timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-09-13 10:00:00+00:00,71.73051516,58.02274114,29.93750619,2.099999905,24.75239564,4.658928849,0,20,10.8,,,,66,567.7
2021-09-13 11:00:00+00:00,71.447472,57.99089755,30.03003122,2.099999905,25.0595189,4.199078581,0,20,11,,,,57,578.2
2021-09-13 12:00:00+00:00,70.43101582,58.02527918,29.40077136,2.099999905,24.72647273,3.349315874,0,12,11.2,,,,49,299.4
2021-09-13 13:00:00+00:00,69.95868354,57.89348732,30.39062051,2.099999905,25.1065169,5.766171249,0,17,12.9,,,,51,436.3
2021-09-13 14:00:00+00:00,69.94096798,58.09061494,30.35867291,2.099999905,25.26085613,5.619245506,0,10,12.9,,,,51,327.5
2021-09-13 15:00:00+00:00,70.21077317,58.05833278,32.04598548,2.099999905,26.13175394,6.211785225,0,12,12.6,,,,53,221.4
2021-09-13 16:00:00+00:00,70.87715822,58.12458143,33.94022006,2.099999905,26.97315899,5.714024823,0,12,11.1,,,,58,25.1
2021-09-13 17:00:00+00:00,71.42631775,57.93367977,35.31096839,2.099999905,27.6781184,6.127184075,0,15,10.8,,,,64,0.3
2021-09-13 18:00:00+00:00,71.71770469,58.12367631,36.19499904,2.099999905,28.26404638,6.302320628,0,16,10,,,,66,-2.2
2021-09-13 19:00:00+00:00,72.0427041,58.13507448,36.96144509,2.099999905,28.40856263,6.761134139,0,16,9.1,,,,71,-3
2021-09-13 20:00:00+00:00,72.25041688,58.09187934,37.07187915,2.099999905,28.44968506,6.646315342,0,16,8.8,,,,71,-2.5
2021-09-13 21:00:00+00:00,72.249512,58.09971304,37.11061695,2.099999905,28.64694934,6.356459549,0,18,8.3,,,,68,-1.5
2021-09-13 22:00:00+00:00,72.15620298,58.15423843,37.43409482,2.099999905,28.90302299,6.103047289,0,17,8.3,,,,72,-2.1
2021-09-13 23:00:00+00:00,72.32692968,58.10494053,37.53944708,2.099999905,28.6151731,6.867416635,0,16,8.3,,,,71,-2.4
2021-09-14 00:00:00+00:00,72.30041772,58.07839059,37.68782405,2.099999905,28.82775919,6.849534347,0,18,7.8,,,,69,-1.3
2021-09-14 01:00:00+00:00,72.49227839,57.97409725,38.29162741,2.099999905,29.21646058,6.939031398,0,17,7.6,,,,70,-1.6
2021-09-14 02:00:00+00:00,72.68401442,58.0412525,39.04218179,2.099999905,29.494183,7.112124695,0,17,7.6,,,,73,-2.2
2021-09-14 03:00:00+00:00,63.84578643,56.13813085,38.20663264,2.099999905,30.25472312,48.48333639,0,18,7.1,,,,74,-2.4
2021-09-14 04:00:00+00:00,74.60558631,58.08063417,40.43831326,2.099999905,30.22589941,18.2169518,0,19,6.6,,,,77,8.7
2021-09-14 05:00:00+00:00,75.68304,58.27563204,39.76196342,2.099999905,30.06414319,16.31939458,0,27,6,,,,77,104.9
2021-09-14 06:00:00+00:00,75.36463415,57.972744,38.2369232,2.099999905,29.05930436,8.021707109,0,29,5.5,,,,73,232
2021-09-14 07:00:00+00:00,74.59736837,58.03381659,36.62765849,2.099999905,28.12282976,7.454285476,0,31,5.6,,,,68,368.6
2021-09-14 08:00:00+00:00,73.96606533,57.79105233,35.22928337,2.099999905,27.72391598,6.853784326,0,25,6.6,,,,65,436.3
2021-09-14 09:00:00+00:00,74.19286452,57.70893664,34.1290711,2.099999905,26.90573505,6.561214117,0,21,7.8,,,,63,454
2021-09-14 10:00:00+00:00,73.79663976,57.99724831,32.5219349,2.099999905,26.18324656,5.993457296,0,26,8.3,,,,61,309.6
2021-09-14 11:00:00+00:00,73.09664831,57.86116698,31.90390053,2.099999905,25.88324807,5.507197446,0,26,8.9,,,,60,423.9
2021-09-14 12:00:00+00:00,71.79639503,58.07477545,30.99866286,2.099999905,25.6502711,5.225685723,0,14,9.8,,,,56,525.1
2021-09-14 13:00:00+00:00,71.09966491,57.96674074,30.63748361,2.099999905,25.31156429,5.521518492,0,23,10.5,,,,54,451.2
2021-09-14 14:00:00+00:00,70.88672156,58.04204229,31.84923538,2.099999905,25.42515825,7.362566651,0,12,11.2,,,,55,344.9
2021-09-14 15:00:00+00:00,70.33188695,58.05795664,32.50412336,2.099999905,26.12538367,7.197097554,0,12,11.5,,,,52,197
2021-09-14 16:00:00+00:00,71.18864694,58.01710671,34.79182662,2.099999905,27.30457104,6.812136356,0,13,10.9,,,,60,46.6
2021-09-14 17:00:00+00:00,71.84779388,58.14861678,36.94250377,2.099999905,28.61198576,6.623934921,0,16,10.8,,,,66,0.5
2021-09-14 18:00:00+00:00,72.4809385,57.94330292,38.27771729,2.099999905,29.03236749,7.170778977,0,16,9.7,,,,71,-2.7
2021-09-14 19:00:00+00:00,72.89046855,57.98339567,39.34609285,2.099999905,29.55295258,7.278502642,0,18,8.1,,,,74,-2.8
2021-09-14 20:00:00+00:00,73.07430156,57.99128769,39.67486701,2.099999905,29.78631018,7.314268049,0,19,7.3,,,,75,-2.4
2021-09-14 21:00:00+00:00,73.30795538,58.02461931,40.07347966,2.099999905,30.14853499,7.402473276,0,19,6.4,,,,79,-2.1
2021-09-14 22:00:00+00:00,73.30000305,58.06377474,40.13044209,2.099999905,30.04709002,7.705300835,0,19,6.6,,,,84,-2.1
2021-09-14 23:00:00+00:00,73.17403056,57.99160525,40.11497049,2.099999905,30.1449009,7.358886647,0,20,6.1,,,,85,-2.3
2021-09-15 00:00:00+00:00,73.23447812,58.10000058,40.1425532,2.099999905,30.14205778,7.300440662,0,19,5.5,,,,86,-2.4
2021-09-15 01:00:00+00:00,73.11704772,58.0238531,39.75406563,2.099999905,30.09236189,6.885325689,0,20,5.5,,,,84,-2.2
2021-09-15 02:00:00+00:00,73,58.01819713,39.4844644,2.099999905,29.64467423,7.466423533,0,19,5.4,,,,84,-2.4
2021-09-15 03:00:00+00:00,73.38795504,57.97657458,39.23341327,2.099999905,29.69321667,14.08154857,0,18,5.6,,,,86,-2.3
2021-09-15 04:00:00+00:00,74.72033367,58.32049784,39.4803249,2.099999905,29.67302124,18.09387947,0,19,5.9,,,,91,3.3
2021-09-15 05:00:00+00:00,75.58108649,57.79231684,39.52576678,2.099999905,29.88327243,18.35024283,0,27,5.9,,,,82,63.3
2021-09-15 06:00:00+00:00,75.96610232,58.45849927,39.213528,2.099999905,29.58538215,14.08593734,0,28,5.8,,,,85,55.4
2021-09-15 07:00:00+00:00,75.59398477,58.00363048,37.95901082,2.099999905,29.0039814,7.854323757,0,33,5.1,,,,81,110.5
2021-09-15 08:00:00+00:00,74.72859908,58.00360528,36.14139675,2.099999905,27.93178447,7.731006785,0,29,5,,,,82,220.2
2021-09-15 09:00:00+00:00,74.31759063,57.85964798,34.15530174,2.099999905,27.17439359,6.402849213,0,25,6,,,,79,269.3
2021-09-15 10:00:00+00:00,73.48655491,58.04885329,33.06086653,2.099999905,26.48107615,6.498399037,0,25,6.1,,,,76,670.4
2021-09-15 11:00:00+00:00,72.92771906,58.06316895,32.21105164,2.099999905,26.16973239,5.791681599,0,23,7.3,,,,64,618
2021-09-15 12:00:00+00:00,72.05317035,57.80827081,32.18452606,2.099999905,26.13670053,6.18301272,0,16,8.1,,,,60,653.5
2021-09-15 13:00:00+00:00,71.57616794,57.99166614,31.70766582,2.099999905,25.78603604,6.843597301,0,21,9.9,,,,61,147.5
2021-09-15 14:00:00+00:00,71.24356277,58.04070977,32.18935699,2.099999905,26.11084504,6.635278446,0,15,10.6,,,,62,128.1
2021-09-15 15:00:00+00:00,71.09888243,58.00749095,32.74072662,2.099999905,26.35621306,7.016834609,0,14,10.2,,,,63,108.5
2021-09-15 16:00:00+00:00,71.26666752,57.97589982,33.73740907,2.099999905,26.91801762,5.858175908,0,15,10.2,,,,65,31.6
2021-09-15 17:00:00+00:00,71.34121805,58.01705937,34.4884081,2.099999905,27.13294608,6.387705405,0,16,10,,,,79,-0.8
2021-09-15 18:00:00+00:00,71.25090253,57.966667,35.07387734,2.099999905,27.59272931,6.34136471,0,15,9.6,,,,82,-1.4
2021-09-15 19:00:00+00:00,71.40715323,57.93378604,35.56469741,2.099999905,27.76357427,6.724136592,0,15,8.4,,,,82,-1.6
2021-09-15 20:00:00+00:00,71.7070919,57.94133097,36.07218152,2.099999905,28.13933192,6.676582947,0,15,8,,,,83,-1.5
2021-09-15 21:00:00+00:00,71.80000305,58.0828798,36.26842038,2.099999905,28.18364803,6.487616596,0,16,7.6,,,,88,-1.5
2021-09-15 22:00:00+00:00,71.71425332,58.04166571,36.46222613,2.099999905,27.89757578,7.216783619,0,16,7.2,,,,89,-1.8
2021-09-15 23:00:00+00:00,71.61051999,58.05912442,36.69161746,2.099999905,28.48101692,6.560615462,0,16,6.8,,,,91,-1.5
2021-09-16 00:00:00+00:00,71.71626831,58.03254073,36.9816911,2.099999905,28.35437617,7.057405251,0,17,6.7,,,,91,-1.3
2021-09-16 01:00:00+00:00,71.76706445,58.14115254,37.1328792,2.099999905,28.63236072,6.84280387,0,16,6.5,,,,87,-1.6
2021-09-16 02:00:00+00:00,71.81587416,58.00102441,37.3244318,2.099999905,28.523471,7.13389039,0,17,6.4,,,,89,-1.3
2021-09-16 03:00:00+00:00,72.15605916,57.98944857,37.09456552,2.099999905,28.76094723,7.768007558,0,16,6.5,,,,91,-1.4
2021-09-16 04:00:00+00:00,73.00548689,57.93131474,37.22272463,2.099999905,28.60821912,8.411576056,0,17,6.3,,,,92,1.4
2021-09-16 05:00:00+00:00,73.50588403,58.10628613,36.9529069,2.099999905,28.41135321,8.279915238,0,22,6.3,,,,82,25.1
2021-09-16 06:00:00+00:00,73.43458761,57.68173353,36.64879954,2.099999905,27.78224995,8.184355514,0,25,6.2,,,,81,54.8
2021-09-16 07:00:00+00:00,73.89759953,58.11141179,36.01268534,2.099999905,28.37535922,6.885829573,0,29,6.7,,,,82,82
2021-09-16 08:00:00+00:00,74.05028865,58.00156596,35.14269015,2.099999905,27.66723575,7.243934676,0,23,6.8,,,,74,129.9
2021-09-16 09:00:00+00:00,73.8512622,57.85358473,35.10855622,2.099999905,27.54333285,7.412994624,0,24,7.2,,,,70,192.5
2021-09-16 10:00:00+00:00,73.60953828,58.16415449,35.90684986,2.099999905,27.70786814,7.902294148,0,23,7.9,,,,69,332.3
2021-09-16 11:00:00+00:00,73.26741604,58.03452743,34.7143564,2.099999905,27.13041105,7.979975909,0,26,7.8,,,,64,302.8
2021-09-16 12:00:00+00:00,73.15873438,58.13322135,34.92437531,2.099999905,27.5546054,7.694147275,0,22,8,,,,61,178.2
2021-09-16 13:00:00+00:00,73.09970494,57.94234545,35.00534301,2.099999905,27.36411732,7.541445941,0,24,8.2,,,,62,91.2
2021-09-16 14:00:00+00:00,73.56337501,57.99109727,35.4147541,2.099999905,27.70571848,8.036063415,0,20,8.1,,,,61,31.3
2021-09-16 15:00:00+00:00,73.91771812,57.98414318,36.02140931,2.099999905,28.30951434,7.22571263,0,20,8.1,,,,62,67.4
2021-09-16 16:00:00+00:00,72.99629293,58.07546181,36.79113016,2.099999905,28.16246133,6.913665251,0,21,7.9,,,,65,11.2
2021-09-16 17:00:00+00:00,72.40116429,57.98976889,37.07345297,2.099999905,28.47949512,6.616319818,0,22,7.7,,,,65,-1.3
2021-09-16 18:00:00+00:00,72.17586644,57.95901276,37.06712727,2.099999905,28.65929154,6.491583116,0,17,7.2,,,,77,-1.1
2021-09-16 19:00:00+00:00,72.19923983,57.95955449,37.2405545,2.099999905,28.69065285,6.605113404,0,17,6.8,,,,65,-1.1
2021-09-16 20:00:00+00:00,72.27494637,58.00762678,37.4390571,2.099999905,28.58298911,7.034599197,0,17,6.2,,,,67,-1.3
2021-09-16 21:00:00+00:00,72.33292779,58.123996,37.73292238,2.099999905,29.01082339,6.816100585,0,18,6.6,,,,74,-1.4
2021-09-16 22:00:00+00:00,72.38416839,58.01533978,37.72522226,2.099999905,28.45821224,7.403001103,0,17,6.4,,,,71,-1.3
2021-09-16 23:00:00+00:00,72.24283952,58.01764573,37.64760068,2.099999905,28.92156665,6.605085317,0,17,5.8,,,,70,-1.1
2021-09-17 00:00:00+00:00,72.04136323,58.04989074,37.89640229,2.099999905,28.79404549,7.145669101,0,17,6,,,,69,-1
2021-09-17 01:00:00+00:00,72.24120198,58.14182779,37.8185246,2.099999905,29.05973352,6.854025117,0,17,6.1,,,,72,-1.5
2021-09-17 02:00:00+00:00,72.39959099,58.01841658,37.8166688,2.099999905,28.77437556,7.17106243,0,18,6.1,,,,81,-0.8
2021-09-17 03:00:00+00:00,72.74722658,57.96174861,37.857869,2.099999905,28.9926864,8.907970636,0,17,5.9,,,,85,-1.1
2021-09-17 04:00:00+00:00,73.88625818,58.08829513,37.85641884,2.099999905,28.86671991,8.29703736,0,17,5.8,,,,86,6.2
2021-09-17 05:00:00+00:00,74.57334941,58.30207345,37.78612692,2.099999905,29.09687533,7.87339891,0,23,5.8,,,,85,70.9
2021-09-17 06:00:00+00:00,74.73369221,57.99594338,37.11126614,2.099999905,28.24737198,7.739998978,0,26,6.1,,,,83,215
2021-09-17 07:00:00+00:00,74.5916647,57.95136294,36.28825317,2.099999905,28.09688636,7.81547128,0,30,6.3,,,,79,316.6
2021-09-17 08:00:00+00:00,74.26205975,57.78906576,35.45372765,2.099999905,27.8581736,7.058958872,0,24,6.6,,,,71,466.8
2021-09-17 09:00:00+00:00,73.83343947,57.63052171,34.90739984,2.099999905,27.38785963,7.321242774,0,23,7.2,,,,68,653.8
2021-09-17 10:00:00+00:00,74.14187508,57.97271753,34.46009645,2.099999905,27.13464103,7.144875291,0,25,8.1,,,,59,564.2
2021-09-17 11:00:00+00:00,72.9467575,57.84745034,34.21264699,2.099999905,27.23054055,6.873988718,0,27,8.1,,,,56,185
2021-09-17 12:00:00+00:00,72.4583338,57.91780987,34.15557748,2.099999905,27.10134827,7.301941087,0,20,8.7,,,,55,175.4
2021-09-17 13:00:00+00:00,72.47500019,58.0411973,34.38307323,2.099999905,27.08994488,7.84781688,0,21,8.8,,,,59,203.6
2021-09-17 14:00:00+00:00,72.44958321,58.05833143,34.64838337,2.099999905,27.45687915,7.393431317,0,18,8.9,,,,59,83.5
2021-09-17 15:00:00+00:00,72.70744573,58.08302211,34.82244087,2.099999905,27.21151468,7.763392682,0,19,9.1,,,,64,67.2
2021-09-17 16:00:00+00:00,72.34501256,57.95796518,35.52920485,2.099999905,27.78153097,6.128385952,0,19,8.8,,,,67,31.3
2021-09-17 17:00:00+00:00,71.74339347,57.99365055,36.09926385,2.099999905,28.04956998,6.491555468,0,19,8.7,,,,68,-0.6
2021-09-17 18:00:00+00:00,71.59999847,58.02363883,36.47572812,2.099999905,28.41171393,6.321907831,0,16,8.4,,,,69,-1.9
2021-09-17 19:00:00+00:00,71.69920982,57.96797808,36.55587415,2.099999905,28.20255001,6.60316196,0,16,7.8,,,,65,-2.1
2021-09-17 20:00:00+00:00,71.85828479,58.00833446,36.59931056,2.099999905,28.24125216,6.737226365,0,17,7.4,,,,65,-1.2
2021-09-17 21:00:00+00:00,71.79166914,57.99849531,36.87363107,2.099999905,28.60971628,6.732325991,0,16,7.4,,,,75,-1.2
2021-09-17 22:00:00+00:00,71.82937058,57.99180169,37.19888563,2.099999905,28.52958434,6.81631582,0,16,7.3,,,,84,-1.4
2021-09-17 23:00:00+00:00,72.27962915,58.00057341,37.12457314,2.099999905,28.60922312,7.545896105,0,17,6.7,,,,84,-1.5
2021-09-18 00:00:00+00:00,72.5408697,58.13290957,37.574575,2.099999905,28.66644173,7.74331069,0,18,6.2,,,,89,-1.5
2021-09-18 01:00:00+00:00,72.64952345,58.1749496,37.39193848,2.099999905,28.62761808,7.776299019,0,19,6.2,,,,85,-1.9
2021-09-18 02:00:00+00:00,72.60084728,57.99261671,37.40960535,2.099999905,28.59045284,7.796868662,0,20,5.9,,,,85,-2.5
2021-09-18 03:00:00+00:00,72.57457412,57.99952238,37.25975979,2.099999905,28.73144018,7.605630508,0,20,6.2,,,,88,-1.4
2021-09-18 04:00:00+00:00,72.49251961,58.00971146,36.91756677,2.099999905,28.53908878,7.48724772,0,19,6.1,,,,89,1.8
2021-09-18 05:00:00+00:00,72.4004288,58.00637777,36.50574886,2.099999905,28.19635714,7.356494441,0,20,6.1,,,,88,71.9
2021-09-18 06:00:00+00:00,72.2754292,58.07605246,35.79179949,2.099999905,27.82899549,7.382492051,0,19,6.1,,,,79,200.6
2021-09-18 07:00:00+00:00,71.96837864,58.05732921,34.81351732,2.099999905,27.55778826,6.783570997,0,18,6.5,,,,75,320.6
2021-09-18 08:00:00+00:00,71.56047655,58.09209398,33.63105173,2.099999905,26.70697108,6.779973338,0,18,7.7,,,,70,421.7
2021-09-18 09:00:00+00:00,71.16709459,57.91714442,32.49304984,2.099999905,26.21509881,7.379691841,0,16,8.2,,,,65,498.3
2021-09-18 10:00:00+00:00,71.17494816,57.9588108,32.94004745,2.099999905,26.30836162,7.299716084,0,15,9,,,,69,162.1
2021-09-18 11:00:00+00:00,70.95210219,58.04990232,32.55199424,2.099999905,26.31871621,6.19604479,0,15,9.4,,,,71,289.8
2021-09-18 12:00:00+00:00,70.36843865,57.9496672,31.65239299,2.099999905,25.9439598,5.423948208,0,17,9.3,,,,64,692.2
2021-09-18 13:00:00+00:00,69.96839108,58.03285295,31.38184177,2.099999905,25.69618388,5.703578977,0,14,9.3,,,,54,263.5
2021-09-18 14:00:00+00:00,69.84128494,58.10038267,32.34601731,2.099999905,26.28090445,5.88059129,0,12,10.1,,,,64,49.8
2021-09-18 15:00:00+00:00,70.40487339,58.02360607,33.49697241,2.099999905,26.71598573,6.688510793,0,12,9.9,,,,64,60.9
2021-09-18 16:00:00+00:00,71.26233637,57.94354221,34.55101871,2.099999905,27.27051134,7.219679211,0,14,9.5,,,,81,15.7
2021-09-18 17:00:00+00:00,72.1557809,58.07418203,35.9308292,2.099999905,28.10087433,7.425476234,0,16,9.4,,,,78,-1.4
2021-09-18 18:00:00+00:00,72.58988093,58.0067426,36.14908452,2.099999905,27.85422721,7.5795073,0,17,7.9,,,,80,-1.3
2021-09-18 19:00:00+00:00,72.75087235,58.04277336,35.9369982,2.099999905,28.11412656,7.236233181,0,19,7.8,,,,85,-0.9
2021-09-18 20:00:00+00:00,72.50087238,58.0167138,35.94147827,2.099999905,27.9372819,7.436017499,0,19,7.6,,,,87,-1.2
2021-09-18 21:00:00+00:00,72.52407956,58.04981003,36.14767589,2.099999905,27.94356261,7.433930913,0,18,7,,,,86,-0.9
2021-09-18 22:00:00+00:00,72.50360844,58.03333308,35.73556554,2.099999905,27.99126173,6.750913355,0,19,6.8,,,,84,-1.3
2021-09-18 23:00:00+00:00,72.63806645,58.03575782,36.0815832,2.099999905,28.0578358,7.482000294,0,18,7,,,,83,-1.5
2021-09-19 00:00:00+00:00,72.74118144,57.85891702,36.08454178,2.099999905,28.13954382,7.233159411,0,18,7.2,,,,81,-2.3
2021-09-19 01:00:00+00:00,72.78289527,58.03835504,36.34747978,2.099999905,28.14230658,7.666219481,0,19,7.3,,,,84,-2.2
2021-09-19 02:00:00+00:00,72.85745435,58.02051176,36.84471859,2.099999905,28.41483177,7.57220674,0,19,7.2,,,,89,-2.2
2021-09-19 03:00:00+00:00,73.1478893,57.99580746,38.16725378,2.099999905,29.22492759,7.584598726,0,19,6.8,,,,94,-1.7
2021-09-19 04:00:00+00:00,73.84770382,57.98442032,39.83830303,2.099999905,30.11583104,7.542777132,0,20,6.4,,,,96,1
2021-09-19 05:00:00+00:00,73.99255053,58.12602221,39.14944964,2.099999905,29.60514298,7.702170921,0,23,4.8,,,,93,41.4
2021-09-19 06:00:00+00:00,73.53554562,57.94729906,37.53105272,2.099999905,28.8920721,7.24550118,0,25,3.8,,,,90,55.2
2021-09-19 07:00:00+00:00,73.18421903,57.93531625,36.40305376,2.099999905,28.20385169,7.02431944,0,21,4.3,,,,79,126.5
2021-09-19 08:00:00+00:00,72.76099401,58.01929429,35.17162216,2.099999905,27.35730255,7.066591919,0,20,5.1,,,,61,306.7
2021-09-19 09:00:00+00:00,72.89729082,57.9798639,34.2959339,2.099999905,27.55468362,7.359684705,0,18,7.2,,,,64,167.1
2021-09-19 10:00:00+00:00,72.93431349,57.94166756,33.90753393,2.099999905,26.96247587,8.015816101,0,17,8.5,,,,67,203.5
2021-09-19 11:00:00+00:00,72.74424723,57.92816802,34.22410918,2.099999905,26.87607684,6.967180161,0,18,8.5,,,,62,617.8
2021-09-19 12:00:00+00:00,71.96109556,58.11349868,34.33373234,2.099999905,27.23839932,6.562461695,0,19,8.2,,,,58,588.8
2021-09-19 13:00:00+00:00,71.85699743,58.01916559,34.43427096,2.099999905,27.06182428,7.191680546,0,17,8.7,,,,59,472.1
2021-09-19 14:00:00+00:00,72.11572749,57.96474763,34.72062668,2.099999905,27.46134085,6.734796892,0,16,8.9,,,,60,234.7
2021-09-19 15:00:00+00:00,72.2824389,58.04211394,35.55748763,2.099999905,27.85424094,7.309764915,0,17,8.7,,,,61,57.7
2021-09-19 16:00:00+00:00,72.66447307,57.94180033,36.38589123,2.099999905,28.10268594,7.620703407,0,17,8.5,,,,62,13.3
2021-09-19 17:00:00+00:00,73.08194322,57.94162158,37.11711647,2.099999905,28.61752034,7.306217766,0,19,8.1,,,,65,-1
2021-09-19 18:00:00+00:00,73.09296795,57.99878595,37.45407644,2.099999905,28.63735665,7.560497932,0,20,7.6,,,,69,-1.4
2021-09-19 19:00:00+00:00,73.05613141,58.09391378,37.45873869,2.099999905,28.63141269,7.726526825,0,21,7,,,,66,-1.1
2021-09-19 20:00:00+00:00,73.61490997,57.98955779,37.52629901,2.099999905,28.8526773,7.652105099,0,20,6.8,,,,69,-1.2
2021-09-19 21:00:00+00:00,73.85784091,58.03440992,37.82009988,2.099999905,28.78779254,7.869595534,0,21,6.6,,,,68,-1.4
2021-09-19 22:00:00+00:00,73.9702888,57.94121555,37.99753469,2.099999905,28.73733113,7.766358379,0,21,6.4,,,,68,-0.7
2021-09-19 23:00:00+00:00,74.5669869,57.95829005,38.30525372,2.099999905,29.45352286,7.397689929,0,22,6.2,,,,68,-1.2
2021-09-20 00:00:00+00:00,73.83608874,57.89170935,38.49919988,2.099999905,28.98794795,7.886620394,0,22,6.3,,,,69,-1
2021-09-20 01:00:00+00:00,73.67417982,57.92719315,38.24030749,2.099999905,29.25629076,7.756411721,0,22,6,,,,71,-1.3
2021-09-20 02:00:00+00:00,73.93283805,57.69646531,38.6246339,2.099999905,29.26119142,7.501871461,0,23,5.8,,,,68,-0.8
2021-09-20 03:00:00+00:00,74.38065705,57.9224778,38.33477833,2.099999905,29.06055591,15.59102476,0,22,5.7,,,,67,-1
2021-09-20 04:00:00+00:00,74.8889418,58.06245148,38.35920094,2.099999905,29.27359529,18.96053616,0,22,5.9,,,,70,-0.2
2021-09-20 05:00:00+00:00,75.39117142,58.07703194,38.29855015,2.099999905,29.19270462,17.24682071,0,28,5.9,,,,73,12.5
2021-09-20 06:00:00+00:00,75.49859091,58.27533139,38.20190009,2.099999905,29.08316085,8.548305238,0,29,5.9,,,,69,42.6
2021-09-20 07:00:00+00:00,75.31106865,58.32718061,37.35314474,2.099999905,28.90262042,7.769331275,0,31,5.9,,,,67,113.6
2021-09-20 08:00:00+00:00,74.85883418,57.67081964,37.04377345,2.099999905,28.59631247,7.620091189,0,28,6.1,,,,66,242.7
2021-09-20 09:00:00+00:00,74.74066795,58.03175178,36.23503022,2.099999905,28.01762408,7.75760122,0,26,5.9,,,,64,337.2
2021-09-20 10:00:00+00:00,74.22310899,58.0572077,35.39931982,2.099999905,27.90325401,7.164836941,0,27,6.4,,,,61,515
2021-09-20 11:00:00+00:00,73.37124533,57.80877821,35.10167096,2.099999905,27.59428733,7.427910378,0,29,6.8,,,,58,512.6
2021-09-20 12:00:00+00:00,72.84774743,57.83696944,34.79178582,2.099999905,27.41153672,7.445174451,0,20,7.1,,,,58,465.6
2021-09-20 13:00:00+00:00,73.20921053,58.13970506,34.54887229,2.099999905,27.0729531,7.808347647,0,28,8.1,,,,58,382.3
2021-09-20 14:00:00+00:00,72.48659632,58.0341708,34.3090387,2.099999905,27.29325526,7.14027593,0,19,8.6,,,,57,271.4
2021-09-20 15:00:00+00:00,72.35000266,57.95887875,35.22688721,2.099999905,27.84824354,7.375466941,0,19,9.1,,,,59,145.7
2021-09-20 16:00:00+00:00,72.39861809,58.01365023,36.81075681,2.099999905,28.48173281,6.62219738,0,18,8.8,,,,66,38.8
2021-09-20 17:00:00+00:00,72.50092317,58.11876111,37.94496466,2.099999905,29.0512152,6.939977947,0,20,8.7,,,,82,-2
2021-09-20 18:00:00+00:00,72.51532152,58.07500034,39.46530437,2.099999905,29.81074326,7.325626106,0,18,7.8,,,,90,-1.8
2021-09-20 19:00:00+00:00,72.95736828,58.03391964,40.25151084,2.099999905,30.53321008,7.369482593,0,18,5,,,,95,-2.2
2021-09-20 20:00:00+00:00,72.87369251,58.04933138,39.88139658,2.099999905,29.94871743,7.251054893,0,20,2.8,,,,96,-2.1
2021-09-20 21:00:00+00:00,73.53186142,58.04899149,40.33597991,2.099999905,30.23028879,7.409254517,0,20,1.2,,,,96,-1.8
2021-09-20 22:00:00+00:00,73.32301958,58.17314117,40.14300471,2.099999905,30.67671464,6.71680009,0,20,0.5,,,,97,-2.3
2021-09-20 23:00:00+00:00,73.03430277,57.96729537,39.94987837,2.099999905,29.88476275,7.368731349,0,20,0.5,,,,95,-2.3
2021-09-21 00:00:00+00:00,73.03290775,58.04852207,40.31488775,2.099999905,30.37511585,7.811340182,0,19,0.7,,,,95,-2.1
2021-09-21 01:00:00+00:00,73.38185509,57.90097155,40.64843974,2.099999905,31.22631233,7.69079436,0,20,2.1,,,,97,-2.1
2021-09-21 02:00:00+00:00,73.28337374,58.12433219,40.28434636,2.099999905,30.98479648,7.991470788,0,20,1.9,,,,95,-2.1
2021-09-21 03:00:00+00:00,73.78613826,58.01155426,40.26830946,2.099999905,30.34463282,19.28721265,0,21,1,,,,89,-2.3
2021-09-21 04:00:00+00:00,74.93052746,57.93488387,40.14843581,2.099999905,30.21479651,24.9921313,0,20,2.9,,,,90,0.1
2021-09-21 05:00:00+00:00,75.50638028,57.74058481,40.09260193,2.099999905,30.24185459,21.90789179,0,29,3.6,,,,91,19.2
2021-09-21 06:00:00+00:00,75.79119907,57.8895416,39.40367024,2.099999905,29.85238433,18.61546861,0,30,3.4,,,,88,109.3
2021-09-21 07:00:00+00:00,75.34346415,57.87226198,38.71435575,2.099999905,29.5343119,12.90428134,0,34,3.8,,,,87,293.7
2021-09-21 08:00:00+00:00,73.89925944,58.53729996,37.15712737,2.099999905,28.44397102,7.740571653,0,28,4.6,,,,82,231
2021-09-21 09:00:00+00:00,74.19572629,57.80228294,36.33556646,2.099999905,28.16035222,7.486450466,0,26,4.9,,,,79,412.2
2021-09-21 10:00:00+00:00,74.17927885,57.86194273,35.28183046,2.099999905,27.63600533,7.357229846,0,28,6,,,,73,515.2
2021-09-21 11:00:00+00:00,73.35412784,58.34146842,34.51328761,2.099999905,27.30133932,6.874758744,0,30,6.8,,,,62,565.8
2021-09-21 12:00:00+00:00,72.35200726,58.09937088,33.63222949,2.099999905,26.57853504,7.479407565,0,19,7.5,,,,61,553.9
2021-09-21 13:00:00+00:00,72.31714191,57.84111538,33.96038089,2.099999905,27.81222069,6.328815106,0,22,8,,,,64,207.5
2021-09-21 14:00:00+00:00,72.23384418,57.9683575,34.34357708,2.099999905,27.10354262,7.926578536,0,17,8.7,,,,63,262.8
2021-09-21 15:00:00+00:00,72.77212285,58.12437302,35.73211749,2.099999905,28.07884222,7.908364105,0,18,8.9,,,,64,108.8
2021-09-21 16:00:00+00:00,72.70047136,57.96674387,38.10891777,2.099999905,29.06649531,7.339471858,0,19,8.7,,,,73,52.5
2021-09-21 17:00:00+00:00,72.83234539,57.96615118,39.79308163,2.099999905,30.17483515,7.572193686,0,22,8.2,,,,88,-1.5
2021-09-21 18:00:00+00:00,72.84218347,58.13255081,40.03920976,2.099999905,30.40120825,7.860729157,0,19,7.2,,,,88,-1.6
2021-09-21 19:00:00+00:00,72.87504039,57.92629624,40.47030974,2.099999905,30.73848761,7.651978047,0,21,4.7,,,,81,-1.6
2021-09-21 20:00:00+00:00,73.28003248,58.10693994,41.25734004,2.099999905,32.26156738,7.868773169,0,21,4.9,,,,92,-2
2021-09-21 21:00:00+00:00,73.95590813,57.95426084,42.09621784,2.099999905,33.67884618,8.06512326,0,20,5.8,,,,96,-2.2
2021-09-21 22:00:00+00:00,74.2568257,57.68625089,42.55852665,2.099999905,34.3367295,10.95302995,0,23,3.2,,,,96,-2.1
2021-09-21 23:00:00+00:00,74.24543801,58.25044266,42.82312253,2.099999905,35.05398678,14.69091403,0,22,1.3,,,,97,-2.2
2021-09-22 00:00:00+00:00,74.22499862,58.15143952,43.14974628,2.099999905,35.69848731,15.2712684,0,24,0.1,,,,97,-2.2
2021-09-22 01:00:00+00:00,74.48141325,57.93037928,43.50678174,2.099999905,36.23148942,17.63813076,0,24,-0.7,,,,97,-2.3
2021-09-22 02:00:00+00:00,74.62455472,57.70462174,43.47436907,2.099999905,36.3733248,18.11471741,0,25,-1.2,,,,97,-1.9
2021-09-22 03:00:00+00:00,75.3594486,58.16155761,43.56622231,2.099999905,36.32215652,34.03179966,0,24,-1.6,,,,97,-2.3
2021-09-22 04:00:00+00:00,76.77203673,57.87343895,43.68686171,2.099999905,36.48963834,34.53142591,0,26,-2,,,,97,4.3
2021-09-22 05:00:00+00:00,76.69996237,58.00780928,42.67261465,2.099999905,34.81992229,29.38523866,0,37,-2.5,,,,97,93.8
2021-09-22 06:00:00+00:00,76.30248996,58.20387147,41.19478655,2.099999905,32.12640938,22.48114181,0,39,-2.4,,,,98,213.2
2021-09-22 07:00:00+00:00,76.0274259,57.83441421,40.21740338,2.099999905,30.42231283,15.13516011,0,44,-1.7,,,,86,307.7
2021-09-22 08:00:00+00:00,75.84809409,57.42030816,38.09409138,2.099999905,29.05397559,7.565732186,0,31,1.7,,,,76,447.8
2021-09-22 09:00:00+00:00,75.80426884,57.98858499,36.4387188,2.099999905,28.35344792,6.976049848,0,30,5.3,,,,65,420.7
2021-09-22 10:00:00+00:00,74.6966115,57.71279802,34.86714015,2.099999905,27.17763552,6.935440926,0,32,7.5,,,,62,520
2021-09-22 11:00:00+00:00,73.80585915,58.06812294,34.12684662,2.099999905,27.08159831,6.551687453,0,25,8.1,,,,52,543.6
2021-09-22 12:00:00+00:00,72.80244279,58.01914592,33.44443113,2.099999905,26.73241771,6.613298757,0,18,8.9,,,,52,217.8
2021-09-22 13:00:00+00:00,72.60833179,57.78182848,33.42328535,2.099999905,26.73838705,6.717643885,0,22,10.1,,,,52,291.9
2021-09-22 14:00:00+00:00,72.74853073,58.07429718,33.95395982,2.099999905,26.9487421,7.323696484,0,16,10.6,,,,56,269.2
2021-09-22 15:00:00+00:00,72.6597679,57.97724363,34.88627104,2.099999905,27.36418556,7.711362948,0,16,10.2,,,,63,61.3
2021-09-22 16:00:00+00:00,72.52499922,58.08059759,35.99308309,2.099999905,28.015175,6.255612601,0,17,10,,,,67,13.8
2021-09-22 17:00:00+00:00,72.39317856,58.02552521,37.47897733,2.099999905,28.78070153,6.704196172,0,19,9.4,,,,74,-2.2
2021-09-22 18:00:00+00:00,72.27549217,57.95485022,37.98308955,2.099999905,28.89170247,6.908688632,0,17,8.4,,,,84,-2.2
2021-09-22 19:00:00+00:00,72.29117646,58.05355158,37.81536314,2.099999905,28.92793964,6.510304938,0,18,7.2,,,,82,-1.5
2021-09-22 20:00:00+00:00,72.20981507,58.0338947,38.14865671,2.099999905,29.21172821,7.064325405,0,18,5.3,,,,79,-1.6
2021-09-22 21:00:00+00:00,72.536655,58.0916313,38.40770032,2.099999905,29.34941589,6.90004162,0,17,5.6,,,,81,-2.2
2021-09-22 22:00:00+00:00,72.6325766,58.02503391,38.62833504,2.099999905,29.25269093,6.925453847,0,19,5.9,,,,82,-1.6
2021-09-22 23:00:00+00:00,72.50929061,58.06769109,38.81542026,2.099999905,29.4156775,7.304219412,0,18,5.6,,,,86,-1.6
2021-09-23 00:00:00+00:00,72.15932345,57.93234146,38.85487576,2.099999905,29.45677605,7.203222143,0,18,5.7,,,,89,-1.5
2021-09-23 01:00:00+00:00,72.14166481,57.94219536,38.74680166,2.099999905,29.45752063,7.052022333,0,19,5.5,,,,91,-1.6
2021-09-23 02:00:00+00:00,72.09166524,58.09893753,38.57463848,2.099999905,29.28775839,7.072964469,0,18,5.5,,,,90,-1.7
2021-09-23 03:00:00+00:00,72.42211348,58.16579705,38.61613501,2.099999905,29.06985616,13.65620336,0,18,5.6,,,,90,-1.4
2021-09-23 04:00:00+00:00,73.27878093,58.30444569,38.32792186,2.099999905,29.26563723,15.1630297,0,18,5.6,,,,90,-0.9
2021-09-23 05:00:00+00:00,73.89697209,57.97121745,37.65252778,2.099999905,28.84939915,9.741020411,0,24,5.9,,,,89,15.3
2021-09-23 06:00:00+00:00,74.22453331,58.15856026,37.42019789,2.099999905,28.67673096,7.941334916,0,26,6.1,,,,87,57.5
2021-09-23 07:00:00+00:00,74.14309963,58.12326834,36.71076838,2.099999905,28.46443577,7.581826449,0,32,6.1,,,,83,59.7
2021-09-23 08:00:00+00:00,73.9259698,58.10016151,35.93683874,2.099999905,27.86153503,7.459414693,0,25,6.5,,,,81,162.6
2021-09-23 09:00:00+00:00,73.67610206,58.13613875,34.99995228,2.099999905,27.57053128,6.695460492,0,20,7.1,,,,77,200.8
2021-09-23 10:00:00+00:00,73.19561629,58.133407,33.79438144,2.099999905,26.76473928,6.630136267,0,26,7.4,,,,69,262.5
2021-09-23 11:00:00+00:00,72.81037738,58.17362727,33.37603778,2.099999905,26.73853627,6.715790702,0,27,8,,,,67,85.5
2021-09-23 12:00:00+00:00,72.17550114,58.10937254,33.33151413,2.099999905,26.72327486,6.675876712,0,17,9.7,,,,66,68.9
2021-09-23 13:00:00+00:00,72.19166555,58.02449547,34.16878773,2.099999905,27.03027086,7.437323108,0,24,10,,,,65,45.4
2021-09-23 14:00:00+00:00,72.17619176,58.02720391,35.12932421,2.099999905,27.72950019,7.510034832,0,16,9.9,,,,70,24.4
2021-09-23 15:00:00+00:00,72.54942998,58.00678317,35.72085846,2.099999905,27.69084518,7.760274934,0,18,9.4,,,,72,17.8
2021-09-23 16:00:00+00:00,71.46396587,57.85975163,36.00994726,2.099999905,28.20213264,6.222467258,0,19,8.6,,,,73,1.6
2021-09-23 17:00:00+00:00,71.58374459,57.9256031,36.81042582,2.099999905,28.24478214,6.733727083,0,20,8.2,,,,81,-1.6
2021-09-23 18:00:00+00:00,70.88840997,57.96501739,37.06096804,2.099999905,28.59487517,6.297214161,0,16,8,,,,91,-2.1
2021-09-23 19:00:00+00:00,69.88396548,57.87560182,36.99176314,2.099999905,28.45319095,6.797086623,0,17,7.6,,,,93,-1.6
2021-09-23 20:00:00+00:00,71.08400215,58.05830107,36.89987474,2.099999905,28.40309053,6.611922723,0,16,7.1,,,,93,-1.8
2021-09-23 21:00:00+00:00,71.78537404,58.09271771,36.55944552,2.099999905,28.29590405,6.279537392,0,16,7.1,,,,92,-1.1
2021-09-23 22:00:00+00:00,71.10249019,57.94901129,36.5473111,2.099999905,28.24153164,7.05908657,0,16,7.3,,,,90,-1.4
2021-09-23 23:00:00+00:00,70.98610807,58.06666602,36.64933135,2.099999905,28.39055675,6.651021818,0,15,7.6,,,,89,-0.8
2021-09-24 00:00:00+00:00,69.57547183,57.95899916,36.55274313,2.099999905,28.26727709,6.765218564,0,16,7.7,,,,86,-0.6
2021-09-24 01:00:00+00:00,70.92028472,58.16925741,36.70519896,2.099999905,28.38070822,6.376861637,0,16,7.5,,,,85,-1.5
2021-09-24 02:00:00+00:00,71.82810758,58.08333675,36.82723874,2.099999905,28.58670473,6.338890662,0,15,7.6,,,,85,-1.7
2021-09-24 03:00:00+00:00,71.83239356,58.18688941,36.74987915,2.099999905,28.78218131,7.03031769,0,16,7.6,,,,89,-1.4
2021-09-24 04:00:00+00:00,72.38602996,58.12423693,36.61721239,2.099999905,28.04057777,8.461425745,0,16,7.5,,,,83,-0.9
2021-09-24 05:00:00+00:00,73.47484875,58.01684474,36.22745633,2.099999905,28.15251422,7.417792432,0,24,7,,,,82,12.3
2021-09-24 06:00:00+00:00,73.0673612,57.97088392,35.53064878,2.099999905,27.74420294,7.400887257,0,22,7.4,,,,82,41.5
2021-09-24 07:00:00+00:00,72.73168778,58.13941813,34.3463776,2.099999905,27.26186799,6.451535779,0,24,7.6,,,,78,29.4
2021-09-24 08:00:00+00:00,72.37399612,58.19907027,33.34699302,2.099999905,26.611412,6.431016978,0,21,8,,,,75,64
2021-09-24 09:00:00+00:00,72.88336389,57.26794683,32.97485067,2.099999905,26.52479835,6.241000749,0,17,8.9,,,,73,53
2021-09-24 10:00:00+00:00,74.39054176,58.19129497,32.61090001,2.099999905,26.27747532,5.869831061,0,21,9.5,,,,70,44.6
2021-09-24 11:00:00+00:00,74.04322853,58.24955711,32.45717523,2.099999905,26.15968872,6.088493376,0,35,9.7,,,,70,50.1
2021-09-24 12:00:00+00:00,72.9411425,57.88443143,32.59129263,2.099999905,26.26295899,6.607618291,0,18,9.9,,,,70,67.7
2021-09-24 13:00:00+00:00,71.83960622,58.01614506,33.08020601,2.099999905,26.71129826,6.654387459,0,25,9.9,,,,71,48.4
2021-09-24 14:00:00+00:00,72.07394931,58.01774026,33.72239057,2.099999905,26.80859336,7.580263799,0,15,10,,,,72,20.6
2021-09-24 15:00:00+00:00,71.22964299,58.00996045,34.43812312,2.099999905,27.13187613,12.04698811,0,17,10,,,,75,14.5
2021-09-24 16:00:00+00:00,70.73753588,57.92282079,34.98576332,2.099999905,27.5866174,6.099899682,0,17,9.5,,,,79,3.1
2021-09-24 17:00:00+00:00,69.07030589,57.97383705,35.58907235,2.099999905,27.8377355,6.328132533,0,19,8.8,,,,82,-1.3
2021-09-24 18:00:00+00:00,69.67087791,57.98341817,36.06791489,2.099999905,27.94226682,6.74677794,0,15,8.5,,,,87,-1.8
2021-09-24 19:00:00+00:00,71.36231698,58.09327172,36.44504403,2.099999905,28.3244416,6.324772113,0,15,8.1,,,,89,-1.3
2021-09-24 20:00:00+00:00,67.87899045,57.91666682,36.55429575,2.099999905,28.33785466,6.855851045,0,16,7.7,,,,96,-1.4
2021-09-24 21:00:00+00:00,70.51120439,58.09066999,36.68172736,2.099999905,28.40011342,6.642650238,0,16,7.4,,,,97,-1.3
2021-09-24 22:00:00+00:00,72.7491972,58.00074857,36.73864139,2.099999905,28.06846717,6.927755405,0,16,7,,,,97,-1.2
2021-09-24 23:00:00+00:00,72.45208462,58.08108149,36.68008075,2.099999905,28.48021703,6.698196213,0,16,7,,,,97,-1.7
2021-09-25 00:00:00+00:00,72.26513563,58.00066676,36.65147181,2.099999905,28.22438124,7.084301131,0,17,7,,,,97,-1.1
2021-09-25 01:00:00+00:00,72.76396434,58.0676703,36.56574419,2.099999905,28.3112519,7.111779712,0,17,7,,,,98,-1.3
2021-09-25 02:00:00+00:00,72.80939335,57.93280391,36.45334253,2.099999905,28.33991438,6.85282932,0,18,7.1,,,,98,-1.7
2021-09-25 03:00:00+00:00,72.60214876,57.91716964,36.66329356,2.099999905,28.21312114,7.027971119,0,18,7.1,,,,98,-0.7
2021-09-25 04:00:00+00:00,72.76401305,57.95785785,36.62507863,2.099999905,28.27413882,7.324389203,0,17,7.2,,,,98,-0.7
2021-09-25 05:00:00+00:00,72.68649414,58.04835025,36.50581797,2.099999905,28.40258939,7.121912416,0,18,7.2,,,,98,24.3
2021-09-25 06:00:00+00:00,72.61400796,58.05039452,36.03493198,2.099999905,27.98611377,6.953851052,0,19,7.4,,,,97,59.6
2021-09-25 07:00:00+00:00,72.46933155,58.0079398,35.35319542,2.099999905,27.633942,6.917952835,0,18,7.2,,,,96,93.5
2021-09-25 08:00:00+00:00,72.08495928,58.15883882,34.79433411,2.099999905,27.45410709,6.829263792,0,17,7.7,,,,95,91.2
2021-09-25 09:00:00+00:00,71.92609617,58.06073421,33.77408867,2.099999905,27.04994447,6.564021826,0,16,8,,,,95,130.8
2021-09-25 10:00:00+00:00,71.84217616,57.90488495,32.92105206,2.099999905,26.42603603,6.527596679,0,16,8.5,,,,83,165.5
2021-09-25 11:00:00+00:00,71.23761522,57.78386239,32.25104179,2.099999905,26.25818232,3.547819958,0,16,9,,,,82,463.2
2021-09-25 12:00:00+00:00,70.70268742,57.90996917,32.01704591,2.099999905,25.92056825,4.663036334,0,16,10.3,,,,83,221.7
2021-09-25 13:00:00+00:00,69.98761021,57.99951412,31.04204474,2.099999905,25.44134682,3.777658109,0,11,10.3,,,,81,42.6
2021-09-25 14:00:00+00:00,69.34384809,57.99328278,30.65736102,2.099999905,25.29939327,4.537306902,0,12,10.7,,,,80,270.6
2021-09-25 15:00:00+00:00,69.34894941,58.0399449,31.45127302,2.099999905,25.71918798,4.605614183,0,10,11.1,,,,80,64.9
2021-09-25 16:00:00+00:00,69.63894187,58.01553226,32.41185843,2.099999905,26.22842366,4.937628009,0,10,11.7,,,,81,11.1
2021-09-25 17:00:00+00:00,70.17121675,57.93621553,33.21169861,2.099999905,26.56344958,5.647108669,0,12,11.6,,,,83,-2.6
2021-09-25 18:00:00+00:00,70.88841895,57.95717426,33.84732161,2.099999905,26.89322373,5.984979495,0,13,11.3,,,,81,-1.6
2021-09-25 19:00:00+00:00,71.38952539,58.00781672,34.3784811,2.099999905,27.14310453,6.742855177,0,14,10.6,,,,76,-1.6
2021-09-25 20:00:00+00:00,71.7983985,58.04997318,35.10954598,2.099999905,27.58138444,6.803126464,0,15,10.3,,,,78,-1.5
2021-09-25 21:00:00+00:00,72.23944482,58.07440618,35.32490213,2.099999905,27.72367593,6.785625748,0,16,9.8,,,,79,-1.7
2021-09-25 22:00:00+00:00,72.36693281,57.97924684,35.22401353,2.099999905,27.81828991,6.478552037,0,17,9.3,,,,80,-0.9
2021-09-25 23:00:00+00:00,72.41614816,58.03048639,35.70273787,2.099999905,27.75014494,7.13773777,0,17,8.8,,,,81,-1.8
2021-09-26 00:00:00+00:00,72.71394055,57.98335229,37.04020971,2.099999905,28.5799523,7.609499064,0,17,8.7,,,,85,-2.6
2021-09-26 01:00:00+00:00,73.41229928,58.04945365,38.44399488,2.099999905,29.0045864,8.018795148,0,18,8.7,,,,91,-2.2
2021-09-26 02:00:00+00:00,74.03950516,57.96773639,39.30470399,2.099999905,29.1515298,9.66779914,0,21,8.3,,,,95,-2.3
2021-09-26 03:00:00+00:00,74.44002674,58.01790732,40.32038008,2.099999905,30.30524749,8.255606941,0,22,6.8,,,,95,-2.5
2021-09-26 04:00:00+00:00,74.69833164,57.92599808,40.3016439,2.099999905,30.63095392,7.881655318,0,24,6.1,,,,98,-0.8
2021-09-26 05:00:00+00:00,74.66052606,58.00474967,39.69989364,2.099999905,29.55926019,8.489948146,0,25,5.1,,,,98,24.5
2021-09-26 06:00:00+00:00,74.17717084,57.88467201,38.25491675,2.099999905,29.20337031,7.417470847,0,24,4,,,,98,102.4
2021-09-26 07:00:00+00:00,73.57106587,58.01609232,37.03439542,2.099999905,28.40770717,7.342276851,0,23,4.1,,,,84,292.2
2021-09-26 08:00:00+00:00,72.65497789,58.03338159,34.89429117,2.099999905,27.32727537,6.457033982,0,20,5.7,,,,84,373.2
2021-09-26 09:00:00+00:00,71.76382112,57.96726445,32.52210975,2.099999905,26.38364811,5.48410188,0,18,8.2,,,,75,436.8
2021-09-26 10:00:00+00:00,70.55715186,58.10936676,29.96050816,2.099999905,25.05167313,3.840033981,0,15,8.5,,,,68,465.1
2021-09-26 11:00:00+00:00,69.28220534,57.98227586,28.86883123,2.099999905,25.08549365,1.932343337,0,12,10.2,,,,56,455.4
2021-09-26 12:00:00+00:00,68.27887037,58.01435778,28.11447838,2.099999905,24.42746382,1.892650023,0,9,12.1,,,,52,405.6
2021-09-26 13:00:00+00:00,67.5705477,58.01895247,27.75112987,2.099999905,24.66256803,1.700152981,0,8,13.6,,,,51,331.8
2021-09-26 14:00:00+00:00,67.07613132,58.06664562,27.76446901,2.099999905,24.45152779,2.040785528,0,6,14.6,,,,52,238.8
2021-09-26 15:00:00+00:00,67.56057744,58.0172227,29.79944417,2.099999905,25.11427687,3.139893078,0,7,14.4,,,,58,113.6
2021-09-26 16:00:00+00:00,69.43612047,58.07444407,33.38104905,2.099999905,26.66913563,6.521780571,0,8,14.4,,,,84,16.2
2021-09-26 17:00:00+00:00,71.72275698,57.99171252,35.69775738,2.099999905,28.01901997,7.321323231,0,11,13.7,,,,93,-2.6
2021-09-26 18:00:00+00:00,73.26162957,57.94832625,37.44335629,2.099999905,28.70270753,7.54711021,0,17,9.9,,,,96,-2.8
2021-09-26 19:00:00+00:00,73.79776931,58.11780532,38.49383733,2.099999905,29.37524956,8.322307655,0,19,7.1,,,,97,-2.7
2021-09-26 20:00:00+00:00,74.25336144,58.15168619,39.57650523,2.099999905,29.95548837,8.316192089,0,22,5.6,,,,97,-2.1
2021-09-26 21:00:00+00:00,74.72052809,58.01833107,40.1762339,2.099999905,30.22389965,8.582123869,0,23,4.5,,,,98,-1.7
2021-09-26 22:00:00+00:00,74.63854565,57.91140051,40.28223979,2.099999905,30.59659292,14.1277639,0,25,3.6,,,,98,-2.5
2021-09-26 23:00:00+00:00,74.84054092,58.04768454,40.9725097,2.099999905,31.57981502,16.74608064,0,25,2.9,,,,98,-1.6
2021-09-27 00:00:00+00:00,75.15718599,57.99114625,41.08437074,2.099999905,32.03653349,18.93365235,0,25,2.5,,,,98,-2
2021-09-27 01:00:00+00:00,74.80229663,58.0065534,41.33726272,2.099999905,32.54605193,19.30183201,0,27,1.9,,,,99,-2.1
2021-09-27 02:00:00+00:00,75.41158634,57.98565366,41.85113378,2.099999905,33.00119294,19.18922063,0,27,1.3,,,,98,-2.1
2021-09-27 03:00:00+00:00,76.12104637,57.58265157,41.98027035,2.099999905,33.29001457,27.39897297,0,28,1.3,,,,98,-2.1
2021-09-27 04:00:00+00:00,76.730484,58.61940061,41.93245841,2.099999905,33.4166678,28.25409321,0,28,0.8,,,,98,-1
2021-09-27 05:00:00+00:00,76.80052383,57.53405108,41.65668963,2.099999905,32.99667855,23.44769776,0,34,0.6,,,,99,42.3
2021-09-27 06:00:00+00:00,76.51232748,58.1921133,40.28462363,2.099999905,31.09631131,7.883981938,0,38,0.3,,,,99,152.1
2021-09-27 07:00:00+00:00,75.34242505,58.0867192,37.5543565,2.099999905,28.52283055,6.420350021,0,39,0.6,,,,86,265.7
2021-09-27 08:00:00+00:00,73.60133654,58.07403124,34.24096868,2.099999905,27.2853491,4.606389551,0,31,3,,,,72,359.7
2021-09-27 09:00:00+00:00,72.52890231,58.20929734,31.81235786,2.099999905,25.81573481,2.921316716,0,20,8.3,,,,64,423.6
2021-09-27 10:00:00+00:00,71.01751486,58.22801732,29.37460096,2.099999905,24.61869931,2.865245641,0,18,11.2,,,,54,452.3
2021-09-27 11:00:00+00:00,70.18735036,58.43143518,28.27850463,2.099999905,24.47494355,0.847102156,0,21,13.4,,,,51,445
2021-09-27 12:00:00+00:00,69.14020812,57.85953463,27.67005051,2.099999905,24.03531376,0.657747661,0,9,14.8,,,,49,400.2
2021-09-27 13:00:00+00:00,68.46893384,57.88449707,27.56862602,2.099999905,24.08543026,1.3513788,0,14,15.4,,,,51,321
2021-09-27 14:00:00+00:00,67.31407515,57.98155462,27.87987696,2.099999905,24.35205484,2.133851601,0,6,15.6,,,,50,215.9
2021-09-27 15:00:00+00:00,67.35663585,58.02675947,29.58569058,2.099999905,25.20064822,4.24766185,0,7,15.5,,,,55,100.5
2021-09-27 16:00:00+00:00,68.47848765,57.96435219,32.70374928,2.099999905,26.71389332,5.215449469,0,8,15,,,,74,9.7
2021-09-27 17:00:00+00:00,71.55262018,58.06436004,35.3407904,2.099999905,27.56526155,6.296956101,0,11,14.2,,,,92,-2
2021-09-27 18:00:00+00:00,74.68356086,58.16420927,37.39020989,2.099999905,28.65407971,6.225595296,0,15,11.3,,,,95,-2.8
2021-09-27 19:00:00+00:00,75.1755547,58.03033701,37.85775761,2.099999905,28.91857302,6.446786099,0,18,7.4,,,,96,-2.3
2021-09-27 20:00:00+00:00,74.61123299,57.99035524,38.4459691,2.099999905,29.48994896,6.423919581,0,18,5.5,,,,97,-2.8
2021-09-27 21:00:00+00:00,74.45171178,58.01684236,39.23474073,2.099999905,29.96121916,6.11138109,0,19,4.8,,,,91,-2.7
2021-09-27 22:00:00+00:00,73.25116953,57.95128046,40.17765718,2.099999905,30.27640571,6.879966847,0,19,4.3,,,,97,-2.6
2021-09-27 23:00:00+00:00,71.40229294,57.95238969,40.53991248,2.099999905,31.2898867,6.621515304,0,20,7,,,,98,-2.2
2021-09-28 00:00:00+00:00,74.0009734,58.11549085,40.78981448,2.099999905,31.07582512,7.17544419,0,20,3.8,,,,98,-2.1
2021-09-28 01:00:00+00:00,76.78479049,58.22438192,40.72743226,2.099999905,31.42777709,6.9979052,0,21,2.5,,,,98,-2.1
2021-09-28 02:00:00+00:00,77.16919949,58.15949553,40.7666664,2.099999905,31.82478449,7.692115516,0,21,1.4,,,,98,-1.7
2021-09-28 03:00:00+00:00,75.46016867,57.90015061,40.74228625,2.099999905,31.75158623,14.93387343,0,21,0.9,,,,98,-2
2021-09-28 04:00:00+00:00,76.93486446,58.16113022,40.47603012,2.099999905,30.84858125,12.02140688,0,21,0.4,,,,99,-1
2021-09-28 05:00:00+00:00,78.39097057,57.70538383,39.61657401,2.099999905,29.68986551,8.200202588,0,29,0.4,,,,97,30.3
2021-09-28 06:00:00+00:00,80.13496893,57.85419822,38.44745285,2.099999905,29.26154238,7.710010129,0,30,1,,,,92,76
2021-09-28 07:00:00+00:00,80.42422981,57.92685743,36.3586152,2.099999905,28.16430048,6.186783019,0,32,5.3,,,,85,208.4
2021-09-28 08:00:00+00:00,79.01769508,58.06023224,34.26762068,2.099999905,27.02829512,5.124401534,0,32,6.7,,,,80,354.7
2021-09-28 09:00:00+00:00,77.0985116,57.20737627,32.56061225,2.099999905,26.38669672,4.334203977,0,20,8.8,,,,73,421.4
2021-09-28 10:00:00+00:00,74.25391523,58.1907231,30.66339204,2.099999905,25.22371568,2.841938462,0,20,10.2,,,,68,198.9
2021-09-28 11:00:00+00:00,73.08748906,58.14642912,30.54124589,2.099999905,25.67683074,3.911129866,0,20,11.2,,,,71,340.6
2021-09-28 12:00:00+00:00,72.73393834,57.94866628,31.3036608,2.099999905,25.66409214,6.064088837,0,13,12.4,,,,78,169.1
2021-09-28 13:00:00+00:00,72.94647813,58.0048497,31.8464783,2.099999905,25.966777,6.281855758,0,19,11.6,,,,78,363.8
2021-09-28 14:00:00+00:00,73.34998366,58.29164886,32.52028003,2.099999905,26.31094212,6.574645113,0,14,10.4,,,,74,110.8
2021-09-28 15:00:00+00:00,73.57980363,58.01841195,33.67807591,2.099999905,26.66497381,6.967375933,0,15,10.1,,,,73,60.9
2021-09-28 16:00:00+00:00,74.08931049,58.04041785,35.01493789,2.099999905,27.52147355,5.948157828,0,16,10.4,,,,80,6.8
2021-09-28 17:00:00+00:00,74.55599283,57.90312544,36.38471956,2.099999905,28.27658979,6.498204923,0,17,10.1,,,,90,-2.6
2021-09-28 18:00:00+00:00,74.7244082,57.84871379,37.8268618,2.099999905,28.96354554,6.511846195,0,17,9,,,,96,-2.4
2021-09-28 19:00:00+00:00,75.31966674,57.93274002,39.2392663,2.099999905,29.62006246,7.063136453,0,17,6.3,,,,93,-2.2
2021-09-28 20:00:00+00:00,75.7333326,57.99942536,39.49580615,2.099999905,29.59088027,6.980372061,0,19,5.1,,,,96,-2.6
2021-09-28 21:00:00+00:00,75.71783358,57.96666428,38.70644279,2.099999905,29.4062402,6.371052852,0,20,5.5,,,,97,-1.8
2021-09-28 22:00:00+00:00,75.31217821,58.09999847,37.53719238,2.099999905,28.78791794,5.936334886,0,19,5.3,,,,91,-2.4
2021-09-28 23:00:00+00:00,74.90178061,57.88529627,37.27799954,2.099999905,28.59065075,6.367481211,0,18,4.9,,,,87,-1
2021-09-29 00:00:00+00:00,74.8399021,57.97672679,37.21605688,2.099999905,28.74179389,6.351445538,0,17,6.6,,,,88,-2
2021-09-29 01:00:00+00:00,75.32202707,57.94765684,36.93513384,2.099999905,28.44499248,6.452947012,0,17,7.1,,,,88,-2.2
2021-09-29 02:00:00+00:00,75.91251853,57.92678361,37.07261997,2.099999905,28.61535055,6.515249504,0,17,6.7,,,,93,-2.1
2021-09-29 03:00:00+00:00,76.98276715,57.78171999,36.94293858,2.099999905,28.88508549,7.055667001,0,17,6.9,,,,90,-1.7
2021-09-29 04:00:00+00:00,78.78923276,57.94988516,36.96966349,2.099999905,28.73629723,7.842814967,0,17,6,,,,90,-0.8
2021-09-29 05:00:00+00:00,80.02138282,57.99554201,36.66773508,2.099999905,28.10535481,7.523854701,0,23,6.6,,,,90,8
2021-09-29 06:00:00+00:00,79.92087648,57.94141867,35.83935686,2.099999905,28.16494492,7.143139368,0,23,6.8,,,,89,35.8
2021-09-29 07:00:00+00:00,79.27798245,57.64844422,35.63391847,2.099999905,27.81352607,6.861516708,0,27,7.2,,,,88,81
2021-09-29 08:00:00+00:00,78.14563662,58.14735307,34.91496928,2.099999905,27.43081452,6.956087197,0,23,7.6,,,,88,200.3
2021-09-29 09:00:00+00:00,76.58524638,58.37897138,33.85595873,2.099999905,27.01969734,6.104832944,0,22,7.9,,,,85,276.7
2021-09-29 10:00:00+00:00,75.17268359,57.93292255,32.49763692,2.099999905,26.18562055,6.03394977,0,26,8.3,,,,72,161.8
2021-09-29 11:00:00+00:00,74.66076155,58.37649994,31.69950499,2.099999905,25.86364235,5.775793239,0,23,9,,,,68,101.2
2021-09-29 12:00:00+00:00,73.99651129,57.69291881,32.35249446,2.099999905,26.12167641,6.397303692,0,16,10.1,,,,71,105
2021-09-29 13:00:00+00:00,73.73982151,57.96414068,32.66875528,2.099999905,26.26688517,6.31578848,0,22,10.7,,,,74,110.1
2021-09-29 14:00:00+00:00,73.58637257,57.73325215,32.57754196,2.099999905,26.35827435,6.454350616,0,16,10.4,,,,76,33
2021-09-29 15:00:00+00:00,73.68091421,57.77771859,33.08619015,2.099999905,26.3810322,6.934615728,0,15,10.5,,,,79,16.2
2021-09-29 16:00:00+00:00,73.6761938,57.8218458,33.61303161,2.099999905,26.85230215,5.319092619,0,16,10.3,,,,81,0.5
2021-09-29 17:00:00+00:00,73.51666636,58.02854907,33.867212,2.099999905,26.96736607,5.226975805,0,16,10.1,,,,84,-1.3
2021-09-29 18:00:00+00:00,73.36909609,58.00528063,33.99887733,2.099999905,27.11727834,5.149725962,0,14,9.8,,,,86,-1.4
2021-09-29 19:00:00+00:00,73.16605601,58.06619555,34.23075005,2.099999905,27.07318585,5.582359389,0,14,9.5,,,,89,-1.3
2021-09-29 20:00:00+00:00,73.34939307,57.88329998,34.43223555,2.099999905,27.1886983,5.674849352,0,14,9.4,,,,91,-1.4
2021-09-29 21:00:00+00:00,73.39940721,58.06793055,34.69930214,2.099999905,27.40803107,5.362724331,0,15,9.2,,,,90,-1.5
2021-09-29 22:00:00+00:00,73.44373433,58.05419971,34.73931687,2.099999905,27.27962863,5.643361524,0,14,9,,,,90,-1.4
2021-09-29 23:00:00+00:00,73.42439037,58.00244291,34.91666598,2.099999905,27.552667,5.389379727,0,14,9,,,,91,-0.6
2021-09-30 00:00:00+00:00,73.525044,58.0160571,35.00183387,2.099999905,27.35809802,5.92011135,0,15,8.8,,,,91,-1.3
2021-09-30 01:00:00+00:00,74.01172596,58.00708076,35.16360659,2.099999905,27.46062458,5.656333063,0,15,8.6,,,,91,-1.3
2021-09-30 02:00:00+00:00,74.63676314,58.05007194,35.22501379,2.099999905,27.53714623,5.829103608,0,14,8.7,,,,91,-1.2
2021-09-30 03:00:00+00:00,75.62539389,58.07563084,35.11911912,2.099999905,27.54665804,7.141829918,0,15,8.6,,,,91,-1.3
2021-09-30 04:00:00+00:00,77.25679301,58.21049672,34.99109296,2.099999905,27.41129746,7.122167274,0,15,8.6,,,,90,-1.4
2021-09-30 05:00:00+00:00,78.61882421,58.15791109,34.90946623,2.099999905,27.59719827,6.71460267,0,20,8.6,,,,90,5.8
2021-09-30 06:00:00+00:00,78.8601971,57.77865336,34.60375618,2.099999905,27.32324852,6.942709044,0,20,8.6,,,,89,28.2
2021-09-30 07:00:00+00:00,78.37154976,58.04268129,34.23514397,2.099999905,27.03382452,6.383795637,0,24,8.7,,,,87,49.7
2021-09-30 08:00:00+00:00,76.9938547,58.35615955,33.59537406,2.099999905,26.89086355,6.179624432,0,21,8.8,,,,81,70.2
2021-09-30 09:00:00+00:00,75.52287842,58.07898697,33.15126345,2.099999905,26.44398316,6.233873126,0,18,9.1,,,,77,64.7
