timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-09-30 10:00:00+00:00,75.12561685,58.0635287,33.08395041,2.099999905,26.54641222,6.133279442,0,23,9.5,,,,77,123.4
2021-09-30 11:00:00+00:00,75.32500129,58.11150454,33.51224201,2.099999905,26.86261567,6.43201458,0,22,9.9,,,,66,195.9
2021-09-30 12:00:00+00:00,75.01730125,57.89290258,33.49820902,2.099999905,26.61340716,6.954911486,0,17,9.9,,,,70,138.3
2021-09-30 13:00:00+00:00,75.27249758,57.93796265,34.19688599,2.099999905,26.93303365,7.289624146,0,24,9.8,,,,63,98
2021-09-30 14:00:00+00:00,75.3333487,58.12685469,34.72125972,2.099999905,27.80681633,7.365911126,0,16,9.5,,,,66,65.9
2021-09-30 15:00:00+00:00,75.81352304,58.05956763,35.3654599,2.099999905,26.6721547,8.610784728,0,19,9.3,,,,67,21.7
2021-09-30 16:00:00+00:00,75.64542698,58.00388509,35.93727087,2.099999905,27.93487192,5.821674536,0,21,8.6,,,,72,0
2021-09-30 17:00:00+00:00,74.97874999,57.90253597,35.99165333,2.099999905,27.73761054,5.961581549,0,20,8.4,,,,74,-1.4
2021-09-30 18:00:00+00:00,74.27105921,57.95454779,35.94874636,2.099999905,28.02394525,5.905634829,0,17,8.1,,,,76,-1.7
2021-09-30 19:00:00+00:00,74.16602675,57.90768422,36.16602627,2.099999905,27.811925,6.079701288,0,16,8.3,,,,77,-2
2021-09-30 20:00:00+00:00,74.20519567,57.92889106,36.12314289,2.099999905,28.1974297,6.117565473,0,16,8.1,,,,79,-1.2
2021-09-30 21:00:00+00:00,74.71605117,58.29100142,36.79228339,2.099999905,28.17751392,6.443981559,0,16,8.2,,,,83,-1.4
2021-09-30 22:00:00+00:00,74.73248653,58.0383084,36.42729406,2.099999905,27.97718065,6.287309041,0,17,8,,,,82,-0.8
2021-09-30 23:00:00+00:00,74.55959018,58.07448589,36.43270271,2.099999905,28.24319875,5.997761468,0,17,7.3,,,,83,-1.3
2021-10-01 00:00:00+00:00,74.42626067,58.03325822,36.25503772,2.099999905,27.99453623,6.198859481,0,16,7.7,,,,82,-1.3
2021-10-01 01:00:00+00:00,74.58081173,58.0023973,35.95579932,2.099999905,28.16054565,5.823703199,0,16,7.7,,,,83,-1.2
2021-10-01 02:00:00+00:00,74.85579695,57.97651636,35.95577089,2.099999905,27.90169057,6.257199069,0,16,7.9,,,,83,-0.9
2021-10-01 03:00:00+00:00,74.9185739,57.87052599,35.69930264,2.099999905,27.95232703,7.18444119,0,16,7.9,,,,83,-1.5
2021-10-01 04:00:00+00:00,75.15266972,58.3068631,35.82822972,2.099999905,27.65777891,7.715892125,0,16,8,,,,85,-1.3
2021-10-01 05:00:00+00:00,76.36800594,58.22431,36.09233468,2.099999905,28.25818161,7.133354188,0,20,8.2,,,,92,7.9
2021-10-01 06:00:00+00:00,76.65191051,57.99127227,35.65188383,2.099999905,27.86293379,7.217098187,0,22,8.1,,,,90,25.1
2021-10-01 07:00:00+00:00,76.34359278,57.96672288,35.31280543,2.099999905,27.83765845,6.854173153,0,27,7.7,,,,90,50
2021-10-01 08:00:00+00:00,76.31853726,57.92680596,34.91919216,2.099999905,27.4635961,7.104156253,0,21,8,,,,92,61.3
2021-10-01 09:00:00+00:00,75.99746994,57.28007736,34.54481988,2.099999905,27.36352374,6.545608695,0,21,8.2,,,,92,221.6
2021-10-01 10:00:00+00:00,75.945469,58.04615062,33.30692015,2.099999905,26.52824376,6.492725674,0,25,8.4,,,,94,206.4
2021-10-01 11:00:00+00:00,74.65757722,57.67049525,31.32494611,2.099999905,25.85517497,4.706443264,0,29,8.8,,,,85,301
2021-10-01 12:00:00+00:00,72.29669696,58.02245438,30.82626831,2.099999905,25.52973668,4.78467755,0,16,9.2,,,,79,188.6
2021-10-01 13:00:00+00:00,70.25573568,57.90000148,30.78207879,2.099999905,25.48312741,5.48252192,0,15,10.6,,,,78,121.9
2021-10-01 14:00:00+00:00,70.90006066,57.93084857,31.26990946,2.099999905,25.51886871,5.657647224,0,12,11.6,,,,75,106.6
2021-10-01 15:00:00+00:00,71.68908893,57.95124097,31.95772206,2.099999905,25.82847659,6.300480276,0,12,11.9,,,,81,58.6
2021-10-01 16:00:00+00:00,73.79234115,58.00764604,33.27564837,2.099999905,26.56163974,4.678062351,0,13,12.5,,,,83,0.1
2021-10-01 17:00:00+00:00,73.64746969,58.00899473,34.0300551,2.099999905,27.18673889,5.060038065,0,14,11.3,,,,84,-1.7
2021-10-01 18:00:00+00:00,73.09550957,58.05893993,34.43214159,2.099999905,27.15943141,5.136666095,0,14,10.7,,,,86,-1.3
2021-10-01 19:00:00+00:00,72.97563113,57.97633831,34.49164552,2.099999905,27.47427144,5.062893238,0,14,9.8,,,,86,-0.8
2021-10-01 20:00:00+00:00,72.74295047,58.02368325,34.51730819,2.099999905,27.08908547,5.693606122,0,14,9.5,,,,90,-1.3
2021-10-01 21:00:00+00:00,72.53267896,58.06930234,34.4487271,2.099999905,27.12562502,5.625813234,0,14,9.6,,,,89,-1.3
2021-10-01 22:00:00+00:00,72.62001954,58.0390899,34.86770184,2.099999905,27.53214555,5.501159948,0,15,9.6,,,,83,-1.9
2021-10-01 23:00:00+00:00,72.87370452,58.03336459,35.04743102,2.099999905,27.48623555,5.689708677,0,14,9.6,,,,87,-1.8
2021-10-02 00:00:00+00:00,73.13139989,58.03268963,35.41855893,2.099999905,27.72215827,6.316686284,0,15,9.4,,,,89,-1.3
2021-10-02 01:00:00+00:00,73.20832124,58.03138851,34.86091403,2.099999905,27.45058046,5.975643833,0,15,8.6,,,,88,-1.2
2021-10-02 02:00:00+00:00,73.06860246,58.00827793,34.58009451,2.099999905,27.28992338,6.052841099,0,17,8.5,,,,87,-2.1
2021-10-02 03:00:00+00:00,72.85064855,57.96356532,34.69869526,2.099999905,27.39220365,6.020425481,0,15,9.1,,,,90,-1.7
2021-10-02 04:00:00+00:00,73.1294642,58.02111987,35.41610552,2.099999905,27.5888665,6.642346449,0,16,9.5,,,,92,-2.8
2021-10-02 05:00:00+00:00,73.44869511,58.0896716,35.36022304,2.099999905,27.63742051,6.340052667,0,16,9,,,,92,16.2
2021-10-02 06:00:00+00:00,73.40194596,57.96096516,34.65453906,2.099999905,27.37904295,6.011771359,0,18,8.1,,,,90,31
2021-10-02 07:00:00+00:00,73.04492152,58.01535822,33.76483341,2.099999905,26.86284605,5.775820388,0,16,8.2,,,,86,31
2021-10-02 08:00:00+00:00,72.65129739,57.92630875,33.14360479,2.099999905,26.73345842,5.478666256,0,15,8.6,,,,83,64.5
2021-10-02 09:00:00+00:00,72.50130056,57.94033553,32.4975283,2.099999905,26.02848073,6.787128346,0,15,9.4,,,,78,69.7
2021-10-02 10:00:00+00:00,72.42369798,58.04630371,32.28141172,2.099999905,26.35518696,6.484315531,0,14,9.9,,,,74,76.3
2021-10-02 11:00:00+00:00,72.5012931,58.0146934,32.26864087,2.099999905,26.19995902,5.361584891,0,14,10.5,,,,79,73.9
2021-10-02 12:00:00+00:00,72.26028995,57.97431922,32.30190765,2.099999905,26.10762963,5.430658533,0,16,10.5,,,,79,94.9
2021-10-02 13:00:00+00:00,71.84428762,58.06471827,31.74300195,2.099999905,25.98757303,5.038614858,0,13,10.4,,,,77,32.5
2021-10-02 14:00:00+00:00,71.52696882,58.07830547,32.41648067,2.099999905,26.28715594,5.035245743,0,13,10.5,,,,77,80.2
2021-10-02 15:00:00+00:00,71.77106791,58.04934712,32.98840577,2.099999905,26.56943167,5.312573133,0,13,11.1,,,,75,65.5
2021-10-02 16:00:00+00:00,72.41144076,58.11467511,34.32089993,2.099999905,27.13229316,6.495098095,0,13,11,,,,82,0.1
2021-10-02 17:00:00+00:00,73.39410519,58.09033765,35.83709224,2.099999905,27.98385919,6.874690636,0,15,10.5,,,,89,-2.6
2021-10-02 18:00:00+00:00,74.02939172,58.22825869,36.42300583,2.099999905,28.16978034,7.204836855,0,17,9.4,,,,90,-2.8
2021-10-02 19:00:00+00:00,74.25130435,58.07633284,36.52435419,2.099999905,28.12207503,7.248523967,0,18,8.1,,,,91,-2.4
2021-10-02 20:00:00+00:00,74.08203831,58.03270927,36.51338064,2.099999905,28.25925386,7.324978209,0,19,7.9,,,,92,-2.3
2021-10-02 21:00:00+00:00,74.32499345,57.8800367,36.40331529,2.099999905,28.31450264,7.085886174,0,19,7.9,,,,92,-2.6
2021-10-02 22:00:00+00:00,74.28846894,57.89715253,36.26794541,2.099999905,28.30983339,7.132086672,0,19,7.6,,,,89,-2.8
2021-10-02 23:00:00+00:00,73.95065109,57.99400693,36.48203416,2.099999905,28.22434175,7.265990108,0,18,7.6,,,,86,-2.6
2021-10-03 00:00:00+00:00,73.73399259,57.98294114,36.85504649,2.099999905,28.39801365,7.465991071,0,19,8.2,,,,90,-2.7
2021-10-03 01:00:00+00:00,73.68467168,58.07668954,37.38970719,2.099999905,28.58883742,7.538750706,0,18,8.3,,,,91,-2.4
2021-10-03 02:00:00+00:00,73.71467549,58.12503476,37.60567993,2.099999905,28.77242528,7.657316566,0,20,7.5,,,,93,-2.6
2021-10-03 03:00:00+00:00,73.61032482,58.0629284,37.99594279,2.099999905,28.93791045,7.565571121,0,20,7.3,,,,92,-2.4
2021-10-03 04:00:00+00:00,73.69033316,57.78636379,37.63802832,2.099999905,28.8576315,7.608365093,0,21,6.7,,,,92,-2.1
2021-10-03 05:00:00+00:00,73.65066049,58.06163876,37.54432018,2.099999905,28.78599958,7.485312659,0,20,6.5,,,,91,18.2
2021-10-03 06:00:00+00:00,73.49432462,57.9057228,36.49197639,2.099999905,28.14367861,7.343087891,0,21,6.4,,,,87,142
2021-10-03 07:00:00+00:00,72.90531826,58.09993082,35.05428931,2.099999905,27.59809218,6.239462777,0,20,6.6,,,,81,221.2
2021-10-03 08:00:00+00:00,71.93932063,58.0763894,32.93424576,2.099999905,26.50499671,4.943432255,0,18,7.9,,,,74,269.8
2021-10-03 09:00:00+00:00,71.1136523,57.89099197,31.34404192,2.099999905,25.92989554,5.222317673,0,15,9.3,,,,69,349.7
2021-10-03 10:00:00+00:00,70.19698923,57.98466628,30.38166403,2.099999905,25.1585106,4.994988378,0,12,10.8,,,,66,302.9
2021-10-03 11:00:00+00:00,69.41368535,57.98134876,29.44635211,2.099999905,24.62859191,3.197808443,0,12,12.1,,,,65,217.9
2021-10-03 12:00:00+00:00,68.77067618,57.93534476,28.75669127,2.099999905,24.88562035,2.012097289,0,11,12.7,,,,62,305.1
2021-10-03 13:00:00+00:00,68.31934259,57.92499302,28.62796584,2.099999905,24.7037212,2.554708761,0,9,13.3,,,,61,127.2
2021-10-03 14:00:00+00:00,68.1159953,58.02295875,29.36130953,2.099999905,25.29470257,2.019284771,0,8,14.1,,,,66,97.2
2021-10-03 15:00:00+00:00,68.38066812,57.9937239,30.36764392,2.099999905,24.99757408,4.591417316,0,8,14.3,,,,72,42.2
2021-10-03 16:00:00+00:00,69.26761356,57.97497724,31.55927232,2.099999905,25.84236475,4.551216004,0,10,13.7,,,,76,-0.9
2021-10-03 17:00:00+00:00,70.14461912,58.02297707,32.17298511,2.099999905,26.23878437,5.327381198,0,10,12.8,,,,79,-2.3
2021-10-03 18:00:00+00:00,70.63199424,57.9270247,32.44865577,2.099999905,26.25307081,5.585189376,0,13,11.8,,,,81,-2
2021-10-03 19:00:00+00:00,70.83198094,57.97432734,32.59932649,2.099999905,26.68548862,4.988766015,0,13,11.2,,,,83,-1.9
2021-10-03 20:00:00+00:00,70.84166862,57.95135579,32.66873567,2.099999905,26.32002751,5.280608127,0,13,11.1,,,,85,-2.4
2021-10-03 21:00:00+00:00,70.89999423,57.89031068,32.72022556,2.099999905,25.94856268,5.863923059,0,14,11,,,,86,-2.1
2021-10-03 22:00:00+00:00,70.93000133,57.86639507,32.99043557,2.099999905,26.5825847,5.549019435,0,13,11,,,,86,-2.6
2021-10-03 23:00:00+00:00,70.71239981,57.98264251,33.29870034,2.099999905,26.75486621,5.715510775,0,13,11,,,,85,-2.3
2021-10-04 00:00:00+00:00,70.97386945,57.93331257,33.66395225,2.099999905,26.88261405,5.924413725,0,14,11.1,,,,85,-2.3
2021-10-04 01:00:00+00:00,71.79030565,57.95697869,33.95000101,2.099999905,26.90844846,6.321946406,0,15,10.8,,,,85,-2.4
2021-10-04 02:00:00+00:00,71.94933594,58.02635577,34.07994989,2.099999905,27.12900281,6.564266822,0,14,10.4,,,,86,-2.6
2021-10-04 03:00:00+00:00,72.56617211,57.88841929,34.61394516,2.099999905,27.38704919,7.333804607,0,16,10.1,,,,86,-2.4
2021-10-04 04:00:00+00:00,73.63129082,58.06842497,34.97293409,2.099999905,27.44864733,7.525678027,0,15,9.7,,,,86,-2.6
2021-10-04 05:00:00+00:00,73.94454823,58.21890041,34.89164624,2.099999905,27.4659876,7.411757643,0,22,9.4,,,,86,23.2
2021-10-04 06:00:00+00:00,73.9374225,58.33887813,34.32283723,2.099999905,27.30666574,7.133040529,0,21,9,,,,84,52.3
2021-10-04 07:00:00+00:00,73.38741796,57.95198663,33.7484685,2.099999905,26.80007114,6.717090538,0,25,8.9,,,,81,126.1
2021-10-04 08:00:00+00:00,73.20137771,57.78474345,32.30048991,2.099999905,26.02623514,6.115069736,0,20,9.1,,,,79,143.9
2021-10-04 09:00:00+00:00,72.33863622,58.27160111,30.54568818,2.099999905,25.3610133,3.88138794,0,18,9.6,,,,74,219.4
2021-10-04 10:00:00+00:00,69.9296491,57.95410441,29.94299782,2.099999905,24.69293687,4.931412462,0,19,10.3,,,,70,164.5
2021-10-04 11:00:00+00:00,69.04165829,57.68872765,29.61871584,2.099999905,24.84722057,4.057706851,0,18,11.6,,,,69,96
2021-10-04 12:00:00+00:00,68.87569837,58.02420846,28.95969584,2.099999905,24.56670778,4.102636676,0,11,12.6,,,,68,91.4
2021-10-04 13:00:00+00:00,69.38618084,57.96460569,29.26666622,2.099999905,24.62440226,4.671628584,0,14,12.9,,,,66,84.9
2021-10-04 14:00:00+00:00,70.06323349,58.01872788,29.82716582,2.099999905,24.79381017,5.618639274,0,9,13.1,,,,66,48.4
2021-10-04 15:00:00+00:00,70.12992771,57.95626272,30.48824317,2.099999905,25.23272581,6.037495931,0,10,13.2,,,,66,17.8
2021-10-04 16:00:00+00:00,71.48193145,58.00971885,31.12220982,2.099999905,25.70538699,4.5432332,0,12,13,,,,70,-0.9
2021-10-04 17:00:00+00:00,70.08394179,57.99097964,30.88473893,2.099999905,25.57636752,4.333236684,0,12,13,,,,70,-1.5
2021-10-04 18:00:00+00:00,69.65068521,57.92569416,31.23336082,2.099999905,25.53494699,4.785247831,0,12,12.6,,,,74,-1.5
2021-10-04 19:00:00+00:00,69.59166531,58.03402215,31.17428811,2.099999905,25.83248659,4.22634948,0,11,12.7,,,,76,-1.7
2021-10-04 20:00:00+00:00,69.64097549,57.95764494,31.14238218,2.099999905,25.63618188,4.138097251,0,11,12.3,,,,73,-1.7
2021-10-04 21:00:00+00:00,69.65902069,58.01666617,30.77773337,2.099999905,25.30633756,4.317479769,0,11,12.1,,,,72,-1.8
2021-10-04 22:00:00+00:00,69.46873777,58.01152325,30.63334612,2.099999905,26.02600875,3.749161024,0,10,12.4,,,,71,-1.8
2021-10-04 23:00:00+00:00,69.67085654,57.99931582,30.71666318,2.099999905,25.29101833,7.069464261,0,11,12.5,,,,71,-1.6
2021-10-05 00:00:00+00:00,69.9243097,57.99027741,30.6902839,2.099999905,25.47426827,5.426178029,0,10,12.6,,,,72,-1.4
2021-10-05 01:00:00+00:00,70.11459057,57.98542612,31.5486556,2.099999905,25.71129255,5.12579089,0,14,12.6,,,,74,-1.1
2021-10-05 02:00:00+00:00,70.48889767,57.95000027,32.51251365,2.099999905,26.32419211,5.625741734,0,12,12.5,,,,91,-3.1
2021-10-05 03:00:00+00:00,71.23962233,57.85559936,32.9152754,2.099999905,26.3681588,7.00823693,0,12,12.2,,,,95,-1.9
2021-10-05 04:00:00+00:00,73.03889491,57.99155431,33.05765168,2.099999905,26.52845362,6.893648906,0,13,10.6,,,,95,-1.5
2021-10-05 05:00:00+00:00,74.6222258,57.67782361,33.23956708,2.099999905,26.64918219,6.480112594,0,17,10.1,,,,96,0.6
2021-10-05 06:00:00+00:00,75.64930081,57.7666247,33.01388261,2.099999905,26.44099325,6.407650063,0,18,10,,,,96,16.8
2021-10-05 07:00:00+00:00,75.30208437,57.80978148,32.45348665,2.099999905,26.38669215,5.241182635,0,22,10,,,,97,28.2
2021-10-05 08:00:00+00:00,75.21666112,57.9707322,31.904869,2.099999905,26.05485391,4.197681362,0,17,10.1,,,,95,51.9
2021-10-05 09:00:00+00:00,74.84030168,57.77990417,31.18893223,2.099999905,25.50796384,3.895179246,0,18,10.3,,,,93,57.1
2021-10-05 10:00:00+00:00,73.21185039,58.14727125,30.6423225,2.099999905,25.48510497,4.711319987,0,20,10.7,,,,90,57.3
2021-10-05 11:00:00+00:00,71.55493273,58.12496638,29.96044255,2.099999905,24.77365053,4.96630808,0,21,11.1,,,,90,66.2
2021-10-05 12:00:00+00:00,70.0062916,57.91669862,30.18124257,2.099999905,24.93762231,5.483495509,0,14,11.7,,,,90,47.3
2021-10-05 13:00:00+00:00,69.63333633,57.97568499,30.71387581,2.099999905,25.41741797,6.285694845,0,11,11.5,,,,91,18.1
2021-10-05 14:00:00+00:00,70.13676917,57.96667277,31.30696388,2.099999905,25.74499864,6.498883485,0,12,11.8,,,,93,13.8
2021-10-05 15:00:00+00:00,70.77149931,58.04167304,31.77219649,2.099999905,25.82647955,6.697906137,0,13,11.6,,,,96,2.9
2021-10-05 16:00:00+00:00,70.8757026,58.0097412,32.217962,2.099999905,26.28685372,5.151591454,0,14,11.2,,,,94,-1.2
2021-10-05 17:00:00+00:00,70.7104376,58.01243358,32.60552778,2.099999905,26.35527575,5.587269064,0,14,10.8,,,,92,-1
2021-10-05 18:00:00+00:00,70.62429273,58.02500019,33.03192944,2.099999905,26.37741614,5.530597745,0,12,10.6,,,,91,-1.1
2021-10-05 19:00:00+00:00,70.94649188,58.00071181,33.40000568,2.099999905,26.76871025,5.981441081,0,13,10.4,,,,95,-1.2
2021-10-05 20:00:00+00:00,71.43192359,57.98544737,33.81725514,2.099999905,26.85359708,6.086085696,0,13,10.2,,,,96,-1.5
2021-10-05 21:00:00+00:00,71.6631441,58.02359839,34.02426576,2.099999905,26.99777706,5.914341665,0,14,9.6,,,,96,-1.6
2021-10-05 22:00:00+00:00,71.43708512,58.02652747,34.20730175,2.099999905,26.94186423,6.765775588,0,14,9.4,,,,96,-2
2021-10-05 23:00:00+00:00,71.29666834,57.99166665,34.44503574,2.099999905,27.25834254,6.215948748,0,14,9.2,,,,95,-1.2
2021-10-06 00:00:00+00:00,71.15071216,57.98263762,34.48759812,2.099999905,27.25422289,6.369874016,0,14,9.1,,,,95,-0.5
2021-10-06 01:00:00+00:00,71.27428579,58.00975013,34.6450387,2.099999905,27.35260531,6.323626389,0,14,9,,,,95,-1.5
2021-10-06 02:00:00+00:00,71.28192527,58.03404018,34.88261791,2.099999905,27.49357259,6.277240403,0,15,8.9,,,,94,-1.6
2021-10-06 03:00:00+00:00,71.74434183,58.17145146,34.97499934,2.099999905,27.50553639,7.19595278,0,14,8.9,,,,93,-1
2021-10-06 04:00:00+00:00,72.55408788,58.18950511,35.03405537,2.099999905,27.43279637,7.541439762,0,15,8.9,,,,92,-1.3
2021-10-06 05:00:00+00:00,73.22624649,57.97895368,34.76115575,2.099999905,27.38724222,7.181808057,0,19,8.8,,,,90,6.5
2021-10-06 06:00:00+00:00,73.64449991,58.02388977,34.51737103,2.099999905,27.17683945,7.394488928,0,20,8.8,,,,89,50.9
2021-10-06 07:00:00+00:00,73.24522191,58.02883358,34.18209092,2.099999905,27.11045759,6.566596903,0,25,9,,,,85,146
2021-10-06 08:00:00+00:00,72.76258878,57.76144034,32.97163469,2.099999905,26.46480444,5.748434954,0,20,9,,,,80,286
2021-10-06 09:00:00+00:00,72.79785692,58.32356515,31.69397962,2.099999905,25.7327098,4.619670695,0,18,9.5,,,,76,246.1
2021-10-06 10:00:00+00:00,72.06474598,57.9414824,30.76952803,2.099999905,25.35293425,4.584598964,0,21,10.3,,,,73,202.3
2021-10-06 11:00:00+00:00,71.62021256,58.17947673,30.70901843,2.099999905,25.14372082,4.773083746,0,24,10.9,,,,70,175.4
2021-10-06 12:00:00+00:00,70.47593093,58.02498264,30.39382367,2.099999905,25.31519805,4.662905021,0,12,11.6,,,,68,154.3
2021-10-06 13:00:00+00:00,69.899292,58.04166229,30.39786143,2.099999905,25.30436989,5.340268345,0,17,11.9,,,,65,80.1
2021-10-06 14:00:00+00:00,70.1507101,57.95143994,30.84572225,2.099999905,25.37199849,6.139723207,0,11,12.3,,,,65,73.1
2021-10-06 15:00:00+00:00,70.12214685,57.92428285,31.69428251,2.099999905,25.84261079,6.187501608,0,12,12.6,,,,69,17.3
2021-10-06 16:00:00+00:00,70.37571722,58.05618383,31.99526389,2.099999905,26.02815682,4.793821021,0,12,12.4,,,,70,-0.4
2021-10-06 17:00:00+00:00,70.25143218,57.96047928,31.53545527,2.099999905,25.80841255,4.694382105,0,14,11.9,,,,68,-1.3
2021-10-06 18:00:00+00:00,69.87858823,58.00000567,31.2202613,2.099999905,25.55067431,4.237220869,0,12,11.5,,,,68,-1.3
2021-10-06 19:00:00+00:00,69.35358722,58.00613108,30.50287602,2.099999905,25.04953022,4.924645357,0,10,11.8,,,,69,-1.4
2021-10-06 20:00:00+00:00,69.00072238,57.92577641,30.36738539,2.099999905,25.23701695,4.466254608,0,11,12.1,,,,70,-3.7
2021-10-06 21:00:00+00:00,69.04166624,57.96737866,30.48189468,2.099999905,25.31269412,4.499383923,0,9,12.3,,,,70,-1.1
2021-10-06 22:00:00+00:00,68.92644911,57.94310738,30.4556003,2.099999905,24.74126668,4.768342897,0,10,12.5,,,,70,-1.9
2021-10-06 23:00:00+00:00,69.38589427,57.9652262,30.81126663,2.099999905,25.17246004,6.663040974,0,9,12.7,,,,76,-1.3
2021-10-07 00:00:00+00:00,69.74711795,58.00833766,31.51850925,2.099999905,25.60121869,5.290716494,0,10,12.7,,,,82,-1.4
2021-10-07 01:00:00+00:00,70.00905149,58.02572603,31.85506752,2.099999905,25.92995739,4.844078162,0,13,12.4,,,,78,-1.2
2021-10-07 02:00:00+00:00,69.83477915,58.04238352,31.39166615,2.099999905,25.71626421,5.101431483,0,12,11.6,,,,76,-1.1
2021-10-07 03:00:00+00:00,69.82899774,57.66632697,32.18840455,2.099999905,26.01961338,8.025944324,0,11,11.7,,,,79,-1.4
2021-10-07 04:00:00+00:00,70.74637906,57.92137218,33.14636008,2.099999905,26.34101302,7.040640912,0,11,12,,,,91,-3.3
2021-10-07 05:00:00+00:00,71.8376662,57.87389695,33.10074526,2.099999905,26.6155454,6.691973063,0,16,11.9,,,,92,-1.2
2021-10-07 06:00:00+00:00,72.03914097,58.17644659,32.93622217,2.099999905,26.53143838,6.391079747,0,17,10.4,,,,94,5.3
2021-10-07 07:00:00+00:00,71.65543543,58.1105481,32.63478719,2.099999905,26.20148013,5.935644841,0,20,10.2,,,,95,25.4
2021-10-07 08:00:00+00:00,74.05607026,57.88175477,32.47938532,2.099999905,26.3404321,5.312430472,0,18,10.1,,,,96,21.3
2021-10-07 09:00:00+00:00,74.9324921,57.90906218,31.90286081,2.099999905,26.22102055,4.461400109,0,16,10.3,,,,96,21.1
2021-10-07 10:00:00+00:00,74.54457077,57.95749233,31.07022217,2.099999905,25.62280434,4.38087779,0,21,10.4,,,,95,30.9
2021-10-07 11:00:00+00:00,73.3657136,57.94306064,29.60555936,2.099999905,25.03917183,3.44488303,0,22,10.6,,,,93,39.2
2021-10-07 12:00:00+00:00,70.97691574,57.85726161,29.86618727,2.099999905,24.66691827,4.747420493,0,12,11.2,,,,91,72.7
2021-10-07 13:00:00+00:00,70.25896062,57.97459517,30.23034283,2.099999905,25.1705384,5.486722218,0,18,11.8,,,,90,116.5
2021-10-07 14:00:00+00:00,70.61851491,57.99321967,30.45652335,2.099999905,25.25125464,5.557058269,0,10,12.1,,,,91,33.7
2021-10-07 15:00:00+00:00,70.08288662,57.9581851,31.32948527,2.099999905,25.82220921,5.835608738,0,12,12.3,,,,91,6.2
2021-10-07 16:00:00+00:00,70.24214961,57.92244213,31.61782329,2.099999905,25.85510324,4.805115574,0,12,12.4,,,,90,-1.3
2021-10-07 17:00:00+00:00,70.241703,57.90260294,31.69773522,2.099999905,25.86062103,4.697283314,0,13,12.1,,,,86,-1.6
2021-10-07 18:00:00+00:00,70.15877959,57.90829824,31.85803038,2.099999905,25.9534227,4.73555569,0,12,11.5,,,,82,-1.8
2021-10-07 19:00:00+00:00,69.90194251,57.95576162,31.80194174,2.099999905,25.88809759,4.930336887,0,11,11.4,,,,85,-1.1
2021-10-07 20:00:00+00:00,69.79955194,57.94427682,31.87448022,2.099999905,25.81604526,5.242050373,0,12,11.6,,,,88,-1.1
2021-10-07 21:00:00+00:00,69.93281187,57.99738715,31.85851941,2.099999905,26.13022942,4.700254552,0,11,11.4,,,,89,-1.6
2021-10-07 22:00:00+00:00,69.91359121,57.99716434,31.88632098,2.099999905,25.89022145,5.083471261,0,12,11.2,,,,91,-1.3
2021-10-07 23:00:00+00:00,69.81143896,57.85875008,31.65000074,0,25.87394966,5.04601636,0,11,11.3,,,,91,-1.5
2021-10-08 00:00:00+00:00,69.7166647,57.94793596,31.83824248,0,26.05018193,4.848768123,0,12,11.2,,,,93,-0.7
2021-10-08 01:00:00+00:00,69.78231943,57.9598725,32.4643238,2.099999905,26.3320161,4.95960098,0,11,11.3,,,,93,-1.3
2021-10-08 02:00:00+00:00,69.96617665,57.98963473,32.65661533,2.099999905,26.50492572,5.301595334,0,11,11.4,,,,93,-1.5
2021-10-08 03:00:00+00:00,70.39564771,57.92573568,32.38705221,2.099999905,26.22235499,6.536236125,0,12,11.3,,,,93,-1.6
2021-10-08 04:00:00+00:00,71.56125446,58.05506448,32.40569771,2.099999905,26.2890751,6.453088833,0,13,11.2,,,,93,-2
2021-10-08 05:00:00+00:00,72.89932136,58.1993602,32.5441329,2.099999905,26.2426168,6.041837883,0,14,11.2,,,,94,2.6
2021-10-08 06:00:00+00:00,73.8578741,58.05323539,31.82845579,2.099999905,26.11672636,4.760906667,0,17,11,,,,93,26
2021-10-08 07:00:00+00:00,73.66814859,57.97535631,31.26959888,2.099999905,25.4527656,4.643245495,0,19,10.7,,,,89,94.3
2021-10-08 08:00:00+00:00,73.43498888,57.86246121,30.32033459,2.099999905,25.07321974,4.185168247,0,16,10.8,,,,86,49.4
2021-10-08 09:00:00+00:00,73.59827373,57.70129153,30.05153684,2.099999905,25.10183932,4.18787147,0,12,11.5,,,,84,55.1
2021-10-08 10:00:00+00:00,73.07860901,57.94806229,29.49147665,2.099999905,24.6725139,4.541307113,0,18,12,,,,82,121.4
2021-10-08 11:00:00+00:00,72.6950098,57.53876948,29.65865808,2.099999905,24.95428866,4.167498659,0,21,12.5,,,,83,44.6
2021-10-08 12:00:00+00:00,71.19235614,57.88439302,29.41832505,2.099999905,24.64417671,4.660694011,0,11,12.9,,,,81,45.1
2021-10-08 13:00:00+00:00,70.09319428,57.9494679,29.72934168,2.099999905,24.93247925,5.285129903,0,18,12.8,,,,80,40.4
2021-10-08 14:00:00+00:00,69.82699666,57.95063327,30.81164006,2.099999905,25.49518139,5.948188873,0,10,12.9,,,,83,67.8
2021-10-08 15:00:00+00:00,69.83086505,57.89106615,31.64870075,2.099999905,25.77949675,6.638870026,0,11,12.7,,,,85,7.1
2021-10-08 16:00:00+00:00,70.37396776,58.0178344,32.29509881,2.099999905,26.26484662,5.009325304,0,13,12,,,,90,-1.4
2021-10-08 17:00:00+00:00,70.38380358,58.00709884,32.3745328,2.099999905,26.20976082,5.287192143,0,14,11.6,,,,88,-1.8
2021-10-08 18:00:00+00:00,70.14370935,57.96007125,32.40830012,2.099999905,26.40641429,5.195548362,0,12,10.8,,,,88,-1.5
2021-10-08 19:00:00+00:00,69.79317751,58.01439322,32.45789565,2.099999905,26.24372919,5.178462419,0,13,10.7,,,,89,-0.7
2021-10-08 20:00:00+00:00,69.59952761,57.95170654,32.30009649,2.099999905,26.37198831,4.975200741,0,12,10.6,,,,90,-1.4
2021-10-08 21:00:00+00:00,69.72745971,58.02282074,32.3441215,2.099999905,26.09919163,5.448168613,0,12,10.7,,,,93,-0.9
2021-10-08 22:00:00+00:00,68.85654307,58.06908055,32.18820664,2.099999905,25.97248835,5.307732482,0,12,10.8,,,,95,-1.8
2021-10-08 23:00:00+00:00,68.01193784,57.96565514,31.73450333,0,25.90429086,5.032214152,0,12,10.8,,,,96,-1.2
2021-10-09 00:00:00+00:00,69.02418768,57.91824898,31.51929325,0,25.84724897,4.659720928,0,12,10.8,,,,95,-1.5
2021-10-09 01:00:00+00:00,69.47500015,57.932922,31.50253829,0,25.70477667,4.958953248,0,12,11.1,,,,95,-1.5
2021-10-09 02:00:00+00:00,69.35982693,58.0170169,31.42284382,0,25.8269817,4.550329395,0,11,11.3,,,,95,-1.4
2021-10-09 03:00:00+00:00,68.97706646,57.97398419,31.47585712,0,25.75738424,4.854611102,0,12,11.4,,,,95,-0.8
2021-10-09 04:00:00+00:00,68.65050718,57.94993677,31.52328296,0,25.67508588,4.956810048,0,11,11.5,,,,95,-1.4
2021-10-09 05:00:00+00:00,68.51439169,58.01618722,31.3492995,0,25.59281286,4.971701642,0,12,11.6,,,,95,0.2
2021-10-09 06:00:00+00:00,67.31727006,58.01826082,31.09635274,0,25.54616339,4.760221516,0,11,11.5,,,,94,13.6
2021-10-09 07:00:00+00:00,67.47773606,58.07911885,30.85779232,0,25.56127633,4.52471415,0,11,11.5,,,,94,39.5
2021-10-09 08:00:00+00:00,69.68645962,58.01161921,30.09707786,0,24.92061776,4.615089915,0,11,11.6,,,,92,71.4
2021-10-09 09:00:00+00:00,68.75566523,58.02487619,29.07149508,0,24.0468465,5.652862225,0,11,11.7,,,,87,39.2
2021-10-09 10:00:00+00:00,68.17650731,57.99106136,28.65836256,0,24.00913393,5.004410684,0,9,12.1,,,,87,44.9
2021-10-09 11:00:00+00:00,67.95881658,57.99393504,28.60138744,0,24.44815344,3.114109657,0,10,13,,,,83,48.3
2021-10-09 12:00:00+00:00,67.46836345,58.02121648,28.43797152,0,24.404781,2.595287787,0,8,13.5,,,,84,61.5
2021-10-09 13:00:00+00:00,68.11554701,57.98596904,28.8426089,0,24.69303562,2.707642656,0,9,13.5,,,,82,32.5
2021-10-09 14:00:00+00:00,67.9421531,58.01782045,29.05684793,0,24.7027303,2.700290272,0,8,13.4,,,,82,20.6
2021-10-09 15:00:00+00:00,67.94951513,57.9327285,29.51493503,0,24.56981756,4.370824507,0,9,13.4,,,,85,5.9
2021-10-09 16:00:00+00:00,68.30468721,58.03221203,30.30413903,0,25.33050603,4.506541338,0,9,13.2,,,,94,-1.8
2021-10-09 17:00:00+00:00,68.80577378,57.98284507,30.706871,0,25.23029678,4.942342632,0,9,12.8,,,,95,-0.6
2021-10-09 18:00:00+00:00,69.17399185,58.03284436,30.95784591,0,25.64091254,4.622110642,0,11,11.8,,,,97,-1.3
2021-10-09 19:00:00+00:00,69.30155815,58.00051801,31.10668784,0,25.45849128,5.007705853,0,12,11.7,,,,96,-1.6
2021-10-09 20:00:00+00:00,69.30570689,57.9927056,31.30784113,0,25.81491652,4.715985413,0,11,11.6,,,,96,-1.7
2021-10-09 21:00:00+00:00,69.59895785,58.03113444,31.5484102,0,25.76922119,5.41285552,0,12,11.7,,,,95,-1.3
2021-10-09 22:00:00+00:00,69.6841344,57.96331597,31.98835072,0,26.1003201,5.444008744,0,12,11.6,,,,93,-1.8
2021-10-09 23:00:00+00:00,69.81513263,58.00002913,32.19748041,0,26.19923122,5.215442983,0,12,11.3,,,,95,-1.5
2021-10-10 00:00:00+00:00,70.05833278,58.02447686,32.03803401,0,25.98453611,5.61929257,0,13,11.1,,,,97,-1.4
2021-10-10 01:00:00+00:00,69.76042482,58.09163629,31.84744189,0,25.73387845,5.383808514,0,13,11,,,,97,-1.7
2021-10-10 02:00:00+00:00,69.54221817,57.95107639,31.80754656,0,25.98261409,5.205522003,0,13,11,,,,98,-1.4
2021-10-10 03:00:00+00:00,69.57499977,57.90830621,31.55445309,0,25.85470583,5.313453597,0,12,11.1,,,,98,-1.3
2021-10-10 04:00:00+00:00,69.46769101,57.94119841,31.5089442,0,25.96774151,4.989495672,0,13,11.1,,,,96,-1.3
2021-10-10 05:00:00+00:00,69.35783625,57.99213605,31.59778212,0,26.03609326,5.006767013,0,12,11.2,,,,97,3.5
2021-10-10 06:00:00+00:00,69.59005648,57.96666771,32.05000471,0,26.23913548,4.866555355,0,12,11.5,,,,96,26.2
2021-10-10 07:00:00+00:00,69.65833036,58.01563949,31.8505019,0,25.757733,5.350358007,0,12,11.3,,,,94,41.3
2021-10-10 08:00:00+00:00,69.72502653,58.08386188,31.87553194,0,25.97215055,5.124117465,0,13,11.1,,,,93,34.3
2021-10-10 09:00:00+00:00,69.83169353,58.03386215,31.4144934,0,25.74071374,6.303512055,0,12,11.3,,,,89,90.7
2021-10-10 10:00:00+00:00,69.96672307,57.92449906,31.53606552,0,25.7526199,6.613855971,0,13,11.2,,,,85,91.1
2021-10-10 11:00:00+00:00,69.95053109,57.99997237,31.57553105,0,26.21741246,4.421552115,0,13,11.3,,,,83,110
2021-10-10 12:00:00+00:00,69.99997298,58,31.44124631,0,26.06236964,4.696146575,0,14,11.4,,,,81,30.7
2021-10-10 13:00:00+00:00,69.7682633,57.92609164,31.57396241,0,25.86768085,4.890087115,0,13,11.5,,,,80,46.3
2021-10-10 14:00:00+00:00,69.70729501,58.01448307,32.04397766,0,25.9843066,5.509693448,0,12,11.5,,,,80,22.6
2021-10-10 15:00:00+00:00,70.07230605,58.00055882,32.9223049,0,26.27853183,5.841148916,0,12,11.5,,,,84,10
2021-10-10 16:00:00+00:00,70.41455657,58.10061477,32.72617007,0,26.38136352,5.523768608,0,13,11.1,,,,86,-2.1
2021-10-10 17:00:00+00:00,70.74997336,58.06768415,32.69492882,0,26.52356113,5.480505989,0,15,10.6,,,,85,-1.8
2021-10-10 18:00:00+00:00,70.72502498,58.03170002,32.82315408,0,26.22129269,5.86170512,0,14,10.6,,,,85,-1.5
2021-10-10 19:00:00+00:00,70.79110689,57.99220281,32.59010942,0,26.42524,5.537443939,0,14,10.6,,,,84,-1.5
2021-10-10 20:00:00+00:00,70.7916693,57.97497385,32.96961693,0,26.5529642,5.854172086,0,14,10.6,,,,81,-1.7
2021-10-10 21:00:00+00:00,70.84113117,57.92502694,33.14838675,0,26.60025632,6.027667925,0,14,10.7,,,,82,-1.4
2021-10-10 22:00:00+00:00,70.99058928,58.00407357,33.50737147,0,26.25761541,6.838646276,0,14,10.4,,,,83,-1
2021-10-10 23:00:00+00:00,71.09999847,58.12747587,33.54673789,0,26.74524536,6.168442932,0,15,10.2,,,,83,-1.2
2021-10-11 00:00:00+00:00,71.11558514,58.1000239,33.7077934,0,26.84202765,6.22839845,0,15,10.1,,,,85,-1.4
2021-10-11 01:00:00+00:00,71.28279286,58.1249235,33.85725109,0,26.99887127,6.276136417,0,15,10.2,,,,85,-1.7
2021-10-11 02:00:00+00:00,71.60670618,57.98503498,34.03333328,0,27.11658079,6.242751386,0,15,9.9,,,,84,-1.4
2021-10-11 03:00:00+00:00,72.07016554,57.9020343,34.02448207,0,26.90629205,7.549659979,0,16,9.8,,,,84,-1.6
2021-10-11 04:00:00+00:00,72.93002343,58.2481208,34.11889262,0,27.00548636,7.439561054,0,15,9.7,,,,82,-2.2
2021-10-11 05:00:00+00:00,73.45504278,57.99655883,34.01428932,0,27.0369628,7.220572731,0,20,9.6,,,,83,1.3
2021-10-11 06:00:00+00:00,73.37048078,57.90274747,33.57730281,0,26.63010572,6.999811361,0,20,9.8,,,,83,51.4
2021-10-11 07:00:00+00:00,72.80215925,58.14493488,32.96379286,0,26.60181479,6.236338569,0,22,9.8,,,,80,61.5
2021-10-11 08:00:00+00:00,72.49402742,57.68157165,32.51935316,0,26.25176773,6.323317596,0,18,10,,,,73,134.9
2021-10-11 09:00:00+00:00,72.62430859,58.26891478,32.06840771,0,25.93078918,6.050452671,0,18,10.2,,,,73,166.1
2021-10-11 10:00:00+00:00,71.77995862,58.04080107,31.88473477,0,25.94343569,5.374353992,0,23,10.6,,,,72,65.8
2021-10-11 11:00:00+00:00,71.27105979,57.98275914,31.33462409,0,25.52800593,5.061885364,0,23,10.8,,,,62,10.8
2021-10-11 12:00:00+00:00,70.21273017,57.94887831,31.31614015,0,25.68206772,5.747240101,0,14,10.9,22.15,,,60,38.9
2021-10-11 13:00:00+00:00,70.05507887,58.04935318,31.87945673,0,25.85823716,6.818516509,0,20,11.8,21.20181818,429.07,-1.013333333,68,56.3
2021-10-11 14:00:00+00:00,70.75665778,58.04942621,32.60562653,0,26.45457309,6.987383355,0,13,11.4,21.51545455,428.59,-1.583333333,73,28.2
2021-10-11 15:00:00+00:00,71.2127826,57.93338157,33.58445082,0,26.66649311,7.48662674,0,14,11.1,21.52909091,429.9933333,-1.045714286,79,10.2
2021-10-11 16:00:00+00:00,71.61445576,58.04997676,34.64341913,0,27.40826037,6.390281743,0,17,10.3,21.87,430.5033333,2.928571429,85,-1.7
2021-10-11 17:00:00+00:00,71.83441699,58.09051272,35.52218641,0,27.81564551,6.432439668,0,17,9.9,22.15636364,427.71,3.12,92,-1.2
2021-10-11 18:00:00+00:00,71.79889351,58.15895705,35.81555957,0,27.91662446,6.507705029,0,16,9.3,22.29090909,426.2533333,3.5,96,-1.4
2021-10-11 19:00:00+00:00,71.85000222,58.03330889,35.91555643,0,27.91613835,6.558297983,0,16,8.1,22.36363636,426.4866667,3.25,96,-1.5
2021-10-11 20:00:00+00:00,71.81782751,58.14166744,35.99168825,0,28.01211809,6.622587505,0,16,7.6,22.43090909,426.4933333,3.481428571,95,-1.3
2021-10-11 21:00:00+00:00,71.80719851,58.13333279,36.26448441,0,28.15459233,6.689438191,0,17,7.7,22.49727273,427.0666667,3.13,95,-1.8
2021-10-11 22:00:00+00:00,71.95552236,58.09168899,36.55336869,0,27.89009588,6.994825216,0,16,7.7,22.55,424.5266667,2.634285714,94,-1.3
2021-10-11 23:00:00+00:00,72.30103514,57.91181866,36.74649295,0,28.30996024,6.819246675,0,16,7.4,22.89125,428.4566667,2.818571429,95,-1.2
2021-10-12 00:00:00+00:00,72.58661546,57.92075083,36.69287505,0,28.36727349,6.766064585,0,16,7.3,22.885,425.9733333,2.882857143,95,-1.7
2021-10-12 01:00:00+00:00,72.62833585,58.02632155,36.58573385,0,28.31445724,6.639744151,0,17,7.3,22.69272727,426.3233333,2.962857143,95,-1.2
2021-10-12 02:00:00+00:00,71.87840708,58.05718937,36.78467154,0,28.46184412,6.911282662,0,16,7.4,22.73636364,430.9433333,2.802857143,96,-0.9
2021-10-12 03:00:00+00:00,72.44101907,57.95586342,37.96397367,0,29.07873223,14.04331823,0,16,7.3,22.33272727,439.66,-1.161428571,96,-1.4
2021-10-12 04:00:00+00:00,73.94325734,58.02192219,38.34773222,0,29.22731253,16.9405649,0,17,7.2,22.05636364,464.5633333,-0.551428571,97,-0.9
2021-10-12 05:00:00+00:00,74.38995497,57.70454817,38.30166363,0,29.21666678,16.13323604,0,25,7.1,22.08636364,523.3033333,-0.45,97,0.4
2021-10-12 06:00:00+00:00,74.75054154,58.13491034,37.63952999,0,29.19941456,8.764536261,0,26,6.2,22.17,488.41,-0.401428571,96,25.4
2021-10-12 07:00:00+00:00,74.27894819,57.78046438,36.57838428,0,28.36036044,7.310642639,0,30,6.3,22.18909091,495.1,0.225714286,91,61.9
2021-10-12 08:00:00+00:00,74.09001706,57.99199082,36.37615217,0,28.37838385,7.021962002,0,27,6.7,22.22545455,515.0566667,0.011666667,87,106.2
2021-10-12 09:00:00+00:00,74.29216737,57.69072412,35.32225133,0,27.45860989,6.571349403,0,22,7.1,22.31090909,515.0533333,-0.181666667,84,131.1
2021-10-12 10:00:00+00:00,73.55565757,58.50755081,34.60463206,0,27.40170251,5.882897178,0,29,8,22.33454545,518.7,-0.986666667,83,156.5
2021-10-12 11:00:00+00:00,72.56603413,58.20064971,34.08555678,0,26.854179,6.83722644,0,24,8.5,22.18090909,491.7066667,-0.308571429,79,97.6
2021-10-12 12:00:00+00:00,69.04355617,58.07978417,34.30314246,0,27.24661031,7.223994183,0,18,8.6,21.92636364,437.3266667,-0.51,81,108.2
2021-10-12 13:00:00+00:00,73.87506728,57.99461303,34.99484687,0,27.10374259,8.391401025,0,23,9.1,21.86090909,432.03,-0.58,86,123.2
2021-10-12 14:00:00+00:00,72.23110745,58.06367992,35.54008615,0,27.99406756,8.047218235,0,19,9.3,21.81181818,433.0333333,-0.317142857,90,49.4
2021-10-12 15:00:00+00:00,72.96641773,58.07263847,36.29719547,0,28.24698511,8.020420455,0,20,8.7,21.79545455,443.37,-0.642857143,94,7.4
2021-10-12 16:00:00+00:00,73.10894266,57.92257748,36.81550313,0,28.3432532,6.669895007,0,21,7.9,22.19454545,449.4466667,2.69,93,-1.5
2021-10-12 17:00:00+00:00,73.44219738,57.9358141,37.36100054,0,28.64805576,7.004686035,0,22,7.6,22.49818182,447.4533333,2.88,97,-2
2021-10-12 18:00:00+00:00,72.74513768,58.09981429,38.19714217,0,29.16365181,6.930199655,0,17,7.3,22.61727273,451.55,2.745714286,98,-1.4
2021-10-12 19:00:00+00:00,72.69998038,57.90253317,38.15341453,0,28.87065408,7.059296174,0,18,6.8,22.72090909,451.7733333,2.92,99,-2.5
2021-10-12 20:00:00+00:00,72.63275743,57.97313831,38.01042911,0,29.2207075,6.848679387,0,18,6.3,22.77090909,448.15,2.761428571,98,-1.3
2021-10-12 21:00:00+00:00,72.44515,58.05827203,37.8874695,0,28.95873706,6.80381396,0,17,6,22.83545455,446.2566667,2.757142857,98,-2
2021-10-12 22:00:00+00:00,72.36998976,58.04168655,37.78660776,0,28.40069266,7.589614061,0,18,6.2,22.86,446.1733333,3.071428571,98,-1.7
2021-10-12 23:00:00+00:00,72.27785521,58.1245447,37.799487,0,28.94571689,6.942454594,0,18,6.4,22.74875,447.79,2.961428571,98,-1.5
2021-10-13 00:00:00+00:00,72.20115047,58.03925151,37.8338115,0,28.93569741,6.840743984,0,17,6.1,23.01777778,446.7666667,3.04,98,-1.6
2021-10-13 01:00:00+00:00,72.05057569,58.06963394,37.62979461,0,28.81207008,6.811771187,0,17,6.1,23.022,442.96,3.097142857,97,-1.7
2021-10-13 02:00:00+00:00,72.07500032,58.16666711,37.71606689,0,28.70496692,7.254620115,0,17,5.9,22.98727273,443.11,2.708571429,96,-1.5
2021-10-13 03:00:00+00:00,72.50200547,57.86379678,37.710126,0,28.89448042,10.18627421,0,17,6.1,22.56090909,452.9533333,-0.798571429,97,-1.6
2021-10-13 04:00:00+00:00,73.57751795,57.74790706,37.98817022,0,28.91494783,14.15826823,0,17,6.2,22.19909091,469.7066667,-0.457142857,98,-1.6
2021-10-13 05:00:00+00:00,74.50479687,57.5793678,38.24166664,0,29.16490781,12.70943693,0,25,6,22.22727273,539.0333333,-0.065,97,0.4
2021-10-13 06:00:00+00:00,74.56844682,57.99596117,37.88685452,0,29.01414219,8.676796896,0,26,5.7,22.3,534.17,0.35,98,36
2021-10-13 07:00:00+00:00,74.0712808,58.07062669,37.42899302,0,28.74804863,7.424405403,0,32,5.3,22.43636364,544.5266667,0.718333333,91,66.8
2021-10-13 08:00:00+00:00,73.42266873,57.61980694,36.70358479,0,28.52152554,7.074887363,0,29,5.4,22.34909091,517.43,0.051428571,89,153.2
2021-10-13 09:00:00+00:00,73.72847977,58.22044738,36.20817863,0,27.86898633,7.309637027,0,23,6.5,22.29545455,520.1866667,1.274,85,163.6
2021-10-13 10:00:00+00:00,69.99253019,58.27671286,35.27496347,0,27.62568666,7.372326328,0,29,7,22.22090909,499.2166667,-0.066666667,83,195.6
2021-10-13 11:00:00+00:00,72.81743532,58.20973165,35.13216239,0,27.53822129,7.332343183,0,27,7.5,22.15818182,510.71,0.07,82,211.4
2021-10-13 12:00:00+00:00,71.64409802,57.94941517,35.35473019,0,27.84728773,7.329181642,0,19,7.9,21.96272727,439.72,-0.242,79,92.6
2021-10-13 13:00:00+00:00,72.97268562,57.95256417,35.28155253,0,27.49184678,7.908193579,0,26,7.9,21.88818182,429.8933333,-0.902857143,76,88.4
2021-10-13 14:00:00+00:00,72.98160456,57.90534708,35.83053892,0,27.99885922,7.751775478,0,21,8.3,21.84818182,429.7,-0.958571429,73,45.9
2021-10-13 15:00:00+00:00,74.02677281,57.94648144,37.98116893,0,28.97139888,14.6691005,0,19,8.1,21.83818182,435.01,-1.113333333,70,4.6
2021-10-13 16:00:00+00:00,73.87626552,57.89866373,40.17788994,0,30.29256525,7.751936859,0,22,8.1,22.24363636,440.2266667,3.455714286,88,-2.6
2021-10-13 17:00:00+00:00,73.85349983,58.07922468,41.02160506,0,31.70261685,7.821517752,0,25,7.2,22.58727273,444.3533333,3.521428571,96,-1.8
2021-10-13 18:00:00+00:00,73.95301823,58.00005165,41.43930453,0,32.69463625,7.855916754,0,21,4.4,22.70545455,448.2466667,3.557142857,97,-2.7
2021-10-13 19:00:00+00:00,73.98153578,57.92678889,41.99173945,0,33.86460498,7.802926093,0,22,3.2,22.77636364,450.8833333,3.632857143,97,-2.5
2021-10-13 20:00:00+00:00,73.88035964,58.0224415,42.52018039,0,34.20248506,10.0171427,0,23,1.8,22.84909091,452.3133333,3.975714286,98,-2.4
2021-10-13 21:00:00+00:00,74.10655476,57.86087602,42.75711298,0,34.77388261,9.20071624,0,22,1.6,22.91727273,457.0466667,3.984285714,98,-2.3
2021-10-13 22:00:00+00:00,74.24166345,57.93211514,42.89942148,0,34.73458164,9.701881337,0,23,0,22.93090909,451.3933333,3.548571429,99,-2.7
2021-10-13 23:00:00+00:00,75.02696748,58.03104962,43.31247587,0,35.93888204,12.27305069,0,24,-0.9,22.97555556,455.08,4.198571429,99,-2.5
2021-10-14 00:00:00+00:00,76.03690858,57.98500288,43.73214529,0,36.55410273,11.81113406,0,23,0,23.021,456.96,4.088571429,98,-2.6
2021-10-14 01:00:00+00:00,76.71247898,57.7532535,43.65889643,0,36.69999913,9.224341438,0,25,-0.7,23.02545455,454.4733333,4.268571429,98,-2
2021-10-14 02:00:00+00:00,77.42203467,57.84448452,43.68160946,0,36.29856714,10.65845683,0,24,-1.6,23.04454545,458.0666667,3.851428571,98,-2.4
2021-10-14 03:00:00+00:00,78.16785089,58.01605944,43.66012299,0,36.14496621,27.6824794,0,24,-1.9,22.55818182,468.6766667,-0.694285714,98,-2.6
2021-10-14 04:00:00+00:00,79.65944271,57.81140742,43.60836573,0,36.84103619,28.85305254,0,25,-2.3,22.24545455,480.73,-0.544,97,-2.6
2021-10-14 05:00:00+00:00,79.88275221,57.24927036,43.27980436,0,36.12572809,27.25825277,0,37,-2.1,22.22909091,539.73,0.205714286,98,1.6
2021-10-14 06:00:00+00:00,79.93573213,58.14845467,42.77021686,0,34.99631913,23.98910524,0,39,-2.4,22.34272727,533.7233333,0.5,97,56.4
2021-10-14 07:00:00+00:00,79.10062406,57.72185005,41.7988222,0,33.2542885,19.76074864,0,41,-2.2,22.36909091,517.2666667,0.518333333,91,196.6
2021-10-14 08:00:00+00:00,77.0447988,58.25893284,40.48883742,0,31.17692737,15.93589135,0,37,0.1,22.30272727,513.1166667,-0.936666667,85,261.6
2021-10-14 09:00:00+00:00,75.78812784,57.9811219,39.36071398,0,29.70147978,8.890806532,0,36,1.9,22.28727273,519.1333333,0.435714286,82,322.4
2021-10-14 10:00:00+00:00,74.95603768,58.06112565,37.65017635,0,28.68050857,7.699335566,0,36,3.6,22.24454545,502.8833333,0.213333333,74,379.1
2021-10-14 11:00:00+00:00,74.40239596,57.86077248,36.92867977,0,28.68817868,7.425440866,0,30,5.5,22.16545455,494.5333333,-0.478333333,70,416.6
2021-10-14 12:00:00+00:00,73.67090632,57.90955729,36.39150762,0,28.07430368,7.656765237,0,21,7,21.95454545,438.3366667,-0.048571429,67,141.3
2021-10-14 13:00:00+00:00,72.97029178,58.02069355,36.1215961,0,28.05509172,7.464755704,0,26,7.6,21.84727273,426.44,-0.392857143,68,77.7
2021-10-14 14:00:00+00:00,72.66785855,58.04998277,36.34395208,0,28.5187498,8.179552728,0,20,8,21.76272727,427.9233333,-0.407142857,66,56.3
2021-10-14 15:00:00+00:00,72.31196851,58.15001522,36.6827596,0,28.2998494,8.018465056,0,20,8.1,21.71727273,428.3566667,-0.748571429,66,4.3
2021-10-14 16:00:00+00:00,72.05772635,58.12439371,36.98977184,0,28.40973871,6.631657366,0,22,8.1,22.09909091,425.2566667,3.058571429,68,-1.8
2021-10-14 17:00:00+00:00,72.27134082,58.10957738,36.78521557,0,28.45162965,6.488704708,0,21,7.8,22.37454545,427.0733333,2.997142857,71,-1.7
2021-10-14 18:00:00+00:00,71.70019102,58.0838951,36.96297661,0,28.51351452,6.484747821,0,17,7.5,22.47636364,424.42,3.287142857,74,-1.2
2021-10-14 19:00:00+00:00,71.29817164,58.04046381,37.11078241,0,28.46144551,6.805066226,0,16,7.5,22.55909091,424.82,3.045714286,79,-1.7
2021-10-14 20:00:00+00:00,71.04471368,57.97682723,36.88392897,0,28.60773586,6.438185954,0,17,7.5,22.60181818,423.13,2.848571429,79,-1.8
2021-10-14 21:00:00+00:00,70.81730504,57.98211341,36.93916754,0,28.441802,6.68257298,0,16,7.4,22.66636364,426.0466667,3.334285714,83,-1.7
2021-10-14 22:00:00+00:00,71.25088529,58.03555916,36.6572889,0,27.84461044,7.162246647,0,16,7.5,22.65636364,420.3066667,3.365714286,90,-1.5
2021-10-14 23:00:00+00:00,71.57383594,58.04977808,36.60900174,0,28.4483016,6.634075695,0,16,7.7,22.473,421.5366667,3.942857143,94,-1.4
2021-10-15 00:00:00+00:00,71.43455756,57.96729408,36.64532157,0,28.19839333,6.617083273,0,16,7.5,22.73909091,420.5933333,3.694285714,94,-1.9
2021-10-15 01:00:00+00:00,71.5481759,58.13209377,36.23638277,2.099999905,28.18324558,5.998293742,0,15,7.3,22.75454545,422.4233333,3.77,91,-1.5
2021-10-15 02:00:00+00:00,72.05647937,57.92501233,35.96608152,2.099999905,28.03762687,6.270616876,0,16,7.4,22.75818182,422.3233333,3.468571429,90,-2
2021-10-15 03:00:00+00:00,72.48371224,58.00521891,35.96788172,2.099999905,27.92378263,7.373605132,0,14,7.9,22.40727273,431.1333333,-0.34,93,-1.7
2021-10-15 04:00:00+00:00,74.14322616,58.01918059,35.72562915,2.099999905,27.89473072,7.55142173,0,15,8.2,22.08636364,444.6,0.358571429,93,-1.6
2021-10-15 05:00:00+00:00,74.87066275,58.31938638,35.81729732,2.099999905,27.92223804,7.562838249,0,21,7.9,22.15181818,532.9533333,0.395714286,96,-1.2
2021-10-15 06:00:00+00:00,74.5145263,58.32933263,35.41140276,2.099999905,27.56570873,7.158784322,0,20,8,22.21545455,512.0866667,0.084285714,96,13.4
2021-10-15 07:00:00+00:00,74.25893843,57.34274035,34.90246895,2.099999905,27.57935412,5.94544499,0,25,7.9,22.35363636,521.7966667,0.19,96,30.8
2021-10-15 08:00:00+00:00,73.35929615,58.16275331,34.55115133,2.099999905,27.25140199,6.258447907,0,20,8.3,22.24090909,506.41,0.467142857,96,28.8
2021-10-15 09:00:00+00:00,72.44349272,57.96485553,34.06268837,2.099999905,27.11114619,6.181738226,0,17,8.7,22.25,516.5066667,0.905714286,95,53.1
2021-10-15 10:00:00+00:00,72.05246399,57.66736705,33.27038051,2.099999905,26.5492884,6.285254274,0,24,9,22.22181818,508.8233333,0.295,95,115.7
2021-10-15 11:00:00+00:00,71.90000255,57.796157,33.01095095,2.099999905,26.54294067,6.173601655,0,23,9.3,22.15,480.45,0.221428571,92,102.4
2021-10-15 12:00:00+00:00,71.18061773,57.81086986,33.04744611,2.099999905,26.4631325,6.284295345,0,17,9.7,21.91,434.4866667,-0.338571429,94,115.7
2021-10-15 13:00:00+00:00,71.65146781,57.94936472,33.66567192,2.099999905,26.91475189,6.873690169,0,25,10.1,21.77272727,428.3566667,-1.06,94,22.3
2021-10-15 14:00:00+00:00,71.61789543,58.0250127,34.90449142,2.099999905,27.42314907,7.618423709,0,14,10.1,21.75454545,429.78,-0.647142857,95,4
2021-10-15 15:00:00+00:00,71.35961573,57.90834634,35.01801659,2.099999905,27.4844388,7.478260097,0,17,10,21.71545455,431.28,-0.818571429,92,2.5
2021-10-15 16:00:00+00:00,71.70062646,58.13268315,36.1233709,2.099999905,28.04946822,6.305165104,0,19,9.8,22.05181818,427.7433333,1.564285714,88,-1.7
2021-10-15 17:00:00+00:00,71.48208304,58.0416918,37.98437787,2.099999905,28.96499579,6.97809819,0,18,8.9,22.34818182,425.69,1.92,85,-1.3
2021-10-15 18:00:00+00:00,71.8885384,58.07177571,39.804021,2.099999905,30.01438979,7.046168563,0,17,8,22.50545455,426.3133333,2.345714286,88,-1.9
2021-10-15 19:00:00+00:00,72.20062769,58.09357358,40.35453791,2.099999905,30.55079452,7.540850577,0,18,7,22.60181818,423.93,3.551428571,87,-2.1
2021-10-15 20:00:00+00:00,72.77699604,57.87311031,40.74550263,2.099999905,31.35181998,7.541400643,0,20,5.5,22.67,423.8066667,2.232857143,90,-2.5
2021-10-15 21:00:00+00:00,72.08590575,58.04361336,41.11088578,2.099999905,31.82070682,7.851757008,0,20,4.5,22.69272727,423.26,2.447142857,88,-1.6
2021-10-15 22:00:00+00:00,72.92911862,58.02992542,41.14787557,2.099999905,32.41053226,7.355964645,0,20,4.1,22.73727273,427.3533333,2.797142857,87,-1.8
2021-10-15 23:00:00+00:00,73.47122686,57.91996093,41.02046566,0,31.94326558,7.858472788,0,21,3.9,23.04166667,422.8033333,2.272857143,87,-1.7
2021-10-16 00:00:00+00:00,74.00372156,57.94419503,41.10833555,0,32.06272536,7.46701735,0,21,3.5,23.01,424.2866667,1.892857143,83,-1.4
2021-10-16 01:00:00+00:00,73.17625224,58.11217871,41.15328393,0,32.11070814,7.806496127,0,20,3.3,22.82727273,423.41,1.617142857,83,-2.2
2021-10-16 02:00:00+00:00,73.02955388,58.19165522,41.39286126,0,32.34366354,7.746203459,0,21,3.6,22.82909091,424.7066667,2.561428571,88,-2.2
2021-10-16 03:00:00+00:00,73.84544893,58.03388523,41.22697287,0,32.23899091,7.723712853,0,20,3.5,22.85636364,423.2333333,2.71,83,-2.5
2021-10-16 04:00:00+00:00,73.44685053,57.94049201,40.967347,0,31.7981552,7.667763435,0,21,3.2,22.87272727,423.9866667,1.694285714,77,-2.5
2021-10-16 05:00:00+00:00,73.60316335,57.95834327,41.16658425,0,31.92056517,7.641514766,0,20,3.5,22.88636364,423.4333333,2.791428571,72,0.2
2021-10-16 06:00:00+00:00,73.24230158,57.99993888,40.8929371,0,31.39806092,7.084242295,0,20,4.2,22.89454545,423.9,1.632857143,75,49
2021-10-16 07:00:00+00:00,72.81213867,58.00064619,40.28842197,0,30.99214215,7.344773117,0,21,4.1,22.93,423.99,2.072857143,75,159
2021-10-16 08:00:00+00:00,72.47564933,58.08334475,39.49802396,0,29.62268923,6.989456234,0,19,4.2,22.93818182,425.8333333,0.855714286,72,232.4
2021-10-16 09:00:00+00:00,71.97943878,58.02436122,37.82239879,0,29.02337617,7.0311498,0,19,4.3,22.91,421.9666667,-2.798571429,67,176.3
2021-10-16 10:00:00+00:00,71.5358968,58.06666627,37.22946268,0,28.4199736,7.255786708,0,18,5.3,22.87090909,421.1866667,-5.388571429,63,222.3
2021-10-16 11:00:00+00:00,71.60387455,58.15898296,37.31543386,0,28.5219099,6.957308186,0,17,6.4,22.85636364,422.5066667,-2.51,60,286
2021-10-16 12:00:00+00:00,71.71985,58.01352536,37.31276254,0,28.68862555,6.455608811,0,17,7,22.84363636,422.7066667,2.687142857,62,165.1
2021-10-16 13:00:00+00:00,71.64039837,58.0281275,37.19687959,0,28.61179535,6.482515429,0,17,7.4,22.83818182,422.4633333,2.031428571,64,97.1
2021-10-16 14:00:00+00:00,71.71665361,58.08724317,38.25963697,0,29.11357632,6.943056376,0,15,7.3,22.85181818,420.1333333,1.905714286,66,64.1
2021-10-16 15:00:00+00:00,71.74744652,57.94472954,38.88585385,0,29.56014852,6.907074214,0,16,7.3,22.9,421.8933333,2.408571429,80,11.8
2021-10-16 16:00:00+00:00,72.2820404,57.92571771,39.98325068,0,30.25064743,7.420497688,0,18,7.1,22.9,424.9733333,2.142857143,77,-2.7
