timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-10-16 17:00:00+00:00,72.55321661,58.13850605,40.53981482,0,30.90256418,7.483455055,0,18,5.5,22.91545455,424.19,2.838571429,88,-2.3
2021-10-16 18:00:00+00:00,73.09294271,58.04418371,41.04935604,0,31.53716757,7.610674066,0,20,5.6,22.93272727,428.3833333,2.667142857,92,-1.7
2021-10-16 19:00:00+00:00,72.8640848,57.81420122,41.08663105,0,32.02369117,7.640648495,0,20,4.2,22.94181818,430.89,2.715714286,91,-2.5
2021-10-16 20:00:00+00:00,73.34037985,58.01142363,41.27303435,0,32.27788645,7.79345483,0,20,3.4,22.95272727,428.1033333,2.771428571,85,-1.9
2021-10-16 21:00:00+00:00,71.78398101,58.08338394,41.33968117,0,32.46056339,7.541535963,0,20,3.5,22.98363636,432.5966667,2.824285714,83,-2.2
2021-10-16 22:00:00+00:00,73.57602045,58.07696236,41.31381462,0,32.03025244,8.183772702,0,21,4,22.95272727,432.04,2.872857143,81,-2.4
2021-10-16 23:00:00+00:00,73.842295,57.92392149,41.67756757,0,32.76364915,7.848775298,0,20,4,23.5075,432.5233333,2.98,79,-2.4
2021-10-17 00:00:00+00:00,73.5557418,58.047923,41.44162344,0,32.92983763,7.800235717,0,21,3.8,23.19444444,430.53,2.861428571,78,-2.4
2021-10-17 01:00:00+00:00,73.65962877,57.9614175,41.82116922,0,32.9004621,7.717039911,0,21,3.6,22.99727273,428.8866667,2.872857143,75,-2.3
2021-10-17 02:00:00+00:00,73.60898123,58.06600601,41.61490705,0,32.89547321,7.990076355,0,21,3.5,23.00727273,428.9833333,2.695714286,74,-2.3
2021-10-17 03:00:00+00:00,73.38398472,58.05470799,41.72369428,0,33.01433017,7.877976519,0,21,3.7,23.03363636,430.4466667,1.552857143,74,-2.5
2021-10-17 04:00:00+00:00,73.74674708,58.01097555,41.87233103,0,33.39970118,7.834130102,0,21,3.5,23.03181818,431.86,2.644285714,72,-2.4
2021-10-17 05:00:00+00:00,73.94165855,58.13363638,41.78265956,0,33.45899175,7.928259026,0,21,3.5,23.02545455,429.71,2.215714286,74,-0.4
2021-10-17 06:00:00+00:00,73.63595276,57.96941477,41.62828515,0,32.9827903,7.656811109,0,21,3.5,23.05727273,428.6933333,3.154285714,75,57.8
2021-10-17 07:00:00+00:00,73.33659118,58.0596081,40.91554061,0,31.48457128,7.602921006,0,21,3.4,23.04909091,428.1733333,3.164285714,73,178.4
2021-10-17 08:00:00+00:00,72.88530665,58.00897819,39.95584074,0,30.2965173,6.831456503,0,21,3.4,23.06545455,427.7966667,2.111428571,72,241
2021-10-17 09:00:00+00:00,72.36160658,57.9743743,38.33925265,0,29.23418415,7.312232971,0,20,4.2,23.04272727,429.3766667,-3.097142857,67,325.6
2021-10-17 10:00:00+00:00,72.39933625,58.11798973,38.32061098,0,29.22394728,7.561699575,0,17,5,23.04909091,427.7466667,-3.764285714,66,360.2
2021-10-17 11:00:00+00:00,71.77127846,58.01533627,37.54234881,0,28.73317567,6.407350186,0,18,5.7,23.00090909,427.2066667,1.155714286,58,255
2021-10-17 12:00:00+00:00,71.63266475,58.12365825,38.62167299,0,29.31047853,7.033115435,0,19,5.7,22.98545455,428.0833333,2.391428571,57,70.7
2021-10-17 13:00:00+00:00,71.74670649,57.98102453,38.84844018,0,29.47514314,6.899424885,0,16,6.4,23.00545455,425.5033333,2.642857143,60,266.6
2021-10-17 14:00:00+00:00,72.21666472,58.00233303,40.29137945,0,30.37100457,7.533728612,0,17,7.3,23.00545455,426.2833333,2.34,74,98.9
2021-10-17 15:00:00+00:00,72.75173138,58.0430041,41.39283709,0,32.5196524,13.08681991,0,19,6,23.04181818,427.0433333,2.915714286,77,6
2021-10-17 16:00:00+00:00,72.99629393,58.08965637,41.9743211,0,33.39732708,7.940318768,0,19,4.8,23.07636364,429.9266667,3.008571429,89,-2.4
2021-10-17 17:00:00+00:00,73.30806266,58.03327686,42.24936747,0,34.01889034,7.753933551,0,22,4.3,23.09181818,430.2266667,3.102857143,88,-2
2021-10-17 18:00:00+00:00,73.89602789,58.01532165,42.47224309,0,34.3793634,7.859675966,0,21,3.1,23.08090909,431.3533333,3.405714286,90,-2.7
2021-10-17 19:00:00+00:00,74.15132648,57.95611121,42.4540439,0,34.41996515,8.007283382,0,22,2.5,23.11545455,432.05,3.615714286,89,-1.8
2021-10-17 20:00:00+00:00,74.43198893,57.98327625,42.2376761,0,34.00254015,8.047273139,0,22,1.9,23.12181818,436.3166667,3.567142857,87,-1.5
2021-10-17 21:00:00+00:00,74.2520046,57.98339367,41.89068319,0,33.5240302,7.867316612,0,22,1.9,23.12727273,434.3333333,3.015714286,92,-1.1
2021-10-17 22:00:00+00:00,74.06883302,58.06900243,41.59997322,0,33.37555313,7.365719455,0,22,2.4,23.12272727,435.25,3.11,92,-1.6
2021-10-17 23:00:00+00:00,74.25685807,58.01327021,41.56979174,0,32.52561555,7.729427398,0,21,2.5,23.2775,434.5233333,2.234285714,88,-1.4
2021-10-18 00:00:00+00:00,74.78632766,58.02775346,41.21509471,0,32.3224196,7.529705373,0,21,2.8,23.34111111,432.4566667,2.225714286,88,-1.1
2021-10-18 01:00:00+00:00,75.33333596,58.22787683,40.97497435,0,32.0373242,7.649612162,0,21,3.2,23.325,433.1433333,2.627142857,87,-1.4
2021-10-18 02:00:00+00:00,75.65433163,57.97435163,41.00631817,0,31.95607857,7.800316437,0,20,3.4,23.10636364,433.5233333,1.425714286,84,-2.5
2021-10-18 03:00:00+00:00,76.30230926,58.0880813,41.04998119,0,32.07304392,18.41372266,0,20,3.6,22.59090909,445.0933333,-2.304285714,84,-2.5
2021-10-18 04:00:00+00:00,77.13697643,57.94368637,41.21736825,0,32.10761405,21.07407337,0,21,3.7,22.14818182,448.5133333,-1.811428571,82,-2.2
2021-10-18 05:00:00+00:00,77.74098847,58.03261756,41.09236837,0,31.97637154,21.73935228,0,28,3.6,22.01636364,444.22,-2.944285714,79,-1.2
2021-10-18 06:00:00+00:00,77.70067336,58.1312948,41.32632945,0,32.30066038,21.8280857,0,29,3.7,21.95909091,447.5666667,-1.851428571,81,49.8
2021-10-18 07:00:00+00:00,77.05536995,57.97856052,41.00966859,0,31.82431113,21.84167901,0,31,3.9,21.92454545,445.1333333,-0.268571429,81,146.2
2021-10-18 08:00:00+00:00,75.89342495,58.01038733,40.37136073,0,31.14411208,20.60391783,0,31,3.8,21.95,443.89,-0.715714286,81,232.8
2021-10-18 09:00:00+00:00,74.23510869,58.01944436,40.00203042,0,30.25966296,20.11023822,0,30,3.6,21.92818182,444.19,-2.071428571,77,168.7
2021-10-18 10:00:00+00:00,74.17996029,58.15624703,39.94368828,0,29.88877667,19.79190961,0,29,3.8,21.89272727,461.4933333,-0.405714286,76,173.6
2021-10-18 11:00:00+00:00,74.68760739,58.04303237,38.65676439,0,29.37002224,14.59545364,0,29,4.4,21.88,443.7266667,-3.448571429,69,309.8
2021-10-18 12:00:00+00:00,74.63469022,58.02086011,39.1105758,0,29.49592943,18.42513588,0,28,4.7,21.81,442.0566667,-1.58,65,97.9
2021-10-18 13:00:00+00:00,74.71396286,57.94718849,39.61264923,0,29.86892152,21.5783474,0,25,5.3,21.77818182,440.74,-2.127142857,66,99.3
2021-10-18 14:00:00+00:00,75.29660895,57.90621893,40.76052899,0,31.22658979,24.60544833,0,27,5.2,21.78454545,443.47,-1.57,73,41.7
2021-10-18 15:00:00+00:00,75.77294421,57.90213553,41.29389127,0,32.3495757,23.16563838,0,29,5.5,21.78636364,443.8,-1.63,78,5.5
2021-10-18 16:00:00+00:00,75.32909125,57.87632421,41.61104621,0,32.84233903,7.628124957,0,31,4.4,22.18272727,442.4866667,2.905714286,75,-1.8
2021-10-18 17:00:00+00:00,74.86105466,57.90762485,42.13487805,0,33.28196385,8.025656006,0,31,3.6,22.52,440.96,3.041428571,79,-2.1
2021-10-18 18:00:00+00:00,74.79303094,57.96047795,42.24930434,0,33.88131158,7.868095115,0,23,3.4,22.62363636,440.1966667,3.512857143,79,-2.5
2021-10-18 19:00:00+00:00,74.92090724,57.83956508,42.41528822,0,34.4042887,7.850687679,0,23,2.9,22.69454545,438.9,2.938571429,81,-2.9
2021-10-18 20:00:00+00:00,75.39726715,58.08963753,42.92434252,0,34.96324144,8.682670244,0,24,2.8,22.74,440.1633333,2.77,81,-2.6
2021-10-18 21:00:00+00:00,75.59863772,57.96521908,43.20913192,0,35.48333919,8.19484486,0,24,2.1,22.76181818,440.2,3.747142857,81,-2.5
2021-10-18 22:00:00+00:00,75.95696468,57.85714959,43.46822117,0,35.88470228,13.80049497,0,24,1.8,22.80909091,441.67,4.175714286,80,-2.3
2021-10-18 23:00:00+00:00,76.65775543,57.91453282,44.0816937,0,37.22921172,16.21873107,0,24,1.5,23.00125,441.4333333,3.742857143,81,-2.6
2021-10-19 00:00:00+00:00,78.05774192,58.02152557,44.29103845,0,37.55490325,15.54245029,0,26,1.2,22.77333333,444.3266667,3.482857143,85,-2.5
2021-10-19 01:00:00+00:00,78.92989995,57.85347234,44.57145165,0,37.87704369,13.17857281,0,26,0.7,22.90545455,442.7366667,3.738571429,87,-2.3
2021-10-19 02:00:00+00:00,79.41185825,57.87291908,44.20214231,0,37.35975785,13.26909736,0,26,0,22.91454545,444.2266667,3.565714286,88,-2.2
2021-10-19 03:00:00+00:00,80.43761529,57.8659849,44.40482936,0,37.95908093,31.1908682,0,26,-0.3,22.42454545,455.6166667,-0.877142857,91,-2.5
2021-10-19 04:00:00+00:00,82.40563125,58.03124686,44.6771125,0,38.62364107,34.2846958,0,27,-0.6,22.05181818,459.6433333,-0.77,93,-2
2021-10-19 05:00:00+00:00,83.18401055,57.92014065,44.75207067,0,38.96107248,36.11264386,0,38,-2.2,21.92909091,463.6866667,-0.748333333,96,-1.3
2021-10-19 06:00:00+00:00,82.61594403,57.91595913,44.85140211,0,38.90694505,35.15961748,0,43,-2.8,21.92818182,466.06,-0.37,96,46.3
2021-10-19 07:00:00+00:00,81.18746088,57.98262364,44.21805663,0,37.52011111,30.78743371,0,43,-3.7,21.91272727,457.4433333,-0.438571429,89,149.6
2021-10-19 08:00:00+00:00,79.11459076,58.00354597,42.84718691,0,35.43123124,28.60140711,0,42,-3.7,21.87272727,449.0766667,-0.554,81,237.8
2021-10-19 09:00:00+00:00,78.3902748,58.14022881,41.98402488,0,34.04512456,27.33599593,0,39,-0.9,21.80454545,447.66,-0.412857143,70,297.9
2021-10-19 10:00:00+00:00,78.09444372,57.89031177,41.68821441,0,33.11947015,24.17239313,0,35,0.9,21.79,445.49,-0.5,64,287.3
2021-10-19 11:00:00+00:00,77.70139654,58.24503237,40.96462033,0,31.89725957,22.98603614,0,34,2.6,21.70727273,446.95,-0.84,61,292.6
2021-10-19 12:00:00+00:00,77.57569606,58.0792582,41.08325698,0,31.92008147,24.05073994,0,33,3.2,21.72,445.7966667,-0.605,54,151.5
2021-10-19 13:00:00+00:00,77.53473055,58.06042141,41.14035149,0,32.02784304,26.52311758,0,31,3.6,21.65636364,443.4,-0.258333333,56,133.9
2021-10-19 14:00:00+00:00,77.25833441,58.00905738,41.85201586,0,33.17421456,31.29607941,0,33,4.6,21.66181818,448.8833333,-0.463333333,62,33.4
2021-10-19 15:00:00+00:00,77.35972141,58.04361077,41.65833161,0,33.33179764,25.9711498,0,32,3.8,21.69363636,443.7333333,-0.5,67,1.8
2021-10-19 16:00:00+00:00,76.18413544,57.89660744,41.57570019,0,33.30083702,7.635792829,0,35,2.8,22.08272727,441.75,3.921428571,66,-1.9
2021-10-19 17:00:00+00:00,75.27439508,57.96740457,41.83125318,0,33.28403355,7.72420197,0,33,2.4,22.36636364,444.2766667,3.827142857,68,-1.6
2021-10-19 18:00:00+00:00,74.64307612,58.05407478,41.78615407,0,33.40693728,7.511944947,0,24,2.4,22.46363636,438.46,3.921428571,68,-1.5
2021-10-19 19:00:00+00:00,74.70692857,57.90833777,41.76386965,0,33.03813192,8.395067476,0,23,2.4,22.52636364,437.5166667,4.045714286,70,-1
2021-10-19 20:00:00+00:00,74.98954769,57.96953581,42.31596895,0,34.20285621,9.704262915,0,23,2.3,22.58363636,436.86,4.272857143,86,-1.5
2021-10-19 21:00:00+00:00,75.07429119,57.99713384,42.30548291,0,34.09642446,8.470118979,0,24,2.3,22.63363636,433.1833333,4.474285714,81,-2.5
2021-10-19 22:00:00+00:00,75.25281093,58.05688381,42.20473852,0,33.45922879,9.148310841,0,24,1.2,22.67727273,438.3733333,4.545714286,90,-1.8
2021-10-19 23:00:00+00:00,75.77081312,57.96262548,42.02996109,0,33.29571694,8.153216228,0,25,1.7,22.77222222,436.06,4.085714286,93,-1.7
2021-10-20 00:00:00+00:00,75.74929133,58.04928905,41.51665328,0,32.78760321,7.875193741,0,23,1.7,22.72818182,431.8633333,3.765714286,93,-2.1
2021-10-20 01:00:00+00:00,76.04574338,58.0597815,41.24525208,0,32.27182037,7.832617532,0,23,1.8,22.74818182,432.0166667,4.125714286,94,-2.1
2021-10-20 02:00:00+00:00,76.4735888,58.07501056,41.09307703,0,31.86268394,8.123532897,0,22,2.4,22.75,433.6666667,3.455714286,93,-1.9
2021-10-20 03:00:00+00:00,77.21788365,58.00258869,40.88259971,0,31.56379177,18.72403851,0,22,3.2,22.32727273,439.6466667,-0.391428571,93,-1.6
2021-10-20 04:00:00+00:00,78.08597041,58.06119249,41.07430651,0,31.79712723,20.32352959,0,21,3.5,21.95,442.66,-0.408333333,93,-1.6
2021-10-20 05:00:00+00:00,78.45832947,58.04167832,40.85213803,0,31.65213872,20.65525792,0,29,3.7,21.82909091,439.35,-0.695714286,93,-1
2021-10-20 06:00:00+00:00,78.2847581,58.10904182,40.83261435,0,31.5,21.68833048,0,31,3.7,21.77818182,438.13,0.211428571,94,0.6
2021-10-20 07:00:00+00:00,77.77310087,57.93764512,40.7833399,0,31.21046744,19.77333767,0,30,3.6,21.76090909,438.2533333,-0.367142857,95,23
2021-10-20 08:00:00+00:00,76.86404935,57.92212053,40.56879985,0,30.74595982,19.14234148,0,31,3.6,21.70818182,439.51,-0.188571429,96,13.6
2021-10-20 09:00:00+00:00,75.75930241,57.91739658,40.11405846,0,30.12929259,18.45575743,0,31,3.9,21.73,438.1933333,-0.17,95,21
2021-10-20 10:00:00+00:00,74.77858329,58.14639794,39.63548419,0,29.84381989,17.80026896,0,29,4.3,21.71636364,438.03,-0.267142857,95,45.9
2021-10-20 11:00:00+00:00,74.31048384,58.1503177,38.99596507,0,29.62643108,15.653032,0,28,4.9,21.69818182,437.38,-0.636,96,38.3
2021-10-20 12:00:00+00:00,74.13764533,57.96162432,37.96622515,0,29.01150961,7.779362513,0,28,5.4,21.69727273,439.8166667,-0.37,97,44.7
2021-10-20 13:00:00+00:00,74.09927929,58.01595678,37.02529629,0,28.47784925,8.036926741,0,26,5.7,21.65454545,441.98,-0.538333333,97,60.1
2021-10-20 14:00:00+00:00,73.66265078,57.93404912,35.68580035,0,27.71090227,7.376036127,0,25,6.5,21.65272727,446.2166667,-0.484285714,98,12.7
2021-10-20 15:00:00+00:00,72.84053833,58.05616311,34.32747448,0,27.14990047,6.727840273,0,22,7.3,21.66181818,446.67,-0.595714286,98,-0.3
2021-10-20 16:00:00+00:00,72.01266195,58.06664918,33.02388126,0,26.52032221,4.314272122,0,20,8.6,21.87090909,444.2433333,3.011428571,98,-1.5
2021-10-20 17:00:00+00:00,71.43221924,57.9000036,32.27099839,0,26.12566974,3.982494073,0,16,9.8,22.07818182,445.6633333,2.735714286,97,-1.4
2021-10-20 18:00:00+00:00,69.94202995,57.91884151,31.68696759,0,25.77625826,4.250139387,0,12,11.1,22.14272727,439.76,2.97,96,-1.6
2021-10-20 19:00:00+00:00,69.34456617,58.01521706,31.46738356,0,25.80471822,3.991718384,0,12,11.6,22.17545455,439.95,2.954285714,96,-1
2021-10-20 20:00:00+00:00,68.9333397,57.94781919,31.39167062,0,25.82697093,4.106385331,0,11,12,22.20454545,434.8966667,2.704285714,96,-1
2021-10-20 21:00:00+00:00,69.21917567,58.0029113,31.43333427,0,25.59481249,4.423122512,0,10,12,22.21909091,434.13,2.377142857,95,-0.6
2021-10-20 22:00:00+00:00,69.69102968,57.88417056,31.51811485,0,26.4326563,3.319189337,0,11,12,22.22454545,432.4966667,1.657142857,96,-0.5
2021-10-20 23:00:00+00:00,68.99385867,57.99926847,31.78188373,0,25.93478886,3.86866682,0,10,12,22.17285714,430.4466667,2.187142857,94,-1.1
2021-10-21 00:00:00+00:00,69.09854296,58.04239127,32.04854181,0,25.83220912,4.453367191,0,11,11.8,22.208,430.4566667,2.294285714,93,-1.2
2021-10-21 01:00:00+00:00,69.44707768,58.04854047,32.513013,0,26.3282191,4.203973706,0,11,11.7,22.30636364,429.58,2.9,93,-1.1
2021-10-21 02:00:00+00:00,70.08507581,58.04313808,32.98801007,0,26.74969778,4.651341939,0,12,11.6,22.32818182,429.8566667,2.177142857,94,-1.3
2021-10-21 03:00:00+00:00,71.24880141,57.98112465,33.76226326,0,27.10834355,6.534307083,0,12,11.2,22.07909091,436.3433333,-0.957142857,92,-1.4
2021-10-21 04:00:00+00:00,72.90272438,57.9044164,34.47132994,0,26.8439264,7.449679771,0,13,10.9,21.71636364,436.3266667,-0.645714286,90,-1.3
2021-10-21 05:00:00+00:00,74.46764671,57.86004,34.70320013,0,27.35905109,7.376012949,0,16,10.2,21.59818182,433.53,-1,89,-1
2021-10-21 06:00:00+00:00,74.43480649,58.01886637,35.29631367,0,28.03821737,6.496823107,0,18,9.6,21.57727273,435.8066667,-0.563333333,89,17.6
2021-10-21 07:00:00+00:00,74.53407157,58.00686882,35.38850725,0,28.32795677,7.078896559,0,20,9.2,21.52454545,434.0333333,-0.301428571,88,12.5
2021-10-21 08:00:00+00:00,74.31054949,58.09313543,34.56350694,0,27.80125707,7.457079848,0,20,8.9,21.52363636,435.9266667,-0.514285714,87,87.5
2021-10-21 09:00:00+00:00,73.50127622,58.05758458,34.56591883,0,26.95483572,7.372921781,0,20,8.7,21.51,429.2033333,-1.71,84,139.8
2021-10-21 10:00:00+00:00,72.67869388,58.06963874,34.49166248,0,26.89518642,7.899435726,0,19,8.9,21.47363636,432.73,-1.333333333,84,213
2021-10-21 11:00:00+00:00,71.66648871,57.96444755,33.95594413,0,27.118889,7.112962458,0,19,9.4,21.48454545,430.05,-1.031666667,81,164.9
2021-10-21 12:00:00+00:00,71.4114738,58.11666511,33.71056235,0,27.19151047,6.88810883,0,19,9.4,21.46272727,428.7233333,-0.834285714,80,176.3
2021-10-21 13:00:00+00:00,71.50908087,58.06131431,34.07587583,0,27.27516557,7.084827793,0,18,9.7,21.44181818,427.9333333,-0.905,79,45.3
2021-10-21 14:00:00+00:00,72.1705295,58.0477602,34.74867864,0,26.40684277,8.850746547,0,18,9.8,21.41,433.48,-0.575,76,35.4
2021-10-21 15:00:00+00:00,72.90535642,57.95759205,35.93333327,0,27.85706058,7.838303617,0,19,9.9,21.41545455,438.5266667,-0.822857143,80,0.1
2021-10-21 16:00:00+00:00,72.46280867,58.11516947,35.37649391,0,27.61652896,5.371813837,0,21,9.5,21.71545455,438.52,2.615714286,82,-1.8
2021-10-21 17:00:00+00:00,71.98706442,58.09923088,35.32200962,0,27.85011184,5.270622861,0,20,8.9,21.93454545,433.5333333,3.228571429,85,-1.2
2021-10-21 18:00:00+00:00,71.59540251,58.03099999,35.84401341,0,27.81964698,5.937007457,0,16,8.7,22.05363636,430.42,3.452857143,93,-1.5
2021-10-21 19:00:00+00:00,71.14092133,57.99624859,36.02500096,0,28.03547243,5.830574588,0,16,8.6,22.13636364,429.0266667,3.47,97,-0.8
2021-10-21 20:00:00+00:00,71.39091997,57.98482832,35.97949707,0,28.14253758,5.695407033,0,16,8,22.20909091,428.5233333,3.087142857,96,-0.9
2021-10-21 21:00:00+00:00,71.58183305,57.95075736,36.15916597,0,28.1228366,5.867978639,0,16,7.9,22.24,426.7633333,3.032857143,97,-1
2021-10-21 22:00:00+00:00,71.50983582,57.99453017,36.43602102,0,27.94323336,6.68532898,0,16,8.1,22.27818182,425.8966667,2.842857143,97,-0.8
2021-10-22 00:00:00+00:00,71.4735009,58.01742234,36.30682381,0,28.21591265,5.847739816,0,15,7.8,22.37909091,426.0533333,3.218571429,98,-1.6
2021-10-22 01:00:00+00:00,72.32580416,58.00682526,36.46591914,2.099999905,28.27120441,5.973505637,0,16,7.9,22.38545455,423.62,3.205714286,98,-1.3
2021-10-22 02:00:00+00:00,73.09547585,58.0166634,36.67726457,2.099999905,28.61216872,5.837187944,0,16,7.8,22.43909091,425.7133333,2.891428571,99,-1.1
2021-10-22 03:00:00+00:00,74.55763954,58.02424654,37.32427621,2.099999905,28.2431482,7.693189417,0,16,7.8,22.15181818,433.63,-1.45,98,-1.3
2021-10-22 04:00:00+00:00,76.27121531,57.97499421,38.03712275,2.099999905,29.15759599,7.402264523,0,16,7.8,21.76909091,433.21,-1.116666667,97,-1.5
2021-10-22 05:00:00+00:00,76.58712595,58.18485451,38.65228077,2.099999905,29.34167208,7.9325967,0,22,7.5,21.70181818,430.9533333,-2.348571429,95,-1.4
2021-10-22 06:00:00+00:00,76.79090924,57.97576206,39.54847775,2.099999905,29.56287206,8.378789299,0,25,6.9,21.64727273,433.2866667,-2.302857143,94,2.7
2021-10-22 07:00:00+00:00,77.05757141,58.00377746,40.37576056,2.099999905,30.47498798,13.89843296,0,25,6.4,21.63909091,431.2733333,-3.667142857,90,15.5
2021-10-22 08:00:00+00:00,76.43637934,58.05761565,40.51818838,2.099999905,31.16590985,17.42721511,0,28,6.1,21.62090909,429.5433333,-2.864285714,93,37.6
2021-10-22 09:00:00+00:00,76.34850559,58.24542281,40.66210529,2.099999905,31.61739389,20.85452534,0,29,5.3,21.59818182,429.5266667,-2.014285714,94,59.8
2021-10-22 10:00:00+00:00,75.49923364,57.98937584,41.06514575,2.099999905,32.05833458,19.61594684,0,31,4.6,21.59272727,429.3966667,-1.547142857,94,67.9
2021-10-22 11:00:00+00:00,75.95680458,58.06291593,40.9537446,2.099999905,31.97423443,18.97263511,0,32,4.2,21.58727273,431.84,-1.927142857,93,54.6
2021-10-22 12:00:00+00:00,76.06437443,57.96063288,41.50450845,2.099999905,32.66506036,24.86816197,0,32,3.7,21.55181818,432.6233333,-1.49,94,31.3
2021-10-22 13:00:00+00:00,76.60374294,57.96293496,42.1560376,2.099999905,33.73631393,29.83731393,0,32,3.6,21.54181818,434.6366667,-1.391428571,95,23.5
2021-10-22 14:00:00+00:00,77.21283353,57.98784795,42.76207844,2.099999905,34.67720718,31.91408544,0,34,3.5,21.54727273,435.3733333,-1.522857143,96,7.8
2021-10-22 15:00:00+00:00,77.33410089,57.7476855,43.01819364,2.099999905,35.20284197,29.08803933,0,36,2.1,21.58,434.7466667,-1.597142857,97,-1
2021-10-22 16:00:00+00:00,76.61908201,57.85756497,43.01282729,2.099999905,35.10459304,7.819736169,0,37,1.8,21.95454545,435.2733333,2.757142857,96,-1.3
2021-10-22 17:00:00+00:00,75.95756532,57.84846467,42.8947432,2.099999905,35.15678992,8.053089069,0,36,0.9,22.24545455,433.3733333,2.521428571,97,-1.6
2021-10-22 18:00:00+00:00,76.09089744,57.96743656,42.74397801,2.099999905,35.19320928,8.204622433,0,25,1,22.35454545,433.9266667,3.301428571,97,-2.1
2021-10-22 19:00:00+00:00,76.06743656,58.17037028,43.08396179,2.099999905,35.30400284,8.138114877,0,24,0.9,22.43363636,435.2033333,3.101428571,96,-1.4
2021-10-22 20:00:00+00:00,76.20679045,58.00387132,43.06140986,2.099999905,35.40507752,7.962381229,0,25,0.6,22.49090909,433.36,2.767142857,97,-1.6
2021-10-22 21:00:00+00:00,76.30756059,58.09106969,42.94476461,2.099999905,35.40446802,8.082899186,0,24,0.8,22.51636364,431.5933333,2.721428571,96,-1.2
2021-10-22 22:00:00+00:00,76.21883754,58.14983488,43.1519013,2.099999905,35.35851989,8.419392817,0,25,0.5,22.56363636,437.61,3.211428571,97,-1.5
2021-10-22 23:00:00+00:00,76.01997796,57.9319786,43.25678143,0,35.34090648,8.259099396,0,24,0.9,22.88571429,436.0033333,2.39,96,-1.8
2021-10-23 00:00:00+00:00,76.09166507,57.94767503,42.97131652,0,35.38370211,8.149072625,0,24,0.8,22.8,437.7233333,3.291428571,97,-1
2021-10-23 01:00:00+00:00,76.00077624,57.97033231,42.88333725,0,35.46975432,8.165494011,0,24,0.9,22.66,436.5433333,3.224285714,96,-1.3
2021-10-23 02:00:00+00:00,75.90000153,57.991103,43.10755851,0,35.34189895,8.011425754,0,25,1,22.68909091,436.01,3.277142857,92,-0.7
2021-10-23 03:00:00+00:00,75.95755676,57.94322341,42.94322221,0,35.37733712,8.120884917,0,24,1.6,22.71181818,435.7,2.672857143,92,-1.6
2021-10-23 04:00:00+00:00,76.00833254,58.09844818,43.09688166,0,35.30157295,8.255982464,0,24,1.6,22.74454545,435.2366667,3.642857143,93,-1.4
2021-10-23 05:00:00+00:00,75.99922001,57.73333222,43.05312564,0,35.42501153,8.062216682,0,24,1.6,22.74545455,435.6466667,3.467142857,92,-1.1
2021-10-23 06:00:00+00:00,75.99322648,58.01667109,42.86510919,0,35.47681275,7.83621528,0,25,1.5,22.76909091,439.79,3.174285714,90,17.2
2021-10-23 07:00:00+00:00,75.77656422,58.10000037,42.81822651,0,35.27733494,7.911987352,0,24,1.5,22.79,439.36,2.891428571,89,66.4
2021-10-23 08:00:00+00:00,75.53567735,57.92500776,42.76823406,0,34.6815249,8.182781867,0,24,1.6,22.84454545,439.7466667,2.705714286,88,114.2
2021-10-23 09:00:00+00:00,75.366669,57.98411534,42.82343261,0,34.4885356,9.771086096,0,24,1.6,22.84181818,438.4966667,-1.037142857,87,107.1
2021-10-23 10:00:00+00:00,75.63853166,57.9671526,42.51068226,0,34.36588878,9.879677333,0,23,1.5,22.82727273,438.9733333,-0.661428571,84,84.1
2021-10-23 11:00:00+00:00,75.73411615,58.00990062,42.42343924,0,34.64686109,7.558636934,0,26,1.5,22.84363636,440.1033333,3.29,88,331.9
2021-10-23 12:00:00+00:00,75.69999695,58.05470826,42.88018849,0,35.25959674,7.813827746,0,26,1.7,22.88181818,440.83,3.314285714,88,70.5
2021-10-23 13:00:00+00:00,75.73254586,57.93411842,43.21588265,0,35.81666423,8.830348884,0,24,1.2,22.91818182,438.6,4.095714286,84,63.9
2021-10-23 14:00:00+00:00,76.14448988,57.86746007,43.40675628,0,36.11116351,8.835209382,0,24,1.2,22.90909091,439.7,3.894285714,84,18.2
2021-10-23 15:00:00+00:00,76.70360472,58.03175329,43.7163361,0,36.79369957,8.270606394,0,25,0.7,22.92272727,441.7266667,3.964285714,87,0.4
2021-10-23 16:00:00+00:00,77.37026874,57.81903479,44.02578532,0,37.38851168,9.249666069,0,25,0.4,22.91636364,441.6366667,4.22,85,-1.8
2021-10-23 17:00:00+00:00,77.97342141,57.95596891,44.30711867,0,37.63254616,9.322966591,0,26,0,22.94,443.2066667,4.011428571,85,-1.6
2021-10-23 18:00:00+00:00,77.85912633,57.94920977,43.99604742,0,37.52737383,8.737356332,0,26,-0.2,22.95909091,447.2766667,4.021428571,86,-2.4
2021-10-23 19:00:00+00:00,78.00516489,57.95000055,44.58771304,0,38.0254135,12.95007021,0,26,0.1,22.92909091,446.8666667,3.661428571,84,-2.2
2021-10-23 20:00:00+00:00,78.32341388,58.13253958,44.88095607,0,38.67182849,16.22621168,0,26,-0.3,22.96363636,448.4933333,4.357142857,88,-2.4
2021-10-23 21:00:00+00:00,78.53174569,57.93492088,45.12023822,0,39.44126817,18.6023744,0,27,-0.3,22.95454545,444.9133333,4.387142857,92,-2.7
2021-10-23 22:00:00+00:00,78.53267418,58.11428349,45.42077583,0,39.66203261,17.91132889,0,28,-0.6,22.97636364,449.07,4,89,-2.4
2021-10-23 23:00:00+00:00,79.13689449,58.20159033,45.46507573,0,39.7444318,18.15039611,0,28,-1.6,23.03,447.0833333,4.497142857,87,-2.4
2021-10-24 00:00:00+00:00,79.38768337,57.99920323,46.14203669,0,40.79442704,20.27415166,0,28,-1.9,23.043,449.24,4.585714286,94,-2.4
2021-10-24 01:00:00+00:00,79.77340567,58.07499867,46.1976003,0,41.07260774,19.99955825,0,28,-2,22.98090909,452.4166667,4.868571429,94,-2.6
2021-10-24 02:00:00+00:00,79.96507095,57.90833246,46.46985892,0,41.63687756,21.34839886,0,29,-3.4,23.00636364,455.8366667,4.724285714,96,-2.3
2021-10-24 03:00:00+00:00,80.04246454,58.09999883,45.92305237,0,40.91197845,19.24975237,0,30,-4.1,22.99454545,458.39,4.514285714,96,-0.9
2021-10-24 04:00:00+00:00,79.76986537,57.81106101,45.34726426,0,39.73539395,15.47730363,0,29,-5,22.98636364,462.7433333,4.554285714,96,-0.8
2021-10-24 05:00:00+00:00,79.33733483,58.06585686,44.69374398,0,38.73893538,9.744339878,0,29,-5.6,22.98818182,460.55,4.422857143,96,-0.8
2021-10-24 06:00:00+00:00,78.99407027,58.1325268,44.21586524,0,37.63653341,8.346966953,0,28,-4.5,22.99181818,463.5033333,4.445714286,95,7.3
2021-10-24 07:00:00+00:00,78.57820638,57.70691771,43.68654401,0,37.01874917,8.474526497,0,26,-2.6,23.00818182,459.5933333,4.327142857,87,33.7
2021-10-24 08:00:00+00:00,78.23654559,58.17450549,43.44487715,0,36.02820537,7.948399789,0,26,-1.5,23.00454545,455.1033333,4.168571429,80,82.5
2021-10-24 09:00:00+00:00,77.89327425,57.96476485,43.02741077,0,34.80261721,10.54519156,0,25,-0.8,23.02272727,453.89,-0.477142857,80,111.7
2021-10-24 10:00:00+00:00,77.76074886,58.09919993,42.61557794,0,34.93523376,8.922297443,0,25,-0.1,23.03454545,450.7,-0.37,86,129.4
2021-10-24 11:00:00+00:00,77.33575046,58.1209754,42.2908653,0,34.26183512,8.225250905,0,26,0.3,23.02363636,446.4,4.117142857,88,139.2
2021-10-24 12:00:00+00:00,76.88736466,58.02580505,42.5268845,0,34.19945777,8.054043882,0,26,0.9,23.01272727,445.8833333,3.658571429,87,83.5
2021-10-24 13:00:00+00:00,76.5682795,57.96828371,42.46746896,0,34.35885452,7.845190132,0,23,1.2,23.03181818,447.1166667,4.071428571,88,27.4
2021-10-24 14:00:00+00:00,76.36747601,57.97257563,42.24894261,0,34.37903629,8.063452202,0,24,1.4,23.01636364,444.76,4.268571429,93,14.1
2021-10-24 15:00:00+00:00,76.16156883,58.00185467,42.44005112,0,34.30647202,8.012295376,0,23,1.4,23.03,443.59,4.538571429,95,-0.9
2021-10-24 16:00:00+00:00,75.90243126,57.98900207,42.10833453,0,33.90383229,8.046745464,0,24,1.1,23.04090909,443.9133333,4.06,96,-1.4
2021-10-24 17:00:00+00:00,75.61747568,58.10081387,42.05508609,0,33.70612395,7.7109195,0,23,1.2,23.03363636,446.38,4.355714286,97,-1.4
2021-10-24 18:00:00+00:00,75.44410395,58.13841767,41.68414338,0,33.00363908,7.797383205,0,23,1.5,23.04909091,444.7233333,4.088571429,97,-1.4
2021-10-24 19:00:00+00:00,75.17825219,57.9467415,41.26890117,0,32.49919458,7.338199569,0,23,1.8,23.03363636,444.9966667,3.422857143,98,-1
2021-10-24 20:00:00+00:00,74.80244259,57.90813535,41.04329311,0,31.67945575,7.341896392,0,22,2.4,23.04363636,445.16,4.054285714,98,-1.2
2021-10-24 21:00:00+00:00,74.36077712,57.9050746,40.82418545,0,30.77443446,7.993047489,0,21,3.1,23.05,446.1333333,4.004285714,98,-1.1
2021-10-24 22:00:00+00:00,74.03189224,57.75015642,40.08182675,0,29.81714641,7.296604499,0,21,3.8,23.05272727,446.0166667,4.515714286,98,-1.3
2021-10-24 23:00:00+00:00,73.31337517,57.9518057,38.84656312,0,29.09802123,6.99102619,0,20,4.6,23.01818182,445.6566667,4.491428571,97,-1.7
2021-10-25 00:00:00+00:00,73.62924707,57.87009657,38.0990177,0,29.06912266,6.701627019,0,18,5.5,22.99090909,446.7533333,3.947142857,97,-1.3
2021-10-25 01:00:00+00:00,74.38839654,58.15081321,37.47990832,0,28.62076296,6.581688127,0,18,6.5,22.95636364,447.15,3.762857143,96,-1.5
2021-10-25 02:00:00+00:00,74.32076424,57.75668929,36.71406711,0,28.24195363,6.295610445,0,17,6.8,22.98,446.8133333,3.238571429,96,-1.7
2021-10-25 03:00:00+00:00,74.40846718,57.80396317,36.30245926,0,28.24165073,6.805753087,0,17,7.3,22.55272727,459.84,-0.741428571,95,-1.5
2021-10-25 04:00:00+00:00,75.74179337,57.81023219,36.26584804,0,28.12051946,7.412117699,0,16,7.7,22.11909091,487.0933333,-0.457142857,95,-1.7
2021-10-25 05:00:00+00:00,75.49659892,58.04126503,36.03497457,0,28.12356852,6.978888261,0,19,8.1,22.11090909,533.53,-0.351428571,93,-0.8
2021-10-25 06:00:00+00:00,75.2833353,57.50533745,36.04999986,0,28.08003287,7.296519068,0,23,8.1,22.16454545,528.9733333,-0.12,92,2.4
2021-10-25 07:00:00+00:00,74.95329823,57.8775535,36.10000202,0,28.16831026,7.017590931,0,24,8.3,22.23454545,505.5366667,0.608333333,90,21.6
2021-10-25 08:00:00+00:00,74.67747537,58.1474433,36.15833364,0,28.0047969,7.263518563,0,22,8.1,22.19636364,537.7466667,0.311428571,90,76.3
2021-10-25 09:00:00+00:00,74.15158418,57.83587449,35.93746641,0,28.02597213,6.651437555,0,22,8.2,22.22,554.7466667,0.784285714,88,79
2021-10-25 10:00:00+00:00,72.98244574,57.9315515,35.87588699,0,28.21577593,6.800185577,0,27,7.9,22.21818182,544.06,-0.52,86,232.4
2021-10-25 11:00:00+00:00,72.54999959,57.81667335,35.73663928,0,27.88337729,7.175779351,0,29,8.1,22.12272727,523.68,-0.381666667,85,153.4
2021-10-25 12:00:00+00:00,72.71501061,57.78088151,36.01417796,0,27.91251204,7.569951537,0,21,8.2,21.95727273,465.3033333,-0.315714286,87,98.4
2021-10-25 13:00:00+00:00,72.14584221,58.03997459,36.37250891,0,28.07164202,7.644200774,0,24,8.3,21.81909091,453.5866667,-0.905714286,85,66.3
2021-10-25 14:00:00+00:00,73.14081856,58.05251576,36.65750264,0,28.34164851,7.550062973,0,20,8,21.76,455.85,-0.648333333,85,47.2
2021-10-25 15:00:00+00:00,73.18169492,58.05999499,36.8725057,0,28.49585764,7.61827388,0,22,8.1,21.75818182,454.2866667,-0.677142857,85,-0.5
2021-10-25 16:00:00+00:00,72.97250259,57.97833369,37.06500197,0,28.53917428,6.397497082,0,22,7.8,22.13909091,452.0833333,3.18,85,-1.7
2021-10-25 17:00:00+00:00,72.30416415,57.97166657,37.21582916,0,28.65081736,6.165860656,0,22,7.5,22.44636364,453.26,2.801428571,85,-1.1
2021-10-25 18:00:00+00:00,71.52585359,58.15000029,37.40582646,0,28.73497725,6.360020354,0,17,7.4,22.53727273,449.46,3.137142857,85,-0.9
2021-10-25 19:00:00+00:00,71.30331154,58.09166559,37.4541838,0,28.65416165,6.639188872,0,18,7.2,22.60727273,450.4333333,3.26,88,-1
2021-10-25 20:00:00+00:00,72.04748771,58.08999007,37.75079969,0,29.44665353,6.080820894,0,17,7,22.65272727,449.1233333,3.08,86,-0.9
2021-10-25 21:00:00+00:00,72.02499903,58.01252014,37.84334268,0,28.8692285,6.611541316,0,18,6.3,22.69454545,446.16,3.302857143,87,-2.3
2021-10-25 22:00:00+00:00,72.05211609,58.07913946,37.68488715,0,29.02083756,6.275419455,0,18,6.7,22.71818182,447.53,3.254285714,88,-1.2
2021-10-25 23:00:00+00:00,72.20817316,58.05167931,37.99747546,0,29.03901061,6.628501842,0,17,6.6,22.74272727,445.3566667,3.664285714,88,-0.9
2021-10-26 00:00:00+00:00,72.99318744,58.03914086,38.16001664,0,29.02019333,6.733931558,0,18,6.5,22.78545455,448.2733333,3.651428571,92,-1.2
2021-10-26 01:00:00+00:00,73.94419193,58.03838392,37.86001471,0,28.93493213,6.605047927,0,18,6.6,22.82,448.4066667,3.578571429,91,-0.8
2021-10-26 02:00:00+00:00,73.83417537,57.93913862,37.50917248,0,28.79082536,6.5724609,0,18,6.3,22.82636364,449.8366667,2.971428571,91,-1
2021-10-26 03:00:00+00:00,74.23986963,58.00084247,37.32752571,0,28.80991067,7.257597132,0,17,6.5,22.41181818,457.37,-0.425714286,91,-0.8
2021-10-26 04:00:00+00:00,75.57572926,57.89093532,37.13924985,0,28.41266995,8.145782404,0,17,6.6,22.08090909,474.9566667,-0.336666667,92,-1.4
2021-10-26 05:00:00+00:00,76.06992502,58.08731852,37.10833695,0,28.58900239,7.596878498,0,22,6.8,22.05818182,509.9733333,0.08,92,-0.5
2021-10-26 06:00:00+00:00,76.15508027,57.71876342,37.17331086,0,28.74010656,7.148042152,0,26,7,22.07727273,499.41,0.38,92,2.4
2021-10-26 07:00:00+00:00,75.09929397,58.15128453,36.81751623,0,28.7498624,6.50041706,0,26,7.1,22.16818182,475.88,0.52,92,10.4
2021-10-26 08:00:00+00:00,74.62924302,57.82499388,36.76427549,0,28.48178684,6.657488082,0,24,7.3,22.18272727,524.5733333,0.26,94,16.1
2021-10-26 09:00:00+00:00,73.57855567,57.61682897,36.05918086,0,28.1969217,6.705310016,0,22,7.5,22.17727273,555.6333333,0.292857143,94,40.7
2021-10-26 10:00:00+00:00,72.5368027,58.18817305,35.59428328,0,27.75718087,6.818052182,0,26,7.6,22.12181818,541.5866667,-0.13,92,26.9
2021-10-26 11:00:00+00:00,72.56826415,57.93744475,35.48003551,0,27.74846759,7.060862522,0,26,7.9,22.06181818,529.3133333,-0.404285714,90,34.9
2021-10-26 12:00:00+00:00,72.5266652,58.02177379,35.31340671,0,27.64506778,7.204869975,0,20,8.3,21.86727273,466.75,0.121666667,88,18.1
2021-10-26 13:00:00+00:00,72.467559,57.89585288,35.40070005,0,27.73313481,7.35912238,0,25,8.7,21.77090909,456.53,-0.195,88,13.6
2021-10-26 14:00:00+00:00,72.33496078,58.09654393,36.00325508,0,27.553529,7.999036445,0,19,9,21.72363636,455.54,-0.288333333,91,4
2021-10-26 15:00:00+00:00,72.52585619,58.10850707,35.47665775,0,28.27821154,6.8464661,0,20,8.7,21.72545455,457.6633333,-0.597142857,95,-1.5
2021-10-26 16:00:00+00:00,72.12847126,58.04329038,36.06076558,0,28.06040908,5.778380238,0,20,8.5,22.09909091,452.9466667,3.601428571,95,-1.3
2021-10-26 17:00:00+00:00,71.70347575,58.0166682,36.25995614,0,27.97939266,6.062514796,0,20,8.4,22.36,452.9433333,3.454285714,95,-1.2
2021-10-26 18:00:00+00:00,71.02176305,58.05323866,36.30347866,0,28.11988093,6.117499489,0,16,8.3,22.46636364,451.9466667,3.487142857,94,-1.2
2021-10-26 19:00:00+00:00,70.65671578,58.01772638,36.18737477,0,28.27523389,6.149267549,0,16,8,22.54090909,451.7033333,3.375714286,94,-1.4
2021-10-26 20:00:00+00:00,71.07150789,57.78414532,36.57231681,0,28.20296666,6.323095171,0,16,7.9,22.60818182,450.8033333,3.434285714,95,-1.4
2021-10-26 21:00:00+00:00,71.37822599,57.79892618,36.94838855,0,28.46128251,6.506456671,0,16,7.8,22.63909091,453.2433333,3.254285714,95,-1.3
2021-10-26 22:00:00+00:00,71.54911804,58.00010686,36.88158847,0,27.93670434,7.032646126,0,16,7.5,22.67454545,455.04,3.107142857,94,-1.4
2021-10-26 23:00:00+00:00,71.30189074,58.0000018,36.63915918,0,28.39620521,5.960770192,0,17,7.6,22.9825,451.9833333,3.461428571,94,-1.4
2021-10-27 00:00:00+00:00,71.65241109,57.96747143,36.79678718,0,28.44175093,6.236451496,0,16,7.3,22.84555556,448.77,2.914285714,94,-0.9
2021-10-27 01:00:00+00:00,72.24728578,58.08925863,36.89487952,0,28.29699692,6.395272851,0,16,7.5,22.75363636,450.25,3.197142857,92,-1
2021-10-27 02:00:00+00:00,73.10641537,57.87660548,37.39295585,0,28.81185467,6.177589254,0,16,7.4,22.77272727,446.74,2.185714286,92,-1
2021-10-27 03:00:00+00:00,74.00015177,57.81474229,37.89486633,0,28.78975027,7.90256085,0,16,7.6,22.36545455,454.62,-1.251428571,89,-1.1
2021-10-27 04:00:00+00:00,75.93380311,58.09679632,38.55833278,0,29.27547131,8.003383377,0,18,7.3,22.00272727,465.22,-1.167142857,87,-1
2021-10-27 05:00:00+00:00,76.92465359,57.70398464,38.78138987,0,29.46107783,8.058441056,0,24,6.8,22.03363636,515.9666667,-0.69,88,-1.1
2021-10-27 06:00:00+00:00,76.77970247,58.1170169,38.71347394,0,29.37065896,8.661860224,0,26,6.8,22.19909091,540.2333333,-1.058571429,88,9.5
2021-10-27 07:00:00+00:00,76.19136984,58.02384132,38.24782884,0,29.2663119,7.680069386,0,33,6.3,22.30636364,538.2466667,0.335714286,88,34.1
2021-10-27 08:00:00+00:00,75.44518747,58.16703624,37.82500431,0,28.68217093,7.883284064,0,28,5.9,22.23363636,536.86,0.414285714,88,39.7
2021-10-27 09:00:00+00:00,74.69643836,58.34367536,37.53928349,0,28.84881536,7.514293223,0,25,6.2,22.17727273,531.9766667,1.005714286,88,88.3
2021-10-27 10:00:00+00:00,74.72023751,58.08927909,37.70238372,0,29.03489997,7.550818616,0,31,6.2,22.03363636,506.82,-0.043333333,88,42.9
2021-10-27 11:00:00+00:00,74.12341341,58.22126444,37.8749984,0,28.80850493,7.483788971,0,31,6.5,22.04818182,525.41,0.46,89,36.4
2021-10-27 12:00:00+00:00,73.9507938,58.11071461,37.54245753,0,28.88610407,7.869055495,0,23,6.5,21.89363636,458.0633333,-0.233333333,87,33.6
2021-10-27 13:00:00+00:00,73.9734193,58.06667286,37.79762467,0,29.00675037,8.160291677,0,29,6.7,21.80454545,451.92,-0.118571429,94,6.6
2021-10-27 14:00:00+00:00,73.97737076,58.13728446,37.78175527,0,28.94166754,8.190079529,0,24,6.8,21.78636364,448.9166667,-0.276,96,4.6
2021-10-27 15:00:00+00:00,74.12263204,57.82183694,37.9682485,0,29.21710725,7.324997385,0,25,6.4,21.78181818,451.04,-0.144285714,96,-1.4
2021-10-27 16:00:00+00:00,73.54527433,58.04560934,37.78333287,0,28.82265383,6.719451767,0,24,6.4,22.15090909,448.1833333,3.541428571,97,-1.7
2021-10-27 17:00:00+00:00,72.86115481,58.17351064,37.82745469,0,29.02893937,6.254720874,0,24,6.3,22.44,446.47,3.414285714,98,-1.4
2021-10-27 18:00:00+00:00,72.12782873,57.94088001,37.7424548,0,28.82453412,6.532223225,0,18,6.3,22.56090909,446.6666667,3.568571429,98,-0.8
2021-10-27 19:00:00+00:00,71.85912124,58.0234301,37.77028223,0,28.70943616,6.655344359,0,17,6.4,22.61818182,447.1,3.468571429,99,-1.2
2021-10-27 20:00:00+00:00,71.90755444,57.94088348,37.91304929,0,28.92258131,6.345381335,0,18,6.4,22.67090909,448.5833333,3.017142857,99,-1.5
2021-10-27 21:00:00+00:00,71.90156607,58.05146456,38.02047123,0,29.12785461,6.393944458,0,17,6.4,22.70909091,448.6966667,2.737142857,94,-1
2021-10-27 22:00:00+00:00,71.97299458,58.03923258,38.63375412,0,29.08399411,6.881804348,0,17,6.6,22.74636364,450.54,2.548571429,94,-1.2
2021-10-28 00:00:00+00:00,72.18933483,57.99921844,38.43955504,0,29.26489168,6.632442476,0,18,6.3,22.80727273,447.73,2.237142857,93,-1.4
2021-10-28 01:00:00+00:00,72.94419424,57.88855462,38.37287157,0,29.21900632,6.597100309,0,17,6.4,22.81454545,446.3266667,3.134285714,95,-2.4
2021-10-28 02:00:00+00:00,74.032631,58.09322058,39.0774428,0,29.56049776,6.646914065,0,18,6.3,22.82454545,446.5433333,2.518571429,96,-2.2
2021-10-28 03:00:00+00:00,74.95482929,58.08566675,39.16588532,0,29.70969437,8.417398635,0,18,6.5,22.42545455,459.08,-0.061428571,98,-1.9
2021-10-28 04:00:00+00:00,77.58212568,58.093961,39.4364464,0,29.81065105,9.017852726,0,18,6,22.07,474.8966667,-0.238333333,99,-1.7
2021-10-28 05:00:00+00:00,78.31666684,57.9773012,39.36667168,0,29.78178945,8.787810493,0,26,5.9,22.15545455,515.8666667,-0.382857143,99,-1.1
2021-10-28 06:00:00+00:00,77.77551136,57.83024359,39.47500498,0,29.8348741,8.266394274,0,28,5.5,22.23818182,493.7133333,0.388571429,100,9.2
2021-10-28 07:00:00+00:00,76.32949129,58.1498722,39.46051488,0,29.81589653,7.089362502,0,34,5.1,22.24454545,496.6666667,1.13,100,73.5
2021-10-28 08:00:00+00:00,75.145507,57.98707609,38.51360644,0,29.08488146,8.604510713,0,28,4.8,22.27181818,538.3266667,0.643333333,99,228.4
2021-10-28 09:00:00+00:00,75.8400317,58.29779613,37.77039855,0,29.06260784,7.51545562,0,28,4.9,22.31727273,559.55,0.667142857,96,122.9
2021-10-28 10:00:00+00:00,74.23851497,57.94465033,37.00824578,0,28.50756908,7.332570882,0,31,5.3,22.26727273,547.7333333,-0.183333333,94,86.9
2021-10-28 11:00:00+00:00,73.34770878,57.83341483,36.65535255,0,28.23640362,7.444714097,0,28,6,22.17545455,532.8133333,0.23,93,56.8
2021-10-28 12:00:00+00:00,73.319717,58.0893811,37.03410125,0,28.32579368,7.981695069,0,21,6.9,21.97090909,466.2066667,0.127142857,95,41
2021-10-28 13:00:00+00:00,73.43862102,57.98487409,36.63251908,0,28.47652943,7.366650985,0,30,7.9,21.89272727,459.94,-0.15,95,21.7
2021-10-28 14:00:00+00:00,72.65376717,58.06589623,36.36289841,0,28.12274764,7.591650374,0,22,7.6,21.85636364,460.7766667,-0.387142857,98,6.6
2021-10-28 15:00:00+00:00,72.92504149,57.989382,35.97573592,0,27.86429737,7.49249794,0,21,7.6,21.85454545,460.29,-0.192857143,99,-0.7
2021-10-28 16:00:00+00:00,73.6113368,57.91895076,35.28408421,0,27.61212797,5.167367404,0,21,7.7,22.18636364,457.1266667,3.177142857,98,-1.1
2021-10-28 17:00:00+00:00,71.17349154,57.86818736,34.12727393,0,27.27426429,4.32573741,0,20,8.3,22.45909091,457.1766667,3.174285714,98,-1.4
2021-10-28 18:00:00+00:00,70.10152791,58.04015283,33.46743947,0,26.64932857,4.477982321,0,14,9.1,22.53,455.7533333,3.062857143,97,-1.4
2021-10-28 19:00:00+00:00,69.50682384,57.99999932,32.87121372,0,26.52197727,4.418122342,0,13,9.9,22.57636364,456.9366667,3.072857143,97,-1.2
2021-10-28 20:00:00+00:00,69.37273484,57.88257967,32.47425806,0,26.16139909,4.525742373,0,12,10.6,22.57727273,455.8166667,2.947142857,97,-1.2
2021-10-28 21:00:00+00:00,69.0334923,57.96424571,32.10000139,0,26.09388246,4.394761708,0,12,11,22.6,453.9933333,2.685714286,96,-1.3
2021-10-28 22:00:00+00:00,68.97561196,57.96893098,32.15302595,0,25.85642674,4.972597024,0,11,11.1,22.60909091,453.54,1.864285714,95,-1.5
2021-10-28 23:00:00+00:00,68.58032926,58.07424475,32.26892307,0,26.18566546,4.483255918,0,12,11.2,22.61,449.3866667,2.447142857,95,-1.4
2021-10-29 00:00:00+00:00,68.75600677,58.05833467,32.3750045,0,26.23790727,4.335568717,0,11,11.2,22.66545455,452.14,3.581428571,95,-1.6
2021-10-29 01:00:00+00:00,69.11816449,58.03558539,32.6643432,2.099999905,26.34000262,4.603880544,0,11,11.1,22.67636364,453.3433333,2.911428571,94,-1.2
2021-10-29 02:00:00+00:00,69.14166289,58.06516416,32.91290892,2.099999905,26.42584525,5.119472771,0,12,11,22.68636364,450.8133333,2.524285714,95,-2
2021-10-29 03:00:00+00:00,69.62190025,57.91742376,32.92499746,2.099999905,26.4386342,6.67661526,0,12,10.9,22.37909091,460.1033333,-0.922857143,93,-1.4
2021-10-29 04:00:00+00:00,70.40671963,58.25916334,33.17489875,2.099999905,26.57934996,6.421433275,0,12,10.7,21.98818182,474.59,-0.023333333,93,-0.8
2021-10-29 05:00:00+00:00,71.17797721,58.26656341,33.63940128,2.099999905,27.09489595,6.260908326,0,15,10.7,21.98545455,536.1366667,-0.141428571,91,-1.2
2021-10-29 06:00:00+00:00,71.71056632,58.1333551,33.7848366,2.099999905,26.73843634,6.525556045,0,18,10.5,22.15181818,586.6166667,-0.142857143,89,5.7
2021-10-29 07:00:00+00:00,71.54018491,58.06278937,33.73258468,2.099999905,26.99330563,6.247609086,0,22,10.4,22.21636364,542.0166667,0.055,87,62.9
2021-10-29 08:00:00+00:00,71.44999796,58.41443061,33.77186188,2.099999905,27.10378326,5.776147703,0,20,10,22.18,542.75,0.384285714,89,115.3
2021-10-29 09:00:00+00:00,71.70370771,58.11447827,33.64259829,2.099999905,26.74751569,5.60045789,0,18,9.7,22.17636364,545.22,1.074285714,89,155.4
2021-10-29 10:00:00+00:00,71.78185135,58.07647909,32.99852117,2.099999905,26.68526188,4.781144135,0,23,9.6,22.17454545,542.0933333,-0.392857143,87,87.6
2021-10-29 11:00:00+00:00,71.21002205,57.81515207,32.72963993,2.099999905,26.32606434,4.763947706,0,26,9.6,22.02454545,513.2833333,-0.628571429,86,65.2
2021-10-29 12:00:00+00:00,70.31076548,57.97204353,33.04904968,2.099999905,26.59321882,6.019156515,0,15,10.1,21.8,466.0433333,-3.352857143,85,50.3
2021-10-29 13:00:00+00:00,70.57329476,58.02794932,33.69609316,2.099999905,26.64782533,7.08032441,0,19,10.5,21.71818182,461.8066667,-1.231666667,85,47.8
2021-10-29 14:00:00+00:00,70.97721057,58.16983346,34.00145825,2.099999905,27.04189044,7.138975881,0,15,10.5,21.67636364,457.5133333,-1.542857143,85,14.4
2021-10-29 15:00:00+00:00,71.51200218,58.00443767,34.5522033,2.099999905,27.29457888,6.989934908,0,16,10.3,21.67090909,457.6066667,-1.368571429,85,-0.3
2021-10-29 16:00:00+00:00,71.53113227,58.08258391,34.93014011,2.099999905,27.43210751,5.421957456,0,18,9.8,21.98363636,454.8,2.274285714,87,-1.2
2021-10-29 17:00:00+00:00,71.10613669,57.81667466,34.84338006,2.099999905,27.58698232,5.662441749,0,18,9.5,22.31363636,455.2166667,2.45,88,-1.1
2021-10-29 18:00:00+00:00,70.80633614,58.01146421,34.81275815,2.099999905,27.33349524,5.545223284,0,15,8.9,22.40636364,456.8533333,3.05,88,-1.1
2021-10-29 19:00:00+00:00,70.45687527,57.9561374,34.56768183,2.099999905,27.32376602,5.249976107,0,15,8.8,22.46636364,455.6633333,1.614285714,87,-1.3
2021-10-29 20:00:00+00:00,70.63259985,57.9916676,34.47176997,2.099999905,27.21960482,5.34875836,0,14,9.2,22.51454545,457.8433333,1.854285714,85,-1.2
2021-10-29 21:00:00+00:00,70.3568785,57.97572618,34.51230485,2.099999905,27.27281861,5.305573743,0,14,9.5,22.54090909,458.02,2.528571429,83,-1.2
2021-10-29 22:00:00+00:00,70.27715298,57.98803492,34.5082039,2.099999905,27.53089,5.376009034,0,14,9.4,22.55090909,455.9433333,2.217142857,83,-1.1
2021-10-29 23:00:00+00:00,70.29312522,57.93265516,34.7710418,0,27.34933569,5.863425873,0,14,9.4,22.895,456.4866667,2.552857143,82,-1.4
2021-10-30 00:00:00+00:00,70.31666895,57.94166786,35.38041583,0,27.63953031,5.628370769,0,14,9.2,22.88875,453.8866667,2.634285714,83,-1
2021-10-30 01:00:00+00:00,70.49384283,57.94239214,35.4808229,0,27.79020685,5.972804897,0,14,9.1,22.63,456.45,2.782857143,82,-1.4
2021-10-30 02:00:00+00:00,70.76738993,58.07572692,35.92716819,0,28.04551226,5.953740446,0,15,8.9,22.66181818,453.99,1.851428571,82,-1.2
2021-10-30 03:00:00+00:00,70.82427525,58.05832958,36.05977411,0,27.89433251,6.348743774,0,15,8.7,22.66727273,453,2.267142857,84,-0.6
2021-10-30 04:00:00+00:00,70.74238819,58.14021732,36.11738823,0,28.02964449,6.036755158,0,15,8.3,22.7,453.6066667,2.794285714,85,-1.1
2021-10-30 05:00:00+00:00,70.88405606,58.09383665,36.29093966,0,28.15644886,6.02323767,0,16,8.1,22.72363636,452.6333333,2.565714286,87,-1.3
2021-10-30 06:00:00+00:00,70.9409487,57.99999829,36.30978443,0,28.01015518,6.440231853,0,15,7.9,22.74909091,455.4333333,2.805714286,89,2.3
2021-10-30 07:00:00+00:00,70.88405418,58.08804756,36.39423226,0,28.07573197,6.325377208,0,15,7.8,22.79181818,456.03,2.671428571,90,24.8
2021-10-30 08:00:00+00:00,70.82212646,57.96124186,35.8916767,0,28.08077535,5.989838768,0,16,7.8,22.78818182,454.0133333,3.408571429,91,43.7
2021-10-30 09:00:00+00:00,70.66048779,57.97426548,35.22760996,0,27.67516877,6.816797893,0,15,7.7,22.77909091,452.6033333,-0.188571429,91,75.3
2021-10-30 10:00:00+00:00,70.73190109,58.0492895,34.61165242,0,27.43112471,6.182747355,0,15,7.8,22.76636364,451.9166667,-1.115,89,78.6
2021-10-30 11:00:00+00:00,70.53261746,58.01665445,34.35718309,0,27.13361379,5.616137597,0,16,8.1,22.77454545,449.5933333,2.165714286,84,55.1
2021-10-30 12:00:00+00:00,70.4061872,58.06594534,34.65976494,0,27.40950365,5.48889068,0,15,8.6,22.80909091,452.6366667,2.728571429,84,43.6
2021-10-30 13:00:00+00:00,70.02500725,58.04454463,34.63876878,0,27.36889307,5.902119885,0,13,9.1,22.81545455,452.74,2.714285714,85,25.6
2021-10-30 14:00:00+00:00,70.22499106,58.033332,35.314781,0,27.56520305,5.92530557,0,14,9,22.80545455,451.8,2.721428571,86,5.9
2021-10-30 15:00:00+00:00,70.3716612,57.99857151,35.30068393,0,27.63895009,6.08657705,0,14,8.8,22.80727273,452.8333333,2.414285714,86,-1
2021-10-30 16:00:00+00:00,70.64095366,57.95904319,36.0702216,0,27.95283109,6.18406563,0,15,8.6,22.81818182,455.3466667,2.96,83,-1.1
2021-10-30 17:00:00+00:00,71.04450249,58.15070505,36.47501241,0,28.10618017,6.22573054,0,15,8.3,22.83818182,453.4266667,2.372857143,84,-1
2021-10-30 18:00:00+00:00,71.01453856,58.00835577,36.26522598,0,28.21038513,6.001042346,0,15,8,22.84454545,453.7633333,2.644285714,83,-1.2
2021-10-30 19:00:00+00:00,70.99308276,58.07355984,36.18476221,0,28.14094994,6.152867011,0,15,7.9,22.86727273,454.06,2.552857143,84,-1
2021-10-30 20:00:00+00:00,71.07428791,58.03191609,36.31044615,0,28.1090208,6.215234173,0,16,7.8,22.87272727,457.87,2.354285714,85,-0.8
2021-10-30 21:00:00+00:00,71.0409622,58.0666759,36.57499838,0,28.22976012,6.13070688,0,15,7.8,22.91454545,460.4166667,2.787142857,87,-1.2
2021-10-30 22:00:00+00:00,70.89295567,58.00517777,36.2167227,0,28.49446893,5.731435875,0,15,7.8,22.90818182,463.7233333,2.562857143,88,-0.8
2021-10-30 23:00:00+00:00,71.09165854,58.08585701,36.10624517,0,27.92678302,6.091964196,0,16,7.8,23.276,460.96,2.812857143,88,-1.1
2021-10-31 00:00:00+00:00,71.132982,58.03856117,35.89513095,0,27.98367638,6.024671663,0,15,7.7,22.92363636,462.3133333,2.988571429,89,-0.9
2021-10-31 02:00:00+00:00,71.00763301,58.01455339,35.91462977,0,28.1392739,5.904740389,0,14,8,22.93090909,462.6366667,3.365714286,89,-1.2
2021-10-31 03:00:00+00:00,70.9666668,58.04379893,36.18333595,0,28.01868624,6.306245001,0,15,8,22.92363636,459.6733333,3.325714286,90,-1.2
2021-10-31 04:00:00+00:00,70.94860121,58.12006706,36.19165309,0,28.11735992,6.208336553,0,15,8.1,22.95909091,461.4566667,2.835714286,90,-1.1
2021-10-31 05:00:00+00:00,70.66597993,57.98062336,36.34167234,0,28.0016498,6.512210281,0,15,8,22.94090909,461.0266667,3.014285714,91,-1.4
2021-10-31 06:00:00+00:00,70.8090293,58.0999988,36.45972358,0,28.15553953,6.308317018,0,16,7.8,22.99,462.2366667,3.217142857,91,3.5
