timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-10-31 07:00:00+00:00,70.74096679,58.1069402,36.04792558,0,28.11944977,6.166014537,0,15,7.7,22.96727273,458.9933333,2.777142857,90,29.2
2021-10-31 08:00:00+00:00,70.72430727,57.95903216,35.83471687,0,27.97623319,6.011103204,0,15,7.7,22.97090909,457.1466667,2.508571429,88,63.1
2021-10-31 09:00:00+00:00,70.49028308,57.9681291,35.23336183,0,27.66380608,5.902933537,0,15,7.7,22.94909091,461.1,2.528571429,86,74.1
2021-10-31 10:00:00+00:00,70.50832888,58.06660615,35.07082085,0,27.37867262,6.819988318,0,14,8,22.95181818,458.4666667,-0.982857143,84,46.7
2021-10-31 11:00:00+00:00,70.52707396,58.05831209,35.25135686,0,27.76656341,6.457640729,0,15,8.3,22.96454545,456.6666667,-1.13,83,38.1
2021-10-31 12:00:00+00:00,70.58195329,58.01459954,34.87779044,0,27.45432574,5.779788293,0,15,8.3,22.94636364,455.9966667,2.584285714,83,27.1
2021-10-31 13:00:00+00:00,70.41667348,57.9854028,35.42288462,0,27.57292628,5.926333197,0,15,8.6,22.93909091,453.0766667,2.39,83,38.2
2021-10-31 14:00:00+00:00,70.26529069,58.04028564,35.13055632,0,27.6666577,5.901425348,0,14,8.5,22.96,456.03,2.481428571,86,4.3
2021-10-31 15:00:00+00:00,70.4437178,57.95762253,35.25352551,0,27.69502516,5.678706558,0,14,8.6,22.99727273,456.6866667,2.494285714,87,-1.1
2021-10-31 16:00:00+00:00,70.54725527,57.99169379,35.30408634,0,27.76593884,5.602625487,0,14,8.5,23.00272727,455.32,3.007142857,88,-1.1
2021-10-31 17:00:00+00:00,70.34235214,58.03333505,35.16119446,0,27.53626413,5.924932899,0,14,8.6,22.98272727,454.0933333,3.044285714,93,-1.4
2021-10-31 18:00:00+00:00,70.19864006,57.97500092,34.73062426,0,27.44237886,5.369477199,0,14,8.7,22.99181818,459.18,3.268571429,93,-1.4
2021-10-31 19:00:00+00:00,70.16803529,58.06038157,34.64999386,0,27.38196003,5.398563716,0,14,8.6,22.99818182,459.01,2.61,92,-1.3
2021-10-31 20:00:00+00:00,70.18264886,58.05696947,35.07636713,0,27.53744716,5.443022933,0,13,9,22.98909091,457.62,2.107142857,86,-1.1
2021-10-31 21:00:00+00:00,70.3013546,58.03401298,35.33180638,0,27.64496673,5.654461076,0,13,9.2,22.98727273,457.8533333,2.171428571,84,-2.3
2021-10-31 22:00:00+00:00,70.31802406,58.10067764,35.43535395,0,27.819431,5.702585657,0,14,9.3,22.98727273,456.3833333,2.415714286,87,-2.2
2021-10-31 23:00:00+00:00,70.68090571,58.04285271,36.02157527,0,27.4716028,6.497112481,0,14,8.9,23,458.84,2.017142857,90,-2
2021-11-01 00:00:00+00:00,70.75833181,58.01734456,36.03961208,0,28.17290089,5.960164952,0,14,8.5,23.07,457.23,2.492857143,92,-1
2021-11-01 01:00:00+00:00,71.09437273,58.0666738,36.40965584,0,28.12872692,6.332414075,0,15,8,22.95666667,456.61,2.832857143,94,-1.4
2021-11-01 02:00:00+00:00,71.68040758,58.12498441,36.61530234,0,28.18594777,6.109416018,0,15,7.7,23.05363636,454.6566667,3.205714286,93,-1
2021-11-01 03:00:00+00:00,72.42138181,58.17158214,36.59983309,0,28.30395991,6.071558311,0,15,7.3,23.06090909,460.53,3.035714286,94,-1.5
2021-11-01 04:00:00+00:00,73.46212993,57.85960869,36.53334421,0,28.29864989,7.445737244,0,15,7.4,22.64454545,466.2966667,-0.3,94,-1
2021-11-01 05:00:00+00:00,75.03038377,57.92385814,36.5855754,0,28.38611975,7.167082517,0,16,7.4,22.21909091,483.98,-0.648333333,94,-0.9
2021-11-01 06:00:00+00:00,75.68667811,57.92341938,36.20833471,0,27.93100629,7.724744337,0,22,7.5,22.26545455,533.7766667,-0.43,91,1.4
2021-11-01 07:00:00+00:00,75.47864967,58.05207537,36.05969069,0,28.04590117,6.938765437,0,21,7.6,22.33636364,523.4966667,0.015714286,92,11.2
2021-11-01 08:00:00+00:00,74.77030817,57.77363166,35.54260786,0,27.62254975,6.691147964,0,28,7.8,22.36,519.9433333,0.663333333,92,27
2021-11-01 09:00:00+00:00,74.06198469,58.18669763,35.07165781,0,27.52795455,6.778337461,0,21,7.8,22.35636364,546.4033333,0.368571429,92,41.1
2021-11-01 10:00:00+00:00,73.37598551,57.23006723,34.6203304,0,27.38666299,6.395416248,0,20,8.1,22.33909091,544.1633333,0.77,92,38.2
2021-11-01 11:00:00+00:00,72.02132519,57.87139912,33.97300204,0,27.12560685,6.245781363,0,25,8.4,22.31636364,541.2366667,1.2,88,127.2
2021-11-01 12:00:00+00:00,71.13434431,57.70942355,33.6266589,0,26.78782557,6.443091566,0,25,8.8,22.17363636,515.7133333,0.415714286,89,137
2021-11-01 13:00:00+00:00,71.3943433,57.98779367,33.4736887,0,26.93972782,6.161670096,0,16,9.6,22.00363636,474.7233333,-0.474285714,89,98.8
2021-11-01 14:00:00+00:00,71.35301298,57.91979095,34.03097757,0,26.91137941,6.722911983,0,20,9.8,21.88,473.7733333,0.228333333,88,22.9
2021-11-01 15:00:00+00:00,70.65233557,57.9243374,34.07766748,0,26.89075599,6.939292379,0,16,10.1,21.82909091,470.6366667,-0.36,90,-2.1
2021-11-01 16:00:00+00:00,71.45528221,58.04365399,34.32768286,0,27.14067623,6.737682079,0,16,9.9,21.81818182,467.7133333,-0.548571429,90,-2.5
2021-11-01 17:00:00+00:00,70.96707651,58.03834038,34.56796052,0,27.28468488,5.152910234,0,16,9.6,22.17181818,463.2566667,3.271428571,90,-2.5
2021-11-01 18:00:00+00:00,70.71030626,57.98534461,34.91600046,0,27.39721412,5.562267794,0,17,9.4,22.46454545,461.85,3.228571429,89,-2.4
2021-11-01 19:00:00+00:00,70.6927374,58.09100826,35.4872878,0,27.81484436,5.627103749,0,14,9.4,22.60545455,466.3333333,2.904285714,88,-2.2
2021-11-01 20:00:00+00:00,70.34893271,57.98466104,35.72194679,0,27.78653484,6.147984464,0,15,9.1,22.65636364,462.8233333,2.992857143,87,-2.2
2021-11-01 21:00:00+00:00,71.01732404,58.02365749,36.57198044,0,28.2850349,6.32449535,0,15,8.6,22.70181818,461.1966667,2.955714286,86,-2.5
2021-11-01 22:00:00+00:00,71.11030068,58.0173331,37.29050461,0,28.74651418,6.231020163,0,15,8.4,22.74363636,460.69,3.244285714,86,-3.1
2021-11-01 23:00:00+00:00,71.55492522,58.0486605,38.12845316,0,28.92567547,6.961821391,0,16,7.8,22.79090909,458.2066667,2.942857143,91,-2.3
2021-11-02 00:00:00+00:00,71.80966245,58.08531869,38.05129518,0,29.00346597,6.556231644,0,17,7.5,22.57714286,460.8133333,2.895714286,89,-2.5
2021-11-02 01:00:00+00:00,72.56615862,58.059132,38.705286,0,29.5061457,6.721203177,0,17,6.4,22.6425,458.7733333,3.077142857,91,-2.4
2021-11-02 02:00:00+00:00,73.28726986,58.16787555,39.13131568,0,29.68138153,6.686620967,0,17,6.3,22.93545455,460.12,2.947142857,93,-1
2021-11-02 03:00:00+00:00,74.44358441,58.10567395,39.07498986,0,29.50070003,6.787210757,0,18,5.8,22.96636364,462.8766667,2.704285714,92,-1
2021-11-02 04:00:00+00:00,74.86305187,58.14872947,38.99871878,0,29.48998862,7.879223209,0,19,4.9,22.51,467.5866667,-0.601428571,92,-1.3
2021-11-02 05:00:00+00:00,77.01415366,57.73660211,39.07126992,0,29.57870861,7.950270305,0,18,5.4,22.12727273,475.4966667,-0.294285714,93,-1.2
2021-11-02 06:00:00+00:00,77.07825118,58.15836842,38.98312527,0,29.21235523,8.173480059,0,26,5.5,22.16727273,524.9533333,-0.957142857,93,1.1
2021-11-02 07:00:00+00:00,77.62174598,58.17566505,38.47438646,0,29.20192898,7.931206362,0,27,5.3,22.28272727,522.1666667,-0.115714286,90,10.8
2021-11-02 08:00:00+00:00,76.26662987,57.59923797,38.0051113,0,29.28196229,7.160494004,0,33,5.4,22.26909091,508.9666667,0.533333333,88,22.1
2021-11-02 09:00:00+00:00,74.79676888,57.5960463,37.69869739,0,28.70826142,8.040392808,0,26,5.8,22.24727273,538,-0.172857143,87,42
2021-11-02 10:00:00+00:00,74.69289865,57.96998619,37.23399505,0,28.47573187,7.69354601,0,27,6.2,22.27,542.89,0.341666667,87,63.3
2021-11-02 11:00:00+00:00,73.89486248,58.02758403,36.92624971,0,28.4928662,7.837725911,0,35,6.5,22.17090909,547.2133333,-0.575714286,86,166.7
2021-11-02 12:00:00+00:00,73.60321133,58.13332856,36.85631998,0,28.52493864,7.298976454,0,30,6.7,22.13818182,510.02,-0.528333333,84,147.5
2021-11-02 13:00:00+00:00,73.69038114,58.09813756,37.2847133,0,28.82125764,7.47038328,0,21,6.9,21.96909091,473.7566667,-0.42,85,80.9
2021-11-02 14:00:00+00:00,73.61538596,58.13829922,38.12649675,0,29.16769369,8.603250077,0,33,7.2,21.88636364,477.1666667,-0.785714286,89,14.5
2021-11-02 15:00:00+00:00,73.83520848,58.04292096,38.81014962,0,29.3756296,10.69490937,0,23,7.1,21.82909091,472.18,-0.75,92,-2
2021-11-02 16:00:00+00:00,73.47630576,58.22041523,38.90189449,0,29.63398901,9.987319682,0,25,6.5,21.81454545,466.4233333,-0.472857143,93,-2.5
2021-11-02 17:00:00+00:00,73.64555321,58.17122157,38.23018609,0,29.23007141,6.391577478,0,25,5.8,22.16272727,459.93,3.321428571,91,-2.1
2021-11-02 18:00:00+00:00,72.84491032,58.02376955,37.98717383,0,28.9327746,6.529370745,0,24,5.7,22.40909091,456.0033333,3.094285714,88,-2.2
2021-11-02 19:00:00+00:00,72.14102975,58.16533727,37.7686594,0,29.01716641,6.354653482,0,18,6.4,22.52818182,458.3833333,2.905714286,86,-2.1
2021-11-02 20:00:00+00:00,72.06284892,58.20704174,37.30832233,0,28.73418282,6.278877032,0,17,6.6,22.55454545,454.4066667,3,85,-2.3
2021-11-02 21:00:00+00:00,71.91793607,57.80640932,37.11602247,0,28.67191986,6.484260476,0,17,6.7,22.60090909,455.2266667,2.618571429,85,-1.3
2021-11-02 22:00:00+00:00,71.65709,58.01861584,37.2929322,0,28.79387931,6.136983385,0,16,6.9,22.64363636,454.06,2.602857143,85,-0.9
2021-11-02 23:00:00+00:00,71.68801084,57.92848184,37.32395434,0,28.71486795,5.917628549,0,17,7.1,22.65363636,453.52,3.301428571,85,-1
2021-11-03 00:00:00+00:00,71.89149554,57.84238252,37.53356881,0,28.88191703,6.26145088,0,16,7.1,22.69181818,453.5166667,3.174285714,86,-1.4
2021-11-03 01:00:00+00:00,71.96982917,57.95767994,37.17178017,0,28.52515447,6.546868813,0,17,7,22.70636364,452.86,3.16,86,-1.1
2021-11-03 02:00:00+00:00,73.01271317,57.84618523,37.52122186,0,28.89155535,6.194697597,0,16,6.9,22.71545455,453.5533333,3.174285714,86,-1.4
2021-11-03 03:00:00+00:00,73.18522587,58.02174863,37.83957641,0,28.7475137,6.523068807,0,16,6.9,22.72818182,450.9166667,2.925714286,87,-1.2
2021-11-03 04:00:00+00:00,74.43815392,57.96728225,37.80193864,0,28.79279758,7.890182321,0,17,6.9,22.41,461.1,-0.554285714,88,-1.1
2021-11-03 05:00:00+00:00,75.97603821,57.96999389,38.39807409,0,29.32749191,7.956061634,0,17,6.7,22.10545455,472.0666667,-0.652857143,88,-1.1
2021-11-03 06:00:00+00:00,77.97602596,57.72933087,38.40645227,0,29.18860192,8.228478984,0,23,6.5,22.19545455,531.12,0.015714286,85,-0.3
2021-11-03 07:00:00+00:00,77.87332084,57.94945842,38.25438395,0,29.17060497,7.919366878,0,26,6.1,22.19636364,505.27,-0.332857143,82,4.2
2021-11-03 08:00:00+00:00,76.11319407,58.09000254,38.52313617,0,29.00682457,7.90224772,0,29,5.9,22.21181818,482.69,0.228571429,81,19
2021-11-03 09:00:00+00:00,74.14095565,58.0281588,38.19352541,0,29.09680909,7.825482888,0,28,6,22.15636364,521.52,0.481428571,85,42.5
2021-11-03 10:00:00+00:00,76.09947798,58.44022066,38.17188616,0,29.14501616,7.572816084,0,26,6.2,22.13636364,527.1066667,1.261428571,88,24.4
2021-11-03 11:00:00+00:00,74.25155706,58.07685614,37.95892235,0,29.01269341,7.586269812,0,31,6.1,22.11909091,522.54,-0.142857143,85,14.1
2021-11-03 12:00:00+00:00,73.69229699,57.91404819,38.40773242,0,29.10064087,9.185453813,0,31,6.1,22.04090909,531.1933333,0.194285714,90,21.1
2021-11-03 13:00:00+00:00,74.07746595,57.99106094,38.73822725,0,29.3750291,10.19487344,0,24,6.3,21.89545455,480.0233333,0.041428571,93,1.7
2021-11-03 14:00:00+00:00,74.22562727,57.94879976,39.00377402,0,29.25896166,12.31716904,0,32,5.9,21.83090909,471.18,-0.688571429,94,-0.7
2021-11-03 15:00:00+00:00,74.27498663,57.95432875,39.05400721,0,29.43394641,14.34042524,0,25,5.6,21.79181818,470.91,-0.231428571,96,-1.3
2021-11-03 16:00:00+00:00,74.29874989,58.0116681,38.79168161,0,29.31037326,11.02405623,0,26,5.5,21.78636364,476.4766667,-0.422857143,96,-1.4
2021-11-03 17:00:00+00:00,73.73741594,58.17287311,38.68796963,0,29.2193939,6.751155172,0,26,5.4,22.15909091,473.6633333,3.852857143,96,-1.1
2021-11-03 18:00:00+00:00,72.94389553,57.90482672,38.3197465,0,29.21239056,6.481070631,0,25,5.6,22.43545455,471.9366667,3.698571429,97,-1.1
2021-11-03 19:00:00+00:00,72.17256072,57.85881106,38.24319254,0,29.24447018,6.206574802,0,18,5.9,22.54454545,473.3333333,3.672857143,97,-0.7
2021-11-03 20:00:00+00:00,71.9250158,57.89227567,37.77507671,0,28.98322578,6.408568324,0,18,6.1,22.60363636,470.6233333,3.78,97,-1.4
2021-11-03 21:00:00+00:00,71.93271094,57.99939226,37.89300626,0,28.88317508,6.620570977,0,17,6.2,22.63545455,467.4533333,3.841428571,97,-1.1
2021-11-03 22:00:00+00:00,71.8327286,57.93333471,37.49157325,0,28.69878594,6.690737717,0,17,6.4,22.68545455,466.9966667,3.315714286,98,-1.3
2021-11-03 23:00:00+00:00,71.7993816,57.88725121,37.63493538,0,29.30429116,5.693308233,0,17,6.5,22.7,463.4466667,3.627142857,97,-1.8
2021-11-04 00:00:00+00:00,71.68457298,58.05893882,37.59149388,0,28.8916252,6.372002693,0,17,6.6,22.69636364,465.27,3.582857143,97,-1.1
2021-11-04 01:00:00+00:00,71.88210981,57.96852711,37.57437938,0,28.57517614,6.546679428,0,16,6.7,22.72909091,466.2266667,3.554285714,97,-1.1
2021-11-04 02:00:00+00:00,72.4263419,58.25645917,37.54636157,0,28.81355336,6.317314799,0,17,6.7,22.73636364,462.6366667,3.605714286,97,-1.3
2021-11-04 03:00:00+00:00,73.75179804,57.93214284,37.26547979,0,28.58195969,6.323657573,0,16,6.8,22.75545455,460.5933333,3.361428571,98,-1.6
2021-11-04 04:00:00+00:00,74.30842611,58.08628042,37.21017141,0,28.84045633,7.032752389,0,16,6.8,22.45272727,474.5566667,-0.181428571,98,-1.5
2021-11-04 05:00:00+00:00,75.65250085,58.20774689,37.40515245,0,28.36596511,8.240441851,0,16,6.8,22.09363636,489.72,0.308,98,-1.3
2021-11-04 06:00:00+00:00,77.54887285,58.03598123,37.07633098,0,28.58095719,7.55778219,0,23,6.9,22.13818182,548.7866667,0.43,98,-0.1
2021-11-04 07:00:00+00:00,77.75653416,58.50862616,37.06610099,0,28.43075489,7.468648268,0,22,7.1,22.23363636,614.2766667,0.713333333,96,16.5
2021-11-04 08:00:00+00:00,77.15049901,57.82960083,36.7136239,0,28.37081967,7.332033023,0,29,7.2,22.31272727,568.5333333,0.508333333,95,17.5
2021-11-04 09:00:00+00:00,74.97260792,57.96978923,36.62932592,0,28.41648729,7.101894227,0,25,7.1,22.23181818,542.9966667,-0.274,95,56.3
2021-11-04 10:00:00+00:00,74.57438514,57.96555597,36.22366405,0,28.27480403,6.363060475,0,25,7.3,22.29818182,538.8,1.248333333,97,35
2021-11-04 11:00:00+00:00,73.90891887,58.14398876,35.86906702,0,27.81703083,7.210088253,0,31,7.5,22.23909091,536.8966667,0.58,93,28.2
2021-11-04 12:00:00+00:00,73.1309519,57.78806332,36.24284301,0,28.11067309,7.227414395,0,29,7.6,22.14454545,529.89,0.214285714,91,21.1
2021-11-04 13:00:00+00:00,72.91013355,58.10061205,36.22978404,0,28.31221475,7.629321028,0,20,8.2,21.99272727,475.4966667,-0.305714286,92,6.2
2021-11-04 14:00:00+00:00,72.89642245,58.08390762,36.51425672,0,28.27495086,7.725697031,0,31,8.3,21.86818182,465.1366667,-0.244,96,-0.3
2021-11-04 15:00:00+00:00,72.50894257,57.89881441,36.49534119,0,28.40183763,7.434473144,0,21,8,21.81818182,470.6766667,-1.121666667,95,-1.6
2021-11-04 16:00:00+00:00,72.84106022,58.01670336,36.5897124,0,28.22224208,7.673140339,0,21,7.6,21.79454545,472.31,-0.548571429,95,-0.9
2021-11-04 17:00:00+00:00,72.31312505,57.96849211,37.16253844,0,28.71819107,6.213672435,0,21,7.7,22.10636364,471.8433333,3.375714286,94,-1
2021-11-04 18:00:00+00:00,70.94941874,58.03920289,37.80239431,0,28.90522814,6.407614598,0,21,7.5,22.38909091,468.4266667,2.861428571,94,-0.8
2021-11-04 19:00:00+00:00,71.78570218,58.11907603,38.16302305,0,29.16690596,6.74049336,0,17,7.1,22.49090909,466.3166667,3.237142857,94,-1.4
2021-11-04 20:00:00+00:00,71.90001548,57.99047333,38.86481528,0,29.16269245,7.101589514,0,17,6.5,22.54909091,463.71,2.858571429,94,-1.4
2021-11-04 21:00:00+00:00,72.1577083,57.99107992,38.70956247,0,29.37556557,6.826212798,0,18,6,22.59818182,462.1666667,2.818571429,93,-1.3
2021-11-04 22:00:00+00:00,72.16725038,57.98327858,39.12311212,0,29.5163856,6.966290817,0,18,5.9,22.63272727,461.7166667,3.204285714,91,-1.5
2021-11-04 23:00:00+00:00,72.4717122,57.94970517,40.2932374,0,30.64018485,6.896291043,0,18,5.9,22.70363636,459.0333333,2.814285714,90,-1.5
2021-11-05 00:00:00+00:00,73.06778721,57.99754232,40.88103636,0,31.72485377,7.529953121,0,19,5.8,22.71272727,456.2066667,3.095714286,96,-1.2
2021-11-05 01:00:00+00:00,73.76239607,57.99287038,40.47268921,2.099999905,30.21943791,7.398977632,0,20,5.1,22.73727273,458.68,3.032857143,94,-0.8
2021-11-05 02:00:00+00:00,74.38684305,58.01542642,39.93335044,2.099999905,30.10077728,6.886874844,0,20,4.3,22.77363636,457.6333333,2.785714286,96,-0.8
2021-11-05 03:00:00+00:00,74.94339208,58.10889631,39.79525446,2.099999905,29.79448333,7.092934061,0,20,4.8,22.76818182,456.9766667,2.647142857,96,-0.8
2021-11-05 04:00:00+00:00,73.96254043,57.99947501,39.26728586,2.099999905,29.55472003,10.85980392,0,18,4.8,22.40363636,465.91,-0.5,97,-1.5
2021-11-05 05:00:00+00:00,77.12578936,58.0839693,39.37306942,2.099999905,29.77324069,8.461610677,0,19,4.8,22.07363636,486.48,-0.2,95,-1
2021-11-05 06:00:00+00:00,77.35831653,58.08016107,39.33709498,2.099999905,29.660124,8.132154074,0,27,4.8,22.12181818,539.02,0.013333333,95,-0.9
2021-11-05 07:00:00+00:00,77.05604436,57.83890638,39.31485554,2.099999905,29.79699574,8.048252484,0,27,5.3,22.21181818,513.55,0.657142857,94,4.4
2021-11-05 08:00:00+00:00,76.485907,57.96739069,38.9917443,2.099999905,29.60676407,8.253641522,0,33,5.3,22.30545455,573.0833333,0.427142857,94,17.8
2021-11-05 09:00:00+00:00,75.55605157,57.92762128,39.13261446,2.099999905,29.31346924,8.637402135,0,28,5.3,22.25636364,540.0833333,0.037142857,96,28.1
2021-11-05 10:00:00+00:00,75.46490467,57.94578627,39.23168602,2.099999905,29.68662947,7.626804131,0,27,5.4,22.24545455,529.8966667,0.07,96,43.6
2021-11-05 11:00:00+00:00,74.62702336,57.82746335,39.2083335,2.099999905,29.72850085,7.837166531,0,31,5.4,22.23272727,526.38,-0.374285714,96,61
2021-11-05 12:00:00+00:00,74.10059315,58.00507783,39.1011845,2.099999905,29.57684336,8.153307079,0,32,5.4,22.14636364,503.2366667,0.075,96,19.4
2021-11-05 13:00:00+00:00,74.41120711,57.88082367,39.37502076,2.099999905,29.63569932,9.797808266,0,25,5.4,22.01454545,460.9,-0.341428571,94,7.4
2021-11-05 14:00:00+00:00,74.50660185,57.99643516,39.65226028,2.099999905,29.79879764,15.65927081,0,35,5.3,21.89818182,455.8766667,-0.548571429,95,14.1
2021-11-05 15:00:00+00:00,74.43449245,57.94168368,40.10225241,2.099999905,30.05457326,18.24073429,0,26,5.3,21.84727273,454.18,-0.501428571,94,-1.1
2021-11-05 16:00:00+00:00,74.70052707,58.15813703,40.34336769,2.099999905,30.55229228,15.83965399,0,27,5.2,21.85818182,452.85,-0.573333333,95,-1.3
2021-11-05 17:00:00+00:00,74.02653474,58.11324197,40.34716562,2.099999905,30.53831266,6.798233437,0,29,5.2,22.21272727,448.3833333,2.092857143,94,-1.1
2021-11-05 18:00:00+00:00,73.24662885,57.9493469,40.34562406,2.099999905,30.51078543,6.996787024,0,27,4.8,22.47818182,449.5866667,2.065714286,94,-1.5
2021-11-05 19:00:00+00:00,72.81610496,58.03157814,40.33163693,2.099999905,30.49982316,6.914149993,0,20,4.7,22.6,447.99,2.544285714,93,-1.1
2021-11-05 20:00:00+00:00,72.79110518,58.06418821,40.17157482,2.099999905,30.38941498,7.071147731,0,19,4.5,22.67272727,447.07,2.225714286,92,-1.1
2021-11-05 21:00:00+00:00,72.64999717,58.03711947,39.87504535,2.099999905,30.50474507,7.080208721,0,20,4.7,22.71454545,444.1466667,2.095714286,90,-0.7
2021-11-05 22:00:00+00:00,72.92554172,58.0214789,40.61348048,2.099999905,30.63509463,6.931184701,0,20,4.7,22.75181818,441.5533333,2.912857143,91,-0.8
2021-11-05 23:00:00+00:00,72.68219391,57.88493487,40.22403381,2.099999905,30.25085825,6.835732845,0,19,4.7,22.80818182,445.8533333,2.787142857,94,-1.4
2021-11-06 00:00:00+00:00,72.71898343,58.00340626,40.17851012,0,30.26657633,7.053534437,0,20,4.5,23.1775,441.6966667,2.272857143,90,-1.1
2021-11-06 01:00:00+00:00,72.69280605,57.98698106,40.58219165,0,30.7472354,7.179882958,0,19,4.7,23.22,441.8566667,2.502857143,89,-0.7
2021-11-06 02:00:00+00:00,72.76666643,57.9451251,40.64458857,0,31.46904627,6.908604355,0,20,5.1,22.963,436.3833333,2.69,90,-1.1
2021-11-06 03:00:00+00:00,73.17001127,57.96146853,41.19945415,0,32.29897574,7.779242832,0,19,4.8,22.89272727,439.03,2.918571429,91,-1.9
2021-11-06 04:00:00+00:00,73.58557972,57.92682702,41.90607274,0,33.1081712,7.996213871,0,20,4.6,22.91454545,439.8933333,3.03,95,-2.3
2021-11-06 05:00:00+00:00,73.85111205,57.95363504,42.44124855,0,33.57755417,8.089285582,0,22,3.7,22.92272727,436.4166667,3.324285714,97,-1.9
2021-11-06 06:00:00+00:00,73.88998477,57.95929899,41.97331073,0,33.60748429,7.588553155,0,22,2.6,22.92818182,438.47,3.342857143,97,0.8
2021-11-06 07:00:00+00:00,73.88441506,57.87329354,42.03874293,0,33.04608152,7.738303593,0,22,2.3,22.94727273,436.7133333,3.072857143,96,55
2021-11-06 08:00:00+00:00,73.84890044,57.9524209,41.57171832,0,32.53127014,7.567946659,0,21,2,22.96272727,436.4,2.925714286,95,42
2021-11-06 09:00:00+00:00,73.65723176,57.88996956,40.87941132,0,31.41095347,6.787804188,0,22,2.6,22.98818182,436.0033333,2.534285714,91,86
2021-11-06 10:00:00+00:00,73.35668787,57.90064703,40.44059423,0,30.55267682,9.182224063,0,20,3,22.98818182,435.0766667,-0.262857143,89,63.3
2021-11-06 11:00:00+00:00,73.16392677,58.06470841,40.08512202,0,30.41915703,7.8813572,0,20,4,22.99454545,430.83,-0.742857143,85,73
2021-11-06 12:00:00+00:00,73.10112096,58.03390785,40.29873296,0,30.35970973,6.854539712,0,21,4.4,23.00090909,433.07,1.43,76,62.3
2021-11-06 13:00:00+00:00,72.90997018,58.04055242,40.42068708,0,31.02248934,7.069705232,0,21,5,23.01272727,429.5033333,2.37,76,83.3
2021-11-06 14:00:00+00:00,73.15887634,57.91850587,40.75714203,0,31.83886702,7.506513023,0,19,5.3,23.02363636,431.9566667,2.674285714,82,12.5
2021-11-06 15:00:00+00:00,73.61830244,57.86237138,41.18764027,0,32.54925067,7.613784961,0,19,4.9,23.04454545,429.2433333,1.8,82,-2.3
2021-11-06 16:00:00+00:00,73.62610955,58.1213588,41.63568118,0,32.9849143,7.660549038,0,21,3.9,23.06,430.2333333,3.081428571,83,-2.4
2021-11-06 17:00:00+00:00,73.75887531,58.05000041,42.0508833,0,33.49274865,8.054435862,0,21,3.6,23.04454545,432.2233333,3.038571429,86,-2.2
2021-11-06 18:00:00+00:00,73.84164177,58.15365533,42.27767772,0,33.95886489,7.84861259,0,21,3.5,23.04363636,430.2,2.881428571,88,-1.5
2021-11-06 19:00:00+00:00,73.91774876,57.96267578,42.59843048,0,34.35715635,7.96830628,0,22,3,23.07909091,432.3033333,2.707142857,89,-3
2021-11-06 20:00:00+00:00,74.25887345,58.08220867,42.64228724,0,34.4610851,7.942278595,0,22,2.5,23.07727273,432.41,3.188571429,89,-1.6
2021-11-06 21:00:00+00:00,74.61312928,57.88379544,42.78813139,0,35.07765509,7.813513484,0,22,2.3,23.09363636,433.7966667,3.367142857,90,-2.2
2021-11-06 22:00:00+00:00,74.66343928,57.92682491,42.78907682,0,34.91957057,8.019091112,0,23,2.2,23.12181818,432.22,3.184285714,95,-2.3
2021-11-06 23:00:00+00:00,74.65713307,57.94302242,42.50760516,0,34.76383946,8.090187214,0,22,2,23.11909091,433.7366667,3.252857143,94,-1.9
2021-11-07 00:00:00+00:00,75.60053485,58.13127487,43.01388059,0,35.36717445,7.863262898,0,23,0.4,23.50666667,432.0066667,3.322857143,98,-2
2021-11-07 01:00:00+00:00,75.55614091,57.81788493,42.4730459,0,34.91811686,7.929219955,0,22,1.2,23.214,434.09,3.12,98,-2.5
2021-11-07 02:00:00+00:00,74.95622133,58.02128532,42.28247602,0,34.05652941,7.99021269,0,24,-1.1,23.12454545,430.6333333,3.195714286,93,-1.7
2021-11-07 03:00:00+00:00,74.99784367,58.11666723,42.435464,0,34.9870878,8.029916987,0,22,0.1,23.14363636,432.3866667,3.214285714,94,-2.6
2021-11-07 04:00:00+00:00,74.81930054,58.12379987,42.98509484,0,35.35137708,8.188397641,0,22,1.3,23.13545455,435.9233333,3.588571429,98,-2
2021-11-07 05:00:00+00:00,75.51263944,57.88182154,43.08490024,0,35.7202798,7.713257217,0,23,0.9,23.12818182,436.3966667,3.494285714,99,-1.7
2021-11-07 06:00:00+00:00,75.56454556,57.98387185,42.82075541,0,35.20116643,7.912006901,0,23,-0.9,23.14545455,442.5266667,3.562857143,97,0.2
2021-11-07 07:00:00+00:00,75.18637757,58.09172595,42.54888814,0,34.35016124,8.118651851,0,24,-0.4,23.13363636,445.5733333,3.2,98,34
2021-11-07 08:00:00+00:00,74.70319686,58.10111726,41.90971764,0,33.51184792,7.789947383,0,22,-0.1,23.13,444.75,3.201428571,97,69.6
2021-11-07 09:00:00+00:00,74.82125608,57.8780769,41.43735968,0,32.61922137,7.272945092,0,23,0.2,23.12636364,439.8366667,2.712857143,94,81.2
2021-11-07 10:00:00+00:00,73.89903037,58.02636005,40.87166982,0,31.66331775,8.122098896,0,21,1.1,23.11909091,438.83,0.685714286,90,85.5
2021-11-07 11:00:00+00:00,74.29883727,58.11864853,40.8528795,0,32.41947126,8.223390953,0,21,1.9,23.14,438.3266667,0.755714286,87,71
2021-11-07 12:00:00+00:00,74.05005918,57.98912518,41.14764131,0,32.15163605,7.367288373,0,22,2.7,23.13454545,437.7766667,2.86,87,43.5
2021-11-07 13:00:00+00:00,73.98124196,57.94479219,41.38284011,0,32.43595158,7.673342,0,23,3.1,23.17272727,433.95,3.015714286,86,20.5
2021-11-07 14:00:00+00:00,73.99370144,57.8730314,41.6286013,0,33.17430018,7.665596976,0,21,2.9,23.17181818,434.0333333,3.42,85,2.6
2021-11-07 15:00:00+00:00,73.81209404,57.80382739,41.97763398,0,33.65724553,8.000642173,0,21,2.6,23.17,433.97,3.252857143,83,-1.4
2021-11-07 16:00:00+00:00,74.52234112,57.91113788,42.34395417,0,34.067769,8.121552423,0,21,2.2,23.17818182,432.2433333,3.354285714,85,-1.3
2021-11-07 17:00:00+00:00,74.21981139,57.96325355,42.52528113,0,34.22625644,7.929884804,0,23,1.8,23.16818182,430.04,3.427142857,90,-1.6
2021-11-07 18:00:00+00:00,74.52548723,58.10554138,42.64622172,0,34.27936566,7.977284695,0,22,1.5,23.17727273,433.01,2.344285714,83,-1
2021-11-07 19:00:00+00:00,74.80000112,57.98673569,42.44963438,0,34.28707823,7.854543353,0,22,1,23.16818182,429.92,3.225714286,84,-1.1
2021-11-07 20:00:00+00:00,74.90988466,57.91824707,42.40706196,0,34.33393783,8.004215887,0,23,1.4,23.16545455,431.8733333,3.361428571,85,-0.9
2021-11-07 21:00:00+00:00,75.25209412,58.03197084,42.59725255,0,34.67921116,7.967506517,0,22,1.2,23.16454545,432.5833333,3.63,85,-1
2021-11-07 22:00:00+00:00,75.4827579,58.07845454,42.48172651,0,34.68781387,7.846607477,0,23,1.3,23.18,432.28,3.145714286,83,-1.1
2021-11-07 23:00:00+00:00,75.51774956,57.9721285,42.49297828,0,34.33675783,8.069846277,0,22,1.2,23.22181818,434.59,3.202857143,81,-1.1
2021-11-08 00:00:00+00:00,75.92498032,57.93087975,42.42195096,0,34.67372254,7.957813527,0,22,1,23.16857143,433.53,2.964285714,82,-1
2021-11-08 01:00:00+00:00,76.40310504,57.85701162,42.76621427,0,34.97593806,8.097626628,0,23,1.1,23.17777778,434.11,3.637142857,83,-1.1
2021-11-08 02:00:00+00:00,77.36389645,57.84377527,43.09205154,0,35.57484789,10.64833463,0,23,1.1,23.19272727,432.5333333,3.318571429,82,-1
2021-11-08 03:00:00+00:00,78.32024051,58.03333307,43.17321653,0,35.60918794,8.354772828,0,23,1.2,23.17636364,432.4833333,2.527142857,78,-1.2
2021-11-08 04:00:00+00:00,79.23419989,58.40465209,43.08409421,0,35.56838978,24.05765255,0,23,0.6,22.74636364,444.8133333,-0.187142857,76,-1.5
2021-11-08 05:00:00+00:00,81.19096524,58.31606185,43.3199109,0,36.02814821,29.57468669,0,24,0.3,22.34,451.4033333,-0.382857143,75,-0.8
2021-11-08 06:00:00+00:00,82.04468103,58.24826304,43.63418946,0,36.55089016,30.98788817,0,37,0.3,22.33090909,481.16,-0.04,76,0.3
2021-11-08 07:00:00+00:00,82.10376924,57.91057405,43.55678003,0,36.30738312,24.62770537,0,38,0.1,22.39454545,489.9366667,-0.24,78,11.1
2021-11-08 08:00:00+00:00,80.8590749,57.49310169,43.54479652,0,36.14999861,26.28995885,0,43,-0.2,22.36818182,475.99,0.732857143,75,43.6
2021-11-08 09:00:00+00:00,79.18307674,58.25664762,43.42717352,0,35.99845092,26.01049481,0,41,-0.4,22.38090909,511.8366667,0.115714286,75,63
2021-11-08 10:00:00+00:00,78.94019764,57.50467673,43.34104266,0,36.06606884,25.18246041,0,40,-0.4,22.37090909,507.1,0.772857143,71,77.8
2021-11-08 11:00:00+00:00,78.98028197,57.87593669,43.30352198,0,36.02392731,26.02710822,0,47,-0.1,22.31818182,510.41,-0.71,64,91.6
2021-11-08 12:00:00+00:00,78.85404579,57.94229561,43.56819607,0,36.22650897,28.43978615,0,46,0.4,22.21363636,486.02,-0.358571429,56,125.4
2021-11-08 13:00:00+00:00,79.38433609,58.20679925,43.84159784,0,36.71283769,29.71608013,0,37,0.6,22.11181818,452.27,-0.332857143,56,72.1
2021-11-08 14:00:00+00:00,79.82799472,58.08669716,44.3436661,0,37.58782614,32.85669023,0,46,0.5,21.99454545,448.3533333,-1.185,60,6.2
2021-11-08 15:00:00+00:00,80.34366044,58.15550744,44.72702793,0,38.37859094,34.00434856,0,40,0.3,21.94181818,447.3466667,-0.686,67,-2.6
2021-11-08 16:00:00+00:00,80.55826558,58.11763029,44.94153232,0,39.11810272,32.35227236,0,42,0,21.93181818,448.82,-0.227142857,74,-2.9
2021-11-08 17:00:00+00:00,80.01174024,58.04064096,45.26084912,0,39.52846183,14.250943,0,43,-0.7,22.37545455,445.9766667,4.312857143,76,-2.6
2021-11-08 18:00:00+00:00,78.98095879,58.10985133,45.54957655,0,39.88481663,17.24999898,0,42,-1.8,22.65727273,447.6566667,4.395714286,77,-2.7
2021-11-08 19:00:00+00:00,79.20925163,57.96606339,45.91860659,0,40.49607323,17.4064792,0,29,-1.9,22.74727273,445.7,4.544285714,80,-2.5
2021-11-08 20:00:00+00:00,79.36768774,57.85662455,46.48601758,0,41.49676166,18.29519455,0,29,-2.2,22.84272727,447.7466667,4.524285714,83,-2.6
2021-11-08 21:00:00+00:00,79.64693057,57.93382582,46.46663861,0,41.60668547,17.99305792,0,30,-2.5,22.87363636,448.2366667,4.452857143,88,-2.4
2021-11-08 23:00:00+00:00,80.37129812,57.8668745,46.87388091,0,41.71443849,17.90374143,0,30,-5,22.79857143,450.3733333,4.677142857,93,-2.4
2021-11-09 00:00:00+00:00,80.48599162,57.97913777,46.43857405,0,40.99942507,18.48887613,0,30,-6.1,23.44285714,447.9333333,4.761428571,94,-2.4
2021-11-09 01:00:00+00:00,81.27869669,58.15461782,46.25804407,0,41.11795476,18.70141959,0,30,-6.1,23.11,447.9633333,4.71,94,-2
2021-11-09 02:00:00+00:00,81.95694174,57.98472434,46.04656676,0,40.90599743,16.62644741,0,30,-5.1,22.90875,447.52,4.38,95,-1.9
2021-11-09 04:00:00+00:00,82.68240145,58.08381906,45.25875041,0,39.11369054,30.48543496,0,29,-6.6,22.56909091,461.04,-0.88,94,-2
2021-11-09 05:00:00+00:00,84.26639779,58.19690224,45.77214156,0,40.40976128,34.85430305,0,28,-5.7,22.25090909,477.6566667,-0.674,92,-2.1
2021-11-09 09:00:00+00:00,81.35090962,57.50231129,44.64832739,0,38.08856064,32.14269013,0,47,-4,22.226,522.3333333,0.3,75,60.3
2021-11-09 11:00:00+00:00,80.86984474,57.98938492,43.89598876,0,36.76663216,28.1829478,0,49,-2.3,22.43777778,514.3666667,1.47,88,32.1
2021-11-09 12:00:00+00:00,80.34722937,58.03628724,43.21137546,0,36.29335936,27.65778242,0,48,-1.5,22.18090909,507.9666667,0.533333333,86,22.9
2021-11-09 14:00:00+00:00,79.79587011,58.00245493,43.16261667,0,35.62063791,27.07464716,0,48,-0.3,21.944,450.5466667,0.228333333,97,-0.5
2021-11-09 15:00:00+00:00,79.93105331,58.12555463,43.08239635,0,35.19741051,26.33552494,0,38,0.1,21.91272727,446.9133333,-0.193333333,96,-1.6
2021-11-09 16:00:00+00:00,78.4268623,57.84735263,42.26107193,0,34.34244021,22.05679973,0,39,0.4,21.92909091,446.6466667,-0.971428571,96,-1.2
2021-11-09 20:00:00+00:00,74.87500203,57.98468109,40.74311028,0,31.13300628,7.067650247,0,22,3.2,22.927,437.0233333,4.362857143,95,-1.3
2021-11-09 21:00:00+00:00,0,57.8272095,40.24972813,0,30.85011296,6.733193967,0,22,4,22.968,436.83,4.052857143,96,-1.3
2021-11-09 22:00:00+00:00,74.48559353,57.95596456,39.95347258,0,30.06862806,7.185139947,0,21,4.4,22.79090909,438.4566667,4.554285714,96,-1.2
2021-11-10 01:00:00+00:00,74.12998791,57.94820281,39.13482983,0,29.50138787,6.906854797,0,20,5.4,23.10444444,435.46,4.04,98,-1.2
2021-11-10 02:00:00+00:00,74.47184607,58.24581532,38.91549326,0,28.81617912,7.467164665,0,20,5.4,23.10777778,434.5666667,3.768571429,98,-1.3
2021-11-10 03:00:00+00:00,74.61554063,58.00625229,38.7750033,0,29.53191356,6.237833178,0,19,5.8,23.355,433.0466667,3.135714286,98,-1.3
2021-11-10 04:00:00+00:00,75.09794219,57.97550476,38.48662864,0,29.09088009,7.992875804,0,18,6.1,22.77818182,447.3333333,-0.978571429,97,-1.3
2021-11-10 06:00:00+00:00,76.85630526,58.03609538,38.19934188,0,29.00291342,7.795084825,0,24,6.6,22.35428571,513.2866667,0.251666667,96,-0.4
2021-11-10 11:00:00+00:00,73.44714108,57.78258562,35.61928152,0,27.69618858,6.868000348,0,28,7.6,22.22142857,515.0666667,-0.245,90,31
2021-11-10 16:00:00+00:00,72.59895968,57.93342789,35.79780499,0,27.65149524,7.624296902,0,22,8.5,22.04714286,452.65,-1.197142857,91,-0.9
2021-11-10 18:00:00+00:00,71.59935982,58.01777562,36.76908174,0,28.52501424,5.807915146,0,20,8.7,22.26,441.2766667,2.348571429,85,-1.2
2021-11-10 19:00:00+00:00,71.5887908,57.98482657,37.48629819,0,29.08322944,6.141247296,0,16,8.3,22.41545455,437.98,1.398571429,80,-1.1
2021-11-10 20:00:00+00:00,71.96260945,57.88110975,39.37203617,0,29.61589547,7.383879509,0,17,8,22.49818182,436.17,2.102857143,81,-1.2
2021-11-10 21:00:00+00:00,72.51621409,58.04402137,40.24022801,0,30.79430296,7.026075532,0,19,7.4,22.58727273,438.6466667,2.741428571,88,-2.8
2021-11-10 22:00:00+00:00,72.89574449,57.94613936,40.675383,0,31.04900757,7.773846275,0,21,6.3,22.602,440.1633333,2.544285714,90,-2.6
2021-11-10 23:00:00+00:00,73.31147332,57.86952621,41.69326887,0,32.35515439,7.429236468,0,21,5.2,22.97333333,441.5133333,3.338571429,95,-1.1
2021-11-11 01:00:00+00:00,74.25860139,57.97339895,40.69736086,0,31.13793595,7.23421176,0,22,3.3,22.70166667,435.2933333,1.855714286,94,-2.2
2021-11-11 03:00:00+00:00,75.36953585,58.09999847,40.93145952,0,32.19908038,7.04822376,0,21,4.2,22.78,438.6833333,1.434285714,89,-1.9
2021-11-11 05:00:00+00:00,78.01393878,58.09610348,41.30809242,0,32.18690661,20.59550395,0,22,3.7,21.96,453.7533333,-1.014285714,88,-2.3
2021-11-11 06:00:00+00:00,78.59579546,58.08889635,41.47673131,0,32.49715987,20.78800759,0,31,3.8,22.38333333,497.7333333,-0.091666667,85,-0.9
2021-11-11 10:00:00+00:00,76.68310268,58.22901733,40.52146922,0,30.6868254,8.483670583,0,30,3.7,22.255,511.62,0.217142857,85,137.5
2021-11-11 19:00:00+00:00,72.62796122,57.84737812,39.76681592,0,29.87212899,6.805752417,0,20,5.5,22.621,434.7533333,3.571428571,92,-1.4
2021-11-11 22:00:00+00:00,72.12838062,57.9956744,40.34320998,0,30.7538551,7.057264977,0,20,4.9,22.775,435.2833333,2.722857143,93,-0.8
2021-11-12 01:00:00+00:00,75.46020951,57.90358886,40.65488999,0,31.29153598,7.327681164,0,21,4.2,23.0725,428.19,1.437142857,95,-1.5
2021-11-12 02:00:00+00:00,74.45201483,57.93925774,40.65396628,0,31.42300437,7.009805457,0,21,4,22.804,426.6333333,1.614285714,92,-0.9
2021-11-12 03:00:00+00:00,75.19148269,58.10782092,41.07935216,0,31.59795678,7.374170852,0,21,3.9,22.82272727,427.4133333,1.998571429,89,-1
2021-11-12 04:00:00+00:00,76.27530756,57.82879098,40.86755169,0,31.49397778,16.62068596,0,21,4.1,22.69,439.7733333,-1.781428571,87,-1.5
2021-11-12 05:00:00+00:00,77.29048228,58.61112814,40.91150741,0,31.5058829,18.40905035,0,22,4.1,22.08,445.61,-1.512857143,87,-1.2
2021-11-12 06:00:00+00:00,78.21666915,57.51691791,40.86153839,0,31.45894533,18.97670152,0,29,4.1,22.09444444,508.7,-1.316666667,86,-0.7
2021-11-12 10:00:00+00:00,75.86590331,58.33781867,40.36182509,0,30.91022646,16.16832962,0,33,4,22.098,498.79,-0.25,81,99.8
2021-11-12 11:00:00+00:00,75.20595898,58.19999819,40.32502733,0,30.50555466,13.23960676,0,37,3.9,21.925,504.8866667,-1.372857143,81,86.9
2021-11-12 22:00:00+00:00,75.97083467,57.72636297,44.53063014,0,37.94817683,17.35499987,0,26,0.6,22.39,450,3.721428571,98,-2.4
2021-11-13 07:00:00+00:00,75.9876002,57.91575839,43.15214329,0,36.07154819,8.437484843,0,25,-0.7,22.71571429,464.1766667,3.615714286,98,11.5
2021-11-13 08:00:00+00:00,75.65845174,58.03568503,43.32492269,0,35.89895919,10.67706314,0,24,-0.1,22.93375,459.0166667,3.461428571,99,27.2
2021-11-13 11:00:00+00:00,75.2138864,58.00726778,42.2281792,0,34.04019538,8.116379531,0,23,0,23.1075,449.1533333,0.736666667,92,85.4
2021-11-13 19:00:00+00:00,75.82235214,57.82884727,43.16700297,0,35.49192273,7.308841012,0,25,0.1,22.9975,473.2666667,4.171428571,99,-1.6
2021-11-14 01:00:00+00:00,75.97426955,57.89396442,43.40000006,0,36.11928012,8.320296553,0,24,-0.7,23.12166667,477.2766667,4.214,99,-1.6
2021-11-14 02:00:00+00:00,76.1410391,57.95626925,43.5463045,0,36.38009078,7.849159174,0,25,-0.4,22.843,471.7466667,2.811428571,99,-1.4
2021-11-14 04:00:00+00:00,75.80000305,58.07074374,43.80986797,0,36.47848536,15.20653355,0,25,-1.1,22.59428571,467.3633333,4.071428571,98,-1.1
2021-11-14 05:00:00+00:00,76.09629782,57.73426052,43.76666527,0,37.15999809,17.70666624,0,25,-0.7,22.59285714,464.1333333,4.361428571,97,-1.8
2021-11-14 14:00:00+00:00,77.58899268,58.07064804,44.73319995,0,38.60307318,17.5099326,0,26,-0.4,22.85285714,458.76,4.191428571,95,1.3
2021-11-14 16:00:00+00:00,0,58.05571335,45.56944587,0,39.79749924,19.14629682,0,28,-2.3,23.222,458.4766667,4.434285714,97,-1.1
2021-11-15 01:00:00+00:00,80.29171039,58.25322696,45.45145265,0,39.97485671,17.57014442,0,28,-2.5,23.20666667,461.2766667,4.483333333,98,-2.6
2021-11-15 02:00:00+00:00,80.79625802,57.92141109,45.48989875,0,40.02946981,17.17036992,0,28,-2.8,22.85,458.8366667,4.215714286,97,-2.5
2021-11-15 05:00:00+00:00,85.2165144,57.81580825,46.2869476,0,41.70502741,36.08469961,0,30,-4.3,22.32545455,480.82,-0.031428571,95,-2.1
2021-11-15 06:00:00+00:00,85.32039482,58.41406842,46.7120648,0,41.73568382,36.94142547,0,47,-4.8,22.24727273,519.1733333,-0.695714286,95,-0.8
2021-11-15 12:00:00+00:00,80.8146268,57.91485318,43.4650756,0,36.11642858,25.70948596,0,46,-2,,,,92,26.4
2021-11-15 16:00:00+00:00,78.7340534,58.10733721,41.28579634,0,32.63455301,19.95855009,0,33,1.8,22.08333333,454.4166667,-1.5025,88,-1.2
2021-11-15 23:00:00+00:00,75.16488791,58.02024553,41.41404719,0,32.17438057,7.556755131,0,21,4.1,23.075,444.3333333,3.142857143,94,-1.2
2021-11-16 03:00:00+00:00,76.04000169,57.92841004,40.97600052,0,31.49512445,7.171996274,0,21,3.2,23.07857143,442.11,3.927142857,96,-1.5
2021-11-17 10:00:00+00:00,77.95413651,58.62051141,40.07767566,0,30.91298678,7.159594781,0,31,4.2,22.207,539.7433333,-0.018,96,35.1
2021-11-17 16:00:00+00:00,75.09681878,58.12326347,40.16304465,0,30.67950073,16.04462029,0,29,4.9,21.69,454.8666667,-0.087142857,95,-1.6
2021-11-17 17:00:00+00:00,74.53372909,58.00667156,40.18907036,0,30.70276641,6.178696185,0,29,4.7,21.99818182,451.8166667,3.542857143,95,-1.6
2021-11-17 19:00:00+00:00,73.12255618,0,39.79415277,0,30.04254387,6.808374847,0,20,4.7,22.82625,452.1933333,3.792857143,97,-1.7
2021-11-18 00:00:00+00:00,72.91654917,57.82559859,40.15182863,0,29.83918771,6.866252801,0,19,5.3,23.05875,447.0866667,3.752857143,96,-1.4
2021-11-18 01:00:00+00:00,73.39761499,58.22048065,40.10404566,0,30.39685678,6.25404661,0,19,5.2,23.06875,446.02,4.491428571,95,-1.1
2021-11-18 03:00:00+00:00,74.75035512,58.30766294,40.0825118,0,30.30834754,6.843891688,0,19,5.1,22.475,443.75,4.041666667,97,-1.3
2021-11-18 08:00:00+00:00,77.98100101,57.93000005,40.72000001,0,31.48854145,15.00899994,0,39,4.1,22.416,564.1266667,0,96,12.1
2021-11-18 09:00:00+00:00,77.11777726,58.22444444,41.23222217,0,31.60000018,17.30000039,0,33,3.8,,,,95,44.2
2021-11-18 16:00:00+00:00,76.79528078,57.80116947,42.54650448,0,34.1943517,24.51584449,0,33,2.7,21.87833333,442,-1.105,92,-1.7
2021-11-18 23:00:00+00:00,76.19999695,57.93156682,43.45810412,0,36.69232489,7.703628061,0,24,0.7,23.2,438.6666667,3,99,-0.8
2021-11-20 03:00:00+00:00,75.09999847,58.05416468,42.42422723,0,35.13126341,7.432306795,0,22,1.6,,,,92,-1
2021-11-20 04:00:00+00:00,74.78332464,58.18422002,42.62537216,0,34.06004411,8.383276872,0,23,1.6,22.9875,429.4433333,2.857142857,90,-2.3
2021-11-20 11:00:00+00:00,74.15094684,57.89180624,41.21274601,0,31.91633072,7.509551147,0,20,3.2,22.57428571,424.1866667,-2.141666667,81,59.3
2021-11-20 14:00:00+00:00,74.02662129,58.17437468,41.36180569,0,32.40685472,7.950451771,0,20,3.8,,,,86,-1.4
2021-11-20 15:00:00+00:00,74.58036878,57.86248479,41.65342593,0,32.65430173,8.044341448,0,21,3.7,,,,88,-2.2
2021-11-20 20:00:00+00:00,75.48732678,58.03860282,42.96314672,0,35.24946514,7.808093867,0,22,3.1,23.146,426.0533333,3.535714286,87,-2.6
2021-11-21 00:00:00+00:00,76.30000305,57.91384371,43.79345145,0,36.08975338,8.092476926,0,24,0.9,,,,95,-0.9
2021-11-21 01:00:00+00:00,75.59420025,58.00384677,43.33364423,0,35.61987024,8.346790319,0,24,0.6,,,,91,-0.9
2021-11-21 02:00:00+00:00,76.39065752,58.12544517,43.25663636,0,36.1579612,7.606564938,0,24,0.4,,,,90,-1.3
2021-11-21 11:00:00+00:00,77.19544763,57.93990169,43.75638841,0,36.47960822,17.43174217,0,23,0.9,23.13666667,434.6666667,-1.041666667,71,78.7
2021-11-22 03:00:00+00:00,83.49779197,57.79873679,47.50055907,0,43.26549012,19.60109273,0,29,-4.3,,,,89,-1.6
2021-11-22 11:00:00+00:00,83,58.55597301,45.45055551,0,39.43048075,32.83119688,0,52,-4.9,,,,81,122.6
2021-11-22 12:00:00+00:00,0,0,0,0,0,0,0,54,-3,,,,77,83.7
2021-11-22 13:00:00+00:00,0,0,0,0,0,0,0,42,-1.8,,,,86,22.7
2021-11-22 15:00:00+00:00,82.53307518,58.0487628,45.53393471,2.099999905,39.80959612,35.76075164,0,44,-2.9,22.145,458.2033333,0.0575,89,-2.2
2021-11-22 16:00:00+00:00,82.27563365,58.16582444,45.39745575,2.099999905,39.5599649,32.3062346,0,46,-2.6,21.863,456.66,-0.115714286,88,-2.2
2021-11-22 17:00:00+00:00,81.41041965,57.99492785,45.29423685,2.099999905,38.96444882,11.23385489,0,45,-3.2,22,450.5033333,4.278571429,91,-2.4
2021-11-22 18:00:00+00:00,79.48281769,58.00896446,45.26024936,2.099999905,39.10770195,13.7402727,0,41,-2.7,22.25181818,446.3433333,4.525714286,92,-2.1
2021-11-22 19:00:00+00:00,78.90960916,58.0929517,44.72567084,2.099999905,38.88143994,10.05264821,0,28,-2.8,22.32363636,446.72,4.358571429,91,-1.7
2021-11-22 20:00:00+00:00,79.06729413,58.00514725,44.62955147,2.099999905,38.312229,8.22357633,0,27,-2.7,22.36727273,442.3766667,4.394285714,89,-1.3
2021-11-22 21:00:00+00:00,78.98145003,57.96158791,44.26854909,2.099999905,37.92438445,8.630520328,0,27,-2.5,22.39363636,442.8866667,4.288571429,88,-1
2021-11-22 22:00:00+00:00,78.6647862,57.95700178,44.32558594,2.099999905,37.81611634,9.595862317,0,26,-2.1,22.43181818,442.9733333,4.605714286,89,-1.2
2021-11-22 23:00:00+00:00,78.44041623,58.10518324,44.66419362,2.099999905,38.01909464,12.92056187,0,27,-1.7,22.45727273,444.2433333,4.607142857,92,-0.8
2021-11-23 00:00:00+00:00,78.61208272,57.91786429,44.61274883,2.099999905,38.29290325,12.64245012,0,26,-1.8,22.48181818,443.1333333,4.274285714,93,-1
2021-11-23 01:00:00+00:00,79.3812468,57.96746645,44.86792647,2.099999905,38.73460898,13.85445569,0,26,-1.8,22.48272727,445.4566667,4.462857143,95,-1
2021-11-23 02:00:00+00:00,80.22810099,58.09473983,44.95197741,2.099999905,38.69042265,10.81340531,0,27,-1.9,22.50272727,450.6566667,4.474285714,97,-1.1
2021-11-23 03:00:00+00:00,80.57811164,58.03017867,44.42113307,2.099999905,37.85113797,9.539496841,0,27,-2.6,22.52818182,450.1433333,3.981428571,96,-0.9
2021-11-23 04:00:00+00:00,81.41638671,58.04290804,44.49685159,2.099999905,37.59513161,29.82514055,0,27,-3.5,22.18090909,457,-0.828571429,97,-1.4
2021-11-23 05:00:00+00:00,82.9496613,57.82582574,44.21545078,2.099999905,37.77497189,31.58550963,0,26,-2.6,21.88,464.3233333,0.096666667,94,-0.9
2021-11-23 06:00:00+00:00,83.63580783,57.71898025,44.21856818,2.099999905,37.65648656,31.0127931,0,39,-2.2,21.92090909,518.72,0.085,90,-1.9
2021-11-23 07:00:00+00:00,83.77253744,58.09434705,44.22189101,2.099999905,37.48400575,30.91411865,0,43,-0.9,21.99454545,530.0033333,0.538571429,88,3
2021-11-23 08:00:00+00:00,82.85037403,58.1037659,43.99350172,2.099999905,37.45527857,30.27397197,0,47,-0.6,22.02090909,487.77,0.318571429,89,19
2021-11-23 09:00:00+00:00,81.64513314,58.13007347,44.35588324,2.099999905,37.60613175,31.44952469,0,44,-1,21.95181818,503.1266667,0.277142857,84,44.7
2021-11-23 10:00:00+00:00,81.4392181,57.79948145,44.28581695,2.099999905,37.82373453,30.83220212,0,41,-1.1,21.94545455,518.6833333,0.631428571,84,68
2021-11-23 11:00:00+00:00,80.70530856,58.14246598,44.17742648,2.099999905,37.78204032,31.96167316,0,46,-1.2,21.96636364,530.0066667,-0.473333333,83,37.4
2021-11-23 12:00:00+00:00,80.61910683,58.1472846,44.5089056,2.099999905,37.99471776,33.67765042,0,51,-1.4,21.90363636,538.71,0.505714286,80,25.6
2021-11-23 13:00:00+00:00,80.9999688,58.06456087,44.93820696,2.099999905,38.69004269,36.05788725,0,42,-1.6,21.75,464.8033333,0.17,82,16.9
2021-11-23 14:00:00+00:00,81.14410156,58.0296736,45.15058636,2.099999905,39.47560832,37.83225346,0,46,-1.7,21.68,453.43,-0.292857143,84,-0.5
2021-11-23 15:00:00+00:00,81.6468094,57.83441136,45.22331498,2.099999905,39.39189007,37.04108067,0,45,-2.1,21.66818182,451.39,-0.68,87,-1.2
2021-11-23 16:00:00+00:00,81.47135541,57.96386559,45.19999813,2.099999905,39.54531901,33.8690839,0,46,-2.6,21.66545455,450.97,-0.67,88,-1.1
2021-11-23 17:00:00+00:00,80.3421838,58.05229967,45.0171703,2.099999905,39.2759875,13.4603868,0,45,-2.8,21.92727273,442.8933333,4.171428571,89,-1.3
2021-11-23 18:00:00+00:00,79.11843338,57.99168344,44.95831637,2.099999905,38.71189719,10.79361571,0,42,-2.9,22.16727273,443.09,4.461428571,90,-1.3
2021-11-23 19:00:00+00:00,78.50711848,57.97501763,44.6088835,2.099999905,37.77872088,8.546008975,0,27,-2.8,22.27181818,443.8233333,4.418571429,92,-0.9
2021-11-23 20:00:00+00:00,78.1986952,57.87001807,43.68300848,2.099999905,36.58627209,7.937161181,0,27,-2.5,22.29090909,439.5633333,3.877142857,93,-0.8
2021-11-23 21:00:00+00:00,77.75594829,57.96908721,43.16460278,2.099999905,35.55687033,8.099829398,0,26,-1.7,22.30181818,438.2033333,3.34,92,-0.8
2021-11-23 22:00:00+00:00,77.35654913,58.0648461,42.66617463,2.099999905,34.6620159,7.837491651,0,25,-0.7,22.34454545,435.4866667,3.378571429,94,-1
2021-11-23 23:00:00+00:00,77.13866594,58.01729544,41.89460725,2.099999905,33.49239681,7.495281121,0,24,0.5,22.37272727,437.8833333,3.624285714,94,-1
2021-11-24 00:00:00+00:00,76.61608956,58.13917567,41.38934946,2.099999905,33.17462855,6.501799961,0,23,1,22.35,434.41,3.048571429,93,-1.3
2021-11-24 01:00:00+00:00,76.7434569,58.01016188,41.18392506,2.099999905,32.55873696,7.229189939,0,22,2.1,22.38545455,434.3,2.288571429,91,-1.3
2021-11-24 02:00:00+00:00,77.07737792,58.11786511,41.54045302,2.099999905,33.25304271,7.217928991,0,22,2.7,22.4,433.1933333,1.867142857,90,-1.9
2021-11-24 03:00:00+00:00,77.57137777,57.89007422,41.7125225,2.099999905,32.8795101,7.827150812,0,21,3.4,22.45363636,434.3366667,1.738571429,86,-2.4
2021-11-24 04:00:00+00:00,78.5647997,57.96586443,41.70525121,2.099999905,32.61769655,18.19433186,0,22,3.2,22.13454545,443.9466667,-2.822857143,85,-1.9
2021-11-24 05:00:00+00:00,79.86603627,57.88040852,41.53520471,2.099999905,32.76905001,21.64137881,0,22,3.3,21.83636364,451.2433333,-1.6,85,-2.3
2021-11-24 06:00:00+00:00,80.15357251,58.27919312,41.63572778,2.099999905,33.01065617,21.95719248,0,30,3.3,21.90454545,501.4066667,-1.56,87,-1.5
2021-11-24 07:00:00+00:00,80.04044585,58.16050622,42.28968248,2.099999905,34.11708832,39.63004999,0,34,3.6,22.04545455,502.9766667,-0.167142857,83,3.4
2021-11-24 08:00:00+00:00,79.98265931,57.83185496,42.8709164,2.099999905,35.16903799,24.03644872,0,38,3.2,22.03090909,494.91,-1.277142857,86,31.9
2021-11-24 09:00:00+00:00,77.416424,57.89552468,43.02028658,2.099999905,35.33682016,24.43569934,0,38,2.9,22.00727273,522.0766667,-1.211428571,84,39
2021-11-24 10:00:00+00:00,76.86744925,58.42758928,42.82959973,2.099999905,35.1548352,26.98886867,0,37,2,21.99272727,516.8966667,0.214285714,80,76.2
2021-11-24 11:00:00+00:00,76.61780552,57.65406627,43.15118886,2.099999905,35.26490869,27.59156194,0,41,1.2,21.99272727,531.0366667,-0.371666667,82,53.3
2021-11-24 12:00:00+00:00,77.54858562,57.97097607,42.9719848,2.099999905,35.47848956,28.06711794,0,43,1.1,21.96909091,512.41,0.196,82,39.4
2021-11-24 13:00:00+00:00,78.21064104,58.02669285,43.30894762,2.099999905,35.88564195,29.85340374,0,35,1.1,21.81090909,462.0333333,0.192857143,84,12.5
2021-11-24 14:00:00+00:00,78.31898495,58.07499915,43.59994081,2.099999905,35.95892653,31.02761894,0,43,0.9,21.67636364,452.7566667,0.305,85,-1.6
2021-11-24 15:00:00+00:00,79.01837241,58.04940623,43.53448185,2.099999905,36.32011226,31.98807062,0,38,0.7,21.63909091,450.95,-0.821428571,84,-2.3
2021-11-24 16:00:00+00:00,79.07210176,58.06717973,43.73503104,2.099999905,36.90031453,29.30749014,0,39,0.4,21.60363636,451.31,-0.482857143,84,-2
2021-11-24 17:00:00+00:00,78.07764337,58.04892504,44.13398615,2.099999905,36.82694254,8.8393614,0,40,0.2,21.89272727,445.1933333,4.03,86,-1.8
2021-11-24 18:00:00+00:00,77.23770175,57.88392404,43.99050513,2.099999905,36.87390464,8.410449014,0,38,-0.2,22.13818182,449.9466667,4.11,88,-1
2021-11-24 19:00:00+00:00,76.78217716,58.09044925,43.89225421,2.099999905,37.03283122,8.711831587,0,26,-1,22.21181818,450.1566667,4.071428571,89,-1.5
2021-11-24 20:00:00+00:00,76.4055049,57.80006344,43.85001948,2.099999905,36.85096124,8.862073602,0,26,-1,22.26636364,446.93,4.022857143,90,-1.2
2021-11-24 21:00:00+00:00,76.14225073,57.83335521,43.7017172,2.099999905,36.77447396,8.631179947,0,25,-1,22.3,444.78,4.118571429,88,-0.5
