timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-11-24 22:00:00+00:00,76.50281645,58.03443815,43.80484357,2.099999905,36.57705678,8.90521442,0,25,-0.9,22.29636364,442.0666667,4.297142857,93,-0.6
2021-11-24 23:00:00+00:00,76.96947743,58.05170793,43.73229902,2.099999905,36.65181621,8.245496563,0,26,-0.7,22.34272727,441.5466667,4.131428571,96,-0.9
2021-11-25 00:00:00+00:00,77.44279004,57.97506359,43.79812049,2.099999905,36.6540583,8.491781125,0,25,-0.8,22.34,438.36,4.357142857,97,-1.1
2021-11-25 01:00:00+00:00,77.67667994,58.05712204,43.1084661,2.099999905,36.0907224,7.92902856,0,25,-0.8,22.34272727,437.95,4.214285714,97,-1.2
2021-11-25 02:00:00+00:00,78.03668423,58.03224018,43.15598908,2.099999905,35.87720144,7.919106294,0,24,-0.6,22.40090909,438.1466667,4.144285714,96,-1.4
2021-11-25 03:00:00+00:00,78.48616203,57.93386815,43.09955918,2.099999905,35.16560671,9.075278962,0,24,-0.3,22.38545455,435.1066667,3.508571429,98,-1.2
2021-11-25 04:00:00+00:00,79.08666855,58.00020453,42.9350026,2.099999905,35.02962792,24.32480063,0,24,0.1,22.06,447.7333333,-0.582857143,98,-1.3
2021-11-25 05:00:00+00:00,79.9366191,57.71770972,42.48609121,2.099999905,34.49382288,24.94107397,0,24,0.3,21.81272727,457.7566667,0.248333333,98,-1.3
2021-11-25 06:00:00+00:00,79.8216752,58.12265599,41.5456144,2.099999905,32.98214998,20.9357743,0,34,0.8,21.85727273,526.0333333,-0.664285714,98,-1.1
2021-11-25 07:00:00+00:00,78.98500837,58.05523694,41.28561679,2.099999905,32.02622301,19.4482645,0,36,1.4,21.93727273,525.9533333,-0.824285714,95,-0.1
2021-11-25 08:00:00+00:00,77.47617945,57.78590521,41.63363499,2.099999905,32.54417513,22.32714147,0,37,2.7,21.95545455,490.6533333,-0.725,92,16.3
2021-11-25 09:00:00+00:00,76.99386653,57.69502387,41.7835161,2.099999905,33.17801092,26.41310509,0,32,3.7,21.92181818,509.9833333,-2.745714286,89,54.7
2021-11-25 10:00:00+00:00,77.50888399,58.26468688,41.62116289,2.099999905,33.30500486,21.09038321,0,30,3.8,21.94363636,518.1333333,-1.712857143,86,43.3
2021-11-25 11:00:00+00:00,77.24942478,58.28728615,41.85768231,2.099999905,33.57718252,22.38724259,0,40,2.9,21.85,515.3533333,-1.672857143,87,21.3
2021-11-25 12:00:00+00:00,77.6271813,58.44784683,42.37542133,2.099999905,33.97495223,23.54399818,0,40,2.7,21.82727273,508.01,-1.24,85,20
2021-11-25 13:00:00+00:00,77.94943455,57.95845283,42.29953409,2.099999905,34.20336602,27.51343379,0,35,2.6,21.70545455,451.5633333,-0.93,84,7.1
2021-11-25 14:00:00+00:00,77.51614718,58.43390701,42.84791777,2.099999905,35.0514572,30.62859161,0,44,2.4,21.62363636,446.05,-0.986666667,86,-1
2021-11-25 15:00:00+00:00,77.75998231,58.10053752,42.62141722,2.099999905,34.95172547,27.34388902,0,35,2,21.56363636,443.9533333,-0.821428571,85,-1
2021-11-25 16:00:00+00:00,77.92440969,57.95781766,43.0032904,2.099999905,35.22407314,26.23892331,0,37,1.3,21.53818182,446.28,-0.804285714,82,-1.2
2021-11-25 17:00:00+00:00,77.33630915,58.02389744,43.05782033,2.099999905,35.34090627,8.322861096,0,36,1.2,21.83545455,443.35,3.875714286,84,-1.4
2021-11-25 18:00:00+00:00,76.40350082,58.03333524,43.00066643,2.099999905,35.92599344,7.826489168,0,35,1.3,22.03818182,444.8766667,3.881428571,94,-1
2021-11-25 19:00:00+00:00,75.38759655,57.91883677,43.21760585,2.099999905,35.77979054,7.794625117,0,24,1.1,22.13,441.08,3.904285714,96,-1.2
2021-11-25 20:00:00+00:00,73.37406442,57.95945405,43.25394971,2.099999905,35.70681409,7.836261272,0,24,-0.6,22.18181818,440.3833333,3.772857143,95,-1.4
2021-11-25 21:00:00+00:00,74.1934211,57.87895154,43.32262184,2.099999905,35.67374949,8.251747972,0,24,-0.4,22.24818182,439.4533333,3.665714286,96,-1.3
2021-11-25 22:00:00+00:00,76.44295478,57.96264386,44.1366151,2.099999905,37.39811293,9.34226862,0,24,0.3,22.27818182,436.26,3.94,95,-1.4
2021-11-25 23:00:00+00:00,77.58811757,58.0979302,44.47547742,2.099999905,37.831454,9.571757243,0,23,0.5,22.30090909,437.4466667,3.787142857,97,-1.8
2021-11-26 00:00:00+00:00,78.19437418,57.92441436,44.2905226,2.099999905,37.82083031,8.767370293,0,26,0.3,22.31363636,436.18,4.058571429,96,-2.3
2021-11-26 01:00:00+00:00,78.8520646,58.083836,44.91708882,2.099999905,38.63027196,8.358250269,0,25,-1.9,22.33,436.9433333,4.06,94,-2.6
2021-11-26 02:00:00+00:00,79.39805774,58.04172144,44.9961441,2.099999905,39.12795405,13.81124564,0,25,-1.4,22.32454545,434.3366667,4.057142857,95,-2.9
2021-11-26 03:00:00+00:00,80.56521031,58.23244128,45.37117587,2.099999905,39.5005798,11.65730225,0,26,-1.5,22.38,436.9633333,3.507142857,91,-2.5
2021-11-26 04:00:00+00:00,82.62037001,58.05983902,45.02824341,2.099999905,38.82578775,31.03049148,0,27,-2.3,22.02818182,446.4633333,-0.594285714,90,-2.6
2021-11-26 05:00:00+00:00,84.440157,57.93472815,44.90008462,2.099999905,38.88615639,32.73446306,0,27,-2.8,21.75727273,449.8366667,-0.438571429,90,-1.4
2021-11-26 06:00:00+00:00,85.22085236,57.676203,45.4785254,2.099999905,39.78732443,33.62206219,0,41,-1.9,21.75090909,509.89,-0.694285714,85,-0.9
2021-11-26 07:00:00+00:00,86.00738966,57.2280321,46.12314366,2.099999905,41.13144346,33.9763822,0,43,-1.9,21.79272727,489.59,0.635714286,89,1.6
2021-11-26 08:00:00+00:00,39.90539551,39.34323068,34.11013143,2.099999905,31.30379414,90.29690568,0,51,-2,22.04,503.4066667,2.837142857,87,6.5
2021-11-26 09:00:00+00:00,46.60134417,39.19505205,32.4749252,2.099999905,36.7318521,92.99278729,0,52,-3.5,22.41181818,743.6966667,1.218571429,87,14
2021-11-26 10:00:00+00:00,82.748839,58.48831779,47.47046534,2.099999905,42.22792173,53.07375628,0,6,-4.3,22.03909091,525.3666667,0.466,87,25.8
2021-11-26 11:00:00+00:00,83.9347822,58.27507823,47.51897646,2.099999905,43.15186079,42.09951844,0,41,-5,21.89272727,525.3,0.737142857,87,45.9
2021-11-26 12:00:00+00:00,83.66957885,57.96220042,47.64171362,2.099999905,43.38201802,35.75871442,0,57,-5,21.83909091,531.2933333,0.81,86,43
2021-11-26 13:00:00+00:00,84.76692357,57.71502454,48.69191647,2.099999905,44.62761194,37.92036785,0,51,-5.3,21.67909091,460.3433333,0.228571429,88,18
2021-11-26 14:00:00+00:00,84.77955713,58.49048081,49.20249854,2.099999905,45.30456061,39.02710869,0,65,-5.6,21.62363636,459.1166667,-0.174285714,90,-2
2021-11-26 15:00:00+00:00,85.54988677,58.01742096,49.62753646,2.099999905,45.95075977,40.23240788,0,55,-5.8,21.57181818,459.3366667,0.098,92,-2.4
2021-11-26 16:00:00+00:00,85.36469042,58.1516288,49.41990241,2.099999905,46.20428297,38.89428576,0,56,-6.2,21.57727273,458.1166667,0.077142857,93,-2.2
2021-11-26 17:00:00+00:00,84.41844052,58.08025576,49.23203382,2.099999905,45.44294391,19.81997737,0,58,-7,21.88545455,449.8633333,5.008571429,93,-2.1
2021-11-26 18:00:00+00:00,83.07954757,57.56291149,48.87405816,2.099999905,44.9072667,20.78527697,0,53,-7.5,22.10272727,447.4533333,5.331428571,95,-2.3
2021-11-26 19:00:00+00:00,83.15291193,58.21143296,49.098117,2.099999905,45.24551953,21.43287593,0,33,-6.4,22.12909091,444.5266667,5.524285714,93,-2
2021-11-26 20:00:00+00:00,83.69445412,57.94379303,49.89437455,2.099999905,46.25731946,22.54155672,0,34,-6.1,22.21454545,448.4666667,5.355714286,93,-2.2
2021-11-26 21:00:00+00:00,83.67077145,57.78415967,49.02514247,2.099999905,45.15273214,23.24383378,0,34,-6.9,22.19545455,450.88,5.3,93,-2.2
2021-11-26 22:00:00+00:00,83.15186978,57.9137432,48.60723849,2.099999905,44.53282353,22.43568821,0,35,-7.9,22.22818182,445.6466667,5.165714286,93,-2.1
2021-11-26 23:00:00+00:00,83.53426751,57.93235639,48.14093037,2.099999905,44.08314379,22.24714059,0,33,-9.5,22.24818182,445.6966667,5.048571429,97,-1.8
2021-11-27 00:00:00+00:00,83.64953151,58.01136433,48.33076554,2.099999905,44.37238946,22.51186788,0,33,-10.5,22.24545455,443.3066667,5.01,93,-1.9
2021-11-27 01:00:00+00:00,83.80135623,57.9250079,48.62515754,2.099999905,44.75895823,24.16326638,0,32,-8.8,22.28727273,445.2666667,5.472857143,90,-1.7
2021-11-27 02:00:00+00:00,84.11902616,57.99445815,49.64768191,2.099999905,46.23010368,27.92396977,0,33,-10.1,22.30727273,447.3966667,5.821428571,90,-2.2
2021-11-27 03:00:00+00:00,84.5278551,57.75233378,50.24191955,2.099999905,46.81026088,28.77158145,0,33,-11.6,22.32363636,448.0766667,5.55,89,-2.2
2021-11-27 04:00:00+00:00,85.06851025,58.09376767,50.09115845,2.099999905,46.44827418,26.04577003,0,36,-12.3,22.33545455,448.9966667,5.27,89,-1.9
2021-11-27 05:00:00+00:00,70.23600183,54.87476881,46.2373062,2.099999905,43.23470463,50.81187361,0,36,-12.9,22.32090909,447.7833333,4.377142857,89,-1.9
2021-11-27 06:00:00+00:00,75.80604723,55.8320682,48.10202931,2.099999905,47.36410264,51.10000418,0,35,-13.1,22.28272727,449.1233333,5.372857143,89,-0.9
2021-11-27 07:00:00+00:00,85.93958648,58.22771102,49.91841345,2.099999905,46.55737255,25.4984333,0,22,-13.1,22.33727273,445.1033333,5.427142857,90,2.8
2021-11-27 08:00:00+00:00,85.21886799,58.30400777,49.65280109,2.099999905,46.22142424,24.97392862,0,41,-13.4,22.34454545,443.7633333,5.871428571,94,38.2
2021-11-27 09:00:00+00:00,85.48205004,58.08320705,49.13217343,2.099999905,45.52113971,23.67861335,0,35,-12.2,22.35545455,445.45,5.222857143,92,93
2021-11-27 10:00:00+00:00,85.4856455,57.95976151,49.14663083,2.099999905,45.37686208,26.66057034,0,34,-9.9,22.35636364,445.0966667,0.527142857,92,121.5
2021-11-27 11:00:00+00:00,85.93378935,58.1327263,49.3287971,2.099999905,45.69502527,29.19473191,0,34,-9.3,22.37545455,439.4166667,0.717142857,92,95.5
2021-11-27 12:00:00+00:00,85.79667007,57.76540155,49.52063405,2.099999905,45.97620389,24.53018687,0,36,-8.6,22.36727273,442.0266667,5.441428571,92,61.9
2021-11-27 13:00:00+00:00,85.02557833,57.85003587,50.04125231,2.099999905,46.62818439,26.24972364,0,38,-8.2,22.38272727,443.92,5.702857143,92,11.5
2021-11-27 14:00:00+00:00,85.28378077,57.90878339,50.45053953,2.099999905,47.18624095,26.59512059,0,34,-8.7,22.36818182,443.4933333,5.855714286,91,-1.7
2021-11-27 15:00:00+00:00,85.2727241,57.93377536,50.41622053,2.099999905,47.16287056,26.68621534,0,36,-9.3,22.37545455,440.51,5.56,92,-1.7
2021-11-27 16:00:00+00:00,84.90098112,58.00044394,49.98128258,2.099999905,46.77437335,26.5168108,0,36,-10,22.40090909,440.9166667,5.631428571,92,-1.7
2021-11-27 17:00:00+00:00,85.02539915,58.08155593,50.06876221,2.099999905,46.7113155,26.96802456,0,35,-9.8,22.38909091,440.8466667,5.652857143,92,-1.6
2021-11-27 18:00:00+00:00,85.47584247,58.09299774,50.48745752,2.099999905,47.22486259,27.28963495,0,36,-8.6,22.39181818,439.2666667,5.904285714,91,-1.4
2021-11-27 19:00:00+00:00,85.31582894,58.01587446,50.51206397,2.099999905,47.19175717,27.0757966,0,35,-9.2,22.41909091,440.6933333,5.905714286,92,-1.8
2021-11-27 20:00:00+00:00,85.09726964,58.078063,50.47509774,2.099999905,47.09995107,26.2077779,0,36,-9.5,22.42,440.28,5.904285714,92,-1.3
2021-11-27 21:00:00+00:00,84.77684507,57.85933793,50.31798323,2.099999905,46.94810296,25.66289697,0,36,-9.2,22.42636364,438.33,5.808571429,91,-1.5
2021-11-27 22:00:00+00:00,84.932413,57.93566962,50.1011069,2.099999905,46.6898215,24.81758146,0,36,-8.9,22.40181818,437.7266667,5.81,91,-1.5
2021-11-27 23:00:00+00:00,84.73294339,58.30179925,49.94622549,2.099999905,46.66821149,25.33660031,0,36,-8.7,22.40454545,436.2166667,5.675714286,91,-1.6
2021-11-28 00:00:00+00:00,84.80130285,58.28250893,49.89104307,2.099999905,46.68964151,25.02382632,0,34,-8.8,22.43272727,439.25,5.891428571,91,-1.6
2021-11-28 01:00:00+00:00,84.93241886,58.06793108,50.15034191,2.099999905,47.01358508,26.18315255,0,36,-8.8,22.41818182,437.14,6.027142857,91,-1.7
2021-11-28 02:00:00+00:00,84.84262995,58.07168173,50.27898797,2.099999905,47.10549328,25.15818136,0,35,-8.8,22.40181818,436.7466667,5.592857143,89,-1.6
2021-11-28 03:00:00+00:00,84.9324232,58.11888919,50.55100004,2.099999905,47.29976059,26.07204115,0,36,-8.9,22.39636364,437.4466667,5.834285714,88,-1.6
2021-11-28 04:00:00+00:00,84.9008604,57.94238433,50.49794035,2.099999905,47.27792236,27.326803,0,35,-9.7,22.39636364,436.9,6.034285714,89,-1.7
2021-11-28 05:00:00+00:00,85.09295439,58.01614043,50.44109263,2.099999905,47.19008479,26.72157408,0,36,-10,22.40181818,436.4766667,5.691428571,89,-1.6
2021-11-28 06:00:00+00:00,85.40037993,57.8443325,50.50152966,2.099999905,47.36900491,26.47161266,0,37,-10,22.38363636,435.4866667,5.545714286,89,-1.4
2021-11-28 07:00:00+00:00,85.37367156,57.74335074,50.50632784,2.099999905,47.17906089,25.23443209,0,35,-9.7,22.41727273,438.18,5.581428571,89,0.5
2021-11-28 08:00:00+00:00,85.04091491,57.79112728,49.92943099,2.099999905,46.42087016,24.25510955,0,37,-9.6,22.38090909,433.7566667,5.355714286,89,20.9
2021-11-28 09:00:00+00:00,84.66454293,58.23056079,49.48198436,2.099999905,45.92355166,23.61850546,0,35,-9.6,22.38,436.4866667,5.592857143,88,29.3
2021-11-28 10:00:00+00:00,84.68545321,58.1626101,48.99776166,2.099999905,45.50199758,27.44835582,0,35,-9.3,22.39818182,436.24,0.071666667,88,56.2
2021-11-28 11:00:00+00:00,85.04156758,57.9535115,48.78465575,2.099999905,45.3807252,27.79437811,0,34,-8.8,22.37363636,437.5233333,0.542857143,87,53.4
2021-11-28 12:00:00+00:00,84.61213843,58.04172017,48.86730253,2.099999905,45.10033735,23.69852673,0,38,-8.6,22.37636364,436.8366667,5.362857143,87,37
2021-11-28 13:00:00+00:00,84.02573936,57.93338634,48.93679149,2.099999905,45.33171567,24.23090643,0,36,-8.4,22.36363636,440.4566667,5.441428571,87,10.7
2021-11-28 14:00:00+00:00,84.0505209,58.08260798,49.31551246,2.099999905,45.53469586,24.3910778,0,34,-8.2,22.36818182,439.56,5.847142857,87,-1.4
2021-11-28 15:00:00+00:00,83.9737468,57.8923436,49.47531615,2.099999905,45.68516341,24.50721003,0,33,-8.2,22.36636364,440.59,5.705714286,88,-1.8
2021-11-28 16:00:00+00:00,83.89203292,58.01667272,49.62566269,2.099999905,45.82501021,24.11609987,0,34,-8.3,22.33727273,437.6933333,5.427142857,87,-1.8
2021-11-28 17:00:00+00:00,84.00921285,58.0614321,49.78090529,2.099999905,46.02841678,24.70606808,0,34,-8.6,22.39454545,439.8133333,5.415714286,88,-1.8
2021-11-28 18:00:00+00:00,84.14249198,57.9483586,49.63544951,2.099999905,46.13105609,24.19216886,0,34,-8.6,22.39181818,444.1,5.727142857,88,-2.1
2021-11-28 19:00:00+00:00,84.08168672,58.14308667,49.63479418,2.099999905,46.15838735,24.43233261,0,35,-8.7,22.38090909,438.0866667,5.475714286,88,-2
2021-11-28 20:00:00+00:00,83.82459182,57.79472517,49.7252488,2.099999905,46.25123292,24.39513255,0,34,-8.7,22.42272727,440.3533333,5.43,88,-2
2021-11-28 21:00:00+00:00,83.90874519,58.52994867,49.78899271,2.099999905,46.25098079,24.96123952,0,34,-9,22.38090909,439.0933333,5.381428571,89,-2.1
2021-11-28 22:00:00+00:00,84.36119839,58.03432254,49.90335119,2.099999905,46.66721626,25.64156591,0,35,-9.1,22.39727273,438.7833333,5.474285714,88,-1.3
2021-11-28 23:00:00+00:00,84.85290614,57.85519978,49.99114989,2.099999905,46.85966424,25.78793981,0,34,-9.8,22.42363636,439.1033333,5.665714286,89,-0.9
2021-11-29 00:00:00+00:00,85.88820554,57.76108424,50.03839262,2.099999905,46.71422889,23.59829454,0,36,-9.9,22.39272727,437.81,5.548571429,88,-0.8
2021-11-29 01:00:00+00:00,86.65989606,58.05044504,49.85316365,2.099999905,46.45690046,23.09513225,0,35,-10.1,22.44,440.18,5.571428571,89,-0.6
2021-11-29 02:00:00+00:00,87.20161651,58.39044445,50.06896038,2.099999905,46.57896582,23.2592057,0,35,-9.8,22.40545455,437.7933333,5.715714286,89,-0.9
2021-11-29 03:00:00+00:00,87.83735915,57.87674871,50.40674388,2.099999905,46.66970539,24.03830002,0,35,-9.7,22.41545455,437.6933333,5.4,91,-0.6
2021-11-29 04:00:00+00:00,89.0913378,58.07629125,50.26209213,2.099999905,46.64461178,40.65415814,0,35,-9.2,22.04636364,453.4,0.015714286,91,-1
2021-11-29 05:00:00+00:00,87.62659271,58.29287337,50.21164717,2.099999905,46.75850319,43.99434662,0,36,-9.8,21.82272727,465.9733333,0.285714286,90,-0.8
2021-11-29 06:00:00+00:00,90.22074719,58.52664057,49.93989634,2.099999905,46.3883606,41.94295849,0,57,-9.8,21.85454545,540.5133333,0.64,90,-1.2
2021-11-29 07:00:00+00:00,88.50512913,58.55187533,49.61864336,2.099999905,45.87994911,41.53286578,0,59,-9.1,21.92090909,521.4233333,1.263333333,90,1
2021-11-29 08:00:00+00:00,91.25105284,58.21593029,48.87505626,2.099999905,45.28231696,39.38245576,0,60,-9.1,21.90636364,469.7266667,0.805,89,15.6
2021-11-29 09:00:00+00:00,88.17904498,57.76804582,48.86779842,2.099999905,45.15821828,39.97486036,0,57,-8.1,21.83,506.6033333,0.464285714,87,49.9
2021-11-29 10:00:00+00:00,87.67348474,58.12700517,49.24098389,2.099999905,45.47600815,40.38565151,0,58,-8.1,21.87545455,509.08,0.455714286,88,75
2021-11-29 11:00:00+00:00,87.65866693,57.98794176,49.42668914,2.099999905,45.7751616,41.1927557,0,60,-8,21.82,516.8233333,0.666666667,87,89
2021-11-29 12:00:00+00:00,87.70872507,57.72090279,49.64143444,2.099999905,46.13873563,43.55609017,0,63,-8.1,21.75636364,499.5533333,0.452,87,33.2
2021-11-29 13:00:00+00:00,88.31817222,58.14085356,50.11866045,2.099999905,47.07501885,44.61127359,0,56,-8.2,21.62818182,455.1233333,0.958571429,86,5.8
2021-11-29 14:00:00+00:00,88.3504499,57.74793643,50.34927709,2.099999905,47.21869624,44.77291621,0,67,-8.5,21.54818182,451.77,1.282857143,87,-0.6
2021-11-29 15:00:00+00:00,88.65310926,57.70689704,50.52736005,2.099999905,47.31723432,45.56195129,0,61,-9.1,21.48181818,450.87,-0.363333333,86,-1.1
2021-11-29 16:00:00+00:00,88.91261152,57.79329821,50.46461106,2.099999905,47.73423254,41.32017672,0,61,-9.5,21.48090909,449.28,0.062857143,87,-1
2021-11-29 17:00:00+00:00,87.99857343,57.92185741,50.72488891,2.099999905,47.34085186,23.13430492,0,61,-9.6,21.79363636,446.6966667,5.637142857,89,-0.9
2021-11-29 18:00:00+00:00,87.08704115,58.55112403,50.39962055,2.099999905,47.23006564,23.4760601,0,58,-9.6,21.99727273,442.68,5.872857143,89,-0.8
2021-11-29 19:00:00+00:00,86.44967714,57.93053436,49.96817903,2.099999905,46.80857434,23.77634827,0,37,-9.8,22.08636364,442.7733333,5.737142857,89,-1
2021-11-29 20:00:00+00:00,86.34090294,57.85494763,50.18206238,2.099999905,46.75005978,24.41321935,0,36,-9.8,22.09818182,442.1433333,6.068571429,87,-0.7
2021-11-29 21:00:00+00:00,86.33409708,58.03339285,50.29104518,2.099999905,47.11869763,25.80391086,0,37,-9.6,22.13090909,439.8866667,5.848571429,87,-0.7
2021-11-29 22:00:00+00:00,86.4501229,57.95177593,50.48371771,2.099999905,47.3820815,26.05749922,0,36,-9.4,22.14363636,437.3933333,5.821428571,84,-0.8
2021-11-29 23:00:00+00:00,86.91162587,57.97161062,50.95423587,2.099999905,47.67802872,26.04234023,0,36,-9.4,22.16818182,436.6366667,5.667142857,83,-0.8
2021-11-30 00:00:00+00:00,87.69475675,58.02176576,50.84147362,2.099999905,47.79267533,26.08069359,0,37,-9.8,22.19272727,438.9633333,5.037142857,85,-0.7
2021-11-30 01:00:00+00:00,88.59506226,58.26655794,51.08283405,2.099999905,48.34286099,26.13640238,0,37,-10.1,22.18909091,434.7133333,5.712857143,83,-1.2
2021-11-30 02:00:00+00:00,89.26811091,58.16636832,51.44273988,2.099999905,48.6358415,26.67550315,0,37,-10.1,22.23454545,434.6666667,6.092857143,84,-1.1
2021-11-30 03:00:00+00:00,89.58327174,57.94555877,51.37199127,2.099999905,48.16886735,26.02669421,0,37,-10.2,22.21272727,433.92,5.578571429,85,-1.2
2021-11-30 04:00:00+00:00,90.31906544,58.10599617,51.51414797,2.099999905,48.42216509,41.98172749,0,38,-10.7,21.87636364,443.9,-0.794285714,85,-1
2021-11-30 05:00:00+00:00,92.49222589,58.12691438,51.97486331,2.099999905,49.43626367,44.33207773,0,38,-11,21.71363636,449.8433333,0.021666667,87,-1.8
2021-11-30 06:00:00+00:00,92.23258708,58.46166234,52.66542929,2.099999905,50.44938733,45.18486748,0,62,-10.6,21.74090909,480.84,0.028571429,88,-1.7
2021-11-30 07:00:00+00:00,91.74128887,58.19445129,53.48991982,2.099999905,51.22263733,44.20884358,0,65,-10.2,21.85181818,485.08,-0.047142857,86,0.5
2021-11-30 08:00:00+00:00,90.77920812,58.34877535,53.24116956,2.099999905,50.96892407,44.41652523,0,72,-10.4,21.88909091,469.43,0.547142857,86,27.9
2021-11-30 09:00:00+00:00,89.84106067,57.81740935,52.80887461,2.099999905,50.63026247,44.21371748,0,68,-10.1,21.87363636,486.5166667,-0.524285714,85,63.6
2021-11-30 10:00:00+00:00,90.01653623,57.63417006,52.770967,2.099999905,50.73369968,44.22142425,0,66,-9.9,21.80545455,490.6133333,0.835,87,65.3
2021-11-30 11:00:00+00:00,89.55657248,58.11522121,53.04110676,2.099999905,50.49691441,45.58598559,0,70,-9.7,21.74090909,509.7633333,-0.458571429,86,50.5
2021-11-30 12:00:00+00:00,89.6192098,57.64342712,52.91540868,2.099999905,50.35667968,46.98458126,0,71,-9.6,21.71636364,549.97,-0.428571429,86,50.7
2021-11-30 13:00:00+00:00,89.79755917,57.91104797,53.16840514,2.099999905,50.84622068,48.00776472,0,63,-11,21.58,476.13,-0.94,85,10.5
2021-11-30 14:00:00+00:00,89.82171293,58.19831187,53.66731562,2.099999905,51.49496284,48.10014811,0,75,-10.7,21.52545455,441.8866667,-0.728571429,86,-1.1
2021-11-30 15:00:00+00:00,89.9086943,57.81632057,53.81023459,2.099999905,51.64521927,47.93750489,0,66,-10.7,21.46,436.33,-0.57,86,-1.3
2021-11-30 16:00:00+00:00,90.12385613,57.80662476,53.99092771,2.099999905,52.34854279,45.25876809,0,66,-11.5,21.45545455,435.9433333,-0.635714286,86,-1.4
2021-11-30 17:00:00+00:00,89.00374283,57.8546015,53.49117375,2.099999905,51.38711689,28.76427026,0,68,-11.7,21.80545455,440.0466667,5.35,86,-1.4
2021-11-30 18:00:00+00:00,88.32350366,58.58528538,52.6517148,2.099999905,49.97191692,27.59657266,0,64,-11.9,22.03636364,434.5633333,5.527142857,86,-1.2
2021-11-30 19:00:00+00:00,87.53055387,57.92535663,51.55813579,2.099999905,48.93604544,26.12950072,0,41,-12.1,22.05454545,431.6933333,4.821428571,86,-1.1
2021-11-30 20:00:00+00:00,86.9989366,57.42255703,51.14733557,2.099999905,48.14815863,24.9545469,0,39,-11.4,22.12727273,431.7266667,3.888571429,85,-0.8
2021-11-30 21:00:00+00:00,87.00035319,57.59155456,50.55118888,2.099999905,47.4141874,23.29819234,0,37,-10,22.12454545,427.43,4.887142857,85,-1.1
2021-11-30 22:00:00+00:00,86.70587716,58.01704061,49.82995588,2.099999905,46.39501258,22.32082462,0,37,-9.3,22.13636364,428.0633333,4.511428571,85,-1.1
2021-11-30 23:00:00+00:00,86.23333112,58.03752447,48.98827606,2.099999905,45.19288903,20.5843949,0,37,-8.9,22.15,432.0966667,3.697142857,83,-1.1
2021-12-01 00:00:00+00:00,86.19895849,58.25426795,48.26590041,2.099999905,44.07284303,19.67391896,0,34,-8.3,22.13,430.9633333,3.867142857,78,-1.2
2021-12-01 01:00:00+00:00,85.99000021,57.88246869,47.90180365,2.099999905,43.66097639,19.44427024,0,33,-7.3,22.13727273,427.4466667,3.784285714,76,-1.2
2021-12-01 02:00:00+00:00,86,58.15923921,47.36792649,2.099999905,43.28230407,19.17629606,0,31,-6.1,22.11090909,428.59,4.191428571,86,-1.2
2021-12-01 03:00:00+00:00,86.04283246,58.13766259,47.50650696,2.099999905,42.90466102,20.63023419,0,31,-5.3,22.10363636,427.9366667,3.542857143,82,-1.5
2021-12-01 04:00:00+00:00,87.16544535,58.18825439,47.48945472,2.099999905,42.90419138,35.54180497,0,31,-5.5,21.74363636,436.62,-2.305714286,83,-1.2
2021-12-01 05:00:00+00:00,89.03588138,57.64750827,47.61220966,2.099999905,43.55156966,37.43387488,0,32,-5.1,21.49545455,449.72,-0.648571429,75,-1.7
2021-12-01 06:00:00+00:00,88.83924846,57.79508027,47.88117077,2.099999905,43.8322514,38.90936214,0,51,-5.2,21.53636364,510.9633333,0.074285714,78,-1.3
2021-12-01 07:00:00+00:00,88.04708819,57.82872288,47.92586792,2.099999905,43.742748,37.32496623,0,53,-5.2,21.67181818,507.1933333,0.15,82,0.5
2021-12-01 08:00:00+00:00,87.02536258,58.02045248,48.53384483,2.099999905,44.25855703,39.97883342,0,59,-5.9,21.75363636,471.8233333,1.041666667,79,16.1
2021-12-01 09:00:00+00:00,86.47303484,58.60349733,48.96716481,2.099999905,45.23707353,40.54167132,0,55,-6,21.78181818,512.92,-0.418333333,83,77.6
2021-12-01 10:00:00+00:00,86.0996736,57.78859348,49.01357499,2.099999905,45.27257467,41.49748384,0,54,-5.7,21.75090909,499.1433333,-0.125,84,106.8
2021-12-01 11:00:00+00:00,85.81569551,57.43167652,48.93382016,2.099999905,45.11794474,40.81575761,0,60,-6.7,21.73363636,517.9233333,0.097142857,82,99.2
2021-12-01 12:00:00+00:00,86.04503819,58.04810079,49.11291975,2.099999905,45.29247869,43.35245402,0,64,-7.3,21.73727273,534.9933333,0.688333333,84,64.7
2021-12-01 13:00:00+00:00,86.74039709,57.89096629,50.21382962,2.099999905,46.90655861,44.96068666,0,55,-7.2,21.61272727,464.1133333,0.872857143,84,9.5
2021-12-01 14:00:00+00:00,86.9036556,57.5349177,51.84341297,2.099999905,48.89564424,47.55112378,0,63,-7.3,21.53181818,456.0633333,-0.003333333,88,-1.9
2021-12-01 15:00:00+00:00,87.85983827,58.21722365,52.71912477,2.099999905,50.26627112,48.13475091,0,62,-7.4,21.47454545,466.9033333,0.37,89,-2
2021-12-01 16:00:00+00:00,88.32523867,57.9812706,53.30921085,2.099999905,51.39751246,45.04836698,0,64,-8.4,21.50545455,465.2966667,0.291428571,90,-2.1
2021-12-01 17:00:00+00:00,87.54669825,58.40034799,53.54425646,2.099999905,51.46858062,30.39083783,0,67,-10.5,21.86545455,467.83,6.097142857,90,-1.6
2021-12-01 18:00:00+00:00,86.90031157,58.07298163,54.03261563,2.099999905,52.16886345,34.03792388,0,62,-12.5,22.09545455,467.3566667,6.655714286,90,-0.9
2021-12-01 19:00:00+00:00,87.11728899,58.37492226,53.38624636,2.099999905,51.05965829,30.63881488,0,43,-13.3,22.21636364,465.2366667,6.501428571,89,-1.4
2021-12-01 20:00:00+00:00,87.22499968,57.89869094,51.82914409,2.099999905,49.03613404,26.03775031,0,44,-13.6,22.23272727,463.02,6.048571429,90,-0.3
2021-12-01 21:00:00+00:00,87.3089525,58.00903086,50.6922798,2.099999905,47.60453008,23.66117171,0,41,-14.1,22.27181818,459.9666667,5.917142857,90,-1.4
2021-12-01 22:00:00+00:00,87.51825,57.72031831,50.25661031,2.099999905,46.62580476,21.91415235,0,39,-11.5,22.27909091,454.2666667,5.298571429,90,-0.7
2021-12-01 23:00:00+00:00,87.4664436,58.21673371,49.58205004,2.099999905,45.90030357,21.47605253,0,37,-9.7,22.28818182,449.9533333,5.275714286,89,-1.1
2021-12-02 00:00:00+00:00,87.53197276,58.02808428,48.9443875,2.099999905,45.31361383,20.60261277,0,35,-9,22.27,444.0066667,5.42,90,-1.6
2021-12-02 01:00:00+00:00,87.55000022,58.0711275,48.75416168,2.099999905,44.60119676,19.41110623,0,34,-8.1,22.25181818,443.7733333,5.462857143,90,-1.4
2021-12-02 02:00:00+00:00,87.51696557,58.4258449,48.22551413,2.099999905,44.23178468,19.87992821,0,35,-7.9,22.27272727,440.1933333,4.954285714,90,-1.4
2021-12-02 03:00:00+00:00,87.41441614,58.3594889,47.97371965,2.099999905,43.66499989,19.44637657,0,33,-7.2,22.21636364,438.87,4.541428571,89,-1.2
2021-12-02 04:00:00+00:00,88.38113131,58.38913006,47.54996207,2.099999905,43.02462312,33.80651517,0,33,-7.2,21.84454545,445.7233333,-0.01,88,-1.2
2021-12-02 05:00:00+00:00,86.62066253,58.46786125,47.75047293,2.099999905,43.21739348,41.27387539,0,33,-6.6,21.59181818,461.6533333,0.26,85,-1.3
2021-12-02 06:00:00+00:00,86.51693687,57.54758325,47.40556312,2.099999905,43.19801502,41.81276054,0,51,-6.6,21.63090909,524.21,0.778333333,85,-1.1
2021-12-02 07:00:00+00:00,87.21883017,58.20739988,47.52807532,2.099999905,43.01253638,39.99928834,0,52,-6.1,21.68181818,517.9066667,1.157142857,86,0.7
2021-12-02 08:00:00+00:00,87.53956843,57.97163899,47.26311131,2.099999905,42.97046418,38.24446605,0,57,-6,21.72363636,482.83,0.555,86,23
2021-12-02 09:00:00+00:00,86.32297621,58.002557,47.05130817,2.099999905,42.51833365,38.25128823,0,54,-6.1,21.67909091,530.61,0.534,87,28
2021-12-02 10:00:00+00:00,86.0652569,58.5584917,46.85738703,2.099999905,42.34887282,35.87905022,0,51,-6.2,21.70636364,511.5733333,0.515,86,52.9
2021-12-02 11:00:00+00:00,85.6992412,57.54858263,46.86929052,2.099999905,42.37651765,38.86381394,0,57,-6.3,21.71090909,557.05,0.632857143,85,34.5
2021-12-02 12:00:00+00:00,85.35925706,58.19752334,47.37436304,2.099999905,43.08594391,40.69746178,0,57,-6.2,21.67818182,562.71,0.458333333,86,23.4
2021-12-02 13:00:00+00:00,85.94185471,58.06501577,47.61537237,2.099999905,43.27120151,40.24991369,0,51,-5.9,21.49,499.0866667,0.465714286,86,5.5
2021-12-02 14:00:00+00:00,85.79944397,58.16212906,47.99296756,2.099999905,43.53370551,41.15657111,0,61,-5.8,21.43363636,466.19,0.583333333,85,-0.4
2021-12-02 15:00:00+00:00,85.56611147,57.85611998,47.62953794,2.099999905,43.38120668,40.5092509,0,53,-5.9,21.40909091,454.8133333,0.452857143,87,-1.3
2021-12-02 16:00:00+00:00,85.34871561,57.65008112,47.64897713,2.099999905,43.45541031,37.88289531,0,54,-6,21.37545455,449.7066667,0.161428571,89,-0.9
2021-12-02 17:00:00+00:00,84.48979748,57.95955777,47.75323554,2.099999905,43.2778349,18.6457349,0,53,-6.2,21.74727273,445.0166667,5.018571429,87,-1
2021-12-02 18:00:00+00:00,83.2894187,58.16185594,47.67593363,2.099999905,43.66757385,21.16818751,0,49,-6.2,22.01181818,447.1466667,4.94,83,-0.9
2021-12-02 19:00:00+00:00,83.24328476,58.01649407,48.36629518,2.099999905,44.06774531,22.92651963,0,32,-6.2,22.04454545,445.1366667,4.857142857,83,-1.2
2021-12-02 20:00:00+00:00,83.56613047,57.89977443,48.18856466,2.099999905,44.44109195,23.60482196,0,33,-6.2,22.11727273,441.05,4.998571429,83,-1.6
2021-12-02 21:00:00+00:00,83.22492545,58.15260102,48.82566255,2.099999905,45.11301344,26.28849892,0,34,-6.5,22.11909091,441.0033333,5.26,84,-1.7
2021-12-02 22:00:00+00:00,84.35933442,58.29430345,49.37903874,2.099999905,45.88758588,27.0633518,0,34,-6.8,22.15818182,441.5333333,5.344285714,83,-1.9
2021-12-02 23:00:00+00:00,85.29965999,57.84413885,49.61238011,2.099999905,45.89847382,27.11260213,0,35,-7.1,22.18363636,442.0566667,5.38,83,-1.5
2021-12-03 00:00:00+00:00,85.70053193,58.09779506,50.0321533,2.099999905,46.42759129,28.18788197,0,35,-7.7,22.17181818,441.1533333,5.64,86,-1.6
2021-12-03 01:00:00+00:00,86.66120074,58.04214633,50.22656073,2.099999905,47.00146633,28.76626805,0,37,-8.6,22.20636364,440.5366667,5.582857143,87,-1.4
2021-12-03 02:00:00+00:00,87.74450581,58.36739336,50.81049466,2.099999905,47.71222628,29.66833918,0,36,-9.3,22.21636364,441.8566667,5.701428571,87,-1.1
2021-12-03 03:00:00+00:00,88.69345627,57.92812758,51.26433053,2.099999905,48.37212692,31.7937918,0,38,-9.8,22.26636364,441.85,5.531428571,86,-1.3
2021-12-03 04:00:00+00:00,90.62592284,58.68748857,51.66097594,2.099999905,48.75253293,46.80467264,0,38,-10.4,21.81727273,450.8966667,-0.032857143,85,-1.6
2021-12-03 05:00:00+00:00,92.69883881,57.89696259,51.71783012,2.099999905,48.95853215,48.43278449,0,41,-11.3,21.56909091,456.69,0.224285714,87,-1
2021-12-03 06:00:00+00:00,92.50999071,57.46187105,51.66652527,2.099999905,48.943868,47.97756825,0,63,-11.8,21.60818182,504.9933333,0.571428571,88,-1.5
2021-12-03 07:00:00+00:00,92.76413159,58.05276105,51.90802598,2.099999905,49.2560009,48.41924576,0,66,-12.1,21.70636364,519.47,0.965714286,88,0
2021-12-03 08:00:00+00:00,91.6480284,57.97080176,52.01712056,2.099999905,49.25806786,47.55809671,0,71,-12.2,21.74181818,491.47,1.215714286,89,20.5
2021-12-03 09:00:00+00:00,90.59705411,57.78729681,51.42129335,2.099999905,48.18966073,46.55726471,0,67,-12.5,21.63181818,510.5233333,0.141428571,90,55.5
2021-12-03 10:00:00+00:00,89.79173429,58.63041115,50.28933378,2.099999905,47.01349081,44.61582324,0,65,-12.4,21.68909091,524.0633333,0.555,92,79
2021-12-03 11:00:00+00:00,89.3892829,57.94466975,49.84294845,2.099999905,46.37542384,45.32231566,0,69,-11.9,21.71181818,533.13,0.501428571,91,47.5
2021-12-03 12:00:00+00:00,89.11738111,57.97200331,49.85636813,2.099999905,46.49251805,46.95946264,0,67,-10.6,21.64090909,535.0033333,1.313333333,89,20.3
2021-12-03 13:00:00+00:00,89.06467047,58.07975094,49.83314448,2.099999905,46.29746001,46.46499096,0,59,-9.6,21.48909091,474.4066667,0.327142857,89,7.5
2021-12-03 14:00:00+00:00,88.55010672,58.0348809,49.46346189,2.099999905,45.97942414,45.36003011,0,69,-9,21.43727273,462.1733333,0.15,88,-0.9
2021-12-03 15:00:00+00:00,88.54953467,57.98197341,48.98007264,2.099999905,45.15393647,43.70148626,0,60,-9,21.41,454.9533333,-0.2225,89,-0.9
2021-12-03 16:00:00+00:00,88.03902923,58.01568519,48.54871807,2.099999905,44.83365359,40.90462275,0,58,-8.7,21.39909091,453.25,-0.198571429,89,-1.1
2021-12-03 17:00:00+00:00,86.44132168,58.23577122,48.26083055,2.099999905,44.09363204,21.44013343,0,57,-8.3,21.73454545,452.65,5.042857143,89,-0.8
2021-12-03 18:00:00+00:00,84.85526661,58.00640951,47.72870036,2.099999905,43.58230755,20.99498174,0,52,-7.4,21.97,451.62,4.975714286,90,-1
2021-12-03 19:00:00+00:00,83.87487299,58.18841251,47.57631722,2.099999905,43.04855016,21.38023321,0,33,-7.1,22.01909091,448.1066667,5.058571429,91,-1.2
2021-12-03 20:00:00+00:00,83.36000122,57.95355547,47.47645273,2.099999905,43.00466257,21.25021995,0,33,-6.9,22.05545455,448.9766667,4.782857143,89,-1.2
2021-12-03 21:00:00+00:00,82.51479301,57.64875929,47.02410664,2.099999905,42.80777498,21.56244803,0,32,-6.5,22.08545455,447.4766667,5.062857143,88,-1.1
2021-12-03 22:00:00+00:00,82.7424246,57.89956481,47.04365861,2.099999905,42.61600071,21.26189009,0,32,-5.9,22.08636364,446.5666667,4.822857143,87,-1.1
2021-12-03 23:00:00+00:00,82.91374833,57.90011519,47.25065511,2.099999905,42.67388158,21.92094065,0,32,-5.7,22.13545455,447.8866667,5.031428571,88,-1
2021-12-04 00:00:00+00:00,82.8910141,57.93668764,47.29089568,2.099999905,42.88541903,22.47571081,0,31,-5.5,22.13,446.3566667,5.332857143,88,-1.1
2021-12-04 01:00:00+00:00,83.38427091,58.07175636,47.48487462,2.099999905,43.08989484,22.39174707,0,31,-5.7,22.16,442.0233333,4.978571429,87,-0.9
2021-12-04 02:00:00+00:00,83.75854382,58.15331081,47.6559152,2.099999905,43.29425716,22.25551189,0,33,-5.9,22.17454545,439.3233333,5.067142857,88,-1.4
2021-12-04 03:00:00+00:00,83.74999917,58.17365114,47.5260439,2.099999905,43.44990653,22.46966579,0,32,-6.1,22.17818182,442.82,5.13,88,-1.4
2021-12-04 04:00:00+00:00,83.99070472,57.88021226,48.08135681,2.099999905,44.00661758,23.69676166,0,32,-6.3,22.19545455,441.8433333,5.32,87,-1.3
2021-12-04 05:00:00+00:00,84.61809456,57.81033536,48.87659955,2.099999905,44.88508614,25.34997473,0,32,-6.1,22.19,441.3566667,5.285714286,85,-1
2021-12-04 06:00:00+00:00,85.00072405,57.98935589,49.75325912,2.099999905,46.14554411,28.86224661,0,34,-6.3,22.24090909,442.5533333,5.181428571,80,-0.9
2021-12-04 07:00:00+00:00,85.87226269,58.01422136,50.7350572,2.099999905,47.60224978,29.38279304,0,35,-7.2,22.23545455,443.56,5.714285714,77,-0.1
2021-12-04 08:00:00+00:00,87.22170395,57.86103975,51.14030424,2.099999905,48.13329296,29.90672968,0,37,-8.3,22.24181818,441.4233333,5.964285714,80,5.1
2021-12-04 09:00:00+00:00,86.22511855,58.12619905,51.93008292,2.099999905,49.03578256,32.96813386,0,39,-9.6,22.3,441.66,5.735714286,82,34.1
2021-12-04 10:00:00+00:00,87.07705839,58.18981288,52.90878948,2.099999905,50.24485098,37.19623715,0,38,-10,22.3,443.1333333,0.558333333,78,43.8
2021-12-04 11:00:00+00:00,87.87641339,58.39590363,53.23446776,2.099999905,50.87979618,36.98369249,0,41,-10.5,22.33909091,442.4433333,0.694285714,75,129.1
2021-12-04 12:00:00+00:00,88.30056588,57.65418333,53.5236927,2.099999905,51.11327322,34.0228806,0,45,-11.8,22.30454545,442.13,5.967142857,74,26.6
2021-12-04 13:00:00+00:00,88.70908393,57.72086553,53.58614361,2.099999905,51.55920507,34.13736361,0,46,-12.5,22.32454545,444.6633333,6.832857143,76,8.5
2021-12-04 14:00:00+00:00,89.07537132,58.41796867,53.90341259,2.099999905,52.04290636,33.99588847,0,43,-12.6,22.33272727,443.17,6.571428571,80,-0.9
2021-12-04 15:00:00+00:00,89.55943704,58.89800623,54.11024791,2.099999905,52.22288317,34.94458332,0,42,-13.1,22.31454545,440.97,7.032857143,80,-1.9
2021-12-04 16:00:00+00:00,89.80036463,57.92268311,54.39524994,2.099999905,52.50886488,35.43487095,0,43,-13.6,22.35,442.3333333,7.3,81,-1.9
2021-12-04 17:00:00+00:00,89.8419744,58.16216959,54.44096619,2.099999905,52.92748813,34.61745521,0,44,-13.8,22.32363636,443.5166667,7.192857143,81,-1.9
2021-12-04 18:00:00+00:00,90.06749958,58.60766036,55.08430185,2.099999905,53.32528461,34.31444708,0,44,-14.3,22.38272727,441.3666667,6.774285714,82,-1.7
2021-12-04 19:00:00+00:00,90.54145261,58.56442374,55.16614549,2.099999905,53.77200212,36.135774,0,45,-14.6,22.37545455,443.0566667,7.334285714,82,-1.8
2021-12-04 20:00:00+00:00,90.50734682,57.98415063,55.38467696,2.099999905,54.02965365,38.22972886,0,44,-14.9,22.37909091,444.45,7.274285714,83,-1.7
2021-12-04 21:00:00+00:00,89.78295424,57.94856241,55.49134105,2.099999905,54.13853845,38.20419128,0,45,-15.2,22.39909091,445.9833333,7.071428571,84,-1.7
2021-12-04 22:00:00+00:00,91.17623222,57.90278926,55.73386866,2.099999905,54.28557329,38.30971237,0,46,-15.4,22.4,442.89,6.858571429,84,-1.6
2021-12-04 23:00:00+00:00,90.99361814,58.54390286,55.80695925,2.099999905,54.33385638,38.6663356,0,46,-15.8,22.42545455,444.5933333,6.642857143,87,-1.4
2021-12-05 00:00:00+00:00,91.71823413,58.13852582,55.9597353,2.099999905,55.01620728,39.19050517,0,46,-16.3,22.41363636,447.5633333,7.542857143,85,-1.7
2021-12-05 01:00:00+00:00,92.60050591,58.01207793,56.03193207,2.099999905,55.01164726,39.34479365,0,47,-17.3,22.44909091,446.8566667,7.332857143,85,-1.8
2021-12-05 02:00:00+00:00,92.86714259,58.23141904,56.20981184,2.099999905,55.41795885,40.66077844,0,47,-16.8,22.41818182,445.52,7.441428571,85,-1.8
2021-12-05 03:00:00+00:00,93.22531302,58.32274038,56.4447761,2.099999905,55.05074068,41.82201246,0,48,-17.7,22.42909091,444.2766667,7.805714286,84,-1.9
2021-12-05 04:00:00+00:00,93.32500362,58.03051172,56.88085355,2.099999905,55.14622253,42.14026435,0,50,-17.4,22.42454545,446.86,7.811428571,83,-1.9
2021-12-05 05:00:00+00:00,93.39197022,57.96404517,57.23395563,2.099999905,55.32634236,42.06582956,0,50,-17.1,22.44090909,445.91,7.737142857,84,-1.9
2021-12-05 06:00:00+00:00,93.62485148,58.22516725,57.1264346,2.099999905,55.51066452,41.88132972,0,51,-17.5,22.43818182,448.0533333,7.631428571,84,-1.9
2021-12-05 07:00:00+00:00,94.1182972,57.7384677,57.29353356,2.099999905,55.3439643,41.37108646,0,52,-18.2,22.43272727,449.18,8.282857143,83,0.6
2021-12-05 08:00:00+00:00,94.41695379,58.16912844,57.06479247,2.099999905,55.30878155,40.64612446,0,52,-18.8,22.46545455,449.8433333,7.821428571,84,33.5
2021-12-05 09:00:00+00:00,94.85129378,58.06566346,57.03103285,2.099999905,55.28907469,39.56810691,0,52,-21.1,22.43363636,449.28,7.655714286,83,78.5
2021-12-05 10:00:00+00:00,95.56524633,57.65470912,56.48389767,2.099999905,55.42085245,36.67022038,0,52,-19,22.45545455,448.87,0.848571429,82,100.5
2021-12-05 11:00:00+00:00,94.36526394,58.09026429,56.08954394,2.099999905,54.85704247,36.70899557,0,51,-18.1,22.42454545,447.6,0.954285714,80,92.6
2021-12-05 12:00:00+00:00,93.63335828,57.76153929,56.0268354,2.099999905,54.90486595,35.53872658,0,52,-16.9,22.48272727,449.6666667,7.208571429,81,57.6
2021-12-05 13:00:00+00:00,93.32471758,58.39405736,56.43611121,2.099999905,54.93905929,37.05653991,0,51,-15.6,22.42454545,446.36,7.251428571,82,13.5
2021-12-05 14:00:00+00:00,93.41666889,57.92217134,56.91149262,2.099999905,55.08145328,39.25934922,0,48,-15.8,22.46,449.8566667,7.555714286,84,-1.9
2021-12-05 15:00:00+00:00,93.34166725,58.09602022,56.88866425,2.099999905,55.37469248,39.68289835,0,49,-16.3,22.44272727,449.6666667,7.464285714,82,-2.2
2021-12-05 16:00:00+00:00,93.66729642,58.10637279,57.30566271,2.099999905,55.27524106,39.49810705,0,52,-17.4,22.41272727,449.4466667,8.027142857,84,-2
2021-12-05 17:00:00+00:00,94.04215615,58.21598244,57.44349553,2.099999905,55.49786567,39.17766644,0,52,-18.5,22.45636364,449.9366667,7.738571429,84,-2.1
2021-12-05 18:00:00+00:00,94.34178995,57.88424773,57.48408585,2.099999905,55.48524438,40.00669657,0,53,-18.6,22.41636364,450.0866667,8.047142857,83,-1.9
2021-12-05 19:00:00+00:00,94.65892831,58.28985854,58.0231415,2.099999905,55.59295668,40.2416899,0,51,-19.6,22.46727273,448.3466667,8.285714286,84,-1.8
2021-12-05 20:00:00+00:00,95.45992203,58.01196561,58.13441645,2.099999905,55.57691587,40.26849295,0,53,-20.2,22.44090909,451.0733333,8.034285714,84,-1.7
2021-12-05 21:00:00+00:00,96.1669623,58.22839836,57.85817274,2.099999905,55.69694431,39.63621862,0,54,-21.5,22.45454545,451.0266667,8.331428571,82,-1.9
2021-12-05 22:00:00+00:00,96.65038778,57.90071464,57.50728216,2.099999905,55.61430169,38.76059671,0,54,-22,22.44363636,451.19,8.225714286,,-1.9
2021-12-05 23:00:00+00:00,96.95891349,57.9460392,57.36877743,2.099999905,55.41411996,38.9648038,0,53,-22.4,22.46909091,450.4966667,8.071428571,82,-1.9
2021-12-06 00:00:00+00:00,96.42499217,58.15167992,57.09968122,2.099999905,55.38042087,39.37564135,0,53,0,22.43,451.9566667,7.917142857,83,-1.8
2021-12-06 01:00:00+00:00,97.5341349,57.94475713,57.17985146,2.099999905,55.39884704,39.42468703,0,53,-22.6,22.42909091,450.14,7.82,83,-1.8
2021-12-06 02:00:00+00:00,98.20827057,58.13159212,56.95053343,2.099999905,55.11708776,38.1608648,0,52,-21.2,22.44727273,449.1933333,8.108571429,82,-1.7
2021-12-06 03:00:00+00:00,98.23183012,58.20067806,56.33273569,2.099999905,54.91735886,37.43487501,0,52,-21.4,22.42090909,448.2533333,7.142857143,82,-1.3
2021-12-06 04:00:00+00:00,98.64261912,57.72575637,55.43902764,2.099999905,53.88299087,44.94629635,0,52,-20.8,21.97181818,461.38,0.158571429,84,-1.6
2021-12-06 05:00:00+00:00,99.36650659,58.28229768,54.62657261,2.099999905,53.05058707,45.40180289,0,50,-20.9,21.68727273,461.6133333,0.136666667,85,-1.3
2021-12-06 06:00:00+00:00,99.28265359,58.137104,54.43232367,2.099999905,52.42536716,43.51021717,0,67,-20.5,21.63545455,463.8333333,0.134,86,-1.5
2021-12-06 07:00:00+00:00,97.60641917,57.8797305,53.73659665,2.099999905,51.49923057,43.32704607,0,70,-17.3,21.55818182,464.26,-0.352,86,0.1
2021-12-06 08:00:00+00:00,96.03246124,57.76977655,53.15511955,2.099999905,50.69811531,43.61231101,0,70,-15.7,21.48545455,465.49,0.2,87,11.8
2021-12-06 09:00:00+00:00,95.07465159,57.60453476,52.66589541,2.099999905,50.2082442,44.29358723,0,68,-14.5,21.44818182,466.3133333,0.566666667,87,29.3
2021-12-06 10:00:00+00:00,94.5662422,58.01769292,51.95866088,2.099999905,49.14055333,43.11186803,0,67,-13.6,21.44090909,465.1633333,0.834,88,72.7
2021-12-06 11:00:00+00:00,94.01582652,58.52457437,50.96414361,2.099999905,47.93400474,42.66379946,0,68,-14.2,21.35818182,464.6266667,0.345714286,89,104.8
2021-12-06 12:00:00+00:00,93.52525101,58.17325074,51.35899683,2.099999905,48.4844183,43.65703753,0,66,-12.7,21.35272727,468.5,0.432,87,69.6
2021-12-06 13:00:00+00:00,93.57491699,57.10126238,52.06893435,2.099999905,49.59039378,45.37105116,0,64,-11.8,21.33909091,472.1933333,0.431428571,88,15.7
2021-12-06 14:00:00+00:00,93.47491992,57.77569053,52.59888781,2.099999905,50.04914484,45.86503536,0,67,-11.5,21.33454545,466.8766667,0.605714286,87,-1.5
2021-12-06 15:00:00+00:00,93.30809583,56.99914996,52.65051111,2.099999905,50.35949249,46.00113518,0,68,-14.1,21.32272727,461.12,0.515,84,-2
2021-12-06 16:00:00+00:00,92.97426478,57.77897574,52.87506804,2.099999905,50.81414232,43.63165647,0,69,-13.8,21.30909091,464.78,0.63,85,-1
2021-12-06 17:00:00+00:00,91.84860434,58.25330011,52.78501479,2.099999905,50.5774662,28.2518813,0,68,-12.9,21.67818182,459.9866667,6.391428571,88,-1.2
2021-12-06 18:00:00+00:00,90.37463341,57.60892668,52.69910193,2.099999905,50.03193604,29.24019374,0,66,-15.1,21.91636364,455.26,6.238571429,85,-1.2
2021-12-06 19:00:00+00:00,89.92494668,58.12633201,52.31609516,2.099999905,49.6591925,28.58346179,0,43,-13.4,21.98636364,452.5633333,6.69,87,-1.8
2021-12-06 20:00:00+00:00,89.84181758,57.90521218,52.49945925,2.099999905,49.93336083,30.21241376,0,43,-12.4,21.99545455,451.0666667,6.55,87,-2
2021-12-06 21:00:00+00:00,90.25061103,57.43565852,52.92578294,2.099999905,50.59330816,30.3505473,0,43,-12.2,22.04272727,450.6633333,6.224285714,87,-1.8
2021-12-06 22:00:00+00:00,90.9585893,57.68895622,53.94420428,2.099999905,51.77564102,32.05293969,0,43,-12.1,22.08090909,451.3266667,6.665714286,87,-1.6
2021-12-06 23:00:00+00:00,91.2167339,58.01344741,54.08817153,2.099999905,51.77384995,32.03865614,0,44,-14.4,22.14454545,448.8533333,6.512857143,87,-1.8
2021-12-07 00:00:00+00:00,91.19999807,57.50631688,53.5588755,2.099999905,51.31910044,31.37388721,0,45,-15.6,22.14272727,448.84,6.5,85,-1.6
2021-12-07 01:00:00+00:00,91.90987108,58.0253249,54.32709684,2.099999905,52.50781714,31.73780723,0,44,-16.6,22.17909091,448.2333333,6.37,85,-1.7
2021-12-07 02:00:00+00:00,93.21691065,57.96863584,54.33139505,2.099999905,52.3736502,30.21772002,0,44,-18.2,22.18363636,448.29,6.438571429,84,-1.9
2021-12-07 03:00:00+00:00,94.10933927,58.54195603,53.48231252,2.099999905,50.95083192,29.90296997,0,44,-19.1,22.19181818,448.4033333,6.131428571,87,-1.7
2021-12-07 04:00:00+00:00,95.81802958,57.29782782,53.43365747,2.099999905,51.48945062,43.09281492,0,44,-19.9,21.72,465.91,1.011428571,84,-1.8
2021-12-07 05:00:00+00:00,97.29928214,58.34788028,53.30857321,2.099999905,51.29938982,44.67972419,0,44,-16.7,21.56545455,480.0566667,0.666666667,84,-1.8
2021-12-07 06:00:00+00:00,96.34963283,58.34296134,53.11631184,2.099999905,50.78369054,44.91411265,0,67,-18.1,21.58545455,560.06,0.26,84,-1.5
2021-12-07 07:00:00+00:00,95.54946269,57.29958135,52.70940709,2.099999905,50.34327861,44.49932845,0,71,-19.2,21.68727273,538.2533333,0.684,85,0.8
2021-12-07 08:00:00+00:00,94.62423064,57.51628387,52.90754985,2.099999905,50.46540593,44.93842629,0,74,-19.7,21.67818182,524.24,0.821428571,87,44.3
2021-12-07 09:00:00+00:00,93.84173305,58.31165415,53.58642504,2.099999905,51.53498884,45.95338781,0,70,-19.5,21.69090909,545.9433333,0.985,86,102.4
2021-12-07 10:00:00+00:00,93.82494438,59.00159899,54.08897105,2.099999905,52.25797318,46.13466062,0,69,-16.2,21.71,541.5133333,0.868571429,88,132.9
2021-12-07 11:00:00+00:00,93.49983253,57.26351484,54.17577849,2.099999905,52.20867973,46.35518937,0,75,-15.4,21.70272727,580.91,0.917142857,87,124.6
2021-12-07 12:00:00+00:00,93.59183026,57.24903049,54.60203873,2.099999905,52.75828071,49.66425547,0,78,-15.1,21.65454545,600.77,1.535714286,85,81.5
2021-12-07 13:00:00+00:00,93.67494399,57.35904814,55.63268844,2.099999905,53.9333263,53.19538921,0,69,-13.7,21.51363636,498.8333333,1.026666667,85,18.5
2021-12-07 14:00:00+00:00,93.80031608,58.48731807,56.23548066,2.099999905,54.85115351,53.19094646,0,75,-15,21.40818182,496.2133333,1.021428571,85,-1.9
2021-12-07 15:00:00+00:00,94.42520674,58.01458304,56.71512964,2.099999905,55.03453777,52.53919633,0,74,-16.9,21.37454545,484.6066667,0.295,84,-1.8
2021-12-07 16:00:00+00:00,94.87468443,57.62840961,57.35935889,2.099999905,55.62398887,49.45154653,0,77,-18.5,21.34545455,494.9266667,0.832857143,84,-2
2021-12-07 17:00:00+00:00,94.33335185,57.88272104,58.22222277,2.099999905,55.66664514,39.31317785,0,77,-19.4,21.76181818,487.8866667,7.6,83,-1.7
2021-12-07 18:00:00+00:00,94.11690757,57.77293719,58.36024507,2.099999905,55.80144035,40.77935049,0,74,-19.1,21.94090909,490.8566667,8.105714286,83,-1.6
2021-12-07 19:00:00+00:00,94.65880135,57.6110668,58.61917467,2.099999905,55.92439672,40.95133752,0,54,-20.1,22.03363636,492.5833333,8.342857143,83,-1.8
2021-12-07 20:00:00+00:00,95.77536751,58.2370783,59.22137552,2.099999905,56.04250642,40.94315272,0,56,-20.3,22.09181818,494.69,8.252857143,82,-1.7
2021-12-07 21:00:00+00:00,96.54244208,57.63848974,59.28588958,2.099999905,56.0162943,41.38930746,0,57,-20.9,22.08727273,491.78,8.081428571,83,-1.6
2021-12-07 22:00:00+00:00,97.39151184,57.95041263,59.53215937,2.099999905,56.10781488,40.3958216,0,56,-20.8,22.16636364,487.33,8.3,82,-1.6
2021-12-07 23:00:00+00:00,97.92548626,57.71861007,59.72359866,2.099999905,56.32481102,41.19920436,0,57,-21.4,22.15636364,483.1566667,8.56,81,-1.8
2021-12-08 00:00:00+00:00,98.83343919,57.80827913,60.13611105,2.099999905,56.3178778,40.88731713,0,57,-21.8,22.20727273,484.5533333,8.904285714,82,-1.7
2021-12-08 01:00:00+00:00,99.17503856,57.81742901,59.3478793,2.099999905,56.14154467,40.28332828,0,59,-22.2,22.19272727,481.4733333,8.298571429,82,-1.5
2021-12-08 02:00:00+00:00,99.25011827,57.82201754,59.18322514,2.099999905,56.01648008,39.9799684,0,58,-22.1,22.19,479.63,8.12,82,-1.2
2021-12-08 03:00:00+00:00,99.67511928,57.58093611,59.50974025,2.099999905,55.97262425,41.26802803,0,58,-21.7,22.25454545,477.65,7.705714286,81,-1.2
2021-12-08 04:00:00+00:00,100.509061,57.80165448,60.01747527,2.099999905,56.38647355,49.46077174,0,57,-22.1,21.76727273,486.1133333,-3.391428571,82,-1
2021-12-08 05:00:00+00:00,101.0578406,57.84003212,60.28295245,2.099999905,56.49802422,50.43443872,0,60,-22.4,21.60272727,503.64,-3.68,82,-1.5
2021-12-08 06:00:00+00:00,100.4664498,58.6588614,60.10875005,2.099999905,56.39015121,50.94567876,0,82,-22.3,21.63636364,590.3466667,-4.51,82,-1.6
2021-12-08 07:00:00+00:00,99.68287627,58.55228544,59.77447516,2.099999905,56.27682269,51.42782943,0,84,-22.1,21.69181818,598.2266667,-4.334285714,82,0.6
2021-12-08 08:00:00+00:00,98.29953282,57.55936527,59.3500782,2.099999905,56.12473559,51.72280421,0,90,-21.7,22.05545455,623.2266667,-5.424285714,83,19.6
2021-12-08 09:00:00+00:00,97.60846017,58.32943064,58.74067591,2.099999905,55.93390761,50.68988947,0,88,-21.9,21.98272727,630.1966667,-0.93,83,37.6
