timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-12-08 10:00:00+00:00,97.19157188,58.35710829,58.29976894,2.099999905,55.74263079,50.69849201,0,81,-21,22.01909091,655.7266667,0.556666667,83,133.3
2021-12-08 11:00:00+00:00,96.97493904,57.92686633,57.94223547,2.099999905,55.68369214,49.97722276,0,89,-18.9,21.93181818,668.5466667,0.487142857,84,46.2
2021-12-08 12:00:00+00:00,97.00005812,58.02110398,57.28199271,2.099999905,55.43913417,49.95284689,0,88,-18.1,21.85727273,696.19,0.607142857,84,24.3
2021-12-08 13:00:00+00:00,96.87485641,58.42983993,57.11855602,2.099999905,55.2672485,50.48786754,0,76,-18.2,21.77,667.3066667,1.108571429,84,6.1
2021-12-08 14:00:00+00:00,96.56663868,57.61216693,57.11613365,2.099999905,55.28608682,50.97287665,0,85,-17.3,21.63454545,591.8133333,0.248333333,85,-1.3
2021-12-08 15:00:00+00:00,96.24989528,58.06681371,57.13963695,2.099999905,55.37293644,50.89303109,0,79,-17.7,21.50090909,502.9066667,0.166666667,85,-1.2
2021-12-08 16:00:00+00:00,95.97445894,57.79071332,57.1353939,2.099999905,55.51423587,48.63027327,0,79,-17.6,21.46272727,486.61,0.744285714,85,-1.8
2021-12-08 17:00:00+00:00,94.87468763,57.84840008,57.35997337,2.099999905,55.48186237,39.09727241,0,79,-17.7,21.85545455,481.38,8.234285714,84,-1.2
2021-12-08 18:00:00+00:00,94.36712899,57.78819715,57.48045678,2.099999905,55.57703614,39.33251862,0,74,-17.8,22.11545455,480.59,8.191428571,84,-0.8
2021-12-08 19:00:00+00:00,94.66699339,58.08400705,57.43442453,2.099999905,55.47750287,39.2083304,0,55,-18.7,22.13181818,476.8366667,7.962857143,85,-0.5
2021-12-08 20:00:00+00:00,95.51641892,58.15150164,58.08230055,2.099999905,55.70793729,40.18392364,0,56,-19.2,22.19181818,475.8933333,8.284285714,83,-0.7
2021-12-08 21:00:00+00:00,95.94218431,57.97813241,57.58592942,2.099999905,55.25975913,39.69140688,0,56,-19.4,22.21818182,474.4266667,8.395714286,85,-0.7
2021-12-08 22:00:00+00:00,96.4496217,58.0308858,57.16377266,2.099999905,55.47157279,37.774215,0,57,-19.9,22.25272727,469.1933333,7.784285714,88,-1.2
2021-12-08 23:00:00+00:00,96.45849785,58.08535129,56.07519994,2.099999905,54.81083804,34.94651821,0,56,-19.1,22.25363636,465.78,7.728571429,86,-1.1
2021-12-09 00:00:00+00:00,96.19973601,58.29364652,55.05905157,2.099999905,53.45735315,31.51462807,0,54,-17.9,22.25909091,463.1166667,7.001428571,86,-1.1
2021-12-09 01:00:00+00:00,95.77515663,57.68649294,54.17464344,2.099999905,52.11560578,30.44271092,0,52,-16.5,22.28181818,461.51,6.728571429,88,-1.6
2021-12-09 02:00:00+00:00,95.29159637,57.86767681,53.19956318,2.099999905,51.07701203,28.92529279,0,48,-15.2,22.24909091,460.7533333,6.822857143,87,-1.2
2021-12-09 03:00:00+00:00,95.1835732,58.39364652,53.0334636,2.099999905,50.40107982,29.10980523,0,47,-13.8,22.30090909,460.8533333,6.12,89,-1
2021-12-09 04:00:00+00:00,96.18378411,57.58191458,52.50867373,2.099999905,49.95584131,41.34023294,0,45,-13,21.76636364,469.5833333,0.464285714,90,-0.9
2021-12-09 05:00:00+00:00,97.54931228,57.8791508,52.19073598,2.099999905,49.61663697,43.80799379,0,45,-12.6,21.58636364,482.26,0.751666667,89,-1.1
2021-12-09 06:00:00+00:00,96.33302131,57.46567591,51.76706641,2.099999905,49.07575934,43.13020235,0,68,-11.9,21.60727273,554.8666667,1.06,90,-0.9
2021-12-09 07:00:00+00:00,95.12510413,58.19595402,51.04136196,2.099999905,48.10801883,41.06547513,0,69,-11.6,21.70636364,544.11,0.663333333,93,0.2
2021-12-09 08:00:00+00:00,93.62508972,58.0294706,49.95909819,2.099999905,46.53278263,39.08900762,0,71,-10.9,21.73181818,513.37,1.255714286,92,8
2021-12-09 09:00:00+00:00,92.36640229,57.70978682,49.15809667,2.099999905,45.40702683,37.41683193,0,70,-9.4,21.70727273,556.7966667,0.428571429,91,21
2021-12-09 10:00:00+00:00,91.86685056,57.93580233,48.89356844,2.099999905,45.30005513,38.54195841,0,64,-8.4,21.74181818,543.3533333,0.902857143,91,35.8
2021-12-09 11:00:00+00:00,91.66708682,58.60063991,50.29026314,2.099999905,46.86736464,40.68790033,0,64,-7.6,21.76363636,571.8633333,0.555,89,14.2
2021-12-09 12:00:00+00:00,91.849593,57.8316332,50.93959381,2.099999905,47.72440139,43.28833292,0,67,-7.8,21.66090909,561.73,0.321428571,90,9.1
2021-12-09 13:00:00+00:00,91.79166093,57.96144851,50.85228444,2.099999905,47.73520218,43.47584347,0,65,-9.8,21.49272727,491.69,0.037142857,89,2.5
2021-12-09 14:00:00+00:00,91.61665952,57.88233147,50.71751082,2.099999905,47.67458146,43.21709877,0,69,-11.2,21.41636364,483.6166667,0.667142857,89,-0.9
2021-12-09 15:00:00+00:00,91.24166333,58.23206229,51.17082936,2.099999905,48.05625272,44.07436778,0,67,-10.6,21.35545455,475.39,0.071428571,89,-1.2
2021-12-09 16:00:00+00:00,90.94916475,57.79396117,50.52728842,2.099999905,47.7475014,40.46055473,0,65,-10.2,21.32272727,475.3533333,0.237142857,89,-1.1
2021-12-09 17:00:00+00:00,89.33396759,57.71396607,50.2172964,2.099999905,46.71957811,23.18126059,0,66,-10,21.71,469.9633333,5.737142857,89,-1
2021-12-09 18:00:00+00:00,87.8333473,58.13893837,49.71583583,2.099999905,46.20022064,23.11189487,0,62,-9.8,21.93727273,469.09,5.725714286,90,-1.1
2021-12-09 19:00:00+00:00,87.29167845,57.99086532,49.11814636,2.099999905,45.42543584,22.14003798,0,40,-9.2,21.99,467.3066667,5.774285714,91,-1.3
2021-12-09 20:00:00+00:00,86.88355238,57.9006192,48.60751228,2.099999905,44.80044114,20.8746463,0,40,-8.4,22.04181818,465.59,5.714285714,92,-1.3
2021-12-09 21:00:00+00:00,86.80000305,57.71677201,48.43290266,2.099999905,44.36625978,19.50041629,0,38,-7.4,22.03727273,460.34,5.548571429,90,-1.3
2021-12-09 22:00:00+00:00,86.84166322,57.96007107,48.66604479,2.099999905,44.50726201,21.05450876,0,37,-6.8,22.06090909,460.08,5.758571429,90,-1.1
2021-12-09 23:00:00+00:00,86.94980393,58.16626906,48.66602702,2.099999905,44.81771337,21.75397541,0,37,-6.5,22.06818182,457.14,5.704285714,88,-1.3
2021-12-10 00:00:00+00:00,86.39254821,58.24956131,48.72525157,2.099999905,44.85834178,22.17803595,0,37,-6.6,22.06727273,459.7866667,5.485714286,88,-1.3
2021-12-10 01:00:00+00:00,87.09092485,57.59559004,48.50917635,2.099999905,44.64230518,20.40840049,0,37,-7,22.09181818,455.7233333,5.595714286,88,-1.4
2021-12-10 02:00:00+00:00,87.54145306,57.65127833,48.56742578,2.099999905,44.664768,21.35536461,0,37,-7,22.08454545,455.2833333,5.345714286,87,-1.9
2021-12-10 03:00:00+00:00,87.57539414,57.87261915,48.4573566,2.099999905,44.39300973,21.53736594,0,37,-7,22.12636364,457.66,4.974285714,87,-1.9
2021-12-10 04:00:00+00:00,88.57479929,58.49548763,48.733086,2.099999905,44.61657096,37.33887721,0,37,-6.7,21.69181818,471.8233333,0.625,86,-1.4
2021-12-10 05:00:00+00:00,89.80019186,57.57041904,48.31817664,2.099999905,44.22424954,38.44704123,0,37,-6.9,21.44909091,483.6166667,0.1,86,-0.8
2021-12-10 06:00:00+00:00,89.9490347,58.21271462,47.55844766,2.099999905,43.23496778,36.12806786,0,57,-7.1,21.53090909,551.2066667,0.565,87,-0.8
2021-12-10 07:00:00+00:00,88.1840031,57.44319609,47.28195361,2.099999905,42.79084748,36.32647914,0,58,-6.5,21.68636364,572.9133333,0.284285714,89,-0.5
2021-12-10 08:00:00+00:00,86.48357974,57.97109883,46.60131212,2.099999905,42.17511926,36.93885638,0,61,-5.7,21.59636364,510.92,0.62,91,3.6
2021-12-10 09:00:00+00:00,85.13389994,58.35476836,46.49066762,2.099999905,41.40013132,34.73288022,0,55,-5.2,21.57727273,540.4833333,0.276666667,91,10.4
2021-12-10 10:00:00+00:00,84.9246207,58.36626174,46.1749812,2.099999905,40.78487104,33.44961843,0,52,-4.7,21.69545455,549.3166667,0.485714286,91,13
2021-12-10 11:00:00+00:00,84.35866341,57.87560329,45.95874837,2.099999905,40.47505606,33.44694973,0,55,-4.2,21.67090909,558.3,0.821666667,91,12.9
2021-12-10 12:00:00+00:00,83.99148888,58.36298132,45.5498006,2.099999905,40.16551738,33.29009562,0,58,-3.8,21.59454545,567.2633333,1.06,91,4.6
2021-12-10 13:00:00+00:00,83.76693082,57.81652851,45.5434678,2.099999905,39.97537581,34.95290159,0,48,-3.5,21.44272727,481.0866667,0.556666667,91,0.4
2021-12-10 14:00:00+00:00,83.55002215,57.88175563,45.40727454,2.099999905,39.85761448,34.83880142,0,56,-3.2,21.35090909,473.3133333,0.4375,93,-1.1
2021-12-10 15:00:00+00:00,83.3334319,57.80144279,45.0471515,2.099999905,39.51353375,34.27174844,0,49,-2.9,21.30909091,463.7566667,0.216,91,-1.6
2021-12-10 16:00:00+00:00,82.99096477,58.8865602,45.47398316,2.099999905,39.8433477,32.15215798,0,49,-2.6,21.3,464.0833333,0.194285714,91,-1.1
2021-12-10 17:00:00+00:00,81.83415405,58.45935589,45.649965,2.099999905,39.78026773,14.35417185,0,48,-2.5,21.64818182,467.7266667,4.904285714,93,-0.9
2021-12-10 18:00:00+00:00,80.55897249,58.1491926,45.62503045,2.099999905,40.17530648,18.15142349,0,46,-2.8,21.86909091,463.42,4.865714286,93,-1.2
2021-12-10 19:00:00+00:00,80.23336079,58.21000539,45.8334202,2.099999905,40.77488906,18.49884828,0,32,-3,21.97,460.8766667,5.272857143,93,-1.1
2021-12-10 20:00:00+00:00,80.14999721,57.80346823,46.05760835,2.099999905,40.94971981,18.54874229,0,32,-3.3,21.97909091,458.97,5.015714286,94,-1.4
2021-12-10 21:00:00+00:00,79.95047705,57.80238486,45.94218523,2.099999905,40.9498658,21.36447701,0,33,-3.7,22.02818182,459.5633333,4.93,95,-0.9
2021-12-10 22:00:00+00:00,79.65870744,58.10112194,46.01717491,2.099999905,40.64211297,23.8280207,0,33,-4,22.05818182,459.03,5.131428571,95,-1.3
2021-12-10 23:00:00+00:00,79.79169788,58.06019903,45.81834886,2.099999905,40.49292077,23.37820397,0,32,-3.9,22.08363636,459.2666667,4.76,94,-1
2021-12-11 00:00:00+00:00,77.86046653,58.16155781,45.76003813,2.099999905,40.46873762,23.98079924,0,32,-3.4,22.41111111,457.74,5.051428571,93,-0.9
2021-12-11 01:00:00+00:00,78.36553891,58.05853079,46.07299663,2.099999905,40.47507849,22.87787621,0,31,-3,22.076,457.9633333,4.915714286,94,-0.7
2021-12-11 02:00:00+00:00,79.57473576,58.00795367,45.9094255,2.099999905,40.54193231,22.30188626,0,32,-3.1,22.10090909,455.1,4.725714286,95,-1.1
2021-12-11 03:00:00+00:00,79.25844903,57.82918214,45.79159375,2.099999905,40.48253698,21.88466049,0,32,-3.4,22.11818182,460.6266667,5.204285714,95,-0.9
2021-12-11 04:00:00+00:00,79.39177708,58.41043348,45.94124965,2.099999905,40.50027002,19.27174226,0,31,-3.7,22.14272727,457.5733333,4.92,95,-0.9
2021-12-11 05:00:00+00:00,79.44981255,58.27619571,45.93368632,2.099999905,40.36681345,19.49891381,0,32,-3.7,22.17181818,457.5766667,4.591428571,95,-1
2021-12-11 06:00:00+00:00,79.6914298,58.08741007,45.7564377,2.099999905,40.38253835,19.10414367,0,31,-3.5,22.17636364,457.2733333,4.868571429,95,-0.9
2021-12-11 07:00:00+00:00,79.88360173,58.00044476,46.02625641,2.099999905,40.30772544,19.89354426,0,31,-3.5,22.17272727,458.8666667,4.868571429,96,-0.7
2021-12-11 08:00:00+00:00,79.41648323,58.22080331,45.45120253,2.099999905,39.90064715,18.93713028,0,32,-3.4,22.19545455,457.4533333,4.834285714,98,1
2021-12-11 09:00:00+00:00,79.28393548,57.86429962,45.40787476,2.099999905,39.61648932,19.97959465,0,31,-3.5,22.17636364,459.67,4.532857143,97,5.5
2021-12-11 10:00:00+00:00,79.57448266,57.57669144,45.22501529,2.099999905,39.48500789,23.33692718,0,30,-3.2,22.18181818,461.8066667,0.641666667,97,8.7
2021-12-11 11:00:00+00:00,79.64148184,57.65941629,45.08303256,2.099999905,39.25547378,24.03072447,0,31,-2.8,22.18090909,460.31,0.311428571,97,7.6
2021-12-11 12:00:00+00:00,79.33367314,57.93806219,45.17562366,2.099999905,39.28489406,18.7132874,0,32,-2.8,22.19909091,462.5,4.381428571,97,6.4
2021-12-11 13:00:00+00:00,79.23343756,57.92946774,45.01682484,2.099999905,39.19992052,18.97829687,0,33,-2.3,22.19636364,461.2866667,4.748571429,97,1.4
2021-12-11 14:00:00+00:00,79.25812101,58.04406319,45.04924219,2.099999905,39.14242762,17.86791526,0,30,-2.6,22.19636364,460.38,4.545714286,97,-1
2021-12-11 15:00:00+00:00,79.20854788,58.16425196,44.90025605,2.099999905,39.08304404,16.45082283,0,30,-2.7,22.21727273,461.53,4.491428571,96,-1.3
2021-12-11 16:00:00+00:00,79.09999847,57.67449873,44.70676661,2.099999905,38.83360823,13.90798607,0,30,-2.6,22.22636364,465.71,4.391428571,95,-1.3
2021-12-11 17:00:00+00:00,78.92516829,58.34309047,44.9606619,2.099999905,38.56672278,14.7667294,0,30,-2.4,22.25454545,465.7533333,4.45,94,-1
2021-12-11 18:00:00+00:00,78.70011268,57.62412396,44.76672253,2.099999905,38.51660986,15.65836541,0,29,-2.2,22.24818182,466.8966667,4.572857143,95,-1.4
2021-12-11 19:00:00+00:00,78.50850905,57.98246484,44.59980767,2.099999905,38.28380314,19.24070946,0,29,-2.1,22.22727273,465.0433333,4.334285714,95,-1.3
2021-12-11 20:00:00+00:00,78.06690298,57.81455929,44.4745859,2.099999905,38.21648676,18.74362756,0,30,-2,22.26,465.3733333,4.357142857,95,-1.1
2021-12-11 21:00:00+00:00,77.60026017,57.91971217,44.57494243,2.099999905,38.11564455,19.17227365,0,28,-1.9,22.28181818,464.94,4.51,95,-0.8
2021-12-11 22:00:00+00:00,76.89176948,57.75743933,44.49131028,2.099999905,38.11774288,20.2675016,0,29,-1.8,22.27090909,461.96,4.298571429,95,-1.1
2021-12-11 23:00:00+00:00,77.36290686,58.21834781,44.47744839,2.099999905,38.05084765,18.49075854,0,29,-1.8,22.30636364,464.5933333,4.711428571,96,-1.2
2021-12-12 00:00:00+00:00,77.30017002,57.97928759,44.54937489,2.099999905,38.00000497,19.46343445,0,28,-1.7,22.30272727,463.8466667,4.595714286,96,-1
2021-12-12 01:00:00+00:00,77.24980659,58.0163617,44.34935367,2.099999905,37.95762376,19.18676284,0,29,-1.6,22.30818182,461.2766667,4.367142857,96,-1.1
2021-12-12 02:00:00+00:00,77.35000202,57.89138189,44.39016281,2.099999905,37.87471429,18.84339209,0,28,-1.6,22.31363636,461.3466667,4.464285714,96,-1.1
2021-12-12 03:00:00+00:00,77.53344151,57.98452495,44.38595415,2.099999905,37.74969089,18.61250629,0,28,-1.6,22.32636364,464.9066667,4.214285714,96,-0.9
2021-12-12 04:00:00+00:00,77.64142146,58.01562272,44.47453736,2.099999905,37.50836181,19.18351796,0,28,-1.5,22.35181818,463.03,4.521428571,97,-1
2021-12-12 05:00:00+00:00,77.57506853,58.05847125,44.48350693,2.099999905,37.39257727,18.71906686,0,28,-1.4,22.35363636,466.1766667,4.368571429,97,-1.2
2021-12-12 06:00:00+00:00,77.308615,57.94400922,43.80101223,2.099999905,37.22496598,18.60159334,0,28,-1.2,22.39181818,467.2933333,4.985714286,98,-0.9
2021-12-12 07:00:00+00:00,77.13340381,57.96333467,44.11621872,2.099999905,37.05966518,18.58213234,0,28,-1.1,22.37545455,466.6266667,5.188571429,97,-0.5
2021-12-12 08:00:00+00:00,76.80837867,57.91722688,43.81662108,2.099999905,36.86594636,15.87753,0,27,-1,22.36636364,465.4533333,4.797142857,97,8.2
2021-12-12 09:00:00+00:00,76.41706092,57.99208659,43.35928908,2.099999905,36.5902826,15.30570428,0,27,-0.9,22.37727273,467.26,4.425714286,98,17.8
2021-12-12 10:00:00+00:00,76.78243927,58.06659259,43.64898646,2.099999905,36.25133573,19.9339625,0,27,-0.7,22.39,469.5233333,0.382857143,98,27
2021-12-12 11:00:00+00:00,77.12577316,58.0993757,43.38380642,2.099999905,35.93616702,12.90250564,0,26,-0.4,22.35363636,469.0933333,0.595714286,98,18.4
2021-12-12 12:00:00+00:00,76.62497856,58.19964991,43.29120937,2.099999905,36.27150066,9.753618461,0,29,-0.1,22.36545455,466.7933333,4.605714286,98,13.4
2021-12-12 13:00:00+00:00,76.32557333,57.90114559,43.49155224,2.099999905,36.15903579,8.2677473,0,29,0,22.37636364,472.2866667,5.011428571,99,2.6
2021-12-12 14:00:00+00:00,76.23322648,58.04175558,43.15976304,2.099999905,35.95822342,13.66473962,0,26,0.1,22.38363636,473.4066667,4.798571429,99,-1.1
2021-12-12 15:00:00+00:00,76.09183626,57.92896038,43.53931902,2.099999905,36.38153219,13.56019449,0,26,0,22.37454545,472.2933333,4.962857143,99,-0.8
2021-12-12 16:00:00+00:00,76.24117501,57.64146963,43.67609158,2.099999905,36.22410484,8.044318819,0,26,0.1,22.36454545,475.16,4.987142857,99,-0.9
2021-12-12 17:00:00+00:00,76.06757504,58.08554509,43.57523959,2.099999905,36.57165053,7.362825538,0,26,0.1,22.38545455,476.91,4.894285714,99,-1.4
2021-12-12 18:00:00+00:00,76.39100059,58.08717712,43.57475266,2.099999905,36.57348023,7.575299861,0,27,-0.2,22.38636364,478.0366667,5.07,99,-1.4
2021-12-12 19:00:00+00:00,76.47449826,58.00043291,43.83241138,2.099999905,37.00674337,9.008842541,0,26,-0.1,22.39636364,474.0966667,4.917142857,99,-1.3
2021-12-12 20:00:00+00:00,76.72499571,58.04738525,43.85143059,2.099999905,36.99166014,9.10673613,0,26,-0.2,22.43727273,473.1333333,4.892857143,99,-1.8
2021-12-12 21:00:00+00:00,77.17448987,58.15472652,43.86464995,2.099999905,36.74973121,9.239253714,0,27,-0.4,22.39727273,472.24,4.952857143,100,-1.7
2021-12-12 22:00:00+00:00,77.63298142,58.37767928,44.12650289,2.099999905,37.44276463,9.199800675,0,26,-0.8,22.43727273,473.0866667,4.882857143,100,-1.4
2021-12-12 23:00:00+00:00,78.25238367,57.69756352,44.53722261,2.099999905,37.97727286,9.116349953,0,27,-1,22.39909091,469.72,4.158571429,99,-1.2
2021-12-13 01:00:00+00:00,78.76708357,58.19123132,44.87609946,2.099999905,38.84965449,18.39631781,0,27,-2,22.67571429,467.63,4.108571429,99,-1.3
2021-12-13 02:00:00+00:00,79.65743602,58.05823964,45.09064443,2.099999905,38.91622685,17.33522636,0,29,-2.5,22.45818182,468.2733333,4.331428571,98,-1.1
2021-12-13 03:00:00+00:00,80.12486655,57.94199495,45.02582298,2.099999905,38.67422536,18.27581433,0,29,-2.8,22.50818182,472.35,3.821428571,97,-1.2
2021-12-13 04:00:00+00:00,81.56304051,58.05599771,45.20749035,2.099999905,38.95969062,34.93008384,0,28,-3,22.00545455,479.44,-0.561428571,97,-2
2021-12-13 05:00:00+00:00,84.00691051,58.66722059,45.17558691,2.099999905,39.07476849,35.80275451,0,29,-2.9,21.74454545,497.4833333,0.052,97,-1.5
2021-12-13 06:00:00+00:00,83.30239197,58.49597239,45.08372481,2.099999905,38.94211949,33.31133539,0,45,-3.1,21.78,577.05,-0.598,96,-0.6
2021-12-13 07:00:00+00:00,79.73582479,57.74682793,45.03201934,2.099999905,38.78931955,34.22988245,0,46,-2.7,21.82545455,539.05,0.1,96,-0.4
2021-12-13 08:00:00+00:00,80.10033394,58.45068491,44.66689078,2.099999905,38.44368968,32.66580362,0,51,-2.5,21.83727273,520.18,0.943333333,97,5.4
2021-12-13 09:00:00+00:00,79.0342971,57.45347974,44.41642307,2.099999905,37.86600394,31.97709208,0,48,-2.4,21.84818182,566.14,-0.14,97,13.5
2021-12-13 10:00:00+00:00,79.38129557,58.28092487,43.84213128,2.099999905,37.24253799,29.40293786,0,43,-1.8,21.89272727,561.4266667,0.654285714,97,22.6
2021-12-13 11:00:00+00:00,79.88511518,57.77423975,44.05891526,2.099999905,36.74086421,28.52368864,0,51,-1.4,21.84818182,568.0266667,0.311428571,97,24.9
2021-12-13 12:00:00+00:00,78.73380089,57.66845301,43.68364042,2.099999905,36.40184029,28.77951828,0,50,-0.9,21.88090909,572.9933333,0.188571429,97,16.4
2021-12-13 13:00:00+00:00,78.52536417,58.10663257,43.54893927,2.099999905,36.30780452,29.83275227,0,41,-0.5,21.70636364,490.6066667,-0.333333333,98,2.5
2021-12-13 14:00:00+00:00,78.05058104,58.08237863,43.3260619,2.099999905,36.07431212,30.06150422,0,48,-0.3,21.60181818,474.2266667,-0.166666667,98,-0.8
2021-12-13 15:00:00+00:00,77.74198615,58.06257367,43.10858882,2.099999905,35.89261725,30.35340746,0,40,0,21.52818182,473.4933333,-0.295714286,98,-1
2021-12-13 16:00:00+00:00,77.70801744,58.1394954,43.54135756,2.099999905,35.93789337,27.74384988,0,40,0.1,21.56363636,473.8033333,-0.157142857,96,-0.7
2021-12-13 17:00:00+00:00,76.9345265,58.06629051,43.20048432,2.099999905,35.84495339,7.569066624,0,39,0.2,21.96818182,468.91,4.547142857,97,-0.7
2021-12-13 18:00:00+00:00,75.84323086,58.15258918,43.21756343,2.099999905,35.29618155,8.298698155,0,38,0.5,22.17363636,466.6733333,4.358571429,97,-0.5
2021-12-13 19:00:00+00:00,75.57473187,57.67231628,43.18937323,2.099999905,35.62118429,8.535970651,0,26,0.4,22.26909091,464.0333333,4.628571429,97,-0.8
2021-12-13 20:00:00+00:00,75.21782118,57.96852167,43.06096169,2.099999905,35.46279451,10.11166747,0,25,0.4,22.29363636,463.29,4.274285714,97,-1
2021-12-13 21:00:00+00:00,75.6304172,57.99734869,43.14144629,2.099999905,35.81802519,8.053710287,0,26,0.5,22.33090909,462.4,4.534285714,98,-0.9
2021-12-13 22:00:00+00:00,74.83584687,58.0927657,43.05706179,2.099999905,35.55331225,8.280033911,0,26,0.5,22.37181818,456.8166667,4.785714286,98,-1.1
2021-12-13 23:00:00+00:00,73.67742476,57.77014728,43.18980561,2.099999905,35.44410116,8.978874744,0,25,0.4,22.36454545,456.2733333,4.641428571,99,-1.4
2021-12-14 01:00:00+00:00,75.54785854,57.97861701,42.54081737,2.099999905,35.13241709,7.676280543,0,25,0.7,23.07375,452.57,4.668571429,99,-1.3
2021-12-14 02:00:00+00:00,76.24972814,57.90829846,42.32562471,2.099999905,34.21682134,8.086687125,0,25,0.8,22.714,451.08,4.061428571,98,-0.9
2021-12-14 03:00:00+00:00,76.25000033,58.08700543,42.0755438,2.099999905,33.7224418,8.064068904,0,24,1.1,22.45090909,454.1266667,3.545714286,97,-1
2021-12-14 04:00:00+00:00,77.19747964,57.8872843,41.81659949,2.099999905,33.381207,20.66288279,0,24,1.6,22.00818182,461.1566667,-0.428571429,96,-1.2
2021-12-14 05:00:00+00:00,78.64900182,58.08413215,41.60915172,2.099999905,33.26636157,23.95654954,0,23,2.2,21.73,478.6,-0.3325,96,-1.3
2021-12-14 06:00:00+00:00,78.6010078,57.62137968,41.86487135,2.099999905,33.14233705,22.17184058,0,35,2.5,21.77636364,562.4133333,0.415714286,96,-1.1
2021-12-14 07:00:00+00:00,78.44982698,57.53617356,41.88443614,2.099999905,33.22457498,24.65058716,0,35,2.8,21.88636364,591.57,0.431428571,97,-1
2021-12-14 08:00:00+00:00,76.97780455,58.13632992,41.77598425,2.099999905,33.26719722,24.31361791,0,41,2.8,22.08636364,571.5466667,0.46,97,2.6
2021-12-14 09:00:00+00:00,75.94037747,57.71112294,41.59756189,2.099999905,32.99835812,22.0471961,0,36,2.9,21.98818182,572.13,-0.153333333,97,5.8
2021-12-14 10:00:00+00:00,76.5403485,58.47628363,41.52453275,2.099999905,33.10878206,22.04244683,0,33,2.8,21.92727273,551.3366667,1.165714286,98,5.8
2021-12-14 11:00:00+00:00,76.45887016,57.99330924,41.87600081,2.099999905,33.19886883,23.11065436,0,40,2.9,21.90181818,573.9866667,0.196666667,99,7
2021-12-14 12:00:00+00:00,76.15093204,57.98425255,41.78321916,2.099999905,33.34960911,24.43929387,0,43,2.7,21.93363636,611.7633333,0.3325,99,6
2021-12-14 13:00:00+00:00,75.85820412,57.67112713,42.09888117,2.099999905,33.44123878,24.90703218,0,33,2.4,21.93181818,564.7933333,0.508571429,99,1.9
2021-12-14 14:00:00+00:00,76.00806781,58.04463526,42.18204941,2.099999905,33.69962966,26.8223686,0,37,2.3,21.71181818,509.1933333,0.018,100,-0.9
2021-12-14 15:00:00+00:00,76.19974257,58.04124011,42.29235961,2.099999905,34.14082562,28.04474684,0,34,2.2,21.57636364,470.2533333,-0.1,99,-0.9
2021-12-14 16:00:00+00:00,76.57456154,57.94985393,42.49916924,2.099999905,34.47252223,25.65832287,0,35,2.3,21.54727273,466.57,-0.078571429,99,-1.2
2021-12-14 17:00:00+00:00,75.65205766,57.93346856,42.57584079,2.099999905,34.36071502,7.786775443,0,36,2,21.95181818,467.2333333,4.177142857,99,-1
2021-12-14 18:00:00+00:00,74.83402377,57.96668473,42.68349253,2.099999905,35.03512998,7.18593316,0,35,1.7,22.21,465.66,4.452857143,99,-0.7
2021-12-14 19:00:00+00:00,74.9244435,58.10819414,42.83883562,2.099999905,34.40725477,8.748067957,0,23,1.5,22.27909091,467.07,4.451428571,99,-0.8
2021-12-14 20:00:00+00:00,74.98332188,57.96104395,42.55170374,2.099999905,34.99827386,7.786911268,0,25,1.5,22.28454545,462.5833333,4.28,97,-1.2
2021-12-14 21:00:00+00:00,75.2894029,58.04742339,42.46780658,2.099999905,34.93419475,7.894816353,0,24,1.3,22.31636364,459.7633333,4.125714286,96,-1.2
2021-12-14 22:00:00+00:00,74.42841314,58.00862023,42.53304677,2.099999905,35.05747779,7.987817062,0,25,1.2,22.32272727,458.6966667,4.118571429,93,-0.9
2021-12-14 23:00:00+00:00,74.02911984,58.17044935,42.45962501,2.099999905,35.5682393,7.876468274,0,24,1.1,22.36,461.5433333,4.571428571,95,-1.3
2021-12-15 01:00:00+00:00,76.19180967,58.23262231,43.24236158,2.099999905,35.45546162,8.583238437,0,25,0.9,22.70666667,454.3433333,4.847142857,96,-0.9
2021-12-15 02:00:00+00:00,76.29078201,57.9586206,43.36639044,2.099999905,35.62513302,8.306746672,0,24,1,22.38090909,453.5433333,4.678571429,98,-1.3
2021-12-15 03:00:00+00:00,77.19882584,57.95876959,43.33233448,2.099999905,35.5235789,9.016599808,0,25,0.5,22.40090909,451.5733333,4.232857143,98,-1.1
2021-12-15 04:00:00+00:00,78.42217924,58.24785591,43.46633076,2.099999905,36.01991621,27.89432667,0,25,0.1,21.96,457.75,-0.66,95,-1
2021-12-15 05:00:00+00:00,79.78244774,58.07300915,43.45117869,2.099999905,36.24913506,30.43691707,0,26,0,21.67,481.4133333,-0.545,95,-0.8
2021-12-15 06:00:00+00:00,79.46755701,58.02369017,43.35893408,2.099999905,36.00087656,29.59525519,0,39,0.1,21.75727273,569.5966667,-0.136,96,-0.9
2021-12-15 07:00:00+00:00,78.87653172,57.84755154,43.07515088,2.099999905,35.69242993,27.83401705,0,41,-0.1,21.98545455,602.79,0.691666667,98,-0.9
2021-12-15 08:00:00+00:00,77.32409434,58.14025007,43.20451491,2.099999905,35.26286837,26.88036059,0,45,0.2,22.08454545,582.7333333,0.2,99,1.4
2021-12-15 09:00:00+00:00,76.30902667,57.93259877,42.42809306,2.099999905,34.45981841,25.9870389,0,37,0.3,21.95545455,562.97,0.397142857,98,7.3
2021-12-15 10:00:00+00:00,76.74886222,58.21118968,41.88505238,2.099999905,34.04140231,24.63530799,0,36,0.7,21.94545455,535.65,1.218571429,98,15.2
2021-12-15 11:00:00+00:00,76.01134361,57.71477702,42.11450986,2.099999905,33.71609506,24.59389166,0,42,1.4,21.92090909,553.25,0.37,98,12.7
2021-12-15 12:00:00+00:00,75.76549321,58.09266155,42.12536913,2.099999905,33.47677485,23.93325325,0,46,2,21.93818182,560.32,0.208333333,98,7.2
2021-12-15 13:00:00+00:00,75.35907566,58.39697904,41.59289585,2.099999905,33.1835068,24.65933778,0,35,2.4,21.73,481.56,0.55,99,1.1
2021-12-15 14:00:00+00:00,75.07547452,57.97061187,41.48175804,2.099999905,32.96732023,24.77945993,0,43,2.6,21.60727273,454.9533333,0.253333333,98,-1.2
2021-12-15 15:00:00+00:00,74.91244064,58.2291559,41.34933203,2.099999905,32.74067114,26.51167114,0,34,2.7,21.55545455,455.0433333,-0.365714286,98,-0.9
2021-12-15 16:00:00+00:00,74.70058981,58.14818827,41.6256397,2.099999905,32.91871363,22.90013698,0,33,3,21.21222222,452.24,-0.372857143,97,-1.1
2021-12-15 17:00:00+00:00,74.08685743,58.10822512,41.65541396,2.099999905,32.97959409,7.530371941,0,33,3.1,21.93272727,451.1866667,3.26,96,-0.9
2021-12-15 18:00:00+00:00,73.32018401,57.9001626,41.86732955,2.099999905,33.41882548,7.973132626,0,32,3.3,22.13181818,450.2766667,3.187142857,95,-1.5
2021-12-15 19:00:00+00:00,72.94165227,58.0255224,42.16661911,2.099999905,33.74709217,8.110525075,0,22,3.1,22.18818182,447.1266667,4.065714286,95,-1.1
2021-12-15 20:00:00+00:00,73.06076419,57.87563219,42.19346547,2.099999905,34.01139938,8.029400171,0,22,2.8,22.24,445.49,3.655714286,96,-1
2021-12-15 21:00:00+00:00,73.54404334,57.90773534,42.33396633,2.099999905,34.14162817,8.026520107,0,23,2.2,22.24818182,443.6,4.402857143,96,-1.1
2021-12-15 22:00:00+00:00,74.01253077,58.04407183,42.30592616,2.099999905,34.4380894,7.932106317,0,23,2,22.29636364,443.66,4.198571429,96,-0.9
2021-12-15 23:00:00+00:00,74.63907776,58.15948412,42.65763028,2.099999905,34.53071107,8.004333689,0,23,1.9,22.31727273,443.3366667,4.15,97,-0.8
2021-12-16 01:00:00+00:00,75.5672602,57.97501637,42.73350767,2.099999905,35.70064363,7.166141319,0,23,1.4,22.63875,441.3766667,4.301428571,98,-0.9
2021-12-16 02:00:00+00:00,75.66072105,58.09164754,42.85362999,2.099999905,35.10948574,8.232039896,0,23,1.3,22.582,441.32,3.794285714,99,-0.7
2021-12-16 03:00:00+00:00,75.81546432,58.03277547,42.83621539,2.099999905,34.77203926,8.691530689,0,24,0.9,22.37363636,440.0466667,3.631428571,99,-1.2
2021-12-16 04:00:00+00:00,76.72076941,58.01351886,42.52562966,2.099999905,34.06642794,23.42890639,0,24,0.7,22.00727273,446.22,-0.902857143,99,-1
2021-12-16 05:00:00+00:00,78.33801632,58.03595487,42.10239303,2.099999905,34.02439359,25.08374373,0,23,1,21.73909091,465.1566667,-0.547142857,96,-1.4
2021-12-16 06:00:00+00:00,78.40656588,58.15724162,42.32969139,2.099999905,34.26067403,25.79669518,0,36,1.5,21.77636364,526.44,-0.481428571,94,-1.8
2021-12-16 07:00:00+00:00,78.18873286,57.76073307,42.42445019,2.099999905,34.15781696,24.88465404,0,36,2.1,21.84636364,559.62,-0.074285714,91,-1.5
2021-12-16 08:00:00+00:00,77.3155934,57.80231809,42.03331415,2.099999905,34.10468968,24.43950146,0,42,2,21.94727273,571.1933333,-0.631428571,91,10.2
2021-12-16 09:00:00+00:00,76.29764562,57.93946608,41.98930702,2.099999905,33.68165607,23.2102478,0,36,2,21.88909091,547.2333333,-0.925714286,90,36
2021-12-16 10:00:00+00:00,75.22639968,57.85196784,41.88335152,2.099999905,33.26427709,21.57731074,0,35,2.2,21.98,534.68,0.045714286,90,22.4
2021-12-16 11:00:00+00:00,73.67114872,58.01001664,41.73114234,2.099999905,33.10783313,23.16047094,0,38,2.3,21.89090909,537.2933333,-0.221428571,89,14.9
2021-12-16 12:00:00+00:00,75.09515264,58.20656803,41.70290394,2.099999905,33.27563911,23.95594635,0,39,2.6,21.84,563.0066667,-0.8,89,17.4
2021-12-16 13:00:00+00:00,75.5934248,57.80436063,42.25421482,2.099999905,33.94017175,27.38091829,0,33,2.9,21.68909091,462.8333333,-1.03,89,1.9
2021-12-16 14:00:00+00:00,75.83507204,57.91657205,42.20596664,2.099999905,34.35351676,28.86873289,0,35,2.8,21.60363636,449.6433333,-1.224285714,92,-1.2
2021-12-16 15:00:00+00:00,76.11664569,57.99176449,42.6089094,2.099999905,34.78630413,29.9789339,0,35,2.6,21.53181818,448.26,-1.404285714,92,-1.9
2021-12-16 16:00:00+00:00,76.22664632,58.00113769,42.88932297,2.099999905,35.29672186,27.55238636,0,36,2.1,21.51636364,446.4666667,-2.22,92,-2.3
2021-12-16 17:00:00+00:00,75.51807993,57.9660903,42.83516213,2.099999905,35.13404972,7.91926061,0,37,1.8,21.91636364,447.39,2.864285714,92,-2.8
2021-12-16 18:00:00+00:00,74.49598755,57.89585448,42.76428277,2.099999905,35.37087925,7.966334931,0,35,1.4,22.10545455,445.3,2.854285714,90,-2.4
2021-12-16 19:00:00+00:00,74.33229691,58.00248054,42.77502084,2.099999905,34.93817807,8.454518346,0,24,1.2,22.22363636,445.4633333,2.15,90,-2.3
2021-12-16 20:00:00+00:00,74.56725672,57.93392737,42.85181548,2.099999905,35.13310144,7.942728744,0,24,1.5,22.21545455,441.71,2.53,89,-2.3
2021-12-16 21:00:00+00:00,74.68330978,57.95774341,42.91067504,2.099999905,35.13989304,8.125254925,0,24,1.4,22.27181818,442.6566667,2.258571429,90,-2.6
2021-12-16 22:00:00+00:00,74.73392208,58.00059078,42.93091096,2.099999905,35.30983801,7.556547268,0,24,1.3,22.29090909,442.5366667,2.021428571,90,-2.5
2021-12-16 23:00:00+00:00,74.91389246,58.05082879,43.05765038,2.099999905,35.34313963,8.109166756,0,24,1.1,22.29909091,441.2666667,1.255714286,90,-2.7
2021-12-17 00:00:00+00:00,75.44330201,57.85612432,42.92957051,2.099999905,35.26491744,8.019078001,0,24,1,22.33090909,440.25,2.012857143,88,-2.5
2021-12-17 01:00:00+00:00,75.39109981,57.8249996,42.94455802,2.099999905,35.16556548,7.974418454,0,24,0.9,22.33727273,439.66,2.347142857,88,-2.7
2021-12-17 02:00:00+00:00,75.5428159,58.01779543,42.74287617,2.099999905,35.06673749,8.157607597,0,24,1,22.38818182,440.5,1.87,88,-2.5
2021-12-17 03:00:00+00:00,75.8456308,58.09405046,42.93639606,2.099999905,35.79673534,8.555144674,0,24,1.1,22.36454545,440.9366667,2.832857143,87,-2.4
2021-12-17 04:00:00+00:00,77.21182502,58.05594883,43.00570893,2.099999905,35.28096189,27.56340105,0,23,0.9,21.99272727,448.0766667,-1.915714286,87,-2.6
2021-12-17 05:00:00+00:00,79.29828938,58.06784906,43.06216278,2.099999905,35.58942737,28.29194366,0,25,1.1,21.74181818,466.18,-1.474285714,88,-2.4
2021-12-17 06:00:00+00:00,77.02409356,56.13627448,42.25055626,2.099999905,34.70507766,35.05662638,0,36,1,21.73090909,556.9633333,-1.728571429,85,-2
2021-12-17 07:00:00+00:00,28.40291195,29.395679,28.45510228,2.099999905,28.0212626,99.99770501,0,39,0.6,22.15636364,889.93,-1.608571429,84,-1.2
2021-12-17 08:00:00+00:00,64.39967534,52.56868573,40.52237568,2.099999905,36.29230734,45.48493172,0,37,1,22.26181818,805.1166667,0.962857143,84,15.2
2021-12-17 09:00:00+00:00,79.08798752,57.34071303,43.35552844,2.099999905,35.68052999,23.07332392,0,1,0.8,21.95545455,567.48,-0.592857143,84,52.5
2021-12-17 10:00:00+00:00,77.71733829,58.07259306,43.11763161,2.099999905,35.55184771,24.42306965,0,46,0.7,21.87818182,539.8866667,-1.05,83,76.5
2021-12-17 11:00:00+00:00,76.47719128,58.26055715,42.92413924,2.099999905,35.47929754,24.96061882,0,42,0.8,21.86636364,561.6966667,-0.955714286,82,73.2
2021-12-17 12:00:00+00:00,76.81332037,58.41719281,43.29942258,2.099999905,35.55508506,26.56720782,0,46,0.8,21.79272727,551.1633333,-0.685714286,81,44.5
2021-12-17 13:00:00+00:00,77.5777519,57.88111508,43.32676234,2.099999905,36.08326391,27.87836249,0,38,1.2,21.60363636,476.9233333,-1.218571429,85,8.7
2021-12-17 14:00:00+00:00,77.72554575,57.79544691,43.49761008,2.099999905,36.03500229,30.0442924,0,45,1.2,21.52545455,457.9666667,-1.1,87,-2
2021-12-17 15:00:00+00:00,77.85669584,57.97950695,43.5867871,2.099999905,36.37554591,30.17076735,0,40,0.8,21.50818182,456.6333333,-1.288571429,87,-2.5
2021-12-17 16:00:00+00:00,77.59776936,58.09952794,43.81820187,2.099999905,36.58134526,27.58487538,0,39,0.1,21.44545455,453.7833333,-1.192857143,90,-2.3
2021-12-17 17:00:00+00:00,76.8951232,57.86889521,44.01278369,2.099999905,37.24193846,9.159109315,0,40,0.2,21.84,452.78,3.728571429,90,-2.3
2021-12-17 18:00:00+00:00,75.77847248,57.98887205,44.26258296,2.099999905,37.27439793,15.53191269,0,38,-0.3,22.09272727,453.8533333,3.97,92,-2.1
2021-12-17 19:00:00+00:00,75.7199152,58.02719103,44.25858721,2.099999905,37.6082824,13.80919349,0,26,-0.3,22.18818182,449.8466667,4.335714286,94,-2.4
2021-12-17 20:00:00+00:00,76.00779263,58.05725127,43.93757178,2.099999905,37.36561055,11.985574,0,27,-1,22.21272727,448.9633333,3.925714286,93,-1.7
2021-12-17 21:00:00+00:00,75.9155383,58.01720537,43.71576905,2.099999905,36.87338122,11.16633575,0,27,-1.4,22.26818182,449.2833333,4.291428571,92,-1.4
2021-12-17 22:00:00+00:00,75.4740015,58.07497309,43.77218478,2.099999905,36.93561653,10.92511421,0,26,-1,22.28,446.8466667,3.965714286,92,-1.6
2021-12-17 23:00:00+00:00,75.18138463,58.05085784,42.85163734,2.099999905,35.6119309,8.799111588,0,26,-0.9,22.30454545,448.2733333,4.23,95,-1
2021-12-18 00:00:00+00:00,74.79815844,57.99895312,42.49164028,2.099999905,34.70146594,9.484566785,0,25,-0.7,22.34454545,444.18,4.691428571,96,-1.4
2021-12-18 01:00:00+00:00,74.66453371,57.85824636,42.53384526,2.099999905,35.14282869,8.974242373,0,25,-0.1,22.30909091,442.56,4.154285714,96,-1.1
2021-12-18 02:00:00+00:00,74.3406078,57.90838825,42.59788037,2.099999905,34.70541234,8.718296576,0,24,0.2,22.33090909,441.5833333,4.35,98,-0.8
2021-12-18 03:00:00+00:00,74.00674666,57.95774981,42.24833334,2.099999905,34.17774861,7.796865661,0,24,1,22.35272727,439.9966667,4.16,99,-0.7
2021-12-18 04:00:00+00:00,73.82283756,57.86725069,41.97450451,2.099999905,33.39549132,7.906775418,0,24,1.4,22.36,439.7166667,4.172857143,99,-0.7
2021-12-18 05:00:00+00:00,73.20523506,57.97499911,42.36982498,2.099999905,33.50673149,8.127780624,0,22,1.6,22.36818182,439.4366667,4.43,99,-1.1
2021-12-18 06:00:00+00:00,72.93225934,57.95763813,42.53068937,2.099999905,33.50865528,7.897772719,0,22,2,22.39181818,439.8266667,4.19,99,-1
2021-12-18 07:00:00+00:00,72.66617054,58.00014593,42.15999072,2.099999905,33.89812226,8.101495455,0,22,2.4,22.39909091,436.62,4.104285714,97,-0.7
2021-12-18 08:00:00+00:00,72.506767,57.95772567,42.12241856,2.099999905,33.72442504,7.912304916,0,23,1.9,22.39818182,436.5933333,3.08,96,2.1
2021-12-18 09:00:00+00:00,72.25778386,58.12561239,42.02699851,2.099999905,33.61436213,7.989170674,0,22,2,22.44,438.2166667,2.532857143,96,15.8
2021-12-18 10:00:00+00:00,72.47711031,58.17607236,41.88967394,2.099999905,33.47086712,9.329902057,0,23,2.4,22.47727273,436.2233333,-1.417142857,96,17.4
2021-12-18 11:00:00+00:00,72.8187143,57.98615459,41.80809469,2.099999905,33.3152275,12.37941214,0,22,2.5,22.43181818,430.9,-1.308571429,95,10.5
2021-12-18 12:00:00+00:00,72.85795978,57.99447626,41.86526395,2.099999905,33.26706253,7.66085702,0,24,2.4,22.46181818,431.5033333,3.264285714,95,16.1
2021-12-18 13:00:00+00:00,72.59945231,58.11822173,41.61499543,2.099999905,32.91417298,7.703109974,0,24,2.6,22.45,431.2466667,3.887142857,95,5.6
2021-12-18 14:00:00+00:00,72.63339485,58.10551189,41.31417892,2.099999905,32.5125394,7.982247758,0,21,2.7,22.46545455,431.25,3.632857143,96,-1.2
2021-12-18 15:00:00+00:00,72.52390918,57.7684835,41.21239423,2.099999905,32.28827726,7.705448678,0,22,3.1,22.45909091,429.5766667,3.211428571,94,-1.3
2021-12-18 16:00:00+00:00,72.24066951,57.98327272,41.25539934,2.099999905,32.3487048,7.973441643,0,21,3.2,22.45454545,434.1866667,3.642857143,93,-1.4
2021-12-18 17:00:00+00:00,71.93230646,58.07605853,41.45748657,2.099999905,32.66050445,7.820977743,0,21,3.5,22.47454545,431.7733333,3.961428571,91,-1.5
2021-12-18 18:00:00+00:00,72.12704809,58.01612287,41.7032916,2.099999905,33.13493251,7.95042016,0,21,3.5,22.45090909,430.3466667,2.128571429,94,-1.5
2021-12-18 19:00:00+00:00,72.41717971,57.9166959,41.91782259,2.099999905,33.46300154,7.973998002,0,21,3.3,22.48363636,430.1033333,2.308571429,90,-1.2
2021-12-18 20:00:00+00:00,72.50156209,58.02449135,42.08795919,2.099999905,33.93711842,7.805228506,0,21,3,22.48818182,429.8,2.694285714,89,-1.5
2021-12-18 21:00:00+00:00,72.498951,58.09984338,42.19990107,2.099999905,33.90420151,8.157114233,0,23,2.7,22.47363636,427.56,1.397142857,89,-1.3
2021-12-18 22:00:00+00:00,72.72756873,58.08998491,42.79322281,2.099999905,34.63301429,9.126442768,0,22,2.2,22.50545455,427.2133333,2.708571429,88,-1.1
2021-12-18 23:00:00+00:00,73.10931366,57.97235951,42.92378908,2.099999905,35.18693048,7.521111448,0,23,2,22.48181818,429.3066667,2.73,88,-1.1
2021-12-19 00:00:00+00:00,73.30625258,58.10541775,42.9838687,2.099999905,35.27565815,8.399794661,0,23,1.8,22.49909091,427.4533333,1.938571429,85,-1
2021-12-19 01:00:00+00:00,73.28397238,57.91116258,43.26085232,2.099999905,36.06514826,10.7806702,0,23,1.4,22.49454545,426.7766667,1.892857143,87,-1.2
2021-12-19 02:00:00+00:00,73.9244673,58.06636723,43.85261147,2.099999905,36.50150916,11.69870783,0,24,1.5,22.48454545,426.9166667,2.38,88,-1.4
2021-12-19 03:00:00+00:00,73.86867296,57.87496639,43.81405973,2.099999905,36.79320483,13.02669884,0,24,0.7,22.51181818,425.89,2.59,90,-1.4
2021-12-19 04:00:00+00:00,74.34266907,57.93440368,43.85414008,2.099999905,37.10146986,14.12910599,0,24,0.2,22.50181818,429.0266667,2.441428571,87,-1.1
2021-12-19 05:00:00+00:00,74.50099989,57.99266749,44.14103265,2.099999905,37.28479824,12.31167618,0,25,-0.3,22.52636364,429.45,3.147142857,87,-1.3
2021-12-19 06:00:00+00:00,74.82699535,58.05000062,43.98601397,2.099999905,37.3902365,11.71489992,0,25,-0.3,22.54090909,429.9333333,2.59,87,-1.4
2021-12-19 07:00:00+00:00,74.92446889,57.98283659,44.2059648,2.099999905,37.36812234,11.99132407,0,25,-0.3,22.53818182,427.7933333,3.324285714,85,-1.4
2021-12-19 08:00:00+00:00,75.15152208,58.04212943,44.46429511,2.099999905,37.52552693,12.06412247,0,24,-0.6,22.55181818,427.9433333,3.151428571,86,10
2021-12-19 09:00:00+00:00,75.35932398,57.87936427,44.06087264,2.099999905,37.62653061,11.73524552,0,25,-0.6,22.52363636,424.8533333,3.282857143,86,47.1
2021-12-19 10:00:00+00:00,75.51765139,58.02801835,44.07444126,2.099999905,37.48035763,20.17931811,0,26,-0.8,22.57909091,429.2366667,0.134285714,84,102.2
2021-12-19 11:00:00+00:00,76.07844519,58.05932024,44.06248699,2.099999905,36.98557469,19.45230914,0,25,-0.9,22.52545455,426.45,-0.391428571,86,52.8
2021-12-19 12:00:00+00:00,76.14800189,58.02401885,43.91981929,2.099999905,36.67649297,8.968640734,0,28,-0.7,22.55,426.63,3.847142857,86,13.9
2021-12-19 13:00:00+00:00,75.84954701,57.94134963,43.76232713,2.099999905,36.71915104,10.956669,0,27,-0.7,22.54818182,428.7433333,3.825714286,87,2.7
2021-12-19 14:00:00+00:00,75.66519969,57.92391584,43.74986763,2.099999905,36.82367461,8.62644076,0,24,-0.3,22.55454545,430.2933333,3.487142857,87,-1.2
2021-12-19 15:00:00+00:00,75.66813046,57.92330472,43.78884276,2.099999905,37.27290398,15.60192673,0,25,-0.2,22.56363636,428.9766667,4.574285714,88,-1
2021-12-19 16:00:00+00:00,75.94365118,58.18688473,45.08712486,2.099999905,38.47310711,17.72326098,0,24,-0.2,22.55636364,430.28,4.644285714,79,-1.5
2021-12-19 17:00:00+00:00,76.63815539,57.88232587,45.44405912,2.099999905,39.76405637,22.71910122,0,26,-0.4,22.54272727,432.5,5.85,76,-0.9
2021-12-19 18:00:00+00:00,77.43575398,57.96141886,46.1687163,2.099999905,40.64724976,20.93593287,0,27,-1.3,22.51181818,437.1933333,4.888571429,69,-1.1
2021-12-19 19:00:00+00:00,78.39702096,57.97392317,46.51486871,2.099999905,41.45148126,20.29696322,0,28,-2.5,22.53363636,436.1533333,4.498571429,69,-1.2
2021-12-19 20:00:00+00:00,78.98525904,58.016184,46.73318089,2.099999905,41.81644397,20.43974171,0,28,-3.5,22.54181818,437.7266667,4.42,70,-1.1
2021-12-19 21:00:00+00:00,79.79745478,58.02405568,46.63393661,2.099999905,41.89353159,20.32121878,0,30,-4.2,22.56909091,438.9233333,4.485714286,70,-1.1
2021-12-19 22:00:00+00:00,80.39996236,57.98529756,46.91437327,2.099999905,42.37547731,20.82696205,0,29,-4.8,22.56454545,438.9,5.071428571,72,-1.5
2021-12-19 23:00:00+00:00,80.89151369,58.12327516,46.91797062,2.099999905,42.67715184,21.80042807,0,29,-4.7,22.58545455,441.15,3.84,73,-1.9
2021-12-20 00:00:00+00:00,81.89596874,58.06362344,47.52137807,2.099999905,43.21745396,22.20034537,0,30,-4.9,22.57909091,436.92,5.07,67,-2
2021-12-20 01:00:00+00:00,78.98394919,57.90253252,47.86599818,2.099999905,43.69312819,24.93667005,0,30,-5.1,22.58636364,438.7733333,7.414285714,69,-1.3
2021-12-20 02:00:00+00:00,84.93692443,57.83289869,48.24045554,2.099999905,44.19097531,26.38840117,0,31,-5.5,22.60454545,439.3133333,5.024285714,73,-2.2
2021-12-20 03:00:00+00:00,85.55121377,57.94618068,49.48431839,2.099999905,45.76320788,34.03295707,0,32,-6.6,22.61545455,443.11,4.882857143,71,-2.2
2021-12-20 04:00:00+00:00,88.75591751,57.63438964,50.11111624,2.099999905,46.64612907,43.91904866,0,33,-6.9,22.10636364,453.09,-0.142857143,76,-2.3
2021-12-20 05:00:00+00:00,92.31413129,58.30603404,51.05677002,2.099999905,47.90599001,43.9179621,0,35,-8.2,21.83454545,461.71,-0.015714286,77,-2.4
2021-12-20 06:00:00+00:00,91.12422196,58.29948663,51.76931853,2.099999905,48.88976809,46.55944165,0,59,-8.4,21.87545455,508.6366667,1.485714286,77,-2
2021-12-20 07:00:00+00:00,89.68756933,58.05145846,52.40152188,2.099999905,50.02807061,48.08870996,0,62,-8.9,21.92909091,533.5166667,0.71,76,-1.8
2021-12-20 08:00:00+00:00,90.62767761,58.04901385,52.97690913,2.099999905,50.7162824,47.62935753,0,72,-9.8,22.05,495.1833333,0.322857143,77,8.6
2021-12-20 09:00:00+00:00,90.39891268,58.18070098,53.21395313,2.099999905,50.99026356,47.86000032,0,74,-11.1,22.03272727,529.31,0.384285714,77,54.2
2021-12-20 10:00:00+00:00,91.17867914,57.82545204,53.26935738,2.099999905,51.06751373,47.21599674,0,67,-12.2,22.07636364,535.3566667,0.201428571,78,77
2021-12-20 11:00:00+00:00,90.99291029,57.91876259,53.36350406,2.099999905,51.1878354,47.43189836,0,73,-12.6,22.08,533.1933333,0.454285714,74,74.4
2021-12-20 12:00:00+00:00,91.41788812,57.98445925,53.01379491,2.099999905,50.95565102,47.66899193,0,79,-12.3,22.05727273,550.4833333,0.438571429,72,44.6
2021-12-20 13:00:00+00:00,91.09643942,58.3370476,52.85607391,2.099999905,50.20766186,48.38038237,0,66,-12.2,21.87636364,484.9466667,-0.602857143,69,8.4
2021-12-20 14:00:00+00:00,90.37641574,57.99271882,52.59382204,2.099999905,50.29884373,49.19299588,0,74,-12.2,21.75545455,450.9533333,-0.991428571,72,-2
2021-12-20 15:00:00+00:00,90.82212823,58.48952955,52.26050093,2.099999905,49.40320863,47.24186537,0,64,-11.6,21.68454545,447.5566667,-1.598571429,74,-2.2
2021-12-20 16:00:00+00:00,89.5440144,58.10804535,51.52576571,2.099999905,49.00027769,43.53370558,0,66,-11.2,21.64,449.52,-1.807142857,80,-2.2
2021-12-20 17:00:00+00:00,88.19183838,57.92348437,50.9727184,2.099999905,47.65802505,24.91730408,0,63,-11,22.02636364,444.35,4.274285714,82,-2
2021-12-20 18:00:00+00:00,86.5214442,58.14616379,50.38171062,2.099999905,47.08565119,26.1882509,0,59,-9.8,22.26363636,442.4766667,3.061428571,83,-1.1
2021-12-20 19:00:00+00:00,86.25697393,58.12730892,50.43337693,2.099999905,47.02562518,25.69862945,0,37,-9.4,22.35272727,441.98,5.908571429,83,-1
2021-12-20 20:00:00+00:00,86.27726166,58.16027695,50.54315055,2.099999905,47.40366092,26.90287757,0,36,-8.6,22.37454545,442.6533333,6.108571429,85,-1.6
2021-12-20 21:00:00+00:00,86.70972975,57.69259674,50.99360346,2.099999905,47.83423325,28.02238294,0,37,-8.5,22.44636364,442.2166667,5.981428571,88,-1.9
2021-12-20 22:00:00+00:00,87.07810574,58.31354668,51.36555132,2.099999905,48.52707618,28.72432412,0,38,-8.4,22.44181818,444.1933333,6.114285714,87,-2.2
2021-12-20 23:00:00+00:00,87.86935937,57.35421249,51.57802743,2.099999905,48.76988556,29.26956736,0,38,-8.7,22.47,445,6.195714286,88,-1.9
2021-12-21 00:00:00+00:00,88.37727614,57.55534793,51.56503965,2.099999905,48.65977149,28.14510275,0,39,-8.8,22.49272727,440.89,6.055714286,86,-2.2
2021-12-21 01:00:00+00:00,89.49002429,58.27414633,51.58921174,2.099999905,48.6101549,27.95838317,0,39,-9.3,22.50090909,439.7833333,6.47,85,-2.2
2021-12-21 02:00:00+00:00,90.14073288,57.98730604,51.9642155,2.099999905,49.25128753,29.30858304,0,39,-9.3,22.53545455,439.34,6.312857143,82,-2.3
2021-12-21 03:00:00+00:00,90.27029782,57.64553299,52.55230914,2.099999905,49.76329731,31.44970436,0,38,-9.6,22.52454545,441.4233333,5.98,82,-1.5
2021-12-21 04:00:00+00:00,92.22206524,57.7220131,53.32830003,2.099999905,50.97171404,45.38935346,0,41,-10.7,22.1,453.0133333,-0.052857143,83,-1.3
2021-12-21 05:00:00+00:00,94.2692666,58.01909553,53.91009706,2.099999905,51.7560057,48.20931425,0,42,-11.3,21.77909091,463.3,1.367142857,84,-2.1
2021-12-21 06:00:00+00:00,94.20560042,58.78011914,54.2141191,2.099999905,52.54832927,48.45177175,0,64,-11.9,21.81727273,509.04,0.642857143,85,-2.4
2021-12-21 07:00:00+00:00,93.58986643,58.48427649,55.04701389,2.099999905,53.30350301,49.51997657,0,71,-12.5,22.02090909,531.9166667,1.201666667,85,-1.5
2021-12-21 08:00:00+00:00,93.07987552,57.84885,55.12742362,2.099999905,53.7660447,49.26002425,0,78,-13.1,22.24545455,517.4866667,0.29,83,18.6
2021-12-21 09:00:00+00:00,92.66671142,58.14153674,55.17476451,2.099999905,53.54995621,48.27231729,0,74,-13.3,22.22818182,536.6766667,0.484285714,81,63.6
2021-12-21 10:00:00+00:00,92.8007769,57.86897875,54.81230912,2.099999905,53.38177991,47.37632296,0,73,-13.5,22.12727273,532.3566667,0.808571429,80,90.5
2021-12-21 11:00:00+00:00,92.53949508,57.93595425,54.72669385,2.099999905,52.90919756,47.73303326,0,76,-13.4,22.10090909,564.4566667,0.815714286,80,86.5
2021-12-21 12:00:00+00:00,92.56011027,58.49500342,54.68023227,2.099999905,53.26527051,48.52726787,0,77,-13,22.05454545,588.3766667,0.675714286,79,53.5
2021-12-21 13:00:00+00:00,92.96748096,57.08564996,55.19817202,2.099999905,53.56010848,50.30689565,0,69,-13.1,21.88363636,518.5466667,0.618571429,80,11.5
2021-12-21 14:00:00+00:00,92.78166222,56.87255486,55.21058053,2.099999905,53.69128621,49.53193176,0,80,-12.7,21.75090909,466.1433333,0.638333333,82,-2
2021-12-21 15:00:00+00:00,92.58328257,57.40224512,55.17453406,2.099999905,53.64129116,48.73194409,0,76,-13.2,21.70818182,457.1366667,0.132,84,-1.8
2021-12-21 16:00:00+00:00,92.54734682,56.79080428,55.22619494,2.099999905,53.90920464,45.41734247,0,71,-13.1,21.65363636,457.71,0.327142857,85,-2.1
2021-12-21 17:00:00+00:00,91.4112448,57.71080148,55.1993926,2.099999905,53.91739288,32.13545299,0,71,-13.3,22.08363636,455.8166667,7.22,87,-2.1
2021-12-21 18:00:00+00:00,90.54086768,57.51730057,55.04705481,2.099999905,53.32556803,33.86006501,0,67,-14.2,22.30818182,454.8033333,7.298571429,87,-2.1
2021-12-21 19:00:00+00:00,90.54208704,57.67570206,54.91701905,2.099999905,53.45885751,33.30860008,0,46,-14.4,22.38272727,452.0466667,7.344285714,85,-1.8
2021-12-21 20:00:00+00:00,90.7854372,58.28953774,55.18386589,2.099999905,53.68114045,32.42422029,0,46,-13.7,22.42818182,449.3033333,7.488571429,85,-1.7
2021-12-21 21:00:00+00:00,91.12588794,58.83134545,55.41105428,2.099999905,53.74359955,33.4309456,0,47,-13.6,22.44272727,448.5266667,7.351428571,86,-1.9
2021-12-21 22:00:00+00:00,91.51834107,57.14575032,55.76153309,2.099999905,54.26147709,34.0187009,0,47,-13.8,22.50363636,447.6666667,7.714285714,85,-2
2021-12-21 23:00:00+00:00,92.0516776,58.1052622,55.86007682,2.099999905,54.36917367,34.60275218,0,46,-14.1,22.50363636,447.7266667,7.877142857,85,-1.8
2021-12-22 00:00:00+00:00,92.49786228,58.32458858,54.87132512,2.099999905,53.4620063,30.44665836,0,48,-14.3,22.52636364,448.5866667,7.337142857,85,-1.7
2021-12-22 01:00:00+00:00,92.68416352,58.56004404,53.89247601,2.099999905,51.96632431,28.4359528,0,49,-14.8,22.51454545,445.7,7.202857143,87,-2.2
2021-12-22 02:00:00+00:00,92.7829212,56.98090622,52.86083383,2.099999905,50.64663832,26.56948526,0,45,-14.6,22.50545455,444.49,6.851428571,89,-1
2021-12-22 03:00:00+00:00,92.54171689,57.7544406,52.3417102,2.099999905,49.21277512,25.80606717,0,43,-13.7,22.54272727,446.6366667,6.34,89,-0.6
