timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2021-12-22 04:00:00+00:00,93.24784084,58.5376079,51.47625784,2.099999905,48.4788484,39.32598495,0,42,-12.7,22.01818182,457.1733333,0.234285714,89,-0.8
2021-12-22 05:00:00+00:00,94.3399208,58.0117787,50.87452528,2.099999905,47.73086622,42.43589653,0,42,-11.8,21.78545455,461.1333333,0.501666667,90,-1.2
2021-12-22 06:00:00+00:00,93.25464234,58.33872376,50.75679987,2.099999905,47.39229121,43.71358176,0,61,-11,21.79181818,504.92,0.628571429,91,-0.9
2021-12-22 07:00:00+00:00,92.2359924,57.70047969,50.99724968,2.099999905,47.72113616,44.35170086,0,63,-10.1,21.83181818,521.6133333,0.74,90,-0.8
2021-12-22 08:00:00+00:00,90.95338682,58.1061568,51.47262987,2.099999905,48.5506245,45.55876641,0,67,-9.2,21.85,518.68,0.68,91,8
2021-12-22 09:00:00+00:00,90.24878267,57.73293811,51.16030142,2.099999905,48.03551091,43.92417116,0,67,-8.7,21.87545455,533.52,0.588571429,90,58.7
2021-12-22 10:00:00+00:00,89.92424591,58.13866776,50.68563401,2.099999905,47.51126008,43.55976511,0,65,-9.8,21.95454545,524.6333333,0.794285714,89,52.8
2021-12-22 11:00:00+00:00,89.59085615,58.16310126,50.94284181,2.099999905,47.95225873,44.0500893,0,68,-9.9,21.99636364,541.2033333,0.516666667,90,94.3
2021-12-22 12:00:00+00:00,89.70822219,58.1126962,51.5957415,2.099999905,48.91122917,46.59904676,0,65,-9.4,21.86818182,559.7566667,0.604285714,86,61
2021-12-22 13:00:00+00:00,89.88465242,58.04473956,52.77297859,2.099999905,50.34177271,49.40175517,0,62,-9.7,21.70363636,484.3,1.282857143,89,12.2
2021-12-22 14:00:00+00:00,89.86798369,57.80507143,53.53523097,2.099999905,51.51097558,50.07578613,0,74,-9.9,21.63909091,476.8433333,0.465,89,-1.8
2021-12-22 15:00:00+00:00,90.37569086,58.0674059,53.94760852,2.099999905,51.89679625,48.13878325,0,71,-11.6,21.62545455,476.6966667,0.447142857,89,-1.5
2021-12-22 16:00:00+00:00,90.65782297,58.14539531,53.11352815,2.099999905,50.86290592,42.38016423,0,73,-12.7,21.61272727,472.09,0.087142857,90,-1
2021-12-22 17:00:00+00:00,89.41000385,57.78248134,52.18236117,2.099999905,49.58732868,26.11047643,0,70,-14,21.99181818,459.8966667,6.328571429,90,-1.3
2021-12-22 18:00:00+00:00,88.0639395,57.48359527,51.61116168,2.099999905,48.76292013,25.62056938,0,63,-12.6,22.19909091,456.0133333,6.517142857,89,-0.9
2021-12-22 19:00:00+00:00,87.59671565,58.23234671,50.37234564,2.099999905,47.10040146,22.06882614,0,41,-11.2,22.28727273,451.11,6.071428571,88,-1.7
2021-12-22 20:00:00+00:00,87.0322062,57.79881496,49.07847377,2.099999905,45.47604798,19.44102597,0,40,-9.3,22.30545455,449.15,5.551428571,88,-0.9
2021-12-22 21:00:00+00:00,86.66548569,58.03089903,48.18873668,2.099999905,44.05716257,17.16124542,0,37,-8.4,22.32363636,443.1966667,5.307142857,88,-1
2021-12-22 22:00:00+00:00,86.27303639,58.02605568,47.76000829,2.099999905,43.47026657,17.83569528,0,36,-7.3,22.33818182,442.0166667,5.668571429,88,-0.8
2021-12-22 23:00:00+00:00,86.18644078,57.7235529,47.05661462,2.099999905,42.79060807,16.25322138,0,33,-6.4,22.31636364,440.5166667,6.048571429,89,-1.1
2021-12-23 01:00:00+00:00,85.18273046,57.77675291,46.26601068,2.099999905,41.30694997,9.992742795,0,32,-5.6,21.90555556,435.3066667,4.281428571,93,-0.9
2021-12-23 02:00:00+00:00,85.60982868,57.77830598,45.50662632,2.099999905,40.33948092,9.001247602,0,32,-5.2,22.186,435.5966667,3.64,95,-1.1
2021-12-23 03:00:00+00:00,85.72467036,58.08055713,45.15246978,2.099999905,39.18518681,8.622701843,0,30,-4.3,22.36272727,433.1366667,1.884285714,94,-0.8
2021-12-23 04:00:00+00:00,86.31373856,58.01247317,44.85622422,2.099999905,38.42356604,25.8808463,0,29,-3.6,21.95181818,439.8066667,-2.395714286,93,-0.9
2021-12-23 05:00:00+00:00,87.69501288,58.40056852,44.75895496,2.099999905,38.64021192,29.28812247,0,29,-3,21.62454545,442.7366667,-1.504285714,88,-1
2021-12-23 06:00:00+00:00,87.51326837,57.85299657,45.1161813,2.099999905,38.77749052,30.21512992,0,42,-2,21.52636364,440.79,-2.012857143,86,-1.1
2021-12-23 07:00:00+00:00,87.26622759,58.03921074,45.05158355,2.099999905,39.06724997,31.00901565,0,45,-1.5,21.45818182,442.5733333,-2.102857143,82,-1.1
2021-12-23 08:00:00+00:00,86.04313891,58.06592779,45.37292231,2.099999905,39.37600785,32.20161808,0,45,-1.4,21.42181818,438.1266667,-1.857142857,83,2.1
2021-12-23 09:00:00+00:00,84.60541707,58.13448055,45.28540231,2.099999905,39.18087136,32.27171619,0,46,-1.8,21.40181818,436.0666667,-1.398571429,83,6
2021-12-23 10:00:00+00:00,84.53276978,57.85928977,44.87096118,2.099999905,38.53200324,30.5922185,0,47,-2,21.40272727,436.2466667,-1.684285714,85,9.3
2021-12-23 11:00:00+00:00,83.8228549,57.91675807,44.32298557,2.099999905,38.02455405,30.27323991,0,46,-2.2,21.37727273,435.42,-0.694285714,86,16.5
2021-12-23 12:00:00+00:00,83.40720092,57.94096236,44.3082671,2.099999905,37.83295526,30.21109369,0,45,-1.8,21.36454545,432.6966667,-0.638571429,87,15.7
2021-12-23 13:00:00+00:00,83.09811784,57.86872694,44.3322098,2.099999905,37.53069774,29.71208339,0,44,-1.4,21.35545455,433.1833333,-1.071428571,91,5.5
2021-12-23 14:00:00+00:00,82.67387207,57.63038984,44.25275524,2.099999905,37.38289448,29.72575709,0,44,-1,21.34,435.6866667,-1.021428571,91,-0.8
2021-12-23 15:00:00+00:00,82.4492507,58.40569606,44.47643803,2.099999905,37.75393512,31.61790133,0,44,-0.9,21.33545455,432.5766667,-1.787142857,96,-0.8
2021-12-23 16:00:00+00:00,82.81797503,57.84783236,44.90777049,2.099999905,38.87270721,30.20329397,0,43,-0.6,21.29909091,432.36,-0.835714286,95,-0.7
2021-12-23 17:00:00+00:00,82.34602335,57.89739734,45.25347587,2.099999905,39.36767547,9.313600754,0,45,-0.9,21.66363636,428.6966667,4.295714286,95,-0.8
2021-12-23 18:00:00+00:00,81.49085977,57.84197052,46.36100102,2.099999905,41.09908055,19.39414714,0,44,-2.2,21.87818182,427.1566667,4.48,92,-1
2021-12-23 19:00:00+00:00,82.13000209,58.39341067,47.55529559,2.099999905,43.26667177,22.20176163,0,30,-2.4,21.92909091,426.7966667,4.677142857,91,-0.8
2021-12-23 20:00:00+00:00,83.32078969,57.95436352,48.48834233,2.099999905,44.79566096,23.36920889,0,32,-4,22.02909091,424.0866667,4.672857143,81,-1.1
2021-12-23 21:00:00+00:00,84.26844154,58.07695333,49.45151662,2.099999905,45.71233591,24.55313693,0,35,-5.5,22.03,423.4233333,5.471428571,79,-0.5
2021-12-23 22:00:00+00:00,84.41826063,57.47943392,50.0791001,2.099999905,46.72167075,29.50834539,0,35,-7,22.10363636,424.0666667,4.807142857,81,-0.7
2021-12-23 23:00:00+00:00,86.0866512,58.37539777,50.87783963,2.099999905,47.72018592,33.99484956,0,37,-7.6,22.17181818,422.3933333,5.235714286,85,-0.8
2021-12-24 00:00:00+00:00,88.29424829,57.88610005,51.66308112,2.099999905,48.71332446,28.4282701,0,38,-8.2,22.19,423.0333333,5.307142857,83,-1.5
2021-12-24 01:00:00+00:00,89.78705089,58.4603138,52.56802121,2.099999905,49.95214351,28.39421488,0,39,-9.1,22.24727273,423.68,5.121428571,89,-1.3
2021-12-24 02:00:00+00:00,87.35181854,57.91626454,53.13772386,2.099999905,50.62902681,33.71442739,0,40,-9.6,22.25636364,425.0033333,5.724285714,87,-1.2
2021-12-24 03:00:00+00:00,89.17428687,58.220684,53.77835537,2.099999905,51.4227838,31.51150806,0,40,-11.1,22.31727273,423.81,5.358571429,90,-2.3
2021-12-24 04:00:00+00:00,91.13908254,58.10096178,53.54305271,2.099999905,51.28199829,44.63356092,0,42,-11.7,21.91272727,434.4933333,-0.828571429,89,-2.2
2021-12-24 05:00:00+00:00,93.27558464,57.88872333,53.10905379,2.099999905,50.79220579,45.10534287,0,42,-13.1,21.58454545,434.6466667,-0.97,85,-2.3
2021-12-24 06:00:00+00:00,92.79827748,57.93266236,52.50718623,2.099999905,50.04840824,44.69698017,0,63,-14.3,21.54363636,431.1133333,-1.295714286,86,-2
2021-12-24 07:00:00+00:00,92.0470047,57.90617811,52.22067454,2.099999905,49.65373827,45.095011,0,64,-12,21.49818182,433.87,-1.294285714,86,-1.3
2021-12-24 08:00:00+00:00,92.06429339,58.22377286,52.29201186,2.099999905,49.73316978,49.77467295,0,64,-11.4,21.46363636,431.74,-0.912857143,87,8.2
2021-12-24 09:00:00+00:00,90.92310743,58.40087808,51.90120251,2.099999905,49.13686342,49.34402487,0,64,-10.9,21.45454545,434.36,-0.53,89,56.2
2021-12-24 10:00:00+00:00,90.18925614,57.89061683,52.03213419,2.099999905,49.4789733,48.39436144,0,64,-10.6,21.40636364,432.0466667,-0.195714286,84,88.1
2021-12-24 11:00:00+00:00,89.78445933,57.93539632,52.32824852,2.099999905,49.56241811,51.58259282,0,64,-10.7,21.38363636,431.81,-0.072,82,73.6
2021-12-24 12:00:00+00:00,90.13326209,58.33604261,52.70889648,2.099999905,50.15981303,50.72581033,0,65,-10.3,21.40727273,436.15,-0.464285714,84,58.1
2021-12-24 13:00:00+00:00,90.21884039,58.09823993,52.9867009,2.099999905,50.72753044,49.8980304,0,66,-10.5,21.40818182,434.3233333,-0.486666667,86,12.7
2021-12-24 14:00:00+00:00,90.92633096,58.05357702,53.63206994,2.099999905,51.43501298,49.17485907,0,67,-11.1,21.4,434.4466667,-0.535,86,-1.7
2021-12-24 15:00:00+00:00,90.99166568,57.93549403,53.91036437,2.099999905,51.7614802,49.59769153,0,68,-11.7,21.41909091,436.51,-0.34,86,-2
2021-12-24 16:00:00+00:00,91.06582862,58.00854919,53.87562801,2.099999905,52.16573226,43.95097494,0,68,-11.7,21.41181818,435.9866667,-0.207142857,87,-1.6
2021-12-24 17:00:00+00:00,90.35431403,57.80649791,54.51845958,2.099999905,52.75835998,30.77747651,0,69,-12.4,21.78,431.4666667,6.128571429,85,-2.3
2021-12-24 18:00:00+00:00,89.44861633,58.11555079,54.55145516,2.099999905,52.89577286,30.7258371,0,64,-12.7,22.05909091,429.3333333,6.23,85,-2.1
2021-12-24 19:00:00+00:00,89.24166518,58.33643034,54.7480111,2.099999905,52.92944686,30.83645983,0,45,-12.6,22.11,428.5633333,5.838571429,86,-2.2
2021-12-24 20:00:00+00:00,89.450687,58.0995204,54.2480488,2.099999905,52.49182988,33.72462142,0,45,-13.5,22.17454545,428.24,6.012857143,86,-1.9
2021-12-24 21:00:00+00:00,89.39173644,58.5005665,54.28364008,2.099999905,52.72190674,33.90419996,0,44,-13.8,22.19909091,427.9066667,5.7,85,-2
2021-12-24 22:00:00+00:00,89.24973046,58.7505662,53.79795603,2.099999905,51.7834834,32.2361418,0,44,-13.7,22.24181818,427.0966667,5.874285714,86,-2.1
2021-12-24 23:00:00+00:00,89.5702219,58.08985671,53.77695259,2.099999905,51.7520465,32.94087137,0,43,-13.3,22.27454545,424.7066667,5.842857143,85,-1.6
2021-12-25 00:00:00+00:00,89.38176459,58.08060452,53.30472755,2.099999905,51.04292614,31.30757755,0,42,-13.3,22.26090909,429.05,5.28,84,-2
2021-12-25 01:00:00+00:00,89.3254149,57.60037781,53.53393365,2.099999905,51.41762323,33.15929565,0,42,-12.4,22.31090909,428.4466667,5.832857143,88,-1.7
2021-12-25 02:00:00+00:00,89.38300132,57.51615119,53.79162802,2.099999905,51.84386135,33.07729656,0,41,-12.6,22.28,426.7033333,6.067142857,90,-2.2
2021-12-25 03:00:00+00:00,89.09866287,58.02191955,53.58456088,2.099999905,51.53854566,33.11655731,0,43,-15.2,22.33454545,426.7033333,6.215714286,89,-2.2
2021-12-25 04:00:00+00:00,88.7910007,58.14739828,53.44021686,2.099999905,51.34921945,33.30702449,0,42,-14.1,22.32272727,425.4866667,5.537142857,89,-2.2
2021-12-25 05:00:00+00:00,88.51567107,58.16517219,53.00672008,2.099999905,50.51326953,30.55817471,0,42,-15.5,22.33636364,429.77,5.33,91,-1.8
2021-12-25 06:00:00+00:00,88.24933864,57.37559165,52.53872809,2.099999905,50.05889146,30.04929363,0,42,-12.9,22.35909091,429.83,4.945714286,88,-1.6
2021-12-25 07:00:00+00:00,88.07407307,57.7497005,52.45947329,2.099999905,49.93998632,29.62840776,0,39,-13.3,22.35090909,430.06,5.482857143,91,-1.2
2021-12-25 08:00:00+00:00,87.88302775,58.31235536,52.03097927,2.099999905,49.39748857,26.30901055,0,40,-15.1,22.36272727,426.9033333,5.007142857,89,10.8
2021-12-25 09:00:00+00:00,87.66636102,58.2751277,51.29090942,2.099999905,48.48681216,25.02879488,0,39,-11.8,22.35181818,427.9866667,5.334285714,90,31.2
2021-12-25 10:00:00+00:00,87.775306,58.38837279,50.57937719,2.099999905,47.31435459,29.07084774,0,39,-14,22.38909091,429.3933333,-0.29,89,28.5
2021-12-25 11:00:00+00:00,87.3892226,57.74889236,50.09338619,2.099999905,46.89027808,29.81531818,0,37,-11.4,22.36363636,426.3833333,-0.571428571,87,40
2021-12-25 12:00:00+00:00,86.63953901,58.05845213,49.98103522,2.099999905,46.25881263,25.48541306,0,40,-10.2,22.33818182,425.94,4.171428571,87,23.3
2021-12-25 13:00:00+00:00,86.0657566,58.22915573,49.68341781,2.099999905,46.10924039,24.67760601,0,39,-8.9,22.35636364,425.47,4.64,88,8.8
2021-12-25 14:00:00+00:00,85.86546236,57.81437753,49.70645195,2.099999905,46.29926782,25.81038901,0,35,-8.7,22.33,427.65,4.527142857,87,-1.9
2021-12-25 15:00:00+00:00,85.20674456,58.24623214,49.5764944,2.099999905,46.00717599,24.39463122,0,35,-8.4,22.35363636,428.9666667,3.937142857,88,-1.7
2021-12-25 16:00:00+00:00,85.06675001,57.9252463,49.58427278,2.099999905,45.88372033,24.43203516,0,35,-8.1,22.32454545,430.6333333,4.791428571,87,-1.6
2021-12-25 17:00:00+00:00,85.14226032,58.28149891,50.39451044,2.099999905,46.91416274,29.28282031,0,35,-8.1,22.35272727,430.14,5.392857143,81,-1.6
2021-12-25 18:00:00+00:00,85.46815095,58.03831718,51.28698803,2.099999905,48.12664772,30.83027608,0,35,-7.8,22.39090909,427.6533333,5.57,82,-1.8
2021-12-25 19:00:00+00:00,86.02745234,58.24811451,51.9779206,2.099999905,49.15381159,34.05327072,0,37,-8.2,22.38,430.24,5.411428571,80,-1.4
2021-12-25 20:00:00+00:00,86.83442476,57.85560945,52.58301738,2.099999905,50.01048492,35.41616976,0,38,-9.3,22.40545455,431.21,5.938571429,78,-1.4
2021-12-25 21:00:00+00:00,87.83879786,58.192559,53.64883015,2.099999905,51.45749321,38.45757388,0,40,-9.8,22.43090909,433.8433333,6.292857143,76,-2.3
2021-12-25 22:00:00+00:00,89.32716894,58.24029391,55.29339448,2.099999905,53.712236,39.61851281,0,41,-10.5,22.47090909,434.1,6.752857143,77,-1.1
2021-12-25 23:00:00+00:00,90.32306539,57.75963572,56.42177988,2.099999905,55.00400909,41.88886531,0,43,-12,22.47090909,434,6.665714286,80,-1.2
2021-12-26 00:00:00+00:00,91.88507566,57.37392872,57.27791536,2.099999905,55.41727781,42.77227016,0,46,-13.6,22.43545455,433.9333333,7.554285714,81,-2
2021-12-26 01:00:00+00:00,92.84369184,58.47455711,57.990938,2.099999905,55.73175608,43.40695626,0,50,-15.1,22.50454545,438.2966667,7.632857143,81,-2.4
2021-12-26 02:00:00+00:00,93.3517314,57.64277566,58.30026981,2.099999905,55.6693038,43.82427915,0,51,-16.1,22.46727273,434.89,7.685714286,82,-2.1
2021-12-26 03:00:00+00:00,93.85881863,58.07276912,57.56283571,2.099999905,55.48732678,39.02691133,0,52,-17,22.52818182,438.82,8.03,82,-2.1
2021-12-26 04:00:00+00:00,93.58153097,58.01380636,56.75993167,2.099999905,55.18916394,37.5359521,0,52,-17.8,22.47454545,438.0166667,7.688571429,84,-1.9
2021-12-26 05:00:00+00:00,94.66213468,58.24890439,56.45296062,2.099999905,54.90256603,32.05168322,0,50,-18.8,22.50090909,438.3133333,6.997142857,82,-1.4
2021-12-26 06:00:00+00:00,93.20657238,58.25106144,55.15234554,2.099999905,53.30615393,28.12157258,0,50,-17.2,22.48272727,442.2766667,6.644285714,85,-1.3
2021-12-26 07:00:00+00:00,91.5353905,58.65496747,55.09211747,2.099999905,53.37335995,30.57309102,0,48,-16.7,22.47454545,439.55,6.958571429,85,-0.8
2021-12-26 08:00:00+00:00,91.07508241,59.17496971,54.67695146,2.099999905,52.69427477,27.51236229,0,44,-15.5,22.46363636,441.45,6.191428571,85,9.8
2021-12-26 09:00:00+00:00,91.70991847,57.46757626,52.95609157,2.099999905,48.46719882,29.62465728,0,45,-15.8,22.45090909,440.2833333,5.262857143,85,29.9
2021-12-26 10:00:00+00:00,91.98868492,58.12237422,52.58072479,2.099999905,50.12613713,28.89316405,0,43,-15.8,22.47636364,439.5333333,-0.421428571,86,31.6
2021-12-26 11:00:00+00:00,91.09804837,57.92416738,51.88416593,2.099999905,49.16415958,28.63005816,0,40,-17.6,22.45272727,439.8133333,-0.282857143,86,94.5
2021-12-26 12:00:00+00:00,90.28972207,57.73444377,51.99880362,2.099999905,49.08333413,26.08259823,0,43,-16.7,22.45181818,439.03,5.614285714,87,64.2
2021-12-26 13:00:00+00:00,89.76538042,58.37640574,51.98435256,2.099999905,49.2079678,26.58622956,0,42,-12.9,22.41363636,440.15,5.641428571,87,8.3
2021-12-26 14:00:00+00:00,89.33251641,58.32395496,51.65825052,2.099999905,48.87628766,26.07386237,0,39,-10.6,22.42545455,440.1766667,5.447142857,91,-1.8
2021-12-26 15:00:00+00:00,89.03333218,58.11014968,52.26067786,2.099999905,49.61059545,28.33138532,0,39,-12.4,22.45181818,440.5533333,5.945714286,90,-1.6
2021-12-26 16:00:00+00:00,89.33441828,57.37556973,52.78459471,2.099999905,50.47662001,28.03316798,0,39,-11.8,22.43,444.0933333,5.774285714,89,-0.7
2021-12-26 17:00:00+00:00,89.19945502,57.63907837,53.10740789,2.099999905,51.10052756,29.15525897,0,41,-10.7,22.47818182,448.0633333,6.158571429,91,-1.6
2021-12-26 18:00:00+00:00,89.35017488,57.87513488,53.76002261,2.099999905,51.6289904,29.62859922,0,40,-11.3,22.45909091,447.4,6.721428571,89,-1.5
2021-12-26 19:00:00+00:00,89.72760145,58.84240535,53.98185617,2.099999905,52.05588339,29.02240487,0,42,-12.2,22.48909091,448.45,6.575714286,91,-1.9
2021-12-26 20:00:00+00:00,90.3757056,58.40724887,53.34312681,2.099999905,51.27121841,26.76009159,0,43,-14.2,22.47272727,450.2566667,5.911428571,90,-1.9
2021-12-26 21:00:00+00:00,89.98166275,57.80973725,52.80180854,2.099999905,49.87311002,25.82625597,0,42,-13,22.46454545,449.79,6.071428571,88,-1.3
2021-12-26 22:00:00+00:00,90.7363052,57.77507326,51.88473414,2.099999905,49.3323478,24.98257432,0,41,-14.9,22.49181818,447.1866667,6.03,89,-1.5
2021-12-26 23:00:00+00:00,91.31155379,57.70149797,51.69867923,2.099999905,48.91592799,24.43287344,0,40,-11.8,22.48454545,448.07,6.264285714,88,-0.8
2021-12-27 00:00:00+00:00,91.50704504,58.38265998,51.7512266,2.099999905,49.00077449,25.06564341,0,40,-11.1,22.49636364,446.4333333,6.061428571,88,-0.9
2021-12-27 01:00:00+00:00,91.59365601,57.96654998,51.50459941,2.099999905,48.74881965,25.06717969,0,39,-10.8,22.47181818,447.8933333,6.018571429,89,-0.9
2021-12-27 02:00:00+00:00,91.75009828,57.95818279,51.50752543,2.099999905,48.6997752,24.79565078,0,39,-10.7,22.48,446.3366667,6.065714286,88,-1.1
2021-12-27 03:00:00+00:00,91.75843331,57.76704218,51.22828513,2.099999905,48.11095028,24.57844837,0,40,-10.7,22.48,450.1166667,6.061428571,89,-1.9
2021-12-27 04:00:00+00:00,92.59619187,57.86019181,50.65055501,2.099999905,47.51833109,38.48409675,0,39,-10.3,22.00727273,458.3166667,0.111428571,89,-1.7
2021-12-27 05:00:00+00:00,93.88164777,57.57378376,50.86636523,2.099999905,47.53500109,42.32115881,0,39,-10,21.69181818,460.1933333,-0.508,89,-1.7
2021-12-27 06:00:00+00:00,93.03572253,58.00258044,50.70432683,2.099999905,47.38984265,42.38732968,0,58,-9.5,21.60090909,457.03,-0.311666667,90,-1.8
2021-12-27 07:00:00+00:00,93.18817487,58.12513297,50.71895139,2.099999905,47.54389297,43.78374315,0,61,-9.2,21.54090909,456.6666667,0.37,90,-1.1
2021-12-27 08:00:00+00:00,91.50343422,58.1787362,50.85510208,2.099999905,47.66666543,45.39895965,0,62,-9.4,21.51181818,455.3233333,0.057142857,90,9.9
2021-12-27 09:00:00+00:00,90.25859132,58.11150261,50.9718206,2.099999905,47.92070851,45.72834132,0,63,-9.4,21.48909091,454.7566667,0.044285714,90,75.3
2021-12-27 10:00:00+00:00,89.79959997,58.17280534,50.78398801,2.099999905,47.7744426,45.79177046,0,64,-9.5,21.43727273,459.04,-0.164,90,106.2
2021-12-27 11:00:00+00:00,89.8087301,57.91877146,51.01298014,2.099999905,47.85944403,45.85707868,0,64,-9.7,21.41454545,455,0.048333333,89,110.5
2021-12-27 12:00:00+00:00,89.87425597,57.8383349,50.93702853,2.099999905,47.87369702,45.70675768,0,65,-9.7,21.42636364,456.0666667,0.03,90,86.6
2021-12-27 13:00:00+00:00,89.65773445,57.98243573,50.78932229,2.099999905,47.66464735,45.25336482,0,64,-10,21.40727273,453.88,-0.406,92,8.1
2021-12-27 14:00:00+00:00,89.20686002,58.06081437,50.32656689,2.099999905,47.276136,45.24620119,0,65,-10.1,21.39454545,452.6966667,-0.336,93,-1.6
2021-12-27 15:00:00+00:00,88.86617987,57.85612696,50.55927489,2.099999905,47.33965032,45.32666219,0,64,-10.2,21.36,454.5066667,-0.006666667,93,-1.7
2021-12-27 16:00:00+00:00,88.69023945,58.3507298,50.78815502,2.099999905,47.62642911,42.43387789,0,63,-9.8,21.36,454.9833333,-0.367142857,94,-2
2021-12-27 17:00:00+00:00,87.44681108,58.0928654,50.85451729,2.099999905,47.60128633,25.90206177,0,63,-9.5,21.72545455,451.97,5.768571429,94,-1.4
2021-12-27 18:00:00+00:00,86.31542454,58.01810005,51.11898867,2.099999905,48.25057893,28.61527128,0,60,-9.4,21.98545455,452.24,6.094285714,93,-1.4
2021-12-27 19:00:00+00:00,86.14131827,58.32926305,51.64725969,2.099999905,48.69378889,29.39256858,0,40,-9.5,22.08181818,450.2,6.382857143,93,-1.5
2021-12-27 20:00:00+00:00,86.29238976,57.84664689,51.66618847,2.099999905,48.5146957,28.06696654,0,40,-10.3,22.10545455,447.91,6.145714286,91,-0.8
2021-12-27 21:00:00+00:00,86.23179353,58.36202718,51.28460651,2.099999905,48.36690818,26.72247829,0,41,-10.7,22.18636364,446.0833333,6.098571429,90,-0.9
2021-12-27 22:00:00+00:00,86.28745869,58.01750439,51.27123553,2.099999905,48.30910071,28.16331748,0,40,-10.9,22.19,446.5333333,6.358571429,90,-0.9
2021-12-27 23:00:00+00:00,87.85757158,58.29201235,51.02193779,2.099999905,48.03978187,27.5237038,0,41,-10.6,22.23363636,448.06,6.33,90,-1
2021-12-28 00:00:00+00:00,87.84517753,58.2336383,51.04063154,2.099999905,47.8634132,30.68949041,0,40,-10.8,22.23875,447.2866667,6.031428571,89,-1.5
2021-12-28 01:00:00+00:00,88.16491746,57.86807603,50.95764765,2.099999905,47.93239363,31.08084496,0,39,-10.4,22.22363636,449.1133333,6.052857143,89,-1.1
2021-12-28 02:00:00+00:00,87.07573409,57.65681499,50.49126865,2.099999905,47.40714398,30.35452098,0,39,-10.3,22.23181818,447.0366667,5.991428571,89,-0.9
2021-12-28 03:00:00+00:00,84.72570474,58.05364345,50.27453489,2.099999905,46.61979828,31.69437048,0,40,-10,22.22181818,450.09,5.634285714,88,-1
2021-12-28 04:00:00+00:00,89.00493201,57.96196757,49.74975153,2.099999905,45.93470738,44.38212066,0,38,-10.2,21.81545455,456.03,-0.087142857,87,-1.1
2021-12-28 05:00:00+00:00,90.23344771,58.58066125,49.14623181,2.099999905,45.21472945,44.20385761,0,39,-9.4,21.51636364,459.9533333,0.071666667,86,-1.6
2021-12-28 06:00:00+00:00,89.41347194,58.06399902,48.59087527,2.099999905,44.59106916,44.1381704,0,55,-8.6,21.44727273,459.8766667,-0.012,87,-1.3
2021-12-28 07:00:00+00:00,88.34017346,57.91746173,48.71837347,2.099999905,44.72703863,45.61467878,0,57,-7.6,21.37272727,461.73,-0.093333333,88,-0.8
2021-12-28 08:00:00+00:00,87.20550204,58.17501112,48.64075308,2.099999905,44.92365563,46.21431872,0,57,-7.3,21.35181818,460.05,-0.175,94,3.7
2021-12-28 09:00:00+00:00,86.41509022,58.37647801,48.17319957,2.099999905,43.98851298,45.09908948,0,58,-7.4,21.34545455,459.64,-0.16,94,21.3
2021-12-28 10:00:00+00:00,85.76520138,58.3410879,47.33164085,2.099999905,42.94019618,43.02488605,0,58,-8.5,21.31818182,457.46,-0.77,92,53.2
2021-12-28 11:00:00+00:00,85.22455137,58.17242846,46.49988131,2.099999905,41.7908734,41.40038665,0,56,-6.5,21.3,460.9,0.104285714,92,40.8
2021-12-28 12:00:00+00:00,84.94066328,58.06276899,46.26499385,2.099999905,41.0801029,40.66147398,0,53,-5.6,21.30181818,456.2766667,0.154285714,93,30.4
2021-12-28 13:00:00+00:00,84.53267362,57.97202432,46.14110914,2.099999905,40.97678553,41.45363989,0,52,-4.7,21.25909091,454.5733333,-0.252857143,92,7.7
2021-12-28 14:00:00+00:00,84.21634273,58.03641231,46.09268075,2.099999905,40.82312114,40.35911369,0,50,-4.3,21.25636364,457.0566667,-0.117142857,91,-1.2
2021-12-28 15:00:00+00:00,84.01556918,58.05755289,45.83211166,2.099999905,40.70866641,40.18062789,0,51,-3.9,21.23090909,452.0433333,-0.445714286,90,-1.7
2021-12-28 16:00:00+00:00,83.78192263,58.33969353,45.97684072,2.099999905,40.92678159,38.01421095,0,50,-3.7,21.23181818,450.2566667,-0.06,89,-1.4
2021-12-28 17:00:00+00:00,82.62154824,58.10823112,46.37466812,2.099999905,40.99995244,19.32856243,0,50,-3.5,21.58818182,450.28,4.824285714,89,-1.9
2021-12-28 18:00:00+00:00,81.2486091,57.93300392,46.49201038,2.099999905,41.53242947,21.94205897,0,48,-3.4,21.78181818,446.94,5.092857143,90,-1.6
2021-12-28 19:00:00+00:00,81.01666707,58.01568143,46.62368209,2.099999905,41.64199437,21.78003604,0,32,-3.7,21.86818182,443.8033333,4.655714286,89,-1.7
2021-12-28 20:00:00+00:00,81.11784803,58.04793196,46.41873515,2.099999905,41.91040187,21.6692258,0,32,-4,21.90181818,440.49,5.061428571,87,-1.4
2021-12-28 21:00:00+00:00,81.61751699,57.97002826,46.85796752,2.099999905,42.19110689,22.46622402,0,32,-4.2,21.97545455,443.3133333,4.984285714,86,-1.8
2021-12-28 22:00:00+00:00,81.91730142,58.17415942,46.74084493,2.099999905,42.37544439,22.79289134,0,32,-4.3,21.99545455,441.8066667,5.221428571,86,-1.5
2021-12-28 23:00:00+00:00,81.93820933,57.99207281,46.86962522,2.099999905,42.09081344,22.04985705,0,32,-4.7,22.01545455,443.65,5.057142857,86,-1
2021-12-29 00:00:00+00:00,81.95816707,58.33316484,46.61829998,2.099999905,41.80095609,21.59470488,0,32,-4.9,22.02818182,441.0033333,5.075714286,86,-1.1
2021-12-29 01:00:00+00:00,82.5680143,58.05884244,46.67521223,2.099999905,41.62304307,21.26046206,0,32,-4.7,22.05454545,442.7433333,4.897142857,87,-1
2021-12-29 02:00:00+00:00,82.86687647,58.05285116,46.46542775,2.099999905,41.45812521,20.87446533,0,31,-4.7,22.04181818,439.16,5.127142857,88,-1.4
2021-12-29 03:00:00+00:00,83.12668614,58.09797335,46.48362368,2.099999905,41.17323609,22.06133926,0,32,-4.5,22.09545455,441.0666667,4.712857143,89,-1
2021-12-29 04:00:00+00:00,84.52099294,57.95460182,46.41825718,2.099999905,41.32734795,37.2504108,0,31,-4.4,21.72272727,454.4666667,0.005714286,91,-1
2021-12-29 05:00:00+00:00,86.10859487,58.23832674,46.39935157,2.099999905,41.5739417,34.45692604,0,32,-4.4,21.40818182,450.7366667,-0.248,92,-0.9
2021-12-29 06:00:00+00:00,86.0407653,57.9841357,46.80020455,2.099999905,41.58474325,36.04846784,0,48,-4.5,21.37363636,452.2233333,-0.071428571,90,-1.1
2021-12-29 07:00:00+00:00,85.02243942,57.91355742,46.45244197,2.099999905,41.65043989,35.5513425,0,50,-4.6,21.33181818,451.7866667,-0.187142857,89,-0.8
2021-12-29 08:00:00+00:00,83.7142366,57.98471223,46.5548392,2.099999905,41.49105794,38.75296813,0,52,-4.7,21.3,452.45,-0.291666667,89,2.7
2021-12-29 09:00:00+00:00,82.86577649,57.65049806,46.27487929,2.099999905,41.39158472,41.6837371,0,51,-4.7,21.27363636,451.6733333,-0.3425,89,11.2
2021-12-29 10:00:00+00:00,82.68313267,57.96614977,46.0832908,2.099999905,40.93950367,39.51579421,0,51,-4.7,21.25272727,449.88,-0.667142857,90,11.7
2021-12-29 11:00:00+00:00,82.54960573,57.87025248,46.05830291,2.099999905,40.41639048,38.94483872,0,51,-4.6,21.28818182,450.8933333,0.198571429,92,11.8
2021-12-29 12:00:00+00:00,82.01549301,57.7563864,45.54999742,2.099999905,39.96485944,37.46809899,0,50,-4.2,21.26545455,451.23,-0.262857143,95,9.8
2021-12-29 13:00:00+00:00,81.7414717,57.8479493,45.43967137,2.099999905,39.56722851,36.6311866,0,50,-3.8,21.24727273,451.0166667,-0.378571429,95,1.4
2021-12-29 14:00:00+00:00,81.61627781,58.04956116,45.13328178,2.099999905,39.41703406,36.15859601,0,49,-3.3,21.24909091,451.9166667,-0.531666667,95,-1.2
2021-12-29 15:00:00+00:00,81.37493196,57.97034964,45.11923131,2.099999905,39.45733509,36.22141813,0,48,-2.9,21.23363636,450.7066667,-0.247142857,94,-0.8
2021-12-29 16:00:00+00:00,81.29848213,57.96882929,45.26667907,2.099999905,39.55580221,32.57037472,0,47,-2.7,21.22545455,451.3,-0.21,94,-1
2021-12-29 17:00:00+00:00,80.37309398,58.25969558,45.13814896,2.099999905,39.28377564,8.49982795,0,48,-2.7,21.54272727,451.39,4.608571429,95,-1.4
2021-12-29 18:00:00+00:00,79.25687372,58.16002366,45.10908451,2.099999905,39.26899898,14.7771337,0,45,-2.7,21.76363636,446.78,4.697142857,94,-1
2021-12-29 19:00:00+00:00,78.7998131,58.26659361,45.01792368,2.099999905,39.27387336,16.85044472,0,30,-2.8,21.86181818,445.4433333,4.532857143,94,-0.9
2021-12-29 20:00:00+00:00,78.81747999,57.99875386,45.1254365,2.099999905,39.1766244,19.08219895,0,30,-2.9,21.88090909,445.61,4.647142857,95,-1.1
2021-12-29 21:00:00+00:00,79.14937612,58.19465331,45.27406892,2.099999905,39.20733342,19.66723916,0,29,-2.9,21.91090909,444.3333333,4.454285714,95,-0.9
2021-12-29 22:00:00+00:00,79.40882419,58.09844733,45.1906757,2.099999905,39.24148202,19.12935576,0,30,-2.9,21.96363636,443.9133333,4.35,95,-1.1
2021-12-29 23:00:00+00:00,79.35314871,57.60118674,45.0482786,2.099999905,39.36427698,18.35147697,0,29,-2.9,21.98181818,443.98,4.8,94,-1.3
2021-12-30 00:00:00+00:00,80.15924927,57.93580951,45.24196183,2.099999905,39.36877668,17.34159089,0,30,-2.9,22.01090909,443.6233333,4.442857143,94,-1.2
2021-12-30 01:00:00+00:00,80.50708609,57.75728324,45.08495459,2.099999905,39.37869038,18.4504989,0,29,-2.9,22,443.6133333,4.395714286,94,-1.1
2021-12-30 02:00:00+00:00,80.82585212,57.99135537,45.26775605,2.099999905,39.40976982,18.54414733,0,29,-2.9,22.01545455,443.09,4.652857143,93,-0.7
2021-12-30 03:00:00+00:00,81.16702604,57.96635747,45.37563899,2.099999905,39.26314581,19.65975504,0,29,-2.9,22.07,441.3766667,4.337142857,94,-1.1
2021-12-30 04:00:00+00:00,82.19554474,57.99082455,45.2820767,2.099999905,39.39465986,36.72129445,0,29,-3.1,21.71636364,454.4233333,-0.395714286,94,-0.6
2021-12-30 05:00:00+00:00,83.94270025,58.10900146,45.35986694,2.099999905,39.60833679,39.3039959,0,30,-3.1,21.41909091,454.77,-0.605,94,-0.9
2021-12-30 06:00:00+00:00,83.73191743,58.00999404,45.33104981,2.099999905,39.72617842,39.90084473,0,45,-3.1,21.34636364,453.1066667,-0.398571429,94,-0.7
2021-12-30 07:00:00+00:00,82.96495283,58.03202666,45.40903912,2.099999905,39.73246385,41.18590481,0,47,-3.2,21.30727273,453.07,-0.698571429,94,-0.9
2021-12-30 08:00:00+00:00,82.33289398,57.87672984,45.47635824,2.099999905,39.69101676,41.52049731,0,48,-3.2,21.28636364,453.21,-0.542,94,6.2
2021-12-30 09:00:00+00:00,81.39851866,57.81536566,45.3068125,2.099999905,39.47626189,41.70541772,0,48,-3.2,21.28181818,453.2133333,-0.524,94,17.3
2021-12-30 10:00:00+00:00,81.08320172,57.95609164,45.29318614,2.099999905,39.46671527,41.88250207,0,48,-3.2,21.26181818,451.9133333,-0.608,92,26
2021-12-30 11:00:00+00:00,81.27473997,58.13980256,45.25629729,2.099999905,39.43233558,41.18716516,0,47,-3.1,21.27,451.9966667,0.358333333,93,18.5
2021-12-30 12:00:00+00:00,80.67552219,57.81271362,45.15096082,2.099999905,39.10959302,40.31687162,0,48,-3,21.24909091,449.9733333,-0.26,92,12.9
2021-12-30 13:00:00+00:00,81.00708968,58.26253243,44.99905927,2.099999905,38.84021619,36.85037085,0,48,-3,21.24181818,452.21,-0.711666667,94,2.3
2021-12-30 14:00:00+00:00,80.92010733,57.70050845,44.51382635,2.099999905,38.41751653,36.38501864,0,48,-2.7,21.23090909,450.6933333,-0.265714286,94,-1.2
2021-12-30 15:00:00+00:00,80.16555088,58.05894209,44.32355898,2.099999905,37.8922334,37.14137345,0,46,-2.4,21.25,451.6433333,-0.091428571,94,-1.4
2021-12-30 16:00:00+00:00,79.57236083,58.3417269,44.10770089,2.099999905,37.76746375,32.5823655,0,45,-2.1,21.23363636,449.9466667,-0.161428571,93,-1
2021-12-30 17:00:00+00:00,78.44053477,58.270302,43.80796849,2.099999905,36.61719571,8.996524009,0,45,-1.6,21.54545455,449.3733333,5.01,93,-1.5
2021-12-30 18:00:00+00:00,77.31451608,57.94381932,43.63323776,2.099999905,36.30976343,8.495618383,0,42,-1.1,21.76545455,446.4066667,4.832857143,93,-1
2021-12-30 19:00:00+00:00,76.80013613,57.89347755,43.55879438,2.099999905,36.05531117,8.58905805,0,26,-0.7,21.82727273,443.59,4.822857143,95,-1.1
2021-12-30 20:00:00+00:00,76.64150121,58.11654273,43.30029552,2.099999905,35.74403621,8.127081999,0,27,-0.1,21.85727273,440.0166667,4.724285714,96,-1.4
2021-12-30 21:00:00+00:00,76.45846832,58.04899663,43.45751889,2.099999905,35.36144621,8.794087357,0,26,0.1,21.93,443.19,4.815714286,97,-1.1
2021-12-30 22:00:00+00:00,76.55032119,58.15075671,43.0160413,2.099999905,35.92389588,7.608083892,0,26,0.1,21.95181818,442.8866667,4.531428571,96,-1.6
2021-12-30 23:00:00+00:00,76.66131173,58.12003109,42.83849619,2.099999905,35.09454189,8.301449565,0,25,0.4,21.97818182,442.5733333,4.587142857,97,-1
2021-12-31 02:00:00+00:00,77.50216639,58.21512196,43.91690902,2.099999905,36.69216681,8.189857051,0,25,0.8,22.02090909,442.91,2.828571429,88,-0.6
2021-12-31 03:00:00+00:00,78.76033133,58.0769727,44.12467685,2.099999905,36.82114024,9.153542914,0,25,0.9,22.04363636,439.4566667,3.202857143,87,-0.7
2021-12-31 04:00:00+00:00,80.42908127,57.95952933,44.25892907,2.099999905,37.13021799,28.87124721,0,26,0.4,21.68,449.76,-1.597142857,86,-1
2021-12-31 05:00:00+00:00,82.58426205,58.08344799,44.52647697,2.099999905,37.73377332,33.34378207,0,27,-0.4,21.41818182,451.72,-1.28,89,-0.7
2021-12-31 06:00:00+00:00,82.69910901,58.19953009,44.51476362,2.099999905,37.89240297,34.36116723,0,40,-0.7,21.35636364,454.4433333,-1.201428571,89,-0.9
2021-12-31 07:00:00+00:00,81.76518889,58.12311618,44.44308682,2.099999905,37.70715724,32.94863797,0,43,-0.9,21.32,451.78,-1.132857143,92,-0.7
2021-12-31 08:00:00+00:00,80.91505911,58.04253875,44.28249184,2.099999905,37.40746921,35.75291023,0,44,-1.1,21.28363636,451.9066667,-1.365714286,91,5.2
2021-12-31 09:00:00+00:00,79.94869103,58.13261514,44.15861887,2.099999905,37.21680627,37.18203416,0,43,-1.1,21.25909091,449.4033333,-1.051428571,91,15.9
2021-12-31 10:00:00+00:00,79.47557526,58.07715458,44.04927642,2.099999905,37.18246826,37.24240186,0,43,-0.9,21.26090909,449.6966667,-1.027142857,89,50
2021-12-31 11:00:00+00:00,79.63376027,58.10818569,43.85776619,2.099999905,36.96738089,37.14554079,0,43,-0.7,21.25545455,448.5,-1.202857143,87,34.1
2021-12-31 12:00:00+00:00,80.12556921,58.23075729,44.05000198,2.099999905,37.2334771,36.66985328,0,42,-0.6,21.24363636,449.2966667,-1.027142857,88,29.7
2021-12-31 13:00:00+00:00,80.51694754,57.83676051,44.36851337,2.099999905,37.57570985,36.7251464,0,43,-0.6,21.21636364,444.34,-0.888571429,88,8.7
2021-12-31 14:00:00+00:00,80.58305478,58.10618981,44.34785504,2.099999905,37.84209215,36.59702091,0,43,-0.5,21.23363636,445.4866667,-0.884285714,88,-1
2021-12-31 15:00:00+00:00,80.3080546,58.17658316,44.41020909,2.099999905,37.83404112,36.58123253,0,44,-0.7,21.21363636,447.3066667,-0.516666667,88,-0.9
2021-12-31 16:00:00+00:00,80.30818312,57.96914484,44.46510712,2.099999905,38.18918074,31.94860335,0,45,-1.1,21.22818182,445.48,-0.824285714,91,-1.2
2021-12-31 17:00:00+00:00,79.74044342,58.03816263,44.2687865,2.099999905,37.86874781,9.984262963,0,44,-1.2,21.57727273,443.5933333,3.951428571,92,-0.4
2021-12-31 18:00:00+00:00,78.59834697,58.19858666,44.44065727,2.099999905,37.8001197,11.35144864,0,42,-1.2,21.77181818,444.09,3.991428571,93,-0.9
2021-12-31 19:00:00+00:00,78.45096111,58.03404517,44.77540946,2.099999905,38.13290508,13.21452961,0,28,-1.4,21.87545455,442.9733333,4.224285714,92,-0.9
2021-12-31 20:00:00+00:00,78.71694569,57.90191319,44.96721795,2.099999905,38.309143,14.48642331,0,27,-1.3,21.92636364,443.5,4.178571429,92,-0.7
2021-12-31 21:00:00+00:00,78.85053537,57.71445125,45.13400152,2.099999905,39.02760743,17.28687646,0,28,-1.4,21.93727273,442.2766667,4.355714286,89,-0.9
2021-12-31 22:00:00+00:00,79.66744928,57.90070436,46.05911669,2.099999905,40.56699419,19.75972931,0,29,-1.8,22.01454545,440.88,4.754285714,91,-1
2021-12-31 23:00:00+00:00,80.02375101,58.04548156,46.22933049,2.099999905,40.9278391,19.52216214,0,29,-2.2,22.03363636,443.5566667,4.76,89,-1.3
2022-01-01 00:00:00+00:00,79.8083589,58.11050835,45.95525683,2.099999905,41.32663514,19.50058371,0,30,-3.3,22.04090909,444.3166667,4.651428571,90,-1.2
2022-01-01 01:00:00+00:00,79.60025731,57.83359803,46.44261215,2.099999905,41.38482012,20.04597775,0,30,-4.5,22.08545455,443.5066667,4.25,89,-0.5
2022-01-01 02:00:00+00:00,80.20910623,57.99985058,46.38309563,2.099999905,41.33416513,19.4451825,0,31,-4.6,22.09818182,443.8166667,4.238571429,89,-1.2
2022-01-01 03:00:00+00:00,80.35027864,57.91704541,46.33331177,2.099999905,41.48978856,20.39697848,0,30,-4.4,22.12363636,442.5266667,3.925714286,85,-1.2
2022-01-01 04:00:00+00:00,80.6338396,57.95821764,46.73352101,2.099999905,41.94461358,20.76115878,0,30,-4.3,22.12818182,441.96,4.767142857,82,-1.1
2022-01-01 05:00:00+00:00,81.01716719,57.95014916,47.33443444,2.099999905,43.1929204,22.57527403,0,31,-4,22.17181818,443.7133333,4.491428571,85,-1.1
2022-01-01 06:00:00+00:00,81.58380512,57.85778147,48.14264291,2.099999905,44.22559758,23.07951637,0,31,-4.3,22.18818182,443.32,5.072857143,85,-2.5
2022-01-01 07:00:00+00:00,82.00910061,57.96691436,48.68392467,2.099999905,44.73370732,23.61260716,0,32,-5.1,22.21454545,441.8933333,4.642857143,84,-1.7
2022-01-01 08:00:00+00:00,82.55058505,58.51935252,48.60718119,2.099999905,44.39938621,22.91523224,0,33,-5.9,22.22454545,441.6033333,4.435714286,86,15.2
2022-01-01 09:00:00+00:00,82.8079706,57.82634659,47.91687457,2.099999905,43.65605515,21.47634079,0,33,-6.6,22.27181818,446.0666667,4.388571429,86,55.9
2022-01-01 10:00:00+00:00,82.75869595,58.10948538,47.47373137,2.099999905,43.33412283,25.33891614,0,33,-6.3,22.29272727,445.24,-0.622857143,86,73
2022-01-01 11:00:00+00:00,82.96651476,57.51189467,47.65168748,2.099999905,43.33331742,25.44623682,0,32,-5.9,22.29090909,444.0633333,-0.408333333,86,83.8
2022-01-01 12:00:00+00:00,82.68273896,58.02644623,47.94962274,2.099999905,43.6599149,21.49336223,0,34,-6,22.29454545,444.4366667,4.18,86,53.8
2022-01-01 13:00:00+00:00,82.4003894,57.9476239,48.47640933,2.099999905,44.55222992,23.53271205,0,35,-5.8,22.28636364,442.4233333,5.132857143,87,15.9
2022-01-01 14:00:00+00:00,82.85073397,57.85416872,49.46844126,2.099999905,45.75042796,25.24263251,0,32,-5.5,22.34272727,445.4766667,5.207142857,91,-1.8
2022-01-01 15:00:00+00:00,83.23367782,58.07026933,49.98925106,2.099999905,46.36736224,25.4414275,0,35,-5.9,22.32909091,446.0233333,5.105714286,94,-2.3
2022-01-01 16:00:00+00:00,83.68412591,58.1668613,50.40243722,2.099999905,47.03421477,27.53618435,0,35,-7,22.35454545,448.8666667,5.671428571,93,-2.3
2022-01-01 17:00:00+00:00,84.75157454,57.85079234,51.37499064,2.099999905,48.7172374,29.60798061,0,35,-9,22.39727273,449.5333333,6.205714286,91,-2.1
2022-01-01 18:00:00+00:00,85.82562462,57.90989734,52.46078595,2.099999905,49.83525522,30.75073978,0,37,-10.6,22.40090909,452.7,6.385714286,91,-1.9
2022-01-01 19:00:00+00:00,85.89131473,57.93301457,52.6082378,2.099999905,49.94327165,31.15214158,0,39,-12,22.43454545,454.26,6.301428571,89,-1.8
2022-01-01 20:00:00+00:00,86.76822416,58.38001115,53.38228955,2.099999905,51.31587377,33.24060936,0,39,-13.4,22.45272727,455.68,6.474285714,89,-1.9
2022-01-01 21:00:00+00:00,87.38381964,57.9313819,53.44418481,2.099999905,51.39167797,33.41678186,0,40,-14.2,22.47272727,456.42,6.56,89,-1.4
2022-01-01 22:00:00+00:00,87.94213025,57.80024163,53.48360577,2.099999905,51.26708849,33.02069463,0,42,-14.5,22.48181818,460.07,6.427142857,89,-1.5
2022-01-01 23:00:00+00:00,88.26068202,57.70327846,53.38538351,2.099999905,51.07851832,33.19176724,0,42,-14.9,22.46454545,460.4333333,6.345714286,88,-1.4
2022-01-02 00:00:00+00:00,88.18227964,57.87839661,52.91455739,2.099999905,50.60413632,31.83232027,0,42,-15,23.028,459.1233333,6.15,89,-1.1
2022-01-02 01:00:00+00:00,88.08323278,58.34574346,52.2172263,2.099999905,49.73355599,30.28575471,0,43,-14.4,23.05285714,459.3166667,6.077142857,90,-1
2022-01-02 02:00:00+00:00,87.71601044,58.01118042,51.98157052,2.099999905,49.04869448,29.75173501,0,40,-13.7,22.44636364,456.8,6.038571429,90,-1
2022-01-02 03:00:00+00:00,87.37486944,58.21163858,51.61627275,2.099999905,48.52392066,29.36252978,0,40,-12.5,22.46272727,454.58,6.23,90,-1.1
2022-01-02 04:00:00+00:00,86.98284807,58.48171133,50.89235589,2.099999905,47.89913219,28.44259942,0,39,-11.3,22.44727273,452.15,5.812857143,91,-0.8
2022-01-02 05:00:00+00:00,86.54935644,58.10123847,50.49795755,2.099999905,46.97569116,24.61299392,0,39,-10.7,22.44636364,449.2566667,5.792857143,91,-1.3
2022-01-02 06:00:00+00:00,86.07478207,58.20695253,49.71819887,2.099999905,46.18959169,23.00904124,0,37,-10.1,22.44636364,448.9133333,5.505714286,92,-1
2022-01-02 07:00:00+00:00,84.97421861,57.73603846,49.03676293,2.099999905,45.26483899,20.94286713,0,37,-9.6,22.43181818,446.4733333,5.482857143,92,-0.8
2022-01-02 08:00:00+00:00,84.791152,57.92646519,48.3340216,2.099999905,44.25922838,20.01160586,0,35,-7.7,22.45,444.72,5.484285714,91,6.1
2022-01-02 09:00:00+00:00,84.50796333,57.79140983,47.66751008,2.099999905,43.26590462,18.36948623,0,34,-7.2,22.40454545,443.7566667,5.192857143,90,16.8
2022-01-02 10:00:00+00:00,83.83198359,57.76743471,47.2731838,2.099999905,42.7652603,21.64440334,0,32,-6.5,22.43272727,442.4066667,0.22,91,33.3
2022-01-02 11:00:00+00:00,82.36542787,58.20593443,47.10865459,2.099999905,42.57534192,21.55984798,0,32,-6,22.40272727,438.8166667,0.048571429,92,16.4
2022-01-02 12:00:00+00:00,81.21630619,57.64470665,46.86843088,2.099999905,42.15796194,16.86977605,0,34,-5.7,22.41272727,437.82,5.14,94,12
2022-01-02 13:00:00+00:00,80.49939111,57.65740778,46.35697034,2.099999905,41.62489873,16.44003197,0,33,-5.4,22.4,438.98,4.942857143,94,4.4
2022-01-02 14:00:00+00:00,80.07507939,57.86262753,46.24005806,2.099999905,41.14965483,15.9835874,0,31,-5.1,22.39727273,438.5233333,4.754285714,94,-1.2
2022-01-02 15:00:00+00:00,81.91029755,58.01407769,46.10227803,2.099999905,40.96666744,12.76273148,0,30,-4.5,22.39454545,437.6966667,4.851428571,94,-0.8
2022-01-02 16:00:00+00:00,82.20766179,57.34005317,46.08998331,2.099999905,40.74924288,10.38880181,0,29,-4.1,22.41727273,441.7966667,5.072857143,94,-1.3
2022-01-02 17:00:00+00:00,81.82516998,58.2080001,45.99258816,2.099999905,40.75067293,12.78744981,0,29,-3.9,22.38090909,435.0766667,5.174285714,92,-1
2022-01-02 18:00:00+00:00,81.64124768,57.9664153,46.00875494,2.099999905,40.80783025,12.84218876,0,29,-3.8,22.41,437.0433333,4.822857143,94,-1
2022-01-02 19:00:00+00:00,81.41667609,57.85032912,46.24030272,2.099999905,40.87525882,12.99599087,0,30,-3.8,22.41181818,435.0666667,4.794285714,93,-1.1
2022-01-02 20:00:00+00:00,79.22246805,57.79923802,46.2675701,2.099999905,41.00006799,15.19541589,0,29,-4,22.41090909,435.19,4.951428571,95,-0.9
2022-01-02 21:00:00+00:00,78.21682273,58.12857386,46.12538785,2.099999905,40.94158749,16.14253529,0,29,-4,22.41818182,433.3166667,4.171428571,94,-1.3
2022-01-02 22:00:00+00:00,78.14992066,58.05526478,45.97429831,2.099999905,40.91691366,16.10069699,0,29,-4.2,22.42909091,434.65,4.232857143,92,-1
2022-01-02 23:00:00+00:00,78.27135165,58.04083461,46.19783723,2.099999905,40.90903307,15.72991299,0,29,-4.1,22.43636364,435.2633333,4.272857143,93,-1.2
2022-01-03 00:00:00+00:00,78.40989503,57.94046915,45.95136232,2.099999905,41.05823946,17.05783351,0,29,-3.9,22.86833333,434.65,4.231428571,93,-1.3
2022-01-03 01:00:00+00:00,78.53363025,57.97655931,46.41706263,2.099999905,41.10069127,17.00020523,0,29,-4,22.65777778,433.8766667,4.187142857,93,-1.1
2022-01-03 02:00:00+00:00,78.9501479,58.19257851,46.23304146,2.099999905,41.15032281,16.40008486,0,29,-4.1,22.45545455,436.29,4.23,93,-1
2022-01-03 03:00:00+00:00,79.23407898,58.29475403,46.15031667,2.099999905,41.06993574,17.09957757,0,28,-4.3,22.45727273,436.7366667,4.292857143,94,-1.1
2022-01-03 04:00:00+00:00,80.39304598,57.86610619,46.40882449,2.099999905,40.88755575,33.02584425,0,29,-4.3,22.02363636,443.3633333,-0.448571429,93,-1.2
2022-01-03 05:00:00+00:00,82.29118151,58.34947877,46.39019705,2.099999905,41.13378806,34.23834364,0,30,-4.4,21.69727273,450.9766667,-0.561428571,96,-1
2022-01-03 06:00:00+00:00,81.95077147,58.16263081,46.02654113,2.099999905,40.95965882,34.24609435,0,45,-4.4,21.58545455,453.86,-0.607142857,96,-1.1
2022-01-03 07:00:00+00:00,83.40102653,58.28373689,45.95900414,2.099999905,40.80609749,33.31844524,0,47,-4.2,21.54909091,450.1066667,-0.648333333,96,-0.8
2022-01-03 08:00:00+00:00,83.25784642,57.33848222,45.88945995,2.099999905,40.44294474,33.68379151,0,48,-4.1,21.49909091,449.7166667,-0.945714286,96,5.3
2022-01-03 09:00:00+00:00,82.40763731,57.78677056,45.72512691,2.099999905,40.36608732,34.28414964,0,47,-4,21.47818182,451.6133333,-0.624285714,96,20.1
2022-01-03 10:00:00+00:00,81.71586393,57.21538196,46.02529304,2.099999905,40.51684478,34.42525191,0,48,-3.8,21.45454545,451.7933333,-0.566,95,27.8
2022-01-03 11:00:00+00:00,81.09146808,57.87573378,45.71887432,2.099999905,40.58410939,34.98491345,0,47,-3.7,21.44363636,453.5633333,-0.2725,94,36.8
2022-01-03 12:00:00+00:00,81.14215509,58.09110491,46.17069849,2.099999905,40.68208331,35.1616651,0,48,-3.9,21.40363636,449.8233333,-0.343333333,95,15.8
2022-01-03 13:00:00+00:00,81.27452122,57.73324124,45.91834384,2.099999905,40.76738666,35.87935184,0,49,-3.9,21.41545455,452.01,-0.21,95,7.4
2022-01-03 14:00:00+00:00,81.27548052,58.09661764,46.0000646,2.099999905,40.93380876,36.1315379,0,48,-4.1,21.41363636,452.65,-0.366666667,96,-0.8
2022-01-03 15:00:00+00:00,81.30000083,57.9211177,46.40928403,2.099999905,41.48351114,35.93494054,0,49,-4.2,21.39,453.5366667,-0.4125,96,-0.9
2022-01-03 16:00:00+00:00,81.3500002,57.64115982,46.7001799,2.099999905,42.07572947,34.07340075,0,49,-4.2,21.38636364,449.4,-0.1,96,-1.2
2022-01-03 17:00:00+00:00,75.99499498,57.91986366,46.59374954,2.099999905,41.69944434,19.08104538,0,51,-4.5,21.77181818,450.4966667,4.23,95,-1
2022-01-03 18:00:00+00:00,80.8217472,57.91310669,46.98059584,2.099999905,42.09987475,19.24751424,0,47,-4.9,22.00727273,447.6466667,4.361428571,95,-0.9
2022-01-03 19:00:00+00:00,81.3503837,58.26776354,46.60946166,2.099999905,42.13214656,19.26921253,0,30,-5.1,22.05363636,443.18,4.785714286,95,-0.9
2022-01-03 20:00:00+00:00,82.23255402,58.02957981,46.78422161,2.099999905,42.10107359,18.38358794,0,31,-5.2,22.14909091,442.3,4.932857143,95,-1
2022-01-03 21:00:00+00:00,81.84253219,57.93272167,46.89156635,2.099999905,42.21773883,16.8503221,0,30,-5.2,22.16363636,442.63,4.742857143,95,-1.3
2022-01-03 22:00:00+00:00,82.42505222,57.66253189,46.8480499,2.099999905,42.34064875,16.36625362,0,31,-5.3,22.19,443.6833333,4.344285714,95,-1.2
2022-01-03 23:00:00+00:00,82.43328419,58.27422906,46.81196168,2.099999905,42.22906854,16.21724179,0,30,-5.3,22.23909091,440.83,4.451428571,93,-1.3
2022-01-04 00:00:00+00:00,82.35018674,57.91053636,46.81713515,2.099999905,42.18129617,16.99195155,0,31,-5.3,22.23909091,439.9066667,4.315714286,92,-1.2
2022-01-04 01:00:00+00:00,82.39981679,57.98896586,46.74369912,2.099999905,42.2162485,17.29088443,0,30,-5.2,22.27272727,444.3866667,4.24,93,-1.2
2022-01-04 02:00:00+00:00,82.43333471,57.87047758,46.66481173,2.099999905,42.11685118,16.59239324,0,30,-5.2,22.29272727,441.4733333,4.761428571,92,-1.2
2022-01-04 03:00:00+00:00,82.31708483,57.96077937,46.62746765,2.099999905,41.90305016,16.18249376,0,30,-5.2,22.28818182,443.1333333,4.427142857,93,-1.3
2022-01-04 04:00:00+00:00,83.23412412,58.3638371,46.72231687,2.099999905,41.42209333,33.79658166,0,30,-5,21.90363636,451.5333333,-0.133333333,93,-1.1
2022-01-04 05:00:00+00:00,84.97501444,58.06249139,46.44319765,2.099999905,41.63314637,35.67007094,0,30,-4.9,21.60909091,458.4866667,-0.551666667,92,-1.1
2022-01-04 06:00:00+00:00,85.14995609,58.18170269,46.52430021,2.099999905,41.51608624,35.63484836,0,46,-4.7,21.49090909,458.3566667,0.128,93,-1.1
2022-01-04 07:00:00+00:00,85.04999867,57.68775177,46.36692257,2.099999905,41.15863019,35.50737868,0,49,-4.6,21.46090909,450.6933333,0.108333333,92,-1
2022-01-04 08:00:00+00:00,85.0080658,57.30099099,46.14139912,2.099999905,40.84014625,35.18187474,0,48,-4.5,21.44272727,452.6566667,-0.457142857,93,6
2022-01-04 09:00:00+00:00,84.95852403,57.92799973,45.83287585,2.099999905,40.45920386,34.16413061,0,49,-4.3,21.43,452.08,-0.074285714,93,14.1
2022-01-04 10:00:00+00:00,84.81666627,58.12599619,45.39973604,2.099999905,39.8828038,33.33167854,0,49,-4.1,21.40636364,450.4933333,-0.711428571,95,13.3
2022-01-04 11:00:00+00:00,84.79992817,58.01662957,45.42466957,2.099999905,39.36625826,32.80372752,0,48,-3.8,21.35727273,450.7966667,-0.4475,95,149.1
2022-01-04 12:00:00+00:00,84.67492653,57.98329808,44.98238255,2.099999905,38.74268997,32.13717958,0,47,-3.5,21.32727273,447.67,-0.866,95,26.7
2022-01-04 13:00:00+00:00,84.57506863,58.27670499,44.7673608,2.099999905,38.69902418,31.84719332,0,47,-3.1,21.36181818,447.9666667,-0.151666667,97,14.6
2022-01-04 14:00:00+00:00,84.64166391,57.96483814,45.04333745,2.099999905,38.74161241,31.89155956,0,46,-2.5,21.35545455,449.3233333,-0.103333333,97,-0.7
2022-01-04 15:00:00+00:00,84.64185608,58.07538272,44.98176412,2.099999905,38.90134791,31.78432406,0,46,-2.2,21.34272727,454.2333333,-0.216,96,-1.9
2022-01-04 16:00:00+00:00,84.60753639,58.04540459,44.59968211,2.099999905,38.37996737,26.71898455,0,46,-2.2,21.35,439.0333333,-0.48,94,-0.7
2022-01-04 17:00:00+00:00,83.2497335,57.80719259,44.31892724,2.099999905,37.59207937,7.971772248,0,46,-1.7,21.68090909,435.8,3.72,93,-2.3
2022-01-04 18:00:00+00:00,81.71633443,58.09294467,44.24049199,2.099999905,37.74998685,7.948722312,0,41,-1.2,21.88,434.6266667,3.582857143,93,-1.4
2022-01-04 19:00:00+00:00,81.07516745,57.59164434,44.29988152,2.099999905,37.56518152,8.221259908,0,27,-1.1,21.98454545,432.9666667,3.64,92,-0.7
