timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-01-04 20:00:00+00:00,81.13308556,58.27479552,44.26562585,2.099999905,37.28039214,8.324485393,0,27,-1.1,22.06636364,434.1466667,3.687142857,94,-0.9
2022-01-04 21:00:00+00:00,81.0502204,57.91330298,44.24054635,2.099999905,37.48180203,7.950643677,0,27,-1,22.07818182,431.9033333,3.911428571,94,-0.9
2022-01-04 22:00:00+00:00,81.08338006,58.04929965,43.96289936,2.099999905,37.44738263,8.059144125,0,26,-0.9,22.12,435.1133333,3.77,96,-1
2022-01-04 23:00:00+00:00,81.09006648,57.64765342,44.35994342,2.099999905,37.14291393,8.232388649,0,27,-0.9,22.14454545,431.4033333,3.632857143,97,-0.8
2022-01-05 00:00:00+00:00,81.05060113,57.94659978,44.27420993,2.099999905,37.15759506,7.92757823,0,27,-0.9,22.65,431.3466667,4.075714286,98,-0.7
2022-01-05 01:00:00+00:00,81.03335368,57.82264095,43.95707463,2.099999905,37.24434455,7.968293083,0,26,-0.9,22.2675,431.1266667,4.552857143,97,-1.1
2022-01-05 02:00:00+00:00,81.15837351,57.89426137,44.62520104,2.099999905,38.27556435,8.933187918,0,26,-0.8,22.019,428.44,4.127142857,96,-1
2022-01-05 03:00:00+00:00,81.30022113,58.04166746,44.29924773,2.099999905,37.48572709,9.151968071,0,26,-0.6,22.20818182,430.53,3.667142857,97,-1.1
2022-01-05 04:00:00+00:00,81.97531164,57.97478163,43.98409347,2.099999905,37.08655758,27.58424171,0,27,-1.3,21.86636364,436.9033333,-0.682857143,97,-0.7
2022-01-05 05:00:00+00:00,83.67518881,57.9962005,44.18272356,2.099999905,37.32584752,30.73806151,0,27,-0.8,21.56,442.1933333,-0.31,96,-1
2022-01-05 06:00:00+00:00,84.17478311,58.04588461,44.04168461,2.099999905,37.37561788,30.89650554,0,39,-0.7,21.49363636,440.8133333,-0.44,97,-1.1
2022-01-05 07:00:00+00:00,83.97497026,57.97503153,44.15989129,2.099999905,37.5998446,32.24211307,0,42,-0.9,21.44545455,437.5966667,-0.42,96,-0.8
2022-01-05 08:00:00+00:00,83.93332096,58.17476,44.30561563,2.099999905,37.61665121,32.43290349,0,42,-1.3,21.43181818,437.99,-0.677142857,95,4.6
2022-01-05 09:00:00+00:00,83.77498877,57.96457341,43.87723056,2.099999905,37.40869697,31.48820015,0,44,-1.5,21.40090909,438.14,-0.733333333,96,29.1
2022-01-05 10:00:00+00:00,83.77502274,57.82623253,43.66539255,2.099999905,36.68262753,30.557808,0,43,-1.5,21.37090909,438.3633333,-0.176666667,94,32.7
2022-01-05 11:00:00+00:00,83.85000151,58.15363792,43.66727596,2.099999905,36.62546887,31.26651186,0,43,-1.3,21.34909091,438.5666667,0.168333333,94,17.8
2022-01-05 12:00:00+00:00,83.93311304,57.86620444,43.8656386,2.099999905,36.95020467,31.89559731,0,42,-1.1,21.34090909,438.1933333,-0.382,93,39.3
2022-01-05 13:00:00+00:00,83.75854644,58.17396409,43.88506546,2.099999905,37.27483187,32.62520731,0,43,-1,21.35090909,436.4866667,-0.905,95,7.2
2022-01-05 14:00:00+00:00,83.8998184,57.79782548,44.51457942,2.099999905,37.63335661,33.15005953,0,43,-1.3,21.34454545,441.52,-0.51,96,-0.3
2022-01-05 15:00:00+00:00,84.00019304,57.72046885,44.30227015,2.099999905,37.87564904,33.46181138,0,44,-1.4,21.33727273,440.9766667,-0.498333333,96,-0.8
2022-01-05 16:00:00+00:00,83.87435736,58.25731727,44.66708484,2.099999905,38.27628072,30.83794612,0,45,-1.7,21.35818182,443.5066667,-0.497142857,96,-0.8
2022-01-05 17:00:00+00:00,82.85868802,58.23940812,44.2820882,2.099999905,38.03105772,8.923332542,0,44,-1.8,21.72181818,443.96,4.032857143,96,-1.1
2022-01-05 18:00:00+00:00,81.52516706,58.01583229,44.71522154,2.099999905,38.5745575,8.344686807,0,43,-1.8,21.93909091,440.8233333,4.347142857,96,-1.1
2022-01-05 19:00:00+00:00,80.9333289,57.98186007,44.66021251,2.099999905,38.01770976,9.188672242,0,28,-1.9,21.98363636,444.0133333,3.925714286,97,-1
2022-01-05 20:00:00+00:00,81.01666775,58.30709202,44.50749072,2.099999905,38.14790266,9.116726796,0,27,-1.8,22.06181818,447.9933333,4.181428571,98,-1.2
2022-01-05 21:00:00+00:00,81.06666411,57.92062543,44.66833649,2.099999905,38.41833285,8.759347919,0,28,-2.1,22.11363636,445.05,4.532857143,98,-1.1
2022-01-05 22:00:00+00:00,81.18353873,57.82500279,45.34894836,2.099999905,39.37540338,11.89448036,0,27,-2.1,22.17454545,444.71,3.52,96,-0.9
2022-01-05 23:00:00+00:00,81.70370474,58.02772074,46.23935146,2.099999905,41.45889038,19.15543583,0,28,-2,22.19363636,445.9366667,3.657142857,90,-1.2
2022-01-06 00:00:00+00:00,82.36373552,57.87896055,47.73045555,2.099999905,43.13129755,19.66753155,0,28,-2.1,22.445,439.4133333,3.49,90,-1
2022-01-06 01:00:00+00:00,82.39146648,58.14583946,47.66206478,2.099999905,43.65851553,19.95104614,0,32,-3.7,22.63666667,438.98,4.412857143,88,-1.4
2022-01-06 02:00:00+00:00,82.4005898,58.10414206,48.25665279,2.099999905,44.08351919,20.84140625,0,31,-5.7,22.518,441.15,4.77,86,-1.1
2022-01-06 03:00:00+00:00,83.28308566,58.20080169,48.89200456,2.099999905,44.96229249,23.80046626,0,32,-6.3,22.31181818,439.9233333,4.29,86,-1.5
2022-01-06 04:00:00+00:00,84.49169873,57.91625914,49.4908155,2.099999905,45.67924311,41.68120262,0,33,-6.6,21.92636364,443.1333333,-1.127142857,85,-1.4
2022-01-06 05:00:00+00:00,86.24934821,57.79978512,49.94954464,2.099999905,46.42458479,44.31277687,0,35,-6.9,21.59363636,447.0233333,-1.082857143,85,-1.9
2022-01-06 06:00:00+00:00,86.05855634,58.04165585,50.22561027,2.099999905,46.49959485,44.64188796,0,54,-7.9,21.53181818,445.3366667,-0.8,87,-2
2022-01-06 07:00:00+00:00,86.09996455,57.87271108,49.80779205,2.099999905,46.13311765,44.07865772,0,59,-8,21.49636364,444.3533333,0.048571429,85,-1.5
2022-01-06 08:00:00+00:00,86.25811814,58.54398404,49.75870399,2.099999905,46.47539226,44.00428875,0,58,-8.3,21.45909091,443.9266667,-0.798571429,85,7.1
2022-01-06 09:00:00+00:00,86.50017549,57.88864539,49.83308989,2.099999905,46.3096078,43.63228956,0,59,-8,21.43909091,444.9066667,-0.965714286,87,64.7
2022-01-06 10:00:00+00:00,86.08347665,57.95459117,49.85045833,2.099999905,46.34123523,44.44626294,0,58,-7.7,21.39363636,445.7766667,-0.701428571,89,97
2022-01-06 11:00:00+00:00,86.08282703,57.7426184,49.99036919,2.099999905,46.53347234,45.19284049,0,59,-8.5,21.39727273,447.6433333,-0.401428571,87,98.2
2022-01-06 12:00:00+00:00,86.05006706,58.07559885,50.53405373,2.099999905,47.340257,46.04724188,0,59,-8.4,21.39363636,445.21,-0.628,86,68.1
2022-01-06 13:00:00+00:00,86.17540842,57.77970383,51.29279766,2.099999905,48.26633025,47.18093879,0,60,-8.1,21.38818182,445.8733333,-0.951428571,87,12.3
2022-01-06 14:00:00+00:00,86.52492471,57.90447525,51.9910055,2.099999905,48.88390202,47.34997354,0,62,-8.8,21.39181818,444.9066667,-1.761428571,88,-1
2022-01-06 15:00:00+00:00,86.61655412,58.29103556,51.73307776,2.099999905,49.11621156,46.76531401,0,64,-9.7,21.37909091,443.3666667,-1.375,89,-2.1
2022-01-06 16:00:00+00:00,86.95793784,57.99573724,51.61678445,2.099999905,49.18045331,43.49087664,0,64,-10.5,21.39363636,443.0766667,-0.94,88,-2.2
2022-01-06 17:00:00+00:00,85.60066662,58.12298118,50.91665228,2.099999905,47.89532384,22.77772419,0,64,-10.7,21.76272727,441.4466667,3.22,88,-2.1
2022-01-06 18:00:00+00:00,84.09201181,58.47754367,50.2581792,2.099999905,46.91595837,23.43310459,0,60,-10.5,22.03,436.75,4.078571429,84,-2.1
2022-01-06 19:00:00+00:00,83.79168833,57.76710156,49.45948854,2.099999905,46.31024141,22.97582918,0,36,-10.1,22.11363636,435.2,4.282857143,83,-1.6
2022-01-06 20:00:00+00:00,83.62504772,57.83327837,49.42485122,2.099999905,45.71649582,22.47996809,0,36,-8.1,22.13545455,435.18,3.045714286,79,-1.3
2022-01-06 21:00:00+00:00,83.61663875,57.95857924,49.70722827,2.099999905,46.09217939,22.9864013,0,35,-7.9,22.18818182,436.3666667,4.888571429,83,-2.2
2022-01-06 22:00:00+00:00,83.7333079,58.04141803,49.87511545,2.099999905,46.48204305,23.7523803,0,35,-7.2,22.20727273,433.8833333,4.885714286,82,-1.8
2022-01-06 23:00:00+00:00,83.85874554,58.1783227,50.07059421,2.099999905,46.69903536,24.45500965,0,35,-7.5,22.28,433.8333333,4.43,84,-2.1
2022-01-07 00:00:00+00:00,83.90000153,58.00598857,50.2595629,2.099999905,46.98732438,25.6326578,0,36,-7.7,22.30363636,436.6633333,4.504285714,84,-2.2
2022-01-07 01:00:00+00:00,83.98330392,58.14231599,50.4395374,2.099999905,47.16647202,24.95419219,0,36,-8.3,22.30090909,435.3966667,4.838571429,82,-2.3
2022-01-07 02:00:00+00:00,84.00019291,57.96947322,50.30311526,2.099999905,47.14875042,25.51209639,0,37,-8,22.34636364,438.5733333,5.36,85,-2.4
2022-01-07 03:00:00+00:00,84.04999923,58.42986969,50.24807473,2.099999905,46.79910989,25.83400281,0,36,-8.6,22.34,436.6666667,4.975714286,87,-2
2022-01-07 04:00:00+00:00,84.70777293,58.01218866,50.49205353,2.099999905,46.9267788,42.81882995,0,37,-8.5,21.91181818,450.7633333,-1.102857143,84,-1.8
2022-01-07 05:00:00+00:00,86.03310923,57.97720846,50.9085174,2.099999905,47.96617073,46.78355853,0,37,-8.7,21.60363636,451.31,-0.814285714,85,-2.1
2022-01-07 06:00:00+00:00,85.95861091,58.29112244,51.1093586,2.099999905,48.23286392,45.79766126,0,57,-8.6,21.54090909,452.4833333,-0.028333333,87,-2.2
2022-01-07 07:00:00+00:00,86.72444336,58.16478425,51.08969361,2.099999905,48.18276769,45.51758332,0,62,-9.1,21.51818182,457.34,-0.485714286,88,-1.4
2022-01-07 08:00:00+00:00,86.66677853,58.04996143,51.23394086,2.099999905,48.25882547,45.76480726,0,63,-9.5,21.50181818,450.2533333,-0.55,88,10.5
2022-01-07 09:00:00+00:00,86.96640023,58.02530513,51.18417432,2.099999905,47.99250858,45.65432455,0,62,-9.5,21.50363636,458.9466667,-0.131666667,86,63.1
2022-01-07 10:00:00+00:00,86.89170815,58.12026925,50.59145297,2.099999905,47.27509348,44.81471135,0,62,-9.8,21.48454545,453.5466667,-0.871428571,85,93.5
2022-01-07 11:00:00+00:00,86.72512182,57.47083665,50.12280152,2.099999905,46.55112296,43.81129186,0,63,-9.8,21.46090909,451.8133333,-0.818333333,84,95.3
2022-01-07 12:00:00+00:00,86.61666509,57.9814925,49.96961157,2.099999905,46.38333516,44.46789683,0,61,-9.9,21.41727273,448.7866667,-0.588333333,86,89
2022-01-07 13:00:00+00:00,86.5250421,57.86842177,49.51745856,2.099999905,46.21522771,44.00325192,0,60,-8.8,21.41363636,449.5466667,-0.785714286,87,18.4
2022-01-07 14:00:00+00:00,86.433378,58.04208496,49.45818926,2.099999905,45.84234699,43.74589951,0,60,-8.4,21.38727273,449.96,-0.858571429,88,-0.5
2022-01-07 15:00:00+00:00,86.2999994,57.97481337,49.35837182,2.099999905,45.59171377,43.37090159,0,59,-8,21.37181818,448.02,-0.266666667,88,-1.3
2022-01-07 16:00:00+00:00,86.30824072,57.8068433,49.07514236,2.099999905,45.77977409,40.22657805,0,59,-7.6,21.36909091,447.28,-0.461428571,88,-0.9
2022-01-07 17:00:00+00:00,85.35885195,58.30024364,49.17430487,2.099999905,45.45319639,20.6542759,0,59,-7.4,21.69090909,444.6433333,4.19,88,-1.2
2022-01-07 18:00:00+00:00,84.00918386,58.09347314,48.91600702,2.099999905,45.35925673,22.60224279,0,55,-7.5,21.98,445.17,4.765714286,87,-0.9
2022-01-07 19:00:00+00:00,83.79156785,58.17077024,49.1166647,2.099999905,45.46541074,22.70472482,0,35,-7.5,22.02,444.2,4.708571429,88,-1.1
2022-01-07 20:00:00+00:00,83.74166508,57.99552593,49.26740095,2.099999905,45.90048656,23.41642114,0,36,-7.3,22.04909091,441.03,5.051428571,88,-1
2022-01-07 21:00:00+00:00,83.98318017,57.94822731,50.091052,2.099999905,46.53253878,26.53501292,0,36,-7.4,22.13727273,444.3033333,5.667142857,89,-1.1
2022-01-07 22:00:00+00:00,84.29989863,57.95421472,50.81701048,2.099999905,47.74203507,28.4895857,0,36,-7.7,22.15818182,442.39,5.931428571,91,-1.7
2022-01-07 23:00:00+00:00,84.47873809,57.84968039,51.10769562,2.099999905,48.06406991,28.48798202,0,38,-8.1,22.22454545,444.6266667,5.912857143,91,-2.2
2022-01-08 00:00:00+00:00,84.4629337,57.93984142,50.55124729,2.099999905,47.40166272,27.77208877,0,40,-11,22.21636364,441.5,5.702857143,94,-2
2022-01-08 01:00:00+00:00,84.36672215,58.25472821,50.57496446,2.099999905,47.52389416,27.95027894,0,39,-10.3,22.22727273,440.0733333,5.777142857,95,-1.9
2022-01-08 02:00:00+00:00,84.49994499,57.73567857,50.82993319,2.099999905,47.75924019,29.04795588,0,38,-10.1,22.26909091,439.7333333,5.914285714,95,-1.8
2022-01-08 03:00:00+00:00,84.54999983,57.7976593,51.3196788,2.099999905,48.15013906,29.74764976,0,38,-9.7,22.27636364,440.6066667,5.79,92,-1.6
2022-01-08 04:00:00+00:00,84.5499996,57.7846703,51.25790531,2.099999905,48.29131189,29.67425584,0,39,-10,22.32818182,441.42,5.961428571,91,-1.6
2022-01-08 05:00:00+00:00,84.57488328,58.03373315,51.84925792,2.099999905,48.99133158,31.93845632,0,40,-10.3,22.32090909,439.9533333,6.275714286,91,-1.2
2022-01-08 06:00:00+00:00,84.78339557,58.13980477,52.8169189,2.099999905,50.41703589,33.01673929,0,39,-10.4,22.35,443.03,6.387142857,89,-1.1
2022-01-08 07:00:00+00:00,85.29946237,58.3549896,53.41709296,2.099999905,51.03902945,32.5308819,0,42,-10.9,22.38636364,445.3533333,6.404285714,90,-1.1
2022-01-08 08:00:00+00:00,86.26586953,57.89812439,52.60065521,2.099999905,50.2017453,30.59203275,0,42,-13,22.39545455,447.7866667,6.215714286,91,9.3
2022-01-08 09:00:00+00:00,87.56611663,58.05630647,52.59609985,2.099999905,49.93201496,29.82976026,0,42,-13.1,22.43818182,448.21,6.262857143,91,43.1
2022-01-08 10:00:00+00:00,87.74141216,58.18740695,52.33831021,2.099999905,49.8595998,33.77724452,0,42,-11.9,22.44181818,448.5266667,0.724285714,89,38.7
2022-01-08 11:00:00+00:00,87.8834093,58.46961094,52.03108249,2.099999905,49.64532421,33.03617906,0,42,-11.9,22.44363636,444.8866667,0.761428571,91,35.8
2022-01-08 12:00:00+00:00,87.45049798,57.99206936,51.69329613,2.099999905,48.74823046,28.12683111,0,45,-12.8,22.44181818,446.4133333,6.191428571,91,21
2022-01-08 13:00:00+00:00,87.00008411,58.14670565,51.34239868,2.099999905,48.53952558,27.5178937,0,44,-11.2,22.42272727,445.5866667,6.434285714,91,6.3
2022-01-08 14:00:00+00:00,86.7585758,58.07857056,51.17153286,2.099999905,48.12742622,27.09000307,0,39,-10.5,22.41454545,444.7133333,6.131428571,90,-0.1
2022-01-08 15:00:00+00:00,86.50009513,58.37087141,50.71609532,2.099999905,47.62361967,25.37189281,0,40,-10.2,22.41181818,444.3966667,5.852857143,90,-0.3
2022-01-08 16:00:00+00:00,86.12544812,57.91679623,50.26819967,2.099999905,46.98573506,25.26942536,0,38,-9.9,22.44454545,445.28,5.815714286,89,-0.5
2022-01-08 17:00:00+00:00,85.72520711,58.05348133,49.95997689,2.099999905,46.69111117,24.32994002,0,38,-9.3,22.45,443.53,5.774285714,90,-0.6
2022-01-08 18:00:00+00:00,85.43354619,58.06708573,49.74191258,2.099999905,46.39037375,24.02825196,0,37,-9,22.44545455,443.7633333,5.45,90,-0.6
2022-01-08 19:00:00+00:00,85.09195323,58.26608012,49.7161391,2.099999905,46.00132733,23.72308275,0,37,-8.6,22.44,442.6433333,5.311428571,90,-0.7
2022-01-08 20:00:00+00:00,84.74181016,57.77758938,49.48510634,2.099999905,46.05081026,23.38611531,0,36,-8.2,22.46,443.3466667,5.608571429,89,-1
2022-01-08 21:00:00+00:00,84.66674069,57.9500104,50.02299938,2.099999905,46.27460594,23.75610831,0,36,-8,22.43727273,440.4766667,5.778571429,89,-0.6
2022-01-08 22:00:00+00:00,84.47515176,58.03107532,49.93548961,2.099999905,46.26691269,23.62232279,0,36,-7.8,22.49727273,441.0233333,5.584285714,89,-0.3
2022-01-08 23:00:00+00:00,84.49889697,57.94055181,49.80998222,2.099999905,46.21916606,23.89146363,0,36,-8,22.46181818,436.09,5.242857143,90,-0.7
2022-01-09 00:00:00+00:00,84.50294397,57.87096091,49.91425192,2.099999905,46.29207203,23.78810625,0,36,-8.1,22.58666667,439.8533333,5.544285714,89,-0.8
2022-01-09 01:00:00+00:00,84.59158515,58.33662223,49.92636269,2.099999905,46.60810155,24.84886556,0,36,-8.2,22.26444444,440.2633333,5.238571429,89,-0.8
2022-01-09 02:00:00+00:00,84.58316232,57.94895693,50.08865093,2.099999905,46.75008164,25.35370697,0,37,-8.4,22.50181818,441.8666667,5.557142857,89,-1
2022-01-09 03:00:00+00:00,84.92475511,58.34227687,50.35074888,2.099999905,46.95901528,26.56729054,0,36,-8.5,22.52545455,440.2133333,5.888571429,88,-0.8
2022-01-09 04:00:00+00:00,84.95850339,58.11253367,50.22650767,2.099999905,47.24066039,26.77449557,0,36,-8.7,22.50727273,441.52,5.717142857,89,-0.7
2022-01-09 05:00:00+00:00,84.99166698,58.15993236,50.98702987,2.099999905,47.72448775,28.2943734,0,38,-8.8,22.52090909,440.5966667,5.587142857,89,-0.6
2022-01-09 06:00:00+00:00,85.23257245,57.8662387,51.46969897,2.099999905,48.75630375,29.99511581,0,37,-9.1,22.57636364,444.95,5.965714286,89,-0.9
2022-01-09 07:00:00+00:00,85.38333604,58.0507426,52.21495111,2.099999905,49.58340015,30.73945691,0,38,-9.3,22.52818182,442.6633333,5.965714286,90,-0.9
2022-01-09 08:00:00+00:00,85.89104232,57.99379926,52.10029116,2.099999905,49.44942986,29.52401278,0,40,-10.3,22.56727273,441.91,6.074285714,91,6.8
2022-01-09 09:00:00+00:00,86.19175273,57.98140076,51.59120325,2.099999905,48.4007288,28.08728925,0,40,-11.6,22.54090909,445.6133333,5.601428571,89,25
2022-01-09 10:00:00+00:00,86.42489693,57.83696187,50.86001704,2.099999905,47.84285469,31.51042436,0,40,-11.1,22.57272727,445.3633333,0.16,91,32.9
2022-01-09 11:00:00+00:00,86.72448737,58.00532595,50.84032772,2.099999905,47.92245527,31.25767967,0,38,-10,22.58,444.4933333,-0.081428571,89,34.1
2022-01-09 12:00:00+00:00,86.43395759,57.80338324,50.61795147,2.099999905,47.46141152,27.1560246,0,42,-9.8,22.57090909,444.5533333,5.737142857,88,11.2
2022-01-09 13:00:00+00:00,86.008613,58.30360199,50.69826529,2.099999905,47.50044452,26.44449157,0,42,-9.3,22.57363636,445.45,5.937142857,88,3.5
2022-01-09 14:00:00+00:00,85.85842983,58.16865371,50.57826061,2.099999905,47.30800541,26.82792702,0,39,-9,22.54363636,449.34,5.67,88,-0.4
2022-01-09 15:00:00+00:00,85.79160036,58.17693979,50.34096874,2.099999905,47.1237363,26.36629925,0,37,-8.7,22.56272727,450.03,5.725714286,89,-0.9
2022-01-09 16:00:00+00:00,85.6250941,57.72096896,50.2892025,2.099999905,46.78618133,24.78667847,0,38,-8.7,22.54,450.2166667,5.648571429,89,-0.7
2022-01-09 17:00:00+00:00,85.60807679,58.1920239,50.22724633,2.099999905,46.59056224,24.8920747,0,38,-8.8,22.54090909,451.4333333,5.991428571,89,-0.6
2022-01-09 18:00:00+00:00,85.717284,58.11631039,49.94228573,2.099999905,46.41728297,24.81586159,0,37,-8.6,22.55181818,454.1733333,5.642857143,89,-1
2022-01-09 19:00:00+00:00,85.2996151,57.98369267,49.8580041,2.099999905,46.29144049,25.11596909,0,36,-8.5,22.51818182,451.1033333,5.594285714,88,-0.5
2022-01-09 20:00:00+00:00,85.15861929,58.22484317,49.8244393,2.099999905,46.23375481,24.88298719,0,37,-8.4,22.54454545,449.4133333,5.334285714,88,-0.5
2022-01-09 21:00:00+00:00,85.58339346,57.89800671,49.99311002,2.099999905,46.33265161,24.71848848,0,37,-8.4,22.53272727,450.7833333,5.388571429,91,-0.7
2022-01-09 22:00:00+00:00,85.89089776,58.02705249,49.99816255,2.099999905,46.45042691,24.81624058,0,36,-8.4,22.53545455,451.31,5.754285714,92,-0.4
2022-01-09 23:00:00+00:00,86.50620891,57.97834277,50.07873756,2.099999905,46.44974987,24.86630578,0,37,-8.6,22.59090909,455.51,5.654285714,90,-0.8
2022-01-10 00:00:00+00:00,87.25083701,58.0953902,50.23244011,2.099999905,46.74874309,25.39608819,0,37,-8.5,22.67,453.3533333,5.564285714,90,-1
2022-01-10 01:00:00+00:00,88.14056416,57.72173732,50.46662065,2.099999905,47.14872847,28.65590616,0,37,-8.3,22.61888889,454.99,5.812857143,89,-0.5
2022-01-10 02:00:00+00:00,88.57558173,58.35760372,51.14283109,2.099999905,47.94973852,30.97193975,0,37,-8.4,22.78,454.05,5.948571429,87,-0.6
2022-01-10 03:00:00+00:00,91.08743917,58.08994082,52.68036114,2.099999905,49.85845729,33.17156213,0,38,-8.5,22.57454545,454.4166667,6.451428571,88,-1
2022-01-10 04:00:00+00:00,92.20403421,57.84782335,53.41761751,2.099999905,51.62103016,45.45537672,0,41,-9.4,22.1,467.07,1.187142857,88,-0.5
2022-01-10 05:00:00+00:00,95.59058678,57.51790843,54.85533135,2.099999905,53.19304669,48.83818951,0,43,-12.2,21.84727273,484.7466667,0.931666667,88,-1.5
2022-01-10 06:00:00+00:00,97.19966731,58.15950215,55.73778093,2.099999905,54.5408051,49.01834244,0,68,-14.1,21.88909091,582.2866667,1.104285714,87,-2.2
2022-01-10 07:00:00+00:00,96.31809094,57.67205528,56.54469194,2.099999905,55.26420879,50.2384852,0,75,-15.2,21.97727273,627.9233333,0.64,86,-1.1
2022-01-10 08:00:00+00:00,95.05951396,58.08159929,57.14138735,2.099999905,55.30759778,50.83188309,0,80,-16.3,22.05090909,629.5433333,0.501428571,87,22.3
2022-01-10 09:00:00+00:00,94.85000259,57.59106062,56.54232383,2.099999905,55.14375033,49.99294417,0,77,-18.3,22.03,634.04,0.157142857,86,71.9
2022-01-10 10:00:00+00:00,94.69201431,58.26076527,55.84984058,2.099999905,54.61685775,47.16472661,0,76,-18.4,22.07,601.3,0.424285714,86,105.3
2022-01-10 11:00:00+00:00,94.34178506,57.88821145,55.47638643,2.099999905,54.10062191,47.18482488,0,80,-17.6,22.09090909,602.5866667,0.925714286,85,106.8
2022-01-10 12:00:00+00:00,94.33333431,58.20222836,55.27501059,2.099999905,53.82341894,47.40835182,0,79,-16.3,22.08181818,666.2933333,0.378571429,89,77.5
2022-01-10 13:00:00+00:00,94.79916414,58.22862863,56.57259462,2.099999905,54.93963947,51.64324967,0,71,-15.7,21.97909091,621.6033333,1.071428571,85,30.6
2022-01-10 14:00:00+00:00,95.00008819,58.05430511,57.49493053,2.099999905,55.4501531,53.2155024,0,73,-14.9,21.86636364,568.7966667,0.416666667,86,0.3
2022-01-10 15:00:00+00:00,94.84990969,58.29316658,58.01828402,2.099999905,55.64042161,52.61039235,0,77,-16.4,21.76636364,502.63,-0.085714286,85,-1.6
2022-01-10 16:00:00+00:00,95.28306181,57.53708988,58.71712253,2.099999905,55.95617303,49.64409421,0,76,-17.6,21.70909091,496.9666667,0.285714286,85,-1.6
2022-01-10 17:00:00+00:00,94.93394714,57.55427185,58.80635776,2.099999905,55.82101224,41.51543871,0,78,-19.2,22.14,497.79,8.008571429,84,-1.5
2022-01-10 18:00:00+00:00,94.67517703,58.95375544,59.073561,2.099999905,55.99799312,41.92541228,0,73,-19.6,22.37545455,504.9966667,8.234285714,83,-1.4
2022-01-10 19:00:00+00:00,95.22372104,58.7062286,59.49106691,2.099999905,56.10005061,42.60386379,0,56,-20.2,22.44454545,514.2366667,8.658571429,84,-1.3
2022-01-10 20:00:00+00:00,96.07436685,57.89772286,59.48538615,2.099999905,56.24228793,45.62314925,0,56,-20.6,22.50454545,518.3433333,8.725714286,83,-1.5
2022-01-10 21:00:00+00:00,95.80920334,57.67611452,60.14742732,2.099999905,56.42416875,42.63705187,0,57,-21,22.54909091,511.42,9.12,83,-1.2
2022-01-10 22:00:00+00:00,96.82986852,57.89619336,60.25298723,2.099999905,56.53446431,37.06793921,0,58,-21.4,22.54545455,502.2833333,8.92,83,-1.3
2022-01-10 23:00:00+00:00,98.92112223,58.13204277,60.57575048,2.099999905,56.58365964,36.21467739,0,58,-21.9,22.62363636,507.87,9.198571429,83,-1.7
2022-01-11 00:00:00+00:00,98.49034407,57.77805191,60.8233972,2.099999905,56.62209693,37.54382213,0,59,-22.1,23.02142857,511.41,9.421428571,82,-1.2
2022-01-11 01:00:00+00:00,99.10810552,57.88874379,60.94329634,2.099999905,56.74972324,37.4189777,0,59,-21.7,22.99875,508.1666667,9.457142857,83,-1.4
2022-01-11 02:00:00+00:00,99.41638878,57.85459615,60.84823181,2.099999905,56.60864342,35.9347902,0,60,-22.1,22.58636364,499.8566667,9.638571429,82,-1.5
2022-01-11 03:00:00+00:00,99.48306689,57.40892136,60.75353095,2.099999905,56.54052951,36.74322584,0,61,-22.4,22.56454545,499.2466667,9.142857143,82,-1.4
2022-01-11 04:00:00+00:00,100.0486574,57.75450119,60.82899967,2.099999905,56.71104678,43.24545635,0,60,-22.4,22.12818182,494.8066667,-1.045714286,82,-1.6
2022-01-11 05:00:00+00:00,100.2592676,57.97220879,60.22585155,2.099999905,56.53254635,43.79868683,0,60,-22.5,21.87636364,506.54,-4.32,82,-1.5
2022-01-11 06:00:00+00:00,99.23483621,58.31007641,58.01571221,2.099999905,55.63457723,44.9150289,0,79,-22.5,21.89727273,634.6633333,-1.135714286,83,-0.7
2022-01-11 07:00:00+00:00,97.85189827,57.78483336,56.42637782,2.099999905,55.09406304,43.7656749,0,80,-22.6,22.03181818,676.5033333,0.357142857,86,0.4
2022-01-11 08:00:00+00:00,96.55149955,58.10100667,55.96392322,2.099999905,54.78185657,44.44766706,0,80,-21.6,22.13454545,656.68,0.958571429,89,10
2022-01-11 09:00:00+00:00,95.20208138,57.8568846,53.62293393,2.099999905,51.74706963,42.23957069,0,74,-17.5,22.00454545,591.9266667,0.478571429,89,39.1
2022-01-11 10:00:00+00:00,94.82499148,58.09198116,52.27513597,2.099999905,49.60205313,42.29480382,0,71,-14.1,21.95090909,577.5,0.257142857,90,143.5
2022-01-11 11:00:00+00:00,94.10098105,58.11409833,50.97522446,2.099999905,47.85193634,41.16609061,0,69,-13.3,21.90545455,580.7833333,0.452857143,89,47.2
2022-01-11 12:00:00+00:00,93.62598549,58.16205303,49.52105231,2.099999905,46.13572997,39.20634664,0,74,-11.2,21.81181818,583.0533333,1.465714286,89,32.7
2022-01-11 13:00:00+00:00,92.97598769,57.74066465,48.57642328,2.099999905,44.83602921,35.84469337,0,60,-9.2,21.61636364,471.6,0.502857143,90,11.6
2022-01-11 14:00:00+00:00,92.40070858,57.91191788,48.09208958,2.099999905,44.09023141,35.332775,0,62,-7.9,21.53181818,460.9266667,-0.284285714,90,0.4
2022-01-11 15:00:00+00:00,92.12470919,58.05345651,47.43376141,2.099999905,43.40200126,37.58419789,0,56,-7.3,21.49090909,459.07,-0.361428571,91,-0.8
2022-01-11 16:00:00+00:00,91.36051669,58.05502496,47.17600281,2.099999905,43.07197041,31.21961127,0,55,-6.2,21.46,457.8633333,-0.201428571,91,-0.5
2022-01-11 17:00:00+00:00,88.39720998,58.54137999,46.96666703,2.099999905,42.7544759,8.976344077,0,53,-5.8,21.83636364,455.1633333,5.052857143,91,-0.7
2022-01-11 18:00:00+00:00,85.36703932,57.91651942,46.62560414,2.099999905,42.4584969,8.005272999,0,50,-5.5,22.07090909,454.7466667,5.258571429,91,-0.8
2022-01-11 19:00:00+00:00,87.04941703,57.8088162,46.70788102,2.099999905,41.6560838,10.04106253,0,33,-5.3,22.10818182,450.4733333,4.885714286,91,-1
2022-01-11 20:00:00+00:00,86.57710232,58.43932223,46.09443772,2.099999905,40.833662,8.966222166,0,32,-5.3,22.13545455,447.9666667,4.751428571,92,-1.2
2022-01-11 21:00:00+00:00,85.00966394,57.6627042,45.73452585,2.099999905,40.20705506,8.946350272,0,32,-4.8,22.18909091,450.2866667,4.617142857,,-1.5
2022-01-11 22:00:00+00:00,84.61724527,57.32045312,45.17436434,2.099999905,39.50065002,8.595401846,0,30,-4,22.18909091,448.0033333,4.718571429,90,-0.8
2022-01-11 23:00:00+00:00,84.46683098,58.28332929,44.77654837,2.099999905,38.63974471,8.650535962,0,31,-3.4,22.20909091,447.5733333,4.792857143,90,-0.8
2022-01-12 00:00:00+00:00,83.91774674,58.0217668,44.46242744,2.099999905,38.26741923,8.582494774,0,29,-2.5,21.99142857,452.87,4.538571429,90,-0.6
2022-01-12 01:00:00+00:00,83.22607326,58.08685593,44.24251554,2.099999905,38.04636876,7.555827006,0,29,-1.8,22.02111111,447.6533333,5.554285714,91,-1.2
2022-01-12 02:00:00+00:00,82.72530845,58.10477886,44.16335825,2.099999905,37.57422122,8.383668381,0,28,-1.4,22.22545455,448.55,4.901428571,93,-0.7
2022-01-12 03:00:00+00:00,82.70861038,58.81880382,43.76920129,2.099999905,36.86203766,8.838374071,0,27,-1,22.20545455,447.9466667,4.905714286,93,-0.8
2022-01-12 04:00:00+00:00,83.44751452,58.13368682,43.56680648,2.099999905,36.72787838,26.96890501,0,28,-0.7,21.86727273,459.6333333,0.027142857,94,-1.2
2022-01-12 05:00:00+00:00,84.83143677,57.68750834,43.60785647,2.099999905,36.60001841,28.80449638,0,28,-0.3,21.60727273,473.6133333,0.328571429,93,-1.4
2022-01-12 06:00:00+00:00,85.38333403,58.16879912,43.59214532,2.099999905,36.51653047,27.99467422,0,41,-0.2,21.64909091,520.0966667,1.398571429,93,-1.1
2022-01-12 07:00:00+00:00,85.31712305,57.93500512,43.63188998,2.099999905,36.43390048,26.98568629,0,42,0.1,21.75545455,558.78,0.941428571,94,-0.9
2022-01-12 08:00:00+00:00,84.45964621,57.60663671,43.65899927,2.099999905,36.34980417,26.78271762,0,49,0.2,21.73090909,488.35,1.037142857,95,5.8
2022-01-12 09:00:00+00:00,84.75622679,57.49048612,43.50183701,2.099999905,36.10909097,25.85256259,0,42,0.2,21.70545455,548.4533333,0.495714286,94,15
2022-01-12 10:00:00+00:00,85.21783627,57.72718783,43.44718648,2.099999905,35.85873623,24.6774706,0,41,0.2,21.75181818,550.9466667,0.67,94,34.2
2022-01-12 11:00:00+00:00,83.918763,58.19911384,43.36766599,2.099999905,35.88186661,25.50173921,0,47,0.3,21.77090909,565.79,-0.185714286,94,18.1
2022-01-12 12:00:00+00:00,82.23579592,57.81467839,43.44282581,2.099999905,36.02496367,27.49067325,0,47,0.6,21.70545455,543.8233333,0.325714286,93,6.5
2022-01-12 13:00:00+00:00,83.49758871,57.80144052,43.63243212,2.099999905,36.17616815,28.09557192,0,40,0.5,21.54454545,467.9233333,0.32,91,5.1
2022-01-12 14:00:00+00:00,83.77544832,57.88409959,43.26786552,2.099999905,36.13233151,28.29930303,0,45,0.5,21.44727273,459.2733333,-0.842857143,93,-0.5
2022-01-12 15:00:00+00:00,83.05880399,58.34113592,43.33310322,2.099999905,36.16818046,28.93732309,0,40,0.4,21.41909091,456.8366667,-0.882857143,93,-0.9
2022-01-12 16:00:00+00:00,83.10763533,58.44052656,43.38372795,2.099999905,36.35263688,26.46656346,0,41,0.5,21.38818182,453.6233333,0.12,93,-1.4
2022-01-12 17:00:00+00:00,82.04450151,57.87516177,43.45637392,2.099999905,36.00171728,8.098041366,0,41,0.4,21.71545455,450.92,4.947142857,94,-1
2022-01-12 18:00:00+00:00,80.61986145,58.38402097,43.25191179,2.099999905,36.03379753,8.163776612,0,39,0.3,21.98909091,450.83,4.244285714,94,-0.6
2022-01-12 19:00:00+00:00,79.80017361,58.19305079,43.61654136,2.099999905,35.72546104,8.17132293,0,26,0.3,22.03818182,446.7666667,3.475714286,95,-0.9
2022-01-12 20:00:00+00:00,79.72535265,58.12255506,43.12570949,2.099999905,35.51168658,8.14640125,0,26,0.3,22.07272727,445.48,4.057142857,95,-0.5
2022-01-12 21:00:00+00:00,79.48356075,57.83671272,42.78364157,2.099999905,35.14096981,7.94350895,0,26,0.4,22.09818182,444.4366667,4.501428571,95,-0.8
2022-01-12 22:00:00+00:00,79.33338854,57.83681145,42.68325556,2.099999905,34.77340154,7.944417175,0,26,0.7,22.16545455,442.8433333,4.828571429,94,-1.1
2022-01-12 23:00:00+00:00,79.03157237,57.96521602,42.24108687,2.099999905,34.213363,7.848450448,0,25,0.9,22.15454545,438.2533333,2.665714286,94,-0.8
2022-01-13 00:00:00+00:00,79.13881328,58.04470813,41.9767977,2.099999905,33.4313359,7.544264971,0,24,1.4,22.16727273,438.1833333,1.345714286,93,-1.2
2022-01-13 01:00:00+00:00,78.7363736,58.01516463,41.82822115,2.099999905,32.52369974,8.299689067,0,24,1.7,22.18454545,437.7266667,4.921428571,90,-1.2
2022-01-13 02:00:00+00:00,76.21936084,58.00937132,41.50686924,2.099999905,32.27108675,6.833341558,0,24,2.1,22.18090909,435.3833333,2.482857143,88,-1.2
2022-01-13 03:00:00+00:00,76.33748764,57.79800699,40.81933063,2.099999905,31.1252434,7.448771529,0,22,2.9,22.16181818,436.3366667,2.392857143,82,-1.9
2022-01-13 04:00:00+00:00,79.57140013,58.10939218,40.82508058,2.099999905,30.97903644,16.258881,0,22,3.5,21.84454545,442.2366667,-2.415714286,79,-2.1
2022-01-13 05:00:00+00:00,80.99723931,58.19147385,41.0160481,2.099999905,31.53207786,20.68466257,0,22,4.5,21.58818182,458.8,-2.497142857,80,-1.1
2022-01-13 06:00:00+00:00,81.92418588,57.93847514,40.75049753,2.099999905,31.65751979,19.47191178,0,31,5.3,21.61181818,516.81,-1.707142857,83,-0.7
2022-01-13 07:00:00+00:00,81.69261979,58.46819098,40.90765443,2.099999905,31.7768776,19.88685616,0,33,4.9,21.67363636,502.1566667,-2.564285714,84,-0.9
2022-01-13 08:00:00+00:00,81.00184896,58.19969584,40.73429784,2.099999905,31.43339674,18.85235179,0,36,4.3,21.70545455,476.2766667,-2.192857143,84,13.9
2022-01-13 09:00:00+00:00,80.13526354,57.87483362,40.84813406,2.099999905,31.54980672,17.46397625,0,33,4.2,21.70181818,530.7833333,-0.492857143,82,85.3
2022-01-13 10:00:00+00:00,79.45898585,57.84821343,40.92646041,2.099999905,31.56673638,11.96391818,0,32,4.1,21.72,512.82,0.855714286,86,54.8
2022-01-13 11:00:00+00:00,78.71841844,57.29199234,41.06555159,2.099999905,31.79824963,14.73334698,0,38,4.3,21.72181818,525.1033333,-2.878571429,84,101.2
2022-01-13 12:00:00+00:00,78.01729978,57.62372281,41.62373276,2.099999905,32.94042338,18.57162522,0,38,4,21.68090909,516.8466667,-1.264285714,91,46.9
2022-01-13 13:00:00+00:00,78.38242785,57.99473214,41.91796498,2.099999905,33.53885935,20.62591869,0,31,4.2,21.54272727,458.71,-0.06,96,11.7
2022-01-13 14:00:00+00:00,78.40019806,58.33758993,42.07515723,2.099999905,33.50146544,20.99323566,0,37,3,21.42454545,443.3733333,-0.605,97,-0.5
2022-01-13 15:00:00+00:00,77.66931853,57.83976697,41.89875162,2.099999905,33.41718299,21.1327421,0,36,2.5,21.39,441.18,-0.751666667,96,-2.4
2022-01-13 16:00:00+00:00,76.9584924,58.06643197,41.89668112,2.099999905,33.39066196,18.73438506,0,35,2.2,21.4,440.7333333,-1.81,95,-1.3
2022-01-13 17:00:00+00:00,75.89491413,58.19792187,41.58653463,2.099999905,33.12868039,6.865351516,0,35,2.5,21.73272727,438.6333333,2.164285714,93,-1.5
2022-01-13 18:00:00+00:00,74.80201546,58.43340582,41.51719035,2.099999905,32.90926124,7.218739546,0,33,2.6,21.97454545,438.9033333,3.198571429,90,-1.2
2022-01-13 19:00:00+00:00,73.85133132,58.03526142,41.4843726,2.099999905,32.68863213,6.935169938,0,23,2.8,22.02181818,436.6366667,3.828571429,86,-3
2022-01-13 20:00:00+00:00,73.62508169,58.02479767,41.60661461,2.099999905,32.70537967,7.238906149,0,22,2.8,22.04181818,434.13,1.831428571,89,-2.7
2022-01-13 21:00:00+00:00,73.34210448,57.97532225,41.54161568,2.099999905,32.92251876,6.881353344,0,22,3.4,22.10818182,431.6366667,-0.48,82,-2
2022-01-13 22:00:00+00:00,73.71572186,57.93336217,41.59139706,2.099999905,32.69111709,7.348024061,0,23,3.2,22.11818182,432.0933333,-0.012857143,76,-2
2022-01-13 23:00:00+00:00,73.98329183,57.71718635,42.16320766,2.099999905,34.2159156,6.759669158,0,22,3.5,22.11909091,429.8266667,0.464285714,78,-1.8
2022-01-14 00:00:00+00:00,74.5255985,57.81314945,42.66796764,2.099999905,34.88350804,7.043190516,0,23,3.4,22.14090909,429.25,2.118571429,75,-2.3
2022-01-14 01:00:00+00:00,74.13398189,57.69590676,43.10467797,2.099999905,35.42325998,7.43473487,0,23,2.8,22.16454545,429.29,1.827142857,77,-1.5
2022-01-14 02:00:00+00:00,74.382704,58.1000933,43.15802572,2.099999905,35.75014058,7.910430689,0,24,2.4,22.16818182,428.1,3.065714286,72,-1.7
2022-01-14 03:00:00+00:00,74.79039807,58.00802743,43.38113076,2.099999905,36.01698458,8.441005727,0,24,1.7,22.20363636,426.85,1.968571429,71,-1.6
2022-01-14 04:00:00+00:00,76.51926524,57.64204465,43.67842815,2.099999905,36.39161991,22.25953894,0,24,1.1,21.84545455,435.31,-1.942857143,73,-2.2
2022-01-14 05:00:00+00:00,78.90480379,57.77870148,44.00730244,2.099999905,36.48420709,24.43639531,0,26,0.8,21.58363636,450.5033333,-2.604285714,72,-2.2
2022-01-14 06:00:00+00:00,79.09273917,58.07478172,43.37542899,2.099999905,36.24201065,24.14877009,0,37,0.4,21.58454545,487.1366667,-2.03,70,-1.5
2022-01-14 07:00:00+00:00,78.65085185,57.35144174,43.50892357,2.099999905,36.14154839,25.2417014,0,41,0.2,21.68363636,480.6466667,-3.941428571,69,-1
2022-01-14 08:00:00+00:00,77.88685224,58.58867953,43.63663805,2.099999905,36.01652123,25.03513475,0,42,0.5,21.71727273,480.29,-2.431428571,70,15.9
2022-01-14 09:00:00+00:00,77.30164332,58.28500021,43.08377822,2.099999905,35.45998406,24.0731237,0,40,0.6,21.69090909,519.49,-2.02,69,39.7
2022-01-14 10:00:00+00:00,76.59620493,57.62234228,42.73720364,2.099999905,35.06010886,24.31222729,0,39,0.4,21.71454545,499.3266667,-2.552857143,68,67.2
2022-01-14 11:00:00+00:00,76.20000046,58.18587718,43.24045652,2.099999905,35.83101769,28.91682462,0,43,0.8,21.74,508.25,-2.542857143,69,91.7
2022-01-14 12:00:00+00:00,76.40822206,58.28476538,43.00000235,2.099999905,35.55877759,28.47965111,0,43,1.1,21.65181818,502.33,-2.637142857,78,96.7
2022-01-14 13:00:00+00:00,76.35833497,58.23811645,43.40067074,2.099999905,35.75610198,30.0255861,0,38,1.2,21.51454545,449.0233333,-2.591428571,64,24.5
2022-01-14 14:00:00+00:00,76.72298616,58.16621945,43.49988475,2.099999905,36.17678433,31.47629164,0,45,0.4,21.43363636,440.7766667,-1.07,66,0.4
2022-01-14 15:00:00+00:00,77.25844724,57.98176402,43.94776254,2.099999905,36.60654102,31.70032902,0,39,1,21.40363636,441.1566667,-2.184285714,69,-2.4
2022-01-14 16:00:00+00:00,77.13367568,57.68008411,43.76001663,2.099999905,36.92081442,28.93366151,0,39,0.5,21.37,441.65,-3.25,73,-2.5
2022-01-14 17:00:00+00:00,76.23641038,57.8632536,43.62242732,2.099999905,36.69754586,7.918937998,0,41,0.2,21.72818182,438.4333333,1.582857143,74,-2.6
2022-01-14 18:00:00+00:00,74.92786708,58.05022803,43.3029533,2.099999905,36.25061762,7.949551012,0,38,0,21.93272727,440.16,1.125714286,74,-2.5
2022-01-14 19:00:00+00:00,74.40023147,58.04269816,43.14090532,2.099999905,35.28221557,8.122454466,0,25,0.2,22.00545455,438.2433333,1.741428571,74,-2.6
2022-01-14 20:00:00+00:00,74.45000121,58.07351877,42.45145249,2.099999905,34.77230806,8.024716775,0,25,0.4,22.04363636,438.6766667,2.375714286,72,-1.5
2022-01-14 21:00:00+00:00,74.40833486,58.17386657,42.97314895,2.099999905,35.70154388,7.25663772,0,24,0.8,22.04636364,435.9,1.934285714,76,-1.1
2022-01-14 22:00:00+00:00,74.48275666,58.07540903,43.01865631,2.099999905,35.23063541,8.294773515,0,24,1.5,22.10272727,436.2433333,1.661428571,84,-1.7
2022-01-14 23:00:00+00:00,74.43695913,58.26748443,43.17929069,2.099999905,35.39960641,7.749486145,0,25,1.5,22.09545455,437.4466667,1.998571429,82,-1.7
2022-01-15 00:00:00+00:00,74.4679445,57.89449631,42.72294855,2.099999905,34.89811288,8.012065862,0,24,0.7,21.89625,434.9766667,1.115714286,76,-2.3
2022-01-15 01:00:00+00:00,74.52499921,58.07219155,43.05883633,2.099999905,34.9840986,8.565155199,0,24,1,22.40375,435.1433333,2.531428571,70,-1.9
2022-01-15 02:00:00+00:00,74.60819825,57.99240805,43.30597121,2.099999905,35.35500843,8.567221033,0,24,1.4,22.52888889,436.75,2.278571429,70,-2.3
2022-01-15 03:00:00+00:00,75.01522769,58.14142623,43.93234522,2.099999905,36.31656048,8.855959148,0,24,1.4,22.12090909,433.5066667,2.914285714,69,-2.5
2022-01-15 04:00:00+00:00,75.44132222,58.10881446,44.0847485,2.099999905,37.05713207,8.215124464,0,25,0.9,22.19363636,438.8033333,2.244285714,69,-1.9
2022-01-15 05:00:00+00:00,75.54889751,58.08263967,44.12129401,2.099999905,37.46580586,10.22312995,0,26,0.4,22.17,438.4866667,3.177142857,70,-2.3
2022-01-15 06:00:00+00:00,75.9996531,58.10052179,44.25305701,2.099999905,37.7079526,8.374410852,0,25,0,22.17818182,439.1066667,2.262857143,68,-2.6
2022-01-15 07:00:00+00:00,76.09937474,58.1411788,44.67385703,2.099999905,38.11486181,10.50972556,0,27,-0.7,22.21454545,436.9866667,2.378571429,68,-0.6
2022-01-15 08:00:00+00:00,76.49117936,58.06328354,44.69888359,2.099999905,38.16509299,8.212703141,0,26,-0.6,22.19272727,438.1033333,2.301428571,70,28.1
2022-01-15 09:00:00+00:00,76.60822867,58.29549949,44.41011177,2.099999905,37.95237912,9.334920587,0,26,-1,22.22090909,438.0733333,3.385714286,66,80.6
2022-01-15 10:00:00+00:00,76.69936625,58.34024091,44.14888333,2.099999905,37.51032454,17.51459573,0,27,-1.6,22.22636364,436.5433333,-1.438571429,64,115.6
2022-01-15 11:00:00+00:00,77.12366432,57.70460667,44.5422232,2.099999905,37.67329511,19.4056886,0,26,-1.1,22.23363636,435.8466667,-1.268571429,63,119.9
2022-01-15 12:00:00+00:00,77.26666582,57.90153173,44.69003322,2.099999905,38.46505863,12.81829263,0,28,-0.8,22.22090909,437.6833333,3.342857143,63,50.6
2022-01-15 13:00:00+00:00,77.36642056,57.7305581,45.00902867,2.099999905,38.75743518,14.28407775,0,29,-0.8,22.24636364,439.1466667,3.534285714,67,41
2022-01-15 14:00:00+00:00,77.37439456,57.95636641,45.45591728,2.099999905,39.43960462,17.32672085,0,27,-1.1,22.24090909,436.2733333,4.02,69,0.8
2022-01-15 15:00:00+00:00,77.69086042,57.64908304,45.84858616,2.099999905,40.09000498,17.62475213,0,28,-1.9,22.25363636,436.1566667,4.334285714,73,-2.3
2022-01-15 16:00:00+00:00,78.27363579,57.78454868,46.07596184,2.099999905,40.47403864,17.96126825,0,28,-2.2,22.29545455,438.83,4.551428571,77,-2.4
2022-01-15 17:00:00+00:00,78.65757251,58.13313505,46.00646011,2.099999905,40.79893329,18.19555321,0,28,-3.2,22.28545455,440.51,4.794285714,82,-2.2
2022-01-15 18:00:00+00:00,78.71701904,57.9428312,46.3510053,2.099999905,41.4161027,18.51907854,0,29,-3.4,22.31909091,439.77,4.275714286,87,-2
2022-01-15 19:00:00+00:00,78.85798097,58.13903431,46.67514677,2.099999905,41.79903535,19.14804327,0,29,-4.3,22.35090909,441.23,4.415714286,93,-1.9
2022-01-15 20:00:00+00:00,78.65102502,57.68504989,46.43274602,2.099999905,41.30265718,17.87041141,0,29,-4.6,22.36545455,443.2233333,4.355714286,95,-1.9
2022-01-15 21:00:00+00:00,78.55859495,58.11988231,45.90246087,2.099999905,40.90041691,16.68913149,0,30,-6.3,22.35272727,441.33,4.331428571,93,-1.4
2022-01-15 22:00:00+00:00,78.21682405,58.57572951,45.70804135,2.099999905,40.41889557,13.87531559,0,29,-5.6,22.39636364,443.5,4.651428571,94,-1.7
2022-01-15 23:00:00+00:00,78.14070925,57.83199681,45.6037609,2.099999905,40.04895141,16.1004161,0,28,-3.3,22.38909091,444.15,4.934285714,94,-1.6
2022-01-16 00:00:00+00:00,78.23388778,58.56163447,45.22418485,2.099999905,39.48531265,8.952743337,0,28,-3.2,22.38818182,439.9866667,5.114285714,94,-1.8
2022-01-16 01:00:00+00:00,77.6510443,58.09228586,45.29114486,2.099999905,39.73219263,14.23334284,0,28,-2.8,22.40727273,438.8166667,4.511428571,93,-1.8
2022-01-16 02:00:00+00:00,77.48326413,57.73395282,45.59907812,2.099999905,39.83165842,15.44096687,0,27,-2.7,22.36272727,438.51,4.582857143,92,-2.1
2022-01-16 03:00:00+00:00,77.91561285,58.08297129,45.72588509,2.099999905,40.22473549,15.90091311,0,28,-2.6,22.40272727,435.4366667,4.851428571,91,-2.2
2022-01-16 04:00:00+00:00,78.39903898,58.10886211,45.8000996,2.099999905,40.34202832,15.83813056,0,28,-2.8,22.40272727,437.21,4.687142857,90,-2
2022-01-16 05:00:00+00:00,78.82401255,57.83279923,46.15596733,2.099999905,40.54016697,17.37871552,0,28,-3,22.39909091,435.05,4.9,91,-2
2022-01-16 06:00:00+00:00,78.7668384,58.15695489,46.11867774,2.099999905,40.98314132,17.6730534,0,28,-3.2,22.43,436.4133333,4.598571429,91,-1.6
2022-01-16 07:00:00+00:00,78.55126404,57.9410486,46.0564369,2.099999905,40.80978855,14.02401603,0,28,-3.3,22.40545455,436.5733333,4.23,92,1.4
2022-01-16 08:00:00+00:00,78.22571456,58.30213569,45.61955034,2.099999905,40.12631161,10.90286422,0,29,-3.5,22.39545455,434.5533333,4.69,92,16.4
2022-01-16 09:00:00+00:00,77.77608353,57.58372715,45.14355989,2.099999905,38.99498072,8.573488326,0,28,-3.8,22.42545455,431.4166667,3.438571429,92,32.5
2022-01-16 10:00:00+00:00,77.60850922,58.2500034,44.82509464,2.099999905,38.31026198,17.95229699,0,27,-3,22.38545455,431.44,-0.32,93,20.2
2022-01-16 11:00:00+00:00,77.43333221,57.96693977,44.18404336,2.099999905,37.27603557,15.01769716,0,27,-2.3,22.42,430.65,0.375714286,97,10.3
2022-01-16 12:00:00+00:00,77.04394523,57.90686615,43.22213788,2.099999905,35.76153001,7.969553782,0,28,-1.7,22.40909091,429.2766667,3.401428571,97,25.7
2022-01-16 13:00:00+00:00,76.31053125,58.02573541,42.84047888,2.099999905,34.85264249,8.12360571,0,27,-0.9,22.37090909,427.3966667,2.957142857,96,10.1
2022-01-16 14:00:00+00:00,75.70082697,58.14315238,42.84889301,2.099999905,34.84890785,7.769438425,0,24,0.3,22.39909091,429.81,4.624285714,95,-0.6
2022-01-16 15:00:00+00:00,75.50851663,57.90573985,42.95888906,2.099999905,34.74832814,8.144076184,0,23,1.1,22.38454545,427.5333333,2.934285714,94,-1.7
2022-01-16 16:00:00+00:00,75.40870475,57.99120184,43.18241036,2.099999905,35.32139387,8.137314269,0,22,1.4,22.37636364,426.8333333,1.277142857,95,-1.4
2022-01-16 17:00:00+00:00,75.30055727,58.04146536,42.95999873,2.099999905,35.32859078,7.909652812,0,24,1.4,22.38636364,427.12,3.56,93,-1
2022-01-16 18:00:00+00:00,75.23333296,58.08649543,43.34776318,2.099999905,35.56184726,8.231477405,0,23,0.9,22.37909091,427.89,2.844285714,84,-1.5
2022-01-16 19:00:00+00:00,75.30749078,57.85916369,43.96546681,2.099999905,36.60432418,8.729878908,0,23,0.8,22.37909091,428.05,3.101428571,86,-2.1
2022-01-16 20:00:00+00:00,75.76449733,58.17502736,44.04896599,2.099999905,37.52958325,8.46386093,0,24,1.4,22.4,427.0333333,3.375714286,91,-2
2022-01-16 21:00:00+00:00,76.83940284,57.944755,44.64089696,2.099999905,38.548122,8.836707635,0,25,0.4,22.39363636,429.0066667,4.432857143,89,-2.2
2022-01-16 22:00:00+00:00,77.35748249,57.8161868,44.74373791,2.099999905,38.54138077,8.287678181,0,26,-0.5,22.39090909,423.68,3.971428571,92,-2.2
2022-01-16 23:00:00+00:00,77.64852485,57.64202348,44.89904959,2.099999905,38.79865018,10.4455986,0,26,-1.2,22.43363636,424.54,4.067142857,92,-1.4
2022-01-17 00:00:00+00:00,78.04428159,58.11139845,45.24385816,2.099999905,39.25001707,11.18130104,0,26,-1.8,22.42636364,425.6033333,4.072857143,94,-1.9
2022-01-17 01:00:00+00:00,78.13217781,58.03785729,44.9413022,2.099999905,38.52411122,8.087537064,0,26,-1.7,22.42181818,425.22,4.182857143,93,-1
2022-01-17 02:00:00+00:00,78.43275492,57.8579563,44.81035596,2.099999905,38.6526027,7.771245512,0,27,-2,22.42727273,428.14,3.935714286,95,-1
2022-01-17 03:00:00+00:00,78.88197041,58.01633924,44.45116176,2.099999905,38.05176736,9.387245699,0,26,-1.9,22.41454545,425.08,3.677142857,96,-1.3
2022-01-17 04:00:00+00:00,80.11808956,58.08527421,44.75544847,2.099999905,38.17178574,30.69143304,0,25,-1.8,22.10090909,436.7566667,-0.644285714,97,-1.2
2022-01-17 05:00:00+00:00,82.52877343,58.00742793,45.05725263,2.099999905,39.04991338,33.46687196,0,26,-1.7,21.79181818,448.34,-0.902857143,91,-1.3
2022-01-17 06:00:00+00:00,82.88371452,58.42095515,45.6891159,2.099999905,40.19525458,35.37184873,0,41,-1.7,21.80454545,501.49,-0.035714286,89,-0.9
2022-01-17 07:00:00+00:00,82.78471971,58.28467275,46.07562118,2.099999905,40.8411103,36.98819224,0,46,-1.9,21.85727273,495.61,0.071428571,81,-1.1
2022-01-17 08:00:00+00:00,81.96838484,57.70117445,46.16599174,2.099999905,40.89170588,36.59556732,0,50,-3,21.91272727,485.7466667,-0.23,78,23
2022-01-17 09:00:00+00:00,81.35986716,58.06196441,45.8591473,2.099999905,40.78329717,35.6338116,0,49,-3.5,21.90909091,524.84,-0.64,75,87.5
2022-01-17 10:00:00+00:00,81.15102611,57.90352854,45.85982581,2.099999905,40.45995559,34.42598958,0,47,-3.4,21.90909091,508.08,-1.338571429,69,128.8
2022-01-17 11:00:00+00:00,80.79995618,57.66464919,45.7996608,2.099999905,40.26585113,33.93817775,0,51,-3.2,21.93,524.9,-1.2,65,130.9
2022-01-17 12:00:00+00:00,81.40613786,57.93789193,45.69204411,2.099999905,40.28397226,34.42021784,0,53,-3,21.83545455,524.13,-0.432857143,65,101.3
2022-01-17 13:00:00+00:00,81.6087685,58.07092143,45.94755737,2.099999905,40.62250881,37.27566189,0,44,-2.9,21.65636364,457.2133333,-0.975714286,66,43.7
2022-01-17 14:00:00+00:00,81.35077765,58.00331592,46.14903631,2.099999905,40.90952955,39.85793215,0,52,-2.8,21.55636364,450.9366667,-1.768571429,69,2.6
2022-01-17 15:00:00+00:00,81.42478125,58.07136069,46.62430608,2.099999905,41.29903715,41.02993646,0,46,-2.8,21.51363636,448.5233333,-1.564285714,66,-2.5
2022-01-17 16:00:00+00:00,81.47505557,57.97528676,46.50805575,2.099999905,41.7420872,34.95288543,0,47,-3.2,21.57545455,454.5266667,-0.998571429,68,-2.5
2022-01-17 17:00:00+00:00,80.48770018,58.11068865,46.72499364,2.099999905,41.84548961,16.59258421,0,47,-3.4,21.89909091,447.7033333,3.595714286,75,-2.4
2022-01-17 18:00:00+00:00,79.30284586,57.89801418,46.4030697,2.099999905,41.73703918,18.18163135,0,45,-3.5,22.15181818,450.24,2.525714286,76,-2.2
2022-01-17 19:00:00+00:00,79.05802439,58.26576641,46.28107111,2.099999905,41.32483397,19.0838354,0,30,-3.9,22.22545455,442.76,3.187142857,73,-2.3
2022-01-17 20:00:00+00:00,79.13302202,57.94524867,46.30117549,2.099999905,41.6073246,18.36223207,0,28,-3.9,22.24545455,442.2633333,2.204285714,70,-2.4
2022-01-17 21:00:00+00:00,79.36542424,58.07539139,46.38132238,2.099999905,41.67485274,18.92443363,0,29,-3.7,22.29545455,443.2666667,2.515714286,71,-2.7
2022-01-17 22:00:00+00:00,79.90615375,58.03325316,46.80117626,2.099999905,41.93153019,19.66630458,0,29,-3.7,22.33090909,445.2166667,4.241428571,72,-2.6
2022-01-17 23:00:00+00:00,80.62704762,57.9567328,46.91898087,2.099999905,42.03909132,17.49131441,0,30,-3.8,22.34454545,443.22,2.608571429,72,-2.6
2022-01-18 00:00:00+00:00,81.27655514,58.00042072,47.40049545,2.099999905,42.6881313,18.47164138,0,29,-4.1,22.38181818,442.89,3.585714286,73,-2.3
2022-01-18 01:00:00+00:00,82.1155682,57.88992707,47.26085192,2.099999905,42.95070979,18.31973665,0,29,-4.3,22.39545455,447.14,3.374285714,75,-2.5
2022-01-18 02:00:00+00:00,82.77930292,58.38238577,47.23174772,2.099999905,42.98183299,17.34730885,0,31,-4.5,22.40363636,447.7666667,3.701428571,74,-2.4
2022-01-18 03:00:00+00:00,83.55627263,57.95079555,47.90539125,2.099999905,43.33398205,19.04006041,0,30,-5.2,22.41272727,443.0233333,3.594285714,74,-2.2
2022-01-18 04:00:00+00:00,85.48188051,57.65121463,48.11769727,2.099999905,43.75251903,36.36538803,0,30,-5,22.02363636,456.3066667,-0.785714286,79,-2.7
2022-01-18 05:00:00+00:00,88.12815175,57.79941543,48.74529959,2.099999905,44.71000968,38.90510573,0,32,-5.2,21.73818182,470.58,-0.563333333,89,-2.3
2022-01-18 06:00:00+00:00,88.25023962,57.87796484,49.17442744,2.099999905,45.37686005,45.99159563,0,51,-6.5,21.77454545,523.5566667,0.88,92,-2.1
2022-01-18 07:00:00+00:00,87.53671732,58.06582277,49.3589844,2.099999905,45.65351507,38.75393238,0,55,-8.5,21.79272727,502.6466667,0.295714286,90,5.5
