timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-01-18 08:00:00+00:00,86.47927697,57.83345354,48.88879664,2.099999905,45.1191831,39.32182098,0,64,-9.8,21.80272727,503.5733333,0.321428571,87,18.7
2022-01-18 09:00:00+00:00,85.61156222,57.63938595,48.25695459,2.099999905,44.35097054,40.05554729,0,58,-10.3,21.82727273,553.5533333,0.27,88,49.3
2022-01-18 10:00:00+00:00,84.82736801,57.88547879,47.53608943,2.099999905,43.17032489,36.06404305,0,55,-7.8,21.86727273,534.8366667,0.441428571,84,82.2
2022-01-18 11:00:00+00:00,83.92679821,58.20996834,46.71511854,2.099999905,42.12080017,34.59090574,0,59,-7.3,21.90818182,555.8333333,0.074285714,80,90
2022-01-18 12:00:00+00:00,82.66761965,58.32952055,46.25495168,2.099999905,41.36927684,35.27341386,0,55,-6.2,21.80909091,543.4966667,0.728571429,81,51.6
2022-01-18 13:00:00+00:00,83.42615889,58.35414525,46.06097674,2.099999905,40.70075201,33.64574004,0,49,-4.7,21.64272727,472.5133333,0.03,84,31.2
2022-01-18 14:00:00+00:00,82.72745474,57.75742112,45.5796652,2.099999905,39.92182249,33.07651386,0,55,-3.6,21.57636364,465.13,-0.424285714,86,0.7
2022-01-18 15:00:00+00:00,82.05164847,57.97414983,44.78216779,2.099999905,38.82014019,30.59058334,0,47,-3.3,21.51090909,457.89,-0.47,86,-0.9
2022-01-18 16:00:00+00:00,81.59449041,58.5181963,44.32040483,2.099999905,37.80355645,26.20619098,0,46,-2.9,21.49909091,457.5166667,-0.818571429,87,-0.7
2022-01-18 17:00:00+00:00,80.03914932,58.07063405,43.72507709,2.099999905,36.93142664,7.806201435,0,43,-1.8,21.84272727,453.41,3.292857143,85,-1.1
2022-01-18 18:00:00+00:00,78.32921143,57.62791803,43.91633997,2.099999905,36.62808142,8.179914117,0,39,-1.2,22.06545455,451.1033333,3.951428571,84,-1
2022-01-18 19:00:00+00:00,77.71773942,57.91799384,43.44236634,2.099999905,36.26560006,8.21968691,0,26,-0.3,22.14727273,448.2866667,3.42,86,-1.4
2022-01-18 20:00:00+00:00,77.55059347,57.93400417,43.58549322,2.099999905,36.69972035,7.964824227,0,26,0,22.18818182,447.3333333,2.972857143,87,-0.8
2022-01-18 21:00:00+00:00,77.28407737,57.99541913,43.87232499,2.099999905,37.17283914,8.775665654,0,25,0.1,22.19545455,447.1,3.641428571,86,-2
2022-01-18 22:00:00+00:00,77.46565625,57.85052029,44.07158752,2.099999905,37.53265476,8.253096618,0,26,0.2,22.24909091,446.4133333,4.042857143,88,-1.9
2022-01-18 23:00:00+00:00,77.71044778,58.1239218,44.51048883,2.099999905,37.54919512,9.055490213,0,25,-0.1,22.25818182,445.3266667,3.621428571,89,-1.8
2022-01-19 00:00:00+00:00,78.46971362,57.91038437,44.17230507,2.099999905,37.9408059,8.681619935,0,27,-0.6,22.602,449.4633333,3.767142857,90,-1.8
2022-01-19 01:00:00+00:00,78.25218734,58.10361691,44.25164346,2.099999905,37.89645664,8.487170992,0,26,-0.7,22.47666667,446.63,4.007142857,89,-1.5
2022-01-19 02:00:00+00:00,78.25716416,58.07848425,44.44688262,2.099999905,37.80520608,8.672300446,0,26,-1,22.30909091,445.5633333,4.054285714,89,-1.3
2022-01-19 03:00:00+00:00,78.29188247,57.62851536,44.36908241,2.099999905,37.92304667,9.431758016,0,26,-0.6,22.35090909,445.6366667,3.892857143,91,-1.8
2022-01-19 04:00:00+00:00,79.16905989,57.93411752,44.2180034,2.099999905,37.71994401,30.09964543,0,27,-0.7,21.95727273,455.1966667,-0.592857143,92,-1.5
2022-01-19 05:00:00+00:00,80.82161092,57.99136981,44.33333358,2.099999905,37.92618212,31.9188684,0,26,-1.4,21.67636364,460.7766667,0.014285714,89,-1.5
2022-01-19 06:00:00+00:00,80.89207623,57.82527937,44.16511853,2.099999905,37.40993374,31.01548099,0,41,-1.4,21.72363636,515.3333333,0.491666667,90,-1.1
2022-01-19 07:00:00+00:00,80.20390585,58.34838852,44.19825214,2.099999905,37.54075977,30.88016384,0,43,-0.8,21.85909091,553.2066667,0.696666667,89,0.4
2022-01-19 08:00:00+00:00,79.29418131,58.06938262,44.00209701,2.099999905,37.28542882,30.94922793,0,50,-0.9,21.86818182,489.3066667,-0.105,90,10.2
2022-01-19 09:00:00+00:00,78.47844601,58.04467951,43.43662894,2.099999905,36.4042851,28.74015192,0,43,-0.7,21.83636364,532.72,-0.257142857,91,28.6
2022-01-19 10:00:00+00:00,77.66320882,57.85133212,42.73791315,2.099999905,35.13721294,26.90020613,0,42,-0.7,21.77181818,503.89,1.012857143,90,127.3
2022-01-19 11:00:00+00:00,76.33523909,57.9854425,42.22261158,2.099999905,34.18630347,26.49889049,0,46,-0.2,21.75272727,513.35,-0.755714286,88,55.7
2022-01-19 12:00:00+00:00,76.34067336,57.8933573,41.94372414,2.099999905,33.60353693,25.18839188,0,48,0.9,21.74272727,536.73,-0.627142857,85,51.3
2022-01-19 13:00:00+00:00,76.5162429,58.1694292,41.90005288,2.099999905,33.24859136,25.57684364,0,35,1.6,21.57545455,460.8866667,-0.078571429,85,9.3
2022-01-19 14:00:00+00:00,75.968804,57.99957576,41.98333173,2.099999905,33.33192282,26.64439512,0,44,2.2,21.48,447.81,-0.725714286,86,0
2022-01-19 15:00:00+00:00,75.66852243,57.92584926,41.65279188,2.099999905,33.15254997,26.67035443,0,34,2.5,21.43545455,445.6233333,-1.51,87,-0.9
2022-01-19 16:00:00+00:00,75.33414073,58.1158832,41.68886809,2.099999905,32.99762316,24.42189331,0,34,2.6,21.43545455,445.1366667,-1.498571429,87,-0.8
2022-01-19 17:00:00+00:00,74.23856876,57.97571943,41.99304072,2.099999905,33.01993782,7.449874199,0,34,2.5,21.76909091,441.46,3.787142857,88,-1
2022-01-19 18:00:00+00:00,73.17020345,57.90668941,41.67319492,2.099999905,32.84650029,8.070768545,0,32,2.8,22.02545455,440.3966667,4.374285714,88,-1
2022-01-19 19:00:00+00:00,72.59839846,57.94164472,41.51010896,2.099999905,32.98421676,7.858320718,0,22,3,22.13363636,443.25,4.295714286,90,-1.5
2022-01-19 20:00:00+00:00,72.63412182,58.06531484,41.60714015,2.099999905,33.33353675,7.887389752,0,23,3.2,22.14272727,437.7933333,4.395714286,92,-1.1
2022-01-19 21:00:00+00:00,72.69890966,57.98396062,42.0751039,2.099999905,33.30605466,8.039414592,0,22,2.9,22.19909091,434.8866667,4.427142857,94,-1.2
2022-01-19 22:00:00+00:00,73.0148466,58.09963491,42.12367663,2.099999905,33.64127228,8.011135943,0,22,2.7,22.23909091,433.34,4.52,95,-1.2
2022-01-19 23:00:00+00:00,73.63017511,58.0304364,42.38525188,2.099999905,33.74621856,8.164369432,0,22,2.6,22.29363636,436.2466667,4.508571429,95,-1.4
2022-01-20 00:00:00+00:00,74.39649183,57.88069635,42.63347147,2.099999905,34.4494158,7.82815746,0,23,2.5,22.28428571,435.55,4.435,95,-1
2022-01-20 01:00:00+00:00,74.93039998,57.89160283,42.54529262,2.099999905,34.67208387,8.925936596,0,23,1.9,22.19875,434.1633333,4.615714286,96,-1.2
2022-01-20 02:00:00+00:00,75.59056341,58.116302,42.8381009,2.099999905,34.66664557,8.107906801,0,23,1.6,22.32181818,433.5533333,4.577142857,96,-1
2022-01-20 03:00:00+00:00,75.94865642,57.9742634,42.70956752,2.099999905,34.71845519,8.605426799,0,23,1.2,22.36363636,436.7966667,4.308571429,97,-1.2
2022-01-20 04:00:00+00:00,77.16619985,57.91074458,43.02513059,2.099999905,35.08740222,27.21634345,0,24,1.1,21.98909091,448.6133333,0.164285714,97,-1
2022-01-20 05:00:00+00:00,79.85080186,57.93932385,43.25568119,2.099999905,35.53955833,28.85998568,0,23,0.9,21.7,457.6233333,0.072,98,-0.8
2022-01-20 06:00:00+00:00,80.50864138,58.00002157,43.68252912,2.099999905,36.32340165,29.6335739,0,38,0.7,21.70181818,498.8333333,-0.102857143,99,-0.8
2022-01-20 07:00:00+00:00,80.53258862,58.00503346,43.84795589,2.099999905,36.89577611,30.91325461,0,38,0.2,21.77,502.93,-0.98,97,-0.6
2022-01-20 08:00:00+00:00,79.93022855,58.14213214,43.95211464,2.099999905,37.30061693,31.05318799,0,46,0.1,21.86545455,476.6766667,-0.612857143,96,6.4
2022-01-20 09:00:00+00:00,78.94260124,57.73783037,44.36298505,2.099999905,37.35746034,31.37402051,0,42,-0.7,21.79636364,523.99,-0.505714286,96,30.3
2022-01-20 10:00:00+00:00,78.90125073,58.08348701,44.4325812,2.099999905,37.59266827,30.88953485,0,43,-1.1,21.84090909,500.5133333,0.451428571,95,31.6
2022-01-20 11:00:00+00:00,78.40952729,58.37844761,44.41634861,2.099999905,37.96459915,32.20813907,0,48,-1.2,21.87636364,516.5733333,-0.28,95,84.3
2022-01-20 12:00:00+00:00,78.53156795,57.63204728,44.78225906,2.099999905,38.42405835,33.84882922,0,49,-1.3,21.79181818,524.74,2.402857143,94,37.2
2022-01-20 13:00:00+00:00,79.04848255,57.88863351,44.88371113,2.099999905,38.72392803,34.08607515,0,41,-1.6,21.65636364,455.5066667,-1.41,85,18.4
2022-01-20 14:00:00+00:00,79.53092951,57.92539892,44.82702468,2.099999905,39.05606406,35.0852245,0,47,-2.1,21.55181818,444.25,-2.631428571,82,1.5
2022-01-20 15:00:00+00:00,79.75883746,57.90402172,45.35522756,2.099999905,39.25749854,35.14023273,0,43,-2.2,21.51545455,445.9233333,-0.888571429,79,-1.1
2022-01-20 16:00:00+00:00,79.89110474,58.1728662,45.31564249,2.099999905,39.82101268,33.05807288,0,45,-2.3,21.49181818,443.28,-1.64,78,-0.8
2022-01-20 17:00:00+00:00,79.02960387,57.91347818,45.58155159,2.099999905,39.41887618,12.36890098,0,44,-2.3,21.85272727,441.6966667,3.621428571,79,-1.2
2022-01-20 18:00:00+00:00,78.07775768,58.2201082,45.80898416,2.099999905,39.89063151,15.25376867,0,43,-2.4,22.08272727,439.99,2.687142857,80,-1.3
2022-01-20 19:00:00+00:00,78.05716914,57.74089314,45.24608651,2.099999905,40.09232317,15.59231766,0,27,-2.7,22.15636364,437.9333333,2.811428571,80,-1.5
2022-01-20 20:00:00+00:00,78.05911193,57.89386368,45.60437656,2.099999905,39.90827505,16.18419127,0,28,-2.8,22.23363636,439.5266667,4.35,80,-1.3
2022-01-20 21:00:00+00:00,78.22343251,58.04546233,45.88108201,2.099999905,39.85811538,16.57856453,0,28,-2.9,22.24909091,439.56,3.43,78,-1.4
2022-01-20 22:00:00+00:00,78.40911929,58.06512414,45.75872312,2.099999905,40.28113872,17.56876409,0,28,-2.9,22.28272727,439.4666667,2.524285714,79,-1.8
2022-01-20 23:00:00+00:00,78.50983331,58.04081368,45.31167905,2.099999905,39.78403403,15.24324459,0,28,-2.6,22.31363636,439.8166667,2.525714286,79,-2.5
2022-01-21 00:00:00+00:00,78.60151662,57.90245452,44.59013225,2.099999905,38.66114363,11.50136778,0,28,-2.8,22.39571429,438.89,3.891428571,83,-1.3
2022-01-21 01:00:00+00:00,78.69926226,57.93031583,44.34404038,2.099999905,37.94381017,8.885642958,0,27,-2.8,22.15888889,438.8666667,4.137142857,83,-1
2022-01-21 02:00:00+00:00,78.92528528,57.7385407,44.53780802,2.099999905,38.04075926,7.432086214,0,27,-2,22.183,436.68,3.857142857,77,-0.8
2022-01-21 03:00:00+00:00,79.19613329,57.96441593,45.07340718,2.099999905,38.30899487,14.54503843,0,25,-1.3,22.34545455,438.6166667,4.89,75,-1.3
2022-01-21 04:00:00+00:00,80.85759521,57.87641941,45.5074782,2.099999905,39.3088832,32.84904143,0,27,-1.1,21.95727273,448.04,-0.795714286,75,-1.5
2022-01-21 05:00:00+00:00,83.31049912,58.49915715,45.70457023,2.099999905,40.21313141,34.97437077,0,27,-1.5,21.69272727,464.6333333,-2.055714286,76,-1.1
2022-01-21 06:00:00+00:00,83.62379454,57.71662644,45.74687279,2.099999905,40.12837634,34.2608855,0,43,-2.1,21.70272727,516.16,-1.26,76,-1.5
2022-01-21 07:00:00+00:00,83.22068502,58.00790916,45.39092005,2.099999905,39.61902581,32.93161713,0,47,-2.7,21.74454545,520.89,-2.04,76,0.6
2022-01-21 08:00:00+00:00,82.35507624,57.74117662,45.07016767,2.099999905,39.17483437,32.8269103,0,51,-2.8,21.80818182,461.0266667,-1.091428571,75,16.7
2022-01-21 09:00:00+00:00,80.58724153,58.37439282,44.88219405,2.099999905,38.76804187,33.23198889,0,46,-2.6,21.79,533.48,-0.171428571,74,42.2
2022-01-21 10:00:00+00:00,80.36227559,57.89462577,44.56983165,2.099999905,38.61695788,32.59600289,0,45,-2.4,21.79,519.11,-0.237142857,76,56.6
2022-01-21 11:00:00+00:00,80.02332458,57.89978967,44.81401522,2.099999905,38.61740117,33.18617395,0,49,-2.2,21.79545455,519.72,-0.81,74,33.3
2022-01-21 12:00:00+00:00,80.27267015,57.99894137,44.89501054,2.099999905,38.95619308,34.49259124,0,53,-2.2,21.74818182,531.0433333,0.724285714,75,26.3
2022-01-21 13:00:00+00:00,80.89954092,57.89014859,45.25496767,2.099999905,39.31509098,34.91686176,0,44,-2.1,21.58090909,469.75,-1.228571429,73,20.5
2022-01-21 14:00:00+00:00,80.85828215,58.38220072,45.42197994,2.099999905,39.89553686,36.10832999,0,53,-2.3,21.5,452.4366667,0.172857143,74,3
2022-01-21 15:00:00+00:00,81.08016496,57.95974124,46.13020089,2.099999905,40.48937089,37.87990603,0,46,-2.5,21.47090909,453.94,-1.342857143,76,-1.4
2022-01-21 16:00:00+00:00,81.98904557,57.97696334,46.40731873,2.099999905,41.43202058,36.89574144,0,47,-2.8,21.46636364,450.5266667,-1.505714286,73,-1
2022-01-21 17:00:00+00:00,81.33980385,58.05662587,46.49155933,2.099999905,41.40024696,17.25003074,0,48,-3.3,21.83909091,450.59,3.647142857,75,-1.1
2022-01-21 18:00:00+00:00,79.87058423,58.2025583,46.66822188,2.099999905,41.7383186,20.10194552,0,46,-3.8,22.09909091,449.6233333,3.861428571,75,-1.3
2022-01-21 19:00:00+00:00,79.7495338,58.28146409,46.76293978,2.099999905,42.20808091,20.85211319,0,30,-4.1,22.16909091,448.87,4.944285714,76,-1.1
2022-01-21 20:00:00+00:00,79.76671994,57.7494085,47.39793588,2.099999905,42.97785545,22.36317636,0,30,-4.2,22.21636364,446.6166667,3.955714286,77,-2.5
2022-01-21 21:00:00+00:00,80.34627266,57.82127332,48.18043464,2.099999905,44.18716373,24.35434795,0,31,-4.5,22.27363636,448.6233333,5.064285714,78,-2
2022-01-21 22:00:00+00:00,80.87297545,58.08562967,48.78224868,2.099999905,44.96422825,25.79894458,0,32,-5.1,22.28909091,446.7266667,5.02,79,-2.4
2022-01-21 23:00:00+00:00,81.32999165,58.08751217,48.95992007,2.099999905,45.16052569,25.068465,0,33,-6,22.38818182,447.7633333,5.491428571,81,-1.4
2022-01-22 00:00:00+00:00,81.71362615,58.18472229,48.88031662,2.099999905,45.03540626,25.10135423,0,33,-6.8,22.05285714,447.8866667,4.722857143,83,-1.2
2022-01-22 01:00:00+00:00,82.40623672,57.85272819,49.04382273,2.099999905,45.21492498,26.11535887,0,34,-7.1,22.27111111,448.3666667,4.912857143,84,-1.3
2022-01-22 02:00:00+00:00,82.96451455,57.9316817,49.44217042,2.099999905,45.86614358,26.46799761,0,34,-7.2,22.44636364,448.8333333,4.841428571,85,-1.4
2022-01-22 03:00:00+00:00,83.05796166,58.11645961,49.37129588,2.099999905,46.01388281,26.92833931,0,34,-7.2,22.44545455,446.75,4.94,89,-1.2
2022-01-22 04:00:00+00:00,83.43164504,57.90821137,49.67186251,2.099999905,46.19318557,27.92478528,0,35,-8.1,22.51727273,449.9133333,4.93,91,-2.2
2022-01-22 05:00:00+00:00,83.67494747,57.81853424,49.59237135,2.099999905,46.34815553,28.06527659,0,35,-7.9,22.49181818,448.3733333,5.388571429,92,-1.8
2022-01-22 06:00:00+00:00,83.66544122,57.94625511,50.03624079,2.099999905,46.29181418,28.37366501,0,35,-8.2,22.53090909,449.0566667,5.331428571,92,-1.1
2022-01-22 07:00:00+00:00,84.02495059,58.21965085,50.03770487,2.099999905,46.58220442,28.62330703,0,36,-8.5,22.52545455,449.18,5.72,93,1.6
2022-01-22 08:00:00+00:00,83.8925218,58.16969175,50.29014696,2.099999905,46.94975016,29.40667225,0,35,-8.5,22.52181818,450.6766667,5.8,93,19.6
2022-01-22 09:00:00+00:00,83.7079048,57.98117581,50.23319082,2.099999905,46.70281213,28.42704888,0,37,-8.5,22.57363636,453.16,5.491428571,90,51.3
2022-01-22 10:00:00+00:00,83.41842988,57.94581752,49.69591279,2.099999905,46.01861566,30.72701747,0,37,-8.8,22.55909091,450.6866667,0.242857143,85,88.5
2022-01-22 11:00:00+00:00,83.49995204,57.59455069,48.88578089,2.099999905,45.21608593,28.64933244,0,36,-9,22.58545455,451.21,-0.11,82,93.2
2022-01-22 12:00:00+00:00,83.25924384,58.02887086,48.69099545,2.099999905,44.93735621,24.65339659,0,38,-9.2,22.57181818,449.85,5.162857143,81,64.8
2022-01-22 13:00:00+00:00,83.12543128,58.04301226,48.89668008,2.099999905,44.66825214,24.13487939,0,37,-8.6,22.57727273,454.6833333,5.085714286,83,38
2022-01-22 14:00:00+00:00,83.37278643,58.04822026,48.71728391,2.099999905,44.95631243,24.60702579,0,34,-8.4,22.57818182,456.7366667,5.215714286,84,4.9
2022-01-22 15:00:00+00:00,83.61671252,58.12336827,48.75144308,2.099999905,45.03429769,24.98212906,0,33,-8.2,22.54909091,460.0033333,5.494285714,88,-1.3
2022-01-22 16:00:00+00:00,83.47621118,57.79913006,48.79157049,2.099999905,45.04763257,26.01392007,0,35,-8,22.58,462.9566667,5.275714286,88,-1.1
2022-01-22 17:00:00+00:00,83.15057493,57.99238586,49.23967572,2.099999905,45.5303264,27.25490342,0,34,-8.6,22.54636364,464.8266667,5.265714286,89,-0.9
2022-01-22 18:00:00+00:00,83.29947,58.29835808,49.58894469,2.099999905,45.91782149,26.80504598,0,34,-8.3,22.57272727,468.8533333,5.465714286,92,-1.3
2022-01-22 19:00:00+00:00,83.38285015,58.06190396,49.5613998,2.099999905,45.72612455,26.12457212,0,35,-8.2,22.58272727,471.9733333,5.427142857,92,-1.8
2022-01-22 20:00:00+00:00,83.13557774,57.89932816,49.04351825,2.099999905,45.1617351,25.45562163,0,35,-9.3,22.55818182,470.11,5.282857143,89,-0.9
2022-01-22 21:00:00+00:00,82.65960934,57.9063673,48.77136103,2.099999905,44.92011711,25.08819905,0,36,-9.7,22.59272727,466.7,5.102857143,88,-0.9
2022-01-22 22:00:00+00:00,82.47637659,58.17311099,48.53244789,2.099999905,44.53053741,25.41661167,0,33,-8.1,22.57454545,461.5166667,5.322857143,86,-0.5
2022-01-22 23:00:00+00:00,82.1502997,57.85058948,48.51006652,2.099999905,44.59043308,24.88588706,0,33,-7.9,22.60545455,462.5533333,5.184285714,87,-1
2022-01-23 00:00:00+00:00,81.87657373,58.06517044,48.03493401,2.099999905,43.8932775,22.32724909,0,33,-7.2,22.55333333,456.81,4.688333333,87,-0.9
2022-01-23 01:00:00+00:00,81.50182916,58.04375244,47.75940063,2.099999905,43.37081389,21.55575537,0,33,-7,22.56888889,457.2766667,4.912857143,86,-0.8
2022-01-23 02:00:00+00:00,81.26787481,57.97404115,47.22096058,2.099999905,42.86782891,20.84837452,0,32,-7,22.58,456.2233333,4.895714286,85,-0.8
2022-01-23 03:00:00+00:00,80.66850141,58.18033437,47.05049471,2.099999905,42.28713929,21.03222022,0,31,-6.5,22.56272727,455.7266667,4.84,89,-0.5
2022-01-23 04:00:00+00:00,80.54252277,57.80419627,46.51940615,2.099999905,41.68692844,20.57903976,0,31,-5.5,22.56727273,452.3333333,4.588571429,92,-0.5
2022-01-23 05:00:00+00:00,80.25229701,58.33114213,46.21720325,2.099999905,41.17589986,19.4734147,0,30,-5.5,22.53909091,451.06,4.328571429,92,-0.8
2022-01-23 06:00:00+00:00,79.53599888,57.64953734,45.74280247,2.099999905,40.57027667,18.64396115,0,29,-5.3,22.55,452.6033333,4.488571429,92,-0.9
2022-01-23 07:00:00+00:00,79.14347353,57.94761094,45.41167443,2.099999905,40.00271243,18.09885703,0,29,-4.4,22.55181818,452.2133333,4.292857143,93,0.2
2022-01-23 08:00:00+00:00,78.60181026,57.8453799,44.91051333,2.099999905,39.18695492,15.74324749,0,29,-3.8,22.54272727,452.9033333,4.244285714,93,28.3
2022-01-23 09:00:00+00:00,78.16943228,57.85924197,44.62134766,2.099999905,38.25518775,11.89784548,0,28,-3.1,22.56181818,456.8,4.261428571,93,39.3
2022-01-23 10:00:00+00:00,77.9500011,57.9346617,44.14850651,2.099999905,37.36194689,19.42991568,0,27,-2.5,22.55272727,453.86,0.037142857,92,71.2
2022-01-23 11:00:00+00:00,77.80920204,57.97693559,43.61803316,2.099999905,36.85116695,18.95296805,0,27,-1.9,22.53272727,450.71,-0.078571429,92,60.8
2022-01-23 12:00:00+00:00,77.5264122,58.02565665,43.71267321,2.099999905,36.78140832,10.31606917,0,28,-1.2,22.53818182,457.2233333,4.218571429,92,61.6
2022-01-23 13:00:00+00:00,77.02820105,57.95833263,43.99945646,2.099999905,36.68391704,9.445538812,0,28,-0.8,22.51181818,453.7,4.027142857,93,27.1
2022-01-23 14:00:00+00:00,76.69258307,58.04162419,43.73724978,2.099999905,36.91662555,8.184604169,0,26,-0.5,22.53090909,454.37,3.887142857,94,3.4
2022-01-23 15:00:00+00:00,76.59949787,57.99120773,43.65745889,2.099999905,36.8828743,8.954287347,0,26,-0.4,22.5,454.59,4.1,95,-0.8
2022-01-23 16:00:00+00:00,76.35192174,58.00050075,43.88878271,2.099999905,37.05795734,11.97416294,0,25,-0.3,22.49636364,454.29,3.781428571,96,-1
2022-01-23 17:00:00+00:00,76.38237315,58.12407978,43.90246733,2.099999905,37.39811775,14.75281235,0,26,-0.5,22.55,458.2233333,4.012857143,97,-0.7
2022-01-23 18:00:00+00:00,76.26925533,58.10425637,44.12723175,2.099999905,37.54287123,14.57276797,0,26,-0.7,22.55727273,454.23,4.111428571,98,-0.7
2022-01-23 19:00:00+00:00,76.34740806,58.02574223,44.13712755,2.099999905,37.51379502,13.06099494,0,26,-0.9,22.54545455,452.0966667,4.31,98,-0.7
2022-01-23 20:00:00+00:00,76.36662709,58.00088449,44.07773724,2.099999905,37.34987425,12.55013932,0,26,-1,22.54818182,456.0833333,4.3,97,-0.6
2022-01-23 21:00:00+00:00,75.94449409,57.90841896,44.05437658,2.099999905,37.34174789,14.32951946,0,26,-0.9,22.51545455,454.14,3.988571429,97,-1.3
2022-01-23 22:00:00+00:00,75.72453279,57.99995983,43.89469831,2.099999905,37.14309947,13.25779992,0,26,-0.8,22.54090909,451.0666667,4.048571429,98,-0.9
2022-01-23 23:00:00+00:00,75.95926197,57.93069365,43.95328385,2.099999905,37.00714827,12.02476551,0,26,-0.8,22.53272727,451.31,3.905714286,98,-0.9
2022-01-24 00:00:00+00:00,76.01810895,57.83123216,43.71625453,2.099999905,36.81992001,10.85724706,0,26,-0.7,23.005,456.3066667,4.528571429,98,-1.1
2022-01-24 01:00:00+00:00,76.00046872,57.91522274,43.68657337,2.099999905,36.369981,8.327818898,0,25,-0.5,22.93285714,450.64,4.558571429,97,-1.2
2022-01-24 02:00:00+00:00,75.99909953,58.05054824,43.11627964,2.099999905,35.93368681,8.255967616,0,25,-0.3,22.635,449.0966667,4.744285714,97,-0.8
2022-01-24 03:00:00+00:00,76.14166485,58.0666264,42.86827362,2.099999905,35.3207593,9.211454537,0,25,0.1,22.55181818,452.3233333,4.277142857,96,-0.8
2022-01-24 04:00:00+00:00,76.76849376,57.62411172,42.67764619,2.099999905,34.83605963,26.56328271,0,24,0.5,22.16181818,461.5733333,-0.255714286,96,-1.1
2022-01-24 05:00:00+00:00,78.53487607,58.20133735,42.7699516,2.099999905,34.91568308,27.89197646,0,24,0.9,21.82545455,464.1233333,-0.045,95,-1.1
2022-01-24 06:00:00+00:00,78.87595286,57.9697118,42.48696492,2.099999905,34.79206479,27.88498083,0,36,1.2,21.84454545,535.07,-0.072857143,95,-0.9
2022-01-24 07:00:00+00:00,78.41067725,57.88524214,42.73979743,2.099999905,34.86476005,31.30743037,0,38,1.3,21.88454545,520.89,-0.233333333,96,0.5
2022-01-24 08:00:00+00:00,77.15481151,58.17443632,43.00781744,2.099999905,35.24805275,33.13981391,0,41,1.5,21.88818182,482.4533333,-0.23,96,11.9
2022-01-24 09:00:00+00:00,77.03524687,58.05104515,42.907929,2.099999905,35.38436572,30.70726359,0,38,1.4,21.90545455,542.6366667,-0.467142857,96,36.3
2022-01-24 10:00:00+00:00,76.84952212,57.79632349,43.03325576,2.099999905,35.46615093,29.65842955,0,37,1.1,21.94818182,529.28,-0.121428571,95,42.6
2022-01-24 11:00:00+00:00,76.38717123,58.18632016,43.07459517,2.099999905,35.16121182,28.76092556,0,44,0.6,21.95272727,552.42,0.493333333,96,16.9
2022-01-24 12:00:00+00:00,76.33974349,57.9198172,42.58506287,2.099999905,34.61903306,27.97372162,0,48,0.6,21.92727273,582.7966667,0.662,97,12
2022-01-24 13:00:00+00:00,76.39311477,57.879123,42.23622447,2.099999905,33.9846669,26.28137971,0,36,0.7,21.71545455,471.5166667,-0.386666667,95,10.6
2022-01-24 14:00:00+00:00,75.99308129,57.93799177,42.17541206,2.099999905,33.67607533,26.63813721,0,41,1,21.65,458.4533333,-0.321428571,91,1.8
2022-01-24 15:00:00+00:00,75.52746198,57.92451341,41.86590824,2.099999905,33.55148949,26.63060559,0,34,1.8,21.54727273,456.1833333,-0.401428571,90,-0.9
2022-01-24 16:00:00+00:00,75.44951346,57.99170265,42.13489574,2.099999905,34.03090358,26.63183824,0,35,2.3,21.52909091,453.7233333,-1.304285714,88,-0.5
2022-01-24 17:00:00+00:00,74.96275108,58.01719781,42.66102859,2.099999905,34.44123688,8.045802361,0,35,2.3,21.93454545,453.03,4.435714286,90,-1.3
2022-01-24 18:00:00+00:00,74.30245997,58.06564881,42.90896343,2.099999905,35.13573233,8.870075368,0,33,2.4,22.16363636,452.6966667,3.642857143,93,-1.8
2022-01-24 19:00:00+00:00,74.25787665,58.03379161,43.24064772,2.099999905,35.60431651,8.626231187,0,24,2,22.24,449.66,3.612857143,91,-1.9
2022-01-24 20:00:00+00:00,74.23333321,57.88435826,43.36267085,2.099999905,36.16524695,9.530472317,0,24,1.3,22.3,449.66,3.977142857,92,-1.8
2022-01-24 21:00:00+00:00,74.59698406,57.8656705,43.77609991,2.099999905,36.89699005,13.93312994,0,24,1.3,22.29727273,449.9066667,3.947142857,94,-2.3
2022-01-24 22:00:00+00:00,75.30337048,57.92499849,44.12540252,2.099999905,37.33967119,14.64983933,0,25,0.4,22.37272727,448.3,3.948571429,90,-2.1
2022-01-24 23:00:00+00:00,76.18449823,58.14156618,44.48919634,2.099999905,37.94317341,16.50024519,0,26,-0.2,22.38818182,451.36,4.331428571,91,-2.2
2022-01-25 00:00:00+00:00,76.90720388,57.87802577,44.62435878,2.099999905,38.67709135,16.01784999,0,26,0.1,22.22,447.4033333,4.495,88,-2.2
2022-01-25 01:00:00+00:00,77.19899044,58.01154518,45.06858151,2.099999905,38.74468929,12.93396132,0,27,0,22.45909091,450.0166667,3.51,89,-2.4
2022-01-25 02:00:00+00:00,77.56313571,58.08981124,45.01367245,2.099999905,38.46219223,15.29681732,0,26,0,22.44090909,449.3866667,4.002857143,85,-2.2
2022-01-25 03:00:00+00:00,78.39601993,57.76485141,45.56508712,2.099999905,39.78414685,18.61343818,0,26,-0.6,22.49181818,451.3266667,4.204285714,85,-2.4
2022-01-25 04:00:00+00:00,80.06180338,58.1809743,45.61898715,2.099999905,39.4277083,32.57102765,0,27,-0.8,22.05636364,457.0466667,-1.75,84,-2.2
2022-01-25 05:00:00+00:00,82.58394775,58.13641573,45.54198649,2.099999905,39.69350951,34.31437169,0,28,-1.3,21.78909091,472.5033333,-0.98,89,-2.1
2022-01-25 06:00:00+00:00,82.6579126,58.101329,45.45530259,2.099999905,40.11472851,34.10950953,0,43,-1.6,21.90272727,553.71,-0.792857143,89,-2.2
2022-01-25 07:00:00+00:00,83.15926426,58.37916468,45.72749148,2.099999905,40.34806203,33.84497982,0,46,-3,21.86909091,532.3533333,-0.467142857,91,2.6
2022-01-25 08:00:00+00:00,82.21441441,57.98922559,45.45426603,2.099999905,40.05072693,34.49832731,0,50,-2.9,21.82272727,478.98,-0.487142857,87,51.7
2022-01-25 09:00:00+00:00,80.81524668,57.6173046,45.47170069,2.099999905,39.57396976,33.45298967,0,47,-4.4,21.84727273,531.58,-0.987142857,83,113.8
2022-01-25 10:00:00+00:00,80.59978953,58.07541133,44.87917581,2.099999905,38.91745144,32.24649227,0,47,-3.5,21.91181818,536.25,-0.101428571,77,152.9
2022-01-25 11:00:00+00:00,79.96048372,58.41145615,44.58178901,2.099999905,38.5990891,32.87969989,0,51,-2.7,21.94545455,553.84,-0.112,74,160.9
2022-01-25 12:00:00+00:00,80.30368527,57.87970266,44.74163898,2.099999905,38.71602888,34.06827144,0,49,-1.9,21.84181818,529.65,-0.455714286,74,133.1
2022-01-25 13:00:00+00:00,81.02390673,57.95349915,45.29531788,2.099999905,39.18640548,34.93340668,0,43,-1.6,21.68454545,467.5866667,-0.262857143,75,75.3
2022-01-25 14:00:00+00:00,81.09853499,58.06272876,45.77250194,2.099999905,40.46793001,36.79279771,0,53,-1.5,21.61545455,463.1333333,-0.727142857,80,13.5
2022-01-25 15:00:00+00:00,81.712454,58.04303759,46.65930812,2.099999905,41.49694402,39.1129422,0,44,-1.7,21.53636364,460.2866667,-1.093333333,90,-2.1
2022-01-25 16:00:00+00:00,82.39056862,57.8506094,47.24123104,2.099999905,42.92255561,36.59247751,0,48,-2.8,21.54454545,466.73,-0.754285714,92,-2.3
2022-01-25 17:00:00+00:00,81.63235706,57.79829126,47.1759522,2.099999905,42.78723609,17.80960014,0,49,-5.4,21.96727273,463.08,3.995714286,93,-2.4
2022-01-25 18:00:00+00:00,80.66823254,57.89727033,47.3756687,2.099999905,43.15069522,21.78645655,0,47,-5.7,22.18454545,461.1566667,4.48,94,-1.9
2022-01-25 19:00:00+00:00,80.83231605,57.91013551,47.55618319,2.099999905,43.36652562,21.72768624,0,30,-7.2,22.28454545,458.7133333,4.628571429,95,-2.1
2022-01-25 20:00:00+00:00,80.78382992,58.03392071,47.72027877,2.099999905,43.61156804,21.65384654,0,32,-7.9,22.36272727,459.6366667,4.878571429,96,-2
2022-01-25 21:00:00+00:00,80.98906876,58.15042529,48.31745992,2.099999905,44.40545139,22.36658291,0,31,-8.1,22.36363636,457.7066667,4.841428571,94,-1.8
2022-01-25 22:00:00+00:00,81.27239423,57.76194026,48.30712128,2.099999905,44.5086162,22.94986398,0,32,-6.9,22.46727273,456.3266667,4.708571429,94,-2.3
2022-01-25 23:00:00+00:00,82.31218233,58.34891851,48.99729218,2.099999905,45.24119024,24.552369,0,32,-9.2,22.42818182,453.17,5.248571429,93,-1.9
2022-01-26 01:00:00+00:00,83.40889361,57.77874709,47.8563766,2.099999905,43.47698112,20.25319488,0,34,-10,22.597,454.7966667,4.882857143,94,-1.1
2022-01-26 02:00:00+00:00,83.67128622,57.94841635,47.47450031,2.099999905,43.18294038,20.77982895,0,31,-10.4,22.571,451.7833333,4.97,95,-1.7
2022-01-26 03:00:00+00:00,83.91613603,58.36938259,47.26602454,2.099999905,42.91442332,20.45845479,0,30,-9.2,22.54181818,450.42,4.78,92,-1
2022-01-26 04:00:00+00:00,84.88993743,57.87094449,47.23671946,2.099999905,42.55365919,36.73336225,0,31,-7.5,22.09090909,457.17,-0.355714286,89,-1.2
2022-01-26 05:00:00+00:00,86.61173616,58.19344982,47.01703937,2.099999905,42.59334543,38.97218311,0,32,-5.8,21.80454545,473.33,0.581666667,89,-1.3
2022-01-26 06:00:00+00:00,86.28661784,57.90961604,46.62732424,2.099999905,42.02913953,37.51402999,0,48,-5.3,21.84909091,535.77,0.133333333,88,-1.2
2022-01-26 07:00:00+00:00,85.91149574,57.73416983,46.33030314,2.099999905,41.15543707,36.33734348,0,53,-5,21.92909091,528.6433333,0.64,84,0.7
2022-01-26 08:00:00+00:00,84.60083207,57.72893002,45.71606126,2.099999905,40.2286306,34.57927797,0,54,-4.5,21.94636364,493.6933333,0.248333333,84,16.7
2022-01-26 09:00:00+00:00,83.28043857,58.07345439,45.43610765,2.099999905,39.31438693,32.40426178,0,48,-3.2,21.93181818,537.64,0.182857143,87,59.1
2022-01-26 10:00:00+00:00,82.42762102,57.70699457,44.81936546,2.099999905,38.43757348,31.65556488,0,45,-2.9,21.90090909,520.1333333,0.511428571,90,74.1
2022-01-26 11:00:00+00:00,81.5003481,57.89662837,44.12153739,2.099999905,37.67156183,30.97484312,0,50,-2.7,21.85909091,521.6166667,0.311428571,94,41.3
2022-01-26 12:00:00+00:00,80.98338877,58.08295136,43.89105092,2.099999905,37.01052767,30.48045333,0,48,-1.8,21.86727273,568.1666667,0.298571429,95,29.8
2022-01-26 13:00:00+00:00,80.83382763,57.68563616,43.84332805,2.099999905,36.76669034,31.05809137,0,41,-1.2,21.69,466.7633333,0.295,97,27.3
2022-01-26 14:00:00+00:00,80.56832403,58.04504195,43.7085111,2.099999905,36.54438679,30.89477084,0,43,-0.8,21.59727273,453.1366667,0.03,98,7.4
2022-01-26 15:00:00+00:00,80.10436433,58.19969927,43.43536784,2.099999905,36.20939798,30.46002025,0,40,-0.5,21.51818182,451.55,-0.145,98,-1
2022-01-26 16:00:00+00:00,79.78216861,58.12426319,43.58677474,2.099999905,36.19939268,28.04340792,0,40,-0.3,21.48818182,451.5466667,-0.506666667,98,-1.3
2022-01-26 17:00:00+00:00,78.71823362,57.6132714,43.51873414,2.099999905,35.79999026,7.830811148,0,38,0,21.92636364,445.9633333,4.578571429,97,-1
2022-01-26 18:00:00+00:00,77.31491255,58.11412821,43.33679559,2.099999905,36.01723676,8.111623299,0,37,0.2,22.13545455,447.7933333,4.655714286,96,-1.1
2022-01-26 19:00:00+00:00,76.51000354,57.9666913,43.24109463,2.099999905,35.98173168,8.332606559,0,25,0.4,22.21181818,446.1066667,4.465714286,96,-1.3
2022-01-26 20:00:00+00:00,76.40165042,57.91719233,43.63827561,2.099999905,36.04761861,8.895444815,0,24,0.4,22.25,444.01,4.308571429,96,-0.9
2022-01-26 21:00:00+00:00,76.52224396,58.02392179,43.63446176,2.099999905,35.96681437,8.504927322,0,25,0.5,22.28727273,446.9066667,3.288571429,96,-0.9
2022-01-26 22:00:00+00:00,76.5672402,58.08388395,43.41501148,2.099999905,36.07469467,9.111769054,0,24,0.5,22.31909091,440.53,3.151428571,94,-0.9
2022-01-26 23:00:00+00:00,76.80265355,58.12843269,43.62775879,2.099999905,36.12212057,8.501887869,0,25,0.4,22.30818182,441.8,3.157142857,93,-0.9
2022-01-27 00:00:00+00:00,77.07385842,57.92159876,44.00757743,2.099999905,36.67743755,8.905213938,0,24,0.3,22.55714286,442.2866667,4.171428571,93,-1.8
2022-01-27 01:00:00+00:00,77.1905514,58.09222327,43.83383857,2.099999905,36.61559421,8.548149206,0,25,0.2,22.27888889,442.2333333,4.504285714,94,-0.9
2022-01-27 02:00:00+00:00,77.39888568,57.92558147,43.59447989,2.099999905,36.75787582,8.208466477,0,26,-0.1,22.35818182,441.31,4.137142857,95,-1.1
2022-01-27 03:00:00+00:00,77.62278462,57.97329833,43.57618787,2.099999905,36.06154423,10.04840033,0,24,-0.3,22.37454545,441.65,3.687142857,95,-1
2022-01-27 04:00:00+00:00,78.64882798,58.13929696,43.60831421,2.099999905,36.26550429,29.57585692,0,25,-0.1,21.99,450.7833333,-0.622857143,95,-1
2022-01-27 05:00:00+00:00,80.58430358,58.1193758,43.63100055,2.099999905,36.5760778,30.68085956,0,26,-0.1,21.76090909,463.7833333,-0.185714286,97,-1.2
2022-01-27 06:00:00+00:00,80.43720065,58.19657554,43.78225482,2.099999905,36.45112783,29.79288368,0,38,-0.3,21.87818182,542.5266667,-0.205714286,97,-1.2
2022-01-27 07:00:00+00:00,79.68905545,58.2447084,43.62731594,2.099999905,36.191107,30.43190296,0,40,-0.2,21.86363636,514.91,0.572857143,97,1.8
2022-01-27 08:00:00+00:00,78.29897692,58.08120539,43.42717232,2.099999905,36.04396381,29.49453372,0,44,-0.1,21.84818182,477.5933333,0.38,97,15
2022-01-27 09:00:00+00:00,77.48011152,58.21408461,42.97384138,2.099999905,35.70338876,29.25761081,0,38,0,21.86545455,545.0566667,0.058333333,97,39.2
2022-01-27 10:00:00+00:00,76.98159278,57.96119757,42.98328795,2.099999905,35.04502405,28.09209196,0,40,-0.1,21.93363636,544.2266667,0.573333333,93,49.3
2022-01-27 11:00:00+00:00,76.56407936,57.9608326,42.70574779,2.099999905,34.9929342,28.5058404,0,43,0.1,21.96909091,568.9166667,0.316,90,30.1
2022-01-27 12:00:00+00:00,76.50320893,57.69978267,42.68871552,2.099999905,34.92875797,29.0512684,0,41,0.5,21.85363636,544.4066667,0.611666667,92,35.9
2022-01-27 13:00:00+00:00,76.71006357,57.96238718,42.99402906,2.099999905,35.12326587,30.15503699,0,37,0.7,21.64909091,455.0866667,-0.691428571,92,13.1
2022-01-27 14:00:00+00:00,76.26120917,58.00057139,43.28219284,2.099999905,35.35888492,31.49225571,0,40,0.7,21.56090909,453.4166667,-0.414285714,94,4.7
2022-01-27 15:00:00+00:00,76.23333413,57.94944956,43.08450133,2.099999905,35.41556493,31.65988529,0,38,0.6,21.53090909,454.31,-0.701428571,95,-1
2022-01-27 16:00:00+00:00,76.24103374,58.05833263,43.09649938,2.099999905,35.70471664,29.08562891,0,38,0.6,21.51181818,453.5766667,-0.735714286,95,-1.1
2022-01-27 17:00:00+00:00,75.49914508,58.05534154,43.26664067,2.099999905,35.40184921,8.903090309,0,38,0.5,21.86909091,454.84,3.578571429,95,-1.1
2022-01-27 18:00:00+00:00,74.26410024,57.89523294,43.37787378,2.099999905,35.61599259,8.793674982,0,37,0.4,22.07454545,449.55,3.995714286,95,-0.9
2022-01-27 19:00:00+00:00,74.15603022,58.0410512,43.32275909,2.099999905,35.64065959,9.094080667,0,24,0.5,22.14909091,445.3666667,3.867142857,96,-0.9
2022-01-27 20:00:00+00:00,74.4971179,58.07444307,43.3577557,2.099999905,36.04090064,7.526714979,0,24,0.4,22.23636364,444.7666667,3.644285714,97,-1.1
2022-01-27 21:00:00+00:00,74.86551184,58.06724369,43.69816711,2.099999905,35.95968677,8.109250592,0,25,0.3,22.27090909,444.81,3.568571429,96,-1.3
2022-01-27 22:00:00+00:00,75.4620762,57.99290335,43.66614274,2.099999905,36.20484217,8.714148052,0,24,0.1,22.31090909,445.2633333,3.99,95,-1.3
2022-01-27 23:00:00+00:00,75.9664634,58.01957622,43.87762888,2.099999905,36.55885195,7.317816597,0,25,0.1,22.33363636,442.34,3.648571429,96,-0.9
2022-01-28 00:00:00+00:00,76.52651977,58.00910408,43.79521426,2.099999905,36.56892886,8.635495224,0,25,0.1,22.27714286,444.4133333,3.572857143,95,-1.2
2022-01-28 01:00:00+00:00,76.68098597,57.98203769,43.76606888,2.099999905,36.74110467,7.872216488,0,25,-0.2,22.49125,442.02,3.831428571,95,-1
2022-01-28 02:00:00+00:00,76.75062059,58.20720589,43.81076388,2.099999905,36.75947936,8.674067077,0,25,-0.2,22.40363636,444.8033333,3.562857143,94,-1
2022-01-28 03:00:00+00:00,77.16197581,57.9927886,43.68622734,2.099999905,36.63160834,9.462913961,0,24,-0.4,22.39363636,440.7266667,3.48,93,-1.1
2022-01-28 04:00:00+00:00,78.52046161,58.07306752,43.65670217,2.099999905,36.63271888,30.30393063,0,25,-0.3,22.03454545,449.6466667,-1.025714286,92,-0.8
2022-01-28 05:00:00+00:00,80.58222631,57.93191969,44.02795199,2.099999905,37.00897501,31.78602359,0,25,-0.4,21.80363636,460.7666667,-1.85E-17,91,-1.2
2022-01-28 06:00:00+00:00,80.89287357,57.50969053,44.21604638,2.099999905,37.22014789,31.664731,0,39,-0.5,21.79818182,550.5833333,-0.545714286,91,-1.1
2022-01-28 07:00:00+00:00,80.95236287,57.51103077,44.28810898,2.099999905,37.50782827,31.60189142,0,42,-0.5,21.81545455,526.34,-0.308571429,91,1.5
2022-01-28 08:00:00+00:00,80.40295721,57.74217625,44.49758078,2.099999905,37.98923175,32.50177586,0,45,-0.7,21.84272727,480.6266667,-0.664285714,89,21.9
2022-01-28 09:00:00+00:00,79.85353649,58.36673156,44.4030642,2.099999905,38.01729171,32.22501584,0,44,-0.9,21.90909091,536.1166667,-0.38,84,99.8
2022-01-28 10:00:00+00:00,79.44285229,58.32948926,44.34991526,2.099999905,37.67857562,31.13688946,0,42,-1.2,21.89909091,526.3633333,-0.19,82,152
2022-01-28 11:00:00+00:00,79.00415654,58.01866883,44.12744231,2.099999905,37.74825319,32.2373872,0,49,-1.7,21.89818182,536.3633333,-0.535,84,73.8
2022-01-28 12:00:00+00:00,78.92086755,57.58449533,44.34512182,2.099999905,38.01427048,33.56664429,0,47,-1.7,21.79545455,521.1966667,-0.572857143,92,47.4
2022-01-28 13:00:00+00:00,79.39340727,57.84800373,44.50599025,2.099999905,38.3392485,34.05493475,0,40,-1.4,21.65454545,463.0466667,-0.498571429,84,34.1
2022-01-28 14:00:00+00:00,79.11550537,57.85985616,44.73276443,2.099999905,38.79948787,35.88735342,0,50,-1.8,21.57090909,452.7433333,-1.331428571,84,7
2022-01-28 15:00:00+00:00,79.54702824,58.06071485,45.11015941,2.099999905,39.07962905,35.62065878,0,43,-1.8,21.51727273,450.2566667,-1.6,85,-1.1
2022-01-28 16:00:00+00:00,80.19635764,57.99123339,44.95658335,2.099999905,39.40377874,32.93558476,0,44,-2,21.52363636,454.3766667,-1.955714286,83,-1.5
2022-01-28 17:00:00+00:00,79.68103339,57.95798292,45.46419488,2.099999905,39.54330535,13.81900288,0,45,-2.2,21.86454545,449.5766667,3.49,81,-1.1
2022-01-28 18:00:00+00:00,78.96200075,57.94812925,46.31836181,2.099999905,40.83853868,18.55008331,0,42,-2.2,22.13454545,450.6266667,3.905714286,81,-1.8
2022-01-28 19:00:00+00:00,79.61774548,57.98523897,47.21836978,2.099999905,42.74101316,19.87691252,0,28,-2.3,22.20545455,448.2333333,4.537142857,84,-1.8
2022-01-28 20:00:00+00:00,80.50345887,58.14743915,48.30164038,2.099999905,44.06711577,22.23582376,0,30,-2.8,22.31181818,447.6366667,4.72,86,-2.2
2022-01-28 21:00:00+00:00,81.07140482,57.75193462,49.44977812,2.099999905,45.578899,26.0889278,0,31,-4.5,22.37181818,449.28,5.182857143,88,-2.3
2022-01-28 22:00:00+00:00,82.2105603,58.02556541,50.48938985,2.099999905,47.62356892,29.21731778,0,33,-6,22.42454545,451.22,5.758571429,93,-2
2022-01-28 23:00:00+00:00,83.3219094,58.15512693,51.56116908,2.099999905,48.71161534,30.59655692,0,35,-7.3,22.46454545,451.8666667,5.662857143,93,-2
2022-01-29 01:00:00+00:00,84.2910417,58.56569045,51.3072472,2.099999905,48.38601469,27.05476047,0,39,-11.5,22.82,454.7933333,5.502857143,96,-1.6
2022-01-29 02:00:00+00:00,83.83052787,58.40048168,49.73806775,2.099999905,46.32394097,23.42043797,0,38,-12.3,22.647,449.8166667,5.094285714,90,-0.9
2022-01-29 03:00:00+00:00,83.33453275,58.07487859,49.06715433,2.099999905,45.18171735,22.25080119,0,36,-10.7,22.56909091,448.4766667,4.918571429,90,-1.4
2022-01-29 04:00:00+00:00,82.75491053,57.89237863,48.06324088,2.099999905,43.78359999,20.35914078,0,34,-8.6,22.57272727,443.6166667,4.862857143,88,-0.9
2022-01-29 05:00:00+00:00,81.97102439,57.85946023,47.2729076,2.099999905,42.74599484,19.91287545,0,32,-7,22.56,440.7366667,4.928571429,86,-1.7
2022-01-29 06:00:00+00:00,81.62806086,58.03540784,46.52855171,2.099999905,41.63413904,17.5667774,0,30,-6,22.59454545,441.1666667,4.897142857,84,-2.1
2022-01-29 07:00:00+00:00,80.71330856,57.99356146,45.73452822,2.099999905,40.26067725,19.65509638,0,30,-5.6,22.52909091,438.3566667,4.332857143,86,10.5
2022-01-29 08:00:00+00:00,80.23702329,57.84180986,45.06015282,2.099999905,38.72792431,11.69708309,0,28,-4.4,22.56272727,439.7333333,4.318571429,87,26.9
2022-01-29 09:00:00+00:00,79.52627873,57.66397366,44.18630049,2.099999905,37.66197629,7.955414804,0,27,-3.2,22.53727273,435.0133333,3.851428571,88,30.3
2022-01-29 10:00:00+00:00,79.98914488,58.26277387,43.76854527,2.099999905,36.86911056,14.69626332,0,26,-2.6,22.53090909,434.1766667,-0.008571429,95,25.2
2022-01-29 11:00:00+00:00,79.62997718,57.87632268,43.6262597,2.099999905,36.11164196,15.72110062,0,25,-1.5,22.52,431.1766667,0.174285714,95,44.2
2022-01-29 12:00:00+00:00,78.86978264,57.47875009,43.28212236,2.099999905,35.47484157,8.765184589,0,27,-1.1,22.50090909,433.7533333,5.194285714,95,42.8
2022-01-29 13:00:00+00:00,78.34479317,58.0193953,43.75443767,2.099999905,36.63957552,7.080152741,0,26,-0.5,22.51090909,431.5233333,5.09,97,23.7
2022-01-29 14:00:00+00:00,78.19106532,58.22688209,43.75007449,2.099999905,36.28227512,7.84845378,0,24,-0.2,22.50545455,430.6166667,5.232857143,97,1.3
2022-01-29 15:00:00+00:00,78.20124126,58.19478838,43.53463553,2.099999905,36.21477806,8.077611663,0,24,-0.2,22.51363636,431.5366667,4.591428571,97,-0.9
2022-01-29 16:00:00+00:00,78.00894863,58.24805437,43.56207753,2.099999905,36.38395416,8.098098985,0,24,0,22.49818182,427.0933333,4.781428571,97,-0.9
2022-01-29 17:00:00+00:00,77.86795163,57.87168926,43.76164392,2.099999905,35.90191178,8.977644425,0,24,-0.1,22.49181818,431.03,4.957142857,96,-0.8
2022-01-29 18:00:00+00:00,77.80125053,57.97387016,43.56268805,2.099999905,36.47824687,8.026282987,0,24,-0.1,22.51727273,428.1633333,4.508571429,96,-0.5
2022-01-29 19:00:00+00:00,77.49293384,58.0429156,43.60266464,2.099999905,36.91972771,8.956630353,0,23,-0.2,22.48636364,425.0633333,4.184285714,96,-0.8
2022-01-29 20:00:00+00:00,77.25127927,57.93396752,43.81152776,2.099999905,37.09356856,8.604375478,0,24,-0.3,22.50727273,426.4233333,4.212857143,94,-0.9
2022-01-29 21:00:00+00:00,77.29935614,57.92501138,44.28012213,2.099999905,37.46878505,8.461451948,0,24,-0.5,22.50454545,426.2833333,4.084285714,94,-0.9
2022-01-29 22:00:00+00:00,77.18525495,57.99935104,44.40770963,2.099999905,37.88846399,7.981363578,0,25,-0.9,22.52272727,426.0266667,4.201428571,93,-0.9
2022-01-29 23:00:00+00:00,77.04396867,57.95781934,44.67311836,2.099999905,38.00637884,7.129890028,0,25,-1.1,22.50727273,427.7733333,4.488571429,93,-0.9
2022-01-30 00:00:00+00:00,76.60136447,58.0391276,44.51813508,2.099999905,38.27654782,10.54079,0,25,-1.3,22.50166667,428.7,3.855714286,94,-0.8
2022-01-30 01:00:00+00:00,76.81602946,57.92890782,44.85126858,2.099999905,38.53397392,12.4961715,0,25,-1.4,22.76285714,429.76,4.234285714,93,-0.8
2022-01-30 02:00:00+00:00,76.60961331,57.93839654,44.9083017,2.099999905,38.59807767,13.96795878,0,25,-1.7,22.80875,429.66,3.971428571,94,-0.6
2022-01-30 03:00:00+00:00,76.62498779,57.9666769,44.83973627,2.099999905,38.88140608,13.89165617,0,26,-1.9,22.55,430.28,4.594285714,92,-0.6
2022-01-30 04:00:00+00:00,76.60641302,58.01603419,45.06472365,2.099999905,39.09742576,14.63717729,0,25,-1.9,22.56090909,429.6166667,3.998571429,91,-1
2022-01-30 05:00:00+00:00,77.16410197,58.0006318,45.21670782,2.099999905,39.48140039,15.07050218,0,26,-2,22.58727273,433.01,3.672857143,91,-0.7
2022-01-30 06:00:00+00:00,77.44934763,57.97094184,45.56402098,2.099999905,39.89806965,16.22757981,0,26,-2.3,22.60181818,431.1533333,4.037142857,90,-0.6
2022-01-30 07:00:00+00:00,77.36666737,57.98035861,45.79171065,2.099999905,40.05898295,16.43973598,0,26,-2.6,22.62,434.3166667,3.86,89,3.5
2022-01-30 08:00:00+00:00,77.53906771,57.80638506,45.70131804,2.099999905,40.07435212,16.24338663,0,27,-3,22.58818182,434.5266667,3.772857143,88,39.1
2022-01-30 09:00:00+00:00,77.63464242,57.86159689,45.66470384,2.099999905,40.02628309,16.7169724,0,27,-3.3,22.65090909,436.4933333,3.685714286,87,129.6
2022-01-30 10:00:00+00:00,77.84738349,57.85701122,45.4045627,2.099999905,39.35520594,20.68214767,0,27,-3.3,22.63545455,436.42,-0.204285714,87,109.2
2022-01-30 11:00:00+00:00,78.1730402,58.08077039,45.2896575,2.099999905,39.11785085,21.05247675,0,27,-3.4,22.64545455,435.5466667,-0.58,86,73.1
2022-01-30 12:00:00+00:00,78.21029593,57.96925278,45.4884536,2.099999905,39.74800797,14.79676199,0,29,-3.1,22.64181818,435.9533333,3.744285714,87,93.7
2022-01-30 13:00:00+00:00,78.14737711,57.89870014,46.22296634,2.099999905,40.62242877,18.02349911,0,30,-2.7,22.65272727,439.94,4.01,92,38.3
2022-01-30 14:00:00+00:00,78.3089913,58.05830464,46.03740614,2.099999905,41.19669873,18.26232607,0,27,-2.7,22.66727273,440.3766667,4.481428571,92,6.5
2022-01-30 15:00:00+00:00,78.34100161,57.62801654,46.43571883,2.099999905,41.48268678,18.22402633,0,28,-3.7,22.64818182,437.6833333,3.455714286,91,-0.8
2022-01-30 16:00:00+00:00,78.36602797,57.904388,46.87102938,2.099999905,41.78701057,18.90947422,0,28,-4.2,22.66272727,439.9966667,3.27,90,-1.4
2022-01-30 17:00:00+00:00,78.77937082,57.97660071,46.58659999,2.099999905,41.93197211,18.3922458,0,29,-4.4,22.64090909,440.0733333,3.488571429,90,-0.8
2022-01-30 18:00:00+00:00,79.11665551,58.1309655,46.78036385,2.099999905,41.99305001,18.52633538,0,29,-4.5,22.62545455,440.5133333,3.845714286,90,-0.9
2022-01-30 19:00:00+00:00,79.35634519,57.93636969,46.86334835,2.099999905,42.23900514,18.49352015,0,28,-4.7,22.64545455,441.1533333,4.274285714,90,-1
2022-01-30 20:00:00+00:00,79.48967378,58.08134051,47.04888228,2.099999905,42.45200967,18.67170727,0,29,-4.9,22.65636364,443.8066667,3.652857143,90,-0.9
2022-01-30 21:00:00+00:00,79.76600281,58.1166665,47.06641866,2.099999905,42.53133076,18.58062786,0,28,-4.9,22.65363636,444.65,3.771428571,90,-1.2
2022-01-30 22:00:00+00:00,79.92366896,58.06656375,47.03268604,2.099999905,42.56667615,17.81465985,0,30,-5.1,22.69,445.95,4.087142857,89,-1.1
2022-01-30 23:00:00+00:00,80.28456626,57.56303689,47.08676142,2.099999905,42.72595769,17.74336789,0,29,-5.2,22.68,444.07,4.145714286,90,-0.9
2022-01-31 00:00:00+00:00,80.94398089,57.97760963,47.43162381,2.099999905,43.06338876,19.49987606,0,29,-5.2,22.44857143,446.8733333,4.128571429,91,-1.3
2022-01-31 01:00:00+00:00,81.84261827,58.08404492,47.8416456,2.099999905,43.54596182,18.55916983,0,29,-5.4,22.78333333,444.66,4.214285714,88,-1.2
2022-01-31 02:00:00+00:00,82.68763147,58.09165569,48.00224234,2.099999905,43.83261762,20.47409212,0,30,-5.8,22.927,445.9133333,4.604285714,87,-1.5
2022-01-31 03:00:00+00:00,83.42029175,57.89861297,48.00611814,2.099999905,43.83870338,21.04323072,0,30,-5.9,22.73909091,445.1,3.608571429,88,-1.3
2022-01-31 04:00:00+00:00,84.67683759,58.0514601,48.24328081,2.099999905,43.90439864,36.67657933,0,31,-6.2,22.27727273,457.1266667,-0.742857143,89,-1.1
2022-01-31 05:00:00+00:00,87.26278411,57.89653999,48.68890327,2.099999905,44.67311844,39.3930388,0,31,-6.6,21.94090909,466.26,-0.448571429,89,-1.1
2022-01-31 06:00:00+00:00,87.24847339,58.45700141,48.79798433,2.099999905,45.10141237,41.52430006,0,49,-6.7,21.95454545,530.4166667,-0.121428571,87,-1.2
2022-01-31 07:00:00+00:00,86.61460259,58.52228915,48.82495625,2.099999905,45.38957332,41.32758552,0,55,-6.9,21.98909091,517.7833333,0.346666667,88,4.4
2022-01-31 08:00:00+00:00,86.19081807,58.12963587,48.99375241,2.099999905,45.36531345,42.82261531,0,59,-7.4,22.02,519.23,-0.228333333,87,33.3
2022-01-31 09:00:00+00:00,85.35546482,57.70560636,48.74998902,2.099999905,45.30065174,41.54143509,0,55,-7.8,22.02181818,550.41,-0.252857143,86,83.5
2022-01-31 10:00:00+00:00,84.88468809,57.80409969,48.89301645,2.099999905,45.01245235,42.18565645,0,56,-8,22.02909091,540.2,0.311428571,85,88.5
2022-01-31 11:00:00+00:00,84.63404835,57.66592734,48.48472762,2.099999905,44.7013766,41.39094565,0,59,-8,22.01090909,546.6633333,-0.157142857,85,95
2022-01-31 12:00:00+00:00,84.8479149,58.15492809,48.33745273,2.099999905,44.40273765,42.33895111,0,61,-8,21.94818182,550.0333333,-0.071428571,84,103.5
2022-01-31 13:00:00+00:00,85.02432343,58.08690186,48.25559888,2.099999905,44.41322532,42.15908265,0,53,-8.1,21.77545455,468.65,-0.232,84,114.3
2022-01-31 14:00:00+00:00,85.4715381,57.94242259,49.10277423,2.099999905,45.26325678,43.98843801,0,57,-7.8,21.68818182,461.68,-0.548571429,87,52.7
2022-01-31 15:00:00+00:00,85.87294141,58.54092113,49.84796507,2.099999905,46.33962643,44.51715567,0,54,-7.4,21.65,459.01,-0.731666667,87,-1.2
2022-01-31 16:00:00+00:00,86.04096537,58.22704945,50.49798816,2.099999905,47.41805544,43.8072819,0,57,-7.4,21.64636364,459.8933333,-0.897142857,87,-1.8
2022-01-31 17:00:00+00:00,85.1277482,58.07501484,50.89996385,2.099999905,47.70696405,26.89997891,0,58,-7.7,22.06909091,454.51,5.145714286,88,-1.6
2022-01-31 18:00:00+00:00,83.12915837,58.0908872,51.09442978,2.099999905,48.06457962,29.2756019,0,56,-8.6,22.30818182,454,5.145714286,88,-1.7
2022-01-31 19:00:00+00:00,84.15276845,58.00630924,51.51598289,2.099999905,48.36119427,29.26257001,0,36,-9.3,22.43545455,450.09,5.455714286,88,-2.2
2022-01-31 20:00:00+00:00,84.97083833,57.92722946,51.71525728,2.099999905,49.28671854,29.81246902,0,37,-9.4,22.45090909,451.7566667,5.698571429,88,-1.7
2022-01-31 21:00:00+00:00,85.62081503,57.77350028,51.72367524,2.099999905,49.01812665,29.05418411,0,38,-9.9,22.51272727,447.7233333,5.787142857,89,-2
2022-01-31 22:00:00+00:00,85.98123398,57.90620639,51.1583521,2.099999905,48.42423969,28.57368612,0,38,-10.3,22.53090909,448.23,5.598571429,88,-2.1
