timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-01-31 23:00:00+00:00,86.21651758,58.11789707,51.11340794,2.099999905,47.97671909,27.47735917,0,38,-10.8,22.53818182,448.9766667,5.411428571,88,-1.7
2022-02-01 00:00:00+00:00,85.75719482,58.11840766,50.86811074,2.099999905,47.70950895,28.31522235,0,37,-9.8,22.2825,445.92,5.64,88,-1.4
2022-02-01 01:00:00+00:00,85.56593542,57.77105531,51.06807651,2.099999905,48.01596516,29.44048299,0,37,-9.9,22.56222222,443.9033333,5.5,88,-1.1
2022-02-01 02:00:00+00:00,83.30808304,57.92624656,51.51653696,2.099999905,48.57219124,31.3564362,0,36,-10,22.697,445.5266667,5.67,88,-0.9
2022-02-01 03:00:00+00:00,88.07291172,57.75218097,51.4230723,2.099999905,48.3837417,29.06665248,0,37,-10.2,22.6,447.48,5.394285714,88,-1.1
2022-02-01 04:00:00+00:00,88.82416956,58.19764347,51.5561839,2.099999905,48.61059354,44.01414476,0,38,-10.1,22.16454545,459.7233333,-0.074285714,87,-1.2
2022-02-01 05:00:00+00:00,90.49433314,58.35451429,51.74216007,2.099999905,48.88829278,46.030807,0,38,-10.2,21.85909091,467.1233333,0.21,88,-1.3
2022-02-01 06:00:00+00:00,90.33263971,57.69885612,51.56832304,2.099999905,48.75072296,45.7031566,0,60,-10.3,21.85818182,546.8066667,0.752857143,88,-1.1
2022-02-01 07:00:00+00:00,90.35352445,58.19995466,51.38261455,2.099999905,48.5347266,44.66097155,0,64,-10.5,21.87181818,526.5066667,0.384285714,88,4.4
2022-02-01 08:00:00+00:00,89.86700308,57.56601367,51.08114405,2.099999905,48.01114965,44.12909474,0,67,-10.5,21.87272727,510.59,0.601428571,87,30.2
2022-02-01 09:00:00+00:00,86.93760928,58.10585842,50.29474678,2.099999905,47.05019878,45.03752831,0,62,-10.6,21.90727273,543.9966667,0.202857143,86,68.6
2022-02-01 10:00:00+00:00,87.60334956,58.21166082,50.03189728,2.099999905,46.26046461,43.36541552,0,63,-10.3,21.93545455,531.67,1.288333333,85,90.3
2022-02-01 11:00:00+00:00,87.74237614,57.7538773,49.38545389,2.099999905,45.88546328,43.54505324,0,62,-10.4,21.91181818,549.82,0.841428571,85,142.5
2022-02-01 12:00:00+00:00,87.58405071,57.62600604,49.0513943,2.099999905,45.36189668,44.30473411,0,64,-10.1,21.88454545,531.94,1.127142857,84,80.9
2022-02-01 13:00:00+00:00,87.71523851,58.22148536,49.31385015,2.099999905,45.8359755,45.51865111,0,58,-9.9,21.72909091,465.5566667,0.035,84,47.8
2022-02-01 14:00:00+00:00,88.21235706,58.13009283,50.5859437,2.099999905,47.3954025,46.49174384,0,64,-9.8,21.65909091,463.9566667,0.498333333,86,14.2
2022-02-01 15:00:00+00:00,88.73735567,58.15935114,51.59428447,2.099999905,48.69499093,47.10548246,0,61,-9.6,21.63363636,460.4066667,-0.263333333,89,-0.9
2022-02-01 16:00:00+00:00,89.098552,57.85981308,52.16233833,2.099999905,49.68520604,45.11470614,0,62,-10.4,21.62909091,466.7566667,-0.552857143,91,-0.6
2022-02-01 17:00:00+00:00,88.49198732,57.54128989,52.6137525,2.099999905,49.88042565,28.45613079,0,66,-11.4,22.06272727,464.58,5.652857143,90,-1
2022-02-01 18:00:00+00:00,87.6688361,57.44674642,53.3754295,2.099999905,51.03373227,32.05556163,0,61,-12.5,22.29727273,465.4333333,5.897142857,88,-0.8
2022-02-01 19:00:00+00:00,88.00471192,58.06820082,54.32385538,2.099999905,52.39453185,33.58359036,0,40,-12.9,22.40181818,463.8866667,6.327142857,89,-1
2022-02-01 20:00:00+00:00,88.59492531,58.26365397,54.28916079,2.099999905,52.27685464,33.33522055,0,42,-14.4,22.45818182,462.04,6.352857143,89,-1
2022-02-01 21:00:00+00:00,88.58697042,57.98954465,53.78773946,2.099999905,51.9264624,32.86693983,0,43,-15.8,22.45090909,460.2833333,6.357142857,88,-0.8
2022-02-01 22:00:00+00:00,88.93510172,58.33106562,54.04235979,2.099999905,51.82645122,32.32732738,0,42,-15.1,22.50545455,460.4033333,6.434285714,89,-1
2022-02-01 23:00:00+00:00,89.33474231,58.99862568,53.83537092,2.099999905,51.59921538,32.11297112,0,42,-14.7,22.50090909,455.1166667,6.361428571,88,-1.2
2022-02-02 00:00:00+00:00,89.73707753,57.66817817,53.94170972,2.099999905,51.98482735,32.76518012,0,42,-14.5,22.47833333,458.2833333,5.985714286,90,-1.1
2022-02-02 01:00:00+00:00,89.8250026,58.60640809,53.67254233,2.099999905,51.89140676,32.03420607,0,41,-14.1,22.3075,459.19,6.382857143,89,-1
2022-02-02 02:00:00+00:00,89.60367391,58.7320513,53.15071868,2.099999905,52.16910955,31.15659426,0,42,-13.4,22.54272727,458.4633333,6.327142857,89,-0.9
2022-02-02 03:00:00+00:00,89.36446203,57.9279021,52.84464248,2.099999905,49.16428248,31.93248582,0,42,-13.1,22.55545455,459.28,5.638571429,89,-1
2022-02-02 04:00:00+00:00,91.45418608,58.2390614,53.71861213,2.099999905,51.42568665,51.17127236,0,41,-13.4,22.10363636,469.16,0.514285714,88,-1
2022-02-02 05:00:00+00:00,95.18426718,58.4315781,54.01327348,2.099999905,52.02515967,45.78177621,0,42,-12.8,21.85363636,486.5933333,0.962857143,89,-0.9
2022-02-02 06:00:00+00:00,89.43471708,57.55337397,53.55145538,2.099999905,51.46499084,47.57513571,0,63,-14.7,21.85454545,548.8633333,0.471666667,87,-0.6
2022-02-02 07:00:00+00:00,90.25605597,57.91352923,52.62943979,2.099999905,50.38066888,47.79731356,0,68,-15.1,21.91636364,582.4166667,0.511428571,89,6.6
2022-02-02 08:00:00+00:00,92.05219581,58.14755914,51.29365625,2.099999905,48.1647665,42.97771249,0,70,-15.7,21.94454545,523.3466667,-0.161666667,88,34.1
2022-02-02 09:00:00+00:00,90.34758073,57.6274652,50.24297016,2.099999905,46.84829947,43.01243438,0,67,-13.8,21.91,556.31,0.382857143,87,80.8
2022-02-02 10:00:00+00:00,90.02721886,57.37410158,49.70684322,2.099999905,46.18481997,42.91552715,0,61,-12.9,21.84,541.74,1.241428571,84,130.4
2022-02-02 11:00:00+00:00,89.70296374,57.84346196,49.99017416,2.099999905,46.79852572,44.18243945,0,64,-11.3,21.82727273,559.4133333,0.02,86,209.5
2022-02-02 12:00:00+00:00,89.27648351,58.33689998,50.06595009,2.099999905,46.77427927,44.33380266,0,66,-10.7,21.88363636,585.17,0.464285714,86,195.7
2022-02-02 13:00:00+00:00,89.27500192,58.23241272,50.52811813,2.099999905,47.31531708,45.32862604,0,60,-10.7,21.69545455,505.2066667,-0.36,85,50
2022-02-02 14:00:00+00:00,89.41592565,58.16311456,50.94316131,2.099999905,47.94241794,45.1960965,0,66,-11.6,21.60272727,482.5933333,0.465,86,22.2
2022-02-02 15:00:00+00:00,89.20298078,58.19245374,50.88794071,2.099999905,47.63021559,44.92427695,0,63,-11.5,21.55181818,484.65,-0.371666667,91,-0.9
2022-02-02 16:00:00+00:00,88.9840754,57.96514163,50.34540088,2.099999905,47.43355481,42.38405751,0,61,-11.1,21.55363636,481.02,-0.242857143,91,-1.2
2022-02-02 17:00:00+00:00,88.05362089,58.07651161,50.25374597,2.099999905,46.93610537,23.88496704,0,61,-11.4,21.89727273,472.32,5.497142857,91,-1
2022-02-02 18:00:00+00:00,86.75673461,58.09539298,50.26674129,2.099999905,46.89242017,25.6107107,0,56,-10.6,22.16181818,472.1566667,5.61,91,-1.1
2022-02-02 19:00:00+00:00,86.40000153,57.87958094,50.20301535,2.099999905,47.05457909,26.23406187,0,37,-10,22.22090909,473.0733333,5.678571429,91,-1.1
2022-02-02 20:00:00+00:00,86.7129105,58.25002936,50.41666397,2.099999905,47.06666164,26.20683525,0,37,-9.8,22.27090909,468.4333333,5.707142857,91,-1
2022-02-02 21:00:00+00:00,87.1545672,57.7848384,50.6189321,2.099999905,47.28940359,27.52584729,0,37,-10.1,22.28818182,468.2433333,5.675714286,90,-1
2022-02-02 22:00:00+00:00,87.69698418,58.14922177,50.85531073,2.099999905,47.50909305,27.49245581,0,37,-10.2,22.34181818,467.2966667,5.578571429,91,-1
2022-02-02 23:00:00+00:00,87.85805652,58.12840206,50.57988788,2.099999905,47.63812458,27.19842966,0,37,-10.8,22.33272727,467.9166667,5.638571429,91,-1.1
2022-02-03 00:00:00+00:00,88.43029804,58.19672182,50.76070772,2.099999905,47.9661171,28.26652778,0,38,-11.4,22.51714286,467.7666667,5.804285714,90,-1.1
2022-02-03 01:00:00+00:00,88.76742702,58.24992575,50.94091328,2.099999905,47.87652874,28.09762848,0,38,-11.5,22.72666667,467.4533333,5.658571429,90,-0.6
2022-02-03 02:00:00+00:00,88.26895419,58.80612368,50.94465453,2.099999905,48.05986375,28.41734188,0,38,-11.2,22.548,467.58,5.732857143,91,-0.5
2022-02-03 03:00:00+00:00,89.32717138,57.81591922,51.23487219,2.099999905,48.10467517,29.10550975,0,38,-11.2,22.43454545,468.1533333,5.574285714,91,-1
2022-02-03 04:00:00+00:00,91.38923365,58.41440528,51.28102526,2.099999905,48.05510693,43.58523917,0,38,-11,22.01,479.73,0.158571429,91,-0.7
2022-02-03 05:00:00+00:00,93.16590265,58.18801868,51.37424226,2.099999905,48.31819968,45.71666312,0,40,-11,21.74090909,496.2366667,0.57,91,-0.9
2022-02-03 06:00:00+00:00,93.125768,58.14466129,51.47346077,2.099999905,48.54013651,45.03806768,0,60,-10.9,21.81909091,560.9066667,0.278571429,91,-1
2022-02-03 07:00:00+00:00,91.83727242,57.26740443,51.90448624,2.099999905,49.02194347,46.23603823,0,65,-10.8,21.85545455,570.3433333,1.05,90,10.9
2022-02-03 08:00:00+00:00,90.34408426,58.10371116,52.19243834,2.099999905,49.66282224,47.54940588,0,67,-10.5,21.83,540.48,0.823333333,90,56.3
2022-02-03 09:00:00+00:00,89.25538164,57.97857829,51.6629555,2.099999905,48.90243515,45.95380144,0,69,-10.9,21.80181818,581.7166667,0.081666667,89,161.6
2022-02-03 10:00:00+00:00,88.85000499,57.77809003,51.08640897,2.099999905,47.95229807,45.56462736,0,66,-10.8,21.82454545,563.53,1.031428571,85,80.8
2022-02-03 11:00:00+00:00,88.94397456,58.07668744,50.74243041,2.099999905,47.35230565,44.29107702,0,66,-11,21.87363636,575.8,0.108333333,85,204.5
2022-02-03 12:00:00+00:00,88.72422698,57.92621299,50.3682079,2.099999905,47.20153852,44.98085982,0,66,-9.9,21.88454545,667.36,1.02,85,166
2022-02-03 13:00:00+00:00,88.80756397,58.02069697,50.77423633,2.099999905,47.6294813,45.8886034,0,59,-9.6,21.68545455,552.05,0.868571429,83,114
2022-02-03 14:00:00+00:00,89.36048269,57.76299668,51.80894366,2.099999905,49.08144742,47.90022896,0,65,-9.1,21.57636364,531.5433333,0.385,85,40
2022-02-03 15:00:00+00:00,90.08779176,57.72033419,52.44767842,2.099999905,50.26976689,46.50058881,0,62,-9,21.56909091,529.37,-0.366666667,90,-0.8
2022-02-03 16:00:00+00:00,90.43022696,58.2070128,52.45155513,2.099999905,49.98367487,43.97162706,0,66,-11.1,21.55181818,540.4533333,-0.3,90,-2
2022-02-03 17:00:00+00:00,90.04110353,58.27976369,52.00233789,2.099999905,49.42020246,27.92187135,0,65,-13.5,21.93363636,540.9666667,5.921428571,90,-2.1
2022-02-03 18:00:00+00:00,89.05622345,58.39368314,51.92577443,2.099999905,48.93044681,27.62887616,0,62,-12.2,22.17363636,522.1466667,5.955714286,90,-1.8
2022-02-03 19:00:00+00:00,88.60155692,57.58801338,51.50131083,2.099999905,48.56432564,28.4192682,0,40,-11.7,22.25181818,505.6033333,5.911428571,94,-2.2
2022-02-03 20:00:00+00:00,88.48411318,57.98414976,51.35337097,2.099999905,48.41223337,28.19250925,0,40,-11.7,22.32909091,495.19,5.902857143,93,-1.9
2022-02-03 21:00:00+00:00,87.80468263,58.1632639,51.38177749,2.099999905,48.43490238,29.44216541,0,40,-10.4,22.32,486.5,5.692857143,92,-1.9
2022-02-03 22:00:00+00:00,88.56326872,57.94428583,51.46197053,2.099999905,48.68619117,29.31616767,0,38,-10,22.33909091,480.6533333,5.945714286,92,-1.9
2022-02-03 23:00:00+00:00,89.66816079,57.9527078,51.83902582,2.099999905,49.09612012,29.43633243,0,40,-10.3,22.36363636,475.12,6.085714286,92,-2.2
2022-02-04 00:00:00+00:00,91.04081853,57.37387736,52.0889519,2.099999905,49.21676441,29.51684114,0,40,-10.8,22.18875,475.0433333,6.358333333,91,-2.4
2022-02-04 01:00:00+00:00,91.34601904,57.92043794,52.18332603,2.099999905,49.45676491,30.28149177,0,41,-11,22.439,469.09,6.078571429,90,-1.6
2022-02-04 02:00:00+00:00,87.17718531,58.20313744,52.31981923,2.099999905,49.63490546,32.15299769,0,40,-11.1,22.409,469.9033333,6.31,91,-1.2
2022-02-04 03:00:00+00:00,89.53064312,58.06652229,51.52217964,2.099999905,48.51406778,28.89439349,0,40,-11.6,22.44545455,466.75,5.472857143,91,-1.2
2022-02-04 04:00:00+00:00,90.8774736,58.27544441,50.84718895,2.099999905,47.50246268,41.94766996,0,41,-11.4,22.00363636,467.92,-0.148571429,92,-1.4
2022-02-04 05:00:00+00:00,91.95316,57.74402047,49.96464726,2.099999905,46.46700678,42.48797188,0,39,-10.5,21.77545455,482.99,0.34,93,-1.4
2022-02-04 06:00:00+00:00,91.08685773,57.88138915,48.90115413,2.099999905,45.02930597,40.00788369,0,60,-9.4,21.80454545,554.07,0.697142857,94,-1.6
2022-02-04 07:00:00+00:00,89.48570284,58.12459091,48.10791126,2.099999905,43.87653654,39.37302378,0,58,-8.3,21.87454545,565.2933333,0.158571429,94,12.7
2022-02-04 08:00:00+00:00,88.55672717,57.50354573,47.3646781,2.099999905,42.75238062,37.30192619,0,61,-7,21.83727273,496.2033333,0.965,94,63.4
2022-02-04 09:00:00+00:00,87.37063353,57.79248243,46.41309697,2.099999905,41.53968128,36.20118009,0,56,-6.4,21.82090909,527.02,-0.085,93,80
2022-02-04 10:00:00+00:00,86.89049069,57.95754319,45.93889429,2.099999905,40.54048044,35.6095522,0,50,-5.8,21.83181818,526.0166667,-0.298571429,90,97.2
2022-02-04 11:00:00+00:00,85.86549158,57.9908817,45.74602388,2.099999905,39.85991334,34.91627462,0,53,-5,21.79090909,526.9733333,-0.208571429,90,106.2
2022-02-04 12:00:00+00:00,85.47499905,57.59797231,45.65912964,2.099999905,39.82899059,39.38364577,0,53,-4.1,21.69636364,511.2233333,0.756666667,88,57
2022-02-04 13:00:00+00:00,85.63687419,57.84121675,45.55673799,2.099999905,40.10434677,35.30548086,0,47,-3.5,21.58909091,461.4333333,0.167142857,88,41.1
2022-02-04 14:00:00+00:00,84.36517152,58.06905574,45.94919834,2.099999905,40.4210064,36.41127196,0,51,-3.3,21.5,452.89,-0.108571429,92,11.7
2022-02-04 15:00:00+00:00,84.96620463,58.03139714,45.80992632,2.099999905,40.3281964,35.80400648,0,48,-3.4,21.46454545,456.74,-0.195,93,-0.4
2022-02-04 16:00:00+00:00,85.21394246,58.0599342,45.62580277,2.099999905,40.38829864,33.16209297,0,48,-3.7,21.43636364,452.0533333,0.412857143,93,-1
2022-02-04 17:00:00+00:00,83.57356519,57.81506133,45.57580073,2.099999905,40.11009975,11.80694652,0,48,-3.6,21.77454545,448.8366667,4.572857143,93,-1
2022-02-04 18:00:00+00:00,82.07870772,58.19407138,45.22821193,2.099999905,39.90481405,14.58310455,0,45,-3.4,21.96363636,449.59,4.841428571,92,-1.2
2022-02-04 19:00:00+00:00,80.90241023,58.04408189,45.43764777,2.099999905,39.74407673,14.65078982,0,29,-3.3,22.05909091,447.94,3.977142857,90,-1.1
2022-02-04 20:00:00+00:00,80.77660725,58.21425774,45.35402066,2.099999905,39.46666691,16.23573852,0,29,-3.3,22.07727273,445.6233333,3.964285714,90,-1.1
2022-02-04 21:00:00+00:00,80.34649803,57.85080658,45.09247403,2.099999905,39.37580381,13.66419861,0,28,-3.2,22.11909091,445.9,4.562857143,91,-0.9
2022-02-04 22:00:00+00:00,80.22258108,57.94838976,45.18816973,2.099999905,39.15994336,13.34972482,0,29,-2.9,22.12727273,444.2466667,4.651428571,91,-1.1
2022-02-04 23:00:00+00:00,80.0335513,57.86121132,44.82459874,2.099999905,38.91623167,12.8838774,0,28,-2.7,22.15363636,441.7033333,4.591428571,91,-0.9
2022-02-05 01:00:00+00:00,79.0131888,57.94247625,44.31075496,2.099999905,38.42742467,12.20244459,0,28,-2.1,22.42555556,441.3166667,3.991428571,93,-0.7
2022-02-05 02:00:00+00:00,78.54328588,58.02176056,44.22985763,2.099999905,38.11319202,9.707392588,0,27,-2,22.45444444,442.2266667,4.237142857,93,-0.9
2022-02-05 03:00:00+00:00,78.23657606,57.99166642,44.09329378,2.099999905,37.72661889,10.1317446,0,27,-1.8,22.19727273,443.5766667,3.988571429,94,-1
2022-02-05 04:00:00+00:00,77.80995933,58.23333197,44.3609886,2.099999905,37.69918946,9.10471973,0,26,-1.5,22.21272727,443.9166667,3.754285714,93,-0.7
2022-02-05 05:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,26,-1.3,22.21818182,444.6666667,3.714285714,94,-1.1
2022-02-05 06:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,27,-1.1,22.21818182,444.6666667,3.714285714,94,-0.8
2022-02-05 07:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,26,-1.3,22.21818182,444.6666667,3.714285714,94,4.7
2022-02-05 08:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,26,-1.4,22.21818182,444.6666667,3.714285714,94,38.1
2022-02-05 09:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,26,-1.5,22.21818182,444.6666667,3.714285714,94,56.8
2022-02-05 10:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,26,-1.4,22.21818182,444.6666667,3.714285714,93,75.4
2022-02-05 11:00:00+00:00,77.69481294,58.31502647,44.26475645,2.099999905,37.50464175,10.31380778,0,25,-1.1,22.21818182,444.4833333,3.708571429,93,68.9
2022-02-05 12:00:00+00:00,76.02158736,57.91912272,43.02090478,2.099999905,35.12663826,7.910210124,0,28,-0.7,22.25,440.5333333,4.432857143,94,71.8
2022-02-05 13:00:00+00:00,75.54659815,58.01995696,42.78496644,2.099999905,34.66841938,8.846497197,0,27,-0.4,22.25181818,441.3966667,4.097142857,96,33.4
2022-02-05 14:00:00+00:00,75.28251284,57.97335542,43.30669402,2.099999905,35.83672556,8.17264896,0,24,0,22.30636364,440.0766667,3.855714286,97,21
2022-02-05 15:00:00+00:00,75.43251094,57.96584258,43.7708835,2.099999905,36.18241786,8.750920592,0,24,0.1,22.31090909,438.44,3.775714286,97,1.3
2022-02-05 16:00:00+00:00,75.35000183,58.04249033,44.12005491,2.099999905,36.88681497,8.864184424,0,25,0.3,22.28454545,434.9233333,3.617142857,94,-0.8
2022-02-05 17:00:00+00:00,75.48918927,58.00585619,44.15998265,2.099999905,37.19669783,9.402333117,0,25,-0.2,22.32272727,436.34,3.578571429,93,-1.4
2022-02-05 18:00:00+00:00,75.79001465,58.101651,44.21501329,2.099999905,37.18415854,9.819362665,0,26,-0.4,22.31363636,434.4066667,3.54,93,-0.7
2022-02-05 19:00:00+00:00,76.02251654,58.06164412,44.01749155,2.099999905,37.373345,10.0741731,0,25,-0.8,22.29909091,433.3733333,3.382857143,92,-0.9
2022-02-05 20:00:00+00:00,76.54502787,57.94917535,44.35249269,2.099999905,37.76252184,12.10839241,0,26,-1,22.30727273,434.0233333,3.108571429,86,-0.9
2022-02-05 21:00:00+00:00,76.89000791,57.9666694,44.37586347,2.099999905,38.10667467,13.04087211,0,26,-1.1,22.31363636,434.5433333,3.901428571,89,-2.2
2022-02-05 22:00:00+00:00,77.0566695,57.94917019,44.53249982,2.099999905,37.97832477,10.39999401,0,26,-1.1,22.31363636,434.2733333,3.69,90,-2.5
2022-02-05 23:00:00+00:00,77.31326987,57.97551199,44.40101114,2.099999905,38.02857588,11.40102546,0,27,-1.5,22.32272727,434.5866667,3.671428571,91,-1.9
2022-02-06 00:00:00+00:00,77.58599835,57.88700139,44.64000149,2.099999905,38.11699952,12.78999999,0,25,-1.5,22.46571429,434.7,3.862857143,92,-2
2022-02-06 01:00:00+00:00,77.74083245,57.89583378,44.45250036,2.099999905,38.3633316,13.38084449,0,26,-1.6,22.52333333,437.44,3.625714286,94,-1.5
2022-02-06 02:00:00+00:00,77.81750252,58.08083117,44.96915862,2.099999905,38.81165906,15.9916192,0,27,-1.4,22.32727273,432.6066667,3.891428571,93,-1.1
2022-02-06 03:00:00+00:00,77.7666684,57.92499825,45.34833258,2.099999905,39.16750204,17.14166635,0,26,-1.6,22.31909091,436.05,4.021428571,95,-1.4
2022-02-06 04:00:00+00:00,77.66833881,57.87667004,44.91666413,2.099999905,39.1100084,15.61009585,0,27,-2.2,22.33818182,432.8233333,4.201428571,97,-1
2022-02-06 05:00:00+00:00,77.2866839,57.93333374,44.97499632,2.099999905,38.59669046,12.06510745,0,27,-2.8,22.32727273,431.0966667,4.037142857,97,-0.9
2022-02-06 06:00:00+00:00,76.94502345,57.97829712,44.51924205,2.099999905,37.96252688,9.894413843,0,27,-2.7,22.33727273,430.6466667,3.921428571,96,-1.3
2022-02-06 07:00:00+00:00,76.53585238,58.04005084,43.92583569,2.099999905,37.19418295,8.65499059,0,26,-1.9,22.34727273,435.12,3.921428571,96,10
2022-02-06 08:00:00+00:00,76.02255922,58.04495104,43.79419178,2.099999905,36.65672039,8.033442307,0,26,-1.5,22.31181818,429.33,4.5,96,29.7
2022-02-06 09:00:00+00:00,75.51170703,58.09250757,43.16339138,2.099999905,35.57604036,8.575553163,0,24,-0.9,22.32,429.8133333,4.378571429,96,64.6
2022-02-06 10:00:00+00:00,75.33997854,58.03333233,42.89504505,2.099999905,34.98249369,14.42786857,0,25,-0.5,22.33909091,432.6633333,-0.115714286,96,64.8
2022-02-06 11:00:00+00:00,75.45084593,58.01666543,42.43502498,2.099999905,34.73079763,16.24300886,0,23,0.1,22.29909091,429.7566667,0.054285714,94,92.3
2022-02-06 12:00:00+00:00,75.09674457,58.12584475,42.43248805,2.099999905,34.58515544,8.238404933,0,26,0.5,22.35272727,430.3633333,3.694285714,94,83.2
2022-02-06 13:00:00+00:00,74.63587528,57.91496958,42.60748741,2.099999905,34.80565778,8.204229061,0,26,0.8,22.35818182,426.91,3.834285714,95,64.3
2022-02-06 14:00:00+00:00,74.30169822,58.03417928,42.80494187,2.099999905,35.35578958,8.269907175,0,23,0.9,22.36272727,431.4266667,4.328571429,95,31.7
2022-02-06 15:00:00+00:00,74.33333614,57.92669726,42.80153039,2.099999905,35.17074884,9.009510369,0,23,0.9,22.38818182,432.8533333,4.307142857,95,3
2022-02-06 16:00:00+00:00,74.19251486,58.04914875,42.92924767,2.099999905,35.76156116,8.148482436,0,24,0.9,22.38090909,431.5333333,4.472857143,95,-1.2
2022-02-06 17:00:00+00:00,74.20747932,58.05833343,43.13589026,2.099999905,35.87499395,8.310727796,0,23,0.8,22.38727273,433.02,4.32,93,-0.9
2022-02-06 18:00:00+00:00,74.36410825,57.97670486,43.37073876,2.099999905,36.06003398,8.925287268,0,23,0.7,22.42,432.85,3.677142857,92,-1.1
2022-02-06 19:00:00+00:00,74.616665,58.00748086,43.35170835,2.099999905,35.80405723,9.128173196,0,24,0.6,22.39818182,430.7933333,3.248571429,88,-1.2
2022-02-06 20:00:00+00:00,74.62414203,58.05000011,43.50896834,2.099999905,36.21368722,9.168363689,0,24,0.5,22.40454545,432.4333333,3.401428571,91,-1.2
2022-02-06 21:00:00+00:00,74.71004791,58.01581044,43.32842225,2.099999905,36.37649144,8.170906883,0,24,0.6,22.41,428.9633333,3.414285714,93,-1.1
2022-02-06 22:00:00+00:00,74.41661746,57.89752022,43.54328438,2.099999905,36.27510196,8.74043807,0,24,0.3,22.43,434.04,3.532857143,94,-1.2
2022-02-06 23:00:00+00:00,75.66500918,58.11833175,44.08463911,2.099999905,36.95673266,9.503630592,0,24,0.2,22.41636364,432.2933333,3.481428571,95,-1.6
2022-02-07 00:00:00+00:00,76.42197494,58.09727074,43.82739958,2.099999905,36.97269069,8.946107447,0,24,0.1,22.6,433.53,3.615714286,97,-1.6
2022-02-07 01:00:00+00:00,76.50994481,57.99999851,43.80322555,2.099999905,36.74758192,8.631238508,0,25,-0.4,22.632,436.68,3.637142857,94,-0.6
2022-02-07 02:00:00+00:00,76.81161211,57.99908014,43.65747047,2.099999905,36.75339262,8.324710415,0,25,-0.7,22.41636364,434.7566667,3.645714286,93,-1.1
2022-02-07 03:00:00+00:00,77.19809346,58.10425105,43.72586024,2.099999905,36.2675988,9.57327453,0,24,-0.3,22.43181818,435.6266667,3.628571429,93,-1.6
2022-02-07 04:00:00+00:00,78.81412719,57.51747145,43.94246682,2.099999905,36.63141241,29.37119679,0,25,-0.3,22.06,450.05,-0.674285714,92,-1.3
2022-02-07 05:00:00+00:00,80.98806859,58.03559386,43.893201,2.099999905,36.99432997,30.80317713,0,25,-0.4,21.76272727,467.48,-0.015714286,94,-0.9
2022-02-07 06:00:00+00:00,81.00267624,57.59387558,43.83846479,2.099999905,36.63420466,30.53839182,0,40,-0.6,21.79454545,516.55,0.556666667,91,-1.4
2022-02-07 07:00:00+00:00,80.18450372,57.83814684,43.65356154,2.099999905,36.57420397,30.69044727,0,40,-0.5,21.82909091,509.9133333,-0.117142857,91,6.4
2022-02-07 08:00:00+00:00,79.23054556,58.23408751,43.26508024,2.099999905,35.98015542,29.91904746,0,44,-0.3,21.87181818,495.8833333,-0.208333333,90,43
2022-02-07 09:00:00+00:00,78.4059551,57.9325457,43.14166406,2.099999905,35.48452011,28.86907421,0,40,-0.5,21.87636364,533.4633333,-0.305714286,87,144.2
2022-02-07 10:00:00+00:00,77.87103777,58.02737667,42.95437471,2.099999905,34.92500263,28.34883059,0,40,-0.2,21.91181818,525.2433333,-0.314285714,87,65.6
2022-02-07 11:00:00+00:00,76.81471713,57.91982525,42.72342788,2.099999905,34.76946033,28.00271337,0,45,0.3,21.92636364,532.76,-0.878571429,87,120.9
2022-02-07 12:00:00+00:00,76.51824546,58.32859847,42.92974246,2.099999905,34.82816183,29.80278496,0,45,0.3,21.81454545,536.6866667,-0.528571429,84,93.1
2022-02-07 13:00:00+00:00,76.67578614,57.90078171,43.09921336,2.099999905,35.1630676,31.35576662,0,37,0.6,21.63272727,460.0166667,-0.488333333,86,51.7
2022-02-07 14:00:00+00:00,76.84796054,57.96587825,43.08490716,2.099999905,35.96620762,33.09715877,0,39,0.7,21.54818182,453.9,-0.57,96,14.8
2022-02-07 15:00:00+00:00,77.44402245,58.09324194,43.55943605,2.099999905,36.58726599,32.73096403,0,39,0.7,21.51636364,452.9333333,-0.981666667,95,0.3
2022-02-07 16:00:00+00:00,77.71431074,57.81399355,44.2778347,2.099999905,37.26948241,30.98155373,0,40,0,21.49727273,454.7966667,-0.848571429,94,-1.4
2022-02-07 17:00:00+00:00,76.84060009,57.73990093,43.99636933,2.099999905,37.12531588,8.569610678,0,40,-0.3,21.83181818,452.9533333,3.312857143,93,-1.5
2022-02-07 18:00:00+00:00,76.01275717,58.19266896,44.04009829,2.099999905,37.16744769,10.1279292,0,39,-0.6,22.08181818,461.8366667,3.861428571,93,-1.1
2022-02-07 19:00:00+00:00,76.11301954,57.93048408,44.07422206,2.099999905,37.40000063,10.37577282,0,25,-1,22.15181818,458.72,3.72,92,-1
2022-02-07 20:00:00+00:00,76.28021775,57.91379738,44.29789916,2.099999905,37.36744526,11.14937958,0,29,-1,22.21636364,454.1533333,3.784285714,94,-1.2
2022-02-07 21:00:00+00:00,75.94089213,58.10000439,44.53699909,2.099999905,37.49011349,12.76820133,0,26,-1.1,22.24545455,449.7266667,3.555714286,93,-1.1
2022-02-07 22:00:00+00:00,76.10465159,58.11278127,44.40078241,2.099999905,37.55310409,14.29243988,0,25,-1.2,22.28272727,449.3833333,3.565714286,93,-1
2022-02-07 23:00:00+00:00,76.86602906,57.65758683,44.29233154,2.099999905,38.16378222,16.09662168,0,26,-1.1,22.28272727,452.34,3.344285714,92,-1
2022-02-08 01:00:00+00:00,78.90090603,57.87221362,45.48178011,2.099999905,40.01141515,17.77549469,0,27,-1.3,22.39625,449.3233333,3.868571429,90,-1.2
2022-02-08 02:00:00+00:00,79.88268344,57.93165142,45.93115228,2.099999905,40.31217887,18.25617528,0,27,-2.4,22.449,445.4033333,3.502857143,89,-1.1
2022-02-08 03:00:00+00:00,80.85009741,57.87732833,45.94309009,2.099999905,40.18336271,18.49017208,0,28,-2.7,22.38090909,444.96,3.847142857,89,-0.8
2022-02-08 04:00:00+00:00,82.73803417,57.71963484,45.39014573,2.099999905,39.90826866,33.36875057,0,28,-3.3,21.98090909,456.4133333,-0.145714286,89,-1.3
2022-02-08 05:00:00+00:00,84.80609092,57.59478281,45.85304607,2.099999905,40.07194249,34.85074729,0,29,-3.3,21.70727273,469.7233333,0.595,91,-1.5
2022-02-08 06:00:00+00:00,84.54315457,58.11250302,45.14648316,2.099999905,39.95271841,34.47152424,0,45,-3.4,21.75636364,523.54,-0.276666667,91,-0.9
2022-02-08 07:00:00+00:00,83.57951146,57.97810578,45.05303995,2.099999905,39.51210545,33.65147181,0,47,-3.4,21.83909091,546.98,0.161428571,92,11.4
2022-02-08 08:00:00+00:00,82.10606246,58.37647451,44.76363118,2.099999905,38.7515146,33.22958938,0,51,-3.1,21.83545455,506.2066667,0.171666667,92,55.1
2022-02-08 09:00:00+00:00,80.62350085,57.97651103,44.19547058,2.099999905,37.32727867,31.87651115,0,45,-3.1,21.80181818,531.7466667,0.186666667,92,100.8
2022-02-08 10:00:00+00:00,79.54622421,57.65912456,43.86514516,2.099999905,36.47802778,31.22877549,0,43,-2.6,21.82454545,533.4566667,0.274285714,87,143.4
2022-02-08 11:00:00+00:00,78.4856417,58.10527649,43.88408562,2.099999905,36.76059238,32.66739154,0,47,-2.2,21.83818182,543.5966667,0.124285714,87,83.1
2022-02-08 12:00:00+00:00,78.78558479,57.97271879,43.86290023,2.099999905,36.81440977,32.58181772,0,50,-1.2,21.73272727,558.8,0.143333333,95,66.2
2022-02-08 13:00:00+00:00,78.88107951,58.2075747,43.73865083,2.099999905,36.60832485,32.39237406,0,40,-1.2,21.59636364,485.0166667,-0.278571429,95,39.8
2022-02-08 14:00:00+00:00,78.14466212,57.85150766,43.68102388,2.099999905,36.72424884,33.51580387,0,52,-1.4,21.55363636,458.4666667,-0.235714286,96,25.6
2022-02-08 15:00:00+00:00,78.97350252,58.00078792,43.85907262,2.099999905,36.91666534,32.87522504,0,41,-1,21.47272727,456.57,-0.344285714,97,1.4
2022-02-08 16:00:00+00:00,78.67292812,57.81143238,43.7792556,2.099999905,36.90846571,30.21637395,0,40,-1,21.50545455,454.9033333,-0.871428571,97,-1.2
2022-02-08 17:00:00+00:00,77.88347209,58.12873017,43.69552082,2.099999905,36.29932961,9.074583304,0,41,-0.8,21.85272727,454.26,3.181428571,97,-0.9
2022-02-08 18:00:00+00:00,76.68202446,58.00912723,43.41277214,2.099999905,36.42262753,8.353876423,0,39,-0.6,22.08272727,454.0466667,2.841428571,96,-0.7
2022-02-08 19:00:00+00:00,75.57963808,57.94537361,43.82592082,2.099999905,36.45383069,8.534701964,0,24,-0.2,22.14272727,450.0333333,3.305714286,95,-0.9
2022-02-08 20:00:00+00:00,75.4681409,58.12145875,43.66720788,2.099999905,36.82109333,9.730008262,0,25,0.1,22.21727273,451.7,3.494285714,90,-1.6
2022-02-08 21:00:00+00:00,75.30538403,57.88413862,44.33922803,2.099999905,37.61717572,14.87570311,0,25,0,22.26272727,448.6666667,3.772857143,93,-1.8
2022-02-08 22:00:00+00:00,75.95344278,58.11811165,45.11789124,2.099999905,39.52307071,19.45315666,0,25,0.2,22.30363636,451.4066667,4.262857143,93,-1.9
2022-02-08 23:00:00+00:00,77.09601622,57.70267159,46.19503204,2.099999905,41.14636634,20.47642775,0,26,-0.7,22.33272727,452.2366667,4.39,95,-2
2022-02-09 00:00:00+00:00,77.8977079,57.96246312,45.03783275,2.099999905,38.92159606,11.21584671,0,28,-1.2,22.385,449.2333333,3.62,97,-2.3
2022-02-09 01:00:00+00:00,77.9203138,58.06084426,44.99133876,2.099999905,38.90146939,12.72644518,0,29,-2.1,22.77,450.2166667,3.482857143,97,-2.1
2022-02-09 02:00:00+00:00,78.732986,58.20801775,45.91811461,2.099999905,40.66450407,19.16321536,0,26,-4,22.575,449.2766667,4.162857143,95,-2.2
2022-02-09 03:00:00+00:00,79.93515795,58.25359575,46.94857533,2.099999905,42.35230359,20.97746709,0,26,-5,22.43909091,449.19,4.292857143,96,-2.2
2022-02-09 04:00:00+00:00,82.32102828,58.16988101,48.24078844,2.099999905,43.98715767,37.47018792,0,29,-6.4,22.09909091,464.4566667,-0.68,96,-2.1
2022-02-09 05:00:00+00:00,85.04455026,57.8548228,48.99566409,2.099999905,45.16087903,41.1202152,0,31,-7.1,21.83363636,484.89,-0.246666667,96,-1.9
2022-02-09 06:00:00+00:00,84.17612998,58.31873654,47.08013902,2.099999905,42.53776706,36.11105671,0,49,-7.8,21.84727273,535.5533333,0.101666667,96,-1
2022-02-09 07:00:00+00:00,83.72285289,57.99464701,46.30171456,2.099999905,41.61852614,34.80888885,0,53,-7.6,21.89,521.8366667,-0.436666667,96,71.1
2022-02-09 08:00:00+00:00,83.1637909,58.20367715,45.96377812,2.099999905,40.74210211,34.51322673,0,53,-5.9,21.91545455,505.9633333,-0.366666667,95,124.4
2022-02-09 09:00:00+00:00,82.88809828,57.81554301,45.67616693,2.099999905,39.6859778,33.41637451,0,50,-6.4,21.91454545,535.3866667,-0.331666667,91,176
2022-02-09 10:00:00+00:00,82.31857488,58.46876862,44.64025699,2.099999905,38.55450931,32.1232046,0,47,-4.4,21.85636364,515.94,0.441666667,88,310.3
2022-02-09 11:00:00+00:00,81.03550658,58.14070761,43.95239021,2.099999905,37.27454997,30.91099226,0,51,-2.6,21.85272727,519.2,-0.222857143,87,162.8
2022-02-09 12:00:00+00:00,80.68404884,58.30910776,43.7616764,2.099999905,36.42002248,30.63834011,0,47,-1.8,21.84636364,562.7466667,-0.04,91,80.2
2022-02-09 13:00:00+00:00,80.38670916,57.89855696,43.24857721,2.099999905,36.0250236,29.66628944,0,41,-0.9,21.72454545,493.3366667,-0.237142857,92,46.1
2022-02-09 14:00:00+00:00,79.77217118,57.98804806,43.23478009,2.099999905,35.83187837,30.83439764,0,47,-0.7,21.58636364,453.3433333,-0.501428571,92,21.8
2022-02-09 15:00:00+00:00,79.57287726,57.88761632,43.48049659,2.099999905,35.76526061,30.23622283,0,38,0,21.55454545,457.1666667,-0.6,93,1.3
2022-02-09 16:00:00+00:00,79.0284106,58.22852382,43.19304778,2.099999905,35.96786212,28.53670289,0,38,0.5,21.53545455,451.7,-0.474285714,96,-1.1
2022-02-09 17:00:00+00:00,77.9908775,58.13051663,43.18336323,2.099999905,35.77041237,8.176038229,0,38,0.7,21.87727273,445.8066667,4.358571429,96,-1.7
2022-02-09 18:00:00+00:00,76.6749455,58.02150837,43.17630789,2.099999905,35.69366521,8.132189918,0,36,0.6,22.12727273,445.76,4.441428571,96,-1.6
2022-02-09 19:00:00+00:00,75.94719981,58.10210116,43.12086739,2.099999905,35.5104356,8.766612339,0,23,0.6,22.18363636,447.4433333,4.067142857,97,-0.9
2022-02-09 20:00:00+00:00,75.57360793,58.08403214,43.21806981,2.099999905,35.50139727,8.809040033,0,24,0.7,22.21,446.1666667,3.514285714,95,-1.4
2022-02-09 21:00:00+00:00,75.42431035,57.97290505,43.0868156,2.099999905,35.56112384,8.65480651,0,24,0.5,22.25181818,443.9833333,2.93,93,-2
2022-02-09 22:00:00+00:00,75.66250155,57.89376342,43.57637394,2.099999905,36.57707493,7.550701556,0,23,0.9,22.27090909,445.3066667,2.904285714,93,-2.1
2022-02-09 23:00:00+00:00,76.07781796,58.19254615,43.82590768,2.099999905,36.6841803,10.09099642,0,24,0.8,22.29181818,443.88,3.791428571,95,-2.4
2022-02-10 00:00:00+00:00,76.70031598,58.22941298,43.95170111,2.099999905,36.81521737,9.402156848,0,25,0.4,22.49375,445.1933333,3.666666667,98,-2.3
2022-02-10 01:00:00+00:00,77.44649467,57.98414875,44.5166493,2.099999905,37.77565075,15.37046652,0,24,-0.5,22.765,447.4733333,3.845714286,96,-2.3
2022-02-10 02:00:00+00:00,78.13814899,57.92498546,45.32566599,2.099999905,39.1679348,18.08464847,0,25,-0.9,22.428,442.8333333,4.272857143,95,-2.3
2022-02-10 03:00:00+00:00,78.87217029,58.20477701,45.79505456,2.099999905,40.29108789,19.33539594,0,26,-1.4,22.39363636,443.01,4.178571429,92,-2.5
2022-02-10 04:00:00+00:00,80.82474017,58.21883653,46.36248091,2.099999905,41.27616334,36.17349015,0,27,-1.8,22.01363636,457.8266667,-0.36,93,-2.6
2022-02-10 05:00:00+00:00,83.52811163,57.7006816,46.61491987,2.099999905,41.69838138,36.617137,0,29,-2,21.77181818,467.9933333,-0.201428571,91,-2.7
2022-02-10 06:00:00+00:00,83.47363774,57.65338627,46.21903481,2.099999905,41.48454783,36.16094661,0,46,-2.7,21.82545455,554.95,-0.341428571,91,-1.2
2022-02-10 07:00:00+00:00,82.96952883,57.89549002,45.94560338,2.099999905,41.00206731,34.85048319,0,47,-2.8,21.90545455,542.9233333,-0.52,91,44.4
2022-02-10 08:00:00+00:00,81.86544753,58.15703869,45.43896906,2.099999905,39.64531725,33.70098763,0,54,-2.8,21.84454545,471.1166667,-0.132857143,90,128.8
2022-02-10 09:00:00+00:00,80.55153382,57.43710691,44.74398461,2.099999905,38.28149533,32.43639968,0,49,-2.8,21.84090909,519.7433333,-0.261666667,90,177
2022-02-10 10:00:00+00:00,79.64949206,58.09545782,43.85897682,2.099999905,36.63760185,30.0968235,0,43,-2.3,21.94181818,520.88,0.111428571,88,182.9
2022-02-10 11:00:00+00:00,78.49594715,58.0662648,43.27585512,2.099999905,36.07621015,28.95155639,0,48,-1.8,21.94727273,520.2533333,-1.697142857,85,219.9
2022-02-10 12:00:00+00:00,78.23266382,58.34916098,43.20781665,2.099999905,35.55429092,29.33325553,0,44,-1.1,21.89272727,533.3866667,-1.238571429,80,253.1
2022-02-10 13:00:00+00:00,78.30832786,58.2167041,43.03175119,2.099999905,35.39778382,29.82378882,0,36,0.2,21.73545455,457.2433333,-0.794285714,78,154.7
2022-02-10 14:00:00+00:00,77.95832976,57.92902759,43.54365425,2.099999905,36.34768948,33.11542916,0,46,1,21.63181818,454.8133333,-0.795,81,68.7
2022-02-10 15:00:00+00:00,78.22567871,57.98332991,44.20408254,2.099999905,37.60311227,35.15797671,0,37,1.1,21.54636364,451.6933333,-0.936666667,85,3.4
2022-02-10 16:00:00+00:00,78.55899338,58.33492685,44.95269385,2.099999905,39.35003586,33.76771932,0,39,0.5,21.53090909,455.42,-1.004285714,88,-2.5
2022-02-10 17:00:00+00:00,77.78162926,57.67499104,45.1332738,2.099999905,39.22766682,13.49838375,0,42,-0.6,21.91090909,455.43,3.208571429,87,-2.4
2022-02-10 18:00:00+00:00,76.35299495,58.16870568,45.10972233,2.099999905,39.06733449,14.44298895,0,41,-1.4,22.13272727,450.49,3.168571429,87,-2.3
2022-02-10 19:00:00+00:00,76.53033798,58.12666626,45.40367196,2.099999905,39.58799962,17.67191716,0,26,-1.9,22.21090909,451,3.715714286,86,-1.9
2022-02-10 20:00:00+00:00,77.21999403,57.85562423,46.10699592,2.099999905,40.62225366,18.77376276,0,27,-1.9,22.27,446.8033333,4.27,87,-1.9
2022-02-10 21:00:00+00:00,77.62066413,57.92570714,45.70701444,2.099999905,40.54435032,19.03018712,0,27,-1.7,22.27363636,447.4933333,4.21,90,-2
2022-02-10 22:00:00+00:00,78.20396677,57.89999257,46.14130381,2.099999905,41.18234654,19.38771488,0,28,-2.5,22.33909091,447.97,4.112857143,90,-1.8
2022-02-10 23:00:00+00:00,78.8931637,58.07749555,46.62936076,2.099999905,41.70701912,19.59161424,0,27,-3.7,22.32909091,448.9133333,3.884285714,87,-2.2
2022-02-11 00:00:00+00:00,79.55845599,58.07507881,46.90108094,2.099999905,42.15246646,20.22718253,0,28,-3.3,22.63571429,447.02,3.888571429,92,-1.8
2022-02-11 01:00:00+00:00,80.18662193,57.96463206,46.76867279,2.099999905,42.44498296,20.34032191,0,30,-3.4,22.57125,449.4833333,4.262857143,93,-2.1
2022-02-11 02:00:00+00:00,80.8476019,58.00966773,47.34234586,2.099999905,42.95199622,20.99440394,0,28,-3.9,22.37545455,446.9366667,3.785714286,91,-2.2
2022-02-11 03:00:00+00:00,81.50658955,58.1673517,47.50855158,2.099999905,43.10549757,21.35792199,0,29,-5.4,22.40363636,448.6933333,4.081428571,93,-2.1
2022-02-11 04:00:00+00:00,83.4843783,58.03087446,48.12866653,2.099999905,43.67935201,38.12865361,0,30,-4.5,21.99090909,458.7966667,-0.914285714,90,-2.1
2022-02-11 05:00:00+00:00,85.48725894,57.925288,47.74171364,2.099999905,43.59972244,39.13044543,0,31,-5.6,21.73,480.1766667,-0.814285714,96,-1.6
2022-02-11 06:00:00+00:00,85.27175506,57.59014353,47.62371905,2.099999905,43.34347765,39.95639326,0,49,-7.2,21.77363636,546.8066667,-0.747142857,94,-0.1
2022-02-11 07:00:00+00:00,84.49075138,58.27530323,46.7927897,2.099999905,42.01846554,37.93924243,0,51,-9.1,21.83363636,517.6566667,-0.1,93,26.8
2022-02-11 08:00:00+00:00,82.990938,58.0178573,46.04675877,2.099999905,40.88386994,36.41300886,0,55,-5,21.87727273,504.5433333,-0.581428571,90,131.4
2022-02-11 09:00:00+00:00,82.01146412,58.20761671,45.41649371,2.099999905,39.68715287,33.80143735,0,50,-4.8,21.85363636,537.0933333,-1.878571429,85,214.7
2022-02-11 10:00:00+00:00,81.52177555,57.86190039,44.79604469,2.099999905,38.76077722,32.56456157,0,47,-4,21.84636364,544.6166667,-1.615714286,78,253.1
2022-02-11 11:00:00+00:00,80.49351501,57.97236082,44.30140816,2.099999905,38.41737516,33.1993062,0,49,-3,21.81454545,547.8633333,-1.475714286,76,152.2
2022-02-11 12:00:00+00:00,80.00833411,58.07166781,44.66726593,2.099999905,38.17100195,34.1934916,0,53,-2,21.75272727,530.9866667,-0.757142857,76,230.6
2022-02-11 13:00:00+00:00,79.87305212,57.68598744,44.47697033,2.099999905,38.27630251,35.46726635,0,43,-1.4,21.64909091,475.6266667,-1.982857143,75,57.5
2022-02-11 14:00:00+00:00,79.72698417,57.92115156,45.10453465,2.099999905,39.0750523,38.1037754,0,48,-1.5,21.54727273,460.2433333,-1.395714286,76,61.7
2022-02-11 15:00:00+00:00,79.94030525,57.78653097,45.6968349,2.099999905,40.28715639,39.32533765,0,43,-1.5,21.50727273,455.86,-0.95,82,3.9
2022-02-11 16:00:00+00:00,80.05837065,58.03652605,46.31785251,2.099999905,41.3923326,38.07673818,0,45,-1.8,21.48,458.6533333,-1.154285714,86,-2.1
2022-02-11 17:00:00+00:00,79.54679981,58.31337407,46.84553418,2.099999905,41.98149695,18.8034749,0,46,-2.8,21.85181818,455.06,4.132857143,89,-2
2022-02-11 18:00:00+00:00,79.13143013,57.61876979,46.55713439,2.099999905,42.42693746,20.30571945,0,45,-4.1,22.07636364,453.34,3.758571429,94,-2.1
2022-02-11 19:00:00+00:00,79.49995539,57.99801611,47.01532472,2.099999905,42.52441911,20.3351991,0,29,-4.8,22.19090909,455.7633333,3.167142857,94,-2.4
2022-02-11 20:00:00+00:00,80.42818249,58.03589217,47.14482951,2.099999905,42.7748831,21.06683771,0,30,-6.6,22.22727273,456.2733333,3.752857143,95,-2.3
2022-02-11 21:00:00+00:00,80.59744744,57.98140077,47.110321,2.099999905,42.69107785,21.17116428,0,30,-8,22.29090909,454.5833333,3.925714286,92,-2
2022-02-11 22:00:00+00:00,80.50000107,58.05960458,47.37940356,2.099999905,43.11338746,22.02380171,0,30,-9,22.30636364,455.1933333,4.02,92,-1.9
2022-02-11 23:00:00+00:00,80.62305834,58.1185286,48.20257498,2.099999905,44.20019344,26.29210075,0,30,-6,22.30818182,454.1133333,4.904285714,91,-2
2022-02-12 00:00:00+00:00,81.259987,57.80686526,49.98939361,2.099999905,46.60135215,29.12061565,0,31,-6.1,22.11777778,456.7366667,5.021428571,96,-2
2022-02-12 01:00:00+00:00,81.75893866,57.97690236,50.18586628,2.099999905,46.94800533,30.06691661,0,33,-6.1,22.267,453.9333333,4.9,90,-2.3
2022-02-12 02:00:00+00:00,81.90960367,58.11285834,49.69506596,2.099999905,46.18421135,26.65394948,0,34,-8.5,22.44090909,455.5366667,4.921428571,89,-2.2
2022-02-12 03:00:00+00:00,81.53725946,58.09483447,48.56477237,2.099999905,44.8212583,24.43030932,0,36,-6.5,22.42636364,452.14,4.692857143,88,-1.9
2022-02-12 04:00:00+00:00,80.85458549,58.03270654,47.71934692,2.099999905,43.54306231,22.85282249,0,33,-6.6,22.42363636,451.88,4.454285714,89,-1.3
2022-02-12 05:00:00+00:00,80.37185865,58.08396109,46.86291269,2.099999905,42.35151137,20.98800639,0,31,-6,22.42636364,449.62,4.702857143,87,-1.5
2022-02-12 06:00:00+00:00,80.0654306,58.10635558,46.96536773,2.099999905,42.51071529,21.90618446,0,30,-5.7,22.42363636,448.5466667,4.18,86,0
2022-02-12 07:00:00+00:00,79.79749584,57.904492,46.87710723,2.099999905,42.39717088,20.87236827,0,29,-5.1,22.42636364,448.2466667,4.324285714,87,41.2
2022-02-12 08:00:00+00:00,79.40524017,57.93694502,45.21508152,2.099999905,39.59322472,16.73466543,0,30,-4.8,22.45181818,448.8666667,3.14,85,99.3
2022-02-12 09:00:00+00:00,78.60398771,57.92492017,44.61230773,2.099999905,38.24775324,13.68131962,0,29,-5.1,22.44090909,449.09,2.617142857,83,265.3
2022-02-12 10:00:00+00:00,78.27312977,57.94090696,44.06290647,2.099999905,37.00596353,19.45152468,0,26,-3.4,22.46181818,448.2633333,-1.535714286,82,277.1
2022-02-12 11:00:00+00:00,77.93982611,57.93719909,43.52140695,2.099999905,35.93101891,18.00463631,0,25,-1.8,22.45818182,447.7566667,-1.645714286,80,190
2022-02-12 12:00:00+00:00,77.2033907,58.33786277,42.90643848,2.099999905,34.81612081,8.844718981,0,27,-1.1,22.45272727,445.47,1.05,75,194.5
2022-02-12 13:00:00+00:00,76.75648539,57.90508811,42.81912781,2.099999905,35.40095667,9.122357992,0,27,-0.3,22.46090909,446.4733333,1.321428571,76,158.8
2022-02-12 14:00:00+00:00,76.73453372,57.94997794,43.70221342,2.099999905,36.57923035,12.00702229,0,22,1,22.43818182,446.3466667,3.437142857,79,85.7
2022-02-12 15:00:00+00:00,76.80836136,58.05398908,44.33544648,2.099999905,37.54656919,13.72554971,0,25,0.7,22.44363636,449.7833333,3.291428571,83,3.8
2022-02-12 16:00:00+00:00,76.84166966,57.85188724,44.04599388,2.099999905,37.5790472,10.33614894,0,25,0.1,22.44545455,450.3033333,3.572857143,86,-2.2
2022-02-12 17:00:00+00:00,76.89939627,58.00949678,44.40887467,2.099999905,37.39411567,12.59552323,0,25,-0.6,22.40909091,451.24,3.297142857,88,-2.2
2022-02-12 18:00:00+00:00,76.64105769,58.00532925,44.72218716,2.099999905,38.26378189,16.89405666,0,25,-0.9,22.42,451.3466667,3.681428571,,-2.1
2022-02-12 19:00:00+00:00,76.60954465,58.0749542,45.34410718,2.099999905,39.23229185,19.300718,0,26,-0.7,22.41545455,450.5533333,4.144285714,92,-0.5
2022-02-12 20:00:00+00:00,76.91727352,57.96787669,45.5848584,2.099999905,39.97075624,18.73262747,0,26,-1,22.42272727,455.2533333,4.048571429,93,-0.5
2022-02-12 21:00:00+00:00,76.84757149,57.94818787,44.8198894,2.099999905,38.62077041,16.83153163,0,27,-1.8,22.43545455,451.0433333,3.875714286,,-0.6
2022-02-12 22:00:00+00:00,76.55123545,58.06323202,44.63795663,2.099999905,37.99638414,17.01908766,0,27,-2.4,22.40181818,451.6733333,3.935714286,93,-1.1
2022-02-12 23:00:00+00:00,76.56771058,58.06930617,44.13704592,2.099999905,37.66356727,15.06704937,0,26,-1.8,22.43545455,451.0166667,3.902857143,93,-0.9
2022-02-13 00:00:00+00:00,76.27552661,58.11355204,43.91415435,2.099999905,36.90937852,11.06123921,0,26,-1,22.61714286,449.84,3.711666667,92,-0.8
2022-02-13 01:00:00+00:00,76.37620054,58.01546637,43.6595798,2.099999905,36.49758561,7.859927389,0,25,-0.3,22.40636364,447.44,4.578571429,96,-1.1
2022-02-13 02:00:00+00:00,76.14519744,57.88584009,43.46489816,2.099999905,36.31610281,8.647183742,0,24,0.4,22.42363636,447.7366667,4.377142857,96,-1.1
2022-02-13 03:00:00+00:00,75.48989136,58.15642273,43.59931141,2.099999905,36.06606765,9.499452922,0,25,0.2,22.42545455,447.3866667,4.625714286,97,-0.6
2022-02-13 04:00:00+00:00,75.23987912,58.10833139,43.49633791,2.099999905,36.04107016,10.07321302,0,23,0.2,22.44090909,448.37,4.517142857,98,-1.3
2022-02-13 05:00:00+00:00,75.14113455,57.92450075,43.15563972,2.099999905,35.95109394,8.993519901,0,24,0.2,22.45363636,450.38,4.728571429,96,-1.6
2022-02-13 06:00:00+00:00,75.00777209,58.02441459,43.22728802,2.099999905,35.90537226,8.028559127,0,24,0.2,22.46545455,445.3166667,4.442857143,96,-0.7
2022-02-13 07:00:00+00:00,74.71442301,57.94449051,43.12754343,2.099999905,35.62730958,8.254284931,0,24,0.5,22.45545455,446.27,4.555714286,95,7.5
2022-02-13 08:00:00+00:00,74.31442724,58.02822121,43.09645949,2.099999905,35.48064595,8.882641961,0,24,0.5,22.46727273,445.28,4.155714286,92,46.5
2022-02-13 09:00:00+00:00,73.94776735,57.90949293,43.13461325,2.099999905,35.34649731,8.707688899,0,23,0.5,22.47363636,446.38,4.208571429,93,31.7
2022-02-13 10:00:00+00:00,73.79333692,58.03384545,42.87429747,2.099999905,34.9511829,18.24291093,0,23,0.6,22.48909091,444.5333333,-0.177142857,94,46.7
2022-02-13 11:00:00+00:00,74.15722427,58.12280021,43.10147729,2.099999905,35.18572514,18.53820415,0,24,0.5,22.50090909,445.1433333,-0.547142857,93,57.9
2022-02-13 12:00:00+00:00,73.91502182,58.04166633,42.8388449,2.099999905,35.24187328,8.462011655,0,25,0.5,22.48545455,442.12,4.201428571,94,54.8
2022-02-13 13:00:00+00:00,73.49833591,57.90773359,42.80279523,2.099999905,35.27207823,7.895942554,0,26,0.7,22.49545455,443.9466667,4.618571429,94,39.5
2022-02-13 14:00:00+00:00,73.60052907,57.93393368,42.90168338,2.099999905,35.48311949,7.687973013,0,22,0.7,22.48909091,444.47,4.535714286,94,15.3
2022-02-13 15:00:00+00:00,73.43222965,57.95775746,43.13225353,2.099999905,35.41584264,8.526382116,0,23,0.6,22.48363636,442.0466667,4.772857143,95,1.4
2022-02-13 16:00:00+00:00,73.39111769,57.90229904,42.87487938,2.099999905,35.65457503,7.707614593,0,24,0.9,22.49181818,443.2766667,4.757142857,94,-1.5
2022-02-13 17:00:00+00:00,73.14835261,58.04113896,42.98404783,2.099999905,35.50182395,7.857029776,0,23,0.8,22.47090909,444.0733333,4.661428571,94,-1
2022-02-13 18:00:00+00:00,72.76447005,58.04935299,42.63994453,2.099999905,35.05939876,8.545029883,0,23,1,22.47454545,444.1433333,3.991428571,94,-0.9
2022-02-13 19:00:00+00:00,72.64999909,58.06545103,42.89382004,2.099999905,34.78057655,8.613335375,0,23,1.1,22.46,446.0366667,4.347142857,94,-0.8
2022-02-13 20:00:00+00:00,72.65887622,57.90734291,42.63181752,2.099999905,34.55210631,9.160797187,0,22,1.2,22.45636364,445.8566667,3.967142857,94,-1.6
2022-02-13 21:00:00+00:00,72.61503314,57.96897102,42.53273393,2.099999905,34.65740855,8.356002871,0,23,1.4,22.44909091,444.51,4.091428571,95,-1.7
2022-02-13 22:00:00+00:00,72.6782857,57.97326934,42.69824287,2.099999905,34.23430227,8.813756281,0,22,1.5,22.45909091,446.44,4.294285714,94,-1.1
2022-02-13 23:00:00+00:00,73.095533,57.84291718,42.47663306,2.099999905,34.55300936,8.963840887,0,22,1.5,22.44363636,445.8633333,3.81,94,-1.2
2022-02-14 00:00:00+00:00,73.68781818,58.17109553,42.13785291,2.099999905,34.66529843,8.444558128,0,22,1.8,22.45111111,449.9033333,4.091428571,95,-0.9
2022-02-14 01:00:00+00:00,74.02718003,57.9356956,42.42507824,2.099999905,34.27549678,8.734027775,0,22,1.8,22.7175,445.7033333,4.224285714,95,-1.2
2022-02-14 02:00:00+00:00,74.17663433,57.97320355,42.31048347,2.099999905,34.03394793,8.099323871,0,22,2,22.74875,447.95,3.801428571,95,-0.8
2022-02-14 03:00:00+00:00,74.59273733,57.88743008,42.2094036,2.099999905,34.56144061,7.309446542,0,22,2.1,22.51636364,447.49,4.197142857,96,-0.6
2022-02-14 04:00:00+00:00,75.54462223,57.90283923,42.52344977,2.099999905,33.91256378,26.15286109,0,22,2.2,22.13909091,457.5366667,-0.082857143,95,-0.5
2022-02-14 05:00:00+00:00,77.52298939,57.65059628,42.51996538,2.099999905,34.31874481,28.39050767,0,22,2,21.85,467.8033333,-0.34,96,-0.8
2022-02-14 06:00:00+00:00,77.88174229,58.64141166,42.59202972,2.099999905,34.3556234,27.6206566,0,34,2,21.88636364,550.16,-0.635714286,97,-0.8
2022-02-14 07:00:00+00:00,77.479097,57.89558125,42.7379587,2.099999905,34.51092717,27.95679772,0,37,1.7,21.99727273,588.1666667,-0.564,97,17.1
2022-02-14 08:00:00+00:00,76.57074604,57.94288309,42.66822796,2.099999905,34.9355051,28.3102937,0,42,1.6,22.01636364,544.1966667,0.135,97,21.6
2022-02-14 09:00:00+00:00,75.95678198,57.82711763,42.57131726,2.099999905,34.7406674,28.94411414,0,36,1.6,21.96090909,553.42,-0.111428571,97,47.9
2022-02-14 10:00:00+00:00,75.90775337,58.03785493,42.4420523,2.099999905,34.46342605,27.88949643,0,37,0.9,22.00636364,549.12,0.2,96,48.1
2022-02-14 11:00:00+00:00,75.50466156,58.18936823,42.31060238,2.099999905,34.31934542,27.96386984,0,42,0.9,22.02181818,547.9033333,0.491428571,97,57
2022-02-14 12:00:00+00:00,75.19053806,58.03728791,42.36018809,2.099999905,34.63173567,29.04093507,0,42,1,21.91,544.2066667,0.536666667,97,44.1
