timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-02-14 13:00:00+00:00,75.73141523,57.61335111,42.26688222,2.099999905,34.69150022,29.66525725,0,34,1.1,21.74545455,474.8833333,0.185714286,96,39.7
2022-02-14 14:00:00+00:00,75.88282102,58.13493367,42.73331962,2.099999905,34.98921087,31.80485358,0,40,0.8,21.61454545,467.38,-0.041666667,97,17.6
2022-02-14 15:00:00+00:00,75.84166858,58.05883672,42.77553552,2.099999905,35.30047114,31.82342184,0,36,1,21.58727273,463.7033333,-0.136,98,0.7
2022-02-14 16:00:00+00:00,75.96559691,58.03238837,43.24211324,2.099999905,35.60077503,29.81636831,0,37,0.9,21.58,459.6666667,-0.385714286,98,-1.3
2022-02-14 17:00:00+00:00,75.20569985,58.04710339,42.9666034,2.099999905,35.28371602,8.636634839,0,38,0.5,21.95272727,456.57,4.044285714,98,-1.2
2022-02-14 18:00:00+00:00,73.97828058,58.05779795,42.99902553,2.099999905,35.37490001,7.910287534,0,35,0.5,22.20090909,457.1633333,4.272857143,98,-1.5
2022-02-14 19:00:00+00:00,73.52606746,58.11833262,43.01669807,2.099999905,35.40220082,8.586186924,0,24,0.4,22.27090909,451.8033333,4.252857143,98,-1.6
2022-02-14 20:00:00+00:00,73.80150227,58.04113236,42.90089861,2.099999905,35.31516489,8.766055707,0,24,0.4,22.33545455,454.1033333,4.592857143,99,-1.3
2022-02-14 21:00:00+00:00,74.09213135,58.09996624,43.27413195,2.099999905,35.48621092,9.94368177,0,23,0.2,22.35181818,453.7466667,4.625714286,99,-1.3
2022-02-14 22:00:00+00:00,74.17699048,58.10946452,43.39093513,2.099999905,35.47245136,9.316321372,0,23,0.2,22.37636364,450.7933333,4.517142857,99,-1.3
2022-02-14 23:00:00+00:00,74.68303938,58.04139374,42.94496965,2.099999905,35.51496954,8.732706321,0,24,0.1,22.42,456.0066667,4.502857143,99,-1.1
2022-02-15 00:00:00+00:00,75.29867679,57.9232239,42.99489965,2.099999905,35.45346809,8.227305386,0,23,0.1,22.477,448.85,4.072857143,99,-1.2
2022-02-15 01:00:00+00:00,75.48333367,57.8999659,42.87390909,2.099999905,35.30879294,8.246018879,0,24,0.1,22.532,450.12,4.154285714,99,-1.1
2022-02-15 02:00:00+00:00,75.73481311,58.05885977,42.98498711,2.099999905,35.49117276,8.341494623,0,23,0.1,22.46636364,451.6266667,4.271428571,99,-1
2022-02-15 03:00:00+00:00,75.84166955,57.88280431,42.88340194,2.099999905,35.32155772,9.536890279,0,23,0.2,22.49181818,452.8466667,4.391428571,99,-0.9
2022-02-15 04:00:00+00:00,76.71765854,57.85896565,42.79939956,2.099999905,35.23470332,28.76764564,0,24,0.3,22.10454545,467.23,0.067142857,98,-0.8
2022-02-15 05:00:00+00:00,78.53140485,57.85192231,42.98623171,2.099999905,35.34278996,30.17706658,0,23,0.2,21.83181818,485.0966667,0.0075,98,-1.1
2022-02-15 06:00:00+00:00,78.52053453,57.70247543,42.98077634,2.099999905,35.31603535,32.24573899,0,36,0.4,21.86818182,548.2566667,0.278571429,99,0.7
2022-02-15 07:00:00+00:00,77.8799598,58.45640389,42.76482552,2.099999905,35.05024979,28.16917658,0,39,0.5,21.92363636,547.5533333,0.537142857,99,16.7
2022-02-15 08:00:00+00:00,76.96375092,58.18161997,42.59805842,2.099999905,34.6028408,27.3048339,0,42,0.6,21.89727273,524.2666667,-0.281428571,99,32.5
2022-02-15 09:00:00+00:00,76.31279072,58.12108208,41.90854858,2.099999905,33.83243481,26.44178791,0,37,0.7,21.95,563.25,-0.175714286,99,75.6
2022-02-15 10:00:00+00:00,75.72254747,58.03638856,41.82851171,2.099999905,33.54702836,24.72405953,0,36,1.2,21.97181818,542.37,1.418571429,98,57.7
2022-02-15 11:00:00+00:00,75.12114876,58.15663174,42.13389466,2.099999905,33.23177695,25.12756139,0,40,1.8,21.93818182,555.8166667,0.306666667,98,43.9
2022-02-15 12:00:00+00:00,74.81127422,58.24547752,41.49299626,2.099999905,33.15693677,25.77540296,0,40,2,21.86909091,554.22,0.707142857,98,41.7
2022-02-15 13:00:00+00:00,75.35730637,58.01364594,41.84596194,2.099999905,33.08679323,27.638607,0,32,2.1,21.69363636,476.8033333,-0.103333333,97,36
2022-02-15 14:00:00+00:00,75.1097988,57.91765688,42.10509283,2.099999905,33.6248086,36.23341228,0,38,2.3,21.58090909,460.4,-0.16,97,13.1
2022-02-15 15:00:00+00:00,75.29071625,57.94277935,42.34083718,2.099999905,34.01792202,31.43817346,0,33,2.4,21.56818182,457.0233333,-0.261666667,97,6.9
2022-02-15 16:00:00+00:00,75.25091116,58.06619257,42.58593914,2.099999905,34.65341937,27.80328978,0,35,2.1,21.53181818,456.74,-0.551428571,97,-1
2022-02-15 17:00:00+00:00,74.7271749,57.96655159,42.53981143,2.099999905,34.74927008,8.39833192,0,35,1.8,21.91181818,452.2066667,3.934285714,97,-0.9
2022-02-15 18:00:00+00:00,73.57129448,58.04225832,42.51073761,2.099999905,34.92444645,7.978097899,0,34,1.5,22.16363636,452.12,4.164285714,98,-1
2022-02-15 19:00:00+00:00,73.29261089,58.07499971,42.68931128,2.099999905,34.54760442,9.178204063,0,22,1.3,22.22636364,450.2033333,4.608571429,97,-1.5
2022-02-15 20:00:00+00:00,73.61709721,57.46662972,42.37547346,2.099999905,34.91443729,9.207741589,0,23,1.1,22.28545455,451.6333333,4.05,96,-1.5
2022-02-15 21:00:00+00:00,73.35883782,58.04146335,42.69417918,2.099999905,34.70126199,8.616704603,0,23,1.3,22.32,449.38,4.185714286,96,-1
2022-02-15 22:00:00+00:00,73.67542601,57.8409672,42.51459161,2.099999905,34.30365176,9.314150556,0,23,1.4,22.34727273,450.48,3.918571429,97,-0.9
2022-02-15 23:00:00+00:00,73.86271059,57.74217805,42.55155301,2.099999905,34.11188986,8.54137609,0,22,1.3,22.39363636,453.7833333,4.327142857,97,-1.2
2022-02-16 00:00:00+00:00,74.22677849,58.01696608,42.30907873,2.099999905,33.49050329,9.580630668,0,22,1.5,23.05666667,447.0633333,4.251428571,96,-1.2
2022-02-16 01:00:00+00:00,74.60134816,57.9323664,42.12625778,2.099999905,34.36188678,7.933483941,0,22,1.9,22.65714286,445.7633333,4.037142857,95,-1.3
2022-02-16 02:00:00+00:00,74.98564456,58.0018925,42.55458339,2.099999905,34.89134649,8.197716381,0,23,1.9,22.319,443.8333333,3.7,93,-1.1
2022-02-16 03:00:00+00:00,75.48660589,58.06570161,42.53010249,2.099999905,34.50628463,9.481991039,0,22,1.7,22.39363636,442.34,2.857142857,92,-0.7
2022-02-16 04:00:00+00:00,76.74359337,58.04845324,42.8199788,2.099999905,34.96823106,28.16935322,0,23,1.5,22.04181818,453.2633333,-1.085714286,91,-1.2
2022-02-16 05:00:00+00:00,78.85484921,57.85795617,42.9407514,2.099999905,35.39304692,29.98468674,0,23,1.2,21.75727273,476.7133333,-0.35,92,-0.9
2022-02-16 06:00:00+00:00,79.0224565,57.60400969,42.833794,2.099999905,35.36037009,29.22537531,0,35,1.1,21.85181818,538.4866667,-0.512857143,94,0.5
2022-02-16 07:00:00+00:00,78.41071884,57.67450437,42.91111974,2.099999905,34.91433707,28.07817439,0,39,0.9,21.93363636,520.5366667,-0.148333333,94,31
2022-02-16 08:00:00+00:00,77.04311107,58.32494579,42.52813519,2.099999905,34.40116655,28.08102315,0,41,0.8,21.94181818,461.3366667,-0.28,92,37.7
2022-02-16 09:00:00+00:00,76.10841657,58.03802013,42.48337695,2.099999905,34.24759233,27.64153846,0,37,1,21.91727273,512.17,-0.028571429,91,61.5
2022-02-16 10:00:00+00:00,75.93839937,58.31328732,42.18395795,2.099999905,33.9060596,25.76817637,0,36,1.3,21.99545455,522.94,-0.318571429,92,90.3
2022-02-16 11:00:00+00:00,75.19039105,57.70025249,42.32351134,2.099999905,33.37309885,25.5002167,0,41,1.6,21.97181818,521.6966667,-0.228333333,91,110.6
2022-02-16 12:00:00+00:00,74.99162095,57.96855032,41.89075868,2.099999905,33.42635973,26.82046949,0,42,1.7,21.90090909,495.86,-0.092857143,90,33.4
2022-02-16 13:00:00+00:00,75.44396873,57.80884259,42.08436765,2.099999905,33.78477732,27.18463588,0,33,2,21.72727273,456.7,-0.264285714,90,19.2
2022-02-16 14:00:00+00:00,75.91892102,57.96666676,42.52577283,2.099999905,34.31099818,29.39856718,0,37,2,21.63363636,450.1,-0.448571429,94,33.2
2022-02-16 15:00:00+00:00,75.9828774,57.87217478,42.61981298,2.099999905,34.92134271,31.21337967,0,34,2,21.61818182,452.9133333,-0.64,95,4.2
2022-02-16 16:00:00+00:00,76.24762775,57.88678441,43.02392458,2.099999905,35.40605378,28.64124924,0,36,1.3,21.60909091,450.04,-0.835,95,-1.3
2022-02-16 17:00:00+00:00,74.99467064,57.9909056,42.79193242,2.099999905,35.23449018,8.363886569,0,37,1,21.91090909,449.07,3.217142857,95,-1
2022-02-16 18:00:00+00:00,73.7608567,57.93328876,42.86514933,2.099999905,35.17585175,8.523472649,0,35,0.8,22.13818182,448.8733333,3.367142857,96,-1.4
2022-02-16 19:00:00+00:00,73.16804827,57.98257576,42.65272039,2.099999905,35.10730485,9.104718319,0,22,0.9,22.22454545,447.6866667,3.33,95,-1.2
2022-02-16 20:00:00+00:00,73.35789042,57.95926898,42.79643856,2.099999905,35.29430805,8.237862944,0,24,0.9,22.27636364,442.58,3.395714286,94,-1.7
2022-02-16 21:00:00+00:00,73.485111,58.01755546,42.92258095,2.099999905,35.36541556,8.052764984,0,22,1.1,22.31909091,441.8366667,3.221428571,96,-1.2
2022-02-16 22:00:00+00:00,73.99393029,58.12082801,42.91670633,2.099999905,35.22737527,8.507322512,0,23,0.7,22.36363636,440.98,3.427142857,95,-1.2
2022-02-16 23:00:00+00:00,74.45438535,57.9085846,43.52002263,2.099999905,35.36633073,7.858734597,0,23,0.5,22.34818182,440.4,3.301428571,95,-1
2022-02-17 00:00:00+00:00,74.84588943,58.09994128,43.03591674,2.099999905,35.11374352,8.345634999,0,23,0.7,22.60857143,438.53,3.395,95,-1.3
2022-02-17 01:00:00+00:00,75.1676448,58.02539495,43.12667284,2.099999905,35.40138884,8.065977935,0,23,0.6,22.63571429,438.4066667,3.482857143,96,-1.3
2022-02-17 02:00:00+00:00,75.38333476,57.97455817,43.13113458,2.099999905,35.57548711,8.8334098,0,23,0.6,22.43545455,437.2266667,3.332857143,95,-1
2022-02-17 03:00:00+00:00,75.54390747,58.01710598,42.91803271,2.099999905,35.29510783,9.479847612,0,22,0.6,22.42727273,434.9566667,2.85,96,-1.3
2022-02-17 04:00:00+00:00,76.87721658,57.66574642,43.27636336,2.099999905,35.41250109,27.98728034,0,23,0.6,22.15090909,446.36,-0.737142857,96,-1.3
2022-02-17 05:00:00+00:00,79.0213768,58.09418641,43.13886005,2.099999905,35.78469152,29.82144541,0,23,0.4,21.89636364,455.8566667,-0.75,96,-1.3
2022-02-17 06:00:00+00:00,79.09079313,58.1011495,43.0671082,2.099999905,35.7912762,29.45151057,0,36,0.4,21.87909091,516.5233333,-0.492857143,96,0.1
2022-02-17 07:00:00+00:00,78.99730489,58.04875494,43.01107867,2.099999905,35.47225357,28.18590686,0,38,0.4,21.94727273,501.49,-0.117142857,96,30.2
2022-02-17 08:00:00+00:00,78.03557008,57.7010014,42.8385918,2.099999905,35.2040612,27.32756227,0,41,0.2,22.02545455,491.87,0.291428571,96,31.9
2022-02-17 09:00:00+00:00,76.728888,57.54743331,42.58280327,2.099999905,34.56777142,27.83030654,0,36,0.2,22.00545455,506.32,0.256666667,94,75.1
2022-02-17 10:00:00+00:00,76.24056585,58.2419148,42.51595663,2.099999905,34.60047832,27.49737828,0,35,0.3,22.11454545,515.3233333,0.702857143,97,90.9
2022-02-17 11:00:00+00:00,75.55710165,57.74108,42.58490435,2.099999905,34.47204724,27.3851746,0,41,0.5,22.07181818,502.3,0.058571429,97,70.3
2022-02-17 12:00:00+00:00,75.64550532,58.6151367,42.67898811,2.099999905,34.67723395,28.65415926,0,44,0.3,21.97181818,486.3433333,-0.234285714,97,66.5
2022-02-17 13:00:00+00:00,76.05833206,58.02587197,42.91681442,2.099999905,35.0766047,30.02279304,0,34,0.5,21.82454545,448.86,-1.448571429,97,48.2
2022-02-17 14:00:00+00:00,76.17584934,57.70432997,43.11883684,2.099999905,35.49146718,30.6832853,0,44,0.5,21.73727273,445.02,0.032857143,98,14.3
2022-02-17 15:00:00+00:00,76.47622158,57.98505981,43.04688204,2.099999905,35.73697706,31.03577784,0,36,0.4,21.67090909,445.48,-1.145714286,97,2.3
2022-02-17 16:00:00+00:00,76.53149073,57.89088348,43.25127132,2.099999905,36.20227163,28.80759831,0,37,0.3,21.67090909,440.27,-2.375714286,98,-1.4
2022-02-17 17:00:00+00:00,75.75468709,58.03285766,43.62695854,2.099999905,36.26048474,7.462224077,0,37,0.2,21.93909091,436.0533333,2.171428571,97,-1.4
2022-02-17 18:00:00+00:00,74.83745463,58.0246287,43.67075132,2.099999905,36.74193189,7.634705945,0,36,0.1,22.13636364,441.1033333,1.648571429,97,-1.5
2022-02-17 19:00:00+00:00,74.33338737,57.98589304,43.69816074,2.099999905,36.59893607,8.855465583,0,22,0,22.23545455,438.5033333,2.417142857,97,-1
2022-02-17 20:00:00+00:00,74.58631587,58.10431302,44.08821585,2.099999905,36.89303183,8.3137072,0,24,-0.2,22.28,436.3133333,1.434285714,97,-1.4
2022-02-17 21:00:00+00:00,75.15125087,58.00234827,44.06849673,2.099999905,37.38510824,7.590130216,0,23,-0.4,22.31454545,436.02,1.095714286,95,-1.3
2022-02-17 22:00:00+00:00,75.71291759,58.07255116,44.46838586,2.099999905,38.07041894,13.58130438,0,24,-0.5,22.34545455,437.0666667,1.774285714,94,-1.2
2022-02-17 23:00:00+00:00,77.22160482,57.93489526,45.07056729,2.099999905,39.13650495,15.30496716,0,24,-1,22.36,433.0033333,1.724285714,94,-1.1
2022-02-18 00:00:00+00:00,78.17045123,58.00636049,45.55921401,2.099999905,39.63628621,16.45649547,0,25,-1.5,22.38,435.2833333,2.528571429,95,-1.5
2022-02-18 01:00:00+00:00,78.88705274,58.05253254,45.48297509,2.099999905,40.30206762,17.46584164,0,26,-2.1,22.39545455,434.15,3.512857143,92,-1.4
2022-02-18 02:00:00+00:00,79.6174391,57.78189793,45.78653865,2.099999905,40.54161219,16.55349187,0,26,-2.7,22.41545455,435.9166667,2.115714286,90,-1.3
2022-02-18 03:00:00+00:00,79.86126198,58.00874315,46.0313297,2.099999905,40.45631662,17.25721979,0,27,-3.1,22.44818182,434.0666667,2.817142857,88,-1
2022-02-18 04:00:00+00:00,81.51956055,58.02065283,45.83513711,2.099999905,40.10078443,33.02829078,0,26,-3.4,22.14727273,441.9633333,-2.67,90,-1.1
2022-02-18 05:00:00+00:00,83.76128214,58.48714199,45.78981512,2.099999905,40.39913015,34.09015803,0,27,-3.5,21.87181818,448.41,-2.23,91,-0.8
2022-02-18 06:00:00+00:00,83.41432778,57.96573492,45.82638882,2.099999905,40.19476798,34.17973146,0,43,-3.3,21.88,506.0866667,-0.648571429,91,2
2022-02-18 07:00:00+00:00,82.87215564,58.05350086,45.72182604,2.099999905,40.04383637,30.67223972,0,46,-3.2,21.94181818,503.4733333,-2.342857143,88,29.1
2022-02-18 08:00:00+00:00,81.93049766,58.31322652,45.71931903,2.099999905,39.8770071,34.17844271,0,49,-3.2,21.95545455,481.1533333,-2.705714286,88,57.9
2022-02-18 09:00:00+00:00,80.96319843,57.77858756,45.33946655,2.099999905,39.41310484,33.89618145,0,44,-3.1,21.89454545,505.9166667,-2.444285714,84,119
2022-02-18 10:00:00+00:00,80.48741932,58.09837364,45.13155783,2.099999905,39.25045836,34.18273904,0,44,-3.1,21.93454545,506.81,-1.92,83,179.4
2022-02-18 11:00:00+00:00,79.75798653,58.0482851,45.36542379,2.099999905,39.35097331,33.95841688,0,49,-2.9,21.91818182,511.24,-2.384285714,81,201.5
2022-02-18 12:00:00+00:00,80.05240247,57.96882112,45.30719553,2.099999905,39.34874358,34.6019345,0,53,-2.8,21.89727273,517.9866667,-1.181428571,82,68.2
2022-02-18 13:00:00+00:00,80.60787807,57.97054837,45.13755416,2.099999905,39.35942028,35.29174661,0,43,-2.9,21.76454545,452.9733333,-2.048571429,82,69
2022-02-18 14:00:00+00:00,80.30793714,58.06699754,45.24416569,2.099999905,39.56100328,35.48434252,0,54,-2.8,21.68272727,447.28,-1.775714286,80,43.1
2022-02-18 15:00:00+00:00,80.1246007,58.00814931,45.9504517,2.099999905,40.11003797,36.51323068,0,44,-2.7,21.65545455,444.6766667,-1.797142857,78,7
2022-02-18 16:00:00+00:00,80.40952652,58.22881657,46.30732083,2.099999905,41.12615564,35.13140009,0,45,-2.6,21.60636364,444.62,-1.684285714,78,-1.2
2022-02-18 17:00:00+00:00,79.70326982,57.80421698,46.34369329,2.099999905,41.43823804,16.05565562,0,45,-2.9,21.90727273,441.29,3.475714286,82,-1.4
2022-02-18 18:00:00+00:00,78.74764152,57.79138011,46.35034909,2.099999905,41.49858925,17.86615172,0,44,-3.2,22.15363636,441.2033333,3.58,85,-2
2022-02-18 19:00:00+00:00,78.64284366,57.99652052,46.22410008,2.099999905,41.09093539,17.24998435,0,29,-3.9,22.23454545,440.01,4.067142857,86,-1.5
2022-02-18 20:00:00+00:00,78.94200036,57.99960945,46.64405027,2.099999905,41.73521171,19.08359566,0,29,-4.3,22.30727273,440.58,4.351428571,89,-2.4
2022-02-18 21:00:00+00:00,79.15200385,57.98333402,47.25475303,2.099999905,42.90691951,21.59698416,0,28,-4.2,22.37454545,438.95,4.515714286,91,-2.5
2022-02-18 22:00:00+00:00,79.50994557,57.94083083,47.32953817,2.099999905,43.13043302,20.33088096,0,29,-4.4,22.38818182,437.2466667,4.281428571,95,-2.3
2022-02-18 23:00:00+00:00,79.77866148,58.16081016,47.00306687,2.099999905,42.62038127,20.17206172,0,31,-5.5,22.45363636,436.89,4.457142857,93,-2.2
2022-02-19 00:00:00+00:00,80.10198781,57.89231951,46.51910211,2.099999905,41.7078327,19.3615207,0,29,-6.4,22.44,439.5533333,4.19,92,-2.2
2022-02-19 01:00:00+00:00,80.12467334,58.08098701,46.52583222,2.099999905,41.45720256,19.54733513,0,30,-4.9,22.44818182,437.2033333,4.271428571,93,-1.6
2022-02-19 02:00:00+00:00,80.35064928,57.90038267,46.62148746,2.099999905,41.32477949,18.41379196,0,28,-4.1,22.48,438.3966667,4.26,94,-1.3
2022-02-19 03:00:00+00:00,80.16634129,57.94166407,46.23436354,2.099999905,40.83131163,18.25399382,0,29,-4,22.46727273,437.9166667,4.277142857,93,-1.1
2022-02-19 04:00:00+00:00,80.04052139,58.19678059,46.42954741,2.099999905,41.26914474,19.13621775,0,28,-3.9,22.51454545,440.1333333,4.341428571,95,-0.8
2022-02-19 05:00:00+00:00,79.82417938,57.90283962,46.71509368,2.099999905,42.00425147,20.84017736,0,29,-4.6,22.51272727,437.1866667,4.501428571,95,-1.2
2022-02-19 06:00:00+00:00,79.75006197,58.0166666,46.95138369,2.099999905,42.43093321,20.68800191,0,28,-5.1,22.53818182,441.5633333,4.328571429,95,1.7
2022-02-19 07:00:00+00:00,79.50719636,57.86458795,46.47152973,2.099999905,41.50498598,18.91558359,0,30,-5.9,22.55818182,441.4333333,4.404285714,97,43.8
2022-02-19 08:00:00+00:00,79.17192165,57.98440735,45.88789676,2.099999905,40.37754768,17.81873388,0,29,-7.5,22.55909091,441.3266667,4.124285714,95,94.1
2022-02-19 09:00:00+00:00,78.85952609,57.6176659,45.19016066,2.099999905,39.09761646,17.90388475,0,28,-6.2,22.60909091,439.8,3.871428571,96,121.7
2022-02-19 10:00:00+00:00,78.79129233,57.92462563,44.75589878,2.099999905,38.52895442,21.62883133,0,27,-5.6,22.61636364,437.7133333,-0.207142857,92,110.9
2022-02-19 11:00:00+00:00,78.91704519,57.9253734,44.29167296,2.099999905,37.67482778,21.06097804,0,28,-4.9,22.60636364,438.9733333,-0.148571429,94,125.6
2022-02-19 12:00:00+00:00,78.45697602,57.96703644,44.34745374,2.099999905,37.80931861,14.5237548,0,29,-3.5,22.62818182,438.39,3.398571429,89,116.6
2022-02-19 13:00:00+00:00,77.90729414,58.02426232,44.97944785,2.099999905,38.5692495,16.96759164,0,29,-4.1,22.63272727,439.25,3.802857143,87,87.6
2022-02-19 14:00:00+00:00,77.95036963,57.94196993,45.43346546,2.099999905,39.52157733,18.47194759,0,26,-3.1,22.64818182,438.54,4.175714286,88,66.7
2022-02-19 15:00:00+00:00,78.00979657,58.09358944,46.11890752,2.099999905,40.68593899,18.57472387,0,27,-3,22.65090909,440.89,4.184285714,86,12.6
2022-02-19 16:00:00+00:00,78.56812528,58.1461271,46.22566307,2.099999905,41.14160164,18.17392302,0,27,-3.4,22.62181818,439.04,3.908571429,87,-1.8
2022-02-19 17:00:00+00:00,79.06087845,58.04332716,46.34897756,2.099999905,41.53724074,18.53478489,0,28,-3.8,22.63272727,441.05,3.902857143,83,-1.8
2022-02-19 18:00:00+00:00,79.67572537,57.9579054,46.95224618,2.099999905,42.06070515,18.84512076,0,28,-4.1,22.59818182,443.07,3.865714286,85,-1.9
2022-02-19 19:00:00+00:00,79.75905776,58.07615207,47.18277968,2.099999905,42.79198962,19.78663321,0,28,-3.9,22.64727273,444.56,4.394285714,88,-2.1
2022-02-19 20:00:00+00:00,79.83369567,57.95249102,46.82504327,2.099999905,42.62488234,19.52942385,0,29,-4.3,22.63,443.35,4.308571429,91,-1.1
2022-02-19 21:00:00+00:00,79.62277956,58.3886422,46.49244966,2.099999905,41.60083663,17.97078115,0,29,-4.8,22.63909091,443.9333333,4.065714286,91,-1
2022-02-19 22:00:00+00:00,79.19899374,58.26685275,45.73694566,2.099999905,40.15538181,16.13638898,0,29,-5.3,22.64363636,441.3833333,3.935714286,92,-1
2022-02-19 23:00:00+00:00,78.9735093,58.0774943,45.18057891,2.099999905,39.43867908,14.98018986,0,28,-3.8,22.61090909,441.5633333,4.455714286,93,-1.1
2022-02-20 00:00:00+00:00,78.29830133,58.1804322,44.74003508,2.099999905,38.94102816,15.61839073,0,26,-3.1,22.62909091,443.2366667,4.53,93,-1.1
2022-02-20 01:00:00+00:00,78.05755931,57.91631494,44.96906075,2.099999905,38.78206883,15.63590672,0,26,-2.5,22.65636364,443.2466667,4.117142857,94,-1.1
2022-02-20 02:00:00+00:00,78.00147103,58.06890704,44.93081643,2.099999905,38.8088971,14.68531313,0,26,-2.2,22.63545455,444.7266667,3.678571429,94,-1.9
2022-02-20 03:00:00+00:00,78.20728534,57.65881961,44.38424416,2.099999905,38.41575774,13.02967805,0,26,-2.2,22.65181818,445.1933333,3.945714286,94,-2.2
2022-02-20 04:00:00+00:00,77.94992896,57.88102191,44.89299565,2.099999905,38.60118505,14.96971094,0,26,-2,22.64090909,441.4166667,3.838571429,94,-2
2022-02-20 05:00:00+00:00,77.774028,58.02500077,45.00715431,2.099999905,38.76708423,14.50993611,0,25,-1.7,22.65090909,444.64,3.687142857,95,-2.4
2022-02-20 06:00:00+00:00,77.74958321,57.94159654,44.90028571,2.099999905,38.84992895,14.0383499,0,26,-1.8,22.67181818,442.34,3.811428571,94,4.2
2022-02-20 07:00:00+00:00,77.43264053,58.10672656,44.70875166,2.099999905,38.28917327,13.97411434,0,26,-2.4,22.65363636,444.93,4.197142857,95,22.5
2022-02-20 08:00:00+00:00,77.13168136,57.99458183,44.08166698,2.099999905,37.42906978,12.45957564,0,26,-2.2,22.69181818,443.88,4.017142857,93,81.5
2022-02-20 09:00:00+00:00,76.74828645,58.02306599,43.93161811,2.099999905,37.1469576,12.6141809,0,26,-2.5,22.69181818,442.8433333,3.337142857,95,96.7
2022-02-20 10:00:00+00:00,76.57568369,57.95048636,43.82500075,2.099999905,36.75382449,19.74852201,0,25,-1.9,22.70181818,440.2133333,-0.854285714,94,261.4
2022-02-20 11:00:00+00:00,76.5578483,57.8914482,43.92410687,2.099999905,36.77824092,20.00562568,0,25,-1.9,22.70545455,438.8866667,-1.195714286,91,148.2
2022-02-20 12:00:00+00:00,76.10705117,58.06042287,43.7329241,2.099999905,36.74433613,10.03036286,0,27,-1.9,22.69909091,438.3466667,2.75,89,86.3
2022-02-20 13:00:00+00:00,75.90706024,58.05628023,43.7514946,2.099999905,36.55171734,11.59023548,0,27,-1.5,22.73636364,438.73,3.508571429,86,86.4
2022-02-20 14:00:00+00:00,75.74267093,57.97608236,43.96964716,2.099999905,37.43830117,15.57003376,0,25,-1.2,22.75909091,439.98,4.014285714,88,49.8
2022-02-20 15:00:00+00:00,76.59617135,58.01454462,45.44814424,2.099999905,39.29152717,18.85670301,0,24,-0.9,22.72454545,442.01,4.38,88,11
2022-02-20 16:00:00+00:00,77.82819077,57.97637679,46.40640292,2.099999905,41.19266805,19.10914856,0,26,-1.1,22.76,446.5233333,4.098571429,89,-0.6
2022-02-20 17:00:00+00:00,78.76899462,57.95081376,46.14053143,2.099999905,41.1568008,16.83398668,0,27,-1.7,22.74636364,445.22,4.1,90,-1
2022-02-20 18:00:00+00:00,78.89900927,57.5138406,45.88437405,2.099999905,40.55147309,17.989961,0,28,-2.2,22.77181818,444.1366667,3.902857143,91,-2.3
2022-02-20 19:00:00+00:00,78.70040253,57.56515937,46.21694946,2.099999905,40.84067892,18.3687255,0,27,-3.2,22.74090909,442.74,4.125714286,93,-2.5
2022-02-20 20:00:00+00:00,79.17624129,57.98748321,45.96534987,2.099999905,41.03310841,19.11592869,0,28,-3.8,22.72272727,441.26,4.568571429,94,-2.2
2022-02-20 21:00:00+00:00,79.40871186,58.10368447,46.22947951,2.099999905,40.87237324,18.84724685,0,27,-4,22.76545455,442.6866667,4.274285714,94,-0.9
2022-02-20 22:00:00+00:00,79.98496802,58.00702138,46.08139438,2.099999905,40.64189692,18.72585406,0,28,-4.5,22.76545455,441.9366667,4.272857143,95,-1.3
2022-02-20 23:00:00+00:00,80.52655217,58.15939572,45.92202945,2.099999905,40.44982772,18.2022564,0,28,-4.4,22.76272727,441.3766667,4.304285714,95,-0.8
2022-02-21 00:00:00+00:00,80.79206876,57.94206967,45.85192395,2.099999905,40.38389073,18.06414077,0,28,-4.2,22.75363636,441.55,4.068571429,94,-1.4
2022-02-21 01:00:00+00:00,81.02564778,58.14182106,45.99472788,2.099999905,40.57629806,18.81482426,0,27,-4.1,22.74909091,440.39,4.297142857,93,-1.3
2022-02-21 02:00:00+00:00,81.20922445,58.20785493,46.0476057,2.099999905,40.65680692,18.50445052,0,28,-3.8,22.78090909,441.74,4.415714286,93,-1.6
2022-02-21 03:00:00+00:00,81.64367675,58.12459974,45.70849578,2.099999905,40.33554219,18.21948527,0,27,-3.8,22.75272727,444.37,4.504285714,92,-2
2022-02-21 04:00:00+00:00,82.94148451,57.93823816,45.98292934,2.099999905,40.37343104,33.1465109,0,28,-4.2,22.37363636,451.8866667,-0.39,91,-2.3
2022-02-21 05:00:00+00:00,84.85896766,58.03754715,45.73388984,2.099999905,40.38118626,34.56601356,0,28,-3.9,22.07454545,463.21,0.138571429,90,-1.8
2022-02-21 06:00:00+00:00,84.53088394,58.10826357,45.69174805,2.099999905,40.01484886,34.02843162,0,45,-3.8,22.05818182,511.0466667,0.147142857,88,11.3
2022-02-21 07:00:00+00:00,83.65581074,57.90808138,45.23850411,2.099999905,39.39135682,33.27926783,0,45,-3.7,22.10090909,513.8066667,0.072857143,87,53.7
2022-02-21 08:00:00+00:00,82.47059718,58.06716602,44.99150523,2.099999905,38.98049458,33.60995616,0,49,-3.3,22.05,484.63,-0.285,82,111.5
2022-02-21 09:00:00+00:00,81.36385087,57.66060758,44.69103967,2.099999905,38.68459721,33.54277478,0,44,-3.4,22.02909091,513.3133333,-0.252857143,80,89.8
2022-02-21 10:00:00+00:00,80.88240156,58.12308605,44.51728315,2.099999905,38.516205,32.64027386,0,43,-2.9,22.03818182,511.7766667,1.308571429,81,147.6
2022-02-21 11:00:00+00:00,79.92180816,57.96981361,44.80934495,2.099999905,38.38356219,33.0304591,0,49,-2.8,22.01272727,506.5533333,0.272857143,82,162.9
2022-02-21 12:00:00+00:00,79.55880586,57.9401003,44.79791297,2.099999905,38.14819971,33.56663932,0,50,-2.5,21.96636364,521.4533333,-0.185714286,83,48.1
2022-02-21 13:00:00+00:00,79.48224079,57.61309134,44.65249163,2.099999905,38.37498041,34.5707022,0,41,-2.4,21.85363636,452.0233333,-0.4,83,38.2
2022-02-21 14:00:00+00:00,79.30016639,57.74650166,45.00710468,2.099999905,38.72781869,35.15013054,0,49,-2.3,21.80818182,446.7633333,0.065714286,81,29.4
2022-02-21 15:00:00+00:00,79.40061447,58.45457633,45.17464783,2.099999905,39.1857889,35.37739153,0,42,-2,21.76181818,445.8966667,0.404285714,83,10.9
2022-02-21 16:00:00+00:00,79.73377761,58.08396381,45.429148,2.099999905,40.08739182,34.00732422,0,43,-2,21.75545455,445.8766667,-0.284285714,89,-0.7
2022-02-21 17:00:00+00:00,79.21331222,57.84187086,45.69108091,2.099999905,40.13033601,13.79065762,0,44,-2.3,22.00636364,442.5033333,4.398571429,91,-0.9
2022-02-21 18:00:00+00:00,78.11331848,58.02405143,45.62219723,2.099999905,40.05833327,17.77652108,0,42,-2.9,22.27454545,439.43,5.117142857,92,-0.7
2022-02-21 19:00:00+00:00,77.57538567,58.14235812,45.391147,2.099999905,39.9917495,16.72434558,0,27,-3.1,22.35363636,437.3033333,3.978571429,92,-0.9
2022-02-21 20:00:00+00:00,77.46614575,58.04767801,45.2350133,2.099999905,39.94922632,17.393681,0,28,-3.1,22.43272727,437.2766667,4.357142857,92,-0.9
2022-02-21 21:00:00+00:00,77.71846814,57.92281937,45.73380565,2.099999905,40.00910305,18.1537243,0,27,-2.9,22.43818182,437.7,4.138571429,89,-0.8
2022-02-21 22:00:00+00:00,78.21726307,58.08235388,45.8182034,2.099999905,40.33474147,18.71094018,0,27,-2.8,22.44636364,434.3733333,3.95,92,-0.7
2022-02-21 23:00:00+00:00,78.79387031,57.92267588,46.00828813,2.099999905,40.68269531,18.40526167,0,27,-2.6,22.49,436.53,3.67,93,-0.7
2022-02-22 00:00:00+00:00,79.15930744,58.47501133,46.06619846,2.099999905,40.84243283,18.26771228,0,28,-2.9,22.50545455,435.8866667,3.647142857,91,-0.9
2022-02-22 01:00:00+00:00,79.5833356,58.1008253,46.1944903,2.099999905,41.13621839,19.13504988,0,28,-3.3,22.52,437.2433333,3.751428571,91,-0.9
2022-02-22 02:00:00+00:00,79.78539063,58.26908619,46.30875957,2.099999905,41.39850694,19.19937469,0,27,-3.8,22.54818182,436.2833333,4.638571429,92,-0.8
2022-02-22 03:00:00+00:00,80.38640979,57.88049566,46.4480905,2.099999905,41.48017659,19.86592204,0,28,-4,22.56727273,433.53,3.414285714,92,-1.1
2022-02-22 04:00:00+00:00,82.30049169,57.73501677,46.54326844,2.099999905,41.78911131,35.30589161,0,28,-4.1,22.24727273,446.6233333,-1.112857143,88,-0.8
2022-02-22 05:00:00+00:00,84.61027647,58.16835941,46.83381934,2.099999905,42.34035845,36.84865339,0,29,-4.3,21.94454545,456.8633333,-0.527142857,91,-0.8
2022-02-22 06:00:00+00:00,84.80057112,58.12325374,46.87349988,2.099999905,42.1189903,36.32479428,0,47,-4.5,21.95272727,509.7233333,-0.138571429,92,4.9
2022-02-22 07:00:00+00:00,84.52934484,57.8431224,46.6736918,2.099999905,41.84594717,36.34390576,0,50,-4.9,21.97636364,485.2633333,0.38,91,26.7
2022-02-22 08:00:00+00:00,83.18345199,57.9350889,46.19271585,2.099999905,40.9971743,36.30240954,0,53,-5.1,22.02,480.1866667,0.534285714,88,86.9
2022-02-22 09:00:00+00:00,82.4746155,57.76526736,45.71030667,2.099999905,40.47464597,36.19453355,0,50,-5.2,22.01272727,519.85,-1.105714286,86,154.4
2022-02-22 10:00:00+00:00,82.17434596,58.68565882,45.99943803,2.099999905,40.55748026,36.49318198,0,46,-5.4,21.96727273,511.3466667,1.472857143,85,108
2022-02-22 11:00:00+00:00,81.9311849,58.07861168,45.32331247,2.099999905,39.63219479,35.31025443,0,54,-5.3,22.02181818,526.7466667,0.011428571,84,171.3
2022-02-22 12:00:00+00:00,81.88575419,57.90585002,45.87197191,2.099999905,40.51235782,37.49458612,0,56,-5.4,21.93636364,518.3566667,-0.307142857,83,198
2022-02-22 13:00:00+00:00,82.36768837,58.11203015,46.39851612,2.099999905,41.35777741,38.94648668,0,45,-5.4,21.78363636,459.3633333,0.095714286,83,169.7
2022-02-22 14:00:00+00:00,82.99444587,57.79647713,46.82203406,2.099999905,42.29713545,41.74345462,0,52,-5.3,21.80545455,454.92,-0.367142857,80,79.2
2022-02-22 15:00:00+00:00,84.25395862,58.35835431,48.2010031,2.099999905,44.13072399,43.14913094,0,49,-4.9,21.72454545,452.7133333,-0.195,81,43.2
2022-02-22 16:00:00+00:00,85.39248856,58.25747365,49.32812328,2.099999905,46.01215973,41.19862898,0,51,-5.8,21.68090909,452.67,-0.39,83,-2.1
2022-02-22 17:00:00+00:00,85.06355773,57.84011803,50.24625204,2.099999905,46.83768493,25.1106356,0,55,-6.6,22.03363636,449.8466667,4.888571429,84,-2.5
2022-02-22 18:00:00+00:00,84.20833132,57.90231531,51.33981281,2.099999905,48.17652509,29.72368803,0,54,-7.4,22.25,450.51,5.544285714,87,-2.4
2022-02-22 19:00:00+00:00,84.6353366,57.9071582,51.72014629,2.099999905,49.06291628,31.85205469,0,36,-8.6,22.32727273,449.6633333,5.66,90,-2.1
2022-02-22 20:00:00+00:00,85.41947457,58.05531925,52.54455812,2.099999905,50.15235448,30.930823,0,38,-10,22.37727273,449.3766667,5.838571429,91,-2
2022-02-22 21:00:00+00:00,86.43639632,57.9549516,53.14854298,2.099999905,50.87403609,31.89118819,0,38,-11.6,22.41181818,450.6566667,5.795714286,89,-2
2022-02-22 22:00:00+00:00,87.25858302,57.40125868,53.65395511,2.099999905,51.42896521,32.90858087,0,40,-13.4,22.45909091,446.1266667,5.997142857,88,-2.1
2022-02-22 23:00:00+00:00,87.25869721,57.66019013,54.69179686,2.099999905,52.75846751,34.96478425,0,40,-14.3,22.46545455,448.7133333,6.364285714,88,-1.7
2022-02-23 00:00:00+00:00,87.65940033,57.75789716,55.36051255,2.099999905,53.72170848,37.57236192,0,42,-15.8,22.47818182,448.9866667,6.547142857,87,-1.8
2022-02-23 01:00:00+00:00,87.93538382,57.81850084,56.22549022,2.099999905,54.87384765,41.77790196,0,44,-16.7,22.51909091,450.4566667,6.988571429,86,-1.9
2022-02-23 02:00:00+00:00,88.54852778,57.67926123,56.75543171,2.099999905,55.29339976,42.66636076,0,44,-17.1,22.54181818,452.74,7.15,86,-1.9
2022-02-23 03:00:00+00:00,88.07499912,57.83108767,57.04790225,2.099999905,55.09109647,43.65925836,0,49,-18.1,22.55636364,455.3566667,7.071428571,85,-1.7
2022-02-23 04:00:00+00:00,87.7007209,57.95220469,57.26066922,2.099999905,55.25280152,55.17632975,0,49,-18.9,22.16363636,475.8866667,0.327142857,86,-1.4
2022-02-23 05:00:00+00:00,91.45150289,57.97426608,57.35613985,2.099999905,55.36947636,54.29392367,0,51,-19.4,21.9,502.0433333,0.248,85,-1.3
2022-02-23 06:00:00+00:00,91.08087443,58.93648186,56.93372706,2.099999905,55.25970461,55.7346466,0,73,-18.9,21.92090909,578.5433333,0.93,86,8.3
2022-02-23 07:00:00+00:00,95.9577712,58.60596697,56.062959,2.099999905,54.74445384,50.26359982,0,75,-19,22.04363636,585.8066667,1.024285714,86,56.1
2022-02-23 08:00:00+00:00,94.61237175,57.93035221,54.57866759,2.099999905,52.65439767,45.26795693,0,80,-18.7,22.13909091,597.47,0.522857143,85,108.7
2022-02-23 09:00:00+00:00,93.45750374,58.62705865,52.97237259,2.099999905,50.75360218,46.92065195,0,75,-16.9,22.00545455,561.66,0.261428571,87,165.4
2022-02-23 10:00:00+00:00,93.23988203,57.22659933,51.16988117,2.099999905,48.25354301,42.73064341,0,68,-15.1,21.96363636,521.29,1.047142857,86,269.4
2022-02-23 11:00:00+00:00,92.36615503,57.83087341,50.10527695,2.099999905,46.63775086,40.91513333,0,75,-12.6,21.94181818,511.56,0.76,80,466.7
2022-02-23 12:00:00+00:00,92.19454274,57.79221288,48.8010593,2.099999905,44.97508137,38.97768811,0,70,-10.5,21.91272727,562.7333333,0.752857143,78,210.2
2022-02-23 13:00:00+00:00,91.5573255,57.34171676,48.0401544,2.099999905,43.99065998,39.20318872,0,59,-10.4,21.76818182,477.9333333,0.485714286,76,215.6
2022-02-23 14:00:00+00:00,90.88142907,57.66286278,47.77203725,2.099999905,43.37405794,34.77423085,0,57,-9.1,21.70272727,464.98,0.276,82,111
2022-02-23 15:00:00+00:00,90.47475048,57.6698239,48.18040833,2.099999905,44.11422175,46.08890915,0,56,-7.3,21.64,466.7866667,-0.28,83,49.3
2022-02-23 16:00:00+00:00,89.21079392,58.24656478,48.92596412,2.099999905,45.43294576,38.11905118,0,54,-6.2,21.64909091,468.1666667,-0.174285714,87,-0.8
2022-02-23 17:00:00+00:00,87.79738223,58.04243489,48.84254765,2.099999905,45.0430581,20.7637487,0,56,-6.3,21.93363636,459.5333333,4.491428571,87,-1
2022-02-23 18:00:00+00:00,86.12308632,58.00687129,48.69638242,2.099999905,44.60977514,17.69061055,0,54,-6.5,22.19181818,458.3466667,5.171428571,89,-2.2
2022-02-23 19:00:00+00:00,85.95759701,58.33702714,47.28984191,2.099999905,42.86455991,11.1200765,0,34,-6.3,22.24727273,455.2166667,4.842857143,88,-1
2022-02-23 20:00:00+00:00,85.67426588,58.0929516,46.73874268,2.099999905,41.94243228,16.14838708,0,33,-6.4,22.29636364,448.5733333,4.24,88,-0.9
2022-02-23 21:00:00+00:00,85.52416787,58.39159517,46.24687907,2.099999905,41.03593001,15.28052107,0,30,-5.1,22.31818182,449.3766667,4.547142857,89,-1.1
2022-02-23 22:00:00+00:00,85.27462301,58.13431299,45.5015409,2.099999905,39.98883798,9.747098916,0,31,-4.1,22.34181818,448.3466667,4.04,91,-0.8
2022-02-23 23:00:00+00:00,84.44131281,57.94144176,44.74959265,2.099999905,38.80618613,8.507678283,0,29,-3.5,22.36909091,448.4,4.167142857,92,-0.8
2022-02-24 00:00:00+00:00,83.16349966,57.76872039,44.18818486,2.099999905,36.96134541,8.694356308,0,27,-2.9,22.35545455,444.2266667,3.611428571,93,-1
2022-02-24 01:00:00+00:00,83.49801159,58.01634807,43.72733303,2.099999905,36.65902165,8.057296338,0,27,-1.8,22.36090909,442.5033333,3.975714286,93,-0.8
2022-02-24 02:00:00+00:00,82.74071573,58.00500111,43.50465677,2.099999905,35.9123263,8.174572035,0,26,-0.8,22.36454545,440.46,4.222857143,93,-1.2
2022-02-24 03:00:00+00:00,82.57521215,57.91994371,43.06743894,2.099999905,35.3624697,8.610871319,0,26,0,22.37272727,438.7333333,5.32,95,-1
2022-02-24 04:00:00+00:00,83.02862179,57.50536205,42.65809771,2.099999905,34.79800532,23.59786972,0,24,0.6,22.07727273,448.8566667,-0.472857143,95,-1
2022-02-24 05:00:00+00:00,84.61912988,57.92899657,42.56585747,2.099999905,34.38241439,25.02073399,0,24,0.9,21.80818182,455.4133333,-0.165,89,-1
2022-02-24 06:00:00+00:00,84.9994091,57.64891912,42.39973467,2.099999905,34.04847575,23.73160165,0,37,1,21.82545455,523.0333333,0.358571429,88,4.1
2022-02-24 07:00:00+00:00,84.68252981,58.11238542,41.7727568,2.099999905,33.51688109,24.94546504,0,37,1.9,21.91,495.3733333,0.131428571,89,28.2
2022-02-24 08:00:00+00:00,84.09148442,57.79173618,42.25521988,2.099999905,33.90268513,24.13304568,0,41,2.1,21.92727273,470.3633333,0.184285714,89,39.5
2022-02-24 09:00:00+00:00,83.78436244,58.3127383,41.91813427,2.099999905,33.2659482,19.1220045,0,37,2.3,21.9,503.9533333,0.05,92,52.3
2022-02-24 10:00:00+00:00,84.43426137,57.58190357,41.64131393,2.099999905,32.9152996,16.74411852,0,37,2.4,21.90090909,500.6033333,1.694285714,91,39.7
2022-02-24 11:00:00+00:00,84.05297219,57.93862439,41.57193641,2.099999905,32.49795173,15.51471523,0,40,2.1,21.87909091,520.5866667,-0.215714286,89,54.5
2022-02-24 12:00:00+00:00,82.29334653,58.16951823,41.3505821,2.099999905,32.03400796,16.97629514,0,36,2.7,21.86363636,526.6933333,1.0975,88,60.7
2022-02-24 13:00:00+00:00,83.16767851,58.22465908,41.25089523,2.099999905,31.92522347,17.81986743,0,31,3.3,21.73363636,463.2733333,0.327142857,85,67.4
2022-02-24 14:00:00+00:00,82.79177252,58.00587486,41.22577925,2.099999905,32.34866829,20.06610604,0,42,3.4,21.66272727,448.6733333,-0.575714286,84,33.8
2022-02-24 15:00:00+00:00,82.99366647,57.98259064,41.5092256,2.099999905,32.79177824,21.31566946,0,31,3.6,21.61545455,447.22,-0.645714286,84,7.4
2022-02-24 16:00:00+00:00,83.3083298,58.06243472,41.52610936,2.099999905,33.23719332,19.73553922,0,32,3.5,21.59545455,446.14,-0.922857143,85,-1.5
2022-02-24 17:00:00+00:00,82.85524882,58.09200764,41.94909623,2.099999905,33.56025958,7.282774901,0,33,3.3,21.89454545,444.0466667,3.062857143,88,-1.8
2022-02-24 18:00:00+00:00,81.8561445,57.99221993,42.16623132,2.099999905,33.63349374,7.358747146,0,32,3,22.13636364,442.9966667,3.53,91,-1.4
2022-02-24 19:00:00+00:00,80.72690974,58.02510458,41.86543135,2.099999905,33.41535499,7.743281855,0,23,2.3,22.24090909,442.1633333,4.47,91,-1.3
2022-02-24 20:00:00+00:00,80.54156313,57.89189482,42.1350763,2.099999905,33.6342025,7.364174098,0,22,2.3,22.27181818,438.8366667,4.177142857,90,-1.7
2022-02-24 21:00:00+00:00,80.50866274,57.99155261,42.40724418,2.099999905,33.92593966,7.626316978,0,22,2.3,22.32363636,444.06,4.152857143,90,-1.8
2022-02-24 22:00:00+00:00,80.6836462,58.03203458,42.30197104,2.099999905,34.59224616,7.582636902,0,22,2.5,22.35909091,442.6466667,4.505714286,94,-1.8
2022-02-24 23:00:00+00:00,80.72542578,57.98577726,42.85869477,2.099999905,35.09753633,8.015352026,0,22,2.4,22.39363636,440.3233333,4.432857143,96,-1.7
2022-02-25 00:00:00+00:00,81.14284159,57.91850692,42.83613945,2.099999905,35.22657113,8.137756992,0,23,1.5,22.39818182,439.8233333,4.557142857,97,-1.4
2022-02-25 01:00:00+00:00,81.49134098,58.19922747,43.1175893,2.099999905,35.68360012,7.642687259,0,23,0.6,22.44545455,442.1933333,4.654285714,97,-1.6
2022-02-25 02:00:00+00:00,81.33312858,58.07293093,43.10584733,2.099999905,35.43168341,8.19336233,0,24,0.5,22.45636364,437.16,4.394285714,98,-1.2
2022-02-25 03:00:00+00:00,81.28427504,57.98486757,43.11599151,2.099999905,35.24957549,8.627689578,0,23,0.5,22.48090909,440.5133333,4.112857143,98,-1.4
2022-02-25 04:00:00+00:00,82.26234993,58.21718917,42.98394664,2.099999905,35.155593,22.02407352,0,23,0.4,22.20727273,448.2933333,-0.07,98,-1.4
2022-02-25 05:00:00+00:00,84.1600568,57.59166802,42.89229084,2.099999905,35.2733848,24.10643164,0,24,0.6,21.91818182,451.5133333,0.312857143,97,-1.3
2022-02-25 06:00:00+00:00,84.72508617,57.47180355,42.95718002,2.099999905,35.12532191,24.617029,0,35,1,21.93909091,494.7766667,0.581666667,97,5.7
2022-02-25 07:00:00+00:00,84.00618808,57.7613049,42.89359775,2.099999905,35.08196285,23.66104525,0,36,1.3,22.05727273,513.4,1.063333333,97,17.8
2022-02-25 08:00:00+00:00,83.30744656,57.79928721,42.82346951,2.099999905,34.51686092,22.22147821,0,42,1,22.12454545,531.5433333,0.56,96,49.4
2022-02-25 09:00:00+00:00,82.84158776,58.03299179,42.31579529,2.099999905,34.00601096,21.6359148,0,35,0.6,22.00363636,512.04,-0.018333333,96,31.9
2022-02-25 10:00:00+00:00,83.41805156,58.00715833,42.15888379,2.099999905,33.8170763,21.0192342,0,33,0.9,21.96090909,501.0933333,1.272857143,95,69.4
2022-02-25 11:00:00+00:00,83.60762333,57.83939737,41.84246686,2.099999905,33.24131759,21.51587921,0,39,1.1,21.89181818,513.2033333,0.19,96,49.9
2022-02-25 12:00:00+00:00,83.08267273,57.75361829,41.92345311,2.099999905,33.50002635,22.74970495,0,42,1.3,21.89090909,551.3066667,0.464285714,97,47.3
2022-02-25 13:00:00+00:00,82.21484737,58.12600292,42.27499682,2.099999905,34.05060847,24.52811921,0,34,0.9,21.75454545,470.16,-0.032857143,97,43.3
2022-02-25 14:00:00+00:00,76.50440215,57.94929651,42.46590895,2.099999905,34.43493523,28.72298234,0,40,0.9,21.64727273,455.6133333,-0.016666667,95,34.3
2022-02-25 15:00:00+00:00,75.90070182,57.88321197,42.75929731,2.099999905,34.86806783,29.10242582,0,35,0.6,21.61181818,447.3033333,-1.201666667,94,12.9
2022-02-25 16:00:00+00:00,76.16622701,57.91685923,42.81027637,2.099999905,35.44340845,26.70265601,0,35,1,21.62909091,447.4966667,-1.607142857,88,-0.3
2022-02-25 17:00:00+00:00,75.75769845,57.9837127,43.04279474,2.099999905,35.53010641,8.059553583,0,36,1.2,21.93636364,447.06,2.094285714,93,-0.8
2022-02-25 18:00:00+00:00,75.44110077,58.03295495,43.56573184,2.099999905,36.47244191,7.866905316,0,34,1.2,22.13,444.8033333,2.788571429,92,-0.7
2022-02-25 19:00:00+00:00,75.44254038,57.96685526,44.11778663,2.099999905,36.98299546,8.083709784,0,24,1,22.19272727,444.81,2.197142857,93,-0.7
2022-02-25 20:00:00+00:00,75.83339455,58.00796297,44.74110584,2.099999905,37.44899306,9.138613684,0,24,0.4,22.23727273,445.2366667,2.534285714,92,-1.4
2022-02-25 21:00:00+00:00,76.0490692,58.12916399,44.7097737,2.099999905,38.30697337,8.443924177,0,25,-0.1,22.27181818,442.8566667,2.427142857,90,-1.4
2022-02-25 22:00:00+00:00,76.55158497,57.99601264,45.10097335,2.099999905,38.88308141,8.223194582,0,25,-0.7,22.27727273,446.15,2.85,88,-2.3
2022-02-25 23:00:00+00:00,76.99987076,58.34533776,44.87537855,2.099999905,39.01345964,8.892905431,0,26,-1.2,22.3,445.0766667,3.218571429,92,-2.3
2022-02-26 00:00:00+00:00,77.36822222,57.71947216,45.41038824,2.099999905,39.36733109,10.54985825,0,25,-1.8,22.30818182,445.48,3.372857143,88,-2.1
2022-02-26 01:00:00+00:00,78.02558001,57.85001488,45.62600198,2.099999905,40.02646908,13.89342716,0,26,-3,22.29181818,446.06,2.765714286,87,-2.3
2022-02-26 02:00:00+00:00,78.36702158,57.78440469,46.11137053,2.099999905,40.69268015,14.05110106,0,27,-2.4,22.35272727,445.8066667,3.495714286,87,-2.4
2022-02-26 03:00:00+00:00,78.51701813,58.15815864,46.2819234,2.099999905,41.01688924,14.2708492,0,27,-2.8,22.33,448.7266667,3.802857143,88,-2.3
2022-02-26 04:00:00+00:00,78.60030157,58.0066381,46.57813275,2.099999905,41.58407388,16.70428242,0,28,-3.4,22.38090909,449.8866667,2.874285714,93,-2.4
2022-02-26 05:00:00+00:00,78.87521252,58.11562777,46.45646445,2.099999905,41.81713892,15.94117458,0,28,-4.2,22.37545455,447.0666667,2.81,88,-2.2
2022-02-26 06:00:00+00:00,78.96666758,57.98684046,46.46658971,2.099999905,41.8158554,15.49170951,0,28,-5.8,22.37272727,449.42,3.471428571,88,25
2022-02-26 07:00:00+00:00,78.78266088,58.07292288,46.38186713,2.099999905,41.29031729,13.58680972,0,28,-4.7,22.40181818,450.7066667,3.701428571,82,124.1
2022-02-26 08:00:00+00:00,78.18216052,58.05776796,45.80266009,2.099999905,40.54972775,12.59084051,0,28,-4.9,22.43363636,452.3166667,2.962857143,78,224.2
2022-02-26 09:00:00+00:00,77.83316993,58.03293288,45.32989649,2.099999905,39.36983323,9.268298797,0,28,-4.2,22.46545455,449.73,3.21,75,313.8
2022-02-26 10:00:00+00:00,77.70816664,58.00774098,44.69900812,2.099999905,38.09223903,13.42347799,0,27,-3.6,22.47454545,452.2666667,-1.068571429,69,366.1
2022-02-26 11:00:00+00:00,77.51620334,58.0009629,44.09014071,2.099999905,37.2966251,13.1827082,0,26,-2.8,22.45090909,450.3533333,-1.018571429,66,374.7
2022-02-26 12:00:00+00:00,77.1402033,57.99123405,43.82467308,2.099999905,36.3758332,9.438543234,0,27,-1.5,22.50181818,450.3233333,3.35,59,337.2
2022-02-26 13:00:00+00:00,76.5669627,57.89109797,44.11693507,2.099999905,36.71855998,8.483793577,0,26,-0.9,22.51181818,448.95,2.752857143,50,267.7
2022-02-26 14:00:00+00:00,76.81792697,58.10132352,43.86704222,2.099999905,37.25910965,8.762279661,0,25,0,22.65545455,451.2966667,3.775714286,54,167
2022-02-26 15:00:00+00:00,77.40079491,58.0823702,44.76963347,2.099999905,38.52877193,10.97572217,0,24,0.2,22.61090909,450.7133333,3.854285714,53,57.7
2022-02-26 16:00:00+00:00,78.36885623,58.01993902,46.35193417,2.099999905,41.0024176,16.9985554,0,25,-0.4,22.57727273,457.7733333,4.191428571,74,-1.4
2022-02-26 17:00:00+00:00,79.67613833,58.14856496,47.30794116,2.099999905,42.66788764,18.68064007,0,26,-0.9,22.54909091,463.78,4.538571429,87,-2.3
2022-02-26 18:00:00+00:00,80.3004714,58.07384001,48.2041006,2.099999905,43.91265763,19.35188067,0,29,-4,22.54363636,466.82,4.778571429,93,-2.2
2022-02-26 19:00:00+00:00,80.43409199,58.06649652,48.94770257,2.099999905,45.07493407,21.05361164,0,29,-6.2,22.52272727,471.0533333,4.827142857,94,-2.1
2022-02-26 20:00:00+00:00,80.85835152,57.9913749,48.61551083,2.099999905,44.77345903,20.12739733,0,31,-7.8,22.55454545,471.47,4.65,91,-2.1
2022-02-26 21:00:00+00:00,80.91697348,57.89008288,48.2001025,2.099999905,43.92304232,19.84764661,0,31,-8.9,22.51181818,466.06,4.688571429,93,-2
2022-02-26 22:00:00+00:00,80.95848457,57.87687497,47.47421482,2.099999905,43.03715399,18.79737705,0,30,-8.4,22.50909091,462.6,4.547142857,84,-2.3
2022-02-26 23:00:00+00:00,81.23407534,57.97456981,47.42025943,2.099999905,43.09195383,18.64818504,0,30,-8.6,22.54,460.9533333,4.527142857,87,-1.9
2022-02-27 00:00:00+00:00,81.29926174,57.91535993,47.19997323,2.099999905,42.80733302,18.67205382,0,29,-5.1,22.51,457.8133333,4.442857143,84,-1.9
2022-02-27 01:00:00+00:00,81.35849084,57.95949241,47.46555667,2.099999905,43.14226239,18.67987021,0,30,-5.3,22.52090909,457.0933333,4.491428571,81,-1
2022-02-27 02:00:00+00:00,80.96607238,57.89238844,46.90644035,2.099999905,42.3081386,17.63515383,0,29,-5.2,22.52545455,456.1866667,4.378571429,82,-0.8
2022-02-27 03:00:00+00:00,80.64050595,58.04124079,46.53517591,2.099999905,41.94941716,16.98789843,0,30,-4.8,22.53090909,455.8233333,4.305714286,83,-1
2022-02-27 04:00:00+00:00,80.17513637,57.93361968,46.69238786,2.099999905,41.87615305,17.50359097,0,28,-5.1,22.55090909,457.14,4.348571429,85,-1.9
2022-02-27 05:00:00+00:00,79.93275676,58.02471136,46.63088749,2.099999905,41.87399382,16.97127533,0,28,-4.7,22.56181818,455.89,4.421428571,87,-1.6
2022-02-27 06:00:00+00:00,79.49985525,57.84066542,46.10847774,2.099999905,40.8729903,11.83435715,0,29,-4.3,22.57090909,453.8466667,4.45,87,25.6
2022-02-27 07:00:00+00:00,79.13205421,58.2178166,44.93782139,2.099999905,38.75044248,8.335532052,0,28,-3.8,22.55818182,451.94,4.177142857,85,86.7
2022-02-27 08:00:00+00:00,78.28191779,58.01751684,43.448592,2.099999905,36.2678618,7.993644272,0,26,-3.3,22.58454545,455.3733333,3.607142857,81,165.8
2022-02-27 09:00:00+00:00,77.42402502,58.03912385,42.55779552,2.099999905,34.71102922,7.923807766,0,25,-2.2,22.59363636,453.5,3.097142857,77,308.2
2022-02-27 10:00:00+00:00,76.7494455,57.80481571,42.11497371,2.099999905,33.59144946,19.33551309,0,23,-0.7,22.59636364,450.7,-0.554285714,74,315
2022-02-27 11:00:00+00:00,76.38277716,58.14628878,41.44042443,2.099999905,32.54474261,7.726473914,0,22,0.8,22.60090909,452.73,-0.605714286,75,405.6
2022-02-27 12:00:00+00:00,75.80725149,57.90229024,41.20734395,2.099999905,31.81151051,7.206135955,0,23,1.9,22.59454545,450.3533333,2.614285714,70,357
2022-02-27 13:00:00+00:00,74.72435346,57.81538128,40.65950413,2.099999905,31.00715782,7.389030045,0,23,2.5,22.63454545,452.8566667,2.905714286,71,198.5
2022-02-27 14:00:00+00:00,73.94015034,57.96624826,40.68443252,2.099999905,31.32614976,7.271368628,0,19,3.8,22.66454545,449.0566667,2.984285714,71,177.6
2022-02-27 15:00:00+00:00,73.53891442,58.06610511,41.50052553,2.099999905,32.63713974,7.892870775,0,20,4.2,22.67909091,450.9733333,3.321428571,74,72.9
2022-02-27 16:00:00+00:00,73.53740796,57.99249323,42.40134851,2.099999905,34.35344272,7.871501961,0,20,4.2,22.63090909,450.8466667,3.588571429,79,2.1
2022-02-27 17:00:00+00:00,75.08359846,58.1161406,42.59206222,2.099999905,35.05811077,8.026985096,0,21,3.6,22.61454545,451.8366667,3.501428571,81,-2.1
2022-02-27 18:00:00+00:00,75.06694795,58.00054233,43.19275575,2.099999905,35.79915218,8.160545374,0,22,2.3,22.63272727,451.3833333,3.25,81,-2.4
2022-02-27 19:00:00+00:00,75.03371936,58.10805611,43.30884947,2.099999905,36.01672092,8.672940782,0,23,1.3,22.59454545,450.53,3.755714286,82,-2.3
2022-02-27 20:00:00+00:00,75.44126371,57.87819795,43.84147648,2.099999905,36.75623041,8.858125997,0,24,0.8,22.60545455,449.2866667,3.73,83,-2
2022-02-27 21:00:00+00:00,75.12514709,58.01459789,44.23243699,2.099999905,37.29010523,8.570849364,0,23,0.4,22.62363636,452.07,3.79,83,-2.3
2022-02-27 22:00:00+00:00,75.3502282,58.05760734,44.51141805,2.099999905,38.27626165,13.62536897,0,24,0,22.62363636,449.61,3.76,84,-1.9
2022-02-27 23:00:00+00:00,75.37475207,58.0330828,44.99006722,2.099999905,38.6917907,14.54303189,0,25,-0.2,22.65181818,451.0933333,3.621428571,86,-2.2
2022-02-28 00:00:00+00:00,75.50858193,57.95781218,44.90107226,2.099999905,38.79101984,10.53099496,0,26,-0.6,22.62181818,450.6633333,3.612857143,87,-1.7
2022-02-28 01:00:00+00:00,75.44218699,57.99731122,45.06512139,2.099999905,38.7771136,14.11115525,0,25,-1.3,22.63181818,450.8333333,3.578571429,88,-2.2
