timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-02-28 02:00:00+00:00,76.03339595,57.99194009,45.43546422,2.099999905,40.07537353,17.76610811,0,26,-1.6,22.65090909,450.2766667,3.905714286,93,-1.8
2022-02-28 03:00:00+00:00,74.94139148,58.15036317,45.40730014,2.099999905,39.49277471,13.02511365,0,25,-1.7,22.64818182,452.6266667,3.587142857,95,-2.2
2022-02-28 04:00:00+00:00,77.01874338,58.0261876,45.30630706,2.099999905,39.31533851,30.4203629,0,28,-3.2,22.28727273,469.0633333,-0.878571429,95,-2.1
2022-02-28 05:00:00+00:00,84.96617897,57.77645023,45.37101769,2.099999905,39.58358775,30.36104163,0,26,-4.1,21.93454545,477.64,-0.782857143,96,-1.7
2022-02-28 06:00:00+00:00,83.58978031,58.08852181,45.83776087,2.099999905,40.27337191,31.90271949,0,39,-3.8,21.86090909,487.48,-0.65,97,31.5
2022-02-28 07:00:00+00:00,82.29898571,57.76607926,44.68428673,2.099999905,38.61471479,33.25530135,0,42,-4.3,21.82181818,483.03,-0.183333333,94,136.7
2022-02-28 08:00:00+00:00,80.94841883,57.96566212,43.99641573,2.099999905,36.79760404,26.48440533,0,45,-5.3,21.85454545,485.0533333,-0.775714286,87,245.5
2022-02-28 09:00:00+00:00,79.0319189,58.29248192,42.51433086,2.099999905,34.47455185,22.53420852,0,41,-1.9,21.76272727,467.7233333,-0.864285714,81,328.8
2022-02-28 10:00:00+00:00,78.78290957,58.08041481,42.26067968,2.099999905,33.98152209,39.6447085,0,37,-0.4,21.74363636,470.9933333,-0.61,73,376.4
2022-02-28 11:00:00+00:00,78.1585907,57.65308114,41.47404634,2.099999905,32.5481421,20.31112879,0,34,1,21.68090909,466.99,-1.008571429,68,384.7
2022-02-28 12:00:00+00:00,79.80560142,57.84262494,41.00649492,2.099999905,31.77396132,21.70669374,0,34,2.6,21.61454545,465.1066667,-0.798571429,62,350.6
2022-02-28 13:00:00+00:00,84.27518025,57.92843746,40.82725799,2.099999905,31.55893179,19.60397694,0,31,3.4,21.61727273,464.7866667,-0.45,62,277.9
2022-02-28 14:00:00+00:00,83.34024201,57.93093904,41.16667354,2.099999905,32.00221127,25.53908498,0,31,4.5,21.63272727,464.7233333,-0.554285714,66,139.5
2022-02-28 15:00:00+00:00,82.95048167,57.97964023,41.97533722,2.099999905,33.46875263,32.38370425,0,31,4.9,21.61636364,467.58,-0.621428571,69,70.1
2022-02-28 16:00:00+00:00,83.04872767,58.08293914,42.91751718,2.099999905,35.51986796,23.53663156,0,32,3.9,21.59090909,463.4233333,-0.798571429,72,0.6
2022-02-28 17:00:00+00:00,81.94925917,58.17263235,43.68381122,2.099999905,36.75511389,7.575160172,0,35,2.9,21.88272727,460.1133333,3.977142857,75,-2.3
2022-02-28 18:00:00+00:00,81.24932439,58.04579156,44.03364026,2.099999905,37.29134003,16.74386517,0,36,1.6,22.10272727,458.2366667,4.074285714,72,-2.6
2022-02-28 19:00:00+00:00,80.70017053,58.08426709,44.42685285,2.099999905,37.65639923,8.39955978,0,25,-0.1,22.2,458.2666667,4.127142857,63,-2.7
2022-02-28 20:00:00+00:00,80.67489901,57.84692156,44.32392377,2.099999905,37.38997781,8.086945555,0,26,-0.3,22.26181818,458.2633333,3.314285714,65,-2.4
2022-02-28 21:00:00+00:00,80.46680526,58.09584041,44.09110503,2.099999905,37.37736417,7.976100251,0,25,-0.1,22.29545455,458.2633333,4.2,73,-1.8
2022-02-28 22:00:00+00:00,80.69915148,57.80147137,44.10089884,2.099999905,37.50094306,7.968279847,0,25,-0.7,22.32636364,458.3633333,3.565714286,80,-2.1
2022-02-28 23:00:00+00:00,80.09180041,57.94436782,44.11589403,2.099999905,37.48252343,8.175263814,0,25,-0.8,22.33545455,453.7166667,4.151428571,83,-2.3
2022-03-01 00:00:00+00:00,80.21694983,58.13098235,44.15854259,2.099999905,37.45277838,8.216312482,0,25,-0.9,22.35545455,454.07,3.828571429,84,-2.1
2022-03-01 01:00:00+00:00,80.50819176,57.86060506,43.96556881,2.099999905,37.34658358,7.939395688,0,25,-1.2,22.37545455,453.3133333,3.85,83,-2.1
2022-03-01 02:00:00+00:00,80.32505167,57.96272132,43.93484382,2.099999905,37.16166697,8.070214417,0,25,-1.1,22.35363636,452.2633333,3.238571429,82,-2.1
2022-03-01 03:00:00+00:00,80.40860706,57.70985073,44.32438055,2.099999905,37.33763129,9.152110689,0,25,-1.5,22.40909091,453.1366667,3.791428571,80,-2.4
2022-03-01 04:00:00+00:00,81.34355016,57.5899782,44.40710924,2.099999905,37.80598565,26.02017975,0,24,-1.4,22.09,462.18,-0.817142857,78,-2.5
2022-03-01 05:00:00+00:00,83.28431092,57.86116926,44.37532151,2.099999905,38.13207005,29.60496926,0,26,-1.1,21.77363636,465.75,-0.871428571,78,-1.9
2022-03-01 06:00:00+00:00,83.75790307,57.98585724,44.04157086,2.099999905,37.94080308,30.18950918,0,38,-1.2,21.68818182,463.7966667,-0.668333333,78,38.3
2022-03-01 07:00:00+00:00,83.68333362,57.91130548,43.9319825,2.099999905,37.0417338,26.28445193,0,40,-1,21.66818182,462.44,-0.745714286,73,146.5
2022-03-01 08:00:00+00:00,83.27499611,58.0317453,42.90983942,2.099999905,35.58172419,21.81384879,0,41,-1.1,21.63363636,460.8966667,-0.676666667,68,253.5
2022-03-01 09:00:00+00:00,82.74074483,57.910755,42.12500145,2.099999905,33.85647982,20.32645167,0,39,-0.2,21.61545455,459.5833333,-1.004285714,65,336.6
2022-03-01 10:00:00+00:00,82.07450453,58.10236509,41.24815612,2.099999905,32.17450908,16.39052638,0,36,1.1,21.61454545,458.91,-1.258571429,59,383
2022-03-01 11:00:00+00:00,81.23309368,58.33247823,40.58258436,2.099999905,30.73243136,9.893168494,0,33,2.3,21.56636364,460.9333333,-2.97,53,388.5
2022-03-01 12:00:00+00:00,82.28493489,57.79102126,40.34124738,2.099999905,30.23383314,11.06130505,0,32,3.5,21.51363636,460.18,-1.664285714,45,353.4
2022-03-01 13:00:00+00:00,83.19920046,57.95775306,40.32550903,2.099999905,30.39125632,8.465555199,0,29,4.5,21.51090909,458.85,-2.285714286,46,280.2
2022-03-01 14:00:00+00:00,82.50034143,58.12455109,40.54261613,2.099999905,31.09324392,18.88712228,0,29,5.6,21.59454545,459.7266667,-1.865714286,47,179.7
2022-03-01 15:00:00+00:00,82.95036507,57.4576567,41.68379233,2.099999905,32.62542764,20.92592307,0,29,5.7,21.53727273,461.3,-1.12,54,56.7
2022-03-01 16:00:00+00:00,83.45784098,58.15541695,41.65783253,2.099999905,33.27648558,17.74450536,0,32,5,21.50363636,460.6233333,-0.912857143,62,-0.1
2022-03-01 17:00:00+00:00,82.53253382,57.99330042,41.70004956,2.099999905,33.24701315,6.953245475,0,34,3.7,21.78454545,454.8333333,3.344285714,63,-2.1
2022-03-01 18:00:00+00:00,81.37450753,57.98333942,42.08343535,2.099999905,33.42487881,7.832439486,0,32,2.5,21.99727273,455.13,3.617142857,65,-2.2
2022-03-01 19:00:00+00:00,80.79166578,58.00284439,42.62568943,2.099999905,34.17123079,7.829324759,0,22,2.7,22.1,454.0366667,3.568571429,71,-1.7
2022-03-01 20:00:00+00:00,81.03340512,57.8861917,42.40020536,2.099999905,34.7459253,7.238095464,0,23,2.5,22.16363636,455.0933333,3.062857143,75,-0.7
2022-03-01 21:00:00+00:00,81.0999999,57.91702225,42.34097332,2.099999905,34.6835389,7.244449624,0,23,1.8,22.21909091,454.6533333,3.455714286,80,-0.9
2022-03-01 22:00:00+00:00,80.7828815,57.74809724,42.49212426,2.099999905,34.61843908,7.490798243,0,23,1.5,22.25545455,456.3666667,3.514285714,83,-1.1
2022-03-01 23:00:00+00:00,80.72816126,57.86973219,42.3585959,2.099999905,34.41979451,8.07641166,0,23,1.2,22.28818182,453.3966667,2.967142857,85,-0.8
2022-03-02 00:00:00+00:00,80.89064509,58.06868553,42.56596006,2.099999905,34.8575399,7.117127577,0,23,1.2,22.396,452.02,2.531428571,86,-1.1
2022-03-02 01:00:00+00:00,81.05894768,58.02418355,43.03451879,2.099999905,34.91789637,7.760315265,0,23,1.2,22.035,451.8533333,2.221428571,87,-1.1
2022-03-02 02:00:00+00:00,81.2247564,58.01861285,43.2319936,2.099999905,34.95247722,7.169487556,0,23,1.4,22.33818182,451.36,3.727142857,88,-1.1
2022-03-02 03:00:00+00:00,81.22523999,57.95660315,43.02530514,2.099999905,35.43494072,8.084401182,0,23,1.1,22.34636364,450.07,3.094285714,89,-0.9
2022-03-02 04:00:00+00:00,81.98482107,57.96985833,43.04233455,2.099999905,35.37269458,21.79091509,0,23,1,22.09272727,465.9133333,-1.135714286,89,-0.8
2022-03-02 05:00:00+00:00,83.90033404,57.91177233,43.42475252,2.099999905,35.82458228,26.97327515,0,24,0.9,21.79545455,468.6333333,-1.592857143,90,-0.5
2022-03-02 06:00:00+00:00,84.55000014,58.17131383,43.20006089,2.099999905,35.93696902,27.17950314,0,34,0.7,21.67909091,465.2566667,-1.274285714,91,11.3
2022-03-02 07:00:00+00:00,84.46714307,58.05145835,43.4099972,2.099999905,35.92511405,27.83433585,0,37,0.5,21.66363636,464.23,-2.015714286,91,43.7
2022-03-02 08:00:00+00:00,84.62458,57.97796896,43.33108797,2.099999905,35.86483369,27.61637169,0,38,0.3,21.61272727,462.3266667,-1.835714286,91,62.2
2022-03-02 09:00:00+00:00,84.50137208,58.08286869,42.48644114,2.099999905,34.95220802,27.22332647,0,38,0.1,21.59363636,461.5266667,-0.775,88,110.6
2022-03-02 10:00:00+00:00,84.24167957,57.89673238,42.51536041,2.099999905,34.44847719,25.33716791,0,38,0,21.56909091,462.76,-1.471666667,87,155.4
2022-03-02 11:00:00+00:00,84.14976179,58.0647304,42.10227539,2.099999905,33.91693842,25.64656071,0,37,0.2,21.56545455,458.8133333,-1.731428571,83,171.4
2022-03-02 12:00:00+00:00,83.85846314,58.04126473,41.93238754,2.099999905,33.1922338,26.00200048,0,36,0.5,21.56363636,458.6233333,-1.218571429,78,185.6
2022-03-02 13:00:00+00:00,83.70793746,58.22627371,41.43280455,2.099999905,32.45701733,19.96054755,0,36,1.2,21.55272727,458.94,-1.068571429,71,122.9
2022-03-02 14:00:00+00:00,83.51723893,57.90460301,41.33395282,2.099999905,32.30924377,22.29271217,0,34,2,21.62454545,458.3166667,-1.001666667,70,181.4
2022-03-02 15:00:00+00:00,84.05850209,57.92834936,41.8910293,2.099999905,33.08416091,24.37359339,0,33,3.1,21.58363636,459.5266667,-1.101666667,73,70.9
2022-03-02 16:00:00+00:00,83.79000774,57.9896477,42.609553,2.099999905,34.23837196,21.76896432,0,32,3.2,21.49181818,457.4566667,-0.987142857,78,1.5
2022-03-02 17:00:00+00:00,81.83327364,58.06446728,42.57560082,2.099999905,34.26649016,7.621100426,0,34,2.8,21.73909091,452.0766667,2.507142857,72,-2.1
2022-03-02 18:00:00+00:00,81.05078231,57.84878825,42.54175872,2.099999905,34.41705943,8.013873725,0,34,1.6,21.98181818,450.6333333,2.565714286,74,-2.1
2022-03-02 19:00:00+00:00,78.11467098,58.15198879,42.86601343,2.099999905,34.73476868,8.01268409,0,22,1.8,22.09090909,450.94,2.801428571,75,-2
2022-03-02 20:00:00+00:00,78.24949538,58.07508965,43.38319964,2.099999905,35.77380116,7.914128096,0,24,1.6,22.12545455,449.31,3.098571429,77,-2.2
2022-03-02 21:00:00+00:00,78.08564131,58.07671308,43.09971222,2.099999905,35.68372653,8.379060346,0,23,1.4,22.18363636,447.7133333,2.882857143,79,-2
2022-03-02 22:00:00+00:00,78.22976857,57.84926237,43.25828838,2.099999905,35.90362187,8.14095457,0,24,1.1,22.22090909,447.5833333,2.635714286,84,-2
2022-03-02 23:00:00+00:00,74.64600012,57.97912092,42.99255342,2.099999905,35.75213546,7.730866235,0,24,0.8,22.19454545,446.8966667,1.652857143,88,-2.3
2022-03-03 00:00:00+00:00,75.8943454,58.10962584,43.06608054,2.099999905,35.60276969,8.125666136,0,23,0.3,22.27,446.8,3.302857143,89,-2.1
2022-03-03 01:00:00+00:00,77.10037029,57.89170538,43.80888628,2.099999905,36.43409254,9.331637076,0,23,-0.8,22.28444444,446.5466667,4.288571429,96,-2.1
2022-03-03 02:00:00+00:00,77.80034311,57.88272414,43.90118121,2.099999905,36.98452958,8.377093381,0,23,-1.2,22.384,443.4533333,3.861428571,96,-2.1
2022-03-03 03:00:00+00:00,78.04170224,57.88916303,44.07412162,2.099999905,37.40298506,9.873374514,0,25,-2.9,22.29909091,446.6066667,3.578571429,95,-2.4
2022-03-03 04:00:00+00:00,78.90929833,58.00060168,44.25958532,2.099999905,37.58786382,28.45839484,0,25,-4.2,22.01727273,456.6766667,-0.921428571,96,-2.3
2022-03-03 05:00:00+00:00,81.20836804,57.74287887,45.04845463,2.099999905,38.61665225,32.64143499,0,25,-4.4,21.68909091,461.6066667,-1.023333333,96,-1.5
2022-03-03 06:00:00+00:00,81.46630639,57.99173478,44.60745432,2.099999905,38.22485323,31.84071891,0,37,-5.2,21.63727273,460.8166667,-0.87,95,43.4
2022-03-03 07:00:00+00:00,80.91672917,57.86685324,44.00060334,2.099999905,37.27348684,30.99330835,0,42,-5.8,21.61545455,460.4233333,-0.957142857,81,155.3
2022-03-03 08:00:00+00:00,80.54125321,57.98326733,43.27471433,2.099999905,36.23378583,29.27321563,0,41,-4.4,21.58363636,459.0566667,-0.852857143,73,263.2
2022-03-03 09:00:00+00:00,79.45915748,57.83188641,42.64788416,2.099999905,35.0517158,27.59042395,0,39,-0.7,21.56090909,457.9833333,-1.455714286,69,347.5
2022-03-03 10:00:00+00:00,77.88358973,58.05038574,42.10126882,2.099999905,33.84265008,27.13738587,0,38,0.3,21.56272727,456.7333333,-1.17,64,395.5
2022-03-03 11:00:00+00:00,76.9830766,57.93172235,41.64955195,2.099999905,33.08179507,27.55833044,0,36,0.7,21.51363636,457.9266667,-0.965714286,60,404.5
2022-03-03 12:00:00+00:00,76.33325045,57.82677736,41.50811027,2.099999905,32.80889253,26.40993163,0,34,1.7,21.47272727,455.4266667,-1.437142857,52,370.5
2022-03-03 13:00:00+00:00,76.40841456,58.02550019,41.74960771,2.099999905,32.95836319,26.55375563,0,34,2.2,21.45909091,455.6466667,-1.142857143,44,301.2
2022-03-03 14:00:00+00:00,76.36661643,57.86688514,41.91723717,2.099999905,33.69903735,29.02767693,0,33,2.8,21.58454545,457.33,-0.974285714,47,197.7
2022-03-03 15:00:00+00:00,76.21678847,58.14078468,42.89233321,2.099999905,34.9599871,30.95494884,0,35,3.3,21.57727273,455.5066667,-0.707142857,48,80.9
2022-03-03 16:00:00+00:00,77.0667625,58.08973701,43.72465685,2.099999905,36.75661067,29.53383348,0,35,2,21.48272727,456.22,-1.02,50,1.4
2022-03-03 17:00:00+00:00,76.90803234,58.04445135,44.43314411,2.099999905,37.85531462,8.366783764,0,38,1.3,21.77454545,454.6066667,3.38,56,-2.6
2022-03-03 18:00:00+00:00,76.43368911,58.18815851,44.51727391,2.099999905,38.66332814,9.036715746,0,38,0.5,22.01909091,451.08,3.774285714,59,-2.6
2022-03-03 19:00:00+00:00,76.74155802,58.03578366,45.18349877,2.099999905,39.05841554,11.19306774,0,26,-0.6,22.07909091,449.76,3.838571429,62,-2.4
2022-03-03 20:00:00+00:00,77.49177781,58.15819857,45.71648231,2.099999905,39.73346124,14.38245589,0,27,-1.3,22.12090909,449.5333333,3.81,64,-2.6
2022-03-03 21:00:00+00:00,78.06670454,58.05722894,45.88378804,2.099999905,40.50861416,17.39219847,0,27,-1.8,22.18,449.8,4.275714286,68,-2.5
2022-03-03 22:00:00+00:00,78.60030806,58.04270184,46.61737813,2.099999905,41.78357507,19.14168858,0,28,-2.6,22.20909091,451.7966667,4.652857143,71,-2.5
2022-03-03 23:00:00+00:00,79.54691287,58.05316075,47.65811584,2.099999905,43.11586152,19.8907912,0,28,-3.6,22.21909091,449.27,4.578571429,79,-2.2
2022-03-04 00:00:00+00:00,81.09454427,57.92191293,48.14471437,2.099999905,43.89285077,18.23428868,0,29,-4.5,22.173,451.9466667,4.52,85,-2.5
2022-03-04 01:00:00+00:00,81.6917293,58.03276851,48.09004572,2.099999905,43.77463596,18.66785196,0,30,-5.9,22.304,449.7866667,4.911428571,90,-2.5
2022-03-04 02:00:00+00:00,82.4002685,57.85770825,47.72666207,2.099999905,43.54182777,17.66029023,0,30,-7.8,22.30272727,452.0566667,4.91,93,-2.4
2022-03-04 03:00:00+00:00,83.12503348,58.00061795,48.07374721,2.099999905,43.76351697,19.60993243,0,31,-9.3,22.34181818,450.9033333,4.501428571,92,-2.3
2022-03-04 04:00:00+00:00,84.77601391,58.08375488,48.9258982,2.099999905,44.82806513,38.52429398,0,29,-10.2,22.02181818,465.98,-0.174285714,91,-2.3
2022-03-04 05:00:00+00:00,87.31564855,58.02312276,49.55085472,2.099999905,46.16753903,42.74151349,0,32,-10.6,21.71545455,476.74,-0.081428571,92,-0.9
2022-03-04 06:00:00+00:00,86.88331376,58.13395775,49.59101304,2.099999905,46.26516835,42.22905904,0,50,-11,21.69090909,482.5433333,-1.025,92,53.1
2022-03-04 07:00:00+00:00,85.67497086,57.71395648,47.97393213,2.099999905,44.06557993,38.43717258,0,57,-11.1,21.64909091,471.2966667,-1.016,92,167.3
2022-03-04 08:00:00+00:00,84.12499538,58.34313075,46.29374253,2.099999905,41.16872814,33.8402089,0,54,-11.3,21.64363636,464.2466667,-0.381428571,77,310.9
2022-03-04 09:00:00+00:00,82.76667377,58.09957812,45.07354597,2.099999905,38.80937523,30.90912731,0,49,-8,21.57909091,462.86,-0.321666667,67,361.3
2022-03-04 10:00:00+00:00,82.0585524,57.93729107,44.46773102,2.099999905,38.22481944,32.32460828,0,44,-5,21.59909091,469.9666667,-0.862857143,61,409.7
2022-03-04 11:00:00+00:00,81.42501978,58.05561106,43.42520503,2.099999905,36.31566062,28.88445383,0,41,-2.9,21.57454545,462.5866667,-0.46,58,416.6
2022-03-04 12:00:00+00:00,80.59982345,57.98333707,43.06589393,2.099999905,35.05858368,27.28298991,0,41,-0.9,21.55636364,462.35,-0.431428571,51,380.7
2022-03-04 13:00:00+00:00,80.24167864,57.98436614,42.45813197,2.099999905,34.49898023,26.28874043,0,38,0,21.51727273,459.5033333,-0.33,50,307.1
2022-03-04 14:00:00+00:00,80.01667344,58.00604954,42.54142953,2.099999905,34.55099581,28.36171023,0,36,1.6,21.58181818,458.4333333,-0.691428571,49,202.6
2022-03-04 15:00:00+00:00,79.75002313,57.9270599,43.10904812,2.099999905,35.86628468,30.75198673,0,35,2.2,21.58454545,463.5366667,-0.533333333,50,86.5
2022-03-04 16:00:00+00:00,80.25786958,57.56832497,44.69155005,2.099999905,38.75754365,31.75179526,0,37,1.8,21.53545455,468.55,-0.384285714,62,3.2
2022-03-04 17:00:00+00:00,79.5755314,57.62299009,45.84055236,2.099999905,40.50880047,14.37344713,0,39,1.2,21.79727273,469.02,4.431428571,77,-2.6
2022-03-04 18:00:00+00:00,78.64193229,57.48687245,46.45091634,2.099999905,41.78276228,16.91668742,0,41,-1.6,22.00727273,467.7533333,4.57,85,-2.6
2022-03-04 19:00:00+00:00,78.73327337,58.00430304,47.54012046,2.099999905,43.11731206,19.26106442,0,29,-4.2,22.11909091,470.24,4.645714286,88,-2.4
2022-03-04 20:00:00+00:00,79.41655037,57.99249766,48.07619766,2.099999905,43.87624627,20.07638353,0,29,-6.1,22.19545455,475.14,4.594285714,91,-2.1
2022-03-04 21:00:00+00:00,80.32486195,58.11624869,48.5241682,2.099999905,44.66341376,20.18532487,0,30,-7.1,22.24363636,475.0666667,4.885714286,92,-2.1
2022-03-04 22:00:00+00:00,81.43337187,58.03968577,49.25050719,2.099999905,45.60961375,21.15733109,0,31,-8.5,22.25818182,473.3766667,5.208571429,93,-2.3
2022-03-04 23:00:00+00:00,82.27410248,57.82664992,49.72920255,2.099999905,46.46316609,23.16502252,0,32,-9.4,22.29818182,476.11,5.002857143,92,-1.7
2022-03-05 00:00:00+00:00,83.34753566,57.974093,50.44844168,2.099999905,47.19427454,23.83247345,0,33,-10.2,22.14142857,473.4,5.018571429,92,-2.1
2022-03-05 01:00:00+00:00,83.20811585,58.01688507,50.85115679,2.099999905,47.87444094,25.16101282,0,33,-10.9,22.32777778,476.59,5.535714286,92,-2
2022-03-05 02:00:00+00:00,83.48335772,57.59583731,51.11519373,2.099999905,48.17626979,25.61452746,0,34,-11.5,22.35727273,474.3,5.351428571,91,-1.7
2022-03-05 03:00:00+00:00,83.90845535,58.46209105,51.70172171,2.099999905,48.54262168,25.72508807,0,36,-11.8,22.36,472.1333333,5.607142857,91,-1.9
2022-03-05 04:00:00+00:00,83.84142644,57.80858471,51.67648595,2.099999905,48.67350959,25.87437457,0,35,-12.4,22.35272727,471.4433333,5.63,90,-2
2022-03-05 05:00:00+00:00,83.37515434,58.03625781,51.67239303,2.099999905,48.53347178,25.44893421,0,36,-12.8,22.43,469.68,5.5,90,1.6
2022-03-05 06:00:00+00:00,82.95862493,57.94422775,51.37612681,2.099999905,48.19144167,24.94321216,0,35,-13.1,22.40454545,467.2566667,5.342857143,91,50.1
2022-03-05 07:00:00+00:00,82.36669127,58.06665918,49.14178489,2.099999905,45.15222564,18.75439938,0,35,-13,22.43636364,465.2866667,4.667142857,92,139.1
2022-03-05 08:00:00+00:00,81.30030498,57.86196837,46.78513694,2.099999905,42.38357429,12.74122464,0,35,-12.2,22.43454545,461.2566667,4.685714286,71,276.3
2022-03-05 09:00:00+00:00,80.20043681,58.07849586,45.40862696,2.099999905,39.58275262,8.446298488,0,29,-8.7,22.43636364,456.0033333,4.374285714,64,355.7
2022-03-05 10:00:00+00:00,79.14210881,58.11214465,43.80082914,2.099999905,36.69613443,8.669850953,0,28,-3.5,22.46818182,453.7766667,-0.394285714,61,409.9
2022-03-05 11:00:00+00:00,78.93297534,57.49066389,42.84048405,2.099999905,34.88046967,7.77137751,0,25,-1.7,22.46181818,451.25,-1.08,62,408.2
2022-03-05 12:00:00+00:00,78.25051209,57.98482022,42.10927018,2.099999905,33.6656116,7.663335873,0,25,0.4,22.49363636,450.99,-0.512857143,61,386
2022-03-05 13:00:00+00:00,77.7332648,57.86859993,41.62512147,2.099999905,32.95674126,7.747076065,0,23,1.4,22.48636364,446.7433333,2.138571429,59,287.4
2022-03-05 14:00:00+00:00,77.13365261,58.06532108,41.84144667,2.099999905,33.1244904,7.578571793,0,22,2.2,22.59545455,447.2633333,2.36,54,193.7
2022-03-05 15:00:00+00:00,77.01682564,57.94913348,42.6657577,2.099999905,34.47214566,8.045767538,0,21,3,22.66272727,444.1633333,2.917142857,55,82.2
2022-03-05 16:00:00+00:00,77.45797453,58.13262541,43.62545076,2.099999905,36.20026591,8.105260459,0,21,3.1,22.59090909,446.4133333,3.114285714,68,5.8
2022-03-05 17:00:00+00:00,77.76652687,58.03044695,44.31706845,2.099999905,37.67032301,8.773425393,0,23,2.4,22.51909091,442.7533333,3.884285714,74,-2
2022-03-05 18:00:00+00:00,77.70828532,58.03806783,44.68285815,2.099999905,38.37352227,9.452101908,0,24,0.7,22.55363636,447.5133333,4.074285714,74,-2.3
2022-03-05 19:00:00+00:00,77.63344991,58.04894319,44.93207509,2.099999905,38.29627075,8.475736977,0,25,-0.6,22.52,445.7466667,4.02,77,-2.4
2022-03-05 20:00:00+00:00,77.7499595,58.0496595,44.94329843,2.099999905,38.92294684,10.50716581,0,26,-1.4,22.51818182,446.3033333,3.82,79,-2.1
2022-03-05 21:00:00+00:00,77.76674662,58.02499955,45.68242365,2.099999905,39.83320491,12.85552486,0,25,-1.8,22.52727273,445.4566667,4.251428571,83,-2.4
2022-03-05 22:00:00+00:00,77.8166285,58.0999996,45.49087589,2.099999905,40.508063,16.13344644,0,26,-1.9,22.52727273,443.68,4.047142857,88,-2.1
2022-03-05 23:00:00+00:00,77.80000305,57.96535575,45.78322783,2.099999905,40.39155179,11.3231242,0,27,-2.3,22.54272727,444.2,2.768571429,92,-1.9
2022-03-06 00:00:00+00:00,77.53609633,57.94562015,45.55206021,2.099999905,40.05516552,12.96420818,0,27,-3.1,22.52545455,442.79,3.16,89,-1.9
2022-03-06 01:00:00+00:00,77.45856465,57.95829068,45.72519731,2.099999905,40.07495411,13.5122917,0,26,-4.3,22.53363636,444.2933333,3.068571429,90,-1.8
2022-03-06 02:00:00+00:00,77.81620958,58.05833493,45.98227047,2.099999905,40.64144075,14.99723997,0,27,-3.4,22.54818182,444.6033333,3.492857143,90,-1.3
2022-03-06 03:00:00+00:00,77.93338075,58.07430441,46.0831023,2.099999905,40.89125018,14.40139234,0,26,-3.4,22.54272727,444.13,3.632857143,92,-1.8
2022-03-06 04:00:00+00:00,78.07490436,58.02643303,46.10749895,2.099999905,40.63384668,13.73407313,0,27,-3.3,22.55181818,443.3633333,3.157142857,93,-2.1
2022-03-06 05:00:00+00:00,78.05838114,58.06583593,45.825996,2.099999905,40.57463019,12.48353835,0,27,-3.8,22.56363636,443.1233333,3.312857143,93,-0.5
2022-03-06 06:00:00+00:00,77.79191469,58.20776703,45.74269244,2.099999905,40.05775697,9.264482339,0,27,-3.8,22.55181818,441.6733333,3.287142857,94,51.9
2022-03-06 07:00:00+00:00,77.25007047,57.93528615,44.73415394,2.099999905,38.88113087,8.357930461,0,27,-3.9,22.58181818,441.0066667,3.091428571,89,182.4
2022-03-06 08:00:00+00:00,76.57541582,58.1402033,43.99834593,2.099999905,36.80985808,8.082680464,0,26,-3.5,22.58818182,439.5266667,1.51,83,288
2022-03-06 09:00:00+00:00,75.80870345,57.98346466,42.82689243,2.099999905,35.19277003,8.138993044,0,24,-2.2,22.60272727,440.04,2.617142857,76,373.4
2022-03-06 10:00:00+00:00,75.35047301,58.00856929,41.83509461,2.099999905,33.13113488,8.248696924,0,23,-0.7,22.63454545,438.87,-1.875714286,71,421.5
2022-03-06 11:00:00+00:00,75.19985701,57.90778585,41.45851432,2.099999905,32.69656558,7.718818224,0,22,0.8,22.60272727,439.6533333,-2.565714286,70,448.6
2022-03-06 12:00:00+00:00,74.70849778,57.91697377,41.40705183,2.099999905,32.23271559,7.245900612,0,22,1.8,22.61727273,434.85,0.428571429,69,432.4
2022-03-06 13:00:00+00:00,74.43356157,58.02596209,41.20750877,2.099999905,32.35238761,7.622116856,0,22,2.4,22.65090909,437.6666667,1.802857143,66,270.5
2022-03-06 14:00:00+00:00,74.29149287,58.02439845,41.4748305,2.099999905,32.75515304,7.774822036,0,20,2.6,22.65909091,435.61,1.438571429,68,134
2022-03-06 15:00:00+00:00,74.32529846,58.04166487,42.25959257,2.099999905,33.91643525,8.108562269,0,21,3.1,22.62363636,434.12,2.462857143,69,63
2022-03-06 16:00:00+00:00,74.64148529,57.87476027,43.03189371,2.099999905,34.89771155,8.375016652,0,21,2.7,22.61545455,438.3866667,3.46,71,6.2
2022-03-06 17:00:00+00:00,74.38339315,57.95827424,43.36553771,2.099999905,35.67511724,8.239983385,0,22,2.2,22.60909091,435.4033333,3.385714286,78,-2
2022-03-06 18:00:00+00:00,74.28358865,58.05641542,43.38474942,2.099999905,35.807813,8.249787289,0,22,1.6,22.61454545,437.2,2.472857143,79,-1.4
2022-03-06 19:00:00+00:00,74.18320382,58.04374254,43.60061109,2.099999905,36.1457453,8.106973566,0,23,0.6,22.6,436.14,3.01,88,-1.8
2022-03-06 20:00:00+00:00,74.37493417,57.99267791,43.72325876,2.099999905,36.05010149,9.156407064,0,23,0.7,22.59727273,433.9866667,3.561428571,93,-1.7
2022-03-06 21:00:00+00:00,74.6996527,58.08210754,43.58389579,2.099999905,36.49030103,7.804056238,0,23,0.4,22.62545455,436.4833333,3.922857143,89,-2.3
2022-03-06 22:00:00+00:00,75.13298172,58.05850837,43.6000286,2.099999905,36.54197701,8.25902847,0,23,-0.1,22.59818182,439.5733333,3.372857143,91,-1.1
2022-03-06 23:00:00+00:00,75.58143267,58.14559387,43.90086455,2.099999905,36.92904489,8.633624672,0,23,0.4,22.58545455,438.2466667,3.871428571,93,-1.6
2022-03-07 00:00:00+00:00,76.19746216,57.97056485,43.93984834,2.099999905,37.05473624,8.643424974,0,24,0.1,23.42,439.2,3.572857143,87,-1.5
2022-03-07 01:00:00+00:00,76.74137019,58.00828566,43.91600045,2.099999905,37.2345388,8.497988621,0,24,-0.6,22.62,443.3966667,3.584285714,83,-2.2
2022-03-07 02:00:00+00:00,77.22462126,58.03321551,43.91719595,2.099999905,36.91594459,9.291263783,0,24,-0.4,22.58727273,439.1033333,3.557142857,83,-1.4
2022-03-07 03:00:00+00:00,77.88296637,57.92700583,43.90894842,2.099999905,36.88862884,9.313717427,0,23,-0.5,22.59363636,440.04,3.59,87,-1.2
2022-03-07 04:00:00+00:00,79.4976472,57.79088137,43.85836148,2.099999905,37.18705502,26.79998065,0,24,-0.6,22.25909091,452.5333333,-0.587142857,82,-1
2022-03-07 05:00:00+00:00,82.10664597,58.12948887,44.20649224,2.099999905,37.60732208,29.96516313,0,25,-1,21.97636364,480.3433333,-0.141666667,82,0.5
2022-03-07 06:00:00+00:00,82.6336526,57.9632392,44.49141584,2.099999905,37.51716638,28.98568771,0,38,-1.1,21.99181818,522.9266667,-0.411428571,84,25.7
2022-03-07 07:00:00+00:00,82.05031771,58.2385648,44.10831511,2.099999905,37.32364341,28.78733151,0,40,-1.1,22.07272727,527.3433333,-0.324285714,82,93.3
2022-03-07 08:00:00+00:00,81.04282028,58.42347496,43.75159521,2.099999905,36.85916464,28.89991859,0,46,-1.3,22.03272727,487.48,-0.28,79,125.2
2022-03-07 09:00:00+00:00,79.70983912,58.28611951,43.22599967,2.099999905,36.21716504,28.43746477,0,40,-1.4,22.02909091,527.0633333,0.221428571,78,169.2
2022-03-07 10:00:00+00:00,79.30749112,58.40648009,43.68215553,2.099999905,36.10076035,28.14123379,0,40,-1.4,22.07181818,544.97,0.535714286,78,179.4
2022-03-07 11:00:00+00:00,78.60969476,58.07466009,43.21606806,2.099999905,35.95883162,29.15924665,0,46,-1.7,22.02636364,532.0633333,-0.18,78,215.5
2022-03-07 12:00:00+00:00,78.13315749,57.9254806,43.25195616,2.099999905,36.07331104,30.2022639,0,44,-1.6,21.98090909,541.6433333,0.058571429,76,230.7
2022-03-07 13:00:00+00:00,78.3917567,58.21989827,43.80654444,2.099999905,36.31708773,31.0713264,0,39,-1.5,21.86545455,467.2966667,-0.12,74,179.8
2022-03-07 14:00:00+00:00,78.11658767,58.12029147,43.67616225,2.099999905,36.80838993,32.62376546,0,48,-1.4,21.78818182,456.98,-0.563333333,74,106.7
2022-03-07 15:00:00+00:00,77.99208703,58.04519507,44.5155176,2.099999905,37.54808351,34.0610181,0,40,-1.4,21.73,456.0266667,-0.594285714,74,50.2
2022-03-07 16:00:00+00:00,78.49929035,58.24849702,44.67459343,2.099999905,38.69360886,31.28243715,0,41,-1.5,21.73818182,459.96,-0.431428571,76,4.5
2022-03-07 17:00:00+00:00,78.2006667,58.01731817,44.78274589,2.099999905,38.4393875,8.787422152,0,42,-1.7,22.07909091,458.3733333,4.264285714,76,-1.2
2022-03-07 18:00:00+00:00,77.20109887,58.16634418,44.63483106,2.099999905,38.73370348,8.553936341,0,40,-1.9,22.30363636,453.74,4.577142857,77,-1.5
2022-03-07 19:00:00+00:00,76.70826189,57.8951913,44.6910374,2.099999905,38.71676125,11.08471159,0,26,-2.2,22.39545455,451.22,4.234285714,76,-1.4
2022-03-07 20:00:00+00:00,76.87477993,58.12864911,45.06651856,2.099999905,39.14956201,15.28235962,0,27,-2.4,22.45363636,453.7633333,4.212857143,78,-1.2
2022-03-07 21:00:00+00:00,77.36608448,58.08472426,45.67432476,2.099999905,39.64131002,16.75707325,0,26,-2.4,22.49363636,449.6566667,4.475714286,87,-1
2022-03-07 22:00:00+00:00,77.94163364,58.15003489,45.56637014,2.099999905,39.99970865,16.7669525,0,27,-2.9,22.53272727,447.7666667,4.312857143,90,-1.1
2022-03-07 23:00:00+00:00,78.37728422,57.94499082,45.92149362,2.099999905,40.21235641,17.14402426,0,27,-3.6,22.52818182,446.8666667,4.417142857,89,-1.4
2022-03-08 00:00:00+00:00,78.54832823,57.95700588,45.54083686,2.099999905,40.27355714,15.96447712,0,28,-3.9,22.74125,448.3866667,4.366666667,91,-0.9
2022-03-08 01:00:00+00:00,78.75833302,57.90956015,45.80786937,2.099999905,40.32532215,16.8408053,0,28,-4.1,22.72375,445.5466667,4.671428571,91,-0.5
2022-03-08 02:00:00+00:00,79.21600819,58.22347115,45.65838899,2.099999905,40.41646225,15.43528361,0,26,-4.1,22.58363636,445.19,4.454285714,92,-1
2022-03-08 03:00:00+00:00,79.71635538,58.06149858,45.60030037,2.099999905,40.09749296,14.48938147,0,28,-4.2,22.62181818,443.96,3.927142857,93,-0.6
2022-03-08 04:00:00+00:00,80.76446648,58.15215275,45.49214757,2.099999905,39.70338526,31.12526914,0,27,-4.1,22.26090909,454.0033333,-0.686666667,93,-1
2022-03-08 05:00:00+00:00,82.46555847,57.99583716,45.26639605,2.099999905,39.55036949,32.77865185,0,27,-4,21.97545455,473.81,-0.121428571,92,0.8
2022-03-08 06:00:00+00:00,82.73376275,58.09141147,45.09156111,2.099999905,38.86725397,31.30621799,0,41,-3.5,22.03727273,553.5566667,0.317142857,93,25.8
2022-03-08 07:00:00+00:00,81.7928507,57.8631797,44.12622826,2.099999905,37.56795203,29.09476345,0,45,-3.3,22.10909091,522.3066667,0.222857143,93,70
2022-03-08 08:00:00+00:00,80.25191704,57.93608217,43.49223516,2.099999905,36.20994847,28.12282931,0,45,-3,22.08545455,490.3766667,0.685714286,92,92.8
2022-03-08 09:00:00+00:00,78.76814598,58.48219055,42.12670059,2.099999905,34.0623457,24.35623357,0,41,-2.4,22.07636364,531.67,0.428333333,93,164.8
2022-03-08 10:00:00+00:00,78.15866766,57.48155146,41.14336051,2.099999905,32.34304991,22.35146351,0,36,-1.3,22.03272727,537.7966667,1.422857143,92,204
2022-03-08 11:00:00+00:00,77.25156822,57.91823268,41.04982387,2.099999905,31.71651064,22.92347077,0,37,-0.5,22.03909091,546.0333333,0.372857143,90,401.5
2022-03-08 12:00:00+00:00,76.409126,57.60117756,40.58492923,2.099999905,31.24198624,23.07323837,0,38,0.7,21.98727273,537.9066667,0.108571429,92,152.5
2022-03-08 13:00:00+00:00,76.00864793,58.00065091,40.82182077,2.099999905,31.70686057,25.53348341,0,33,1.4,21.84090909,471.5266667,0.655714286,91,118.7
2022-03-08 14:00:00+00:00,76.32384661,57.88302365,41.53395077,2.099999905,33.19008646,27.92971951,0,38,1.6,21.72363636,472.9733333,0.518571429,93,68
2022-03-08 15:00:00+00:00,76.41736424,58.06658959,42.27391617,2.099999905,34.28263248,29.39379046,0,33,1.8,21.65545455,463.1366667,-0.035714286,96,19.7
2022-03-08 16:00:00+00:00,76.47430576,57.98359358,42.50030908,2.099999905,35.16035533,27.22062922,0,35,1.5,21.64454545,467.0633333,-0.197142857,97,4.8
2022-03-08 17:00:00+00:00,75.70153675,58.22473993,42.95917231,2.099999905,35.44442157,7.860280714,0,37,0.3,21.93454545,463.8766667,4.324285714,97,-0.9
2022-03-08 18:00:00+00:00,74.4845578,57.96705843,43.35637222,2.099999905,35.60977517,7.892204648,0,35,0.2,22.18636364,460.6433333,4.564285714,96,-0.9
2022-03-08 19:00:00+00:00,74.42451632,58.03306049,43.25884598,2.099999905,35.92457033,8.463660055,0,24,0,22.25454545,458.9533333,3.855714286,96,-1
2022-03-08 20:00:00+00:00,74.89105884,58.09987779,43.48093172,2.099999905,36.32463246,8.471982552,0,24,-0.1,22.3,453.82,3.851428571,95,-0.8
2022-03-08 21:00:00+00:00,75.40775005,58.05848323,43.7251523,2.099999905,36.87472448,8.576548412,0,25,-0.5,22.36363636,454.5166667,4.177142857,93,-0.9
2022-03-08 22:00:00+00:00,76.02426006,58.19820035,43.95920082,2.099999905,37.44074916,9.983914877,0,24,-0.8,22.38181818,452.7433333,4.091428571,93,-0.6
2022-03-08 23:00:00+00:00,76.72664884,58.29045625,44.64935377,2.099999905,37.68971098,9.161747426,0,26,-1.4,22.39272727,456.25,4.167142857,92,-1.3
2022-03-09 00:00:00+00:00,77.86399905,58.3430026,44.80544184,2.099999905,38.30828207,11.69736621,0,25,-2.1,22.39125,453.2033333,4.152857143,91,-0.7
2022-03-09 01:00:00+00:00,78.54872939,57.59739041,45.13293588,2.099999905,39.02345448,14.94775263,0,25,-2.3,22.382,453.1366667,4.362857143,90,-0.7
2022-03-09 02:00:00+00:00,79.39077022,57.84158114,45.507159,2.099999905,39.69183809,14.88378797,0,27,-2.5,22.46727273,451.62,4.527142857,90,-0.5
2022-03-09 03:00:00+00:00,80.23246544,57.45823566,45.490659,2.099999905,39.76377209,16.12600843,0,26,-3,22.50636364,452.5966667,4.445714286,91,-0.6
2022-03-09 04:00:00+00:00,81.9885516,58.02894373,45.43603854,2.099999905,40.06703814,31.39057284,0,27,-3.3,22.16545455,460.59,-0.407142857,91,-0.9
2022-03-09 05:00:00+00:00,84.54732923,57.97842931,45.7078246,2.099999905,40.21728961,34.08690174,0,28,-3.6,21.91,475.6866667,0.211666667,90,1.1
2022-03-09 06:00:00+00:00,84.33465734,58.41492944,45.92429159,2.099999905,40.32542382,34.03107899,0,42,-3.7,21.93545455,526.2,0.811428571,89,17.1
2022-03-09 07:00:00+00:00,83.74218838,57.94604396,45.51152489,2.099999905,40.12706931,34.20592424,0,48,-3.8,22.02454545,523.9266667,0.754285714,84,48
2022-03-09 08:00:00+00:00,82.59282768,58.0647552,45.23203057,2.099999905,39.29199638,34.35841065,0,47,-3.9,21.90181818,501.91,0.67,80,84.3
2022-03-09 09:00:00+00:00,81.22682094,58.13272095,44.58345562,2.099999905,38.59193895,33.52554372,0,47,-3.9,21.95090909,548.1966667,0.505714286,80,107.4
2022-03-09 10:00:00+00:00,81.12594236,58.11123135,44.37539131,2.099999905,38.02538379,32.47934272,0,46,-3.7,22.01545455,544.86,1.568571429,76,117.1
2022-03-09 11:00:00+00:00,79.87595782,58.30556211,44.27541855,2.099999905,37.73504023,33.40579338,0,48,-3.5,21.99818182,547.8766667,0.065714286,76,127.2
2022-03-09 12:00:00+00:00,79.42542228,58.11409344,43.99139251,2.099999905,37.59010147,34.20875192,0,50,-3.3,21.91181818,523.4933333,0.204,77,96.5
2022-03-09 13:00:00+00:00,79.38042459,57.77712407,44.644829,2.099999905,38.02949046,35.44915797,0,42,-2.9,21.8,469.8,-0.62,78,68
2022-03-09 14:00:00+00:00,79.1836165,58.08247162,44.70099444,2.099999905,38.30790657,35.80714069,0,47,-2.9,21.77090909,463.6333333,-0.407142857,78,56.4
2022-03-09 15:00:00+00:00,79.03376408,57.64927487,45.07515004,2.099999905,38.71566546,36.73738415,0,44,-2.8,21.69454545,460.6133333,-0.102857143,79,40.8
2022-03-09 16:00:00+00:00,79.01623515,57.9981411,45.2906734,2.099999905,39.39523173,33.74704035,0,44,-2.7,21.72,460.0833333,-0.834285714,79,5.9
2022-03-09 17:00:00+00:00,78.64326737,58.02700596,45.33360423,2.099999905,39.50334102,13.71812294,0,44,-2.7,22.06090909,455.3433333,4.137142857,80,-1.5
2022-03-09 18:00:00+00:00,77.86682456,57.89382697,45.30745546,2.099999905,39.28346955,15.47641158,0,42,-2.8,22.25454545,453.7033333,3.975714286,80,-2.4
2022-03-09 19:00:00+00:00,77.83331949,58.13073606,45.27591536,2.099999905,39.27544374,14.56085587,0,27,-2.8,22.35545455,453.64,4.101428571,80,-2.2
2022-03-09 20:00:00+00:00,78.15789276,58.03459202,45.19967901,2.099999905,39.2919584,13.50325588,0,28,-2.7,22.37545455,453.0366667,4.085714286,81,-2.3
2022-03-09 21:00:00+00:00,78.46575659,58.12327288,45.83814986,2.099999905,40.48808089,18.84628185,0,27,-2.5,22.41,452.2266667,4.162857143,82,-2.2
2022-03-09 22:00:00+00:00,79.28240572,57.90391148,46.50141742,2.099999905,42.12318231,19.84946073,0,27,-2.7,22.44727273,451.9466667,4.755714286,83,-2.2
2022-03-09 23:00:00+00:00,79.91506439,58.27064005,47.28269228,2.099999905,43.04487573,20.98001982,0,30,0,22.45272727,453.7166667,4.584285714,82,-2
2022-03-10 01:00:00+00:00,80.7413606,57.97607664,47.30002257,2.099999905,42.85236968,19.90094924,0,30,-6.4,22.56,454.42,4.441428571,82,-1.9
2022-03-10 02:00:00+00:00,81.23240323,57.96710349,46.72751114,2.099999905,42.31799693,18.83829038,0,30,-7,22.46181818,456.0366667,4.572857143,83,-2.1
2022-03-10 03:00:00+00:00,81.78284943,58.00444642,46.43208552,2.099999905,41.73854018,18.47516588,0,31,-6,22.48818182,452.1266667,4.237142857,83,-2.3
2022-03-10 04:00:00+00:00,83.14666487,58.01609673,46.51662997,2.099999905,41.46069155,33.63189549,0,29,-5.5,22.14909091,464.9366667,0.021428571,82,-1.7
2022-03-10 05:00:00+00:00,84.94058582,57.98570973,45.98396468,2.099999905,41.12567717,35.66136796,0,29,-5,21.86272727,478.9666667,0.132857143,82,3.2
2022-03-10 06:00:00+00:00,84.20166593,57.81530016,45.38599563,2.099999905,39.89583016,32.54571745,0,45,-4.7,21.93272727,512.47,-0.174285714,82,53.3
2022-03-10 07:00:00+00:00,83.11862231,58.28309302,44.5755095,2.099999905,38.14315922,30.5421775,0,49,-4.6,22.03363636,504.6966667,-0.058571429,81,84.2
2022-03-10 08:00:00+00:00,81.60251151,57.9485389,43.72593601,2.099999905,36.69487138,27.52175164,0,47,-4.4,21.90727273,484.21,-0.404285714,79,142.8
2022-03-10 09:00:00+00:00,80.48479833,58.02729569,42.75251727,2.099999905,35.26031412,25.27374023,0,42,-3.4,21.93454545,535.5233333,-0.942857143,77,205.1
2022-03-10 10:00:00+00:00,79.55983485,57.95954513,42.35089262,2.099999905,34.25855401,23.35975837,0,39,-1.7,22.00272727,533.22,-0.035714286,75,203.4
2022-03-10 11:00:00+00:00,78.43484548,57.96012045,42.35729886,2.099999905,33.7929905,23.85142232,0,40,-0.4,22.02,539.3466667,-1.228333333,74,217.5
2022-03-10 12:00:00+00:00,77.87496483,58.20232922,42.06893697,2.099999905,33.36633206,24.34501394,0,38,0.4,21.93545455,547.1666667,-1.478571429,74,217.2
2022-03-10 13:00:00+00:00,78.03336862,58.18513417,41.82355409,2.099999905,33.21809786,24.33947065,0,33,1.1,21.78272727,475.18,-1.211428571,72,110
2022-03-10 14:00:00+00:00,77.60944243,58.13480223,42.15799715,2.099999905,33.94829277,25.58384881,0,40,1.4,21.69727273,458.57,-2.005714286,,76
2022-03-10 15:00:00+00:00,77.70786038,58.18998935,42.35804651,2.099999905,34.3648781,27.31948709,0,37,1.7,21.63090909,457.1733333,-1.128571429,77,33.7
2022-03-10 16:00:00+00:00,77.51734871,58.08652095,42.9249621,2.099999905,35.32053717,26.39027144,0,35,0,21.62272727,454.58,-1.868571429,79,3.2
2022-03-10 17:00:00+00:00,76.7517517,58.04002183,43.34749851,2.099999905,35.49090419,8.405651372,0,36,1.4,21.90909091,450.36,3.09,79,-1.1
2022-03-10 18:00:00+00:00,75.57702543,58.16710052,43.20888779,2.099999905,36.02070898,7.861585528,0,36,1.1,22.19090909,446.8333333,3.757142857,81,-1.5
2022-03-10 19:00:00+00:00,75.19965243,58.10824777,43.44336715,2.099999905,36.24744032,7.816566595,0,24,0.7,22.25909091,445.3266667,2.795714286,81,-1.5
2022-03-10 20:00:00+00:00,75.0921902,58.00681622,43.29018152,2.099999905,35.86822783,8.31910036,0,25,0.3,22.32545455,447.8666667,3.171428571,80,-2.1
2022-03-10 21:00:00+00:00,74.95833383,57.81849097,43.39250106,2.099999905,36.06671009,8.298733425,0,25,0.1,22.38909091,445.65,3.527142857,82,-1.4
2022-03-10 22:00:00+00:00,75.01666615,57.97482405,42.99848188,2.099999905,36.25810863,7.609178047,0,24,0.3,22.36636364,446.6266667,1.602857143,83,-1.1
2022-03-10 23:00:00+00:00,75.17314017,58,43.24709977,2.099999905,36.33929347,7.846485783,0,24,0,22.39090909,442.14,1.491428571,84,-0.9
2022-03-11 00:00:00+00:00,75.85356892,57.93494464,43.74599225,2.099999905,36.34390923,7.885359458,0,24,0.3,22.72857143,447.0366667,2.825714286,85,-0.6
2022-03-11 01:00:00+00:00,76.11547809,58.03302372,43.48166737,2.099999905,36.16189507,8.042231011,0,25,0.4,22.52,442.16,2.291428571,86,-0.9
2022-03-11 02:00:00+00:00,76.66671831,57.97381812,43.66676043,2.099999905,36.43227822,7.826123186,0,24,0.3,22.56222222,444.5933333,2.248571429,87,-0.7
2022-03-11 03:00:00+00:00,76.69988961,58.04339457,43.6250532,2.099999905,36.08290058,8.64789005,0,24,0.2,22.44818182,443.56,2.504285714,88,-0.7
2022-03-11 04:00:00+00:00,77.8046019,58.015753,43.64937823,2.099999905,36.15079185,25.86358939,0,25,0.1,22.15090909,453.84,-1.188571429,88,-0.7
2022-03-11 05:00:00+00:00,79.49797306,57.74059076,43.51952904,2.099999905,36.23357468,28.22059972,0,24,0,21.88363636,464.8433333,-1.297142857,86,0.5
2022-03-11 06:00:00+00:00,79.33482015,58.03178683,43.57300418,2.099999905,36.06735538,27.99595139,0,36,0,21.88909091,504.09,-2.097142857,87,26.3
2022-03-11 07:00:00+00:00,78.64297072,57.94496603,43.26840289,2.099999905,35.85757648,27.25804484,0,40,0.1,21.95909091,497.1533333,-0.615,88,66.3
2022-03-11 08:00:00+00:00,77.27775649,58.0670359,42.90902411,2.099999905,35.31828979,26.74254649,0,44,0.1,21.94363636,482.4366667,-1.228571429,88,86.2
2022-03-11 09:00:00+00:00,76.0847739,57.87255486,42.40796288,2.099999905,34.27726128,25.0532736,0,38,0.1,21.95636364,546.16,-1.271428571,84,138.3
2022-03-11 10:00:00+00:00,75.78396659,57.57181504,41.90207357,2.099999905,33.41741705,24.20369813,0,36,0.2,22.02818182,528.5366667,-1.362857143,81,135.7
2022-03-11 11:00:00+00:00,74.85253014,57.74070252,41.84975715,2.099999905,33.23410248,23.4675147,0,41,0.5,22.01545455,534.97,0.104285714,81,182
2022-03-11 12:00:00+00:00,74.39141997,58.06445292,41.82500275,2.099999905,32.89242296,23.74548179,0,46,1,21.93272727,505.8066667,-0.77,80,123.8
2022-03-11 13:00:00+00:00,74.19217278,58.15840411,41.55891273,2.099999905,32.83326271,25.01941291,0,33,1.4,21.77727273,462.48,-1.334285714,80,140.4
2022-03-11 14:00:00+00:00,74.14999776,58.09956135,41.67390805,2.099999905,33.26608618,25.9963694,0,38,1.5,21.70090909,453.2766667,-1.085714286,,115.4
2022-03-11 15:00:00+00:00,74.66515175,58.03364816,42.12431479,2.099999905,33.73150407,28.17469662,0,33,1.6,21.66363636,453.8933333,-1.224285714,80,74.9
2022-03-11 16:00:00+00:00,75.48171712,57.97265839,42.24318071,2.099999905,34.88564875,26.35288711,0,34,0,21.65181818,455.6833333,-0.95,81,13.7
2022-03-11 17:00:00+00:00,75.54316599,57.94037375,42.7559102,2.099999905,34.96838681,8.196651589,0,35,1.8,21.97909091,448.9333333,3.068571429,84,-1.9
2022-03-11 18:00:00+00:00,75.05059511,57.83696335,42.97384455,2.099999905,35.15348813,8.211678963,0,35,1.3,22.19909091,450.12,3.52,84,-1.9
2022-03-11 19:00:00+00:00,75.14881029,58.20043295,43.06638896,2.099999905,35.32120587,8.0274728,0,24,0.9,22.31181818,451.8233333,3.447142857,84,-1.4
2022-03-11 20:00:00+00:00,75.17559645,58.08322036,43.2909859,2.099999905,35.65239573,8.678394345,0,24,0.8,22.38909091,451.64,3.467142857,86,-1.5
2022-03-11 21:00:00+00:00,75.23252857,58.05288933,43.87620348,2.099999905,36.53834609,8.713080267,0,24,0.8,22.41454545,451.0533333,3.65,88,-1.4
2022-03-11 22:00:00+00:00,75.64097789,58.01345297,44.45588527,2.099999905,37.7808329,13.30410521,0,24,0.4,22.44818182,450.2833333,3.442857143,95,-1
2022-03-11 23:00:00+00:00,76.39712496,58.10167958,44.76560522,2.099999905,38.58275515,14.5528746,0,25,0,22.44545455,449.6066667,3.784285714,96,-1.5
2022-03-12 01:00:00+00:00,77.35739521,57.73523898,45.61549384,2.099999905,39.96519918,16.15524952,0,27,-3,22.421,458.0266667,3.847142857,96,-1.8
2022-03-12 02:00:00+00:00,77.66637039,57.93289249,45.74166843,2.099999905,40.27523596,16.95949216,0,27,-3.6,22.446,456.7633333,4.04,96,-1.8
2022-03-12 03:00:00+00:00,77.94137092,57.9085694,45.73126763,2.099999905,40.45718116,16.74803302,0,27,-4.5,22.53909091,458.95,3.757142857,96,-2
2022-03-12 04:00:00+00:00,77.91696708,57.85984322,46.11970452,2.099999905,41.00652546,17.5639377,0,27,-4.9,22.57090909,460.0366667,4.087142857,96,-1.7
2022-03-12 05:00:00+00:00,77.79988641,57.93959373,46.28929117,2.099999905,41.35072252,16.83027887,0,28,-4.9,22.58181818,461.42,4.281428571,96,6.9
2022-03-12 06:00:00+00:00,77.50959454,58.03321834,45.92556371,2.099999905,40.42170957,13.79822684,0,28,-5.6,22.62454545,466.1366667,4.201428571,96,96.6
2022-03-12 07:00:00+00:00,76.78502185,58.08931088,44.78003319,2.099999905,38.1970732,8.860223958,0,28,-6.2,22.64454545,461.3933333,3.91,87,217.3
2022-03-12 08:00:00+00:00,75.99368884,57.92726058,43.61853427,2.099999905,36.50657228,8.089978836,0,26,-5.6,22.67454545,458.8833333,3.722857143,79,321.9
2022-03-12 09:00:00+00:00,74.9940064,57.99197717,42.16012984,2.099999905,34.32009391,7.730614458,0,25,-0.2,22.72636364,458.36,3.192857143,73,404.1
2022-03-12 10:00:00+00:00,74.12573827,57.99145536,40.7458252,2.099999905,31.28979626,7.690177122,0,23,0.8,22.70454545,453.68,-0.157142857,67,445.8
2022-03-12 11:00:00+00:00,73.31210834,57.92478537,39.65191478,2.099999905,29.999992,7.219636748,0,21,2.4,22.66727273,454.3,-0.614285714,63,456.1
2022-03-12 12:00:00+00:00,72.57477127,57.97318157,38.41072889,2.099999905,29.40288518,6.34403817,0,19,4,22.66454545,453.74,2.784285714,52,420.3
2022-03-12 13:00:00+00:00,72.42531777,57.85104606,38.0337668,2.099999905,28.90238317,6.474837019,0,19,4.8,22.68,450.4166667,2.785714286,47,353.1
2022-03-12 14:00:00+00:00,72.05076402,58.10899606,37.55724466,2.099999905,28.84496017,6.306111593,0,17,6.8,22.75181818,450.3933333,2.695714286,50,251
2022-03-12 15:00:00+00:00,72.09924018,58.03278612,39.6967759,2.099999905,29.88534953,7.356640307,0,16,8.1,22.80727273,452.92,2.884285714,52,115.8
2022-03-12 16:00:00+00:00,72.64002166,58.04177577,41.92004734,2.099999905,33.32218358,7.777919901,0,16,7.4,22.79818182,458.1133333,3.307142857,73,19.3
2022-03-12 17:00:00+00:00,73.8469096,57.84923442,43.02113584,2.099999905,35.40601683,19.32279482,0,20,7.1,22.73909091,459.77,3.528571429,83,-2.6
2022-03-12 18:00:00+00:00,74.59122381,58.16508963,43.86032938,2.099999905,36.69435691,10.14151714,0,21,3,22.71,462.49,3.47,91,-2.5
2022-03-12 19:00:00+00:00,74.78198856,57.97678417,44.5718718,2.099999905,38.0375304,14.66775996,0,24,-0.2,22.72727273,466.8366667,3.681428571,94,-2.3
2022-03-12 20:00:00+00:00,75.17365072,58.12376757,45.05675866,2.099999905,38.82432523,12.60909237,0,24,-2.4,22.71272727,468.7366667,3.715714286,95,-2.3
2022-03-12 21:00:00+00:00,75.63331999,58.02332008,45.42465241,2.099999905,39.77251435,17.20844518,0,25,-3.1,22.70181818,468.0566667,4.021428571,95,-2.2
2022-03-12 22:00:00+00:00,76.64659047,57.89345963,46.23118621,2.099999905,40.91338402,19.30442537,0,26,-3.7,22.70090909,467.8133333,3.987142857,96,-2.2
2022-03-12 23:00:00+00:00,77.749173,57.68353268,46.74056131,2.099999905,41.60358208,19.34945696,0,27,0,22.66454545,467.83,4.344285714,95,-2.3
2022-03-13 00:00:00+00:00,78.39647452,57.96228109,46.87726861,2.099999905,42.62062803,20.33398657,0,27,-5.3,22.77333333,472.2833333,3.745,95,-1.9
2022-03-13 01:00:00+00:00,78.64999809,57.87500125,47.28916839,2.099999905,43.02440733,21.00199088,0,29,-6.4,22.86285714,472.98,4.201428571,95,-2.2
2022-03-13 02:00:00+00:00,78.79977065,57.92453955,47.84189763,2.099999905,43.33277695,21.51993818,0,28,-7,22.73333333,473.55,4.182857143,95,-2.1
2022-03-13 03:00:00+00:00,78.64213036,58.16677775,47.13517286,2.099999905,42.80306241,20.19989218,0,29,-7.4,22.71727273,470.4266667,4.187142857,93,-1.9
2022-03-13 04:00:00+00:00,78.60763238,58.22806725,47.35684179,2.099999905,43.12372577,20.83816274,0,29,-7.9,22.70090909,464.8366667,4.027142857,93,-1.8
2022-03-13 05:00:00+00:00,78.80901952,57.9124867,47.61705628,2.099999905,43.34108671,20.99420745,0,28,-8.6,22.71818182,463.1733333,4.445714286,93,6.8
2022-03-13 06:00:00+00:00,78.47562038,58.03444828,47.36786039,2.099999905,42.83551148,20.63720327,0,29,-8.8,22.72636364,463.1766667,4.265714286,93,54.5
2022-03-13 07:00:00+00:00,77.58592987,58.00724178,45.2717286,2.099999905,39.47859045,11.69298942,0,30,-8.8,22.73181818,461.1766667,3.397142857,93,243.8
2022-03-13 08:00:00+00:00,76.46176633,57.95952993,43.51146974,2.099999905,36.08799239,8.107447788,0,27,-8.5,22.77818182,459.6266667,3.157142857,77,358.6
2022-03-13 09:00:00+00:00,75.30979257,57.85963236,42.54623233,2.099999905,34.50974325,7.766671919,0,24,-3.4,22.75909091,456.4033333,3.291428571,65,442.6
2022-03-13 10:00:00+00:00,74.51049088,57.91656436,40.06677188,2.099999905,30.62637783,6.868582059,0,22,-1.3,22.78454545,455.5033333,-0.751428571,54,435.8
2022-03-13 11:00:00+00:00,73.36277187,57.82448831,37.03232354,2.099999905,28.35998561,6.278543944,0,21,1,22.75545455,453.51,-1.872857143,39,364.7
2022-03-13 12:00:00+00:00,72.03491961,57.98242983,35.15936748,2.099999905,27.75752426,4.464799655,0,17,3.9,22.67909091,448.9766667,1.491428571,37,460.3
2022-03-13 13:00:00+00:00,71.20152616,58.03357587,34.49322829,2.099999905,27.29180249,5.203137753,0,15,7.3,22.66818182,446.6666667,1.307142857,33,351.8
2022-03-13 14:00:00+00:00,71.00038285,57.93260357,34.31649379,2.099999905,27.18211509,4.813751303,0,13,7.9,22.74181818,446.2133333,1.732857143,34,269
2022-03-13 15:00:00+00:00,71.24853573,58.0413542,35.82677596,2.099999905,28.12891222,5.160005431,0,13,9.6,22.80909091,445.73,2.025714286,34,135.7
