timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,Energy_consumption,Outside_temperature_average,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_humidity,Solar_irradiance
2022-03-13 16:00:00+00:00,72.13012908,58.04236814,39.68807674,2.099999905,30.58611894,7.367947509,0,13,9.6,22.78272727,447.9266667,2.891428571,34,26.7
2022-03-13 17:00:00+00:00,73.18115963,57.97469298,42.02373333,2.099999905,33.56559636,8.008944612,0,14,9.4,22.78909091,450.0433333,3.142857143,64,-2.9
2022-03-13 18:00:00+00:00,74.43887077,57.8564906,43.44730876,2.099999905,35.90566872,8.210249883,0,21,7.8,22.79090909,455.8766667,3.518571429,79,-2.5
2022-03-13 19:00:00+00:00,74.81712273,58.03852616,44.39669911,2.099999905,37.62147254,8.200677172,0,21,1.4,22.80818182,458.4466667,3.617142857,86,-2.4
2022-03-13 20:00:00+00:00,75.10788133,58.27807497,44.98303575,2.099999905,38.65149903,8.056095629,0,23,-1.8,22.81090909,460.6266667,3.582857143,88,-2.7
2022-03-13 21:00:00+00:00,75.22298007,58.37191222,45.40101427,2.099999905,39.58297835,8.087468572,0,25,-3,22.81272727,459.03,3.992857143,90,-2.4
2022-03-13 22:00:00+00:00,76.12271939,57.83511843,45.94570209,2.099999905,40.46519439,8.30714181,0,26,-3.9,22.80090909,462.3066667,3.977142857,91,-2.4
2022-03-13 23:00:00+00:00,76.79892926,58.17507316,46.12874624,2.099999905,41.41566989,10.40363553,0,26,0,22.80727273,463.0133333,3.827142857,93,-2.7
2022-03-14 00:00:00+00:00,78.08266036,57.87954589,46.85589842,2.099999905,41.85270259,16.4207545,0,27,-5.6,23.226,465.9533333,4.031428571,94,-2.2
2022-03-14 01:00:00+00:00,79.13082035,57.65645409,46.80287695,2.099999905,42.35708771,11.6327778,0,27,-6.6,22.87555556,466.9933333,3.738571429,94,-2.4
2022-03-14 02:00:00+00:00,79.48378808,57.91036874,47.41259828,2.099999905,42.74371128,9.58864516,0,28,-7.3,22.8,463.46,3.838571429,94,-2.3
2022-03-14 03:00:00+00:00,79.67483849,58.17565644,47.09172239,2.099999905,42.54795018,13.57168263,0,28,-7.7,22.81181818,464.57,4.048571429,94,-2.1
2022-03-14 04:00:00+00:00,80.20743292,57.76774491,47.39114642,2.099999905,42.76706126,35.6035358,0,28,-8.2,22.44727273,487.1166667,-0.655714286,94,-2
2022-03-14 05:00:00+00:00,83.21412154,58.13031974,47.52072226,2.099999905,43.33474837,37.82020246,0,29,-8.6,22.15727273,517.6566667,0.305,93,11.7
2022-03-14 06:00:00+00:00,83.5846566,58.2498148,46.8437929,2.099999905,42.19271979,35.04902859,0,47,-8.9,22.14909091,589.6833333,0.137142857,94,116.1
2022-03-14 07:00:00+00:00,82.69602654,58.20608058,45.45315038,2.099999905,40.22363122,29.14851635,0,50,-9.1,22.20818182,543.7266667,0.462857143,74,244.3
2022-03-14 08:00:00+00:00,81.07979706,57.84415378,43.03273736,2.099999905,35.40556045,12.75562348,0,50,-7.9,22.21818182,497.7633333,-0.435,54,356.4
2022-03-14 09:00:00+00:00,79.12250082,57.55614361,40.29714408,2.099999905,30.3749736,7.866199255,0,43,-0.2,22.17454545,530.6866667,-1.177142857,48,442.2
2022-03-14 10:00:00+00:00,77.44345791,57.68575676,38.00789191,2.099999905,29.10663299,6.502476417,0,31,2.8,22.14909091,531.5066667,-0.331428571,42,490.9
2022-03-14 11:00:00+00:00,76.23014419,58.04943233,35.77961479,2.099999905,27.86848754,5.765068876,0,30,3.7,22.08636364,526.6333333,-1.651666667,32,484.7
2022-03-14 12:00:00+00:00,74.25533444,57.73444653,34.52725177,2.099999905,27.30319777,5.42370099,0,28,5.9,22.00363636,539.4,-0.825714286,17,458.3
2022-03-14 13:00:00+00:00,72.43714701,58.18864811,34.18315368,2.099999905,27.15934732,6.260038066,0,17,8.7,21.78909091,464.1366667,-2.104285714,18,376.6
2022-03-14 14:00:00+00:00,71.24413489,58.12792573,34.39835259,2.099999905,27.16012517,7.126594903,0,21,10.8,21.73363636,458.07,-0.972857143,18,267.9
2022-03-14 15:00:00+00:00,71.83744297,58.08342782,35.62087621,2.099999905,28.02412296,7.203609814,0,17,10.6,21.73272727,457.19,-1.27,23,143.4
2022-03-14 16:00:00+00:00,73.52898974,57.94842503,39.3542967,2.099999905,30.06901114,15.35761368,0,18,10.4,21.68636364,467.4133333,-1.024285714,29,29
2022-03-14 17:00:00+00:00,74.36601849,57.91823998,41.91841399,2.099999905,33.02600331,8.035837973,0,20,9.6,22.05454545,467.4933333,2.991428571,55,-2.7
2022-03-14 18:00:00+00:00,74.3007437,57.97387544,43.31423868,2.099999905,35.67941945,8.98248351,0,28,7.9,22.30272727,465.94,3.632857143,68,-2.7
2022-03-14 19:00:00+00:00,74.52256481,58.14942845,44.09644465,2.099999905,37.42456672,13.31814869,0,22,1.4,22.39727273,464.3766667,3.855714286,80,-2.6
2022-03-14 20:00:00+00:00,75.50626809,58.14196918,44.95026179,2.099999905,38.70776819,11.6452276,0,25,-1.4,22.44818182,465.59,3.711428571,83,-2.8
2022-03-14 21:00:00+00:00,76.38126058,58.00132444,45.2730489,2.099999905,39.51163691,12.24602316,0,26,-3,22.48727273,465.0666667,4.111428571,86,-2.6
2022-03-14 22:00:00+00:00,76.59913302,58.05645975,45.67394049,2.099999905,39.94076405,13.13373059,0,26,-3.9,22.49363636,464.4,3.92,73,-2.2
2022-03-14 23:00:00+00:00,77.46535961,58.20378959,46.10152364,2.099999905,40.69371435,15.91512124,0,26,0,22.51363636,460.46,3.75,81,-2
2022-03-15 00:00:00+00:00,78.99224018,58.52616698,46.47230819,2.099999905,41.22665261,16.64168278,0,26,-4.4,22.66444444,459.77,3.875714286,84,-2.2
2022-03-15 01:00:00+00:00,79.73236467,58.00424753,46.59785172,2.099999905,41.48623905,12.16550649,0,27,-5.8,22.662,456.62,3.878333333,89,-2.1
2022-03-15 02:00:00+00:00,79.85757865,57.35921724,46.56760338,2.099999905,41.58793382,10.75754596,0,28,-6.4,22.68,458.4033333,4.095714286,87,-2.1
2022-03-15 03:00:00+00:00,79.7999994,58.09757689,46.76524219,2.099999905,41.6337429,16.31763581,0,27,-6.9,22.61181818,455.9833333,4.018571429,87,-2
2022-03-15 04:00:00+00:00,80.910572,57.64427757,46.72426715,2.099999905,41.99126988,34.34024122,0,27,-7,22.28636364,472.9433333,-0.672857143,90,-2.3
2022-03-15 05:00:00+00:00,82.37994706,57.73819107,46.6113727,2.099999905,42.10119601,36.89031167,0,28,-7.1,22.03363636,498.4266667,-0.117142857,91,10
2022-03-15 06:00:00+00:00,82.27821942,58.43319187,45.93576317,2.099999905,40.41626455,31.51707957,0,45,-7.5,22.00818182,543.5133333,0.244285714,85,94.7
2022-03-15 07:00:00+00:00,80.84809483,58.00579358,44.2111269,2.099999905,37.22555995,25.30169486,0,49,-7.4,22.06454545,525.2266667,-0.305,62,235.2
2022-03-15 08:00:00+00:00,79.31152209,58.1157287,42.5654583,2.099999905,34.52474077,20.78412915,0,47,-5.9,22.06181818,480.5033333,-0.595,56,347.5
2022-03-15 09:00:00+00:00,77.86353203,58.13732942,40.69635559,2.099999905,31.77405066,12.49909842,0,39,-0.3,22.07454545,511.35,-0.2,56,383.1
2022-03-15 10:00:00+00:00,76.72618641,57.8198482,39.02064576,2.099999905,29.52483675,7.605198263,0,33,0.9,22.09727273,520.8133333,0.485714286,52,479.9
2022-03-15 11:00:00+00:00,75.44764705,58.0273428,37.53097749,2.099999905,28.92889416,6.904096441,0,34,2,22.08636364,537.23,-0.184285714,45,483.5
2022-03-15 12:00:00+00:00,74.1529226,58.01581029,37.03376625,2.099999905,28.42671462,7.072329306,0,34,4.4,21.96454545,507.6833333,0.257142857,24,439.8
2022-03-15 13:00:00+00:00,73.1832853,58.09161833,36.74136248,2.099999905,28.10618134,7.585838733,0,20,6.9,21.75909091,459.6766667,-0.086666667,29,362.3
2022-03-15 14:00:00+00:00,73.82461495,58.14325709,36.74913389,2.099999905,28.33493539,7.609588831,0,26,9.9,21.74090909,456.2866667,0.385,26,261.8
2022-03-15 16:00:00+00:00,74.26479407,57.9240559,40.48699223,2.099999905,31.23183997,25.6259792,0,21,9.2,21.62555556,472.33,-0.87,43,34.5
2022-03-15 17:00:00+00:00,74.69088764,57.95599094,42.55970603,2.099999905,34.47175981,7.784077315,0,24,8.7,22.07,473.9133333,3.292857143,67,-2.8
2022-03-15 18:00:00+00:00,74.52561087,57.89337636,43.49831486,2.099999905,36.2802703,8.640901977,0,30,6.4,22.33636364,472.84,3.428571429,79,-2.8
2022-03-15 19:00:00+00:00,74.47424253,57.99012888,44.11373474,2.099999905,37.2323431,8.130499152,0,23,1,22.41909091,471.7166667,3.517142857,83,-2.4
2022-03-15 20:00:00+00:00,74.80837294,58.14322812,44.30938529,2.099999905,37.84786267,11.64307704,0,24,-1.5,22.45636364,475.4333333,3.562857143,88,-2.3
2022-03-15 21:00:00+00:00,74.79863673,57.81152922,45.15536944,2.099999905,38.96549314,10.85865769,0,25,-2.5,22.55181818,476.4766667,3.651428571,91,-2.4
2022-03-15 22:00:00+00:00,75.90258327,57.82197311,45.37258095,2.099999905,39.61351141,13.52440733,0,25,-3.3,22.48909091,475.3366667,3.792857143,93,-2.6
2022-03-15 23:00:00+00:00,77.63362942,58.24528069,45.89508846,2.099999905,40.14573354,12.07685095,0,26,0,22.53363636,475.0066667,3.965714286,93,-2.1
2022-03-16 00:00:00+00:00,79.17450595,58.40760768,45.91578972,2.099999905,40.80713569,15.65397481,0,26,-4.5,22.86857143,470.5666667,4.204285714,94,-2.3
2022-03-16 01:00:00+00:00,79.69001962,57.8676637,46.31014882,2.099999905,41.26149182,15.80624287,0,27,-5.2,22.71375,468.74,4.351428571,95,-2
2022-03-16 02:00:00+00:00,79.98301923,58.02343936,46.40698376,2.099999905,41.70353179,17.46468568,0,27,-5.8,22.59,469.53,4.144285714,95,-2.1
2022-03-16 03:00:00+00:00,79.85849346,58.34656225,46.97390897,2.099999905,42.31467788,19.47799559,0,27,-6.5,22.61272727,467.4666667,4.188571429,95,-1.9
2022-03-16 04:00:00+00:00,80.97779177,58.04072726,46.93348836,2.099999905,42.39905107,34.7115251,0,28,-7,22.25636364,480.6566667,-0.608571429,94,-2.1
2022-03-16 05:00:00+00:00,82.64657605,58.39347219,47.05016145,2.099999905,42.50294715,37.240123,0,30,-7.3,22.02727273,494.0933333,-0.363333333,94,17.1
2022-03-16 06:00:00+00:00,82.85088303,57.7098902,46.09413461,2.099999905,41.06367685,33.52536115,0,45,-7.8,22.06363636,564.0833333,0.44,95,130.1
2022-03-16 07:00:00+00:00,81.79495496,58.05490666,45.07741627,2.099999905,39.13117968,28.11159751,0,49,-8.1,22.11181818,552.24,0.21,80,258.7
2022-03-16 08:00:00+00:00,80.06555805,57.61964986,43.02700031,2.099999905,35.65641687,20.99089263,0,55,-6.3,22.12818182,503.63,0.012857143,55,371.2
2022-03-16 09:00:00+00:00,78.35612349,57.73852899,41.42117521,2.099999905,32.43941413,9.027567792,0,39,-1.4,22.11,534.29,0.144285714,44,449.4
2022-03-16 10:00:00+00:00,77.04580397,57.61712191,39.67589707,2.099999905,29.96519703,7.550926531,0,35,3.8,22.08909091,521.7266667,0.258333333,34,493.6
2022-03-16 11:00:00+00:00,75.04637985,58.03326499,37.86740126,2.099999905,28.76187858,7.249374352,0,33,5.5,21.95090909,513.65,-0.095714286,30,498.3
2022-03-16 12:00:00+00:00,74.10228455,57.79787965,36.96937325,2.099999905,28.44202836,6.792753363,0,29,7.6,21.92090909,503.9533333,-0.098333333,26,462.4
2022-03-16 13:00:00+00:00,73.35270066,57.93259973,36.52588371,2.099999905,28.34571641,6.978319722,0,21,9,21.78,462.5833333,-0.156666667,25,386.5
2022-03-16 14:00:00+00:00,73.33310717,57.79029605,36.24214346,2.099999905,28.03014234,7.394759545,0,27,9.6,21.74090909,463.0766667,-0.198333333,26,277.2
2022-03-16 15:00:00+00:00,73.00822914,58.06044071,37.55881473,2.099999905,28.8041427,7.732527282,0,20,10,21.72454545,462.1366667,-0.851666667,31,149.2
2022-03-16 16:00:00+00:00,74.02795678,58.0308135,40.64883335,2.099999905,31.53346447,18.09686728,0,20,9.7,21.69727273,477.01,-0.601428571,39,34.3
2022-03-16 17:00:00+00:00,74.65733018,58.03470479,42.41475299,2.099999905,34.70938071,7.992143572,0,22,9.1,22.06818182,477.0733333,3.361428571,65,-3
2022-03-16 18:00:00+00:00,74.40081745,58.09110768,43.37918217,2.099999905,36.30344061,8.29699363,0,30,6.7,22.32818182,475.8733333,3.65,76,-3
2022-03-16 19:00:00+00:00,75.04549367,57.98422556,43.93180336,2.099999905,37.60572815,8.469083582,0,23,1,22.42545455,476.6666667,3.378571429,81,-2.9
2022-03-16 20:00:00+00:00,76.0166676,58.05033545,44.92191136,2.099999905,38.51423964,9.772633645,0,25,-1.6,,,,85,-3
2022-03-16 21:00:00+00:00,75.95050163,57.89033887,45.57582737,2.099999905,39.06486032,16.12935072,0,25,-2.8,,,,86,-2.4
2022-03-16 22:00:00+00:00,0,0,0,0,0,0,0,26,-3.5,,,,85,-2.7
2022-03-16 23:00:00+00:00,0,0,0,0,0,0,0,25,0,,,,85,-2.7
2022-03-17 00:00:00+00:00,0,0,0,0,0,0,0,27,-4.3,,,,85,-2.6
2022-03-17 01:00:00+00:00,0,0,0,0,0,0,0,27,-4.6,,,,88,-2.2
2022-03-17 02:00:00+00:00,0,0,0,0,0,0,0,28,-4.7,,,,87,-2.3
2022-03-17 03:00:00+00:00,0,0,0,0,0,0,0,28,-5.8,,,,91,-2.4
2022-03-17 04:00:00+00:00,0,0,0,0,0,0,0,27,-5.4,,,,92,-2.1
2022-03-17 05:00:00+00:00,0,0,0,0,0,0,0,29,-6.5,,,,93,23.6
2022-03-17 06:00:00+00:00,0,0,0,0,0,0,0,45,-6.8,,,,87,132.3
2022-03-17 07:00:00+00:00,0,0,0,0,0,0,0,48,-6.8,,,,60,260.2
2022-03-17 08:00:00+00:00,0,0,0,0,0,0,0,48,-4,,,,53,372.3
2022-03-17 09:00:00+00:00,0,0,0,0,0,0,0,35,1.4,,,,49,451.3
2022-03-17 10:00:00+00:00,0,0,0,0,0,0,0,30,3.7,,,,45,497.5
2022-03-17 11:00:00+00:00,0,0,0,0,0,0,0,32,6.1,,,,41,503
2022-03-17 12:00:00+00:00,0,0,0,0,0,0,0,32,7.9,,,,37,466.9
2022-03-17 13:00:00+00:00,0,0,0,0,0,0,0,20,9,,,,36,389.4
2022-03-17 14:00:00+00:00,0,0,0,0,0,0,0,22,9.7,,,,38,282.6
2022-03-17 15:00:00+00:00,0,0,0,0,0,0,0,20,9.8,,,,39,156.2
2022-03-17 16:00:00+00:00,0,0,0,0,0,0,0,21,8.9,,,,42,38.8
2022-03-17 17:00:00+00:00,0,0,0,0,0,0,0,22,8.4,,,,64,-2.5
2022-03-17 18:00:00+00:00,0,0,0,0,0,0,0,28,7.5,,,,66,-2.6
2022-03-17 19:00:00+00:00,0,0,0,0,0,0,0,22,2.3,,,,56,-2.6
2022-03-17 20:00:00+00:00,0,0,0,0,0,0,0,22,1.7,,,,61,-2.7
2022-03-17 21:00:00+00:00,0,0,0,0,0,0,0,23,3.3,,,,60,-2.3
2022-03-17 22:00:00+00:00,0,0,0,0,0,0,0,23,2.2,,,,71,-2.6
2022-03-17 23:00:00+00:00,0,0,0,0,0,0,0,24,0,,,,64,-2.6
2022-03-18 00:00:00+00:00,0,0,0,0,0,0,0,0,-0.6,,,,66,-2.4
