timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-08-30 10:00:00+00:00,65.94796237,57.91077782,22.67347631,2.099999905,24.32739207,1.700000048,0,0,20.48765841,8,,,,18.5,60,192,20.48765841
2021-08-30 11:00:00+00:00,65.72500154,57.61586602,22.44086909,2.099999905,24.59326135,1.700000048,0,0,20.50326108,13,,,,19.6,50,165.4,20.50326108
2021-08-30 12:00:00+00:00,64.99203406,57.94514741,22.33340642,2.099999905,24.81825964,1.700000048,0,0,20.28347935,11,,,,19.9,50,613.1,20.28347935
2021-08-30 13:00:00+00:00,64.15276302,57.88310954,22.19087191,2.099999905,25.01825841,1.700000048,0,0,20.02007405,4,,,,19.6,48,516.6,20.02007405
2021-08-30 14:00:00+00:00,63.2936368,57.98007371,22.10912882,2.099999905,25.21659068,1.700000048,0,0,20.04825751,12,,,,19.4,52,413.5,20.04825751
2021-08-30 15:00:00+00:00,62.94920647,58.06507792,22.19087292,2.099999905,25.2587189,1.700000048,0,0,20.72033124,3,,,,19.2,49,155.5,20.72033124
2021-08-30 16:00:00+00:00,62.97420682,57.97500153,22.10000038,2.099999905,24.46071899,1.700000048,0,0,21.41364734,2,,,,18.7,53,135.5,21.41364734
2021-08-30 17:00:00+00:00,63.39444279,57.91071533,25.09563091,2.099999905,24.52420598,1.700000048,0,0,25.18666074,3,,,,17.3,62,35.9,25.18666074
2021-08-30 18:00:00+00:00,65.15577751,58.04928612,28.0656968,2.099999905,24.18134214,2.488726442,0,0,28.1074434,2,,,,13,87,-1.8,28.1074434
2021-08-30 19:00:00+00:00,67.15513763,58.07579203,29.95355369,2.099999905,25.22659867,3.859477271,0,0,29.98180531,2,,,,11.2,93,-2.7,29.98180531
2021-08-30 20:00:00+00:00,68.7654603,57.98412521,31.27458373,2.099999905,25.53011472,4.758386045,0,0,31.3604568,6,,,,10,96,-2.9,31.3604568
2021-08-30 21:00:00+00:00,69.15316571,58.02421007,32.28362039,2.099999905,26.18773502,4.688029878,0,0,32.2771209,8,,,,9.3,97,-2.2,32.2771209
2021-08-30 22:00:00+00:00,69.61908083,58.13514296,33.19053468,2.099999905,26.10042117,6.020988266,0,0,33.19180066,10,,,,8.9,98,-2.3,33.19180066
2021-08-30 23:00:00+00:00,69.53333295,57.96406628,33.40675268,2.099999905,26.44209458,5.101554966,0,0,33.42961283,11,,,,8.1,98,-2.2,33.42961283
2021-08-31 00:00:00+00:00,69.66745424,57.9190353,33.38490809,2.099999905,26.39167862,5.490074806,0,0,33.37491247,12,,,,8,98,-1.9,33.37491247
2021-08-31 01:00:00+00:00,69.74166646,58.01587648,33.36035381,2.099999905,26.47168905,5.02522588,0,0,33.35351198,14,,,,7.8,98,-1.9,33.35351198
2021-08-31 02:00:00+00:00,69.64087604,58.05833351,32.65518179,2.099999905,26.66121647,4.162204474,0,0,32.71026842,12,,,,8.3,98,-2.1,32.71026842
2021-08-31 03:00:00+00:00,69.64481815,58.06869187,32.10799687,2.099999905,25.9830044,6.036382709,0,0,32.10878678,13,,,,8.6,98,-0.9,32.10878678
2021-08-31 04:00:00+00:00,69.75360752,57.97973472,31.14684915,2.099999905,25.39078029,5.522065034,0,0,31.17360843,12,,,,9.8,98,42.8,31.17360843
2021-08-31 05:00:00+00:00,69.65472263,57.88411954,30.32986073,2.099999905,24.92275718,4.56767417,0,0,30.21486053,12,,,,10.9,96,148.8,30.21486053
2021-08-31 06:00:00+00:00,69.41320542,57.81948739,28.42672772,2.099999905,24.98050586,1.871861169,0,0,28.45515472,13,,,,14.1,81,260.4,28.45515472
2021-08-31 07:00:00+00:00,68.02704867,57.5662039,26.19702049,2.099999905,24.74166447,0.100000001,0,0,26.25368736,14,,,,16,73,398.8,26.25368736
2021-08-31 08:00:00+00:00,66.93067161,58.09165867,23.98586297,2.099999905,24.97735691,0.100000001,0,0,23.98331907,16,,,,17.3,68,496.1,23.98331907
2021-08-31 09:00:00+00:00,65.99969999,57.77027803,23.05440863,2.099999905,25.16745232,0.100000001,0,0,22.63567833,9,,,,18.5,62,576.9,22.63567833
2021-08-31 10:00:00+00:00,64.47990183,57.93176829,22.63931395,2.099999905,25.28490184,0.100000001,0,0,21.32559086,7,,,,19.4,57,128.1,21.32559086
2021-08-31 11:00:00+00:00,63.52108349,57.98892534,22.44088234,2.099999905,25.41744997,0.100000001,0,0,21.02578819,8,,,,19,58,645.6,21.02578819
2021-08-31 12:00:00+00:00,63.09843211,58.03421836,22.3317664,2.099999905,25.51578323,0.017549825,0,0,20.52068135,11,,,,19.2,56,579.7,20.52068135
2021-08-31 13:00:00+00:00,62.54581183,57.90754981,22.14088463,2.099999905,25.60000038,0,0,0,21.0565657,4,,,,18.7,52,126,21.0565657
2021-08-31 14:00:00+00:00,60.85520656,58.01146124,22.0408846,2.099999905,25.66744948,0,0,0,21.39557768,5,,,,18.4,55,405,21.39557768
2021-08-31 15:00:00+00:00,62.11354604,58.01432242,22.13437438,2.099999905,25.56562483,0,0,0,22.20192967,3,,,,18,55,270.2,22.20192967
2021-08-31 16:00:00+00:00,64.34114193,57.91822791,23.93905419,2.099999905,24.47500173,0,0,0,23.80207298,2,,,,17,57,62,23.80207298
2021-08-31 17:00:00+00:00,65.36525105,58.03166427,26.34862547,2.099999905,24.68400803,0,0,0,26.33128276,2,,,,15.9,57,31,26.33128276
2021-08-31 18:00:00+00:00,66.17134551,57.93255495,28.11613086,2.099999905,24.5335972,0.991661727,0,0,27.90446336,3,,,,14.8,62,-2.2,27.90446336
2021-08-31 19:00:00+00:00,66.9010149,58.10155775,29.27757365,2.099999905,24.84662681,2.754369107,0,0,29.3698052,4,,,,14.1,66,-2.6,29.3698052
2021-08-31 20:00:00+00:00,68.27522929,58.04010887,30.95334396,2.099999905,25.54608929,4.243189315,0,0,30.96856178,6,,,,12.5,75,-2.6,30.96856178
2021-08-31 21:00:00+00:00,69.12055507,57.91588839,31.75389034,2.099999905,25.92733799,4.264002808,0,0,31.75711254,7,,,,10.9,85,-3,31.75711254
2021-08-31 22:00:00+00:00,69.470423,58.09922574,32.0757751,2.099999905,26.30277524,4.463949306,0,0,32.07827431,9,,,,11.3,87,-2.8,32.07827431
2021-08-31 23:00:00+00:00,69.47618999,57.96066288,32.0749983,2.099999905,26.11313058,4.15033513,0,0,32.05011337,11,,,,10.5,90,-2.4,32.05011337
2021-09-01 00:00:00+00:00,69.50077511,58.0507758,32.14999889,2.099999905,26.00376219,4.62755234,0,0,32.13666735,11,,,,11.9,83,-2.6,32.13666735
2021-09-01 01:00:00+00:00,69.51744258,58.00755792,32.20387836,2.099999905,26.26602081,4.157870099,0,0,32.25720997,11,,,,12,78,-2.5,32.25720997
2021-09-01 02:00:00+00:00,69.65232438,58.04844803,32.96685609,2.099999905,26.51030883,5.109399888,0,0,33.05018961,11,,,,11.3,79,-2.3,33.05018961
2021-09-01 03:00:00+00:00,70.44417443,57.83644545,34.11452894,2.099999905,27.12595191,6.615533294,0,0,34.08530264,12,,,,10.5,78,-1.6,34.08530264
2021-09-01 04:00:00+00:00,71.74940587,57.82111593,34.52345121,2.099999905,27.30755087,6.822680566,0,0,34.60999998,11,,,,9.7,79,38.3,34.60999998
2021-09-01 05:00:00+00:00,72.69708229,57.78237949,34.1938077,2.099999905,26.97853286,6.656554403,0,0,34.17547875,12,,,,9.9,75,153.9,34.17547875
2021-09-01 06:00:00+00:00,72.85524101,58.49803726,32.99983352,2.099999905,26.52616944,5.251385556,0,0,33.06905609,19,,,,10.6,72,288.5,33.06905609
2021-09-01 07:00:00+00:00,72.19459252,57.9385715,31.57853348,2.099999905,25.78524385,4.53645089,0,0,31.56519861,20,,,,11.7,68,414.9,31.56519861
2021-09-01 08:00:00+00:00,71.50561196,57.82434147,30.07674705,2.099999905,25.33038684,3.007245619,0,0,30.01419051,22,,,,12.8,62,589.9,30.01419051
2021-09-01 09:00:00+00:00,71.21846129,58.18629349,29.17001851,2.099999905,24.84359397,2.539976261,0,0,29.24973021,17,,,,13.4,57,594.7,29.24973021
2021-09-01 10:00:00+00:00,70.4385751,57.99302224,29.06741266,2.099999905,24.98417432,1.736129371,0,0,28.77064542,15,,,,13.4,56,726,28.77064542
2021-09-01 11:00:00+00:00,70.65908529,57.94467254,29.02880306,2.099999905,24.93184745,1.913574934,0,0,28.90091369,17,,,,12.7,56,736.3,28.90091369
2021-09-01 12:00:00+00:00,70.19246704,58.02651215,29.09854637,2.099999905,24.67653821,4.752177224,0,0,29.23596486,18,,,,12.9,58,448.1,29.23596486
2021-09-01 13:00:00+00:00,69.06980469,58.03182847,27.07575779,2.099999905,23.99759917,2.217336793,0,0,27.19033219,10,,,,13.4,54,194.9,27.19033219
2021-09-01 14:00:00+00:00,68.38870809,57.9757438,27.17109763,2.099999905,23.52796597,3.577205599,0,0,27.12646208,18,,,,12.7,58,119.1,27.12646208
2021-09-01 15:00:00+00:00,68.04630485,58.06666703,28.2081349,2.099999905,24.27626262,5.09037738,0,0,28.37813564,9,,,,11.7,67,53.1,28.37813564
2021-09-01 16:00:00+00:00,67.71740813,57.95759792,29.40423146,2.099999905,24.52870213,4.587349108,0,0,29.40959102,7,,,,12.6,58,56.7,29.40959102
2021-09-01 17:00:00+00:00,68.64513992,57.94999845,32.01474129,2.099999905,25.71470916,5.886090409,0,0,31.93956885,7,,,,11.4,66,17.6,31.93956885
2021-09-01 18:00:00+00:00,69.86497261,57.9840738,33.38330114,2.099999905,26.65169471,5.80413526,0,0,33.46218507,9,,,,10.5,69,-2.3,33.46218507
2021-09-01 19:00:00+00:00,70.83921894,58.08406654,34.32404101,2.099999905,27.23903911,5.59767382,0,0,34.35015461,9,,,,9.9,72,-3,34.35015461
2021-09-01 20:00:00+00:00,71.23407133,58.01592991,34.98552013,2.099999905,27.5039087,6.133264188,0,0,34.9801544,13,,,,9.6,72,-2.6,34.9801544
2021-09-01 21:00:00+00:00,71.45980592,58.05906829,36.08016986,2.099999905,28.1405188,6.398515064,0,0,36.04701109,14,,,,9,76,-2.7,36.04701109
2021-09-01 22:00:00+00:00,71.57230482,58.07500204,35.84331657,2.099999905,27.82436613,6.381519996,0,0,35.95740534,14,,,,8.3,81,-2.6,35.95740534
2021-09-01 23:00:00+00:00,71.78480047,58.13406428,36.58530469,2.099999905,28.31683987,6.529717638,0,0,36.52234631,14,,,,9,78,-2.8,36.52234631
2021-09-02 00:00:00+00:00,71.89313862,58.10760216,37.20293494,2.099999905,28.5451368,6.819353122,0,0,37.19700216,16,,,,8.4,81,-2.7,37.19700216
2021-09-02 01:00:00+00:00,72.18553223,58.07573346,37.67497939,2.099999905,28.86002447,6.878435401,0,0,37.6153329,14,,,,8.5,82,-2.5,37.6153329
2021-09-02 02:00:00+00:00,72.46592888,58.09999301,38.05514641,2.099999905,29.09015553,6.786800088,0,0,37.99073207,16,,,,7.9,82,-2.6,37.99073207
2021-09-02 03:00:00+00:00,72.75806196,58.04263963,38.01666772,2.099999905,29.11422309,8.563978678,0,0,38.08593385,17,,,,7.5,84,-1.5,38.08593385
2021-09-02 04:00:00+00:00,73.81711621,57.89511858,37.86813976,2.099999905,28.84388351,7.992131989,0,0,37.99166664,16,,,,6.8,88,42,37.99166664
2021-09-02 05:00:00+00:00,74.65905605,57.58112488,37.4444345,2.099999905,28.54517123,7.885761896,0,0,37.36736342,17,,,,7.3,86,168.3,37.36736342
2021-09-02 06:00:00+00:00,74.26915385,57.95024951,35.47703834,2.099999905,27.67179223,7.057496938,0,0,35.52944224,24,,,,9,79,275.6,35.52944224
2021-09-02 07:00:00+00:00,73.45029981,57.76078909,33.62707158,2.099999905,27.03309525,5.261913336,0,0,33.62374211,25,,,,10,74,383.3,33.62374211
2021-09-02 08:00:00+00:00,72.46989486,57.79168678,31.84811414,2.099999905,25.93537588,4.492051255,0,0,31.9047853,26,,,,10.8,71,557,31.9047853
2021-09-02 09:00:00+00:00,72.17061869,57.51173338,30.31112967,2.099999905,25.35616938,4.055407583,0,0,30.32885733,19,,,,11.8,63,684.4,30.32885733
2021-09-02 10:00:00+00:00,71.20324828,57.96446527,29.22531277,2.099999905,24.63418784,4.219675028,0,0,29.33677006,16,,,,12.1,57,200.8,29.33677006
2021-09-02 11:00:00+00:00,71.19457908,57.86886813,29.3565767,2.099999905,24.47801224,5.338635266,0,0,29.44791928,18,,,,13.2,54,330.4,29.44791928
2021-09-02 12:00:00+00:00,70.71251433,58.1244517,29.78302452,2.099999905,24.91036266,4.925412502,0,0,29.82436418,20,,,,12.5,55,245.5,29.82436418
2021-09-02 13:00:00+00:00,70.56884577,57.98406318,30.52610375,2.099999905,25.39979313,5.510747567,0,0,30.51038907,10,,,,11.9,61,101.3,30.51038907
2021-09-02 14:00:00+00:00,70.90145295,57.92061776,32.18734014,2.099999905,26.13774654,6.719469831,0,0,32.19733884,19,,,,11.1,69,143.1,32.19733884
2021-09-02 15:00:00+00:00,71.24131575,58.06198695,33.28333413,2.099999905,26.39470368,7.003048394,0,0,33.22435013,11,,,,9.8,87,98.4,33.22435013
2021-09-02 16:00:00+00:00,72.39165568,57.99165747,33.59166429,2.099999905,26.65248304,5.330779676,0,0,33.63687951,12,,,,9.5,93,14.6,33.63687951
2021-09-02 17:00:00+00:00,71.05726452,58.01124439,32.73587677,2.099999905,25.88303979,4.885143127,0,0,32.81921767,16,,,,9.9,96,3,32.81921767
2021-09-02 18:00:00+00:00,70.38732702,58.04021619,32.30617379,2.099999905,26.53458479,3.970929066,0,0,32.36021959,16,,,,11,94,-1.1,32.36021959
2021-09-02 19:00:00+00:00,69.85399342,58.00616367,32.21266632,2.099999905,26.0329965,4.234846304,0,0,32.24832977,13,,,,11.3,93,-1.2,32.24832977
2021-09-02 20:00:00+00:00,69.30905678,58.07500076,32.20072914,2.099999905,26.22143515,4.10720786,0,0,32.34072599,11,,,,11.5,90,-1.9,32.34072599
2021-09-02 21:00:00+00:00,69.75716521,57.99644588,32.55876598,2.099999905,26.27702416,4.48882596,0,0,32.56216252,11,,,,11.2,92,-1.4,32.56216252
2021-09-02 22:00:00+00:00,70.08143857,57.9875043,33.00555692,2.099999905,26.59679481,3.918320474,0,0,33.00120749,11,,,,10.9,90,-2,33.00120749
2021-09-02 23:00:00+00:00,70.28545438,58.02500165,33.88345599,2.099999905,26.98271937,4.974723803,0,0,33.85489845,11,,,,10.5,84,-2.1,33.85489845
2021-09-03 00:00:00+00:00,70.67827273,57.9847581,35.34722045,2.099999905,27.59856749,5.635928572,0,0,35.38866422,12,,,,9.1,82,-1.5,35.38866422
2021-09-03 01:00:00+00:00,71.41916384,58.07394082,36.71416283,2.099999905,28.41652676,6.140017394,0,0,36.68156438,11,,,,8,88,-1.7,36.68156438
2021-09-03 02:00:00+00:00,72.01771146,58.12999761,37.13736808,2.099999905,28.65885454,6.506382321,0,0,37.21239302,14,,,,7.5,88,-1.7,37.21239302
2021-09-03 03:00:00+00:00,72.50730908,57.9182721,37.66425454,2.099999905,28.81231773,9.627930266,0,0,37.70432548,15,,,,7.3,85,-1.8,37.70432548
2021-09-03 04:00:00+00:00,66.46050963,56.21271207,37.03372882,2.099999905,29.98434415,38.34457712,0,0,37.80367287,16,,,,6.8,85,24.5,37.80367287
2021-09-03 05:00:00+00:00,74.46597189,58.07699884,37.70534376,2.099999905,28.7807091,9.915025002,0,0,37.77034348,17,,,,7,85,60.2,37.77034348
2021-09-03 06:00:00+00:00,74.52433868,58.03035432,36.79535883,2.099999905,28.50929442,7.597430384,0,0,36.89573811,23,,,,6.5,87,433.8,36.89573811
2021-09-03 07:00:00+00:00,74.32803376,57.75906682,35.42611181,2.099999905,27.57875261,6.904138177,0,0,35.4443907,24,,,,7.6,82,233.4,35.4443907
2021-09-03 08:00:00+00:00,73.52136641,57.78351236,33.88109264,2.099999905,27.07992288,6.222446476,0,0,33.89078824,28,,,,9.1,75,209.7,33.89078824
2021-09-03 09:00:00+00:00,73.58136426,58.03770001,32.55347271,2.099999905,26.27747468,5.905841051,0,0,32.62550161,23,,,,10,66,288.3,32.62550161
2021-09-03 10:00:00+00:00,72.99767609,58.10635771,31.70797181,2.099999905,25.85606238,5.256368048,0,0,31.79624023,20,,,,10.5,62,212.7,31.79624023
2021-09-03 11:00:00+00:00,72.92940605,58.17496861,31.70418859,2.099999905,25.82487949,4.528885926,0,0,31.5965562,22,,,,11.3,65,299.9,31.5965562
2021-09-03 12:00:00+00:00,71.96882255,58.15170171,30.73360318,2.099999905,25.93357718,4.618447514,0,0,30.81414252,19,,,,11.8,56,703.7,30.81414252
2021-09-03 13:00:00+00:00,62.01433438,55.75963186,32.63726951,2.099999905,29.66208902,29.67983879,0,0,32.80907205,14,,,,10.2,67,236.6,32.80907205
2021-09-03 14:00:00+00:00,70.76600633,57.96001774,31.91030127,2.099999905,26.69891264,4.95038273,0,0,31.92503229,19,,,,9.8,76,124.9,31.92503229
2021-09-03 15:00:00+00:00,70.67761991,57.89896607,32.42827439,2.099999905,25.95720384,6.345863298,0,0,32.33786893,11,,,,10.1,74,24.5,32.33786893
2021-09-03 16:00:00+00:00,70.57043993,57.95537527,32.35552017,2.099999905,26.01533039,6.596912953,0,0,32.41850962,17,,,,10.6,63,130.6,32.41850962
2021-09-03 17:00:00+00:00,70.74388589,57.9796174,34.30670832,2.099999905,27.36049884,5.618899551,0,0,34.33202523,12,,,,10.1,63,20.9,34.33202523
2021-09-03 18:00:00+00:00,71.10924983,57.94537386,35.43803403,2.099999905,27.74802625,6.305641781,0,0,35.51739862,14,,,,9.2,67,-2.3,35.51739862
2021-09-03 19:00:00+00:00,71.72054047,58.06026919,36.9660667,2.099999905,28.41055739,6.774759333,0,0,36.94541008,12,,,,8.6,69,-2.6,36.94541008
2021-09-03 20:00:00+00:00,72.17757809,58.04997282,37.88677987,2.099999905,28.9343651,6.924876674,0,0,37.80280345,15,,,,8.1,73,-2.5,37.80280345
2021-09-03 21:00:00+00:00,72.49413346,58.12499774,38.24473417,2.099999905,29.21523344,6.797939914,0,0,38.27309682,15,,,,7.5,79,-2.5,38.27309682
2021-09-03 22:00:00+00:00,72.76914047,58.06958661,38.87463481,2.099999905,29.56784038,7.172806992,0,0,38.80475536,17,,,,7.4,81,-2.8,38.80475536
2021-09-03 23:00:00+00:00,73.10614887,58.04396117,38.29283938,2.099999905,29.06291219,7.219413257,0,0,38.18520816,18,,,,7.4,84,-2.5,38.18520816
2021-09-04 00:00:00+00:00,73.28333511,58.0594628,38.46947119,2.099999905,29.15607392,7.587105255,0,0,38.40672686,17,,,,7.2,81,-2.5,38.40672686
2021-09-04 01:00:00+00:00,73.56142366,58.01145925,39.28488302,2.099999905,29.47506773,8.006841542,0,0,39.23227168,20,,,,7.5,78,-2.6,39.23227168
2021-09-04 02:00:00+00:00,73.63015586,57.87156477,38.32369244,2.099999905,29.16195971,7.561989609,0,0,38.29328203,19,,,,5.3,89,-2.3,38.29328203
2021-09-04 03:00:00+00:00,73.50784524,57.94204946,38.64349321,2.099999905,29.26423597,7.644725067,0,0,38.60085978,21,,,,6.4,84,-2.3,38.60085978
2021-09-04 04:00:00+00:00,73.54207101,58.05091281,38.77239702,2.099999905,29.43172593,7.808706532,0,0,38.90631286,21,,,,6.4,85,16.7,38.90631286
2021-09-04 05:00:00+00:00,73.57422047,58.05788682,38.23698771,2.099999905,29.08115173,7.491669655,0,0,38.12198918,20,,,,7.2,82,83,38.12198918
2021-09-04 06:00:00+00:00,73.13113616,58.05089046,36.59599987,2.099999905,28.3067756,6.789043776,0,0,36.58792004,21,,,,7.6,79,337.9,36.58792004
2021-09-04 07:00:00+00:00,72.45572788,57.96745438,35.10379459,2.099999905,27.54456091,5.821739596,0,0,35.17435421,21,,,,9,68,403.9,35.17435421
2021-09-04 08:00:00+00:00,71.44734415,57.9832934,33.66214109,2.099999905,26.5880185,5.530491467,0,0,33.60939617,20,,,,10.1,59,514.9,33.60939617
2021-09-04 09:00:00+00:00,70.86520332,57.88259584,32.29818563,2.099999905,26.17543221,5.928802568,0,0,32.36304056,17,,,,11,55,174.3,32.36304056
2021-09-04 10:00:00+00:00,70.31538371,57.97561316,31.39584862,2.099999905,25.72746157,5.832918902,0,0,31.36332669,14,,,,11.3,50,190,31.36332669
2021-09-04 11:00:00+00:00,69.94949052,58.04942263,30.88305974,2.099999905,25.40900626,4.492251869,0,0,30.90316737,13,,,,11.4,44,254.9,30.90316737
2021-09-04 12:00:00+00:00,69.77455013,57.95911156,30.99290085,2.099999905,25.40647526,5.148532004,0,0,31.05544997,14,,,,11.2,44,719.4,31.05544997
2021-09-04 13:00:00+00:00,69.54943935,57.97421907,31.10955589,2.099999905,25.62388215,4.848894728,0,0,31.18633271,12,,,,10.5,46,396.8,31.18633271
2021-09-04 14:00:00+00:00,69.65955404,57.92533492,32.08576904,2.099999905,26.05545375,5.191544287,0,0,32.12621626,10,,,,10.5,47,98.7,32.12621626
2021-09-04 15:00:00+00:00,70.35114731,57.96641189,33.39258604,2.099999905,26.62426198,6.381649585,0,0,33.40973672,11,,,,9.8,49,41.1,33.40973672
2021-09-04 16:00:00+00:00,71.23469883,58.03332442,34.31936855,2.099999905,27.192838,6.714899257,0,0,34.36302161,12,,,,9.2,50,23.2,34.36302161
2021-09-04 17:00:00+00:00,72.15890003,58.0495732,36.42647351,2.099999905,28.15227638,7.661992472,0,0,36.40184316,13,,,,8.6,57,13.9,36.40184316
2021-09-04 18:00:00+00:00,73.03363137,58.1924809,38.20896322,2.099999905,29.09661086,7.988066474,0,0,38.20251294,15,,,,7.9,59,-3.1,38.20251294
2021-09-04 19:00:00+00:00,73.84024831,57.98146201,39.59760546,2.099999905,29.82856836,8.026182662,0,0,39.64168252,17,,,,7.4,64,-3.1,39.64168252
2021-09-04 20:00:00+00:00,74.08370935,58.14348494,39.93321346,2.099999905,30.05004842,9.101274586,0,0,39.7569055,20,,,,6.2,71,-2.8,39.7569055
2021-09-04 21:00:00+00:00,74.34981649,58.12569364,40.30916513,2.099999905,30.558987,15.16283506,0,0,40.42046669,23,,,,5.8,76,-2.6,40.42046669
2021-09-04 22:00:00+00:00,74.56098913,57.9407989,40.97466569,2.099999905,31.50847059,18.9104291,0,0,40.88996878,24,,,,5.3,79,-2.5,40.88996878
2021-09-04 23:00:00+00:00,74.86418609,57.93125028,41.59059272,2.099999905,32.61605482,20.88713886,0,0,41.43009145,24,,,,4.6,83,-2.6,41.43009145
2021-09-05 00:00:00+00:00,75.04999981,58.00312772,41.0681253,2.099999905,32.20062603,17.14354627,0,0,41.22833544,25,,,,3.3,87,-2.7,41.22833544
2021-09-05 00:00:00+00:00,75.04999981,58.00312772,41.0681253,2.099999905,32.20083387,17.14146779,0,0,41.22833544,25,,,,3.3,87,-2.7,41.22833544
2021-09-05 01:00:00+00:00,74.80842159,58.07112102,41.08275272,2.099999905,31.65165819,15.36115214,0,0,40.9417251,26,,,,1.4,94,-2.6,40.9417251
2021-09-05 02:00:00+00:00,74.50008826,57.85800346,40.44218943,2.099999905,31.03354569,12.27762173,0,0,40.54186882,29,,,,0.8,95,-2.2,40.54186882
2021-09-05 03:00:00+00:00,74.32507636,57.98331528,40.19223565,2.099999905,30.60867338,10.21927455,0,0,40.33151601,26,,,,1.9,95,-1.8,40.33151601
2021-09-05 04:00:00+00:00,74.34167708,57.89165977,40.33394732,2.099999905,30.85821433,13.61757177,0,0,40.38211808,25,,,,2.3,95,19.9,40.38211808
2021-09-05 05:00:00+00:00,74.08378856,58.00855491,39.0593103,2.099999905,29.51101701,7.844554066,0,0,38.99997052,24,,,,3.7,92,52,38.99997052
2021-09-05 06:00:00+00:00,73.39258883,58.06675933,36.8683537,2.099999905,28.3799113,6.868676166,0,0,36.83053188,25,,,,6.9,81,282.9,36.83053188
2021-09-05 07:00:00+00:00,72.10127351,57.89955382,33.62077768,2.099999905,26.89174992,4.791822934,0,0,33.59675412,24,,,,10.4,71,299.5,33.59675412
2021-09-05 08:00:00+00:00,70.76820547,57.97494395,31.41063962,2.099999905,25.77738207,4.121996401,0,0,31.31939024,21,,,,11.8,60,353.3,31.31939024
2021-09-05 09:00:00+00:00,69.61813288,57.97480286,29.98320399,2.099999905,25.06056133,4.601381505,0,0,30.02372517,18,,,,12.5,49,369.7,30.02372517
2021-09-05 10:00:00+00:00,68.85136851,57.90049234,29.34485861,2.099999905,24.62284701,4.890152106,0,0,29.29239667,12,,,,12.8,45,410.9,29.29239667
2021-09-05 11:00:00+00:00,68.35077708,57.99066719,28.82467159,2.099999905,24.59825776,2.485940005,0,0,28.90722432,10,,,,12.9,48,372.6,28.90722432
2021-09-05 12:00:00+00:00,68.36641754,58.05794295,29.38150798,2.099999905,24.84686245,2.689693909,0,0,29.36927139,10,,,,12.8,51,326.1,29.36927139
2021-09-05 13:00:00+00:00,68.49115902,58.00924515,29.94837424,2.099999905,25.07373443,4.077070948,0,0,29.87191145,9,,,,12.5,52,237.5,29.87191145
2021-09-05 14:00:00+00:00,68.7739732,57.97531293,30.65602514,2.099999905,25.44053083,4.405758115,0,0,30.634774,8,,,,12,53,137.1,30.634774
2021-09-05 15:00:00+00:00,69.22406669,57.99216573,31.31608957,2.099999905,25.72283147,4.707977968,0,0,31.19021654,9,,,,11.7,57,126.1,31.19021654
2021-09-05 16:00:00+00:00,69.79808272,57.9992875,31.99717503,2.099999905,25.85005528,5.621749536,0,0,32.02698358,11,,,,11.2,57,34.2,32.02698358
2021-09-05 17:00:00+00:00,70.53083656,57.96687871,33.19603164,2.099999905,26.61319606,6.728794703,0,0,33.27302345,11,,,,10.4,67,5.8,33.27302345
2021-09-05 18:00:00+00:00,71.0988013,58.0659483,33.7175473,2.099999905,26.79827969,6.841986143,0,0,33.74357385,12,,,,9.4,77,-1.5,33.74357385
2021-09-05 19:00:00+00:00,71.58229299,58.05825373,33.74984024,2.099999905,26.90049752,6.598954884,0,0,33.83301446,13,,,,9.6,72,-1.8,33.83301446
2021-09-05 20:00:00+00:00,71.66641897,57.97572508,34.03187502,2.099999905,27.03360615,6.745782425,0,0,34.06972715,16,,,,9.2,74,-1.5,34.06972715
2021-09-05 21:00:00+00:00,71.80801209,57.97500136,34.72993251,2.099999905,27.50646213,6.815327123,0,0,34.71979651,15,,,,8.8,79,-1.5,34.71979651
2021-09-05 22:00:00+00:00,72.0583694,57.91940435,35.70250316,2.099999905,27.94717594,7.407757469,0,0,35.73012589,16,,,,8,86,-1.2,35.73012589
2021-09-05 23:00:00+00:00,72.67270557,58.02400936,37.41919726,2.099999905,28.54665085,7.889934115,0,0,37.25364846,16,,,,7,91,-1.5,37.25364846
2021-09-06 00:00:00+00:00,73.38128025,58.08931021,38.40462047,2.099999905,29.07396444,7.915516236,0,0,38.35203156,18,,,,5.3,95,-2.5,38.35203156
2021-09-06 01:00:00+00:00,73.70733575,58.09537739,39.28274395,2.099999905,29.82538907,7.433329622,0,0,39.25401023,19,,,,4.6,97,-2.4,39.25401023
2021-09-06 02:00:00+00:00,73.94966737,58.16581026,39.91214438,2.099999905,30.0791538,7.620678652,0,0,39.8986684,21,,,,3.8,97,-2.3,39.8986684
2021-09-06 03:00:00+00:00,74.01648034,58.00964866,38.68350467,2.099999905,29.35833727,7.974624226,0,0,38.72368945,23,,,,3.6,98,-1.9,38.72368945
2021-09-06 04:00:00+00:00,74.11685394,57.78123916,37.39573413,2.099999905,28.46483006,8.304825528,0,0,37.33635687,24,,,,6,98,30.4,37.33635687
2021-09-06 05:00:00+00:00,73.77664845,57.99847096,36.37080696,2.099999905,27.71666239,8.180174515,0,0,36.43219215,24,,,,7.4,97,33.1,36.43219215
2021-09-06 06:00:00+00:00,72.82922196,57.95045568,35.28065753,2.099999905,27.77851427,7.265251914,0,0,35.34537835,26,,,,8,94,204.3,35.34537835
2021-09-06 07:00:00+00:00,72.21928273,57.97125523,34.56874921,2.099999905,27.31291811,7.335256099,0,0,34.58616966,25,,,,8.9,86,420.7,34.58616966
2021-09-06 08:00:00+00:00,71.42000696,58.29465186,33.10653026,2.099999905,26.68168772,6.342683631,0,0,33.12687859,27,,,,9.2,84,377.9,33.12687859
2021-09-06 09:00:00+00:00,70.88632202,57.58785064,31.46786785,2.099999905,25.66325473,5.69218215,0,0,31.51305629,21,,,,9.7,84,310.9,31.51305629
2021-09-06 10:00:00+00:00,69.95516093,57.86339598,30.56169965,2.099999905,25.25059223,4.928858073,0,0,30.59069459,21,,,,10.5,78,491.2,30.59069459
2021-09-06 11:00:00+00:00,70.24354986,57.91553981,28.91168634,2.099999905,24.60001608,3.872692308,0,0,29.20467577,21,,,,11.9,72,599.1,29.20467577
2021-09-06 12:00:00+00:00,70.57710803,57.95825541,29.25777644,2.099999905,24.66854543,3.730857396,0,0,29.37619663,20,,,,13.2,57,544.4,29.37619663
2021-09-06 13:00:00+00:00,69.68987272,57.97731796,28.17686292,2.099999905,24.56163121,4.386279431,0,0,28.34093574,12,,,,13.5,61,475.3,28.34093574
2021-09-06 14:00:00+00:00,68.64543124,58.03225085,27.42292223,2.099999905,24.3000932,2.037673397,0,0,27.58669821,17,,,,13.8,55,375,27.58669821
2021-09-06 15:00:00+00:00,68.21055703,57.94217217,28.4701126,2.099999905,24.55849261,4.023190817,0,0,28.47161643,10,,,,13.8,56,162.4,28.47161643
2021-09-06 16:00:00+00:00,68.13220922,57.84114874,30.10473476,2.099999905,24.93877532,4.719794928,0,0,30.13713264,8,,,,12.5,76,84.7,30.13713264
2021-09-06 17:00:00+00:00,68.69469472,58.00710976,31.4353004,2.099999905,25.80116584,4.540173453,0,0,31.4317657,7,,,,11.1,78,15.3,31.4317657
2021-09-06 18:00:00+00:00,69.88479741,57.96857992,33.23939902,2.099999905,26.63514831,5.520375696,0,0,33.22936105,9,,,,9.9,83,-3.3,33.22936105
2021-09-06 19:00:00+00:00,70.81136841,58.04033985,34.80608003,2.099999905,27.37749659,6.267034866,0,0,34.85740228,11,,,,7.5,92,-2.9,34.85740228
2021-09-06 20:00:00+00:00,71.4049931,58.02499906,35.7173455,2.099999905,27.75644245,6.30370658,0,0,35.72633047,11,,,,5.8,95,-2.6,35.72633047
2021-09-06 21:00:00+00:00,71.64932858,58.125023,35.76703703,2.099999905,27.98178184,5.955705189,0,0,35.70690441,14,,,,5.5,96,-2.5,35.70690441
2021-09-06 22:00:00+00:00,71.69166378,58.10833217,36.45884008,2.099999905,28.21245002,6.886003373,0,0,36.3268373,16,,,,6.1,95,-2.7,36.3268373
2021-09-06 23:00:00+00:00,71.86358565,58.10992431,37.35249588,2.099999905,28.71190257,6.734576882,0,0,37.31038294,16,,,,5.5,97,-2.1,37.31038294
2021-09-07 00:00:00+00:00,71.96067135,58.04688112,36.43901968,2.099999905,28.13097238,6.301263422,0,0,36.46735607,15,,,,4.8,98,-2.2,36.46735607
2021-09-07 01:00:00+00:00,71.60312043,58.10077937,35.27212935,2.099999905,27.48021907,5.906729355,0,0,35.21624239,17,,,,7.7,98,-1.5,35.21624239
2021-09-07 02:00:00+00:00,71.21145944,58.01979317,34.79479353,2.099999905,27.44923437,5.862215112,0,0,34.8333324,17,,,,8,96,-1,34.8333324
2021-09-07 03:00:00+00:00,71.28532757,57.85243275,34.80995442,2.099999905,27.51152871,7.048816244,0,0,34.91327227,15,,,,8.7,93,-1.2,34.91327227
2021-09-07 04:00:00+00:00,71.90514288,58.20948616,34.54999658,2.099999905,27.26836089,7.2287938,0,0,34.49325888,14,,,,8.8,91,8.8,34.49325888
2021-09-07 05:00:00+00:00,72.75010568,57.47742129,34.49831012,2.099999905,27.35065602,6.617958774,0,0,34.48746677,14,,,,9.3,88,85,34.48746677
2021-09-07 06:00:00+00:00,72.83256612,58.24181053,32.96186021,2.099999905,26.45121826,5.527137784,0,0,32.93932761,19,,,,10,85,264.7,32.93932761
2021-09-07 07:00:00+00:00,71.90590519,58.06910125,30.72594893,2.099999905,25.44990297,4.346408592,0,0,30.77765817,19,,,,11.6,77,349,30.77765817
2021-09-07 08:00:00+00:00,71.18956413,58.09086961,28.96663428,2.099999905,24.4976262,4.326361241,0,0,29.23805139,22,,,,12.6,73,290.1,29.23805139
2021-09-07 09:00:00+00:00,70.48522673,57.88905034,28.05746295,2.099999905,24.45122209,2.071456394,0,0,27.99204984,17,,,,13.7,69,305.5,27.99204984
2021-09-07 10:00:00+00:00,69.32490981,58.02065715,27.55045053,2.099999905,24.03345995,2.206978563,0,0,27.10568696,13,,,,14.3,69,237.3,27.10568696
2021-09-07 11:00:00+00:00,68.64368386,57.83855685,26.2793811,2.099999905,23.35955229,1.264513195,0,0,25.97058616,16,,,,14.9,74,205,25.97058616
2021-09-07 12:00:00+00:00,67.60690035,57.92569148,25.204566,2.099999905,23.47575679,0,0,0,25.18453478,15,,,,15.7,74,234.3,25.18453478
2021-09-07 13:00:00+00:00,66.51862273,57.97348263,25.4432159,2.099999905,23.5,0,0,0,25.31457835,7,,,,16.1,69,145.8,25.31457835
2021-09-07 14:00:00+00:00,65.6632292,58.06666033,25.12358392,2.099999905,23.5,0,0,0,25.24666542,11,,,,16,72,180.3,25.24666542
2021-09-07 15:00:00+00:00,65.56931227,57.99235886,26.11346855,2.099999905,23.35376203,0.98068783,0,0,25.99466612,4,,,,15.9,73,94.4,25.99466612
2021-09-07 16:00:00+00:00,66.01159396,57.99034452,27.60912051,2.099999905,23.85171058,2.743597898,0,0,27.58248619,5,,,,15,77,13.5,27.58248619
2021-09-07 17:00:00+00:00,66.84686147,57.97628571,28.73760518,2.099999905,24.59741885,2.789928468,0,0,28.67192959,4,,,,13.6,89,-0.9,28.67192959
2021-09-07 18:00:00+00:00,67.79978357,57.94875864,28.95187918,2.099999905,24.5184668,2.596232985,0,0,28.79999924,6,,,,13.3,91,-2,28.79999924
2021-09-07 19:00:00+00:00,68.55880162,58.02391767,28.85711709,2.099999905,24.89196453,2.135014193,0,0,28.7499994,8,,,,13.4,90,-1.6,28.7499994
2021-09-07 20:00:00+00:00,68.11428734,57.95768603,28.75198389,2.099999905,24.92434432,1.978162567,0,0,28.89286387,8,,,,13.4,91,-1.6,28.89286387
2021-09-07 21:00:00+00:00,67.73438256,57.98778655,29.23412503,2.099999905,25.03170206,1.921345481,0,0,29.18905802,8,,,,13.4,91,-2,29.18905802
2021-09-07 22:00:00+00:00,67.84848958,57.96246734,29.6441244,2.099999905,25.07315194,3.186189469,0,0,29.61765224,8,,,,12.7,94,-1.9,29.61765224
2021-09-07 23:00:00+00:00,68.65610984,57.90696991,29.82414943,2.099999905,24.91070449,7.169791537,0,0,29.91569019,8,,,,12.8,93,-2,29.91569019
2021-09-08 00:00:00+00:00,69.45928392,58.0416389,29.70663488,2.099999905,24.92345556,6.915442801,0,0,29.68552024,8,,,,13.2,92,-2.1,29.68552024
2021-09-08 01:00:00+00:00,70.27780863,58.07501279,30.25065507,2.099999905,25.20610582,7.125186868,0,0,30.3018164,9,,,,12.9,93,-2.4,30.3018164
2021-09-08 02:00:00+00:00,70.51649473,58.06669886,30.82733106,2.099999905,25.70564929,5.970402617,0,0,30.76892851,14,,,,12.4,96,-2.1,30.76892851
2021-09-08 03:00:00+00:00,70.19264869,57.82997973,31.4760755,2.099999905,25.77553663,5.957778234,0,0,31.56308885,13,,,,12.2,96,-1.4,31.56308885
2021-09-08 04:00:00+00:00,70.52491134,58.10536728,31.35306366,2.099999905,25.71770767,5.571736383,0,0,31.3066768,14,,,,12.2,95,9.7,31.3066768
2021-09-08 05:00:00+00:00,69.9894796,58.24295306,29.26634679,2.099999905,24.66837291,4.550720481,0,0,29.22063115,13,,,,13.8,90,45.6,29.22063115
2021-09-08 06:00:00+00:00,69.52972401,57.68739052,27.7115398,2.099999905,24.57258507,1.906909937,0,0,27.793548,14,,,,15.2,85,87.9,27.793548
2021-09-08 07:00:00+00:00,68.58579315,58.1097139,26.62577251,2.099999905,24.03167745,1.192667125,0,0,26.76032697,14,,,,15,85,151.5,26.76032697
2021-09-08 08:00:00+00:00,67.59893843,57.55981984,24.62538119,2.099999905,23.91630296,0,0,0,24.58288993,15,,,,16.2,80,130.1,24.58288993
2021-09-08 09:00:00+00:00,67.41195882,58.29744235,23.78896132,2.099999905,24.20137665,0,0,0,23.8493418,9,,,,17.5,77,233.6,23.8493418
2021-09-08 10:00:00+00:00,66.18954136,57.91112445,23.48377841,2.099999905,24.47584013,0,0,0,23.45701937,7,,,,,,332.7,23.45701937
2021-09-08 11:00:00+00:00,65.67239158,57.96282575,23.23828318,2.099999905,24.684218,0,0,0,23.19675719,11,,,,17.3,78,183.6,23.19675719
2021-09-08 12:00:00+00:00,65.30701176,58.01794629,23.72186528,2.099999905,24.88421512,0,0,0,23.45877608,12,,,,17.2,78,116.4,23.45877608
2021-09-08 13:00:00+00:00,64.96515943,58.07280192,23.91697067,2.099999905,25.01710665,0,0,0,23.77500425,6,,,,17.7,77,84.9,23.77500425
2021-09-08 14:00:00+00:00,64.08956168,58.02636544,23.03492768,2.099999905,25.11710648,0,0,0,23.08745308,7,,,,17.3,78,66.4,23.08745308
2021-09-08 15:00:00+00:00,63.91705918,57.9742155,23.67481628,2.099999905,25.03640506,0,0,0,23.51066179,4,,,,17.4,77,95.4,23.51066179
2021-09-08 16:00:00+00:00,64.12635981,58.03430375,24.0134952,2.099999905,23.85789433,0,0,0,24.28811255,4,,,,16.8,80,107.9,24.28811255
2021-09-08 17:00:00+00:00,64.77942049,58.04985907,25.5746348,2.099999905,24.03420863,0,0,0,25.59120633,3,,,,16,85,5.9,25.59120633
2021-09-08 18:00:00+00:00,65.55169969,57.94079354,27.11221772,2.099999905,24.04956329,0,0,0,27.11506744,3,,,,15.3,84,-2.4,27.11506744
2021-09-08 19:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,5,,,,14.3,87,-2.1,27.39999962
2021-09-08 20:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,5,,,,13.2,91,-2.4,27.39999962
2021-09-08 21:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,7,,,,11.3,97,-2.4,27.39999962
2021-09-08 22:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,8,,,,12.7,92,-2.6,27.39999962
2021-09-08 23:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,9,,,,12.6,92,-1.4,27.39999962
2021-09-09 00:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,9,,,,13.2,90,-2,27.39999962
2021-09-09 01:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,10,,,,13.1,90,-1.6,27.39999962
2021-09-09 02:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,13,,,,12.4,94,-1.4,27.39999962
2021-09-09 03:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,13,,,,11.8,93,-1,27.39999962
2021-09-09 04:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,14,,,,11.5,93,10.9,27.39999962
2021-09-09 05:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,14,,,,11.7,94,17.8,27.39999962
2021-09-09 06:00:00+00:00,65.69999695,57.90000153,27.5,2.099999905,24,0,0,0,27.39999962,15,,,,12.1,93,138.6,27.39999962
2021-09-09 07:00:00+00:00,67.74553067,57.95296174,28.4927446,2.099999905,24.48916825,1.725399523,0,0,28.45236033,14,,,,12.5,95,272.6,28.45236033
2021-09-09 08:00:00+00:00,70.58471417,58.06189421,30.05479587,2.099999905,25.11013269,4.495157428,0,0,30.14422877,19,,,,12.8,95,198.8,30.14422877
2021-09-09 09:00:00+00:00,71.1265587,58.24475544,30.66761645,2.099999905,25.34256524,4.174646538,0,0,30.70627904,13,,,,12,93,158.2,30.70627904
2021-09-09 10:00:00+00:00,71.38466119,57.88238113,30.87285076,2.099999905,25.25789202,4.861544313,0,0,30.83999964,14,,,,12.1,90,480,30.83999964
2021-09-09 11:00:00+00:00,71.55743451,57.83328204,30.5068855,2.099999905,25.52709651,4.49020775,0,0,30.56906899,17,,,,12.1,91,387.8,30.56906899
2021-09-09 12:00:00+00:00,70.87165723,57.92452369,30.09066765,2.099999905,24.94313891,4.657129455,0,0,30.13295995,19,,,,12.1,91,698.3,30.13295995
2021-09-09 13:00:00+00:00,70.34873066,58.00147108,29.84845716,2.099999905,24.70646669,5.40903335,0,0,29.9449732,14,,,,12.2,91,195,29.9449732
2021-09-09 14:00:00+00:00,70.02325823,58.02962503,29.5294786,2.099999905,25.02688282,4.867084563,0,0,29.59457725,17,,,,12.2,93,144.8,29.59457725
2021-09-09 15:00:00+00:00,69.41371165,58.01624441,29.52510088,2.099999905,24.8037224,5.5389036,0,0,29.66666772,11,,,,12.5,93,38.5,29.66666772
2021-09-09 16:00:00+00:00,69.03248983,58.03338453,29.76001908,2.099999905,24.9381228,4.393100858,0,0,29.8771072,11,,,,12.4,93,40.7,29.8771072
2021-09-09 17:00:00+00:00,68.86629815,57.99994954,30.22595796,2.099999905,25.55505713,3.539418471,0,0,30.24006785,11,,,,12.2,95,-0.4,30.24006785
2021-09-09 18:00:00+00:00,68.79166867,58.03281138,30.61309784,2.099999905,25.58088559,4.116780898,0,0,30.60829586,11,,,,12,91,-1.4,30.60829586
2021-09-09 19:00:00+00:00,68.84166934,57.90796473,30.8224902,2.099999905,25.24179697,4.432406419,0,0,30.88124692,9,,,,11.5,95,-2.6,30.88124692
2021-09-09 20:00:00+00:00,68.92589038,57.95125545,30.77619867,2.099999905,25.51551298,4.336015135,0,0,30.83333296,10,,,,10.9,97,-1.6,30.83333296
2021-09-09 21:00:00+00:00,68.98328184,57.99130052,30.80708428,2.099999905,25.56603397,4.123224159,0,0,30.77499951,10,,,,11,96,-1.5,30.77499951
2021-09-09 22:00:00+00:00,69.03380186,58.0475011,30.88932362,2.099999905,25.65745252,3.60250334,0,0,30.9508348,10,,,,10.1,98,-1,30.9508348
2021-09-09 23:00:00+00:00,69.1253623,58.0591137,31.3021337,2.099999905,25.64453221,4.511875778,0,0,31.24041559,10,,,,11.1,94,-1,31.24041559
2021-09-10 00:00:00+00:00,69.32624776,58.00703437,31.83499556,2.099999905,25.88480379,4.681474438,0,0,31.721663,10,,,,10.7,95,-0.5,31.721663
2021-09-10 01:00:00+00:00,69.60124353,57.97505331,32.27883846,2.099999905,26.08900297,4.970800948,0,0,32.21998491,11,,,,10.6,94,-2.5,32.21998491
2021-09-10 02:00:00+00:00,69.82541652,57.92494845,32.9761358,2.099999905,26.40335267,5.463224295,0,0,32.89791031,10,,,,9.6,97,-2.5,32.89791031
2021-09-10 03:00:00+00:00,70.19497322,58.05657597,33.10465725,2.099999905,26.52611843,6.41564386,0,0,33.05786728,12,,,,8.3,98,-0.8,33.05786728
2021-09-10 04:00:00+00:00,71.04414272,57.82826093,32.65741594,2.099999905,26.27654283,6.570648644,0,0,32.67919157,12,,,,9.1,99,10.3,32.67919157
2021-09-10 05:00:00+00:00,71.54419319,58.06468343,31.81337013,2.099999905,25.88384251,5.772473222,0,0,31.76426608,12,,,,10.1,98,31.1,31.76426608
2021-09-10 06:00:00+00:00,71.67195963,58.24389879,31.11419843,2.099999905,25.6997722,4.527377457,0,0,31.13668788,16,,,,11.2,89,103.6,31.13668788
2021-09-10 07:00:00+00:00,70.98971905,58.28956047,30.34630263,2.099999905,24.9250987,4.298975302,0,0,30.32381401,18,,,,13.4,73,208.1,30.32381401
2021-09-10 08:00:00+00:00,70.53163839,57.73921663,29.19861107,2.099999905,25.06027221,2.181638674,0,0,29.01718094,19,,,,14.2,65,281.1,29.01718094
2021-09-10 09:00:00+00:00,70.18123146,57.5601304,27.61905495,2.099999905,24.16935006,2.309998768,0,0,27.60338725,15,,,,14.1,66,329.3,27.60338725
2021-09-10 10:00:00+00:00,69.40459998,58.10956118,27.32199727,2.099999905,24.4127937,1.614057352,0,0,27.37292381,12,,,,14.2,67,569.1,27.37292381
2021-09-10 11:00:00+00:00,69.39351763,58.16390691,27.12691512,2.099999905,24.02750683,2.273336748,0,0,27.05088419,16,,,,14.1,70,558.6,27.05088419
2021-09-10 12:00:00+00:00,68.611315,58.01682873,26.48441488,2.099999905,23.59179737,2.464277517,0,0,26.4463339,16,,,,14.2,70,391,26.4463339
2021-09-10 13:00:00+00:00,67.56335737,58.00040673,25.89196381,2.099999905,23.15098326,2.575569955,0,0,25.94162602,9,,,,14.5,68,236.5,25.94162602
2021-09-10 14:00:00+00:00,67.13257393,58.04309203,26.3799027,2.099999905,23.82472924,1.940143116,0,0,26.39873942,14,,,,14.8,71,141.6,26.39873942
2021-09-10 15:00:00+00:00,66.77297178,57.98914455,26.70571083,2.099999905,23.83231548,1.841275592,0,0,26.64950502,7,,,,14.4,72,91.3,26.64950502
2021-09-10 16:00:00+00:00,66.58541235,57.9190767,27.84698388,2.099999905,24.23851162,2.617921543,0,0,27.67158749,5,,,,14.1,75,33.5,27.67158749
2021-09-10 17:00:00+00:00,67.46191568,58.02545846,29.32974081,2.099999905,24.92834673,3.15652723,0,0,29.45060452,7,,,,12.8,84,2.6,29.45060452
2021-09-10 18:00:00+00:00,68.2782288,58.01558205,30.438636,2.099999905,25.27078783,4.581318466,0,0,30.49484074,6,,,,11.9,89,-3,30.49484074
2021-09-10 19:00:00+00:00,69.06914012,57.97470864,31.19236118,2.099999905,25.57436614,4.747026039,0,0,31.14787678,8,,,,12.4,85,-2.6,31.14787678
2021-09-10 20:00:00+00:00,69.31615599,57.85833415,31.15918137,2.099999905,25.69199444,4.228524857,0,0,31.21919563,10,,,,10.8,93,-1.9,31.21919563
2021-09-10 21:00:00+00:00,69.22499824,57.99252613,31.09737354,2.099999905,25.30661266,4.845953964,0,0,31.04040167,10,,,,11.2,91,-2.2,31.04040167
2021-09-10 22:00:00+00:00,69.15792977,58.03287568,31.24406443,2.099999905,25.79699741,3.95765944,0,0,31.24080195,11,,,,11.4,89,-1.3,31.24080195
2021-09-10 23:00:00+00:00,69.2345896,58.03413293,31.44326668,2.099999905,25.51834171,4.828432503,0,0,31.43826659,10,,,,11,92,-1.6,31.43826659
2021-09-11 00:00:00+00:00,69.45085569,57.95855749,31.8756251,2.099999905,26.08696387,4.61806759,0,0,31.80746499,10,,,,10.3,93,-1.3,31.80746499
2021-09-11 01:00:00+00:00,69.65867451,58.02528429,32.09726847,2.099999905,26.0181987,4.842288777,0,0,31.94873187,11,,,,10.2,91,-1.3,31.94873187
2021-09-11 02:00:00+00:00,69.78424252,57.98259323,32.02824193,2.099999905,26.03820374,5.005170589,0,0,32.00706417,12,,,,10.6,89,-1.6,32.00706417
2021-09-11 03:00:00+00:00,70.02607695,58.01564523,32.60306325,2.099999905,26.34315604,5.63446759,0,0,32.59484458,11,,,,10.3,91,-1.2,32.59484458
2021-09-11 04:00:00+00:00,70.06542437,57.96005816,32.13569085,2.099999905,26.17188248,5.363689056,0,0,32.19153842,13,,,,9.9,93,2.9,32.19153842
2021-09-11 05:00:00+00:00,69.81593877,57.98502352,31.0882854,2.099999905,25.46419191,4.73182447,0,0,31.06724295,12,,,,11,90,18.4,31.06724295
2021-09-11 06:00:00+00:00,69.59048635,57.97460601,30.9836832,2.099999905,25.55550414,4.282761715,0,0,30.95872633,13,,,,11.8,89,48.9,30.95872633
2021-09-11 07:00:00+00:00,69.23215918,58.01525578,30.73210386,2.099999905,25.30127072,4.679182826,0,0,30.81843468,12,,,,12.5,88,119.4,30.81843468
2021-09-11 08:00:00+00:00,68.83138277,58.00158337,30.21699976,2.099999905,25.07221231,4.540188585,0,0,30.10531615,10,,,,12.7,91,141.1,30.10531615
2021-09-11 09:00:00+00:00,68.52422025,58.02296838,28.81731699,2.099999905,24.34088968,4.883373,0,0,28.815714,11,,,,13,92,98.2,28.815714
2021-09-11 10:00:00+00:00,68.13882504,57.93542192,27.92601032,2.099999905,24.2008599,4.283804095,0,0,27.71149064,10,,,,13.6,90,186.2,27.71149064
2021-09-11 11:00:00+00:00,67.36361737,58.02291102,26.4241258,2.099999905,23.48994174,2.770343321,0,0,26.45162173,10,,,,14.5,87,136,26.45162173
2021-09-11 12:00:00+00:00,66.62234617,57.95934743,26.08309077,2.099999905,22.8423794,2.802008746,0,0,26.12422618,9,,,,15.3,85,89,26.12422618
2021-09-11 13:00:00+00:00,65.9230646,57.97493984,25.7399703,2.099999905,22.91012021,2.665485927,0,0,25.77422566,7,,,,15.2,84,121.7,25.77422566
2021-09-11 14:00:00+00:00,65.48217459,58.06622095,25.55121692,2.099999905,22.80967011,2.631066133,0,0,25.64961082,5,,,,15.4,85,148.5,25.64961082
2021-09-11 15:00:00+00:00,65.47532599,58.00827429,26.25785427,2.099999905,23.37848403,2.664961396,0,0,26.3542453,5,,,,14.9,87,66.3,26.3542453
2021-09-11 16:00:00+00:00,65.85275306,58.0097284,26.8542723,2.099999905,23.66520015,2.456475471,0,0,27.02564199,5,,,,14.7,90,36.8,27.02564199
2021-09-11 17:00:00+00:00,66.51890981,57.95794881,27.5939324,2.099999905,24.21115674,2.232164776,0,0,27.42576761,5,,,,14.8,89,0.4,27.42576761
2021-09-11 18:00:00+00:00,66.95954479,57.95833329,27.6259477,2.099999905,24.18167642,2.164458236,0,0,27.59076698,6,,,,14.5,91,-1.7,27.59076698
2021-09-11 19:00:00+00:00,67.08377542,57.9833333,27.4507441,2.099999905,24.63975822,1.443709743,0,0,27.70000076,7,,,,14.3,93,-1.4,27.70000076
2021-09-11 20:00:00+00:00,67.09122185,57.93226348,27.79073508,2.099999905,24.34730979,2.143507766,0,0,27.70000076,7,,,,14.1,94,-1.1,27.70000076
2021-09-11 21:00:00+00:00,67.0079518,57.97493886,27.64227938,2.099999905,24.53856873,1.74947324,0,0,27.74204772,7,,,,14.1,95,-1.6,27.74204772
2021-09-11 22:00:00+00:00,66.97416704,57.93794195,27.75608502,2.099999905,24.54045951,1.197808286,0,0,27.77885142,7,,,,14,95,-0.7,27.77885142
2021-09-11 23:00:00+00:00,67.46181353,58.00813886,27.61156829,2.099999905,23.92477576,6.774172295,0,0,27.76531433,7,,,,14.1,95,-0.6,27.76531433
2021-09-12 00:00:00+00:00,68.26092567,57.926261,27.88770045,2.099999905,23.97803073,6.778644064,0,0,27.88204578,7,,,,13.9,97,-1.3,27.88204578
2021-09-12 00:00:00+00:00,68.26092567,57.926261,27.88770045,2.099999905,23.97142216,6.782609204,0,0,27.88204578,7,,,,13.9,97,-1.3,27.88204578
2021-09-12 01:00:00+00:00,68.88560339,58.04830043,27.92182688,2.099999905,24.0352901,6.735771863,0,0,28.0240901,7,,,,13.8,97,-2.2,28.0240901
2021-09-12 02:00:00+00:00,69.20049963,57.91704542,27.93389264,2.099999905,23.97350519,6.887382641,0,0,28.08500014,11,,,,13.8,97,-1.3,28.08500014
2021-09-12 03:00:00+00:00,69.14040965,57.89877316,28.05998072,2.099999905,24.03418261,6.776689782,0,0,28.01962359,11,,,,13.9,97,-1.4,28.01962359
2021-09-12 04:00:00+00:00,68.63859613,58.03383544,27.78747184,2.099999905,24.57581029,2.43256814,0,0,27.9091846,12,,,,14,96,0.4,27.9091846
2021-09-12 05:00:00+00:00,67.97312318,57.99824795,27.8666022,2.099999905,24.31859735,2.025751813,0,0,27.84043771,11,,,,14,97,3.7,27.84043771
2021-09-12 06:00:00+00:00,67.5823343,58.00068834,28.08847791,2.099999905,24.63365532,2.035727669,0,0,28.07241727,12,,,,13.8,97,30.7,28.07241727
2021-09-12 07:00:00+00:00,67.1563351,57.98508172,27.87569301,2.099999905,24.65500549,2.05019876,0,0,27.98554423,7,,,,13.7,97,18.3,27.98554423
2021-09-12 08:00:00+00:00,66.88427153,58.02425202,27.68469985,2.099999905,24.15205065,1.817912321,0,0,27.58591918,7,,,,13.8,96,34.5,27.58591918
2021-09-12 09:00:00+00:00,67.14191126,57.99956305,27.78893133,2.099999905,24.03326839,3.129016108,0,0,27.70870675,8,,,,13.9,97,25.5,27.70870675
2021-09-12 10:00:00+00:00,67.3253749,57.99073076,27.89272245,2.099999905,24.0561077,4.418067616,0,0,27.64129524,8,,,,14.1,96,106.4,27.64129524
2021-09-12 11:00:00+00:00,67.39247511,58.00136985,27.64371419,2.099999905,23.85064271,3.38689649,0,0,27.6666677,7,,,,14.1,97,49.4,27.6666677
2021-09-12 12:00:00+00:00,67.36419645,58.04129551,27.73296088,2.099999905,24.29016095,2.324548951,0,0,27.5762967,8,,,,14.1,98,79.3,27.5762967
2021-09-12 13:00:00+00:00,67.24092805,57.94216467,27.51338502,2.099999905,24.26950238,1.935394378,0,0,27.31981827,7,,,,14,98,93.3,27.31981827
2021-09-12 14:00:00+00:00,67.00759493,58.01647234,27.11709964,2.099999905,24.07964095,1.939279773,0,0,27.0903699,8,,,,14.6,98,23.9,27.0903699
2021-09-12 15:00:00+00:00,66.75759501,58.04789903,27.00976066,2.099999905,24.07746865,1.919876065,0,0,27.08333349,7,,,,14.8,98,36.1,27.08333349
2021-09-12 16:00:00+00:00,66.66629624,58.00956684,27.29240134,2.099999905,24.3640095,1.74153896,0,0,27.17240269,7,,,,14.8,97,19.1,27.17240269
2021-09-12 17:00:00+00:00,66.70123077,58.01833026,27.70809935,2.099999905,24.17680262,2.379577501,0,0,27.60220352,6,,,,14.6,97,-0.7,27.60220352
2021-09-12 18:00:00+00:00,67.00603385,57.96933229,27.96388804,2.099999905,24.68210422,2.038456885,0,0,28.07276627,7,,,,14.1,96,-1.1,28.07276627
2021-09-12 19:00:00+00:00,67.51842819,58.00846342,28.44161083,2.099999905,24.96498511,1.681553577,0,0,28.39652743,6,,,,13.6,96,-1,28.39652743
2021-09-12 20:00:00+00:00,67.80949259,58.03392811,28.70869503,2.099999905,24.81631448,2.09644015,0,0,28.68196627,8,,,,13.5,96,-0.9,28.68196627
2021-09-12 21:00:00+00:00,68.03362993,57.97255454,28.80876213,2.099999905,24.94692827,1.967430478,0,0,28.70703032,7,,,,13.2,98,-0.9,28.70703032
2021-09-12 22:00:00+00:00,68.14745589,57.93594997,28.98362975,2.099999905,24.72661393,2.6139279,0,0,28.95434945,8,,,,13.3,97,-1.2,28.95434945
2021-09-12 23:00:00+00:00,68.6275339,58.03204907,29.05869548,2.099999905,24.51957331,7.000734233,0,0,29.09293347,9,,,,13.2,96,-1.1,29.09293347
2021-09-13 00:00:00+00:00,69.33622138,57.92536181,29.25941664,2.099999905,24.73171599,7.003691764,0,0,29.39775026,8,,,,13.2,95,-1.1,29.39775026
2021-09-13 01:00:00+00:00,70.04340171,58.00898722,29.65065423,2.099999905,24.85968519,7.097663354,0,0,29.68108072,9,,,,12.8,97,-1.1,29.68108072
2021-09-13 02:00:00+00:00,70.40869466,58.04928035,30.00265173,2.099999905,25.03088724,6.92322583,0,0,29.96310417,13,,,,12.7,96,-0.4,29.96310417
2021-09-13 03:00:00+00:00,70.35940866,57.66302635,30.63477035,2.099999905,25.5506113,6.025714104,0,0,30.61620315,13,,,,12.4,95,-0.9,30.61620315
2021-09-13 04:00:00+00:00,70.65826444,57.95621669,31.18677706,2.099999905,25.51623446,6.321124684,0,0,31.22309806,14,,,,11.7,95,-0.1,31.22309806
2021-09-13 05:00:00+00:00,70.9962558,57.71324424,31.65812712,2.099999905,25.86849655,6.328535924,0,0,31.66380741,14,,,,11.4,95,15.7,31.66380741
2021-09-13 06:00:00+00:00,71.51702194,58.06970223,31.85782737,2.099999905,25.90214663,5.840588993,0,0,31.86059916,16,,,,10.9,95,21.2,31.86059916
2021-09-13 07:00:00+00:00,71.81737926,58.0485088,32.09400526,2.099999905,26.19714876,5.462034716,0,0,32.14213121,15,,,,11.3,90,127.6,32.14213121
2021-09-13 08:00:00+00:00,71.84166665,58.20790879,32.04307327,2.099999905,26.11223801,5.249643426,0,0,32.06585718,20,,,,10.8,84,306.6,32.06585718
2021-09-13 09:00:00+00:00,72.14301156,58.2525462,31.43764899,2.099999905,25.70836188,3.952972638,0,0,31.41218305,16,,,,11,75,528.7,31.41218305
