timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-09-13 10:00:00+00:00,71.73051516,58.02274114,29.93750619,2.099999905,24.75239564,4.658928849,0,0,30.02759789,16,,,,11.2,66,567.7,30.02759789
2021-09-13 11:00:00+00:00,71.447472,57.99089755,30.03003122,2.099999905,25.0595189,4.199078581,0,0,29.95606707,20,,,,12.9,57,578.2,29.95606707
2021-09-13 12:00:00+00:00,70.43101582,58.02527918,29.40077136,2.099999905,24.72647273,3.349315874,0,0,29.36342153,20,,,,12.9,49,299.4,29.36342153
2021-09-13 13:00:00+00:00,69.95868354,57.89348732,30.39062051,2.099999905,25.1065169,5.766171249,0,0,30.46802969,12,,,,12.6,51,436.3,30.46802969
2021-09-13 14:00:00+00:00,69.94096798,58.09061494,30.35867291,2.099999905,25.26085613,5.619245506,0,0,30.45361652,17,,,,11.1,51,327.5,30.45361652
2021-09-13 15:00:00+00:00,70.21077317,58.05833278,32.04598548,2.099999905,26.13175394,6.211785225,0,0,32.16154647,10,,,,10.8,53,221.4,32.16154647
2021-09-13 16:00:00+00:00,70.87715822,58.12458143,33.94022006,2.099999905,26.97315899,5.714024823,0,0,34.03063914,12,,,,10,58,25.1,34.03063914
2021-09-13 17:00:00+00:00,71.42631775,57.93367977,35.31096839,2.099999905,27.6781184,6.127184075,0,0,35.27944327,12,,,,9.1,64,0.3,35.27944327
2021-09-13 18:00:00+00:00,71.71770469,58.12367631,36.19499904,2.099999905,28.26404638,6.302320628,0,0,36.16686889,15,,,,8.8,66,-2.2,36.16686889
2021-09-13 19:00:00+00:00,72.0427041,58.13507448,36.96144509,2.099999905,28.40856263,6.761134139,0,0,36.89665827,16,,,,8.3,71,-3,36.89665827
2021-09-13 20:00:00+00:00,72.25041688,58.09187934,37.07187915,2.099999905,28.44968506,6.646315342,0,0,37.07590398,16,,,,8.3,71,-2.5,37.07590398
2021-09-13 21:00:00+00:00,72.249512,58.09971304,37.11061695,2.099999905,28.64694934,6.356459549,0,0,37.08076039,16,,,,8.3,68,-1.5,37.08076039
2021-09-13 22:00:00+00:00,72.2010426,58.15007149,37.43326136,2.099999905,28.90719022,6.101380397,0,0,37.36701265,18,,,,7.8,72,-2.1,37.36701265
2021-09-13 23:00:00+00:00,72.32437554,58.10494053,37.53944708,2.099999905,28.6151731,6.867416635,0,0,37.44894792,17,,,,7.6,71,-2.4,37.44894792
2021-09-14 00:00:00+00:00,72.30041772,58.07839059,37.68782405,2.099999905,28.82775919,6.849534347,0,0,37.63144122,16,,,,7.6,69,-1.3,37.63144122
2021-09-14 01:00:00+00:00,72.49227839,57.97409725,38.29162741,2.099999905,29.21646058,6.939031398,0,0,38.29280828,18,,,,7.1,70,-1.6,38.29280828
2021-09-14 02:00:00+00:00,72.68401442,58.0412525,39.04218179,2.099999905,29.494183,7.112124695,0,0,38.93295935,17,,,,6.6,73,-2.2,38.93295935
2021-09-14 03:00:00+00:00,63.84578643,56.13813085,38.20663264,2.099999905,30.25472312,48.48333639,0,0,39.79708184,17,,,,6,74,-2.4,39.79708184
2021-09-14 04:00:00+00:00,74.60558631,58.08063417,40.43831326,2.099999905,30.22589941,18.2169518,0,0,40.20000076,18,,,,5.5,77,8.7,40.20000076
2021-09-14 05:00:00+00:00,75.68304,58.27563204,39.76196342,2.099999905,30.06414319,16.31939458,0,0,39.79660604,19,,,,5.6,77,104.9,39.79660604
2021-09-14 06:00:00+00:00,75.36463415,57.972744,38.2369232,2.099999905,29.05930436,8.021707109,0,0,38.27424002,27,,,,6.6,73,232,38.27424002
2021-09-14 07:00:00+00:00,74.59736837,58.03381659,36.62765849,2.099999905,28.12282976,7.454285476,0,0,36.5969098,29,,,,7.8,68,368.6,36.5969098
2021-09-14 08:00:00+00:00,73.96606533,57.79105233,35.22928337,2.099999905,27.72391598,6.853784326,0,0,35.15662552,31,,,,8.3,65,436.3,35.15662552
2021-09-14 09:00:00+00:00,74.19286452,57.70893664,34.1290711,2.099999905,26.90573505,6.561214117,0,0,34.11496583,25,,,,8.9,63,454,34.11496583
2021-09-14 10:00:00+00:00,73.79663976,57.99724831,32.5219349,2.099999905,26.18324656,5.993457296,0,0,32.4719607,21,,,,9.8,61,309.6,32.4719607
2021-09-14 11:00:00+00:00,73.09664831,57.86116698,31.90390053,2.099999905,25.88324807,5.507197446,0,0,31.87198249,26,,,,10.5,60,423.9,31.87198249
2021-09-14 12:00:00+00:00,71.79639503,58.07477545,30.99866286,2.099999905,25.6502711,5.225685723,0,0,31.02147647,26,,,,11.2,56,525.1,31.02147647
2021-09-14 13:00:00+00:00,71.09966491,57.96674074,30.63748361,2.099999905,25.31156429,5.521518492,0,0,30.6738504,14,,,,11.5,54,451.2,30.6738504
2021-09-14 14:00:00+00:00,70.88672156,58.04204229,31.84923538,2.099999905,25.42515825,7.362566651,0,0,31.51665351,23,,,,10.9,55,344.9,31.51665351
2021-09-14 15:00:00+00:00,70.33188695,58.05795664,32.50412336,2.099999905,26.12538367,7.197097554,0,0,32.5376795,12,,,,10.8,52,197,32.5376795
2021-09-14 16:00:00+00:00,71.18864694,58.01710671,34.79182662,2.099999905,27.30457104,6.812136356,0,0,34.76911689,12,,,,9.7,60,46.6,34.76911689
2021-09-14 17:00:00+00:00,71.84779388,58.14861678,36.94250377,2.099999905,28.61198576,6.623934921,0,0,36.87706451,13,,,,8.1,66,0.5,36.87706451
2021-09-14 18:00:00+00:00,72.4809385,57.94330292,38.27771729,2.099999905,29.03236749,7.170778977,0,0,38.23545762,16,,,,7.3,71,-2.7,38.23545762
2021-09-14 19:00:00+00:00,72.89046855,57.98339567,39.34609285,2.099999905,29.55295258,7.278502642,0,0,39.19348463,16,,,,6.4,74,-2.8,39.19348463
2021-09-14 20:00:00+00:00,73.07430156,57.99128769,39.67486701,2.099999905,29.78631018,7.314268049,0,0,39.53105587,18,,,,6.6,75,-2.4,39.53105587
2021-09-14 21:00:00+00:00,73.30614954,58.02461931,40.07347966,2.099999905,30.14853499,7.402473276,0,0,40.09719347,19,,,,6.1,79,-2.1,40.09719347
2021-09-14 22:00:00+00:00,73.25290267,58.05877475,40.13377572,2.099999905,30.04709002,7.714468577,0,0,40.13537974,19,,,,5.5,84,-2.1,40.13537974
2021-09-14 23:00:00+00:00,73.18601929,57.99160525,40.11497049,2.099999905,30.1449009,7.358886647,0,0,40.05961795,19,,,,5.5,85,-2.3,40.05961795
2021-09-15 00:00:00+00:00,73.23447812,58.10000058,40.1425532,2.099999905,30.14205778,7.300440662,0,0,40.10871359,20,,,,5.4,86,-2.4,40.10871359
2021-09-15 01:00:00+00:00,73.11704772,58.0238531,39.75406563,2.099999905,30.09236189,6.885325689,0,0,39.82600869,19,,,,5.6,84,-2.2,39.82600869
2021-09-15 02:00:00+00:00,73,58.01819713,39.4844644,2.099999905,29.64467423,7.466423533,0,0,39.49871697,20,,,,5.9,84,-2.4,39.49871697
2021-09-15 03:00:00+00:00,73.38795504,57.97657458,39.23341327,2.099999905,29.69321667,14.08154857,0,0,39.2787161,19,,,,5.9,86,-2.3,39.2787161
2021-09-15 04:00:00+00:00,74.72033367,58.32049784,39.4803249,2.099999905,29.67302124,18.09387947,0,0,39.30846363,18,,,,5.8,91,3.3,39.30846363
2021-09-15 05:00:00+00:00,75.58108649,57.79231684,39.52576678,2.099999905,29.88327243,18.35024283,0,0,39.76423103,19,,,,5.1,82,63.3,39.76423103
2021-09-15 06:00:00+00:00,75.96610232,58.45849927,39.213528,2.099999905,29.58538215,14.08593734,0,0,39.26551973,27,,,,5,85,55.4,39.26551973
2021-09-15 07:00:00+00:00,75.59398477,58.00363048,37.95901082,2.099999905,29.0039814,7.854323757,0,0,38.05490005,28,,,,6,81,110.5,38.05490005
2021-09-15 08:00:00+00:00,74.72859908,58.00360528,36.14139675,2.099999905,27.93178447,7.731006785,0,0,36.00800308,33,,,,6.1,82,220.2,36.00800308
2021-09-15 09:00:00+00:00,74.31759063,57.85964798,34.15530174,2.099999905,27.17439359,6.402849213,0,0,34.16464873,29,,,,7.3,79,269.3,34.16464873
2021-09-15 10:00:00+00:00,73.48655491,58.04885329,33.06086653,2.099999905,26.48107615,6.498399037,0,0,33.04310203,25,,,,8.1,76,670.4,33.04310203
2021-09-15 11:00:00+00:00,72.92771906,58.06316895,32.21105164,2.099999905,26.16973239,5.791681599,0,0,32.14066338,25,,,,9.9,64,618,32.14066338
2021-09-15 12:00:00+00:00,72.05317035,57.80827081,32.18452606,2.099999905,26.13670053,6.18301272,0,0,32.14549925,23,,,,10.6,60,653.5,32.14549925
2021-09-15 13:00:00+00:00,71.57616794,57.99166614,31.70766582,2.099999905,25.78603604,6.843597301,0,0,31.79371816,16,,,,10.2,61,147.5,31.79371816
2021-09-15 14:00:00+00:00,71.24356277,58.04070977,32.18935699,2.099999905,26.11084504,6.635278446,0,0,32.25588472,21,,,,10.2,62,128.1,32.25588472
2021-09-15 15:00:00+00:00,71.09888243,58.00749095,32.74072662,2.099999905,26.35621306,7.016834609,0,0,32.65898251,15,,,,10,63,108.5,32.65898251
2021-09-15 16:00:00+00:00,71.26666752,57.97589982,33.73740907,2.099999905,26.91801762,5.858175908,0,0,33.61268545,14,,,,9.6,65,31.6,33.61268545
2021-09-15 17:00:00+00:00,71.34121805,58.01705937,34.4884081,2.099999905,27.13294608,6.387705405,0,0,34.46603535,15,,,,8.4,79,-0.8,34.46603535
2021-09-15 18:00:00+00:00,71.25090253,57.966667,35.07387734,2.099999905,27.59272931,6.34136471,0,0,35.00591554,16,,,,8,82,-1.4,35.00591554
2021-09-15 19:00:00+00:00,71.40715323,57.93378604,35.56469741,2.099999905,27.76357427,6.724136592,0,0,35.56014945,15,,,,7.6,82,-1.6,35.56014945
2021-09-15 20:00:00+00:00,71.7070919,57.94133097,36.07218152,2.099999905,28.13933192,6.676582947,0,0,36.04463728,15,,,,7.2,83,-1.5,36.04463728
2021-09-15 21:00:00+00:00,71.80000305,58.0828798,36.26842038,2.099999905,28.18364803,6.487616596,0,0,36.272996,15,,,,6.8,88,-1.5,36.272996
2021-09-15 22:00:00+00:00,71.67316545,58.04166571,36.46805918,2.099999905,27.89340884,7.239285124,0,0,36.48081924,16,,,,6.7,89,-1.8,36.48081924
2021-09-15 23:00:00+00:00,71.61055868,58.05912442,36.69161746,2.099999905,28.48101692,6.560615462,0,0,36.64754219,16,,,,6.5,91,-1.5,36.64754219
2021-09-16 00:00:00+00:00,71.71626831,58.03254073,36.9816911,2.099999905,28.35437617,7.057405251,0,0,36.88714576,16,,,,6.4,91,-1.3,36.88714576
2021-09-16 01:00:00+00:00,71.76706445,58.14115254,37.1328792,2.099999905,28.63236072,6.84280387,0,0,37.00793617,17,,,,6.5,87,-1.6,37.00793617
2021-09-16 02:00:00+00:00,71.81587416,58.00102441,37.3244318,2.099999905,28.523471,7.13389039,0,0,37.19960227,16,,,,6.3,89,-1.3,37.19960227
2021-09-16 03:00:00+00:00,72.15605916,57.98944857,37.09456552,2.099999905,28.76094723,7.768007558,0,0,37.14373054,17,,,,6.3,91,-1.4,37.14373054
2021-09-16 04:00:00+00:00,73.00548689,57.93131474,37.22272463,2.099999905,28.60821912,8.411576056,0,0,37.19126891,16,,,,6.2,92,1.4,37.19126891
2021-09-16 05:00:00+00:00,73.50588403,58.10628613,36.9529069,2.099999905,28.41135321,8.279915238,0,0,37.03326324,17,,,,6.7,82,25.1,37.03326324
2021-09-16 06:00:00+00:00,73.43458761,57.68173353,36.64879954,2.099999905,27.78224995,8.184355514,0,0,36.67119852,22,,,,6.8,81,54.8,36.67119852
2021-09-16 07:00:00+00:00,73.89759953,58.11141179,36.01268534,2.099999905,28.37535922,6.885829573,0,0,35.95360003,25,,,,7.2,82,82,35.95360003
2021-09-16 08:00:00+00:00,74.05028865,58.00156596,35.14269015,2.099999905,27.66723575,7.243934676,0,0,35.21200378,29,,,,7.9,74,129.9,35.21200378
2021-09-16 09:00:00+00:00,73.8512622,57.85358473,35.10855622,2.099999905,27.54333285,7.412994624,0,0,35.10683721,23,,,,7.8,70,192.5,35.10683721
2021-09-16 10:00:00+00:00,73.60953828,58.16415449,35.90684986,2.099999905,27.70786814,7.902294148,0,0,35.86822385,24,,,,8,69,332.3,35.86822385
2021-09-16 11:00:00+00:00,73.26741604,58.03452743,34.7143564,2.099999905,27.13041105,7.979975909,0,0,34.81114925,23,,,,8.2,64,302.8,34.81114925
2021-09-16 12:00:00+00:00,73.15873438,58.13322135,34.92437531,2.099999905,27.5546054,7.694147275,0,0,34.95914106,26,,,,8.1,61,178.2,34.95914106
2021-09-16 13:00:00+00:00,73.09970494,57.94234545,35.00534301,2.099999905,27.36411732,7.541445941,0,0,34.93470254,22,,,,8.1,62,91.2,34.93470254
2021-09-16 14:00:00+00:00,73.56337501,57.99109727,35.4147541,2.099999905,27.70571848,8.036063415,0,0,35.37918379,24,,,,7.9,61,31.3,35.37918379
2021-09-16 15:00:00+00:00,73.91771812,57.98414318,36.02140931,2.099999905,28.30951434,7.22571263,0,0,35.96675901,20,,,,7.7,62,67.4,35.96675901
2021-09-16 16:00:00+00:00,72.99629293,58.07546181,36.79113016,2.099999905,28.16246133,6.913665251,0,0,36.74337789,20,,,,7.2,65,11.2,36.74337789
2021-09-16 17:00:00+00:00,72.40116429,57.98976889,37.07345297,2.099999905,28.47949512,6.616319818,0,0,36.99085454,21,,,,6.8,65,-1.3,36.99085454
2021-09-16 18:00:00+00:00,72.17586644,57.95901276,37.06712727,2.099999905,28.65929154,6.491583116,0,0,37.11666557,22,,,,6.2,77,-1.1,37.11666557
2021-09-16 19:00:00+00:00,72.19923983,57.95955449,37.2405545,2.099999905,28.69065285,6.605113404,0,0,37.24544596,17,,,,6.6,65,-1.1,37.24544596
2021-09-16 20:00:00+00:00,72.27494637,58.00762678,37.4390571,2.099999905,28.58298911,7.034599197,0,0,37.3962599,17,,,,6.4,67,-1.3,37.3962599
2021-09-16 21:00:00+00:00,72.3326721,58.123996,37.73292238,2.099999905,29.01082339,6.816100585,0,0,37.69544217,17,,,,5.8,74,-1.4,37.69544217
2021-09-16 22:00:00+00:00,72.35025784,58.01617316,37.69359351,2.099999905,28.45987897,7.417168248,0,0,37.7293421,18,,,,6,71,-1.3,37.7293421
2021-09-16 23:00:00+00:00,72.24283952,58.01764573,37.65109782,2.099999905,28.92156665,6.605085317,0,0,37.6535655,17,,,,6.1,70,-1.1,37.6535655
2021-09-17 00:00:00+00:00,72.04136323,58.04989074,37.89640229,2.099999905,28.79404549,7.145669101,0,0,37.79543754,17,,,,6.1,69,-1,37.79543754
2021-09-17 01:00:00+00:00,72.24120198,58.14182779,37.8185246,2.099999905,29.05973352,6.854025117,0,0,37.89582146,17,,,,5.9,72,-1.5,37.89582146
2021-09-17 02:00:00+00:00,72.39959099,58.01841658,37.8166688,2.099999905,28.77437556,7.17106243,0,0,37.79999924,17,,,,5.8,81,-0.8,37.79999924
2021-09-17 03:00:00+00:00,72.74722658,57.96174861,37.857869,2.099999905,28.9926864,8.907970636,0,0,37.82666667,18,,,,5.8,85,-1.1,37.82666667
2021-09-17 04:00:00+00:00,73.88625818,58.08829513,37.85641884,2.099999905,28.86671991,8.29703736,0,0,37.87666814,17,,,,6.1,86,6.2,37.87666814
2021-09-17 05:00:00+00:00,74.57334941,58.30207345,37.78612692,2.099999905,29.09687533,7.87339891,0,0,37.71457092,17,,,,6.3,85,70.9,37.71457092
2021-09-17 06:00:00+00:00,74.73369221,57.99594338,37.11126614,2.099999905,28.24737198,7.739998978,0,0,37.1083036,23,,,,6.6,83,215,37.1083036
2021-09-17 07:00:00+00:00,74.5916647,57.95136294,36.28825317,2.099999905,28.09688636,7.81547128,0,0,36.1774801,26,,,,7.2,79,316.6,36.1774801
2021-09-17 08:00:00+00:00,74.26205975,57.78906576,35.45372765,2.099999905,27.8581736,7.058958872,0,0,35.43871587,30,,,,8.1,71,466.8,35.43871587
2021-09-17 09:00:00+00:00,73.83343947,57.63052171,34.90739984,2.099999905,27.38785963,7.321242774,0,0,35.03245257,24,,,,8.1,68,653.8,35.03245257
2021-09-17 10:00:00+00:00,74.14187508,57.97271753,34.46009645,2.099999905,27.13464103,7.144875291,0,0,34.39795712,23,,,,8.7,59,564.2,34.39795712
2021-09-17 11:00:00+00:00,72.9467575,57.84745034,34.21264699,2.099999905,27.23054055,6.873988718,0,0,34.2358838,25,,,,8.8,56,185,34.2358838
2021-09-17 12:00:00+00:00,72.4583338,57.91780987,34.15557748,2.099999905,27.10134827,7.301941087,0,0,34.21828121,27,,,,8.9,55,175.4,34.21828121
2021-09-17 13:00:00+00:00,72.47500019,58.0411973,34.38307323,2.099999905,27.08994488,7.84781688,0,0,34.35750032,20,,,,9.1,59,203.6,34.35750032
2021-09-17 14:00:00+00:00,72.44958321,58.05833143,34.64838337,2.099999905,27.45687915,7.393431317,0,0,34.681667,21,,,,8.8,59,83.5,34.681667
2021-09-17 15:00:00+00:00,72.70744573,58.08302211,34.82244087,2.099999905,27.21151468,7.763392682,0,0,34.75374602,18,,,,8.7,64,67.2,34.75374602
2021-09-17 16:00:00+00:00,72.34501256,57.95796518,35.52920485,2.099999905,27.78153097,6.128385952,0,0,35.48165382,19,,,,8.4,67,31.3,35.48165382
2021-09-17 17:00:00+00:00,71.74339347,57.99365055,36.09926385,2.099999905,28.04956998,6.491555468,0,0,36.08295713,19,,,,7.8,68,-0.6,36.08295713
2021-09-17 18:00:00+00:00,71.59999847,58.02363883,36.47572812,2.099999905,28.41171393,6.321907831,0,0,36.53035668,19,,,,7.4,69,-1.9,36.53035668
2021-09-17 19:00:00+00:00,71.69920982,57.96797808,36.55587415,2.099999905,28.20255001,6.60316196,0,0,36.61666553,16,,,,7.4,65,-2.1,36.61666553
2021-09-17 20:00:00+00:00,71.85828479,58.00833446,36.59931056,2.099999905,28.24125216,6.737226365,0,0,36.62291135,16,,,,7.3,65,-1.2,36.62291135
2021-09-17 21:00:00+00:00,71.79166914,57.99849531,36.87363107,2.099999905,28.60971628,6.732325991,0,0,36.87873606,17,,,,6.7,75,-1.2,36.87873606
2021-09-17 22:00:00+00:00,71.9080334,57.99180169,37.19638559,2.099999905,28.52875094,6.82464937,0,0,37.16873373,16,,,,6.2,84,-1.4,37.16873373
2021-09-17 23:00:00+00:00,72.26443218,58.00057341,37.12457314,2.099999905,28.60922312,7.545896105,0,0,37.22666573,16,,,,6.2,84,-1.5,37.22666573
2021-09-18 00:00:00+00:00,72.5408697,58.13290957,37.574575,2.099999905,28.66644173,7.74331069,0,0,37.47253723,17,,,,5.9,89,-1.5,37.47253723
2021-09-18 01:00:00+00:00,72.64952345,58.1749496,37.39193848,2.099999905,28.62761808,7.776299019,0,0,37.42328278,18,,,,6.2,85,-1.9,37.42328278
2021-09-18 02:00:00+00:00,72.60084728,57.99261671,37.40960535,2.099999905,28.59045284,7.796868662,0,0,37.38161613,19,,,,6.1,85,-2.5,37.38161613
2021-09-18 03:00:00+00:00,72.57457412,57.99952238,37.25975979,2.099999905,28.73144018,7.605630508,0,0,37.3779949,20,,,,6.1,88,-1.4,37.3779949
2021-09-18 04:00:00+00:00,72.49251961,58.00971146,36.91756677,2.099999905,28.53908878,7.48724772,0,0,37.03751892,20,,,,6.1,89,1.8,37.03751892
2021-09-18 05:00:00+00:00,72.4004288,58.00637777,36.50574886,2.099999905,28.19635714,7.356494441,0,0,36.53678961,19,,,,6.5,88,71.9,36.53678961
2021-09-18 06:00:00+00:00,72.2754292,58.07605246,35.79179949,2.099999905,27.82899549,7.382492051,0,0,35.82628346,20,,,,7.7,79,200.6,35.82628346
2021-09-18 07:00:00+00:00,71.96837864,58.05732921,34.81351732,2.099999905,27.55778826,6.783570997,0,0,34.87879727,19,,,,8.2,75,320.6,34.87879727
2021-09-18 08:00:00+00:00,71.56047655,58.09209398,33.63105173,2.099999905,26.70697108,6.779973338,0,0,33.62357549,18,,,,9,70,421.7,33.62357549
2021-09-18 09:00:00+00:00,71.16709459,57.91714442,32.49304984,2.099999905,26.21509881,7.379691841,0,0,32.52709248,18,,,,9.4,65,498.3,32.52709248
2021-09-18 10:00:00+00:00,71.17494816,57.9588108,32.94004745,2.099999905,26.30836162,7.299716084,0,0,32.98457196,16,,,,9.3,69,162.1,32.98457196
2021-09-18 11:00:00+00:00,70.95210219,58.04990232,32.55199424,2.099999905,26.31871621,6.19604479,0,0,32.48372424,15,,,,9.3,71,289.8,32.48372424
2021-09-18 12:00:00+00:00,70.36843865,57.9496672,31.65239299,2.099999905,25.9439598,5.423948208,0,0,31.70686675,15,,,,10.1,64,692.2,31.70686675
2021-09-18 13:00:00+00:00,69.96839108,58.03285295,31.38184177,2.099999905,25.69618388,5.703578977,0,0,31.38703727,17,,,,9.9,54,263.5,31.38703727
2021-09-18 14:00:00+00:00,69.84128494,58.10038267,32.34601731,2.099999905,26.28090445,5.88059129,0,0,32.35648315,14,,,,9.5,64,49.8,32.35648315
2021-09-18 15:00:00+00:00,70.40487339,58.02360607,33.49697241,2.099999905,26.71598573,6.688510793,0,0,33.50622007,12,,,,9.4,64,60.9,33.50622007
2021-09-18 16:00:00+00:00,71.26233637,57.94354221,34.55101871,2.099999905,27.27051134,7.219679211,0,0,34.54295784,12,,,,7.9,81,15.7,34.54295784
2021-09-18 17:00:00+00:00,72.1557809,58.07418203,35.9308292,2.099999905,28.10087433,7.425476234,0,0,35.9199322,14,,,,7.8,78,-1.4,35.9199322
2021-09-18 18:00:00+00:00,72.58988093,58.0067426,36.14908452,2.099999905,27.85422721,7.5795073,0,0,35.9875351,16,,,,7.6,80,-1.3,35.9875351
2021-09-18 19:00:00+00:00,72.75087235,58.04277336,35.9369982,2.099999905,28.11412656,7.236233181,0,0,35.93956541,17,,,,7,85,-0.9,35.93956541
2021-09-18 20:00:00+00:00,72.50087238,58.0167138,35.94147827,2.099999905,27.9372819,7.436017499,0,0,35.99166668,19,,,,6.8,87,-1.2,35.99166668
2021-09-18 21:00:00+00:00,72.52407956,58.04981003,36.14767589,2.099999905,27.94356261,7.433930913,0,0,35.91710434,19,,,,7,86,-0.9,35.91710434
2021-09-18 22:00:00+00:00,72.60063449,58.03166622,35.73556554,2.099999905,27.97876027,6.767581971,0,0,35.98122985,18,,,,7.2,84,-1.3,35.98122985
2021-09-18 23:00:00+00:00,72.65029071,58.03575782,36.0815832,2.099999905,28.0578358,7.482000294,0,0,36.07079007,19,,,,7.3,83,-1.5,36.07079007
2021-09-19 00:00:00+00:00,72.74118144,57.85891702,36.08454178,2.099999905,28.13991628,7.232228272,0,0,36.25789417,18,,,,7.2,81,-2.3,36.25789417
2021-09-19 00:00:00+00:00,72.74118144,57.85891702,36.08454178,2.099999905,28.13954382,7.233159411,0,0,36.25789417,18,,,,7.2,81,-2.3,36.25789417
2021-09-19 01:00:00+00:00,72.78289527,58.03835504,36.34747978,2.099999905,28.14230658,7.666219481,0,0,36.39912055,18,,,,6.8,84,-2.2,36.39912055
2021-09-19 02:00:00+00:00,72.85745435,58.02051176,36.84471859,2.099999905,28.41483177,7.57220674,0,0,36.83652462,19,,,,6.4,89,-2.2,36.83652462
2021-09-19 03:00:00+00:00,73.1478893,57.99580746,38.16725378,2.099999905,29.22492759,7.584598726,0,0,38.14824952,19,,,,4.8,94,-1.7,38.14824952
2021-09-19 04:00:00+00:00,73.84770382,57.98442032,39.83830303,2.099999905,30.11583104,7.542777132,0,0,39.77813992,19,,,,3.8,96,1,39.77813992
2021-09-19 05:00:00+00:00,73.99255053,58.12602221,39.14944964,2.099999905,29.60514298,7.702170921,0,0,39.1862809,20,,,,4.3,93,41.4,39.1862809
2021-09-19 06:00:00+00:00,73.53554562,57.94729906,37.53105272,2.099999905,28.8920721,7.24550118,0,0,37.65275663,23,,,,5.1,90,55.2,37.65275663
2021-09-19 07:00:00+00:00,73.18421903,57.93531625,36.40305376,2.099999905,28.20385169,7.02431944,0,0,36.52409127,25,,,,7.2,79,126.5,36.52409127
2021-09-19 08:00:00+00:00,72.76099401,58.01929429,35.17162216,2.099999905,27.35730255,7.066591919,0,0,35.18287479,21,,,,8.5,61,306.7,35.18287479
2021-09-19 09:00:00+00:00,72.89729082,57.9798639,34.2959339,2.099999905,27.55468362,7.359684705,0,0,34.38221995,20,,,,8.5,64,167.1,34.38221995
2021-09-19 10:00:00+00:00,72.93431349,57.94166756,33.90753393,2.099999905,26.96247587,8.015816101,0,0,34.01451051,18,,,,8.2,67,203.5,34.01451051
2021-09-19 11:00:00+00:00,72.74424723,57.92816802,34.22410918,2.099999905,26.87607684,6.967180161,0,0,34.08920018,17,,,,8.7,62,617.8,34.08920018
2021-09-19 12:00:00+00:00,71.96109556,58.11349868,34.33373234,2.099999905,27.23839932,6.562461695,0,0,34.16295762,18,,,,8.9,58,588.8,34.16295762
2021-09-19 13:00:00+00:00,71.85699743,58.01916559,34.43427096,2.099999905,27.06182428,7.191680546,0,0,34.33732566,19,,,,8.7,59,472.1,34.33732566
2021-09-19 14:00:00+00:00,72.11572749,57.96474763,34.72062668,2.099999905,27.46134085,6.734796892,0,0,34.78110132,17,,,,8.5,60,234.7,34.78110132
2021-09-19 15:00:00+00:00,72.2824389,58.04211394,35.55748763,2.099999905,27.85424094,7.309764915,0,0,35.5180922,16,,,,8.1,61,57.7,35.5180922
2021-09-19 16:00:00+00:00,72.66447307,57.94180033,36.38589123,2.099999905,28.10268594,7.620703407,0,0,36.36097094,17,,,,7.6,62,13.3,36.36097094
2021-09-19 17:00:00+00:00,73.08194322,57.94162158,37.11711647,2.099999905,28.61752034,7.306217766,0,0,37.04109273,17,,,,7,65,-1,37.04109273
2021-09-19 18:00:00+00:00,73.09296795,57.99878595,37.45407644,2.099999905,28.63735665,7.560497932,0,0,37.35621864,19,,,,6.8,69,-1.4,37.35621864
2021-09-19 19:00:00+00:00,73.05613141,58.09391378,37.45873869,2.099999905,28.63141269,7.726526825,0,0,37.40000153,20,,,,6.6,66,-1.1,37.40000153
2021-09-19 20:00:00+00:00,73.61490997,57.98955779,37.52629901,2.099999905,28.8526773,7.652105099,0,0,37.55198355,21,,,,6.4,69,-1.2,37.55198355
2021-09-19 21:00:00+00:00,73.85784091,58.03440992,37.82009988,2.099999905,28.78779254,7.869595534,0,0,37.79576552,20,,,,6.2,68,-1.4,37.79576552
2021-09-19 22:00:00+00:00,73.99778835,57.94121555,37.94290436,2.099999905,28.73733113,7.773025379,0,0,38.01576462,21,,,,6.3,68,-0.7,38.01576462
2021-09-19 23:00:00+00:00,74.5669869,57.95829005,38.26573411,2.099999905,29.45352286,7.397689929,0,0,38.24576343,21,,,,6,68,-1.2,38.24576343
2021-09-20 00:00:00+00:00,73.83608874,57.89170935,38.49919988,2.099999905,28.98794795,7.886620394,0,0,38.3828826,22,,,,5.8,69,-1,38.3828826
2021-09-20 01:00:00+00:00,73.67417982,57.92719315,38.24030749,2.099999905,29.25629076,7.756411721,0,0,38.40000153,22,,,,5.7,71,-1.3,38.40000153
2021-09-20 02:00:00+00:00,73.93283805,57.69646531,38.6246339,2.099999905,29.26119142,7.501871461,0,0,38.40000153,22,,,,5.9,68,-0.8,38.40000153
2021-09-20 03:00:00+00:00,74.38065705,57.9224778,38.33477833,2.099999905,29.06055591,15.59102476,0,0,38.38545473,23,,,,5.9,67,-1,38.38545473
2021-09-20 04:00:00+00:00,74.8889418,58.06245148,38.35920094,2.099999905,29.27359529,18.96053616,0,0,38.40575903,22,,,,5.9,70,-0.2,38.40575903
2021-09-20 05:00:00+00:00,75.39117142,58.07703194,38.29855015,2.099999905,29.19270462,17.24682071,0,0,38.34802993,22,,,,5.9,73,12.5,38.34802993
2021-09-20 06:00:00+00:00,75.49859091,58.27533139,38.20190009,2.099999905,29.08316085,8.548305238,0,0,38.11086682,28,,,,6.1,69,42.6,38.11086682
2021-09-20 07:00:00+00:00,75.31106865,58.32718061,37.35314474,2.099999905,28.90262042,7.769331275,0,0,37.71490077,29,,,,5.9,67,113.6,37.71490077
2021-09-20 08:00:00+00:00,74.85883418,57.67081964,37.04377345,2.099999905,28.59631247,7.620091189,0,0,37.0572804,31,,,,6.4,66,242.7,37.0572804
2021-09-20 09:00:00+00:00,74.74066795,58.03175178,36.23503022,2.099999905,28.01762408,7.75760122,0,0,36.27577665,28,,,,6.8,64,337.2,36.27577665
2021-09-20 10:00:00+00:00,74.22310899,58.0572077,35.39931982,2.099999905,27.90325401,7.164836941,0,0,35.43486547,26,,,,7.1,61,515,35.43486547
2021-09-20 11:00:00+00:00,73.37124533,57.80877821,35.10167096,2.099999905,27.59428733,7.427910378,0,0,35.15524999,27,,,,8.1,58,512.6,35.15524999
2021-09-20 12:00:00+00:00,72.84774743,57.83696944,34.79178582,2.099999905,27.41153672,7.445174451,0,0,34.81537489,29,,,,8.6,58,465.6,34.81537489
2021-09-20 13:00:00+00:00,73.20921053,58.13970506,34.54887229,2.099999905,27.0729531,7.808347647,0,0,34.56637711,20,,,,9.1,58,382.3,34.56637711
2021-09-20 14:00:00+00:00,72.48659632,58.0341708,34.3090387,2.099999905,27.29325526,7.14027593,0,0,34.36245494,28,,,,8.8,57,271.4,34.36245494
2021-09-20 15:00:00+00:00,72.35000266,57.95887875,35.22688721,2.099999905,27.84824354,7.375466941,0,0,35.33851313,19,,,,8.7,59,145.7,35.33851313
2021-09-20 16:00:00+00:00,72.39861809,58.01365023,36.81075681,2.099999905,28.48173281,6.62219738,0,0,36.7930846,19,,,,7.8,66,38.8,36.7930846
2021-09-20 17:00:00+00:00,72.50092317,58.11876111,37.94496466,2.099999905,29.0512152,6.939977947,0,0,38.05871835,18,,,,5,82,-2,38.05871835
2021-09-20 18:00:00+00:00,72.51532152,58.07500034,39.46530437,2.099999905,29.81074326,7.325626106,0,0,39.42881258,20,,,,2.8,90,-1.8,39.42881258
2021-09-20 19:00:00+00:00,72.95736828,58.03391964,40.25151084,2.099999905,30.53321008,7.369482593,0,0,40.28546302,18,,,,1.2,95,-2.2,40.28546302
2021-09-20 20:00:00+00:00,72.87369251,58.04933138,39.88139658,2.099999905,29.94871743,7.251054893,0,0,40.02499928,18,,,,0.5,96,-2.1,40.02499928
2021-09-20 21:00:00+00:00,73.53186142,58.04899149,40.33597991,2.099999905,30.23028879,7.409254517,0,0,40.13120217,20,,,,0.5,96,-1.8,40.13120217
2021-09-20 22:00:00+00:00,73.30968532,58.17647465,40.1505047,2.099999905,30.677548,6.70096596,0,0,40.1504638,20,,,,0.7,97,-2.3,40.1504638
2021-09-20 23:00:00+00:00,73.03430277,57.96729537,39.94987837,2.099999905,29.88476275,7.368731349,0,0,39.88972726,20,,,,2.1,95,-2.3,39.88972726
2021-09-21 00:00:00+00:00,73.03290775,58.04852207,40.31488775,2.099999905,30.37511585,7.811340182,0,0,40.19794194,20,,,,1.9,95,-2.1,40.19794194
2021-09-21 01:00:00+00:00,73.38185509,57.90097155,40.64843974,2.099999905,31.22631233,7.69079436,0,0,40.6978681,19,,,,1,97,-2.1,40.6978681
2021-09-21 02:00:00+00:00,73.28337374,58.12433219,40.28434636,2.099999905,30.98479648,7.991470788,0,0,40.53973376,20,,,,2.9,95,-2.1,40.53973376
2021-09-21 03:00:00+00:00,73.78613826,58.01155426,40.26830946,2.099999905,30.34463282,19.28721265,0,0,40.30426839,20,,,,3.6,89,-2.3,40.30426839
2021-09-21 04:00:00+00:00,74.93052746,57.93488387,40.14843581,2.099999905,30.21479651,24.9921313,0,0,40.16880126,21,,,,3.4,90,0.1,40.16880126
2021-09-21 05:00:00+00:00,75.50638028,57.74058481,40.09260193,2.099999905,30.24185459,21.90789179,0,0,40.08546721,20,,,,3.8,91,19.2,40.08546721
2021-09-21 06:00:00+00:00,75.79119907,57.8895416,39.40367024,2.099999905,29.85238433,18.61546861,0,0,39.55371139,29,,,,4.6,88,109.3,39.55371139
2021-09-21 07:00:00+00:00,75.34346415,57.87226198,38.71435575,2.099999905,29.5343119,12.90428134,0,0,38.7238871,30,,,,4.9,87,293.7,38.7238871
2021-09-21 08:00:00+00:00,73.89925944,58.53729996,37.15712737,2.099999905,28.44397102,7.740571653,0,0,37.18814881,34,,,,6,82,231,37.18814881
2021-09-21 09:00:00+00:00,74.19572629,57.80228294,36.33556646,2.099999905,28.16035222,7.486450466,0,0,36.45637119,28,,,,6.8,79,412.2,36.45637119
2021-09-21 10:00:00+00:00,74.17927885,57.86194273,35.28183046,2.099999905,27.63600533,7.357229846,0,0,35.36300265,26,,,,7.5,73,515.2,35.36300265
2021-09-21 11:00:00+00:00,73.35412784,58.34146842,34.51328761,2.099999905,27.30133932,6.874758744,0,0,34.46972434,28,,,,8,62,565.8,34.46972434
2021-09-21 12:00:00+00:00,72.35200726,58.09937088,33.63222949,2.099999905,26.57853504,7.479407565,0,0,33.75673524,30,,,,8.7,61,553.9,33.75673524
2021-09-21 13:00:00+00:00,72.31714191,57.84111538,33.96038089,2.099999905,27.81222069,6.328815106,0,0,33.95518506,19,,,,8.9,64,207.5,33.95518506
2021-09-21 14:00:00+00:00,72.23384418,57.9683575,34.34357708,2.099999905,27.10354262,7.926578536,0,0,34.27888983,22,,,,8.7,63,262.8,34.27888983
2021-09-21 15:00:00+00:00,72.77212285,58.12437302,35.73211749,2.099999905,28.07884222,7.908364105,0,0,35.85198967,17,,,,8.2,64,108.8,35.85198967
2021-09-21 16:00:00+00:00,72.70047136,57.96674387,38.10891777,2.099999905,29.06649531,7.339471858,0,0,38.11576388,18,,,,7.2,73,52.5,38.11576388
2021-09-21 17:00:00+00:00,72.83234539,57.96615118,39.79308163,2.099999905,30.17483515,7.572193686,0,0,39.89493521,19,,,,4.7,88,-1.5,39.89493521
2021-09-21 18:00:00+00:00,72.84218347,58.13255081,40.03920976,2.099999905,30.40120825,7.860729157,0,0,40.26666632,22,,,,4.9,88,-1.6,40.26666632
2021-09-21 19:00:00+00:00,72.87504039,57.92629624,40.47030974,2.099999905,30.73848761,7.651978047,0,0,40.43261614,19,,,,5.8,81,-1.6,40.43261614
2021-09-21 20:00:00+00:00,73.28003248,58.10693994,41.25734004,2.099999905,32.26156738,7.868773169,0,0,41.1983278,21,,,,3.2,92,-2,41.1983278
2021-09-21 21:00:00+00:00,73.95590813,57.95426084,42.09621784,2.099999905,33.67884618,8.06512326,0,0,41.90165728,21,,,,1.3,96,-2.2,41.90165728
2021-09-21 22:00:00+00:00,74.30080388,57.68791765,42.5568602,2.099999905,34.33839623,10.96636395,0,0,42.52796518,20,,,,0.1,96,-2.1,42.52796518
2021-09-21 23:00:00+00:00,74.30237247,58.25044266,42.82312253,2.099999905,35.05398678,14.69091403,0,0,42.88241387,23,,,,-0.7,97,-2.2,42.88241387
2021-09-22 00:00:00+00:00,74.22499862,58.15143952,43.14974628,2.099999905,35.69848731,15.2712684,0,0,43.23852473,22,,,,-1.2,97,-2.2,43.23852473
2021-09-22 01:00:00+00:00,74.48141325,57.93037928,43.50678174,2.099999905,36.23148942,17.63813076,0,0,43.46022604,24,,,,-1.6,97,-2.3,43.46022604
2021-09-22 02:00:00+00:00,74.62455472,57.70462174,43.47436907,2.099999905,36.3733248,18.11471741,0,0,43.59999847,24,,,,-2,97,-1.9,43.59999847
2021-09-22 03:00:00+00:00,75.3594486,58.16155761,43.56622231,2.099999905,36.32215652,34.03179966,0,0,43.6561854,25,,,,-2.5,97,-2.3,43.6561854
2021-09-22 04:00:00+00:00,76.77203673,57.87343895,43.68686171,2.099999905,36.48963834,34.53142591,0,0,43.60693008,24,,,,-2.4,97,4.3,43.60693008
2021-09-22 05:00:00+00:00,76.69996237,58.00780928,42.67261465,2.099999905,34.81992229,29.38523866,0,0,42.69675998,26,,,,-1.7,97,93.8,42.69675998
2021-09-22 06:00:00+00:00,76.30248996,58.20387147,41.19478655,2.099999905,32.12640938,22.48114181,0,0,41.20031911,37,,,,1.7,98,213.2,41.20031911
2021-09-22 07:00:00+00:00,76.0274259,57.83441421,40.21740338,2.099999905,30.42231283,15.13516011,0,0,40.10942768,39,,,,5.3,86,307.7,40.10942768
2021-09-22 08:00:00+00:00,75.84809409,57.42030816,38.09409138,2.099999905,29.05397559,7.565732186,0,0,38.20679402,44,,,,7.5,76,447.8,38.20679402
2021-09-22 09:00:00+00:00,75.80426884,57.98858499,36.4387188,2.099999905,28.35344792,6.976049848,0,0,36.49416905,31,,,,8.1,65,420.7,36.49416905
2021-09-22 10:00:00+00:00,74.6966115,57.71279802,34.86714015,2.099999905,27.17763552,6.935440926,0,0,34.86737816,30,,,,8.9,62,520,34.86737816
2021-09-22 11:00:00+00:00,73.80585915,58.06812294,34.12684662,2.099999905,27.08159831,6.551687453,0,0,34.17841731,32,,,,10.1,52,543.6,34.17841731
2021-09-22 12:00:00+00:00,72.80244279,58.01914592,33.44443113,2.099999905,26.73241771,6.613298757,0,0,33.55479955,25,,,,10.6,52,217.8,33.55479955
2021-09-22 13:00:00+00:00,72.60833179,57.78182848,33.42328535,2.099999905,26.73838705,6.717643885,0,0,33.35170255,18,,,,10.2,52,291.9,33.35170255
2021-09-22 14:00:00+00:00,72.74853073,58.07429718,33.95395982,2.099999905,26.9487421,7.323696484,0,0,33.93774779,22,,,,10,56,269.2,33.93774779
2021-09-22 15:00:00+00:00,72.6597679,57.97724363,34.88627104,2.099999905,27.36418556,7.711362948,0,0,34.78290336,16,,,,9.4,63,61.3,34.78290336
2021-09-22 16:00:00+00:00,72.52499922,58.08059759,35.99308309,2.099999905,28.015175,6.255612601,0,0,35.9602816,16,,,,8.4,67,13.8,35.9602816
2021-09-22 17:00:00+00:00,72.39317856,58.02552521,37.47897733,2.099999905,28.78070153,6.704196172,0,0,37.34864196,17,,,,7.2,74,-2.2,37.34864196
2021-09-22 18:00:00+00:00,72.27549217,57.95485022,37.98308955,2.099999905,28.89170247,6.908688632,0,0,37.94379178,19,,,,5.3,84,-2.2,37.94379178
2021-09-22 19:00:00+00:00,72.29117646,58.05355158,37.81536314,2.099999905,28.92793964,6.510304938,0,0,37.77852041,17,,,,5.6,82,-1.5,37.77852041
2021-09-22 20:00:00+00:00,72.20981507,58.0338947,38.14865671,2.099999905,29.21172821,7.064325405,0,0,38.3530264,18,,,,5.9,79,-1.6,38.3530264
2021-09-22 21:00:00+00:00,72.536655,58.0916313,38.40770032,2.099999905,29.34941589,6.90004162,0,0,38.52283832,18,,,,5.6,81,-2.2,38.52283832
2021-09-22 22:00:00+00:00,72.61924337,58.02503391,38.60833476,2.099999905,29.23352139,6.951291062,0,0,38.77851516,17,,,,5.7,82,-1.6,38.77851516
2021-09-22 23:00:00+00:00,72.50929061,58.06769109,38.81542026,2.099999905,29.4156775,7.304219412,0,0,38.92450549,19,,,,5.5,86,-1.6,38.92450549
2021-09-23 00:00:00+00:00,72.15932345,57.93234146,38.85487576,2.099999905,29.45677605,7.203222143,0,0,38.92549712,18,,,,5.5,89,-1.5,38.92549712
2021-09-23 01:00:00+00:00,72.14166481,57.94219536,38.74680166,2.099999905,29.45752063,7.052022333,0,0,38.75649009,18,,,,5.6,91,-1.6,38.75649009
2021-09-23 02:00:00+00:00,72.09166524,58.09893753,38.57463848,2.099999905,29.28775839,7.072964469,0,0,38.57719671,19,,,,5.6,90,-1.7,38.57719671
2021-09-23 03:00:00+00:00,72.42211348,58.16579705,38.61613501,2.099999905,29.06985616,13.65620336,0,0,38.57663209,18,,,,5.9,90,-1.4,38.57663209
2021-09-23 04:00:00+00:00,73.27878093,58.30444569,38.32792186,2.099999905,29.26563723,15.1630297,0,0,38.36362709,18,,,,6.1,90,-0.9,38.36362709
2021-09-23 05:00:00+00:00,73.89697209,57.97121745,37.65252778,2.099999905,28.84939915,9.741020411,0,0,37.79302742,18,,,,6.1,89,15.3,37.79302742
2021-09-23 06:00:00+00:00,74.22453331,58.15856026,37.42019789,2.099999905,28.67673096,7.941334916,0,0,37.41766698,24,,,,6.5,87,57.5,37.41766698
2021-09-23 07:00:00+00:00,74.14309963,58.12326834,36.71076838,2.099999905,28.46443577,7.581826449,0,0,36.82233366,26,,,,7.1,83,59.7,36.82233366
2021-09-23 08:00:00+00:00,73.9259698,58.10016151,35.93683874,2.099999905,27.86153503,7.459414693,0,0,35.95884095,32,,,,7.4,81,162.6,35.95884095
2021-09-23 09:00:00+00:00,73.67610206,58.13613875,34.99995228,2.099999905,27.57053128,6.695460492,0,0,34.94051391,25,,,,8,77,200.8,34.94051391
2021-09-23 10:00:00+00:00,73.19561629,58.133407,33.79438144,2.099999905,26.76473928,6.630136267,0,0,33.7911171,20,,,,9.7,69,262.5,33.7911171
2021-09-23 11:00:00+00:00,72.81037738,58.17362727,33.37603778,2.099999905,26.73853627,6.715790702,0,0,33.38003383,26,,,,10,67,85.5,33.38003383
2021-09-23 12:00:00+00:00,72.17550114,58.10937254,33.33151413,2.099999905,26.72327486,6.675876712,0,0,33.40518877,27,,,,9.9,66,68.9,33.40518877
2021-09-23 13:00:00+00:00,72.19166555,58.02449547,34.16878773,2.099999905,27.03027086,7.437323108,0,0,34.154455,17,,,,9.4,65,45.4,34.154455
2021-09-23 14:00:00+00:00,72.17619176,58.02720391,35.12932421,2.099999905,27.72950019,7.510034832,0,0,35.07530321,24,,,,8.6,70,24.4,35.07530321
2021-09-23 15:00:00+00:00,72.54942998,58.00678317,35.72085846,2.099999905,27.69084518,7.760274934,0,0,35.66580532,16,,,,8.2,72,17.8,35.66580532
2021-09-23 16:00:00+00:00,71.46396587,57.85975163,36.00994726,2.099999905,28.20213264,6.222467258,0,0,35.99348121,18,,,,8,73,1.6,35.99348121
2021-09-23 17:00:00+00:00,71.58374459,57.9256031,36.81042582,2.099999905,28.24478214,6.733727083,0,0,36.68812022,19,,,,7.6,81,-1.6,36.68812022
2021-09-23 18:00:00+00:00,70.88840997,57.96501739,37.06096804,2.099999905,28.59487517,6.297214161,0,0,37.0123183,20,,,,7.1,91,-2.1,37.0123183
2021-09-23 19:00:00+00:00,69.88396548,57.87560182,36.99176314,2.099999905,28.45319095,6.797086623,0,0,37.01050761,16,,,,7.1,93,-1.6,37.01050761
2021-09-23 20:00:00+00:00,71.08400215,58.05830107,36.89987474,2.099999905,28.40309053,6.611922723,0,0,36.85435037,17,,,,7.3,93,-1.8,36.85435037
2021-09-23 21:00:00+00:00,71.78537404,58.09271771,36.55944552,2.099999905,28.29590405,6.279537392,0,0,36.61101695,16,,,,7.6,92,-1.1,36.61101695
2021-09-23 22:00:00+00:00,71.10249019,57.94901129,36.58231183,2.099999905,28.24319834,7.05908657,0,0,36.59999847,16,,,,7.7,90,-1.4,36.59999847
2021-09-23 23:00:00+00:00,70.98610807,58.06666602,36.64933135,2.099999905,28.39055675,6.651021818,0,0,36.66448941,16,,,,7.5,89,-0.8,36.66448941
2021-09-24 00:00:00+00:00,69.57547183,57.95899916,36.55274313,2.099999905,28.26727709,6.765218564,0,0,36.6171768,15,,,,7.6,86,-0.6,36.6171768
2021-09-24 01:00:00+00:00,70.92028472,58.16925741,36.70519896,2.099999905,28.38070822,6.376861637,0,0,36.61448668,16,,,,7.6,85,-1.5,36.61448668
2021-09-24 02:00:00+00:00,71.82810758,58.08333675,36.82723874,2.099999905,28.58670473,6.338890662,0,0,36.78948614,16,,,,7.5,85,-1.7,36.78948614
2021-09-24 03:00:00+00:00,71.83239356,58.18688941,36.74987915,2.099999905,28.78218131,7.03031769,0,0,36.83500015,15,,,,7,89,-1.4,36.83500015
2021-09-24 04:00:00+00:00,72.38602996,58.12423693,36.61721239,2.099999905,28.04057777,8.461425745,0,0,36.66102918,16,,,,7.4,83,-0.9,36.66102918
2021-09-24 05:00:00+00:00,73.47484875,58.01684474,36.22745633,2.099999905,28.15251422,7.417792432,0,0,36.28591047,16,,,,7.6,82,12.3,36.28591047
2021-09-24 06:00:00+00:00,73.0673612,57.97088392,35.53064878,2.099999905,27.74420294,7.400887257,0,0,35.55567813,24,,,,8,82,41.5,35.55567813
2021-09-24 07:00:00+00:00,72.73168778,58.13941813,34.3463776,2.099999905,27.26186799,6.451535779,0,0,34.43235178,22,,,,8.9,78,29.4,34.43235178
2021-09-24 08:00:00+00:00,72.37399612,58.19907027,33.34699302,2.099999905,26.611412,6.431016978,0,0,33.39914253,24,,,,9.5,75,64,33.39914253
2021-09-24 09:00:00+00:00,72.88336389,57.26794683,32.97485067,2.099999905,26.52479835,6.241000749,0,0,33.027704,21,,,,9.7,73,53,33.027704
2021-09-24 10:00:00+00:00,74.39054176,58.19129497,32.61090001,2.099999905,26.27747532,5.869831061,0,0,32.55978268,17,,,,9.9,70,44.6,32.55978268
2021-09-24 11:00:00+00:00,74.04322853,58.24955711,32.45717523,2.099999905,26.15968872,6.088493376,0,0,32.43729386,21,,,,9.9,70,50.1,32.43729386
2021-09-24 12:00:00+00:00,72.9411425,57.88443143,32.59129263,2.099999905,26.26295899,6.607618291,0,0,32.56510396,35,,,,10,70,67.7,32.56510396
2021-09-24 13:00:00+00:00,71.83960622,58.01614506,33.08020601,2.099999905,26.71129826,6.654387459,0,0,33.07406002,18,,,,10,71,48.4,33.07406002
2021-09-24 14:00:00+00:00,72.07394931,58.01774026,33.72239057,2.099999905,26.80859336,7.580263799,0,0,33.75749068,25,,,,9.5,72,20.6,33.75749068
2021-09-24 15:00:00+00:00,71.22964299,58.00996045,34.43812312,2.099999905,27.13187613,12.04698811,0,0,34.42355921,15,,,,8.8,75,14.5,34.42355921
2021-09-24 16:00:00+00:00,70.73753588,57.92282079,34.98576332,2.099999905,27.5866174,6.099899682,0,0,35.03016441,17,,,,8.5,79,3.1,35.03016441
2021-09-24 17:00:00+00:00,69.07030589,57.97383705,35.58907235,2.099999905,27.8377355,6.328132533,0,0,35.57737945,17,,,,8.1,82,-1.3,35.57737945
2021-09-24 18:00:00+00:00,69.67087791,57.98341817,36.06791489,2.099999905,27.94226682,6.74677794,0,0,36.0612342,19,,,,7.7,87,-1.8,36.0612342
2021-09-24 19:00:00+00:00,71.36231698,58.09327172,36.44504403,2.099999905,28.3244416,6.324772113,0,0,36.4173431,15,,,,7.4,89,-1.3,36.4173431
2021-09-24 20:00:00+00:00,67.87899045,57.91666682,36.55429575,2.099999905,28.33785466,6.855851045,0,0,36.60835967,15,,,,7,96,-1.4,36.60835967
2021-09-24 21:00:00+00:00,70.51120439,58.09066999,36.68172736,2.099999905,28.40011342,6.642650238,0,0,36.61666496,16,,,,7,97,-1.3,36.61666496
2021-09-24 22:00:00+00:00,72.74002986,58.00158201,36.73280776,2.099999905,28.06930059,6.943590323,0,0,36.70000076,16,,,,7,97,-1.2,36.70000076
2021-09-24 23:00:00+00:00,72.45208462,58.08108149,36.68008075,2.099999905,28.48021703,6.698196213,0,0,36.62886023,16,,,,7,97,-1.7,36.62886023
2021-09-25 00:00:00+00:00,72.26513563,58.00066676,36.65147181,2.099999905,28.22438124,7.084301131,0,0,36.59999847,16,,,,7.1,97,-1.1,36.59999847
2021-09-25 01:00:00+00:00,72.76396434,58.0676703,36.56574419,2.099999905,28.3112519,7.111779712,0,0,36.59999847,17,,,,7.1,98,-1.3,36.59999847
2021-09-25 02:00:00+00:00,72.80939335,57.93280391,36.45334253,2.099999905,28.33991438,6.85282932,0,0,36.51886255,17,,,,7.2,98,-1.7,36.51886255
2021-09-25 03:00:00+00:00,72.60214876,57.91716964,36.66329356,2.099999905,28.21312114,7.027971119,0,0,36.50613598,18,,,,7.2,98,-0.7,36.50613598
2021-09-25 04:00:00+00:00,72.76401305,57.95785785,36.62507863,2.099999905,28.27413882,7.324389203,0,0,36.67893734,18,,,,7.4,98,-0.7,36.67893734
2021-09-25 05:00:00+00:00,72.68649414,58.04835025,36.50581797,2.099999905,28.40258939,7.121912416,0,0,36.6159909,17,,,,7.2,98,24.3,36.6159909
2021-09-25 06:00:00+00:00,72.61400796,58.05039452,36.03493198,2.099999905,27.98611377,6.953851052,0,0,36.0759935,18,,,,7.7,97,59.6,36.0759935
2021-09-25 07:00:00+00:00,72.46933155,58.0079398,35.35319542,2.099999905,27.633942,6.917952835,0,0,35.34150144,19,,,,8,96,93.5,35.34150144
2021-09-25 08:00:00+00:00,72.08495928,58.15883882,34.79433411,2.099999905,27.45410709,6.829263792,0,0,34.88322774,18,,,,8.5,95,91.2,34.88322774
2021-09-25 09:00:00+00:00,71.92609617,58.06073421,33.77408867,2.099999905,27.04994447,6.564021826,0,0,33.66407784,17,,,,9,95,130.8,33.66407784
2021-09-25 10:00:00+00:00,71.84217616,57.90488495,32.92105206,2.099999905,26.42603603,6.527596679,0,0,32.99265701,16,,,,10.3,83,165.5,32.99265701
2021-09-25 11:00:00+00:00,71.23761522,57.78386239,32.25104179,2.099999905,26.25818232,3.547819958,0,0,32.17055197,16,,,,10.3,82,463.2,32.17055197
2021-09-25 12:00:00+00:00,70.70268742,57.90996917,32.01704591,2.099999905,25.92056825,4.663036334,0,0,32.01040246,16,,,,10.7,83,221.7,32.01040246
2021-09-25 13:00:00+00:00,69.98761021,57.99951412,31.04204474,2.099999905,25.44134682,3.777658109,0,0,31.083146,16,,,,11.1,81,42.6,31.083146
2021-09-25 14:00:00+00:00,69.34384809,57.99328278,30.65736102,2.099999905,25.29939327,4.537306902,0,0,30.64676835,11,,,,11.7,80,270.6,30.64676835
2021-09-25 15:00:00+00:00,69.34894941,58.0399449,31.45127302,2.099999905,25.71918798,4.605614183,0,0,31.40735375,12,,,,11.6,80,64.9,31.40735375
2021-09-25 16:00:00+00:00,69.63894187,58.01553226,32.41185843,2.099999905,26.22842366,4.937628009,0,0,32.44960238,10,,,,11.3,81,11.1,32.44960238
2021-09-25 17:00:00+00:00,70.17121675,57.93621553,33.21169861,2.099999905,26.56344958,5.647108669,0,0,33.11342407,10,,,,10.6,83,-2.6,33.11342407
2021-09-25 18:00:00+00:00,70.88841895,57.95717426,33.84732161,2.099999905,26.89322373,5.984979495,0,0,33.76675421,12,,,,10.3,81,-1.6,33.76675421
2021-09-25 19:00:00+00:00,71.38952539,58.00781672,34.3784811,2.099999905,27.14310453,6.742855177,0,0,34.40345706,13,,,,9.8,76,-1.6,34.40345706
2021-09-25 20:00:00+00:00,71.7983985,58.04997318,35.10954598,2.099999905,27.58138444,6.803126464,0,0,35.07670612,14,,,,9.3,78,-1.5,35.07670612
2021-09-25 21:00:00+00:00,72.23944482,58.07440618,35.32490213,2.099999905,27.72367593,6.785625748,0,0,35.28945747,15,,,,8.8,79,-1.7,35.28945747
2021-09-25 22:00:00+00:00,72.34526621,57.97424664,35.22401353,2.099999905,27.80412323,6.487718706,0,0,35.35778991,16,,,,8.7,80,-0.9,35.35778991
2021-09-25 23:00:00+00:00,72.41614816,58.03048639,35.70273787,2.099999905,27.75014494,7.13773777,0,0,35.57287945,17,,,,8.7,81,-1.8,35.57287945
2021-09-26 00:00:00+00:00,72.71394055,57.98335229,37.04020971,2.099999905,28.58012625,7.609101463,0,0,37.0507066,17,,,,8.3,85,-2.6,37.0507066
2021-09-26 00:00:00+00:00,72.71394055,57.98335229,37.04020971,2.099999905,28.5799523,7.609499064,0,0,37.05073144,17,,,,8.3,85,-2.6,37.05073144
2021-09-26 01:00:00+00:00,73.41229928,58.04945365,38.44399488,2.099999905,29.0045864,8.018795148,0,0,38.41675483,17,,,,6.8,91,-2.2,38.41675483
2021-09-26 02:00:00+00:00,74.03950516,57.96773639,39.30470399,2.099999905,29.1515298,9.66779914,0,0,39.24953772,18,,,,6.1,95,-2.3,39.24953772
2021-09-26 03:00:00+00:00,74.44002674,58.01790732,40.32038008,2.099999905,30.30524749,8.255606941,0,0,40.17890701,21,,,,5.1,95,-2.5,40.17890701
2021-09-26 04:00:00+00:00,74.69833164,57.92599808,40.3016439,2.099999905,30.63095392,7.881655318,0,0,40.27500015,22,,,,4,98,-0.8,40.27500015
2021-09-26 05:00:00+00:00,74.66052606,58.00474967,39.69989364,2.099999905,29.55926019,8.489948146,0,0,39.62598702,24,,,,4.1,98,24.5,39.62598702
2021-09-26 06:00:00+00:00,74.17717084,57.88467201,38.25491675,2.099999905,29.20337031,7.417470847,0,0,38.38996469,25,,,,5.7,98,102.4,38.38996469
2021-09-26 07:00:00+00:00,73.57106587,58.01609232,37.03439542,2.099999905,28.40770717,7.342276851,0,0,37.08434704,24,,,,8.2,84,292.2,37.08434704
2021-09-26 08:00:00+00:00,72.65497789,58.03338159,34.89429117,2.099999905,27.32727537,6.457033982,0,0,34.89820818,23,,,,8.5,84,373.2,34.89820818
2021-09-26 09:00:00+00:00,71.76382112,57.96726445,32.52210975,2.099999905,26.38364811,5.48410188,0,0,32.49762715,20,,,,10.2,75,436.8,32.49762715
2021-09-26 10:00:00+00:00,70.55715186,58.10936676,29.96050816,2.099999905,25.05167313,3.840033981,0,0,30.05883138,18,,,,12.1,68,465.1,30.05883138
2021-09-26 11:00:00+00:00,69.28220534,57.98227586,28.86883123,2.099999905,25.08549365,1.932343337,0,0,28.81499588,15,,,,13.6,56,455.4,28.81499588
2021-09-26 12:00:00+00:00,68.27887037,58.01435778,28.11447838,2.099999905,24.42746382,1.892650023,0,0,28.07609713,12,,,,14.6,52,405.6,28.07609713
2021-09-26 13:00:00+00:00,67.5705477,58.01895247,27.75112987,2.099999905,24.66256803,1.700152981,0,0,27.81272897,9,,,,14.4,51,331.8,27.81272897
2021-09-26 14:00:00+00:00,67.07613132,58.06664562,27.76446901,2.099999905,24.45152779,2.040785528,0,0,27.81116201,8,,,,14.4,52,238.8,27.81116201
2021-09-26 15:00:00+00:00,67.56057744,58.0172227,29.79944417,2.099999905,25.11427687,3.139893078,0,0,29.91611128,6,,,,13.7,58,113.6,29.91611128
2021-09-26 16:00:00+00:00,69.43612047,58.07444407,33.38104905,2.099999905,26.66913563,6.521780571,0,0,33.31220693,7,,,,9.9,84,16.2,33.31220693
2021-09-26 17:00:00+00:00,71.72275698,57.99171252,35.69775738,2.099999905,28.01901997,7.321323231,0,0,35.79113529,8,,,,7.1,93,-2.6,35.79113529
2021-09-26 18:00:00+00:00,73.26162957,57.94832625,37.44335629,2.099999905,28.70270753,7.54711021,0,0,37.37715057,11,,,,5.6,96,-2.8,37.37715057
2021-09-26 19:00:00+00:00,73.79776931,58.11780532,38.49383733,2.099999905,29.37524956,8.322307655,0,0,38.49219399,17,,,,4.5,97,-2.7,38.49219399
2021-09-26 20:00:00+00:00,74.25336144,58.15168619,39.57650523,2.099999905,29.95548837,8.316192089,0,0,39.5299607,19,,,,3.6,97,-2.1,39.5299607
2021-09-26 21:00:00+00:00,74.72052809,58.01833107,40.1762339,2.099999905,30.22389965,8.582123869,0,0,40.13498318,22,,,,2.9,98,-1.7,40.13498318
2021-09-26 22:00:00+00:00,74.63854565,57.91140037,40.45474075,2.099999905,30.74548681,14.12776367,0,0,40.46191825,23,,,,2.5,98,-2.5,40.46191825
2021-09-26 23:00:00+00:00,74.84054092,58.04768454,40.97823823,2.099999905,31.5533555,16.74608064,0,0,40.87164652,25,,,,1.9,98,-1.6,40.87164652
2021-09-27 00:00:00+00:00,75.15718599,57.99114625,41.08437074,2.099999905,32.03653349,18.93365235,0,0,41.1699768,25,,,,1.3,98,-2,41.1699768
2021-09-27 01:00:00+00:00,74.80229663,58.0065534,41.33726272,2.099999905,32.54605193,19.30183201,0,0,41.45330953,25,,,,1.3,99,-2.1,41.45330953
2021-09-27 02:00:00+00:00,75.41158634,57.98565366,41.85113378,2.099999905,33.00119294,19.18922063,0,0,41.68887105,27,,,,0.8,98,-2.1,41.68887105
2021-09-27 03:00:00+00:00,76.12104637,57.58265157,41.98027035,2.099999905,33.29001457,27.39897297,0,0,41.90610307,27,,,,0.6,98,-2.1,41.90610307
2021-09-27 04:00:00+00:00,76.730484,58.61940061,41.93245841,2.099999905,33.4166678,28.25409321,0,0,41.90000153,28,,,,0.3,98,-1,41.90000153
2021-09-27 05:00:00+00:00,76.80052383,57.53405108,41.65668963,2.099999905,32.99667855,23.44769776,0,0,41.66729902,28,,,,0.6,99,42.3,41.66729902
2021-09-27 06:00:00+00:00,76.51232748,58.1921133,40.28462363,2.099999905,31.09631131,7.883981938,0,0,40.33012708,34,,,,3,99,152.1,40.33012708
