timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-09-27 07:00:00+00:00,75.34242505,58.0867192,37.5543565,2.099999905,28.52283055,6.420350021,0,0,37.5688335,38,,,,8.3,86,265.7,37.5688335
2021-09-27 08:00:00+00:00,73.60133654,58.07403124,34.24096868,2.099999905,27.2853491,4.606389551,0,0,34.32539486,39,,,,11.2,72,359.7,34.32539486
2021-09-27 09:00:00+00:00,72.52890231,58.20929734,31.81235786,2.099999905,25.81573481,2.921316716,0,0,31.76579474,31,,,,13.4,64,423.6,31.76579474
2021-09-27 10:00:00+00:00,71.01751486,58.22801732,29.37460096,2.099999905,24.61869931,2.865245641,0,0,29.36202826,20,,,,14.8,54,452.3,29.36202826
2021-09-27 11:00:00+00:00,70.18735036,58.43143518,28.27850463,2.099999905,24.47494355,0.847102156,0,0,28.29346883,18,,,,15.4,51,445,28.29346883
2021-09-27 12:00:00+00:00,69.14020812,57.85953463,27.67005051,2.099999905,24.03531376,0.657747661,0,0,27.68004669,21,,,,15.6,49,400.2,27.68004669
2021-09-27 13:00:00+00:00,68.46893384,57.88449707,27.56862602,2.099999905,24.08543026,1.3513788,0,0,27.58390577,9,,,,15.5,51,321,27.58390577
2021-09-27 14:00:00+00:00,67.31407515,57.98155462,27.87987696,2.099999905,24.35205484,2.133851601,0,0,27.7788147,14,,,,15,50,215.9,27.7788147
2021-09-27 15:00:00+00:00,67.35663585,58.02675947,29.58569058,2.099999905,25.20064822,4.24766185,0,0,29.66331754,6,,,,14.2,55,100.5,29.66331754
2021-09-27 16:00:00+00:00,68.47848765,57.96435219,32.70374928,2.099999905,26.71389332,5.215449469,0,0,32.73612147,7,,,,11.3,74,9.7,32.73612147
2021-09-27 17:00:00+00:00,71.55262018,58.06436004,35.3407904,2.099999905,27.56526155,6.296956101,0,0,35.31129454,8,,,,7.4,92,-2,35.31129454
2021-09-27 18:00:00+00:00,74.68356086,58.16420927,37.39020989,2.099999905,28.65407971,6.225595296,0,0,37.07528634,11,,,,5.5,95,-2.8,37.07528634
2021-09-27 19:00:00+00:00,75.1755547,58.03033701,37.85775761,2.099999905,28.91857302,6.446786099,0,0,38.06370993,15,,,,4.8,96,-2.3,38.06370993
2021-09-27 20:00:00+00:00,74.61123299,57.99035524,38.4459691,2.099999905,29.48994896,6.423919581,0,0,38.79096871,18,,,,4.3,97,-2.8,38.79096871
2021-09-27 21:00:00+00:00,74.45171178,58.01684236,39.23474073,2.099999905,29.96121916,6.11138109,0,0,39.45653812,18,,,,7,91,-2.7,39.45653812
2021-09-27 22:00:00+00:00,73.22751827,57.94970371,40.18238741,2.099999905,30.29217349,6.851584836,0,0,40.10153459,19,,,,3.8,97,-2.6,40.10153459
2021-09-27 23:00:00+00:00,71.40229294,57.95238969,40.53991248,2.099999905,31.2898867,6.621515304,0,0,40.49942237,19,,,,2.5,98,-2.2,40.49942237
2021-09-28 00:00:00+00:00,74.0009734,58.11549085,40.78981448,2.099999905,31.07582512,7.17544419,0,0,40.60550932,20,,,,1.4,98,-2.1,40.60550932
2021-09-28 01:00:00+00:00,76.78479049,58.22438192,40.72743226,2.099999905,31.42777709,6.9979052,0,0,40.84550878,20,,,,0.9,98,-2.1,40.84550878
2021-09-28 02:00:00+00:00,77.16919949,58.15949553,40.7666664,2.099999905,31.82478449,7.692115516,0,0,41.07273402,21,,,,0.4,98,-1.7,41.07273402
2021-09-28 03:00:00+00:00,75.46016867,57.90015061,40.74228625,2.099999905,31.75158623,14.93387343,0,0,40.93393412,21,,,,0.4,98,-2,40.93393412
2021-09-28 04:00:00+00:00,76.93486446,58.16113022,40.47603012,2.099999905,30.84858125,12.02140688,0,0,40.48189847,21,,,,1,99,-1,40.48189847
2021-09-28 05:00:00+00:00,78.39097057,57.70538383,39.61657401,2.099999905,29.68986551,8.200202588,0,0,39.59798864,21,,,,5.3,97,30.3,39.59798864
2021-09-28 06:00:00+00:00,80.13496893,57.85419822,38.44745285,2.099999905,29.26154238,7.710010129,0,0,38.44036652,29,,,,6.7,92,76,38.44036652
2021-09-28 07:00:00+00:00,80.42422981,57.92685743,36.3586152,2.099999905,28.16430048,6.186783019,0,0,36.37794883,30,,,,8.8,85,208.4,36.37794883
2021-09-28 08:00:00+00:00,79.01769508,58.06023224,34.26762068,2.099999905,27.02829512,5.124401534,0,0,34.29934229,32,,,,10.2,80,354.7,34.29934229
2021-09-28 09:00:00+00:00,77.0985116,57.20737627,32.56061225,2.099999905,26.38669672,4.334203977,0,0,32.69998554,32,,,,11.2,73,421.4,32.69998554
2021-09-28 10:00:00+00:00,74.25391523,58.1907231,30.66339204,2.099999905,25.22371568,2.841938462,0,0,30.70156015,20,,,,12.4,68,198.9,30.70156015
2021-09-28 11:00:00+00:00,73.08748906,58.14642912,30.54124589,2.099999905,25.67683074,3.911129866,0,0,30.63472835,20,,,,11.6,71,340.6,30.63472835
2021-09-28 12:00:00+00:00,72.73393834,57.94866628,31.3036608,2.099999905,25.66409214,6.064088837,0,0,31.31756256,20,,,,10.4,78,169.1,31.31756256
2021-09-28 13:00:00+00:00,72.94647813,58.0048497,31.8464783,2.099999905,25.966777,6.281855758,0,0,31.93039889,13,,,,10.1,78,363.8,31.93039889
2021-09-28 14:00:00+00:00,73.34998366,58.29164886,32.52028003,2.099999905,26.31094212,6.574645113,0,0,32.44814047,19,,,,10.4,74,110.8,32.44814047
2021-09-28 15:00:00+00:00,73.57980363,58.01841195,33.67807591,2.099999905,26.66497381,6.967375933,0,0,33.61235381,14,,,,10.1,73,60.9,33.61235381
2021-09-28 16:00:00+00:00,74.08931049,58.04041785,35.01493789,2.099999905,27.52147355,5.948157828,0,0,34.98953722,15,,,,9,80,6.8,34.98953722
2021-09-28 17:00:00+00:00,74.55599283,57.90312544,36.38471956,2.099999905,28.27658979,6.498204923,0,0,36.50841577,16,,,,6.3,90,-2.6,36.50841577
2021-09-28 18:00:00+00:00,74.7244082,57.84871379,37.8268618,2.099999905,28.96354554,6.511846195,0,0,37.73514212,17,,,,5.1,96,-2.4,37.73514212
2021-09-28 19:00:00+00:00,75.31966674,57.93274002,39.2392663,2.099999905,29.62006246,7.063136453,0,0,39.13947639,17,,,,5.5,93,-2.2,39.13947639
2021-09-28 20:00:00+00:00,75.7333326,57.99942536,39.49580615,2.099999905,29.59088027,6.980372061,0,0,39.46236556,17,,,,5.3,96,-2.6,39.46236556
2021-09-28 21:00:00+00:00,75.71783358,57.96649386,38.70644279,2.099999905,29.4062402,6.371052852,0,0,38.78710393,19,,,,4.9,97,-1.8,38.78710393
2021-09-28 22:00:00+00:00,75.30903811,58.05935079,37.53405234,2.099999905,28.77221752,5.958315469,0,0,37.67392683,20,,,,6.6,91,-2.4,37.67392683
2021-09-28 23:00:00+00:00,74.90178061,57.92716611,37.27799954,2.099999905,28.59065075,6.367481211,0,0,37.29640599,19,,,,7.1,87,-1,37.29640599
2021-09-29 00:00:00+00:00,74.8399021,57.97672679,37.21605688,2.099999905,28.74179389,6.351445538,0,0,37.19226061,18,,,,6.7,88,-2,37.19226061
2021-09-29 01:00:00+00:00,75.32202707,57.94765684,36.93513384,2.099999905,28.44499248,6.452947012,0,0,37.09999847,17,,,,6.9,88,-2.2,37.09999847
2021-09-29 02:00:00+00:00,75.91251853,57.92678361,37.07261997,2.099999905,28.61535055,6.515249504,0,0,37.1227372,17,,,,6,93,-2.1,37.1227372
2021-09-29 03:00:00+00:00,76.98276715,57.78171999,36.94293858,2.099999905,28.88508549,7.055667001,0,0,37.12785795,17,,,,6.6,90,-1.7,37.12785795
2021-09-29 04:00:00+00:00,78.78923276,57.94988516,36.96966349,2.099999905,28.73629723,7.842814967,0,0,36.9795261,17,,,,6.8,90,-0.8,36.9795261
2021-09-29 05:00:00+00:00,80.02138282,57.99554201,36.66773508,2.099999905,28.10535481,7.523854701,0,0,36.58070569,17,,,,7.2,90,8,36.58070569
2021-09-29 06:00:00+00:00,79.92087648,57.94141867,35.83935686,2.099999905,28.16494492,7.143139368,0,0,36.00420912,23,,,,7.6,89,35.8,36.00420912
2021-09-29 07:00:00+00:00,79.27798245,57.64844422,35.63391847,2.099999905,27.81352607,6.861516708,0,0,35.52013169,23,,,,7.9,88,81,35.52013169
2021-09-29 08:00:00+00:00,78.14563662,58.14735307,34.91496928,2.099999905,27.43081452,6.956087197,0,0,35.05918542,27,,,,8.3,88,200.3,35.05918542
2021-09-29 09:00:00+00:00,76.58524638,58.37897138,33.85595873,2.099999905,27.01969734,6.104832944,0,0,33.87566123,23,,,,9,85,276.7,33.87566123
2021-09-29 10:00:00+00:00,75.17268359,57.93292255,32.49763692,2.099999905,26.18562055,6.03394977,0,0,32.41891639,22,,,,10.1,72,161.8,32.41891639
2021-09-29 11:00:00+00:00,74.66076155,58.37649994,31.69950499,2.099999905,25.86364235,5.775793239,0,0,31.83879299,26,,,,10.7,68,101.2,31.83879299
2021-09-29 12:00:00+00:00,73.99651129,57.69291881,32.35249446,2.099999905,26.12167641,6.397303692,0,0,32.28879286,23,,,,10.4,71,105,32.28879286
2021-09-29 13:00:00+00:00,73.73982151,57.96414068,32.66875528,2.099999905,26.26688517,6.31578848,0,0,32.4821253,16,,,,10.5,74,110.1,32.4821253
2021-09-29 14:00:00+00:00,73.58637257,57.73325215,32.57754196,2.099999905,26.35827435,6.454350616,0,0,32.5743946,22,,,,10.3,76,33,32.5743946
2021-09-29 15:00:00+00:00,73.68091421,57.77771859,33.08619015,2.099999905,26.3810322,6.934615728,0,0,33.0724307,16,,,,10.1,79,16.2,33.0724307
2021-09-29 16:00:00+00:00,73.6761938,57.8218458,33.61303161,2.099999905,26.85230215,5.319092619,0,0,33.5531825,15,,,,9.8,81,0.5,33.5531825
2021-09-29 17:00:00+00:00,73.51666636,58.02854907,33.867212,2.099999905,26.96736607,5.226975805,0,0,33.79545272,16,,,,9.5,84,-1.3,33.79545272
2021-09-29 18:00:00+00:00,73.36909609,58.00528063,33.99887733,2.099999905,27.11727834,5.149725962,0,0,33.9871189,16,,,,9.4,86,-1.4,33.9871189
2021-09-29 19:00:00+00:00,73.16605601,58.06619555,34.23075005,2.099999905,27.07318585,5.582359389,0,0,34.23878441,14,,,,9.2,89,-1.3,34.23878441
2021-09-29 20:00:00+00:00,73.34939307,57.88329998,34.43223555,2.099999905,27.1886983,5.674849352,0,0,34.3971156,14,,,,9,91,-1.4,34.3971156
2021-09-29 21:00:00+00:00,73.39940721,58.06793055,34.69930214,2.099999905,27.40803107,5.362724331,0,0,34.6154473,14,,,,9,90,-1.5,34.6154473
2021-09-29 22:00:00+00:00,73.44061065,58.07378072,34.73931687,2.099999905,27.29837128,5.666789863,0,0,34.76439015,15,,,,8.8,90,-1.4,34.76439015
2021-09-29 23:00:00+00:00,73.42439037,58.00244291,34.91666598,2.099999905,27.552667,5.389379727,0,0,34.85605669,14,,,,8.6,91,-0.6,34.85605669
2021-09-30 00:00:00+00:00,73.525044,58.0160571,35.00183387,2.099999905,27.35809802,5.92011135,0,0,34.92438956,14,,,,8.7,91,-1.3,34.92438956
2021-09-30 01:00:00+00:00,74.01172596,58.00708076,35.16360659,2.099999905,27.46062458,5.656333063,0,0,35.04772059,15,,,,8.6,91,-1.3,35.04772059
2021-09-30 02:00:00+00:00,74.63676314,58.05007194,35.22501379,2.099999905,27.53714623,5.829103608,0,0,35.09999847,15,,,,8.6,91,-1.2,35.09999847
2021-09-30 03:00:00+00:00,75.62539389,58.07563084,35.11911912,2.099999905,27.54665804,7.141829918,0,0,35.09999847,14,,,,8.6,91,-1.3,35.09999847
2021-09-30 04:00:00+00:00,77.25679301,58.21049672,34.99109296,2.099999905,27.41129746,7.122167274,0,0,35.09999847,15,,,,8.6,90,-1.4,35.09999847
2021-09-30 05:00:00+00:00,78.61882421,58.15791109,34.90946623,2.099999905,27.59719827,6.71460267,0,0,35.09394826,15,,,,8.7,90,5.8,35.09394826
2021-09-30 06:00:00+00:00,78.8601971,57.77865336,34.60375618,2.099999905,27.32324852,6.942709044,0,0,34.76579978,20,,,,8.8,89,28.2,34.76579978
2021-09-30 07:00:00+00:00,78.37154976,58.04268129,34.23514397,2.099999905,27.03382452,6.383795637,0,0,34.30370323,20,,,,9.1,87,49.7,34.30370323
2021-09-30 08:00:00+00:00,76.9938547,58.35615955,33.59537406,2.099999905,26.89086355,6.179624432,0,0,33.7036944,24,,,,9.5,81,70.2,33.7036944
2021-09-30 09:00:00+00:00,75.52287842,58.07898697,33.15126345,2.099999905,26.44398316,6.233873126,0,0,33.13686808,21,,,,9.9,77,64.7,33.13686808
2021-09-30 10:00:00+00:00,75.12561685,58.0635287,33.08395041,2.099999905,26.54641222,6.133279442,0,0,33.16374531,18,,,,9.9,77,123.4,33.16374531
2021-09-30 11:00:00+00:00,75.32500129,58.11150454,33.51224201,2.099999905,26.86261567,6.43201458,0,0,33.45315231,23,,,,9.8,66,195.9,33.45315231
2021-09-30 12:00:00+00:00,75.01730125,57.89290258,33.49820902,2.099999905,26.61340716,6.954911486,0,0,33.53105621,22,,,,9.5,70,138.3,33.53105621
2021-09-30 13:00:00+00:00,75.27249758,57.93796265,34.19688599,2.099999905,26.93303365,7.289624146,0,0,34.1927176,17,,,,9.3,63,98,34.1927176
2021-09-30 14:00:00+00:00,75.3333487,58.12685469,34.72125972,2.099999905,27.80681633,7.365911126,0,0,34.72647682,24,,,,8.6,66,65.9,34.72647682
2021-09-30 15:00:00+00:00,75.81352304,58.05956763,35.3654599,2.099999905,26.6721547,8.610784728,0,0,35.23957777,16,,,,8.4,67,21.7,35.23957777
2021-09-30 16:00:00+00:00,75.64542698,58.00388509,35.93727087,2.099999905,27.93487192,5.821674536,0,0,35.59770787,19,,,,8.1,72,0,35.59770787
2021-09-30 17:00:00+00:00,74.97874999,57.90253597,35.99165333,2.099999905,27.73761054,5.961581549,0,0,35.69770943,21,,,,8.3,74,-1.4,35.69770943
2021-09-30 18:00:00+00:00,74.27105921,57.95454779,35.94874636,2.099999905,28.02394525,5.905634829,0,0,35.78104058,20,,,,8.1,76,-1.7,35.78104058
2021-09-30 19:00:00+00:00,74.16602675,57.90768422,36.16602627,2.099999905,27.811925,6.079701288,0,0,35.87645322,17,,,,8.2,77,-2,35.87645322
2021-09-30 20:00:00+00:00,74.20519567,57.92889106,36.12314289,2.099999905,28.1974297,6.117565473,0,0,36.20082383,16,,,,8,79,-1.2,36.20082383
2021-09-30 21:00:00+00:00,74.71605117,58.29100142,36.79228339,2.099999905,28.17751392,6.443981559,0,0,36.53982524,16,,,,7.3,83,-1.4,36.53982524
2021-09-30 22:00:00+00:00,74.75415465,58.04414213,36.42562736,2.099999905,27.96801352,6.303976545,0,0,36.40504705,16,,,,7.7,82,-0.8,36.40504705
2021-09-30 23:00:00+00:00,74.55959018,58.07448589,36.43270271,2.099999905,28.24319875,5.997761468,0,0,36.26367942,17,,,,7.7,83,-1.3,36.26367942
2021-10-01 00:00:00+00:00,74.42626067,58.03325822,36.25503772,2.099999905,27.99453623,6.198859481,0,0,36.16729662,17,,,,7.9,82,-1.3,36.16729662
2021-10-01 01:00:00+00:00,74.58081173,58.0023973,35.95579932,2.099999905,28.16054565,5.823703199,0,0,36.06062938,16,,,,7.9,83,-1.2,36.06062938
2021-10-01 02:00:00+00:00,74.85579695,57.97651636,35.95577089,2.099999905,27.90169057,6.257199069,0,0,35.9672981,16,,,,8,83,-0.9,35.9672981
2021-10-01 03:00:00+00:00,74.9185739,57.87052599,35.69930264,2.099999905,27.95232703,7.18444119,0,0,35.81959609,16,,,,8.2,83,-1.5,35.81959609
2021-10-01 04:00:00+00:00,75.15266972,58.3068631,35.82822972,2.099999905,27.65777891,7.715892125,0,0,35.87747268,16,,,,8.1,85,-1.3,35.87747268
2021-10-01 05:00:00+00:00,76.36800594,58.22431,36.09233468,2.099999905,28.25818161,7.133354188,0,0,36.06895272,16,,,,7.7,92,7.9,36.06895272
2021-10-01 06:00:00+00:00,76.65191051,57.99127227,35.65188383,2.099999905,27.86293379,7.217098187,0,0,35.74921096,20,,,,8,90,25.1,35.74921096
2021-10-01 07:00:00+00:00,76.34359278,57.96672288,35.31280543,2.099999905,27.83765845,6.854173153,0,0,35.45460143,22,,,,8.2,90,50,35.45460143
2021-10-01 08:00:00+00:00,76.31853726,57.92680596,34.91919216,2.099999905,27.4635961,7.104156253,0,0,35.1675367,27,,,,8.4,92,61.3,35.1675367
2021-10-01 09:00:00+00:00,75.99746994,57.28007736,34.54481988,2.099999905,27.36352374,6.545608695,0,0,34.65738332,21,,,,8.8,92,221.6,34.65738332
2021-10-01 10:00:00+00:00,75.945469,58.04615062,33.30692015,2.099999905,26.52824376,6.492725674,0,0,33.28429294,21,,,,9.2,94,206.4,33.28429294
2021-10-01 11:00:00+00:00,74.65757722,57.67049525,31.32494611,2.099999905,25.85517497,4.706443264,0,0,31.38860356,25,,,,10.6,85,301,31.38860356
2021-10-01 12:00:00+00:00,72.29669696,58.02245438,30.82626831,2.099999905,25.52973668,4.78467755,0,0,30.79054201,29,,,,11.6,79,188.6,30.79054201
2021-10-01 13:00:00+00:00,70.25573568,57.90000148,30.78207879,2.099999905,25.48312741,5.48252192,0,0,30.87714575,16,,,,11.9,78,121.9,30.87714575
2021-10-01 14:00:00+00:00,70.90006066,57.93084857,31.26990946,2.099999905,25.51886871,5.657647224,0,0,31.18990819,15,,,,12.5,75,106.6,31.18990819
2021-10-01 15:00:00+00:00,71.68908893,57.95124097,31.95772206,2.099999905,25.82847659,6.300480276,0,0,31.79463884,12,,,,11.3,81,58.6,31.79463884
2021-10-01 16:00:00+00:00,73.79234115,58.00764604,33.27564837,2.099999905,26.56163974,4.678062351,0,0,33.17131173,12,,,,10.7,83,0.1,33.17131173
2021-10-01 17:00:00+00:00,73.64746969,58.00899473,34.0300551,2.099999905,27.18673889,5.060038065,0,0,33.97114944,13,,,,9.8,84,-1.7,33.97114944
2021-10-01 18:00:00+00:00,73.09550957,58.05893993,34.43214159,2.099999905,27.15943141,5.136666095,0,0,34.25205232,14,,,,9.5,86,-1.3,34.25205232
2021-10-01 19:00:00+00:00,72.97563113,57.97633831,34.49164552,2.099999905,27.47427144,5.062893238,0,0,34.49333403,14,,,,9.6,86,-0.8,34.49333403
2021-10-01 20:00:00+00:00,72.74295047,58.02368325,34.51730819,2.099999905,27.08908547,5.693606122,0,0,34.4083342,14,,,,9.6,90,-1.3,34.4083342
2021-10-01 21:00:00+00:00,72.53267896,58.06930234,34.4487271,2.099999905,27.12562502,5.625813234,0,0,34.42371605,14,,,,9.6,89,-1.3,34.42371605
2021-10-01 22:00:00+00:00,72.65001921,58.04444889,34.86603536,2.099999905,27.53464554,5.494493278,0,0,34.95794238,14,,,,9.4,83,-1.9,34.95794238
2021-10-01 23:00:00+00:00,72.87370452,58.00356318,35.04743102,2.099999905,27.48623555,5.689708677,0,0,35.00052062,15,,,,8.6,87,-1.8,35.00052062
2021-10-02 00:00:00+00:00,73.13139989,58.03268963,35.41855893,2.099999905,27.72215827,6.316686284,0,0,35.34766931,14,,,,8.5,89,-1.3,35.34766931
2021-10-02 01:00:00+00:00,73.20832124,58.03138851,34.86091403,2.099999905,27.45058046,5.975643833,0,0,34.85823448,15,,,,9.1,88,-1.2,34.85823448
2021-10-02 02:00:00+00:00,73.06860246,58.00827793,34.58009451,2.099999905,27.28992338,6.052841099,0,0,34.64768617,15,,,,9.5,87,-2.1,34.64768617
2021-10-02 03:00:00+00:00,72.85064855,57.96356532,34.69869526,2.099999905,27.39220365,6.020425481,0,0,34.72666664,17,,,,9,90,-1.7,34.72666664
2021-10-02 04:00:00+00:00,73.1294642,58.02111987,35.41610552,2.099999905,27.5888665,6.642346449,0,0,35.33019902,15,,,,8.1,92,-2.8,35.33019902
2021-10-02 05:00:00+00:00,73.44869511,58.0896716,35.36022304,2.099999905,27.63742051,6.340052667,0,0,35.2431315,16,,,,8.2,92,16.2,35.2431315
2021-10-02 06:00:00+00:00,73.40194596,57.96096516,34.65453906,2.099999905,27.37904295,6.011771359,0,0,34.57426886,16,,,,8.6,90,31,34.57426886
2021-10-02 07:00:00+00:00,73.04492152,58.01535822,33.76483341,2.099999905,26.86284605,5.775820388,0,0,33.86917376,18,,,,9.4,86,31,33.86917376
2021-10-02 08:00:00+00:00,72.65129739,57.92630875,33.14360479,2.099999905,26.73345842,5.478666256,0,0,33.25389826,16,,,,9.9,83,64.5,33.25389826
2021-10-02 09:00:00+00:00,72.50130056,57.94033553,32.4975283,2.099999905,26.02848073,6.787128346,0,0,32.4778837,15,,,,10.5,78,69.7,32.4778837
2021-10-02 10:00:00+00:00,72.42369798,58.04630371,32.28141172,2.099999905,26.35518696,6.484315531,0,0,32.34776017,15,,,,10.5,74,76.3,32.34776017
2021-10-02 11:00:00+00:00,72.5012931,58.0146934,32.26864087,2.099999905,26.19995902,5.361584891,0,0,32.28455886,14,,,,10.4,79,73.9,32.28455886
2021-10-02 12:00:00+00:00,72.26028995,57.97431922,32.30190765,2.099999905,26.10762963,5.430658533,0,0,32.20830434,14,,,,10.5,79,94.9,32.20830434
2021-10-02 13:00:00+00:00,71.84428762,58.06471827,31.74300195,2.099999905,25.98757303,5.038614858,0,0,31.85734729,16,,,,11.1,77,32.5,31.85734729
2021-10-02 14:00:00+00:00,71.52696882,58.07830547,32.41648067,2.099999905,26.28715594,5.035245743,0,0,32.26506666,13,,,,11,77,80.2,32.26506666
2021-10-02 15:00:00+00:00,71.77106791,58.04934712,32.98840577,2.099999905,26.56943167,5.312573133,0,0,32.93780741,13,,,,10.5,75,65.5,32.93780741
2021-10-02 16:00:00+00:00,72.41144076,58.11467511,34.32089993,2.099999905,27.13229316,6.495098095,0,0,34.45453058,13,,,,9.4,82,0.1,34.45453058
2021-10-02 17:00:00+00:00,73.39410519,58.09033765,35.83709224,2.099999905,27.98385919,6.874690636,0,0,35.79511777,13,,,,8.1,89,-2.6,35.79511777
2021-10-02 18:00:00+00:00,74.02939172,58.22825869,36.42300583,2.099999905,28.16978034,7.204836855,0,0,36.37767863,15,,,,7.9,90,-2.8,36.37767863
2021-10-02 19:00:00+00:00,74.25130435,58.07633284,36.52435419,2.099999905,28.12207503,7.248523967,0,0,36.45536467,17,,,,7.9,91,-2.4,36.45536467
2021-10-02 20:00:00+00:00,74.08203831,58.03270927,36.51338064,2.099999905,28.25925386,7.324978209,0,0,36.55933302,18,,,,7.6,92,-2.3,36.55933302
2021-10-02 21:00:00+00:00,74.32499345,57.8800367,36.40331529,2.099999905,28.31450264,7.085886174,0,0,36.45363945,19,,,,7.6,92,-2.6,36.45363945
2021-10-02 22:00:00+00:00,74.28596892,57.90465329,36.26794541,2.099999905,28.32233467,7.110417833,0,0,36.33100899,19,,,,8.2,89,-2.8,36.33100899
2021-10-02 23:00:00+00:00,73.95065109,57.99400693,36.48203416,2.099999905,28.22434175,7.265990108,0,0,36.5203486,19,,,,8.3,86,-2.6,36.5203486
2021-10-03 00:00:00+00:00,73.73399259,57.98294114,36.85504649,2.099999905,28.39812226,7.465972969,0,0,36.85670308,18,,,,7.5,90,-2.7,36.85670308
2021-10-03 00:00:00+00:00,73.73399259,57.98294114,36.85504649,2.099999905,28.39801365,7.465991071,0,0,36.85670308,18,,,,7.5,90,-2.7,36.85670308
2021-10-03 01:00:00+00:00,73.68467168,58.07668954,37.38970719,2.099999905,28.58883742,7.538750706,0,0,37.34069339,19,,,,7.3,91,-2.4,37.34069339
2021-10-03 02:00:00+00:00,73.71467549,58.12503476,37.60567993,2.099999905,28.77242528,7.657316566,0,0,37.57968405,18,,,,6.7,93,-2.6,37.57968405
2021-10-03 03:00:00+00:00,73.61032482,58.0629284,37.99594279,2.099999905,28.93791045,7.565571121,0,0,37.8986782,20,,,,6.5,92,-2.4,37.8986782
2021-10-03 04:00:00+00:00,73.69033316,57.78636379,37.63802832,2.099999905,28.8576315,7.608365093,0,0,37.76598033,20,,,,6.4,92,-2.1,37.76598033
2021-10-03 05:00:00+00:00,73.65066049,58.06163876,37.54432018,2.099999905,28.78599958,7.485312659,0,0,37.52265186,21,,,,6.6,91,18.2,37.52265186
2021-10-03 06:00:00+00:00,73.49432462,57.9057228,36.49197639,2.099999905,28.14367861,7.343087891,0,0,36.467968,20,,,,7.9,87,142,36.467968
2021-10-03 07:00:00+00:00,72.90531826,58.09993082,35.05428931,2.099999905,27.59809218,6.239462777,0,0,35.00560918,21,,,,9.3,81,221.2,35.00560918
2021-10-03 08:00:00+00:00,71.93932063,58.0763894,32.93424576,2.099999905,26.50499671,4.943432255,0,0,32.91598171,20,,,,10.8,74,269.8,32.91598171
2021-10-03 09:00:00+00:00,71.1136523,57.89099197,31.34404192,2.099999905,25.92989554,5.222317673,0,0,31.35966421,18,,,,12.1,69,349.7,31.35966421
2021-10-03 10:00:00+00:00,70.19698923,57.98466628,30.38166403,2.099999905,25.1585106,4.994988378,0,0,30.31099729,15,,,,12.7,66,302.9,30.31099729
2021-10-03 11:00:00+00:00,69.41368535,57.98134876,29.44635211,2.099999905,24.62859191,3.197808443,0,0,29.54033672,12,,,,13.3,65,217.9,29.54033672
2021-10-03 12:00:00+00:00,68.77067618,57.93534476,28.75669127,2.099999905,24.88562035,2.012097289,0,0,28.75166444,12,,,,14.1,62,305.1,28.75166444
2021-10-03 13:00:00+00:00,68.31934259,57.92499302,28.62796584,2.099999905,24.7037212,2.554708761,0,0,28.64700312,11,,,,14.3,61,127.2,28.64700312
2021-10-03 14:00:00+00:00,68.1159953,58.02295875,29.36130953,2.099999905,25.29470257,2.019284771,0,0,29.43430201,9,,,,13.7,66,97.2,29.43430201
2021-10-03 15:00:00+00:00,68.38066812,57.9937239,30.36764392,2.099999905,24.99757408,4.591417316,0,0,30.47096187,8,,,,12.8,72,42.2,30.47096187
2021-10-03 16:00:00+00:00,69.26761356,57.97497724,31.55927232,2.099999905,25.84236475,4.551216004,0,0,31.5189714,8,,,,11.8,76,-0.9,31.5189714
2021-10-03 17:00:00+00:00,70.14461912,58.02297707,32.17298511,2.099999905,26.23878437,5.327381198,0,0,32.19330065,10,,,,11.2,79,-2.3,32.19330065
2021-10-03 18:00:00+00:00,70.63199424,57.9270247,32.44865577,2.099999905,26.25307081,5.585189376,0,0,32.42432823,10,,,,11.1,81,-2,32.42432823
2021-10-03 19:00:00+00:00,70.83198094,57.97432734,32.59932649,2.099999905,26.68548862,4.988766015,0,0,32.64631304,13,,,,11,83,-1.9,32.64631304
2021-10-03 20:00:00+00:00,70.84166862,57.95135579,32.66873567,2.099999905,26.32002751,5.280608127,0,0,32.68468066,13,,,,11,85,-2.4,32.68468066
2021-10-03 21:00:00+00:00,70.89999423,57.89031068,32.72022556,2.099999905,25.94856268,5.863923059,0,0,32.63932479,13,,,,11,86,-2.1,32.63932479
2021-10-03 22:00:00+00:00,70.92083472,57.8680618,32.98960225,2.099999905,26.60008558,5.554853064,0,0,32.93829028,14,,,,11.1,86,-2.6,32.93829028
2021-10-03 23:00:00+00:00,70.71239981,57.98264251,33.29870034,2.099999905,26.75486621,5.715510775,0,0,33.2536487,13,,,,10.8,85,-2.3,33.2536487
2021-10-04 00:00:00+00:00,70.97386945,57.93331257,33.66395225,2.099999905,26.88261405,5.924413725,0,0,33.60729378,13,,,,10.4,85,-2.3,33.60729378
2021-10-04 01:00:00+00:00,71.79030565,57.95697869,33.95000101,2.099999905,26.90844846,6.321946406,0,0,33.93697977,14,,,,10.1,85,-2.4,33.93697977
2021-10-04 02:00:00+00:00,71.94933594,58.02635577,34.07994989,2.099999905,27.12900281,6.564266822,0,0,34.11728774,15,,,,9.7,86,-2.6,34.11728774
2021-10-04 03:00:00+00:00,72.56617211,57.88841929,34.61394516,2.099999905,27.38704919,7.333804607,0,0,34.55463139,14,,,,9.4,86,-2.4,34.55463139
2021-10-04 04:00:00+00:00,73.63129082,58.06842497,34.97293409,2.099999905,27.44864733,7.525678027,0,0,34.90296367,16,,,,9,86,-2.6,34.90296367
2021-10-04 05:00:00+00:00,73.94454823,58.21890041,34.89164624,2.099999905,27.4659876,7.411757643,0,0,34.87037283,15,,,,8.9,86,23.2,34.87037283
2021-10-04 06:00:00+00:00,73.9374225,58.33887813,34.32283723,2.099999905,27.30666574,7.133040529,0,0,34.35142873,22,,,,9.1,84,52.3,34.35142873
2021-10-04 07:00:00+00:00,73.38741796,57.95198663,33.7484685,2.099999905,26.80007114,6.717090538,0,0,33.65111453,21,,,,9.6,81,126.1,33.65111453
2021-10-04 08:00:00+00:00,73.20137771,57.78474345,32.30048991,2.099999905,26.02623514,6.115069736,0,0,32.21522913,25,,,,10.3,79,143.9,32.21522913
2021-10-04 09:00:00+00:00,72.33863622,58.27160111,30.54568818,2.099999905,25.3610133,3.88138794,0,0,30.77622539,20,,,,11.6,74,219.4,30.77622539
2021-10-04 10:00:00+00:00,69.9296491,57.95410441,29.94299782,2.099999905,24.69293687,4.931412462,0,0,29.72743017,18,,,,12.6,70,164.5,29.72743017
2021-10-04 11:00:00+00:00,69.04165829,57.68872765,29.61871584,2.099999905,24.84722057,4.057706851,0,0,29.4734186,19,,,,12.9,69,96,29.4734186
2021-10-04 12:00:00+00:00,68.87569837,58.02420846,28.95969584,2.099999905,24.56670778,4.102636676,0,0,29.08333349,18,,,,13.1,68,91.4,29.08333349
2021-10-04 13:00:00+00:00,69.38618084,57.96460569,29.26666622,2.099999905,24.62440226,4.671628584,0,0,29.26128592,11,,,,13.2,66,84.9,29.26128592
2021-10-04 14:00:00+00:00,70.06323349,58.01872788,29.82716582,2.099999905,24.79381017,5.618639274,0,0,29.80617828,14,,,,13,66,48.4,29.80617828
2021-10-04 15:00:00+00:00,70.12992771,57.95626272,30.48824317,2.099999905,25.23272581,6.037495931,0,0,30.47853191,9,,,,13,66,17.8,30.47853191
2021-10-04 16:00:00+00:00,71.48193145,58.00971885,31.12220982,2.099999905,25.70538699,4.5432332,0,0,31.11028842,10,,,,12.6,70,-0.9,31.11028842
2021-10-04 17:00:00+00:00,70.08394179,57.99097964,30.88473893,2.099999905,25.57636752,4.333236684,0,0,30.87804559,12,,,,12.7,70,-1.5,30.87804559
2021-10-04 18:00:00+00:00,69.65068521,57.92569416,31.23336082,2.099999905,25.53494699,4.785247831,0,0,31.24891683,12,,,,12.3,74,-1.5,31.24891683
2021-10-04 19:00:00+00:00,69.59166531,58.03402215,31.17428811,2.099999905,25.83248659,4.22634948,0,0,31.22735485,12,,,,12.1,76,-1.7,31.22735485
2021-10-04 20:00:00+00:00,69.64097549,57.95764494,31.14238218,2.099999905,25.63618188,4.138097251,0,0,31.20833369,11,,,,12.4,73,-1.7,31.20833369
2021-10-04 21:00:00+00:00,69.65902069,58.01666617,30.77773337,2.099999905,25.30633756,4.317479769,0,0,30.87108438,11,,,,12.5,72,-1.8,30.87108438
2021-10-04 22:00:00+00:00,69.46873777,57.99652283,30.63334612,2.099999905,26.02684179,3.747493801,0,0,30.70667302,11,,,,12.6,71,-1.8,30.70667302
2021-10-04 23:00:00+00:00,69.67085654,57.99931582,30.71666318,2.099999905,25.29101833,7.069464261,0,0,30.70902442,10,,,,12.6,71,-1.6,30.70902442
2021-10-05 00:00:00+00:00,69.9243097,57.99027741,30.6902839,2.099999905,25.47426827,5.426178029,0,0,30.7786173,11,,,,12.5,72,-1.4,30.7786173
2021-10-05 01:00:00+00:00,70.11459057,57.98542612,31.5486556,2.099999905,25.71129255,5.12579089,0,0,31.62934164,10,,,,12.2,74,-1.1,31.62934164
2021-10-05 02:00:00+00:00,70.48889767,57.95000027,32.51251365,2.099999905,26.32419211,5.625741734,0,0,32.45820561,14,,,,10.6,91,-3.1,32.45820561
2021-10-05 03:00:00+00:00,71.23962233,57.85559936,32.9152754,2.099999905,26.3681588,7.00823693,0,0,32.8302815,12,,,,10.1,95,-1.9,32.8302815
2021-10-05 04:00:00+00:00,73.03889491,57.99155431,33.05765168,2.099999905,26.52845362,6.893648906,0,0,33.05361285,12,,,,10,95,-1.5,33.05361285
2021-10-05 05:00:00+00:00,74.6222258,57.67782361,33.23956708,2.099999905,26.64918219,6.480112594,0,0,33.09999847,13,,,,10,96,0.6,33.09999847
2021-10-05 06:00:00+00:00,75.64930081,57.7666247,33.01388261,2.099999905,26.44099325,6.407650063,0,0,32.94708272,17,,,,10.1,96,16.8,32.94708272
2021-10-05 07:00:00+00:00,75.30208437,57.80978148,32.45348665,2.099999905,26.38669215,5.241182635,0,0,32.49416343,18,,,,10.3,97,28.2,32.49416343
2021-10-05 08:00:00+00:00,75.21666112,57.9707322,31.904869,2.099999905,26.05485391,4.197681362,0,0,31.89487368,22,,,,10.7,95,51.9,31.89487368
2021-10-05 09:00:00+00:00,74.84030168,57.77990417,31.18893223,2.099999905,25.50796384,3.895179246,0,0,31.16153916,17,,,,11.1,93,57.1,31.16153916
2021-10-05 10:00:00+00:00,73.21185039,58.14727125,30.6423225,2.099999905,25.48510497,4.711319987,0,0,30.64208699,18,,,,11.7,90,57.3,30.64208699
2021-10-05 11:00:00+00:00,71.55493273,58.12496638,29.96044255,2.099999905,24.77365053,4.96630808,0,0,30.10849412,20,,,,11.5,90,66.2,30.10849412
2021-10-05 12:00:00+00:00,70.0062916,57.91669862,30.18124257,2.099999905,24.93762231,5.483495509,0,0,30.19914194,21,,,,11.8,90,47.3,30.19914194
2021-10-05 13:00:00+00:00,69.63333633,57.97568499,30.71387581,2.099999905,25.41741797,6.285694845,0,0,30.79220338,14,,,,11.6,91,18.1,30.79220338
2021-10-05 14:00:00+00:00,70.13676917,57.96667277,31.30696388,2.099999905,25.74499864,6.498883485,0,0,31.34413498,11,,,,11.2,93,13.8,31.34413498
2021-10-05 15:00:00+00:00,70.77149931,58.04167304,31.77219649,2.099999905,25.82647955,6.697906137,0,0,31.78623282,12,,,,10.8,96,2.9,31.78623282
2021-10-05 16:00:00+00:00,70.8757026,58.0097412,32.217962,2.099999905,26.28685372,5.151591454,0,0,32.09386329,13,,,,10.6,94,-1.2,32.09386329
2021-10-05 17:00:00+00:00,70.7104376,58.01243358,32.60552778,2.099999905,26.35527575,5.587269064,0,0,32.5021947,14,,,,10.4,92,-1,32.5021947
2021-10-05 18:00:00+00:00,70.62429273,58.02500019,33.03192944,2.099999905,26.37741614,5.530597745,0,0,32.8521929,14,,,,10.2,91,-1.1,32.8521929
2021-10-05 19:00:00+00:00,70.94649188,58.00071181,33.40000568,2.099999905,26.76871025,5.981441081,0,0,33.41648723,12,,,,9.6,95,-1.2,33.41648723
2021-10-05 20:00:00+00:00,71.43192359,57.98544737,33.81725514,2.099999905,26.85359708,6.086085696,0,0,33.76122414,13,,,,9.4,96,-1.5,33.76122414
2021-10-05 21:00:00+00:00,71.6631441,58.02359839,34.02426576,2.099999905,26.99777706,5.914341665,0,0,34.00525934,13,,,,9.2,96,-1.6,34.00525934
2021-10-05 22:00:00+00:00,71.33694961,58.01319424,34.20146827,2.099999905,26.94103077,6.765775032,0,0,34.18096288,14,,,,9.1,96,-2,34.18096288
2021-10-05 23:00:00+00:00,71.21240346,57.99166665,34.44503574,2.099999905,27.25834254,6.215948748,0,0,34.36955347,14,,,,9,95,-1.2,34.36955347
2021-10-06 00:00:00+00:00,71.15071216,57.98263762,34.48759812,2.099999905,27.25422289,6.369874016,0,0,34.51429412,14,,,,8.9,95,-0.5,34.51429412
2021-10-06 01:00:00+00:00,71.27428579,58.00975013,34.6450387,2.099999905,27.35260531,6.323626389,0,0,34.59999847,14,,,,8.9,95,-1.5,34.59999847
2021-10-06 02:00:00+00:00,71.28192527,58.03404018,34.88261791,2.099999905,27.49357259,6.277240403,0,0,34.79288167,14,,,,8.9,94,-1.6,34.79288167
2021-10-06 03:00:00+00:00,71.74434183,58.17145146,34.97499934,2.099999905,27.50553639,7.19595278,0,0,34.98096017,15,,,,8.8,93,-1,34.98096017
2021-10-06 04:00:00+00:00,72.55408788,58.18950511,35.03405537,2.099999905,27.43279637,7.541439762,0,0,34.9923746,14,,,,8.8,92,-1.3,34.9923746
2021-10-06 05:00:00+00:00,73.22624649,57.97895368,34.76115575,2.099999905,27.38724222,7.181808057,0,0,34.77141614,15,,,,9,90,6.5,34.77141614
2021-10-06 06:00:00+00:00,73.64449991,58.02388977,34.51737103,2.099999905,27.17683945,7.394488928,0,0,34.64712664,19,,,,9,89,50.9,34.64712664
2021-10-06 07:00:00+00:00,73.24522191,58.02883358,34.18209092,2.099999905,27.11045759,6.566596903,0,0,34.11471765,20,,,,9.5,85,146,34.11471765
2021-10-06 08:00:00+00:00,72.76258878,57.76144034,32.97163469,2.099999905,26.46480444,5.748434954,0,0,33.02138784,25,,,,10.3,80,286,33.02138784
2021-10-06 09:00:00+00:00,72.79785692,58.32356515,31.69397962,2.099999905,25.7327098,4.619670695,0,0,31.58040986,20,,,,10.9,76,246.1,31.58040986
2021-10-06 10:00:00+00:00,72.06474598,57.9414824,30.76952803,2.099999905,25.35293425,4.584598964,0,0,30.75642161,18,,,,11.6,73,202.3,30.75642161
2021-10-06 11:00:00+00:00,71.62021256,58.17947673,30.70901843,2.099999905,25.14372082,4.773083746,0,0,30.62571172,21,,,,11.9,70,175.4,30.62571172
2021-10-06 12:00:00+00:00,70.47593093,58.02498264,30.39382367,2.099999905,25.31519805,4.662905021,0,0,30.46737813,24,,,,12.3,68,154.3,30.46737813
2021-10-06 13:00:00+00:00,69.899292,58.04166229,30.39786143,2.099999905,25.30436989,5.340268345,0,0,30.41666583,12,,,,12.6,65,80.1,30.41666583
2021-10-06 14:00:00+00:00,70.1507101,57.95143994,30.84572225,2.099999905,25.37199849,6.139723207,0,0,30.85501019,17,,,,12.4,65,73.1,30.85501019
2021-10-06 15:00:00+00:00,70.12214685,57.92428285,31.69428251,2.099999905,25.84261079,6.187501608,0,0,31.57166368,11,,,,11.9,69,17.3,31.57166368
2021-10-06 16:00:00+00:00,70.37571722,58.05618383,31.99526389,2.099999905,26.02815682,4.793821021,0,0,31.98404946,12,,,,11.5,70,-0.4,31.98404946
2021-10-06 17:00:00+00:00,70.25143218,57.96047928,31.53545527,2.099999905,25.80841255,4.694382105,0,0,31.54952942,12,,,,11.8,68,-1.3,31.54952942
2021-10-06 18:00:00+00:00,69.87858823,58.00000567,31.2202613,2.099999905,25.55067431,4.237220869,0,0,31.15263817,14,,,,12.1,68,-1.3,31.15263817
2021-10-06 19:00:00+00:00,69.35358722,58.00613108,30.50287602,2.099999905,25.04953022,4.924645357,0,0,30.54048719,12,,,,12.3,69,-1.4,30.54048719
2021-10-06 20:00:00+00:00,69.00072238,57.92577641,30.36738539,2.099999905,25.23701695,4.466254608,0,0,30.40905156,10,,,,12.5,70,-3.7,30.40905156
2021-10-06 21:00:00+00:00,69.04166624,57.96737866,30.48189468,2.099999905,25.31269412,4.499383923,0,0,30.34999905,11,,,,12.7,70,-1.1,30.34999905
2021-10-06 22:00:00+00:00,68.92644911,57.94310738,30.40514568,2.099999905,24.75337203,4.754724392,0,0,30.43333325,9,,,,12.7,70,-1.9,30.43333325
2021-10-06 23:00:00+00:00,69.38589427,57.9652262,30.76969905,2.099999905,25.17246004,6.663040974,0,0,30.70067575,10,,,,12.4,76,-1.3,30.70067575
2021-10-07 00:00:00+00:00,69.74711795,58.00833766,31.51850925,2.099999905,25.60121869,5.290716494,0,0,31.52017693,9,,,,11.6,82,-1.4,31.52017693
2021-10-07 01:00:00+00:00,70.00905149,58.02572603,31.85506752,2.099999905,25.92995739,4.844078162,0,0,31.79882833,10,,,,11.7,78,-1.2,31.79882833
2021-10-07 02:00:00+00:00,69.83477915,58.04238352,31.39166615,2.099999905,25.71626421,5.101431483,0,0,31.45739198,13,,,,12,76,-1.1,31.45739198
2021-10-07 03:00:00+00:00,69.82899774,57.66632697,32.18840455,2.099999905,26.01961338,8.025944324,0,0,32.22965093,12,,,,11.9,79,-1.4,32.22965093
2021-10-07 04:00:00+00:00,70.74637906,57.92137218,33.14636008,2.099999905,26.34101302,7.040640912,0,0,32.93543625,11,,,,10.4,91,-3.3,32.93543625
2021-10-07 05:00:00+00:00,71.8376662,57.87389695,33.10074526,2.099999905,26.6155454,6.691973063,0,0,33.09999847,11,,,,10.2,92,-1.2,33.09999847
2021-10-07 06:00:00+00:00,72.03914097,58.17644659,32.93622217,2.099999905,26.53143838,6.391079747,0,0,33.02811777,16,,,,10.1,94,5.3,33.02811777
2021-10-07 07:00:00+00:00,71.65543543,58.1105481,32.63478719,2.099999905,26.20148013,5.935644841,0,0,32.70217907,17,,,,10.3,95,25.4,32.70217907
2021-10-07 08:00:00+00:00,74.05607026,57.88175477,32.47938532,2.099999905,26.3404321,5.312430472,0,0,32.52384908,20,,,,10.4,96,21.3,32.52384908
2021-10-07 09:00:00+00:00,74.9324921,57.90906218,31.90286081,2.099999905,26.22102055,4.461400109,0,0,31.96309109,18,,,,10.6,96,21.1,31.96309109
2021-10-07 10:00:00+00:00,74.54457077,57.95749233,31.07022217,2.099999905,25.62280434,4.38087779,0,0,31.02573202,16,,,,11.2,95,30.9,31.02573202
2021-10-07 11:00:00+00:00,73.3657136,57.94306064,29.60555936,2.099999905,25.03917183,3.44488303,0,0,29.76501295,21,,,,11.8,93,39.2,29.76501295
2021-10-07 12:00:00+00:00,70.97691574,57.85726161,29.86618727,2.099999905,24.66691827,4.747420493,0,0,29.91856367,22,,,,12.1,91,72.7,29.91856367
2021-10-07 13:00:00+00:00,70.25896062,57.97459517,30.23034283,2.099999905,25.1705384,5.486722218,0,0,30.21641456,12,,,,12.3,90,116.5,30.21641456
2021-10-07 14:00:00+00:00,70.61851491,57.99321967,30.45652335,2.099999905,25.25125464,5.557058269,0,0,30.4642639,18,,,,12.4,91,33.7,30.4642639
2021-10-07 15:00:00+00:00,70.08288662,57.9581851,31.32948527,2.099999905,25.82220921,5.835608738,0,0,31.23092814,10,,,,12.1,91,6.2,31.23092814
2021-10-07 16:00:00+00:00,70.24214961,57.92244213,31.61782329,2.099999905,25.85510324,4.805115574,0,0,31.61022192,12,,,,11.5,90,-1.3,31.61022192
2021-10-07 17:00:00+00:00,70.241703,57.90260294,31.69773522,2.099999905,25.86062103,4.697283314,0,0,31.71451594,12,,,,11.4,86,-1.6,31.71451594
2021-10-07 18:00:00+00:00,70.15877959,57.90829824,31.85803038,2.099999905,25.9534227,4.73555569,0,0,31.82499939,13,,,,11.6,82,-1.8,31.82499939
2021-10-07 19:00:00+00:00,69.90194251,57.95576162,31.80194174,2.099999905,25.88809759,4.930336887,0,0,31.79999924,12,,,,11.4,85,-1.1,31.79999924
2021-10-07 20:00:00+00:00,69.79955194,57.94427682,31.87448022,2.099999905,25.81604526,5.242050373,0,0,31.83118013,11,,,,11.2,88,-1.1,31.83118013
2021-10-07 21:00:00+00:00,69.93281187,57.99738715,31.85851941,2.099999905,26.13022942,4.700254552,0,0,31.89999962,12,,,,11.3,89,-1.6,31.89999962
2021-10-07 22:00:00+00:00,69.93744837,57.99383086,31.88465419,2.099999905,25.92105516,5.050136861,0,0,31.82097455,11,,,,11.2,91,-1.3,31.82097455
2021-10-07 23:00:00+00:00,69.82606597,57.85875008,31.65000074,2.099999905,25.87394966,5.04601636,0,0,31.70000076,12,,,,11.3,91,-1.5,31.70000076
2021-10-08 00:00:00+00:00,69.7166647,57.94793596,31.83824248,2.099999905,26.05018193,4.848768123,0,0,31.81853241,11,,,,11.4,93,-0.7,31.81853241
2021-10-08 01:00:00+00:00,69.78231943,57.9598725,32.4643238,2.099999905,26.3320161,4.95960098,0,0,32.39108066,12,,,,11.3,93,-1.3,32.39108066
2021-10-08 02:00:00+00:00,69.96617665,57.98963473,32.65661533,2.099999905,26.50492572,5.301595334,0,0,32.66696291,11,,,,11.2,93,-1.5,32.66696291
2021-10-08 03:00:00+00:00,70.39564771,57.92573568,32.38705221,2.099999905,26.22235499,6.536236125,0,0,32.45000118,11,,,,11.2,93,-1.6,32.45000118
2021-10-08 04:00:00+00:00,71.56125446,58.05506448,32.40569771,2.099999905,26.2890751,6.453088833,0,0,32.44166794,12,,,,11,93,-2,32.44166794
2021-10-08 05:00:00+00:00,72.89932136,58.1993602,32.5441329,2.099999905,26.2426168,6.041837883,0,0,32.52716098,13,,,,10.7,94,2.6,32.52716098
2021-10-08 06:00:00+00:00,73.8578741,58.05323539,31.82845579,2.099999905,26.11672636,4.760906667,0,0,31.85462755,14,,,,10.8,93,26,31.85462755
2021-10-08 07:00:00+00:00,73.66814859,57.97535631,31.26959888,2.099999905,25.4527656,4.643245495,0,0,31.17778195,17,,,,11.5,89,94.3,31.17778195
2021-10-08 08:00:00+00:00,73.43498888,57.86246121,30.32033459,2.099999905,25.07321974,4.185168247,0,0,30.36913967,19,,,,12,86,49.4,30.36913967
2021-10-08 09:00:00+00:00,73.59827373,57.70129153,30.05153684,2.099999905,25.10183932,4.18787147,0,0,30.05680333,16,,,,12.5,84,55.1,30.05680333
2021-10-08 10:00:00+00:00,73.07860901,57.94806229,29.49147665,2.099999905,24.6725139,4.541307113,0,0,29.60400745,12,,,,12.9,82,121.4,29.60400745
2021-10-08 11:00:00+00:00,72.6950098,57.53876948,29.65865808,2.099999905,24.95428866,4.167498659,0,0,29.60649014,18,,,,12.8,83,44.6,29.60649014
2021-10-08 12:00:00+00:00,71.19235614,57.88439302,29.41832505,2.099999905,24.64417671,4.660694011,0,0,29.43766131,21,,,,12.9,81,45.1,29.43766131
2021-10-08 13:00:00+00:00,70.09319428,57.9494679,29.72934168,2.099999905,24.93247925,5.285129903,0,0,29.74717944,11,,,,12.7,80,40.4,29.74717944
2021-10-08 14:00:00+00:00,69.82699666,57.95063327,30.81164006,2.099999905,25.49518139,5.948188873,0,0,30.74500778,18,,,,12,83,67.8,30.74500778
2021-10-08 15:00:00+00:00,69.83086505,57.89106615,31.64870075,2.099999905,25.77949675,6.638870026,0,0,31.67433568,10,,,,11.6,85,7.1,31.67433568
2021-10-08 16:00:00+00:00,70.37396776,58.0178344,32.29509881,2.099999905,26.26484662,5.009325304,0,0,32.12899859,11,,,,10.8,90,-1.4,32.12899859
2021-10-08 17:00:00+00:00,70.38380358,58.00709884,32.3745328,2.099999905,26.20976082,5.287192143,0,0,32.34566493,13,,,,10.7,88,-1.8,32.34566493
2021-10-08 18:00:00+00:00,70.14370935,57.96007125,32.40830012,2.099999905,26.40641429,5.195548362,0,0,32.40833471,14,,,,10.6,88,-1.5,32.40833471
2021-10-08 19:00:00+00:00,69.79317751,58.01439322,32.45789565,2.099999905,26.24372919,5.178462419,0,0,32.40000153,12,,,,10.7,89,-0.7,32.40000153
2021-10-08 20:00:00+00:00,69.59952761,57.95170654,32.30009649,2.099999905,26.37198831,4.975200741,0,0,32.34782925,13,,,,10.8,90,-1.4,32.34782925
2021-10-08 21:00:00+00:00,69.72745971,58.02282074,32.3441215,2.099999905,26.09919163,5.448168613,0,0,32.38767614,12,,,,10.8,93,-0.9,32.38767614
2021-10-08 22:00:00+00:00,68.85404267,58.06824703,32.18737319,2.099999905,25.95331817,5.350240285,0,0,32.11483407,12,,,,10.8,95,-1.8,32.11483407
2021-10-08 23:00:00+00:00,68.01193784,57.96565514,31.73450333,2.099999905,25.90429086,5.032214152,0,0,31.80653108,12,,,,11.1,96,-1.2,31.80653108
2021-10-09 00:00:00+00:00,69.02418768,57.91824898,31.51929325,2.099999905,25.84724897,4.659720928,0,0,31.61050662,12,,,,11.3,95,-1.5,31.61050662
2021-10-09 01:00:00+00:00,69.47500015,57.932922,31.50253829,2.099999905,25.70477667,4.958953248,0,0,31.52717371,12,,,,11.4,95,-1.5,31.52717371
2021-10-09 02:00:00+00:00,69.35982693,58.0170169,31.42284382,2.099999905,25.8269817,4.550329395,0,0,31.40217388,12,,,,11.5,95,-1.4,31.40217388
2021-10-09 03:00:00+00:00,68.97706646,57.97398419,31.47585712,2.099999905,25.75738424,4.854611102,0,0,31.497825,11,,,,11.6,95,-0.8,31.497825
2021-10-09 04:00:00+00:00,68.65050718,57.94993677,31.52328296,2.099999905,25.67508588,4.956810048,0,0,31.47717603,12,,,,11.5,95,-1.4,31.47717603
2021-10-09 05:00:00+00:00,68.51439169,58.01618722,31.3492995,2.099999905,25.59281286,4.971701642,0,0,31.34384239,11,,,,11.5,95,0.2,31.34384239
2021-10-09 06:00:00+00:00,67.31727006,58.01826082,31.09635274,2.099999905,25.54616339,4.760221516,0,0,31.16268763,12,,,,11.6,94,13.6,31.16268763
2021-10-09 07:00:00+00:00,67.47773606,58.07911885,30.85779232,2.099999905,25.56127633,4.52471415,0,0,30.93806841,11,,,,11.7,94,39.5,30.93806841
2021-10-09 08:00:00+00:00,69.68645962,58.01161921,30.09707786,2.099999905,24.92061776,4.615089915,0,0,30.06280931,11,,,,12.1,92,71.4,30.06280931
2021-10-09 09:00:00+00:00,68.75566523,58.02487619,29.07149508,2.099999905,24.0468465,5.652862225,0,0,29.13371647,11,,,,13,87,39.2,29.13371647
2021-10-09 10:00:00+00:00,68.17650731,57.99106136,28.65836256,2.099999905,24.00913393,5.004410684,0,0,28.60435818,11,,,,13.5,87,44.9,28.60435818
2021-10-09 11:00:00+00:00,67.95881658,57.99393504,28.60138744,2.099999905,24.44815344,3.114109657,0,0,28.49820708,9,,,,13.5,83,48.3,28.49820708
2021-10-09 12:00:00+00:00,67.46836345,58.02121648,28.43797152,2.099999905,24.404781,2.595287787,0,0,28.55397162,10,,,,13.4,84,61.5,28.55397162
2021-10-09 13:00:00+00:00,68.11554701,57.98596904,28.8426089,2.099999905,24.69303562,2.707642656,0,0,28.83512221,8,,,,13.4,82,32.5,28.83512221
2021-10-09 14:00:00+00:00,67.9421531,58.01782045,29.05684793,2.099999905,24.7027303,2.700290272,0,0,28.97678657,9,,,,13.2,82,20.6,28.97678657
2021-10-09 15:00:00+00:00,67.94951513,57.9327285,29.51493503,2.099999905,24.56981756,4.370824507,0,0,29.57420533,8,,,,12.8,85,5.9,29.57420533
2021-10-09 16:00:00+00:00,68.30468721,58.03221203,30.30413903,2.099999905,25.33050603,4.506541338,0,0,30.35575076,9,,,,11.8,94,-1.8,30.35575076
2021-10-09 17:00:00+00:00,68.80577378,57.98284507,30.706871,2.099999905,25.23029678,4.942342632,0,0,30.6684473,9,,,,11.7,95,-0.6,30.6684473
2021-10-09 18:00:00+00:00,69.17399185,58.03284436,30.95784591,2.099999905,25.64091254,4.622110642,0,0,30.92896354,9,,,,11.6,97,-1.3,30.92896354
2021-10-09 19:00:00+00:00,69.30155815,58.00051801,31.10668784,2.099999905,25.45849128,5.007705853,0,0,31.03948136,11,,,,11.7,96,-1.6,31.03948136
2021-10-09 20:00:00+00:00,69.30570689,57.9927056,31.30784113,2.099999905,25.81491652,4.715985413,0,0,31.2206279,12,,,,11.6,96,-1.7,31.2206279
2021-10-09 21:00:00+00:00,69.59652684,58.03113444,31.5484102,2.099999905,25.76922119,5.41285552,0,0,31.5245867,11,,,,11.3,95,-1.3,31.5245867
2021-10-09 22:00:00+00:00,69.6440658,57.96414936,31.99001745,2.099999905,26.07948537,5.479011089,0,0,31.90177109,12,,,,11.1,93,-1.8,31.90177109
2021-10-09 23:00:00+00:00,69.81513263,58.00002913,32.19748041,2.099999905,26.19923122,5.215442983,0,0,32.02281137,12,,,,11,95,-1.5,32.02281137
2021-10-10 00:00:00+00:00,70.05833278,58.02447686,32.03803401,2.099999905,25.98520174,5.619147867,0,0,32.01052181,12,,,,11,97,-1.4,32.01052181
2021-10-10 00:00:00+00:00,70.05833278,58.02447686,32.03803401,2.099999905,25.98453611,5.61929257,0,0,32.01052181,12,,,,11,97,-1.4,32.01052181
2021-10-10 01:00:00+00:00,69.76042482,58.09163629,31.84744189,2.099999905,25.73387845,5.383808514,0,0,31.90437889,13,,,,11.1,97,-1.7,31.90437889
2021-10-10 02:00:00+00:00,69.54221817,57.95107639,31.80754656,2.099999905,25.98261409,5.205522003,0,0,31.76052354,13,,,,11.1,98,-1.4,31.76052354
2021-10-10 03:00:00+00:00,69.57499977,57.90830621,31.55445309,2.099999905,25.85470583,5.313453597,0,0,31.58771601,13,,,,11.2,98,-1.3,31.58771601
2021-10-10 04:00:00+00:00,69.46769101,57.94119841,31.5089442,2.099999905,25.96774151,4.989495672,0,0,31.5,12,,,,11.5,96,-1.3,31.5
2021-10-10 05:00:00+00:00,69.35783625,57.99213605,31.59778212,2.099999905,26.03609326,5.006767013,0,0,31.6745619,13,,,,11.3,97,3.5,31.6745619
2021-10-10 06:00:00+00:00,69.59005648,57.96666771,32.05000471,2.099999905,26.23913548,4.866555355,0,0,31.96447315,12,,,,11.1,96,26.2,31.96447315
2021-10-10 07:00:00+00:00,69.65833036,58.01563949,31.8505019,2.099999905,25.757733,5.350358007,0,0,31.91272145,12,,,,11.3,94,41.3,31.91272145
2021-10-10 08:00:00+00:00,69.72502653,58.08386188,31.87553194,2.099999905,25.97215055,5.124117465,0,0,31.82886206,12,,,,11.2,93,34.3,31.82886206
2021-10-10 09:00:00+00:00,69.83169353,58.03386215,31.4144934,2.099999905,25.74071374,6.303512055,0,0,31.55439099,13,,,,11.3,89,90.7,31.55439099
2021-10-10 10:00:00+00:00,69.96672307,57.92449906,31.53606552,2.099999905,25.7526199,6.613855971,0,0,31.53113716,12,,,,11.4,85,91.1,31.53113716
2021-10-10 11:00:00+00:00,69.95053109,57.99997237,31.57553105,2.099999905,26.21741246,4.421552115,0,0,31.58333349,13,,,,11.5,83,110,31.58333349
2021-10-10 12:00:00+00:00,69.99997298,58,31.44124631,2.099999905,26.06236964,4.696146575,0,0,31.47719721,13,,,,11.5,81,30.7,31.47719721
2021-10-10 13:00:00+00:00,69.7682633,57.92609164,31.57396241,2.099999905,25.86768085,4.890087115,0,0,31.57060322,14,,,,11.5,80,46.3,31.57060322
2021-10-10 14:00:00+00:00,69.70729501,58.01448307,32.04397766,2.099999905,25.9843066,5.509693448,0,0,31.99733704,13,,,,11.1,80,22.6,31.99733704
2021-10-10 15:00:00+00:00,70.07230605,58.00055882,32.9223049,2.099999905,26.27853183,5.841148916,0,0,32.63233414,12,,,,10.6,84,10,32.63233414
2021-10-10 16:00:00+00:00,70.41455657,58.10061477,32.72617007,2.099999905,26.38136352,5.523768608,0,0,32.70000076,12,,,,10.6,86,-2.1,32.70000076
2021-10-10 17:00:00+00:00,70.74997336,58.06768415,32.69492882,2.099999905,26.52356113,5.480505989,0,0,32.70000076,13,,,,10.6,85,-1.8,32.70000076
2021-10-10 18:00:00+00:00,70.72502498,58.03170002,32.82315408,2.099999905,26.22129269,5.86170512,0,0,32.70000076,15,,,,10.6,85,-1.5,32.70000076
2021-10-10 19:00:00+00:00,70.79110689,57.99220281,32.59010942,2.099999905,26.42524,5.537443939,0,0,32.70000076,14,,,,10.7,84,-1.5,32.70000076
2021-10-10 20:00:00+00:00,70.7916693,57.97497385,32.96961693,2.099999905,26.5529642,5.854172086,0,0,32.91618498,14,,,,10.4,81,-1.7,32.91618498
2021-10-10 21:00:00+00:00,70.84113117,57.92502694,33.14838675,2.099999905,26.60025632,6.027667925,0,0,33.19559047,14,,,,10.2,82,-1.4,33.19559047
2021-10-10 22:00:00+00:00,70.99058928,58.05792421,33.50653813,2.099999905,26.26344888,6.843645694,0,0,33.4311295,14,,,,10.1,83,-1,33.4311295
2021-10-10 23:00:00+00:00,71.09999847,58.13263761,33.54673789,2.099999905,26.74524536,6.168442932,0,0,33.42892175,14,,,,10.2,83,-1.2,33.42892175
2021-10-11 00:00:00+00:00,71.11558514,58.1000239,33.7077934,2.099999905,26.84202765,6.22839845,0,0,33.74558686,15,,,,9.9,85,-1.4,33.74558686
2021-10-11 01:00:00+00:00,71.28279286,58.1249235,33.85725109,2.099999905,26.99887127,6.276136417,0,0,33.97891905,15,,,,9.8,85,-1.7,33.97891905
2021-10-11 02:00:00+00:00,71.60670618,57.98503498,34.03333328,2.099999905,27.11658079,6.242751386,0,0,34,15,,,,9.7,84,-1.4,34
