timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-10-11 03:00:00+00:00,72.07016554,57.9020343,34.02448207,2.099999905,26.90629205,7.549659979,0,0,34.08112302,15,,,,9.6,84,-1.6,34.08112302
2021-10-11 04:00:00+00:00,72.93002343,58.2481208,34.11889262,2.099999905,27.00548636,7.439561054,0,0,34.14166654,16,,,,9.8,82,-2.2,34.14166654
2021-10-11 05:00:00+00:00,73.45504278,57.99655883,34.01428932,2.099999905,27.0369628,7.220572731,0,0,33.99829938,15,,,,9.8,83,1.3,33.99829938
2021-10-11 06:00:00+00:00,73.37048078,57.90274747,33.57730281,2.099999905,26.63010572,6.999811361,0,0,33.6005125,20,,,,10,83,51.4,33.6005125
2021-10-11 07:00:00+00:00,72.80215925,58.14493488,32.96379286,2.099999905,26.60181479,6.236338569,0,0,33.04660965,20,,,,10.2,80,61.5,33.04660965
2021-10-11 08:00:00+00:00,72.49402742,57.68157165,32.51935316,2.099999905,26.25176773,6.323317596,0,0,32.53828241,22,,,,10.6,73,134.9,32.53828241
2021-10-11 09:00:00+00:00,72.62430859,58.26891478,32.06840771,2.099999905,25.93078918,6.050452671,0,0,32.07890322,18,,,,10.8,73,166.1,32.07890322
2021-10-11 10:00:00+00:00,71.77995862,58.04080107,31.88473477,2.099999905,25.94343569,5.374353992,0,0,31.8226764,18,,,,10.9,72,65.8,31.8226764
2021-10-11 11:00:00+00:00,71.27105979,57.98275914,31.33462409,2.099999905,25.52800593,5.061885364,0,0,31.34947204,23,,,,11.8,62,10.8,31.34947204
2021-10-11 12:00:00+00:00,70.21273017,57.94887831,31.31614015,2.099999905,25.68206772,5.747240101,0,0,31.30389927,23,22.15,,,11.4,60,38.9,31.30389927
2021-10-11 13:00:00+00:00,70.05507887,58.04935318,31.87945673,2.099999905,25.85823716,6.818516509,0,0,31.82836452,14,21.20181818,429.07,-1.013333333,11.1,68,56.3,31.82836452
2021-10-11 14:00:00+00:00,70.75665778,58.04942621,32.60562653,2.099999905,26.45457309,6.987383355,0,0,32.70726116,20,21.51545455,428.59,-1.583333333,10.3,73,28.2,32.70726116
2021-10-11 15:00:00+00:00,71.2127826,57.93338157,33.58445082,2.099999905,26.66649311,7.48662674,0,0,33.43615251,13,21.52909091,429.9933333,-1.045714286,9.9,79,10.2,33.43615251
2021-10-11 16:00:00+00:00,71.61445576,58.04997676,34.64341913,2.099999905,27.40826037,6.390281743,0,0,34.64837354,14,21.87,430.5033333,2.928571429,9.3,85,-1.7,34.64837354
2021-10-11 17:00:00+00:00,71.83441699,58.09051272,35.52218641,2.099999905,27.81564551,6.432439668,0,0,35.43890204,17,22.15636364,427.71,3.12,8.1,92,-1.2,35.43890204
2021-10-11 18:00:00+00:00,71.79889351,58.15895705,35.81555957,2.099999905,27.91662446,6.507705029,0,0,35.76444637,17,22.29090909,426.2533333,3.5,7.6,96,-1.4,35.76444637
2021-10-11 19:00:00+00:00,71.85000222,58.03330889,35.91555643,2.099999905,27.91613835,6.558297983,0,0,35.8644462,16,22.36363636,426.4866667,3.25,7.7,96,-1.5,35.8644462
2021-10-11 20:00:00+00:00,71.81782751,58.14166744,35.99168825,2.099999905,28.01211809,6.622587505,0,0,36.00388803,16,22.43090909,426.4933333,3.481428571,7.7,95,-1.3,36.00388803
2021-10-11 21:00:00+00:00,71.80719851,58.13333279,36.26448441,2.099999905,28.15459233,6.689438191,0,0,36.25166251,16,22.49727273,427.0666667,3.13,7.4,95,-1.8,36.25166251
2021-10-11 22:00:00+00:00,71.97332726,58.09168899,36.54336841,2.099999905,27.87509545,7.023159165,0,0,36.46092119,17,22.55,424.5266667,2.634285714,7.3,94,-1.3,36.46092119
2021-10-11 23:00:00+00:00,72.28447363,57.91181866,36.74649295,2.099999905,28.30996024,6.819246675,0,0,36.65546441,16,22.89125,428.4566667,2.818571429,7.3,95,-1.2,36.65546441
2021-10-12 00:00:00+00:00,72.58661546,57.92075083,36.69287505,2.099999905,28.36727349,6.766064585,0,0,36.73721568,16,22.885,425.9733333,2.882857143,7.4,95,-1.7,36.73721568
2021-10-12 01:00:00+00:00,72.62833585,58.02632155,36.58573385,2.099999905,28.31445724,6.639744151,0,0,36.6772255,16,22.69272727,426.3233333,2.962857143,7.3,95,-1.2,36.6772255
2021-10-12 02:00:00+00:00,71.87840708,58.05718937,36.78467154,2.099999905,28.46184412,6.911282662,0,0,36.7766513,17,22.73636364,430.9433333,2.802857143,7.2,96,-0.9,36.7766513
2021-10-12 03:00:00+00:00,72.44101907,57.95586342,37.96397367,2.099999905,29.07873223,14.04331823,0,0,37.91047747,16,22.33272727,439.66,-1.161428571,7.1,96,-1.4,37.91047747
2021-10-12 04:00:00+00:00,73.94325734,58.02192219,38.34773222,2.099999905,29.22731253,16.9405649,0,0,38.4144379,16,22.05636364,464.5633333,-0.551428571,6.2,97,-0.9,38.4144379
2021-10-12 05:00:00+00:00,74.38995497,57.70454817,38.30166363,2.099999905,29.21666678,16.13323604,0,0,38.26724952,17,22.08636364,523.3033333,-0.45,6.3,97,0.4,38.26724952
2021-10-12 06:00:00+00:00,74.75054154,58.13491034,37.63952999,2.099999905,29.19941456,8.764536261,0,0,37.62840117,25,22.17,488.41,-0.401428571,6.7,96,25.4,37.62840117
2021-10-12 07:00:00+00:00,74.27894819,57.78046438,36.57838428,2.099999905,28.36036044,7.310642639,0,0,36.73674172,26,22.18909091,495.1,0.225714286,7.1,91,61.9,36.73674172
2021-10-12 08:00:00+00:00,74.09001706,57.99199082,36.37615217,2.099999905,28.37838385,7.021962002,0,0,36.38779761,30,22.22545455,515.0566667,0.011666667,8,87,106.2,36.38779761
2021-10-12 09:00:00+00:00,74.29216737,57.69072412,35.32225133,2.099999905,27.45860989,6.571349403,0,0,35.33288142,27,22.31090909,515.0533333,-0.181666667,8.5,84,131.1,35.33288142
2021-10-12 10:00:00+00:00,73.55565757,58.50755081,34.60463206,2.099999905,27.40170251,5.882897178,0,0,34.64062696,22,22.33454545,518.7,-0.986666667,8.6,83,156.5,34.64062696
2021-10-12 11:00:00+00:00,72.56603413,58.20064971,34.08555678,2.099999905,26.854179,6.83722644,0,0,34.03169819,29,22.18090909,491.7066667,-0.308571429,9.1,79,97.6,34.03169819
2021-10-12 12:00:00+00:00,69.04355617,58.07978417,34.30314246,2.099999905,27.24661031,7.223994183,0,0,34.31992939,24,21.92636364,437.3266667,-0.51,9.3,81,108.2,34.31992939
2021-10-12 13:00:00+00:00,73.87506728,57.99461303,34.99484687,2.099999905,27.10374259,8.391401025,0,0,35.15102623,18,21.86090909,432.03,-0.58,8.7,86,123.2,35.15102623
2021-10-12 14:00:00+00:00,72.23110745,58.06367992,35.54008615,2.099999905,27.99406756,8.047218235,0,0,35.53658883,23,21.81181818,433.0333333,-0.317142857,7.9,90,49.4,35.53658883
2021-10-12 15:00:00+00:00,72.96641773,58.07263847,36.29719547,2.099999905,28.24698511,8.020420455,0,0,36.31158472,19,21.79545455,443.37,-0.642857143,7.6,94,7.4,36.31158472
2021-10-12 16:00:00+00:00,73.10894266,57.92257748,36.81550313,2.099999905,28.3432532,6.669895007,0,0,36.73657684,20,22.19454545,449.4466667,2.69,7.3,93,-1.5,36.73657684
2021-10-12 17:00:00+00:00,73.44219738,57.9358141,37.36100054,2.099999905,28.64805576,7.004686035,0,0,37.35547808,21,22.49818182,447.4533333,2.88,6.8,97,-2,37.35547808
2021-10-12 18:00:00+00:00,72.74513768,58.09981429,38.19714217,2.099999905,29.16365181,6.930199655,0,0,38.09876027,22,22.61727273,451.55,2.745714286,6.3,98,-1.4,38.09876027
2021-10-12 19:00:00+00:00,72.69998038,57.90253317,38.15341453,2.099999905,28.87065408,7.059296174,0,0,38.09228892,17,22.72090909,451.7733333,2.92,6,99,-2.5,38.09228892
2021-10-12 20:00:00+00:00,72.63275743,57.97313831,38.01042911,2.099999905,29.2207075,6.848679387,0,0,38.00833344,18,22.77090909,448.15,2.761428571,6.2,98,-1.3,38.00833344
2021-10-12 21:00:00+00:00,72.44515,58.05827203,37.8874695,2.099999905,28.95873706,6.80381396,0,0,37.86057361,18,22.83545455,446.2566667,2.757142857,6.4,98,-2,37.86057361
2021-10-12 22:00:00+00:00,72.36910461,58.04168655,37.78077348,2.099999905,28.39485815,7.604617067,0,0,37.81890744,17,22.86,446.1733333,3.071428571,6.1,98,-1.7,37.81890744
2021-10-12 23:00:00+00:00,72.28804356,58.1245447,37.799487,2.099999905,28.94571689,6.942454594,0,0,37.84166711,18,22.74875,447.79,2.961428571,6.1,98,-1.5,37.84166711
2021-10-13 00:00:00+00:00,72.20115047,58.03925151,37.8338115,2.099999905,28.93569741,6.840743984,0,0,37.79390884,18,23.01777778,446.7666667,3.04,5.9,98,-1.6,37.79390884
2021-10-13 01:00:00+00:00,72.05057569,58.06963394,37.62979461,2.099999905,28.81207008,6.811771187,0,0,37.62948636,17,23.022,442.96,3.097142857,6.1,97,-1.7,37.62948636
2021-10-13 02:00:00+00:00,72.07500032,58.16666711,37.71606689,2.099999905,28.70496692,7.254620115,0,0,37.59551236,17,22.98727273,443.11,2.708571429,6.2,96,-1.5,37.59551236
2021-10-13 03:00:00+00:00,72.50200547,57.86379678,37.710126,2.099999905,28.89448042,10.18627421,0,0,37.74166757,17,22.56090909,452.9533333,-0.798571429,6,97,-1.6,37.74166757
2021-10-13 04:00:00+00:00,73.57751795,57.74790706,37.98817022,2.099999905,28.91494783,14.15826823,0,0,37.89101514,17,22.19909091,469.7066667,-0.457142857,5.7,98,-1.6,37.89101514
2021-10-13 05:00:00+00:00,74.50479687,57.5793678,38.24166664,2.099999905,29.16490781,12.70943693,0,0,38.19775424,17,22.22727273,539.0333333,-0.065,5.3,97,0.4,38.19775424
2021-10-13 06:00:00+00:00,74.56844682,57.99596117,37.88685452,2.099999905,29.01414219,8.676796896,0,0,38.00290416,25,22.3,534.17,0.35,5.4,98,36,38.00290416
2021-10-13 07:00:00+00:00,74.0712808,58.07062669,37.42899302,2.099999905,28.74804863,7.424405403,0,0,37.43015474,26,22.43636364,544.5266667,0.718333333,6.5,91,66.8,37.43015474
2021-10-13 08:00:00+00:00,73.42266873,57.61980694,36.70358479,2.099999905,28.52152554,7.074887363,0,0,36.96732744,32,22.34909091,517.43,0.051428571,7,89,153.2,36.96732744
2021-10-13 09:00:00+00:00,73.72847977,58.22044738,36.20817863,2.099999905,27.86898633,7.309637027,0,0,36.22249469,29,22.29545455,520.1866667,1.274,7.5,85,163.6,36.22249469
2021-10-13 10:00:00+00:00,69.99253019,58.27671286,35.27496347,2.099999905,27.62568666,7.372326328,0,0,35.41408447,23,22.22090909,499.2166667,-0.066666667,7.9,83,195.6,35.41408447
2021-10-13 11:00:00+00:00,72.81743532,58.20973165,35.13216239,2.099999905,27.53822129,7.332343183,0,0,35.09549813,29,22.15818182,510.71,0.07,7.9,82,211.4,35.09549813
2021-10-13 12:00:00+00:00,71.64409802,57.94941517,35.35473019,2.099999905,27.84728773,7.329181642,0,0,35.42815637,27,21.96272727,439.72,-0.242,8.3,79,92.6,35.42815637
2021-10-13 13:00:00+00:00,72.97268562,57.95256417,35.28155253,2.099999905,27.49184678,7.908193579,0,0,35.30968288,19,21.88818182,429.8933333,-0.902857143,8.1,76,88.4,35.30968288
2021-10-13 14:00:00+00:00,72.98160456,57.90534708,35.83053892,2.099999905,27.99885922,7.751775478,0,0,35.78443697,26,21.84818182,429.7,-0.958571429,8.1,73,45.9,35.78443697
2021-10-13 15:00:00+00:00,74.02677281,57.94648144,37.98116893,2.099999905,28.97139888,14.6691005,0,0,37.9238233,21,21.83818182,435.01,-1.113333333,7.2,70,4.6,37.9238233
2021-10-13 16:00:00+00:00,73.87626552,57.89866373,40.17788994,2.099999905,30.29256525,7.751936859,0,0,40.07381335,19,22.24363636,440.2266667,3.455714286,4.4,88,-2.6,40.07381335
2021-10-13 17:00:00+00:00,73.85349983,58.07922468,41.02160506,2.099999905,31.70261685,7.821517752,0,0,40.93587233,22,22.58727273,444.3533333,3.521428571,3.2,96,-1.8,40.93587233
2021-10-13 18:00:00+00:00,73.95301823,58.00005165,41.43930453,2.099999905,32.69463625,7.855916754,0,0,41.50156246,25,22.70545455,448.2466667,3.557142857,1.8,97,-2.7,41.50156246
2021-10-13 19:00:00+00:00,73.98153578,57.92678889,41.99173945,2.099999905,33.86460498,7.802926093,0,0,41.95919613,21,22.77636364,450.8833333,3.632857143,1.6,97,-2.5,41.95919613
2021-10-13 20:00:00+00:00,73.88035964,58.0224415,42.52018039,2.099999905,34.20248506,10.0171427,0,0,42.46822499,22,22.84909091,452.3133333,3.975714286,0,98,-2.4,42.46822499
2021-10-13 21:00:00+00:00,74.10655476,57.86087602,42.75711298,2.099999905,34.77388261,9.20071624,0,0,42.6644072,23,22.91727273,457.0466667,3.984285714,-0.9,98,-2.3,42.6644072
2021-10-13 22:00:00+00:00,74.29187513,57.94401326,42.89942148,2.099999905,34.92578807,9.701881337,0,0,42.81015536,22,22.93090909,451.3933333,3.548571429,0,99,-2.7,42.81015536
2021-10-13 23:00:00+00:00,74.97542097,58.01190335,43.31247587,2.099999905,35.89323433,12.27305069,0,0,43.31759468,23,22.97555556,455.08,4.198571429,-0.7,99,-2.5,43.31759468
2021-10-14 00:00:00+00:00,76.03690858,57.98500288,43.73214529,2.099999905,36.55410273,11.81113406,0,0,43.63488128,24,23.021,456.96,4.088571429,-1.6,98,-2.6,43.63488128
2021-10-14 01:00:00+00:00,76.71247898,57.7532535,43.65889643,2.099999905,36.69999913,9.224341438,0,0,43.76892858,23,23.02545455,454.4733333,4.268571429,-1.9,98,-2,43.76892858
2021-10-14 02:00:00+00:00,77.42203467,57.84448452,43.68160946,2.099999905,36.29856714,10.65845683,0,0,43.65226303,25,23.04454545,458.0666667,3.851428571,-2.3,98,-2.4,43.65226303
2021-10-14 03:00:00+00:00,78.16785089,58.01605944,43.66012299,2.099999905,36.14496621,27.6824794,0,0,43.57273524,24,22.55818182,468.6766667,-0.694285714,-2.1,98,-2.6,43.57273524
2021-10-14 04:00:00+00:00,79.65944271,57.81140742,43.60836573,2.099999905,36.84103619,28.85305254,0,0,43.85607004,24,22.24545455,480.73,-0.544,-2.4,97,-2.6,43.85607004
2021-10-14 05:00:00+00:00,79.88275221,57.24927036,43.27980436,2.099999905,36.12572809,27.25825277,0,0,43.46585583,25,22.22909091,539.73,0.205714286,-2.2,98,1.6,43.46585583
2021-10-14 06:00:00+00:00,79.93573213,58.14845467,42.77021686,2.099999905,34.99631913,23.98910524,0,0,42.76813182,37,22.34272727,533.7233333,0.5,0.1,97,56.4,42.76813182
2021-10-14 07:00:00+00:00,79.10062406,57.72185005,41.7988222,2.099999905,33.2542885,19.76074864,0,0,41.78327038,39,22.36909091,517.2666667,0.518333333,1.9,91,196.6,41.78327038
2021-10-14 08:00:00+00:00,77.0447988,58.25893284,40.48883742,2.099999905,31.17692737,15.93589135,0,0,40.63934165,41,22.30272727,513.1166667,-0.936666667,3.6,85,261.6,40.63934165
2021-10-14 09:00:00+00:00,75.78812784,57.9811219,39.36071398,2.099999905,29.70147978,8.890806532,0,0,39.35189131,37,22.28727273,519.1333333,0.435714286,5.5,82,322.4,39.35189131
2021-10-14 10:00:00+00:00,74.95603768,58.06112565,37.65017635,2.099999905,28.68050857,7.699335566,0,0,37.7293518,36,22.24454545,502.8833333,0.213333333,7,74,379.1,37.7293518
2021-10-14 11:00:00+00:00,74.40239596,57.86077248,36.92867977,2.099999905,28.68817868,7.425440866,0,0,37.07709155,36,22.16545455,494.5333333,-0.478333333,7.6,70,416.6,37.07709155
2021-10-14 12:00:00+00:00,73.67090632,57.90955729,36.39150762,2.099999905,28.07430368,7.656765237,0,0,36.35074769,30,21.95454545,438.3366667,-0.048571429,8,67,141.3,36.35074769
2021-10-14 13:00:00+00:00,72.97029178,58.02069355,36.1215961,2.099999905,28.05509172,7.464755704,0,0,36.17727107,21,21.84727273,426.44,-0.392857143,8.1,68,77.7,36.17727107
2021-10-14 14:00:00+00:00,72.66785855,58.04998277,36.34395208,2.099999905,28.5187498,8.179552728,0,0,36.31758034,26,21.76272727,427.9233333,-0.407142857,8.1,66,56.3,36.31758034
2021-10-14 15:00:00+00:00,72.31196851,58.15001522,36.6827596,2.099999905,28.2998494,8.018465056,0,0,36.74091211,20,21.71727273,428.3566667,-0.748571429,7.8,66,4.3,36.74091211
2021-10-14 16:00:00+00:00,72.05772635,58.12439371,36.98977184,2.099999905,28.40973871,6.631657366,0,0,36.90833479,20,22.09909091,425.2566667,3.058571429,7.5,68,-1.8,36.90833479
2021-10-14 17:00:00+00:00,72.27134082,58.10957738,36.78521557,2.099999905,28.45162965,6.488704708,0,0,36.90000153,22,22.37454545,427.0733333,2.997142857,7.5,71,-1.7,36.90000153
2021-10-14 18:00:00+00:00,71.70019102,58.0838951,36.96297661,2.099999905,28.51351452,6.484747821,0,0,36.92272619,21,22.47636364,424.42,3.287142857,7.5,74,-1.2,36.92272619
2021-10-14 19:00:00+00:00,71.29817164,58.04046381,37.11078241,2.099999905,28.46144551,6.805066226,0,0,37.04999954,17,22.55909091,424.82,3.045714286,7.4,79,-1.7,37.04999954
2021-10-14 20:00:00+00:00,71.04471368,57.97682723,36.88392897,2.099999905,28.60773586,6.438185954,0,0,36.91894376,16,22.60181818,423.13,2.848571429,7.5,79,-1.8,36.91894376
2021-10-14 21:00:00+00:00,70.81730504,57.98211341,36.93916754,2.099999905,28.441802,6.68257298,0,0,36.87727762,17,22.66636364,426.0466667,3.334285714,7.7,83,-1.7,36.87727762
2021-10-14 22:00:00+00:00,71.34693315,58.03394295,36.65895607,2.099999905,27.84211011,7.024118689,0,0,36.71061009,16,22.65636364,420.3066667,3.365714286,7.5,90,-1.5,36.71061009
2021-10-14 23:00:00+00:00,71.54938814,58.02499968,36.60900174,2.099999905,28.4483016,6.501540317,0,0,36.70000076,16,22.473,421.5366667,3.942857143,7.3,94,-1.4,36.70000076
2021-10-15 00:00:00+00:00,71.43455756,57.96729408,36.64532157,2.099999905,28.19839333,6.617083273,0,0,36.62350391,16,22.74136364,420.5933333,3.694285714,7.4,94,-1.9,36.62350391
2021-10-15 01:00:00+00:00,71.5481759,58.13209377,36.23638277,2.099999905,28.18324558,5.998293742,0,0,36.15911679,16,22.75454545,422.4233333,3.77,7.9,91,-1.5,36.15911679
2021-10-15 02:00:00+00:00,72.05647937,57.92501233,35.96608152,2.099999905,28.03762687,6.270616876,0,0,35.92500061,15,22.75818182,422.3233333,3.468571429,8.2,90,-2,35.92500061
2021-10-15 03:00:00+00:00,72.48371224,58.00521891,35.96788172,2.099999905,27.92378263,7.373605132,0,0,36.03333301,16,22.40727273,431.1333333,-0.34,7.9,93,-1.7,36.03333301
2021-10-15 04:00:00+00:00,74.14322616,58.01918059,35.72562915,2.099999905,27.89473072,7.55142173,0,0,35.87122975,14,22.08636364,444.6,0.358571429,8,93,-1.6,35.87122975
2021-10-15 05:00:00+00:00,74.87066275,58.31938638,35.81729732,2.099999905,27.92223804,7.562838249,0,0,35.85228357,15,22.15181818,532.9533333,0.395714286,7.9,96,-1.2,35.85228357
2021-10-15 06:00:00+00:00,74.5145263,58.32933263,35.41140276,2.099999905,27.56570873,7.158784322,0,0,35.42203241,21,22.21545455,512.0866667,0.084285714,8.3,96,13.4,35.42203241
2021-10-15 07:00:00+00:00,74.25893843,57.34274035,34.90246895,2.099999905,27.57935412,5.94544499,0,0,34.82808536,20,22.35363636,521.7966667,0.19,8.7,96,30.8,34.82808536
2021-10-15 08:00:00+00:00,73.35929615,58.16275331,34.55115133,2.099999905,27.25140199,6.258447907,0,0,34.52123525,25,22.24090909,506.41,0.467142857,9,96,28.8,34.52123525
2021-10-15 09:00:00+00:00,72.44349272,57.96485553,34.06268837,2.099999905,27.11114619,6.181738226,0,0,34.11828029,20,22.25,516.5066667,0.905714286,9.3,95,53.1,34.11828029
2021-10-15 10:00:00+00:00,72.05246399,57.66736705,33.27038051,2.099999905,26.5492884,6.285254274,0,0,33.31747692,17,22.22181818,508.8233333,0.295,9.7,95,115.7,33.31747692
2021-10-15 11:00:00+00:00,71.90000255,57.796157,33.01095095,2.099999905,26.54294067,6.173601655,0,0,33.16666617,24,22.15,480.45,0.221428571,10.1,92,102.4,33.16666617
2021-10-15 12:00:00+00:00,71.18061773,57.81086986,33.04744611,2.099999905,26.4631325,6.284295345,0,0,33.0106204,23,21.91,434.4866667,-0.338571429,10.1,94,115.7,33.0106204
2021-10-15 13:00:00+00:00,71.65146781,57.94936472,33.66567192,2.099999905,26.91475189,6.873690169,0,0,33.56338325,17,21.77272727,428.3566667,-1.06,10,94,22.3,33.56338325
2021-10-15 14:00:00+00:00,71.61789543,58.0250127,34.90449142,2.099999905,27.42314907,7.618423709,0,0,34.70979781,25,21.75454545,429.78,-0.647142857,9.8,95,4,34.70979781
2021-10-15 15:00:00+00:00,71.35961573,57.90834634,35.01801659,2.099999905,27.4844388,7.478260097,0,0,35.01812875,14,21.71545455,431.28,-0.818571429,8.9,92,2.5,35.01812875
2021-10-15 16:00:00+00:00,71.70062646,58.13268315,36.1233709,2.099999905,28.04946822,6.305165104,0,0,36.09292835,17,22.05181818,427.7433333,1.564285714,8,88,-1.7,36.09292835
2021-10-15 17:00:00+00:00,71.48208304,58.0416918,37.98437787,2.099999905,28.96499579,6.97809819,0,0,37.99500426,19,22.34818182,425.69,1.92,7,85,-1.3,37.99500426
2021-10-15 18:00:00+00:00,71.8885384,58.07177571,39.804021,2.099999905,30.01438979,7.046168563,0,0,39.80812099,18,22.50545455,426.3133333,2.345714286,5.5,88,-1.9,39.80812099
2021-10-15 19:00:00+00:00,72.20062769,58.09357358,40.35453791,2.099999905,30.55079452,7.540850577,0,0,40.35978831,17,22.60181818,423.93,3.551428571,4.5,87,-2.1,40.35978831
2021-10-15 20:00:00+00:00,72.77699604,57.87311031,40.74550263,2.099999905,31.35181998,7.541400643,0,0,40.69082256,18,22.67,423.8066667,2.232857143,4.1,90,-2.5,40.69082256
2021-10-15 21:00:00+00:00,72.08590575,58.04361336,41.11088578,2.099999905,31.82070682,7.851757008,0,0,41.06811558,20,22.69272727,423.26,2.447142857,3.9,88,-1.6,41.06811558
2021-10-15 22:00:00+00:00,72.95643369,58.03325929,41.16287618,2.099999905,32.41386582,7.347630643,0,0,41.20000076,20,22.73727273,427.3533333,2.797142857,3.5,87,-1.8,41.20000076
2021-10-15 23:00:00+00:00,73.11875836,57.91996093,41.02046566,2.099999905,31.94326558,7.858472788,0,0,41.17729811,20,23.04166667,422.8033333,2.272857143,3.3,87,-1.7,41.17729811
2021-10-16 00:00:00+00:00,74.00372156,57.94419503,41.10833555,2.099999905,32.06272536,7.46701735,0,0,41.09999847,21,23.01,424.2866667,1.892857143,3.6,83,-1.4,41.09999847
2021-10-16 01:00:00+00:00,73.17625224,58.11217871,41.15328393,2.099999905,32.11070814,7.806496127,0,0,41.16206738,21,22.82727273,423.41,1.617142857,3.5,83,-2.2,41.16206738
2021-10-16 02:00:00+00:00,73.02955388,58.19165522,41.39286126,2.099999905,32.34366354,7.746203459,0,0,41.29999924,20,22.82909091,424.7066667,2.561428571,3.2,88,-2.2,41.29999924
2021-10-16 03:00:00+00:00,73.84544893,58.03388523,41.22697287,2.099999905,32.23899091,7.723712853,0,0,41.26293507,21,22.85636364,423.2333333,2.71,3.5,83,-2.5,41.26293507
2021-10-16 04:00:00+00:00,73.44685053,57.94049201,40.967347,2.099999905,31.7981552,7.667763435,0,0,41.03499846,20,22.87272727,423.9866667,1.694285714,4.2,77,-2.5,41.03499846
2021-10-16 05:00:00+00:00,73.60316335,57.95834327,41.16658425,2.099999905,31.92056517,7.641514766,0,0,41.09396716,21,22.88636364,423.4333333,2.791428571,4.1,72,0.2,41.09396716
2021-10-16 06:00:00+00:00,73.24230158,57.99993888,40.8929371,2.099999905,31.39806092,7.084242295,0,0,40.77357334,20,22.89454545,423.9,1.632857143,4.2,75,49,40.77357334
2021-10-16 07:00:00+00:00,72.81213867,58.00064619,40.28842197,2.099999905,30.99214215,7.344773117,0,0,40.55318099,20,22.93,423.99,2.072857143,4.3,75,159,40.55318099
2021-10-16 08:00:00+00:00,72.47564933,58.08334475,39.49802396,2.099999905,29.62268923,6.989456234,0,0,39.48455174,21,22.93818182,425.8333333,0.855714286,5.3,72,232.4,39.48455174
2021-10-16 09:00:00+00:00,71.97943878,58.02436122,37.82239879,2.099999905,29.02337617,7.0311498,0,0,37.8077908,19,22.91,421.9666667,-2.798571429,6.4,67,176.3,37.8077908
2021-10-16 10:00:00+00:00,71.5358968,58.06666627,37.22946268,2.099999905,28.4199736,7.255786708,0,0,37.1540727,19,22.87090909,421.1866667,-5.388571429,7,63,222.3,37.1540727
2021-10-16 11:00:00+00:00,71.60387455,58.15898296,37.31543386,2.099999905,28.5219099,6.957308186,0,0,37.34822428,18,22.85636364,422.5066667,-2.51,7.4,60,286,37.34822428
2021-10-16 12:00:00+00:00,71.71985,58.01352536,37.31276254,2.099999905,28.68862555,6.455608811,0,0,37.35266822,17,22.84363636,422.7066667,2.687142857,7.3,62,165.1,37.35266822
2021-10-16 13:00:00+00:00,71.64039837,58.0281275,37.19687959,2.099999905,28.61179535,6.482515429,0,0,37.06860325,17,22.83818182,422.4633333,2.031428571,7.3,64,97.1,37.06860325
2021-10-16 14:00:00+00:00,71.71665361,58.08724317,38.25963697,2.099999905,29.11357632,6.943056376,0,0,38.30795862,17,22.85181818,420.1333333,1.905714286,7.1,66,64.1,38.30795862
2021-10-16 15:00:00+00:00,71.74744652,57.94472954,38.88585385,2.099999905,29.56014852,6.907074214,0,0,38.93705288,15,22.9,421.8933333,2.408571429,5.5,80,11.8,38.93705288
2021-10-16 16:00:00+00:00,72.2820404,57.92571771,39.98325068,2.099999905,30.25064743,7.420497688,0,0,39.97371523,16,22.9,424.9733333,2.142857143,5.6,77,-2.7,39.97371523
2021-10-16 17:00:00+00:00,72.55321661,58.13850605,40.53981482,2.099999905,30.90256418,7.483455055,0,0,40.56204818,18,22.91545455,424.19,2.838571429,4.2,88,-2.3,40.56204818
2021-10-16 18:00:00+00:00,73.09294271,58.04418371,41.04935604,2.099999905,31.53716757,7.610674066,0,0,40.83704842,18,22.93272727,428.3833333,2.667142857,3.4,92,-1.7,40.83704842
2021-10-16 19:00:00+00:00,72.8640848,57.81420122,41.08663105,2.099999905,32.02369117,7.640648495,0,0,41.10140223,20,22.94181818,430.89,2.715714286,3.5,91,-2.5,41.10140223
2021-10-16 20:00:00+00:00,73.34037985,58.01142363,41.27303435,2.099999905,32.27788645,7.79345483,0,0,41.28102166,20,22.95272727,428.1033333,2.771428571,4,85,-1.9,41.28102166
2021-10-16 21:00:00+00:00,71.78398101,58.08338394,41.33968117,2.099999905,32.46056339,7.541535963,0,0,41.28564558,20,22.98363636,432.5966667,2.824285714,4,83,-2.2,41.28564558
2021-10-16 22:00:00+00:00,73.57435338,58.08196377,41.32048275,2.099999905,32.0335869,8.184605503,0,0,41.33704096,20,22.95272727,432.04,2.872857143,3.8,81,-2.4,41.33704096
2021-10-16 23:00:00+00:00,73.842295,57.92392149,41.67756757,2.099999905,32.76364915,7.848775298,0,0,41.53703878,21,23.5075,432.5233333,2.98,3.6,79,-2.4,41.53703878
2021-10-17 00:00:00+00:00,73.5557418,58.047923,41.44162344,2.099999905,32.92986845,7.800379548,0,0,41.59999847,20,23.19444444,430.53,2.861428571,3.5,78,-2.4,41.59999847
2021-10-17 00:00:00+00:00,73.5557418,58.047923,41.44162344,2.099999905,32.92983763,7.800235717,0,0,41.59999847,20,23.19444444,430.53,2.861428571,3.5,78,-2.4,41.59999847
2021-10-17 01:00:00+00:00,73.65962877,57.9614175,41.82116922,2.099999905,32.9004621,7.717039911,0,0,41.5666655,21,22.99727273,428.8866667,2.872857143,3.7,75,-2.3,41.5666655
2021-10-17 02:00:00+00:00,73.60898123,58.06600601,41.61490705,2.099999905,32.89547321,7.990076355,0,0,41.68935164,21,23.00727273,428.9833333,2.695714286,3.5,74,-2.3,41.68935164
2021-10-17 03:00:00+00:00,73.38398472,58.05470799,41.72369428,2.099999905,33.01433017,7.877976519,0,0,41.70833401,21,23.03363636,430.4466667,1.552857143,3.5,74,-2.5,41.70833401
2021-10-17 04:00:00+00:00,73.74674708,58.01097555,41.87233103,2.099999905,33.39970118,7.834130102,0,0,41.8763811,21,23.03181818,431.86,2.644285714,3.5,72,-2.4,41.8763811
2021-10-17 05:00:00+00:00,73.94165855,58.13363638,41.78265956,2.099999905,33.45899175,7.928259026,0,0,41.97130483,21,23.02545455,429.71,2.215714286,3.4,74,-0.4,41.97130483
2021-10-17 06:00:00+00:00,73.63595276,57.96941477,41.62828515,2.099999905,32.9827903,7.656811109,0,0,41.69029131,21,23.05727273,428.6933333,3.154285714,3.4,75,57.8,41.69029131
2021-10-17 07:00:00+00:00,73.33659118,58.0596081,40.91554061,2.099999905,31.48457128,7.602921006,0,0,40.98754586,21,23.04909091,428.1733333,3.164285714,4.2,73,178.4,40.98754586
2021-10-17 08:00:00+00:00,72.88530665,58.00897819,39.95584074,2.099999905,30.2965173,6.831456503,0,0,40.0718376,21,23.06545455,427.7966667,2.111428571,5,72,241,40.0718376
2021-10-17 09:00:00+00:00,72.36160658,57.9743743,38.33925265,2.099999905,29.23418415,7.312232971,0,0,38.35422396,21,23.04272727,429.3766667,-3.097142857,5.7,67,325.6,38.35422396
2021-10-17 10:00:00+00:00,72.39933625,58.11798973,38.32061098,2.099999905,29.22394728,7.561699575,0,0,38.3736354,20,23.04909091,427.7466667,-3.764285714,5.7,66,360.2,38.3736354
2021-10-17 11:00:00+00:00,71.77127846,58.01533627,37.54234881,2.099999905,28.73317567,6.407350186,0,0,37.60368028,17,23.00090909,427.2066667,1.155714286,6.4,58,255,37.60368028
2021-10-17 12:00:00+00:00,71.63266475,58.12365825,38.62167299,2.099999905,29.31047853,7.033115435,0,0,38.5536862,18,22.98545455,428.0833333,2.391428571,7.3,57,70.7,38.5536862
2021-10-17 13:00:00+00:00,71.74670649,57.98102453,38.84844018,2.099999905,29.47514314,6.899424885,0,0,38.87442626,19,23.00545455,425.5033333,2.642857143,6,60,266.6,38.87442626
2021-10-17 14:00:00+00:00,72.21666472,58.00233303,40.29137945,2.099999905,30.37100457,7.533728612,0,0,40.12907142,16,23.00545455,426.2833333,2.34,4.8,74,98.9,40.12907142
2021-10-17 15:00:00+00:00,72.75173138,58.0430041,41.39283709,2.099999905,32.5196524,13.08681991,0,0,41.44475529,17,23.04181818,427.0433333,2.915714286,4.3,77,6,41.44475529
2021-10-17 16:00:00+00:00,72.99629393,58.08965637,41.9743211,2.099999905,33.39732708,7.940318768,0,0,41.82034489,19,23.07636364,429.9266667,3.008571429,3.1,89,-2.4,41.82034489
2021-10-17 17:00:00+00:00,73.30806266,58.03327686,42.24936747,2.099999905,34.01889034,7.753933551,0,0,42.19901833,19,23.09181818,430.2266667,3.102857143,2.5,88,-2,42.19901833
2021-10-17 18:00:00+00:00,73.89602789,58.01532165,42.47224309,2.099999905,34.3793634,7.859675966,0,0,42.40000153,22,23.08090909,431.3533333,3.405714286,1.9,90,-2.7,42.40000153
2021-10-17 19:00:00+00:00,74.15132648,57.95611121,42.4540439,2.099999905,34.41996515,8.007283382,0,0,42.48333406,21,23.11545455,432.05,3.615714286,1.9,89,-1.8,42.48333406
2021-10-17 20:00:00+00:00,74.43198893,57.98327625,42.2376761,2.099999905,34.00254015,8.047273139,0,0,42.27966193,22,23.12181818,436.3166667,3.567142857,2.4,87,-1.5,42.27966193
2021-10-17 21:00:00+00:00,74.2520046,57.98339367,41.89068319,2.099999905,33.5240302,7.867316612,0,0,42.00099366,22,23.12727273,434.3333333,3.015714286,2.5,92,-1.1,42.00099366
2021-10-17 22:00:00+00:00,74.04233178,58.06733545,41.59997495,2.099999905,33.37638625,7.359052924,0,0,41.70109403,22,23.12272727,435.25,3.11,2.8,92,-1.6,41.70109403
2021-10-17 23:00:00+00:00,74.17166721,58.01327021,41.57225849,2.099999905,32.52561555,7.729427398,0,0,41.46890369,22,23.2775,434.5233333,2.234285714,3.2,88,-1.4,41.46890369
2021-10-18 00:00:00+00:00,74.78632766,58.02775346,41.21509471,2.099999905,32.3224196,7.529705373,0,0,41.2690004,21,23.34111111,432.4566667,2.225714286,3.4,88,-1.1,41.2690004
2021-10-18 01:00:00+00:00,75.33333596,58.22787683,40.97497435,2.099999905,32.0373242,7.649612162,0,0,41.16066771,21,23.325,433.1433333,2.627142857,3.6,87,-1.4,41.16066771
2021-10-18 02:00:00+00:00,75.65433163,57.97435163,41.00631817,2.099999905,31.95607857,7.800316437,0,0,41.13933066,21,23.10636364,433.5233333,1.425714286,3.7,84,-2.5,41.13933066
2021-10-18 03:00:00+00:00,76.30230926,58.0880813,41.04998119,2.099999905,32.07304392,18.41372266,0,0,41.25000057,20,22.59090909,445.0933333,-2.304285714,3.6,84,-2.5,41.25000057
2021-10-18 04:00:00+00:00,77.13697643,57.94368637,41.21736825,2.099999905,32.10761405,21.07407337,0,0,41.16900338,20,22.14818182,448.5133333,-1.811428571,3.7,82,-2.2,41.16900338
2021-10-18 05:00:00+00:00,77.74098847,58.03261756,41.09236837,2.099999905,31.97637154,21.73935228,0,0,41.10599459,21,22.01636364,444.22,-2.944285714,3.9,79,-1.2,41.10599459
2021-10-18 06:00:00+00:00,77.70067336,58.1312948,41.32632945,2.099999905,32.30066038,21.8280857,0,0,41.25233897,28,21.95909091,447.5666667,-1.851428571,3.8,81,49.8,41.25233897
2021-10-18 07:00:00+00:00,77.05536995,57.97856052,41.00966859,2.099999905,31.82431113,21.84167901,0,0,41.04400479,29,21.92454545,445.1333333,-0.268571429,3.6,81,146.2,41.04400479
2021-10-18 08:00:00+00:00,75.89342495,58.01038733,40.37136073,2.099999905,31.14411208,20.60391783,0,0,40.65804271,31,21.95,443.89,-0.715714286,3.8,81,232.8,40.65804271
2021-10-18 09:00:00+00:00,74.23510869,58.01944436,40.00203042,2.099999905,30.25966296,20.11023822,0,0,40.17967941,31,21.92818182,444.19,-2.071428571,4.4,77,168.7,40.17967941
2021-10-18 10:00:00+00:00,74.17996029,58.15624703,39.94368828,2.099999905,29.88877667,19.79190961,0,0,39.90103362,30,21.89272727,461.4933333,-0.405714286,4.7,76,173.6,39.90103362
2021-10-18 11:00:00+00:00,74.68760739,58.04303237,38.65676439,2.099999905,29.37002224,14.59545364,0,0,38.74279074,29,21.88,443.7266667,-3.448571429,5.3,69,309.8,38.74279074
2021-10-18 12:00:00+00:00,74.63469022,58.02086011,39.1105758,2.099999905,29.49592943,18.42513588,0,0,39.14324115,29,21.81,442.0566667,-1.58,5.2,65,97.9,39.14324115
2021-10-18 13:00:00+00:00,74.71396286,57.94718849,39.61264923,2.099999905,29.86892152,21.5783474,0,0,39.70389924,28,21.77818182,440.74,-2.127142857,5.5,66,99.3,39.70389924
2021-10-18 14:00:00+00:00,75.29660895,57.90621893,40.76052899,2.099999905,31.22658979,24.60544833,0,0,40.68124232,25,21.78454545,443.47,-1.57,4.4,73,41.7,40.68124232
2021-10-18 15:00:00+00:00,75.77294421,57.90213553,41.29389127,2.099999905,32.3495757,23.16563838,0,0,41.13462911,27,21.78636364,443.8,-1.63,3.6,78,5.5,41.13462911
2021-10-18 16:00:00+00:00,75.32909125,57.87632421,41.61104621,2.099999905,32.84233903,7.628124957,0,0,41.51561424,29,22.18272727,442.4866667,2.905714286,3.4,75,-1.8,41.51561424
2021-10-18 17:00:00+00:00,74.86105466,57.90762485,42.13487805,2.099999905,33.28196385,8.025656006,0,0,41.85363996,31,22.52,440.96,3.041428571,2.9,79,-2.1,41.85363996
2021-10-18 18:00:00+00:00,74.79303094,57.96047795,42.24930434,2.099999905,33.88131158,7.868095115,0,0,42.148942,31,22.62363636,440.1966667,3.512857143,2.8,79,-2.5,42.148942
2021-10-18 19:00:00+00:00,74.92090724,57.83956508,42.41528822,2.099999905,34.4042887,7.850687679,0,0,42.49296054,23,22.69454545,438.9,2.938571429,2.1,81,-2.9,42.49296054
2021-10-18 20:00:00+00:00,75.39726715,58.08963753,42.92434252,2.099999905,34.96324144,8.682670244,0,0,42.80294559,23,22.74,440.1633333,2.77,1.8,81,-2.6,42.80294559
2021-10-18 21:00:00+00:00,75.59863772,57.96521908,43.20913192,2.099999905,35.48333919,8.19484486,0,0,43.08226302,24,22.76181818,440.2,3.747142857,1.5,81,-2.5,43.08226302
2021-10-18 22:00:00+00:00,75.95696468,57.85631649,43.47636837,2.099999905,36.07786541,13.79549489,0,0,43.50490897,24,22.80909091,441.67,4.175714286,1.2,80,-2.3,43.50490897
2021-10-18 23:00:00+00:00,76.65775543,57.91453282,44.00212485,2.099999905,37.16813922,16.21873107,0,0,44.0262774,24,23.00125,441.4333333,3.742857143,0.7,81,-2.6,44.0262774
2021-10-19 00:00:00+00:00,78.05774192,58.02152557,44.29103845,2.099999905,37.55490325,15.54245029,0,0,44.20127474,24,22.77333333,444.3266667,3.482857143,0,85,-2.5,44.20127474
2021-10-19 01:00:00+00:00,78.92989995,57.85347234,44.57145165,2.099999905,37.87704369,13.17857281,0,0,44.32970807,26,22.90545455,442.7366667,3.738571429,-0.3,87,-2.3,44.32970807
2021-10-19 02:00:00+00:00,79.41185825,57.87291908,44.20214231,2.099999905,37.35975785,13.26909736,0,0,44.22626227,26,22.91454545,444.2266667,3.565714286,-0.6,88,-2.2,44.22626227
2021-10-19 03:00:00+00:00,80.43761529,57.8659849,44.40482936,2.099999905,37.95908093,31.1908682,0,0,44.57029658,26,22.42454545,455.6166667,-0.877142857,-2.2,91,-2.5,44.57029658
2021-10-19 04:00:00+00:00,82.40563125,58.03124686,44.6771125,2.099999905,38.62364107,34.2846958,0,0,44.83459869,26,22.05181818,459.6433333,-0.77,-2.8,93,-2,44.83459869
2021-10-19 05:00:00+00:00,83.18401055,57.92014065,44.75207067,2.099999905,38.96107248,36.11264386,0,0,45,27,21.92909091,463.6866667,-0.748333333,-3.7,96,-1.3,45
2021-10-19 06:00:00+00:00,82.61594403,57.91595913,44.85140211,2.099999905,38.90694505,35.15961748,0,0,44.98707729,38,21.92818182,466.06,-0.37,-3.7,96,46.3,44.98707729
2021-10-19 07:00:00+00:00,81.18746088,57.98262364,44.21805663,2.099999905,37.52011111,30.78743371,0,0,44.23790227,43,21.91272727,457.4433333,-0.438571429,-0.9,89,149.6,44.23790227
2021-10-19 08:00:00+00:00,79.11459076,58.00354597,42.84718691,2.099999905,35.43123124,28.60140711,0,0,43.08665629,43,21.87272727,449.0766667,-0.554,0.9,81,237.8,43.08665629
2021-10-19 09:00:00+00:00,78.3902748,58.14022881,41.98402488,2.099999905,34.04512456,27.33599593,0,0,42.30180589,42,21.80454545,447.66,-0.412857143,2.6,70,297.9,42.30180589
2021-10-19 10:00:00+00:00,78.09444372,57.89031177,41.68821441,2.099999905,33.11947015,24.17239313,0,0,41.71653705,39,21.79,445.49,-0.5,3.2,64,287.3,41.71653705
2021-10-19 11:00:00+00:00,77.70139654,58.24503237,40.96462033,2.099999905,31.89725957,22.98603614,0,0,41.08875439,35,21.70727273,446.95,-0.84,3.6,61,292.6,41.08875439
2021-10-19 12:00:00+00:00,77.57569606,58.0792582,41.08325698,2.099999905,31.92008147,24.05073994,0,0,41.08930104,34,21.72,445.7966667,-0.605,4.6,54,151.5,41.08930104
2021-10-19 13:00:00+00:00,77.53473055,58.06042141,41.14035149,2.099999905,32.02784304,26.52311758,0,0,41.26957514,33,21.65636364,443.4,-0.258333333,3.8,56,133.9,41.26957514
2021-10-19 14:00:00+00:00,77.25833441,58.00905738,41.85201586,2.099999905,33.17421456,31.29607941,0,0,41.719562,31,21.66181818,448.8833333,-0.463333333,2.8,62,33.4,41.719562
2021-10-19 15:00:00+00:00,77.35972141,58.04361077,41.65833161,2.099999905,33.33179764,25.9711498,0,0,41.73570062,33,21.69363636,443.7333333,-0.5,2.4,67,1.8,41.73570062
2021-10-19 16:00:00+00:00,76.18413544,57.89660744,41.57570019,2.099999905,33.30083702,7.635792829,0,0,41.72263183,32,22.08272727,441.75,3.921428571,2.4,66,-1.9,41.72263183
2021-10-19 17:00:00+00:00,75.27439508,57.96740457,41.83125318,2.099999905,33.28403355,7.72420197,0,0,41.7583329,35,22.36636364,444.2766667,3.827142857,2.4,68,-1.6,41.7583329
2021-10-19 18:00:00+00:00,74.64307612,58.05407478,41.78615407,2.099999905,33.40693728,7.511944947,0,0,41.77333297,33,22.46363636,438.46,3.921428571,2.3,68,-1.5,41.77333297
2021-10-19 19:00:00+00:00,74.70692857,57.90833777,41.76386965,2.099999905,33.03813192,8.395067476,0,0,41.809559,24,22.52636364,437.5166667,4.045714286,2.3,70,-1,41.809559
2021-10-19 20:00:00+00:00,74.98954769,57.96953581,42.31596895,2.099999905,34.20285621,9.704262915,0,0,42.28025233,23,22.58363636,436.86,4.272857143,1.2,86,-1.5,42.28025233
2021-10-19 21:00:00+00:00,75.07429119,57.99713384,42.30548291,2.099999905,34.09642446,8.470118979,0,0,42.33262814,23,22.63363636,433.1833333,4.474285714,1.7,81,-2.5,42.33262814
2021-10-19 22:00:00+00:00,75.34787802,58.0568839,42.20140501,2.099999905,33.46256274,9.14914442,0,0,42.23236039,24,22.67727273,438.3733333,4.545714286,1.7,90,-1.8,42.23236039
2021-10-19 23:00:00+00:00,75.74858628,57.96262548,42.02996109,2.099999905,33.29571694,8.153216228,0,0,41.99271703,24,22.77222222,436.06,4.085714286,1.8,93,-1.7,41.99271703
2021-10-20 00:00:00+00:00,75.74929133,58.04928905,41.51665328,2.099999905,32.78760321,7.875193741,0,0,41.63283451,25,22.72818182,431.8633333,3.765714286,2.4,93,-2.1,41.63283451
2021-10-20 01:00:00+00:00,76.04574338,58.0597815,41.24525208,2.099999905,32.27182037,7.832617532,0,0,41.28808585,23,22.74818182,432.0166667,4.125714286,3.2,94,-2.1,41.28808585
2021-10-20 02:00:00+00:00,76.4735888,58.07501056,41.09307703,2.099999905,31.86268394,8.123532897,0,0,41.1197535,23,22.75,433.6666667,3.455714286,3.5,93,-1.9,41.1197535
2021-10-20 03:00:00+00:00,77.21788365,58.00258869,40.88259971,2.099999905,31.56379177,18.72403851,0,0,40.99404494,22,22.32727273,439.6466667,-0.391428571,3.7,93,-1.6,40.99404494
2021-10-20 04:00:00+00:00,78.08597041,58.06119249,41.07430651,2.099999905,31.79712723,20.32352959,0,0,40.93262201,22,21.95,442.66,-0.408333333,3.7,93,-1.6,40.93262201
2021-10-20 05:00:00+00:00,78.45832947,58.04167832,40.85213803,2.099999905,31.65213872,20.65525792,0,0,41,21,21.82909091,439.35,-0.695714286,3.6,93,-1,41
2021-10-20 06:00:00+00:00,78.2847581,58.10904182,40.83261435,2.099999905,31.5,21.68833048,0,0,40.89476172,29,21.77818182,438.13,0.211428571,3.6,94,0.6,40.89476172
2021-10-20 07:00:00+00:00,77.77310087,57.93764512,40.7833399,2.099999905,31.21046744,19.77333767,0,0,40.68642829,31,21.76090909,438.2533333,-0.367142857,3.9,95,23,40.68642829
2021-10-20 08:00:00+00:00,76.86404935,57.92212053,40.56879985,2.099999905,30.74595982,19.14234148,0,0,40.42452747,30,21.70818182,439.51,-0.188571429,4.3,96,13.6,40.42452747
2021-10-20 09:00:00+00:00,75.75930241,57.91739658,40.11405846,2.099999905,30.12929259,18.45575743,0,0,40.0888136,31,21.73,438.1933333,-0.17,4.9,95,21,40.0888136
2021-10-20 10:00:00+00:00,74.77858329,58.14639794,39.63548419,2.099999905,29.84381989,17.80026896,0,0,39.51524859,31,21.71636364,438.03,-0.267142857,5.4,95,45.9,39.51524859
2021-10-20 11:00:00+00:00,74.31048384,58.1503177,38.99596507,2.099999905,29.62643108,15.653032,0,0,38.97573787,29,21.69818182,437.38,-0.636,5.7,96,38.3,38.97573787
2021-10-20 12:00:00+00:00,74.13764533,57.96162432,37.96622515,2.099999905,29.01150961,7.779362513,0,0,38.02956428,28,21.69727273,439.8166667,-0.37,6.5,97,44.7,38.02956428
2021-10-20 13:00:00+00:00,74.09927929,58.01595678,37.02529629,2.099999905,28.47784925,8.036926741,0,0,37.09218499,28,21.65454545,441.98,-0.538333333,7.3,97,60.1,37.09218499
2021-10-20 14:00:00+00:00,73.66265078,57.93404912,35.68580035,2.099999905,27.71090227,7.376036127,0,0,35.82602415,26,21.65272727,446.2166667,-0.484285714,8.6,98,12.7,35.82602415
2021-10-20 15:00:00+00:00,72.84053833,58.05616311,34.32747448,2.099999905,27.14990047,6.727840273,0,0,34.31818709,25,21.66181818,446.67,-0.595714286,9.8,98,-0.3,34.31818709
2021-10-20 16:00:00+00:00,72.01266195,58.06664918,33.02388126,2.099999905,26.52032221,4.314272122,0,0,33.02982832,22,21.87090909,444.2433333,3.011428571,11.1,98,-1.5,33.02982832
2021-10-20 17:00:00+00:00,71.43221924,57.9000036,32.27099839,2.099999905,26.12566974,3.982494073,0,0,32.29433241,20,22.07818182,445.6633333,2.735714286,11.6,97,-1.4,32.29433241
2021-10-20 18:00:00+00:00,69.94202995,57.91884151,31.68696759,2.099999905,25.77625826,4.250139387,0,0,31.82456221,16,22.14272727,439.76,2.97,12,96,-1.6,31.82456221
2021-10-20 19:00:00+00:00,69.34456617,58.01521706,31.46738356,2.099999905,25.80471822,3.991718384,0,0,31.53884298,12,22.17545455,439.95,2.954285714,12,96,-1,31.53884298
2021-10-20 20:00:00+00:00,68.9333397,57.94781919,31.39167062,2.099999905,25.82697093,4.106385331,0,0,31.49760743,12,22.20454545,434.8966667,2.704285714,12,96,-1,31.49760743
2021-10-20 21:00:00+00:00,69.21917567,58.0029113,31.43333427,2.099999905,25.59481249,4.423122512,0,0,31.53093943,11,22.21909091,434.13,2.377142857,12,95,-0.6,31.53093943
2021-10-20 22:00:00+00:00,69.654363,57.88333715,31.51228151,2.099999905,26.43849027,3.346693873,0,0,31.53567214,10,22.22454545,432.4966667,1.657142857,11.8,96,-0.5,31.53567214
2021-10-20 23:00:00+00:00,68.99385867,57.99926847,31.78188373,2.099999905,25.93478886,3.86866682,0,0,31.71953715,11,22.17285714,430.4466667,2.187142857,11.7,94,-1.1,31.71953715
2021-10-21 00:00:00+00:00,69.09854296,58.04239127,32.04854181,2.099999905,25.83220912,4.453367191,0,0,31.98447764,10,22.208,430.4566667,2.294285714,11.6,93,-1.2,31.98447764
2021-10-21 01:00:00+00:00,69.44707768,58.04854047,32.513013,2.099999905,26.3282191,4.203973706,0,0,32.36708094,11,22.30636364,429.58,2.9,11.2,93,-1.1,32.36708094
2021-10-21 02:00:00+00:00,70.08507581,58.04313808,32.98801007,2.099999905,26.74969778,4.651341939,0,0,32.93933954,11,22.32818182,429.8566667,2.177142857,10.9,94,-1.3,32.93933954
2021-10-21 03:00:00+00:00,71.24880141,57.98112465,33.76226326,2.099999905,27.10834355,6.534307083,0,0,33.74800073,12,22.07909091,436.3433333,-0.957142857,10.2,92,-1.4,33.74800073
2021-10-21 04:00:00+00:00,72.90272438,57.9044164,34.47132994,2.099999905,26.8439264,7.449679771,0,0,34.33559632,12,21.71636364,436.3266667,-0.645714286,9.6,90,-1.3,34.33559632
2021-10-21 05:00:00+00:00,74.46764671,57.86004,34.70320013,2.099999905,27.35905109,7.376012949,0,0,34.80706183,13,21.59818182,433.53,-1,9.2,89,-1,34.80706183
2021-10-21 06:00:00+00:00,74.43480649,58.01886637,35.29631367,2.099999905,28.03821737,6.496823107,0,0,35.14445826,16,21.57727273,435.8066667,-0.563333333,8.9,89,17.6,35.14445826
2021-10-21 07:00:00+00:00,74.53407157,58.00686882,35.38850725,2.099999905,28.32795677,7.078896559,0,0,35.28573708,18,21.52454545,434.0333333,-0.301428571,8.7,88,12.5,35.28573708
2021-10-21 08:00:00+00:00,74.31054949,58.09313543,34.56350694,2.099999905,27.80125707,7.457079848,0,0,34.81276076,20,21.52363636,435.9266667,-0.514285714,8.9,87,87.5,34.81276076
2021-10-21 09:00:00+00:00,73.50127622,58.05758458,34.56591883,2.099999905,26.95483572,7.372921781,0,0,34.52388394,20,21.51,429.2033333,-1.71,9.4,84,139.8,34.52388394
2021-10-21 10:00:00+00:00,72.67869388,58.06963874,34.49166248,2.099999905,26.89518642,7.899435726,0,0,34.23999719,20,21.47363636,432.73,-1.333333333,9.4,84,213,34.23999719
2021-10-21 11:00:00+00:00,71.66648871,57.96444755,33.95594413,2.099999905,27.118889,7.112962458,0,0,34.04481639,19,21.48454545,430.05,-1.031666667,9.7,81,164.9,34.04481639
2021-10-21 12:00:00+00:00,71.4114738,58.11666511,33.71056235,2.099999905,27.19151047,6.88810883,0,0,33.79204162,19,21.46272727,428.7233333,-0.834285714,9.8,80,176.3,33.79204162
2021-10-21 13:00:00+00:00,71.50908087,58.06131431,34.07587583,2.099999905,27.27516557,7.084827793,0,0,33.98128613,19,21.44181818,427.9333333,-0.905,9.9,79,45.3,33.98128613
2021-10-21 14:00:00+00:00,72.1705295,58.0477602,34.74867864,2.099999905,26.40684277,8.850746547,0,0,34.74515222,18,21.41,433.48,-0.575,9.5,76,35.4,34.74515222
2021-10-21 15:00:00+00:00,72.90535642,57.95759205,35.93333327,2.099999905,27.85706058,7.838303617,0,0,35.60369138,18,21.41545455,438.5266667,-0.822857143,8.9,80,0.1,35.60369138
2021-10-21 16:00:00+00:00,72.46280867,58.11516947,35.37649391,2.099999905,27.61652896,5.371813837,0,0,35.55407665,19,21.71545455,438.52,2.615714286,8.7,82,-1.8,35.55407665
2021-10-21 17:00:00+00:00,71.98706442,58.09923088,35.32200962,2.099999905,27.85011184,5.270622861,0,0,35.43758861,21,21.93454545,433.5333333,3.228571429,8.6,85,-1.2,35.43758861
2021-10-21 18:00:00+00:00,71.59540251,58.03099999,35.84401341,2.099999905,27.81964698,5.937007457,0,0,35.87867527,20,22.05363636,430.42,3.452857143,8,93,-1.5,35.87867527
2021-10-21 19:00:00+00:00,71.14092133,57.99624859,36.02500096,2.099999905,28.03547243,5.830574588,0,0,36.00241494,16,22.13636364,429.0266667,3.47,7.9,97,-0.8,36.00241494
2021-10-21 20:00:00+00:00,71.39091997,57.98482832,35.97949707,2.099999905,28.14253758,5.695407033,0,0,36.03850212,16,22.20909091,428.5233333,3.087142857,8.1,96,-0.9,36.03850212
2021-10-21 21:00:00+00:00,71.58183305,57.95075736,36.15916597,2.099999905,28.1228366,5.867978639,0,0,36.27043453,16,22.24,426.7633333,3.032857143,7.9,97,-1,36.27043453
2021-10-21 22:00:00+00:00,71.50983582,57.98484037,36.46509004,2.099999905,27.95292293,6.665949048,0,0,36.36281045,16,22.27818182,425.8966667,2.842857143,7.8,97,-0.8,36.36281045
2021-10-22 00:00:00+00:00,71.4735009,58.01742234,36.30682381,2.099999905,28.21591265,5.847739816,0,0,36.33333262,16,21.36545455,426.0533333,3.218571429,7.8,98,-1.6,36.33333262
2021-10-22 01:00:00+00:00,72.32580416,58.00682526,36.46591914,2.099999905,28.27120441,5.973505637,0,0,36.53440763,15,22.38545455,423.62,3.205714286,7.8,98,-1.3,36.53440763
2021-10-22 02:00:00+00:00,73.09547585,58.0166634,36.67726457,2.099999905,28.61216872,5.837187944,0,0,36.95123007,16,22.43909091,425.7133333,2.891428571,7.8,99,-1.1,36.95123007
2021-10-22 03:00:00+00:00,74.55763954,58.02424654,37.32427621,2.099999905,28.2431482,7.693189417,0,0,37.43955858,16,22.15181818,433.63,-1.45,7.5,98,-1.3,37.43955858
2021-10-22 04:00:00+00:00,76.27121531,57.97499421,38.03712275,2.099999905,29.15759599,7.402264523,0,0,37.97955482,16,21.76909091,433.21,-1.116666667,6.9,97,-1.5,37.97955482
2021-10-22 05:00:00+00:00,76.58712595,58.18485451,38.65228077,2.099999905,29.34167208,7.9325967,0,0,38.56879467,16,21.70181818,430.9533333,-2.348571429,6.4,95,-1.4,38.56879467
2021-10-22 06:00:00+00:00,76.79090924,57.97576206,39.54847775,2.099999905,29.56287206,8.378789299,0,0,39.32666463,22,21.64727273,433.2866667,-2.302857143,6.1,94,2.7,39.32666463
2021-10-22 07:00:00+00:00,77.05757141,58.00377746,40.37576056,2.099999905,30.47498798,13.89843296,0,0,40.2787818,25,21.63909091,431.2733333,-3.667142857,5.3,90,15.5,40.2787818
2021-10-22 08:00:00+00:00,76.43637934,58.05761565,40.51818838,2.099999905,31.16590985,17.42721511,0,0,40.70514962,25,21.62090909,429.5433333,-2.864285714,4.6,93,37.6,40.70514962
2021-10-22 09:00:00+00:00,76.34850559,58.24542281,40.66210529,2.099999905,31.61739389,20.85452534,0,0,40.94029004,28,21.59818182,429.5266667,-2.014285714,4.2,94,59.8,40.94029004
2021-10-22 10:00:00+00:00,75.49923364,57.98937584,41.06514575,2.099999905,32.05833458,19.61594684,0,0,41.14333321,29,21.59272727,429.3966667,-1.547142857,3.7,94,67.9,41.14333321
2021-10-22 11:00:00+00:00,75.95680458,58.06291593,40.9537446,2.099999905,31.97423443,18.97263511,0,0,41.09756836,31,21.58727273,431.84,-1.927142857,3.6,93,54.6,41.09756836
2021-10-22 12:00:00+00:00,76.06437443,57.96063288,41.50450845,2.099999905,32.66506036,24.86816197,0,0,41.54221817,32,21.55181818,432.6233333,-1.49,3.5,94,31.3,41.54221817
2021-10-22 13:00:00+00:00,76.60374294,57.96293496,42.1560376,2.099999905,33.73631393,29.83731393,0,0,42.11027097,32,21.54181818,434.6366667,-1.391428571,2.1,95,23.5,42.11027097
2021-10-22 14:00:00+00:00,77.21283353,57.98784795,42.76207844,2.099999905,34.67720718,31.91408544,0,0,42.64270292,32,21.54727273,435.3733333,-1.522857143,1.8,96,7.8,42.64270292
2021-10-22 15:00:00+00:00,77.33410089,57.7476855,43.01819364,2.099999905,35.20284197,29.08803933,0,0,42.79756616,34,21.58,434.7466667,-1.597142857,0.9,97,-1,42.79756616
2021-10-22 16:00:00+00:00,76.61908201,57.85756497,43.01282729,2.099999905,35.10459304,7.819736169,0,0,42.8142315,36,21.95454545,435.2733333,2.757142857,1,96,-1.3,42.8142315
2021-10-22 17:00:00+00:00,75.95756532,57.84846467,42.8947432,2.099999905,35.15678992,8.053089069,0,0,42.90000153,37,22.24545455,433.3733333,2.521428571,0.9,97,-1.6,42.90000153
