timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-10-22 18:00:00+00:00,76.09089744,57.96743656,42.74397801,2.099999905,35.19320928,8.204622433,0,0,42.96756447,36,22.35454545,433.9266667,3.301428571,0.6,97,-2.1,42.96756447
2021-10-22 19:00:00+00:00,76.06743656,58.17037028,43.08396179,2.099999905,35.30400284,8.138114877,0,0,43,25,22.43363636,435.2033333,3.101428571,0.8,96,-1.4,43
2021-10-22 20:00:00+00:00,76.20679045,58.00387132,43.06140986,2.099999905,35.40507752,7.962381229,0,0,43,24,22.49090909,433.36,2.767142857,0.5,97,-1.6,43
2021-10-22 21:00:00+00:00,76.30756059,58.09106969,42.94476461,2.099999905,35.40446802,8.082899186,0,0,43.00756082,25,22.51636364,431.5933333,2.721428571,0.9,96,-1.2,43.00756082
2021-10-22 22:00:00+00:00,76.24108347,58.14148106,43.15523545,2.099999905,35.36102027,8.416892101,0,0,43.09999847,24,22.56363636,437.61,3.211428571,0.8,97,-1.5,43.09999847
2021-10-22 23:00:00+00:00,76.12373755,57.95988106,43.25678143,2.099999905,35.34090648,8.259099396,0,0,43.09999847,25,22.88571429,436.0033333,2.39,0.9,96,-1.8,43.09999847
2021-10-23 00:00:00+00:00,76.09166507,57.94767503,42.97131652,2.099999905,35.38370211,8.149072625,0,0,43.09999847,24,22.8,437.7233333,3.291428571,1,97,-1,43.09999847
2021-10-23 01:00:00+00:00,76.00077624,57.97033231,42.88333725,2.099999905,35.46975432,8.165494011,0,0,43.09999847,24,22.66,436.5433333,3.224285714,1.6,96,-1.3,43.09999847
2021-10-23 02:00:00+00:00,75.90000153,57.991103,43.10755851,2.099999905,35.34189895,8.011425754,0,0,43.01077598,24,22.68909091,436.01,3.277142857,1.6,92,-0.7,43.01077598
2021-10-23 03:00:00+00:00,75.95755676,57.94322341,42.94322221,2.099999905,35.37733712,8.120884917,0,0,43,25,22.71181818,435.7,2.672857143,1.6,92,-1.6,43
2021-10-23 04:00:00+00:00,76.00833254,58.09844818,43.09688166,2.099999905,35.30157295,8.255982464,0,0,43,24,22.74454545,435.2366667,3.642857143,1.5,93,-1.4,43
2021-10-23 05:00:00+00:00,75.99922001,57.73333222,43.05312564,2.099999905,35.42501153,8.062216682,0,0,43,24,22.74545455,435.6466667,3.467142857,1.5,92,-1.1,43
2021-10-23 06:00:00+00:00,75.99322648,58.01667109,42.86510919,2.099999905,35.47681275,7.83621528,0,0,43,24,22.76909091,439.79,3.174285714,1.6,90,17.2,43
2021-10-23 07:00:00+00:00,75.77656422,58.10000037,42.81822651,2.099999905,35.27733494,7.911987352,0,0,42.92744842,25,22.79,439.36,2.891428571,1.6,89,66.4,42.92744842
2021-10-23 08:00:00+00:00,75.53567735,57.92500776,42.76823406,2.099999905,34.6815249,8.182781867,0,0,42.72989639,24,22.84454545,439.7466667,2.705714286,1.5,88,114.2,42.72989639
2021-10-23 09:00:00+00:00,75.366669,57.98411534,42.82343261,2.099999905,34.4885356,9.771086096,0,0,42.60489819,24,22.84181818,438.4966667,-1.037142857,1.5,87,107.1,42.60489819
2021-10-23 10:00:00+00:00,75.63853166,57.9671526,42.51068226,2.099999905,34.36588878,9.879677333,0,0,42.46911741,24,22.82727273,438.9733333,-0.661428571,1.7,84,84.1,42.46911741
2021-10-23 11:00:00+00:00,75.73411615,58.00990062,42.42343924,2.099999905,34.64686109,7.558636934,0,0,42.55931437,23,22.84363636,440.1033333,3.29,1.2,88,331.9,42.55931437
2021-10-23 12:00:00+00:00,75.69999695,58.05470826,42.88018849,2.099999905,35.25959674,7.813827746,0,0,42.83176393,26,22.88181818,440.83,3.314285714,1.2,88,70.5,42.83176393
2021-10-23 13:00:00+00:00,75.73254586,57.93411842,43.21588265,2.099999905,35.81666423,8.830348884,0,0,43.10097459,26,22.91818182,438.6,4.095714286,0.7,84,63.9,43.10097459
2021-10-23 14:00:00+00:00,76.14448988,57.86746007,43.40675628,2.099999905,36.11116351,8.835209382,0,0,43.41685218,24,22.90909091,439.7,3.894285714,0.4,84,18.2,43.41685218
2021-10-23 15:00:00+00:00,76.70360472,58.03175329,43.7163361,2.099999905,36.79369957,8.270606394,0,0,43.7459702,24,22.92272727,441.7266667,3.964285714,0,87,0.4,43.7459702
2021-10-23 16:00:00+00:00,77.37026874,57.81903479,44.02578532,2.099999905,37.38851168,9.249666069,0,0,44.0543009,25,22.91636364,441.6366667,4.22,-0.2,85,-1.8,44.0543009
2021-10-23 17:00:00+00:00,77.97342141,57.95596891,44.30711867,2.099999905,37.63254616,9.322966591,0,0,44.27500049,25,22.94,443.2066667,4.011428571,0.1,85,-1.6,44.27500049
2021-10-23 18:00:00+00:00,77.85912633,57.94920977,43.99604742,2.099999905,37.52737383,8.737356332,0,0,44.14999865,26,22.95909091,447.2766667,4.021428571,-0.3,86,-2.4,44.14999865
2021-10-23 19:00:00+00:00,78.00516489,57.95000055,44.58771304,2.099999905,38.0254135,12.95007021,0,0,44.48937411,26,22.92909091,446.8666667,3.661428571,-0.3,84,-2.2,44.48937411
2021-10-23 20:00:00+00:00,78.32341388,58.13253958,44.88095607,2.099999905,38.67182849,16.22621168,0,0,44.9109554,26,22.96363636,448.4933333,4.357142857,-0.6,88,-2.4,44.9109554
2021-10-23 21:00:00+00:00,78.53174569,57.93492088,45.12023822,2.099999905,39.44126817,18.6023744,0,0,45.2943641,26,22.95454545,444.9133333,4.387142857,-1.6,92,-2.7,45.2943641
2021-10-23 22:00:00+00:00,78.54583215,58.11428349,45.45674164,2.099999905,39.65238293,18.10914196,0,0,45.43882814,27,22.97636364,449.07,4,-1.9,89,-2.4,45.43882814
2021-10-23 23:00:00+00:00,79.13689449,58.20159033,45.46507573,2.099999905,39.7444318,18.15039611,0,0,45.45874658,28,23.03,447.0833333,4.497142857,-2,87,-2.4,45.45874658
2021-10-24 00:00:00+00:00,79.38768337,57.99920323,46.14203669,2.099999905,40.79442704,20.27415207,0,0,46.01935248,28,23.043,449.24,4.585714286,-3.4,94,-2.4,46.01935248
2021-10-24 00:00:00+00:00,79.38768337,57.99920323,46.14203669,2.099999905,40.79442704,20.27415166,0,0,46.01935248,28,23.043,449.24,4.585714286,-3.4,94,-2.4,46.01935248
2021-10-24 01:00:00+00:00,79.77340567,58.07499867,46.1976003,2.099999905,41.07260774,19.99955825,0,0,46.18840391,28,22.98090909,452.4166667,4.868571429,-4.1,94,-2.6,46.18840391
2021-10-24 02:00:00+00:00,79.96507095,57.90833246,46.46985892,2.099999905,41.63687756,21.34839886,0,0,46.50753562,28,23.00636364,455.8366667,4.724285714,-5,96,-2.3,46.50753562
2021-10-24 03:00:00+00:00,80.04246454,58.09999883,45.92305237,2.099999905,40.91197845,19.24975237,0,0,46.13812487,29,22.99454545,458.39,4.514285714,-5.6,96,-0.9,46.13812487
2021-10-24 04:00:00+00:00,79.76986537,57.81106101,45.34726426,2.099999905,39.73539395,15.47730363,0,0,45.41052922,30,22.98636364,462.7433333,4.554285714,-4.5,96,-0.8,45.41052922
2021-10-24 05:00:00+00:00,79.33733483,58.06585686,44.69374398,2.099999905,38.73893538,9.744339878,0,0,44.77733517,29,22.98818182,460.55,4.422857143,-2.6,96,-0.8,44.77733517
2021-10-24 06:00:00+00:00,78.99407027,58.1325268,44.21586524,2.099999905,37.63653341,8.346966953,0,0,44.2623385,29,22.99181818,463.5033333,4.445714286,-1.5,95,7.3,44.2623385
2021-10-24 07:00:00+00:00,78.57820638,57.70691771,43.68654401,2.099999905,37.01874917,8.474526497,0,0,43.80234271,28,23.00818182,459.5933333,4.327142857,-0.8,87,33.7,43.80234271
2021-10-24 08:00:00+00:00,78.23654559,58.17450549,43.44487715,2.099999905,36.02820537,7.948399789,0,0,43.40493927,26,23.00454545,455.1033333,4.168571429,-0.1,80,82.5,43.40493927
2021-10-24 09:00:00+00:00,77.89327425,57.96476485,43.02741077,2.099999905,34.80261721,10.54519156,0,0,42.98735006,26,23.02272727,453.89,-0.477142857,0.3,80,111.7,42.98735006
2021-10-24 10:00:00+00:00,77.76074886,58.09919993,42.61557794,2.099999905,34.93523376,8.922297443,0,0,42.67827429,25,23.03454545,450.7,-0.37,0.9,86,129.4,42.67827429
2021-10-24 11:00:00+00:00,77.33575046,58.1209754,42.2908653,2.099999905,34.26183512,8.225250905,0,0,42.46827753,25,23.02363636,446.4,4.117142857,1.2,88,139.2,42.46827753
2021-10-24 12:00:00+00:00,76.88736466,58.02580505,42.5268845,2.099999905,34.19945777,8.054043882,0,0,42.40000153,26,23.01272727,445.8833333,3.658571429,1.4,87,83.5,42.40000153
2021-10-24 13:00:00+00:00,76.5682795,57.96828371,42.46746896,2.099999905,34.35885452,7.845190132,0,0,42.42666804,26,23.03181818,447.1166667,4.071428571,1.4,88,27.4,42.42666804
2021-10-24 14:00:00+00:00,76.36747601,57.97257563,42.24894261,2.099999905,34.37903629,8.063452202,0,0,42.40000153,23,23.01636364,444.76,4.268571429,1.1,93,14.1,42.40000153
2021-10-24 15:00:00+00:00,76.16156883,58.00185467,42.44005112,2.099999905,34.30647202,8.012295376,0,0,42.40000153,24,23.03,443.59,4.538571429,1.2,95,-0.9,42.40000153
2021-10-24 16:00:00+00:00,75.90243126,57.98900207,42.10833453,2.099999905,33.90383229,8.046745464,0,0,42.25328692,23,23.04090909,443.9133333,4.06,1.5,96,-1.4,42.25328692
2021-10-24 17:00:00+00:00,75.61747568,58.10081387,42.05508609,2.099999905,33.70612395,7.7109195,0,0,42.06243386,24,23.03363636,446.38,4.355714286,1.8,97,-1.4,42.06243386
2021-10-24 18:00:00+00:00,75.44410395,58.13841767,41.68414338,2.099999905,33.00363908,7.797383205,0,0,41.73910311,23,23.04909091,444.7233333,4.088571429,2.4,97,-1.4,41.73910311
2021-10-24 19:00:00+00:00,75.17825219,57.9467415,41.26890117,2.099999905,32.49919458,7.338199569,0,0,41.35991802,23,23.03363636,444.9966667,3.422857143,3.1,98,-1,41.35991802
2021-10-24 20:00:00+00:00,74.80244259,57.90813535,41.04329311,2.099999905,31.67945575,7.341896392,0,0,41.0157744,23,23.04363636,445.16,4.054285714,3.8,98,-1.2,41.0157744
2021-10-24 21:00:00+00:00,74.36077712,57.9050746,40.82418545,2.099999905,30.77443446,7.993047489,0,0,40.77492608,22,23.05,446.1333333,4.004285714,4.6,98,-1.1,40.77492608
2021-10-24 22:00:00+00:00,74.00489204,57.75978704,40.07219576,2.099999905,29.80751602,7.282157402,0,0,39.95311823,21,23.05272727,446.0166667,4.515714286,5.5,98,-1.3,39.95311823
2021-10-24 23:00:00+00:00,73.40996299,57.9518057,38.84656312,2.099999905,29.09802123,6.99102619,0,0,38.88652913,21,23.01818182,445.6566667,4.491428571,6.5,97,-1.7,38.88652913
2021-10-25 00:00:00+00:00,73.62924707,57.87009657,38.0990177,2.099999905,29.06912266,6.701627019,0,0,38.16738529,20,22.99090909,446.7533333,3.947142857,6.8,97,-1.3,38.16738529
2021-10-25 01:00:00+00:00,74.38839654,58.15081321,37.47990832,2.099999905,28.62076296,6.581688127,0,0,37.5007254,18,22.95636364,447.15,3.762857143,7.3,96,-1.5,37.5007254
2021-10-25 02:00:00+00:00,74.32076424,57.75668929,36.71406711,2.099999905,28.24195363,6.295610445,0,0,36.78158018,18,22.98,446.8133333,3.238571429,7.7,96,-1.7,36.78158018
2021-10-25 03:00:00+00:00,74.40846718,57.80396317,36.30245926,2.099999905,28.24165073,6.805753087,0,0,36.36163969,17,22.55272727,459.84,-0.741428571,8.1,95,-1.5,36.36163969
2021-10-25 04:00:00+00:00,75.74179337,57.81023219,36.26584804,2.099999905,28.12051946,7.412117699,0,0,36.17830833,17,22.11909091,487.0933333,-0.457142857,8.1,95,-1.7,36.17830833
2021-10-25 05:00:00+00:00,75.49659892,58.04126503,36.03497457,2.099999905,28.12356852,6.978888261,0,0,36.10584212,16,22.11090909,533.53,-0.351428571,8.3,93,-0.8,36.10584212
2021-10-25 06:00:00+00:00,75.2833353,57.50533745,36.04999986,2.099999905,28.08003287,7.296519068,0,0,36.20000076,19,22.16454545,528.9733333,-0.12,8.1,92,2.4,36.20000076
2021-10-25 07:00:00+00:00,74.95329823,57.8775535,36.10000202,2.099999905,28.16831026,7.017590931,0,0,36.27417508,23,22.23454545,505.5366667,0.608333333,8.2,90,21.6,36.27417508
2021-10-25 08:00:00+00:00,74.67747537,58.1474433,36.15833364,2.099999905,28.0047969,7.263518563,0,0,36.19665118,24,22.19636364,537.7466667,0.311428571,7.9,90,76.3,36.19665118
2021-10-25 09:00:00+00:00,74.15158418,57.83587449,35.93746641,2.099999905,28.02597213,6.651437555,0,0,36.08582523,22,22.22,554.7466667,0.784285714,8.1,88,79,36.08582523
2021-10-25 10:00:00+00:00,72.98244574,57.9315515,35.87588699,2.099999905,28.21577593,6.800185577,0,0,35.93832238,22,22.21818182,544.06,-0.52,8.2,86,232.4,35.93832238
2021-10-25 11:00:00+00:00,72.54999959,57.81667335,35.73663928,2.099999905,27.88337729,7.175779351,0,0,35.94418128,27,22.12272727,523.68,-0.381666667,8.3,85,153.4,35.94418128
2021-10-25 12:00:00+00:00,72.71501061,57.78088151,36.01417796,2.099999905,27.91251204,7.569951537,0,0,36.09166507,29,21.95727273,465.3033333,-0.315714286,8,87,98.4,36.09166507
2021-10-25 13:00:00+00:00,72.14584221,58.03997459,36.37250891,2.099999905,28.07164202,7.644200774,0,0,36.21750952,21,21.81909091,453.5866667,-0.905714286,8.1,85,66.3,36.21750952
2021-10-25 14:00:00+00:00,73.14081856,58.05251576,36.65750264,2.099999905,28.34164851,7.550062973,0,0,36.52750668,24,21.76,455.85,-0.648333333,7.8,85,47.2,36.52750668
2021-10-25 15:00:00+00:00,73.18169492,58.05999499,36.8725057,2.099999905,28.49585764,7.61827388,0,0,36.73083493,20,21.75818182,454.2866667,-0.677142857,7.5,85,-0.5,36.73083493
2021-10-25 16:00:00+00:00,72.97250259,57.97833369,37.06500197,2.099999905,28.53917428,6.397497082,0,0,37.04416678,22,22.13909091,452.0833333,3.18,7.4,85,-1.7,37.04416678
2021-10-25 17:00:00+00:00,72.30416415,57.97166657,37.21582916,2.099999905,28.65081736,6.165860656,0,0,37.20333203,22,22.44636364,453.26,2.801428571,7.2,85,-1.1,37.20333203
2021-10-25 18:00:00+00:00,71.52585359,58.15000029,37.40582646,2.099999905,28.73497725,6.360020354,0,0,37.34749828,22,22.53727273,449.46,3.137142857,7,85,-0.9,37.34749828
2021-10-25 19:00:00+00:00,71.30331154,58.09166559,37.4541838,2.099999905,28.65416165,6.639188872,0,0,37.5616606,17,22.60727273,450.4333333,3.26,6.3,88,-1,37.5616606
2021-10-25 20:00:00+00:00,72.04748771,58.08999007,37.75079969,2.099999905,29.44665353,6.080820894,0,0,37.66582937,18,22.65272727,449.1233333,3.08,6.7,86,-0.9,37.66582937
2021-10-25 21:00:00+00:00,72.02499903,58.01252014,37.84334268,2.099999905,28.8692285,6.611541316,0,0,37.78249489,17,22.69454545,446.16,3.302857143,6.6,87,-2.3,37.78249489
2021-10-25 22:00:00+00:00,72.09546662,58.07913949,37.72332101,2.099999905,29.0400541,6.265811573,0,0,37.81582696,18,22.71818182,447.53,3.254285714,6.5,88,-1.2,37.81582696
2021-10-25 23:00:00+00:00,72.2070171,58.05167931,37.99747546,2.099999905,29.03901061,6.628501842,0,0,38.01414495,18,22.74272727,445.3566667,3.664285714,6.6,88,-0.9,38.01414495
2021-10-26 00:00:00+00:00,72.99318744,58.03914086,38.16001664,2.099999905,29.02019333,6.733931558,0,0,38.15334977,17,22.78545455,448.2733333,3.651428571,6.3,92,-1.2,38.15334977
2021-10-26 01:00:00+00:00,73.94419193,58.03838392,37.86001471,2.099999905,28.93493213,6.605047927,0,0,37.90335104,18,22.82,448.4066667,3.578571429,6.5,91,-0.8,37.90335104
2021-10-26 02:00:00+00:00,73.83417537,57.93913862,37.50917248,2.099999905,28.79082536,6.5724609,0,0,37.57252742,18,22.82636364,449.8366667,2.971428571,6.6,91,-1,37.57252742
2021-10-26 03:00:00+00:00,74.23986963,58.00084247,37.32752571,2.099999905,28.80991067,7.257597132,0,0,37.35335448,18,22.41181818,457.37,-0.425714286,6.8,91,-0.8,37.35335448
2021-10-26 04:00:00+00:00,75.57572926,57.89093532,37.13924985,2.099999905,28.41266995,8.145782404,0,0,37.30833219,17,22.08090909,474.9566667,-0.336666667,7,92,-1.4,37.30833219
2021-10-26 05:00:00+00:00,76.06992502,58.08731852,37.10833695,2.099999905,28.58900239,7.596878498,0,0,37.23502483,17,22.05818182,509.9733333,0.08,7.1,92,-0.5,37.23502483
2021-10-26 06:00:00+00:00,76.15508027,57.71876342,37.17331086,2.099999905,28.74010656,7.148042152,0,0,37.01335963,22,22.07727273,499.41,0.38,7.3,92,2.4,37.01335963
2021-10-26 07:00:00+00:00,75.09929397,58.15128453,36.81751623,2.099999905,28.7498624,6.50041706,0,0,36.81751413,26,22.16818182,475.88,0.52,7.5,92,10.4,36.81751413
2021-10-26 08:00:00+00:00,74.62924302,57.82499388,36.76427549,2.099999905,28.48178684,6.657488082,0,0,36.58839388,26,22.18272727,524.5733333,0.26,7.6,94,16.1,36.58839388
2021-10-26 09:00:00+00:00,73.57855567,57.61682897,36.05918086,2.099999905,28.1969217,6.705310016,0,0,36.11091296,24,22.17727273,555.6333333,0.292857143,7.9,94,40.7,36.11091296
2021-10-26 10:00:00+00:00,72.5368027,58.18817305,35.59428328,2.099999905,27.75718087,6.818052182,0,0,35.7608838,22,22.12181818,541.5866667,-0.13,8.3,92,26.9,35.7608838
2021-10-26 11:00:00+00:00,72.56826415,57.93744475,35.48003551,2.099999905,27.74846759,7.060862522,0,0,35.5017025,26,22.06181818,529.3133333,-0.404285714,8.7,90,34.9,35.5017025
2021-10-26 12:00:00+00:00,72.5266652,58.02177379,35.31340671,2.099999905,27.64506778,7.204869975,0,0,35.3000375,26,21.86727273,466.75,0.121666667,9,88,18.1,35.3000375
2021-10-26 13:00:00+00:00,72.467559,57.89585288,35.40070005,2.099999905,27.73313481,7.35912238,0,0,35.44825658,20,21.77090909,456.53,-0.195,8.7,88,13.6,35.44825658
2021-10-26 14:00:00+00:00,72.33496078,58.09654393,36.00325508,2.099999905,27.553529,7.999036445,0,0,35.69995935,25,21.72363636,455.54,-0.288333333,8.5,91,4,35.69995935
2021-10-26 15:00:00+00:00,72.52585619,58.10850707,35.47665775,2.099999905,28.27821154,6.8464661,0,0,35.77499949,19,21.72545455,457.6633333,-0.597142857,8.4,95,-1.5,35.77499949
2021-10-26 16:00:00+00:00,72.12847126,58.04329038,36.06076558,2.099999905,28.06040908,5.778380238,0,0,35.93162201,20,22.09909091,452.9466667,3.601428571,8.3,95,-1.3,35.93162201
2021-10-26 17:00:00+00:00,71.70347575,58.0166682,36.25995614,2.099999905,27.97939266,6.062514796,0,0,36.09828593,20,22.36,452.9433333,3.454285714,8,95,-1.2,36.09828593
2021-10-26 18:00:00+00:00,71.02176305,58.05323866,36.30347866,2.099999905,28.11988093,6.117499489,0,0,36.21666726,20,22.46636364,451.9466667,3.487142857,7.9,94,-1.2,36.21666726
2021-10-26 19:00:00+00:00,70.65671578,58.01772638,36.18737477,2.099999905,28.27523389,6.149267549,0,0,36.3090899,16,22.54090909,451.7033333,3.375714286,7.8,94,-1.4,36.3090899
2021-10-26 20:00:00+00:00,71.07150789,57.78414532,36.57231681,2.099999905,28.20296666,6.323095171,0,0,36.55913935,16,22.60818182,450.8033333,3.434285714,7.5,95,-1.4,36.55913935
2021-10-26 21:00:00+00:00,71.37822599,57.79892618,36.94838855,2.099999905,28.46128251,6.506456671,0,0,36.97989422,16,22.63909091,453.2433333,3.254285714,7.6,95,-1.3,36.97989422
2021-10-26 22:00:00+00:00,71.4957756,58.00010686,36.79094634,2.099999905,27.91419513,7.032646126,0,0,36.85258368,16,22.67454545,455.04,3.107142857,7.3,94,-1.4,36.85258368
2021-10-26 23:00:00+00:00,71.30508145,58.0000018,36.60321863,2.099999905,28.39620521,5.960770192,0,0,36.6683331,16,22.9825,451.9833333,3.461428571,7.5,94,-1.4,36.6683331
2021-10-27 00:00:00+00:00,71.65241109,57.96747143,36.79678718,2.099999905,28.44175093,6.236451496,0,0,36.76580374,17,22.84555556,448.77,2.914285714,7.4,94,-0.9,36.76580374
2021-10-27 01:00:00+00:00,72.24728578,58.08925863,36.89487952,2.099999905,28.29699692,6.395272851,0,0,36.92407493,16,22.75363636,450.25,3.197142857,7.6,92,-1,36.92407493
2021-10-27 02:00:00+00:00,73.10641537,57.87660548,37.39295585,2.099999905,28.81185467,6.177589254,0,0,37.2973424,16,22.77272727,446.74,2.185714286,7.3,92,-1,37.2973424
2021-10-27 03:00:00+00:00,74.00015177,57.81474229,37.89486633,2.099999905,28.78975027,7.90256085,0,0,37.86653925,16,22.36545455,454.62,-1.251428571,6.8,89,-1.1,37.86653925
2021-10-27 04:00:00+00:00,75.93380311,58.09679632,38.55833278,2.099999905,29.27547131,8.003383377,0,0,38.48727122,16,22.00272727,465.22,-1.167142857,6.8,87,-1,38.48727122
2021-10-27 05:00:00+00:00,76.92465359,57.70398464,38.78138987,2.099999905,29.46107783,8.058441056,0,0,38.79913271,18,22.03363636,515.9666667,-0.69,6.3,88,-1.1,38.79913271
2021-10-27 06:00:00+00:00,76.77970247,58.1170169,38.71347394,2.099999905,29.37065896,8.661860224,0,0,38.7850732,24,22.19909091,540.2333333,-1.058571429,5.9,88,9.5,38.7850732
2021-10-27 07:00:00+00:00,76.19136984,58.02384132,38.24782884,2.099999905,29.2663119,7.680069386,0,0,38.20434858,26,22.30636364,538.2466667,0.335714286,6.2,88,34.1,38.20434858
2021-10-27 08:00:00+00:00,75.44518747,58.16703624,37.82500431,2.099999905,28.68217093,7.883284064,0,0,37.93094703,33,22.23363636,536.86,0.414285714,6.2,88,39.7,37.93094703
2021-10-27 09:00:00+00:00,74.69643836,58.34367536,37.53928349,2.099999905,28.84881536,7.514293223,0,0,37.61507652,28,22.17727273,531.9766667,1.005714286,6.5,88,88.3,37.61507652
2021-10-27 10:00:00+00:00,74.72023751,58.08927909,37.70238372,2.099999905,29.03489997,7.550818616,0,0,37.68333435,25,22.03363636,506.82,-0.043333333,6.5,88,42.9,37.68333435
2021-10-27 11:00:00+00:00,74.12341341,58.22126444,37.8749984,2.099999905,28.80850493,7.483788971,0,0,37.49174693,31,22.04818182,525.41,0.46,6.7,89,36.4,37.49174693
2021-10-27 12:00:00+00:00,73.9507938,58.11071461,37.54245753,2.099999905,28.88610407,7.869055495,0,0,37.48325142,31,21.89363636,458.0633333,-0.233333333,6.8,87,33.6,37.48325142
2021-10-27 13:00:00+00:00,73.9734193,58.06667286,37.79762467,2.099999905,29.00675037,8.160291677,0,0,37.75824932,23,21.80454545,451.92,-0.118571429,6.4,94,6.6,37.75824932
2021-10-27 14:00:00+00:00,73.97737076,58.13728446,37.78175527,2.099999905,28.94166754,8.190079529,0,0,37.88245827,29,21.78636364,448.9166667,-0.276,6.4,96,4.6,37.88245827
2021-10-27 15:00:00+00:00,74.12263204,57.82183694,37.9682485,2.099999905,29.21710725,7.324997385,0,0,37.9574566,24,21.78181818,451.04,-0.144285714,6.3,96,-1.4,37.9574566
2021-10-27 16:00:00+00:00,73.54527433,58.04560934,37.78333287,2.099999905,28.82265383,6.719451767,0,0,38,25,22.15090909,448.1833333,3.541428571,6.3,97,-1.7,38
2021-10-27 17:00:00+00:00,72.86115481,58.17351064,37.82745469,2.099999905,29.02893937,6.254720874,0,0,37.84175846,24,22.44,446.47,3.414285714,6.4,98,-1.4,37.84175846
2021-10-27 18:00:00+00:00,72.12782873,57.94088001,37.7424548,2.099999905,28.82453412,6.532223225,0,0,37.75921329,24,22.56090909,446.6666667,3.568571429,6.4,98,-0.8,37.75921329
2021-10-27 19:00:00+00:00,71.85912124,58.0234301,37.77028223,2.099999905,28.70943616,6.655344359,0,0,37.70000076,18,22.61818182,447.1,3.468571429,6.4,99,-1.2,37.70000076
2021-10-27 20:00:00+00:00,71.90755444,57.94088348,37.91304929,2.099999905,28.92258131,6.345381335,0,0,37.65666612,17,22.67090909,448.5833333,3.017142857,6.6,99,-1.5,37.65666612
2021-10-27 21:00:00+00:00,71.90156607,58.05146456,38.02047123,2.099999905,29.12785461,6.393944458,0,0,37.95714034,18,22.70909091,448.6966667,2.737142857,6.8,94,-1,37.95714034
2021-10-27 22:00:00+00:00,71.98333223,57.9655685,38.52881211,2.099999905,29.28077272,6.539345918,0,0,38.5311235,17,22.74636364,450.54,2.548571429,6.3,94,-1.2,38.5311235
2021-10-28 00:00:00+00:00,72.18933483,57.99921844,38.43955504,2.099999905,29.26489168,6.632442476,0,0,38.44255675,18,22.80727273,447.73,2.237142857,6.3,93,-1.4,38.44255675
2021-10-28 01:00:00+00:00,72.94419424,57.88855462,38.37287157,2.099999905,29.21900632,6.597100309,0,0,38.43220982,18,22.81454545,446.3266667,3.134285714,6.5,95,-2.4,38.43220982
2021-10-28 02:00:00+00:00,74.032631,58.09322058,39.0774428,2.099999905,29.56049776,6.646914065,0,0,39.05154944,17,22.82454545,446.5433333,2.518571429,6,96,-2.2,39.05154944
2021-10-28 03:00:00+00:00,74.95482929,58.08566675,39.16588532,2.099999905,29.70969437,8.417398635,0,0,39.14833341,18,22.42545455,459.08,-0.061428571,5.9,98,-1.9,39.14833341
2021-10-28 04:00:00+00:00,77.58212568,58.093961,39.4364464,2.099999905,29.81065105,9.017852726,0,0,39.31476057,18,22.07,474.8966667,-0.238333333,5.5,99,-1.7,39.31476057
2021-10-28 05:00:00+00:00,78.31666684,57.9773012,39.36667168,2.099999905,29.78178945,8.787810493,0,0,39.52577013,18,22.15545455,515.8666667,-0.382857143,5.1,99,-1.1,39.52577013
2021-10-28 06:00:00+00:00,77.77551136,57.83024359,39.47500498,2.099999905,29.8348741,8.266394274,0,0,39.60089685,26,22.23818182,493.7133333,0.388571429,4.8,100,9.2,39.60089685
2021-10-28 07:00:00+00:00,76.32949129,58.1498722,39.46051488,2.099999905,29.81589653,7.089362502,0,0,39.41859377,28,22.24454545,496.6666667,1.13,4.9,100,73.5,39.41859377
2021-10-28 08:00:00+00:00,75.145507,57.98707609,38.51360644,2.099999905,29.08488146,8.604510713,0,0,38.65142346,34,22.27181818,538.3266667,0.643333333,5.3,99,228.4,38.65142346
2021-10-28 09:00:00+00:00,75.8400317,58.29779613,37.77039855,2.099999905,29.06260784,7.51545562,0,0,37.77053378,28,22.31727273,559.55,0.667142857,6,96,122.9,37.77053378
2021-10-28 10:00:00+00:00,74.23851497,57.94465033,37.00824578,2.099999905,28.50756908,7.332570882,0,0,36.98720959,28,22.26727273,547.7333333,-0.183333333,6.9,94,86.9,36.98720959
2021-10-28 11:00:00+00:00,73.34770878,57.83341483,36.65535255,2.099999905,28.23640362,7.444714097,0,0,36.60562609,31,22.17545455,532.8133333,0.23,7.9,93,56.8,36.60562609
2021-10-28 12:00:00+00:00,73.319717,58.0893811,37.03410125,2.099999905,28.32579368,7.981695069,0,0,36.93257207,28,21.97090909,466.2066667,0.127142857,7.6,95,41,36.93257207
2021-10-28 13:00:00+00:00,73.43862102,57.98487409,36.63251908,2.099999905,28.47652943,7.366650985,0,0,36.65938195,21,21.89272727,459.94,-0.15,7.6,95,21.7,36.65938195
2021-10-28 14:00:00+00:00,72.65376717,58.06589623,36.36289841,2.099999905,28.12274764,7.591650374,0,0,36.4018127,30,21.85636364,460.7766667,-0.387142857,7.7,98,6.6,36.4018127
2021-10-28 15:00:00+00:00,72.92504149,57.989382,35.97573592,2.099999905,27.86429737,7.49249794,0,0,36.01286777,22,21.85454545,460.29,-0.192857143,8.3,99,-0.7,36.01286777
2021-10-28 16:00:00+00:00,73.6113368,57.91895076,35.28408421,2.099999905,27.61212797,5.167367404,0,0,35.22498872,21,22.18636364,457.1266667,3.177142857,9.1,98,-1.1,35.22498872
2021-10-28 17:00:00+00:00,71.17349154,57.86818736,34.12727393,2.099999905,27.27426429,4.32573741,0,0,34.14651629,21,22.45909091,457.1766667,3.174285714,9.9,98,-1.4,34.14651629
2021-10-28 18:00:00+00:00,70.10152791,58.04015283,33.46743947,2.099999905,26.64932857,4.477982321,0,0,33.42637183,20,22.53,455.7533333,3.062857143,10.6,97,-1.4,33.42637183
2021-10-28 19:00:00+00:00,69.50682384,57.99999932,32.87121372,2.099999905,26.52197727,4.418122342,0,0,32.88364496,14,22.57636364,456.9366667,3.072857143,11,97,-1.2,32.88364496
2021-10-28 20:00:00+00:00,69.37273484,57.88257967,32.47425806,2.099999905,26.16139909,4.525742373,0,0,32.56773582,13,22.57727273,455.8166667,2.947142857,11.1,97,-1.2,32.56773582
2021-10-28 21:00:00+00:00,69.0334923,57.96424571,32.10000139,2.099999905,26.09388246,4.394761708,0,0,32.17568721,12,22.6,453.9933333,2.685714286,11.2,96,-1.3,32.17568721
2021-10-28 22:00:00+00:00,68.95607378,57.96893098,32.14182074,2.099999905,25.82841368,4.793313402,0,0,32.15037925,12,22.60909091,453.54,1.864285714,11.2,95,-1.5,32.15037925
2021-10-28 23:00:00+00:00,68.58032926,58.07424475,32.26892307,2.099999905,26.18566546,4.483255918,0,0,32.24484273,11,22.61,449.3866667,2.447142857,11.1,95,-1.4,32.24484273
2021-10-29 00:00:00+00:00,68.75600677,58.05833467,32.3750045,2.099999905,26.23790727,4.335568717,0,0,32.38983559,12,22.66545455,452.14,3.581428571,11,95,-1.6,32.38983559
2021-10-29 01:00:00+00:00,69.11816449,58.03558539,32.6643432,2.099999905,26.34000262,4.603880544,0,0,32.6563344,11,22.67636364,453.3433333,2.911428571,10.9,94,-1.2,32.6563344
2021-10-29 02:00:00+00:00,69.14166289,58.06516416,32.91290892,2.099999905,26.42584525,5.119472771,0,0,32.9083332,11,22.68636364,450.8133333,2.524285714,10.7,95,-2,32.9083332
2021-10-29 03:00:00+00:00,69.62190025,57.91742376,32.92499746,2.099999905,26.4386342,6.67661526,0,0,32.93149477,12,22.37909091,460.1033333,-0.922857143,10.7,93,-1.4,32.93149477
2021-10-29 04:00:00+00:00,70.40671963,58.25916334,33.17489875,2.099999905,26.57934996,6.421433275,0,0,33.14908,12,21.98818182,474.59,-0.023333333,10.5,93,-0.8,33.14908
2021-10-29 05:00:00+00:00,71.17797721,58.26656341,33.63940128,2.099999905,27.09489595,6.260908326,0,0,33.52206108,12,21.98545455,536.1366667,-0.141428571,10.4,91,-1.2,33.52206108
2021-10-29 06:00:00+00:00,71.71056632,58.1333551,33.7848366,2.099999905,26.73843634,6.525556045,0,0,33.84723058,15,22.15181818,586.6166667,-0.142857143,10,89,5.7,33.84723058
2021-10-29 07:00:00+00:00,71.54018491,58.06278937,33.73258468,2.099999905,26.99330563,6.247609086,0,0,34.03333321,18,22.21636364,542.0166667,0.055,9.7,87,62.9,34.03333321
2021-10-29 08:00:00+00:00,71.44999796,58.41443061,33.77186188,2.099999905,27.10378326,5.776147703,0,0,33.9175924,22,22.18,542.75,0.384285714,9.6,89,115.3,33.9175924
2021-10-29 09:00:00+00:00,71.70370771,58.11447827,33.64259829,2.099999905,26.74751569,5.60045789,0,0,33.65370484,20,22.17636364,545.22,1.074285714,9.6,89,155.4,33.65370484
2021-10-29 10:00:00+00:00,71.78185135,58.07647909,32.99852117,2.099999905,26.68526188,4.781144135,0,0,33.19463535,18,22.17454545,542.0933333,-0.392857143,10.1,87,87.6,33.19463535
2021-10-29 11:00:00+00:00,71.21002205,57.81515207,32.72963993,2.099999905,26.32606434,4.763947706,0,0,32.81352247,23,22.02454545,513.2833333,-0.628571429,10.5,86,65.2,32.81352247
2021-10-29 12:00:00+00:00,70.31076548,57.97204353,33.04904968,2.099999905,26.59321882,6.019156515,0,0,33.07368829,26,21.8,466.0433333,-3.352857143,10.5,85,50.3,33.07368829
2021-10-29 13:00:00+00:00,70.57329476,58.02794932,33.69609316,2.099999905,26.64782533,7.08032441,0,0,33.6203501,15,21.71818182,461.8066667,-1.231666667,10.3,85,47.8,33.6203501
2021-10-29 14:00:00+00:00,70.97721057,58.16983346,34.00145825,2.099999905,27.04189044,7.138975881,0,0,33.98387258,19,21.67636364,457.5133333,-1.542857143,9.8,85,14.4,33.98387258
2021-10-29 15:00:00+00:00,71.51200218,58.00443767,34.5522033,2.099999905,27.29457888,6.989934908,0,0,34.37960662,15,21.67090909,457.6066667,-1.368571429,9.5,85,-0.3,34.37960662
2021-10-29 16:00:00+00:00,71.53113227,58.08258391,34.93014011,2.099999905,27.43210751,5.421957456,0,0,34.8694028,16,21.98363636,454.8,2.274285714,8.9,87,-1.2,34.8694028
2021-10-29 17:00:00+00:00,71.10613669,57.81667466,34.84338006,2.099999905,27.58698232,5.662441749,0,0,35.04926633,18,22.31363636,455.2166667,2.45,8.8,88,-1.1,35.04926633
2021-10-29 18:00:00+00:00,70.80633614,58.01146421,34.81275815,2.099999905,27.33349524,5.545223284,0,0,34.7463409,18,22.40636364,456.8533333,3.05,9.2,88,-1.1,34.7463409
2021-10-29 19:00:00+00:00,70.45687527,57.9561374,34.56768183,2.099999905,27.32376602,5.249976107,0,0,34.45093665,15,22.46636364,455.6633333,1.614285714,9.5,87,-1.3,34.45093665
2021-10-29 20:00:00+00:00,70.63259985,57.9916676,34.47176997,2.099999905,27.21960482,5.34875836,0,0,34.40073437,15,22.51454545,457.8433333,1.854285714,9.4,85,-1.2,34.40073437
2021-10-29 21:00:00+00:00,70.3568785,57.97572618,34.51230485,2.099999905,27.27281861,5.305573743,0,0,34.49905837,14,22.54090909,458.02,2.528571429,9.4,83,-1.2,34.49905837
2021-10-29 22:00:00+00:00,70.27156256,57.97469669,34.55851862,2.099999905,27.52529944,5.191521111,0,0,34.68312205,14,22.55090909,455.9433333,2.217142857,9.2,83,-1.1,34.68312205
2021-10-29 23:00:00+00:00,70.29312522,57.92874721,34.7710418,2.099999905,27.34933569,5.863425873,0,0,34.82478622,14,22.895,456.4866667,2.552857143,9.1,82,-1.4,34.82478622
2021-10-30 00:00:00+00:00,70.31666895,57.94166786,35.38041583,2.099999905,27.63953031,5.628370769,0,0,35.12478421,14,22.88875,453.8866667,2.634285714,8.9,83,-1,35.12478421
2021-10-30 01:00:00+00:00,70.49384283,57.94239214,35.4808229,2.099999905,27.79020685,5.972804897,0,0,35.48695569,14,22.63,456.45,2.782857143,8.7,82,-1.4,35.48695569
2021-10-30 02:00:00+00:00,70.76738993,58.07572692,35.92716819,2.099999905,28.04551226,5.953740446,0,0,35.80644706,14,22.66181818,453.99,1.851428571,8.3,82,-1.2,35.80644706
2021-10-30 03:00:00+00:00,70.82427525,58.05832958,36.05977411,2.099999905,27.89433251,6.348743774,0,0,35.95739012,15,22.66727273,453,2.267142857,8.1,84,-0.6,35.95739012
2021-10-30 04:00:00+00:00,70.74238819,58.14021732,36.11738823,2.099999905,28.02964449,6.036755158,0,0,36.01572118,15,22.7,453.6066667,2.794285714,7.9,85,-1.1,36.01572118
2021-10-30 05:00:00+00:00,70.88405606,58.09383665,36.29093966,2.099999905,28.15644886,6.02323767,0,0,36.1073854,15,22.72363636,452.6333333,2.565714286,7.8,87,-1.3,36.1073854
2021-10-30 06:00:00+00:00,70.9409487,57.99999829,36.30978443,2.099999905,28.01015518,6.440231853,0,0,36.21571983,16,22.74909091,455.4333333,2.805714286,7.8,89,2.3,36.21571983
2021-10-30 07:00:00+00:00,70.88405418,58.08804756,36.39423226,2.099999905,28.07573197,6.325377208,0,0,36.21689551,15,22.79181818,456.03,2.671428571,7.7,90,24.8,36.21689551
2021-10-30 08:00:00+00:00,70.82212646,57.96124186,35.8916767,2.099999905,28.08077535,5.989838768,0,0,35.919743,15,22.78818182,454.0133333,3.408571429,7.8,91,43.7,35.919743
2021-10-30 09:00:00+00:00,70.66048779,57.97426548,35.22760996,2.099999905,27.67516877,6.816797893,0,0,35.37641421,16,22.77909091,452.6033333,-0.188571429,8.1,91,75.3,35.37641421
2021-10-30 10:00:00+00:00,70.73190109,58.0492895,34.61165242,2.099999905,27.43112471,6.182747355,0,0,34.68593589,15,22.76636364,451.9166667,-1.115,8.6,89,78.6,34.68593589
2021-10-30 11:00:00+00:00,70.53261746,58.01665445,34.35718309,2.099999905,27.13361379,5.616137597,0,0,34.44809831,15,22.77454545,449.5933333,2.165714286,9.1,84,55.1,34.44809831
2021-10-30 12:00:00+00:00,70.4061872,58.06594534,34.65976494,2.099999905,27.40950365,5.48889068,0,0,34.53976178,16,22.80909091,452.6366667,2.728571429,9,84,43.6,34.53976178
2021-10-30 13:00:00+00:00,70.02500725,58.04454463,34.63876878,2.099999905,27.36889307,5.902119885,0,0,34.82309519,15,22.81545455,452.74,2.714285714,8.8,85,25.6,34.82309519
2021-10-30 14:00:00+00:00,70.22499106,58.033332,35.314781,2.099999905,27.56520305,5.92530557,0,0,35.08047244,13,22.80545455,451.8,2.721428571,8.6,86,5.9,35.08047244
2021-10-30 15:00:00+00:00,70.3716612,57.99857151,35.30068393,2.099999905,27.63895009,6.08657705,0,0,35.47618255,14,22.80727273,452.8333333,2.414285714,8.3,86,-1,35.47618255
2021-10-30 16:00:00+00:00,70.64095366,57.95904319,36.0702216,2.099999905,27.95283109,6.18406563,0,0,35.95855721,14,22.81818182,455.3466667,2.96,8,83,-1.1,35.95855721
2021-10-30 17:00:00+00:00,71.04450249,58.15070505,36.47501241,2.099999905,28.10618017,6.22573054,0,0,36.25642069,15,22.83818182,453.4266667,2.372857143,7.9,84,-1,36.25642069
2021-10-30 18:00:00+00:00,71.01453856,58.00835577,36.26522598,2.099999905,28.21038513,6.001042346,0,0,36.29999924,15,22.84454545,453.7633333,2.644285714,7.8,83,-1.2,36.29999924
2021-10-30 19:00:00+00:00,70.99308276,58.07355984,36.18476221,2.099999905,28.14094994,6.152867011,0,0,36.28499925,15,22.86727273,454.06,2.552857143,7.8,84,-1,36.28499925
2021-10-30 20:00:00+00:00,71.07428791,58.03191609,36.31044615,2.099999905,28.1090208,6.215234173,0,0,36.29166596,15,22.87272727,457.87,2.354285714,7.8,85,-0.8,36.29166596
2021-10-30 21:00:00+00:00,71.0409622,58.0666759,36.57499838,2.099999905,28.22976012,6.13070688,0,0,36.35833495,16,22.91454545,460.4166667,2.787142857,7.8,87,-1.2,36.35833495
2021-10-30 22:00:00+00:00,70.93545612,58.0222537,36.22005644,2.099999905,28.49280183,5.713100617,0,0,36.1669234,15,22.90818182,463.7233333,2.562857143,7.7,88,-0.8,36.1669234
2021-10-30 23:00:00+00:00,71.09165854,58.07286732,36.10624517,2.099999905,27.92678302,6.091964196,0,0,36.04262929,15,23.276,460.96,2.812857143,7.9,88,-1.1,36.04262929
2021-10-31 00:00:00+00:00,71.08263487,58.02783516,35.88682553,2.099999905,28.1776084,5.839267895,0,0,35.97596521,16,22.92363636,462.3133333,2.988571429,8,89,-0.9,35.97596521
2021-10-31 00:00:00+00:00,71.132982,58.03856117,35.89513095,2.099999905,27.98367638,6.024671663,0,0,35.94916675,16,22.92363636,462.3133333,2.988571429,8,89,-0.9,35.94916675
2021-10-31 02:00:00+00:00,71.00763301,58.01455339,35.91462977,2.099999905,28.1392739,5.904740389,0,0,35.99166672,15,22.93090909,462.6366667,3.365714286,8.1,89,-1.2,35.99166672
2021-10-31 03:00:00+00:00,70.9666668,58.04379893,36.18333595,2.099999905,28.01868624,6.306245001,0,0,36.02403082,15,22.92363636,459.6733333,3.325714286,8,90,-1.2,36.02403082
2021-10-31 04:00:00+00:00,70.94860121,58.12006706,36.19165309,2.099999905,28.11735992,6.208336553,0,0,36.15069683,15,22.95909091,461.4566667,2.835714286,7.8,90,-1.1,36.15069683
2021-10-31 05:00:00+00:00,70.66597993,57.98062336,36.34167234,2.099999905,28.0016498,6.512210281,0,0,36.29069615,15,22.94090909,461.0266667,3.014285714,7.7,91,-1.4,36.29069615
2021-10-31 06:00:00+00:00,70.8090293,58.0999988,36.45972358,2.099999905,28.15553953,6.308317018,0,0,36.29999924,16,22.99,462.2366667,3.217142857,7.7,91,3.5,36.29999924
2021-10-31 07:00:00+00:00,70.74096679,58.1069402,36.04792558,2.099999905,28.11944977,6.166014537,0,0,36.17527796,15,22.96727273,458.9933333,2.777142857,7.7,90,29.2,36.17527796
2021-10-31 08:00:00+00:00,70.72430727,57.95903216,35.83471687,2.099999905,27.97623319,6.011103204,0,0,35.79417304,15,22.97090909,457.1466667,2.508571429,8,88,63.1,35.79417304
2021-10-31 09:00:00+00:00,70.49028308,57.9681291,35.23336183,2.099999905,27.66380608,5.902933537,0,0,35.25194787,15,22.94909091,461.1,2.528571429,8.3,86,74.1,35.25194787
2021-10-31 10:00:00+00:00,70.50832888,58.06660615,35.07082085,2.099999905,27.37867262,6.819988318,0,0,35.25264319,14,22.95181818,458.4666667,-0.982857143,8.3,84,46.7,35.25264319
2021-10-31 11:00:00+00:00,70.52707396,58.05831209,35.25135686,2.099999905,27.76656341,6.457640729,0,0,35.16028801,15,22.96454545,456.6666667,-1.13,8.6,83,38.1,35.16028801
2021-10-31 12:00:00+00:00,70.58195329,58.01459954,34.87779044,2.099999905,27.45432574,5.779788293,0,0,35.02402157,15,22.94636364,455.9966667,2.584285714,8.5,83,27.1,35.02402157
2021-10-31 13:00:00+00:00,70.41667348,57.9854028,35.42288462,2.099999905,27.57292628,5.926333197,0,0,35.22304214,15,22.93909091,453.0766667,2.39,8.6,83,38.2,35.22304214
2021-10-31 14:00:00+00:00,70.26529069,58.04028564,35.13055632,2.099999905,27.6666577,5.901425348,0,0,35.39902239,14,22.96,456.03,2.481428571,8.5,86,4.3,35.39902239
2021-10-31 15:00:00+00:00,70.4437178,57.95762253,35.25352551,2.099999905,27.69502516,5.678706558,0,0,35.28529488,14,22.99727273,456.6866667,2.494285714,8.6,87,-1.1,35.28529488
2021-10-31 16:00:00+00:00,70.54725527,57.99169379,35.30408634,2.099999905,27.76593884,5.602625487,0,0,35.29137053,14,23.00272727,455.32,3.007142857,8.7,88,-1.1,35.29137053
2021-10-31 17:00:00+00:00,70.34235214,58.03333505,35.16119446,2.099999905,27.53626413,5.924932899,0,0,35.31128196,14,22.98272727,454.0933333,3.044285714,8.6,93,-1.4,35.31128196
2021-10-31 18:00:00+00:00,70.19864006,57.97500092,34.73062426,2.099999905,27.44237886,5.369477199,0,0,34.83393344,14,22.99181818,459.18,3.268571429,9,93,-1.4,34.83393344
2021-10-31 19:00:00+00:00,70.16803529,58.06038157,34.64999386,2.099999905,27.38196003,5.398563716,0,0,34.70833418,14,22.99818182,459.01,2.61,9.2,92,-1.3,34.70833418
2021-10-31 20:00:00+00:00,70.18264886,58.05696947,35.07636713,2.099999905,27.53744716,5.443022933,0,0,34.87605805,13,22.98909091,457.62,2.107142857,9.3,86,-1.1,34.87605805
2021-10-31 21:00:00+00:00,70.3013546,58.03401298,35.33180638,2.099999905,27.64496673,5.654461076,0,0,35.24204023,13,22.98727273,457.8533333,2.171428571,8.9,84,-2.3,35.24204023
2021-10-31 22:00:00+00:00,70.31802406,58.10067764,35.43535395,2.099999905,27.819431,5.702585657,0,0,35.46704509,14,22.98727273,456.3833333,2.415714286,8.5,87,-2.2,35.46704509
2021-10-31 23:00:00+00:00,70.70037508,58.02614912,35.97987228,2.099999905,27.54398515,6.330076185,0,0,35.88979516,14,23,458.84,2.017142857,8,90,-2,35.88979516
2021-11-01 00:00:00+00:00,70.75833181,58.01734456,36.03961208,2.099999905,28.17290089,5.960164952,0,0,36.18926783,14,23.07,457.23,2.492857143,7.7,92,-1,36.18926783
2021-11-01 01:00:00+00:00,71.09437273,58.0666738,36.40965584,2.099999905,28.12872692,6.332414075,0,0,36.34901059,15,22.95666667,456.61,2.832857143,7.3,94,-1.4,36.34901059
2021-11-01 02:00:00+00:00,71.68040758,58.12498441,36.61530234,2.099999905,28.18594777,6.109416018,0,0,36.47401001,15,23.05363636,454.6566667,3.205714286,7.4,93,-1,36.47401001
2021-11-01 03:00:00+00:00,72.42138181,58.17158214,36.59983309,2.099999905,28.30395991,6.071558311,0,0,36.54067421,15,23.06090909,460.53,3.035714286,7.4,94,-1.5,36.54067421
2021-11-01 04:00:00+00:00,73.46212993,57.85960869,36.53334421,2.099999905,28.29864989,7.445737244,0,0,36.58265846,15,22.64454545,466.2966667,-0.3,7.5,94,-1,36.58265846
2021-11-01 05:00:00+00:00,75.03038377,57.92385814,36.5855754,2.099999905,28.38611975,7.167082517,0,0,36.44099443,16,22.21909091,483.98,-0.648333333,7.6,94,-0.9,36.44099443
2021-11-01 06:00:00+00:00,75.68667811,57.92341938,36.20833471,2.099999905,27.93100629,7.724744337,0,0,36.26698848,22,22.26545455,533.7766667,-0.43,7.8,91,1.4,36.26698848
2021-11-01 07:00:00+00:00,75.47864967,58.05207537,36.05969069,2.099999905,28.04590117,6.938765437,0,0,35.99231395,21,22.33636364,523.4966667,0.015714286,7.8,92,11.2,35.99231395
2021-11-01 08:00:00+00:00,74.77030817,57.77363166,35.54260786,2.099999905,27.62254975,6.691147964,0,0,35.49664788,28,22.36,519.9433333,0.663333333,8.1,92,27,35.49664788
2021-11-01 09:00:00+00:00,74.06198469,58.18669763,35.07165781,2.099999905,27.52795455,6.778337461,0,0,35.21132646,21,22.35636364,546.4033333,0.368571429,8.4,92,41.1,35.21132646
2021-11-01 10:00:00+00:00,73.37598551,57.23006723,34.6203304,2.099999905,27.38666299,6.395416248,0,0,34.66032775,20,22.33909091,544.1633333,0.77,8.8,92,38.2,34.66032775
2021-11-01 11:00:00+00:00,72.02132519,57.87139912,33.97300204,2.099999905,27.12560685,6.245781363,0,0,34.12733451,25,22.31636364,541.2366667,1.2,9.6,88,127.2,34.12733451
2021-11-01 12:00:00+00:00,71.13434431,57.70942355,33.6266589,2.099999905,26.78782557,6.443091566,0,0,33.76967002,25,22.17363636,515.7133333,0.415714286,9.8,89,137,33.76967002
2021-11-01 13:00:00+00:00,71.3943433,57.98779367,33.4736887,2.099999905,26.93972782,6.161670096,0,0,33.62399703,16,22.00363636,474.7233333,-0.474285714,10.1,89,98.8,33.62399703
2021-11-01 14:00:00+00:00,71.35301298,57.91979095,34.03097757,2.099999905,26.91137941,6.722911983,0,0,33.92932304,20,21.88,473.7733333,0.228333333,9.9,88,22.9,33.92932304
2021-11-01 15:00:00+00:00,70.65233557,57.9243374,34.07766748,2.099999905,26.89075599,6.939292379,0,0,34.09999847,16,21.82909091,470.6366667,-0.36,9.6,90,-2.1,34.09999847
2021-11-01 16:00:00+00:00,71.45528221,58.04365399,34.32768286,2.099999905,27.14067623,6.737682079,0,0,34.30099232,16,21.81818182,467.7133333,-0.548571429,9.4,90,-2.5,34.30099232
2021-11-01 17:00:00+00:00,70.96707651,58.03834038,34.56796052,2.099999905,27.28468488,5.152910234,0,0,34.43332509,16,22.17181818,463.2566667,3.271428571,9.4,90,-2.5,34.43332509
2021-11-01 18:00:00+00:00,70.71030626,57.98534461,34.91600046,2.099999905,27.39721412,5.562267794,0,0,34.96295978,17,22.46454545,461.85,3.228571429,9.1,89,-2.4,34.96295978
2021-11-01 19:00:00+00:00,70.6927374,58.09100826,35.4872878,2.099999905,27.81484436,5.627103749,0,0,35.38198073,14,22.60545455,466.3333333,2.904285714,8.6,88,-2.2,35.38198073
2021-11-01 20:00:00+00:00,70.34893271,57.98466104,35.72194679,2.099999905,27.78653484,6.147984464,0,0,35.7369549,15,22.65636364,462.8233333,2.992857143,8.4,87,-2.2,35.7369549
2021-11-01 21:00:00+00:00,71.01732404,58.02365749,36.57198044,2.099999905,28.2850349,6.32449535,0,0,36.62261366,15,22.70181818,461.1966667,2.955714286,7.8,86,-2.5,36.62261366
2021-11-01 22:00:00+00:00,71.11030068,58.0173331,37.29050461,2.099999905,28.74651418,6.231020163,0,0,37.19322987,15,22.74363636,460.69,3.244285714,7.5,86,-3.1,37.19322987
2021-11-01 23:00:00+00:00,71.56159203,58.0486605,38.14012023,2.099999905,28.96067899,6.921817386,0,0,37.96428876,16,22.79090909,458.2066667,2.942857143,6.4,91,-2.3,37.96428876
2021-11-02 00:00:00+00:00,71.80966245,58.08531869,38.05129518,2.099999905,29.00346597,6.556231644,0,0,38.27661574,17,22.57714286,460.8133333,2.895714286,6.3,89,-2.5,38.27661574
2021-11-02 01:00:00+00:00,72.56615862,58.059132,38.705286,2.099999905,29.5061457,6.721203177,0,0,38.82927268,17,22.6425,458.7733333,3.077142857,5.8,91,-2.4,38.82927268
2021-11-02 02:00:00+00:00,73.28726986,58.16787555,39.13131568,2.099999905,29.68138153,6.686620967,0,0,39.25797342,17,22.93545455,460.12,2.947142857,4.9,93,-1,39.25797342
2021-11-02 03:00:00+00:00,74.44358441,58.10567395,39.07498986,2.099999905,29.50070003,6.787210757,0,0,39.00202749,18,22.96636364,462.8766667,2.704285714,5.4,92,-1,39.00202749
2021-11-02 04:00:00+00:00,74.86305187,58.14872947,38.99871878,2.099999905,29.48998862,7.879223209,0,0,39,19,22.51,467.5866667,-0.601428571,5.5,92,-1.3,39
2021-11-02 05:00:00+00:00,77.01415366,57.73660211,39.07126992,2.099999905,29.57870861,7.950270305,0,0,39.13463219,18,22.12727273,475.4966667,-0.294285714,5.3,93,-1.2,39.13463219
2021-11-02 06:00:00+00:00,77.07825118,58.15836842,38.98312527,2.099999905,29.21235523,8.173480059,0,0,38.96907324,26,22.16727273,524.9533333,-0.957142857,5.4,93,1.1,38.96907324
2021-11-02 07:00:00+00:00,77.62174598,58.17566505,38.47438646,2.099999905,29.20192898,7.931206362,0,0,38.55343006,27,22.28272727,522.1666667,-0.115714286,5.8,90,10.8,38.55343006
2021-11-02 08:00:00+00:00,76.26662987,57.59923797,38.0051113,2.099999905,29.28196229,7.160494004,0,0,38.14306086,33,22.26909091,508.9666667,0.533333333,6.2,88,22.1,38.14306086
2021-11-02 09:00:00+00:00,74.79676888,57.5960463,37.69869739,2.099999905,28.70826142,8.040392808,0,0,37.77010563,26,22.24727273,538,-0.172857143,6.5,87,42,37.77010563
2021-11-02 10:00:00+00:00,74.69289865,57.96998619,37.23399505,2.099999905,28.47573187,7.69354601,0,0,37.35973298,27,22.27,542.89,0.341666667,6.7,87,63.3,37.35973298
2021-11-02 11:00:00+00:00,73.89486248,58.02758403,36.92624971,2.099999905,28.4928662,7.837725911,0,0,36.9940913,35,22.17090909,547.2133333,-0.575714286,6.9,86,166.7,36.9940913
2021-11-02 12:00:00+00:00,73.60321133,58.13332856,36.85631998,2.099999905,28.52493864,7.298976454,0,0,36.87461754,30,22.13818182,510.02,-0.528333333,7.2,84,147.5,36.87461754
2021-11-02 13:00:00+00:00,73.69038114,58.09813756,37.2847133,2.099999905,28.82125764,7.47038328,0,0,37.35181037,21,21.96909091,473.7566667,-0.42,7.1,85,80.9,37.35181037
2021-11-02 14:00:00+00:00,73.61538596,58.13829922,38.12649675,2.099999905,29.16769369,8.603250077,0,0,38.17550165,33,21.88636364,477.1666667,-0.785714286,6.5,89,14.5,38.17550165
2021-11-02 15:00:00+00:00,73.83520848,58.04292096,38.81014962,2.099999905,29.3756296,10.69490937,0,0,38.63922519,23,21.82909091,472.18,-0.75,5.8,92,-2,38.63922519
2021-11-02 16:00:00+00:00,73.47630576,58.22041523,38.90189449,2.099999905,29.63398901,9.987319682,0,0,38.78578161,25,21.81454545,466.4233333,-0.472857143,5.7,93,-2.5,38.78578161
2021-11-02 17:00:00+00:00,73.64555321,58.17122157,38.23018609,2.099999905,29.23007141,6.391577478,0,0,38.2830895,25,22.16272727,459.93,3.321428571,6.4,91,-2.1,38.2830895
2021-11-02 18:00:00+00:00,72.84491032,58.02376955,37.98717383,2.099999905,28.9327746,6.529370745,0,0,37.96872752,24,22.40909091,456.0033333,3.094285714,6.6,88,-2.2,37.96872752
2021-11-02 19:00:00+00:00,72.14102975,58.16533727,37.7686594,2.099999905,29.01716641,6.354653482,0,0,37.80206282,18,22.52818182,458.3833333,2.905714286,6.7,86,-2.1,37.80206282
2021-11-02 20:00:00+00:00,72.06284892,58.20704174,37.30832233,2.099999905,28.73418282,6.278877032,0,0,37.56039656,17,22.55454545,454.4066667,3,6.9,85,-2.3,37.56039656
2021-11-02 21:00:00+00:00,71.91793607,57.80640932,37.11602247,2.099999905,28.67191986,6.484260476,0,0,37.35039907,17,22.60090909,455.2266667,2.618571429,7.1,85,-1.3,37.35039907
2021-11-02 22:00:00+00:00,71.65709,58.01861584,37.2929322,2.099999905,28.79387931,6.136983385,0,0,37.29999924,16,22.64363636,454.06,2.602857143,7.1,85,-0.9,37.29999924
2021-11-02 23:00:00+00:00,71.69818101,57.95761936,37.31667832,2.099999905,28.64831789,6.000816072,0,0,37.29999924,17,22.65363636,453.52,3.301428571,7,85,-1,37.29999924
2021-11-03 00:00:00+00:00,71.77806735,57.84238252,37.49806123,2.099999905,28.88191703,6.26145088,0,0,37.35729847,16,22.69181818,453.5166667,3.174285714,6.9,86,-1.4,37.35729847
2021-11-03 01:00:00+00:00,71.96982917,57.95767994,37.17178017,2.099999905,28.52515447,6.546868813,0,0,37.40000153,17,22.70636364,452.86,3.16,6.9,86,-1.1,37.40000153
2021-11-03 02:00:00+00:00,73.01271317,57.84618523,37.52122186,2.099999905,28.89155535,6.194697597,0,0,37.40729561,16,22.71545455,453.5533333,3.174285714,6.9,86,-1.4,37.40729561
2021-11-03 03:00:00+00:00,73.18522587,58.02174863,37.83957641,2.099999905,28.7475137,6.523068807,0,0,37.55895927,16,22.72818182,450.9166667,2.925714286,6.7,87,-1.2,37.55895927
2021-11-03 04:00:00+00:00,74.43815392,57.96728225,37.80193864,2.099999905,28.79279758,7.890182321,0,0,37.7568784,17,22.41,461.1,-0.554285714,6.5,88,-1.1,37.7568784
2021-11-03 05:00:00+00:00,75.97603821,57.96999389,38.39807409,2.099999905,29.32749191,7.956061634,0,0,38.13854255,17,22.10545455,472.0666667,-0.652857143,6.1,88,-1.1,38.13854255
2021-11-03 06:00:00+00:00,77.97602596,57.72933087,38.40645227,2.099999905,29.18860192,8.228478984,0,0,38.46353901,23,22.19545455,531.12,0.015714286,5.9,85,-0.3,38.46353901
2021-11-03 07:00:00+00:00,77.87332084,57.94945842,38.25438395,2.099999905,29.17060497,7.919366878,0,0,38.41042159,26,22.19636364,505.27,-0.332857143,6,82,4.2,38.41042159
2021-11-03 08:00:00+00:00,76.11319407,58.09000254,38.52313617,2.099999905,29.00682457,7.90224772,0,0,38.18542332,29,22.21181818,482.69,0.228571429,6.2,81,19,38.18542332
