timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-11-03 09:00:00+00:00,74.14095565,58.0281588,38.19352541,2.099999905,29.09680909,7.825482888,0,0,38.10895277,28,22.15636364,521.52,0.481428571,6.1,85,42.5,38.10895277
2021-11-03 10:00:00+00:00,76.09947798,58.44022066,38.17188616,2.099999905,29.14501616,7.572816084,0,0,38.10209445,26,22.13636364,527.1066667,1.261428571,6.1,88,24.4,38.10209445
2021-11-03 11:00:00+00:00,74.25155706,58.07685614,37.95892235,2.099999905,29.01269341,7.586269812,0,0,38.04228455,31,22.11909091,522.54,-0.142857143,6.3,85,14.1,38.04228455
2021-11-03 12:00:00+00:00,73.69229699,57.91404819,38.40773242,2.099999905,29.10064087,9.185453813,0,0,38.4230891,31,22.04090909,531.1933333,0.194285714,5.9,90,21.1,38.4230891
2021-11-03 13:00:00+00:00,74.07746595,57.99106094,38.73822725,2.099999905,29.3750291,10.19487344,0,0,38.72456639,24,21.89545455,480.0233333,0.041428571,5.6,93,1.7,38.72456639
2021-11-03 14:00:00+00:00,74.22562727,57.94879976,39.00377402,2.099999905,29.25896166,12.31716904,0,0,38.87289679,32,21.83090909,471.18,-0.688571429,5.5,94,-0.7,38.87289679
2021-11-03 15:00:00+00:00,74.27498663,57.95432875,39.05400721,2.099999905,29.43394641,14.34042524,0,0,38.99937259,25,21.79181818,470.91,-0.231428571,5.4,96,-1.3,38.99937259
2021-11-03 16:00:00+00:00,74.29874989,58.0116681,38.79168161,2.099999905,29.31037326,11.02405623,0,0,38.84273586,26,21.78636364,476.4766667,-0.422857143,5.6,96,-1.4,38.84273586
2021-11-03 17:00:00+00:00,73.73741594,58.17287311,38.68796963,2.099999905,29.2193939,6.751155172,0,0,38.61255389,26,22.15909091,473.6633333,3.852857143,5.9,96,-1.1,38.61255389
2021-11-03 18:00:00+00:00,72.94389553,57.90482672,38.3197465,2.099999905,29.21239056,6.481070631,0,0,38.33438967,25,22.43545455,471.9366667,3.698571429,6.1,97,-1.1,38.33438967
2021-11-03 19:00:00+00:00,72.17256072,57.85881106,38.24319254,2.099999905,29.24447018,6.206574802,0,0,38.15211399,18,22.54454545,473.3333333,3.672857143,6.2,97,-0.7,38.15211399
2021-11-03 20:00:00+00:00,71.9250158,57.89227567,37.77507671,2.099999905,28.98322578,6.408568324,0,0,37.99378244,18,22.60363636,470.6233333,3.78,6.4,97,-1.4,37.99378244
2021-11-03 21:00:00+00:00,71.93271094,57.99939226,37.89300626,2.099999905,28.88317508,6.620570977,0,0,37.81772468,17,22.63545455,467.4533333,3.841428571,6.5,97,-1.1,37.81772468
2021-11-03 22:00:00+00:00,71.8327286,57.93333471,37.49157325,2.099999905,28.69878594,6.690737717,0,0,37.70105986,17,22.68545455,466.9966667,3.315714286,6.6,98,-1.3,37.70105986
2021-11-03 23:00:00+00:00,71.7993816,57.89831856,37.63210351,2.099999905,29.28769017,5.637971829,0,0,37.61772551,17,22.7,463.4466667,3.627142857,6.7,97,-1.8,37.61772551
2021-11-04 00:00:00+00:00,71.68457298,58.05893882,37.59349765,2.099999905,28.8916252,6.372002693,0,0,37.5160608,17,22.69636364,465.27,3.582857143,6.7,97,-1.1,37.5160608
2021-11-04 01:00:00+00:00,71.88210981,57.96852711,37.57437938,2.099999905,28.57517614,6.546679428,0,0,37.45939607,16,22.72909091,466.2266667,3.554285714,6.8,97,-1.1,37.45939607
2021-11-04 02:00:00+00:00,72.4263419,58.25645917,37.54636157,2.099999905,28.81355336,6.317314799,0,0,37.33272913,17,22.73636364,462.6366667,3.605714286,6.8,97,-1.3,37.33272913
2021-11-04 03:00:00+00:00,73.75179804,57.93214284,37.26547979,2.099999905,28.58195969,6.323657573,0,0,37.28439694,16,22.75545455,460.5933333,3.361428571,6.8,98,-1.6,37.28439694
2021-11-04 04:00:00+00:00,74.30842611,58.08628042,37.21017141,2.099999905,28.84045633,7.032752389,0,0,37.13439722,16,22.45272727,474.5566667,-0.181428571,6.9,98,-1.5,37.13439722
2021-11-04 05:00:00+00:00,75.65250085,58.20774689,37.40515245,2.099999905,28.36596511,8.240441851,0,0,37.09999847,16,22.09363636,489.72,0.308,7.1,98,-1.3,37.09999847
2021-11-04 06:00:00+00:00,77.54887285,58.03598123,37.07633098,2.099999905,28.58095719,7.55778219,0,0,37.12331631,23,22.13818182,548.7866667,0.43,7.2,98,-0.1,37.12331631
2021-11-04 07:00:00+00:00,77.75653416,58.50862616,37.06610099,2.099999905,28.43075489,7.468648268,0,0,37.04214993,22,22.23363636,614.2766667,0.713333333,7.1,96,16.5,37.04214993
2021-11-04 08:00:00+00:00,77.15049901,57.82960083,36.7136239,2.099999905,28.37081967,7.332033023,0,0,36.71818704,29,22.31272727,568.5333333,0.508333333,7.3,95,17.5,36.71818704
2021-11-04 09:00:00+00:00,74.97260792,57.96978923,36.62932592,2.099999905,28.41648729,7.101894227,0,0,36.60001505,25,22.23181818,542.9966667,-0.274,7.5,95,56.3,36.60001505
2021-11-04 10:00:00+00:00,74.57438514,57.96555597,36.22366405,2.099999905,28.27480403,6.363060475,0,0,36.27975115,25,22.29818182,538.8,1.248333333,7.6,97,35,36.27975115
2021-11-04 11:00:00+00:00,73.90891887,58.14398876,35.86906702,2.099999905,27.81703083,7.210088253,0,0,36.02392882,31,22.23909091,536.8966667,0.58,8.2,93,28.2,36.02392882
2021-11-04 12:00:00+00:00,73.1309519,57.78806332,36.24284301,2.099999905,28.11067309,7.227414395,0,0,36.15785623,29,22.14454545,529.89,0.214285714,8.3,91,21.1,36.15785623
2021-11-04 13:00:00+00:00,72.91013355,58.10061205,36.22978404,2.099999905,28.31221475,7.629321028,0,0,36.40618938,20,21.99272727,475.4966667,-0.305714286,8,92,6.2,36.40618938
2021-11-04 14:00:00+00:00,72.89642245,58.08390762,36.51425672,2.099999905,28.27495086,7.725697031,0,0,36.58225991,31,21.86818182,465.1366667,-0.244,7.6,96,-0.3,36.58225991
2021-11-04 15:00:00+00:00,72.50894257,57.89881441,36.49534119,2.099999905,28.40183763,7.434473144,0,0,36.55774,21,21.81818182,470.6766667,-1.121666667,7.7,95,-1.6,36.55774
2021-11-04 16:00:00+00:00,72.84106022,58.01670336,36.5897124,2.099999905,28.22224208,7.673140339,0,0,36.58177385,21,21.79454545,472.31,-0.548571429,7.5,95,-0.9,36.58177385
2021-11-04 17:00:00+00:00,72.31312505,57.96849211,37.16253844,2.099999905,28.71819107,6.213672435,0,0,37.12854481,21,22.10636364,471.8433333,3.375714286,7.1,94,-1,37.12854481
2021-11-04 18:00:00+00:00,70.94941874,58.03920289,37.80239431,2.099999905,28.90522814,6.407614598,0,0,37.70461565,21,22.38909091,468.4266667,2.861428571,6.5,94,-0.8,37.70461565
2021-11-04 19:00:00+00:00,71.78570218,58.11907603,38.16302305,2.099999905,29.16690596,6.74049336,0,0,38.14519766,17,22.49090909,466.3166667,3.237142857,6,94,-1.4,38.14519766
2021-11-04 20:00:00+00:00,71.90001548,57.99047333,38.86481528,2.099999905,29.16269245,7.101589514,0,0,38.73058958,17,22.54909091,463.71,2.858571429,5.9,94,-1.4,38.73058958
2021-11-04 21:00:00+00:00,72.1577083,57.99107992,38.70956247,2.099999905,29.37556557,6.826212798,0,0,38.78842767,18,22.59818182,462.1666667,2.818571429,5.9,93,-1.3,38.78842767
2021-11-04 22:00:00+00:00,72.16725038,57.98327858,39.12311212,2.099999905,29.5163856,6.966290817,0,0,39.07793019,18,22.63272727,461.7166667,3.204285714,5.8,91,-1.5,39.07793019
2021-11-04 23:00:00+00:00,72.55811991,57.89161289,40.31533171,2.099999905,30.66227916,6.984668396,0,0,40.20487995,18,22.70363636,459.0333333,2.814285714,5.1,90,-1.5,40.20487995
2021-11-05 00:00:00+00:00,72.95308206,57.98338651,40.88103636,2.099999905,31.72485377,7.529953121,0,0,40.98331621,19,22.71272727,456.2066667,3.095714286,4.3,96,-1.2,40.98331621
2021-11-05 01:00:00+00:00,73.76239607,57.99287038,40.47268921,2.099999905,30.21943791,7.398977632,0,0,40.40316705,20,22.73727273,458.68,3.032857143,4.8,94,-0.8,40.40316705
2021-11-05 02:00:00+00:00,74.38684305,58.01542642,39.93335044,2.099999905,30.10077728,6.886874844,0,0,40.07490181,20,22.77363636,457.6333333,2.785714286,4.8,96,-0.8,40.07490181
2021-11-05 03:00:00+00:00,74.94339208,58.10889631,39.79525446,2.099999905,29.79448333,7.092934061,0,0,39.79494276,20,22.76818182,456.9766667,2.647142857,4.8,96,-0.8,39.79494276
2021-11-05 04:00:00+00:00,73.96254043,57.99947501,39.26728586,2.099999905,29.55472003,10.85980392,0,0,39.47657319,18,22.40363636,465.91,-0.5,4.8,97,-1.5,39.47657319
2021-11-05 05:00:00+00:00,77.12578936,58.0839693,39.37306942,2.099999905,29.77324069,8.461610677,0,0,39.30226479,19,22.07363636,486.48,-0.2,5.3,95,-1,39.30226479
2021-11-05 06:00:00+00:00,77.35831653,58.08016107,39.33709498,2.099999905,29.660124,8.132154074,0,0,39.40000153,27,22.12181818,539.02,0.013333333,5.3,95,-0.9,39.40000153
2021-11-05 07:00:00+00:00,77.05604436,57.83890638,39.31485554,2.099999905,29.79699574,8.048252484,0,0,39.2010243,27,22.21181818,513.55,0.657142857,5.3,94,4.4,39.2010243
2021-11-05 08:00:00+00:00,76.485907,57.96739069,38.9917443,2.099999905,29.60676407,8.253641522,0,0,39,33,22.30545455,573.0833333,0.427142857,5.4,94,17.8,39
2021-11-05 09:00:00+00:00,75.55605157,57.92762128,39.13261446,2.099999905,29.31346924,8.637402135,0,0,38.96557509,28,22.25636364,540.0833333,0.037142857,5.4,96,28.1,38.96557509
2021-11-05 10:00:00+00:00,75.46490467,57.94578627,39.23168602,2.099999905,29.68662947,7.626804131,0,0,39.15724106,27,22.24545455,529.8966667,0.07,5.4,96,43.6,39.15724106
2021-11-05 11:00:00+00:00,74.62702336,57.82746335,39.2083335,2.099999905,29.72850085,7.837166531,0,0,39.0671852,31,22.23272727,526.38,-0.374285714,5.4,96,61,39.0671852
2021-11-05 12:00:00+00:00,74.10059315,58.00507783,39.1011845,2.099999905,29.57684336,8.153307079,0,0,39.14671782,32,22.14636364,503.2366667,0.075,5.3,96,19.4,39.14671782
2021-11-05 13:00:00+00:00,74.41120711,57.88082367,39.37502076,2.099999905,29.63569932,9.797808266,0,0,39.37390517,25,22.01454545,460.9,-0.341428571,5.3,94,7.4,39.37390517
2021-11-05 14:00:00+00:00,74.50660185,57.99643516,39.65226028,2.099999905,29.79879764,15.65927081,0,0,39.5633767,35,21.89818182,455.8766667,-0.548571429,5.2,95,14.1,39.5633767
2021-11-05 15:00:00+00:00,74.43449245,57.94168368,40.10225241,2.099999905,30.05457326,18.24073429,0,0,39.97951209,26,21.84727273,454.18,-0.501428571,5.2,94,-1.1,39.97951209
2021-11-05 16:00:00+00:00,74.70052707,58.15813703,40.34336769,2.099999905,30.55229228,15.83965399,0,0,40.23223436,27,21.85818182,452.85,-0.573333333,4.8,95,-1.3,40.23223436
2021-11-05 17:00:00+00:00,74.02653474,58.11324197,40.34716562,2.099999905,30.53831266,6.798233437,0,0,40.25833265,29,22.21272727,448.3833333,2.092857143,4.7,94,-1.1,40.25833265
2021-11-05 18:00:00+00:00,73.24662885,57.9493469,40.34562406,2.099999905,30.51078543,6.996787024,0,0,40.29999924,27,22.47818182,449.5866667,2.065714286,4.5,94,-1.5,40.29999924
2021-11-05 19:00:00+00:00,72.81610496,58.03157814,40.33163693,2.099999905,30.49982316,6.914149993,0,0,40.29999924,20,22.6,447.99,2.544285714,4.7,93,-1.1,40.29999924
2021-11-05 20:00:00+00:00,72.79110518,58.06418821,40.17157482,2.099999905,30.38941498,7.071147731,0,0,40.27499935,19,22.67272727,447.07,2.225714286,4.7,92,-1.1,40.27499935
2021-11-05 21:00:00+00:00,72.64999717,58.03711947,39.87504535,2.099999905,30.50474507,7.080208721,0,0,40.29999924,20,22.71454545,444.1466667,2.095714286,4.7,90,-0.7,40.29999924
2021-11-05 22:00:00+00:00,72.92554172,58.0214789,40.61348048,2.099999905,30.63509463,6.931184701,0,0,40.3516675,20,22.75181818,441.5533333,2.912857143,4.5,91,-0.8,40.3516675
2021-11-05 23:00:00+00:00,72.67625307,57.80776015,40.19438311,2.099999905,30.16265864,6.99559459,0,0,40.15721091,19,22.80818182,445.8533333,2.787142857,4.7,94,-1.4,40.15721091
2021-11-06 00:00:00+00:00,72.71428917,58.00340626,40.12990983,2.099999905,30.26657633,7.053534437,0,0,40.19111904,20,23.1775,441.6966667,2.272857143,5.1,90,-1.1,40.19111904
2021-11-06 01:00:00+00:00,72.69280605,57.98698106,40.58219165,2.099999905,30.7472354,7.179882958,0,0,40.41611789,19,23.22,441.8566667,2.502857143,4.8,89,-0.7,40.41611789
2021-11-06 02:00:00+00:00,72.76666643,57.9451251,40.64458857,2.099999905,31.46904627,6.908604355,0,0,40.75445727,20,22.963,436.3833333,2.69,4.6,90,-1.1,40.75445727
2021-11-06 03:00:00+00:00,73.17001127,57.96146853,41.19945415,2.099999905,32.29897574,7.779242832,0,0,41.28889716,19,22.89272727,439.03,2.918571429,3.7,91,-1.9,41.28889716
2021-11-06 04:00:00+00:00,73.58557972,57.92682702,41.90607274,2.099999905,33.1081712,7.996213871,0,0,41.76558332,20,22.91454545,439.8933333,3.03,2.6,95,-2.3,41.76558332
2021-11-06 05:00:00+00:00,73.85111205,57.95363504,42.44124855,2.099999905,33.57755417,8.089285582,0,0,42.07497548,22,22.92272727,436.4166667,3.324285714,2.3,97,-1.9,42.07497548
2021-11-06 06:00:00+00:00,73.88998477,57.95929899,41.97331073,2.099999905,33.60748429,7.588553155,0,0,41.99109706,22,22.92818182,438.47,3.342857143,2,97,0.8,41.99109706
2021-11-06 07:00:00+00:00,73.88441506,57.87329354,42.03874293,2.099999905,33.04608152,7.738303593,0,0,41.69113947,22,22.94727273,436.7133333,3.072857143,2.6,96,55,41.69113947
2021-11-06 08:00:00+00:00,73.84890044,57.9524209,41.57171832,2.099999905,32.53127014,7.567946659,0,0,41.4627953,21,22.96272727,436.4,2.925714286,3,95,42,41.4627953
2021-11-06 09:00:00+00:00,73.65723176,57.88996956,40.87941132,2.099999905,31.41095347,6.787804188,0,0,40.87336558,22,22.98818182,436.0033333,2.534285714,4,91,86,40.87336558
2021-11-06 10:00:00+00:00,73.35668787,57.90064703,40.44059423,2.099999905,30.55267682,9.182224063,0,0,40.42835297,20,22.98818182,435.0766667,-0.262857143,4.4,89,63.3,40.42835297
2021-11-06 11:00:00+00:00,73.16392677,58.06470841,40.08512202,2.099999905,30.41915703,7.8813572,0,0,40.25942792,20,22.99454545,430.83,-0.742857143,5,85,73,40.25942792
2021-11-06 12:00:00+00:00,73.10112096,58.03390785,40.29873296,2.099999905,30.35970973,6.854539712,0,0,40.11723759,21,23.00090909,433.07,1.43,5.3,76,62.3,40.11723759
2021-11-06 13:00:00+00:00,72.90997018,58.04055242,40.42068708,2.099999905,31.02248934,7.069705232,0,0,40.51275673,21,23.01272727,429.5033333,2.37,4.9,76,83.3,40.51275673
2021-11-06 14:00:00+00:00,73.15887634,57.91850587,40.75714203,2.099999905,31.83886702,7.506513023,0,0,41.04882425,19,23.02363636,431.9566667,2.674285714,3.9,82,12.5,41.04882425
2021-11-06 15:00:00+00:00,73.61830244,57.86237138,41.18764027,2.099999905,32.54925067,7.613784961,0,0,41.41330209,19,23.04454545,429.2433333,1.8,3.6,82,-2.3,41.41330209
2021-11-06 16:00:00+00:00,73.62610955,58.1213588,41.63568118,2.099999905,32.9849143,7.660549038,0,0,41.65496392,21,23.06,430.2333333,3.081428571,3.5,83,-2.4,41.65496392
2021-11-06 17:00:00+00:00,73.75887531,58.05000041,42.0508833,2.099999905,33.49274865,8.054435862,0,0,42.01329491,21,23.04454545,432.2233333,3.038571429,3,86,-2.2,42.01329491
2021-11-06 18:00:00+00:00,73.84164177,58.15365533,42.27767772,2.099999905,33.95886489,7.84861259,0,0,42.18275009,21,23.04363636,430.2,2.881428571,2.5,88,-1.5,42.18275009
2021-11-06 19:00:00+00:00,73.91774876,57.96267578,42.59843048,2.099999905,34.35715635,7.96830628,0,0,42.43274913,22,23.07909091,432.3033333,2.707142857,2.3,89,-3,42.43274913
2021-11-06 20:00:00+00:00,74.25887345,58.08220867,42.64228724,2.099999905,34.4610851,7.942278595,0,0,42.47556529,22,23.07727273,432.41,3.188571429,2.2,89,-1.6,42.47556529
2021-11-06 21:00:00+00:00,74.61312928,57.88379544,42.78813139,2.099999905,35.07765509,7.813513484,0,0,42.74712853,22,23.09363636,433.7966667,3.367142857,2,90,-2.2,42.74712853
2021-11-06 22:00:00+00:00,74.66343928,57.92682491,42.78907682,2.099999905,34.91957057,8.019091112,0,0,42.81284835,23,23.12181818,432.22,3.184285714,0.4,95,-2.3,42.81284835
2021-11-06 23:00:00+00:00,74.67181423,57.93501422,42.55711751,2.099999905,34.77852098,8.079509764,0,0,42.70661036,22,23.11909091,433.7366667,3.252857143,1.2,94,-1.9,42.70661036
2021-11-07 00:00:00+00:00,75.60053485,58.13127487,43.01388059,2.099999905,35.37054786,7.849206952,0,0,42.96720317,23,23.50666667,432.0066667,3.322857143,-1.1,98,-2,42.96720317
2021-11-07 00:00:00+00:00,75.60053485,58.13127487,43.01388059,2.099999905,35.36717445,7.863262898,0,0,42.96720317,23,23.50666667,432.0066667,3.322857143,-1.1,98,-2,42.96720317
2021-11-07 01:00:00+00:00,75.55614091,57.81788493,42.4730459,2.099999905,34.91811686,7.929219955,0,0,42.7700975,22,23.214,434.09,3.12,0.1,98,-2.5,42.7700975
2021-11-07 02:00:00+00:00,74.95622133,58.02128532,42.28247602,2.099999905,34.05652941,7.99021269,0,0,42.316693,24,23.12454545,430.6333333,3.195714286,1.3,93,-1.7,42.316693
2021-11-07 03:00:00+00:00,74.99784367,58.11666723,42.435464,2.099999905,34.9870878,8.029916987,0,0,42.75760099,22,23.14363636,432.3866667,3.214285714,0.9,94,-2.6,42.75760099
2021-11-07 04:00:00+00:00,74.81930054,58.12379987,42.98509484,2.099999905,35.35137708,8.188397641,0,0,43.25166716,22,23.13545455,435.9233333,3.588571429,-0.9,98,-2,43.25166716
2021-11-07 05:00:00+00:00,75.51263944,57.88182154,43.08490024,2.099999905,35.7202798,7.713257217,0,0,43.11780105,23,23.12818182,436.3966667,3.494285714,-0.4,99,-1.7,43.11780105
2021-11-07 06:00:00+00:00,75.56454556,57.98387185,42.82075541,2.099999905,35.20116643,7.912006901,0,0,42.94340909,23,23.14545455,442.5266667,3.562857143,-0.1,97,0.2,42.94340909
2021-11-07 07:00:00+00:00,75.18637757,58.09172595,42.54888814,2.099999905,34.35016124,8.118651851,0,0,42.53735334,24,23.13363636,445.5733333,3.2,0.2,98,34,42.53735334
2021-11-07 08:00:00+00:00,74.70319686,58.10111726,41.90971764,2.099999905,33.51184792,7.789947383,0,0,42.03016388,22,23.13,444.75,3.201428571,1.1,97,69.6,42.03016388
2021-11-07 09:00:00+00:00,74.82125608,57.8780769,41.43735968,2.099999905,32.61922137,7.272945092,0,0,41.4628914,23,23.12636364,439.8366667,2.712857143,1.9,94,81.2,41.4628914
2021-11-07 10:00:00+00:00,73.89903037,58.02636005,40.87166982,2.099999905,31.66331775,8.122098896,0,0,41.05175362,21,23.11909091,438.83,0.685714286,2.7,90,85.5,41.05175362
2021-11-07 11:00:00+00:00,74.29883727,58.11864853,40.8528795,2.099999905,32.41947126,8.223390953,0,0,41.08166625,21,23.14,438.3266667,0.755714286,3.1,87,71,41.08166625
2021-11-07 12:00:00+00:00,74.05005918,57.98912518,41.14764131,2.099999905,32.15163605,7.367288373,0,0,41.13104993,22,23.13454545,437.7766667,2.86,2.9,87,43.5,41.13104993
2021-11-07 13:00:00+00:00,73.98124196,57.94479219,41.38284011,2.099999905,32.43595158,7.673342,0,0,41.34990463,23,23.17272727,433.95,3.015714286,2.6,86,20.5,41.34990463
2021-11-07 14:00:00+00:00,73.99370144,57.8730314,41.6286013,2.099999905,33.17430018,7.665596976,0,0,41.70656817,21,23.17181818,434.0333333,3.42,2.2,85,2.6,41.70656817
2021-11-07 15:00:00+00:00,73.81209404,57.80382739,41.97763398,2.099999905,33.65724553,8.000642173,0,0,42.03875237,21,23.17,433.97,3.252857143,1.8,83,-1.4,42.03875237
2021-11-07 16:00:00+00:00,74.52234112,57.91113788,42.34395417,2.099999905,34.067769,8.121552423,0,0,42.33104058,21,23.17818182,432.2433333,3.354285714,1.5,85,-1.3,42.33104058
2021-11-07 17:00:00+00:00,74.21981139,57.96325355,42.52528113,2.099999905,34.22625644,7.929884804,0,0,42.40000153,23,23.16818182,430.04,3.427142857,1,90,-1.6,42.40000153
2021-11-07 18:00:00+00:00,74.52548723,58.10554138,42.64622172,2.099999905,34.27936566,7.977284695,0,0,42.40000153,22,23.17727273,433.01,2.344285714,1.4,83,-1,42.40000153
2021-11-07 19:00:00+00:00,74.80000112,57.98673569,42.44963438,2.099999905,34.28707823,7.854543353,0,0,42.40000153,22,23.16818182,429.92,3.225714286,1.2,84,-1.1,42.40000153
2021-11-07 20:00:00+00:00,74.90988466,57.91824707,42.40706196,2.099999905,34.33393783,8.004215887,0,0,42.47385096,23,23.16545455,431.8733333,3.361428571,1.3,85,-0.9,42.47385096
2021-11-07 21:00:00+00:00,75.25209412,58.03197084,42.59725255,2.099999905,34.67921116,7.967506517,0,0,42.5988481,22,23.16454545,432.5833333,3.63,1.2,85,-1,42.5988481
2021-11-07 22:00:00+00:00,75.4827579,58.07845454,42.48172651,2.099999905,34.68781387,7.846607477,0,0,42.59999847,23,23.18,432.28,3.145714286,1,83,-1.1,42.59999847
2021-11-07 23:00:00+00:00,75.51271255,57.97761915,42.51494031,2.099999905,34.46853062,7.883168276,0,0,42.59999847,22,23.22181818,434.59,3.202857143,1.1,81,-1.1,42.59999847
2021-11-08 00:00:00+00:00,75.89562208,57.93087975,42.42195096,2.099999905,34.67372254,7.957813527,0,0,42.60054203,22,23.16857143,433.53,2.964285714,1.1,82,-1,42.60054203
2021-11-08 01:00:00+00:00,76.40310504,57.85701162,42.76621427,2.099999905,34.97593806,8.097626628,0,0,42.82317319,23,23.17777778,434.11,3.637142857,1.2,83,-1.1,42.82317319
2021-11-08 02:00:00+00:00,77.36389645,57.84377527,43.09205154,2.099999905,35.57484789,10.64833463,0,0,43.07551054,23,23.19272727,432.5333333,3.318571429,0.6,82,-1,43.07551054
2021-11-08 03:00:00+00:00,78.32024051,58.03333307,43.17321653,2.099999905,35.60918794,8.354772828,0,0,43.11499917,23,23.17636364,432.4833333,2.527142857,0.3,78,-1.2,43.11499917
2021-11-08 04:00:00+00:00,79.23419989,58.40465209,43.08409421,2.099999905,35.56838978,24.05765255,0,0,43.17384325,23,22.74636364,444.8133333,-0.187142857,0.3,76,-1.5,43.17384325
2021-11-08 05:00:00+00:00,81.19096524,58.31606185,43.3199109,2.099999905,36.02814821,29.57468669,0,0,43.39819396,24,22.34,451.4033333,-0.382857143,0.1,75,-0.8,43.39819396
2021-11-08 06:00:00+00:00,82.04468103,58.24826304,43.63418946,2.099999905,36.55089016,30.98788817,0,0,43.62717504,37,22.33090909,481.16,-0.04,-0.2,76,0.3,43.62717504
2021-11-08 07:00:00+00:00,82.10376924,57.91057405,43.55678003,2.099999905,36.30738312,24.62770537,0,0,43.55115871,38,22.39454545,489.9366667,-0.24,-0.4,78,11.1,43.55115871
2021-11-08 08:00:00+00:00,80.8590749,57.49310169,43.54479652,2.099999905,36.14999861,26.28995885,0,0,43.41666726,43,22.36818182,475.99,0.732857143,-0.4,75,43.6,43.41666726
2021-11-08 09:00:00+00:00,79.18307674,58.25664762,43.42717352,2.099999905,35.99845092,26.01049481,0,0,43.34999884,41,22.38090909,511.8366667,0.115714286,-0.1,75,63,43.34999884
2021-11-08 10:00:00+00:00,78.94019764,57.50467673,43.34104266,2.099999905,36.06606884,25.18246041,0,0,43.38565902,40,22.37090909,507.1,0.772857143,0.4,71,77.8,43.38565902
2021-11-08 11:00:00+00:00,78.98028197,57.87593669,43.30352198,2.099999905,36.02392731,26.02710822,0,0,43.32666744,47,22.31818182,510.41,-0.71,0.6,64,91.6,43.32666744
2021-11-08 12:00:00+00:00,78.85404579,57.94229561,43.56819607,2.099999905,36.22650897,28.43978615,0,0,43.47984026,46,22.21363636,486.02,-0.358571429,0.5,56,125.4,43.47984026
2021-11-08 13:00:00+00:00,79.38433609,58.20679925,43.84159784,2.099999905,36.71283769,29.71608013,0,0,43.721501,37,22.11181818,452.27,-0.332857143,0.3,56,72.1,43.721501
2021-11-08 14:00:00+00:00,79.82799472,58.08669716,44.3436661,2.099999905,37.58782614,32.85669023,0,0,44.22966389,46,21.99454545,448.3533333,-1.185,0,60,6.2,44.22966389
2021-11-08 15:00:00+00:00,80.34366044,58.15550744,44.72702793,2.099999905,38.37859094,34.00434856,0,0,44.70649607,40,21.94181818,447.3466667,-0.686,-0.7,67,-2.6,44.70649607
2021-11-08 16:00:00+00:00,80.55826558,58.11763029,44.94153232,2.099999905,39.11810272,32.35227236,0,0,44.9903572,42,21.93181818,448.82,-0.227142857,-1.8,74,-2.9,44.9903572
2021-11-08 17:00:00+00:00,80.01174024,58.04064096,45.26084912,2.099999905,39.52846183,14.250943,0,0,45.30762592,43,22.37545455,445.9766667,4.312857143,-1.9,76,-2.6,45.30762592
2021-11-08 18:00:00+00:00,78.98095879,58.10985133,45.54957655,2.099999905,39.88481663,17.24999898,0,0,45.54765631,42,22.65727273,447.6566667,4.395714286,-2.2,77,-2.7,45.54765631
2021-11-08 19:00:00+00:00,79.20925163,57.96606339,45.91860659,2.099999905,40.49607323,17.4064792,0,0,45.89635471,29,22.74727273,445.7,4.544285714,-2.5,80,-2.5,45.89635471
2021-11-08 20:00:00+00:00,79.36768774,57.85662455,46.48601758,2.099999905,41.49676166,18.29519455,0,0,46.40857729,29,22.84272727,447.7466667,4.524285714,-3.7,83,-2.6,46.40857729
2021-11-08 21:00:00+00:00,79.64693057,57.94470996,46.46663861,2.099999905,41.60668547,17.99305792,0,0,46.52617423,30,22.87363636,448.2366667,4.452857143,-5,88,-2.4,46.52617423
2021-11-08 23:00:00+00:00,80.40717296,57.76172834,46.82686198,2.099999905,41.53940807,17.89846264,0,0,46.49135251,30,22.79857143,450.3733333,4.677142857,-6.1,93,-2.4,46.49135251
2021-11-09 00:00:00+00:00,80.43223998,57.90163386,46.45055926,2.099999905,41.02540719,18.45712787,0,0,46.21993461,30,23.44285714,447.9333333,4.761428571,-5.1,94,-2.4,46.21993461
2021-11-09 01:00:00+00:00,81.3101681,58.12461915,46.27804481,2.099999905,41.12462081,18.70475252,0,0,46.24770333,30,23.11,447.9633333,4.71,-6.1,94,-2,46.24770333
2021-11-09 02:00:00+00:00,81.95694174,57.98472434,46.04656676,2.099999905,40.90599743,16.62644741,0,0,46.05728913,30,22.90875,447.52,4.38,-6.6,95,-1.9,46.05728913
2021-11-09 04:00:00+00:00,82.68240145,58.10310525,45.25660746,2.099999905,39.10726188,30.54972245,0,0,45.33133087,29,22.56909091,461.04,-0.88,-4.3,94,-2,45.33133087
2021-11-09 05:00:00+00:00,84.26639779,58.19690224,45.77214156,2.099999905,40.40976128,34.85430305,0,0,45.76518243,28,22.25090909,477.6566667,-0.674,-4.8,92,-2.1,45.76518243
2021-11-09 09:00:00+00:00,81.33049649,57.48646797,44.61657925,2.099999905,38.04746855,32.21203943,0,0,44.41496251,47,22.226,522.3333333,0.3,-2.3,75,60.3,44.41496251
2021-11-09 11:00:00+00:00,80.86765285,57.98719268,43.84865805,2.099999905,36.76590142,28.19975318,0,0,43.8647558,49,22.43777778,514.3666667,1.47,-1.4,88,32.1,43.8647558
2021-11-09 12:00:00+00:00,80.34722937,58.00295334,43.22134939,2.099999905,36.29002602,27.70444987,0,0,43.55238475,48,22.18090909,507.9666667,0.533333333,-0.3,86,22.9,43.55238475
2021-11-09 14:00:00+00:00,79.79587011,57.96465827,43.12901957,2.099999905,35.60803902,27.16703927,0,0,43.17554137,48,21.944,450.5466667,0.228333333,0.4,97,-0.5,43.17554137
2021-11-09 15:00:00+00:00,79.91105318,58.15805544,43.07489618,2.099999905,35.19741051,26.04587509,0,0,42.85468905,38,21.91272727,446.9133333,-0.193333333,0.8,96,-1.6,42.85468905
2021-11-09 16:00:00+00:00,78.41296467,57.85012662,42.24770386,2.099999905,34.34111772,22.26539482,0,0,42.3076425,39,21.92909091,446.6466667,-0.971428571,1.7,96,-1.2,42.3076425
2021-11-09 20:00:00+00:00,74.87151947,58.04317185,40.73299152,2.099999905,31.0567813,7.175449258,0,0,40.68990278,22,22.927,437.0233333,4.362857143,4.4,95,-1.3,40.68990278
2021-11-09 21:00:00+00:00,74.71333246,57.8272095,40.24707871,2.099999905,30.85011296,6.733193967,0,0,40.38204915,22,22.968,436.83,4.052857143,4.8,96,-1.3,40.38204915
2021-11-09 22:00:00+00:00,74.48337557,57.94479093,39.93621232,2.099999905,29.99357533,7.261996541,0,0,40.14791699,21,22.79090909,438.4566667,4.554285714,5.2,96,-1.2,40.14791699
2021-11-09 23:00:00+00:00,74.7654639,57.88186822,39.78627113,2.099999905,29.65137673,7.069172109,0,0,39.88742384,20,22.4,436.8333333,3.785714286,5.4,98,-1.2,39.88742384
2021-11-10 01:00:00+00:00,74.14697094,57.99478971,39.17378362,2.099999905,29.59009364,6.725523747,0,0,39.29421192,20,23.10444444,435.46,4.04,5.8,98,-1.2,39.29421192
2021-11-10 02:00:00+00:00,74.46012671,58.25924373,38.91549116,2.099999905,28.92344456,7.273316135,0,0,38.86294262,20,23.10777778,434.5666667,3.768571429,6.1,98,-1.3,38.86294262
2021-11-10 03:00:00+00:00,74.68613085,58.02417997,38.81843315,2.099999905,29.53628039,6.322072554,0,0,38.58816839,19,23.355,433.0466667,3.135714286,6.5,98,-1.3,38.58816839
2021-11-10 04:00:00+00:00,75.15970426,57.99352759,38.46887513,2.099999905,29.12690294,7.924221878,0,0,38.45212423,18,22.77818182,447.3333333,-0.978571429,6.6,97,-1.3,38.45212423
2021-11-10 06:00:00+00:00,76.74891977,58.03874336,38.19387953,2.099999905,28.98540841,7.825928183,0,0,38.23613766,24,22.35428571,513.2866667,0.251666667,6.6,96,-0.4,38.23613766
2021-11-10 11:00:00+00:00,73.29292293,57.85570459,35.6668779,2.099999905,27.8989553,6.62550582,0,0,35.72129584,28,22.22142857,515.0666667,-0.245,8.7,90,31,35.72129584
2021-11-10 16:00:00+00:00,72.62942623,57.95628574,35.82542468,2.099999905,27.67868078,7.514562238,0,0,35.79606257,22,22.04714286,452.65,-1.197142857,8.7,91,-0.9,35.79606257
2021-11-10 18:00:00+00:00,71.77822946,58.00733657,36.70061555,2.099999905,28.42240374,5.939256632,0,0,36.67515181,20,22.26,441.2766667,2.348571429,8,85,-1.2,36.67515181
2021-11-10 19:00:00+00:00,71.59775199,57.9718274,37.65040018,2.099999905,29.04975346,6.31352269,0,0,37.7041436,16,22.41545455,437.98,1.398571429,7.4,80,-1.1,37.7041436
2021-11-10 20:00:00+00:00,71.93237732,57.94211886,39.4399852,2.099999905,29.70914132,7.169081697,0,0,39.33676905,17,22.49818182,436.17,2.102857143,6.3,81,-1.2,39.33676905
2021-11-10 21:00:00+00:00,72.56132779,58.10650637,40.27637502,2.099999905,30.84760498,6.883707861,0,0,40.29692987,19,22.58727273,438.6466667,2.741428571,5.2,88,-2.8,40.29692987
2021-11-10 22:00:00+00:00,72.90749267,57.96235593,40.75880134,2.099999905,31.02512938,7.943932924,0,0,40.75315587,21,22.602,440.1633333,2.544285714,4.6,90,-2.6,40.75315587
2021-11-10 23:00:00+00:00,73.31862577,58.01956805,41.21892823,2.099999905,32.05777657,6.922469709,0,0,41.06716987,21,22.97333333,441.5133333,3.338571429,3.3,95,-1.1,41.06716987
2021-11-11 01:00:00+00:00,74.37581093,57.97239773,40.69358623,2.099999905,31.19116305,7.249972612,0,0,40.74937497,22,22.70166667,435.2933333,1.855714286,4.2,94,-2.2,40.74937497
2021-11-11 03:00:00+00:00,75.472488,58.26042364,40.92464972,2.099999905,32.04620933,6.953824957,0,0,41,21,22.78,438.6833333,1.434285714,3.7,89,-1.9,41
2021-11-11 04:00:00+00:00,76.95528298,57.99338486,41.39821679,2.099999905,31.932073,16.28368861,0,0,41.08257356,21,22.74727273,446.0233333,-2.324285714,3.8,89,-2.2,41.08257356
2021-11-11 05:00:00+00:00,78.01016762,58.1127754,41.32325229,2.099999905,32.19047722,20.57863423,0,0,41.20020873,22,21.96,453.7533333,-1.014285714,3.6,88,-2.3,41.20020873
2021-11-11 06:00:00+00:00,78.51914204,57.93926313,41.38312188,2.099999905,32.45428465,20.53463663,0,0,41.33163769,31,22.38333333,497.7333333,-0.091666667,3.7,85,-0.9,41.33163769
2021-11-11 10:00:00+00:00,76.6782851,58.1965166,40.55255476,2.099999905,30.693411,8.337875845,0,0,40.38706432,30,22.255,511.62,0.217142857,4.3,85,137.5,40.38706432
2021-11-11 11:00:00+00:00,76.76904741,57.95370944,40.30910864,2.099999905,30.11736677,8.573656281,0,0,40.20000076,35,22.22181818,515.99,-1.322857143,5.2,74,70.7,40.20000076
2021-11-11 19:00:00+00:00,72.68382847,57.87837246,39.78467858,2.099999905,29.90047405,6.750364259,0,0,39.91564622,20,22.621,434.7533333,3.571428571,5.1,92,-1.4,39.91564622
2021-11-11 22:00:00+00:00,72.12235031,58.00234196,40.40302706,2.099999905,30.78219175,7.008925954,0,0,40.41609501,20,22.775,435.2833333,2.722857143,4.3,93,-0.8,40.41609501
2021-11-12 01:00:00+00:00,75.50687963,57.91108952,40.64993476,2.099999905,31.33820635,7.268509744,0,0,40.75068972,21,23.0725,428.19,1.437142857,3.9,95,-1.5,40.75068972
2021-11-12 02:00:00+00:00,74.50020389,57.95551151,40.65647032,2.099999905,31.37174401,7.034813632,0,0,40.81624227,21,22.804,426.6333333,1.614285714,4.1,92,-0.9,40.81624227
2021-11-12 03:00:00+00:00,75.23274016,58.12745872,41.11286731,2.099999905,31.61222849,7.374954958,0,0,40.89430299,21,22.82272727,427.4133333,1.998571429,4.1,89,-1,40.89430299
2021-11-12 04:00:00+00:00,76.28933508,57.82382741,40.87088526,2.099999905,31.59539916,16.56059925,0,0,40.87459537,21,22.69,439.7733333,-1.781428571,4.1,87,-1.5,40.87459537
2021-11-12 05:00:00+00:00,77.40865363,58.36358118,40.89434073,2.099999905,31.53970472,18.56527583,0,0,40.79999924,22,22.08,445.61,-1.512857143,4.1,87,-1.2,40.79999924
2021-11-12 06:00:00+00:00,78.20064687,57.75967689,40.8169386,2.099999905,31.4387819,19.02643094,0,0,40.79999924,29,22.09444444,508.7,-1.316666667,4.1,86,-0.7,40.79999924
2021-11-12 08:00:00+00:00,77.25913743,58.32188031,40.89213106,2.099999905,31.34156908,17.20812281,0,0,40.84805233,40,22.44,468.4433333,-0.87,4,84,38.5,40.84805233
2021-11-12 10:00:00+00:00,76.07111054,58.19682329,40.40271832,2.099999905,30.96732667,16.24734004,0,0,40.50087025,33,22.098,498.79,-0.25,4.1,81,99.8,40.50087025
2021-11-12 11:00:00+00:00,75.32268222,58.08976539,40.41322365,2.099999905,30.61847465,13.81824894,0,0,40.29725642,37,21.925,504.8866667,-1.372857143,4.4,81,86.9,40.29725642
2021-11-12 18:00:00+00:00,74.27086864,58.13156933,42.3087693,2.099999905,34.09046662,13.00738424,0,0,42.25366928,31,,,,3.1,86,-2.5,42.25366928
2021-11-12 22:00:00+00:00,75.92519217,57.72875144,44.54039116,2.099999905,37.98092176,17.39814548,0,0,44.45843604,26,22.39,450,3.721428571,-2,98,-2.4,44.45843604
2021-11-13 03:00:00+00:00,76.8883773,57.84506256,43.73364983,2.099999905,36.74170941,9.046907548,0,0,43.80257394,27,22.97125,462.46,3.784285714,-1,98,-1.2,43.80257394
2021-11-13 05:00:00+00:00,76.42630136,58.04759877,43.23103716,2.099999905,36.09516126,16.11279536,0,0,43.4503927,26,22.95833333,461.8366667,4.108571429,-0.7,98,-1.1,43.4503927
2021-11-13 07:00:00+00:00,75.9876002,57.93826039,43.1521433,2.099999905,36.07154819,8.432484334,0,0,43.32237519,25,22.71571429,464.1766667,3.615714286,-1.2,98,11.5,43.32237519
2021-11-13 08:00:00+00:00,75.70483552,57.9999716,43.33318767,2.099999905,35.90527529,10.26602253,0,0,43.19507917,24,22.93375,459.0166667,3.461428571,-1,99,27.2,43.19507917
2021-11-13 11:00:00+00:00,75.22753909,57.98343446,42.2204762,2.099999905,34.04814823,8.27640892,0,0,42.2765688,23,23.1075,449.1533333,0.736666667,2.2,92,85.4,42.2765688
2021-11-13 19:00:00+00:00,75.84266431,57.8252189,43.23848994,2.099999905,35.43714411,7.516104178,0,0,43.04462426,25,22.9975,473.2666667,4.171428571,-0.4,99,-1.6,43.04462426
2021-11-13 21:00:00+00:00,75.49608774,58.22724059,43.53476895,2.099999905,35.74389116,9.273018516,0,0,43.42231001,25,23.36166667,478.6866667,4.1,-0.5,99,-1.5,43.42231001
2021-11-14 01:00:00+00:00,75.96550814,57.91488413,43.37220887,2.099999905,36.14483031,8.445006227,0,0,43.52635283,24,23.12166667,477.2766667,4.214,-0.7,99,-1.6,43.52635283
2021-11-14 02:00:00+00:00,76.24335659,57.98205436,43.53757077,2.099999905,36.60294809,7.997884646,0,0,43.61214516,25,22.843,471.7466667,2.811428571,-1.1,99,-1.4,43.61214516
2021-11-14 04:00:00+00:00,75.80000305,58.18834237,43.78603083,2.099999905,36.50335607,15.46528696,0,0,43.77671615,25,22.59428571,467.3633333,4.071428571,0.6,98,-1.1,43.77671615
2021-11-14 05:00:00+00:00,76.08264211,57.80925415,44.05310079,2.099999905,37.27295844,17.70948284,0,0,44.03340099,25,22.59285714,464.1333333,4.361428571,0.7,97,-1.8,44.03340099
2021-11-14 14:00:00+00:00,77.65256114,58.01656837,44.73989407,2.099999905,38.66806635,17.54529548,0,0,44.83572147,26,22.85285714,458.76,4.191428571,-2.3,95,1.3,44.83572147
2021-11-14 16:00:00+00:00,78.73855807,58.0324234,45.58450158,2.099999905,39.68665455,19.1668183,0,0,45.51043728,28,23.222,458.4766667,4.434285714,-3.8,97,-1.1,45.51043728
2021-11-15 01:00:00+00:00,80.29725161,58.17330599,45.43230292,2.099999905,39.97251874,17.47309801,0,0,45.48619645,28,23.20666667,461.2766667,4.483333333,-3.6,98,-2.6,45.48619645
2021-11-15 02:00:00+00:00,80.87304381,57.96722782,45.60455603,2.099999905,40.08329962,17.23681289,0,0,45.65652502,28,22.85,458.8366667,4.215714286,-4.1,97,-2.5,45.65652502
2021-11-15 05:00:00+00:00,85.20092039,57.78442981,46.28876272,2.099999905,41.70170951,36.10191504,0,0,46.46575242,30,22.32545455,480.82,-0.031428571,-5.1,95,-2.1,46.46575242
2021-11-15 06:00:00+00:00,85.27732514,58.31030781,46.71194019,2.099999905,41.69343121,37.07481268,0,0,46.59873687,47,22.24727273,519.1733333,-0.695714286,-5.1,95,-0.8,46.59873687
2021-11-15 08:00:00+00:00,83.49761613,57.75384807,45.5541156,2.099999905,40.11998296,33.19527952,0,0,45.72736186,55,22.35333333,505.4566667,-0.04,-3.6,92,152.6,45.72736186
2021-11-15 12:00:00+00:00,80.78997947,57.91509937,43.46409535,2.099999905,36.10691667,25.68272091,0,0,43.36139733,46,,,,0,92,26.4,43.36139733
2021-11-15 16:00:00+00:00,78.63108839,58.07369099,41.30208545,2.099999905,32.58718649,19.23804533,0,0,41.37812422,33,22.08333333,454.4166667,-1.5025,3.5,88,-1.2,41.37812422
2021-11-15 23:00:00+00:00,75.12645069,57.99390375,41.42326044,2.099999905,32.49346314,7.257954849,0,0,41.23770614,21,23.075,444.3333333,3.142857143,3.4,94,-1.2,41.23770614
2021-11-16 03:00:00+00:00,76.1067433,57.94026604,40.9662007,2.099999905,31.47354669,7.334097473,0,0,40.79826738,21,23.07857143,442.11,3.927142857,3.6,96,-1.5,40.79826738
2021-11-16 21:00:00+00:00,73.00032569,57.89369453,40.33479692,2.099999905,30.23035873,7.469997731,0,0,40.22293972,21,,,,4.6,96,-1.2,40.22293972
2021-11-17 02:00:00+00:00,74.64119379,58.05521461,40.36749659,2.099999905,30.70089666,6.730890375,0,0,40.42290746,20,22.99,441.9666667,4.385714286,4.5,96,-1.4,40.42290746
2021-11-17 10:00:00+00:00,77.91432002,58.64430076,40.12696013,2.099999905,30.89239738,7.190166325,0,0,40.17057931,31,22.207,539.7433333,-0.018,4.8,96,35.1,40.17057931
2021-11-17 11:00:00+00:00,75.04442653,57.89018103,39.71684298,2.099999905,30.05209186,8.303147547,0,0,40.14855562,42,22.274,538.7766667,-0.98,5.1,92,20.5,40.14855562
2021-11-17 16:00:00+00:00,75.11309999,58.11806234,40.1650709,2.099999905,30.67274762,16.31191802,0,0,40.29755286,29,21.69,454.8666667,-0.087142857,4.5,95,-1.6,40.29755286
2021-11-17 17:00:00+00:00,74.51525912,57.98629256,40.19190489,2.099999905,30.70183447,6.266539196,0,0,40.23488721,29,21.99818182,451.8166667,3.542857143,4.7,95,-1.6,40.23488721
2021-11-17 19:00:00+00:00,73.08331395,58.02830379,39.7481626,2.099999905,29.84237583,6.932223821,0,0,39.89391871,20,22.82625,452.1933333,3.792857143,5.1,97,-1.7,39.89391871
2021-11-18 00:00:00+00:00,72.91951755,57.92729959,40.10262881,2.099999905,29.66991282,7.242583133,0,0,39.8233988,19,23.05875,447.0866667,3.752857143,5.1,96,-1.4,39.8233988
2021-11-18 01:00:00+00:00,73.48050118,58.23956647,40.07247794,2.099999905,30.48826117,6.208881999,0,0,39.92355247,19,23.06875,446.02,4.491428571,5.1,95,-1.1,39.92355247
2021-11-18 03:00:00+00:00,74.76852397,58.28019364,40.10122901,2.099999905,30.28993799,7.056677897,0,0,40.25356077,19,22.475,443.75,4.041666667,4.8,97,-1.3,40.25356077
2021-11-18 08:00:00+00:00,78.06078886,58.04708605,40.66621225,2.099999905,31.46844624,15.65246211,0,0,40.67832076,39,22.416,564.1266667,0,3.8,96,12.1,40.67832076
2021-11-18 09:00:00+00:00,77.18833367,58.31729587,41.18300418,2.099999905,31.59911636,16.79430054,0,0,40.82308372,33,,,,3.9,95,44.2,40.82308372
2021-11-18 11:00:00+00:00,76.04766009,57.51890259,41.01249547,2.099999905,31.79568959,21.42934283,0,0,40.98037605,39,21.93222222,517.7766667,-2.905714286,3.8,89,84.7,40.98037605
2021-11-18 16:00:00+00:00,76.66685372,57.93441286,42.53917715,2.099999905,34.11095637,24.19729189,0,0,42.32042245,33,21.87833333,442,-1.105,2.1,92,-1.7,42.32042245
2021-11-18 20:00:00+00:00,75.06591923,58.26397157,43.70997007,2.099999905,36.53640791,5.014948737,0,0,43.32162441,23,22.55,438.66,3.674285714,0.5,95,-0.8,43.32162441
2021-11-18 23:00:00+00:00,76.01959431,57.90337904,43.26984234,2.099999905,36.46661537,7.890273847,0,0,43.47288172,24,23.2,438.6666667,3,-0.2,99,-0.8,43.47288172
2021-11-20 03:00:00+00:00,75.08451388,58.10106307,42.47031995,2.099999905,35.07312614,7.537962056,0,0,42.74299871,22,,,,1.5,92,-1,42.74299871
2021-11-20 04:00:00+00:00,74.91081793,58.19155553,42.65328768,2.099999905,34.26557385,8.15387829,0,0,42.56700175,23,22.9875,429.4433333,2.857142857,2.1,90,-2.3,42.56700175
2021-11-20 11:00:00+00:00,74.18487372,57.92339531,41.16949937,2.099999905,31.94124583,7.462503854,0,0,41.1088636,20,22.57428571,424.1866667,-2.141666667,3.8,81,59.3,41.1088636
2021-11-20 14:00:00+00:00,74.12992576,58.20440122,41.53266312,2.099999905,32.71329507,7.565888326,0,0,41.57695737,20,,,,3.1,86,-1.4,41.57695737
2021-11-20 15:00:00+00:00,74.59731565,57.89734768,41.63226519,2.099999905,32.79430977,8.021734471,0,0,41.59999847,21,,,,2.9,88,-2.2,41.59999847
2021-11-20 17:00:00+00:00,74.2170259,58.2428205,41.79094672,2.099999905,32.88296974,6.787321129,0,0,41.60704468,21,,,,3.2,81,-1.1,41.60704468
2021-11-20 20:00:00+00:00,75.54145678,57.97557998,42.97286711,2.099999905,35.31170748,7.822999289,0,0,42.8976873,22,23.146,426.0533333,3.535714286,2.1,87,-2.6,42.8976873
2021-11-21 00:00:00+00:00,76.2373137,57.93538218,43.73771463,2.099999905,36.18427533,8.254149934,0,0,43.52864685,24,,,,0.4,95,-0.9,43.52864685
2021-11-21 00:00:00+00:00,76.2373137,57.93538218,43.73771463,2.099999905,36.2584447,8.254149934,0,0,43.51391584,24,,,,0.4,95,-0.9,43.51391584
2021-11-21 01:00:00+00:00,75.58802228,58.02521643,43.27893228,2.099999905,35.75508912,8.168371302,0,0,43.35286202,24,,,,0.8,91,-0.9,43.35286202
2021-11-21 02:00:00+00:00,76.3633954,58.14242685,43.2239368,2.099999905,36.13116146,7.705399624,0,0,43.17281782,24,,,,0.8,90,-1.3,43.17281782
2021-11-21 09:00:00+00:00,75.24399769,57.97662324,43.0670092,2.099999905,35.15748343,7.97663735,0,0,43.0892534,23,22.66375,436.2133333,2.002857143,0.9,83,44,43.0892534
2021-11-21 11:00:00+00:00,77.1555526,57.44002701,43.74166552,2.099999905,36.41959612,17.19138281,0,0,43.60286188,23,23.13666667,434.6666667,-1.041666667,0.4,71,78.7,43.60286188
2021-11-21 20:00:00+00:00,79.36342188,58.00967118,45.80916404,2.099999905,40.75517874,18.61576189,0,0,45.97904896,27,,,,-3,79,-2.4,45.97904896
2021-11-22 03:00:00+00:00,83.71012957,57.97034412,47.60469647,2.099999905,42.36167328,20.48733988,0,0,47.51246303,29,,,,-5.7,89,-1.6,47.51246303
2021-11-22 11:00:00+00:00,82.95552635,58.56827351,45.2596049,2.099999905,39.36773349,32.91790331,0,0,45.58370375,52,,,,-1.8,81,122.6,45.58370375
2021-11-22 12:00:00+00:00,82.76228496,58.52989451,45.19072557,2.099999905,39.34020956,33.63610138,0,0,45.55068468,54,,,,-1.2,77,83.7,45.55068468
2021-11-22 13:00:00+00:00,82.7212688,58.44435915,45.78947541,2.099999905,39.5112814,34.53423304,0,0,45.51767092,42,,,,-2.9,86,22.7,45.51767092
2021-11-22 15:00:00+00:00,82.53307518,58.0487628,45.53393471,2.099999905,39.80959612,35.76075164,0,0,45.47578258,44,22.145,458.2033333,0.0575,-3.2,89,-2.2,45.47578258
2021-11-22 16:00:00+00:00,82.27563365,58.16582444,45.39745575,2.099999905,39.5599649,32.3062346,0,0,45.2510305,46,21.863,456.66,-0.115714286,-2.7,88,-2.2,45.2510305
2021-11-22 17:00:00+00:00,81.41041965,57.99492785,45.29423685,2.099999905,38.96444882,11.23385489,0,0,45.20000076,45,22,450.5033333,4.278571429,-2.8,91,-2.4,45.20000076
2021-11-22 18:00:00+00:00,79.48281769,58.00896446,45.26024936,2.099999905,39.10770195,13.7402727,0,0,45.12373588,41,22.25181818,446.3433333,4.525714286,-2.7,92,-2.1,45.12373588
2021-11-22 19:00:00+00:00,78.90960916,58.0929517,44.72567084,2.099999905,38.88143994,10.05264821,0,0,44.86644058,28,22.32363636,446.72,4.358571429,-2.5,91,-1.7,44.86644058
2021-11-22 20:00:00+00:00,79.06729413,58.00514725,44.62955147,2.099999905,38.312229,8.22357633,0,0,44.60873937,27,22.36727273,442.3766667,4.394285714,-2.1,89,-1.3,44.60873937
2021-11-22 21:00:00+00:00,78.98145003,57.96158791,44.26854909,2.099999905,37.92438445,8.630520328,0,0,44.42603959,27,22.39363636,442.8866667,4.288571429,-1.7,88,-1,44.42603959
2021-11-22 22:00:00+00:00,78.6647862,57.95700178,44.32558594,2.099999905,37.81611634,9.595862317,0,0,44.40000153,26,22.43181818,442.9733333,4.605714286,-1.8,89,-1.2,44.40000153
2021-11-22 23:00:00+00:00,78.44041623,58.10518324,44.66419362,2.099999905,38.01909464,12.92056187,0,0,44.482293,27,22.45727273,444.2433333,4.607142857,-1.8,92,-0.8,44.482293
2021-11-23 00:00:00+00:00,78.61208272,57.91786429,44.61274883,2.099999905,38.29290325,12.64245012,0,0,44.63354073,26,22.48181818,443.1333333,4.274285714,-1.9,93,-1,44.63354073
2021-11-23 01:00:00+00:00,79.3812468,57.96746645,44.86792647,2.099999905,38.73460898,13.85445569,0,0,44.867291,26,22.48272727,445.4566667,4.462857143,-2.6,95,-1,44.867291
2021-11-23 02:00:00+00:00,80.22810099,58.09473983,44.95197741,2.099999905,38.69042265,10.81340531,0,0,44.86146657,27,22.50272727,450.6566667,4.474285714,-3.5,97,-1.1,44.86146657
2021-11-23 03:00:00+00:00,80.57811164,58.03017867,44.42113307,2.099999905,37.85113797,9.539496841,0,0,44.52709302,27,22.52818182,450.1433333,3.981428571,-2.6,96,-0.9,44.52709302
2021-11-23 04:00:00+00:00,81.41638671,58.04290804,44.49685159,2.099999905,37.59513161,29.82514055,0,0,44.38438291,27,22.18090909,457,-0.828571429,-2.2,97,-1.4,44.38438291
2021-11-23 05:00:00+00:00,82.9496613,57.82582574,44.21545078,2.099999905,37.77497189,31.58550963,0,0,44.33228319,26,21.88,464.3233333,0.096666667,-0.9,94,-0.9,44.33228319
2021-11-23 06:00:00+00:00,83.63580783,57.71898025,44.21856818,2.099999905,37.65648656,31.0127931,0,0,44.29376804,39,21.92090909,518.72,0.085,-0.6,90,-1.9,44.29376804
2021-11-23 07:00:00+00:00,83.77253744,58.09434705,44.22189101,2.099999905,37.48400575,30.91411865,0,0,44.26394519,43,21.99454545,530.0033333,0.538571429,-1,88,3,44.26394519
2021-11-23 08:00:00+00:00,82.85037403,58.1037659,43.99350172,2.099999905,37.45527857,30.27397197,0,0,44.20772224,47,22.02090909,487.77,0.318571429,-1.1,89,19,44.20772224
2021-11-23 09:00:00+00:00,81.64513314,58.13007347,44.35588324,2.099999905,37.60613175,31.44952469,0,0,44.26727623,44,21.95181818,503.1266667,0.277142857,-1.2,84,44.7,44.26727623
2021-11-23 10:00:00+00:00,81.4392181,57.79948145,44.28581695,2.099999905,37.82373453,30.83220212,0,0,44.36500141,41,21.94545455,518.6833333,0.631428571,-1.4,84,68,44.36500141
2021-11-23 11:00:00+00:00,80.70530856,58.14246598,44.17742648,2.099999905,37.78204032,31.96167316,0,0,44.39060966,46,21.96636364,530.0066667,-0.473333333,-1.6,83,37.4,44.39060966
2021-11-23 12:00:00+00:00,80.61910683,58.1472846,44.5089056,2.099999905,37.99471776,33.67765042,0,0,44.46287943,51,21.90363636,538.71,0.505714286,-1.7,80,25.6,44.46287943
2021-11-23 13:00:00+00:00,80.9999688,58.06456087,44.93820696,2.099999905,38.69004269,36.05788725,0,0,44.8936338,42,21.75,464.8033333,0.17,-2.1,82,16.9,44.8936338
2021-11-23 14:00:00+00:00,81.14410156,58.0296736,45.15058636,2.099999905,39.47560832,37.83225346,0,0,45.29060448,46,21.68,453.43,-0.292857143,-2.6,84,-0.5,45.29060448
2021-11-23 15:00:00+00:00,81.6468094,57.83441136,45.22331498,2.099999905,39.39189007,37.04108067,0,0,45.29272961,45,21.66818182,451.39,-0.68,-2.8,87,-1.2,45.29272961
2021-11-23 16:00:00+00:00,81.47135541,57.96386559,45.19999813,2.099999905,39.54531901,33.8690839,0,0,45.23333415,46,21.66545455,450.97,-0.67,-2.9,88,-1.1,45.23333415
2021-11-23 17:00:00+00:00,80.3421838,58.05229967,45.0171703,2.099999905,39.2759875,13.4603868,0,0,45.17439925,45,21.92727273,442.8933333,4.171428571,-2.8,89,-1.3,45.17439925
2021-11-23 18:00:00+00:00,79.11843338,57.99168344,44.95831637,2.099999905,38.71189719,10.79361571,0,0,44.83866543,42,22.16727273,443.09,4.461428571,-2.5,90,-1.3,44.83866543
2021-11-23 19:00:00+00:00,78.50711848,57.97501763,44.6088835,2.099999905,37.77872088,8.546008975,0,0,44.34640602,27,22.27181818,443.8233333,4.418571429,-1.7,92,-0.9,44.34640602
2021-11-23 20:00:00+00:00,78.1986952,57.87001807,43.68300848,2.099999905,36.58627209,7.937161181,0,0,43.70308016,27,22.29090909,439.5633333,3.877142857,-0.7,93,-0.8,43.70308016
2021-11-23 21:00:00+00:00,77.75594829,57.96908721,43.16460278,2.099999905,35.55687033,8.099829398,0,0,43.16927816,26,22.30181818,438.2033333,3.34,0.5,92,-0.8,43.16927816
2021-11-23 22:00:00+00:00,77.35654913,58.0648461,42.66617463,2.099999905,34.6620159,7.837491651,0,0,42.67142835,25,22.34454545,435.4866667,3.378571429,1,94,-1,42.67142835
2021-11-23 23:00:00+00:00,77.13866594,58.01729544,41.89460725,2.099999905,33.49239681,7.495281121,0,0,42.03976965,24,22.37272727,437.8833333,3.624285714,2.1,94,-1,42.03976965
2021-11-24 00:00:00+00:00,76.61608956,58.13917567,41.38934946,2.099999905,33.17462855,6.501799961,0,0,41.58703786,23,22.35,434.41,3.048571429,2.7,93,-1.3,41.58703786
2021-11-24 01:00:00+00:00,76.7434569,58.01016188,41.18392506,2.099999905,32.55873696,7.229189939,0,0,41.43951681,22,22.38545455,434.3,2.288571429,3.4,91,-1.3,41.43951681
2021-11-24 02:00:00+00:00,77.07737792,58.11786511,41.54045302,2.099999905,33.25304271,7.217928991,0,0,41.7161816,22,22.4,433.1933333,1.867142857,3.2,90,-1.9,41.7161816
2021-11-24 03:00:00+00:00,77.57137777,57.89007422,41.7125225,2.099999905,32.8795101,7.827150812,0,0,41.68500012,21,22.45363636,434.3366667,1.738571429,3.3,86,-2.4,41.68500012
2021-11-24 04:00:00+00:00,78.5647997,57.96586443,41.70525121,2.099999905,32.61769655,18.19433186,0,0,41.58215784,22,22.13454545,443.9466667,-2.822857143,3.3,85,-1.9,41.58215784
2021-11-24 05:00:00+00:00,79.86603627,57.88040852,41.53520471,2.099999905,32.76905001,21.64137881,0,0,41.55891946,22,21.83636364,451.2433333,-1.6,3.6,85,-2.3,41.55891946
2021-11-24 06:00:00+00:00,80.15357251,58.27919312,41.63572778,2.099999905,33.01065617,21.95719248,0,0,41.68008999,30,21.90454545,501.4066667,-1.56,3.2,87,-1.5,41.68008999
2021-11-24 07:00:00+00:00,80.04044585,58.16050622,42.28968248,2.099999905,34.11708832,39.63004999,0,0,42.27742805,34,22.04545455,502.9766667,-0.167142857,2.9,83,3.4,42.27742805
2021-11-24 08:00:00+00:00,79.98265931,57.83185496,42.8709164,2.099999905,35.16903799,24.03644872,0,0,42.84066877,38,22.03090909,494.91,-1.277142857,2,86,31.9,42.84066877
2021-11-24 09:00:00+00:00,77.416424,57.89552468,43.02028658,2.099999905,35.33682016,24.43569934,0,0,42.99000041,38,22.00727273,522.0766667,-1.211428571,1.2,84,39,42.99000041
