timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-11-24 10:00:00+00:00,76.86744925,58.42758928,42.82959973,2.099999905,35.1548352,26.98886867,0,0,42.91608731,37,21.99272727,516.8966667,0.214285714,1.1,80,76.2,42.91608731
2021-11-24 11:00:00+00:00,76.61780552,57.65406627,43.15118886,2.099999905,35.26490869,27.59156194,0,0,42.9666678,41,21.99272727,531.0366667,-0.371666667,1.1,82,53.3,42.9666678
2021-11-24 12:00:00+00:00,77.54858562,57.97097607,42.9719848,2.099999905,35.47848956,28.06711794,0,0,43.05673393,43,21.96909091,512.41,0.196,0.9,82,39.4,43.05673393
2021-11-24 13:00:00+00:00,78.21064104,58.02669285,43.30894762,2.099999905,35.88564195,29.85340374,0,0,43.3061535,35,21.81090909,462.0333333,0.192857143,0.7,84,12.5,43.3061535
2021-11-24 14:00:00+00:00,78.31898495,58.07499915,43.59994081,2.099999905,35.95892653,31.02761894,0,0,43.40000153,43,21.67636364,452.7566667,0.305,0.4,85,-1.6,43.40000153
2021-11-24 15:00:00+00:00,79.01837241,58.04940623,43.53448185,2.099999905,36.32011226,31.98807062,0,0,43.53005628,38,21.63909091,450.95,-0.821428571,0.2,84,-2.3,43.53005628
2021-11-24 16:00:00+00:00,79.07210176,58.06717973,43.73503104,2.099999905,36.90031453,29.30749014,0,0,43.74223895,39,21.60363636,451.31,-0.482857143,-0.2,84,-2,43.74223895
2021-11-24 17:00:00+00:00,78.07764337,58.04892504,44.13398615,2.099999905,36.82694254,8.8393614,0,0,43.88223967,40,21.89272727,445.1933333,4.03,-1,86,-1.8,43.88223967
2021-11-24 18:00:00+00:00,77.23770175,57.88392404,43.99050513,2.099999905,36.87390464,8.410449014,0,0,43.90000153,38,22.13818182,449.9466667,4.11,-1,88,-1,43.90000153
2021-11-24 19:00:00+00:00,76.78217716,58.09044925,43.89225421,2.099999905,37.03283122,8.711831587,0,0,43.90000153,26,22.21181818,450.1566667,4.071428571,-1,89,-1.5,43.90000153
2021-11-24 20:00:00+00:00,76.4055049,57.80006344,43.85001948,2.099999905,36.85096124,8.862073602,0,0,43.83443447,26,22.26636364,446.93,4.022857143,-0.9,90,-1.2,43.83443447
2021-11-24 21:00:00+00:00,76.14225073,57.83335521,43.7017172,2.099999905,36.77447396,8.631179947,0,0,43.71666622,25,22.3,444.78,4.118571429,-0.7,88,-0.5,43.71666622
2021-11-24 22:00:00+00:00,76.50281645,58.03443815,43.80484357,2.099999905,36.57705678,8.90521442,0,0,43.79999924,25,22.29636364,442.0666667,4.297142857,-0.8,93,-0.6,43.79999924
2021-11-24 23:00:00+00:00,76.96947743,58.05170793,43.73229902,2.099999905,36.65181621,8.245496563,0,0,43.69277125,26,22.34272727,441.5466667,4.131428571,-0.8,96,-0.9,43.69277125
2021-11-25 00:00:00+00:00,77.44279004,57.97506359,43.79812049,2.099999905,36.6540583,8.491781125,0,0,43.58554266,25,22.34,438.36,4.357142857,-0.6,97,-1.1,43.58554266
2021-11-25 01:00:00+00:00,77.67667994,58.05712204,43.1084661,2.099999905,36.0907224,7.92902856,0,0,43.4172137,25,22.34272727,437.95,4.214285714,-0.3,97,-1.2,43.4172137
2021-11-25 02:00:00+00:00,78.03668423,58.03224018,43.15598908,2.099999905,35.87720144,7.919106294,0,0,43.25110775,24,22.40090909,438.1466667,4.144285714,0.1,96,-1.4,43.25110775
2021-11-25 03:00:00+00:00,78.48616203,57.93386815,43.09955918,2.099999905,35.16560671,9.075278962,0,0,43.12721906,24,22.38545455,435.1066667,3.508571429,0.3,98,-1.2,43.12721906
2021-11-25 04:00:00+00:00,79.08666855,58.00020453,42.9350026,2.099999905,35.02962792,24.32480063,0,0,42.91999902,24,22.06,447.7333333,-0.582857143,0.8,98,-1.3,42.91999902
2021-11-25 05:00:00+00:00,79.9366191,57.71770972,42.48609121,2.099999905,34.49382288,24.94107397,0,0,42.51333595,24,21.81272727,457.7566667,0.248333333,1.4,98,-1.3,42.51333595
2021-11-25 06:00:00+00:00,79.8216752,58.12265599,41.5456144,2.099999905,32.98214998,20.9357743,0,0,41.63723325,34,21.85727273,526.0333333,-0.664285714,2.7,98,-1.1,41.63723325
2021-11-25 07:00:00+00:00,78.98500837,58.05523694,41.28561679,2.099999905,32.02622301,19.4482645,0,0,41.14111163,36,21.93727273,525.9533333,-0.824285714,3.7,95,-0.1,41.14111163
2021-11-25 08:00:00+00:00,77.47617945,57.78590521,41.63363499,2.099999905,32.54417513,22.32714147,0,0,41.43720888,37,21.95545455,490.6533333,-0.725,3.8,92,16.3,41.43720888
2021-11-25 09:00:00+00:00,76.99386653,57.69502387,41.7835161,2.099999905,33.17801092,26.41310509,0,0,41.69888583,32,21.92181818,509.9833333,-2.745714286,2.9,89,54.7,41.69888583
2021-11-25 10:00:00+00:00,77.50888399,58.26468688,41.62116289,2.099999905,33.30500486,21.09038321,0,0,41.84776554,30,21.94363636,518.1333333,-1.712857143,2.7,86,43.3,41.84776554
2021-11-25 11:00:00+00:00,77.24942478,58.28728615,41.85768231,2.099999905,33.57718252,22.38724259,0,0,41.97388088,40,21.85,515.3533333,-1.672857143,2.6,87,21.3,41.97388088
2021-11-25 12:00:00+00:00,77.6271813,58.44784683,42.37542133,2.099999905,33.97495223,23.54399818,0,0,42.13830258,40,21.82727273,508.01,-1.24,2.4,85,20,42.13830258
2021-11-25 13:00:00+00:00,77.94943455,57.95845283,42.29953409,2.099999905,34.20336602,27.51343379,0,0,42.42996391,35,21.70545455,451.5633333,-0.93,2,84,7.1,42.42996391
2021-11-25 14:00:00+00:00,77.51614718,58.43390701,42.84791777,2.099999905,35.0514572,30.62859161,0,0,42.77275185,44,21.62363636,446.05,-0.986666667,1.3,86,-1,42.77275185
2021-11-25 15:00:00+00:00,77.75998231,58.10053752,42.62141722,2.099999905,34.95172547,27.34388902,0,0,42.79999924,35,21.56363636,443.9533333,-0.821428571,1.2,85,-1,42.79999924
2021-11-25 16:00:00+00:00,77.92440969,57.95781766,43.0032904,2.099999905,35.22407314,26.23892331,0,0,42.81553911,37,21.53818182,446.28,-0.804285714,1.3,82,-1.2,42.81553911
2021-11-25 17:00:00+00:00,77.33630915,58.02389744,43.05782033,2.099999905,35.34090627,8.322861096,0,0,43.08715405,36,21.83545455,443.35,3.875714286,1.1,84,-1.4,43.08715405
2021-11-25 18:00:00+00:00,76.40350082,58.03333524,43.00066643,2.099999905,35.92599344,7.826489168,0,0,43.28446337,35,22.03818182,444.8766667,3.881428571,-0.6,94,-1,43.28446337
2021-11-25 19:00:00+00:00,75.38759655,57.91883677,43.21760585,2.099999905,35.77979054,7.794625117,0,0,43.19333358,24,22.13,441.08,3.904285714,-0.4,96,-1.2,43.19333358
2021-11-25 20:00:00+00:00,73.37406442,57.95945405,43.25394971,2.099999905,35.70681409,7.836261272,0,0,43.15113113,24,22.18181818,440.3833333,3.772857143,0.3,95,-1.4,43.15113113
2021-11-25 21:00:00+00:00,74.1934211,57.87895154,43.32262184,2.099999905,35.67374949,8.251747972,0,0,43.22820071,24,22.24818182,439.4533333,3.665714286,0.5,96,-1.3,43.22820071
2021-11-25 22:00:00+00:00,76.44295478,57.96264386,44.1366151,2.099999905,37.39811293,9.34226862,0,0,44.15093068,24,22.27818182,436.26,3.94,0.3,95,-1.4,44.15093068
2021-11-25 23:00:00+00:00,77.58811757,58.0979302,44.47547742,2.099999905,37.831454,9.571757243,0,0,44.54999968,23,22.30090909,437.4466667,3.787142857,-1.9,97,-1.8,44.54999968
2021-11-26 00:00:00+00:00,78.19437418,57.92441436,44.2905226,2.099999905,37.82083031,8.767370293,0,0,44.37499878,26,22.31363636,436.18,4.058571429,-1.4,96,-2.3,44.37499878
2021-11-26 01:00:00+00:00,78.8520646,58.083836,44.91708882,2.099999905,38.63027196,8.358250269,0,0,44.79878491,25,22.33,436.9433333,4.06,-1.5,94,-2.6,44.79878491
2021-11-26 02:00:00+00:00,79.39805774,58.04172144,44.9961441,2.099999905,39.12795405,13.81124564,0,0,45.14316903,25,22.32454545,434.3366667,4.057142857,-2.3,95,-2.9,45.14316903
2021-11-26 03:00:00+00:00,80.56521031,58.23244128,45.37117587,2.099999905,39.5005798,11.65730225,0,0,45.46061322,26,22.38,436.9633333,3.507142857,-2.8,91,-2.5,45.46061322
2021-11-26 04:00:00+00:00,82.62037001,58.05983902,45.02824341,2.099999905,38.82578775,31.03049148,0,0,45.14508857,27,22.02818182,446.4633333,-0.594285714,-1.9,90,-2.6,45.14508857
2021-11-26 05:00:00+00:00,84.440157,57.93472815,44.90008462,2.099999905,38.88615639,32.73446306,0,0,45.00052421,27,21.75727273,449.8366667,-0.438571429,-1.9,90,-1.4,45.00052421
2021-11-26 06:00:00+00:00,85.22085236,57.676203,45.4785254,2.099999905,39.78732443,33.62206219,0,0,45.45980889,41,21.75090909,509.89,-0.694285714,-2,85,-0.9,45.45980889
2021-11-26 07:00:00+00:00,86.00738966,57.2280321,46.12314366,2.099999905,41.13144346,33.9763822,0,0,46.19059645,43,21.79272727,489.59,0.635714286,-3.5,89,1.6,46.19059645
2021-11-26 08:00:00+00:00,39.90539551,39.34323068,34.11013143,2.099999905,31.30379414,90.29690568,0,0,46.81242432,51,22.04,503.4066667,2.837142857,-4.3,87,6.5,46.81242432
2021-11-26 09:00:00+00:00,46.60134417,39.19505205,32.4749252,2.099999905,36.7318521,92.99278729,0,0,47.00903225,52,22.41181818,743.6966667,1.218571429,-5,87,14,47.00903225
2021-11-26 10:00:00+00:00,82.748839,58.48831779,47.47046534,2.099999905,42.22792173,53.07375628,0,0,47.07741418,6,22.03909091,525.3666667,0.466,-5,87,25.8,47.07741418
2021-11-26 11:00:00+00:00,83.9347822,58.27507823,47.51897646,2.099999905,43.15186079,42.09951844,0,0,47.35096147,41,21.89272727,525.3,0.737142857,-5.3,87,45.9,47.35096147
2021-11-26 12:00:00+00:00,83.66957885,57.96220042,47.64171362,2.099999905,43.38201802,35.75871442,0,0,47.6523987,57,21.83909091,531.2933333,0.81,-5.6,86,43,47.6523987
2021-11-26 13:00:00+00:00,84.76692357,57.71502454,48.69191647,2.099999905,44.62761194,37.92036785,0,48.19364028,48.70318135,51,21.67909091,460.3433333,0.228571429,-5.8,88,18,48.19364028
2021-11-26 14:00:00+00:00,84.77955713,58.49048081,49.20249854,2.099999905,45.30456061,39.02710869,0,48.24441262,49.83457498,65,21.62363636,459.1166667,-0.174285714,-6.2,90,-2,48.24441262
2021-11-26 15:00:00+00:00,85.54988677,58.01742096,49.62753646,2.099999905,45.95075977,40.23240788,0,48.90916244,50.11403072,55,21.57181818,459.3366667,0.098,-7,92,-2.4,48.90916244
2021-11-26 16:00:00+00:00,85.36469042,58.1516288,49.41990241,2.099999905,46.20428297,38.89428576,0,49.14794792,49.94393542,56,21.57727273,458.1166667,0.077142857,-7.5,93,-2.2,49.14794792
2021-11-26 17:00:00+00:00,84.41844052,58.08025576,49.23203382,2.099999905,45.44294391,19.81997737,0,48.62693982,49.88736261,58,21.88545455,449.8633333,5.008571429,-6.4,93,-2.1,48.62693982
2021-11-26 18:00:00+00:00,83.07954757,57.56291149,48.87405816,2.099999905,44.9072667,20.78527697,0,46.5328401,51.06544464,53,22.10272727,447.4533333,5.331428571,-6.1,95,-2.3,46.5328401
2021-11-26 19:00:00+00:00,83.15291193,58.21143296,49.098117,2.099999905,45.24551953,21.43287593,0,45.95578904,52.0250812,33,22.12909091,444.5266667,5.524285714,-6.9,93,-2,45.95578904
2021-11-26 20:00:00+00:00,83.69445412,57.94379303,49.89437455,2.099999905,46.25731946,22.54155672,0,46.44204194,52.95925392,34,22.21454545,448.4666667,5.355714286,-7.9,93,-2.2,46.44204194
2021-11-26 21:00:00+00:00,83.67077145,57.78415967,49.02514247,2.099999905,45.15273214,23.24383378,0,45.48472393,52.56884328,34,22.19545455,450.88,5.3,-9.5,93,-2.2,45.48472393
2021-11-26 22:00:00+00:00,83.15186978,57.9137432,48.60723849,2.099999905,44.53282353,22.43568821,0,44.98779458,51.98196495,35,22.22818182,445.6466667,5.165714286,-10.5,93,-2.1,44.98779458
2021-11-26 23:00:00+00:00,83.53426751,57.93235639,48.14093037,2.099999905,44.08314379,22.24714059,0,44.56962463,51.92399058,33,22.24818182,445.6966667,5.048571429,-8.8,97,-1.8,44.56962463
2021-11-27 00:00:00+00:00,83.64953151,58.01136433,48.33076554,2.099999905,44.37238946,22.51186788,0,44.63037903,52.08738846,33,22.24545455,443.3066667,5.01,-10.1,93,-1.9,44.63037903
2021-11-27 01:00:00+00:00,83.80135623,57.9250079,48.62515754,2.099999905,44.75895823,24.16326638,0,44.84813901,52.43629692,32,22.28727273,445.2666667,5.472857143,-11.6,90,-1.7,44.84813901
2021-11-27 02:00:00+00:00,84.11902616,57.99445815,49.64768191,2.099999905,46.23010368,27.92396977,0,45.69880005,53.6867229,33,22.30727273,447.3966667,5.821428571,-12.3,90,-2.2,45.69880005
2021-11-27 03:00:00+00:00,84.5278551,57.75233378,50.24191955,2.099999905,46.81026088,28.77158145,0,46.0745381,54.19637242,33,22.32363636,448.0766667,5.55,-12.9,89,-2.2,46.0745381
2021-11-27 04:00:00+00:00,85.06851025,58.09376767,50.09115845,2.099999905,46.44827418,26.04577003,0,45.72818316,54.07316098,36,22.33545455,448.9966667,5.27,-13.1,89,-1.9,45.72818316
2021-11-27 05:00:00+00:00,70.23600183,54.87476881,46.2373062,2.099999905,43.23470463,50.81187361,0,46.08139943,54.40169159,36,22.32090909,447.7833333,4.377142857,-13.1,89,-1.9,46.08139943
2021-11-27 06:00:00+00:00,75.80604723,55.8320682,48.10202931,2.099999905,47.36410264,51.10000418,0,46.10852926,54.12493409,35,22.28272727,449.1233333,5.372857143,-13.4,89,-0.9,46.10852926
2021-11-27 07:00:00+00:00,85.93958648,58.22771102,49.91841345,2.099999905,46.55737255,25.4984333,0,45.90490517,54.00068247,22,22.33727273,445.1033333,5.427142857,-12.2,90,2.8,45.90490517
2021-11-27 08:00:00+00:00,85.21886799,58.30400777,49.65280109,2.099999905,46.22142424,24.97392862,0,45.6167138,53.96052889,41,22.34454545,443.7633333,5.871428571,-9.9,94,38.2,45.6167138
2021-11-27 09:00:00+00:00,85.48205004,58.08320705,49.13217343,2.099999905,45.52113971,23.67861335,0,45.05494888,53.49338424,35,22.35545455,445.45,5.222857143,-9.3,92,93,45.05494888
2021-11-27 10:00:00+00:00,85.4856455,57.95976151,49.14663083,2.099999905,45.37686208,26.66057034,0,44.80000205,53.35960694,34,22.35636364,445.0966667,0.527142857,-8.6,92,121.5,44.80000205
2021-11-27 11:00:00+00:00,85.93378935,58.1327263,49.3287971,2.099999905,45.69502527,29.19473191,0,44.95586565,53.58051227,34,22.37545455,439.4166667,0.717142857,-8.2,92,95.5,44.95586565
2021-11-27 12:00:00+00:00,85.79667007,57.76540155,49.52063405,2.099999905,45.97620389,24.53018687,0,45.17141,54.00471984,36,22.36727273,442.0266667,5.441428571,-8.7,92,61.9,45.17141
2021-11-27 13:00:00+00:00,85.02557833,57.85003587,50.04125231,2.099999905,46.62818439,26.24972364,0,45.64034184,54.36769843,38,22.38272727,443.92,5.702857143,-9.3,92,11.5,45.64034184
2021-11-27 14:00:00+00:00,85.28378077,57.90878339,50.45053953,2.099999905,47.18624095,26.59512059,0,46.05976994,54.83785079,34,22.36818182,443.4933333,5.855714286,-10,91,-1.7,46.05976994
2021-11-27 15:00:00+00:00,85.2727241,57.93377536,50.41622053,2.099999905,47.16287056,26.68621534,0,46.08652578,54.79457359,36,22.37545455,440.51,5.56,-9.8,92,-1.7,46.08652578
2021-11-27 16:00:00+00:00,84.90098112,58.00044394,49.98128258,2.099999905,46.77437335,26.5168108,0,45.7337377,54.51449096,36,22.40090909,440.9166667,5.631428571,-8.6,92,-1.7,45.7337377
2021-11-27 17:00:00+00:00,85.02539915,58.08155593,50.06876221,2.099999905,46.7113155,26.96802456,0,45.63690429,54.64739073,35,22.38909091,440.8466667,5.652857143,-9.2,92,-1.6,45.63690429
2021-11-27 18:00:00+00:00,85.47584247,58.09299774,50.48745752,2.099999905,47.22486259,27.28963495,0,45.93042249,54.8771428,36,22.39181818,439.2666667,5.904285714,-9.5,91,-1.4,45.93042249
2021-11-27 19:00:00+00:00,85.31582894,58.01587446,50.51206397,2.099999905,47.19175717,27.0757966,0,45.95823528,55.00571464,35,22.41909091,440.6933333,5.905714286,-9.2,92,-1.8,45.95823528
2021-11-27 20:00:00+00:00,85.09726964,58.078063,50.47509774,2.099999905,47.09995107,26.2077779,0,45.88550577,54.93555746,36,22.42,440.28,5.904285714,-8.9,92,-1.3,45.88550577
2021-11-27 21:00:00+00:00,84.77684507,57.85933793,50.31798323,2.099999905,46.94810296,25.66289697,0,45.70880618,54.91509782,36,22.42636364,438.33,5.808571429,-8.7,91,-1.5,45.70880618
2021-11-27 22:00:00+00:00,84.932413,57.93566962,50.1011069,2.099999905,46.6898215,24.81758146,0,45.49153452,54.70657507,36,22.40181818,437.7266667,5.81,-8.8,91,-1.5,45.49153452
2021-11-27 23:00:00+00:00,84.73294339,58.30179925,49.94622549,2.099999905,46.66821149,25.33660031,0,45.5393499,54.60282127,36,22.40454545,436.2166667,5.675714286,-8.8,91,-1.6,45.5393499
2021-11-28 00:00:00+00:00,84.80130285,58.28250893,49.89104307,2.099999905,46.68964151,25.02382632,0,45.49157693,54.62331119,34,22.43272727,439.25,5.891428571,-8.8,91,-1.6,45.49157693
2021-11-28 00:00:00+00:00,84.80130285,58.28250893,49.89104307,2.099999905,46.68964151,25.02382632,0,45.49157693,54.62331119,34,22.43272727,439.25,5.891428571,-8.8,91,-1.6,45.49157693
2021-11-28 01:00:00+00:00,84.93241886,58.06793108,50.15034191,2.099999905,47.01358508,26.18315255,0,45.71921964,54.95122878,36,22.41818182,437.14,6.027142857,-8.9,91,-1.7,45.71921964
2021-11-28 02:00:00+00:00,84.84262995,58.07168173,50.27898797,2.099999905,47.10549328,25.15818136,0,45.83485287,54.93325318,35,22.40181818,436.7466667,5.592857143,-9.7,89,-1.6,45.83485287
2021-11-28 03:00:00+00:00,84.9324232,58.11888919,50.55100004,2.099999905,47.29976059,26.07204115,0,45.97957116,55.03323623,36,22.39636364,437.4466667,5.834285714,-10,88,-1.6,45.97957116
2021-11-28 04:00:00+00:00,84.9008604,57.94238433,50.49794035,2.099999905,47.27792236,27.326803,0,46.14422766,55.03221412,35,22.39636364,436.9,6.034285714,-10,89,-1.7,46.14422766
2021-11-28 05:00:00+00:00,85.09295439,58.01614043,50.44109263,2.099999905,47.19008479,26.72157408,0,45.95287639,55.00376966,36,22.40181818,436.4766667,5.691428571,-9.7,89,-1.6,45.95287639
2021-11-28 06:00:00+00:00,85.40037993,57.8443325,50.50152966,2.099999905,47.36900491,26.47161266,0,46.04561805,55.03021676,37,22.38363636,435.4866667,5.545714286,-9.6,89,-1.4,46.04561805
2021-11-28 07:00:00+00:00,85.37367156,57.74335074,50.50632784,2.099999905,47.17906089,25.23443209,0,45.97415044,54.88640379,35,22.41727273,438.18,5.581428571,-9.6,89,0.5,45.97415044
2021-11-28 08:00:00+00:00,85.04091491,57.79112728,49.92943099,2.099999905,46.42087016,24.25510955,0,45.36075421,54.49107294,37,22.38090909,433.7566667,5.355714286,-9.3,89,20.9,45.36075421
2021-11-28 09:00:00+00:00,84.66454293,58.23056079,49.48198436,2.099999905,45.92355166,23.61850546,0,45.17256141,53.92324255,35,22.38,436.4866667,5.592857143,-8.8,88,29.3,45.17256141
2021-11-28 10:00:00+00:00,84.68545321,58.1626101,48.99776166,2.099999905,45.50199758,27.44835582,0,44.86865082,53.67691201,35,22.39818182,436.24,0.071666667,-8.6,88,56.2,44.86865082
2021-11-28 11:00:00+00:00,85.04156758,57.9535115,48.78465575,2.099999905,45.3807252,27.79437811,0,44.56300693,53.49384412,34,22.37363636,437.5233333,0.542857143,-8.4,87,53.4,44.56300693
2021-11-28 12:00:00+00:00,84.61213843,58.04172017,48.86730253,2.099999905,45.10033735,23.69852673,0,44.61409788,53.31552561,38,22.37636364,436.8366667,5.362857143,-8.2,87,37,44.61409788
2021-11-28 13:00:00+00:00,84.02573936,57.93338634,48.93679149,2.099999905,45.33171567,24.23090643,0,44.63093248,53.44848084,36,22.36363636,440.4566667,5.441428571,-8.2,87,10.7,44.63093248
2021-11-28 14:00:00+00:00,84.0505209,58.08260798,49.31551246,2.099999905,45.53469586,24.3910778,0,44.8916329,53.52316286,34,22.36818182,439.56,5.847142857,-8.3,87,-1.4,44.8916329
2021-11-28 15:00:00+00:00,83.9737468,57.8923436,49.47531615,2.099999905,45.68516341,24.50721003,0,45.03736245,53.75204221,33,22.36636364,440.59,5.705714286,-8.6,88,-1.8,45.03736245
2021-11-28 16:00:00+00:00,83.89203292,58.01667272,49.62566269,2.099999905,45.82501021,24.11609987,0,45.14016862,53.74169598,34,22.33727273,437.6933333,5.427142857,-8.6,87,-1.8,45.14016862
2021-11-28 17:00:00+00:00,84.00921285,58.0614321,49.78090529,2.099999905,46.02841678,24.70606808,0,45.31318659,53.84607047,34,22.39454545,439.8133333,5.415714286,-8.7,88,-1.8,45.31318659
2021-11-28 18:00:00+00:00,84.14249198,57.9483586,49.63544951,2.099999905,46.13105609,24.19216886,0,45.16886173,54.19516676,34,22.39181818,444.1,5.727142857,-8.7,88,-2.1,45.16886173
2021-11-28 19:00:00+00:00,84.08168672,58.14308667,49.63479418,2.099999905,46.15838735,24.43233261,0,45.29151006,54.09220144,35,22.38090909,438.0866667,5.475714286,-9,88,-2,45.29151006
2021-11-28 20:00:00+00:00,83.82459182,57.79472517,49.7252488,2.099999905,46.25123292,24.39513255,0,45.29171249,54.24003056,34,22.42272727,440.3533333,5.43,-9.1,88,-2,45.29171249
2021-11-28 21:00:00+00:00,83.90874519,58.52994867,49.78899271,2.099999905,46.25098079,24.96123952,0,45.21965901,54.33562934,34,22.38090909,439.0933333,5.381428571,-9.8,89,-2.1,45.21965901
2021-11-28 22:00:00+00:00,84.36119839,58.03432254,49.90335119,2.099999905,46.66721626,25.64156591,0,45.52027486,54.42971467,35,22.39727273,438.7833333,5.474285714,-9.9,88,-1.3,45.52027486
2021-11-28 23:00:00+00:00,84.85290614,57.85519978,49.99114989,2.099999905,46.85966424,25.78793981,0,45.67178568,54.77287972,34,22.42363636,439.1033333,5.665714286,-10.1,89,-0.9,45.67178568
2021-11-29 00:00:00+00:00,85.88820554,57.76108424,50.03839262,2.099999905,46.71422889,23.59829454,0,45.58911485,54.71567295,36,22.39272727,437.81,5.548571429,-9.8,88,-0.8,45.58911485
2021-11-29 01:00:00+00:00,86.65989606,58.05044504,49.85316365,2.099999905,46.45690046,23.09513225,0,45.38237311,54.46022148,35,22.44,440.18,5.571428571,-9.7,89,-0.6,45.38237311
2021-11-29 02:00:00+00:00,87.20161651,58.39044445,50.06896038,2.099999905,46.57896582,23.2592057,0,45.2922347,54.62131369,35,22.40545455,437.7933333,5.715714286,-9.2,89,-0.9,45.2922347
2021-11-29 03:00:00+00:00,87.83735915,57.87674871,50.40674388,2.099999905,46.66970539,24.03830002,0,45.68864751,54.68469956,35,22.41545455,437.6933333,5.4,-9.8,91,-0.6,45.68864751
2021-11-29 04:00:00+00:00,89.0913378,58.07629125,50.26209213,2.099999905,46.64461178,40.65415814,0,45.89038406,54.54967946,35,22.04636364,453.4,0.015714286,-9.8,91,-1,45.89038406
2021-11-29 05:00:00+00:00,87.62659271,58.29287337,50.21164717,2.099999905,46.75850319,43.99434662,0,47.87353336,52.39292949,36,21.82272727,465.9733333,0.285714286,-9.1,90,-0.8,47.87353336
2021-11-29 06:00:00+00:00,90.22074719,58.52664057,49.93989634,2.099999905,46.3883606,41.94295849,0,48.19913072,51.53009162,57,21.85454545,540.5133333,0.64,-9.1,90,-1.2,48.19913072
2021-11-29 07:00:00+00:00,88.50512913,58.55187533,49.61864336,2.099999905,45.87994911,41.53286578,0,47.6929844,51.33228526,59,21.92090909,521.4233333,1.263333333,-8.1,90,1,47.6929844
2021-11-29 08:00:00+00:00,91.25105284,58.21593029,48.87505626,2.099999905,45.28231696,39.38245576,0,46.93421189,51.27034438,60,21.90636364,469.7266667,0.805,-8.1,89,15.6,46.93421189
2021-11-29 09:00:00+00:00,88.17904498,57.76804582,48.86779842,2.099999905,45.15821828,39.97486036,0,47.01644297,50.79622173,57,21.83,506.6033333,0.464285714,-8,87,49.9,47.01644297
2021-11-29 10:00:00+00:00,87.67348474,58.12700517,49.24098389,2.099999905,45.47600815,40.38565151,0,47.3506603,50.81666645,58,21.87545455,509.08,0.455714286,-8.1,88,75,47.3506603
2021-11-29 11:00:00+00:00,87.65866693,57.98794176,49.42668914,2.099999905,45.7751616,41.1927557,0,47.55081346,51.20260216,60,21.82,516.8233333,0.666666667,-8.2,87,89,47.55081346
2021-11-29 12:00:00+00:00,87.70872507,57.72090279,49.64143444,2.099999905,46.13873563,43.55609017,0,48.15555466,51.24961059,63,21.75636364,499.5533333,0.452,-8.5,87,33.2,48.15555466
2021-11-29 13:00:00+00:00,88.31817222,58.14085356,50.11866045,2.099999905,47.07501885,44.61127359,0,49.18446718,51.49850692,56,21.62818182,455.1233333,0.958571429,-9.1,86,5.8,49.18446718
2021-11-29 14:00:00+00:00,88.3504499,57.74793643,50.34927709,2.099999905,47.21869624,44.77291621,0,50.04789232,50.99716565,67,21.54818182,451.77,1.282857143,-9.5,87,-0.6,50.04789232
2021-11-29 15:00:00+00:00,88.65310926,57.70689704,50.52736005,2.099999905,47.31723432,45.56195129,0,50.43655811,50.67034819,61,21.48181818,450.87,-0.363333333,-9.6,86,-1.1,50.43655811
2021-11-29 16:00:00+00:00,88.91261152,57.79329821,50.46461106,2.099999905,47.73423254,41.32017672,0,50.75160631,50.55442844,61,21.48090909,449.28,0.062857143,-9.6,87,-1,50.75160631
2021-11-29 17:00:00+00:00,87.99857343,57.92185741,50.72488891,2.099999905,47.34085186,23.13430492,0,50.41001659,50.84163184,61,21.79363636,446.6966667,5.637142857,-9.8,89,-0.9,50.41001659
2021-11-29 18:00:00+00:00,87.08704115,58.55112403,50.39962055,2.099999905,47.23006564,23.4760601,0,48.701039,52.30871622,58,21.99727273,442.68,5.872857143,-9.8,89,-0.8,48.701039
2021-11-29 19:00:00+00:00,86.44967714,57.93053436,49.96817903,2.099999905,46.80857434,23.77634827,0,47.53684954,52.82661261,37,22.08636364,442.7733333,5.737142857,-9.6,89,-1,47.53684954
2021-11-29 20:00:00+00:00,86.34090294,57.85494763,50.18206238,2.099999905,46.75005978,24.41321935,0,47.23956827,53.10678382,36,22.09818182,442.1433333,6.068571429,-9.4,87,-0.7,47.23956827
2021-11-29 21:00:00+00:00,86.33409708,58.03339285,50.29104518,2.099999905,47.11869763,25.80391086,0,47.32079354,53.4765481,37,22.13090909,439.8866667,5.848571429,-9.4,87,-0.7,47.32079354
2021-11-29 22:00:00+00:00,86.4501229,57.95177593,50.48371771,2.099999905,47.3820815,26.05749922,0,47.30081473,53.6970666,36,22.14363636,437.3933333,5.821428571,-9.8,84,-0.8,47.30081473
2021-11-29 23:00:00+00:00,86.91162587,57.97161062,50.95423587,2.099999905,47.67802872,26.04234023,0,47.54638542,53.96780569,36,22.16818182,436.6366667,5.667142857,-10.1,83,-0.8,47.54638542
2021-11-30 00:00:00+00:00,87.69475675,58.02176576,50.84147362,2.099999905,47.79267533,26.08069359,0,47.47167846,54.34434907,37,22.19272727,438.9633333,5.037142857,-10.1,85,-0.7,47.47167846
2021-11-30 01:00:00+00:00,88.59506226,58.26655794,51.08283405,2.099999905,48.34286099,26.13640238,0,47.75898664,54.67372465,37,22.18909091,434.7133333,5.712857143,-10.2,83,-1.2,47.75898664
2021-11-30 02:00:00+00:00,89.26811091,58.16636832,51.44273988,2.099999905,48.6358415,26.67550315,0,47.94435357,55.02225671,37,22.23454545,434.6666667,6.092857143,-10.7,84,-1.1,47.94435357
2021-11-30 03:00:00+00:00,89.58327174,57.94555877,51.37199127,2.099999905,48.16886735,26.02669421,0,47.74052243,55.00583908,37,22.21272727,433.92,5.578571429,-11,85,-1.2,47.74052243
2021-11-30 04:00:00+00:00,90.31906544,58.10599617,51.51414797,2.099999905,48.42216509,41.98172749,0,48.11603242,54.78953509,38,21.87636364,443.9,-0.794285714,-10.6,85,-1,48.11603242
2021-11-30 05:00:00+00:00,92.49222589,58.12691438,51.97486331,2.099999905,49.43626367,44.33207773,0,50.56849941,53.51687508,38,21.71363636,449.8433333,0.021666667,-10.2,87,-1.8,50.56849941
2021-11-30 06:00:00+00:00,92.23258708,58.46166234,52.66542929,2.099999905,50.44938733,45.18486748,0,51.69805557,53.99403521,62,21.74090909,480.84,0.028571429,-10.4,88,-1.7,51.69805557
2021-11-30 07:00:00+00:00,91.74128887,58.19445129,53.48991982,2.099999905,51.22263733,44.20884358,0,52.04796472,54.75415882,65,21.85181818,485.08,-0.047142857,-10.1,86,0.5,52.04796472
2021-11-30 08:00:00+00:00,90.77920812,58.34877535,53.24116956,2.099999905,50.96892407,44.41652523,0,51.42891021,55.04024574,72,21.88909091,469.43,0.547142857,-9.9,86,27.9,51.42891021
2021-11-30 09:00:00+00:00,89.84106067,57.81740935,52.80887461,2.099999905,50.63026247,44.21371748,0,51.013428,54.84300613,68,21.87363636,486.5166667,-0.524285714,-9.7,85,63.6,51.013428
2021-11-30 10:00:00+00:00,90.01653623,57.63417006,52.770967,2.099999905,50.73369968,44.22142425,0,51.12462079,54.86396859,66,21.80545455,490.6133333,0.835,-9.6,87,65.3,51.12462079
2021-11-30 11:00:00+00:00,89.55657248,58.11522121,53.04110676,2.099999905,50.49691441,45.58598559,0,51.50283253,54.30599331,70,21.74090909,509.7633333,-0.458571429,-11,86,50.5,51.50283253
2021-11-30 12:00:00+00:00,89.6192098,57.64342712,52.91540868,2.099999905,50.35667968,46.98458126,0,51.62342767,54.01282835,71,21.71636364,549.97,-0.428571429,-10.7,86,50.7,51.62342767
2021-11-30 13:00:00+00:00,89.79755917,57.91104797,53.16840514,2.099999905,50.84622068,48.00776472,0,52.18447935,54.14571314,63,21.58,476.13,-0.94,-10.7,85,10.5,52.18447935
2021-11-30 14:00:00+00:00,89.82171293,58.19831187,53.66731562,2.099999905,51.49496284,48.10014811,0,53.21532849,53.87221807,75,21.52545455,441.8866667,-0.728571429,-11.5,86,-1.1,53.21532849
2021-11-30 15:00:00+00:00,89.9086943,57.81632057,53.81023459,2.099999905,51.64521927,47.93750489,0,53.75097632,53.85901325,66,21.46,436.33,-0.57,-11.7,86,-1.3,53.75097632
2021-11-30 16:00:00+00:00,90.12385613,57.80662476,53.99092771,2.099999905,52.34854279,45.25876809,0,54.29544467,53.80246644,66,21.45545455,435.9433333,-0.635714286,-11.9,86,-1.4,54.29544467
2021-11-30 17:00:00+00:00,89.00374283,57.8546015,53.49117375,2.099999905,51.38711689,28.76427026,0,53.45978906,53.71203855,68,21.80545455,440.0466667,5.35,-12.1,86,-1.4,53.45978906
2021-11-30 18:00:00+00:00,88.32350366,58.58528538,52.6517148,2.099999905,49.97191692,27.59657266,0,50.78443637,54.45246505,64,22.03636364,434.5633333,5.527142857,-11.4,86,-1.2,50.78443637
2021-11-30 19:00:00+00:00,87.53055387,57.92535663,51.55813579,2.099999905,48.93604544,26.12950072,0,49.03883622,54.54182657,41,22.05454545,431.6933333,4.821428571,-10,86,-1.1,49.03883622
2021-11-30 20:00:00+00:00,86.9989366,57.42255703,51.14733557,2.099999905,48.14815863,24.9545469,0,48.37355993,54.04390952,39,22.12727273,431.7266667,3.888571429,-9.3,85,-0.8,48.37355993
2021-11-30 21:00:00+00:00,87.00035319,57.59155456,50.55118888,2.099999905,47.4141874,23.29819234,0,47.56617426,53.82061705,37,22.12454545,427.43,4.887142857,-8.9,85,-1.1,47.56617426
2021-11-30 22:00:00+00:00,86.70587716,58.01704061,49.82995588,2.099999905,46.39501258,22.32082462,0,46.80034337,53.08351774,37,22.13636364,428.0633333,4.511428571,-8.3,85,-1.1,46.80034337
2021-11-30 23:00:00+00:00,86.23333112,58.03752447,48.98827606,2.099999905,45.19288903,20.5843949,0,45.84438124,52.18282437,37,22.15,432.0966667,3.697142857,-7.3,83,-1.1,45.84438124
2021-12-01 00:00:00+00:00,86.19895849,58.25426795,48.26590041,2.099999905,44.07284303,19.67391896,0,45.01754319,51.49082425,34,22.13,430.9633333,3.867142857,-6.1,78,-1.2,45.01754319
2021-12-01 01:00:00+00:00,85.99000021,57.88246869,47.90180365,2.099999905,43.66097639,19.44427024,0,44.78559816,51.05463775,33,22.13727273,427.4466667,3.784285714,-5.3,76,-1.2,44.78559816
2021-12-01 02:00:00+00:00,86,58.15923921,47.36792649,2.099999905,43.28230407,19.17629606,0,44.45765271,50.71336587,31,22.11090909,428.59,4.191428571,-5.5,86,-1.2,44.45765271
2021-12-01 03:00:00+00:00,86.04283246,58.13766259,47.50650696,2.099999905,42.90466102,20.63023419,0,44.41497508,50.58088427,31,22.10363636,427.9366667,3.542857143,-5.1,82,-1.5,44.41497508
2021-12-01 04:00:00+00:00,87.16544535,58.18825439,47.48945472,2.099999905,42.90419138,35.54180497,0,44.70800307,50.26062089,31,21.74363636,436.62,-2.305714286,-5.2,83,-1.2,44.70800307
2021-12-01 05:00:00+00:00,89.03588138,57.64750827,47.61220966,2.099999905,43.55156966,37.43387488,0,46.9433333,48.40660243,32,21.49545455,449.72,-0.648571429,-5.2,75,-1.7,46.9433333
2021-12-01 06:00:00+00:00,88.83924846,57.79508027,47.88117077,2.099999905,43.8322514,38.90936214,0,47.93004263,48.03503457,51,21.53636364,510.9633333,0.074285714,-5.9,78,-1.3,47.93004263
2021-12-01 07:00:00+00:00,88.04708819,57.82872288,47.92586792,2.099999905,43.742748,37.32496623,0,47.57592158,48.26604759,53,21.67181818,507.1933333,0.15,-6,82,0.5,47.57592158
2021-12-01 08:00:00+00:00,87.02536258,58.02045248,48.53384483,2.099999905,44.25855703,39.97883342,0,47.30570393,49.23247398,59,21.75363636,471.8233333,1.041666667,-5.7,79,16.1,47.30570393
2021-12-01 09:00:00+00:00,86.47303484,58.60349733,48.96716481,2.099999905,45.23707353,40.54167132,0,47.68435191,50.38454929,55,21.78181818,512.92,-0.418333333,-6.7,83,77.6,47.68435191
2021-12-01 10:00:00+00:00,86.0996736,57.78859348,49.01357499,2.099999905,45.27257467,41.49748384,0,47.73262539,50.43199352,54,21.75090909,499.1433333,-0.125,-7.3,84,106.8,47.73262539
2021-12-01 11:00:00+00:00,85.81569551,57.43167652,48.93382016,2.099999905,45.11794474,40.81575761,0,47.63515549,50.08099655,60,21.73363636,517.9233333,0.097142857,-7.2,82,99.2,47.63515549
2021-12-01 12:00:00+00:00,86.04503819,58.04810079,49.11291975,2.099999905,45.29247869,43.35245402,0,47.8756723,50.30213967,64,21.73727273,534.9933333,0.688333333,-7.3,84,64.7,47.8756723
2021-12-01 13:00:00+00:00,86.74039709,57.89096629,50.21382962,2.099999905,46.90655861,44.96068666,0,49.10331713,51.23086909,55,21.61272727,464.1133333,0.872857143,-7.4,84,9.5,49.10331713
2021-12-01 14:00:00+00:00,86.9036556,57.5349177,51.84341297,2.099999905,48.89564424,47.55112378,0,51.19284412,52.10237836,63,21.53181818,456.0633333,-0.003333333,-8.4,88,-1.9,51.19284412
2021-12-01 15:00:00+00:00,87.85983827,58.21722365,52.71912477,2.099999905,50.26627112,48.13475091,0,52.55002897,52.80099701,62,21.47454545,466.9033333,0.37,-10.5,89,-2,52.55002897
2021-12-01 16:00:00+00:00,88.32523867,57.9812706,53.30921085,2.099999905,51.39751246,45.04836698,0,53.38456963,53.29167052,64,21.50545455,465.2966667,0.291428571,-12.5,90,-2.1,53.38456963
2021-12-01 17:00:00+00:00,87.54669825,58.40034799,53.54425646,2.099999905,51.46858062,30.39083783,0,53.20255161,53.85217401,67,21.86545455,467.83,6.097142857,-13.3,90,-1.6,53.20255161
2021-12-01 18:00:00+00:00,86.90031157,58.07298163,54.03261563,2.099999905,52.16886345,34.03792388,0,51.95281923,56.3818091,62,22.09545455,467.3566667,6.655714286,-13.6,90,-0.9,51.95281923
2021-12-01 19:00:00+00:00,87.11728899,58.37492226,53.38624636,2.099999905,51.05965829,30.63881488,0,50.2879138,56.47004998,43,22.21636364,465.2366667,6.501428571,-14.1,89,-1.4,50.2879138
2021-12-01 20:00:00+00:00,87.22499968,57.89869094,51.82914409,2.099999905,49.03613404,26.03775031,0,48.25356939,55.48898176,44,22.23272727,463.02,6.048571429,-11.5,90,-0.3,48.25356939
2021-12-01 21:00:00+00:00,87.3089525,58.00903086,50.6922798,2.099999905,47.60453008,23.66117171,0,47.07622594,54.54289909,41,22.27181818,459.9666667,5.917142857,-9.7,90,-1.4,47.07622594
2021-12-01 22:00:00+00:00,87.51825,57.72031831,50.25661031,2.099999905,46.62580476,21.91415235,0,46.24416889,53.88368902,39,22.27909091,454.2666667,5.298571429,-9,90,-0.7,46.24416889
2021-12-01 23:00:00+00:00,87.4664436,58.21673371,49.58205004,2.099999905,45.90030357,21.47605253,0,45.52372881,53.4865913,37,22.28818182,449.9533333,5.275714286,-8.1,89,-1.1,45.52372881
2021-12-02 00:00:00+00:00,87.53197276,58.02808428,48.9443875,2.099999905,45.31361383,20.60261277,0,45.24341968,52.89702038,35,22.27,444.0066667,5.42,-7.9,90,-1.6,45.24341968
2021-12-02 01:00:00+00:00,87.55000022,58.0711275,48.75416168,2.099999905,44.60119676,19.41110623,0,44.76714417,52.47775127,34,22.25181818,443.7733333,5.462857143,-7.2,90,-1.4,44.76714417
2021-12-02 02:00:00+00:00,87.51696557,58.4258449,48.22551413,2.099999905,44.23178468,19.87992821,0,44.57986214,52.02641901,35,22.27272727,440.1933333,4.954285714,-7.2,90,-1.4,44.57986214
2021-12-02 03:00:00+00:00,87.41441614,58.3594889,47.97371965,2.099999905,43.66499989,19.44637657,0,44.14902043,51.8249137,33,22.21636364,438.87,4.541428571,-6.6,89,-1.2,44.14902043
2021-12-02 04:00:00+00:00,88.38113131,58.38913006,47.54996207,2.099999905,43.02462312,33.80651517,0,44.37383704,51.07442772,33,21.84454545,445.7233333,-0.01,-6.6,88,-1.2,44.37383704
2021-12-02 05:00:00+00:00,86.62066253,58.46786125,47.75047293,2.099999905,43.21739348,41.27387539,0,46.38165239,48.69679397,33,21.59181818,461.6533333,0.26,-6.1,85,-1.3,46.38165239
2021-12-02 06:00:00+00:00,86.51693687,57.54758325,47.40556312,2.099999905,43.19801502,41.81276054,0,47.0797453,47.92648227,51,21.63090909,524.21,0.778333333,-6,85,-1.1,47.0797453
2021-12-02 07:00:00+00:00,87.21883017,58.20739988,47.52807532,2.099999905,43.01253638,39.99928834,0,46.67590895,48.18410505,52,21.68181818,517.9066667,1.157142857,-6.1,86,0.7,46.67590895
2021-12-02 08:00:00+00:00,87.53956843,57.97163899,47.26311131,2.099999905,42.97046418,38.24446605,0,46.35412612,48.17187612,57,21.72363636,482.83,0.555,-6.2,86,23,46.35412612
2021-12-02 09:00:00+00:00,86.32297621,58.002557,47.05130817,2.099999905,42.51833365,38.25128823,0,45.96695193,48.13582614,54,21.67909091,530.61,0.534,-6.3,87,28,45.96695193
2021-12-02 10:00:00+00:00,86.0652569,58.5584917,46.85738703,2.099999905,42.34887282,35.87905022,0,46.09749328,47.88334241,51,21.70636364,511.5733333,0.515,-6.2,86,52.9,46.09749328
2021-12-02 11:00:00+00:00,85.6992412,57.54858263,46.86929052,2.099999905,42.37651765,38.86381394,0,45.95832949,48.01436197,57,21.71090909,557.05,0.632857143,-5.9,85,34.5,45.95832949
2021-12-02 12:00:00+00:00,85.35925706,58.19752334,47.37436304,2.099999905,43.08594391,40.69746178,0,46.41720321,48.43091363,57,21.67818182,562.71,0.458333333,-5.8,86,23.4,46.41720321
2021-12-02 13:00:00+00:00,85.94185471,58.06501577,47.61537237,2.099999905,43.27120151,40.24991369,0,46.86186573,48.27589725,51,21.49,499.0866667,0.465714286,-5.9,86,5.5,46.86186573
2021-12-02 14:00:00+00:00,85.79944397,58.16212906,47.99296756,2.099999905,43.53370551,41.15657111,0,47.94484348,47.61402681,61,21.43363636,466.19,0.583333333,-6,85,-0.4,47.94484348
2021-12-02 15:00:00+00:00,85.56611147,57.85611998,47.62953794,2.099999905,43.38120668,40.5092509,0,48.18006844,47.31495832,53,21.40909091,454.8133333,0.452857143,-6.2,87,-1.3,48.18006844
2021-12-02 16:00:00+00:00,85.34871561,57.65008112,47.64897713,2.099999905,43.45541031,37.88289531,0,48.11486016,47.03201129,54,21.37545455,449.7066667,0.161428571,-6.2,89,-0.9,48.11486016
2021-12-02 17:00:00+00:00,84.48979748,57.95955777,47.75323554,2.099999905,43.2778349,18.6457349,0,47.8541203,47.28626271,53,21.74727273,445.0166667,5.018571429,-6.2,87,-1,47.8541203
2021-12-02 18:00:00+00:00,83.2894187,58.16185594,47.67593363,2.099999905,43.66757385,21.16818751,0,46.21447788,49.47019146,49,22.01181818,447.1466667,4.94,-6.2,83,-0.9,46.21447788
2021-12-02 19:00:00+00:00,83.24328476,58.01649407,48.36629518,2.099999905,44.06774531,22.92651963,0,45.50953112,50.75338739,32,22.04454545,445.1366667,4.857142857,-6.5,83,-1.2,45.50953112
2021-12-02 20:00:00+00:00,83.56613047,57.89977443,48.18856466,2.099999905,44.44109195,23.60482196,0,45.57003207,51.25187834,33,22.11727273,441.05,4.998571429,-6.8,83,-1.6,45.57003207
2021-12-02 21:00:00+00:00,83.22492545,58.15260102,48.82566255,2.099999905,45.11301344,26.28849892,0,45.91084586,51.93605502,34,22.11909091,441.0033333,5.26,-7.1,84,-1.7,45.91084586
2021-12-02 22:00:00+00:00,84.35933442,58.29430345,49.37903874,2.099999905,45.88758588,27.0633518,0,46.25236026,52.66532352,34,22.15818182,441.5333333,5.344285714,-7.7,83,-1.9,46.25236026
2021-12-02 23:00:00+00:00,85.29965999,57.84413885,49.61238011,2.099999905,45.89847382,27.11260213,0,46.26837133,52.81616733,35,22.18363636,442.0566667,5.38,-8.6,83,-1.5,46.26837133
2021-12-03 00:00:00+00:00,85.70053193,58.09779506,50.0321533,2.099999905,46.42759129,28.18788197,0,46.49449237,53.18365962,35,22.17181818,441.1533333,5.64,-9.3,86,-1.6,46.49449237
2021-12-03 01:00:00+00:00,86.66120074,58.04214633,50.22656073,2.099999905,47.00146633,28.76626805,0,46.82356628,53.67985781,37,22.20636364,440.5366667,5.582857143,-9.8,87,-1.4,46.82356628
2021-12-03 02:00:00+00:00,87.74450581,58.36739336,50.81049466,2.099999905,47.71222628,29.66833918,0,47.26648496,54.32504579,36,22.21636364,441.8566667,5.701428571,-10.4,87,-1.1,47.26648496
2021-12-03 03:00:00+00:00,88.69345627,57.92812758,51.26433053,2.099999905,48.37212692,31.7937918,0,47.70439833,55.10974528,38,22.26636364,441.85,5.531428571,-11.3,86,-1.3,47.70439833
2021-12-03 04:00:00+00:00,90.62592284,58.68748857,51.66097594,2.099999905,48.75253293,46.80467264,0,48.21287473,55.12049892,38,21.81727273,450.8966667,-0.032857143,-11.8,85,-1.6,48.21287473
2021-12-03 05:00:00+00:00,92.69883881,57.89696259,51.71783012,2.099999905,48.95853215,48.43278449,0,50.72575401,52.79450088,41,21.56909091,456.69,0.224285714,-12.1,87,-1,50.72575401
2021-12-03 06:00:00+00:00,92.50999071,57.46187105,51.66652527,2.099999905,48.943868,47.97756825,0,51.35673875,52.09398312,63,21.60818182,504.9933333,0.571428571,-12.2,88,-1.5,51.35673875
2021-12-03 07:00:00+00:00,92.76413159,58.05276105,51.90802598,2.099999905,49.2560009,48.41924576,0,51.47238111,52.6365801,66,21.70636364,519.47,0.965714286,-12.5,88,0,51.47238111
2021-12-03 08:00:00+00:00,91.6480284,57.97080176,52.01712056,2.099999905,49.25806786,47.55809671,0,50.81503417,53.1443315,71,21.74181818,491.47,1.215714286,-12.4,89,20.5,50.81503417
2021-12-03 09:00:00+00:00,90.59705411,57.78729681,51.42129335,2.099999905,48.18966073,46.55726471,0,50.30288583,52.3117854,67,21.63181818,510.5233333,0.141428571,-11.9,90,55.5,50.30288583
2021-12-03 10:00:00+00:00,89.79173429,58.63041115,50.28933378,2.099999905,47.01349081,44.61582324,0,49.60881139,50.95726864,65,21.68909091,524.0633333,0.555,-10.6,92,79,49.60881139
2021-12-03 11:00:00+00:00,89.3892829,57.94466975,49.84294845,2.099999905,46.37542384,45.32231566,0,48.86351014,50.93572546,69,21.71181818,533.13,0.501428571,-9.6,91,47.5,48.86351014
2021-12-03 12:00:00+00:00,89.11738111,57.97200331,49.85636813,2.099999905,46.49251805,46.95946264,0,48.8680102,50.93130813,67,21.64090909,535.0033333,1.313333333,-9,89,20.3,48.8680102
2021-12-03 13:00:00+00:00,89.06467047,58.07975094,49.83314448,2.099999905,46.29746001,46.46499096,0,49.3998183,50.36047033,59,21.48909091,474.4066667,0.327142857,-9,89,7.5,49.3998183
2021-12-03 14:00:00+00:00,88.55010672,58.0348809,49.46346189,2.099999905,45.97942414,45.36003011,0,49.72720203,49.40611579,69,21.43727273,462.1733333,0.15,-8.7,88,-0.9,49.72720203
2021-12-03 15:00:00+00:00,88.54953467,57.98197341,48.98007264,2.099999905,45.15393647,43.70148626,0,49.29082973,48.59612059,60,21.41,454.9533333,-0.2225,-8.3,89,-0.9,49.29082973
2021-12-03 16:00:00+00:00,88.03902923,58.01568519,48.54871807,2.099999905,44.83365359,40.90462275,0,49.06406602,48.0171424,58,21.39909091,453.25,-0.198571429,-7.4,89,-1.1,49.06406602
2021-12-03 17:00:00+00:00,86.44132168,58.23577122,48.26083055,2.099999905,44.09363204,21.44013343,0,48.3950209,48.03176238,57,21.73454545,452.65,5.042857143,-7.1,89,-0.8,48.3950209
2021-12-03 18:00:00+00:00,84.85526661,58.00640951,47.72870036,2.099999905,43.58230755,20.99498174,0,46.27771764,49.34972773,52,21.97,451.62,4.975714286,-6.9,90,-1,46.27771764
2021-12-03 19:00:00+00:00,83.87487299,58.18841251,47.57631722,2.099999905,43.04855016,21.38023321,0,45.02202326,49.88224883,33,22.01909091,448.1066667,5.058571429,-6.5,91,-1.2,45.02202326
2021-12-03 20:00:00+00:00,83.36000122,57.95355547,47.47645273,2.099999905,43.00466257,21.25021995,0,44.62336402,50.07006906,33,22.05545455,448.9766667,4.782857143,-5.9,89,-1.2,44.62336402
2021-12-03 21:00:00+00:00,82.51479301,57.64875929,47.02410664,2.099999905,42.80777498,21.56244803,0,44.46014577,49.97797604,32,22.08545455,447.4766667,5.062857143,-5.7,88,-1.1,44.46014577
2021-12-03 22:00:00+00:00,82.7424246,57.89956481,47.04365861,2.099999905,42.61600071,21.26189009,0,44.15163033,50.04883432,32,22.08636364,446.5666667,4.822857143,-5.5,87,-1.1,44.15163033
2021-12-03 23:00:00+00:00,82.90833468,57.90011519,47.25065511,2.099999905,42.67388158,21.92094065,0,44.11660817,50.12748419,32,22.13545455,447.8866667,5.031428571,-5.7,88,-1,44.11660817
2021-12-04 00:00:00+00:00,82.89241789,57.93668764,47.29089568,2.099999905,42.88541903,22.47571081,0,44.18978206,50.36835399,31,22.13,446.3566667,5.332857143,-5.9,88,-1.1,44.18978206
2021-12-04 01:00:00+00:00,83.38427091,58.07175636,47.48487462,2.099999905,43.08989484,22.39174707,0,44.14721796,50.61951863,31,22.16,442.0233333,4.978571429,-6.1,87,-0.9,44.14721796
2021-12-04 02:00:00+00:00,83.75854382,58.15331081,47.6559152,2.099999905,43.29425716,22.25551189,0,44.23539503,50.85938117,33,22.17454545,439.3233333,5.067142857,-6.3,88,-1.4,44.23539503
2021-12-04 03:00:00+00:00,83.74999917,58.17365114,47.5260439,2.099999905,43.44990653,22.46966579,0,44.24914291,51.07505562,32,22.17818182,442.82,5.13,-6.1,88,-1.4,44.24914291
2021-12-04 04:00:00+00:00,83.99070472,57.88021226,48.08135681,2.099999905,44.00661758,23.69676166,0,44.65637096,51.5116947,32,22.19545455,441.8433333,5.32,-6.3,87,-1.3,44.65637096
2021-12-04 05:00:00+00:00,84.61809456,57.81033536,48.87659955,2.099999905,44.88508614,25.34997473,0,45.24998496,52.24915289,32,22.19,441.3566667,5.285714286,-7.2,85,-1,45.24998496
2021-12-04 06:00:00+00:00,85.00072405,57.98935589,49.75325912,2.099999905,46.14554411,28.86224661,0,46.06674623,53.19275716,34,22.24090909,442.5533333,5.181428571,-8.3,80,-0.9,46.06674623
2021-12-04 07:00:00+00:00,85.87226269,58.01422136,50.7350572,2.099999905,47.60224978,29.38279304,0,46.98944656,54.38725675,35,22.23545455,443.56,5.714285714,-9.6,77,-0.1,46.98944656
2021-12-04 08:00:00+00:00,87.22170395,57.86103975,51.14030424,2.099999905,48.13329296,29.90672968,0,47.42626634,54.87293232,37,22.24181818,441.4233333,5.964285714,-10,80,5.1,47.42626634
2021-12-04 09:00:00+00:00,86.22511855,58.12619905,51.93008292,2.099999905,49.03578256,32.96813386,0,47.96148362,55.5322373,39,22.3,441.66,5.735714286,-10.5,82,34.1,47.96148362
2021-12-04 10:00:00+00:00,87.07705839,58.18981288,52.90878948,2.099999905,50.24485098,37.19623715,0,48.66209419,56.65463945,38,22.3,443.1333333,0.558333333,-11.8,78,43.8,48.66209419
2021-12-04 11:00:00+00:00,87.87641339,58.39590363,53.23446776,2.099999905,50.87979618,36.98369249,0,49.10667249,57.13633694,41,22.33909091,442.4433333,0.694285714,-12.5,75,129.1,49.10667249
2021-12-04 12:00:00+00:00,88.30056588,57.65418333,53.5236927,2.099999905,51.11327322,34.0228806,0,49.24823455,57.56752665,45,22.30454545,442.13,5.967142857,-12.6,74,26.6,49.24823455
2021-12-04 13:00:00+00:00,88.70908393,57.72086553,53.58614361,2.099999905,51.55920507,34.13736361,0,49.56318235,57.82037674,46,22.32454545,444.6633333,6.832857143,-13.1,76,8.5,49.56318235
2021-12-04 14:00:00+00:00,89.07537132,58.41796867,53.90341259,2.099999905,52.04290636,33.99588847,0,49.8155213,58.00025265,43,22.33272727,443.17,6.571428571,-13.6,80,-0.9,49.8155213
2021-12-04 15:00:00+00:00,89.55943704,58.89800623,54.11024791,2.099999905,52.22288317,34.94458332,0,49.9468091,58.33933923,42,22.31454545,440.97,7.032857143,-13.8,80,-1.9,49.9468091
2021-12-04 16:00:00+00:00,89.80036463,57.92268311,54.39524994,2.099999905,52.50886488,35.43487095,0,50.2418512,58.46654203,43,22.35,442.3333333,7.3,-14.3,81,-1.9,50.2418512
2021-12-04 17:00:00+00:00,89.8419744,58.16216959,54.44096619,2.099999905,52.92748813,34.61745521,0,50.35998911,58.87463875,44,22.32363636,443.5166667,7.192857143,-14.6,81,-1.9,50.35998911
2021-12-04 18:00:00+00:00,90.06749958,58.60766036,55.08430185,2.099999905,53.32528461,34.31444708,0,50.72240523,59.13764259,44,22.38272727,441.3666667,6.774285714,-14.9,82,-1.7,50.72240523
2021-12-04 19:00:00+00:00,90.54145261,58.56442374,55.16614549,2.099999905,53.77200212,36.135774,0,50.83295467,59.57612376,45,22.37545455,443.0566667,7.334285714,-15.2,82,-1.8,50.83295467
2021-12-04 20:00:00+00:00,90.50734682,57.98415063,55.38467696,2.099999905,54.02965365,38.22972886,0,51.06152392,59.78832981,44,22.37909091,444.45,7.274285714,-15.4,83,-1.7,51.06152392
2021-12-04 21:00:00+00:00,89.78295424,57.94856241,55.49134105,2.099999905,54.13853845,38.20419128,0,51.09337228,59.89441044,45,22.39909091,445.9833333,7.071428571,-15.8,84,-1.7,51.09337228
2021-12-04 22:00:00+00:00,91.17623222,57.90278926,55.73386866,2.099999905,54.28557329,38.30971237,0,51.01989803,60.23345068,46,22.4,442.89,6.858571429,-16.3,84,-1.6,51.01989803
2021-12-04 23:00:00+00:00,90.99361814,58.54390286,55.80695925,2.099999905,54.33385638,38.6663356,0,51.26337777,60.2497251,46,22.42545455,444.5933333,6.642857143,-17.3,87,-1.4,51.26337777
2021-12-05 00:00:00+00:00,91.71823413,58.13852582,55.9597353,2.099999905,55.01620728,39.19050517,0,51.37743292,60.65484014,46,22.41363636,447.5633333,7.542857143,-16.8,85,-1.7,51.37743292
2021-12-05 00:00:00+00:00,91.71823413,58.13852582,55.9597353,2.099999905,55.01620728,39.19050517,0,51.37743292,60.65484014,46,22.41363636,447.5633333,7.542857143,-16.8,85,-1.7,51.37743292
2021-12-05 01:00:00+00:00,92.60050591,58.01207793,56.03193207,2.099999905,55.01164726,39.34479365,0,51.50884548,60.79609658,47,22.44909091,446.8566667,7.332857143,-17.7,85,-1.8,51.50884548
2021-12-05 02:00:00+00:00,92.86714259,58.23141904,56.20981184,2.099999905,55.41795885,40.66077844,0,51.49982474,61.0224426,47,22.41818182,445.52,7.441428571,-17.4,85,-1.8,51.49982474
2021-12-05 03:00:00+00:00,93.22531302,58.32274038,56.4447761,2.099999905,55.05074068,41.82201246,0,51.79836428,61.11565519,48,22.42909091,444.2766667,7.805714286,-17.1,84,-1.9,51.79836428
2021-12-05 04:00:00+00:00,93.32500362,58.03051172,56.88085355,2.099999905,55.14622253,42.14026435,0,52.21803656,61.37879228,50,22.42454545,446.86,7.811428571,-17.5,83,-1.9,52.21803656
2021-12-05 05:00:00+00:00,93.39197022,57.96404517,57.23395563,2.099999905,55.32634236,42.06582956,0,52.37375635,61.75933655,50,22.44090909,445.91,7.737142857,-18.2,84,-1.9,52.37375635
2021-12-05 06:00:00+00:00,93.62485148,58.22516725,57.1264346,2.099999905,55.51066452,41.88132972,0,52.5567225,61.87411912,51,22.43818182,448.0533333,7.631428571,-18.8,84,-1.9,52.5567225
2021-12-05 07:00:00+00:00,94.1182972,57.7384677,57.29353356,2.099999905,55.3439643,41.37108646,0,52.5544255,62.03357516,52,22.43272727,449.18,8.282857143,-21.1,83,0.6,52.5544255
