timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-05 08:00:00+00:00,94.41695379,58.16912844,57.06479247,2.099999905,55.30878155,40.64612446,0,52.55683797,61.91893737,52,22.46545455,449.8433333,7.821428571,-19,84,33.5,52.55683797
2021-12-05 09:00:00+00:00,94.85129378,58.06566346,57.03103285,2.099999905,55.28907469,39.56810691,0,52.15955124,61.79125663,52,22.43363636,449.28,7.655714286,-18.1,83,78.5,52.15955124
2021-12-05 10:00:00+00:00,95.56524633,57.65470912,56.48389767,2.099999905,55.42085245,36.67022038,0,51.84122152,61.09495638,52,22.45545455,448.87,0.848571429,-16.9,82,100.5,51.84122152
2021-12-05 11:00:00+00:00,94.36526394,58.09026429,56.08954394,2.099999905,54.85704247,36.70899557,0,51.37920631,60.80141553,51,22.42454545,447.6,0.954285714,-15.6,80,92.6,51.37920631
2021-12-05 12:00:00+00:00,93.63335828,57.76153929,56.0268354,2.099999905,54.90486595,35.53872658,0,51.38006989,60.78371865,52,22.48272727,449.6666667,7.208571429,-15.8,81,57.6,51.38006989
2021-12-05 13:00:00+00:00,93.32471758,58.39405736,56.43611121,2.099999905,54.93905929,37.05653991,0,51.58133748,61.23890846,51,22.42454545,446.36,7.251428571,-16.3,82,13.5,51.58133748
2021-12-05 14:00:00+00:00,93.41666889,57.92217134,56.91149262,2.099999905,55.08145328,39.25934922,0,52.09434352,61.45325201,48,22.46,449.8566667,7.555714286,-17.4,84,-1.9,52.09434352
2021-12-05 15:00:00+00:00,93.34166725,58.09602022,56.88866425,2.099999905,55.37469248,39.68289835,0,52.22829738,61.79832101,49,22.44272727,449.6666667,7.464285714,-18.5,82,-2.2,52.22829738
2021-12-05 16:00:00+00:00,93.66729642,58.10637279,57.30566271,2.099999905,55.27524106,39.49810705,0,52.42435903,61.95655207,52,22.41272727,449.4466667,8.027142857,-18.6,84,-2,52.42435903
2021-12-05 17:00:00+00:00,94.04215615,58.21598244,57.44349553,2.099999905,55.49786567,39.17766644,0,52.73302575,61.91938181,52,22.45636364,449.9366667,7.738571429,-19.6,84,-2.1,52.73302575
2021-12-05 18:00:00+00:00,94.34178995,57.88424773,57.48408585,2.099999905,55.48524438,40.00669657,0,52.78643225,62.39511509,53,22.41636364,450.0866667,8.047142857,-20.2,83,-1.9,52.78643225
2021-12-05 19:00:00+00:00,94.65892831,58.28985854,58.0231415,2.099999905,55.59295668,40.2416899,0,53.18533857,62.42764369,51,22.46727273,448.3466667,8.285714286,-21.5,84,-1.8,53.18533857
2021-12-05 20:00:00+00:00,95.45992203,58.01196561,58.13441645,2.099999905,55.57691587,40.26849295,0,53.29543555,62.87349114,53,22.44090909,451.0733333,8.034285714,-22,84,-1.7,53.29543555
2021-12-05 21:00:00+00:00,96.1669623,58.22839836,57.85817274,2.099999905,55.69694431,39.63621862,0,53.12389381,62.53137814,54,22.45454545,451.0266667,8.331428571,-22.4,82,-1.9,53.12389381
2021-12-05 22:00:00+00:00,96.65038778,57.90071464,57.50728216,2.099999905,55.61430169,38.76059671,0,52.82115013,62.30969008,54,22.44363636,451.19,8.225714286,,,-1.9,52.82115013
2021-12-05 23:00:00+00:00,96.95891349,57.9460392,57.36877743,2.099999905,55.41411996,38.9648038,0,52.53706138,62.12277073,53,22.46909091,450.4966667,8.071428571,-22.6,82,-1.9,52.53706138
2021-12-06 00:00:00+00:00,96.42499217,58.15167992,57.09968122,2.099999905,55.38042087,39.37564135,0,52.36697738,61.99602338,53,22.43,451.9566667,7.917142857,-21.2,83,-1.8,52.36697738
2021-12-06 01:00:00+00:00,97.5341349,57.94475713,57.17985146,2.099999905,55.39884704,39.42468703,0,52.43837704,61.88493694,53,22.42909091,450.14,7.82,-21.4,83,-1.8,52.43837704
2021-12-06 02:00:00+00:00,98.20827057,58.13159212,56.95053343,2.099999905,55.11708776,38.1608648,0,52.35710253,61.53378682,52,22.44727273,449.1933333,8.108571429,-20.8,82,-1.7,52.35710253
2021-12-06 03:00:00+00:00,98.23183012,58.20067806,56.33273569,2.099999905,54.91735886,37.43487501,0,51.79231369,61.17664177,52,22.42090909,448.2533333,7.142857143,-20.9,82,-1.3,51.79231369
2021-12-06 04:00:00+00:00,98.64261912,57.72575637,55.43902764,2.099999905,53.88299087,44.94629635,0,51.36633132,59.69136558,52,21.97181818,461.38,0.158571429,-20.5,84,-1.6,51.36633132
2021-12-06 05:00:00+00:00,99.36650659,58.28229768,54.62657261,2.099999905,53.05058707,45.40180289,0,52.99147255,56.71386433,50,21.68727273,461.6133333,0.136666667,-17.3,85,-1.3,52.99147255
2021-12-06 06:00:00+00:00,99.28265359,58.137104,54.43232367,2.099999905,52.42536716,43.51021717,0,53.50820155,55.16184281,67,21.63545455,463.8333333,0.134,-15.7,86,-1.5,53.50820155
2021-12-06 07:00:00+00:00,97.60641917,57.8797305,53.73659665,2.099999905,51.49923057,43.32704607,0,53.13628547,54.23847731,70,21.55818182,464.26,-0.352,-14.5,86,0.1,53.13628547
2021-12-06 08:00:00+00:00,96.03246124,57.76977655,53.15511955,2.099999905,50.69811531,43.61231101,0,52.88847872,53.2260662,70,21.48545455,465.49,0.2,-13.6,87,11.8,52.88847872
2021-12-06 09:00:00+00:00,95.07465159,57.60453476,52.66589541,2.099999905,50.2082442,44.29358723,0,52.77746009,52.53497702,68,21.44818182,466.3133333,0.566666667,-14.2,87,29.3,52.77746009
2021-12-06 10:00:00+00:00,94.5662422,58.01769292,51.95866088,2.099999905,49.14055333,43.11186803,0,52.17077211,51.53870113,67,21.44090909,465.1633333,0.834,-12.7,88,72.7,52.17077211
2021-12-06 11:00:00+00:00,94.01582652,58.52457437,50.96414361,2.099999905,47.93400474,42.66379946,0,51.52939767,50.68286574,68,21.35818182,464.6266667,0.345714286,-11.8,89,104.8,51.52939767
2021-12-06 12:00:00+00:00,93.52525101,58.17325074,51.35899683,2.099999905,48.4844183,43.65703753,0,52.03208797,50.66777161,66,21.35272727,468.5,0.432,-11.5,87,69.6,52.03208797
2021-12-06 13:00:00+00:00,93.57491699,57.10126238,52.06893435,2.099999905,49.59039378,45.37105116,0,52.89398923,51.41259222,64,21.33909091,472.1933333,0.431428571,-14.1,88,15.7,52.89398923
2021-12-06 14:00:00+00:00,93.47491992,57.77569053,52.59888781,2.099999905,50.04914484,45.86503536,0,53.29753408,51.76106508,67,21.33454545,466.8766667,0.605714286,-13.8,87,-1.5,53.29753408
2021-12-06 15:00:00+00:00,93.30809583,56.99914996,52.65051111,2.099999905,50.35949249,46.00113518,0,53.67315373,51.96943934,68,21.32272727,461.12,0.515,-12.9,84,-2,53.67315373
2021-12-06 16:00:00+00:00,92.97426478,57.77897574,52.87506804,2.099999905,50.81414232,43.63165647,0,53.88999047,52.00007436,69,21.30909091,464.78,0.63,-15.1,85,-1,53.88999047
2021-12-06 17:00:00+00:00,91.84860434,58.25330011,52.78501479,2.099999905,50.5774662,28.2518813,0,53.55416791,52.34721831,68,21.67818182,459.9866667,6.391428571,-13.4,88,-1.2,53.55416791
2021-12-06 18:00:00+00:00,90.37463341,57.60892668,52.69910193,2.099999905,50.03193604,29.24019374,0,51.37604851,53.90795164,66,21.91636364,455.26,6.238571429,-12.4,85,-1.2,51.37604851
2021-12-06 19:00:00+00:00,89.92494668,58.12633201,52.31609516,2.099999905,49.6591925,28.58346179,0,50.10678442,54.45575005,43,21.98636364,452.5633333,6.69,-12.2,87,-1.8,50.10678442
2021-12-06 20:00:00+00:00,89.84181758,57.90521218,52.49945925,2.099999905,49.93336083,30.21241376,0,49.99725647,54.9406086,43,21.99545455,451.0666667,6.55,-12.1,87,-2,49.99725647
2021-12-06 21:00:00+00:00,90.25061103,57.43565852,52.92578294,2.099999905,50.59330816,30.3505473,0,50.47076648,55.40013694,43,22.04272727,450.6633333,6.224285714,-14.4,87,-1.8,50.47076648
2021-12-06 22:00:00+00:00,90.9585893,57.68895622,53.94420428,2.099999905,51.77564102,32.05293969,0,51.04731216,56.67277441,43,22.08090909,451.3266667,6.665714286,-15.6,87,-1.6,51.04731216
2021-12-06 23:00:00+00:00,91.2167339,58.01344741,54.08817153,2.099999905,51.77384995,32.03865614,0,50.92365335,56.90905372,44,22.14454545,448.8533333,6.512857143,-16.6,87,-1.8,50.92365335
2021-12-07 00:00:00+00:00,91.19999807,57.50631688,53.5588755,2.099999905,51.31910044,31.37388721,0,50.27922725,56.7431642,45,22.14272727,448.84,6.5,-18.2,85,-1.6,50.27922725
2021-12-07 01:00:00+00:00,91.90987108,58.0253249,54.32709684,2.099999905,52.50781714,31.73780723,0,50.9832548,57.60284365,44,22.17909091,448.2333333,6.37,-19.1,85,-1.7,50.9832548
2021-12-07 02:00:00+00:00,93.21691065,57.96863584,54.33139505,2.099999905,52.3736502,30.21772002,0,50.849711,57.55343709,44,22.18363636,448.29,6.438571429,-19.9,84,-1.9,50.849711
2021-12-07 03:00:00+00:00,94.10933927,58.54195603,53.48231252,2.099999905,50.95083192,29.90296997,0,49.99431439,56.87479326,44,22.19181818,448.4033333,6.131428571,-16.7,87,-1.7,49.99431439
2021-12-07 04:00:00+00:00,95.81802958,57.29782782,53.43365747,2.099999905,51.48945062,43.09281492,0,50.51602725,56.64068578,44,21.72,465.91,1.011428571,-18.1,84,-1.8,50.51602725
2021-12-07 05:00:00+00:00,97.29928214,58.34788028,53.30857321,2.099999905,51.29938982,44.67972419,0,52.72455,54.10480435,44,21.56545455,480.0566667,0.666666667,-19.2,84,-1.8,52.72455
2021-12-07 06:00:00+00:00,96.34963283,58.34296134,53.11631184,2.099999905,50.78369054,44.91411265,0,52.83630943,53.43289561,67,21.58545455,560.06,0.26,-19.7,84,-1.5,52.83630943
2021-12-07 07:00:00+00:00,95.54946269,57.29958135,52.70940709,2.099999905,50.34327861,44.49932845,0,52.25153721,53.31266027,71,21.68727273,538.2533333,0.684,-19.5,85,0.8,52.25153721
2021-12-07 08:00:00+00:00,94.62423064,57.51628387,52.90754985,2.099999905,50.46540593,44.93842629,0,51.95701222,53.76493869,74,21.67818182,524.24,0.821428571,-16.2,87,44.3,51.95701222
2021-12-07 09:00:00+00:00,93.84173305,58.31165415,53.58642504,2.099999905,51.53498884,45.95338781,0,52.69970442,54.52731094,70,21.69090909,545.9433333,0.985,-15.4,86,102.4,52.69970442
2021-12-07 10:00:00+00:00,93.82494438,59.00159899,54.08897105,2.099999905,52.25797318,46.13466062,0,53.17374348,55.11196619,69,21.71,541.5133333,0.868571429,-15.1,88,132.9,53.17374348
2021-12-07 11:00:00+00:00,93.49983253,57.26351484,54.17577849,2.099999905,52.20867973,46.35518937,0,53.08231207,55.17151823,75,21.70272727,580.91,0.917142857,-13.7,87,124.6,53.08231207
2021-12-07 12:00:00+00:00,93.59183026,57.24903049,54.60203873,2.099999905,52.75828071,49.66425547,0,53.53077422,55.57029201,78,21.65454545,600.77,1.535714286,-15,85,81.5,53.53077422
2021-12-07 13:00:00+00:00,93.67494399,57.35904814,55.63268844,2.099999905,53.9333263,53.19538921,0,54.85709058,56.04337711,69,21.51363636,498.8333333,1.026666667,-16.9,85,18.5,54.85709058
2021-12-07 14:00:00+00:00,93.80031608,58.48731807,56.23548066,2.099999905,54.85115351,53.19094646,0,56.15744618,56.13344721,75,21.40818182,496.2133333,1.021428571,-18.5,85,-1.9,56.15744618
2021-12-07 15:00:00+00:00,94.42520674,58.01458304,56.71512964,2.099999905,55.03453777,52.53919633,0,57.07920247,56.04856683,74,21.37454545,484.6066667,0.295,-19.4,84,-1.8,57.07920247
2021-12-07 16:00:00+00:00,94.87468443,57.62840961,57.35935889,2.099999905,55.62398887,49.45154653,0,58.09303584,56.746639,77,21.34545455,494.9266667,0.832857143,-19.1,84,-2,58.09303584
2021-12-07 17:00:00+00:00,94.33335185,57.88272104,58.22222277,2.099999905,55.66664514,39.31317785,0,58.2805332,57.47520789,77,21.76181818,487.8866667,7.6,-20.1,83,-1.7,58.2805332
2021-12-07 18:00:00+00:00,94.11690757,57.77293719,58.36024507,2.099999905,55.80144035,40.77935049,0,56.73062896,59.92088755,74,21.94090909,490.8566667,8.105714286,-20.3,83,-1.6,56.73062896
2021-12-07 19:00:00+00:00,94.65880135,57.6110668,58.61917467,2.099999905,55.92439672,40.95133752,0,56.32669093,61.01196418,54,22.03363636,492.5833333,8.342857143,-20.9,83,-1.8,56.32669093
2021-12-07 20:00:00+00:00,95.77536751,58.2370783,59.22137552,2.099999905,56.04250642,40.94315272,0,56.27006103,61.68574747,56,22.09181818,494.69,8.252857143,-20.8,82,-1.7,56.27006103
2021-12-07 21:00:00+00:00,96.54244208,57.63848974,59.28588958,2.099999905,56.0162943,41.38930746,0,56.18876741,62.0996559,57,22.08727273,491.78,8.081428571,-21.4,83,-1.6,56.18876741
2021-12-07 22:00:00+00:00,97.39151184,57.95041263,59.53215937,2.099999905,56.10781488,40.3958216,0,56.4055913,62.58615921,56,22.16636364,487.33,8.3,-21.8,82,-1.6,56.4055913
2021-12-07 23:00:00+00:00,97.92548626,57.71861007,59.72359866,2.099999905,56.32481102,41.19920436,0,56.34947982,63.0179599,57,22.15636364,483.1566667,8.56,-22.2,81,-1.8,56.34947982
2021-12-08 00:00:00+00:00,98.83343919,57.80827913,60.13611105,2.099999905,56.3178778,40.88731713,0,56.47049603,63.41850504,57,22.20727273,484.5533333,8.904285714,-22.1,82,-1.7,56.47049603
2021-12-08 01:00:00+00:00,99.17503856,57.81742901,59.3478793,2.099999905,56.14154467,40.28332828,0,55.92228055,62.86630009,59,22.19272727,481.4733333,8.298571429,-21.7,82,-1.5,55.92228055
2021-12-08 02:00:00+00:00,99.25011827,57.82201754,59.18322514,2.099999905,56.01648008,39.9799684,0,55.64832544,62.61968595,58,22.19,479.63,8.12,-22.1,82,-1.2,55.64832544
2021-12-08 03:00:00+00:00,99.67511928,57.58093611,59.50974025,2.099999905,55.97262425,41.26802803,0,55.94241204,63.10312261,58,22.25454545,477.65,7.705714286,-22.4,81,-1.2,55.94241204
2021-12-08 04:00:00+00:00,100.509061,57.80165448,60.01747527,2.099999905,56.38647355,49.46077174,0,56.71154892,63.38664656,57,21.76727273,486.1133333,-3.391428571,-22.3,82,-1,56.71154892
2021-12-08 05:00:00+00:00,101.0578406,57.84003212,60.28295245,2.099999905,56.49802422,50.43443872,0,59.30439523,61.25974085,60,21.60272727,503.64,-3.68,-22.1,82,-1.5,59.30439523
2021-12-08 06:00:00+00:00,100.4664498,58.6588614,60.10875005,2.099999905,56.39015121,50.94567876,0,59.6254848,60.66896971,82,21.63636364,590.3466667,-4.51,-21.7,82,-1.6,59.6254848
2021-12-08 07:00:00+00:00,99.68287627,58.55228544,59.77447516,2.099999905,56.27682269,51.42782943,0,59.34852754,60.67975854,84,21.69181818,598.2266667,-4.334285714,-21.9,82,0.6,59.34852754
2021-12-08 08:00:00+00:00,98.29953282,57.55936527,59.3500782,2.099999905,56.12473559,51.72280421,0,58.13003625,61.02313439,90,22.05545455,623.2266667,-5.424285714,-21,83,19.6,58.13003625
2021-12-08 09:00:00+00:00,97.60846017,58.32943064,58.74067591,2.099999905,55.93390761,50.68988947,0,56.11918804,61.51132669,88,21.98272727,630.1966667,-0.93,-18.9,83,37.6,56.11918804
2021-12-08 10:00:00+00:00,97.19157188,58.35710829,58.29976894,2.099999905,55.74263079,50.69849201,0,55.85650603,60.77254424,81,22.01909091,655.7266667,0.556666667,-18.1,83,133.3,55.85650603
2021-12-08 11:00:00+00:00,96.97493904,57.92686633,57.94223547,2.099999905,55.68369214,49.97722276,0,55.4700709,60.39628887,89,21.93181818,668.5466667,0.487142857,-18.2,84,46.2,55.4700709
2021-12-08 12:00:00+00:00,97.00005812,58.02110398,57.28199271,2.099999905,55.43913417,49.95284689,0,55.18421291,59.31157827,88,21.85727273,696.19,0.607142857,-17.3,84,24.3,55.18421291
2021-12-08 13:00:00+00:00,96.87485641,58.42983993,57.11855602,2.099999905,55.2672485,50.48786754,0,55.48154866,58.86914192,76,21.77,667.3066667,1.108571429,-17.7,84,6.1,55.48154866
2021-12-08 14:00:00+00:00,96.56663868,57.61216693,57.11613365,2.099999905,55.28608682,50.97287665,0,55.93240317,58.35290064,85,21.63454545,591.8133333,0.248333333,-17.6,85,-1.3,55.93240317
2021-12-08 15:00:00+00:00,96.24989528,58.06681371,57.13963695,2.099999905,55.37293644,50.89303109,0,56.44752407,57.55150185,79,21.50090909,502.9066667,0.166666667,-17.7,85,-1.2,56.44752407
2021-12-08 16:00:00+00:00,95.97445894,57.79071332,57.1353939,2.099999905,55.51423587,48.63027327,0,57.19806021,56.98403345,79,21.46272727,486.61,0.744285714,-17.8,85,-1.8,57.19806021
2021-12-08 17:00:00+00:00,94.87468763,57.84840008,57.35997337,2.099999905,55.48186237,39.09727241,0,57.11972291,57.51172678,79,21.85545455,481.38,8.234285714,-18.7,84,-1.2,57.11972291
2021-12-08 18:00:00+00:00,94.36712899,57.78819715,57.48045678,2.099999905,55.57703614,39.33251862,0,55.35092635,59.56407859,74,22.11545455,480.59,8.191428571,-19.2,84,-0.8,55.35092635
2021-12-08 19:00:00+00:00,94.66699339,58.08400705,57.43442453,2.099999905,55.47750287,39.2083304,0,54.47412971,60.76277746,55,22.13181818,476.8366667,7.962857143,-19.4,85,-0.5,54.47412971
2021-12-08 20:00:00+00:00,95.51641892,58.15150164,58.08230055,2.099999905,55.70793729,40.18392364,0,54.78812914,61.25718424,56,22.19181818,475.8933333,8.284285714,-19.9,83,-0.7,54.78812914
2021-12-08 21:00:00+00:00,95.94218431,57.97813241,57.58592942,2.099999905,55.25975913,39.69140688,0,54.21648356,61.18442609,56,22.21818182,474.4266667,8.395714286,-19.1,85,-0.7,54.21648356
2021-12-08 22:00:00+00:00,96.4496217,58.0308858,57.16377266,2.099999905,55.47157279,37.774215,0,53.39208214,60.69917725,57,22.25272727,469.1933333,7.784285714,-17.9,88,-1.2,53.39208214
2021-12-08 23:00:00+00:00,96.45849785,58.08535129,56.07519994,2.099999905,54.81083804,34.94651821,0,52.46186541,59.85096701,56,22.25363636,465.78,7.728571429,-16.5,86,-1.1,52.46186541
2021-12-09 00:00:00+00:00,96.19973601,58.29364652,55.05905157,2.099999905,53.45735315,31.51462807,0,51.37196894,58.85650965,54,22.25909091,463.1166667,7.001428571,-15.2,86,-1.1,51.37196894
2021-12-09 01:00:00+00:00,95.77515663,57.68649294,54.17464344,2.099999905,52.11560578,30.44271092,0,50.42002308,57.99019204,52,22.28181818,461.51,6.728571429,-13.8,88,-1.6,50.42002308
2021-12-09 02:00:00+00:00,95.29159637,57.86767681,53.19956318,2.099999905,51.07701203,28.92529279,0,49.51505424,57.19397185,48,22.24909091,460.7533333,6.822857143,-13,87,-1.2,49.51505424
2021-12-09 03:00:00+00:00,95.1835732,58.39364652,53.0334636,2.099999905,50.40107982,29.10980523,0,49.16171241,56.77509098,47,22.30090909,460.8533333,6.12,-12.6,89,-1,49.16171241
2021-12-09 04:00:00+00:00,96.18378411,57.58191458,52.50867373,2.099999905,49.95584131,41.34023294,0,49.05074267,56.05864378,45,21.76636364,469.5833333,0.464285714,-11.9,90,-0.9,49.05074267
2021-12-09 05:00:00+00:00,97.54931228,57.8791508,52.19073598,2.099999905,49.61663697,43.80799379,0,51.34237143,53.15744857,45,21.58636364,482.26,0.751666667,-11.6,89,-1.1,51.34237143
2021-12-09 06:00:00+00:00,96.33302131,57.46567591,51.76706641,2.099999905,49.07575934,43.13020235,0,51.43302819,52.31817111,68,21.60727273,554.8666667,1.06,-10.9,90,-0.9,51.43302819
2021-12-09 07:00:00+00:00,95.12510413,58.19595402,51.04136196,2.099999905,48.10801883,41.06547513,0,50.55637954,51.6618255,69,21.70636364,544.11,0.663333333,-9.4,93,0.2,50.55637954
2021-12-09 08:00:00+00:00,93.62508972,58.0294706,49.95909819,2.099999905,46.53278263,39.08900762,0,48.91279972,51.1588798,71,21.73181818,513.37,1.255714286,-8.4,92,8,48.91279972
2021-12-09 09:00:00+00:00,92.36640229,57.70978682,49.15809667,2.099999905,45.40702683,37.41683193,0,48.11316258,50.27730225,70,21.70727273,556.7966667,0.428571429,-7.6,91,21,48.11316258
2021-12-09 10:00:00+00:00,91.86685056,57.93580233,48.89356844,2.099999905,45.30005513,38.54195841,0,48.02453588,50.09155184,64,21.74181818,543.3533333,0.902857143,-7.8,91,35.8,48.02453588
2021-12-09 11:00:00+00:00,91.66708682,58.60063991,50.29026314,2.099999905,46.86736464,40.68790033,0,48.93055851,51.49587836,64,21.76363636,571.8633333,0.555,-9.8,89,14.2,48.93055851
2021-12-09 12:00:00+00:00,91.849593,57.8316332,50.93959381,2.099999905,47.72440139,43.28833292,0,49.54142923,52.07523234,67,21.66090909,561.73,0.321428571,-11.2,90,9.1,49.54142923
2021-12-09 13:00:00+00:00,91.79166093,57.96144851,50.85228444,2.099999905,47.73520218,43.47584347,0,50.38283546,51.51401856,65,21.49272727,491.69,0.037142857,-10.6,89,2.5,50.38283546
2021-12-09 14:00:00+00:00,91.61665952,57.88233147,50.71751082,2.099999905,47.67458146,43.21709877,0,50.96178313,50.69566773,69,21.41636364,483.6166667,0.667142857,-10.2,89,-0.9,50.96178313
2021-12-09 15:00:00+00:00,91.24166333,58.23206229,51.17082936,2.099999905,48.05625272,44.07436778,0,51.53314547,50.55195326,67,21.35545455,475.39,0.071428571,-10,89,-1.2,51.53314547
2021-12-09 16:00:00+00:00,90.94916475,57.79396117,50.52728842,2.099999905,47.7475014,40.46055473,0,51.61450658,49.85020833,65,21.32272727,475.3533333,0.237142857,-9.8,89,-1.1,51.61450658
2021-12-09 17:00:00+00:00,89.33396759,57.71396607,50.2172964,2.099999905,46.71957811,23.18126059,0,50.72081744,49.79643215,66,21.71,469.9633333,5.737142857,-9.2,89,-1,50.72081744
2021-12-09 18:00:00+00:00,87.8333473,58.13893837,49.71583583,2.099999905,46.20022064,23.11189487,0,48.42128682,51.15673745,62,21.93727273,469.09,5.725714286,-8.4,90,-1.1,48.42128682
2021-12-09 19:00:00+00:00,87.29167845,57.99086532,49.11814636,2.099999905,45.42543584,22.14003798,0,46.99518968,51.44050938,40,21.99,467.3066667,5.774285714,-7.4,91,-1.3,46.99518968
2021-12-09 20:00:00+00:00,86.88355238,57.9006192,48.60751228,2.099999905,44.80044114,20.8746463,0,46.22315367,51.25651769,40,22.04181818,465.59,5.714285714,-6.8,92,-1.3,46.22315367
2021-12-09 21:00:00+00:00,86.80000305,57.71677201,48.43290266,2.099999905,44.36625978,19.50041629,0,45.76391609,51.01057773,38,22.03727273,460.34,5.548571429,-6.5,90,-1.3,45.76391609
2021-12-09 22:00:00+00:00,86.84166322,57.96007107,48.66604479,2.099999905,44.50726201,21.05450876,0,45.67799617,51.18828523,37,22.06090909,460.08,5.758571429,-6.6,90,-1.1,45.67799617
2021-12-09 23:00:00+00:00,86.94980393,58.16626906,48.66602702,2.099999905,44.81771337,21.75397541,0,45.89324235,51.47622547,37,22.06818182,457.14,5.704285714,-7,88,-1.3,45.89324235
2021-12-10 00:00:00+00:00,86.39254821,58.24956131,48.72525157,2.099999905,44.85834178,22.17803595,0,45.83827552,51.65439801,37,22.06727273,459.7866667,5.485714286,-7,88,-1.3,45.83827552
2021-12-10 01:00:00+00:00,87.09092485,57.59559004,48.50917635,2.099999905,44.64230518,20.40840049,0,45.72780705,51.35792184,37,22.09181818,455.7233333,5.595714286,-7,88,-1.4,45.72780705
2021-12-10 02:00:00+00:00,87.54145306,57.65127833,48.56742578,2.099999905,44.664768,21.35536461,0,45.60506916,51.56005835,37,22.08454545,455.2833333,5.345714286,-6.7,87,-1.9,45.60506916
2021-12-10 03:00:00+00:00,87.57539414,57.87261915,48.4573566,2.099999905,44.39300973,21.53736594,0,45.63114168,51.53978477,37,22.12636364,457.66,4.974285714,-6.9,87,-1.9,45.63114168
2021-12-10 04:00:00+00:00,88.57479929,58.49548763,48.733086,2.099999905,44.61657096,37.33887721,0,45.81492854,51.50055882,37,21.69181818,471.8233333,0.625,-7.1,86,-1.4,45.81492854
2021-12-10 05:00:00+00:00,89.80019186,57.57041904,48.31817664,2.099999905,44.22424954,38.44704123,0,47.85489076,48.78429124,37,21.44909091,483.6166667,0.1,-6.5,86,-0.8,47.85489076
2021-12-10 06:00:00+00:00,89.9490347,58.21271462,47.55844766,2.099999905,43.23496778,36.12806786,0,47.80732676,47.38034242,57,21.53090909,551.2066667,0.565,-5.7,87,-0.8,47.80732676
2021-12-10 07:00:00+00:00,88.1840031,57.44319609,47.28195361,2.099999905,42.79084748,36.32647914,0,46.94496568,47.5474335,58,21.68636364,572.9133333,0.284285714,-5.2,89,-0.5,46.94496568
2021-12-10 08:00:00+00:00,86.48357974,57.97109883,46.60131212,2.099999905,42.17511926,36.93885638,0,46.04680658,47.79218956,61,21.59636364,510.92,0.62,-4.7,91,3.6,46.04680658
2021-12-10 09:00:00+00:00,85.13389994,58.35476836,46.49066762,2.099999905,41.40013132,34.73288022,0,46.40520138,46.80090217,55,21.57727273,540.4833333,0.276666667,-4.2,91,10.4,46.40520138
2021-12-10 10:00:00+00:00,84.9246207,58.36626174,46.1749812,2.099999905,40.78487104,33.44961843,0,46.11139255,46.61013922,52,21.69545455,549.3166667,0.485714286,-3.8,91,13,46.11139255
2021-12-10 11:00:00+00:00,84.35866341,57.87560329,45.95874837,2.099999905,40.47505606,33.44694973,0,45.6198336,46.82705613,55,21.67090909,558.3,0.821666667,-3.5,91,12.9,45.6198336
2021-12-10 12:00:00+00:00,83.99148888,58.36298132,45.5498006,2.099999905,40.16551738,33.29009562,0,45.69230536,46.49760495,58,21.59454545,567.2633333,1.06,-3.2,91,4.6,45.69230536
2021-12-10 13:00:00+00:00,83.76693082,57.81652851,45.5434678,2.099999905,39.97537581,34.95290159,0,46.18171692,45.91552482,48,21.44272727,481.0866667,0.556666667,-2.9,91,0.4,46.18171692
2021-12-10 14:00:00+00:00,83.55002215,57.88175563,45.40727454,2.099999905,39.85761448,34.83880142,0,46.80337812,45.14819973,56,21.35090909,473.3133333,0.4375,-2.6,93,-1.1,46.80337812
2021-12-10 15:00:00+00:00,83.3334319,57.80144279,45.0471515,2.099999905,39.51353375,34.27174844,0,47.17704477,44.48608432,49,21.30909091,463.7566667,0.216,-2.5,91,-1.6,47.17704477
2021-12-10 16:00:00+00:00,82.99096477,58.8865602,45.47398316,2.099999905,39.8433477,32.15215798,0,47.33654604,44.39804739,49,21.3,464.0833333,0.194285714,-2.8,91,-1.1,47.33654604
2021-12-10 17:00:00+00:00,81.83415405,58.45935589,45.649965,2.099999905,39.78026773,14.35417185,0,47.09364361,44.87947986,48,21.64818182,467.7266667,4.904285714,-3,93,-0.9,47.09364361
2021-12-10 18:00:00+00:00,80.55897249,58.1491926,45.62503045,2.099999905,40.17530648,18.15142349,0,45.34791486,46.84495171,46,21.86909091,463.42,4.865714286,-3.3,93,-1.2,45.34791486
2021-12-10 19:00:00+00:00,80.23336079,58.21000539,45.8334202,2.099999905,40.77488906,18.49884828,0,44.62492167,47.95734326,32,21.97,460.8766667,5.272857143,-3.7,93,-1.1,44.62492167
2021-12-10 20:00:00+00:00,80.14999721,57.80346823,46.05760835,2.099999905,40.94971981,18.54874229,0,44.27484753,48.45500883,32,21.97909091,458.97,5.015714286,-4,94,-1.4,44.27484753
2021-12-10 21:00:00+00:00,79.95047705,57.80238486,45.94218523,2.099999905,40.9498658,21.36447701,0,44.16908472,48.61449606,33,22.02818182,459.5633333,4.93,-3.9,95,-0.9,44.16908472
2021-12-10 22:00:00+00:00,79.65870744,58.10112194,46.01717491,2.099999905,40.64211297,23.8280207,0,43.98419503,48.65729088,33,22.05818182,459.03,5.131428571,-3.4,95,-1.3,43.98419503
2021-12-10 23:00:00+00:00,79.79615374,58.05958919,45.81679288,2.099999905,40.49509307,23.34953667,0,43.72110181,48.74290047,32,22.08363636,459.2666667,4.76,-3,94,-1,43.72110181
2021-12-11 00:00:00+00:00,77.883707,58.16528605,45.75929323,2.099999905,40.46772652,23.96794547,0,43.66564767,48.78728631,32,22.41111111,457.74,5.051428571,-3.1,93,-0.9,43.66564767
2021-12-11 01:00:00+00:00,78.36553891,58.05853079,46.07299663,2.099999905,40.47507849,22.87787621,0,43.52148128,48.93057407,31,22.076,457.9633333,4.915714286,-3.4,94,-0.7,43.52148128
2021-12-11 02:00:00+00:00,79.57473576,58.00795367,45.9094255,2.099999905,40.54193231,22.30188626,0,43.64437008,48.83552168,32,22.10090909,455.1,4.725714286,-3.7,95,-1.1,43.64437008
2021-12-11 03:00:00+00:00,79.25844903,57.82918214,45.79159375,2.099999905,40.48253698,21.88466049,0,43.55593457,48.89610578,32,22.11818182,460.6266667,5.204285714,-3.7,95,-0.9,43.55593457
2021-12-11 04:00:00+00:00,79.39177708,58.41043348,45.94124965,2.099999905,40.50027002,19.27174226,0,43.40776412,48.98384976,31,22.14272727,457.5733333,4.92,-3.5,95,-0.9,43.40776412
2021-12-11 05:00:00+00:00,79.44981255,58.27619571,45.93368632,2.099999905,40.36681345,19.49891381,0,43.26337298,49.06053203,32,22.17181818,457.5766667,4.591428571,-3.5,95,-1,43.26337298
2021-12-11 06:00:00+00:00,79.6914298,58.08741007,45.7564377,2.099999905,40.38253835,19.10414367,0,43.16526219,49.15937819,31,22.17636364,457.2733333,4.868571429,-3.4,95,-0.9,43.16526219
2021-12-11 07:00:00+00:00,79.88360173,58.00044476,46.02625641,2.099999905,40.30772544,19.89354426,0,43.11272599,49.1695991,31,22.17272727,458.8666667,4.868571429,-3.5,96,-0.7,43.11272599
2021-12-11 08:00:00+00:00,79.41648323,58.22080331,45.45120253,2.099999905,39.90064715,18.93713028,0,43.09535392,48.98713584,32,22.19545455,457.4533333,4.834285714,-3.2,98,1,43.09535392
2021-12-11 09:00:00+00:00,79.28393548,57.86429962,45.40787476,2.099999905,39.61648932,19.97959465,0,42.92853223,48.81630865,31,22.17636364,459.67,4.532857143,-2.8,97,5.5,42.92853223
2021-12-11 10:00:00+00:00,79.57448266,57.57669144,45.22501529,2.099999905,39.48500789,23.33692718,0,42.89939326,48.70798349,30,22.18181818,461.8066667,0.641666667,-2.8,97,8.7,42.89939326
2021-12-11 11:00:00+00:00,79.64148184,57.65941629,45.08303256,2.099999905,39.25547378,24.03072447,0,42.87648754,48.4929519,31,22.18090909,460.31,0.311428571,-2.3,97,7.6,42.87648754
2021-12-11 12:00:00+00:00,79.33367314,57.93806219,45.17562366,2.099999905,39.28489406,18.7132874,0,42.78721364,48.68207032,32,22.19909091,462.5,4.381428571,-2.6,97,6.4,42.78721364
2021-12-11 13:00:00+00:00,79.23343756,57.92946774,45.01682484,2.099999905,39.19992052,18.97829687,0,42.81829966,48.63856904,33,22.19636364,461.2866667,4.748571429,-2.7,97,1.4,42.81829966
2021-12-11 14:00:00+00:00,79.25812101,58.04406319,45.04924219,2.099999905,39.14242762,17.86791526,0,42.7631904,48.57782283,30,22.19636364,460.38,4.545714286,-2.6,97,-1,42.7631904
2021-12-11 15:00:00+00:00,79.20854788,58.16425196,44.90025605,2.099999905,39.08304404,16.45082283,0,42.68071265,48.54987078,30,22.21727273,461.53,4.491428571,-2.4,96,-1.3,42.68071265
2021-12-11 16:00:00+00:00,79.09999847,57.67449873,44.70676661,2.099999905,38.83360823,13.90798607,0,42.6492109,48.45030203,30,22.22636364,465.71,4.391428571,-2.2,95,-1.3,42.6492109
2021-12-11 17:00:00+00:00,78.92516829,58.34309047,44.9606619,2.099999905,38.56672278,14.7667294,0,42.41152891,48.56787734,30,22.25454545,465.7533333,4.45,-2.1,94,-1,42.41152891
2021-12-11 18:00:00+00:00,78.70011268,57.62412396,44.76672253,2.099999905,38.51660986,15.65836541,0,42.36608311,48.51480866,29,22.24818182,466.8966667,4.572857143,-2,95,-1.4,42.36608311
2021-12-11 19:00:00+00:00,78.50850905,57.98246484,44.59980767,2.099999905,38.28380314,19.24070946,0,42.35810664,48.40765031,29,22.22727273,465.0433333,4.334285714,-1.9,95,-1.3,42.35810664
2021-12-11 20:00:00+00:00,78.06690298,57.81455929,44.4745859,2.099999905,38.21648676,18.74362756,0,42.34504337,48.30532129,30,22.26,465.3733333,4.357142857,-1.8,95,-1.1,42.34504337
2021-12-11 21:00:00+00:00,77.60026017,57.91971217,44.57494243,2.099999905,38.11564455,19.17227365,0,42.26230006,48.38621386,28,22.28181818,464.94,4.51,-1.8,95,-0.8,42.26230006
2021-12-11 22:00:00+00:00,76.89176948,57.75743933,44.49131028,2.099999905,38.11774288,20.2675016,0,42.08836747,48.49009491,29,22.27090909,461.96,4.298571429,-1.7,95,-1.1,42.08836747
2021-12-11 23:00:00+00:00,77.34701755,58.23014762,44.43346002,2.099999905,38.03240035,18.49190431,0,42.11212442,48.39389377,29,22.30636364,464.5933333,4.711428571,-1.6,96,-1.2,42.11212442
2021-12-12 00:00:00+00:00,77.30311478,57.98515869,44.51194258,2.099999905,37.99362502,19.45455926,0,42.00524062,48.4848038,28,22.30272727,463.8466667,4.595714286,-1.6,96,-1,42.00524062
2021-12-12 00:00:00+00:00,77.30311478,57.98515869,44.51194258,2.099999905,37.99362502,19.45455926,0,42.00524062,48.4848038,28,22.30272727,463.8466667,4.595714286,-1.6,96,-1,42.00524062
2021-12-12 01:00:00+00:00,77.24980659,58.0163617,44.34935367,2.099999905,37.95762376,19.18676284,0,41.92153406,48.52018141,29,22.30818182,461.2766667,4.367142857,-1.6,96,-1.1,41.92153406
2021-12-12 02:00:00+00:00,77.35000202,57.89138189,44.39016281,2.099999905,37.87471429,18.84339209,0,41.94655518,48.41754853,28,22.31363636,461.3466667,4.464285714,-1.5,96,-1.1,41.94655518
2021-12-12 03:00:00+00:00,77.53344151,57.98452495,44.38595415,2.099999905,37.74969089,18.61250629,0,41.8420598,48.46362102,28,22.32636364,464.9066667,4.214285714,-1.4,96,-0.9,41.8420598
2021-12-12 04:00:00+00:00,77.64142146,58.01562272,44.47453736,2.099999905,37.50836181,19.18351796,0,41.69724588,48.46410128,28,22.35181818,463.03,4.521428571,-1.2,97,-1,41.69724588
2021-12-12 05:00:00+00:00,77.57506853,58.05847125,44.48350693,2.099999905,37.39257727,18.71906686,0,41.68413232,48.39331647,28,22.35363636,466.1766667,4.368571429,-1.1,97,-1.2,41.68413232
2021-12-12 06:00:00+00:00,77.308615,57.94400922,43.80101223,2.099999905,37.22496598,18.60159334,0,41.45411068,48.44285246,28,22.39181818,467.2933333,4.985714286,-1,98,-0.9,41.45411068
2021-12-12 07:00:00+00:00,77.13340381,57.96333467,44.11621872,2.099999905,37.05966518,18.58213234,0,41.35657718,48.3828359,28,22.37545455,466.6266667,5.188571429,-0.9,97,-0.5,41.35657718
2021-12-12 08:00:00+00:00,76.80837867,57.91722688,43.81662108,2.099999905,36.86594636,15.87753,0,41.41476647,48.20752392,27,22.36636364,465.4533333,4.797142857,-0.7,97,8.2,41.41476647
2021-12-12 09:00:00+00:00,76.41706092,57.99208659,43.35928908,2.099999905,36.5902826,15.30570428,0,41.31617311,48.0812005,27,22.37727273,467.26,4.425714286,-0.4,98,17.8,41.31617311
2021-12-12 10:00:00+00:00,76.78243927,58.06659259,43.64898646,2.099999905,36.25133573,19.9339625,0,41.23541993,47.94454276,27,22.39,469.5233333,0.382857143,-0.1,98,27,41.23541993
2021-12-12 11:00:00+00:00,77.12577316,58.0993757,43.38380642,2.099999905,35.93616702,12.90250564,0,41.11812785,47.73098505,26,22.35363636,469.0933333,0.595714286,0,98,18.4,41.11812785
2021-12-12 12:00:00+00:00,76.62497856,58.19964991,43.29120937,2.099999905,36.27150066,9.753618461,0,41.28395502,47.56874293,29,22.36545455,466.7933333,4.605714286,0.1,98,13.4,41.28395502
2021-12-12 13:00:00+00:00,76.32557333,57.90114559,43.49155224,2.099999905,36.15903579,8.2677473,0,41.19949622,47.72506182,29,22.37636364,472.2866667,5.011428571,0,99,2.6,41.19949622
2021-12-12 14:00:00+00:00,76.23322648,58.04175558,43.15976304,2.099999905,35.95822342,13.66473962,0,41.10917031,47.76860866,26,22.38363636,473.4066667,4.798571429,0.1,99,-1.1,41.10917031
2021-12-12 15:00:00+00:00,76.09183626,57.92896038,43.53931902,2.099999905,36.38153219,13.56019449,0,41.2106942,47.73771645,26,22.37454545,472.2933333,4.962857143,0.1,99,-0.8,41.2106942
2021-12-12 16:00:00+00:00,76.24117501,57.64146963,43.67609158,2.099999905,36.22410484,8.044318819,0,41.17339921,47.87351982,26,22.36454545,475.16,4.987142857,-0.2,99,-0.9,41.17339921
2021-12-12 17:00:00+00:00,76.06757504,58.08554509,43.57523959,2.099999905,36.57165053,7.362825538,0,41.30694273,47.90832499,26,22.38545455,476.91,4.894285714,-0.1,99,-1.4,41.30694273
2021-12-12 18:00:00+00:00,76.39100059,58.08717712,43.57475266,2.099999905,36.57348023,7.575299861,0,41.22374355,48.00349092,27,22.38636364,478.0366667,5.07,-0.2,99,-1.4,41.22374355
2021-12-12 19:00:00+00:00,76.47449826,58.00043291,43.83241138,2.099999905,37.00674337,9.008842541,0,41.22252212,48.25318643,26,22.39636364,474.0966667,4.917142857,-0.4,99,-1.3,41.22252212
2021-12-12 20:00:00+00:00,76.72499571,58.04738525,43.85143059,2.099999905,36.99166014,9.10673613,0,41.24853672,48.40451438,26,22.43727273,473.1333333,4.892857143,-0.8,99,-1.8,41.24853672
2021-12-12 21:00:00+00:00,77.17448987,58.15472652,43.86464995,2.099999905,36.74973121,9.239253714,0,41.08257341,48.56655269,27,22.39727273,472.24,4.952857143,-1,100,-1.7,41.08257341
2021-12-12 22:00:00+00:00,77.63298142,58.37767928,44.12650289,2.099999905,37.44276463,9.199800675,0,41.27319471,48.61162911,26,22.43727273,473.0866667,4.882857143,-1.2,100,-1.4,41.27319471
2021-12-12 23:00:00+00:00,78.38240987,57.68484107,44.54097926,2.099999905,38.0155113,10.83722706,0,41.35212969,49.09016098,27,22.39909091,469.72,4.158571429,-2,99,-1.2,41.35212969
2021-12-13 00:00:00+00:00,79.08277409,58.07500871,44.80706905,2.099999905,38.47458997,16.52927024,0,41.43002981,49.37069025,28,22.70857143,470.15,4.154285714,-2.5,99,-1.4,41.43002981
2021-12-13 01:00:00+00:00,78.76708357,58.19123132,44.87609946,2.099999905,38.84965449,18.39631781,0,40.79670188,50.33879419,27,22.67571429,467.63,4.108571429,-2.8,99,-1.3,40.79670188
2021-12-13 02:00:00+00:00,79.65743602,58.05823964,45.09064443,2.099999905,38.91622685,17.33522636,0,41.45970971,49.71995579,29,22.45818182,468.2733333,4.331428571,-3,98,-1.1,41.45970971
2021-12-13 03:00:00+00:00,80.12486655,57.94199495,45.02582298,2.099999905,38.67422536,18.27581433,0,41.34125358,49.87606148,29,22.50818182,472.35,3.821428571,-2.9,97,-1.2,41.34125358
2021-12-13 04:00:00+00:00,81.56304051,58.05599771,45.20749035,2.099999905,38.95969062,34.93008384,0,41.55180019,49.7625049,28,22.00545455,479.44,-0.561428571,-3.1,97,-2,41.55180019
2021-12-13 05:00:00+00:00,84.00691051,58.66722059,45.17558691,2.099999905,39.07476849,35.80275451,0,44.2983509,47.03809017,29,21.74454545,497.4833333,0.052,-2.7,97,-1.5,44.2983509
2021-12-13 06:00:00+00:00,83.30239197,58.49597239,45.08372481,2.099999905,38.94211949,33.31133539,0,44.93104754,46.30340381,45,21.78,577.05,-0.598,-2.5,96,-0.6,44.93104754
2021-12-13 07:00:00+00:00,79.73582479,57.74682793,45.03201934,2.099999905,38.78931955,34.22988245,0,44.70414263,46.41057268,46,21.82545455,539.05,0.1,-2.4,96,-0.4,44.70414263
2021-12-13 08:00:00+00:00,80.10033394,58.45068491,44.66689078,2.099999905,38.44368968,32.66580362,0,44.45738584,46.45017193,51,21.83727273,520.18,0.943333333,-1.8,97,5.4,44.45738584
2021-12-13 09:00:00+00:00,79.0342971,57.45347974,44.41642307,2.099999905,37.86600394,31.97709208,0,44.30691264,46.09294752,48,21.84818182,566.14,-0.14,-1.4,97,13.5,44.30691264
2021-12-13 10:00:00+00:00,79.38129557,58.28092487,43.84213128,2.099999905,37.24253799,29.40293786,0,44.02580389,45.82617078,43,21.89272727,561.4266667,0.654285714,-0.9,97,22.6,44.02580389
2021-12-13 11:00:00+00:00,79.88511518,57.77423975,44.05891526,2.099999905,36.74086421,28.52368864,0,43.77703213,45.72936289,51,21.84818182,568.0266667,0.311428571,-0.5,97,24.9,43.77703213
2021-12-13 12:00:00+00:00,78.73380089,57.66845301,43.68364042,2.099999905,36.40184029,28.77951828,0,43.84063023,45.40442593,50,21.88090909,572.9933333,0.188571429,-0.3,97,16.4,43.84063023
2021-12-13 13:00:00+00:00,78.52536417,58.10663257,43.54893927,2.099999905,36.30780452,29.83275227,0,43.91137519,45.21663186,41,21.70636364,490.6066667,-0.333333333,0,98,2.5,43.91137519
2021-12-13 14:00:00+00:00,78.05058104,58.08237863,43.3260619,2.099999905,36.07431212,30.06150422,0,44.73396773,44.28224445,48,21.60181818,474.2266667,-0.166666667,0.1,98,-0.8,44.73396773
2021-12-13 15:00:00+00:00,77.74198615,58.06257367,43.10858882,2.099999905,35.89261725,30.35340746,0,45.12288711,43.71455531,40,21.52818182,473.4933333,-0.295714286,0.2,98,-1,45.12288711
2021-12-13 16:00:00+00:00,77.70801744,58.1394954,43.54135756,2.099999905,35.93789337,27.74384988,0,45.30765629,43.39273705,40,21.56363636,473.8033333,-0.157142857,0.5,96,-0.7,45.30765629
2021-12-13 17:00:00+00:00,76.9345265,58.06629051,43.20048432,2.099999905,35.84495339,7.569066624,0,44.81322725,43.86179274,39,21.96818182,468.91,4.547142857,0.4,97,-0.7,44.81322725
2021-12-13 18:00:00+00:00,75.84323086,58.15258918,43.21756343,2.099999905,35.29618155,8.298698155,0,42.7532953,45.92180797,38,22.17363636,466.6733333,4.358571429,0.4,97,-0.5,42.7532953
2021-12-13 19:00:00+00:00,75.57473187,57.67231628,43.18937323,2.099999905,35.62118429,8.535970651,0,42.00502985,46.68297107,26,22.26909091,464.0333333,4.628571429,0.5,97,-0.8,42.00502985
2021-12-13 20:00:00+00:00,75.21782118,57.96852167,43.06096169,2.099999905,35.46279451,10.11166747,0,41.65128403,47.03663289,25,22.29363636,463.29,4.274285714,0.5,97,-1,41.65128403
2021-12-13 21:00:00+00:00,75.6304172,57.99734869,43.14144629,2.099999905,35.81802519,8.053710287,0,41.41522905,47.2705795,26,22.33090909,462.4,4.534285714,0.4,98,-0.9,41.41522905
2021-12-13 22:00:00+00:00,74.83584687,58.0927657,43.05706179,2.099999905,35.55331225,8.280033911,0,41.29645275,47.38596582,26,22.37181818,456.8166667,4.785714286,0.5,98,-1.1,41.29645275
2021-12-13 23:00:00+00:00,73.77667901,57.70071381,43.20818264,2.099999905,35.54130602,8.536041768,0,41.10796482,47.49295303,25,22.36454545,456.2733333,4.641428571,0.7,99,-1.4,41.10796482
2021-12-14 00:00:00+00:00,73.43254984,58.11166743,43.00158017,2.099999905,35.29172799,8.939157676,0,40.9823847,47.42602206,26,22.69,457.25,4.651428571,0.8,99,-1.2,40.9823847
2021-12-14 01:00:00+00:00,75.54785854,57.97861701,42.54081737,2.099999905,35.13241709,7.676280543,0,40.08854482,47.94916558,25,23.07375,452.57,4.668571429,1.1,99,-1.3,40.08854482
2021-12-14 02:00:00+00:00,76.24972814,57.90829846,42.32562471,2.099999905,34.21682134,8.086687125,0,40.59872755,46.95152867,25,22.714,451.08,4.061428571,1.6,98,-0.9,40.59872755
2021-12-14 03:00:00+00:00,76.25000033,58.08700543,42.0755438,2.099999905,33.7224418,8.064068904,0,40.49274381,46.66830282,24,22.45090909,454.1266667,3.545714286,2.2,97,-1,40.49274381
2021-12-14 04:00:00+00:00,77.19747964,57.8872843,41.81659949,2.099999905,33.381207,20.66288279,0,40.48666416,46.40500806,24,22.00818182,461.1566667,-0.428571429,2.5,96,-1.2,40.48666416
2021-12-14 05:00:00+00:00,78.64900182,58.08413215,41.60915172,2.099999905,33.26636157,23.95654954,0,42.93315955,43.78051346,23,21.73,478.6,-0.3325,2.8,96,-1.3,42.93315955
2021-12-14 06:00:00+00:00,78.6010078,57.62137968,41.86487135,2.099999905,33.14233705,22.17184058,0,43.7098371,42.98580597,35,21.77636364,562.4133333,0.415714286,2.8,96,-1.1,43.7098371
2021-12-14 07:00:00+00:00,78.44982698,57.53617356,41.88443614,2.099999905,33.22457498,24.65058716,0,43.38503198,43.33336624,35,21.88636364,591.57,0.431428571,2.9,97,-1,43.38503198
2021-12-14 08:00:00+00:00,76.97780455,58.13632992,41.77598425,2.099999905,33.26719722,24.31361791,0,42.6513962,43.98640171,41,22.08636364,571.5466667,0.46,2.8,97,2.6,42.6513962
2021-12-14 09:00:00+00:00,75.94037747,57.71112294,41.59756189,2.099999905,32.99835812,22.0471961,0,42.0997676,44.4775538,36,21.98818182,572.13,-0.153333333,2.9,97,5.8,42.0997676
2021-12-14 10:00:00+00:00,76.5403485,58.47628363,41.52453275,2.099999905,33.10878206,22.04244683,0,42.52571229,44.11751996,33,21.92727273,551.3366667,1.165714286,2.7,98,5.8,42.52571229
2021-12-14 11:00:00+00:00,76.45887016,57.99330924,41.87600081,2.099999905,33.19886883,23.11065436,0,42.81511744,43.93195719,40,21.90181818,573.9866667,0.196666667,2.4,99,7,42.81511744
2021-12-14 12:00:00+00:00,76.15093204,57.98425255,41.78321916,2.099999905,33.34960911,24.43929387,0,42.94610826,43.92144186,43,21.93363636,611.7633333,0.3325,2.3,99,6,42.94610826
2021-12-14 13:00:00+00:00,75.85820412,57.67112713,42.09888117,2.099999905,33.44123878,24.90703218,0,42.71627599,44.1820304,33,21.93181818,564.7933333,0.508571429,2.2,99,1.9,42.71627599
2021-12-14 14:00:00+00:00,76.00806781,58.04463526,42.18204941,2.099999905,33.69962966,26.8223686,0,43.18355552,43.91493367,37,21.71181818,509.1933333,0.018,2.3,100,-0.9,43.18355552
2021-12-14 15:00:00+00:00,76.19974257,58.04124011,42.29235961,2.099999905,34.14082562,28.04474684,0,44.20619484,43.21916651,34,21.57636364,470.2533333,-0.1,2,99,-0.9,44.20619484
2021-12-14 16:00:00+00:00,76.57456154,57.94985393,42.49916924,2.099999905,34.47252223,25.65832287,0,44.8404288,42.7137905,35,21.54727273,466.57,-0.078571429,1.7,99,-1.2,44.8404288
2021-12-14 17:00:00+00:00,75.65205766,57.93346856,42.57584079,2.099999905,34.36071502,7.786775443,0,44.5358498,43.11429599,36,21.95181818,467.2333333,4.177142857,1.5,99,-1,44.5358498
2021-12-14 18:00:00+00:00,74.83402377,57.96668473,42.68349253,2.099999905,35.03512998,7.18593316,0,42.55642407,45.13312923,35,22.21,465.66,4.452857143,1.5,99,-0.7,42.55642407
2021-12-14 19:00:00+00:00,74.9244435,58.10819414,42.83883562,2.099999905,34.40725477,8.748067957,0,41.56650967,46.25435852,23,22.27909091,467.07,4.451428571,1.3,99,-0.8,41.56650967
2021-12-14 20:00:00+00:00,74.98332188,57.96104395,42.55170374,2.099999905,34.99827386,7.786911268,0,41.31592077,46.68385024,25,22.28454545,462.5833333,4.28,1.2,97,-1.2,41.31592077
2021-12-14 21:00:00+00:00,75.2894029,58.04742339,42.46780658,2.099999905,34.93419475,7.894816353,0,41.39436029,46.71304298,24,22.31636364,459.7633333,4.125714286,1.1,96,-1.2,41.39436029
2021-12-14 22:00:00+00:00,74.42841314,58.00862023,42.53304677,2.099999905,35.05747779,7.987817062,0,41.18195302,46.85974273,25,22.32272727,458.6966667,4.118571429,1.2,93,-0.9,41.18195302
2021-12-14 23:00:00+00:00,74.26092521,58.20108541,42.67780261,2.099999905,35.25308252,8.446904379,0,41.13727368,46.95919525,24,22.36,461.5433333,4.571428571,0.9,95,-1.3,41.13727368
2021-12-15 00:00:00+00:00,75.60286482,58.05767425,43.09533898,2.099999905,35.16343145,8.667878012,0,39.53617986,48.69389464,24,22.68428571,454.78,4.64,1,93,-0.6,39.53617986
2021-12-15 01:00:00+00:00,76.19180967,58.23262231,43.24236158,2.099999905,35.45546162,8.583238437,0,40.38721766,48.20734663,25,22.70666667,454.3433333,4.847142857,0.5,96,-0.9,40.38721766
2021-12-15 02:00:00+00:00,76.29078201,57.9586206,43.36639044,2.099999905,35.62513302,8.306746672,0,41.08964366,47.70869458,24,22.38090909,453.5433333,4.678571429,0.1,98,-1.3,41.08964366
2021-12-15 03:00:00+00:00,77.19882584,57.95876959,43.33233448,2.099999905,35.5235789,9.016599808,0,41.0617766,47.87731815,25,22.40090909,451.5733333,4.232857143,0,98,-1.1,41.0617766
2021-12-15 04:00:00+00:00,78.42217924,58.24785591,43.46633076,2.099999905,36.01991621,27.89432667,0,41.40691813,47.6323225,25,21.96,457.75,-0.66,0.1,95,-1,41.40691813
2021-12-15 05:00:00+00:00,79.78244774,58.07300915,43.45117869,2.099999905,36.24913506,30.43691707,0,43.91152716,45.20906482,26,21.67,481.4133333,-0.545,-0.1,95,-0.8,43.91152716
2021-12-15 06:00:00+00:00,79.46755701,58.02369017,43.35893408,2.099999905,36.00087656,29.59525519,0,44.63744553,44.32003846,39,21.75727273,569.5966667,-0.136,0.2,96,-0.9,44.63744553
2021-12-15 07:00:00+00:00,78.87653172,57.84755154,43.07515088,2.099999905,35.69242993,27.83401705,0,43.91933645,44.76548146,41,21.98545455,602.79,0.691666667,0.3,98,-0.9,43.91933645
2021-12-15 08:00:00+00:00,77.32409434,58.14025007,43.20451491,2.099999905,35.26286837,26.88036059,0,42.75256079,45.62406496,45,22.08454545,582.7333333,0.2,0.7,99,1.4,42.75256079
2021-12-15 09:00:00+00:00,76.30902667,57.93259877,42.42809306,2.099999905,34.45981841,25.9870389,0,42.4623715,45.23852766,37,21.95545455,562.97,0.397142857,1.4,98,7.3,42.4623715
2021-12-15 10:00:00+00:00,76.74886222,58.21118968,41.88505238,2.099999905,34.04140231,24.63530799,0,42.91926367,44.41177911,36,21.94545455,535.65,1.218571429,2,98,15.2,42.91926367
2021-12-15 11:00:00+00:00,76.01134361,57.71477702,42.11450986,2.099999905,33.71609506,24.59389166,0,42.82164944,44.26025799,42,21.92090909,553.25,0.37,2.4,98,12.7,42.82164944
2021-12-15 12:00:00+00:00,75.76549321,58.09266155,42.12536913,2.099999905,33.47677485,23.93325325,0,42.772256,44.16032123,46,21.93818182,560.32,0.208333333,2.6,98,7.2,42.772256
2021-12-15 13:00:00+00:00,75.35907566,58.39697904,41.59289585,2.099999905,33.1835068,24.65933778,0,43.05457854,43.70944023,35,21.73,481.56,0.55,2.7,99,1.1,43.05457854
2021-12-15 14:00:00+00:00,75.07547452,57.97061187,41.48175804,2.099999905,32.96732023,24.77945993,0,43.89230279,42.63827634,43,21.60727273,454.9533333,0.253333333,3,98,-1.2,43.89230279
2021-12-15 15:00:00+00:00,74.91244064,58.2291559,41.34933203,2.099999905,32.74067114,26.51167114,0,44.62466097,41.77704523,34,21.55545455,455.0433333,-0.365714286,3.1,98,-0.9,44.62466097
2021-12-15 16:00:00+00:00,74.70058981,58.14818827,41.6256397,2.099999905,32.91871363,22.90013698,0,45.74741921,40.65124557,33,21.21222222,452.24,-0.372857143,3.3,97,-1.1,45.74741921
2021-12-15 17:00:00+00:00,74.08685743,58.10822512,41.65541396,2.099999905,32.97959409,7.530371941,0,44.17663514,42.20037879,33,21.93272727,451.1866667,3.26,3.1,96,-0.9,44.17663514
2021-12-15 18:00:00+00:00,73.32018401,57.9001626,41.86732955,2.099999905,33.41882548,7.973132626,0,42.54241647,44.25623672,32,22.13181818,450.2766667,3.187142857,2.8,95,-1.5,42.54241647
2021-12-15 19:00:00+00:00,72.94165227,58.0255224,42.16661911,2.099999905,33.74709217,8.110525075,0,41.78443935,45.39204032,22,22.18818182,447.1266667,4.065714286,2.2,95,-1.1,41.78443935
2021-12-15 20:00:00+00:00,73.06076419,57.87563219,42.19346547,2.099999905,34.01139938,8.029400171,0,41.6178804,45.76188286,22,22.24,445.49,3.655714286,2,96,-1,41.6178804
2021-12-15 21:00:00+00:00,73.54404334,57.90773534,42.33396633,2.099999905,34.14162817,8.026520107,0,41.45634954,46.02272508,23,22.24818182,443.6,4.402857143,1.9,96,-1.1,41.45634954
2021-12-15 22:00:00+00:00,74.01253077,58.04407183,42.30592616,2.099999905,34.4380894,7.932106317,0,41.34742906,46.30480371,23,22.29636364,443.66,4.198571429,1.7,96,-0.9,41.34742906
2021-12-15 23:00:00+00:00,74.68875007,58.15948405,42.65763024,2.099999905,34.53071107,8.004333689,0,41.20413785,46.54083127,23,22.31727273,443.3366667,4.15,1.4,97,-0.8,41.20413785
2021-12-16 01:00:00+00:00,75.5672602,57.97501637,42.73350767,2.099999905,35.70064363,7.166141319,0,39.01322789,49.26469983,23,22.63875,441.3766667,4.301428571,0.9,98,-0.9,39.01322789
2021-12-16 02:00:00+00:00,75.66072105,58.09164754,42.85362999,2.099999905,35.10948574,8.232039896,0,41.04556245,47.33717766,23,22.582,441.32,3.794285714,0.7,99,-0.7,41.04556245
2021-12-16 03:00:00+00:00,75.81546432,58.03277547,42.83621539,2.099999905,34.77203926,8.691530689,0,40.91904854,47.13602771,24,22.37363636,440.0466667,3.631428571,1,99,-1.2,40.91904854
2021-12-16 04:00:00+00:00,76.72076941,58.01351886,42.52562966,2.099999905,34.06642794,23.42890639,0,41.06165237,46.52284908,24,22.00727273,446.22,-0.902857143,1.5,99,-1,41.06165237
2021-12-16 05:00:00+00:00,78.33801632,58.03595487,42.10239303,2.099999905,34.02439359,25.08374373,0,43.10855708,44.23400747,23,21.73909091,465.1566667,-0.547142857,2.1,96,-1.4,43.10855708
