timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-16 06:00:00+00:00,78.40656588,58.15724162,42.32969139,2.099999905,34.26067403,25.79669518,0,43.8837962,43.66435833,36,21.77636364,526.44,-0.481428571,2,94,-1.8,43.8837962
2021-12-16 07:00:00+00:00,78.18873286,57.76073307,42.42445019,2.099999905,34.15781696,24.88465404,0,43.65974595,43.88266919,36,21.84636364,559.62,-0.074285714,2,91,-1.5,43.65974595
2021-12-16 08:00:00+00:00,77.3155934,57.80231809,42.03331415,2.099999905,34.10468968,24.43950146,0,43.27461962,44.10544788,42,21.94727273,571.1933333,-0.631428571,2.2,91,10.2,43.27461962
2021-12-16 09:00:00+00:00,76.29764562,57.93946608,41.98930702,2.099999905,33.68165607,23.2102478,0,42.85101747,44.25977538,36,21.88909091,547.2333333,-0.925714286,2.3,90,36,42.85101747
2021-12-16 10:00:00+00:00,75.22639968,57.85196784,41.88335152,2.099999905,33.26427709,21.57731074,0,42.9190366,43.87457027,35,21.98,534.68,0.045714286,2.6,90,22.4,42.9190366
2021-12-16 11:00:00+00:00,73.67114872,58.01001664,41.73114234,2.099999905,33.10783313,23.16047094,0,42.60844528,44.03107323,38,21.89090909,537.2933333,-0.221428571,2.9,89,14.9,42.60844528
2021-12-16 12:00:00+00:00,75.09515264,58.20656803,41.70290394,2.099999905,33.27563911,23.95594635,0,42.97078431,43.82134601,39,21.84,563.0066667,-0.8,2.8,89,17.4,42.97078431
2021-12-16 13:00:00+00:00,75.5934248,57.80436063,42.25421482,2.099999905,33.94017175,27.38091829,0,43.57253248,43.65812853,33,21.68909091,462.8333333,-1.03,2.6,89,1.9,43.57253248
2021-12-16 14:00:00+00:00,75.83507204,57.91657205,42.20596664,2.099999905,34.35351676,28.86873289,0,44.3630453,43.2520658,35,21.60363636,449.6433333,-1.224285714,2.1,92,-1.2,44.3630453
2021-12-16 15:00:00+00:00,76.11664569,57.99176449,42.6089094,2.099999905,34.78630413,29.9789339,0,44.80909874,43.12185595,35,21.53181818,448.26,-1.404285714,1.8,92,-1.9,44.80909874
2021-12-16 16:00:00+00:00,76.22664632,58.00113769,42.88932297,2.099999905,35.29672186,27.55238636,0,45.20995016,43.00452582,36,21.51636364,446.4666667,-2.22,1.4,92,-2.3,45.20995016
2021-12-16 17:00:00+00:00,75.51807993,57.9660903,42.83516213,2.099999905,35.13404972,7.91926061,0,44.9218877,43.36433474,37,21.91636364,447.39,2.864285714,1.2,92,-2.8,44.9218877
2021-12-16 18:00:00+00:00,74.49598755,57.89585448,42.76428277,2.099999905,35.37087925,7.966334931,0,42.96082623,45.2455068,35,22.10545455,445.3,2.854285714,1.5,90,-2.4,42.96082623
2021-12-16 19:00:00+00:00,74.33229691,58.00248054,42.77502084,2.099999905,34.93817807,8.454518346,0,42.17208158,46.01149684,24,22.22363636,445.4633333,2.15,1.4,90,-2.3,42.17208158
2021-12-16 20:00:00+00:00,74.56725672,57.93392737,42.85181548,2.099999905,35.13310144,7.942728744,0,41.71226718,46.51303153,24,22.21545455,441.71,2.53,1.3,89,-2.3,41.71226718
2021-12-16 21:00:00+00:00,74.68330978,57.95774341,42.91067504,2.099999905,35.13989304,8.125254925,0,41.69674726,46.51795649,24,22.27181818,442.6566667,2.258571429,1.1,90,-2.6,41.69674726
2021-12-16 22:00:00+00:00,74.73392208,58.00059078,42.93091096,2.099999905,35.30983801,7.556547268,0,41.54399594,46.75426202,24,22.29090909,442.5366667,2.021428571,1,90,-2.5,41.54399594
2021-12-16 23:00:00+00:00,74.94311799,58.04164527,42.95314072,2.099999905,35.27828084,8.16014017,0,41.40683146,47.01012287,24,22.29909091,441.2666667,1.255714286,0.9,90,-2.7,41.40683146
2021-12-17 00:00:00+00:00,75.41889916,57.86609914,42.88354172,2.099999905,35.19857343,8.072064694,0,41.38340266,46.95431717,24,22.33090909,440.25,2.012857143,1,88,-2.5,41.38340266
2021-12-17 01:00:00+00:00,75.39109981,57.8249996,42.94455802,2.099999905,35.16556548,7.974418454,0,41.15596921,47.14525535,24,22.33727273,439.66,2.347142857,1.1,88,-2.7,41.15596921
2021-12-17 02:00:00+00:00,75.5428159,58.01779543,42.74287617,2.099999905,35.06673749,8.157607597,0,41.09687679,47.1680561,24,22.38818182,440.5,1.87,0.9,88,-2.5,41.09687679
2021-12-17 03:00:00+00:00,75.8456308,58.09405046,42.93639606,2.099999905,35.79673534,8.555144674,0,41.02969033,47.40171239,24,22.36454545,440.9366667,2.832857143,1.1,87,-2.4,41.02969033
2021-12-17 04:00:00+00:00,77.21182502,58.05594883,43.00570893,2.099999905,35.28096189,27.56340105,0,41.28039035,47.24833865,23,21.99272727,448.0766667,-1.915714286,1,87,-2.6,41.28039035
2021-12-17 05:00:00+00:00,79.29828938,58.06784906,43.06216278,2.099999905,35.58942737,28.29194366,0,43.47988224,45.09596871,25,21.74181818,466.18,-1.474285714,0.6,88,-2.4,43.47988224
2021-12-17 06:00:00+00:00,77.02409356,56.13627448,42.25055626,2.099999905,34.70507766,35.05662638,0,44.29233705,44.21693269,36,21.73090909,556.9633333,-1.728571429,1,85,-2,44.29233705
2021-12-17 07:00:00+00:00,28.40291195,29.395679,28.45510228,2.099999905,28.0212626,99.99770501,0,43.96626184,44.64182012,39,22.15636364,889.93,-1.608571429,0.8,84,-1.2,43.96626184
2021-12-17 08:00:00+00:00,64.39967534,52.56868573,40.52237568,2.099999905,36.29230734,45.48493172,0,41.70128526,47.00900315,37,22.26181818,805.1166667,0.962857143,0.7,84,15.2,41.70128526
2021-12-17 09:00:00+00:00,79.08798752,57.34071303,43.35552844,2.099999905,35.68052999,23.07332392,0,42.17478264,46.49307472,1,21.95545455,567.48,-0.592857143,0.8,84,52.5,42.17478264
2021-12-17 10:00:00+00:00,77.71733829,58.07259306,43.11763161,2.099999905,35.55184771,24.42306965,0,43.29224127,45.27884645,46,21.87818182,539.8866667,-1.05,0.8,83,76.5,43.29224127
2021-12-17 11:00:00+00:00,76.47719128,58.26055715,42.92413924,2.099999905,35.47929754,24.96061882,0,43.54897061,44.98302707,42,21.86636364,561.6966667,-0.955714286,1.2,82,73.2,43.54897061
2021-12-17 12:00:00+00:00,76.81332037,58.41719281,43.29942258,2.099999905,35.55508506,26.56720782,0,43.63119282,44.92678935,46,21.79272727,551.1633333,-0.685714286,1.2,81,44.5,43.63119282
2021-12-17 13:00:00+00:00,77.5777519,57.88111508,43.32676234,2.099999905,36.08326391,27.87836249,0,44.34297248,44.57165219,38,21.60363636,476.9233333,-1.218571429,0.8,85,8.7,44.34297248
2021-12-17 14:00:00+00:00,77.72554575,57.79544691,43.49761008,2.099999905,36.03500229,30.0442924,0,45.10909051,43.91771281,45,21.52545455,457.9666667,-1.1,0.1,87,-2,45.10909051
2021-12-17 15:00:00+00:00,77.85669584,57.97950695,43.5867871,2.099999905,36.37554591,30.17076735,0,45.57174074,43.58937555,40,21.50818182,456.6333333,-1.288571429,0.2,87,-2.5,45.57174074
2021-12-17 16:00:00+00:00,77.59776936,58.09952794,43.81820187,2.099999905,36.58134526,27.58487538,0,45.68692298,43.45413967,39,21.44545455,453.7833333,-1.192857143,-0.3,90,-2.3,45.68692298
2021-12-17 17:00:00+00:00,76.8951232,57.86889521,44.01278369,2.099999905,37.24193846,9.159109315,0,45.57205188,43.95504227,40,21.84,452.78,3.728571429,-0.3,90,-2.3,45.57205188
2021-12-17 18:00:00+00:00,75.77847248,57.98887205,44.26258296,2.099999905,37.27439793,15.53191269,0,43.8007793,46.14029125,38,22.09272727,453.8533333,3.97,-1,92,-2.1,43.8007793
2021-12-17 19:00:00+00:00,75.7199152,58.02719103,44.25858721,2.099999905,37.6082824,13.80919349,0,42.77406184,47.26587997,26,22.18818182,449.8466667,4.335714286,-1.4,94,-2.4,42.77406184
2021-12-17 20:00:00+00:00,76.00779263,58.05725127,43.93757178,2.099999905,37.36561055,11.985574,0,42.41352181,47.48561172,27,22.21272727,448.9633333,3.925714286,-1,93,-1.7,42.41352181
2021-12-17 21:00:00+00:00,75.9155383,58.01720537,43.71576905,2.099999905,36.87338122,11.16633575,0,42.05787738,47.6657342,27,22.26818182,449.2833333,4.291428571,-0.9,92,-1.4,42.05787738
2021-12-17 22:00:00+00:00,75.4740015,58.07497309,43.77218478,2.099999905,36.93561653,10.92511421,0,41.92777242,47.61613083,26,22.28,446.8466667,3.965714286,-0.7,92,-1.6,41.92777242
2021-12-17 23:00:00+00:00,75.18138463,58.05085784,42.85163734,2.099999905,35.6119309,8.799111588,0,41.5745387,47.14746284,26,22.30454545,448.2733333,4.23,-0.1,95,-1,41.5745387
2021-12-18 00:00:00+00:00,74.79815844,57.99895312,42.49164028,2.099999905,34.70146594,9.484566785,0,41.3432903,47.05405949,25,22.34454545,444.18,4.691428571,0.2,96,-1.4,41.3432903
2021-12-18 01:00:00+00:00,74.66453371,57.85824636,42.53384526,2.099999905,35.14282869,8.974242373,0,41.17883308,47.01693222,25,22.30909091,442.56,4.154285714,1,96,-1.1,41.17883308
2021-12-18 02:00:00+00:00,74.3406078,57.90838825,42.59788037,2.099999905,34.70541234,8.718296576,0,41.20041725,46.84669555,24,22.33090909,441.5833333,4.35,1.4,98,-0.8,41.20041725
2021-12-18 03:00:00+00:00,74.00674666,57.95774981,42.24833334,2.099999905,34.17774861,7.796865661,0,41.02417154,46.47298941,24,22.35272727,439.9966667,4.16,1.6,99,-0.7,41.02417154
2021-12-18 04:00:00+00:00,73.82283756,57.86725069,41.97450451,2.099999905,33.39549132,7.906775418,0,40.68386398,46.22649311,24,22.36,439.7166667,4.172857143,2,99,-0.7,40.68386398
2021-12-18 05:00:00+00:00,73.20523506,57.97499911,42.36982498,2.099999905,33.50673149,8.127780624,0,40.64357933,46.31938383,22,22.36818182,439.4366667,4.43,2.4,99,-1.1,40.64357933
2021-12-18 06:00:00+00:00,72.93225934,57.95763813,42.53068937,2.099999905,33.50865528,7.897772719,0,40.61096753,46.34054969,22,22.39181818,439.8266667,4.19,1.9,99,-1,40.61096753
2021-12-18 07:00:00+00:00,72.66617054,58.00014593,42.15999072,2.099999905,33.89812226,8.101495455,0,40.55913529,46.6272135,22,22.39909091,436.62,4.104285714,2,97,-0.7,40.55913529
2021-12-18 08:00:00+00:00,72.506767,57.95772567,42.12241856,2.099999905,33.72442504,7.912304916,0,40.56864699,46.55937722,23,22.39818182,436.5933333,3.08,2.4,96,2.1,40.56864699
2021-12-18 09:00:00+00:00,72.25778386,58.12561239,42.02699851,2.099999905,33.61436213,7.989170674,0,40.45649056,46.60617195,22,22.44,438.2166667,2.532857143,2.5,96,15.8,40.45649056
2021-12-18 10:00:00+00:00,72.47711031,58.17607236,41.88967394,2.099999905,33.47086712,9.329902057,0,40.21454289,46.63716361,23,22.47727273,436.2233333,-1.417142857,2.4,96,17.4,40.21454289
2021-12-18 11:00:00+00:00,72.8187143,57.98615459,41.80809469,2.099999905,33.3152275,12.37941214,0,40.10280986,46.64726425,22,22.43181818,430.9,-1.308571429,2.6,95,10.5,40.10280986
2021-12-18 12:00:00+00:00,72.85795978,57.99447626,41.86526395,2.099999905,33.26706253,7.66085702,0,40.22256599,46.46343129,24,22.46181818,431.5033333,3.264285714,2.7,95,16.1,40.22256599
2021-12-18 13:00:00+00:00,72.59945231,58.11822173,41.61499543,2.099999905,32.91417298,7.703109974,0,40.05937979,46.4026275,24,22.45,431.2466667,3.887142857,3.1,95,5.6,40.05937979
2021-12-18 14:00:00+00:00,72.63339485,58.10551189,41.31417892,2.099999905,32.5125394,7.982247758,0,40.0002054,46.18841442,21,22.46545455,431.25,3.632857143,3.2,96,-1.2,40.0002054
2021-12-18 15:00:00+00:00,72.52390918,57.7684835,41.21239423,2.099999905,32.28827726,7.705448678,0,39.93323898,46.07691438,22,22.45909091,429.5766667,3.211428571,3.5,94,-1.3,39.93323898
2021-12-18 16:00:00+00:00,72.24066951,57.98327272,41.25539934,2.099999905,32.3487048,7.973441643,0,39.91579749,46.14184707,21,22.45454545,434.1866667,3.642857143,3.5,93,-1.4,39.91579749
2021-12-18 17:00:00+00:00,71.93230646,58.07605853,41.45748657,2.099999905,32.66050445,7.820977743,0,39.99594755,46.23867821,21,22.47454545,431.7733333,3.961428571,3.3,91,-1.5,39.99594755
2021-12-18 18:00:00+00:00,72.12704809,58.01612287,41.7032916,2.099999905,33.13493251,7.95042016,0,40.07892459,46.50414512,21,22.45090909,430.3466667,2.128571429,3,94,-1.5,40.07892459
2021-12-18 19:00:00+00:00,72.41717971,57.9166959,41.91782259,2.099999905,33.46300154,7.973998002,0,40.18191011,46.71807836,21,22.48363636,430.1033333,2.308571429,2.7,90,-1.2,40.18191011
2021-12-18 20:00:00+00:00,72.50156209,58.02449135,42.08795919,2.099999905,33.93711842,7.805228506,0,40.14552393,47.04311197,21,22.48818182,429.8,2.694285714,2.2,89,-1.5,40.14552393
2021-12-18 21:00:00+00:00,72.498951,58.09984338,42.19990107,2.099999905,33.90420151,8.157114233,0,40.16181764,47.21601412,23,22.47363636,427.56,1.397142857,2,89,-1.3,40.16181764
2021-12-18 22:00:00+00:00,72.72756873,58.08998491,42.79322281,2.099999905,34.63301429,9.126442768,0,40.33572684,47.52389243,22,22.50545455,427.2133333,2.708571429,1.8,88,-1.1,40.33572684
2021-12-18 23:00:00+00:00,73.10931366,57.97235951,42.92378908,2.099999905,35.18693048,7.521111448,0,40.31935792,47.77729727,23,22.48181818,429.3066667,2.73,1.4,88,-1.1,40.31935792
2021-12-19 00:00:00+00:00,73.30625258,58.10541775,42.9838687,2.099999905,35.27565815,8.399794661,0,40.45637407,47.90302404,23,22.49909091,427.4533333,1.938571429,1.5,85,-1,40.45637407
2021-12-19 00:00:00+00:00,73.30625258,58.10541775,42.9838687,2.099999905,35.27565815,8.399794661,0,40.45637407,47.90302404,23,22.49909091,427.4533333,1.938571429,1.5,85,-1,40.45637407
2021-12-19 01:00:00+00:00,73.28397238,57.91116258,43.26085232,2.099999905,36.06514826,10.7806702,0,40.57416236,48.37379114,23,22.49454545,426.7766667,1.892857143,0.7,87,-1.2,40.57416236
2021-12-19 02:00:00+00:00,73.9244673,58.06636723,43.85261147,2.099999905,36.50150916,11.69870783,0,40.6902456,48.61312086,24,22.48454545,426.9166667,2.38,0.2,88,-1.4,40.6902456
2021-12-19 03:00:00+00:00,73.86867296,57.87496639,43.81405973,2.099999905,36.79320483,13.02669884,0,40.76854397,48.78501053,24,22.51181818,425.89,2.59,-0.3,90,-1.4,40.76854397
2021-12-19 04:00:00+00:00,74.34266907,57.93440368,43.85414008,2.099999905,37.10146986,14.12910599,0,40.74123402,49.00428232,24,22.50181818,429.0266667,2.441428571,-0.3,87,-1.1,40.74123402
2021-12-19 05:00:00+00:00,74.50099989,57.99266749,44.14103265,2.099999905,37.28479824,12.31167618,0,40.736582,49.10098191,25,22.52636364,429.45,3.147142857,-0.3,87,-1.3,40.736582
2021-12-19 06:00:00+00:00,74.82699535,58.05000062,43.98601397,2.099999905,37.3902365,11.71489992,0,40.75405005,49.18679782,25,22.54090909,429.9333333,2.59,-0.6,87,-1.4,40.75405005
2021-12-19 07:00:00+00:00,74.92446889,57.98283659,44.2059648,2.099999905,37.36812234,11.99132407,0,40.6031507,49.36719009,25,22.53818182,427.7933333,3.324285714,-0.6,85,-1.4,40.6031507
2021-12-19 08:00:00+00:00,75.15152208,58.04212943,44.46429511,2.099999905,37.52552693,12.06412247,0,40.70199575,49.38001166,24,22.55181818,427.9433333,3.151428571,-0.8,86,10,40.70199575
2021-12-19 09:00:00+00:00,75.35932398,57.87936427,44.06087264,2.099999905,37.62653061,11.73524552,0,40.6682059,49.44395708,25,22.52363636,424.8533333,3.282857143,-0.9,86,47.1,40.6682059
2021-12-19 10:00:00+00:00,75.51765139,58.02801835,44.07444126,2.099999905,37.48035763,20.17931811,0,40.69142937,49.40692697,26,22.57909091,429.2366667,0.134285714,-0.7,84,102.2,40.69142937
2021-12-19 11:00:00+00:00,76.07844519,58.05932024,44.06248699,2.099999905,36.98557469,19.45230914,0,40.47188397,49.24526172,25,22.52545455,426.45,-0.391428571,-0.7,86,52.8,40.47188397
2021-12-19 12:00:00+00:00,76.14800189,58.02401885,43.91981929,2.099999905,36.67649297,8.968640734,0,40.50332083,48.99227415,28,22.55,426.63,3.847142857,-0.3,86,13.9,40.50332083
2021-12-19 13:00:00+00:00,75.84954701,57.94134963,43.76232713,2.099999905,36.71915104,10.956669,0,40.52252254,48.92387787,27,22.54818182,428.7433333,3.825714286,-0.2,87,2.7,40.52252254
2021-12-19 14:00:00+00:00,75.66519969,57.92391584,43.74986763,2.099999905,36.82367461,8.62644076,0,40.42506572,49.08472386,24,22.55454545,430.2933333,3.487142857,-0.2,87,-1.2,40.42506572
2021-12-19 15:00:00+00:00,75.66813046,57.92330472,43.78884276,2.099999905,37.27290398,15.60192673,0,40.56293553,49.38218844,25,22.56363636,428.9766667,4.574285714,-0.4,88,-1,40.56293553
2021-12-19 16:00:00+00:00,75.94365118,58.18688473,45.08712486,2.099999905,38.47310711,17.72326098,0,40.78666644,50.07943834,24,22.55636364,430.28,4.644285714,-1.3,79,-1.5,40.78666644
2021-12-19 17:00:00+00:00,76.63815539,57.88232587,45.44405912,2.099999905,39.76405637,22.71910122,0,41.04339373,50.68573224,26,22.54272727,432.5,5.85,-2.5,76,-0.9,41.04339373
2021-12-19 18:00:00+00:00,77.43575398,57.96141886,46.1687163,2.099999905,40.64724976,20.93593287,0,41.4070122,51.10813069,27,22.51181818,437.1933333,4.888571429,-3.5,69,-1.1,41.4070122
2021-12-19 19:00:00+00:00,78.39702096,57.97392317,46.51486871,2.099999905,41.45148126,20.29696322,0,41.6506345,51.53486875,28,22.53363636,436.1533333,4.498571429,-4.2,69,-1.2,41.6506345
2021-12-19 20:00:00+00:00,78.98525904,58.016184,46.73318089,2.099999905,41.81644397,20.43974171,0,41.71769676,51.71355649,28,22.54181818,437.7266667,4.42,-4.8,70,-1.1,41.71769676
2021-12-19 21:00:00+00:00,79.79745478,58.02405568,46.63393661,2.099999905,41.89353159,20.32121878,0,41.57670009,51.89304524,30,22.56909091,438.9233333,4.485714286,-4.7,70,-1.1,41.57670009
2021-12-19 22:00:00+00:00,80.39996236,57.98529756,46.91437327,2.099999905,42.37547731,20.82696205,0,41.60648658,52.2374449,29,22.56454545,438.9,5.071428571,-4.9,72,-1.5,41.60648658
2021-12-19 23:00:00+00:00,80.89151369,58.12327516,46.91797062,2.099999905,42.67715184,21.80042807,0,41.68669607,52.55838782,29,22.58545455,441.15,3.84,-5.1,73,-1.9,41.68669607
2021-12-20 00:00:00+00:00,81.89596874,58.06362344,47.52137807,2.099999905,43.21745396,22.20034537,0,42.03061653,52.88908249,30,22.57909091,436.92,5.07,-5.5,67,-2,42.03061653
2021-12-20 01:00:00+00:00,78.98394919,57.90253252,47.86599818,2.099999905,43.69312819,24.93667005,0,42.33534284,53.2679695,30,22.58636364,438.7733333,7.414285714,-6.6,69,-1.3,42.33534284
2021-12-20 02:00:00+00:00,84.93692443,57.83289869,48.24045554,2.099999905,44.19097531,26.38840117,0,42.90733435,53.93345471,31,22.60454545,439.3133333,5.024285714,-6.9,73,-2.2,42.90733435
2021-12-20 03:00:00+00:00,85.55121377,57.94618068,49.48431839,2.099999905,45.76320788,34.03295707,0,43.79137961,54.85131823,32,22.61545455,443.11,4.882857143,-8.2,71,-2.2,43.79137961
2021-12-20 04:00:00+00:00,88.75591751,57.63438964,50.11111624,2.099999905,46.64612907,43.91904866,0,44.85068691,55.40104071,33,22.10636364,453.09,-0.142857143,-8.4,76,-2.3,44.85068691
2021-12-20 05:00:00+00:00,92.31413129,58.30603404,51.05677002,2.099999905,47.90599001,43.9179621,0,48.43696948,53.46730542,35,21.83454545,461.71,-0.015714286,-8.9,77,-2.4,48.43696948
2021-12-20 06:00:00+00:00,91.12422196,58.29948663,51.76931853,2.099999905,48.88976809,46.55944165,0,49.92422705,53.40972738,59,21.87545455,508.6366667,1.485714286,-9.8,77,-2,49.92422705
2021-12-20 07:00:00+00:00,89.68756933,58.05145846,52.40152188,2.099999905,50.02807061,48.08870996,0,50.49092003,54.47398221,62,21.92909091,533.5166667,0.71,-11.1,76,-1.8,50.49092003
2021-12-20 08:00:00+00:00,90.62767761,58.04901385,52.97690913,2.099999905,50.7162824,47.62935753,0,50.73985804,55.38952702,72,22.05,495.1833333,0.322857143,-12.2,77,8.6,50.73985804
2021-12-20 09:00:00+00:00,90.39891268,58.18070098,53.21395313,2.099999905,50.99026356,47.86000032,0,50.39757174,55.90723008,74,22.03272727,529.31,0.384285714,-12.6,77,54.2,50.39757174
2021-12-20 10:00:00+00:00,91.17867914,57.82545204,53.26935738,2.099999905,51.06751373,47.21599674,0,50.53938811,56.08164291,67,22.07636364,535.3566667,0.201428571,-12.3,78,77,50.53938811
2021-12-20 11:00:00+00:00,90.99291029,57.91876259,53.36350406,2.099999905,51.1878354,47.43189836,0,50.46792572,56.38307491,73,22.08,533.1933333,0.454285714,-12.2,74,74.4,50.46792572
2021-12-20 12:00:00+00:00,91.41788812,57.98445925,53.01379491,2.099999905,50.95565102,47.66899193,0,50.40385599,56.1176047,79,22.05727273,550.4833333,0.438571429,-12.2,72,44.6,50.40385599
2021-12-20 13:00:00+00:00,91.09643942,58.3370476,52.85607391,2.099999905,50.20766186,48.38038237,0,50.11010519,55.33260991,66,21.87636364,484.9466667,-0.602857143,-11.6,69,8.4,50.11010519
2021-12-20 14:00:00+00:00,90.37641574,57.99271882,52.59382204,2.099999905,50.29884373,49.19299588,0,50.96718248,54.34739354,74,21.75545455,450.9533333,-0.991428571,-11.2,72,-2,50.96718248
2021-12-20 15:00:00+00:00,90.82212823,58.48952955,52.26050093,2.099999905,49.40320863,47.24186537,0,51.02367796,53.24942216,64,21.68454545,447.5566667,-1.598571429,-11,74,-2.2,51.02367796
2021-12-20 16:00:00+00:00,89.5440144,58.10804535,51.52576571,2.099999905,49.00027769,43.53370558,0,50.81896605,52.55140355,66,21.64,449.52,-1.807142857,-9.8,80,-2.2,50.81896605
2021-12-20 17:00:00+00:00,88.19183838,57.92348437,50.9727184,2.099999905,47.65802505,24.91730408,0,49.91721925,51.95818965,63,22.02636364,444.35,4.274285714,-9.4,82,-2,49.91721925
2021-12-20 18:00:00+00:00,86.5214442,58.14616379,50.38171062,2.099999905,47.08565119,26.1882509,0,47.37641876,53.39103096,59,22.26363636,442.4766667,3.061428571,-8.6,83,-1.1,47.37641876
2021-12-20 19:00:00+00:00,86.25697393,58.12730892,50.43337693,2.099999905,47.02562518,25.69862945,0,46.43796999,54.18687796,37,22.35272727,441.98,5.908571429,-8.5,83,-1,46.43796999
2021-12-20 20:00:00+00:00,86.27726166,58.16027695,50.54315055,2.099999905,47.40366092,26.90287757,0,46.20590452,54.88954169,36,22.37454545,442.6533333,6.108571429,-8.4,85,-1.6,46.20590452
2021-12-20 21:00:00+00:00,86.70972975,57.69259674,50.99360346,2.099999905,47.83423325,28.02238294,0,46.40213044,55.48266412,37,22.44636364,442.2166667,5.981428571,-8.7,88,-1.9,46.40213044
2021-12-20 22:00:00+00:00,87.07810574,58.31354668,51.36555132,2.099999905,48.52707618,28.72432412,0,46.63143357,56.09912324,38,22.44181818,444.1933333,6.114285714,-8.8,87,-2.2,46.63143357
2021-12-20 23:00:00+00:00,87.86935937,57.35421249,51.57802743,2.099999905,48.76988556,29.26956736,0,46.86296434,56.34954415,38,22.47,445,6.195714286,-9.3,88,-1.9,46.86296434
2021-12-21 00:00:00+00:00,88.37727614,57.55534793,51.56503965,2.099999905,48.65977149,28.14510275,0,46.72795131,56.40161842,39,22.49272727,440.89,6.055714286,-9.3,86,-2.2,46.72795131
2021-12-21 01:00:00+00:00,89.49002429,58.27414633,51.58921174,2.099999905,48.6101549,27.95838317,0,46.46215718,56.49290693,39,22.50090909,439.7833333,6.47,-9.6,85,-2.2,46.46215718
2021-12-21 02:00:00+00:00,90.14073288,57.98730604,51.9642155,2.099999905,49.25128753,29.30858304,0,46.88637249,57.00576876,39,22.53545455,439.34,6.312857143,-10.7,82,-2.3,46.88637249
2021-12-21 03:00:00+00:00,90.27029782,57.64553299,52.55230914,2.099999905,49.76329731,31.44970436,0,47.2429085,57.69941139,38,22.52454545,441.4233333,5.98,-11.3,82,-1.5,47.2429085
2021-12-21 04:00:00+00:00,92.22206524,57.7220131,53.32830003,2.099999905,50.97171404,45.38935346,0,48.35763603,58.09931778,41,22.1,453.0133333,-0.052857143,-11.9,83,-1.3,48.35763603
2021-12-21 05:00:00+00:00,94.2692666,58.01909553,53.91009706,2.099999905,51.7560057,48.20931425,0,51.35622453,56.29893932,42,21.77909091,463.3,1.367142857,-12.5,84,-2.1,51.35622453
2021-12-21 06:00:00+00:00,94.20560042,58.78011914,54.2141191,2.099999905,52.54832927,48.45177175,0,52.84245357,55.81243934,64,21.81727273,509.04,0.642857143,-13.1,85,-2.4,52.84245357
2021-12-21 07:00:00+00:00,93.58986643,58.48427649,55.04701389,2.099999905,53.30350301,49.51997657,0,53.02623641,56.76188029,71,22.02090909,531.9166667,1.201666667,-13.3,85,-1.5,53.02623641
2021-12-21 08:00:00+00:00,93.07987552,57.84885,55.12742362,2.099999905,53.7660447,49.26002425,0,52.30288133,58.09635718,78,22.24545455,517.4866667,0.29,-13.5,83,18.6,52.30288133
2021-12-21 09:00:00+00:00,92.66671142,58.14153674,55.17476451,2.099999905,53.54995621,48.27231729,0,51.4681681,58.91012607,74,22.22818182,536.6766667,0.484285714,-13.4,81,63.6,51.4681681
2021-12-21 10:00:00+00:00,92.8007769,57.86897875,54.81230912,2.099999905,53.38177991,47.37632296,0,51.58720881,58.42487029,73,22.12727273,532.3566667,0.808571429,-13,80,90.5,51.58720881
2021-12-21 11:00:00+00:00,92.53949508,57.93595425,54.72669385,2.099999905,52.90919756,47.73303326,0,51.6165785,57.8827846,76,22.10090909,564.4566667,0.815714286,-13.1,80,86.5,51.6165785
2021-12-21 12:00:00+00:00,92.56011027,58.49500342,54.68023227,2.099999905,53.26527051,48.52726787,0,51.85078409,57.76416999,77,22.05454545,588.3766667,0.675714286,-12.7,79,53.5,51.85078409
2021-12-21 13:00:00+00:00,92.96748096,57.08564996,55.19817202,2.099999905,53.56010848,50.30689565,0,52.42092631,57.7645456,69,21.88363636,518.5466667,0.618571429,-13.2,80,11.5,52.42092631
2021-12-21 14:00:00+00:00,92.78166222,56.87255486,55.21058053,2.099999905,53.69128621,49.53193176,0,53.49382081,57.04298736,80,21.75090909,466.1433333,0.638333333,-13.1,82,-2,53.49382081
2021-12-21 15:00:00+00:00,92.58328257,57.40224512,55.17453406,2.099999905,53.64129116,48.73194409,0,54.07431391,56.40255841,76,21.70818182,457.1366667,0.132,-13.3,84,-1.8,54.07431391
2021-12-21 16:00:00+00:00,92.54734682,56.79080428,55.22619494,2.099999905,53.90920464,45.41734247,0,54.24660401,56.18094307,71,21.65363636,457.71,0.327142857,-14.2,85,-2.1,54.24660401
2021-12-21 17:00:00+00:00,91.4112448,57.71080148,55.1993926,2.099999905,53.91739288,32.13545299,0,53.92291641,56.3674507,71,22.08363636,455.8166667,7.22,-14.4,87,-2.1,53.92291641
2021-12-21 18:00:00+00:00,90.54086768,57.51730057,55.04705481,2.099999905,53.32556803,33.86006501,0,51.73862867,58.2025302,67,22.30818182,454.8033333,7.298571429,-13.7,87,-2.1,51.73862867
2021-12-21 19:00:00+00:00,90.54208704,57.67570206,54.91701905,2.099999905,53.45885751,33.30860008,0,50.75212284,59.10170214,46,22.38272727,452.0466667,7.344285714,-13.6,85,-1.8,50.75212284
2021-12-21 20:00:00+00:00,90.7854372,58.28953774,55.18386589,2.099999905,53.68114045,32.42422029,0,50.68712452,59.57980459,46,22.42818182,449.3033333,7.488571429,-13.8,85,-1.7,50.68712452
2021-12-21 21:00:00+00:00,91.12588794,58.83134545,55.41105428,2.099999905,53.74359955,33.4309456,0,50.60551792,60.02828458,47,22.44272727,448.5266667,7.351428571,-14.1,86,-1.9,50.60551792
2021-12-21 22:00:00+00:00,91.51834107,57.14575032,55.76153309,2.099999905,54.26147709,34.0187009,0,50.75922158,60.37644242,47,22.50363636,447.6666667,7.714285714,-14.3,85,-2,50.75922158
2021-12-21 23:00:00+00:00,92.0516776,58.1052622,55.86007682,2.099999905,54.36917367,34.60275218,0,50.79795595,60.80445553,46,22.50363636,447.7266667,7.877142857,-14.8,85,-1.8,50.79795595
2021-12-22 00:00:00+00:00,92.49786228,58.32458858,54.87132512,2.099999905,53.4620063,30.44665836,0,49.95794821,60.04277186,48,22.52636364,448.5866667,7.337142857,-14.6,85,-1.7,49.95794821
2021-12-22 01:00:00+00:00,92.68416352,58.56004404,53.89247601,2.099999905,51.96632431,28.4359528,0,48.9154607,58.98042964,49,22.51454545,445.7,7.202857143,-13.7,87,-2.2,48.9154607
2021-12-22 02:00:00+00:00,92.7829212,56.98090622,52.86083383,2.099999905,50.64663832,26.56948526,0,48.06694455,58.0692322,45,22.50545455,444.49,6.851428571,-12.7,89,-1,48.06694455
2021-12-22 03:00:00+00:00,92.54171689,57.7544406,52.3417102,2.099999905,49.21277512,25.80606717,0,47.217276,57.21396351,43,22.54272727,446.6366667,6.34,-11.8,89,-0.6,47.217276
2021-12-22 04:00:00+00:00,93.24784084,58.5376079,51.47625784,2.099999905,48.4788484,39.32598495,0,46.71896233,56.31205326,42,22.01818182,457.1733333,0.234285714,-11,89,-0.8,46.71896233
2021-12-22 05:00:00+00:00,94.3399208,58.0117787,50.87452528,2.099999905,47.73086622,42.43589653,0,48.81042017,53.03213452,42,21.78545455,461.1333333,0.501666667,-10.1,90,-1.2,48.81042017
2021-12-22 06:00:00+00:00,93.25464234,58.33872376,50.75679987,2.099999905,47.39229121,43.71358176,0,49.22486153,52.05388708,61,21.79181818,504.92,0.628571429,-9.2,91,-0.9,49.22486153
2021-12-22 07:00:00+00:00,92.2359924,57.70047969,50.99724968,2.099999905,47.72113616,44.35170086,0,49.248244,52.40980064,63,21.83181818,521.6133333,0.74,-8.7,90,-0.8,49.248244
2021-12-22 08:00:00+00:00,90.95338682,58.1061568,51.47262987,2.099999905,48.5506245,45.55876641,0,49.79933265,53.07946715,67,21.85,518.68,0.68,-9.8,91,8,49.79933265
2021-12-22 09:00:00+00:00,90.24878267,57.73293811,51.16030142,2.099999905,48.03551091,43.92417116,0,49.38657141,52.88078224,67,21.87545455,533.52,0.588571429,-9.9,90,58.7,49.38657141
2021-12-22 10:00:00+00:00,89.92424591,58.13866776,50.68563401,2.099999905,47.51126008,43.55976511,0,48.65479739,52.60410393,65,21.95454545,524.6333333,0.794285714,-9.4,89,52.8,48.65479739
2021-12-22 11:00:00+00:00,89.59085615,58.16310126,50.94284181,2.099999905,47.95225873,44.0500893,0,48.55117995,53.36550344,68,21.99636364,541.2033333,0.516666667,-9.7,90,94.3,48.55117995
2021-12-22 12:00:00+00:00,89.70822219,58.1126962,51.5957415,2.099999905,48.91122917,46.59904676,0,49.27732533,54.04412408,65,21.86818182,559.7566667,0.604285714,-9.9,86,61,49.27732533
2021-12-22 13:00:00+00:00,89.88465242,58.04473956,52.77297859,2.099999905,50.34177271,49.40175517,0,51.03657926,54.36766645,62,21.70363636,484.3,1.282857143,-11.6,89,12.2,51.03657926
2021-12-22 14:00:00+00:00,89.86798369,57.80507143,53.53523097,2.099999905,51.51097558,50.07578613,0,52.58249669,54.46459533,74,21.63909091,476.8433333,0.465,-12.7,89,-1.8,52.58249669
2021-12-22 15:00:00+00:00,90.37569086,58.0674059,53.94760852,2.099999905,51.89679625,48.13878325,0,53.27964378,54.55853951,71,21.62545455,476.6966667,0.447142857,-14,89,-1.5,53.27964378
2021-12-22 16:00:00+00:00,90.65782297,58.14539531,53.11352815,2.099999905,50.86290592,42.38016423,0,52.50417876,53.68078277,73,21.61272727,472.09,0.087142857,-12.6,90,-1,52.50417876
2021-12-22 17:00:00+00:00,89.41000385,57.78248134,52.18236117,2.099999905,49.58732868,26.11047643,0,51.38824658,53.1676362,70,21.99181818,459.8966667,6.328571429,-11.2,90,-1.3,51.38824658
2021-12-22 18:00:00+00:00,88.0639395,57.48359527,51.61116168,2.099999905,48.76292013,25.62056938,0,48.91127712,54.37297723,63,22.19909091,456.0133333,6.517142857,-9.3,89,-0.9,48.91127712
2021-12-22 19:00:00+00:00,87.59671565,58.23234671,50.37234564,2.099999905,47.10040146,22.06882614,0,46.98024197,53.98103008,41,22.28727273,451.11,6.071428571,-8.4,88,-1.7,46.98024197
2021-12-22 20:00:00+00:00,87.0322062,57.79881496,49.07847377,2.099999905,45.47604798,19.44102597,0,45.38586258,53.12838603,40,22.30545455,449.15,5.551428571,-7.3,88,-0.9,45.38586258
2021-12-22 21:00:00+00:00,86.66548569,58.03089903,48.18873668,2.099999905,44.05716257,17.16124542,0,44.10440675,52.1827955,37,22.32363636,443.1966667,5.307142857,-6.4,88,-1,44.10440675
2021-12-22 22:00:00+00:00,86.27303639,58.02605568,47.76000829,2.099999905,43.47026657,17.83569528,0,43.69097871,51.78975099,36,22.33818182,442.0166667,5.668571429,-5.9,88,-0.8,43.69097871
2021-12-22 23:00:00+00:00,86.18644078,57.7235529,47.05661462,2.099999905,42.79060807,16.25322138,0,43.06556997,51.43629286,33,22.31636364,440.5166667,6.048571429,-5.6,89,-1.1,43.06556997
2021-12-23 01:00:00+00:00,85.18273046,57.77675291,46.26601068,2.099999905,41.30694997,9.992742795,0,42.36981283,50.65581464,32,21.90555556,435.3066667,4.281428571,-4.3,93,-0.9,42.36981283
2021-12-23 02:00:00+00:00,85.60982868,57.77830598,45.50662632,2.099999905,40.33948092,9.001247602,0,42.33699441,49.92993513,32,22.186,435.5966667,3.64,-3.6,95,-1.1,42.33699441
2021-12-23 03:00:00+00:00,85.72467036,58.08055713,45.15246978,2.099999905,39.18518681,8.622701843,0,42.07585512,49.4851284,30,22.36272727,433.1366667,1.884285714,-3,94,-0.8,42.07585512
2021-12-23 04:00:00+00:00,86.31373856,58.01247317,44.85622422,2.099999905,38.42356604,25.8808463,0,42.10158629,48.89652506,29,21.95181818,439.8066667,-2.395714286,-2,93,-0.9,42.10158629
2021-12-23 05:00:00+00:00,87.69501288,58.40056852,44.75895496,2.099999905,38.64021192,29.28812247,0,44.39657536,46.57641431,29,21.62454545,442.7366667,-1.504285714,-1.5,88,-1,44.39657536
2021-12-23 06:00:00+00:00,87.51326837,57.85299657,45.1161813,2.099999905,38.77749052,30.21512992,0,45.67399214,45.42128419,42,21.52636364,440.79,-2.012857143,-1.4,86,-1.1,45.67399214
2021-12-23 07:00:00+00:00,87.26622759,58.03921074,45.05158355,2.099999905,39.06724997,31.00901565,0,46.21950314,45.14387664,45,21.45818182,442.5733333,-2.102857143,-1.8,82,-1.1,46.21950314
2021-12-23 08:00:00+00:00,86.04313891,58.06592779,45.37292231,2.099999905,39.37600785,32.20161808,0,46.56391925,45.01524518,45,21.42181818,438.1266667,-1.857142857,-2,83,2.1,46.56391925
2021-12-23 09:00:00+00:00,84.60541707,58.13448055,45.28540231,2.099999905,39.18087136,32.27171619,0,46.70256826,44.73686612,46,21.40181818,436.0666667,-1.398571429,-2.2,83,6,46.70256826
2021-12-23 10:00:00+00:00,84.53276978,57.85928977,44.87096118,2.099999905,38.53200324,30.5922185,0,46.63078003,44.35705486,47,21.40272727,436.2466667,-1.684285714,-1.8,85,9.3,46.63078003
2021-12-23 11:00:00+00:00,83.8228549,57.91675807,44.32298557,2.099999905,38.02455405,30.27323991,0,46.56356226,43.99837309,46,21.37727273,435.42,-0.694285714,-1.4,86,16.5,46.56356226
2021-12-23 12:00:00+00:00,83.40720092,57.94096236,44.3082671,2.099999905,37.83295526,30.21109369,0,46.55953012,43.76248272,45,21.36454545,432.6966667,-0.638571429,-1,87,15.7,46.55953012
2021-12-23 13:00:00+00:00,83.09811784,57.86872694,44.3322098,2.099999905,37.53069774,29.71208339,0,46.56787665,43.53003104,44,21.35545455,433.1833333,-1.071428571,-0.9,91,5.5,46.56787665
2021-12-23 14:00:00+00:00,82.67387207,57.63038984,44.25275524,2.099999905,37.38289448,29.72575709,0,46.60822232,43.3525829,44,21.34,435.6866667,-1.021428571,-0.6,91,-0.8,46.60822232
2021-12-23 15:00:00+00:00,82.4492507,58.40569606,44.47643803,2.099999905,37.75393512,31.61790133,0,46.72104836,43.52704361,44,21.33545455,432.5766667,-1.787142857,-0.9,96,-0.8,46.72104836
2021-12-23 16:00:00+00:00,82.81797503,57.84783236,44.90777049,2.099999905,38.87270721,30.20329397,0,46.99320311,43.94490467,43,21.29909091,432.36,-0.835714286,-2.2,95,-0.7,46.99320311
2021-12-23 17:00:00+00:00,82.34602335,57.89739734,45.25347587,2.099999905,39.36767547,9.313600754,0,46.82892843,44.53317784,45,21.66363636,428.6966667,4.295714286,-2.4,95,-0.8,46.82892843
2021-12-23 18:00:00+00:00,81.49085977,57.84197052,46.36100102,2.099999905,41.09908055,19.39414714,0,45.56537912,47.331519,44,21.87818182,427.1566667,4.48,-4,92,-1,45.56537912
2021-12-23 19:00:00+00:00,82.13000209,58.39341067,47.55529559,2.099999905,43.26667177,22.20176163,0,45.48483318,49.57951386,30,21.92909091,426.7966667,4.677142857,-5.5,91,-0.8,45.48483318
2021-12-23 20:00:00+00:00,83.32078969,57.95436352,48.48834233,2.099999905,44.79566096,23.36920889,0,46.2950996,50.93135137,32,22.02909091,424.0866667,4.672857143,-7,81,-1.1,46.2950996
2021-12-23 21:00:00+00:00,84.26844154,58.07695333,49.45151662,2.099999905,45.71233591,24.55313693,0,46.66267213,52.00394848,35,22.03,423.4233333,5.471428571,-7.6,79,-0.5,46.66267213
2021-12-23 22:00:00+00:00,84.41826063,57.47943392,50.0791001,2.099999905,46.72167075,29.50834539,0,47.27852395,52.7775166,35,22.10363636,424.0666667,4.807142857,-8.2,81,-0.7,47.27852395
2021-12-23 23:00:00+00:00,86.0866512,58.37539777,50.87783963,2.099999905,47.72018592,33.99484956,0,47.47610262,53.88132212,37,22.17181818,422.3933333,5.235714286,-9.1,85,-0.8,47.47610262
2021-12-24 00:00:00+00:00,88.29424829,57.88610005,51.66308112,2.099999905,48.71332446,28.4282701,0,48.08971019,55.01108183,38,22.19,423.0333333,5.307142857,-9.6,83,-1.5,48.08971019
2021-12-24 01:00:00+00:00,89.78705089,58.4603138,52.56802121,2.099999905,49.95214351,28.39421488,0,48.86545378,55.97043133,39,22.24727273,423.68,5.121428571,-11.1,89,-1.3,48.86545378
2021-12-24 02:00:00+00:00,87.35181854,57.91626454,53.13772386,2.099999905,50.62902681,33.71442739,0,49.23177601,56.76910618,40,22.25636364,425.0033333,5.724285714,-11.7,87,-1.2,49.23177601
2021-12-24 03:00:00+00:00,89.17428687,58.220684,53.77835537,2.099999905,51.4227838,31.51150806,0,49.71404294,57.49480949,40,22.31727273,423.81,5.358571429,-13.1,90,-2.3,49.71404294
2021-12-24 04:00:00+00:00,91.13908254,58.10096178,53.54305271,2.099999905,51.28199829,44.63356092,0,49.82505401,57.35342018,42,21.91272727,434.4933333,-0.828571429,-14.3,89,-2.2,49.82505401
2021-12-24 05:00:00+00:00,93.27558464,57.88872333,53.10905379,2.099999905,50.79220579,45.10534287,0,51.68852847,54.68686959,42,21.58454545,434.6466667,-0.97,-12,85,-2.3,51.68852847
2021-12-24 06:00:00+00:00,92.79827748,57.93266236,52.50718623,2.099999905,50.04840824,44.69698017,0,52.33817355,52.9482363,63,21.54363636,431.1133333,-1.295714286,-11.4,86,-2,52.33817355
2021-12-24 07:00:00+00:00,92.0470047,57.90617811,52.22067454,2.099999905,49.65373827,45.095011,0,52.21339894,52.46739462,64,21.49818182,433.87,-1.294285714,-10.9,86,-1.3,52.21339894
2021-12-24 08:00:00+00:00,92.06429339,58.22377286,52.29201186,2.099999905,49.73316978,49.77467295,0,52.30588405,52.23199653,64,21.46363636,431.74,-0.912857143,-10.6,87,8.2,52.30588405
2021-12-24 09:00:00+00:00,90.92310743,58.40087808,51.90120251,2.099999905,49.13686342,49.34402487,0,52.15750228,51.71538331,64,21.45454545,434.36,-0.53,-10.7,89,56.2,52.15750228
2021-12-24 10:00:00+00:00,90.18925614,57.89061683,52.03213419,2.099999905,49.4789733,48.39436144,0,52.34367083,51.70682613,64,21.40636364,432.0466667,-0.195714286,-10.3,84,88.1,52.34367083
2021-12-24 11:00:00+00:00,89.78445933,57.93539632,52.32824852,2.099999905,49.56241811,51.58259282,0,52.59773615,51.74033747,64,21.38363636,431.81,-0.072,-10.5,82,73.6,52.59773615
2021-12-24 12:00:00+00:00,90.13326209,58.33604261,52.70889648,2.099999905,50.15981303,50.72581033,0,53.08144859,52.01043521,65,21.40727273,436.15,-0.464285714,-11.1,84,58.1,53.08144859
2021-12-24 13:00:00+00:00,90.21884039,58.09823993,52.9867009,2.099999905,50.72753044,49.8980304,0,53.39035896,52.58279528,66,21.40818182,434.3233333,-0.486666667,-11.7,86,12.7,53.39035896
2021-12-24 14:00:00+00:00,90.92633096,58.05357702,53.63206994,2.099999905,51.43501298,49.17485907,0,54.03147721,53.07529036,67,21.4,434.4466667,-0.535,-11.7,86,-1.7,54.03147721
2021-12-24 15:00:00+00:00,90.99166568,57.93549403,53.91036437,2.099999905,51.7614802,49.59769153,0,54.25400115,53.41973086,68,21.41909091,436.51,-0.34,-12.4,86,-2,54.25400115
2021-12-24 16:00:00+00:00,91.06582862,58.00854919,53.87562801,2.099999905,52.16573226,43.95097494,0,54.37224347,53.45776691,68,21.41181818,435.9866667,-0.207142857,-12.7,87,-1.6,54.37224347
2021-12-24 17:00:00+00:00,90.35431403,57.80649791,54.51845958,2.099999905,52.75835998,30.77747651,0,54.33976004,54.35539355,69,21.78,431.4666667,6.128571429,-12.6,85,-2.3,54.33976004
2021-12-24 18:00:00+00:00,89.44861633,58.11555079,54.55145516,2.099999905,52.89577286,30.7258371,0,52.90797363,56.46944077,64,22.05909091,429.3333333,6.23,-13.5,85,-2.1,52.90797363
2021-12-24 19:00:00+00:00,89.24166518,58.33643034,54.7480111,2.099999905,52.92944686,30.83645983,0,51.72439713,57.50396571,45,22.11,428.5633333,5.838571429,-13.8,86,-2.2,51.72439713
2021-12-24 20:00:00+00:00,89.450687,58.0995204,54.2480488,2.099999905,52.49182988,33.72462142,0,51.26630866,57.5385369,45,22.17454545,428.24,6.012857143,-13.7,86,-1.9,51.26630866
2021-12-24 21:00:00+00:00,89.39173644,58.5005665,54.28364008,2.099999905,52.72190674,33.90419996,0,50.9870397,57.71696571,44,22.19909091,427.9066667,5.7,-13.3,85,-2,50.9870397
2021-12-24 22:00:00+00:00,89.24973046,58.7505662,53.79795603,2.099999905,51.7834834,32.2361418,0,50.45345785,57.4782687,44,22.24181818,427.0966667,5.874285714,-13.3,86,-2.1,50.45345785
2021-12-24 23:00:00+00:00,89.57553408,57.86518355,53.80402297,2.099999905,51.62370875,32.6011565,0,50.05022666,57.38620341,43,22.27454545,424.7066667,5.842857143,-12.4,85,-1.6,50.05022666
2021-12-25 00:00:00+00:00,89.41557655,58.07384918,53.3067105,2.099999905,51.04271938,31.30702289,0,49.45932008,57.21002308,42,22.26090909,429.05,5.28,-12.6,84,-2,49.45932008
2021-12-25 01:00:00+00:00,89.3254149,57.60037781,53.53393365,2.099999905,51.41762323,33.15929565,0,49.70550608,57.39764294,42,22.31090909,428.4466667,5.832857143,-15.2,88,-1.7,49.70550608
2021-12-25 02:00:00+00:00,89.38300132,57.51615119,53.79162802,2.099999905,51.84386135,33.07729656,0,49.84453998,57.90996356,41,22.28,426.7033333,6.067142857,-14.1,90,-2.2,49.84453998
2021-12-25 03:00:00+00:00,89.09866287,58.02191955,53.58456088,2.099999905,51.53854566,33.11655731,0,49.72208236,57.72954067,43,22.33454545,426.7033333,6.215714286,-15.5,89,-2.2,49.72208236
2021-12-25 04:00:00+00:00,88.7910007,58.14739828,53.44021686,2.099999905,51.34921945,33.30702449,0,49.33305109,57.63626657,42,22.32272727,425.4866667,5.537142857,-12.9,89,-2.2,49.33305109
2021-12-25 05:00:00+00:00,88.51567107,58.16517219,53.00672008,2.099999905,50.51326953,30.55817471,0,48.83288261,57.03970647,42,22.33636364,429.77,5.33,-13.3,91,-1.8,48.83288261
2021-12-25 06:00:00+00:00,88.24933864,57.37559165,52.53872809,2.099999905,50.05889146,30.04929363,0,48.42807311,56.77977803,42,22.35909091,429.83,4.945714286,-15.1,88,-1.6,48.42807311
2021-12-25 07:00:00+00:00,88.07407307,57.7497005,52.45947329,2.099999905,49.93998632,29.62840776,0,48.16709519,56.80394352,39,22.35090909,430.06,5.482857143,-11.8,91,-1.2,48.16709519
2021-12-25 08:00:00+00:00,87.88302775,58.31235536,52.03097927,2.099999905,49.39748857,26.30901055,0,47.87099864,56.31009665,40,22.36272727,426.9033333,5.007142857,-14,89,10.8,47.87099864
2021-12-25 09:00:00+00:00,87.66636102,58.2751277,51.29090942,2.099999905,48.48681216,25.02879488,0,47.24725704,55.77057671,39,22.35181818,427.9866667,5.334285714,-11.4,90,31.2,47.24725704
2021-12-25 10:00:00+00:00,87.775306,58.38837279,50.57937719,2.099999905,47.31435459,29.07084774,0,46.33113647,54.93042421,39,22.38909091,429.3933333,-0.29,-10.2,89,28.5,46.33113647
2021-12-25 11:00:00+00:00,87.3892226,57.74889236,50.09338619,2.099999905,46.89027808,29.81531818,0,45.83969618,54.47031474,37,22.36363636,426.3833333,-0.571428571,-8.9,87,40,45.83969618
2021-12-25 12:00:00+00:00,86.63953901,58.05845213,49.98103522,2.099999905,46.25881263,25.48541306,0,45.57508112,54.14057659,40,22.33818182,425.94,4.171428571,-8.7,87,23.3,45.57508112
2021-12-25 13:00:00+00:00,86.0657566,58.22915573,49.68341781,2.099999905,46.10924039,24.67760601,0,45.45465602,53.87766396,39,22.35636364,425.47,4.64,-8.4,88,8.8,45.45465602
2021-12-25 14:00:00+00:00,85.86546236,57.81437753,49.70645195,2.099999905,46.29926782,25.81038901,0,45.51470432,53.98937345,35,22.33,427.65,4.527142857,-8.1,87,-1.9,45.51470432
2021-12-25 15:00:00+00:00,85.20674456,58.24623214,49.5764944,2.099999905,46.00717599,24.39463122,0,45.37488163,53.77970987,35,22.35363636,428.9666667,3.937142857,-8.1,88,-1.7,45.37488163
2021-12-25 16:00:00+00:00,85.06675001,57.9252463,49.58427278,2.099999905,45.88372033,24.43203516,0,45.27921095,53.68109596,35,22.32454545,430.6333333,4.791428571,-7.8,87,-1.6,45.27921095
2021-12-25 17:00:00+00:00,85.14226032,58.28149891,50.39451044,2.099999905,46.91416274,29.28282031,0,46.0139027,54.45716373,35,22.35272727,430.14,5.392857143,-8.2,81,-1.6,46.0139027
2021-12-25 18:00:00+00:00,85.46815095,58.03831718,51.28698803,2.099999905,48.12664772,30.83027608,0,46.75606438,55.4173361,35,22.39090909,427.6533333,5.57,-9.3,82,-1.8,46.75606438
2021-12-25 19:00:00+00:00,86.02745234,58.24811451,51.9779206,2.099999905,49.15381159,34.05327072,0,47.3209641,56.42430424,37,22.38,430.24,5.411428571,-9.8,80,-1.4,47.3209641
2021-12-25 20:00:00+00:00,86.83442476,57.85560945,52.58301738,2.099999905,50.01048492,35.41616976,0,48.07123926,56.9647907,38,22.40545455,431.21,5.938571429,-10.5,78,-1.4,48.07123926
2021-12-25 21:00:00+00:00,87.83879786,58.192559,53.64883015,2.099999905,51.45749321,38.45757388,0,48.90786382,58.04493087,40,22.43090909,433.8433333,6.292857143,-12,76,-2.3,48.90786382
2021-12-25 22:00:00+00:00,89.32716894,58.24029391,55.29339448,2.099999905,53.712236,39.61851281,0,50.38503964,59.85141695,41,22.47090909,434.1,6.752857143,-13.6,77,-1.1,50.38503964
2021-12-25 23:00:00+00:00,90.32306539,57.75963572,56.42177988,2.099999905,55.00400909,41.88886531,0,51.63676719,61.36926658,43,22.47090909,434,6.665714286,-15.1,80,-1.2,51.63676719
2021-12-26 00:00:00+00:00,91.88507566,57.37392872,57.27791536,2.099999905,55.41727781,42.77227016,0,52.4639325,62.21572361,46,22.43545455,433.9333333,7.554285714,-16.1,81,-2,52.4639325
2021-12-26 00:00:00+00:00,91.88507566,57.37392872,57.27791536,2.099999905,55.41727781,42.77227016,0,52.4639325,62.21572361,46,22.43545455,433.9333333,7.554285714,-16.1,81,-2,52.4639325
2021-12-26 01:00:00+00:00,92.84369184,58.47455711,57.990938,2.099999905,55.73175608,43.40695626,0,53.1623648,62.78056811,50,22.50454545,438.2966667,7.632857143,-17,81,-2.4,53.1623648
2021-12-26 02:00:00+00:00,93.3517314,57.64277566,58.30026981,2.099999905,55.6693038,43.82427915,0,53.24357219,63.27174051,51,22.46727273,434.89,7.685714286,-17.8,82,-2.1,53.24357219
2021-12-26 03:00:00+00:00,93.85881863,58.07276912,57.56283571,2.099999905,55.48732678,39.02691133,0,52.80391649,62.45861493,52,22.52818182,438.82,8.03,-18.8,82,-2.1,52.80391649
2021-12-26 04:00:00+00:00,93.58153097,58.01380636,56.75993167,2.099999905,55.18916394,37.5359521,0,51.84604014,61.8698396,52,22.47454545,438.0166667,7.688571429,-17.2,84,-1.9,51.84604014
2021-12-26 05:00:00+00:00,94.66213468,58.24890439,56.45296062,2.099999905,54.90256603,32.05168322,0,51.68391546,61.46838915,50,22.50090909,438.3133333,6.997142857,-16.7,82,-1.4,51.68391546
2021-12-26 06:00:00+00:00,93.20657238,58.25106144,55.15234554,2.099999905,53.30615393,28.12157258,0,50.18930272,60.02982377,50,22.48272727,442.2766667,6.644285714,-15.5,85,-1.3,50.18930272
2021-12-26 07:00:00+00:00,91.5353905,58.65496747,55.09211747,2.099999905,53.37335995,30.57309102,0,50.18774264,60.15249298,48,22.47454545,439.55,6.958571429,-15.8,85,-0.8,50.18774264
2021-12-26 08:00:00+00:00,91.07508241,59.17496971,54.67695146,2.099999905,52.69427477,27.51236229,0,49.95992627,59.50554416,44,22.46363636,441.45,6.191428571,-15.8,85,9.8,49.95992627
2021-12-26 09:00:00+00:00,91.70991847,57.46757626,52.95609157,2.099999905,48.46719882,29.62465728,0,48.22670636,57.84645556,45,22.45090909,440.2833333,5.262857143,-17.6,85,29.9,48.22670636
2021-12-26 10:00:00+00:00,91.98868492,58.12237422,52.58072479,2.099999905,50.12613713,28.89316405,0,47.76197669,57.21604183,43,22.47636364,439.5333333,-0.421428571,-16.7,86,31.6,47.76197669
2021-12-26 11:00:00+00:00,91.09804837,57.92416738,51.88416593,2.099999905,49.16415958,28.63005816,0,47.15560119,56.7252193,40,22.45272727,439.8133333,-0.282857143,-12.9,86,94.5,47.15560119
2021-12-26 12:00:00+00:00,90.28972207,57.73444377,51.99880362,2.099999905,49.08333413,26.08259823,0,47.08720219,56.59405137,43,22.45181818,439.03,5.614285714,-10.6,87,64.2,47.08720219
2021-12-26 13:00:00+00:00,89.76538042,58.37640574,51.98435256,2.099999905,49.2079678,26.58622956,0,47.33806973,56.55079519,42,22.41363636,440.15,5.641428571,-12.4,87,8.3,47.33806973
2021-12-26 14:00:00+00:00,89.33251641,58.32395496,51.65825052,2.099999905,48.87628766,26.07386237,0,47.04307347,56.32254991,39,22.42545455,440.1766667,5.447142857,-11.8,91,-1.8,47.04307347
2021-12-26 15:00:00+00:00,89.03333218,58.11014968,52.26067786,2.099999905,49.61059545,28.33138532,0,47.54596751,56.89497624,39,22.45181818,440.5533333,5.945714286,-10.7,90,-1.6,47.54596751
2021-12-26 16:00:00+00:00,89.33441828,57.37556973,52.78459471,2.099999905,50.47662001,28.03316798,0,48.01257788,57.56908897,39,22.43,444.0933333,5.774285714,-11.3,89,-0.7,48.01257788
2021-12-26 17:00:00+00:00,89.19945502,57.63907837,53.10740789,2.099999905,51.10052756,29.15525897,0,48.47362977,57.94808187,41,22.47818182,448.0633333,6.158571429,-12.2,91,-1.6,48.47362977
2021-12-26 18:00:00+00:00,89.35017488,57.87513488,53.76002261,2.099999905,51.6289904,29.62859922,0,48.79546655,58.57701345,40,22.45909091,447.4,6.721428571,-14.2,89,-1.5,48.79546655
2021-12-26 19:00:00+00:00,89.72760145,58.84240535,53.98185617,2.099999905,52.05588339,29.02240487,0,49.17961356,58.8429468,42,22.48909091,448.45,6.575714286,-13,91,-1.9,49.17961356
2021-12-26 20:00:00+00:00,90.3757056,58.40724887,53.34312681,2.099999905,51.27121841,26.76009159,0,48.62373975,58.30635434,43,22.47272727,450.2566667,5.911428571,-14.9,90,-1.9,48.62373975
2021-12-26 21:00:00+00:00,89.98166275,57.80973725,52.80180854,2.099999905,49.87311002,25.82625597,0,47.68936659,57.40075299,42,22.46454545,449.79,6.071428571,-11.8,88,-1.3,47.68936659
2021-12-26 22:00:00+00:00,90.7363052,57.77507326,51.88473414,2.099999905,49.3323478,24.98257432,0,47.19095077,56.82511597,41,22.49181818,447.1866667,6.03,-11.1,89,-1.5,47.19095077
2021-12-26 23:00:00+00:00,91.32200386,57.64190401,51.80808289,2.099999905,48.94903035,24.23973792,0,46.73063569,56.68306428,40,22.48454545,448.07,6.264285714,-10.8,88,-0.8,46.73063569
2021-12-27 00:00:00+00:00,91.46440893,58.34343876,51.80332807,2.099999905,49.00281388,25.04698317,0,46.79446327,56.74299701,40,22.49636364,446.4333333,6.061428571,-10.7,88,-0.9,46.79446327
2021-12-27 01:00:00+00:00,91.59365601,57.96654998,51.50459941,2.099999905,48.74881965,25.06717969,0,46.73530167,56.50126811,39,22.47181818,447.8933333,6.018571429,-10.7,89,-0.9,46.73530167
