timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-27 02:00:00+00:00,91.75009828,57.95818279,51.50752543,2.099999905,48.6997752,24.79565078,0,46.74379329,56.46495534,39,22.48,446.3366667,6.065714286,-10.3,88,-1.1,46.74379329
2021-12-27 03:00:00+00:00,91.75843331,57.76704218,51.22828513,2.099999905,48.11095028,24.57844837,0,46.48152039,56.10315294,40,22.48,450.1166667,6.061428571,-10,89,-1.9,46.48152039
2021-12-27 04:00:00+00:00,92.59619187,57.86019181,50.65055501,2.099999905,47.51833109,38.48409675,0,46.24144281,55.33729215,39,22.00727273,458.3166667,0.111428571,-9.5,89,-1.7,46.24144281
2021-12-27 05:00:00+00:00,93.88164777,57.57378376,50.86636523,2.099999905,47.53500109,42.32115881,0,48.70991655,52.75804148,39,21.69181818,460.1933333,-0.508,-9.2,89,-1.7,48.70991655
2021-12-27 06:00:00+00:00,93.03572253,58.00258044,50.70432683,2.099999905,47.38984265,42.38732968,0,49.79597,51.3927265,58,21.60090909,457.03,-0.311666667,-9.4,90,-1.8,49.79597
2021-12-27 07:00:00+00:00,93.18817487,58.12513297,50.71895139,2.099999905,47.54389297,43.78374315,0,50.2570281,51.1138104,61,21.54090909,456.6666667,0.37,-9.4,90,-1.1,50.2570281
2021-12-27 08:00:00+00:00,91.50343422,58.1787362,50.85510208,2.099999905,47.66666543,45.39895965,0,50.66422949,50.99064372,62,21.51181818,455.3233333,0.057142857,-9.5,90,9.9,50.66422949
2021-12-27 09:00:00+00:00,90.25859132,58.11150261,50.9718206,2.099999905,47.92070851,45.72834132,0,50.99776492,51.02460571,63,21.48909091,454.7566667,0.044285714,-9.7,90,75.3,50.99776492
2021-12-27 10:00:00+00:00,89.79959997,58.17280534,50.78398801,2.099999905,47.7744426,45.79177046,0,50.94829835,50.73026623,64,21.43727273,459.04,-0.164,-9.7,90,106.2,50.94829835
2021-12-27 11:00:00+00:00,89.8087301,57.91877146,51.01298014,2.099999905,47.85944403,45.85707868,0,51.32111749,50.62466311,64,21.41454545,455,0.048333333,-10,89,110.5,51.32111749
2021-12-27 12:00:00+00:00,89.87425597,57.8383349,50.93702853,2.099999905,47.87369702,45.70675768,0,51.40501917,50.50348136,65,21.42636364,456.0666667,0.03,-10.1,90,86.6,51.40501917
2021-12-27 13:00:00+00:00,89.65773445,57.98243573,50.78932229,2.099999905,47.66464735,45.25336482,0,51.2070606,50.42847037,64,21.40727273,453.88,-0.406,-10.2,92,8.1,51.2070606
2021-12-27 14:00:00+00:00,89.20686002,58.06081437,50.32656689,2.099999905,47.276136,45.24620119,0,51.09375574,50.1024255,65,21.39454545,452.6966667,-0.336,-9.8,93,-1.6,51.09375574
2021-12-27 15:00:00+00:00,88.86617987,57.85612696,50.55927489,2.099999905,47.33965032,45.32666219,0,51.08140178,49.98037066,64,21.36,454.5066667,-0.006666667,-9.5,93,-1.7,51.08140178
2021-12-27 16:00:00+00:00,88.69023945,58.3507298,50.78815502,2.099999905,47.62642911,42.43387789,0,51.25970109,49.88442328,63,21.36,454.9833333,-0.367142857,-9.4,94,-2,51.25970109
2021-12-27 17:00:00+00:00,87.44681108,58.0928654,50.85451729,2.099999905,47.60128633,25.90206177,0,51.01694832,50.47484941,63,21.72545455,451.97,5.768571429,-9.5,94,-1.4,51.01694832
2021-12-27 18:00:00+00:00,86.31542454,58.01810005,51.11898867,2.099999905,48.25057893,28.61527128,0,49.56628987,52.74216931,60,21.98545455,452.24,6.094285714,-10.3,93,-1.4,49.56628987
2021-12-27 19:00:00+00:00,86.14131827,58.32926305,51.64725969,2.099999905,48.69378889,29.39256858,0,49.07056975,54.059081,40,22.08181818,450.2,6.382857143,-10.7,93,-1.5,49.07056975
2021-12-27 20:00:00+00:00,86.29238976,57.84664689,51.66618847,2.099999905,48.5146957,28.06696654,0,48.48924273,54.40647862,40,22.10545455,447.91,6.145714286,-10.9,91,-0.8,48.48924273
2021-12-27 21:00:00+00:00,86.23179353,58.36202718,51.28460651,2.099999905,48.36690818,26.72247829,0,48.24564113,54.44708976,41,22.18636364,446.0833333,6.098571429,-10.6,90,-0.9,48.24564113
2021-12-27 22:00:00+00:00,86.28745869,58.01750439,51.27123553,2.099999905,48.30910071,28.16331748,0,47.89465487,54.77801021,40,22.19,446.5333333,6.358571429,-10.8,90,-0.9,47.89465487
2021-12-27 23:00:00+00:00,87.85757158,58.29201235,51.02193779,2.099999905,48.03978187,27.5237038,0,47.64933231,54.61275904,41,22.23363636,448.06,6.33,-10.4,90,-1,47.64933231
2021-12-28 00:00:00+00:00,87.84517753,58.2336383,51.04063154,2.099999905,47.8634132,30.68949041,0,47.39035184,54.56500873,40,22.23875,447.2866667,6.031428571,-10.3,89,-1.5,47.39035184
2021-12-28 01:00:00+00:00,88.16491746,57.86807603,50.95764765,2.099999905,47.93239363,31.08084496,0,47.29795385,54.57994162,39,22.22363636,449.1133333,6.052857143,-10,89,-1.1,47.29795385
2021-12-28 02:00:00+00:00,87.07573409,57.65681499,50.49126865,2.099999905,47.40714398,30.35452098,0,47.11995014,54.23723056,39,22.23181818,447.0366667,5.991428571,-10.2,89,-0.9,47.11995014
2021-12-28 03:00:00+00:00,84.72570474,58.05364345,50.27453489,2.099999905,46.61979828,31.69437048,0,46.6255112,53.91887647,40,22.22181818,450.09,5.634285714,-9.4,88,-1,46.6255112
2021-12-28 04:00:00+00:00,89.00493201,57.96196757,49.74975153,2.099999905,45.93470738,44.38212066,0,46.36254206,53.03899099,38,21.81545455,456.03,-0.087142857,-8.6,87,-1.1,46.36254206
2021-12-28 05:00:00+00:00,90.23344771,58.58066125,49.14623181,2.099999905,45.21472945,44.20385761,0,48.09371166,50.01146207,39,21.51636364,459.9533333,0.071666667,-7.6,86,-1.6,48.09371166
2021-12-28 06:00:00+00:00,89.41347194,58.06399902,48.59087527,2.099999905,44.59106916,44.1381704,0,48.64440197,48.65839936,55,21.44727273,459.8766667,-0.012,-7.3,87,-1.3,48.64440197
2021-12-28 07:00:00+00:00,88.34017346,57.91746173,48.71837347,2.099999905,44.72703863,45.61467878,0,48.96153615,48.31254071,57,21.37272727,461.73,-0.093333333,-7.4,88,-0.8,48.96153615
2021-12-28 08:00:00+00:00,87.20550204,58.17501112,48.64075308,2.099999905,44.92365563,46.21431872,0,49.43571244,48.12970091,57,21.35181818,460.05,-0.175,-8.5,94,3.7,49.43571244
2021-12-28 09:00:00+00:00,86.41509022,58.37647801,48.17319957,2.099999905,43.98851298,45.09908948,0,49.0210083,47.35580978,58,21.34545455,459.64,-0.16,-6.5,94,21.3,49.0210083
2021-12-28 10:00:00+00:00,85.76520138,58.3410879,47.33164085,2.099999905,42.94019618,43.02488605,0,48.25542317,46.5413862,58,21.31818182,457.46,-0.77,-5.6,92,53.2,48.25542317
2021-12-28 11:00:00+00:00,85.22455137,58.17242846,46.49988131,2.099999905,41.7908734,41.40038665,0,47.80710865,45.67822993,56,21.3,460.9,0.104285714,-4.7,92,40.8,47.80710865
2021-12-28 12:00:00+00:00,84.94066328,58.06276899,46.26499385,2.099999905,41.0801029,40.66147398,0,47.63413783,45.26778754,53,21.30181818,456.2766667,0.154285714,-4.3,93,30.4,47.63413783
2021-12-28 13:00:00+00:00,84.53267362,57.97202432,46.14110914,2.099999905,40.97678553,41.45363989,0,47.78049149,45.06892397,52,21.25909091,454.5733333,-0.252857143,-3.9,92,7.7,47.78049149
2021-12-28 14:00:00+00:00,84.21634273,58.03641231,46.09268075,2.099999905,40.82312114,40.35911369,0,47.8054442,44.8412606,50,21.25636364,457.0566667,-0.117142857,-3.7,91,-1.2,47.8054442
2021-12-28 15:00:00+00:00,84.01556918,58.05755289,45.83211166,2.099999905,40.70866641,40.18062789,0,47.80988809,44.74426505,51,21.23090909,452.0433333,-0.445714286,-3.5,90,-1.7,47.80988809
2021-12-28 16:00:00+00:00,83.78192263,58.33969353,45.97684072,2.099999905,40.92678159,38.01421095,0,47.96973321,44.60647972,50,21.23181818,450.2566667,-0.06,-3.4,89,-1.4,47.96973321
2021-12-28 17:00:00+00:00,82.62154824,58.10823112,46.37466812,2.099999905,40.99995244,19.32856243,0,47.66673794,45.2013006,50,21.58818182,450.28,4.824285714,-3.7,89,-1.9,47.66673794
2021-12-28 18:00:00+00:00,81.2486091,57.93300392,46.49201038,2.099999905,41.53242947,21.94205897,0,45.96906794,47.23790425,48,21.78181818,446.94,5.092857143,-4,90,-1.6,45.96906794
2021-12-28 19:00:00+00:00,81.01666707,58.01568143,46.62368209,2.099999905,41.64199437,21.78003604,0,45.29720907,48.00380329,32,21.86818182,443.8033333,4.655714286,-4.2,89,-1.7,45.29720907
2021-12-28 20:00:00+00:00,81.11784803,58.04793196,46.41873515,2.099999905,41.91040187,21.6692258,0,44.97241529,48.51670296,32,21.90181818,440.49,5.061428571,-4.3,87,-1.4,44.97241529
2021-12-28 21:00:00+00:00,81.61751699,57.97002826,46.85796752,2.099999905,42.19110689,22.46622402,0,44.78591004,48.91932668,32,21.97545455,443.3133333,4.984285714,-4.7,86,-1.8,44.78591004
2021-12-28 22:00:00+00:00,81.91730142,58.17415942,46.74084493,2.099999905,42.37544439,22.79289134,0,44.59358906,49.37562421,32,21.99545455,441.8066667,5.221428571,-4.9,86,-1.5,44.59358906
2021-12-28 23:00:00+00:00,81.89728075,57.8161437,46.84241123,2.099999905,42.04415617,22.15704649,0,44.39493969,49.26288818,32,22.01545455,443.65,5.057142857,-4.7,86,-1,44.39493969
2021-12-29 00:00:00+00:00,81.9197112,58.24525127,46.62425547,2.099999905,41.80088634,21.60905528,0,44.26618006,49.27067357,32,22.02818182,441.0033333,5.075714286,-4.7,86,-1.1,44.26618006
2021-12-29 01:00:00+00:00,82.5680143,58.05884244,46.67521223,2.099999905,41.62304307,21.26046206,0,44.15408489,49.17675806,32,22.05454545,442.7433333,4.897142857,-4.5,87,-1,44.15408489
2021-12-29 02:00:00+00:00,82.86687647,58.05285116,46.46542775,2.099999905,41.45812521,20.87446533,0,44.01890915,49.18489238,31,22.04181818,439.16,5.127142857,-4.4,88,-1.4,44.01890915
2021-12-29 03:00:00+00:00,83.12668614,58.09797335,46.48362368,2.099999905,41.17323609,22.06133926,0,43.99147457,49.21718457,32,22.09545455,441.0666667,4.712857143,-4.4,89,-1,43.99147457
2021-12-29 04:00:00+00:00,84.52099294,57.95460182,46.41825718,2.099999905,41.32734795,37.2504108,0,44.03096905,49.16977844,31,21.72272727,454.4666667,0.005714286,-4.5,91,-1,44.03096905
2021-12-29 05:00:00+00:00,86.10859487,58.23832674,46.39935157,2.099999905,41.5739417,34.45692604,0,46.24670438,47.01263002,32,21.40818182,450.7366667,-0.248,-4.6,92,-0.9,46.24670438
2021-12-29 06:00:00+00:00,86.0407653,57.9841357,46.80020455,2.099999905,41.58474325,36.04846784,0,47.32002894,45.98974456,48,21.37363636,452.2233333,-0.071428571,-4.7,90,-1.1,47.32002894
2021-12-29 07:00:00+00:00,85.02243942,57.91355742,46.45244197,2.099999905,41.65043989,35.5513425,0,47.52447216,45.78318901,50,21.33181818,451.7866667,-0.187142857,-4.7,89,-0.8,47.52447216
2021-12-29 08:00:00+00:00,83.7142366,57.98471223,46.5548392,2.099999905,41.49105794,38.75296813,0,47.69560674,45.61010571,52,21.3,452.45,-0.291666667,-4.7,89,2.7,47.69560674
2021-12-29 09:00:00+00:00,82.86577649,57.65049806,46.27487929,2.099999905,41.39158472,41.6837371,0,47.8127369,45.32631701,51,21.27363636,451.6733333,-0.3425,-4.6,89,11.2,47.8127369
2021-12-29 10:00:00+00:00,82.68313267,57.96614977,46.0832908,2.099999905,40.93950367,39.51579421,0,47.85812281,44.97303079,51,21.25272727,449.88,-0.667142857,-4.2,90,11.7,47.85812281
2021-12-29 11:00:00+00:00,82.54960573,57.87025248,46.05830291,2.099999905,40.41639048,38.94483872,0,47.75767977,44.67860031,51,21.28818182,450.8933333,0.198571429,-3.8,92,11.8,47.75767977
2021-12-29 12:00:00+00:00,82.01549301,57.7563864,45.54999742,2.099999905,39.96485944,37.46809899,0,47.51163185,44.48734158,50,21.26545455,451.23,-0.262857143,-3.3,95,9.8,47.51163185
2021-12-29 13:00:00+00:00,81.7414717,57.8479493,45.43967137,2.099999905,39.56722851,36.6311866,0,47.5306016,44.20416324,50,21.24727273,451.0166667,-0.378571429,-2.9,95,1.4,47.5306016
2021-12-29 14:00:00+00:00,81.61627781,58.04956116,45.13328178,2.099999905,39.41703406,36.15859601,0,47.5678693,44.04870541,49,21.24909091,451.9166667,-0.531666667,-2.7,95,-1.2,47.5678693
2021-12-29 15:00:00+00:00,81.37493196,57.97034964,45.11923131,2.099999905,39.45733509,36.22141813,0,47.57204062,44.02795786,48,21.23363636,450.7066667,-0.247142857,-2.7,94,-0.8,47.57204062
2021-12-29 16:00:00+00:00,81.29848213,57.96882929,45.26667907,2.099999905,39.55580221,32.57037472,0,47.68247887,43.837853,47,21.22545455,451.3,-0.21,-2.7,94,-1,47.68247887
2021-12-29 17:00:00+00:00,80.37309398,58.25969558,45.13814896,2.099999905,39.28377564,8.49982795,0,47.34290148,44.12987285,48,21.54272727,451.39,4.608571429,-2.8,95,-1.4,47.34290148
2021-12-29 18:00:00+00:00,79.25687372,58.16002366,45.10908451,2.099999905,39.26899898,14.7771337,0,45.69405952,45.7779406,45,21.76363636,446.78,4.697142857,-2.9,94,-1,45.69405952
2021-12-29 19:00:00+00:00,78.7998131,58.26659361,45.01792368,2.099999905,39.27387336,16.85044472,0,44.81361759,46.64904121,30,21.86181818,445.4433333,4.532857143,-2.9,94,-0.9,44.81361759
2021-12-29 20:00:00+00:00,78.81747999,57.99875386,45.1254365,2.099999905,39.1766244,19.08219895,0,44.4201697,47.05041242,30,21.88090909,445.61,4.647142857,-2.9,95,-1.1,44.4201697
2021-12-29 21:00:00+00:00,79.14937612,58.19465331,45.27406892,2.099999905,39.20733342,19.66723916,0,44.30442011,47.14596998,29,21.91090909,444.3333333,4.454285714,-2.9,95,-0.9,44.30442011
2021-12-29 22:00:00+00:00,79.40882419,58.09844733,45.1906757,2.099999905,39.24148202,19.12935576,0,44.19336824,47.27519331,30,21.96363636,443.9133333,4.35,-2.9,95,-1.1,44.19336824
2021-12-29 23:00:00+00:00,79.35314871,57.60118674,45.0482786,2.099999905,39.36427698,18.35147697,0,43.93225405,47.5819987,29,21.98181818,443.98,4.8,-2.9,94,-1.3,43.93225405
2021-12-30 00:00:00+00:00,80.15924927,57.93580951,45.24196183,2.099999905,39.36877668,17.34159089,0,43.80733455,47.677468,30,22.01090909,443.6233333,4.442857143,-2.9,94,-1.2,43.80733455
2021-12-30 01:00:00+00:00,80.50708609,57.75728324,45.08495459,2.099999905,39.37869038,18.4504989,0,43.77433926,47.71716042,29,22,443.6133333,4.395714286,-2.9,94,-1.1,43.77433926
2021-12-30 02:00:00+00:00,80.82585212,57.99135537,45.26775605,2.099999905,39.40976982,18.54414733,0,43.76886869,47.81369998,29,22.01545455,443.09,4.652857143,-3.1,93,-0.7,43.76886869
2021-12-30 03:00:00+00:00,81.16702604,57.96635747,45.37563899,2.099999905,39.26314581,19.65975504,0,43.67593222,47.9016842,29,22.07,441.3766667,4.337142857,-3.1,94,-1.1,43.67593222
2021-12-30 04:00:00+00:00,82.19554474,57.99082455,45.2820767,2.099999905,39.39465986,36.72129445,0,43.69881938,47.94602437,29,21.71636364,454.4233333,-0.395714286,-3.1,94,-0.6,43.69881938
2021-12-30 05:00:00+00:00,83.94270025,58.10900146,45.35986694,2.099999905,39.60833679,39.3039959,0,45.82723073,45.90851956,30,21.41909091,454.77,-0.605,-3.2,94,-0.9,45.82723073
2021-12-30 06:00:00+00:00,83.73191743,58.00999404,45.33104981,2.099999905,39.72617842,39.90084473,0,46.89213706,44.89494812,45,21.34636364,453.1066667,-0.398571429,-3.2,94,-0.7,46.89213706
2021-12-30 07:00:00+00:00,82.96495283,58.03202666,45.40903912,2.099999905,39.73246385,41.18590481,0,47.19457976,44.6729671,47,21.30727273,453.07,-0.698571429,-3.2,94,-0.9,47.19457976
2021-12-30 08:00:00+00:00,82.33289398,57.87672984,45.47635824,2.099999905,39.69101676,41.52049731,0,47.41438663,44.39502264,48,21.28636364,453.21,-0.542,-3.2,94,6.2,47.41438663
2021-12-30 09:00:00+00:00,81.39851866,57.81536566,45.3068125,2.099999905,39.47626189,41.70541772,0,47.44075281,44.22575665,48,21.28181818,453.2133333,-0.524,-3.1,94,17.3,47.44075281
2021-12-30 10:00:00+00:00,81.08320172,57.95609164,45.29318614,2.099999905,39.46671527,41.88250207,0,47.43631084,44.21408101,48,21.26181818,451.9133333,-0.608,-3,92,26,47.43631084
2021-12-30 11:00:00+00:00,81.27473997,58.13980256,45.25629729,2.099999905,39.43233558,41.18716516,0,47.52027438,44.04962858,47,21.27,451.9966667,0.358333333,-3,93,18.5,47.52027438
2021-12-30 12:00:00+00:00,80.67552219,57.81271362,45.15096082,2.099999905,39.10959302,40.31687162,0,47.46793638,43.91427941,48,21.24909091,449.9733333,-0.26,-2.7,92,12.9,47.46793638
2021-12-30 13:00:00+00:00,81.00708968,58.26253243,44.99905927,2.099999905,38.84021619,36.85037085,0,47.45827226,43.70876826,48,21.24181818,452.21,-0.711666667,-2.4,94,2.3,47.45827226
2021-12-30 14:00:00+00:00,80.92010733,57.70050845,44.51382635,2.099999905,38.41751653,36.38501864,0,47.36563804,43.44337992,48,21.23090909,450.6933333,-0.265714286,-2.1,94,-1.2,47.36563804
2021-12-30 15:00:00+00:00,80.16555088,58.05894209,44.32355898,2.099999905,37.8922334,37.14137345,0,47.31004454,43.0918386,46,21.25,451.6433333,-0.091428571,-1.6,94,-1.4,47.31004454
2021-12-30 16:00:00+00:00,79.57236083,58.3417269,44.10770089,2.099999905,37.76746375,32.5823655,0,47.19898384,42.91868915,45,21.23363636,449.9466667,-0.161428571,-1.1,93,-1,47.19898384
2021-12-30 17:00:00+00:00,78.44053477,58.270302,43.80796849,2.099999905,36.61719571,8.996524009,0,46.79659173,42.90790901,45,21.54545455,449.3733333,5.01,-0.7,93,-1.5,46.79659173
2021-12-30 18:00:00+00:00,77.31451608,57.94381932,43.63323776,2.099999905,36.30976343,8.495618383,0,45.04063494,44.2728038,42,21.76545455,446.4066667,4.832857143,-0.1,93,-1,45.04063494
2021-12-30 19:00:00+00:00,76.80013613,57.89347755,43.55879438,2.099999905,36.05531117,8.58905805,0,44.27360552,44.83893584,26,21.82727273,443.59,4.822857143,0.1,95,-1.1,44.27360552
2021-12-30 20:00:00+00:00,76.64150121,58.11654273,43.30029552,2.099999905,35.74403621,8.127081999,0,43.85340881,45.04064716,27,21.85727273,440.0166667,4.724285714,0.1,96,-1.4,43.85340881
2021-12-30 21:00:00+00:00,76.45846832,58.04899663,43.45751889,2.099999905,35.36144621,8.794087357,0,43.63259645,45.10049257,26,21.93,443.19,4.815714286,0.4,97,-1.1,43.63259645
2021-12-30 22:00:00+00:00,76.55032119,58.15075671,43.0160413,2.099999905,35.92389588,7.608083892,0,43.31386597,45.28209268,26,21.95181818,442.8866667,4.531428571,0.6,96,-1.6,43.31386597
2021-12-30 23:00:00+00:00,76.66749165,58.08482825,42.82485208,2.099999905,35.02395652,8.301578451,0,43.0363653,45.39280391,25,21.97818182,442.5733333,4.587142857,0.7,97,-1,43.0363653
2021-12-31 00:00:00+00:00,76.70000376,58.05017328,42.83348082,2.099999905,34.94871678,8.105278933,0,42.92904906,45.29295145,26,22.01909091,444.9033333,3.622857143,0.8,98,-0.9,42.92904906
2021-12-31 01:00:00+00:00,76.89196432,57.98321455,43.11000745,2.099999905,35.65393771,7.485438105,0,42.88794392,45.60427315,25,22.01818182,441.97,2.631428571,0.9,95,-1.3,42.88794392
2021-12-31 02:00:00+00:00,77.50216639,58.21512196,43.91690902,2.099999905,36.69216681,8.189857051,0,42.98657574,46.21133513,25,22.02090909,442.91,2.828571429,0.4,88,-0.6,42.98657574
2021-12-31 03:00:00+00:00,78.76033133,58.0769727,44.12467685,2.099999905,36.82114024,9.153542914,0,43.1531058,46.61101621,25,22.04363636,439.4566667,3.202857143,-0.4,87,-0.7,43.1531058
2021-12-31 04:00:00+00:00,80.42908127,57.95952933,44.25892907,2.099999905,37.13021799,28.87124721,0,43.37978292,46.6198297,26,21.68,449.76,-1.597142857,-0.7,86,-1,43.37978292
2021-12-31 05:00:00+00:00,82.58426205,58.08344799,44.52647697,2.099999905,37.73377332,33.34378207,0,45.53078848,44.71915549,27,21.41818182,451.72,-1.28,-0.9,89,-0.7,45.53078848
2021-12-31 06:00:00+00:00,82.69910901,58.19953009,44.51476362,2.099999905,37.89240297,34.36116723,0,46.43285493,43.93319087,40,21.35636364,454.4433333,-1.201428571,-1.1,89,-0.9,46.43285493
2021-12-31 07:00:00+00:00,81.76518889,58.12311618,44.44308682,2.099999905,37.70715724,32.94863797,0,46.71675898,43.50716613,43,21.32,451.78,-1.132857143,-1.1,92,-0.7,46.71675898
2021-12-31 08:00:00+00:00,80.91505911,58.04253875,44.28249184,2.099999905,37.40746921,35.75291023,0,46.83590775,43.18742953,44,21.28363636,451.9066667,-1.365714286,-0.9,91,5.2,46.83590775
2021-12-31 09:00:00+00:00,79.94869103,58.13261514,44.15861887,2.099999905,37.21680627,37.18203416,0,46.97969253,42.88044453,43,21.25909091,449.4033333,-1.051428571,-0.7,91,15.9,46.97969253
2021-12-31 10:00:00+00:00,79.47557526,58.07715458,44.04927642,2.099999905,37.18246826,37.24240186,0,47.01176727,42.79007854,43,21.26090909,449.6966667,-1.027142857,-0.6,89,50,47.01176727
2021-12-31 11:00:00+00:00,79.63376027,58.10818569,43.85776619,2.099999905,36.96738089,37.14554079,0,46.93322063,42.72677936,43,21.25545455,448.5,-1.202857143,-0.6,87,34.1,46.93322063
2021-12-31 12:00:00+00:00,80.12556921,58.23075729,44.05000198,2.099999905,37.2334771,36.66985328,0,47.06758127,42.77796987,42,21.24363636,449.2966667,-1.027142857,-0.5,88,29.7,47.06758127
2021-12-31 13:00:00+00:00,80.51694754,57.83676051,44.36851337,2.099999905,37.57570985,36.7251464,0,47.19025419,42.92805356,43,21.21636364,444.34,-0.888571429,-0.7,88,8.7,47.19025419
2021-12-31 14:00:00+00:00,80.58305478,58.10618981,44.34785504,2.099999905,37.84209215,36.59702091,0,47.32385197,43.01419909,43,21.23363636,445.4866667,-0.884285714,-1.1,88,-1,47.32385197
2021-12-31 15:00:00+00:00,80.3080546,58.17658316,44.41020909,2.099999905,37.83404112,36.58123253,0,47.30010506,43.06352198,44,21.21363636,447.3066667,-0.516666667,-1.2,88,-0.9,47.30010506
2021-12-31 16:00:00+00:00,80.30818312,57.96914484,44.46510712,2.099999905,38.18918074,31.94860335,0,47.37195643,43.02678452,45,21.22818182,445.48,-0.824285714,-1.2,91,-1.2,47.37195643
2021-12-31 17:00:00+00:00,79.74044342,58.03816263,44.2687865,2.099999905,37.86874781,9.984262963,0,46.97026347,43.38967357,44,21.57727273,443.5933333,3.951428571,-1.4,92,-0.4,46.97026347
2021-12-31 18:00:00+00:00,78.59834697,58.19858666,44.44065727,2.099999905,37.8001197,11.35144864,0,45.20294106,45.10715617,42,21.77181818,444.09,3.991428571,-1.3,93,-0.9,45.20294106
2021-12-31 19:00:00+00:00,78.45096111,58.03404517,44.77540946,2.099999905,38.13290508,13.21452961,0,44.45834492,46.02530244,28,21.87545455,442.9733333,4.224285714,-1.4,92,-0.9,44.45834492
2021-12-31 20:00:00+00:00,78.71694569,57.90191319,44.96721795,2.099999905,38.309143,14.48642331,0,44.19497084,46.59910271,27,21.92636364,443.5,4.178571429,-1.8,92,-0.7,44.19497084
2021-12-31 21:00:00+00:00,78.85053537,57.71445125,45.13400152,2.099999905,39.02760743,17.28687646,0,44.01835116,47.28953365,28,21.93727273,442.2766667,4.355714286,-2.2,89,-0.9,44.01835116
2021-12-31 22:00:00+00:00,79.66744928,57.90070436,46.05911669,2.099999905,40.56699419,19.75972931,0,44.24151598,48.15493868,29,22.01454545,440.88,4.754285714,-3.3,91,-1,44.24151598
2021-12-31 23:00:00+00:00,80.02375101,58.04548156,46.22933049,2.099999905,40.9278391,19.52216214,0,44.11585613,48.65144643,29,22.03363636,443.5566667,4.76,-4.5,89,-1.3,44.11585613
2022-01-01 00:00:00+00:00,79.8083589,58.11050835,45.95525683,2.099999905,41.32663514,19.50058371,0,44.00749179,48.97902646,30,22.04090909,444.3166667,4.651428571,-4.6,90,-1.2,44.00749179
2022-01-01 01:00:00+00:00,79.60025731,57.83359803,46.44261215,2.099999905,41.38482012,20.04597775,0,43.97288106,49.16012045,30,22.08545455,443.5066667,4.25,-4.4,89,-0.5,43.97288106
2022-01-01 02:00:00+00:00,80.20910623,57.99985058,46.38309563,2.099999905,41.33416513,19.4451825,0,43.8169161,49.25312051,31,22.09818182,443.8166667,4.238571429,-4.3,89,-1.2,43.8169161
2022-01-01 03:00:00+00:00,80.35027864,57.91704541,46.33331177,2.099999905,41.48978856,20.39697848,0,43.73771761,49.42330513,30,22.12363636,442.5266667,3.925714286,-4,85,-1.2,43.73771761
2022-01-01 04:00:00+00:00,80.6338396,57.95821764,46.73352101,2.099999905,41.94461358,20.76115878,0,43.68693086,49.84628161,30,22.12818182,441.96,4.767142857,-4.3,82,-1.1,43.68693086
2022-01-01 05:00:00+00:00,81.01716719,57.95014916,47.33443444,2.099999905,43.1929204,22.57527403,0,44.20094774,50.67952686,31,22.17181818,443.7133333,4.491428571,-5.1,85,-1.1,44.20094774
2022-01-01 06:00:00+00:00,81.58380512,57.85778147,48.14264291,2.099999905,44.22559758,23.07951637,0,44.67443228,51.66336568,31,22.18818182,443.32,5.072857143,-5.9,85,-2.5,44.67443228
2022-01-01 07:00:00+00:00,82.00910061,57.96691436,48.68392467,2.099999905,44.73370732,23.61260716,0,45.22260099,52.07727348,32,22.21454545,441.8933333,4.642857143,-6.6,84,-1.7,45.22260099
2022-01-01 08:00:00+00:00,82.55058505,58.51935252,48.60718119,2.099999905,44.39938621,22.91523224,0,44.81287853,52.02024651,33,22.22454545,441.6033333,4.435714286,-6.3,86,15.2,44.81287853
2022-01-01 09:00:00+00:00,82.8079706,57.82634659,47.91687457,2.099999905,43.65605515,21.47634079,0,44.23149503,51.54166319,33,22.27181818,446.0666667,4.388571429,-5.9,86,55.9,44.23149503
2022-01-01 10:00:00+00:00,82.75869595,58.10948538,47.47373137,2.099999905,43.33412283,25.33891614,0,43.75950004,51.57888965,33,22.29272727,445.24,-0.622857143,-6,86,73,43.75950004
2022-01-01 11:00:00+00:00,82.96651476,57.51189467,47.65168748,2.099999905,43.33331742,25.44623682,0,43.58615105,51.56131162,32,22.29090909,444.0633333,-0.408333333,-5.8,86,83.8,43.58615105
2022-01-01 12:00:00+00:00,82.68273896,58.02644623,47.94962274,2.099999905,43.6599149,21.49336223,0,43.86363021,51.75873014,34,22.29454545,444.4366667,4.18,-5.5,86,53.8,43.86363021
2022-01-01 13:00:00+00:00,82.4003894,57.9476239,48.47640933,2.099999905,44.55222992,23.53271205,0,44.4897602,52.46378065,35,22.28636364,442.4233333,5.132857143,-5.9,87,15.9,44.4897602
2022-01-01 14:00:00+00:00,82.85073397,57.85416872,49.46844126,2.099999905,45.75042796,25.24263251,0,45.32688806,53.42687461,32,22.34272727,445.4766667,5.207142857,-7,91,-1.8,45.32688806
2022-01-01 15:00:00+00:00,83.23367782,58.07026933,49.98925106,2.099999905,46.36736224,25.4414275,0,45.68429822,54.00550463,35,22.32909091,446.0233333,5.105714286,-9,94,-2.3,45.68429822
2022-01-01 16:00:00+00:00,83.68412591,58.1668613,50.40243722,2.099999905,47.03421477,27.53618435,0,46.01645701,54.52791075,35,22.35454545,448.8666667,5.671428571,-10.6,93,-2.3,46.01645701
2022-01-01 17:00:00+00:00,84.75157454,57.85079234,51.37499064,2.099999905,48.7172374,29.60798061,0,47.15027866,55.8218315,35,22.39727273,449.5333333,6.205714286,-12,91,-2.1,47.15027866
2022-01-01 18:00:00+00:00,85.82562462,57.90989734,52.46078595,2.099999905,49.83525522,30.75073978,0,47.99692847,56.87959663,37,22.40090909,452.7,6.385714286,-13.4,91,-1.9,47.99692847
2022-01-01 19:00:00+00:00,85.89131473,57.93301457,52.6082378,2.099999905,49.94327165,31.15214158,0,47.87245149,57.04387259,39,22.43454545,454.26,6.301428571,-14.2,89,-1.8,47.87245149
2022-01-01 20:00:00+00:00,86.76822416,58.38001115,53.38228955,2.099999905,51.31587377,33.24060936,0,48.74378723,58.06432867,39,22.45272727,455.68,6.474285714,-14.5,89,-1.9,48.74378723
2022-01-01 21:00:00+00:00,87.38381964,57.9313819,53.44418481,2.099999905,51.39167797,33.41678186,0,48.61898232,58.27609022,40,22.47272727,456.42,6.56,-14.9,89,-1.4,48.61898232
2022-01-01 22:00:00+00:00,87.94213025,57.80024163,53.48360577,2.099999905,51.26708849,33.02069463,0,48.59360472,58.37615481,42,22.48181818,460.07,6.427142857,-15,89,-1.5,48.59360472
2022-01-01 23:00:00+00:00,88.25000028,58.0079148,53.38065041,2.099999905,51.09990157,33.11151575,0,48.43885692,58.28235413,42,22.46454545,460.4333333,6.345714286,-14.4,88,-1.4,48.43885692
2022-01-02 00:00:00+00:00,88.19156341,58.02499052,52.95527872,2.099999905,50.64822122,31.88603914,0,48.1093699,58.05526,42,23.028,459.1233333,6.15,-13.7,89,-1.1,48.1093699
2022-01-02 00:00:00+00:00,88.19156341,58.02499052,52.95527872,2.099999905,50.64822122,31.88603914,0,48.1093699,58.05526,42,23.028,459.1233333,6.15,-13.7,89,-1.1,48.1093699
2022-01-02 01:00:00+00:00,88.08323278,58.34574346,52.2172263,2.099999905,49.73355599,30.28575471,0,46.2119013,58.50232772,43,23.05285714,459.3166667,6.077142857,-12.5,90,-1,46.2119013
2022-01-02 02:00:00+00:00,87.71601044,58.01118042,51.98157052,2.099999905,49.04869448,29.75173501,0,46.99278132,56.69407511,40,22.44636364,456.8,6.038571429,-11.3,90,-1,46.99278132
2022-01-02 03:00:00+00:00,87.37486944,58.21163858,51.61627275,2.099999905,48.52392066,29.36252978,0,46.75528519,56.21275534,40,22.46272727,454.58,6.23,-10.7,90,-1.1,46.75528519
2022-01-02 04:00:00+00:00,86.98284807,58.48171133,50.89235589,2.099999905,47.89913219,28.44259942,0,46.29147918,55.77898773,39,22.44727273,452.15,5.812857143,-10.1,91,-0.8,46.29147918
2022-01-02 05:00:00+00:00,86.54935644,58.10123847,50.49795755,2.099999905,46.97569116,24.61299392,0,45.65596914,55.04946629,39,22.44636364,449.2566667,5.792857143,-9.6,91,-1.3,45.65596914
2022-01-02 06:00:00+00:00,86.07478207,58.20695253,49.71819887,2.099999905,46.18959169,23.00904124,0,45.13916185,54.45440082,37,22.44636364,448.9133333,5.505714286,-7.7,92,-1,45.13916185
2022-01-02 07:00:00+00:00,84.97421861,57.73603846,49.03676293,2.099999905,45.26483899,20.94286713,0,44.34995222,53.77788288,37,22.43181818,446.4733333,5.482857143,-7.2,92,-0.8,44.34995222
2022-01-02 08:00:00+00:00,84.791152,57.92646519,48.3340216,2.099999905,44.25922838,20.01160586,0,43.75813159,53.04313325,35,22.45,444.72,5.484285714,-6.5,91,6.1,43.75813159
2022-01-02 09:00:00+00:00,84.50796333,57.79140983,47.66751008,2.099999905,43.26590462,18.36948623,0,42.94199841,52.36060831,34,22.40454545,443.7566667,5.192857143,-6,90,16.8,42.94199841
2022-01-02 10:00:00+00:00,83.83198359,57.76743471,47.2731838,2.099999905,42.7652603,21.64440334,0,42.60713368,51.81724425,32,22.43272727,442.4066667,0.22,-5.7,91,33.3,42.60713368
2022-01-02 11:00:00+00:00,82.36542787,58.20593443,47.10865459,2.099999905,42.57534192,21.55984798,0,42.48289938,51.60263776,32,22.40272727,438.8166667,0.048571429,-5.4,92,16.4,42.48289938
2022-01-02 12:00:00+00:00,81.21630619,57.64470665,46.86843088,2.099999905,42.15796194,16.86977605,0,42.36835599,51.34310012,34,22.41272727,437.82,5.14,-5.1,94,12,42.36835599
2022-01-02 13:00:00+00:00,80.49939111,57.65740778,46.35697034,2.099999905,41.62489873,16.44003197,0,42.29862292,51.03743789,33,22.4,438.98,4.942857143,-4.5,94,4.4,42.29862292
2022-01-02 14:00:00+00:00,80.07507939,57.86262753,46.24005806,2.099999905,41.14965483,15.9835874,0,42.20495707,50.7916836,31,22.39727273,438.5233333,4.754285714,-4.1,94,-1.2,42.20495707
2022-01-02 15:00:00+00:00,81.91029755,58.01407769,46.10227803,2.099999905,40.96666744,12.76273148,0,42.18274093,50.64953232,30,22.39454545,437.6966667,4.851428571,-3.9,94,-0.8,42.18274093
2022-01-02 16:00:00+00:00,82.20766179,57.34005317,46.08998331,2.099999905,40.74924288,10.38880181,0,42.13907784,50.54191774,29,22.41727273,441.7966667,5.072857143,-3.8,94,-1.3,42.13907784
2022-01-02 17:00:00+00:00,81.82516998,58.2080001,45.99258816,2.099999905,40.75067293,12.78744981,0,42.05167369,50.57159188,29,22.38090909,435.0766667,5.174285714,-3.8,92,-1,42.05167369
2022-01-02 18:00:00+00:00,81.64124768,57.9664153,46.00875494,2.099999905,40.80783025,12.84218876,0,42.15577931,50.50432025,29,22.41,437.0433333,4.822857143,-4,94,-1,42.15577931
2022-01-02 19:00:00+00:00,81.41667609,57.85032912,46.24030272,2.099999905,40.87525882,12.99599087,0,42.11825411,50.62485486,30,22.41181818,435.0666667,4.794285714,-4,93,-1.1,42.11825411
2022-01-02 20:00:00+00:00,79.22246805,57.79923802,46.2675701,2.099999905,41.00006799,15.19541589,0,42.05401085,50.8086117,29,22.41090909,435.19,4.951428571,-4.2,95,-0.9,42.05401085
2022-01-02 21:00:00+00:00,78.21682273,58.12857386,46.12538785,2.099999905,40.94158749,16.14253529,0,42.10258765,50.69300046,29,22.41818182,433.3166667,4.171428571,-4.1,94,-1.3,42.10258765
2022-01-02 22:00:00+00:00,78.14992066,58.05526478,45.97429831,2.099999905,40.91691366,16.10069699,0,42.03358525,50.7180266,29,22.42909091,434.65,4.232857143,-3.9,92,-1,42.03358525
2022-01-02 23:00:00+00:00,78.29181853,58.04561338,46.18397086,2.099999905,40.90637945,15.87528548,0,41.96568815,50.810001,29,22.43636364,435.2633333,4.272857143,-4,93,-1.2,41.96568815
2022-01-03 00:00:00+00:00,78.40833603,57.95357437,45.99069978,2.099999905,41.0428546,17.07522774,0,42.00278232,50.81270429,29,22.86833333,434.65,4.231428571,-4.1,93,-1.3,42.00278232
2022-01-03 01:00:00+00:00,78.53363025,57.97655931,46.41706263,2.099999905,41.10069127,17.00020523,0,41.01292447,51.91561182,29,22.65777778,433.8766667,4.187142857,-4.3,93,-1.1,41.01292447
2022-01-03 02:00:00+00:00,78.9501479,58.19257851,46.23304146,2.099999905,41.15032281,16.40008486,0,42.01858919,50.93911295,29,22.45545455,436.29,4.23,-4.3,93,-1,42.01858919
2022-01-03 03:00:00+00:00,79.23407898,58.29475403,46.15031667,2.099999905,41.06993574,17.09957757,0,41.9758436,51.01027751,28,22.45727273,436.7366667,4.292857143,-4.4,94,-1.1,41.9758436
2022-01-03 04:00:00+00:00,80.39304598,57.86610619,46.40882449,2.099999905,40.88755575,33.02584425,0,42.21160706,50.81764707,29,22.02363636,443.3633333,-0.448571429,-4.4,93,-1.2,42.21160706
2022-01-03 05:00:00+00:00,82.29118151,58.34947877,46.39019705,2.099999905,41.13378806,34.23834364,0,44.68802742,48.28441378,30,21.69727273,450.9766667,-0.561428571,-4.2,96,-1,44.68802742
2022-01-03 06:00:00+00:00,81.95077147,58.16263081,46.02654113,2.099999905,40.95965882,34.24609435,0,45.83972621,46.99216825,45,21.58545455,453.86,-0.607142857,-4.1,96,-1.1,45.83972621
2022-01-03 07:00:00+00:00,83.40102653,58.28373689,45.95900414,2.099999905,40.80609749,33.31844524,0,46.28253377,46.4086325,47,21.54909091,450.1066667,-0.648333333,-4,96,-0.8,46.28253377
2022-01-03 08:00:00+00:00,83.25784642,57.33848222,45.88945995,2.099999905,40.44294474,33.68379151,0,46.37992697,46.09265508,48,21.49909091,449.7166667,-0.945714286,-3.8,96,5.3,46.37992697
2022-01-03 09:00:00+00:00,82.40763731,57.78677056,45.72512691,2.099999905,40.36608732,34.28414964,0,46.55536683,45.79650193,47,21.47818182,451.6133333,-0.624285714,-3.7,96,20.1,46.55536683
2022-01-03 10:00:00+00:00,81.71586393,57.21538196,46.02529304,2.099999905,40.51684478,34.42525191,0,46.69330522,45.75010821,48,21.45454545,451.7933333,-0.566,-3.9,95,27.8,46.69330522
2022-01-03 11:00:00+00:00,81.09146808,57.87573378,45.71887432,2.099999905,40.58410939,34.98491345,0,46.78426785,45.66797303,47,21.44363636,453.5633333,-0.2725,-3.9,94,36.8,46.78426785
2022-01-03 12:00:00+00:00,81.14215509,58.09110491,46.17069849,2.099999905,40.68208331,35.1616651,0,46.93139346,45.59111721,48,21.40363636,449.8233333,-0.343333333,-4.1,95,15.8,46.93139346
2022-01-03 13:00:00+00:00,81.27452122,57.73324124,45.91834384,2.099999905,40.76738666,35.87935184,0,47.05408015,45.57766736,49,21.41545455,452.01,-0.21,-4.2,95,7.4,47.05408015
2022-01-03 14:00:00+00:00,81.27548052,58.09661764,46.0000646,2.099999905,40.93380876,36.1315379,0,47.09357784,45.66313099,48,21.41363636,452.65,-0.366666667,-4.2,96,-0.8,47.09357784
2022-01-03 15:00:00+00:00,81.30000083,57.9211177,46.40928403,2.099999905,41.48351114,35.93494054,0,47.20943532,45.95948067,49,21.39,453.5366667,-0.4125,-4.5,96,-0.9,47.20943532
2022-01-03 16:00:00+00:00,81.3500002,57.64115982,46.7001799,2.099999905,42.07572947,34.07340075,0,47.39364284,46.03702374,49,21.38636364,449.4,-0.1,-4.9,96,-1.2,47.39364284
2022-01-03 17:00:00+00:00,75.99499498,57.91986366,46.59374954,2.099999905,41.69944434,19.08104538,0,47.01912716,46.56920629,51,21.77181818,450.4966667,4.23,-5.1,95,-1,47.01912716
2022-01-03 18:00:00+00:00,80.8217472,57.91310669,46.98059584,2.099999905,42.09987475,19.24751424,0,45.20970931,48.48700647,47,22.00727273,447.6466667,4.361428571,-5.2,95,-0.9,45.20970931
2022-01-03 19:00:00+00:00,81.3503837,58.26776354,46.60946166,2.099999905,42.13214656,19.26921253,0,44.28720879,49.39572433,30,22.05363636,443.18,4.785714286,-5.2,95,-0.9,44.28720879
2022-01-03 20:00:00+00:00,82.23255402,58.02957981,46.78422161,2.099999905,42.10107359,18.38358794,0,43.90908598,49.76979863,31,22.14909091,442.3,4.932857143,-5.3,95,-1,43.90908598
2022-01-03 21:00:00+00:00,81.84253219,57.93272167,46.89156635,2.099999905,42.21773883,16.8503221,0,43.67433444,50.15868358,30,22.16363636,442.63,4.742857143,-5.3,95,-1.3,43.67433444
2022-01-03 22:00:00+00:00,82.42505222,57.66253189,46.8480499,2.099999905,42.34064875,16.36625362,0,43.6101024,50.20374179,31,22.19,443.6833333,4.344285714,-5.3,95,-1.2,43.6101024
2022-01-03 23:00:00+00:00,82.43328419,58.27422906,46.81196168,2.099999905,42.22906854,16.21724179,0,43.39963418,50.38512896,30,22.23909091,440.83,4.451428571,-5.2,93,-1.3,43.39963418
2022-01-04 00:00:00+00:00,82.35018674,57.91053636,46.81713515,2.099999905,42.18129617,16.99195155,0,43.27836809,50.48340157,31,22.23909091,439.9066667,4.315714286,-5.2,92,-1.2,43.27836809
2022-01-04 01:00:00+00:00,82.39981679,57.98896586,46.74369912,2.099999905,42.2162485,17.29088443,0,43.14074089,50.57178578,30,22.27272727,444.3866667,4.24,-5.2,93,-1.2,43.14074089
2022-01-04 02:00:00+00:00,82.43333471,57.87047758,46.66481173,2.099999905,42.11685118,16.59239324,0,43.08183222,50.62727031,30,22.29272727,441.4733333,4.761428571,-5,92,-1.2,43.08183222
2022-01-04 03:00:00+00:00,82.31708483,57.96077937,46.62746765,2.099999905,41.90305016,16.18249376,0,42.9209291,50.71612211,30,22.28818182,443.1333333,4.427142857,-4.9,93,-1.3,42.9209291
2022-01-04 04:00:00+00:00,83.23412412,58.3638371,46.72231687,2.099999905,41.42209333,33.79658166,0,43.13782724,50.28542547,30,21.90363636,451.5333333,-0.133333333,-4.7,93,-1.1,43.13782724
2022-01-04 05:00:00+00:00,84.97501444,58.06249139,46.44319765,2.099999905,41.63314637,35.67007094,0,45.31935116,47.98160445,30,21.60909091,458.4866667,-0.551666667,-4.6,92,-1.1,45.31935116
2022-01-04 06:00:00+00:00,85.14995609,58.18170269,46.52430021,2.099999905,41.51608624,35.63484836,0,46.4061103,46.81680485,46,21.49090909,458.3566667,0.128,-4.5,93,-1.1,46.4061103
2022-01-04 07:00:00+00:00,85.04999867,57.68775177,46.36692257,2.099999905,41.15863019,35.50737868,0,46.81697639,46.21085512,49,21.46090909,450.6933333,0.108333333,-4.3,92,-1,46.81697639
2022-01-04 08:00:00+00:00,85.0080658,57.30099099,46.14139912,2.099999905,40.84014625,35.18187474,0,46.86497382,45.85921929,48,21.44272727,452.6566667,-0.457142857,-4.1,93,6,46.86497382
2022-01-04 09:00:00+00:00,84.95852403,57.92799973,45.83287585,2.099999905,40.45920386,34.16413061,0,46.89484528,45.5182206,49,21.43,452.08,-0.074285714,-3.8,93,14.1,46.89484528
2022-01-04 10:00:00+00:00,84.81666627,58.12599619,45.39973604,2.099999905,39.8828038,33.33167854,0,46.80594943,45.16422264,49,21.40636364,450.4933333,-0.711428571,-3.5,95,13.3,46.80594943
2022-01-04 11:00:00+00:00,84.79992817,58.01662957,45.42466957,2.099999905,39.36625826,32.80372752,0,46.83956464,44.74580629,48,21.35727273,450.7966667,-0.4475,-3.1,95,149.1,46.83956464
2022-01-04 12:00:00+00:00,84.67492653,57.98329808,44.98238255,2.099999905,38.74268997,32.13717958,0,46.93180753,44.17927563,47,21.32727273,447.67,-0.866,-2.5,95,26.7,46.93180753
2022-01-04 13:00:00+00:00,84.57506863,58.27670499,44.7673608,2.099999905,38.69902418,31.84719332,0,46.95794938,44.0581059,47,21.36181818,447.9666667,-0.151666667,-2.2,97,14.6,46.95794938
2022-01-04 14:00:00+00:00,84.64166391,57.96483814,45.04333745,2.099999905,38.74161241,31.89155956,0,46.84831629,44.2129715,46,21.35545455,449.3233333,-0.103333333,-2.2,97,-0.7,46.84831629
2022-01-04 15:00:00+00:00,84.64185608,58.07538272,44.98176412,2.099999905,38.90134791,31.78432406,0,46.94801307,44.27074546,46,21.34272727,454.2333333,-0.216,-1.7,96,-1.9,46.94801307
2022-01-04 16:00:00+00:00,84.60753639,58.04540459,44.59968211,2.099999905,38.37996737,26.71898455,0,46.79334374,43.80217221,46,21.35,439.0333333,-0.48,-1.2,94,-0.7,46.79334374
2022-01-04 17:00:00+00:00,83.2497335,57.80719259,44.31892724,2.099999905,37.59207937,7.971772248,0,46.38157447,43.93322334,46,21.68090909,435.8,3.72,-1.1,93,-2.3,46.38157447
2022-01-04 18:00:00+00:00,81.71633443,58.09294467,44.24049199,2.099999905,37.74998685,7.948722312,0,44.72935918,45.49356042,41,21.88,434.6266667,3.582857143,-1.1,93,-1.4,44.72935918
2022-01-04 19:00:00+00:00,81.07516745,57.59164434,44.29988152,2.099999905,37.56518152,8.221259908,0,43.84579951,46.2765575,27,21.98454545,432.9666667,3.64,-1,92,-0.7,43.84579951
2022-01-04 20:00:00+00:00,81.13308556,58.27479552,44.26562585,2.099999905,37.28039214,8.324485393,0,43.32973017,46.67868283,27,22.06636364,434.1466667,3.687142857,-0.9,94,-0.9,43.32973017
2022-01-04 21:00:00+00:00,81.0502204,57.91330298,44.24054635,2.099999905,37.48180203,7.950643677,0,42.98737605,47.08166623,27,22.07818182,431.9033333,3.911428571,-0.9,94,-0.9,42.98737605
2022-01-04 22:00:00+00:00,81.08338006,58.04929965,43.96289936,2.099999905,37.44738263,8.059144125,0,42.92289116,47.1093216,26,22.12,435.1133333,3.77,-0.9,96,-1,42.92289116
2022-01-04 23:00:00+00:00,81.09164128,57.74852175,44.38929906,2.099999905,37.05985263,8.217634793,0,42.76921458,47.17331596,27,22.14454545,431.4033333,3.632857143,-0.9,97,-0.8,42.76921458
2022-01-05 00:00:00+00:00,81.06664415,57.96142458,44.28061127,2.099999905,37.065379,8.054234779,0,42.62673033,47.14186387,27,22.65,431.3466667,4.075714286,-0.8,98,-0.7,42.62673033
2022-01-05 01:00:00+00:00,81.03335368,57.82264095,43.95707463,2.099999905,37.24434455,7.968293083,0,41.16364077,48.60337033,26,22.2675,431.1266667,4.552857143,-0.6,97,-1.1,41.16364077
2022-01-05 02:00:00+00:00,81.15837351,57.89426137,44.62520104,2.099999905,38.27556435,8.933187918,0,42.61205441,48.01715564,26,22.019,428.44,4.127142857,-1.3,96,-1,42.61205441
2022-01-05 03:00:00+00:00,81.30022113,58.04166746,44.29924773,2.099999905,37.48572709,9.151968071,0,42.53906837,47.82356708,26,22.20818182,430.53,3.667142857,-0.8,97,-1.1,42.53906837
2022-01-05 04:00:00+00:00,81.97531164,57.97478163,43.98409347,2.099999905,37.08655758,27.58424171,0,42.51425567,47.47276163,27,21.86636364,436.9033333,-0.682857143,-0.7,97,-0.7,42.51425567
2022-01-05 05:00:00+00:00,83.67518881,57.9962005,44.18272356,2.099999905,37.32584752,30.73806151,0,44.61305193,45.32798789,27,21.56,442.1933333,-0.31,-0.9,96,-1,44.61305193
2022-01-05 06:00:00+00:00,84.17478311,58.04588461,44.04168461,2.099999905,37.37561788,30.89650554,0,45.67179326,44.32853234,39,21.49363636,440.8133333,-0.44,-1.3,97,-1.1,45.67179326
2022-01-05 07:00:00+00:00,83.97497026,57.97503153,44.15989129,2.099999905,37.5998446,32.24211307,0,46.00646755,44.16044983,42,21.44545455,437.5966667,-0.42,-1.5,96,-0.8,46.00646755
2022-01-05 08:00:00+00:00,83.93332096,58.17476,44.30561563,2.099999905,37.61665121,32.43290349,0,46.23883105,43.97556018,42,21.43181818,437.99,-0.677142857,-1.5,95,4.6,46.23883105
2022-01-05 09:00:00+00:00,83.77498877,57.96457341,43.87723056,2.099999905,37.40869697,31.48820015,0,46.28068779,43.7231399,44,21.40090909,438.14,-0.733333333,-1.3,96,29.1,46.28068779
2022-01-05 10:00:00+00:00,83.77502274,57.82623253,43.66539255,2.099999905,36.68262753,30.557808,0,46.27088615,43.17418157,43,21.37090909,438.3633333,-0.176666667,-1.1,94,32.7,46.27088615
2022-01-05 11:00:00+00:00,83.85000151,58.15363792,43.66727596,2.099999905,36.62546887,31.26651186,0,46.35280315,43.01399561,43,21.34909091,438.5666667,0.168333333,-1,94,17.8,46.35280315
2022-01-05 12:00:00+00:00,83.93311304,57.86620444,43.8656386,2.099999905,36.95020467,31.89559731,0,46.54554395,43.14889225,42,21.34090909,438.1933333,-0.382,-1.3,93,39.3,46.54554395
2022-01-05 13:00:00+00:00,83.75854644,58.17396409,43.88506546,2.099999905,37.27483187,32.62520731,0,46.59536993,43.31075764,43,21.35090909,436.4866667,-0.905,-1.4,95,7.2,46.59536993
2022-01-05 14:00:00+00:00,83.8998184,57.79782548,44.51457942,2.099999905,37.63335661,33.15005953,0,46.66386435,43.56201118,43,21.34454545,441.52,-0.51,-1.7,96,-0.3,46.66386435
2022-01-05 15:00:00+00:00,84.00019304,57.72046885,44.30227015,2.099999905,37.87564904,33.46181138,0,46.78220977,43.65461044,44,21.33727273,440.9766667,-0.498333333,-1.8,96,-0.8,46.78220977
2022-01-05 16:00:00+00:00,83.87435736,58.25731727,44.66708484,2.099999905,38.27628072,30.83794612,0,46.75830384,43.75558033,45,21.35818182,443.5066667,-0.497142857,-1.8,96,-0.8,46.75830384
2022-01-05 17:00:00+00:00,82.85868802,58.23940812,44.2820882,2.099999905,38.03105772,8.923332542,0,46.33047063,44.3116897,44,21.72181818,443.96,4.032857143,-1.9,96,-1.1,46.33047063
2022-01-05 18:00:00+00:00,81.52516706,58.01583229,44.71522154,2.099999905,38.5745575,8.344686807,0,44.59489741,46.08886201,43,21.93909091,440.8233333,4.347142857,-1.8,96,-1.1,44.59489741
2022-01-05 19:00:00+00:00,80.9333289,57.98186007,44.66021251,2.099999905,38.01770976,9.188672242,0,43.73499795,46.79633086,28,21.98363636,444.0133333,3.925714286,-2.1,97,-1,43.73499795
2022-01-05 20:00:00+00:00,81.01666775,58.30709202,44.50749072,2.099999905,38.14790266,9.116726796,0,43.49185956,47.14784039,27,22.06181818,447.9933333,4.181428571,-2.1,98,-1.2,43.49185956
2022-01-05 21:00:00+00:00,81.06666411,57.92062543,44.66833649,2.099999905,38.41833285,8.759347919,0,43.19673624,47.60475229,28,22.11363636,445.05,4.532857143,-2,98,-1.1,43.19673624
2022-01-05 22:00:00+00:00,81.18353873,57.82500279,45.34894836,2.099999905,39.37540338,11.89448036,0,43.10742314,48.44797401,27,22.17454545,444.71,3.52,-2.1,96,-0.9,43.10742314
2022-01-05 23:00:00+00:00,81.76644037,57.99167109,46.37683019,2.099999905,41.62012042,19.15986139,0,43.32718852,49.8943753,28,22.19363636,445.9366667,3.657142857,-3.7,90,-1.2,43.32718852
2022-01-06 00:00:00+00:00,82.29999106,57.8664564,47.62105023,2.099999905,43.08918636,19.63175226,0,43.95204017,50.87749032,28,22.445,439.4133333,3.49,-5.7,90,-1,43.95204017
2022-01-06 01:00:00+00:00,82.39146648,58.14583946,47.66206478,2.099999905,43.65851553,19.95104614,0,43.53282883,52.03867692,32,22.63666667,438.98,4.412857143,-6.3,88,-1.4,43.53282883
2022-01-06 02:00:00+00:00,82.4005898,58.10414206,48.25665279,2.099999905,44.08351919,20.84140625,0,44.40691327,51.93278959,31,22.518,441.15,4.77,-6.6,86,-1.1,44.40691327
2022-01-06 03:00:00+00:00,83.28308566,58.20080169,48.89200456,2.099999905,44.96229249,23.80046626,0,44.85864618,52.96389039,32,22.31181818,439.9233333,4.29,-6.9,86,-1.5,44.85864618
2022-01-06 04:00:00+00:00,84.49169873,57.91625914,49.4908155,2.099999905,45.67924311,41.68120262,0,45.67670986,53.3325789,33,21.92636364,443.1333333,-1.127142857,-7.9,85,-1.4,45.67670986
2022-01-06 05:00:00+00:00,86.24934821,57.79978512,49.94954464,2.099999905,46.42458479,44.31277687,0,48.29988737,51.42172078,35,21.59363636,447.0233333,-1.082857143,-8,85,-1.9,48.29988737
2022-01-06 06:00:00+00:00,86.05855634,58.04165585,50.22561027,2.099999905,46.49959485,44.64188796,0,49.58874062,50.36168733,54,21.53181818,445.3366667,-0.8,-8.3,87,-2,49.58874062
2022-01-06 07:00:00+00:00,86.09996455,57.87271108,49.80779205,2.099999905,46.13311765,44.07865772,0,49.66421162,49.88391011,59,21.49636364,444.3533333,0.048571429,-8,85,-1.5,49.66421162
2022-01-06 08:00:00+00:00,86.25811814,58.54398404,49.75870399,2.099999905,46.47539226,44.00428875,0,49.9283521,49.76179333,58,21.45909091,443.9266667,-0.798571429,-7.7,85,7.1,49.9283521
2022-01-06 09:00:00+00:00,86.50017549,57.88864539,49.83308989,2.099999905,46.3096078,43.63228956,0,50.10398826,49.65721556,59,21.43909091,444.9066667,-0.965714286,-8.5,87,64.7,50.10398826
2022-01-06 10:00:00+00:00,86.08347665,57.95459117,49.85045833,2.099999905,46.34123523,44.44626294,0,50.200534,49.47630143,58,21.39363636,445.7766667,-0.701428571,-8.4,89,97,50.200534
2022-01-06 11:00:00+00:00,86.08282703,57.7426184,49.99036919,2.099999905,46.53347234,45.19284049,0,50.51928486,49.4329552,59,21.39727273,447.6433333,-0.401428571,-8.1,87,98.2,50.51928486
2022-01-06 12:00:00+00:00,86.05006706,58.07559885,50.53405373,2.099999905,47.340257,46.04724188,0,51.02239235,50.00987521,59,21.39363636,445.21,-0.628,-8.8,86,68.1,51.02239235
2022-01-06 13:00:00+00:00,86.17540842,57.77970383,51.29279766,2.099999905,48.26633025,47.18093879,0,51.60226188,50.64522779,60,21.38818182,445.8733333,-0.951428571,-9.7,87,12.3,51.60226188
2022-01-06 14:00:00+00:00,86.52492471,57.90447525,51.9910055,2.099999905,48.88390202,47.34997354,0,52.1791255,51.18523157,62,21.39181818,444.9066667,-1.761428571,-10.5,88,-1,52.1791255
2022-01-06 15:00:00+00:00,86.61655412,58.29103556,51.73307776,2.099999905,49.11621156,46.76531401,0,52.34506021,51.29521295,64,21.37909091,443.3666667,-1.375,-10.7,89,-2.1,52.34506021
2022-01-06 16:00:00+00:00,86.95793784,57.99573724,51.61678445,2.099999905,49.18045331,43.49087664,0,52.4374465,51.19464548,64,21.39363636,443.0766667,-0.94,-10.5,88,-2.2,52.4374465
2022-01-06 17:00:00+00:00,85.60066662,58.12298118,50.91665228,2.099999905,47.89532384,22.77772419,0,51.17197082,50.89374059,64,21.76272727,441.4466667,3.22,-10.1,88,-2.1,51.17197082
2022-01-06 18:00:00+00:00,84.09201181,58.47754367,50.2581792,2.099999905,46.91595837,23.43310459,0,48.58083241,51.98395825,60,22.03,436.75,4.078571429,-8.1,84,-2.1,48.58083241
2022-01-06 19:00:00+00:00,83.79168833,57.76710156,49.45948854,2.099999905,46.31024141,22.97582918,0,47.17667933,52.59947966,36,22.11363636,435.2,4.282857143,-7.9,83,-1.6,47.17667933
2022-01-06 20:00:00+00:00,83.62504772,57.83327837,49.42485122,2.099999905,45.71649582,22.47996809,0,46.38059922,52.52865223,36,22.13545455,435.18,3.045714286,-7.2,79,-1.3,46.38059922
2022-01-06 21:00:00+00:00,83.61663875,57.95857924,49.70722827,2.099999905,46.09217939,22.9864013,0,46.37033629,52.84833626,35,22.18818182,436.3666667,4.888571429,-7.5,83,-2.2,46.37033629
2022-01-06 22:00:00+00:00,83.7333079,58.04141803,49.87511545,2.099999905,46.48204305,23.7523803,0,46.4005544,53.3072209,35,22.20727273,433.8833333,4.885714286,-7.7,82,-1.8,46.4005544
