timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-06 23:00:00+00:00,83.86664132,58.24283945,50.07843735,2.099999905,46.65498499,24.46180117,0,46.49962951,53.69793781,35,22.28,433.8333333,4.43,-8.3,84,-2.1,46.49962951
2022-01-07 00:00:00+00:00,83.90000153,58.02022432,50.23033513,2.099999905,46.94992966,25.48337197,0,46.31078773,54.16666387,36,22.30363636,436.6633333,4.504285714,-8,84,-2.2,46.31078773
2022-01-07 01:00:00+00:00,83.98330392,58.14231599,50.4395374,2.099999905,47.16647202,24.95419219,0,46.3845352,54.41116082,36,22.30090909,435.3966667,4.838571429,-8.6,82,-2.3,46.3845352
2022-01-07 02:00:00+00:00,84.00019291,57.96947322,50.30311526,2.099999905,47.14875042,25.51209639,0,46.37753727,54.44270405,37,22.34636364,438.5733333,5.36,-8.5,85,-2.4,46.37753727
2022-01-07 03:00:00+00:00,84.04999923,58.42986969,50.24807473,2.099999905,46.79910989,25.83400281,0,46.10754266,54.58777906,36,22.34,436.6666667,4.975714286,-8.7,87,-2,46.10754266
2022-01-07 04:00:00+00:00,84.70777293,58.01218866,50.49205353,2.099999905,46.9267788,42.81882995,0,46.46771725,54.36103203,37,21.91181818,450.7633333,-1.102857143,-8.6,84,-1.8,46.46771725
2022-01-07 05:00:00+00:00,86.03310923,57.97720846,50.9085174,2.099999905,47.96617073,46.78355853,0,49.43454985,52.47034622,37,21.60363636,451.31,-0.814285714,-9.1,85,-2.1,49.43454985
2022-01-07 06:00:00+00:00,85.95861091,58.29112244,51.1093586,2.099999905,48.23286392,45.79766126,0,50.78576314,51.55606759,57,21.54090909,452.4833333,-0.028333333,-9.5,87,-2.2,50.78576314
2022-01-07 07:00:00+00:00,86.72444336,58.16478425,51.08969361,2.099999905,48.18276769,45.51758332,0,50.95922774,51.3354696,62,21.51818182,457.34,-0.485714286,-9.5,88,-1.4,50.95922774
2022-01-07 08:00:00+00:00,86.66677853,58.04996143,51.23394086,2.099999905,48.25882547,45.76480726,0,51.10756996,51.28604855,63,21.50181818,450.2533333,-0.55,-9.8,88,10.5,51.10756996
2022-01-07 09:00:00+00:00,86.96640023,58.02530513,51.18417432,2.099999905,47.99250858,45.65432455,0,51.09332567,51.07556471,62,21.50363636,458.9466667,-0.131666667,-9.8,86,63.1,51.09332567
2022-01-07 10:00:00+00:00,86.89170815,58.12026925,50.59145297,2.099999905,47.27509348,44.81471135,0,50.54991663,50.54888969,62,21.48454545,453.5466667,-0.871428571,-9.9,85,93.5,50.54991663
2022-01-07 11:00:00+00:00,86.72512182,57.47083665,50.12280152,2.099999905,46.55112296,43.81129186,0,50.03536133,49.88874305,63,21.46090909,451.8133333,-0.818333333,-8.8,84,95.3,50.03536133
2022-01-07 12:00:00+00:00,86.61666509,57.9814925,49.96961157,2.099999905,46.38333516,44.46789683,0,50.12518817,49.58498867,61,21.41727273,448.7866667,-0.588333333,-8.4,86,89,50.12518817
2022-01-07 13:00:00+00:00,86.5250421,57.86842177,49.51745856,2.099999905,46.21522771,44.00325192,0,50.19888011,49.30868315,60,21.41363636,449.5466667,-0.785714286,-8,87,18.4,50.19888011
2022-01-07 14:00:00+00:00,86.433378,58.04208496,49.45818926,2.099999905,45.84234699,43.74589951,0,50.01742884,49.09995128,60,21.38727273,449.96,-0.858571429,-7.6,88,-0.5,50.01742884
2022-01-07 15:00:00+00:00,86.2999994,57.97481337,49.35837182,2.099999905,45.59171377,43.37090159,0,49.96504362,48.70208688,59,21.37181818,448.02,-0.266666667,-7.4,88,-1.3,49.96504362
2022-01-07 16:00:00+00:00,86.30824072,57.8068433,49.07514236,2.099999905,45.77977409,40.22657805,0,49.9282165,48.48462217,59,21.36909091,447.28,-0.461428571,-7.5,88,-0.9,49.9282165
2022-01-07 17:00:00+00:00,85.35885195,58.30024364,49.17430487,2.099999905,45.45319639,20.6542759,0,49.5245361,48.84782369,59,21.69090909,444.6433333,4.19,-7.5,88,-1.2,49.5245361
2022-01-07 18:00:00+00:00,84.00918386,58.09347314,48.91600702,2.099999905,45.35925673,22.60224279,0,47.66467803,50.55132138,55,21.98,445.17,4.765714286,-7.3,87,-0.9,47.66467803
2022-01-07 19:00:00+00:00,83.79156785,58.17077024,49.1166647,2.099999905,45.46541074,22.70472482,0,46.76513349,51.50324847,35,22.02,444.2,4.708571429,-7.4,88,-1.1,46.76513349
2022-01-07 20:00:00+00:00,83.74166508,57.99552593,49.26740095,2.099999905,45.90048656,23.41642114,0,46.76381703,52.09558301,36,22.04909091,441.03,5.051428571,-7.7,88,-1,46.76381703
2022-01-07 21:00:00+00:00,83.98318017,57.94822731,50.091052,2.099999905,46.53253878,26.53501292,0,47.08157151,52.84426664,36,22.13727273,444.3033333,5.667142857,-8.1,89,-1.1,47.08157151
2022-01-07 22:00:00+00:00,84.29989863,57.95421472,50.81701048,2.099999905,47.74203507,28.4895857,0,47.5949001,54.09106409,36,22.15818182,442.39,5.931428571,-11,91,-1.7,47.5949001
2022-01-07 23:00:00+00:00,84.49476418,58.09079405,51.11063995,2.099999905,48.00453772,28.29998988,0,47.63812272,54.3721075,38,22.22454545,444.6266667,5.912857143,-10.3,91,-2.2,47.63812272
2022-01-08 00:00:00+00:00,84.48435031,58.01866752,50.5934079,2.099999905,47.4202085,27.75548795,0,47.12883701,54.22478963,40,22.21636364,441.5,5.702857143,-10.1,94,-2,47.12883701
2022-01-08 01:00:00+00:00,84.36672215,58.25472821,50.57496446,2.099999905,47.52389416,27.95027894,0,47.04635674,54.37177081,39,22.22727273,440.0733333,5.777142857,-9.7,95,-1.9,47.04635674
2022-01-08 02:00:00+00:00,84.49994499,57.73567857,50.82993319,2.099999905,47.75924019,29.04795588,0,47.16572057,54.49719216,38,22.26909091,439.7333333,5.914285714,-10,95,-1.8,47.16572057
2022-01-08 03:00:00+00:00,84.54999983,57.7976593,51.3196788,2.099999905,48.15013906,29.74764976,0,47.25975051,54.95634922,38,22.27636364,440.6066667,5.79,-10.3,92,-1.6,47.25975051
2022-01-08 04:00:00+00:00,84.5499996,57.7846703,51.25790531,2.099999905,48.29131189,29.67425584,0,47.203544,55.16197272,39,22.32818182,441.42,5.961428571,-10.4,91,-1.6,47.203544
2022-01-08 05:00:00+00:00,84.57488328,58.03373315,51.84925792,2.099999905,48.99133158,31.93845632,0,47.63293909,55.89276063,40,22.32090909,439.9533333,6.275714286,-10.9,91,-1.2,47.63293909
2022-01-08 06:00:00+00:00,84.78339557,58.13980477,52.8169189,2.099999905,50.41703589,33.01673929,0,48.57658495,57.0258798,39,22.35,443.03,6.387142857,-13,89,-1.1,48.57658495
2022-01-08 07:00:00+00:00,85.29946237,58.3549896,53.41709296,2.099999905,51.03902945,32.5308819,0,49.04382189,57.57165131,42,22.38636364,445.3533333,6.404285714,-13.1,90,-1.1,49.04382189
2022-01-08 08:00:00+00:00,86.26586953,57.89812439,52.60065521,2.099999905,50.2017453,30.59203275,0,48.37365351,57.15863835,42,22.39545455,447.7866667,6.215714286,-11.9,91,9.3,48.37365351
2022-01-08 09:00:00+00:00,87.56611663,58.05630647,52.59609985,2.099999905,49.93201496,29.82976026,0,47.85952163,57.02399475,42,22.43818182,448.21,6.262857143,-11.9,91,43.1,47.85952163
2022-01-08 10:00:00+00:00,87.74141216,58.18740695,52.33831021,2.099999905,49.8595998,33.77724452,0,47.89744519,57.14904139,42,22.44181818,448.5266667,0.724285714,-12.8,89,38.7,47.89744519
2022-01-08 11:00:00+00:00,87.8834093,58.46961094,52.03108249,2.099999905,49.64532421,33.03617906,0,47.45918362,56.95453049,42,22.44363636,444.8866667,0.761428571,-11.2,91,35.8,47.45918362
2022-01-08 12:00:00+00:00,87.45049798,57.99206936,51.69329613,2.099999905,48.74823046,28.12683111,0,47.08917948,56.37828529,45,22.44181818,446.4133333,6.191428571,-10.5,91,21,47.08917948
2022-01-08 13:00:00+00:00,87.00008411,58.14670565,51.34239868,2.099999905,48.53952558,27.5178937,0,46.7783554,56.17779919,44,22.42272727,445.5866667,6.434285714,-10.2,91,6.3,46.7783554
2022-01-08 14:00:00+00:00,86.7585758,58.07857056,51.17153286,2.099999905,48.12742622,27.09000307,0,46.67556676,55.77060948,39,22.41454545,444.7133333,6.131428571,-9.9,90,-0.1,46.67556676
2022-01-08 15:00:00+00:00,86.50009513,58.37087141,50.71609532,2.099999905,47.62361967,25.37189281,0,46.32594086,55.25937822,40,22.41181818,444.3966667,5.852857143,-9.3,90,-0.3,46.32594086
2022-01-08 16:00:00+00:00,86.12544812,57.91679623,50.26819967,2.099999905,46.98573506,25.26942536,0,45.75258385,55.02429429,38,22.44454545,445.28,5.815714286,-9,89,-0.5,45.75258385
2022-01-08 17:00:00+00:00,85.72520711,58.05348133,49.95997689,2.099999905,46.69111117,24.32994002,0,45.46725955,54.76322982,38,22.45,443.53,5.774285714,-8.6,90,-0.6,45.46725955
2022-01-08 18:00:00+00:00,85.43354619,58.06708573,49.74191258,2.099999905,46.39037375,24.02825196,0,45.20219986,54.59682631,37,22.44545455,443.7633333,5.45,-8.2,90,-0.6,45.20219986
2022-01-08 19:00:00+00:00,85.09195323,58.26608012,49.7161391,2.099999905,46.00132733,23.72308275,0,44.94543492,54.36832752,37,22.44,442.6433333,5.311428571,-8,90,-0.7,44.94543492
2022-01-08 20:00:00+00:00,84.74181016,57.77758938,49.48510634,2.099999905,46.05081026,23.38611531,0,44.9440279,54.30767454,36,22.46,443.3466667,5.608571429,-7.8,89,-1,44.9440279
2022-01-08 21:00:00+00:00,84.66674069,57.9500104,50.02299938,2.099999905,46.27460594,23.75610831,0,44.86908501,54.56292072,36,22.43727273,440.4766667,5.778571429,-8,89,-0.6,44.86908501
2022-01-08 22:00:00+00:00,84.47515176,58.03107532,49.93548961,2.099999905,46.26691269,23.62232279,0,45.0196846,54.57822992,36,22.49727273,441.0233333,5.584285714,-8.1,89,-0.3,45.0196846
2022-01-08 23:00:00+00:00,84.51651175,57.94074035,49.83767251,2.099999905,46.27143627,23.87118993,0,44.86102366,54.72815414,36,22.46181818,436.09,5.242857143,-8.2,90,-0.7,44.86102366
2022-01-09 00:00:00+00:00,84.56691582,57.88832897,49.88616422,2.099999905,46.31931491,23.76766901,0,44.88494512,54.83354383,36,22.58666667,439.8533333,5.544285714,-8.4,89,-0.8,44.88494512
2022-01-09 00:00:00+00:00,84.56691582,57.88832897,49.88616422,2.099999905,46.31931491,23.76766901,0,44.88494512,54.83354383,36,22.58666667,439.8533333,5.544285714,-8.4,89,-0.8,44.88494512
2022-01-09 01:00:00+00:00,84.59158515,58.33662223,49.92636269,2.099999905,46.60810155,24.84886556,0,44.91008742,55.08764719,36,22.26444444,440.2633333,5.238571429,-8.5,89,-0.8,44.91008742
2022-01-09 02:00:00+00:00,84.58316232,57.94895693,50.08865093,2.099999905,46.75008164,25.35370697,0,45.14986841,55.08446116,37,22.50181818,441.8666667,5.557142857,-8.7,89,-1,45.14986841
2022-01-09 03:00:00+00:00,84.92475511,58.34227687,50.35074888,2.099999905,46.95901528,26.56729054,0,45.29090958,55.34697486,36,22.52545455,440.2133333,5.888571429,-8.8,88,-0.8,45.29090958
2022-01-09 04:00:00+00:00,84.95850339,58.11253367,50.22650767,2.099999905,47.24066039,26.77449557,0,45.33496664,55.57536414,36,22.50727273,441.52,5.717142857,-9.1,89,-0.7,45.33496664
2022-01-09 05:00:00+00:00,84.99166698,58.15993236,50.98702987,2.099999905,47.72448775,28.2943734,0,45.67129862,55.89398197,38,22.52090909,440.5966667,5.587142857,-9.3,89,-0.6,45.67129862
2022-01-09 06:00:00+00:00,85.23257245,57.8662387,51.46969897,2.099999905,48.75630375,29.99511581,0,46.34012396,56.72567466,37,22.57636364,444.95,5.965714286,-10.3,89,-0.9,46.34012396
2022-01-09 07:00:00+00:00,85.38333604,58.0507426,52.21495111,2.099999905,49.58340015,30.73945691,0,46.80427883,57.53186129,38,22.52818182,442.6633333,5.965714286,-11.6,90,-0.9,46.80427883
2022-01-09 08:00:00+00:00,85.89104232,57.99379926,52.10029116,2.099999905,49.44942986,29.52401278,0,47.05425696,57.34570443,40,22.56727273,441.91,6.074285714,-11.1,91,6.8,47.05425696
2022-01-09 09:00:00+00:00,86.19175273,57.98140076,51.59120325,2.099999905,48.4007288,28.08728925,0,46.17267716,56.75795039,40,22.54090909,445.6133333,5.601428571,-10,89,25,46.17267716
2022-01-09 10:00:00+00:00,86.42489693,57.83696187,50.86001704,2.099999905,47.84285469,31.51042436,0,45.74327121,56.28318437,40,22.57272727,445.3633333,0.16,-9.8,91,32.9,45.74327121
2022-01-09 11:00:00+00:00,86.72448737,58.00532595,50.84032772,2.099999905,47.92245527,31.25767967,0,45.60351667,56.25976089,38,22.58,444.4933333,-0.081428571,-9.3,89,34.1,45.60351667
2022-01-09 12:00:00+00:00,86.43395759,57.80338324,50.61795147,2.099999905,47.46141152,27.1560246,0,45.31859255,56.16579214,42,22.57090909,444.5533333,5.737142857,-9,88,11.2,45.31859255
2022-01-09 13:00:00+00:00,86.008613,58.30360199,50.69826529,2.099999905,47.50044452,26.44449157,0,45.36256636,55.98190956,42,22.57363636,445.45,5.937142857,-8.7,88,3.5,45.36256636
2022-01-09 14:00:00+00:00,85.85842983,58.16865371,50.57826061,2.099999905,47.30800541,26.82792702,0,45.2229781,55.93548614,39,22.54363636,449.34,5.67,-8.7,88,-0.4,45.2229781
2022-01-09 15:00:00+00:00,85.79160036,58.17693979,50.34096874,2.099999905,47.1237363,26.36629925,0,45.13911094,55.68075782,37,22.56272727,450.03,5.725714286,-8.8,89,-0.9,45.13911094
2022-01-09 16:00:00+00:00,85.6250941,57.72096896,50.2892025,2.099999905,46.78618133,24.78667847,0,45.01988348,55.4091738,38,22.54,450.2166667,5.648571429,-8.6,89,-0.7,45.01988348
2022-01-09 17:00:00+00:00,85.60807679,58.1920239,50.22724633,2.099999905,46.59056224,24.8920747,0,44.7941108,55.25106166,38,22.54090909,451.4333333,5.991428571,-8.5,89,-0.6,44.7941108
2022-01-09 18:00:00+00:00,85.717284,58.11631039,49.94228573,2.099999905,46.41728297,24.81586159,0,44.70738505,55.08456214,37,22.55181818,454.1733333,5.642857143,-8.4,89,-1,44.70738505
2022-01-09 19:00:00+00:00,85.2996151,57.98369267,49.8580041,2.099999905,46.29144049,25.11596909,0,44.66949591,54.94969173,36,22.51818182,451.1033333,5.594285714,-8.4,88,-0.5,44.66949591
2022-01-09 20:00:00+00:00,85.15861929,58.22484317,49.8244393,2.099999905,46.23375481,24.88298719,0,44.63384006,54.91636215,37,22.54454545,449.4133333,5.334285714,-8.4,88,-0.5,44.63384006
2022-01-09 21:00:00+00:00,85.58339346,57.89800671,49.99311002,2.099999905,46.33265161,24.71848848,0,44.57113896,55.00184521,37,22.53272727,450.7833333,5.388571429,-8.6,91,-0.7,44.57113896
2022-01-09 22:00:00+00:00,85.89089776,58.02705249,49.99816255,2.099999905,46.45042691,24.81624058,0,44.76057575,55.09595828,36,22.53545455,451.31,5.754285714,-8.5,92,-0.4,44.76057575
2022-01-09 23:00:00+00:00,86.50620891,57.97834277,50.07873756,2.099999905,46.44974987,24.86630578,0,44.71934111,55.1675528,37,22.59090909,455.51,5.654285714,-8.3,90,-0.8,44.71934111
2022-01-10 00:00:00+00:00,87.25083701,58.0953902,50.23244011,2.099999905,46.74874309,25.39608819,0,44.82831739,55.43372031,37,22.67,453.3533333,5.564285714,-8.4,90,-1,44.82831739
2022-01-10 01:00:00+00:00,88.14056416,57.72173732,50.46662065,2.099999905,47.14872847,28.65590616,0,44.76775216,56.01861526,37,22.61888889,454.99,5.812857143,-8.5,89,-0.5,44.76775216
2022-01-10 02:00:00+00:00,88.57558173,58.35760372,51.14283109,2.099999905,47.94973852,30.97193975,0,45.57157477,56.29404244,37,22.78,454.05,5.948571429,-9.4,87,-0.6,45.57157477
2022-01-10 03:00:00+00:00,91.08743917,58.08994082,52.68036114,2.099999905,49.85845729,33.17156213,0,47.03135443,57.85041119,38,22.57454545,454.4166667,6.451428571,-12.2,88,-1,47.03135443
2022-01-10 04:00:00+00:00,92.20403421,57.84782335,53.41761751,2.099999905,51.62103016,45.45537672,0,48.52582127,58.81785088,41,22.1,467.07,1.187142857,-14.1,88,-0.5,48.52582127
2022-01-10 05:00:00+00:00,95.59058678,57.51790843,54.85533135,2.099999905,53.19304669,48.83818951,0,52.27809781,57.26464115,43,21.84727273,484.7466667,0.931666667,-15.2,88,-1.5,52.27809781
2022-01-10 06:00:00+00:00,97.19966731,58.15950215,55.73778093,2.099999905,54.5408051,49.01834244,0,53.92701224,57.64463888,68,21.88909091,582.2866667,1.104285714,-16.3,87,-2.2,53.92701224
2022-01-10 07:00:00+00:00,96.31809094,57.67205528,56.54469194,2.099999905,55.26420879,50.2384852,0,54.52469517,58.72994991,75,21.97727273,627.9233333,0.64,-18.3,86,-1.1,54.52469517
2022-01-10 08:00:00+00:00,95.05951396,58.08159929,57.14138735,2.099999905,55.30759778,50.83188309,0,54.60599805,59.44727138,80,22.05090909,629.5433333,0.501428571,-18.4,87,22.3,54.60599805
2022-01-10 09:00:00+00:00,94.85000259,57.59106062,56.54232383,2.099999905,55.14375033,49.99294417,0,53.95803537,59.42031584,77,22.03,634.04,0.157142857,-17.6,86,71.9,53.95803537
2022-01-10 10:00:00+00:00,94.69201431,58.26076527,55.84984058,2.099999905,54.61685775,47.16472661,0,53.29317538,58.53272457,76,22.07,601.3,0.424285714,-16.3,86,105.3,53.29317538
2022-01-10 11:00:00+00:00,94.34178506,57.88821145,55.47638643,2.099999905,54.10062191,47.18482488,0,52.64705939,58.43428385,80,22.09090909,602.5866667,0.925714286,-15.7,85,106.8,52.64705939
2022-01-10 12:00:00+00:00,94.33333431,58.20222836,55.27501059,2.099999905,53.82341894,47.40835182,0,52.408994,58.31706671,79,22.08181818,666.2933333,0.378571429,-14.9,89,77.5,52.408994
2022-01-10 13:00:00+00:00,94.79916414,58.22862863,56.57259462,2.099999905,54.93963947,51.64324967,0,53.56945377,59.24967585,71,21.97909091,621.6033333,1.071428571,-16.4,85,30.6,53.56945377
2022-01-10 14:00:00+00:00,95.00008819,58.05430511,57.49493053,2.099999905,55.4501531,53.2155024,0,55.05531587,59.6469516,73,21.86636364,568.7966667,0.416666667,-17.6,86,0.3,55.05531587
2022-01-10 15:00:00+00:00,94.84990969,58.29316658,58.01828402,2.099999905,55.64042161,52.61039235,0,56.24660461,59.63426857,77,21.76636364,502.63,-0.085714286,-19.2,85,-1.6,56.24660461
2022-01-10 16:00:00+00:00,95.28306181,57.53708988,58.71712253,2.099999905,55.95617303,49.64409421,0,57.34512734,59.77145128,76,21.70909091,496.9666667,0.285714286,-19.6,85,-1.6,57.34512734
2022-01-10 17:00:00+00:00,94.93394714,57.55427185,58.80635776,2.099999905,55.82101224,41.51543871,0,57.40129645,60.28696899,78,22.14,497.79,8.008571429,-20.2,84,-1.5,57.40129645
2022-01-10 18:00:00+00:00,94.67517703,58.95375544,59.073561,2.099999905,55.99799312,41.92541228,0,55.42566352,62.61407725,73,22.37545455,504.9966667,8.234285714,-20.6,83,-1.4,55.42566352
2022-01-10 19:00:00+00:00,95.22372104,58.7062286,59.49106691,2.099999905,56.10005061,42.60386379,0,54.93114078,63.93404194,56,22.44454545,514.2366667,8.658571429,-21,84,-1.3,54.93114078
2022-01-10 20:00:00+00:00,96.07436685,57.89772286,59.48538615,2.099999905,56.24228793,45.62314925,0,54.71804575,64.47687439,56,22.50454545,518.3433333,8.725714286,-21.4,83,-1.5,54.71804575
2022-01-10 21:00:00+00:00,95.80920334,57.67611452,60.14742732,2.099999905,56.42416875,42.63705187,0,54.93198866,65.14816014,57,22.54909091,511.42,9.12,-21.9,83,-1.2,54.93198866
2022-01-10 22:00:00+00:00,96.82986852,57.89619336,60.25298723,2.099999905,56.53446431,37.06793921,0,55.14085772,65.52139956,58,22.54545455,502.2833333,8.92,-22.1,83,-1.3,55.14085772
2022-01-10 23:00:00+00:00,98.71410699,58.08998515,60.66206823,2.099999905,56.62298951,36.26598984,0,55.11632544,65.85835788,58,22.62363636,507.87,9.198571429,-21.7,83,-1.7,55.11632544
2022-01-11 00:00:00+00:00,98.25569128,57.77577298,60.86674712,2.099999905,56.64725278,37.47576602,0,55.22076655,66.18435819,59,23.02142857,511.41,9.421428571,-22.1,82,-1.2,55.22076655
2022-01-11 01:00:00+00:00,99.10810552,57.88874379,60.94329634,2.099999905,56.74972324,37.4189777,0,54.68833817,66.98799193,59,22.99875,508.1666667,9.457142857,-22.4,83,-1.4,54.68833817
2022-01-11 02:00:00+00:00,99.41638878,57.85459615,60.84823181,2.099999905,56.60864342,35.9347902,0,55.37022115,66.18272792,60,22.58636364,499.8566667,9.638571429,-22.4,82,-1.5,55.37022115
2022-01-11 03:00:00+00:00,99.48306689,57.40892136,60.75353095,2.099999905,56.54052951,36.74322584,0,55.38071133,66.31195153,61,22.56454545,499.2466667,9.142857143,-22.5,82,-1.4,55.38071133
2022-01-11 04:00:00+00:00,100.0486574,57.75450119,60.82899967,2.099999905,56.71104678,43.24545635,0,55.94148012,65.81860402,60,22.12818182,494.8066667,-1.045714286,-22.5,82,-1.6,55.94148012
2022-01-11 05:00:00+00:00,100.2592676,57.97220879,60.22585155,2.099999905,56.53254635,43.79868683,0,57.68520141,62.93519951,60,21.87636364,506.54,-4.32,-22.6,82,-1.5,57.68520141
2022-01-11 06:00:00+00:00,99.23483621,58.31007641,58.01571221,2.099999905,55.63457723,44.9150289,0,56.49236377,60.01712527,79,21.89727273,634.6633333,-1.135714286,-21.6,83,-0.7,56.49236377
2022-01-11 07:00:00+00:00,97.85189827,57.78483336,56.42637782,2.099999905,55.09406304,43.7656749,0,54.51223793,58.66523632,80,22.03181818,676.5033333,0.357142857,-17.5,86,0.4,54.51223793
2022-01-11 08:00:00+00:00,96.55149955,58.10100667,55.96392322,2.099999905,54.78185657,44.44766706,0,53.33407461,58.75667742,80,22.13454545,656.68,0.958571429,-14.1,89,10,53.33407461
2022-01-11 09:00:00+00:00,95.20208138,57.8568846,53.62293393,2.099999905,51.74706963,42.23957069,0,50.89118321,56.83193689,74,22.00454545,591.9266667,0.478571429,-13.3,89,39.1,50.89118321
2022-01-11 10:00:00+00:00,94.82499148,58.09198116,52.27513597,2.099999905,49.60205313,42.29480382,0,50.08324027,54.66837535,71,21.95090909,577.5,0.257142857,-11.2,90,143.5,50.08324027
2022-01-11 11:00:00+00:00,94.10098105,58.11409833,50.97522446,2.099999905,47.85193634,41.16609061,0,48.84598806,53.14380255,69,21.90545455,580.7833333,0.452857143,-9.2,89,47.2,48.84598806
2022-01-11 12:00:00+00:00,93.62598549,58.16205303,49.52105231,2.099999905,46.13572997,39.20634664,0,47.83708789,51.63892065,74,21.81181818,583.0533333,1.465714286,-7.9,89,32.7,47.83708789
2022-01-11 13:00:00+00:00,92.97598769,57.74066465,48.57642328,2.099999905,44.83602921,35.84469337,0,47.54414023,50.00271874,60,21.61636364,471.6,0.502857143,-7.3,90,11.6,47.54414023
2022-01-11 14:00:00+00:00,92.40070858,57.91191788,48.09208958,2.099999905,44.09023141,35.332775,0,47.75136942,48.66838142,62,21.53181818,460.9266667,-0.284285714,-6.2,90,0.4,47.75136942
2022-01-11 15:00:00+00:00,92.12470919,58.05345651,47.43376141,2.099999905,43.40200126,37.58419789,0,47.60726211,47.74704417,56,21.49090909,459.07,-0.361428571,-5.8,91,-0.8,47.60726211
2022-01-11 16:00:00+00:00,91.36051669,58.05502496,47.17600281,2.099999905,43.07197041,31.21961127,0,47.51069562,47.23599686,55,21.46,457.8633333,-0.201428571,-5.5,91,-0.5,47.51069562
2022-01-11 17:00:00+00:00,88.39720998,58.54137999,46.96666703,2.099999905,42.7544759,8.976344077,0,46.89286325,47.28688117,53,21.83636364,455.1633333,5.052857143,-5.3,91,-0.7,46.89286325
2022-01-11 18:00:00+00:00,85.36703932,57.91651942,46.62560414,2.099999905,42.4584969,8.005272999,0,44.90371594,49.00026313,50,22.07090909,454.7466667,5.258571429,-5.3,91,-0.8,44.90371594
2022-01-11 19:00:00+00:00,87.04941703,57.8088162,46.70788102,2.099999905,41.6560838,10.04106253,0,43.98461174,49.47370494,33,22.10818182,450.4733333,4.885714286,-4.8,91,-1,43.98461174
2022-01-11 20:00:00+00:00,86.57710232,58.43932223,46.09443772,2.099999905,40.833662,8.966222166,0,43.58979702,49.28290575,32,22.13545455,447.9666667,4.751428571,-4,92,-1.2,43.58979702
2022-01-11 21:00:00+00:00,85.00966394,57.6627042,45.73452585,2.099999905,40.20705506,8.946350272,0,43.24118357,48.92014318,32,22.18909091,450.2866667,4.617142857,-3.4,,-1.5,43.24118357
2022-01-11 22:00:00+00:00,84.61724527,57.32045312,45.17436434,2.099999905,39.50065002,8.595401846,0,42.91402888,48.7226446,30,22.18909091,448.0033333,4.718571429,-2.5,90,-0.8,42.91402888
2022-01-11 23:00:00+00:00,84.46683098,58.28332929,44.77654837,2.099999905,38.63974471,8.650535962,0,42.74356604,48.33905191,31,22.20909091,447.5733333,4.792857143,-1.8,90,-0.8,42.74356604
2022-01-12 00:00:00+00:00,83.91774674,58.0217668,44.46242744,2.099999905,38.26741923,8.582494774,0,42.55900714,48.11925547,29,21.99142857,452.87,4.538571429,-1.4,90,-0.6,42.55900714
2022-01-12 01:00:00+00:00,83.22607326,58.08685593,44.24251554,2.099999905,38.04636876,7.555827006,0,42.88659785,47.41834466,29,22.02111111,447.6533333,5.554285714,-1,91,-1.2,42.88659785
2022-01-12 02:00:00+00:00,82.72530845,58.10477886,44.16335825,2.099999905,37.57422122,8.383668381,0,42.29081071,47.6881449,28,22.22545455,448.55,4.901428571,-0.7,93,-0.7,42.29081071
2022-01-12 03:00:00+00:00,82.70861038,58.81880382,43.76920129,2.099999905,36.86203766,8.838374071,0,42.23676659,47.53387186,27,22.20545455,447.9466667,4.905714286,-0.3,93,-0.8,42.23676659
2022-01-12 04:00:00+00:00,83.44751452,58.13368682,43.56680648,2.099999905,36.72787838,26.96890501,0,42.42523974,47.23437004,28,21.86727273,459.6333333,0.027142857,-0.2,94,-1.2,42.42523974
2022-01-12 05:00:00+00:00,84.83143677,57.68750834,43.60785647,2.099999905,36.60001841,28.80449638,0,44.41030625,45.01488443,28,21.60727273,473.6133333,0.328571429,0.1,93,-1.4,44.41030625
2022-01-12 06:00:00+00:00,85.38333403,58.16879912,43.59214532,2.099999905,36.51653047,27.99467422,0,45.08507629,44.20382837,41,21.64909091,520.0966667,1.398571429,0.2,93,-1.1,45.08507629
2022-01-12 07:00:00+00:00,85.31712305,57.93500512,43.63188998,2.099999905,36.43390048,26.98568629,0,44.74208005,44.51092668,42,21.75545455,558.78,0.941428571,0.2,94,-0.9,44.74208005
2022-01-12 08:00:00+00:00,84.45964621,57.60663671,43.65899927,2.099999905,36.34980417,26.78271762,0,44.30182907,44.89299628,49,21.73090909,488.35,1.037142857,0.2,95,5.8,44.30182907
2022-01-12 09:00:00+00:00,84.75622679,57.49048612,43.50183701,2.099999905,36.10909097,25.85256259,0,44.51204891,44.50751035,42,21.70545455,548.4533333,0.495714286,0.3,94,15,44.51204891
2022-01-12 10:00:00+00:00,85.21783627,57.72718783,43.44718648,2.099999905,35.85873623,24.6774706,0,44.42638502,44.39106043,41,21.75181818,550.9466667,0.67,0.6,94,34.2,44.42638502
2022-01-12 11:00:00+00:00,83.918763,58.19911384,43.36766599,2.099999905,35.88186661,25.50173921,0,44.24767369,44.59351957,47,21.77090909,565.79,-0.185714286,0.5,94,18.1,44.24767369
2022-01-12 12:00:00+00:00,82.23579592,57.81467839,43.44282581,2.099999905,36.02496367,27.49067325,0,44.17650769,44.76438208,47,21.70545455,543.8233333,0.325714286,0.5,93,6.5,44.17650769
2022-01-12 13:00:00+00:00,83.49758871,57.80144052,43.63243212,2.099999905,36.17616815,28.09557192,0,44.76408202,44.21518974,40,21.54454545,467.9233333,0.32,0.4,91,5.1,44.76408202
2022-01-12 14:00:00+00:00,83.77544832,57.88409959,43.26786552,2.099999905,36.13233151,28.29930303,0,45.49643022,43.4853558,45,21.44727273,459.2733333,-0.842857143,0.5,93,-0.5,45.49643022
2022-01-12 15:00:00+00:00,83.05880399,58.34113592,43.33310322,2.099999905,36.16818046,28.93732309,0,45.89805342,43.13162435,40,21.41909091,456.8366667,-0.882857143,0.4,93,-0.9,45.89805342
2022-01-12 16:00:00+00:00,83.10763533,58.44052656,43.38372795,2.099999905,36.35263688,26.46656346,0,46.08089814,42.99174428,41,21.38818182,453.6233333,0.12,0.3,93,-1.4,46.08089814
2022-01-12 17:00:00+00:00,82.04450151,57.87516177,43.45637392,2.099999905,36.00171728,8.098041366,0,45.75455057,43.20672242,41,21.71545455,450.92,4.947142857,0.3,94,-1,45.75455057
2022-01-12 18:00:00+00:00,80.61986145,58.38402097,43.25191179,2.099999905,36.03379753,8.163776612,0,44.08223505,44.84084006,39,21.98909091,450.83,4.244285714,0.3,94,-0.6,44.08223505
2022-01-12 19:00:00+00:00,79.80017361,58.19305079,43.61654136,2.099999905,35.72546104,8.17132293,0,42.9830809,45.77923793,26,22.03818182,446.7666667,3.475714286,0.4,95,-0.9,42.9830809
2022-01-12 20:00:00+00:00,79.72535265,58.12255506,43.12570949,2.099999905,35.51168658,8.14640125,0,42.72824682,45.82246889,26,22.07272727,445.48,4.057142857,0.7,95,-0.5,42.72824682
2022-01-12 21:00:00+00:00,79.48356075,57.83671272,42.78364157,2.099999905,35.14096981,7.94350895,0,42.4762934,45.81179905,26,22.09818182,444.4366667,4.501428571,0.9,95,-0.8,42.4762934
2022-01-12 22:00:00+00:00,79.33338854,57.83681145,42.68325556,2.099999905,34.77340154,7.944417175,0,42.21032826,45.74809653,26,22.16545455,442.8433333,4.828571429,1.4,94,-1.1,42.21032826
2022-01-12 23:00:00+00:00,79.0602792,58.0186524,42.26830441,2.099999905,34.25795388,7.795767547,0,41.85417213,45.67322159,25,22.15454545,438.2533333,2.665714286,1.7,94,-0.8,41.85417213
2022-01-13 00:00:00+00:00,79.15533591,58.09328279,42.02112788,2.099999905,33.55952992,7.431503399,0,41.67225342,45.29170507,24,22.16727273,438.1833333,1.345714286,2.1,93,-1.2,41.67225342
2022-01-13 01:00:00+00:00,78.7363736,58.01516463,41.82822115,2.099999905,32.52369974,8.299689067,0,41.59133941,45.10040151,24,22.18454545,437.7266667,4.921428571,2.9,90,-1.2,41.59133941
2022-01-13 02:00:00+00:00,76.21936084,58.00937132,41.50686924,2.099999905,32.27108675,6.833341558,0,41.33992531,44.67546332,24,22.18090909,435.3833333,2.482857143,3.5,88,-1.2,41.33992531
2022-01-13 03:00:00+00:00,76.33748764,57.79800699,40.81933063,2.099999905,31.1252434,7.448771529,0,41.1147322,44.08891477,22,22.16181818,436.3366667,2.392857143,4.5,82,-1.9,41.1147322
2022-01-13 04:00:00+00:00,79.57140013,58.10939218,40.82508058,2.099999905,30.97903644,16.258881,0,41.25900501,43.73322589,22,21.84454545,442.2366667,-2.415714286,5.3,79,-2.1,41.25900501
2022-01-13 05:00:00+00:00,80.99723931,58.19147385,41.0160481,2.099999905,31.53207786,20.68466257,0,43.32549844,42.00776929,22,21.58818182,458.8,-2.497142857,4.9,80,-1.1,43.32549844
2022-01-13 06:00:00+00:00,81.92418588,57.93847514,40.75049753,2.099999905,31.65751979,19.47191178,0,44.1238711,41.29127307,31,21.61181818,516.81,-1.707142857,4.3,83,-0.7,44.1238711
2022-01-13 07:00:00+00:00,81.69261979,58.46819098,40.90765443,2.099999905,31.7768776,19.88685616,0,43.98079608,41.66443293,33,21.67363636,502.1566667,-2.564285714,4.2,84,-0.9,43.98079608
2022-01-13 08:00:00+00:00,81.00184896,58.19969584,40.73429784,2.099999905,31.43339674,18.85235179,0,43.61599942,41.73935855,36,21.70545455,476.2766667,-2.192857143,4.1,84,13.9,43.61599942
2022-01-13 09:00:00+00:00,80.13526354,57.87483362,40.84813406,2.099999905,31.54980672,17.46397625,0,43.54437278,41.8352456,33,21.70181818,530.7833333,-0.492857143,4.3,82,85.3,43.54437278
2022-01-13 10:00:00+00:00,79.45898585,57.84821343,40.92646041,2.099999905,31.56673638,11.96391818,0,43.49469655,41.99380173,32,21.72,512.82,0.855714286,4,86,54.8,43.49469655
2022-01-13 11:00:00+00:00,78.71841844,57.29199234,41.06555159,2.099999905,31.79824963,14.73334698,0,43.53150158,42.13079779,38,21.72181818,525.1033333,-2.878571429,4.2,84,101.2,43.53150158
2022-01-13 12:00:00+00:00,78.01729978,57.62372281,41.62373276,2.099999905,32.94042338,18.57162522,0,43.78010728,42.68545033,38,21.68090909,516.8466667,-1.264285714,3,91,46.9,43.78010728
2022-01-13 13:00:00+00:00,78.38242785,57.99473214,41.91796498,2.099999905,33.53885935,20.62591869,0,44.19355817,42.74721469,31,21.54272727,458.71,-0.06,2.5,96,11.7,44.19355817
2022-01-13 14:00:00+00:00,78.40019806,58.33758993,42.07515723,2.099999905,33.50146544,20.99323566,0,44.94508779,42.02986883,37,21.42454545,443.3733333,-0.605,2.2,97,-0.5,44.94508779
2022-01-13 15:00:00+00:00,77.66931853,57.83976697,41.89875162,2.099999905,33.41718299,21.1327421,0,45.41088905,41.44783446,36,21.39,441.18,-0.751666667,2.5,96,-2.4,45.41088905
2022-01-13 16:00:00+00:00,76.9584924,58.06643197,41.89668112,2.099999905,33.39066196,18.73438506,0,45.51791544,41.26386953,35,21.4,440.7333333,-1.81,2.6,95,-1.3,45.51791544
2022-01-13 17:00:00+00:00,75.89491413,58.19792187,41.58653463,2.099999905,33.12868039,6.865351516,0,45.03658452,41.59171806,35,21.73272727,438.6333333,2.164285714,2.8,93,-1.5,45.03658452
2022-01-13 18:00:00+00:00,74.80201546,58.43340582,41.51719035,2.099999905,32.90926124,7.218739546,0,43.34968157,43.23604389,33,21.97454545,438.9033333,3.198571429,2.8,90,-1.2,43.34968157
2022-01-13 19:00:00+00:00,73.85133132,58.03526142,41.4843726,2.099999905,32.68863213,6.935169938,0,42.42278513,43.86624833,23,22.02181818,436.6366667,3.828571429,3.4,86,-3,42.42278513
2022-01-13 20:00:00+00:00,73.62508169,58.02479767,41.60661461,2.099999905,32.70537967,7.238906149,0,42.14328038,44.2669865,22,22.04181818,434.13,1.831428571,3.2,89,-2.7,42.14328038
2022-01-13 21:00:00+00:00,73.34210448,57.97532225,41.54161568,2.099999905,32.92251876,6.881353344,0,41.97023999,44.36128631,22,22.10818182,431.6366667,-0.48,3.5,82,-2,41.97023999
2022-01-13 22:00:00+00:00,73.71572186,57.93336217,41.59139706,2.099999905,32.69111709,7.348024061,0,41.84828319,44.69291856,23,22.11818182,432.0933333,-0.012857143,3.4,76,-2,41.84828319
2022-01-13 23:00:00+00:00,74.02879291,57.71151488,42.16069864,2.099999905,34.07112145,6.831593608,0,41.90436322,45.17303175,22,22.11909091,429.8266667,0.464285714,2.8,78,-1.8,41.90436322
2022-01-14 00:00:00+00:00,74.42005304,57.75100542,42.61471561,2.099999905,34.77010186,7.066002219,0,41.97979199,45.69743457,23,22.14090909,429.25,2.118571429,2.4,75,-2.3,41.97979199
2022-01-14 01:00:00+00:00,74.13398189,57.69590676,43.10467797,2.099999905,35.42325998,7.43473487,0,42.13220243,46.2140052,23,22.16454545,429.29,1.827142857,1.7,77,-1.5,42.13220243
2022-01-14 02:00:00+00:00,74.382704,58.1000933,43.15802572,2.099999905,35.75014058,7.910430689,0,42.09409451,46.60852188,24,22.16818182,428.1,3.065714286,1.1,72,-1.7,42.09409451
2022-01-14 03:00:00+00:00,74.79039807,58.00802743,43.38113076,2.099999905,36.01698458,8.441005727,0,42.20323682,46.79956983,24,22.20363636,426.85,1.968571429,0.8,71,-1.6,42.20323682
2022-01-14 04:00:00+00:00,76.51926524,57.64204465,43.67842815,2.099999905,36.39161991,22.25953894,0,42.3832604,46.89593887,24,21.84545455,435.31,-1.942857143,0.4,73,-2.2,42.3832604
2022-01-14 05:00:00+00:00,78.90480379,57.77870148,44.00730244,2.099999905,36.48420709,24.43639531,0,44.49116944,44.84674065,26,21.58363636,450.5033333,-2.604285714,0.2,72,-2.2,44.49116944
2022-01-14 06:00:00+00:00,79.09273917,58.07478172,43.37542899,2.099999905,36.24201065,24.14877009,0,45.16915814,43.97767355,37,21.58454545,487.1366667,-2.03,0.5,70,-1.5,45.16915814
2022-01-14 07:00:00+00:00,78.65085185,57.35144174,43.50892357,2.099999905,36.14154839,25.2417014,0,45.0717369,43.99173738,41,21.68363636,480.6466667,-3.941428571,0.6,69,-1,45.0717369
2022-01-14 08:00:00+00:00,77.88685224,58.58867953,43.63663805,2.099999905,36.01652123,25.03513475,0,44.61587183,44.42864274,42,21.71727273,480.29,-2.431428571,0.4,70,15.9,44.61587183
2022-01-14 09:00:00+00:00,77.30164332,58.28500021,43.08377822,2.099999905,35.45998406,24.0731237,0,44.39547373,44.13032429,40,21.69090909,519.49,-2.02,0.8,69,39.7,44.39547373
2022-01-14 10:00:00+00:00,76.59620493,57.62234228,42.73720364,2.099999905,35.06010886,24.31222729,0,44.39427282,43.75888812,39,21.71454545,499.3266667,-2.552857143,1.1,68,67.2,44.39427282
2022-01-14 11:00:00+00:00,76.20000046,58.18587718,43.24045652,2.099999905,35.83101769,28.91682462,0,44.35208646,44.40680564,43,21.74,508.25,-2.542857143,1.2,69,91.7,44.35208646
2022-01-14 12:00:00+00:00,76.40822206,58.28476538,43.00000235,2.099999905,35.55877759,28.47965111,0,44.32660768,44.24433252,43,21.65181818,502.33,-2.637142857,0.4,78,96.7,44.32660768
2022-01-14 13:00:00+00:00,76.35833497,58.23811645,43.40067074,2.099999905,35.75610198,30.0255861,0,44.957437,43.75091175,38,21.51454545,449.0233333,-2.591428571,1,64,24.5,44.957437
2022-01-14 14:00:00+00:00,76.72298616,58.16621945,43.49988475,2.099999905,36.17678433,31.47629164,0,45.61436033,43.42598682,45,21.43363636,440.7766667,-1.07,0.5,66,0.4,45.61436033
2022-01-14 15:00:00+00:00,77.25844724,57.98176402,43.94776254,2.099999905,36.60654102,31.70032902,0,46.04646632,43.33813714,39,21.40363636,441.1566667,-2.184285714,0.2,69,-2.4,46.04646632
2022-01-14 16:00:00+00:00,77.13367568,57.68008411,43.76001663,2.099999905,36.92081442,28.93366151,0,46.24770302,43.22338636,39,21.37,441.65,-3.25,0,73,-2.5,46.24770302
2022-01-14 17:00:00+00:00,76.23641038,57.8632536,43.62242732,2.099999905,36.69754586,7.918937998,0,45.928468,43.38764761,41,21.72818182,438.4333333,1.582857143,0.2,74,-2.6,45.928468
2022-01-14 18:00:00+00:00,74.92786708,58.05022803,43.3029533,2.099999905,36.25061762,7.949551012,0,44.13228435,44.95799926,38,21.93272727,440.16,1.125714286,0.4,74,-2.5,44.13228435
2022-01-14 19:00:00+00:00,74.40023147,58.04269816,43.14090532,2.099999905,35.28221557,8.122454466,0,43.13818063,45.42892527,25,22.00545455,438.2433333,1.741428571,0.8,74,-2.6,43.13818063
2022-01-14 20:00:00+00:00,74.45000121,58.07351877,42.45145249,2.099999905,34.77230806,8.024716775,0,42.75793592,45.1709761,25,22.04363636,438.6766667,2.375714286,1.5,72,-1.5,42.75793592
2022-01-14 21:00:00+00:00,74.40833486,58.17386657,42.97314895,2.099999905,35.70154388,7.25663772,0,42.67122934,45.69084952,24,22.04636364,435.9,1.934285714,1.5,76,-1.1,42.67122934
2022-01-14 22:00:00+00:00,74.48275666,58.07540903,43.01865631,2.099999905,35.23063541,8.294773515,0,42.62788566,45.83946319,24,22.10272727,436.2433333,1.661428571,0.7,84,-1.7,42.62788566
2022-01-14 23:00:00+00:00,74.41603649,58.15636937,43.2060242,2.099999905,35.15715786,7.920984242,0,42.38010227,45.97881553,25,22.09545455,437.4466667,1.998571429,1,82,-1.7,42.38010227
2022-01-15 00:00:00+00:00,74.44323506,57.84342567,42.79645169,2.099999905,34.82278454,8.060386158,0,42.29518916,45.77798858,24,21.89625,434.9766667,1.115714286,1.4,76,-2.3,42.29518916
2022-01-15 01:00:00+00:00,74.52499921,58.07219155,43.05883633,2.099999905,34.9840986,8.565155199,0,42.80743563,45.40579562,24,22.40375,435.1433333,2.531428571,1.4,70,-1.9,42.80743563
2022-01-15 02:00:00+00:00,74.60819825,57.99240805,43.30597121,2.099999905,35.35500843,8.567221033,0,42.41763111,46.201174,24,22.52888889,436.75,2.278571429,0.9,70,-2.3,42.41763111
2022-01-15 03:00:00+00:00,75.01522769,58.14142623,43.93234522,2.099999905,36.31656048,8.855959148,0,42.46125098,46.66570638,24,22.12090909,433.5066667,2.914285714,0.4,69,-2.5,42.46125098
2022-01-15 04:00:00+00:00,75.44132222,58.10881446,44.0847485,2.099999905,37.05713207,8.215124464,0,42.54520609,47.0775895,25,22.19363636,438.8033333,2.244285714,0,69,-1.9,42.54520609
2022-01-15 05:00:00+00:00,75.54889751,58.08263967,44.12129401,2.099999905,37.46580586,10.22312995,0,42.40931815,47.58806113,26,22.17,438.4866667,3.177142857,-0.7,70,-2.3,42.40931815
2022-01-15 06:00:00+00:00,75.9996531,58.10052179,44.25305701,2.099999905,37.7079526,8.374410852,0,42.57031043,47.68238556,25,22.17818182,439.1066667,2.262857143,-0.6,68,-2.6,42.57031043
2022-01-15 07:00:00+00:00,76.09937474,58.1411788,44.67385703,2.099999905,38.11486181,10.50972556,0,42.5658341,47.9746404,27,22.21454545,436.9866667,2.378571429,-1,68,-0.6,42.5658341
2022-01-15 08:00:00+00:00,76.49117936,58.06328354,44.69888359,2.099999905,38.16509299,8.212703141,0,42.54142114,48.05225047,26,22.19272727,438.1033333,2.301428571,-1.6,70,28.1,42.54142114
2022-01-15 09:00:00+00:00,76.60822867,58.29549949,44.41011177,2.099999905,37.95237912,9.334920587,0,42.43264208,47.96048738,26,22.22090909,438.0733333,3.385714286,-1.1,66,80.6,42.43264208
2022-01-15 10:00:00+00:00,76.69936625,58.34024091,44.14888333,2.099999905,37.51032454,17.51459573,0,42.31786758,47.91628359,27,22.22636364,436.5433333,-1.438571429,-0.8,64,115.6,42.31786758
2022-01-15 11:00:00+00:00,77.12366432,57.70460667,44.5422232,2.099999905,37.67329511,19.4056886,0,42.27371883,47.94237501,26,22.23363636,435.8466667,-1.268571429,-0.8,63,119.9,42.27371883
2022-01-15 12:00:00+00:00,77.26666582,57.90153173,44.69003322,2.099999905,38.46505863,12.81829263,0,42.3969112,48.27994547,28,22.22090909,437.6833333,3.342857143,-1.1,63,50.6,42.3969112
2022-01-15 13:00:00+00:00,77.36642056,57.7305581,45.00902867,2.099999905,38.75743518,14.28407775,0,42.48855986,48.58463258,29,22.24636364,439.1466667,3.534285714,-1.9,67,41,42.48855986
2022-01-15 14:00:00+00:00,77.37439456,57.95636641,45.45591728,2.099999905,39.43960462,17.32672085,0,42.60710279,48.96707455,27,22.24090909,436.2733333,4.02,-2.2,69,0.8,42.60710279
2022-01-15 15:00:00+00:00,77.69086042,57.64908304,45.84858616,2.099999905,40.09000498,17.62475213,0,42.67718173,49.3863734,28,22.25363636,436.1566667,4.334285714,-3.2,73,-2.3,42.67718173
2022-01-15 16:00:00+00:00,78.27363579,57.78454868,46.07596184,2.099999905,40.47403864,17.96126825,0,42.73293689,49.64801904,28,22.29545455,438.83,4.551428571,-3.4,77,-2.4,42.73293689
2022-01-15 17:00:00+00:00,78.65757251,58.13313505,46.00646011,2.099999905,40.79893329,18.19555321,0,42.66739306,49.9753449,28,22.28545455,440.51,4.794285714,-4.3,82,-2.2,42.66739306
2022-01-15 18:00:00+00:00,78.71701904,57.9428312,46.3510053,2.099999905,41.4161027,18.51907854,0,42.73086987,50.37435657,29,22.31909091,439.77,4.275714286,-4.6,87,-2,42.73086987
2022-01-15 19:00:00+00:00,78.85798097,58.13903431,46.67514677,2.099999905,41.79903535,19.14804327,0,42.71100383,50.7304421,29,22.35090909,441.23,4.415714286,-6.3,93,-1.9,42.71100383
2022-01-15 20:00:00+00:00,78.65102502,57.68504989,46.43274602,2.099999905,41.30265718,17.87041141,0,42.50968566,50.60148107,29,22.36545455,443.2233333,4.355714286,-5.6,95,-1.9,42.50968566
2022-01-15 21:00:00+00:00,78.55859495,58.11988231,45.90246087,2.099999905,40.90041691,16.68913149,0,42.33626093,50.32674207,30,22.35272727,441.33,4.331428571,-3.3,93,-1.4,42.33626093
2022-01-15 22:00:00+00:00,78.21682405,58.57572951,45.70804135,2.099999905,40.41889557,13.87531559,0,42.22934073,50.05456076,29,22.39636364,443.5,4.651428571,-3.2,94,-1.7,42.22934073
2022-01-15 23:00:00+00:00,78.11564251,58.07687041,45.50707829,2.099999905,40.018773,15.71558462,0,41.9961556,50.07199931,28,22.38909091,444.15,4.934285714,-2.8,94,-1.6,41.9961556
2022-01-16 00:00:00+00:00,78.20987937,58.61797843,45.20188126,2.099999905,39.51198923,9.827483634,0,41.91728085,49.76390439,28,22.38818182,439.9866667,5.114285714,-2.7,94,-1.8,41.91728085
2022-01-16 00:00:00+00:00,78.20987937,58.61797843,45.20188126,2.099999905,39.51198923,9.827483634,0,41.91728085,49.76390439,28,22.38818182,439.9866667,5.114285714,-2.7,94,-1.8,41.91728085
2022-01-16 01:00:00+00:00,77.6510443,58.09228586,45.29114486,2.099999905,39.73219263,14.23334284,0,41.89927228,49.90145629,28,22.40727273,438.8166667,4.511428571,-2.6,93,-1.8,41.89927228
2022-01-16 02:00:00+00:00,77.48326413,57.73395282,45.59907812,2.099999905,39.83165842,15.44096687,0,41.92963659,50.01955674,27,22.36272727,438.51,4.582857143,-2.8,92,-2.1,41.92963659
2022-01-16 03:00:00+00:00,77.91561285,58.08297129,45.72588509,2.099999905,40.22473549,15.90091311,0,42.09682682,50.07685471,28,22.40272727,435.4366667,4.851428571,-3,91,-2.2,42.09682682
2022-01-16 04:00:00+00:00,78.39903898,58.10886211,45.8000996,2.099999905,40.34202832,15.83813056,0,42.05459029,50.30770033,28,22.40272727,437.21,4.687142857,-3.2,90,-2,42.05459029
2022-01-16 05:00:00+00:00,78.82401255,57.83279923,46.15596733,2.099999905,40.54016697,17.37871552,0,42.03519269,50.4878402,28,22.39909091,435.05,4.9,-3.3,91,-2,42.03519269
2022-01-16 06:00:00+00:00,78.7668384,58.15695489,46.11867774,2.099999905,40.98314132,17.6730534,0,42.11269287,50.64762426,28,22.43,436.4133333,4.598571429,-3.5,91,-1.6,42.11269287
2022-01-16 07:00:00+00:00,78.55126404,57.9410486,46.0564369,2.099999905,40.80978855,14.02401603,0,42.03243219,50.63973546,28,22.40545455,436.5733333,4.23,-3.8,92,1.4,42.03243219
2022-01-16 08:00:00+00:00,78.22571456,58.30213569,45.61955034,2.099999905,40.12631161,10.90286422,0,41.92541245,50.11413133,29,22.39545455,434.5533333,4.69,-3,92,16.4,41.92541245
2022-01-16 09:00:00+00:00,77.77608353,57.58372715,45.14355989,2.099999905,38.99498072,8.573488326,0,41.74859077,49.55715644,28,22.42545455,431.4166667,3.438571429,-2.3,92,32.5,41.74859077
2022-01-16 10:00:00+00:00,77.60850922,58.2500034,44.82509464,2.099999905,38.31026198,17.95229699,0,41.57295537,49.23932999,27,22.38545455,431.44,-0.32,-1.7,93,20.2,41.57295537
2022-01-16 11:00:00+00:00,77.43333221,57.96693977,44.18404336,2.099999905,37.27603557,15.01769716,0,41.33700542,48.47307475,27,22.42,430.65,0.375714286,-0.9,97,10.3,41.33700542
2022-01-16 12:00:00+00:00,77.04394523,57.90686615,43.22213788,2.099999905,35.76153001,7.969553782,0,40.9629657,47.87561725,28,22.40909091,429.2766667,3.401428571,0.3,97,25.7,40.9629657
2022-01-16 13:00:00+00:00,76.31053125,58.02573541,42.84047888,2.099999905,34.85264249,8.12360571,0,40.79494918,47.35208543,27,22.37090909,427.3966667,2.957142857,1.1,96,10.1,40.79494918
2022-01-16 14:00:00+00:00,75.70082697,58.14315238,42.84889301,2.099999905,34.84890785,7.769438425,0,40.88747904,47.06152828,24,22.39909091,429.81,4.624285714,1.4,95,-0.6,40.88747904
2022-01-16 15:00:00+00:00,75.50851663,57.90573985,42.95888906,2.099999905,34.74832814,8.144076184,0,40.8238246,47.16659216,23,22.38454545,427.5333333,2.934285714,1.4,94,-1.7,40.8238246
2022-01-16 16:00:00+00:00,75.40870475,57.99120184,43.18241036,2.099999905,35.32139387,8.137314269,0,40.95768134,47.40116202,22,22.37636364,426.8333333,1.277142857,0.9,95,-1.4,40.95768134
2022-01-16 17:00:00+00:00,75.30055727,58.04146536,42.95999873,2.099999905,35.32859078,7.909652812,0,40.96874719,47.42763013,24,22.38636364,427.12,3.56,0.8,93,-1,40.96874719
2022-01-16 18:00:00+00:00,75.23333296,58.08649543,43.34776318,2.099999905,35.56184726,8.231477405,0,41.1115257,47.50173489,23,22.37909091,427.89,2.844285714,1.4,84,-1.5,41.1115257
2022-01-16 19:00:00+00:00,75.30749078,57.85916369,43.96546681,2.099999905,36.60432418,8.729878908,0,41.25856784,48.18413995,23,22.37909091,428.05,3.101428571,0.4,86,-2.1,41.25856784
2022-01-16 20:00:00+00:00,75.76449733,58.17502736,44.04896599,2.099999905,37.52958325,8.46386093,0,41.44526234,48.67398909,24,22.4,427.0333333,3.375714286,-0.5,91,-2,41.44526234
2022-01-16 21:00:00+00:00,76.83940284,57.944755,44.64089696,2.099999905,38.548122,8.836707635,0,41.56659991,49.22067455,25,22.39363636,429.0066667,4.432857143,-1.2,89,-2.2,41.56659991
2022-01-16 22:00:00+00:00,77.35748249,57.8161868,44.74373791,2.099999905,38.54138077,8.287678181,0,41.61908925,49.17942834,26,22.39090909,423.68,3.971428571,-1.8,92,-2.2,41.61908925
2022-01-16 23:00:00+00:00,77.71597516,57.60354278,44.88358953,2.099999905,38.87123545,10.79574795,0,41.58090741,49.58456897,26,22.43363636,424.54,4.067142857,-1.7,92,-1.4,41.58090741
2022-01-17 00:00:00+00:00,78.03222104,58.07949552,45.22104237,2.099999905,39.23595868,11.39986269,0,41.63556938,49.71492593,26,22.42636364,425.6033333,4.072857143,-2,94,-1.9,41.63556938
2022-01-17 01:00:00+00:00,78.13217781,58.03785729,44.9413022,2.099999905,38.52411122,8.087537064,0,41.48416806,49.57182395,26,22.42181818,425.22,4.182857143,-1.9,93,-1,41.48416806
2022-01-17 02:00:00+00:00,78.43275492,57.8579563,44.81035596,2.099999905,38.6526027,7.771245512,0,41.54136295,49.28065078,27,22.42727273,428.14,3.935714286,-1.8,95,-1,41.54136295
2022-01-17 03:00:00+00:00,78.88197041,58.01633924,44.45116176,2.099999905,38.05176736,9.387245699,0,41.43585761,49.24574931,26,22.41454545,425.08,3.677142857,-1.7,96,-1.3,41.43585761
2022-01-17 04:00:00+00:00,80.11808956,58.08527421,44.75544847,2.099999905,38.17178574,30.69143304,0,41.63555508,49.20938863,25,22.10090909,436.7566667,-0.644285714,-1.7,97,-1.2,41.63555508
2022-01-17 05:00:00+00:00,82.52877343,58.00742793,45.05725263,2.099999905,39.04991338,33.46687196,0,43.76169523,47.54534873,26,21.79181818,448.34,-0.902857143,-1.9,91,-1.3,43.76169523
2022-01-17 06:00:00+00:00,82.88371452,58.42095515,45.6891159,2.099999905,40.19525458,35.37184873,0,44.96698658,47.17339873,41,21.80454545,501.49,-0.035714286,-3,89,-0.9,44.96698658
2022-01-17 07:00:00+00:00,82.78471971,58.28467275,46.07562118,2.099999905,40.8411103,36.98819224,0,45.01990048,47.68572009,46,21.85727273,495.61,0.071428571,-3.5,81,-1.1,45.01990048
2022-01-17 08:00:00+00:00,81.96838484,57.70117445,46.16599174,2.099999905,40.89170588,36.59556732,0,44.84915657,47.88915784,50,21.91272727,485.7466667,-0.23,-3.4,78,23,44.84915657
2022-01-17 09:00:00+00:00,81.35986716,58.06196441,45.8591473,2.099999905,40.78329717,35.6338116,0,44.53919733,48.17069575,49,21.90909091,524.84,-0.64,-3.2,75,87.5,44.53919733
2022-01-17 10:00:00+00:00,81.15102611,57.90352854,45.85982581,2.099999905,40.45995559,34.42598958,0,44.57610685,47.90724411,47,21.90909091,508.08,-1.338571429,-3,69,128.8,44.57610685
2022-01-17 11:00:00+00:00,80.79995618,57.66464919,45.7996608,2.099999905,40.26585113,33.93817775,0,44.38066939,47.83867999,51,21.93,524.9,-1.2,-2.9,65,130.9,44.38066939
2022-01-17 12:00:00+00:00,81.40613786,57.93789193,45.69204411,2.099999905,40.28397226,34.42021784,0,44.39025251,47.80154303,53,21.83545455,524.13,-0.432857143,-2.8,65,101.3,44.39025251
2022-01-17 13:00:00+00:00,81.6087685,58.07092143,45.94755737,2.099999905,40.62250881,37.27566189,0,45.13481901,47.3524808,44,21.65636364,457.2133333,-0.975714286,-2.8,66,43.7,45.13481901
2022-01-17 14:00:00+00:00,81.35077765,58.00331592,46.14903631,2.099999905,40.90952955,39.85793215,0,46.06318424,46.72310144,52,21.55636364,450.9366667,-1.768571429,-3.2,69,2.6,46.06318424
2022-01-17 15:00:00+00:00,81.42478125,58.07136069,46.62430608,2.099999905,41.29903715,41.02993646,0,46.50789193,46.56079235,46,21.51363636,448.5233333,-1.564285714,-3.4,66,-2.5,46.50789193
2022-01-17 16:00:00+00:00,81.47505557,57.97528676,46.50805575,2.099999905,41.7420872,34.95288543,0,46.62719705,46.52196108,47,21.57545455,454.5266667,-0.998571429,-3.5,68,-2.5,46.62719705
2022-01-17 17:00:00+00:00,80.48770018,58.11068865,46.72499364,2.099999905,41.84548961,16.59258421,0,46.12060618,47.32307987,47,21.89909091,447.7033333,3.595714286,-3.9,75,-2.4,46.12060618
