timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-17 18:00:00+00:00,79.30284586,57.89801418,46.4030697,2.099999905,41.73703918,18.18163135,0,44.43874976,48.94100345,45,22.15181818,450.24,2.525714286,-3.9,76,-2.2,44.43874976
2022-01-17 19:00:00+00:00,79.05802439,58.26576641,46.28107111,2.099999905,41.32483397,19.0838354,0,43.41139726,49.76447132,30,22.22545455,442.76,3.187142857,-3.7,73,-2.3,43.41139726
2022-01-17 20:00:00+00:00,79.13302202,57.94524867,46.30117549,2.099999905,41.6073246,18.36223207,0,43.14722026,50.13256962,28,22.24545455,442.2633333,2.204285714,-3.7,70,-2.4,43.14722026
2022-01-17 21:00:00+00:00,79.36542424,58.07539139,46.38132238,2.099999905,41.67485274,18.92443363,0,42.95725648,50.39822272,29,22.29545455,443.2666667,2.515714286,-3.8,71,-2.7,42.95725648
2022-01-17 22:00:00+00:00,79.90615375,58.03325316,46.80117626,2.099999905,41.93153019,19.66630458,0,42.87808694,50.69181379,29,22.33090909,445.2166667,4.241428571,-4.1,72,-2.6,42.87808694
2022-01-17 23:00:00+00:00,80.65677396,58.14268187,46.8977501,2.099999905,42.09370037,17.65569564,0,42.73797285,50.9446523,30,22.34454545,443.22,2.608571429,-4.3,72,-2.6,42.73797285
2022-01-18 00:00:00+00:00,81.23932172,58.06771091,47.34769308,2.099999905,42.67054114,18.46700783,0,42.77570503,51.42221013,29,22.38181818,442.89,3.585714286,-4.5,73,-2.3,42.77570503
2022-01-18 01:00:00+00:00,82.1155682,57.88992707,47.26085192,2.099999905,42.95070979,18.31973665,0,42.8393557,51.7918259,29,22.39545455,447.14,3.374285714,-5.2,75,-2.5,42.8393557
2022-01-18 02:00:00+00:00,82.77930292,58.38238577,47.23174772,2.099999905,42.98183299,17.34730885,0,42.86952391,51.88913844,31,22.40363636,447.7666667,3.701428571,-5,74,-2.4,42.86952391
2022-01-18 03:00:00+00:00,83.55627263,57.95079555,47.90539125,2.099999905,43.33398205,19.04006041,0,43.17801594,52.26103578,30,22.41272727,443.0233333,3.594285714,-5.2,74,-2.2,43.17801594
2022-01-18 04:00:00+00:00,85.48188051,57.65121463,48.11769727,2.099999905,43.75251903,36.36538803,0,43.74206411,52.44178078,30,22.02363636,456.3066667,-0.785714286,-6.5,79,-2.7,43.74206411
2022-01-18 05:00:00+00:00,88.12815175,57.79941543,48.74529959,2.099999905,44.71000968,38.90510573,0,46.50454411,50.69349499,32,21.73818182,470.58,-0.563333333,-8.5,89,-2.3,46.50454411
2022-01-18 06:00:00+00:00,88.25023962,57.87796484,49.17442744,2.099999905,45.37686005,45.99159563,0,47.80772548,50.29759416,51,21.77454545,523.5566667,0.88,-9.8,92,-2.1,47.80772548
2022-01-18 07:00:00+00:00,87.53671732,58.06582277,49.3589844,2.099999905,45.65351507,38.75393238,0,47.97187458,50.77620229,55,21.79272727,502.6466667,0.295714286,-10.3,90,5.5,47.97187458
2022-01-18 08:00:00+00:00,86.47927697,57.83345354,48.88879664,2.099999905,45.1191831,39.32182098,0,47.52965948,50.36484634,64,21.80272727,503.5733333,0.321428571,-7.8,87,18.7,47.52965948
2022-01-18 09:00:00+00:00,85.61156222,57.63938595,48.25695459,2.099999905,44.35097054,40.05554729,0,46.84153638,49.91807762,58,21.82727273,553.5533333,0.27,-7.3,88,49.3,46.84153638
2022-01-18 10:00:00+00:00,84.82736801,57.88547879,47.53608943,2.099999905,43.17032489,36.06404305,0,45.95880023,49.12916655,55,21.86727273,534.8366667,0.441428571,-6.2,84,82.2,45.95880023
2022-01-18 11:00:00+00:00,83.92679821,58.20996834,46.71511854,2.099999905,42.12080017,34.59090574,0,45.05807669,48.69996437,59,21.90818182,555.8333333,0.074285714,-4.7,80,90,45.05807669
2022-01-18 12:00:00+00:00,82.66761965,58.32952055,46.25495168,2.099999905,41.36927684,35.27341386,0,44.78239807,48.39573066,55,21.80909091,543.4966667,0.728571429,-3.6,81,51.6,44.78239807
2022-01-18 13:00:00+00:00,83.42615889,58.35414525,46.06097674,2.099999905,40.70075201,33.64574004,0,45.29263252,47.33395643,49,21.64272727,472.5133333,0.03,-3.3,84,31.2,45.29263252
2022-01-18 14:00:00+00:00,82.72745474,57.75742112,45.5796652,2.099999905,39.92182249,33.07651386,0,45.85208117,46.20830661,55,21.57636364,465.13,-0.424285714,-2.9,86,0.7,45.85208117
2022-01-18 15:00:00+00:00,82.05164847,57.97414983,44.78216779,2.099999905,38.82014019,30.59058334,0,45.89918141,45.19918085,47,21.51090909,457.89,-0.47,-1.8,86,-0.9,45.89918141
2022-01-18 16:00:00+00:00,81.59449041,58.5181963,44.32040483,2.099999905,37.80355645,26.20619098,0,45.85663565,44.32550073,46,21.49909091,457.5166667,-0.818571429,-1.2,87,-0.7,45.85663565
2022-01-18 17:00:00+00:00,80.03914932,58.07063405,43.72507709,2.099999905,36.93142664,7.806201435,0,45.46468841,44.2101953,43,21.84272727,453.41,3.292857143,-0.3,85,-1.1,45.46468841
2022-01-18 18:00:00+00:00,78.32921143,57.62791803,43.91633997,2.099999905,36.62808142,8.179914117,0,43.59436912,45.80232036,39,22.06545455,451.1033333,3.951428571,0,84,-1,43.59436912
2022-01-18 19:00:00+00:00,77.71773942,57.91799384,43.44236634,2.099999905,36.26560006,8.21968691,0,42.72432951,46.55894971,26,22.14727273,448.2866667,3.42,0.1,86,-1.4,42.72432951
2022-01-18 20:00:00+00:00,77.55059347,57.93400417,43.58549322,2.099999905,36.69972035,7.964824227,0,42.42347744,46.89781391,26,22.18818182,447.3333333,2.972857143,0.2,87,-0.8,42.42347744
2022-01-18 21:00:00+00:00,77.28407737,57.99541913,43.87232499,2.099999905,37.17283914,8.775665654,0,42.26772078,47.38894455,25,22.19545455,447.1,3.641428571,-0.1,86,-2,42.26772078
2022-01-18 22:00:00+00:00,77.46565625,57.85052029,44.07158752,2.099999905,37.53265476,8.253096618,0,42.2524857,47.79219962,26,22.24909091,446.4133333,4.042857143,-0.6,88,-1.9,42.2524857
2022-01-18 23:00:00+00:00,77.80847087,58.16606127,44.4970829,2.099999905,37.64196988,8.750312721,0,42.17967339,48.01870484,25,22.25818182,445.3266667,3.621428571,-0.7,89,-1.8,42.17967339
2022-01-19 00:00:00+00:00,78.44640212,57.91940125,44.1847727,2.099999905,37.94252279,8.545652692,0,42.08918705,48.21349491,27,22.602,449.4633333,3.767142857,-1,90,-1.8,42.08918705
2022-01-19 01:00:00+00:00,78.25218734,58.10361691,44.25164346,2.099999905,37.89645664,8.487170992,0,41.23095179,49.00602033,26,22.47666667,446.63,4.007142857,-0.6,89,-1.5,41.23095179
2022-01-19 02:00:00+00:00,78.25716416,58.07848425,44.44688262,2.099999905,37.80520608,8.672300446,0,41.94217943,48.37515461,26,22.30909091,445.5633333,4.054285714,-0.7,89,-1.3,41.94217943
2022-01-19 03:00:00+00:00,78.29188247,57.62851536,44.36908241,2.099999905,37.92304667,9.431758016,0,41.8985888,48.52940935,26,22.35090909,445.6366667,3.892857143,-1.4,91,-1.8,41.8985888
2022-01-19 04:00:00+00:00,79.16905989,57.93411752,44.2180034,2.099999905,37.71994401,30.09964543,0,41.9905246,48.51315828,27,21.95727273,455.1966667,-0.592857143,-1.4,92,-1.5,41.9905246
2022-01-19 05:00:00+00:00,80.82161092,57.99136981,44.33333358,2.099999905,37.92618212,31.9188684,0,44.21372495,46.1903244,26,21.67636364,460.7766667,0.014285714,-0.8,89,-1.5,44.21372495
2022-01-19 06:00:00+00:00,80.89207623,57.82527937,44.16511853,2.099999905,37.40993374,31.01548099,0,44.97095471,45.0851022,41,21.72363636,515.3333333,0.491666667,-0.9,90,-1.1,44.97095471
2022-01-19 07:00:00+00:00,80.20390585,58.34838852,44.19825214,2.099999905,37.54075977,30.88016384,0,44.66601747,45.39890487,43,21.85909091,553.2066667,0.696666667,-0.7,89,0.4,44.66601747
2022-01-19 08:00:00+00:00,79.29418131,58.06938262,44.00209701,2.099999905,37.28542882,30.94922793,0,43.98238375,45.96732517,50,21.86818182,489.3066667,-0.105,-0.7,90,10.2,43.98238375
2022-01-19 09:00:00+00:00,78.47844601,58.04467951,43.43662894,2.099999905,36.4042851,28.74015192,0,43.84766961,45.4351771,43,21.83636364,532.72,-0.257142857,-0.2,91,28.6,43.84766961
2022-01-19 10:00:00+00:00,77.66320882,57.85133212,42.73791315,2.099999905,35.13721294,26.90020613,0,43.78402631,44.50876056,42,21.77181818,503.89,1.012857143,0.9,90,127.3,43.78402631
2022-01-19 11:00:00+00:00,76.33523909,57.9854425,42.22261158,2.099999905,34.18630347,26.49889049,0,43.83005933,43.69003238,46,21.75272727,513.35,-0.755714286,1.6,88,55.7,43.83005933
2022-01-19 12:00:00+00:00,76.34067336,57.8933573,41.94372414,2.099999905,33.60353693,25.18839188,0,43.73416279,43.34825735,48,21.74272727,536.73,-0.627142857,2.2,85,51.3,43.73416279
2022-01-19 13:00:00+00:00,76.5162429,58.1694292,41.90005288,2.099999905,33.24859136,25.57684364,0,43.9318101,42.81085726,35,21.57545455,460.8866667,-0.078571429,2.5,85,9.3,43.9318101
2022-01-19 14:00:00+00:00,75.968804,57.99957576,41.98333173,2.099999905,33.33192282,26.64439512,0,44.71143733,42.0949296,44,21.48,447.81,-0.725714286,2.6,86,0,44.71143733
2022-01-19 15:00:00+00:00,75.66852243,57.92584926,41.65279188,2.099999905,33.15254997,26.67035443,0,45.06745667,41.64570555,34,21.43545455,445.6233333,-1.51,2.5,87,-0.9,45.06745667
2022-01-19 16:00:00+00:00,75.33414073,58.1158832,41.68886809,2.099999905,32.99762316,24.42189331,0,45.236519,41.2391388,34,21.43545455,445.1366667,-1.498571429,2.8,87,-0.8,45.236519
2022-01-19 17:00:00+00:00,74.23856876,57.97571943,41.99304072,2.099999905,33.01993782,7.449874199,0,44.8320289,41.56828774,34,21.76909091,441.46,3.787142857,3,88,-1,44.8320289
2022-01-19 18:00:00+00:00,73.17020345,57.90668941,41.67319492,2.099999905,32.84650029,8.070768545,0,43.06260583,43.36216178,32,22.02545455,440.3966667,4.374285714,3.2,88,-1,43.06260583
2022-01-19 19:00:00+00:00,72.59839846,57.94164472,41.51010896,2.099999905,32.98421676,7.858320718,0,42.11955858,44.42075095,22,22.13363636,443.25,4.295714286,2.9,90,-1.5,42.11955858
2022-01-19 20:00:00+00:00,72.63412182,58.06531484,41.60714015,2.099999905,33.33353675,7.887389752,0,41.7172142,45.01309169,23,22.14272727,437.7933333,4.395714286,2.7,92,-1.1,41.7172142
2022-01-19 21:00:00+00:00,72.69890966,57.98396062,42.0751039,2.099999905,33.30605466,8.039414592,0,41.64490513,45.20831034,22,22.19909091,434.8866667,4.427142857,2.6,94,-1.2,41.64490513
2022-01-19 22:00:00+00:00,73.0148466,58.09963491,42.12367663,2.099999905,33.64127228,8.011135943,0,41.50350139,45.51152346,22,22.23909091,433.34,4.52,2.5,95,-1.2,41.50350139
2022-01-19 23:00:00+00:00,73.67406009,58.05735095,42.44138546,2.099999905,33.73061848,8.176756081,0,41.27157094,46.08144276,22,22.29363636,436.2466667,4.508571429,1.9,95,-1.4,41.27157094
2022-01-20 00:00:00+00:00,74.36945981,57.93167411,42.62792251,2.099999905,34.44809206,7.817193822,0,41.19215314,46.47250515,23,22.28428571,435.55,4.435,1.6,95,-1,41.19215314
2022-01-20 01:00:00+00:00,74.93039998,57.89160283,42.54529262,2.099999905,34.67208387,8.925936596,0,41.30041503,46.56575178,23,22.19875,434.1633333,4.615714286,1.2,96,-1.2,41.30041503
2022-01-20 02:00:00+00:00,75.59056341,58.116302,42.8381009,2.099999905,34.66664557,8.107906801,0,41.23623606,46.83218365,23,22.32181818,433.5533333,4.577142857,1.1,96,-1,41.23623606
2022-01-20 03:00:00+00:00,75.94865642,57.9742634,42.70956752,2.099999905,34.71845519,8.605426799,0,41.17500311,46.943937,23,22.36363636,436.7966667,4.308571429,0.9,97,-1.2,41.17500311
2022-01-20 04:00:00+00:00,77.16619985,57.91074458,43.02513059,2.099999905,35.08740222,27.21634345,0,41.28740413,47.02780525,24,21.98909091,448.6133333,0.164285714,0.7,97,-1,41.28740413
2022-01-20 05:00:00+00:00,79.85080186,57.93932385,43.25568119,2.099999905,35.53955833,28.85998568,0,43.57928035,44.9290798,23,21.7,457.6233333,0.072,0.2,98,-0.8,43.57928035
2022-01-20 06:00:00+00:00,80.50864138,58.00002157,43.68252912,2.099999905,36.32340165,29.6335739,0,44.61052796,44.49751907,38,21.70181818,498.8333333,-0.102857143,0.1,99,-0.8,44.61052796
2022-01-20 07:00:00+00:00,80.53258862,58.00503346,43.84795589,2.099999905,36.89577611,30.91325461,0,44.68768508,44.98498105,38,21.77,502.93,-0.98,-0.7,97,-0.6,44.68768508
2022-01-20 08:00:00+00:00,79.93022855,58.14213214,43.95211464,2.099999905,37.30061693,31.05318799,0,44.31862344,45.52113098,46,21.86545455,476.6766667,-0.612857143,-1.1,96,6.4,44.31862344
2022-01-20 09:00:00+00:00,78.94260124,57.73783037,44.36298505,2.099999905,37.35746034,31.37402051,0,44.13743207,45.83328375,42,21.79636364,523.99,-0.505714286,-1.2,96,30.3,44.13743207
2022-01-20 10:00:00+00:00,78.90125073,58.08348701,44.4325812,2.099999905,37.59266827,30.88953485,0,44.37831885,45.73381496,43,21.84090909,500.5133333,0.451428571,-1.3,95,31.6,44.37831885
2022-01-20 11:00:00+00:00,78.40952729,58.37844761,44.41634861,2.099999905,37.96459915,32.20813907,0,44.16606441,46.24180748,48,21.87636364,516.5733333,-0.28,-1.6,95,84.3,44.16606441
2022-01-20 12:00:00+00:00,78.53156795,57.63204728,44.78225906,2.099999905,38.42405835,33.84882922,0,44.23704875,46.57889659,49,21.79181818,524.74,2.402857143,-2.1,94,37.2,44.23704875
2022-01-20 13:00:00+00:00,79.04848255,57.88863351,44.88371113,2.099999905,38.72392803,34.08607515,0,44.87398072,46.13215465,41,21.65636364,455.5066667,-1.41,-2.2,85,18.4,44.87398072
2022-01-20 14:00:00+00:00,79.53092951,57.92539892,44.82702468,2.099999905,39.05606406,35.0852245,0,45.56976431,45.7462668,47,21.55181818,444.25,-2.631428571,-2.3,82,1.5,45.56976431
2022-01-20 15:00:00+00:00,79.75883746,57.90402172,45.35522756,2.099999905,39.25749854,35.14023273,0,46.05200102,45.3773239,43,21.51545455,445.9233333,-0.888571429,-2.3,79,-1.1,46.05200102
2022-01-20 16:00:00+00:00,79.89110474,58.1728662,45.31564249,2.099999905,39.82101268,33.05807288,0,46.30590547,45.35599569,45,21.49181818,443.28,-1.64,-2.4,78,-0.8,46.30590547
2022-01-20 17:00:00+00:00,79.02960387,57.91347818,45.58155159,2.099999905,39.41887618,12.36890098,0,46.0314599,45.79734915,44,21.85272727,441.6966667,3.621428571,-2.7,79,-1.2,46.0314599
2022-01-20 18:00:00+00:00,78.07775768,58.2201082,45.80898416,2.099999905,39.89063151,15.25376867,0,44.29500863,47.75816368,43,22.08272727,439.99,2.687142857,-2.8,80,-1.3,44.29500863
2022-01-20 19:00:00+00:00,78.05716914,57.74089314,45.24608651,2.099999905,40.09232317,15.59231766,0,43.39847523,48.69732107,27,22.15636364,437.9333333,2.811428571,-2.9,80,-1.5,43.39847523
2022-01-20 20:00:00+00:00,78.05911193,57.89386368,45.60437656,2.099999905,39.90827505,16.18419127,0,43.04561162,48.91773574,28,22.23363636,439.5266667,4.35,-2.9,80,-1.3,43.04561162
2022-01-20 21:00:00+00:00,78.22343251,58.04546233,45.88108201,2.099999905,39.85811538,16.57856453,0,42.76425411,49.15164902,28,22.24909091,439.56,3.43,-2.6,78,-1.4,42.76425411
2022-01-20 22:00:00+00:00,78.40911929,58.06512414,45.75872312,2.099999905,40.28113872,17.56876409,0,42.62395826,49.59590508,28,22.28272727,439.4666667,2.524285714,-2.8,79,-1.8,42.62395826
2022-01-20 23:00:00+00:00,78.56430705,57.94728425,45.28733448,2.099999905,39.6497732,14.97415882,0,42.47345939,49.35397247,28,22.31363636,439.8166667,2.525714286,-2.8,79,-2.5,42.47345939
2022-01-21 00:00:00+00:00,78.63372541,57.8835217,44.66079717,2.099999905,38.75060789,11.68346136,0,42.13335981,48.90513716,28,22.39571429,438.89,3.891428571,-2,83,-1.3,42.13335981
2022-01-21 01:00:00+00:00,78.69926226,57.93031583,44.34404038,2.099999905,37.94381017,8.885642958,0,41.7066354,48.79020146,27,22.15888889,438.8666667,4.137142857,-1.3,83,-1,41.7066354
2022-01-21 02:00:00+00:00,78.92528528,57.7385407,44.53780802,2.099999905,38.04075926,7.432086214,0,41.84279305,48.56841207,27,22.183,436.68,3.857142857,-1.1,77,-0.8,41.84279305
2022-01-21 03:00:00+00:00,79.19613329,57.96441593,45.07340718,2.099999905,38.30899487,14.54503843,0,41.87748633,49.08560618,25,22.34545455,438.6166667,4.89,-1.5,75,-1.3,41.87748633
2022-01-21 04:00:00+00:00,80.85759521,57.87641941,45.5074782,2.099999905,39.3088832,32.84904143,0,42.31826644,49.34605747,27,21.95727273,448.04,-0.795714286,-2.1,75,-1.5,42.31826644
2022-01-21 05:00:00+00:00,83.31049912,58.49915715,45.70457023,2.099999905,40.21313141,34.97437077,0,44.74668345,47.44038525,27,21.69272727,464.6333333,-2.055714286,-2.7,76,-1.1,44.74668345
2022-01-21 06:00:00+00:00,83.62379454,57.71662644,45.74687279,2.099999905,40.12837634,34.2608855,0,45.60097865,46.57127572,43,21.70272727,516.16,-1.26,-2.8,76,-1.5,45.60097865
2022-01-21 07:00:00+00:00,83.22068502,58.00790916,45.39092005,2.099999905,39.61902581,32.93161713,0,45.21613038,46.50625722,47,21.74454545,520.89,-2.04,-2.6,76,0.6,45.21613038
2022-01-21 08:00:00+00:00,82.35507624,57.74117662,45.07016767,2.099999905,39.17483437,32.8269103,0,44.99270727,46.42516606,51,21.80818182,461.0266667,-1.091428571,-2.4,75,16.7,44.99270727
2022-01-21 09:00:00+00:00,80.58724153,58.37439282,44.88219405,2.099999905,38.76804187,33.23198889,0,44.69654829,46.42950723,46,21.79,533.48,-0.171428571,-2.2,74,42.2,44.69654829
2022-01-21 10:00:00+00:00,80.36227559,57.89462577,44.56983165,2.099999905,38.61695788,32.59600289,0,44.68342179,46.25894679,45,21.79,519.11,-0.237142857,-2.2,76,56.6,44.68342179
2022-01-21 11:00:00+00:00,80.02332458,57.89978967,44.81401522,2.099999905,38.61740117,33.18617395,0,44.59590139,46.32746819,49,21.79545455,519.72,-0.81,-2.1,74,33.3,44.59590139
2022-01-21 12:00:00+00:00,80.27267015,57.99894137,44.89501054,2.099999905,38.95619308,34.49259124,0,44.79899501,46.41067241,53,21.74818182,531.0433333,0.724285714,-2.3,75,26.3,44.79899501
2022-01-21 13:00:00+00:00,80.89954092,57.89014859,45.25496767,2.099999905,39.31509098,34.91686176,0,45.26390279,46.25419955,44,21.58090909,469.75,-1.228571429,-2.5,73,20.5,45.26390279
2022-01-21 14:00:00+00:00,80.85828215,58.38220072,45.42197994,2.099999905,39.89553686,36.10832999,0,46.11685411,45.79506184,53,21.5,452.4366667,0.172857143,-2.8,74,3,46.11685411
2022-01-21 15:00:00+00:00,81.08016496,57.95974124,46.13020089,2.099999905,40.48937089,37.87990603,0,46.58185614,45.84151554,46,21.47090909,453.94,-1.342857143,-3.3,76,-1.4,46.58185614
2022-01-21 16:00:00+00:00,81.98904557,57.97696334,46.40731873,2.099999905,41.43202058,36.89574144,0,46.8936049,46.03608914,47,21.46636364,450.5266667,-1.505714286,-3.8,73,-1,46.8936049
2022-01-21 17:00:00+00:00,81.33980385,58.05662587,46.49155933,2.099999905,41.40024696,17.25003074,0,46.46401426,46.65924016,48,21.83909091,450.59,3.647142857,-4.1,75,-1.1,46.46401426
2022-01-21 18:00:00+00:00,79.87058423,58.2025583,46.66822188,2.099999905,41.7383186,20.10194552,0,44.70463344,48.66263584,46,22.09909091,449.6233333,3.861428571,-4.2,75,-1.3,44.70463344
2022-01-21 19:00:00+00:00,79.7495338,58.28146409,46.76293978,2.099999905,42.20808091,20.85211319,0,43.87346186,49.84506132,30,22.16909091,448.87,4.944285714,-4.5,76,-1.1,43.87346186
2022-01-21 20:00:00+00:00,79.76671994,57.7494085,47.39793588,2.099999905,42.97785545,22.36317636,0,43.82947747,50.78028545,30,22.21636364,446.6166667,3.955714286,-5.1,77,-2.5,43.82947747
2022-01-21 21:00:00+00:00,80.34627266,57.82127332,48.18043464,2.099999905,44.18716373,24.35434795,0,44.5058391,51.84115089,31,22.27363636,448.6233333,5.064285714,-6,78,-2,44.5058391
2022-01-21 22:00:00+00:00,80.87297545,58.08562967,48.78224868,2.099999905,44.96422825,25.79894458,0,44.83441061,52.72393368,32,22.28909091,446.7266667,5.02,-6.8,79,-2.4,44.83441061
2022-01-21 23:00:00+00:00,81.34078515,58.25318856,48.86611063,2.099999905,45.15119414,25.24291517,0,44.80668222,53.09492816,33,22.38818182,447.7633333,5.491428571,-7.1,81,-1.4,44.80668222
2022-01-22 00:00:00+00:00,81.68879744,58.25843462,48.85311093,2.099999905,45.04051978,25.18832983,0,44.59847762,53.17758944,33,22.05285714,447.8866667,4.722857143,-7.2,83,-1.2,44.59847762
2022-01-22 01:00:00+00:00,82.40623672,57.85272819,49.04382273,2.099999905,45.21492498,26.11535887,0,45.02309282,52.96144535,34,22.27111111,448.3666667,4.912857143,-7.2,84,-1.3,45.02309282
2022-01-22 02:00:00+00:00,82.96451455,57.9316817,49.44217042,2.099999905,45.86614358,26.46799761,0,44.87417839,54.09089446,34,22.44636364,448.8333333,4.841428571,-8.1,85,-1.4,44.87417839
2022-01-22 03:00:00+00:00,83.05796166,58.11645961,49.37129588,2.099999905,46.01388281,26.92833931,0,44.76597949,54.37302259,34,22.44545455,446.75,4.94,-7.9,89,-1.2,44.76597949
2022-01-22 04:00:00+00:00,83.43164504,57.90821137,49.67186251,2.099999905,46.19318557,27.92478528,0,44.94790655,54.57532214,35,22.51727273,449.9133333,4.93,-8.2,91,-2.2,44.94790655
2022-01-22 05:00:00+00:00,83.67494747,57.81853424,49.59237135,2.099999905,46.34815553,28.06527659,0,44.75666505,54.85599016,35,22.49181818,448.3733333,5.388571429,-8.5,92,-1.8,44.75666505
2022-01-22 06:00:00+00:00,83.66544122,57.94625511,50.03624079,2.099999905,46.29181418,28.37366501,0,44.79177319,54.79110689,35,22.53090909,449.0566667,5.331428571,-8.5,92,-1.1,44.79177319
2022-01-22 07:00:00+00:00,84.02495059,58.21965085,50.03770487,2.099999905,46.58220442,28.62330703,0,44.81382505,55.13318185,36,22.52545455,449.18,5.72,-8.5,93,1.6,44.81382505
2022-01-22 08:00:00+00:00,83.8925218,58.16969175,50.29014696,2.099999905,46.94975016,29.40667225,0,45.06922814,55.4207991,35,22.52181818,450.6766667,5.8,-8.8,93,19.6,45.06922814
2022-01-22 09:00:00+00:00,83.7079048,57.98117581,50.23319082,2.099999905,46.70281213,28.42704888,0,44.90301433,55.23342814,37,22.57363636,453.16,5.491428571,-9,90,51.3,44.90301433
2022-01-22 10:00:00+00:00,83.41842988,57.94581752,49.69591279,2.099999905,46.01861566,30.72701747,0,44.32722568,55.00879125,37,22.55909091,450.6866667,0.242857143,-9.2,85,88.5,44.32722568
2022-01-22 11:00:00+00:00,83.49995204,57.59455069,48.88578089,2.099999905,45.21608593,28.64933244,0,43.74156114,54.26932185,36,22.58545455,451.21,-0.11,-8.6,82,93.2,43.74156114
2022-01-22 12:00:00+00:00,83.25924384,58.02887086,48.69099545,2.099999905,44.93735621,24.65339659,0,43.48669154,54.15828487,38,22.57181818,449.85,5.162857143,-8.4,81,64.8,43.48669154
2022-01-22 13:00:00+00:00,83.12543128,58.04301226,48.89668008,2.099999905,44.66825214,24.13487939,0,43.34122891,54.01923683,37,22.57727273,454.6833333,5.085714286,-8.2,83,38,43.34122891
2022-01-22 14:00:00+00:00,83.37278643,58.04822026,48.71728391,2.099999905,44.95631243,24.60702579,0,43.37029391,54.15101251,34,22.57818182,456.7366667,5.215714286,-8,84,4.9,43.37029391
2022-01-22 15:00:00+00:00,83.61671252,58.12336827,48.75144308,2.099999905,45.03429769,24.98212906,0,43.50868859,54.27494433,33,22.54909091,460.0033333,5.494285714,-8.6,88,-1.3,43.50868859
2022-01-22 16:00:00+00:00,83.47621118,57.79913006,48.79157049,2.099999905,45.04763257,26.01392007,0,43.52418816,54.20448045,35,22.58,462.9566667,5.275714286,-8.3,88,-1.1,43.52418816
2022-01-22 17:00:00+00:00,83.15057493,57.99238586,49.23967572,2.099999905,45.5303264,27.25490342,0,43.82863089,54.55717965,34,22.54636364,464.8266667,5.265714286,-8.2,89,-0.9,43.82863089
2022-01-22 18:00:00+00:00,83.29947,58.29835808,49.58894469,2.099999905,45.91782149,26.80504598,0,44.26706906,54.83407871,34,22.57272727,468.8533333,5.465714286,-9.3,92,-1.3,44.26706906
2022-01-22 19:00:00+00:00,83.38285015,58.06190396,49.5613998,2.099999905,45.72612455,26.12457212,0,44.11178708,54.69772812,35,22.58272727,471.9733333,5.427142857,-9.7,92,-1.8,44.11178708
2022-01-22 20:00:00+00:00,83.13557774,57.89932816,49.04351825,2.099999905,45.1617351,25.45562163,0,43.60539478,54.38304596,35,22.55818182,470.11,5.282857143,-8.1,89,-0.9,43.60539478
2022-01-22 21:00:00+00:00,82.65960934,57.9063673,48.77136103,2.099999905,44.92011711,25.08819905,0,43.39049389,54.05741304,36,22.59272727,466.7,5.102857143,-7.9,88,-0.9,43.39049389
2022-01-22 22:00:00+00:00,82.47637659,58.17311099,48.53244789,2.099999905,44.53053741,25.41661167,0,42.99372364,53.9575633,33,22.57454545,461.5166667,5.322857143,-7.2,86,-0.5,42.99372364
2022-01-22 23:00:00+00:00,82.1587758,57.86718676,48.42981111,2.099999905,44.57096139,24.25694297,0,43.06634867,53.88591574,33,22.60545455,462.5533333,5.184285714,-7,87,-1,43.06634867
2022-01-23 00:00:00+00:00,81.90226926,58.05304504,48.02125216,2.099999905,43.96941988,22.30216347,0,42.75032934,53.52042408,33,22.55333333,456.81,4.688333333,-7,87,-0.9,42.75032934
2022-01-23 00:00:00+00:00,81.90226926,58.05304504,48.02125216,2.099999905,43.96941988,22.30216347,0,42.75032934,53.52042408,33,22.55333333,456.81,4.688333333,-7,87,-0.9,42.75032934
2022-01-23 01:00:00+00:00,81.50182916,58.04375244,47.75940063,2.099999905,43.37081389,21.55575537,0,42.02781922,53.44180177,33,22.56888889,457.2766667,4.912857143,-6.5,86,-0.8,42.02781922
2022-01-23 02:00:00+00:00,81.26787481,57.97404115,47.22096058,2.099999905,42.86782891,20.84837452,0,42.0701996,52.60207296,32,22.58,456.2233333,4.895714286,-5.5,85,-0.8,42.0701996
2022-01-23 03:00:00+00:00,80.66850141,58.18033437,47.05049471,2.099999905,42.28713929,21.03222022,0,41.65933596,52.27207036,31,22.56272727,455.7266667,4.84,-5.5,89,-0.5,41.65933596
2022-01-23 04:00:00+00:00,80.54252277,57.80419627,46.51940615,2.099999905,41.68692844,20.57903976,0,41.50059172,51.92018956,31,22.56727273,452.3333333,4.588571429,-5.3,92,-0.5,41.50059172
2022-01-23 05:00:00+00:00,80.25229701,58.33114213,46.21720325,2.099999905,41.17589986,19.4734147,0,41.44557734,51.49894338,30,22.53909091,451.06,4.328571429,-4.4,92,-0.8,41.44557734
2022-01-23 06:00:00+00:00,79.53599888,57.64953734,45.74280247,2.099999905,40.57027667,18.64396115,0,41.30975587,51.19565417,29,22.55,452.6033333,4.488571429,-3.8,92,-0.9,41.30975587
2022-01-23 07:00:00+00:00,79.14347353,57.94761094,45.41167443,2.099999905,40.00271243,18.09885703,0,41.22009411,50.78149348,29,22.55181818,452.2133333,4.292857143,-3.1,93,0.2,41.22009411
2022-01-23 08:00:00+00:00,78.60181026,57.8453799,44.91051333,2.099999905,39.18695492,15.74324749,0,40.99566237,50.31971201,29,22.54272727,452.9033333,4.244285714,-2.5,93,28.3,40.99566237
2022-01-23 09:00:00+00:00,78.16943228,57.85924197,44.62134766,2.099999905,38.25518775,11.89784548,0,40.79292556,49.86155718,28,22.56181818,456.8,4.261428571,-1.9,93,39.3,40.79292556
2022-01-23 10:00:00+00:00,77.9500011,57.9346617,44.14850651,2.099999905,37.36194689,19.42991568,0,40.59081942,49.47861157,27,22.55272727,453.86,0.037142857,-1.2,92,71.2,40.59081942
2022-01-23 11:00:00+00:00,77.80920204,57.97693559,43.61803316,2.099999905,36.85116695,18.95296805,0,40.51458679,49.14254528,27,22.53272727,450.71,-0.078571429,-0.8,92,60.8,40.51458679
2022-01-23 12:00:00+00:00,77.5264122,58.02565665,43.71267321,2.099999905,36.78140832,10.31606917,0,40.53817428,48.95029175,28,22.53818182,457.2233333,4.218571429,-0.5,92,61.6,40.53817428
2022-01-23 13:00:00+00:00,77.02820105,57.95833263,43.99945646,2.099999905,36.68391704,9.445538812,0,40.59678911,48.85778357,28,22.51181818,453.7,4.027142857,-0.4,93,27.1,40.59678911
2022-01-23 14:00:00+00:00,76.69258307,58.04162419,43.73724978,2.099999905,36.91662555,8.184604169,0,40.60074881,48.90963515,26,22.53090909,454.37,3.887142857,-0.3,94,3.4,40.60074881
2022-01-23 15:00:00+00:00,76.59949787,57.99120773,43.65745889,2.099999905,36.8828743,8.954287347,0,40.63988187,48.92276323,26,22.5,454.59,4.1,-0.5,95,-0.8,40.63988187
2022-01-23 16:00:00+00:00,76.35192174,58.00050075,43.88878271,2.099999905,37.05795734,11.97416294,0,40.74139175,49.03648529,25,22.49636364,454.29,3.781428571,-0.7,96,-1,40.74139175
2022-01-23 17:00:00+00:00,76.38237315,58.12407978,43.90246733,2.099999905,37.39811775,14.75281235,0,40.807276,49.11397404,26,22.55,458.2233333,4.012857143,-0.9,97,-0.7,40.807276
2022-01-23 18:00:00+00:00,76.26925533,58.10425637,44.12723175,2.099999905,37.54287123,14.57276797,0,40.58284518,49.42759739,26,22.55727273,454.23,4.111428571,-1,98,-0.7,40.58284518
2022-01-23 19:00:00+00:00,76.34740806,58.02574223,44.13712755,2.099999905,37.51379502,13.06099494,0,40.56977441,49.4339164,26,22.54545455,452.0966667,4.31,-0.9,98,-0.7,40.56977441
2022-01-23 20:00:00+00:00,76.36662709,58.00088449,44.07773724,2.099999905,37.34987425,12.55013932,0,40.59604737,49.3289384,26,22.54818182,456.0833333,4.3,-0.8,97,-0.6,40.59604737
2022-01-23 21:00:00+00:00,75.94449409,57.90841896,44.05437658,2.099999905,37.34174789,14.32951946,0,40.63132369,49.2838988,26,22.51545455,454.14,3.988571429,-0.8,97,-1.3,40.63132369
2022-01-23 22:00:00+00:00,75.72453279,57.99995983,43.89469831,2.099999905,37.14309947,13.25779992,0,40.67191559,49.10095934,26,22.54090909,451.0666667,4.048571429,-0.7,98,-0.9,40.67191559
2022-01-23 23:00:00+00:00,75.96620128,57.9297864,43.97292754,2.099999905,36.99776593,11.9577584,0,40.60558585,49.04871255,26,22.53272727,451.31,3.905714286,-0.5,98,-0.9,40.60558585
2022-01-24 00:00:00+00:00,76.01666628,57.88781307,43.76967342,2.099999905,36.83326405,10.89357122,0,40.43232167,49.01740338,26,23.005,456.3066667,4.528571429,-0.3,98,-1.1,40.43232167
2022-01-24 01:00:00+00:00,76.00046872,57.91522274,43.68657337,2.099999905,36.369981,8.327818898,0,39.20067036,49.95752853,25,22.93285714,450.64,4.558571429,0.1,97,-1.2,39.20067036
2022-01-24 02:00:00+00:00,75.99909953,58.05054824,43.11627964,2.099999905,35.93368681,8.255967616,0,40.27307613,48.51346888,25,22.635,449.0966667,4.744285714,0.5,97,-0.8,40.27307613
2022-01-24 03:00:00+00:00,76.14166485,58.0666264,42.86827362,2.099999905,35.3207593,9.211454537,0,40.14929418,48.28107657,25,22.55181818,452.3233333,4.277142857,0.9,96,-0.8,40.14929418
2022-01-24 04:00:00+00:00,76.76849376,57.62411172,42.67764619,2.099999905,34.83605963,26.56328271,0,40.33876235,47.87433495,24,22.16181818,461.5733333,-0.255714286,1.2,96,-1.1,40.33876235
2022-01-24 05:00:00+00:00,78.53487607,58.20133735,42.7699516,2.099999905,34.91568308,27.89197646,0,42.65603871,45.39906792,24,21.82545455,464.1233333,-0.045,1.3,95,-1.1,42.65603871
2022-01-24 06:00:00+00:00,78.87595286,57.9697118,42.48696492,2.099999905,34.79206479,27.88498083,0,43.6545658,44.31692845,36,21.84454545,535.07,-0.072857143,1.5,95,-0.9,43.6545658
2022-01-24 07:00:00+00:00,78.41067725,57.88524214,42.73979743,2.099999905,34.86476005,31.30743037,0,43.41978399,44.59573921,38,21.88454545,520.89,-0.233333333,1.4,96,0.5,43.41978399
2022-01-24 08:00:00+00:00,77.15481151,58.17443632,43.00781744,2.099999905,35.24805275,33.13981391,0,43.40091179,44.8415239,41,21.88818182,482.4533333,-0.23,1.1,96,11.9,43.40091179
2022-01-24 09:00:00+00:00,77.03524687,58.05104515,42.907929,2.099999905,35.38436572,30.70726359,0,43.48051829,44.97686385,38,21.90545455,542.6366667,-0.467142857,0.6,96,36.3,43.48051829
2022-01-24 10:00:00+00:00,76.84952212,57.79632349,43.03325576,2.099999905,35.46615093,29.65842955,0,43.34527441,45.06539148,37,21.94818182,529.28,-0.121428571,0.6,95,42.6,43.34527441
2022-01-24 11:00:00+00:00,76.38717123,58.18632016,43.07459517,2.099999905,35.16121182,28.76092556,0,43.07843548,45.1859452,44,21.95272727,552.42,0.493333333,0.7,96,16.9,43.07843548
2022-01-24 12:00:00+00:00,76.33974349,57.9198172,42.58506287,2.099999905,34.61903306,27.97372162,0,42.94176345,44.89301577,48,21.92727273,582.7966667,0.662,1,97,12,42.94176345
2022-01-24 13:00:00+00:00,76.39311477,57.879123,42.23622447,2.099999905,33.9846669,26.28137971,0,43.24572749,44.12549126,36,21.71545455,471.5166667,-0.386666667,1.8,95,10.6,43.24572749
2022-01-24 14:00:00+00:00,75.99308129,57.93799177,42.17541206,2.099999905,33.67607533,26.63813721,0,44.07716706,43.00238766,41,21.65,458.4533333,-0.321428571,2.3,91,1.8,44.07716706
2022-01-24 15:00:00+00:00,75.52746198,57.92451341,41.86590824,2.099999905,33.55148949,26.63060559,0,44.41860931,42.61672531,34,21.54727273,456.1833333,-0.401428571,2.3,90,-0.9,44.41860931
2022-01-24 16:00:00+00:00,75.44951346,57.99170265,42.13489574,2.099999905,34.03090358,26.63183824,0,44.86381476,42.32805261,35,21.52909091,453.7233333,-1.304285714,2.4,88,-0.5,44.86381476
2022-01-24 17:00:00+00:00,74.96275108,58.01719781,42.66102859,2.099999905,34.44123688,8.045802361,0,44.56962185,43.12048716,35,21.93454545,453.03,4.435714286,2,90,-1.3,44.56962185
2022-01-24 18:00:00+00:00,74.30245997,58.06564881,42.90896343,2.099999905,35.13573233,8.870075368,0,42.85452679,45.32554179,33,22.16363636,452.6966667,3.642857143,1.3,93,-1.8,42.85452679
2022-01-24 19:00:00+00:00,74.25787665,58.03379161,43.24064772,2.099999905,35.60431651,8.626231187,0,41.91067325,46.58760841,24,22.24,449.66,3.612857143,1.3,91,-1.9,41.91067325
2022-01-24 20:00:00+00:00,74.23333321,57.88435826,43.36267085,2.099999905,36.16524695,9.530472317,0,41.8461705,47.19225021,24,22.3,449.66,3.977142857,0.4,92,-1.8,41.8461705
2022-01-24 21:00:00+00:00,74.59698406,57.8656705,43.77609991,2.099999905,36.89699005,13.93312994,0,41.69978798,47.88139863,24,22.29727273,449.9066667,3.947142857,-0.2,94,-2.3,41.69978798
2022-01-24 22:00:00+00:00,75.30337048,57.92499849,44.12540252,2.099999905,37.33967119,14.64983933,0,41.6659205,48.24122875,25,22.37272727,448.3,3.948571429,0.1,90,-2.1,41.6659205
2022-01-24 23:00:00+00:00,76.24307193,58.12150495,44.61402875,2.099999905,38.01083119,16.50424757,0,41.55837372,48.91108475,26,22.38818182,451.36,4.331428571,0,91,-2.2,41.55837372
2022-01-25 00:00:00+00:00,76.79621119,57.92061387,44.74105275,2.099999905,38.62849399,16.33256884,0,41.63658638,49.28187017,26,22.22,447.4033333,4.495,0,88,-2.2,41.63658638
2022-01-25 01:00:00+00:00,77.19899044,58.01154518,45.06858151,2.099999905,38.74468929,12.93396132,0,42.0314841,48.9654413,27,22.45909091,450.0166667,3.51,-0.6,89,-2.4,42.0314841
2022-01-25 02:00:00+00:00,77.56313571,58.08981124,45.01367245,2.099999905,38.46219223,15.29681732,0,41.32798886,49.54668214,26,22.44090909,449.3866667,4.002857143,-0.8,85,-2.2,41.32798886
2022-01-25 03:00:00+00:00,78.39601993,57.76485141,45.56508712,2.099999905,39.78414685,18.61343818,0,41.63143059,50.36726541,26,22.49181818,451.3266667,4.204285714,-1.3,85,-2.4,41.63143059
2022-01-25 04:00:00+00:00,80.06180338,58.1809743,45.61898715,2.099999905,39.4277083,32.57102765,0,41.78671917,50.10521209,27,22.05636364,457.0466667,-1.75,-1.6,84,-2.2,41.78671917
2022-01-25 05:00:00+00:00,82.58394775,58.13641573,45.54198649,2.099999905,39.69350951,34.31437169,0,44.17393361,47.68106388,28,21.78909091,472.5033333,-0.98,-3,89,-2.1,44.17393361
2022-01-25 06:00:00+00:00,82.6579126,58.101329,45.45530259,2.099999905,40.11472851,34.10950953,0,44.85475321,47.24512585,43,21.90272727,553.71,-0.792857143,-2.9,89,-2.2,44.85475321
2022-01-25 07:00:00+00:00,83.15926426,58.37916468,45.72749148,2.099999905,40.34806203,33.84497982,0,44.56781808,47.72680203,46,21.86909091,532.3533333,-0.467142857,-4.4,91,2.6,44.56781808
2022-01-25 08:00:00+00:00,82.21441441,57.98922559,45.45426603,2.099999905,40.05072693,34.49832731,0,44.67813853,47.45818916,50,21.82272727,478.98,-0.487142857,-3.5,87,51.7,44.67813853
2022-01-25 09:00:00+00:00,80.81524668,57.6173046,45.47170069,2.099999905,39.57396976,33.45298967,0,44.7194292,47.05986459,47,21.84727273,531.58,-0.987142857,-2.7,83,113.8,44.7194292
2022-01-25 10:00:00+00:00,80.59978953,58.07541133,44.87917581,2.099999905,38.91745144,32.24649227,0,44.4388085,46.74872919,47,21.91181818,536.25,-0.101428571,-1.9,77,152.9,44.4388085
2022-01-25 11:00:00+00:00,79.96048372,58.41145615,44.58178901,2.099999905,38.5990891,32.87969989,0,44.05358306,47.00212861,51,21.94545455,553.84,-0.112,-1.6,74,160.9,44.05358306
2022-01-25 12:00:00+00:00,80.30368527,57.87970266,44.74163898,2.099999905,38.71602888,34.06827144,0,44.01631233,47.0693927,49,21.84181818,529.65,-0.455714286,-1.5,74,133.1,44.01631233
2022-01-25 13:00:00+00:00,81.02390673,57.95349915,45.29531788,2.099999905,39.18640548,34.93340668,0,44.76606346,46.64177958,43,21.68454545,467.5866667,-0.262857143,-1.7,75,75.3,44.76606346
2022-01-25 14:00:00+00:00,81.09853499,58.06272876,45.77250194,2.099999905,40.46793001,36.79279771,0,45.70900426,46.61579506,53,21.61545455,463.1333333,-0.727142857,-2.8,80,13.5,45.70900426
2022-01-25 15:00:00+00:00,81.712454,58.04303759,46.65930812,2.099999905,41.49694402,39.1129422,0,46.31002362,46.90126285,44,21.53636364,460.2866667,-1.093333333,-5.4,90,-2.1,46.31002362
2022-01-25 16:00:00+00:00,82.39056862,57.8506094,47.24123104,2.099999905,42.92255561,36.59247751,0,46.95091168,47.35182854,48,21.54454545,466.73,-0.754285714,-5.7,92,-2.3,46.95091168
2022-01-25 17:00:00+00:00,81.63235706,57.79829126,47.1759522,2.099999905,42.78723609,17.80960014,0,46.48349528,47.94495745,49,21.96727273,463.08,3.995714286,-7.2,93,-2.4,46.48349528
2022-01-25 18:00:00+00:00,80.66823254,57.89727033,47.3756687,2.099999905,43.15069522,21.78645655,0,44.7825141,50.09140528,47,22.18454545,461.1566667,4.48,-7.9,94,-1.9,44.7825141
2022-01-25 19:00:00+00:00,80.83231605,57.91013551,47.55618319,2.099999905,43.36652562,21.72768624,0,44.01702902,51.21377948,30,22.28454545,458.7133333,4.628571429,-8.1,95,-2.1,44.01702902
2022-01-25 20:00:00+00:00,80.78382992,58.03392071,47.72027877,2.099999905,43.61156804,21.65384654,0,43.72280797,51.83210415,32,22.36272727,459.6366667,4.878571429,-6.9,96,-2,43.72280797
2022-01-25 21:00:00+00:00,80.98906876,58.15042529,48.31745992,2.099999905,44.40545139,22.36658291,0,44.04725312,52.70839291,31,22.36363636,457.7066667,4.841428571,-9.2,94,-1.8,44.04725312
2022-01-25 22:00:00+00:00,81.27239423,57.76194026,48.30712128,2.099999905,44.5086162,22.94986398,0,43.94519674,52.96844225,32,22.46727273,456.3266667,4.708571429,-9.8,94,-2.3,43.94519674
2022-01-25 23:00:00+00:00,82.3780044,58.42547846,49.01451584,2.099999905,45.29810677,24.30878053,0,44.18613306,53.76292469,32,22.42818182,453.17,5.248571429,-10,93,-1.9,44.18613306
2022-01-26 01:00:00+00:00,83.40889361,57.77874709,47.8563766,2.099999905,43.47698112,20.25319488,0,43.02273133,52.53837689,34,22.597,454.7966667,4.882857143,-9.2,94,-1.1,43.02273133
2022-01-26 02:00:00+00:00,83.67128622,57.94841635,47.47450031,2.099999905,43.18294038,20.77982895,0,42.52541229,52.55061181,31,22.571,451.7833333,4.97,-7.5,95,-1.7,42.52541229
2022-01-26 03:00:00+00:00,83.91613603,58.36938259,47.26602454,2.099999905,42.91442332,20.45845479,0,42.43071194,52.51521994,30,22.54181818,450.42,4.78,-5.8,92,-1,42.43071194
2022-01-26 04:00:00+00:00,84.88993743,57.87094449,47.23671946,2.099999905,42.55365919,36.73336225,0,42.44060564,52.14697296,31,22.09090909,457.17,-0.355714286,-5.3,89,-1.2,42.44060564
2022-01-26 05:00:00+00:00,86.61173616,58.19344982,47.01703937,2.099999905,42.59334543,38.97218311,0,44.74477798,49.5353186,32,21.80454545,473.33,0.581666667,-5,89,-1.3,44.74477798
2022-01-26 06:00:00+00:00,86.28661784,57.90961604,46.62732424,2.099999905,42.02913953,37.51402999,0,45.33280021,48.34002905,48,21.84909091,535.77,0.133333333,-4.5,88,-1.2,45.33280021
2022-01-26 07:00:00+00:00,85.91149574,57.73416983,46.33030314,2.099999905,41.15543707,36.33734348,0,44.87613424,48.08462021,53,21.92909091,528.6433333,0.64,-3.2,84,0.7,44.87613424
2022-01-26 08:00:00+00:00,84.60083207,57.72893002,45.71606126,2.099999905,40.2286306,34.57927797,0,44.24858442,48.00532299,54,21.94636364,493.6933333,0.248333333,-2.9,84,16.7,44.24858442
2022-01-26 09:00:00+00:00,83.28043857,58.07345439,45.43610765,2.099999905,39.31438693,32.40426178,0,44.1117946,47.43093541,48,21.93181818,537.64,0.182857143,-2.7,87,59.1,44.1117946
2022-01-26 10:00:00+00:00,82.42762102,57.70699457,44.81936546,2.099999905,38.43757348,31.65556488,0,43.96470469,46.9177559,45,21.90090909,520.1333333,0.511428571,-1.8,90,74.1,43.96470469
2022-01-26 11:00:00+00:00,81.5003481,57.89662837,44.12153739,2.099999905,37.67156183,30.97484312,0,43.99106086,46.26552018,50,21.85909091,521.6166667,0.311428571,-1.2,94,41.3,43.99106086
2022-01-26 12:00:00+00:00,80.98338877,58.08295136,43.89105092,2.099999905,37.01052767,30.48045333,0,43.9075187,45.85231734,48,21.86727273,568.1666667,0.298571429,-0.8,95,29.8,43.9075187
2022-01-26 13:00:00+00:00,80.83382763,57.68563616,43.84332805,2.099999905,36.76669034,31.05809137,0,44.12171778,45.40959567,41,21.69,466.7633333,0.295,-0.5,97,27.3,44.12171778
2022-01-26 14:00:00+00:00,80.56832403,58.04504195,43.7085111,2.099999905,36.54438679,30.89477084,0,44.86110493,44.50378959,43,21.59727273,453.1366667,0.03,-0.3,98,7.4,44.86110493
2022-01-26 15:00:00+00:00,80.10436433,58.19969927,43.43536784,2.099999905,36.20939798,30.46002025,0,45.2438842,43.89996976,40,21.51818182,451.55,-0.145,0,98,-1,45.2438842
2022-01-26 16:00:00+00:00,79.78216861,58.12426319,43.58677474,2.099999905,36.19939268,28.04340792,0,45.4979715,43.45062634,40,21.48818182,451.5466667,-0.506666667,0.2,98,-1.3,45.4979715
2022-01-26 17:00:00+00:00,78.71823362,57.6132714,43.51873414,2.099999905,35.79999026,7.830811148,0,45.11084503,43.71627128,38,21.92636364,445.9633333,4.578571429,0.4,97,-1,45.11084503
2022-01-26 18:00:00+00:00,77.31491255,58.11412821,43.33679559,2.099999905,36.01723676,8.111623299,0,43.08280631,45.71081916,37,22.13545455,447.7933333,4.655714286,0.4,96,-1.1,43.08280631
2022-01-26 19:00:00+00:00,76.51000354,57.9666913,43.24109463,2.099999905,35.98173168,8.332606559,0,42.17690318,46.62777917,25,22.21181818,446.1066667,4.465714286,0.5,96,-1.3,42.17690318
2022-01-26 20:00:00+00:00,76.40165042,57.91719233,43.63827561,2.099999905,36.04761861,8.895444815,0,41.96890869,46.84705234,24,22.25,444.01,4.308571429,0.5,96,-0.9,41.96890869
2022-01-26 21:00:00+00:00,76.52224396,58.02392179,43.63446176,2.099999905,35.96681437,8.504927322,0,41.66937576,47.23489163,25,22.28727273,446.9066667,3.288571429,0.4,96,-0.9,41.66937576
2022-01-26 22:00:00+00:00,76.5672402,58.08388395,43.41501148,2.099999905,36.07469467,9.111769054,0,41.54370028,47.41951071,24,22.31909091,440.53,3.151428571,0.3,94,-0.9,41.54370028
2022-01-26 23:00:00+00:00,76.82407018,58.14056088,43.67389404,2.099999905,36.17618092,8.455565107,0,41.57535878,47.61657101,25,22.30818182,441.8,3.157142857,0.2,93,-0.9,41.57535878
2022-01-27 00:00:00+00:00,77.03980514,57.9672202,43.99891339,2.099999905,36.64500447,8.819414298,0,41.57985456,47.86570484,24,22.55714286,442.2866667,4.171428571,-0.1,93,-1.8,41.57985456
2022-01-27 01:00:00+00:00,77.1905514,58.09222327,43.83383857,2.099999905,36.61559421,8.548149206,0,40.93867096,48.46830105,25,22.27888889,442.2333333,4.504285714,-0.3,94,-0.9,40.93867096
2022-01-27 02:00:00+00:00,77.39888568,57.92558147,43.59447989,2.099999905,36.75787582,8.208466477,0,41.3988505,47.92024096,26,22.35818182,441.31,4.137142857,-0.1,95,-1.1,41.3988505
2022-01-27 03:00:00+00:00,77.62278462,57.97329833,43.57618787,2.099999905,36.06154423,10.04840033,0,41.34218953,47.98947355,24,22.37454545,441.65,3.687142857,-0.1,95,-1,41.34218953
2022-01-27 04:00:00+00:00,78.64882798,58.13929696,43.60831421,2.099999905,36.26550429,29.57585692,0,41.57855955,47.81505718,25,21.99,450.7833333,-0.622857143,-0.3,95,-1,41.57855955
2022-01-27 05:00:00+00:00,80.58430358,58.1193758,43.63100055,2.099999905,36.5760778,30.68085956,0,43.76327478,45.64550181,26,21.76090909,463.7833333,-0.185714286,-0.2,97,-1.2,43.76327478
2022-01-27 06:00:00+00:00,80.43720065,58.19657554,43.78225482,2.099999905,36.45112783,29.79288368,0,44.1497433,45.12670674,38,21.87818182,542.5266667,-0.205714286,-0.1,97,-1.2,44.1497433
2022-01-27 07:00:00+00:00,79.68905545,58.2447084,43.62731594,2.099999905,36.191107,30.43190296,0,43.71807819,45.4157643,40,21.86363636,514.91,0.572857143,0,97,1.8,43.71807819
2022-01-27 08:00:00+00:00,78.29897692,58.08120539,43.42717232,2.099999905,36.04396381,29.49453372,0,43.79284119,45.16150414,44,21.84818182,477.5933333,0.38,-0.1,97,15,43.79284119
2022-01-27 09:00:00+00:00,77.48011152,58.21408461,42.97384138,2.099999905,35.70338876,29.25761081,0,43.69648558,44.9557331,38,21.86545455,545.0566667,0.058333333,0.1,97,39.2,43.69648558
2022-01-27 10:00:00+00:00,76.98159278,57.96119757,42.98328795,2.099999905,35.04502405,28.09209196,0,43.44712411,44.67952165,40,21.93363636,544.2266667,0.573333333,0.5,93,49.3,43.44712411
2022-01-27 11:00:00+00:00,76.56407936,57.9608326,42.70574779,2.099999905,34.9929342,28.5058404,0,43.07698935,45.06848064,43,21.96909091,568.9166667,0.316,0.7,90,30.1,43.07698935
2022-01-27 12:00:00+00:00,76.50320893,57.69978267,42.68871552,2.099999905,34.92875797,29.0512684,0,42.4581771,45.0021792,41,21.85363636,544.4066667,0.611666667,0.7,92,35.9,42.4581771
2022-01-27 13:00:00+00:00,76.71006357,57.96238718,42.99402906,2.099999905,35.12326587,30.15503699,0,41.3920074,44.23405646,37,21.64909091,455.0866667,-0.691428571,0.6,92,13.1,41.3920074
2022-01-27 14:00:00+00:00,76.26120917,58.00057139,43.28219284,2.099999905,35.35888492,31.49225571,0,42.35553723,43.578405,40,21.56090909,453.4166667,-0.414285714,0.6,94,4.7,42.35553723
2022-01-27 15:00:00+00:00,76.23333413,57.94944956,43.08450133,2.099999905,35.41556493,31.65988529,0,42.75043822,43.26252459,38,21.53090909,454.31,-0.701428571,0.5,95,-1,42.75043822
2022-01-27 16:00:00+00:00,76.24103374,58.05833263,43.09649938,2.099999905,35.70471664,29.08562891,0,42.97704427,43.13358798,38,21.51181818,453.5766667,-0.735714286,0.4,95,-1.1,42.97704427
2022-01-27 17:00:00+00:00,75.49914508,58.05534154,43.26664067,2.099999905,35.40184921,8.903090309,0,42.60757821,43.55774824,38,21.86909091,454.84,3.578571429,0.5,95,-1.1,42.60757821
2022-01-27 18:00:00+00:00,74.26410024,57.89523294,43.37787378,2.099999905,35.61599259,8.793674982,0,41.0163933,45.23482381,37,22.07454545,449.55,3.995714286,0.4,95,-0.9,41.0163933
2022-01-27 19:00:00+00:00,74.15603022,58.0410512,43.32275909,2.099999905,35.64065959,9.094080667,0,40.22326596,46.19012179,24,22.14909091,445.3666667,3.867142857,0.3,96,-0.9,40.22326596
2022-01-27 20:00:00+00:00,74.4971179,58.07444307,43.3577557,2.099999905,36.04090064,7.526714979,0,39.88091631,46.67498574,24,22.23636364,444.7666667,3.644285714,0.1,97,-1.1,39.88091631
2022-01-27 21:00:00+00:00,74.86551184,58.06724369,43.69816711,2.099999905,35.95968677,8.109250592,0,39.62440212,47.04389143,25,22.27090909,444.81,3.568571429,0.1,96,-1.3,39.62440212
2022-01-27 22:00:00+00:00,75.4620762,57.99290335,43.66614274,2.099999905,36.20484217,8.714148052,0,39.50444188,47.37195209,24,22.31090909,445.2633333,3.99,0.1,95,-1.3,39.50444188
2022-01-27 23:00:00+00:00,76.0477018,58.01603431,43.8821034,2.099999905,36.59942424,7.397563613,0,39.46884485,47.75990025,25,22.33363636,442.34,3.648571429,-0.2,96,-0.9,39.46884485
2022-01-28 00:00:00+00:00,76.53630348,58.01511353,43.78473677,2.099999905,36.59834837,8.609235201,0,39.53378717,47.83592758,25,22.27714286,444.4133333,3.572857143,-0.2,95,-1.2,39.53378717
2022-01-28 01:00:00+00:00,76.68098597,57.98203769,43.76606888,2.099999905,36.74110467,7.872216488,0,39.63544987,47.73481578,25,22.49125,442.02,3.831428571,-0.4,95,-1,39.63544987
2022-01-28 02:00:00+00:00,76.75062059,58.20720589,43.81076388,2.099999905,36.75947936,8.674067077,0,39.32380907,48.08037521,25,22.40363636,444.8033333,3.562857143,-0.3,94,-1,39.32380907
2022-01-28 03:00:00+00:00,77.16197581,57.9927886,43.68622734,2.099999905,36.63160834,9.462913961,0,39.26512231,48.24096362,24,22.39363636,440.7266667,3.48,-0.4,93,-1.1,39.26512231
2022-01-28 04:00:00+00:00,78.52046161,58.07306752,43.65670217,2.099999905,36.63271888,30.30393063,0,39.58392925,48.16633954,25,22.03454545,449.6466667,-1.025714286,-0.5,92,-0.8,39.58392925
2022-01-28 05:00:00+00:00,80.58222631,57.93191969,44.02795199,2.099999905,37.00897501,31.78602359,0,41.7516249,46.12216056,25,21.80363636,460.7666667,-1.85E-17,-0.5,91,-1.2,41.7516249
2022-01-28 06:00:00+00:00,80.89287357,57.50969053,44.21604638,2.099999905,37.22014789,31.664731,0,42.50998808,45.58316141,39,21.79818182,550.5833333,-0.545714286,-0.7,91,-1.1,42.50998808
2022-01-28 07:00:00+00:00,80.95236287,57.51103077,44.28810898,2.099999905,37.50782827,31.60189142,0,42.62960611,45.72748931,42,21.81545455,526.34,-0.308571429,-0.9,91,1.5,42.62960611
2022-01-28 08:00:00+00:00,80.40295721,57.74217625,44.49758078,2.099999905,37.98923175,32.50177586,0,42.89599422,46.0056738,45,21.84272727,480.6266667,-0.664285714,-1.2,89,21.9,42.89599422
2022-01-28 09:00:00+00:00,79.85353649,58.36673156,44.4030642,2.099999905,38.01729171,32.22501584,0,42.61465472,46.362425,44,21.90909091,536.1166667,-0.38,-1.7,84,99.8,42.61465472
2022-01-28 10:00:00+00:00,79.44285229,58.32948926,44.34991526,2.099999905,37.67857562,31.13688946,0,42.34435745,46.27871635,42,21.89909091,526.3633333,-0.19,-1.7,82,152,42.34435745
2022-01-28 11:00:00+00:00,79.00415654,58.01866883,44.12744231,2.099999905,37.74825319,32.2373872,0,42.25115054,46.38358174,49,21.89818182,536.3633333,-0.535,-1.4,84,73.8,42.25115054
2022-01-28 12:00:00+00:00,78.92086755,57.58449533,44.34512182,2.099999905,38.01427048,33.56664429,0,42.584815,46.41472487,47,21.79545455,521.1966667,-0.572857143,-1.8,92,47.4,42.584815
2022-01-28 13:00:00+00:00,79.39340727,57.84800373,44.50599025,2.099999905,38.3392485,34.05493475,0,43.36727807,45.9580783,40,21.65454545,463.0466667,-0.498571429,-1.8,84,34.1,43.36727807
2022-01-28 14:00:00+00:00,79.11550537,57.85985616,44.73276443,2.099999905,38.79948787,35.88735342,0,44.20897089,45.57063676,50,21.57090909,452.7433333,-1.331428571,-2,84,7,44.20897089
2022-01-28 15:00:00+00:00,79.54702824,58.06071485,45.11015941,2.099999905,39.07962905,35.62065878,0,44.70058914,45.39656106,43,21.51727273,450.2566667,-1.6,-2.2,85,-1.1,44.70058914
