timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-28 16:00:00+00:00,80.19635764,57.99123339,44.95658335,2.099999905,39.40377874,32.93558476,0,45.009914,45.21811176,44,21.52363636,454.3766667,-1.955714286,-2.2,83,-1.5,45.009914
2022-01-28 17:00:00+00:00,79.68103339,57.95798292,45.46419488,2.099999905,39.54330535,13.81900288,0,44.81682399,45.80368945,45,21.86454545,449.5766667,3.49,-2.3,81,-1.1,44.81682399
2022-01-28 18:00:00+00:00,78.96200075,57.94812925,46.31836181,2.099999905,40.83853868,18.55008331,0,43.79627295,48.25730312,42,22.13454545,450.6266667,3.905714286,-2.8,81,-1.8,43.79627295
2022-01-28 19:00:00+00:00,79.61774548,57.98523897,47.21836978,2.099999905,42.74101316,19.87691252,0,43.80603427,50.43658458,28,22.20545455,448.2333333,4.537142857,-4.5,84,-1.8,43.80603427
2022-01-28 20:00:00+00:00,80.50345887,58.14743915,48.30164038,2.099999905,44.06711577,22.23582376,0,44.31022931,51.86135427,30,22.31181818,447.6366667,4.72,-6,86,-2.2,44.31022931
2022-01-28 21:00:00+00:00,81.07140482,57.75193462,49.44977812,2.099999905,45.578899,26.0889278,0,45.09969917,53.40223436,31,22.37181818,449.28,5.182857143,-7.3,88,-2.3,45.09969917
2022-01-28 22:00:00+00:00,82.2105603,58.02556541,50.48938985,2.099999905,47.62356892,29.21731778,0,46.16685207,55.23158894,33,22.42454545,451.22,5.758571429,-9.4,93,-2,46.16685207
2022-01-28 23:00:00+00:00,83.39207239,58.16911886,51.54027252,2.099999905,48.81100891,30.56421151,0,46.93136811,56.27359632,35,22.46454545,451.8666667,5.662857143,-11.5,93,-2,46.93136811
2022-01-29 01:00:00+00:00,84.2910417,58.56569045,51.3072472,2.099999905,48.38601469,27.05476047,0,46.48131659,56.21566127,39,22.82,454.7933333,5.502857143,-10.7,96,-1.6,46.48131659
2022-01-29 02:00:00+00:00,83.83052787,58.40048168,49.73806775,2.099999905,46.32394097,23.42043797,0,44.72171079,55.09137266,38,22.647,449.8166667,5.094285714,-8.6,90,-0.9,44.72171079
2022-01-29 03:00:00+00:00,83.33453275,58.07487859,49.06715433,2.099999905,45.18171735,22.25080119,0,43.81038189,54.30087533,36,22.56909091,448.4766667,4.918571429,-7,90,-1.4,43.81038189
2022-01-29 04:00:00+00:00,82.75491053,57.89237863,48.06324088,2.099999905,43.78359999,20.35914078,0,42.77649495,53.2852424,34,22.57272727,443.6166667,4.862857143,-6,88,-0.9,42.77649495
2022-01-29 05:00:00+00:00,81.97102439,57.85946023,47.2729076,2.099999905,42.74599484,19.91287545,0,41.86663183,52.56470488,32,22.56,440.7366667,4.928571429,-5.6,86,-1.7,41.86663183
2022-01-29 06:00:00+00:00,81.62806086,58.03540784,46.52855171,2.099999905,41.63413904,17.5667774,0,41.25789056,51.87812563,30,22.59454545,441.1666667,4.897142857,-4.4,84,-2.1,41.25789056
2022-01-29 07:00:00+00:00,80.71330856,57.99356146,45.73452822,2.099999905,40.26067725,19.65509638,0,40.55300292,51.22050455,30,22.52909091,438.3566667,4.332857143,-3.2,86,10.5,40.55300292
2022-01-29 08:00:00+00:00,80.23702329,57.84180986,45.06015282,2.099999905,38.72792431,11.69708309,0,39.8406422,50.221552,28,22.56272727,439.7333333,4.318571429,-2.6,87,26.9,39.8406422
2022-01-29 09:00:00+00:00,79.52627873,57.66397366,44.18630049,2.099999905,37.66197629,7.955414804,0,39.00666627,49.50507121,27,22.53727273,435.0133333,3.851428571,-1.5,88,30.3,39.00666627
2022-01-29 10:00:00+00:00,79.98914488,58.26277387,43.76854527,2.099999905,36.86911056,14.69626332,0,38.67756573,49.05899265,26,22.53090909,434.1766667,-0.008571429,-1.1,95,25.2,38.67756573
2022-01-29 11:00:00+00:00,79.62997718,57.87632268,43.6262597,2.099999905,36.11164196,15.72110062,0,38.35140842,48.55233592,25,22.52,431.1766667,0.174285714,-0.5,95,44.2,38.35140842
2022-01-29 12:00:00+00:00,78.86978264,57.47875009,43.28212236,2.099999905,35.47484157,8.765184589,0,38.30659485,48.43783478,27,22.50090909,433.7533333,5.194285714,-0.2,95,42.8,38.30659485
2022-01-29 13:00:00+00:00,78.34479317,58.0193953,43.75443767,2.099999905,36.63957552,7.080152741,0,38.37274696,48.45793468,26,22.51090909,431.5233333,5.09,-0.2,97,23.7,38.37274696
2022-01-29 14:00:00+00:00,78.19106532,58.22688209,43.75007449,2.099999905,36.28227512,7.84845378,0,38.41037792,48.41962391,24,22.50545455,430.6166667,5.232857143,0,97,1.3,38.41037792
2022-01-29 15:00:00+00:00,78.20124126,58.19478838,43.53463553,2.099999905,36.21477806,8.077611663,0,38.38413501,48.49463279,24,22.51363636,431.5366667,4.591428571,-0.1,97,-0.9,38.38413501
2022-01-29 16:00:00+00:00,78.00894863,58.24805437,43.56207753,2.099999905,36.38395416,8.098098985,0,38.49156916,48.51369676,24,22.49818182,427.0933333,4.781428571,-0.1,97,-0.9,38.49156916
2022-01-29 17:00:00+00:00,77.86795163,57.87168926,43.76164392,2.099999905,35.90191178,8.977644425,0,38.5694572,48.57259036,24,22.49181818,431.03,4.957142857,-0.2,96,-0.8,38.5694572
2022-01-29 18:00:00+00:00,77.80125053,57.97387016,43.56268805,2.099999905,36.47824687,8.026282987,0,38.61155581,48.66773187,24,22.51727273,428.1633333,4.508571429,-0.3,96,-0.5,38.61155581
2022-01-29 19:00:00+00:00,77.49293384,58.0429156,43.60266464,2.099999905,36.91972771,8.956630353,0,38.73526128,48.82058531,23,22.48636364,425.0633333,4.184285714,-0.5,96,-0.8,38.73526128
2022-01-29 20:00:00+00:00,77.25127927,57.93396752,43.81152776,2.099999905,37.09356856,8.604375478,0,38.98010448,49.02657534,24,22.50727273,426.4233333,4.212857143,-0.9,94,-0.9,38.98010448
2022-01-29 21:00:00+00:00,77.29935614,57.92501138,44.28012213,2.099999905,37.46878505,8.461451948,0,39.16709182,49.18121025,24,22.50454545,426.2833333,4.084285714,-1.1,94,-0.9,39.16709182
2022-01-29 22:00:00+00:00,77.18525495,57.99935104,44.40770963,2.099999905,37.88846399,7.981363578,0,39.26497789,49.34810989,25,22.52272727,426.0266667,4.201428571,-1.3,93,-0.9,39.26497789
2022-01-29 23:00:00+00:00,77.00833632,57.98885217,44.72453374,2.099999905,38.02372521,7.174095106,0,39.30449168,49.57002115,25,22.50727273,427.7733333,4.488571429,-1.4,93,-0.9,39.30449168
2022-01-30 00:00:00+00:00,76.65606613,58.03946552,44.56165768,2.099999905,38.19744398,10.2760247,0,39.56591229,49.62976424,25,22.50166667,428.7,3.855714286,-1.7,94,-0.8,39.56591229
2022-01-30 00:00:00+00:00,76.65606613,58.03946552,44.56165768,2.099999905,38.19744398,10.2760247,0,39.56591229,49.62976424,25,22.50166667,428.7,3.855714286,-1.7,94,-0.8,39.56591229
2022-01-30 01:00:00+00:00,76.81602946,57.92890782,44.85126858,2.099999905,38.53397392,12.4961715,0,39.68808774,49.8622421,25,22.76285714,429.76,4.234285714,-1.9,93,-0.8,39.68808774
2022-01-30 02:00:00+00:00,76.60961331,57.93839654,44.9083017,2.099999905,38.59807767,13.96795878,0,39.62571088,50.01892296,25,22.80875,429.66,3.971428571,-1.9,94,-0.6,39.62571088
2022-01-30 03:00:00+00:00,76.62498779,57.9666769,44.83973627,2.099999905,38.88140608,13.89165617,0,39.60664254,50.27551651,26,22.55,430.28,4.594285714,-2,92,-0.6,39.60664254
2022-01-30 04:00:00+00:00,76.60641302,58.01603419,45.06472365,2.099999905,39.09742576,14.63717729,0,39.85302945,50.36611794,25,22.56090909,429.6166667,3.998571429,-2.3,91,-1,39.85302945
2022-01-30 05:00:00+00:00,77.16410197,58.0006318,45.21670782,2.099999905,39.48140039,15.07050218,0,40.02729741,50.59127219,26,22.58727273,433.01,3.672857143,-2.6,91,-0.7,40.02729741
2022-01-30 06:00:00+00:00,77.44934763,57.97094184,45.56402098,2.099999905,39.89806965,16.22757981,0,40.03076312,51.04442325,26,22.60181818,431.1533333,4.037142857,-3,90,-0.6,40.03076312
2022-01-30 07:00:00+00:00,77.36666737,57.98035861,45.79171065,2.099999905,40.05898295,16.43973598,0,40.10781712,51.19904819,26,22.62,434.3166667,3.86,-3.3,89,3.5,40.10781712
2022-01-30 08:00:00+00:00,77.53906771,57.80638506,45.70131804,2.099999905,40.07435212,16.24338663,0,40.12786074,51.19611461,27,22.58818182,434.5266667,3.772857143,-3.3,88,39.1,40.12786074
2022-01-30 09:00:00+00:00,77.63464242,57.86159689,45.66470384,2.099999905,40.02628309,16.7169724,0,40.07835634,51.17600474,27,22.65090909,436.4933333,3.685714286,-3.4,87,129.6,40.07835634
2022-01-30 10:00:00+00:00,77.84738349,57.85701122,45.4045627,2.099999905,39.35520594,20.68214767,0,39.61877028,50.97714147,27,22.63545455,436.42,-0.204285714,-3.1,87,109.2,39.61877028
2022-01-30 11:00:00+00:00,78.1730402,58.08077039,45.2896575,2.099999905,39.11785085,21.05247675,0,39.36900802,50.74202515,27,22.64545455,435.5466667,-0.58,-2.7,86,73.1,39.36900802
2022-01-30 12:00:00+00:00,78.21029593,57.96925278,45.4884536,2.099999905,39.74800797,14.79676199,0,39.69734595,51.17133411,29,22.64181818,435.9533333,3.744285714,-2.7,87,93.7,39.69734595
2022-01-30 13:00:00+00:00,78.14737711,57.89870014,46.22296634,2.099999905,40.62242877,18.02349911,0,40.18819641,51.65132398,30,22.65272727,439.94,4.01,-3.7,92,38.3,40.18819641
2022-01-30 14:00:00+00:00,78.3089913,58.05830464,46.03740614,2.099999905,41.19669873,18.26232607,0,40.42744184,52.06661824,27,22.66727273,440.3766667,4.481428571,-4.2,92,6.5,40.42744184
2022-01-30 15:00:00+00:00,78.34100161,57.62801654,46.43571883,2.099999905,41.48268678,18.22402633,0,40.65420197,52.21519085,28,22.64818182,437.6833333,3.455714286,-4.4,91,-0.8,40.65420197
2022-01-30 16:00:00+00:00,78.36602797,57.904388,46.87102938,2.099999905,41.78701057,18.90947422,0,40.73995895,52.39243143,28,22.66272727,439.9966667,3.27,-4.5,90,-1.4,40.73995895
2022-01-30 17:00:00+00:00,78.77937082,57.97660071,46.58659999,2.099999905,41.93197211,18.3922458,0,40.8589206,52.45249665,29,22.64090909,440.0733333,3.488571429,-4.7,90,-0.8,40.8589206
2022-01-30 18:00:00+00:00,79.11665551,58.1309655,46.78036385,2.099999905,41.99305001,18.52633538,0,40.96242381,52.45637861,29,22.62545455,440.5133333,3.845714286,-4.9,90,-0.9,40.96242381
2022-01-30 19:00:00+00:00,79.35634519,57.93636969,46.86334835,2.099999905,42.23900514,18.49352015,0,41.11163535,52.4562608,28,22.64545455,441.1533333,4.274285714,-4.9,90,-1,41.11163535
2022-01-30 20:00:00+00:00,79.48967378,58.08134051,47.04888228,2.099999905,42.45200967,18.67170727,0,41.19321576,52.62558098,29,22.65636364,443.8066667,3.652857143,-5.1,90,-0.9,41.19321576
2022-01-30 21:00:00+00:00,79.76600281,58.1166665,47.06641866,2.099999905,42.53133076,18.58062786,0,41.12003204,52.80798125,28,22.65363636,444.65,3.771428571,-5.2,90,-1.2,41.12003204
2022-01-30 22:00:00+00:00,79.92366896,58.06656375,47.03268604,2.099999905,42.56667615,17.81465985,0,41.19913036,52.8134198,30,22.69,445.95,4.087142857,-5.2,89,-1.1,41.19913036
2022-01-30 23:00:00+00:00,80.35358784,57.66004356,47.07836737,2.099999905,42.74793534,18.61045318,0,41.16729496,53.02509983,29,22.68,444.07,4.145714286,-5.4,90,-0.9,41.16729496
2022-01-31 00:00:00+00:00,80.93421165,57.980541,47.38295697,2.099999905,43.04586573,19.57274276,0,41.36123112,53.23285895,29,22.44857143,446.8733333,4.128571429,-5.8,91,-1.3,41.36123112
2022-01-31 01:00:00+00:00,81.84261827,58.08404492,47.8416456,2.099999905,43.54596182,18.55916983,0,42.48306187,52.90841742,29,22.78333333,444.66,4.214285714,-5.9,88,-1.2,42.48306187
2022-01-31 02:00:00+00:00,82.68763147,58.09165569,48.00224234,2.099999905,43.83261762,20.47409212,0,41.91277655,53.95595479,30,22.927,445.9133333,4.604285714,-6.2,87,-1.5,41.91277655
2022-01-31 03:00:00+00:00,83.42029175,57.89861297,48.00611814,2.099999905,43.83870338,21.04323072,0,41.93346551,54.25987421,30,22.73909091,445.1,3.608571429,-6.6,88,-1.3,41.93346551
2022-01-31 04:00:00+00:00,84.67683759,58.0514601,48.24328081,2.099999905,43.90439864,36.67657933,0,42.26419159,54.16457749,31,22.27727273,457.1266667,-0.742857143,-6.7,89,-1.1,42.26419159
2022-01-31 05:00:00+00:00,87.26278411,57.89653999,48.68890327,2.099999905,44.67311844,39.3930388,0,45.27862452,51.85727348,31,21.94090909,466.26,-0.448571429,-6.9,89,-1.1,45.27862452
2022-01-31 06:00:00+00:00,87.24847339,58.45700141,48.79798433,2.099999905,45.10141237,41.52430006,0,46.7201187,51.12049605,49,21.95454545,530.4166667,-0.121428571,-7.4,87,-1.2,46.7201187
2022-01-31 07:00:00+00:00,86.61460259,58.52228915,48.82495625,2.099999905,45.38957332,41.32758552,0,46.70943432,51.38794127,55,21.98909091,517.7833333,0.346666667,-7.8,88,4.4,46.70943432
2022-01-31 08:00:00+00:00,86.19081807,58.12963587,48.99375241,2.099999905,45.36531345,42.82261531,0,46.51406714,51.53727279,59,22.02,519.23,-0.228333333,-8,87,33.3,46.51406714
2022-01-31 09:00:00+00:00,85.35546482,57.70560636,48.74998902,2.099999905,45.30065174,41.54143509,0,46.41303055,51.55553693,55,22.02181818,550.41,-0.252857143,-8,86,83.5,46.41303055
2022-01-31 10:00:00+00:00,84.88468809,57.80409969,48.89301645,2.099999905,45.01245235,42.18565645,0,46.2906702,51.51794351,56,22.02909091,540.2,0.311428571,-8,85,88.5,46.2906702
2022-01-31 11:00:00+00:00,84.63404835,57.66592734,48.48472762,2.099999905,44.7013766,41.39094565,0,45.99214199,51.23867225,59,22.01090909,546.6633333,-0.157142857,-8.1,85,95,45.99214199
2022-01-31 12:00:00+00:00,84.8479149,58.15492809,48.33745273,2.099999905,44.40273765,42.33895111,0,45.90416684,50.91327535,61,21.94818182,550.0333333,-0.071428571,-7.8,84,103.5,45.90416684
2022-01-31 13:00:00+00:00,85.02432343,58.08690186,48.25559888,2.099999905,44.41322532,42.15908265,0,46.29612918,50.36342457,53,21.77545455,468.65,-0.232,-7.4,84,114.3,46.29612918
2022-01-31 14:00:00+00:00,85.4715381,57.94242259,49.10277423,2.099999905,45.26325678,43.98843801,0,47.65648836,50.27413082,57,21.68818182,461.68,-0.548571429,-7.4,87,52.7,47.65648836
2022-01-31 15:00:00+00:00,85.87294141,58.54092113,49.84796507,2.099999905,46.33962643,44.51715567,0,48.82149468,50.62369844,54,21.65,459.01,-0.731666667,-7.7,87,-1.2,48.82149468
2022-01-31 16:00:00+00:00,86.04096537,58.22704945,50.49798816,2.099999905,47.41805544,43.8072819,0,49.65350981,51.20266024,57,21.64636364,459.8933333,-0.897142857,-8.6,87,-1.8,49.65350981
2022-01-31 17:00:00+00:00,85.1277482,58.07501484,50.89996385,2.099999905,47.70696405,26.89997891,0,49.74105953,51.94661324,58,22.06909091,454.51,5.145714286,-9.3,88,-1.6,49.74105953
2022-01-31 18:00:00+00:00,83.12915837,58.0908872,51.09442978,2.099999905,48.06457962,29.2756019,0,47.79181783,54.30225817,56,22.30818182,454,5.145714286,-9.4,88,-1.7,47.79181783
2022-01-31 19:00:00+00:00,84.15276845,58.00630924,51.51598289,2.099999905,48.36119427,29.26257001,0,47.04552599,55.5651946,36,22.43545455,450.09,5.455714286,-9.9,88,-2.2,47.04552599
2022-01-31 20:00:00+00:00,84.97083833,57.92722946,51.71525728,2.099999905,49.28671854,29.81246902,0,47.18347646,56.60469226,37,22.45090909,451.7566667,5.698571429,-10.3,88,-1.7,47.18347646
2022-01-31 21:00:00+00:00,85.62081503,57.77350028,51.72367524,2.099999905,49.01812665,29.05418411,0,47.04132887,56.68112534,38,22.51272727,447.7233333,5.787142857,-10.8,89,-2,47.04132887
2022-01-31 22:00:00+00:00,85.98123398,57.90620639,51.1583521,2.099999905,48.42423969,28.57368612,0,46.28846931,56.42189476,38,22.53090909,448.23,5.598571429,-9.8,88,-2.1,46.28846931
2022-01-31 23:00:00+00:00,86.22707538,57.86367021,51.06090994,2.099999905,47.97519244,27.4403911,0,45.87940907,56.21198483,38,22.53818182,448.9766667,5.411428571,-9.9,88,-1.7,45.87940907
2022-02-01 00:00:00+00:00,85.91392947,58.01531908,50.83214329,2.099999905,47.73248755,28.31203431,0,45.69237001,56.01014165,37,22.2825,445.92,5.64,-10,88,-1.4,45.69237001
2022-02-01 01:00:00+00:00,85.56593542,57.77105531,51.06807651,2.099999905,48.01596516,29.44048299,0,46.44020092,55.72644064,37,22.56222222,443.9033333,5.5,-10.2,88,-1.1,46.44020092
2022-02-01 02:00:00+00:00,83.30808304,57.92624656,51.51653696,2.099999905,48.57219124,31.3564362,0,45.94499847,56.91982221,36,22.697,445.5266667,5.67,-10.1,88,-0.9,45.94499847
2022-02-01 03:00:00+00:00,88.07291172,57.75218097,51.4230723,2.099999905,48.3837417,29.06665248,0,46.05204178,56.95650269,37,22.6,447.48,5.394285714,-10.2,88,-1.1,46.05204178
2022-02-01 04:00:00+00:00,88.82416956,58.19764347,51.5561839,2.099999905,48.61059354,44.01414476,0,46.36799973,56.85795946,38,22.16454545,459.7233333,-0.074285714,-10.3,87,-1.2,46.36799973
2022-02-01 05:00:00+00:00,90.49433314,58.35451429,51.74216007,2.099999905,48.88829278,46.030807,0,49.02055898,54.30981718,38,21.85909091,467.1233333,0.21,-10.5,88,-1.3,49.02055898
2022-02-01 06:00:00+00:00,90.33263971,57.69885612,51.56832304,2.099999905,48.75072296,45.7031566,0,49.8603547,53.41925476,60,21.85818182,546.8066667,0.752857143,-10.5,88,-1.1,49.8603547
2022-02-01 07:00:00+00:00,90.35352445,58.19995466,51.38261455,2.099999905,48.5347266,44.66097155,0,49.66438797,53.27682078,64,21.87181818,526.5066667,0.384285714,-10.6,88,4.4,49.66438797
2022-02-01 08:00:00+00:00,89.86700308,57.56601367,51.08114405,2.099999905,48.01114965,44.12909474,0,49.19768324,52.99207756,67,21.87272727,510.59,0.601428571,-10.3,87,30.2,49.19768324
2022-02-01 09:00:00+00:00,86.93760928,58.10585842,50.29474678,2.099999905,47.05019878,45.03752831,0,48.62597623,52.20105861,62,21.90727273,543.9966667,0.202857143,-10.4,86,68.6,48.62597623
2022-02-01 10:00:00+00:00,87.60334956,58.21166082,50.03189728,2.099999905,46.26046461,43.36541552,0,47.7430779,51.88263019,63,21.93545455,531.67,1.288333333,-10.1,85,90.3,47.7430779
2022-02-01 11:00:00+00:00,87.74237614,57.7538773,49.38545389,2.099999905,45.88546328,43.54505324,0,47.32847671,51.61827232,62,21.91181818,549.82,0.841428571,-9.9,85,142.5,47.32847671
2022-02-01 12:00:00+00:00,87.58405071,57.62600604,49.0513943,2.099999905,45.36189668,44.30473411,0,47.103896,51.21034645,64,21.88454545,531.94,1.127142857,-9.8,84,80.9,47.103896
2022-02-01 13:00:00+00:00,87.71523851,58.22148536,49.31385015,2.099999905,45.8359755,45.51865111,0,47.63808377,51.17092503,58,21.72909091,465.5566667,0.035,-9.6,84,47.8,47.63808377
2022-02-01 14:00:00+00:00,88.21235706,58.13009283,50.5859437,2.099999905,47.3954025,46.49174384,0,49.41392333,51.68830245,64,21.65909091,463.9566667,0.498333333,-10.4,86,14.2,49.41392333
2022-02-01 15:00:00+00:00,88.73735567,58.15935114,51.59428447,2.099999905,48.69499093,47.10548246,0,50.75957121,52.30663882,61,21.63363636,460.4066667,-0.263333333,-11.4,89,-0.9,50.75957121
2022-02-01 16:00:00+00:00,89.098552,57.85981308,52.16233833,2.099999905,49.68520604,45.11470614,0,51.39596442,52.82037414,62,21.62909091,466.7566667,-0.552857143,-12.5,91,-0.6,51.39596442
2022-02-01 17:00:00+00:00,88.49198732,57.54128989,52.6137525,2.099999905,49.88042565,28.45613079,0,51.28770854,53.53352448,66,22.06272727,464.58,5.652857143,-12.9,90,-1,51.28770854
2022-02-01 18:00:00+00:00,87.6688361,57.44674642,53.3754295,2.099999905,51.03373227,32.05556163,0,50.04142757,56.39313527,61,22.29727273,465.4333333,5.897142857,-14.4,88,-0.8,50.04142757
2022-02-01 19:00:00+00:00,88.00471192,58.06820082,54.32385538,2.099999905,52.39453185,33.58359036,0,49.89107409,58.36305062,40,22.40181818,463.8866667,6.327142857,-15.8,89,-1,49.89107409
2022-02-01 20:00:00+00:00,88.59492531,58.26365397,54.28916079,2.099999905,52.27685464,33.33522055,0,49.75058554,58.76186336,42,22.45818182,462.04,6.352857143,-15.1,89,-1,49.75058554
2022-02-01 21:00:00+00:00,88.58697042,57.98954465,53.78773946,2.099999905,51.9264624,32.86693983,0,49.16088529,58.73579132,43,22.45090909,460.2833333,6.357142857,-14.7,88,-0.8,49.16088529
2022-02-01 22:00:00+00:00,88.93510172,58.33106562,54.04235979,2.099999905,51.82645122,32.32732738,0,49.03173179,58.72205423,42,22.50545455,460.4033333,6.434285714,-14.5,89,-1,49.03173179
2022-02-01 23:00:00+00:00,89.3652112,58.74271633,53.75705894,2.099999905,51.57741482,31.66931002,0,48.69802272,58.79480833,42,22.50090909,455.1166667,6.361428571,-14.1,88,-1.2,48.69802272
2022-02-02 00:00:00+00:00,89.69781003,57.65447281,53.88114169,2.099999905,51.98702417,32.57062125,0,48.65104408,58.94894252,42,22.47833333,458.2833333,5.985714286,-13.4,90,-1.1,48.65104408
2022-02-02 01:00:00+00:00,89.8250026,58.60640809,53.67254233,2.099999905,51.89140676,32.03420607,0,48.79993429,58.93143658,41,22.3075,459.19,6.382857143,-13.1,89,-1,48.79993429
2022-02-02 02:00:00+00:00,89.60367391,58.7320513,53.15071868,2.099999905,52.16910955,31.15659426,0,48.05374915,58.5834649,42,22.54272727,458.4633333,6.327142857,-13.4,89,-0.9,48.05374915
2022-02-02 03:00:00+00:00,89.36446203,57.9279021,52.84464248,2.099999905,49.16428248,31.93248582,0,47.60885249,58.12774835,42,22.55545455,459.28,5.638571429,-12.8,89,-1,47.60885249
2022-02-02 04:00:00+00:00,91.45418608,58.2390614,53.71861213,2.099999905,51.42568665,51.17127236,0,48.49672167,58.43817346,41,22.10363636,469.16,0.514285714,-14.7,88,-1,48.49672167
2022-02-02 05:00:00+00:00,95.18426718,58.4315781,54.01327348,2.099999905,52.02515967,45.78177621,0,51.53221634,56.58358933,42,21.85363636,486.5933333,0.962857143,-15.1,89,-0.9,51.53221634
2022-02-02 06:00:00+00:00,89.43471708,57.55337397,53.55145538,2.099999905,51.46499084,47.57513571,0,51.94426311,55.32561221,63,21.85454545,548.8633333,0.471666667,-15.7,87,-0.6,51.94426311
2022-02-02 07:00:00+00:00,90.25605597,57.91352923,52.62943979,2.099999905,50.38066888,47.79731356,0,51.00914816,54.65580951,68,21.91636364,582.4166667,0.511428571,-13.8,89,6.6,51.00914816
2022-02-02 08:00:00+00:00,92.05219581,58.14755914,51.29365625,2.099999905,48.1647665,42.97771249,0,49.1241318,53.27280544,70,21.94454545,523.3466667,-0.161666667,-12.9,88,34.1,49.1241318
2022-02-02 09:00:00+00:00,90.34758073,57.6274652,50.24297016,2.099999905,46.84829947,43.01243438,0,48.1597253,52.44472011,67,21.91,556.31,0.382857143,-11.3,87,80.8,48.1597253
2022-02-02 10:00:00+00:00,90.02721886,57.37410158,49.70684322,2.099999905,46.18481997,42.91552715,0,47.81283124,51.60310617,61,21.84,541.74,1.241428571,-10.7,84,130.4,47.81283124
2022-02-02 11:00:00+00:00,89.70296374,57.84346196,49.99017416,2.099999905,46.79852572,44.18243945,0,48.4259381,51.78042791,64,21.82727273,559.4133333,0.02,-10.7,86,209.5,48.4259381
2022-02-02 12:00:00+00:00,89.27648351,58.33689998,50.06595009,2.099999905,46.77427927,44.33380266,0,48.35543876,51.9070331,66,21.88363636,585.17,0.464285714,-11.6,86,195.7,48.35543876
2022-02-02 13:00:00+00:00,89.27500192,58.23241272,50.52811813,2.099999905,47.31531708,45.32862604,0,48.78114589,52.20008539,60,21.69545455,505.2066667,-0.36,-11.5,85,50,48.78114589
2022-02-02 14:00:00+00:00,89.41592565,58.16311456,50.94316131,2.099999905,47.94241794,45.1960965,0,50.0505738,51.88975398,66,21.60272727,482.5933333,0.465,-11.1,86,22.2,50.0505738
2022-02-02 15:00:00+00:00,89.20298078,58.19245374,50.88794071,2.099999905,47.63021559,44.92427695,0,50.46234288,51.20677715,63,21.55181818,484.65,-0.371666667,-11.4,91,-0.9,50.46234288
2022-02-02 16:00:00+00:00,88.9840754,57.96514163,50.34540088,2.099999905,47.43355481,42.38405751,0,50.18033408,50.6997304,61,21.55363636,481.02,-0.242857143,-10.6,91,-1.2,50.18033408
2022-02-02 17:00:00+00:00,88.05362089,58.07651161,50.25374597,2.099999905,46.93610537,23.88496704,0,49.72962694,50.85539498,61,21.89727273,472.32,5.497142857,-10,91,-1,49.72962694
2022-02-02 18:00:00+00:00,86.75673461,58.09539298,50.26674129,2.099999905,46.89242017,25.6107107,0,47.8763054,52.58108454,56,22.16181818,472.1566667,5.61,-9.8,91,-1.1,47.8763054
2022-02-02 19:00:00+00:00,86.40000153,57.87958094,50.20301535,2.099999905,47.05457909,26.23406187,0,46.89130189,53.72903124,37,22.22090909,473.0733333,5.678571429,-10.1,91,-1.1,46.89130189
2022-02-02 20:00:00+00:00,86.7129105,58.25002936,50.41666397,2.099999905,47.06666164,26.20683525,0,46.62016894,53.99795338,37,22.27090909,468.4333333,5.707142857,-10.2,91,-1,46.62016894
2022-02-02 21:00:00+00:00,87.1545672,57.7848384,50.6189321,2.099999905,47.28940359,27.52584729,0,46.69867471,54.34482717,37,22.28818182,468.2433333,5.675714286,-10.8,90,-1,46.69867471
2022-02-02 22:00:00+00:00,87.69698418,58.14922177,50.85531073,2.099999905,47.50909305,27.49245581,0,46.71372484,54.75233695,37,22.34181818,467.2966667,5.578571429,-11.4,91,-1,46.71372484
2022-02-02 23:00:00+00:00,87.88665744,58.02959305,50.64326028,2.099999905,47.64848458,27.35014433,0,46.60588325,54.95366271,37,22.33272727,467.9166667,5.638571429,-11.5,91,-1.1,46.60588325
2022-02-03 00:00:00+00:00,88.31068372,58.12194376,50.79160326,2.099999905,47.92196314,28.27146839,0,46.66829757,55.25608566,38,22.51714286,467.7666667,5.804285714,-11.2,90,-1.1,46.66829757
2022-02-03 01:00:00+00:00,88.76742702,58.24992575,50.94091328,2.099999905,47.87652874,28.09762848,0,46.24859281,55.75583658,38,22.72666667,467.4533333,5.658571429,-11.2,90,-0.6,46.24859281
2022-02-03 02:00:00+00:00,88.26895419,58.80612368,50.94465453,2.099999905,48.05986375,28.41734188,0,46.59927413,55.59702928,38,22.548,467.58,5.732857143,-11,91,-0.5,46.59927413
2022-02-03 03:00:00+00:00,89.32717138,57.81591922,51.23487219,2.099999905,48.10467517,29.10550975,0,46.71529516,55.76868782,38,22.43454545,468.1533333,5.574285714,-11,91,-1,46.71529516
2022-02-03 04:00:00+00:00,91.38923365,58.41440528,51.28102526,2.099999905,48.05510693,43.58523917,0,46.91306851,55.64458419,38,22.01,479.73,0.158571429,-10.9,91,-0.7,46.91306851
2022-02-03 05:00:00+00:00,93.16590265,58.18801868,51.37424226,2.099999905,48.31819968,45.71666312,0,49.31741212,53.37721587,40,21.74090909,496.2366667,0.57,-10.8,91,-0.9,49.31741212
2022-02-03 06:00:00+00:00,93.125768,58.14466129,51.47346077,2.099999905,48.54013651,45.03806768,0,50.12451609,52.75853778,60,21.81909091,560.9066667,0.278571429,-10.5,91,-1,50.12451609
2022-02-03 07:00:00+00:00,91.83727242,57.26740443,51.90448624,2.099999905,49.02194347,46.23603823,0,50.10809452,53.34471442,65,21.85545455,570.3433333,1.05,-10.9,90,10.9,50.10809452
2022-02-03 08:00:00+00:00,90.34408426,58.10371116,52.19243834,2.099999905,49.66282224,47.54940588,0,50.44583509,54.00191946,67,21.83,540.48,0.823333333,-10.8,90,56.3,50.44583509
2022-02-03 09:00:00+00:00,89.25538164,57.97857829,51.6629555,2.099999905,48.90243515,45.95380144,0,50.19067468,53.30324039,69,21.80181818,581.7166667,0.081666667,-11,89,161.6,50.19067468
2022-02-03 10:00:00+00:00,88.85000499,57.77809003,51.08640897,2.099999905,47.95229807,45.56462736,0,49.61569916,52.60189447,66,21.82454545,563.53,1.031428571,-9.9,85,80.8,49.61569916
2022-02-03 11:00:00+00:00,88.94397456,58.07668744,50.74243041,2.099999905,47.35230565,44.29107702,0,48.99446579,52.34353644,66,21.87363636,575.8,0.108333333,-9.6,85,204.5,48.99446579
2022-02-03 12:00:00+00:00,88.72422698,57.92621299,50.3682079,2.099999905,47.20153852,44.98085982,0,48.55357534,52.37899018,66,21.88454545,667.36,1.02,-9.1,85,166,48.55357534
2022-02-03 13:00:00+00:00,88.80756397,58.02069697,50.77423633,2.099999905,47.6294813,45.8886034,0,49.05655028,52.45086527,59,21.68545455,552.05,0.868571429,-9,83,114,49.05655028
2022-02-03 14:00:00+00:00,89.36048269,57.76299668,51.80894366,2.099999905,49.08144742,47.90022896,0,50.9412419,52.58496432,65,21.57636364,531.5433333,0.385,-11.1,85,40,50.9412419
2022-02-03 15:00:00+00:00,90.08779176,57.72033419,52.44767842,2.099999905,50.26976689,46.50058881,0,52.26681183,52.98895412,62,21.56909091,529.37,-0.366666667,-13.5,90,-0.8,52.26681183
2022-02-03 16:00:00+00:00,90.43022696,58.2070128,52.45155513,2.099999905,49.98367487,43.97162706,0,52.01731438,52.66475556,66,21.55181818,540.4533333,-0.3,-12.2,90,-2,52.01731438
2022-02-03 17:00:00+00:00,90.04110353,58.27976369,52.00233789,2.099999905,49.42020246,27.92187135,0,51.50584972,52.89297505,65,21.93363636,540.9666667,5.921428571,-11.7,90,-2.1,51.50584972
2022-02-03 18:00:00+00:00,89.05622345,58.39368314,51.92577443,2.099999905,48.93044681,27.62887616,0,49.3174502,54.31435045,62,22.17363636,522.1466667,5.955714286,-11.7,90,-1.8,49.3174502
2022-02-03 19:00:00+00:00,88.60155692,57.58801338,51.50131083,2.099999905,48.56432564,28.4192682,0,47.97525813,55.04465104,40,22.25181818,505.6033333,5.911428571,-10.4,94,-2.2,47.97525813
2022-02-03 20:00:00+00:00,88.48411318,57.98414976,51.35337097,2.099999905,48.41223337,28.19250925,0,47.52472461,55.2576256,40,22.32909091,495.19,5.902857143,-10,93,-1.9,47.52472461
2022-02-03 21:00:00+00:00,87.80468263,58.1632639,51.38177749,2.099999905,48.43490238,29.44216541,0,47.28877682,55.47289279,40,22.32,486.5,5.692857143,-10.3,92,-1.9,47.28877682
2022-02-03 22:00:00+00:00,88.56326872,57.94428583,51.46197053,2.099999905,48.68619117,29.31616767,0,47.30022408,55.63807913,38,22.33909091,480.6533333,5.945714286,-10.8,92,-1.9,47.30022408
2022-02-03 23:00:00+00:00,89.6747733,57.97263087,51.87382228,2.099999905,49.12199937,29.35300092,0,47.59768817,56.03688953,40,22.36363636,475.12,6.085714286,-11,92,-2.2,47.59768817
2022-02-04 00:00:00+00:00,90.81588333,57.55083139,52.09554633,2.099999905,49.2165815,29.50580869,0,47.61344427,56.27924434,40,22.18875,475.0433333,6.358333333,-11.1,91,-2.4,47.61344427
2022-02-04 01:00:00+00:00,91.34601904,57.92043794,52.18332603,2.099999905,49.45676491,30.28149177,0,48.18317264,56.15775996,41,22.439,469.09,6.078571429,-11.6,90,-1.6,48.18317264
2022-02-04 02:00:00+00:00,87.17718531,58.20313744,52.31981923,2.099999905,49.63490546,32.15299769,0,47.83057093,56.65552031,40,22.409,469.9033333,6.31,-11.4,91,-1.2,47.83057093
2022-02-04 03:00:00+00:00,89.53064312,58.06652229,51.52217964,2.099999905,48.51406778,28.89439349,0,47.11906544,56.12355304,40,22.44545455,466.75,5.472857143,-10.5,91,-1.2,47.11906544
2022-02-04 04:00:00+00:00,90.8774736,58.27544441,50.84718895,2.099999905,47.50246268,41.94766996,0,46.58421782,55.2275675,41,22.00363636,467.92,-0.148571429,-9.4,92,-1.4,46.58421782
2022-02-04 05:00:00+00:00,91.95316,57.74402047,49.96464726,2.099999905,46.46700678,42.48797188,0,48.03593941,51.95387812,39,21.77545455,482.99,0.34,-8.3,93,-1.4,48.03593941
2022-02-04 06:00:00+00:00,91.08685773,57.88138915,48.90115413,2.099999905,45.02930597,40.00788369,0,47.57013909,50.22513492,60,21.80454545,554.07,0.697142857,-7,94,-1.6,47.57013909
2022-02-04 07:00:00+00:00,89.48570284,58.12459091,48.10791126,2.099999905,43.87653654,39.37302378,0,46.48918235,49.75352701,58,21.87454545,565.2933333,0.158571429,-6.4,94,12.7,46.48918235
2022-02-04 08:00:00+00:00,88.55672717,57.50354573,47.3646781,2.099999905,42.75238062,37.30192619,0,45.49664506,49.04113747,61,21.83727273,496.2033333,0.965,-5.8,94,63.4,45.49664506
2022-02-04 09:00:00+00:00,87.37063353,57.79248243,46.41309697,2.099999905,41.53968128,36.20118009,0,44.84319574,48.17386291,56,21.82090909,527.02,-0.085,-5,93,80,44.84319574
2022-02-04 10:00:00+00:00,86.89049069,57.95754319,45.93889429,2.099999905,40.54048044,35.6095522,0,44.35612749,47.54124901,50,21.83181818,526.0166667,-0.298571429,-4.1,90,97.2,44.35612749
2022-02-04 11:00:00+00:00,85.86549158,57.9908817,45.74602388,2.099999905,39.85991334,34.91627462,0,43.96093581,47.19854631,53,21.79090909,526.9733333,-0.208571429,-3.5,90,106.2,43.96093581
2022-02-04 12:00:00+00:00,85.47499905,57.59797231,45.65912964,2.099999905,39.82899059,39.38364577,0,44.13252615,46.90490476,53,21.69636364,511.2233333,0.756666667,-3.3,88,57,44.13252615
2022-02-04 13:00:00+00:00,85.63687419,57.84121675,45.55673799,2.099999905,40.10434677,35.30548086,0,44.77096668,46.48446193,47,21.58909091,461.4333333,0.167142857,-3.4,88,41.1,44.77096668
2022-02-04 14:00:00+00:00,84.36517152,58.06905574,45.94919834,2.099999905,40.4210064,36.41127196,0,45.45583181,46.18170477,51,21.5,452.89,-0.108571429,-3.7,92,11.7,45.45583181
2022-02-04 15:00:00+00:00,84.96620463,58.03139714,45.80992632,2.099999905,40.3281964,35.80400648,0,45.87739469,45.73554882,48,21.46454545,456.74,-0.195,-3.6,93,-0.4,45.87739469
2022-02-04 16:00:00+00:00,85.21394246,58.0599342,45.62580277,2.099999905,40.38829864,33.16209297,0,45.90292699,45.52955339,48,21.43636364,452.0533333,0.412857143,-3.4,93,-1,45.90292699
2022-02-04 17:00:00+00:00,83.57356519,57.81506133,45.57580073,2.099999905,40.11009975,11.80694652,0,45.63451229,45.72549473,48,21.77454545,448.8366667,4.572857143,-3.3,93,-1,45.63451229
2022-02-04 18:00:00+00:00,82.07870772,58.19407138,45.22821193,2.099999905,39.90481405,14.58310455,0,43.89813708,47.32142851,45,21.96363636,449.59,4.841428571,-3.3,92,-1.2,43.89813708
2022-02-04 19:00:00+00:00,80.90241023,58.04408189,45.43764777,2.099999905,39.74407673,14.65078982,0,43.11700147,47.91499122,29,22.05909091,447.94,3.977142857,-3.2,90,-1.1,43.11700147
2022-02-04 20:00:00+00:00,80.77660725,58.21425774,45.35402066,2.099999905,39.46666691,16.23573852,0,42.59583189,48.12041718,29,22.07727273,445.6233333,3.964285714,-2.9,90,-1.1,42.59583189
2022-02-04 21:00:00+00:00,80.34649803,57.85080658,45.09247403,2.099999905,39.37580381,13.66419861,0,42.30720042,48.20923385,28,22.11909091,445.9,4.562857143,-2.7,91,-0.9,42.30720042
2022-02-04 22:00:00+00:00,80.22258108,57.94838976,45.18816973,2.099999905,39.15994336,13.34972482,0,42.10461945,48.23326344,29,22.12727273,444.2466667,4.651428571,-2.5,91,-1.1,42.10461945
2022-02-04 23:00:00+00:00,79.95629044,57.80933818,44.80570152,2.099999905,38.90528286,12.87262402,0,41.79260889,48.13424899,28,22.15363636,441.7033333,4.591428571,-2.1,91,-0.9,41.79260889
2022-02-05 01:00:00+00:00,79.0131888,57.94247625,44.31075496,2.099999905,38.42742467,12.20244459,0,40.44346763,48.98870876,28,22.42555556,441.3166667,3.991428571,-1.8,93,-0.7,40.44346763
2022-02-05 02:00:00+00:00,78.54328588,58.02176056,44.22985763,2.099999905,38.11319202,9.707392588,0,41.18304922,47.838156,27,22.45444444,442.2266667,4.237142857,-1.5,93,-0.9,41.18304922
2022-02-05 03:00:00+00:00,78.23657606,57.99166642,44.09329378,2.099999905,37.72661889,10.1317446,0,40.85403657,47.77587966,27,22.19727273,443.5766667,3.988571429,-1.3,94,-1,40.85403657
2022-02-05 04:00:00+00:00,77.80995933,58.23333197,44.3609886,2.099999905,37.69918946,9.10471973,0,40.75559083,47.71420854,26,22.21272727,443.9166667,3.754285714,-1.1,93,-0.7,40.75559083
2022-02-05 05:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.69548864,47.773371,26,22.21818182,444.6666667,3.714285714,-1.3,94,-1.1,40.69548864
2022-02-05 06:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.68522166,47.78493058,27,22.21818182,444.6666667,3.714285714,-1.4,94,-0.8,40.68522166
2022-02-05 07:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.6797824,47.79034309,26,22.21818182,444.6666667,3.714285714,-1.5,94,4.7,40.6797824
2022-02-05 08:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.67909241,47.79090881,26,22.21818182,444.6666667,3.714285714,-1.4,94,38.1,40.67909241
2022-02-05 09:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.67909241,47.79090881,26,22.21818182,444.6666667,3.714285714,-1.1,94,56.8,40.67909241
2022-02-05 10:00:00+00:00,77.80000305,58.29999924,44.40000153,2.099999905,37.70000076,9.600000381,0,40.67909241,47.79090881,26,22.21818182,444.6666667,3.714285714,-0.7,93,75.4,40.67909241
2022-02-05 11:00:00+00:00,77.69481294,58.31502647,44.26475645,2.099999905,37.50464175,10.31380778,0,40.67909241,47.69323172,25,22.21818182,444.4833333,3.708571429,-0.4,93,68.9,40.67909241
2022-02-05 12:00:00+00:00,76.02158736,57.91912272,43.02090478,2.099999905,35.12663826,7.910210124,0,39.38179346,46.52383419,28,22.25,440.5333333,4.432857143,0,94,71.8,39.38179346
2022-02-05 13:00:00+00:00,75.54659815,58.01995696,42.78496644,2.099999905,34.66841938,8.846497197,0,39.13337912,46.67404666,27,22.25181818,441.3966667,4.097142857,0.1,96,33.4,39.13337912
2022-02-05 14:00:00+00:00,75.28251284,57.97335542,43.30669402,2.099999905,35.83672556,8.17264896,0,39.38734058,47.03709186,24,22.30636364,440.0766667,3.855714286,0.3,97,21,39.38734058
2022-02-05 15:00:00+00:00,75.43251094,57.96584258,43.7708835,2.099999905,36.18241786,8.750920592,0,39.46795361,47.56068644,24,22.31090909,438.44,3.775714286,-0.2,97,1.3,39.46795361
2022-02-05 16:00:00+00:00,75.35000183,58.04249033,44.12005491,2.099999905,36.88681497,8.864184424,0,39.76649903,47.86362133,25,22.28454545,434.9233333,3.617142857,-0.4,94,-0.8,39.76649903
2022-02-05 17:00:00+00:00,75.48918927,58.00585619,44.15998265,2.099999905,37.19669783,9.402333117,0,40.00860611,48.02093722,25,22.32272727,436.34,3.578571429,-0.8,93,-1.4,40.00860611
2022-02-05 18:00:00+00:00,75.79001465,58.101651,44.21501329,2.099999905,37.18415854,9.819362665,0,39.93997172,48.1998884,26,22.31363636,434.4066667,3.54,-1,93,-0.7,39.93997172
2022-02-05 19:00:00+00:00,76.02251654,58.06164412,44.01749155,2.099999905,37.373345,10.0741731,0,40.07972633,48.13820119,25,22.29909091,433.3733333,3.382857143,-1.1,92,-0.9,40.07972633
2022-02-05 20:00:00+00:00,76.54502787,57.94917535,44.35249269,2.099999905,37.76252184,12.10839241,0,40.30970882,48.38506038,26,22.30727273,434.0233333,3.108571429,-1.1,86,-0.9,40.30970882
2022-02-05 21:00:00+00:00,76.89000791,57.9666694,44.37586347,2.099999905,38.10667467,13.04087211,0,40.52603211,48.54995473,26,22.31363636,434.5433333,3.901428571,-1.5,89,-2.2,40.52603211
2022-02-05 22:00:00+00:00,77.0566695,57.94917019,44.53249982,2.099999905,37.97832477,10.39999401,0,40.39100568,48.52833215,26,22.31363636,434.2733333,3.69,-1.5,90,-2.5,40.39100568
2022-02-05 23:00:00+00:00,77.29930863,57.96847372,44.42596594,2.099999905,38.01653072,11.3761195,0,40.36597078,48.48157724,27,22.32272727,434.5866667,3.671428571,-1.6,91,-1.9,40.36597078
2022-02-06 00:00:00+00:00,77.53486241,57.9023618,44.62986276,2.099999905,38.08430669,12.71806362,0,40.41234334,48.63039927,25,22.46571429,434.7,3.862857143,-1.4,92,-2,40.41234334
2022-02-06 00:00:00+00:00,77.53486241,57.9023618,44.62986276,2.099999905,38.08430669,12.71806362,0,40.41234334,48.63039927,25,22.46571429,434.7,3.862857143,-1.4,92,-2,40.41234334
2022-02-06 01:00:00+00:00,77.74083245,57.89583378,44.45250036,2.099999905,38.3633316,13.38084449,0,40.21085196,49.14308952,26,22.52333333,437.44,3.625714286,-1.6,94,-1.5,40.21085196
2022-02-06 02:00:00+00:00,77.81750252,58.08083117,44.96915862,2.099999905,38.81165906,15.9916192,0,40.74562211,49.13426488,27,22.32727273,432.6066667,3.891428571,-2.2,93,-1.1,40.74562211
2022-02-06 03:00:00+00:00,77.7666684,57.92499825,45.34833258,2.099999905,39.16750204,17.14166635,0,41.01088894,49.26793999,26,22.31909091,436.05,4.021428571,-2.8,95,-1.4,41.01088894
2022-02-06 04:00:00+00:00,77.66833881,57.87667004,44.91666413,2.099999905,39.1100084,15.61009585,0,40.99609093,49.18031153,27,22.33818182,432.8233333,4.201428571,-2.7,97,-1,40.99609093
2022-02-06 05:00:00+00:00,77.2866839,57.93333374,44.97499632,2.099999905,38.59669046,12.06510745,0,40.66016926,48.84307647,27,22.32727273,431.0966667,4.037142857,-1.9,97,-0.9,40.66016926
2022-02-06 06:00:00+00:00,76.94502345,57.97829712,44.51924205,2.099999905,37.96252688,9.894413843,0,40.30437231,48.63577688,27,22.33727273,430.6466667,3.921428571,-1.5,96,-1.3,40.30437231
2022-02-06 07:00:00+00:00,76.53585238,58.04005084,43.92583569,2.099999905,37.19418295,8.65499059,0,39.88715968,48.29946817,26,22.34727273,435.12,3.921428571,-0.9,96,10,39.88715968
2022-02-06 08:00:00+00:00,76.02255922,58.04495104,43.79419178,2.099999905,36.65672039,8.033442307,0,39.58349867,47.85266818,26,22.31181818,429.33,4.5,-0.5,96,29.7,39.58349867
2022-02-06 09:00:00+00:00,75.51170703,58.09250757,43.16339138,2.099999905,35.57604036,8.575553163,0,39.17207965,47.3356176,24,22.32,429.8133333,4.378571429,0.1,96,64.6,39.17207965
2022-02-06 10:00:00+00:00,75.33997854,58.03333233,42.89504505,2.099999905,34.98249369,14.42786857,0,38.7059272,46.96296834,25,22.33909091,432.6633333,-0.115714286,0.5,96,64.8,38.7059272
2022-02-06 11:00:00+00:00,75.45084593,58.01666543,42.43502498,2.099999905,34.73079763,16.24300886,0,38.52401824,46.82275795,23,22.29909091,429.7566667,0.054285714,0.8,94,92.3,38.52401824
2022-02-06 12:00:00+00:00,75.09674457,58.12584475,42.43248805,2.099999905,34.58515544,8.238404933,0,38.46541872,46.64779105,26,22.35272727,430.3633333,3.694285714,0.9,94,83.2,38.46541872
2022-02-06 13:00:00+00:00,74.63587528,57.91496958,42.60748741,2.099999905,34.80565778,8.204229061,0,38.38928025,46.87929159,26,22.35818182,426.91,3.834285714,0.9,95,64.3,38.38928025
2022-02-06 14:00:00+00:00,74.30169822,58.03417928,42.80494187,2.099999905,35.35578958,8.269907175,0,38.43460921,47.13120798,23,22.36272727,431.4266667,4.328571429,0.9,95,31.7,38.43460921
2022-02-06 15:00:00+00:00,74.33333614,57.92669726,42.80153039,2.099999905,35.17074884,9.009510369,0,38.62718501,47.27793253,23,22.38818182,432.8533333,4.307142857,0.8,95,3,38.62718501
2022-02-06 16:00:00+00:00,74.19251486,58.04914875,42.92924767,2.099999905,35.76156116,8.148482436,0,38.62911314,47.44201581,24,22.38090909,431.5333333,4.472857143,0.7,95,-1.2,38.62911314
2022-02-06 17:00:00+00:00,74.20747932,58.05833343,43.13589026,2.099999905,35.87499395,8.310727796,0,38.73092233,47.65429741,23,22.38727273,433.02,4.32,0.6,93,-0.9,38.73092233
2022-02-06 18:00:00+00:00,74.36410825,57.97670486,43.37073876,2.099999905,36.06003398,8.925287268,0,38.74743481,47.83930073,23,22.42,432.85,3.677142857,0.5,92,-1.1,38.74743481
2022-02-06 19:00:00+00:00,74.616665,58.00748086,43.35170835,2.099999905,35.80405723,9.128173196,0,38.87884934,47.90868465,24,22.39818182,430.7933333,3.248571429,0.6,88,-1.2,38.87884934
2022-02-06 20:00:00+00:00,74.62414203,58.05000011,43.50896834,2.099999905,36.21368722,9.168363689,0,38.87382806,48.05326481,24,22.40454545,432.4333333,3.401428571,0.3,91,-1.2,38.87382806
2022-02-06 21:00:00+00:00,74.71004791,58.01581044,43.32842225,2.099999905,36.37649144,8.170906883,0,38.90269547,48.01520812,24,22.41,428.9633333,3.414285714,0.2,93,-1.1,38.90269547
2022-02-06 22:00:00+00:00,74.41661746,57.89752022,43.54328438,2.099999905,36.27510196,8.74043807,0,38.95651949,48.14438607,24,22.43,434.04,3.532857143,0.1,94,-1.2,38.95651949
2022-02-06 23:00:00+00:00,75.76535797,58.08322525,44.14467842,2.099999905,37.03881182,9.384673317,0,39.18005164,48.49389349,24,22.41636364,432.2933333,3.481428571,-0.4,95,-1.6,39.18005164
2022-02-07 00:00:00+00:00,76.39584969,58.07591521,43.86295926,2.099999905,37.01414879,8.828197519,0,39.37793971,48.47977039,24,22.6,433.53,3.615714286,-0.7,97,-1.6,39.37793971
2022-02-07 01:00:00+00:00,76.50994481,57.99999851,43.80322555,2.099999905,36.74758192,8.631238508,0,38.70000979,48.89433489,25,22.632,436.68,3.637142857,-0.3,94,-0.6,38.70000979
2022-02-07 02:00:00+00:00,76.81161211,57.99908014,43.65747047,2.099999905,36.75339262,8.324710415,0,39.12453574,48.378209,25,22.41636364,434.7566667,3.645714286,-0.3,93,-1.1,39.12453574
2022-02-07 03:00:00+00:00,77.19809346,58.10425105,43.72586024,2.099999905,36.2675988,9.57327453,0,39.15185183,48.34213178,24,22.43181818,435.6266667,3.628571429,-0.4,93,-1.6,39.15185183
2022-02-07 04:00:00+00:00,78.81412719,57.51747145,43.94246682,2.099999905,36.63141241,29.37119679,0,39.30526068,48.35310074,25,22.06,450.05,-0.674285714,-0.6,92,-1.3,39.30526068
2022-02-07 05:00:00+00:00,80.98806859,58.03559386,43.893201,2.099999905,36.99432997,30.80317713,0,41.65182166,46.16191574,25,21.76272727,467.48,-0.015714286,-0.5,94,-0.9,41.65182166
2022-02-07 06:00:00+00:00,81.00267624,57.59387558,43.83846479,2.099999905,36.63420466,30.53839182,0,42.46163476,45.12246876,40,21.79454545,516.55,0.556666667,-0.3,91,-1.4,42.46163476
2022-02-07 07:00:00+00:00,80.18450372,57.83814684,43.65356154,2.099999905,36.57420397,30.69044727,0,42.2180835,45.26423321,40,21.82909091,509.9133333,-0.117142857,-0.5,91,6.4,42.2180835
2022-02-07 08:00:00+00:00,79.23054556,58.23408751,43.26508024,2.099999905,35.98015542,29.91904746,0,41.76452351,45.05622762,44,21.87181818,495.8833333,-0.208333333,-0.2,90,43,41.76452351
2022-02-07 09:00:00+00:00,78.4059551,57.9325457,43.14166406,2.099999905,35.48452011,28.86907421,0,41.24007407,44.946581,40,21.87636364,533.4633333,-0.305714286,0.3,87,144.2,41.24007407
2022-02-07 10:00:00+00:00,77.87103777,58.02737667,42.95437471,2.099999905,34.92500263,28.34883059,0,40.9385541,44.69875342,40,21.91181818,525.2433333,-0.314285714,0.3,87,65.6,40.9385541
2022-02-07 11:00:00+00:00,76.81471713,57.91982525,42.72342788,2.099999905,34.76946033,28.00271337,0,40.59806302,44.74741139,45,21.92636364,532.76,-0.878571429,0.6,87,120.9,40.59806302
2022-02-07 12:00:00+00:00,76.51824546,58.32859847,42.92974246,2.099999905,34.82816183,29.80278496,0,40.66843588,44.71967124,45,21.81454545,536.6866667,-0.528571429,0.7,84,93.1,40.66843588
2022-02-07 13:00:00+00:00,76.67578614,57.90078171,43.09921336,2.099999905,35.1630676,31.35576662,0,41.54312825,44.256613,37,21.63272727,460.0166667,-0.488333333,0.7,86,51.7,41.54312825
2022-02-07 14:00:00+00:00,76.84796054,57.96587825,43.08490716,2.099999905,35.96620762,33.09715877,0,42.76356308,43.84202604,39,21.54818182,453.9,-0.57,0,96,14.8,42.76356308
2022-02-07 15:00:00+00:00,77.44402245,58.09324194,43.55943605,2.099999905,36.58726599,32.73096403,0,43.4678597,43.83016064,39,21.51636364,452.9333333,-0.981666667,-0.3,95,0.3,43.4678597
2022-02-07 16:00:00+00:00,77.71431074,57.81399355,44.2778347,2.099999905,37.26948241,30.98155373,0,43.87859208,43.96296275,40,21.49727273,454.7966667,-0.848571429,-0.6,94,-1.4,43.87859208
2022-02-07 17:00:00+00:00,76.84060009,57.73990093,43.99636933,2.099999905,37.12531588,8.569610678,0,43.66300196,44.32699782,40,21.83181818,452.9533333,3.312857143,-1,93,-1.5,43.66300196
2022-02-07 18:00:00+00:00,76.01275717,58.19266896,44.04009829,2.099999905,37.16744769,10.1279292,0,42.00754113,46.06433223,39,22.08181818,461.8366667,3.861428571,-1,93,-1.1,42.00754113
2022-02-07 19:00:00+00:00,76.11301954,57.93048408,44.07422206,2.099999905,37.40000063,10.37577282,0,41.15025073,47.09586314,25,22.15181818,458.72,3.72,-1.1,92,-1,41.15025073
2022-02-07 20:00:00+00:00,76.28021775,57.91379738,44.29789916,2.099999905,37.36744526,11.14937958,0,40.78445669,47.58798421,29,22.21636364,454.1533333,3.784285714,-1.2,94,-1.2,40.78445669
2022-02-07 21:00:00+00:00,75.94089213,58.10000439,44.53699909,2.099999905,37.49011349,12.76820133,0,40.56831474,47.8304266,26,22.24545455,449.7266667,3.555714286,-1.1,93,-1.1,40.56831474
2022-02-07 22:00:00+00:00,76.10465159,58.11278127,44.40078241,2.099999905,37.55310409,14.29243988,0,40.49282096,48.03673953,25,22.28272727,449.3833333,3.565714286,-1,93,-1,40.49282096
2022-02-07 23:00:00+00:00,77.0000699,57.73322961,44.41667227,2.099999905,38.29298177,16.31505192,0,40.69284429,48.57594672,26,22.28272727,452.34,3.344285714,-1.3,92,-1,40.69284429
2022-02-08 01:00:00+00:00,78.90090603,57.87221362,45.48178011,2.099999905,40.01141515,17.77549469,0,40.77879442,50.32536292,27,22.39625,449.3233333,3.868571429,-2.7,90,-1.2,40.77879442
2022-02-08 02:00:00+00:00,79.88268344,57.93165142,45.93115228,2.099999905,40.31217887,18.25617528,0,41.49753337,49.98905596,27,22.449,445.4033333,3.502857143,-3.3,89,-1.1,41.49753337
2022-02-08 03:00:00+00:00,80.85009741,57.87732833,45.94309009,2.099999905,40.18336271,18.49017208,0,41.59471678,50.11637965,28,22.38090909,444.96,3.847142857,-3.3,89,-0.8,41.59471678
2022-02-08 04:00:00+00:00,82.73803417,57.71963484,45.39014573,2.099999905,39.90826866,33.36875057,0,41.55172977,49.90179696,28,21.98090909,456.4133333,-0.145714286,-3.4,89,-1.3,41.55172977
2022-02-08 05:00:00+00:00,84.80609092,57.59478281,45.85304607,2.099999905,40.07194249,34.85074729,0,43.81667101,47.47789513,29,21.70727273,469.7233333,0.595,-3.4,91,-1.5,43.81667101
2022-02-08 06:00:00+00:00,84.54315457,58.11250302,45.14648316,2.099999905,39.95271841,34.47152424,0,44.47230214,46.63870737,45,21.75636364,523.54,-0.276666667,-3.1,91,-0.9,44.47230214
2022-02-08 07:00:00+00:00,83.57951146,57.97810578,45.05303995,2.099999905,39.51210545,33.65147181,0,43.94766114,46.69239786,47,21.83909091,546.98,0.161428571,-3.1,92,11.4,43.94766114
2022-02-08 08:00:00+00:00,82.10606246,58.37647451,44.76363118,2.099999905,38.7515146,33.22958938,0,43.20452253,46.63099149,51,21.83545455,506.2066667,0.171666667,-2.6,92,55.1,43.20452253
2022-02-08 09:00:00+00:00,80.62350085,57.97651103,44.19547058,2.099999905,37.32727867,31.87651115,0,42.60530062,45.74638892,45,21.80181818,531.7466667,0.186666667,-2.2,92,100.8,42.60530062
2022-02-08 10:00:00+00:00,79.54622421,57.65912456,43.86514516,2.099999905,36.47802778,31.22877549,0,42.10761644,45.17795459,43,21.82454545,533.4566667,0.274285714,-1.2,87,143.4,42.10761644
2022-02-08 11:00:00+00:00,78.4856417,58.10527649,43.88408562,2.099999905,36.76059238,32.66739154,0,42.12040007,45.43886393,47,21.83818182,543.5966667,0.124285714,-1.2,87,83.1,42.12040007
2022-02-08 12:00:00+00:00,78.78558479,57.97271879,43.86290023,2.099999905,36.81440977,32.58181772,0,42.26914041,45.40166291,50,21.73272727,558.8,0.143333333,-1.4,95,66.2,42.26914041
2022-02-08 13:00:00+00:00,78.88107951,58.2075747,43.73865083,2.099999905,36.60832485,32.39237406,0,42.6956958,44.71183129,40,21.59636364,485.0166667,-0.278571429,-1,95,39.8,42.6956958
