timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-02-08 14:00:00+00:00,78.14466212,57.85150766,43.68102388,2.099999905,36.72424884,33.51580387,0,43.32310162,44.20560143,52,21.55363636,458.4666667,-0.235714286,-1,96,25.6,43.32310162
2022-02-08 15:00:00+00:00,78.97350252,58.00078792,43.85907262,2.099999905,36.91666534,32.87522504,0,43.72201184,43.93631782,41,21.47272727,456.57,-0.344285714,-0.8,97,1.4,43.72201184
2022-02-08 16:00:00+00:00,78.67292812,57.81143238,43.7792556,2.099999905,36.90846571,30.21637395,0,43.94138638,43.60776469,40,21.50545455,454.9033333,-0.871428571,-0.6,97,-1.2,43.94138638
2022-02-08 17:00:00+00:00,77.88347209,58.12873017,43.69552082,2.099999905,36.29932961,9.074583304,0,43.22108437,43.99312262,41,21.85272727,454.26,3.181428571,-0.2,97,-0.9,43.22108437
2022-02-08 18:00:00+00:00,76.68202446,58.00912723,43.41277214,2.099999905,36.42262753,8.353876423,0,41.46484021,45.55761195,39,22.08272727,454.0466667,2.841428571,0.1,96,-0.7,41.46484021
2022-02-08 19:00:00+00:00,75.57963808,57.94537361,43.82592082,2.099999905,36.45383069,8.534701964,0,40.46579486,46.52187014,24,22.14272727,450.0333333,3.305714286,0,95,-0.9,40.46579486
2022-02-08 20:00:00+00:00,75.4681409,58.12145875,43.66720788,2.099999905,36.82109333,9.730008262,0,40.3954166,47.10179037,25,22.21727273,451.7,3.494285714,0.2,90,-1.6,40.3954166
2022-02-08 21:00:00+00:00,75.30538403,57.88413862,44.33922803,2.099999905,37.61717572,14.87570311,0,40.56452456,47.93521645,25,22.26272727,448.6666667,3.772857143,-0.7,93,-1.8,40.56452456
2022-02-08 22:00:00+00:00,75.95344278,58.11811165,45.11789124,2.099999905,39.52307071,19.45315666,0,41.34686252,49.16348984,25,22.30363636,451.4066667,4.262857143,-1.2,93,-1.9,41.34686252
2022-02-08 23:00:00+00:00,77.27341356,57.63694536,46.17061147,2.099999905,41.00418226,19.44149077,0,41.93763119,50.26281539,26,22.33272727,452.2366667,4.39,-2.1,95,-2,41.93763119
2022-02-09 00:00:00+00:00,77.85890161,57.94689473,45.11135999,2.099999905,39.00989576,11.24694688,0,41.00297761,49.31851813,28,22.385,449.2333333,3.62,-4,97,-2.3,41.00297761
2022-02-09 01:00:00+00:00,77.9203138,58.06084426,44.99133876,2.099999905,38.90146939,12.72644518,0,40.08284157,49.90658445,29,22.77,450.2166667,3.482857143,-5,97,-2.1,40.08284157
2022-02-09 02:00:00+00:00,78.732986,58.20801775,45.91811461,2.099999905,40.66450407,19.16321536,0,41.37473815,50.40590409,26,22.575,449.2766667,4.162857143,-6.4,95,-2.2,41.37473815
2022-02-09 03:00:00+00:00,79.93515795,58.25359575,46.94857533,2.099999905,42.35230359,20.97746709,0,42.31158542,51.61362356,26,22.43909091,449.19,4.292857143,-7.1,96,-2.2,42.31158542
2022-02-09 04:00:00+00:00,82.32102828,58.16988101,48.24078844,2.099999905,43.98715767,37.47018792,0,43.63401363,52.84960763,29,22.09909091,464.4566667,-0.68,-7.8,96,-2.1,43.63401363
2022-02-09 05:00:00+00:00,85.04455026,57.8548228,48.99566409,2.099999905,45.16087903,41.1202152,0,46.56302018,51.44253715,31,21.83363636,484.89,-0.246666667,-7.6,96,-1.9,46.56302018
2022-02-09 06:00:00+00:00,84.17612998,58.31873654,47.08013902,2.099999905,42.53776706,36.11105671,0,45.51638428,48.72131335,49,21.84727273,535.5533333,0.101666667,-5.9,96,-1,45.51638428
2022-02-09 07:00:00+00:00,83.72285289,57.99464701,46.30171456,2.099999905,41.61852614,34.80888885,0,44.74459927,48.25949346,53,21.89,521.8366667,-0.436666667,-6.4,96,71.1,44.74459927
2022-02-09 08:00:00+00:00,83.1637909,58.20367715,45.96377812,2.099999905,40.74210211,34.51322673,0,44.0001088,47.95466013,53,21.91545455,505.9633333,-0.366666667,-4.4,95,124.4,44.0001088
2022-02-09 09:00:00+00:00,82.88809828,57.81554301,45.67616693,2.099999905,39.6859778,33.41637451,0,43.45652991,47.49150399,50,21.91454545,535.3866667,-0.331666667,-2.6,91,176,43.45652991
2022-02-09 10:00:00+00:00,82.31857488,58.46876862,44.64025699,2.099999905,38.55450931,32.1232046,0,42.85747276,46.77195221,47,21.85636364,515.94,0.441666667,-1.8,88,310.3,42.85747276
2022-02-09 11:00:00+00:00,81.03550658,58.14070761,43.95239021,2.099999905,37.27454997,30.91099226,0,42.35887287,45.92602929,51,21.85272727,519.2,-0.222857143,-0.9,87,162.8,42.35887287
2022-02-09 12:00:00+00:00,80.68404884,58.30910776,43.7616764,2.099999905,36.42002248,30.63834011,0,41.93698489,45.39825328,47,21.84636364,562.7466667,-0.04,-0.7,91,80.2,41.93698489
2022-02-09 13:00:00+00:00,80.38670916,57.89855696,43.24857721,2.099999905,36.0250236,29.66628944,0,41.77171645,45.01020842,41,21.72454545,493.3366667,-0.237142857,0,92,46.1,41.77171645
2022-02-09 14:00:00+00:00,79.77217118,57.98804806,43.23478009,2.099999905,35.83187837,30.83439764,0,42.36951892,44.20060905,47,21.58636364,453.3433333,-0.501428571,0.5,92,21.8,42.36951892
2022-02-09 15:00:00+00:00,79.57287726,57.88761632,43.48049659,2.099999905,35.76526061,30.23622283,0,42.8631454,43.56102613,38,21.55454545,457.1666667,-0.6,0.7,93,1.3,42.8631454
2022-02-09 16:00:00+00:00,79.0284106,58.22852382,43.19304778,2.099999905,35.96786212,28.53670289,0,43.02597626,43.39604634,38,21.53545455,451.7,-0.474285714,0.6,96,-1.1,43.02597626
2022-02-09 17:00:00+00:00,77.9908775,58.13051663,43.18336323,2.099999905,35.77041237,8.176038229,0,42.69574718,43.7117702,38,21.87727273,445.8066667,4.358571429,0.6,96,-1.7,42.69574718
2022-02-09 18:00:00+00:00,76.6749455,58.02150837,43.17630789,2.099999905,35.69366521,8.132189918,0,40.87565537,45.45448844,36,22.12727273,445.76,4.441428571,0.7,96,-1.6,40.87565537
2022-02-09 19:00:00+00:00,75.94719981,58.10210116,43.12086739,2.099999905,35.5104356,8.766612339,0,39.92735633,46.21699291,23,22.18363636,447.4433333,4.067142857,0.5,97,-0.9,39.92735633
2022-02-09 20:00:00+00:00,75.57360793,58.08403214,43.21806981,2.099999905,35.50139727,8.809040033,0,39.50269328,46.54384713,24,22.21,446.1666667,3.514285714,0.9,95,-1.4,39.50269328
2022-02-09 21:00:00+00:00,75.42431035,57.97290505,43.0868156,2.099999905,35.56112384,8.65480651,0,39.57316507,46.73447271,24,22.25181818,443.9833333,2.93,0.8,93,-2,39.57316507
2022-02-09 22:00:00+00:00,75.66250155,57.89376342,43.57637394,2.099999905,36.57707493,7.550701556,0,39.89438275,47.44147432,23,22.27090909,445.3066667,2.904285714,0.4,93,-2.1,39.89438275
2022-02-09 23:00:00+00:00,76.18959796,58.17806401,43.84307077,2.099999905,36.71973166,10.35977786,0,39.86353824,47.71676333,24,22.29181818,443.88,3.791428571,-0.5,95,-2.4,39.86353824
2022-02-10 00:00:00+00:00,76.65134731,58.22258795,43.95901418,2.099999905,36.84458141,9.506756881,0,39.86420619,47.84808957,25,22.49375,445.1933333,3.666666667,-0.9,98,-2.3,39.86420619
2022-02-10 01:00:00+00:00,77.44649467,57.98414875,44.5166493,2.099999905,37.77565075,15.37046652,0,39.74049118,49.00002242,24,22.765,447.4733333,3.845714286,-1.4,96,-2.3,39.74049118
2022-02-10 02:00:00+00:00,78.13814899,57.92498546,45.32566599,2.099999905,39.1679348,18.08464847,0,40.84042644,49.30495658,25,22.428,442.8333333,4.272857143,-1.8,95,-2.3,40.84042644
2022-02-10 03:00:00+00:00,78.87217029,58.20477701,45.79505456,2.099999905,40.29108789,19.33539594,0,41.49860013,50.16962672,26,22.39363636,443.01,4.178571429,-2,92,-2.5,41.49860013
2022-02-10 04:00:00+00:00,80.82474017,58.21883653,46.36248091,2.099999905,41.27616334,36.17349015,0,42.11410839,50.72039015,27,22.01363636,457.8266667,-0.36,-2.7,93,-2.6,42.11410839
2022-02-10 05:00:00+00:00,83.52811163,57.7006816,46.61491987,2.099999905,41.69838138,36.617137,0,44.56351311,48.71576002,29,21.77181818,467.9933333,-0.201428571,-2.8,91,-2.7,44.56351311
2022-02-10 06:00:00+00:00,83.47363774,57.65338627,46.21903481,2.099999905,41.48454783,36.16094661,0,45.05266975,47.80311899,46,21.82545455,554.95,-0.341428571,-2.8,91,-1.2,45.05266975
2022-02-10 07:00:00+00:00,82.96952883,57.89549002,45.94560338,2.099999905,41.00206731,34.85048319,0,44.46241735,47.9513064,47,21.90545455,542.9233333,-0.52,-2.8,91,44.4,44.46241735
2022-02-10 08:00:00+00:00,81.86544753,58.15703869,45.43896906,2.099999905,39.64531725,33.70098763,0,43.49091783,47.39678428,54,21.84454545,471.1166667,-0.132857143,-2.3,90,128.8,43.49091783
2022-02-10 09:00:00+00:00,80.55153382,57.43710691,44.74398461,2.099999905,38.28149533,32.43639968,0,43.09472127,46.30832362,49,21.84090909,519.7433333,-0.261666667,-1.8,90,177,43.09472127
2022-02-10 10:00:00+00:00,79.64949206,58.09545782,43.85897682,2.099999905,36.63760185,30.0968235,0,42.02841377,45.50954867,43,21.94181818,520.88,0.111428571,-1.1,88,182.9,42.02841377
2022-02-10 11:00:00+00:00,78.49594715,58.0662648,43.27585512,2.099999905,36.07621015,28.95155639,0,41.16521683,45.65384331,48,21.94727273,520.2533333,-1.697142857,0.2,85,219.9,41.16521683
2022-02-10 12:00:00+00:00,78.23266382,58.34916098,43.20781665,2.099999905,35.55429092,29.33325553,0,40.97468694,45.33865235,44,21.89272727,533.3866667,-1.238571429,1,80,253.1,40.97468694
2022-02-10 13:00:00+00:00,78.30832786,58.2167041,43.03175119,2.099999905,35.39778382,29.82378882,0,41.23611655,44.72028793,36,21.73545455,457.2433333,-0.794285714,1.1,78,154.7,41.23611655
2022-02-10 14:00:00+00:00,77.95832976,57.92902759,43.54365425,2.099999905,36.34768948,33.11542916,0,42.37101632,44.58378448,46,21.63181818,454.8133333,-0.795,0.5,81,68.7,42.37101632
2022-02-10 15:00:00+00:00,78.22567871,57.98332991,44.20408254,2.099999905,37.60311227,35.15797671,0,43.650612,44.74930899,37,21.54636364,451.6933333,-0.936666667,-0.6,85,3.4,43.650612
2022-02-10 16:00:00+00:00,78.55899338,58.33492685,44.95269385,2.099999905,39.35003586,33.76771932,0,44.77360575,45.32493794,39,21.53090909,455.42,-1.004285714,-1.4,88,-2.5,44.77360575
2022-02-10 17:00:00+00:00,77.78162926,57.67499104,45.1332738,2.099999905,39.22766682,13.49838375,0,44.57578682,45.67417277,42,21.91090909,455.43,3.208571429,-1.9,87,-2.4,44.57578682
2022-02-10 18:00:00+00:00,76.35299495,58.16870568,45.10972233,2.099999905,39.06733449,14.44298895,0,42.76908692,47.36158174,41,22.13272727,450.49,3.168571429,-1.9,87,-2.3,42.76908692
2022-02-10 19:00:00+00:00,76.53033798,58.12666626,45.40367196,2.099999905,39.58799962,17.67191716,0,41.98478291,48.61562587,26,22.21090909,451,3.715714286,-1.7,86,-1.9,41.98478291
2022-02-10 20:00:00+00:00,77.21999403,57.85562423,46.10699592,2.099999905,40.62225366,18.77376276,0,42.23761066,49.55106216,27,22.27,446.8033333,4.27,-2.5,87,-1.9,42.23761066
2022-02-10 21:00:00+00:00,77.62066413,57.92570714,45.70701444,2.099999905,40.54435032,19.03018712,0,41.98730143,49.76738379,27,22.27363636,447.4933333,4.21,-3.7,90,-2,41.98730143
2022-02-10 22:00:00+00:00,78.20396677,57.89999257,46.14130381,2.099999905,41.18234654,19.38771488,0,42.18504882,50.17649472,28,22.33909091,447.97,4.112857143,-3.3,90,-1.8,42.18504882
2022-02-10 23:00:00+00:00,79.00535378,58.12965672,46.70817827,2.099999905,41.84015795,19.55280063,0,42.33029705,50.9149932,27,22.32909091,448.9133333,3.884285714,-3.4,87,-2.2,42.33029705
2022-02-11 00:00:00+00:00,79.5432415,58.07303355,46.88744997,2.099999905,42.17681726,20.15769458,0,42.61399181,51.09788578,28,22.63571429,447.02,3.888571429,-3.9,92,-1.8,42.61399181
2022-02-11 01:00:00+00:00,80.18662193,57.96463206,46.76867279,2.099999905,42.44498296,20.34032191,0,42.0686462,51.86762265,30,22.57125,449.4833333,4.262857143,-5.4,93,-2.1,42.0686462
2022-02-11 02:00:00+00:00,80.8476019,58.00966773,47.34234586,2.099999905,42.95199622,20.99440394,0,42.87686748,51.77252802,28,22.37545455,446.9366667,3.785714286,-4.5,91,-2.2,42.87686748
2022-02-11 03:00:00+00:00,81.50658955,58.1673517,47.50855158,2.099999905,43.10549757,21.35792199,0,43.07227155,52.00433927,29,22.40363636,448.6933333,4.081428571,-5.6,93,-2.1,43.07227155
2022-02-11 04:00:00+00:00,83.4843783,58.03087446,48.12866653,2.099999905,43.67935201,38.12865361,0,43.82019299,52.26627704,30,21.99090909,458.7966667,-0.914285714,-7.2,90,-2.1,43.82019299
2022-02-11 05:00:00+00:00,85.48725894,57.925288,47.74171364,2.099999905,43.59972244,39.13044543,0,45.82442038,49.76213557,31,21.73,480.1766667,-0.814285714,-9.1,96,-1.6,45.82442038
2022-02-11 06:00:00+00:00,85.27175506,57.59014353,47.62371905,2.099999905,43.34347765,39.95639326,0,46.56790352,48.82486714,49,21.77363636,546.8066667,-0.747142857,-5,94,-0.1,46.56790352
2022-02-11 07:00:00+00:00,84.49075138,58.27530323,46.7927897,2.099999905,42.01846554,37.93924243,0,45.3997868,48.23869392,51,21.83363636,517.6566667,-0.1,-4.8,93,26.8,45.3997868
2022-02-11 08:00:00+00:00,82.990938,58.0178573,46.04675877,2.099999905,40.88386994,36.41300886,0,44.51693049,47.84500037,55,21.87727273,504.5433333,-0.581428571,-4,90,131.4,44.51693049
2022-02-11 09:00:00+00:00,82.01146412,58.20761671,45.41649371,2.099999905,39.68715287,33.80143735,0,43.72583317,47.29636926,50,21.85363636,537.0933333,-1.878571429,-3,85,214.7,43.72583317
2022-02-11 10:00:00+00:00,81.52177555,57.86190039,44.79604469,2.099999905,38.76077722,32.56456157,0,43.21905885,46.70658517,47,21.84636364,544.6166667,-1.615714286,-2,78,253.1,43.21905885
2022-02-11 11:00:00+00:00,80.49351501,57.97236082,44.30140816,2.099999905,38.41737516,33.1993062,0,43.02602175,46.4537142,49,21.81454545,547.8633333,-1.475714286,-1.4,76,152.2,43.02602175
2022-02-11 12:00:00+00:00,80.00833411,58.07166781,44.66726593,2.099999905,38.17100195,34.1934916,0,43.06409008,46.18804175,53,21.75272727,530.9866667,-0.757142857,-1.5,76,230.6,43.06409008
2022-02-11 13:00:00+00:00,79.87305212,57.68598744,44.47697033,2.099999905,38.27630251,35.46726635,0,43.46447112,45.72950745,43,21.64909091,475.6266667,-1.982857143,-1.5,75,57.5,43.46447112
2022-02-11 14:00:00+00:00,79.72698417,57.92115156,45.10453465,2.099999905,39.0750523,38.1037754,0,44.40760166,45.67136388,48,21.54727273,460.2433333,-1.395714286,-1.8,76,61.7,44.40760166
2022-02-11 15:00:00+00:00,79.94030525,57.78653097,45.6968349,2.099999905,40.28715639,39.32533765,0,45.55942089,45.90583239,43,21.50727273,455.86,-0.95,-2.8,82,3.9,45.55942089
2022-02-11 16:00:00+00:00,80.05837065,58.03652605,46.31785251,2.099999905,41.3923326,38.07673818,0,46.15954224,46.25391729,45,21.48,458.6533333,-1.154285714,-4.1,86,-2.1,46.15954224
2022-02-11 17:00:00+00:00,79.54679981,58.31337407,46.84553418,2.099999905,41.98149695,18.8034749,0,46.35127509,46.9682202,46,21.85181818,455.06,4.132857143,-4.8,89,-2,46.35127509
2022-02-11 18:00:00+00:00,79.13143013,57.61876979,46.55713439,2.099999905,42.42693746,20.30571945,0,44.75615882,49.08604162,45,22.07636364,453.34,3.758571429,-6.6,94,-2.1,44.75615882
2022-02-11 19:00:00+00:00,79.49995539,57.99801611,47.01532472,2.099999905,42.52441911,20.3351991,0,43.99176731,49.9806794,29,22.19090909,455.7633333,3.167142857,-8,94,-2.4,43.99176731
2022-02-11 20:00:00+00:00,80.42818249,58.03589217,47.14482951,2.099999905,42.7748831,21.06683771,0,43.63314381,50.73048825,30,22.22727273,456.2733333,3.752857143,-9,95,-2.3,43.63314381
2022-02-11 21:00:00+00:00,80.59744744,57.98140077,47.110321,2.099999905,42.69107785,21.17116428,0,43.45655574,50.93196287,30,22.29090909,454.5833333,3.925714286,-6,92,-2,43.45655574
2022-02-11 22:00:00+00:00,80.50000107,58.05960458,47.37940356,2.099999905,43.11338746,22.02380171,0,43.38218355,51.37437885,30,22.30636364,455.1933333,4.02,-6.1,92,-1.9,43.38218355
2022-02-11 23:00:00+00:00,80.70287408,58.15877192,48.66910959,2.099999905,44.6246467,27.2484477,0,44.17905744,52.63882291,30,22.30818182,454.1133333,4.904285714,-6.1,91,-2,44.17905744
2022-02-12 00:00:00+00:00,81.21638676,57.90267045,50.01569634,2.099999905,46.56601957,29.21844043,0,45.67892011,54.10418024,31,22.11777778,456.7366667,5.021428571,-8.5,96,-2,45.67892011
2022-02-12 01:00:00+00:00,81.75893866,57.97690236,50.18586628,2.099999905,46.94800533,30.06691661,0,46.41385264,54.00014307,33,22.267,453.9333333,4.9,-6.5,90,-2.3,46.41385264
2022-02-12 02:00:00+00:00,81.90960367,58.11285834,49.69506596,2.099999905,46.18421135,26.65394948,0,45.38163599,54.19847275,34,22.44090909,455.5366667,4.921428571,-6.6,89,-2.2,45.38163599
2022-02-12 03:00:00+00:00,81.53725946,58.09483447,48.56477237,2.099999905,44.8212583,24.43030932,0,44.18493342,53.34682485,36,22.42636364,452.14,4.692857143,-6,88,-1.9,44.18493342
2022-02-12 04:00:00+00:00,80.85458549,58.03270654,47.71934692,2.099999905,43.54306231,22.85282249,0,43.18676322,52.38846762,33,22.42363636,451.88,4.454285714,-5.7,89,-1.3,43.18676322
2022-02-12 05:00:00+00:00,80.37185865,58.08396109,46.86291269,2.099999905,42.35151137,20.98800639,0,42.44175541,51.55048974,31,22.42636364,449.62,4.702857143,-5.1,87,-1.5,42.44175541
2022-02-12 06:00:00+00:00,80.0654306,58.10635558,46.96536773,2.099999905,42.51071529,21.90618446,0,42.33152399,51.64241939,30,22.42363636,448.5466667,4.18,-4.8,86,0,42.33152399
2022-02-12 07:00:00+00:00,79.79749584,57.904492,46.87710723,2.099999905,42.39717088,20.87236827,0,42.45815953,51.56129871,29,22.42636364,448.2466667,4.324285714,-5.1,87,41.2,42.45815953
2022-02-12 08:00:00+00:00,79.40524017,57.93694502,45.21508152,2.099999905,39.59322472,16.73466543,0,40.89170438,50.03221403,30,22.45181818,448.8666667,3.14,-3.4,85,99.3,40.89170438
2022-02-12 09:00:00+00:00,78.60398771,57.92492017,44.61230773,2.099999905,38.24775324,13.68131962,0,39.93609427,49.40098963,29,22.44090909,449.09,2.617142857,-1.8,83,265.3,39.93609427
2022-02-12 10:00:00+00:00,78.27312977,57.94090696,44.06290647,2.099999905,37.00596353,19.45152468,0,39.28067269,48.66821303,26,22.46181818,448.2633333,-1.535714286,-1.1,82,277.1,39.28067269
2022-02-12 11:00:00+00:00,77.93982611,57.93719909,43.52140695,2.099999905,35.93101891,18.00463631,0,38.63352843,48.12190934,25,22.45818182,447.7566667,-1.645714286,-0.3,80,190,38.63352843
2022-02-12 12:00:00+00:00,77.2033907,58.33786277,42.90643848,2.099999905,34.81612081,8.844718981,0,37.90879616,47.55503781,27,22.45272727,445.47,1.05,1,75,194.5,37.90879616
2022-02-12 13:00:00+00:00,76.75648539,57.90508811,42.81912781,2.099999905,35.40095667,9.122357992,0,38.32711821,47.87467442,27,22.46090909,446.4733333,1.321428571,0.7,76,158.8,38.32711821
2022-02-12 14:00:00+00:00,76.73453372,57.94997794,43.70221342,2.099999905,36.57923035,12.00702229,0,38.89665243,48.49616464,22,22.43818182,446.3466667,3.437142857,0.1,79,85.7,38.89665243
2022-02-12 15:00:00+00:00,76.80836136,58.05398908,44.33544648,2.099999905,37.54656919,13.72554971,0,39.49036926,48.92196302,25,22.44363636,449.7833333,3.291428571,-0.6,83,3.8,39.49036926
2022-02-12 16:00:00+00:00,76.84166966,57.85188724,44.04599388,2.099999905,37.5790472,10.33614894,0,39.51578856,48.93466712,25,22.44545455,450.3033333,3.572857143,-0.9,86,-2.2,39.51578856
2022-02-12 17:00:00+00:00,76.89939627,58.00949678,44.40887467,2.099999905,37.39411567,12.59552323,0,39.49471929,48.91642783,25,22.40909091,451.24,3.297142857,-0.7,88,-2.2,39.49471929
2022-02-12 18:00:00+00:00,76.64105769,58.00532925,44.72218716,2.099999905,38.26378189,16.89405666,0,39.96197362,49.23166939,25,22.42,451.3466667,3.681428571,-1,,-2.1,39.96197362
2022-02-12 19:00:00+00:00,76.60954465,58.0749542,45.34410718,2.099999905,39.23229185,19.300718,0,40.48074374,49.74503367,26,22.41545455,450.5533333,4.144285714,-1.8,92,-0.5,40.48074374
2022-02-12 20:00:00+00:00,76.91727352,57.96787669,45.5848584,2.099999905,39.97075624,18.73262747,0,41.01778072,50.17471519,26,22.42272727,455.2533333,4.048571429,-2.4,93,-0.5,41.01778072
2022-02-12 21:00:00+00:00,76.84757149,57.94818787,44.8198894,2.099999905,38.62077041,16.83153163,0,40.27701539,49.51908076,27,22.43545455,451.0433333,3.875714286,-1.8,,-0.6,40.27701539
2022-02-12 22:00:00+00:00,76.55123545,58.06323202,44.63795663,2.099999905,37.99638414,17.01908766,0,39.90379051,49.13137945,27,22.40181818,451.6733333,3.935714286,-1,93,-1.1,39.90379051
2022-02-12 23:00:00+00:00,76.50389682,58.09090495,44.1214343,2.099999905,37.54453855,14.81103933,0,39.78648683,48.78694986,26,22.43545455,451.0166667,3.902857143,-0.3,93,-0.9,39.78648683
2022-02-13 00:00:00+00:00,76.2936826,58.08993951,43.97015765,2.099999905,36.93278382,11.67174205,0,39.28042532,48.43273901,26,22.61714286,449.84,3.711666667,0.4,92,-0.8,39.28042532
2022-02-13 00:00:00+00:00,76.2936826,58.08993951,43.97015765,2.099999905,36.93278382,11.67174205,0,39.28042532,48.43273901,26,22.61714286,449.84,3.711666667,0.4,92,-0.8,39.28042532
2022-02-13 01:00:00+00:00,76.37620054,58.01546637,43.6595798,2.099999905,36.49758561,7.859927389,0,38.51604318,48.66291656,25,22.40636364,447.44,4.578571429,0.2,96,-1.1,38.51604318
2022-02-13 02:00:00+00:00,76.14519744,57.88584009,43.46489816,2.099999905,36.31610281,8.647183742,0,38.897067,48.0880951,24,22.42363636,447.7366667,4.377142857,0.2,96,-1.1,38.897067
2022-02-13 03:00:00+00:00,75.48989136,58.15642273,43.59931141,2.099999905,36.06606765,9.499452922,0,38.85454496,47.96866445,25,22.42545455,447.3866667,4.625714286,0.2,97,-0.6,38.85454496
2022-02-13 04:00:00+00:00,75.23987912,58.10833139,43.49633791,2.099999905,36.04107016,10.07321302,0,38.70781334,48.01061552,23,22.44090909,448.37,4.517142857,0.2,98,-1.3,38.70781334
2022-02-13 05:00:00+00:00,75.14113455,57.92450075,43.15563972,2.099999905,35.95109394,8.993519901,0,38.53911383,48.05088798,24,22.45363636,450.38,4.728571429,0.5,96,-1.6,38.53911383
2022-02-13 06:00:00+00:00,75.00777209,58.02441459,43.22728802,2.099999905,35.90537226,8.028559127,0,38.53847545,48.02073224,24,22.46545455,445.3166667,4.442857143,0.5,96,-0.7,38.53847545
2022-02-13 07:00:00+00:00,74.71442301,57.94449051,43.12754343,2.099999905,35.62730958,8.254284931,0,38.40104074,48.01896124,24,22.45545455,446.27,4.555714286,0.5,95,7.5,38.40104074
2022-02-13 08:00:00+00:00,74.31442724,58.02822121,43.09645949,2.099999905,35.48064595,8.882641961,0,38.38871689,47.91449573,24,22.46727273,445.28,4.155714286,0.6,92,46.5,38.38871689
2022-02-13 09:00:00+00:00,73.94776735,57.90949293,43.13461325,2.099999905,35.34649731,8.707688899,0,38.12232246,47.9071562,23,22.47363636,446.38,4.208571429,0.5,93,31.7,38.12232246
2022-02-13 10:00:00+00:00,73.79333692,58.03384545,42.87429747,2.099999905,34.9511829,18.24291093,0,37.95331987,47.71966712,23,22.48909091,444.5333333,-0.177142857,0.5,94,46.7,37.95331987
2022-02-13 11:00:00+00:00,74.15722427,58.12280021,43.10147729,2.099999905,35.18572514,18.53820415,0,37.97246028,47.78505758,24,22.50090909,445.1433333,-0.547142857,0.7,93,57.9,37.97246028
2022-02-13 12:00:00+00:00,73.91502182,58.04166633,42.8388449,2.099999905,35.24187328,8.462011655,0,37.91978951,47.9054062,25,22.48545455,442.12,4.201428571,0.7,94,54.8,37.91978951
2022-02-13 13:00:00+00:00,73.49833591,57.90773359,42.80279523,2.099999905,35.27207823,7.895942554,0,37.99984656,47.88830606,26,22.49545455,443.9466667,4.618571429,0.6,94,39.5,37.99984656
2022-02-13 14:00:00+00:00,73.60052907,57.93393368,42.90168338,2.099999905,35.48311949,7.687973013,0,38.03454499,47.91077808,22,22.48909091,444.47,4.535714286,0.9,94,15.3,38.03454499
2022-02-13 15:00:00+00:00,73.43222965,57.95775746,43.13225353,2.099999905,35.41584264,8.526382116,0,38.12657694,48.01471853,23,22.48363636,442.0466667,4.772857143,0.8,95,1.4,38.12657694
2022-02-13 16:00:00+00:00,73.39111769,57.90229904,42.87487938,2.099999905,35.65457503,7.707614593,0,38.10619374,47.9381076,24,22.49181818,443.2766667,4.757142857,1,94,-1.5,38.10619374
2022-02-13 17:00:00+00:00,73.14835261,58.04113896,42.98404783,2.099999905,35.50182395,7.857029776,0,38.08133836,47.86909117,23,22.47090909,444.0733333,4.661428571,1.1,94,-1,38.08133836
2022-02-13 18:00:00+00:00,72.76447005,58.04935299,42.63994453,2.099999905,35.05939876,8.545029883,0,37.98330236,47.78332738,23,22.47454545,444.1433333,3.991428571,1.2,94,-0.9,37.98330236
2022-02-13 19:00:00+00:00,72.64999909,58.06545103,42.89382004,2.099999905,34.78057655,8.613335375,0,37.96340602,47.64069661,23,22.46,446.0366667,4.347142857,1.4,94,-0.8,37.96340602
2022-02-13 20:00:00+00:00,72.65887622,57.90734291,42.63181752,2.099999905,34.55210631,9.160797187,0,37.91000631,47.45892073,22,22.45636364,445.8566667,3.967142857,1.5,94,-1.6,37.91000631
2022-02-13 21:00:00+00:00,72.61503314,57.96897102,42.53273393,2.099999905,34.65740855,8.356002871,0,37.76416227,47.29289569,23,22.44909091,444.51,4.091428571,1.5,95,-1.7,37.76416227
2022-02-13 22:00:00+00:00,72.6782857,57.97326934,42.69824287,2.099999905,34.23430227,8.813756281,0,37.69019912,47.18480706,22,22.45909091,446.44,4.294285714,1.8,94,-1.1,37.69019912
2022-02-13 23:00:00+00:00,73.16714149,57.85887646,42.59488601,2.099999905,34.41388855,9.158687825,0,37.64148111,47.25247469,22,22.44363636,445.8633333,3.81,1.8,94,-1.2,37.64148111
2022-02-14 00:00:00+00:00,73.64380533,58.10704956,42.23627898,2.099999905,34.50187417,8.492079062,0,37.66442713,47.15819522,22,22.45111111,449.9033333,4.091428571,2,95,-0.9,37.66442713
2022-02-14 01:00:00+00:00,74.02718003,57.9356956,42.42507824,2.099999905,34.27549678,8.734027775,0,37.59801008,47.08780345,22,22.7175,445.7033333,4.224285714,2.1,95,-1.2,37.59801008
2022-02-14 02:00:00+00:00,74.17663433,57.97320355,42.31048347,2.099999905,34.03394793,8.099323871,0,37.27959393,47.14753441,22,22.74875,447.95,3.801428571,2.2,95,-0.8,37.27959393
2022-02-14 03:00:00+00:00,74.59273733,57.88743008,42.2094036,2.099999905,34.56144061,7.309446542,0,37.17776767,47.32838619,22,22.51636364,447.49,4.197142857,2,96,-0.6,37.17776767
2022-02-14 04:00:00+00:00,75.54462223,57.90283923,42.52344977,2.099999905,33.91256378,26.15286109,0,37.42184002,47.14376838,22,22.13909091,457.5366667,-0.082857143,2,95,-0.5,37.42184002
2022-02-14 05:00:00+00:00,77.52298939,57.65059628,42.51996538,2.099999905,34.31874481,28.39050767,0,39.7726224,45.1127639,22,21.85,467.8033333,-0.34,1.7,96,-0.8,39.7726224
2022-02-14 06:00:00+00:00,77.88174229,58.64141166,42.59202972,2.099999905,34.3556234,27.6206566,0,40.67916541,44.24822904,34,21.88636364,550.16,-0.635714286,1.6,97,-0.8,40.67916541
2022-02-14 07:00:00+00:00,77.479097,57.89558125,42.7379587,2.099999905,34.51092717,27.95679772,0,40.46528891,44.5927174,37,21.99727273,588.1666667,-0.564,1.6,97,17.1,40.46528891
2022-02-14 08:00:00+00:00,76.57074604,57.94288309,42.66822796,2.099999905,34.9355051,28.3102937,0,40.18411831,45.28134729,42,22.01636364,544.1966667,0.135,0.9,97,21.6,40.18411831
2022-02-14 09:00:00+00:00,75.95678198,57.82711763,42.57131726,2.099999905,34.7406674,28.94411414,0,40.17258081,45.15362127,36,21.96090909,553.42,-0.111428571,0.9,97,47.9,40.17258081
2022-02-14 10:00:00+00:00,75.90775337,58.03785493,42.4420523,2.099999905,34.46342605,27.88949643,0,40.20695672,44.8465865,37,22.00636364,549.12,0.2,1,96,48.1,40.20695672
2022-02-14 11:00:00+00:00,75.50466156,58.18936823,42.31060238,2.099999905,34.31934542,27.96386984,0,39.89068101,45.00383244,42,22.02181818,547.9033333,0.491428571,1.1,97,57,39.89068101
2022-02-14 12:00:00+00:00,75.19053806,58.03728791,42.36018809,2.099999905,34.63173567,29.04093507,0,40.07113389,45.05880731,42,21.91,544.2066667,0.536666667,0.8,97,44.1,40.07113389
2022-02-14 13:00:00+00:00,75.73141523,57.61335111,42.26688222,2.099999905,34.69150022,29.66525725,0,40.74113171,44.48674349,34,21.74545455,474.8833333,0.185714286,1,96,39.7,40.74113171
2022-02-14 14:00:00+00:00,75.88282102,58.13493367,42.73331962,2.099999905,34.98921087,31.80485358,0,41.73899326,43.87991525,40,21.61454545,467.38,-0.041666667,0.9,97,17.6,41.73899326
2022-02-14 15:00:00+00:00,75.84166858,58.05883672,42.77553552,2.099999905,35.30047114,31.82342184,0,42.4478143,43.49217553,36,21.58727273,463.7033333,-0.136,0.5,98,0.7,42.4478143
2022-02-14 16:00:00+00:00,75.96559691,58.03238837,43.24211324,2.099999905,35.60077503,29.81636831,0,42.54896459,43.4598306,37,21.58,459.6666667,-0.385714286,0.5,98,-1.3,42.54896459
2022-02-14 17:00:00+00:00,75.20569985,58.04710339,42.9666034,2.099999905,35.28371602,8.636634839,0,42.32773116,43.73896067,38,21.95272727,456.57,4.044285714,0.4,98,-1.2,42.32773116
2022-02-14 18:00:00+00:00,73.97828058,58.05779795,42.99902553,2.099999905,35.37490001,7.910287534,0,40.44722678,45.64269739,35,22.20090909,457.1633333,4.272857143,0.4,98,-1.5,40.44722678
2022-02-14 19:00:00+00:00,73.52606746,58.11833262,43.01669807,2.099999905,35.40220082,8.586186924,0,39.36316056,46.63433915,24,22.27090909,451.8033333,4.252857143,0.2,98,-1.6,39.36316056
2022-02-14 20:00:00+00:00,73.80150227,58.04113236,42.90089861,2.099999905,35.31516489,8.766055707,0,39.08337481,46.92478898,24,22.33545455,454.1033333,4.592857143,0.2,99,-1.3,39.08337481
2022-02-14 21:00:00+00:00,74.09213135,58.09996624,43.27413195,2.099999905,35.48621092,9.94368177,0,38.85136532,47.22448852,23,22.35181818,453.7466667,4.625714286,0.1,99,-1.3,38.85136532
2022-02-14 22:00:00+00:00,74.17699048,58.10946452,43.39093513,2.099999905,35.47245136,9.316321372,0,38.7728607,47.35544688,23,22.37636364,450.7933333,4.517142857,0.1,99,-1.3,38.7728607
2022-02-14 23:00:00+00:00,74.75698861,58.06903135,42.9585367,2.099999905,35.55359935,8.280157506,0,38.66820612,47.46752696,24,22.42,456.0066667,4.502857143,0.1,99,-1.1,38.66820612
2022-02-15 00:00:00+00:00,75.17297501,57.96323824,43.0022076,2.099999905,35.46707357,8.115841581,0,38.3861347,47.62609805,23,22.477,448.85,4.072857143,0.1,99,-1.2,38.3861347
2022-02-15 01:00:00+00:00,75.48333367,57.8999659,42.87390909,2.099999905,35.30879294,8.246018879,0,37.70487402,48.3241369,24,22.532,450.12,4.154285714,0.2,99,-1.1,37.70487402
2022-02-15 02:00:00+00:00,75.73481311,58.05885977,42.98498711,2.099999905,35.49117276,8.341494623,0,38.19806651,47.8279224,23,22.46636364,451.6266667,4.271428571,0.3,99,-1,38.19806651
2022-02-15 03:00:00+00:00,75.84166955,57.88280431,42.88340194,2.099999905,35.32155772,9.536890279,0,38.10371843,47.90626281,23,22.49181818,452.8466667,4.391428571,0.2,99,-0.9,38.10371843
2022-02-15 04:00:00+00:00,76.71765854,57.85896565,42.79939956,2.099999905,35.23470332,28.76764564,0,38.31280059,47.70799706,24,22.10454545,467.23,0.067142857,0.4,98,-0.8,38.31280059
2022-02-15 05:00:00+00:00,78.53140485,57.85192231,42.98623171,2.099999905,35.34278996,30.17706658,0,40.55403853,45.45595597,23,21.83181818,485.0966667,0.0075,0.5,98,-1.1,40.55403853
2022-02-15 06:00:00+00:00,78.52053453,57.70247543,42.98077634,2.099999905,35.31603535,32.24573899,0,41.28947074,44.6876652,36,21.86818182,548.2566667,0.278571429,0.6,99,0.7,41.28947074
2022-02-15 07:00:00+00:00,77.8799598,58.45640389,42.76482552,2.099999905,35.05024979,28.16917658,0,40.8879451,44.76364617,39,21.92363636,547.5533333,0.537142857,0.7,99,16.7,40.8879451
2022-02-15 08:00:00+00:00,76.96375092,58.18161997,42.59805842,2.099999905,34.6028408,27.3048339,0,40.55054153,44.59252084,42,21.89727273,524.2666667,-0.281428571,1.2,99,32.5,40.55054153
2022-02-15 09:00:00+00:00,76.31279072,58.12108208,41.90854858,2.099999905,33.83243481,26.44178791,0,40.09549129,44.20687551,37,21.95,563.25,-0.175714286,1.8,99,75.6,40.09549129
2022-02-15 10:00:00+00:00,75.72254747,58.03638856,41.82851171,2.099999905,33.54702836,24.72405953,0,39.72172361,44.23056751,36,21.97181818,542.37,1.418571429,2,98,57.7,39.72172361
2022-02-15 11:00:00+00:00,75.12114876,58.15663174,42.13389466,2.099999905,33.23177695,25.12756139,0,39.52984178,44.14694851,40,21.93818182,555.8166667,0.306666667,2.1,98,43.9,39.52984178
2022-02-15 12:00:00+00:00,74.81127422,58.24547752,41.49299626,2.099999905,33.15693677,25.77540296,0,39.58089542,43.94065372,40,21.86909091,554.22,0.707142857,2.3,98,41.7,39.58089542
2022-02-15 13:00:00+00:00,75.35730637,58.01364594,41.84596194,2.099999905,33.08679323,27.638607,0,40.13725452,43.40167927,32,21.69363636,476.8033333,-0.103333333,2.4,97,36,40.13725452
2022-02-15 14:00:00+00:00,75.1097988,57.91765688,42.10509283,2.099999905,33.6248086,36.23341228,0,41.18178885,42.85452311,38,21.58090909,460.4,-0.16,2.1,97,13.1,41.18178885
2022-02-15 15:00:00+00:00,75.29071625,57.94277935,42.34083718,2.099999905,34.01792202,31.43817346,0,41.80210807,42.66319761,33,21.56818182,457.0233333,-0.261666667,1.8,97,6.9,41.80210807
2022-02-15 16:00:00+00:00,75.25091116,58.06619257,42.58593914,2.099999905,34.65341937,27.80328978,0,42.18910996,42.67846416,35,21.53181818,456.74,-0.551428571,1.5,97,-1,42.18910996
2022-02-15 17:00:00+00:00,74.7271749,57.96655159,42.53981143,2.099999905,34.74927008,8.39833192,0,41.99718548,43.16347686,35,21.91181818,452.2066667,3.934285714,1.3,97,-0.9,41.99718548
2022-02-15 18:00:00+00:00,73.57129448,58.04225832,42.51073761,2.099999905,34.92444645,7.978097899,0,40.22106844,45.03076055,34,22.16363636,452.12,4.164285714,1.1,98,-1,40.22106844
2022-02-15 19:00:00+00:00,73.29261089,58.07499971,42.68931128,2.099999905,34.54760442,9.178204063,0,39.28075324,45.97426039,22,22.22636364,450.2033333,4.608571429,1.3,97,-1.5,39.28075324
2022-02-15 20:00:00+00:00,73.61709721,57.46662972,42.37547346,2.099999905,34.91443729,9.207741589,0,38.86091149,46.46805646,23,22.28545455,451.6333333,4.05,1.4,96,-1.5,38.86091149
2022-02-15 21:00:00+00:00,73.35883782,58.04146335,42.69417918,2.099999905,34.70126199,8.616704603,0,38.70815736,46.54897529,23,22.32,449.38,4.185714286,1.3,96,-1,38.70815736
2022-02-15 22:00:00+00:00,73.67542601,57.8409672,42.51459161,2.099999905,34.30365176,9.314150556,0,38.3403246,46.66492265,23,22.34727273,450.48,3.918571429,1.5,97,-0.9,38.3403246
2022-02-15 23:00:00+00:00,73.88760077,57.79591044,42.37132289,2.099999905,34.09657414,8.752733481,0,37.93997469,46.70714652,22,22.39363636,453.7833333,4.327142857,1.9,97,-1.2,37.93997469
2022-02-16 00:00:00+00:00,74.13523095,58.02122439,42.20010213,2.099999905,33.618286,9.559877523,0,37.93115469,46.68717955,22,23.05666667,447.0633333,4.251428571,1.9,96,-1.2,37.93115469
2022-02-16 01:00:00+00:00,74.60134816,57.9323664,42.12625778,2.099999905,34.36188678,7.933483941,0,36.29677583,48.60278174,22,22.65714286,445.7633333,4.037142857,1.7,95,-1.3,36.29677583
2022-02-16 02:00:00+00:00,74.98564456,58.0018925,42.55458339,2.099999905,34.89134649,8.197716381,0,38.07762049,47.13323446,23,22.319,443.8333333,3.7,1.5,93,-1.1,38.07762049
2022-02-16 03:00:00+00:00,75.48660589,58.06570161,42.53010249,2.099999905,34.50628463,9.481991039,0,38.20615289,47.30435898,22,22.39363636,442.34,2.857142857,1.2,92,-0.7,38.20615289
2022-02-16 04:00:00+00:00,76.74359337,58.04845324,42.8199788,2.099999905,34.96823106,28.16935322,0,38.52718748,47.18940693,23,22.04181818,453.2633333,-1.085714286,1.1,91,-1.2,38.52718748
2022-02-16 05:00:00+00:00,78.85484921,57.85795617,42.9407514,2.099999905,35.39304692,29.98468674,0,40.85647217,45.09813097,23,21.75727273,476.7133333,-0.35,0.9,92,-0.9,40.85647217
2022-02-16 06:00:00+00:00,79.0224565,57.60400969,42.833794,2.099999905,35.36037009,29.22537531,0,41.62070139,44.34534963,35,21.85181818,538.4866667,-0.512857143,0.8,94,0.5,41.62070139
2022-02-16 07:00:00+00:00,78.41071884,57.67450437,42.91111974,2.099999905,34.91433707,28.07817439,0,40.90023606,44.64394143,39,21.93363636,520.5366667,-0.148333333,1,94,31,40.90023606
2022-02-16 08:00:00+00:00,77.04311107,58.32494579,42.52813519,2.099999905,34.40116655,28.08102315,0,40.35938687,44.61952496,41,21.94181818,461.3366667,-0.28,1.3,92,37.7,40.35938687
2022-02-16 09:00:00+00:00,76.10841657,58.03802013,42.48337695,2.099999905,34.24759233,27.64153846,0,40.182887,44.59898411,37,21.91727273,512.17,-0.028571429,1.6,91,61.5,40.182887
2022-02-16 10:00:00+00:00,75.93839937,58.31328732,42.18395795,2.099999905,33.9060596,25.76817637,0,40.07046576,44.31587801,36,21.99545455,522.94,-0.318571429,1.7,92,90.3,40.07046576
2022-02-16 11:00:00+00:00,75.19039105,57.70025249,42.32351134,2.099999905,33.37309885,25.5002167,0,39.44967573,44.44063022,41,21.97181818,521.6966667,-0.228333333,2,91,110.6,39.44967573
2022-02-16 12:00:00+00:00,74.99162095,57.96855032,41.89075868,2.099999905,33.42635973,26.82046949,0,39.59448819,44.25551287,42,21.90090909,495.86,-0.092857143,2,90,33.4,39.59448819
2022-02-16 13:00:00+00:00,75.44396873,57.80884259,42.08436765,2.099999905,33.78477732,27.18463588,0,40.25139245,43.91155557,33,21.72727273,456.7,-0.264285714,2,90,19.2,40.25139245
2022-02-16 14:00:00+00:00,75.91892102,57.96666676,42.52577283,2.099999905,34.31099818,29.39856718,0,41.38536265,43.43519102,37,21.63363636,450.1,-0.448571429,1.3,94,33.2,41.38536265
2022-02-16 15:00:00+00:00,75.9828774,57.87217478,42.61981298,2.099999905,34.92134271,31.21337967,0,42.05303591,43.39554849,34,21.61818182,452.9133333,-0.64,1,95,4.2,42.05303591
2022-02-16 16:00:00+00:00,76.24762775,57.88678441,43.02392458,2.099999905,35.40605378,28.64124924,0,42.31121457,43.4430517,36,21.60909091,450.04,-0.835,0.8,95,-1.3,42.31121457
2022-02-16 17:00:00+00:00,74.99467064,57.9909056,42.79193242,2.099999905,35.23449018,8.363886569,0,42.0988947,43.69672709,37,21.91090909,449.07,3.217142857,0.9,95,-1,42.0988947
2022-02-16 18:00:00+00:00,73.7608567,57.93328876,42.86514933,2.099999905,35.17585175,8.523472649,0,40.55815849,45.29083556,35,22.13818182,448.8733333,3.367142857,0.9,96,-1.4,40.55815849
2022-02-16 19:00:00+00:00,73.16804827,57.98257576,42.65272039,2.099999905,35.10730485,9.104718319,0,39.56116937,46.21318483,22,22.22454545,447.6866667,3.33,1.1,95,-1.2,39.56116937
2022-02-16 20:00:00+00:00,73.35789042,57.95926898,42.79643856,2.099999905,35.29430805,8.237862944,0,39.30966665,46.67030833,24,22.27636364,442.58,3.395714286,0.7,94,-1.7,39.30966665
2022-02-16 21:00:00+00:00,73.485111,58.01755546,42.92258095,2.099999905,35.36541556,8.052764984,0,39.07110206,46.87428132,22,22.31909091,441.8366667,3.221428571,0.5,96,-1.2,39.07110206
2022-02-16 22:00:00+00:00,73.99393029,58.12082801,42.91670633,2.099999905,35.22737527,8.507322512,0,38.74771978,47.12707078,23,22.36363636,440.98,3.427142857,0.7,95,-1.2,38.74771978
2022-02-16 23:00:00+00:00,74.5517253,57.97328466,43.33558664,2.099999905,35.39792992,7.883041247,0,38.65526771,47.31636097,23,22.34818182,440.4,3.301428571,0.6,95,-1,38.65526771
2022-02-17 00:00:00+00:00,74.86755237,58.11289117,43.0020555,2.099999905,35.14976266,8.493513353,0,38.60269908,47.40932985,23,22.60857143,438.53,3.395,0.6,95,-1.3,38.60269908
2022-02-17 01:00:00+00:00,75.1676448,58.02539495,43.12667284,2.099999905,35.40138884,8.065977935,0,38.02131675,47.97120245,23,22.63571429,438.4066667,3.482857143,0.6,96,-1.3,38.02131675
2022-02-17 02:00:00+00:00,75.38333476,57.97455817,43.13113458,2.099999905,35.57548711,8.8334098,0,38.44095861,47.62732047,23,22.43545455,437.2266667,3.332857143,0.6,95,-1,38.44095861
2022-02-17 03:00:00+00:00,75.54390747,58.01710598,42.91803271,2.099999905,35.29510783,9.479847612,0,38.45053986,47.75080027,22,22.42727273,434.9566667,2.85,0.4,96,-1.3,38.45053986
2022-02-17 04:00:00+00:00,76.87721658,57.66574642,43.27636336,2.099999905,35.41250109,27.98728034,0,38.5870336,47.74269536,23,22.15090909,446.36,-0.737142857,0.4,96,-1.3,38.5870336
2022-02-17 05:00:00+00:00,79.0213768,58.09418641,43.13886005,2.099999905,35.78469152,29.82144541,0,40.3917314,46.03247873,23,21.89636364,455.8566667,-0.75,0.4,96,-1.3,40.3917314
2022-02-17 06:00:00+00:00,79.09079313,58.1011495,43.0671082,2.099999905,35.7912762,29.45151057,0,41.31915522,45.22482995,36,21.87909091,516.5233333,-0.492857143,0.2,96,0.1,41.31915522
2022-02-17 07:00:00+00:00,78.99730489,58.04875494,43.01107867,2.099999905,35.47225357,28.18590686,0,41.1938097,45.04097484,38,21.94727273,501.49,-0.117142857,0.2,96,30.2,41.1938097
2022-02-17 08:00:00+00:00,78.03557008,57.7010014,42.8385918,2.099999905,35.2040612,27.32756227,0,40.62871906,45.19981718,41,22.02545455,491.87,0.291428571,0.3,96,31.9,40.62871906
2022-02-17 09:00:00+00:00,76.728888,57.54743331,42.58280327,2.099999905,34.56777142,27.83030654,0,40.0514881,45.14368323,36,22.00545455,506.32,0.256666667,0.5,94,75.1,40.0514881
2022-02-17 10:00:00+00:00,76.24056585,58.2419148,42.51595663,2.099999905,34.60047832,27.49737828,0,39.89477636,45.25972246,35,22.11454545,515.3233333,0.702857143,0.3,97,90.9,39.89477636
2022-02-17 11:00:00+00:00,75.55710165,57.74108,42.58490435,2.099999905,34.47204724,27.3851746,0,39.50357625,45.5773979,41,22.07181818,502.3,0.058571429,0.5,97,70.3,39.50357625
2022-02-17 12:00:00+00:00,75.64550532,58.6151367,42.67898811,2.099999905,34.67723395,28.65415926,0,39.86827535,45.30556926,44,21.97181818,486.3433333,-0.234285714,0.5,97,66.5,39.86827535
2022-02-17 13:00:00+00:00,76.05833206,58.02587197,42.91681442,2.099999905,35.0766047,30.02279304,0,40.67152957,45.03918031,34,21.82454545,448.86,-1.448571429,0.4,97,48.2,40.67152957
2022-02-17 14:00:00+00:00,76.17584934,57.70432997,43.11883684,2.099999905,35.49146718,30.6832853,0,41.4865699,44.54244762,44,21.73727273,445.02,0.032857143,0.3,98,14.3,41.4865699
2022-02-17 15:00:00+00:00,76.47622158,57.98505981,43.04688204,2.099999905,35.73697706,31.03577784,0,42.09322996,44.26788039,36,21.67090909,445.48,-1.145714286,0.2,97,2.3,42.09322996
2022-02-17 16:00:00+00:00,76.53149073,57.89088348,43.25127132,2.099999905,36.20227163,28.80759831,0,42.43875052,44.20425061,37,21.67090909,440.27,-2.375714286,0.1,98,-1.4,42.43875052
2022-02-17 17:00:00+00:00,75.75468709,58.03285766,43.62695854,2.099999905,36.26048474,7.462224077,0,42.40222699,44.51134083,37,21.93909091,436.0533333,2.171428571,0,97,-1.4,42.40222699
2022-02-17 18:00:00+00:00,74.83745463,58.0246287,43.67075132,2.099999905,36.74193189,7.634705945,0,41.01627411,46.14810721,36,22.13636364,441.1033333,1.648571429,-0.2,97,-1.5,41.01627411
2022-02-17 19:00:00+00:00,74.33338737,57.98589304,43.69816074,2.099999905,36.59893607,8.855465583,0,40.32734918,46.96703145,22,22.23545455,438.5033333,2.417142857,-0.4,97,-1,40.32734918
2022-02-17 20:00:00+00:00,74.58631587,58.10431302,44.08821585,2.099999905,36.89303183,8.3137072,0,40.00481252,47.59578068,24,22.28,436.3133333,1.434285714,-0.5,97,-1.4,40.00481252
2022-02-17 21:00:00+00:00,75.15125087,58.00234827,44.06849673,2.099999905,37.38510824,7.590130216,0,40.20373055,48.10123601,23,22.31454545,436.02,1.095714286,-1,95,-1.3,40.20373055
2022-02-17 22:00:00+00:00,75.71291759,58.07255116,44.46838586,2.099999905,38.07041894,13.58130438,0,40.43113259,48.70407706,24,22.34545455,437.0666667,1.774285714,-1.5,94,-1.2,40.43113259
2022-02-17 23:00:00+00:00,77.22160482,57.93489526,45.07056729,2.099999905,39.13650495,15.30496716,0,40.78670708,49.3514517,24,22.36,433.0033333,1.724285714,-2.1,94,-1.1,40.78670708
2022-02-18 00:00:00+00:00,78.17045123,58.00636049,45.55921401,2.099999905,39.63628621,16.45649547,0,41.09428337,49.75401139,25,22.38,435.2833333,2.528571429,-2.7,95,-1.5,41.09428337
2022-02-18 01:00:00+00:00,78.88705274,58.05253254,45.48297509,2.099999905,40.30206762,17.46584164,0,41.29749785,50.17560604,26,22.39545455,434.15,3.512857143,-3.1,92,-1.4,41.29749785
2022-02-18 02:00:00+00:00,79.6174391,57.78189793,45.78653865,2.099999905,40.54161219,16.55349187,0,41.33626896,50.46200443,26,22.41545455,435.9166667,2.115714286,-3.4,90,-1.3,41.33626896
2022-02-18 03:00:00+00:00,79.86126198,58.00874315,46.0313297,2.099999905,40.45631662,17.25721979,0,41.36969411,50.57461158,27,22.44818182,434.0666667,2.817142857,-3.5,88,-1,41.36969411
2022-02-18 04:00:00+00:00,81.51956055,58.02065283,45.83513711,2.099999905,40.10078443,33.02829078,0,41.28778407,50.46391587,26,22.14727273,441.9633333,-2.67,-3.3,90,-1.1,41.28778407
2022-02-18 05:00:00+00:00,83.76128214,58.48714199,45.78981512,2.099999905,40.39913015,34.09015803,0,43.10766785,48.54547028,27,21.87181818,448.41,-2.23,-3.2,91,-0.8,43.10766785
2022-02-18 06:00:00+00:00,83.41432778,57.96573492,45.82638882,2.099999905,40.19476798,34.17973146,0,43.95257401,47.565198,43,21.88,506.0866667,-0.648571429,-3.2,91,2,43.95257401
2022-02-18 07:00:00+00:00,82.87215564,58.05350086,45.72182604,2.099999905,40.04383637,30.67223972,0,43.71058414,47.61226918,46,21.94181818,503.4733333,-2.342857143,-3.1,88,29.1,43.71058414
2022-02-18 08:00:00+00:00,81.93049766,58.31322652,45.71931903,2.099999905,39.8770071,34.17844271,0,43.30388257,47.76007891,49,21.95545455,481.1533333,-2.705714286,-3.1,88,57.9,43.30388257
2022-02-18 09:00:00+00:00,80.96319843,57.77858756,45.33946655,2.099999905,39.41310484,33.89618145,0,43.13468317,47.38976277,44,21.89454545,505.9166667,-2.444285714,-2.9,84,119,43.13468317
2022-02-18 10:00:00+00:00,80.48741932,58.09837364,45.13155783,2.099999905,39.25045836,34.18273904,0,43.10121969,47.31928126,44,21.93454545,506.81,-1.92,-2.8,83,179.4,43.10121969
2022-02-18 11:00:00+00:00,79.75798653,58.0482851,45.36542379,2.099999905,39.35097331,33.95841688,0,43.15246498,47.36877834,49,21.91818182,511.24,-2.384285714,-2.9,81,201.5,43.15246498
2022-02-18 12:00:00+00:00,80.05240247,57.96882112,45.30719553,2.099999905,39.34874358,34.6019345,0,43.19815353,47.38243044,53,21.89727273,517.9866667,-1.181428571,-2.8,82,68.2,43.19815353
2022-02-18 13:00:00+00:00,80.60787807,57.97054837,45.13755416,2.099999905,39.35942028,35.29174661,0,43.39374684,47.0355206,43,21.76454545,452.9733333,-2.048571429,-2.7,82,69,43.39374684
2022-02-18 14:00:00+00:00,80.30793714,58.06699754,45.24416569,2.099999905,39.56100328,35.48434252,0,44.0778087,46.51924802,54,21.68272727,447.28,-1.775714286,-2.6,80,43.1,44.0778087
2022-02-18 15:00:00+00:00,80.1246007,58.00814931,45.9504517,2.099999905,40.11003797,36.51323068,0,44.76604314,46.53831732,44,21.65545455,444.6766667,-1.797142857,-2.9,78,7,44.76604314
2022-02-18 16:00:00+00:00,80.40952652,58.22881657,46.30732083,2.099999905,41.12615564,35.13140009,0,45.32435819,46.76566947,45,21.60636364,444.62,-1.684285714,-3.2,78,-1.2,45.32435819
2022-02-18 17:00:00+00:00,79.70326982,57.80421698,46.34369329,2.099999905,41.43823804,16.05565562,0,45.53199603,47.1966817,45,21.90727273,441.29,3.475714286,-3.9,82,-1.4,45.53199603
2022-02-18 18:00:00+00:00,78.74764152,57.79138011,46.35034909,2.099999905,41.49858925,17.86615172,0,44.08648662,48.81134213,44,22.15363636,441.2033333,3.58,-4.3,85,-2,44.08648662
2022-02-18 19:00:00+00:00,78.64284366,57.99652052,46.22410008,2.099999905,41.09093539,17.24998435,0,42.86727452,49.57944897,29,22.23454545,440.01,4.067142857,-4.2,86,-1.5,42.86727452
2022-02-18 20:00:00+00:00,78.94200036,57.99960945,46.64405027,2.099999905,41.73521171,19.08359566,0,42.67791081,50.35689977,29,22.30727273,440.58,4.351428571,-4.4,89,-2.4,42.67791081
2022-02-18 21:00:00+00:00,79.15200385,57.98333402,47.25475303,2.099999905,42.90691951,21.59698416,0,43.11698721,51.3973132,28,22.37454545,438.95,4.515714286,-5.5,91,-2.5,43.11698721
2022-02-18 22:00:00+00:00,79.50994557,57.94083083,47.32953817,2.099999905,43.13043302,20.33088096,0,43.01840356,51.82573356,29,22.38818182,437.2466667,4.281428571,-6.4,95,-2.3,43.01840356
2022-02-18 23:00:00+00:00,79.77866148,58.16081016,47.00306687,2.099999905,42.62038127,20.17206172,0,42.59980063,51.68101354,31,22.45363636,436.89,4.457142857,-4.9,93,-2.2,42.59980063
2022-02-19 00:00:00+00:00,80.10198781,57.89231951,46.51910211,2.099999905,41.7078327,19.3615207,0,41.92795061,51.30828231,29,22.44,439.5533333,4.19,-4.1,92,-2.2,41.92795061
2022-02-19 01:00:00+00:00,80.12467334,58.08098701,46.52583222,2.099999905,41.45720256,19.54733513,0,41.65718401,51.18387881,30,22.44818182,437.2033333,4.271428571,-4,93,-1.6,41.65718401
2022-02-19 02:00:00+00:00,80.35064928,57.90038267,46.62148746,2.099999905,41.32477949,18.41379196,0,41.65083132,51.13221221,28,22.48,438.3966667,4.26,-3.9,94,-1.3,41.65083132
2022-02-19 03:00:00+00:00,80.16634129,57.94166407,46.23436354,2.099999905,40.83131163,18.25399382,0,41.21320741,50.98442401,29,22.46727273,437.9166667,4.277142857,-4.6,93,-1.1,41.21320741
2022-02-19 04:00:00+00:00,80.04052139,58.19678059,46.42954741,2.099999905,41.26914474,19.13621775,0,41.34544245,51.16828628,28,22.51454545,440.1333333,4.341428571,-5.1,95,-0.8,41.34544245
2022-02-19 05:00:00+00:00,79.82417938,57.90283962,46.71509368,2.099999905,42.00425147,20.84017736,0,41.66038548,51.80809262,29,22.51272727,437.1866667,4.501428571,-5.9,95,-1.2,41.66038548
2022-02-19 06:00:00+00:00,79.75006197,58.0166666,46.95138369,2.099999905,42.43093321,20.68800191,0,41.92205821,52.11804368,28,22.53818182,441.5633333,4.328571429,-7.5,95,1.7,41.92205821
2022-02-19 07:00:00+00:00,79.50719636,57.86458795,46.47152973,2.099999905,41.50498598,18.91558359,0,41.3162095,51.65986218,30,22.55818182,441.4333333,4.404285714,-6.2,97,43.8,41.3162095
2022-02-19 08:00:00+00:00,79.17192165,57.98440735,45.88789676,2.099999905,40.37754768,17.81873388,0,40.6382823,51.09940038,29,22.55909091,441.3266667,4.124285714,-5.6,95,94.1,40.6382823
2022-02-19 09:00:00+00:00,78.85952609,57.6176659,45.19016066,2.099999905,39.09761646,17.90388475,0,39.70897502,50.61361288,28,22.60909091,439.8,3.871428571,-4.9,96,121.7,39.70897502
2022-02-19 10:00:00+00:00,78.79129233,57.92462563,44.75589878,2.099999905,38.52895442,21.62883133,0,39.32389479,50.25963217,27,22.61636364,437.7133333,-0.207142857,-3.5,92,110.9,39.32389479
