timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-02-19 11:00:00+00:00,78.91704519,57.9253734,44.29167296,2.099999905,37.67482778,21.06097804,0,38.72586433,49.90995838,28,22.60636364,438.9733333,-0.148571429,-4.1,94,125.6,38.72586433
2022-02-19 12:00:00+00:00,78.45697602,57.96703644,44.34745374,2.099999905,37.80931861,14.5237548,0,38.79053355,49.97112111,29,22.62818182,438.39,3.398571429,-3.1,89,116.6,38.79053355
2022-02-19 13:00:00+00:00,77.90729414,58.02426232,44.97944785,2.099999905,38.5692495,16.96759164,0,39.1465941,50.46427567,29,22.63272727,439.25,3.802857143,-3,87,87.6,39.1465941
2022-02-19 14:00:00+00:00,77.95036963,57.94196993,45.43346546,2.099999905,39.52157733,18.47194759,0,39.59541089,51.02853736,26,22.64818182,438.54,4.175714286,-3.4,88,66.7,39.59541089
2022-02-19 15:00:00+00:00,78.00979657,58.09358944,46.11890752,2.099999905,40.68593899,18.57472387,0,40.2001265,51.61809947,27,22.65090909,440.89,4.184285714,-3.8,86,12.6,40.2001265
2022-02-19 16:00:00+00:00,78.56812528,58.1461271,46.22566307,2.099999905,41.14160164,18.17392302,0,40.49687115,51.97012002,27,22.62181818,439.04,3.908571429,-4.1,87,-1.8,40.49687115
2022-02-19 17:00:00+00:00,79.06087845,58.04332716,46.34897756,2.099999905,41.53724074,18.53478489,0,40.7651364,52.13971984,28,22.63272727,441.05,3.902857143,-3.9,83,-1.8,40.7651364
2022-02-19 18:00:00+00:00,79.67572537,57.9579054,46.95224618,2.099999905,42.06070515,18.84512076,0,41.14187328,52.31399093,28,22.59818182,443.07,3.865714286,-4.3,85,-1.9,41.14187328
2022-02-19 19:00:00+00:00,79.75905776,58.07615207,47.18277968,2.099999905,42.79198962,19.78663321,0,41.44333884,52.73120006,28,22.64727273,444.56,4.394285714,-4.8,88,-2.1,41.44333884
2022-02-19 20:00:00+00:00,79.83369567,57.95249102,46.82504327,2.099999905,42.62488234,19.52942385,0,41.41838168,52.7923955,29,22.63,443.35,4.308571429,-5.3,91,-1.1,41.41838168
2022-02-19 21:00:00+00:00,79.62277956,58.3886422,46.49244966,2.099999905,41.60083663,17.97078115,0,40.84828262,52.19268459,29,22.63909091,443.9333333,4.065714286,-3.8,91,-1,40.84828262
2022-02-19 22:00:00+00:00,79.19899374,58.26685275,45.73694566,2.099999905,40.15538181,16.13638898,0,40.08377925,51.40356549,29,22.64363636,441.3833333,3.935714286,-3.1,92,-1,40.08377925
2022-02-19 23:00:00+00:00,78.9735093,58.0774943,45.18057891,2.099999905,39.43867908,14.98018986,0,39.65387992,50.9563603,28,22.61090909,441.5633333,4.455714286,-2.5,93,-1.1,39.65387992
2022-02-20 00:00:00+00:00,78.29830133,58.1804322,44.74003508,2.099999905,38.94102816,15.61839073,0,39.42384119,50.64304339,26,22.62909091,443.2366667,4.53,-2.2,93,-1.1,39.42384119
2022-02-20 00:00:00+00:00,78.29830133,58.1804322,44.74003508,2.099999905,38.94102816,15.61839073,0,39.42384119,50.64304339,26,22.62909091,443.2366667,4.53,-2.2,93,-1.1,39.42384119
2022-02-20 01:00:00+00:00,78.05755931,57.91631494,44.96906075,2.099999905,38.78206883,15.63590672,0,39.25406682,50.56085611,26,22.65636364,443.2466667,4.117142857,-2.2,94,-1.1,39.25406682
2022-02-20 02:00:00+00:00,78.00147103,58.06890704,44.93081643,2.099999905,38.8088971,14.68531313,0,39.12007135,50.72458139,26,22.63545455,444.7266667,3.678571429,-2,94,-1.9,39.12007135
2022-02-20 03:00:00+00:00,78.20728534,57.65881961,44.38424416,2.099999905,38.41575774,13.02967805,0,39.06046156,50.4122772,26,22.65181818,445.1933333,3.945714286,-1.7,94,-2.2,39.06046156
2022-02-20 04:00:00+00:00,77.94992896,57.88102191,44.89299565,2.099999905,38.60118505,14.96971094,0,39.1016597,50.51966726,26,22.64090909,441.4166667,3.838571429,-1.8,94,-2,39.1016597
2022-02-20 05:00:00+00:00,77.774028,58.02500077,45.00715431,2.099999905,38.76708423,14.50993611,0,39.21170726,50.71278411,25,22.65090909,444.64,3.687142857,-2.4,95,-2.4,39.21170726
2022-02-20 06:00:00+00:00,77.74958321,57.94159654,44.90028571,2.099999905,38.84992895,14.0383499,0,39.22506279,50.76060172,26,22.67181818,442.34,3.811428571,-2.2,94,4.2,39.22506279
2022-02-20 07:00:00+00:00,77.43264053,58.10672656,44.70875166,2.099999905,38.28917327,13.97411434,0,38.83420686,50.52420433,26,22.65363636,444.93,4.197142857,-2.5,95,22.5,38.83420686
2022-02-20 08:00:00+00:00,77.13168136,57.99458183,44.08166698,2.099999905,37.42906978,12.45957564,0,38.43902655,49.95832355,26,22.69181818,443.88,4.017142857,-1.9,93,81.5,38.43902655
2022-02-20 09:00:00+00:00,76.74828645,58.02306599,43.93161811,2.099999905,37.1469576,12.6141809,0,38.01930945,49.91261765,26,22.69181818,442.8433333,3.337142857,-1.9,95,96.7,38.01930945
2022-02-20 10:00:00+00:00,76.57568369,57.95048636,43.82500075,2.099999905,36.75382449,19.74852201,0,37.86614173,49.86162948,25,22.70181818,440.2133333,-0.854285714,-1.9,94,261.4,37.86614173
2022-02-20 11:00:00+00:00,76.5578483,57.8914482,43.92410687,2.099999905,36.77824092,20.00562568,0,37.71519553,49.72766742,25,22.70545455,438.8866667,-1.195714286,-1.5,91,148.2,37.71519553
2022-02-20 12:00:00+00:00,76.10705117,58.06042287,43.7329241,2.099999905,36.74433613,10.03036286,0,37.60407796,49.6806134,27,22.69909091,438.3466667,2.75,-1.2,89,86.3,37.60407796
2022-02-20 13:00:00+00:00,75.90706024,58.05628023,43.7514946,2.099999905,36.55171734,11.59023548,0,37.59163863,49.73274333,27,22.73636364,438.73,3.508571429,-0.9,86,86.4,37.59163863
2022-02-20 14:00:00+00:00,75.74267093,57.97608236,43.96964716,2.099999905,37.43830117,15.57003376,0,37.95762475,50.34810831,25,22.75909091,439.98,4.014285714,-1.1,88,49.8,37.95762475
2022-02-20 15:00:00+00:00,76.59617135,58.01454462,45.44814424,2.099999905,39.29152717,18.85670301,0,38.80230812,51.52181927,24,22.72454545,442.01,4.38,-1.7,88,11,38.80230812
2022-02-20 16:00:00+00:00,77.82819077,57.97637679,46.40640292,2.099999905,41.19266805,19.10914856,0,39.96098745,52.44849122,26,22.76,446.5233333,4.098571429,-2.2,89,-0.6,39.96098745
2022-02-20 17:00:00+00:00,78.76899462,57.95081376,46.14053143,2.099999905,41.1568008,16.83398668,0,39.98675579,52.54857139,27,22.74636364,445.22,4.1,-3.2,90,-1,39.98675579
2022-02-20 18:00:00+00:00,78.89900927,57.5138406,45.88437405,2.099999905,40.55147309,17.989961,0,39.64543163,52.18617904,28,22.77181818,444.1366667,3.902857143,-3.8,91,-2.3,39.64543163
2022-02-20 19:00:00+00:00,78.70040253,57.56515937,46.21694946,2.099999905,40.84067892,18.3687255,0,39.72677542,52.35910345,27,22.74090909,442.74,4.125714286,-4,93,-2.5,39.72677542
2022-02-20 20:00:00+00:00,79.17624129,57.98748321,45.96534987,2.099999905,41.03310841,19.11592869,0,39.9628907,52.37835787,28,22.72272727,441.26,4.568571429,-4.5,94,-2.2,39.9628907
2022-02-20 21:00:00+00:00,79.40871186,58.10368447,46.22947951,2.099999905,40.87237324,18.84724685,0,39.91896981,52.32048229,27,22.76545455,442.6866667,4.274285714,-4.4,94,-0.9,39.91896981
2022-02-20 22:00:00+00:00,79.98496802,58.00702138,46.08139438,2.099999905,40.64189692,18.72585406,0,39.72695382,52.24200491,28,22.76545455,441.9366667,4.272857143,-4.2,95,-1.3,39.72695382
2022-02-20 23:00:00+00:00,80.52655217,58.15939572,45.92202945,2.099999905,40.44982772,18.2022564,0,39.57392387,52.23268724,28,22.76272727,441.3766667,4.304285714,-4.1,95,-0.8,39.57392387
2022-02-21 00:00:00+00:00,80.79206876,57.94206967,45.85192395,2.099999905,40.38389073,18.06414077,0,39.61575067,52.08223145,28,22.75363636,441.55,4.068571429,-3.8,94,-1.4,39.61575067
2022-02-21 01:00:00+00:00,81.02564778,58.14182106,45.99472788,2.099999905,40.57629806,18.81482426,0,39.62964261,52.16347937,27,22.74909091,440.39,4.297142857,-3.8,93,-1.3,39.62964261
2022-02-21 02:00:00+00:00,81.20922445,58.20785493,46.0476057,2.099999905,40.65680692,18.50445052,0,39.64802661,52.26883749,28,22.78090909,441.74,4.415714286,-4.2,93,-1.6,39.64802661
2022-02-21 03:00:00+00:00,81.64367675,58.12459974,45.70849578,2.099999905,40.33554219,18.21948527,0,39.58051665,52.25603074,27,22.75272727,444.37,4.504285714,-3.9,92,-2,39.58051665
2022-02-21 04:00:00+00:00,82.94148451,57.93823816,45.98292934,2.099999905,40.37343104,33.1465109,0,39.88706815,51.93900035,28,22.37363636,451.8866667,-0.39,-3.8,91,-2.3,39.88706815
2022-02-21 05:00:00+00:00,84.85896766,58.03754715,45.73388984,2.099999905,40.38118626,34.56601356,0,42.1155713,49.66688299,28,22.07454545,463.21,0.138571429,-3.7,90,-1.8,42.1155713
2022-02-21 06:00:00+00:00,84.53088394,58.10826357,45.69174805,2.099999905,40.01484886,34.02843162,0,42.80993492,48.47937638,45,22.05818182,511.0466667,0.147142857,-3.3,88,11.3,42.80993492
2022-02-21 07:00:00+00:00,83.65581074,57.90808138,45.23850411,2.099999905,39.39135682,33.27926783,0,42.42238829,48.16922895,45,22.10090909,513.8066667,0.072857143,-3.4,87,53.7,42.42238829
2022-02-21 08:00:00+00:00,82.47059718,58.06716602,44.99150523,2.099999905,38.98049458,33.60995616,0,42.09293342,48.00013219,49,22.05,484.63,-0.285,-2.9,82,111.5,42.09293342
2022-02-21 09:00:00+00:00,81.36385087,57.66060758,44.69103967,2.099999905,38.68459721,33.54277478,0,42.24347386,47.58474184,44,22.02909091,513.3133333,-0.252857143,-2.8,80,89.8,42.24347386
2022-02-21 10:00:00+00:00,80.88240156,58.12308605,44.51728315,2.099999905,38.516205,32.64027386,0,42.06996849,47.45875001,43,22.03818182,511.7766667,1.308571429,-2.5,81,147.6,42.06996849
2022-02-21 11:00:00+00:00,79.92180816,57.96981361,44.80934495,2.099999905,38.38356219,33.0304591,0,42.09876391,47.3537749,49,22.01272727,506.5533333,0.272857143,-2.4,82,162.9,42.09876391
2022-02-21 12:00:00+00:00,79.55880586,57.9401003,44.79791297,2.099999905,38.14819971,33.56663932,0,42.0393851,47.15383782,50,21.96636364,521.4533333,-0.185714286,-2.3,83,48.1,42.0393851
2022-02-21 13:00:00+00:00,79.48224079,57.61309134,44.65249163,2.099999905,38.37498041,34.5707022,0,42.50270944,46.80607387,41,21.85363636,452.0233333,-0.4,-2,83,38.2,42.50270944
2022-02-21 14:00:00+00:00,79.30016639,57.74650166,45.00710468,2.099999905,38.72781869,35.15013054,0,43.14616279,46.63070992,49,21.80818182,446.7633333,0.065714286,-2,81,29.4,43.14616279
2022-02-21 15:00:00+00:00,79.40061447,58.45457633,45.17464783,2.099999905,39.1857889,35.37739153,0,43.60458546,46.67346897,42,21.76181818,445.8966667,0.404285714,-2.3,83,10.9,43.60458546
2022-02-21 16:00:00+00:00,79.73377761,58.08396381,45.429148,2.099999905,40.08739182,34.00732422,0,44.12709763,46.75609207,43,21.75545455,445.8766667,-0.284285714,-2.9,89,-0.7,44.12709763
2022-02-21 17:00:00+00:00,79.21331222,57.84187086,45.69108091,2.099999905,40.13033601,13.79065762,0,44.08171799,47.16273359,44,22.00636364,442.5033333,4.398571429,-3.1,91,-0.9,44.08171799
2022-02-21 18:00:00+00:00,78.11331848,58.02405143,45.62219723,2.099999905,40.05833327,17.77652108,0,42.75329374,48.50468568,42,22.27454545,439.43,5.117142857,-3.1,92,-0.7,42.75329374
2022-02-21 19:00:00+00:00,77.57538567,58.14235812,45.391147,2.099999905,39.9917495,16.72434558,0,41.61888975,49.58110719,27,22.35363636,437.3033333,3.978571429,-2.9,92,-0.9,41.61888975
2022-02-21 20:00:00+00:00,77.46614575,58.04767801,45.2350133,2.099999905,39.94922632,17.393681,0,41.15760322,50.0025269,28,22.43272727,437.2766667,4.357142857,-2.8,92,-0.9,41.15760322
2022-02-21 21:00:00+00:00,77.71846814,57.92281937,45.73380565,2.099999905,40.00910305,18.1537243,0,40.9982562,50.20783613,27,22.43818182,437.7,4.138571429,-2.6,89,-0.8,40.9982562
2022-02-21 22:00:00+00:00,78.21726307,58.08235388,45.8182034,2.099999905,40.33474147,18.71094018,0,40.97044571,50.48263509,27,22.44636364,434.3733333,3.95,-2.9,92,-0.7,40.97044571
2022-02-21 23:00:00+00:00,78.79387031,57.92267588,46.00828813,2.099999905,40.68269531,18.40526167,0,41.14952636,50.7684641,27,22.49,436.53,3.67,-3.3,93,-0.7,41.14952636
2022-02-22 00:00:00+00:00,79.15930744,58.47501133,46.06619846,2.099999905,40.84243283,18.26771228,0,41.10720487,51.06783332,28,22.50545455,435.8866667,3.647142857,-3.8,91,-0.9,41.10720487
2022-02-22 01:00:00+00:00,79.5833356,58.1008253,46.1944903,2.099999905,41.13621839,19.13504988,0,41.15929554,51.26882482,28,22.52,437.2433333,3.751428571,-4,91,-0.9,41.15929554
2022-02-22 02:00:00+00:00,79.78539063,58.26908619,46.30875957,2.099999905,41.39850694,19.19937469,0,41.20386561,51.52972193,27,22.54818182,436.2833333,4.638571429,-4.1,92,-0.8,41.20386561
2022-02-22 03:00:00+00:00,80.38640979,57.88049566,46.4480905,2.099999905,41.48017659,19.86592204,0,41.28203627,51.81130141,28,22.56727273,433.53,3.414285714,-4.3,92,-1.1,41.28203627
2022-02-22 04:00:00+00:00,82.30049169,57.73501677,46.54326844,2.099999905,41.78911131,35.30589161,0,41.54579758,51.93776937,28,22.24727273,446.6233333,-1.112857143,-4.5,88,-0.8,41.54579758
2022-02-22 05:00:00+00:00,84.61027647,58.16835941,46.83381934,2.099999905,42.34035845,36.84865339,0,43.66384174,50.06452881,29,21.94454545,456.8633333,-0.527142857,-4.9,91,-0.8,43.66384174
2022-02-22 06:00:00+00:00,84.80057112,58.12325374,46.87349988,2.099999905,42.1189903,36.32479428,0,44.63169981,48.99544668,47,21.95272727,509.7233333,-0.138571429,-5.1,92,4.9,44.63169981
2022-02-22 07:00:00+00:00,84.52934484,57.8431224,46.6736918,2.099999905,41.84594717,36.34390576,0,44.41639513,48.9677831,50,21.97636364,485.2633333,0.38,-5.2,91,26.7,44.41639513
2022-02-22 08:00:00+00:00,83.18345199,57.9350889,46.19271585,2.099999905,40.9971743,36.30240954,0,43.82575561,48.68533296,53,22.02,480.1866667,0.534285714,-5.4,88,86.9,43.82575561
2022-02-22 09:00:00+00:00,82.4746155,57.76526736,45.71030667,2.099999905,40.47464597,36.19453355,0,43.27130589,48.45215311,50,22.01272727,519.85,-1.105714286,-5.3,86,154.4,43.27130589
2022-02-22 10:00:00+00:00,82.17434596,58.68565882,45.99943803,2.099999905,40.55748026,36.49318198,0,43.49949038,48.39933063,46,21.96727273,511.3466667,1.472857143,-5.4,85,108,43.49949038
2022-02-22 11:00:00+00:00,81.9311849,58.07861168,45.32331247,2.099999905,39.63219479,35.31025443,0,43.05176627,47.8369278,54,22.02181818,526.7466667,0.011428571,-5.4,84,171.3,43.05176627
2022-02-22 12:00:00+00:00,81.88575419,57.90585002,45.87197191,2.099999905,40.51235782,37.49458612,0,43.32707466,48.3118703,56,21.93636364,518.3566667,-0.307142857,-5.3,83,198,43.32707466
2022-02-22 13:00:00+00:00,82.36768837,58.11203015,46.39851612,2.099999905,41.35777741,38.94648668,0,44.36717005,48.36459204,45,21.78363636,459.3633333,0.095714286,-4.9,83,169.7,44.36717005
2022-02-22 14:00:00+00:00,82.99444587,57.79647713,46.82203406,2.099999905,42.29713545,41.74345462,0,45.45677978,48.38109224,52,21.80545455,454.92,-0.367142857,-5.8,80,79.2,45.45677978
2022-02-22 15:00:00+00:00,84.25395862,58.35835431,48.2010031,2.099999905,44.13072399,43.14913094,0,46.64834477,49.65269028,49,21.72454545,452.7133333,-0.195,-6.6,81,43.2,46.64834477
2022-02-22 16:00:00+00:00,85.39248856,58.25747365,49.32812328,2.099999905,46.01215973,41.19862898,0,48.20124305,50.37593795,51,21.68090909,452.67,-0.39,-7.4,83,-2.1,48.20124305
2022-02-22 17:00:00+00:00,85.06355773,57.84011803,50.24625204,2.099999905,46.83768493,25.1106356,0,48.82934938,51.62595894,55,22.03363636,449.8466667,4.888571429,-8.6,84,-2.5,48.82934938
2022-02-22 18:00:00+00:00,84.20833132,57.90231531,51.33981281,2.099999905,48.17652509,29.72368803,0,48.07379176,54.13546339,54,22.25,450.51,5.544285714,-10,87,-2.4,48.07379176
2022-02-22 19:00:00+00:00,84.6353366,57.9071582,51.72014629,2.099999905,49.06291628,31.85205469,0,47.91929359,55.77885124,36,22.32727273,449.6633333,5.66,-11.6,90,-2.1,47.91929359
2022-02-22 20:00:00+00:00,85.41947457,58.05531925,52.54455812,2.099999905,50.15235448,30.930823,0,48.39848062,56.8114947,38,22.37727273,449.3766667,5.838571429,-13.4,91,-2,48.39848062
2022-02-22 21:00:00+00:00,86.43639632,57.9549516,53.14854298,2.099999905,50.87403609,31.89118819,0,48.63556362,57.54598851,38,22.41181818,450.6566667,5.795714286,-14.3,89,-2,48.63556362
2022-02-22 22:00:00+00:00,87.25858302,57.40125868,53.65395511,2.099999905,51.42896521,32.90858087,0,49.02819048,58.29951269,40,22.45909091,446.1266667,5.997142857,-15.8,88,-2.1,49.02819048
2022-02-22 23:00:00+00:00,87.25869721,57.66019013,54.69179686,2.099999905,52.75846751,34.96478425,0,49.55874766,59.26272731,40,22.46545455,448.7133333,6.364285714,-16.7,88,-1.7,49.55874766
2022-02-23 00:00:00+00:00,87.65940033,57.75789716,55.36051255,2.099999905,53.72170848,37.57236192,0,50.35395891,60.12051926,42,22.47818182,448.9866667,6.547142857,-17.1,87,-1.8,50.35395891
2022-02-23 01:00:00+00:00,87.93538382,57.81850084,56.22549022,2.099999905,54.87384765,41.77790196,0,51.15437481,61.0591718,44,22.51909091,450.4566667,6.988571429,-18.1,86,-1.9,51.15437481
2022-02-23 02:00:00+00:00,88.54852778,57.67926123,56.75543171,2.099999905,55.29339976,42.66636076,0,51.58235938,61.99612996,44,22.54181818,452.74,7.15,-18.9,86,-1.9,51.58235938
2022-02-23 03:00:00+00:00,88.07499912,57.83108767,57.04790225,2.099999905,55.09109647,43.65925836,0,51.79077962,62.28813742,49,22.55636364,455.3566667,7.071428571,-19.4,85,-1.7,51.79077962
2022-02-23 04:00:00+00:00,87.7007209,57.95220469,57.26066922,2.099999905,55.25280152,55.17632975,0,51.9740329,62.02302007,49,22.16363636,475.8866667,0.327142857,-18.9,86,-1.4,51.9740329
2022-02-23 05:00:00+00:00,91.45150289,57.97426608,57.35613985,2.099999905,55.36947636,54.29392367,0,54.53876555,60.16146401,51,21.9,502.0433333,0.248,-19,85,-1.3,54.53876555
2022-02-23 06:00:00+00:00,91.08087443,58.93648186,56.93372706,2.099999905,55.25970461,55.7346466,0,55.12626958,59.01856734,73,21.92090909,578.5433333,0.93,-18.7,86,8.3,55.12626958
2022-02-23 07:00:00+00:00,95.9577712,58.60596697,56.062959,2.099999905,54.74445384,50.26359982,0,53.96550992,58.35700671,75,22.04363636,585.8066667,1.024285714,-16.9,86,56.1,53.96550992
2022-02-23 08:00:00+00:00,94.61237175,57.93035221,54.57866759,2.099999905,52.65439767,45.26795693,0,51.74211991,57.39827137,80,22.13909091,597.47,0.522857143,-15.1,85,108.7,51.74211991
2022-02-23 09:00:00+00:00,93.45750374,58.62705865,52.97237259,2.099999905,50.75360218,46.92065195,0,50.26394181,56.07678002,75,22.00545455,561.66,0.261428571,-12.6,87,165.4,50.26394181
2022-02-23 10:00:00+00:00,93.23988203,57.22659933,51.16988117,2.099999905,48.25354301,42.73064341,0,48.96051592,53.73789104,68,21.96363636,521.29,1.047142857,-10.5,86,269.4,48.96051592
2022-02-23 11:00:00+00:00,92.36615503,57.83087341,50.10527695,2.099999905,46.63775086,40.91513333,0,47.89133775,52.36266902,75,21.94181818,511.56,0.76,-10.4,80,466.7,47.89133775
2022-02-23 12:00:00+00:00,92.19454274,57.79221288,48.8010593,2.099999905,44.97508137,38.97768811,0,46.79798831,51.11781773,70,21.91272727,562.7333333,0.752857143,-9.1,78,210.2,46.79798831
2022-02-23 13:00:00+00:00,91.5573255,57.34171676,48.0401544,2.099999905,43.99065998,39.20318872,0,46.22059691,50.0319362,59,21.76818182,477.9333333,0.485714286,-7.3,76,215.6,46.22059691
2022-02-23 14:00:00+00:00,90.88142907,57.66286278,47.77203725,2.099999905,43.37405794,34.77423085,0,46.45966875,48.85962569,57,21.70272727,464.98,0.276,-6.2,82,111,46.45966875
2022-02-23 15:00:00+00:00,90.47475048,57.6698239,48.18040833,2.099999905,44.11422175,46.08890915,0,47.14829943,49.24311254,56,21.64,466.7866667,-0.28,-6.3,83,49.3,47.14829943
2022-02-23 16:00:00+00:00,89.21079392,58.24656478,48.92596412,2.099999905,45.43294576,38.11905118,0,48.22833806,49.54653889,54,21.64909091,468.1666667,-0.174285714,-6.5,87,-0.8,48.22833806
2022-02-23 17:00:00+00:00,87.79738223,58.04243489,48.84254765,2.099999905,45.0430581,20.7637487,0,47.77883323,50.0328761,56,21.93363636,459.5333333,4.491428571,-6.3,87,-1,47.77883323
2022-02-23 18:00:00+00:00,86.12308632,58.00687129,48.69638242,2.099999905,44.60977514,17.69061055,0,46.03574315,51.10353034,54,22.19181818,458.3466667,5.171428571,-6.4,89,-2.2,46.03574315
2022-02-23 19:00:00+00:00,85.95759701,58.33702714,47.28984191,2.099999905,42.86455991,11.1200765,0,43.79924149,50.74293522,34,22.24727273,455.2166667,4.842857143,-5.1,88,-1,43.79924149
2022-02-23 20:00:00+00:00,85.67426588,58.0929516,46.73874268,2.099999905,41.94243228,16.14838708,0,42.89781286,50.47452203,33,22.29636364,448.5733333,4.24,-4.1,88,-0.9,42.89781286
2022-02-23 21:00:00+00:00,85.52416787,58.39159517,46.24687907,2.099999905,41.03593001,15.28052107,0,42.29684365,50.1961041,30,22.31818182,449.3766667,4.547142857,-3.5,89,-1.1,42.29684365
2022-02-23 22:00:00+00:00,85.27462301,58.13431299,45.5015409,2.099999905,39.98883798,9.747098916,0,41.45880901,49.64430194,31,22.34181818,448.3466667,4.04,-2.9,91,-0.8,41.45880901
2022-02-23 23:00:00+00:00,84.44131281,57.94144176,44.74959265,2.099999905,38.80618613,8.507678283,0,40.70843059,49.05671184,29,22.36909091,448.4,4.167142857,-1.8,92,-0.8,40.70843059
2022-02-24 00:00:00+00:00,83.16349966,57.76872039,44.18818486,2.099999905,36.96134541,8.694356308,0,40.00955315,48.51628276,27,22.35545455,444.2266667,3.611428571,-0.8,93,-1,40.00955315
2022-02-24 01:00:00+00:00,83.49801159,58.01634807,43.72733303,2.099999905,36.65902165,8.057296338,0,39.49835362,48.02256226,27,22.36090909,442.5033333,3.975714286,0,93,-0.8,39.49835362
2022-02-24 02:00:00+00:00,82.74071573,58.00500111,43.50465677,2.099999905,35.9123263,8.174572035,0,39.07677847,47.58201273,26,22.36454545,440.46,4.222857143,0.6,93,-1.2,39.07677847
2022-02-24 03:00:00+00:00,82.57521215,57.91994371,43.06743894,2.099999905,35.3624697,8.610871319,0,38.76906797,47.46213169,26,22.37272727,438.7333333,5.32,0.9,95,-1,38.76906797
2022-02-24 04:00:00+00:00,83.02862179,57.50536205,42.65809771,2.099999905,34.79800532,23.59786972,0,38.7047553,47.01004715,24,22.07727273,448.8566667,-0.472857143,1,95,-1,38.7047553
2022-02-24 05:00:00+00:00,84.61912988,57.92899657,42.56585747,2.099999905,34.38241439,25.02073399,0,40.1713841,44.83982905,24,21.80818182,455.4133333,-0.165,1.9,89,-1,40.1713841
2022-02-24 06:00:00+00:00,84.9994091,57.64891912,42.39973467,2.099999905,34.04847575,23.73160165,0,40.8229655,43.74468635,37,21.82545455,523.0333333,0.358571429,2.1,88,4.1,40.8229655
2022-02-24 07:00:00+00:00,84.68252981,58.11238542,41.7727568,2.099999905,33.51688109,24.94546504,0,40.2139815,43.79245919,37,21.91,495.3733333,0.131428571,2.3,89,28.2,40.2139815
2022-02-24 08:00:00+00:00,84.09148442,57.79173618,42.25521988,2.099999905,33.90268513,24.13304568,0,40.06732244,44.22808131,41,21.92727273,470.3633333,0.184285714,2.4,89,39.5,40.06732244
2022-02-24 09:00:00+00:00,83.78436244,58.3127383,41.91813427,2.099999905,33.2659482,19.1220045,0,39.76687178,43.97549897,37,21.9,503.9533333,0.05,2.1,92,52.3,39.76687178
2022-02-24 10:00:00+00:00,84.43426137,57.58190357,41.64131393,2.099999905,32.9152996,16.74411852,0,39.5872137,43.59408912,37,21.90090909,500.6033333,1.694285714,2.7,91,39.7,39.5872137
2022-02-24 11:00:00+00:00,84.05297219,57.93862439,41.57193641,2.099999905,32.49795173,15.51471523,0,39.40519098,43.36634794,40,21.87909091,520.5866667,-0.215714286,3.3,89,54.5,39.40519098
2022-02-24 12:00:00+00:00,82.29334653,58.16951823,41.3505821,2.099999905,32.03400796,16.97629514,0,39.26342923,42.9755888,36,21.86363636,526.6933333,1.0975,3.4,88,60.7,39.26342923
2022-02-24 13:00:00+00:00,83.16767851,58.22465908,41.25089523,2.099999905,31.92522347,17.81986743,0,39.39386909,42.77956665,31,21.73363636,463.2733333,0.327142857,3.6,85,67.4,39.39386909
2022-02-24 14:00:00+00:00,82.79177252,58.00587486,41.22577925,2.099999905,32.34866829,20.06610604,0,40.18021411,42.32707128,42,21.66272727,448.6733333,-0.575714286,3.5,84,33.8,40.18021411
2022-02-24 15:00:00+00:00,82.99366647,57.98259064,41.5092256,2.099999905,32.79177824,21.31566946,0,40.72214588,42.26716564,31,21.61545455,447.22,-0.645714286,3.3,84,7.4,40.72214588
2022-02-24 16:00:00+00:00,83.3083298,58.06243472,41.52610936,2.099999905,33.23719332,19.73553922,0,41.14351709,42.23894265,32,21.59545455,446.14,-0.922857143,3,85,-1.5,41.14351709
2022-02-24 17:00:00+00:00,82.85524882,58.09200764,41.94909623,2.099999905,33.56025958,7.282774901,0,41.23239329,42.68445689,33,21.89454545,444.0466667,3.062857143,2.3,88,-1.8,41.23239329
2022-02-24 18:00:00+00:00,81.8561445,57.99221993,42.16623132,2.099999905,33.63349374,7.358747146,0,39.68135403,44.38697833,32,22.13636364,442.9966667,3.53,2.3,91,-1.4,39.68135403
2022-02-24 19:00:00+00:00,80.72690974,58.02510458,41.86543135,2.099999905,33.41535499,7.743281855,0,38.73094693,45.29393121,23,22.24090909,442.1633333,4.47,2.3,91,-1.3,38.73094693
2022-02-24 20:00:00+00:00,80.54156313,57.89189482,42.1350763,2.099999905,33.6342025,7.364174098,0,38.24320337,45.74944318,22,22.27181818,438.8366667,4.177142857,2.5,90,-1.7,38.24320337
2022-02-24 21:00:00+00:00,80.50866274,57.99155261,42.40724418,2.099999905,33.92593966,7.626316978,0,38.18725183,46.12138992,22,22.32363636,444.06,4.152857143,2.4,90,-1.8,38.18725183
2022-02-24 22:00:00+00:00,80.6836462,58.03203458,42.30197104,2.099999905,34.59224616,7.582636902,0,38.35643735,46.66306776,22,22.35909091,442.6466667,4.505714286,1.5,94,-1.8,38.35643735
2022-02-24 23:00:00+00:00,80.72542578,57.98577726,42.85869477,2.099999905,35.09753633,8.015352026,0,38.514065,47.17180257,22,22.39363636,440.3233333,4.432857143,0.6,96,-1.7,38.514065
2022-02-25 00:00:00+00:00,81.14284159,57.91850692,42.83613945,2.099999905,35.22657113,8.137756992,0,38.50744234,47.48878448,23,22.39818182,439.8233333,4.557142857,0.5,97,-1.4,38.50744234
2022-02-25 01:00:00+00:00,81.49134098,58.19922747,43.1175893,2.099999905,35.68360012,7.642687259,0,38.53667825,47.6364333,23,22.44545455,442.1933333,4.654285714,0.5,97,-1.6,38.53667825
2022-02-25 02:00:00+00:00,81.33312858,58.07293093,43.10584733,2.099999905,35.43168341,8.19336233,0,38.29397683,47.88602348,24,22.45636364,437.16,4.394285714,0.4,98,-1.2,38.29397683
2022-02-25 03:00:00+00:00,81.28427504,57.98486757,43.11599151,2.099999905,35.24957549,8.627689578,0,38.24979665,47.92035611,23,22.48090909,440.5133333,4.112857143,0.6,98,-1.4,38.24979665
2022-02-25 04:00:00+00:00,82.26234993,58.21718917,42.98394664,2.099999905,35.155593,22.02407352,0,38.28659084,47.7619267,23,22.20727273,448.2933333,-0.07,1,98,-1.4,38.28659084
2022-02-25 05:00:00+00:00,84.1600568,57.59166802,42.89229084,2.099999905,35.2733848,24.10643164,0,40.04337836,45.87643982,24,21.91818182,451.5133333,0.312857143,1.3,97,-1.3,40.04337836
2022-02-25 06:00:00+00:00,84.72508617,57.47180355,42.95718002,2.099999905,35.12532191,24.617029,0,40.81553032,44.99740897,35,21.93909091,494.7766667,0.581666667,1,97,5.7,40.81553032
2022-02-25 07:00:00+00:00,84.00618808,57.7613049,42.89359775,2.099999905,35.08196285,23.66104525,0,40.55028639,45.10486633,36,22.05727273,513.4,1.063333333,0.6,97,17.8,40.55028639
2022-02-25 08:00:00+00:00,83.30744656,57.79928721,42.82346951,2.099999905,34.51686092,22.22147821,0,39.55841482,45.51970575,42,22.12454545,531.5433333,0.56,0.9,96,49.4,39.55841482
2022-02-25 09:00:00+00:00,82.84158776,58.03299179,42.31579529,2.099999905,34.00601096,21.6359148,0,39.39269781,45.19237925,35,22.00363636,512.04,-0.018333333,1.1,96,31.9,39.39269781
2022-02-25 10:00:00+00:00,83.41805156,58.00715833,42.15888379,2.099999905,33.8170763,21.0192342,0,39.65177457,44.66639049,33,21.96090909,501.0933333,1.272857143,1.3,95,69.4,39.65177457
2022-02-25 11:00:00+00:00,83.60762333,57.83939737,41.84246686,2.099999905,33.24131759,21.51587921,0,39.74000125,43.98433178,39,21.89181818,513.2033333,0.19,0.9,96,49.9,39.74000125
2022-02-25 12:00:00+00:00,83.08267273,57.75361829,41.92345311,2.099999905,33.50002635,22.74970495,0,39.84236074,43.94866367,42,21.89090909,551.3066667,0.464285714,0.9,97,47.3,39.84236074
2022-02-25 13:00:00+00:00,82.21484737,58.12600292,42.27499682,2.099999905,34.05060847,24.52811921,0,40.42134812,44.03696784,34,21.75454545,470.16,-0.032857143,0.6,97,43.3,40.42134812
2022-02-25 14:00:00+00:00,76.50440215,57.94929651,42.46590895,2.099999905,34.43493523,28.72298234,0,41.33878129,43.62313775,40,21.64727273,455.6133333,-0.016666667,1,95,34.3,41.33878129
2022-02-25 15:00:00+00:00,75.90070182,57.88321197,42.75929731,2.099999905,34.86806783,29.10242582,0,42.01357652,43.40124924,35,21.61181818,447.3033333,-1.201666667,1.2,94,12.9,42.01357652
2022-02-25 16:00:00+00:00,76.16622701,57.91685923,42.81027637,2.099999905,35.44340845,26.70265601,0,42.38052505,43.41539943,35,21.62909091,447.4966667,-1.607142857,1.2,88,-0.3,42.38052505
2022-02-25 17:00:00+00:00,75.75769845,57.9837127,43.04279474,2.099999905,35.53010641,8.059553583,0,42.15183269,44.03865808,36,21.93636364,447.06,2.094285714,1,93,-0.8,42.15183269
2022-02-25 18:00:00+00:00,75.44110077,58.03295495,43.56573184,2.099999905,36.47244191,7.866905316,0,41.07025698,45.95969536,34,22.13,444.8033333,2.788571429,0.4,92,-0.7,41.07025698
2022-02-25 19:00:00+00:00,75.44254038,57.96685526,44.11778663,2.099999905,36.98299546,8.083709784,0,40.56803748,47.19574915,24,22.19272727,444.81,2.197142857,-0.1,93,-0.7,40.56803748
2022-02-25 20:00:00+00:00,75.83339455,58.00796297,44.74110584,2.099999905,37.44899306,9.138613684,0,40.75261063,47.79767135,24,22.23727273,445.2366667,2.534285714,-0.7,92,-1.4,40.75261063
2022-02-25 21:00:00+00:00,76.0490692,58.12916399,44.7097737,2.099999905,38.30697337,8.443924177,0,40.94406348,48.35366667,25,22.27181818,442.8566667,2.427142857,-1.2,90,-1.4,40.94406348
2022-02-25 22:00:00+00:00,76.55158497,57.99601264,45.10097335,2.099999905,38.88308141,8.223194582,0,40.97678488,48.88131445,25,22.27727273,446.15,2.85,-1.8,88,-2.3,40.97678488
2022-02-25 23:00:00+00:00,76.99987076,58.34533776,44.87537855,2.099999905,39.01345964,8.892905431,0,41.12984574,48.92007517,26,22.3,445.0766667,3.218571429,-3,92,-2.3,41.12984574
2022-02-26 00:00:00+00:00,77.36822222,57.71947216,45.41038824,2.099999905,39.36733109,10.54985825,0,41.19972292,49.19600845,25,22.30818182,445.48,3.372857143,-2.4,88,-2.1,41.19972292
2022-02-26 01:00:00+00:00,78.02558001,57.85001488,45.62600198,2.099999905,40.02646908,13.89342716,0,41.5046049,49.66876114,26,22.29181818,446.06,2.765714286,-2.8,87,-2.3,41.5046049
2022-02-26 02:00:00+00:00,78.36702158,57.78440469,46.11137053,2.099999905,40.69268015,14.05110106,0,41.83373316,50.01084204,27,22.35272727,445.8066667,3.495714286,-3.4,87,-2.4,41.83373316
2022-02-26 03:00:00+00:00,78.51701813,58.15815864,46.2819234,2.099999905,41.01688924,14.2708492,0,41.85479383,50.39784461,27,22.33,448.7266667,3.802857143,-4.2,88,-2.3,41.85479383
2022-02-26 04:00:00+00:00,78.60030157,58.0066381,46.57813275,2.099999905,41.58407388,16.70428242,0,42.18699481,50.71852782,28,22.38090909,449.8866667,2.874285714,-5.8,93,-2.4,42.18699481
2022-02-26 05:00:00+00:00,78.87521252,58.11562777,46.45646445,2.099999905,41.81713892,15.94117458,0,42.21677462,50.98995768,28,22.37545455,447.0666667,2.81,-4.7,88,-2.2,42.21677462
2022-02-26 06:00:00+00:00,78.96666758,57.98684046,46.46658971,2.099999905,41.8158554,15.49170951,0,42.2695475,51.07156059,28,22.37272727,449.42,3.471428571,-4.9,88,25,42.2695475
2022-02-26 07:00:00+00:00,78.78266088,58.07292288,46.38186713,2.099999905,41.29031729,13.58680972,0,41.9905705,50.77488506,28,22.40181818,450.7066667,3.701428571,-4.2,82,124.1,41.9905705
2022-02-26 08:00:00+00:00,78.18216052,58.05776796,45.80266009,2.099999905,40.54972775,12.59084051,0,41.38733306,50.44835504,28,22.43363636,452.3166667,2.962857143,-3.6,78,224.2,41.38733306
2022-02-26 09:00:00+00:00,77.83316993,58.03293288,45.32989649,2.099999905,39.36983323,9.268298797,0,40.67005502,49.99795915,28,22.46545455,449.73,3.21,-2.8,75,313.8,40.67005502
2022-02-26 10:00:00+00:00,77.70816664,58.00774098,44.69900812,2.099999905,38.09223903,13.42347799,0,39.79160504,49.46335979,27,22.47454545,452.2666667,-1.068571429,-1.5,69,366.1,39.79160504
2022-02-26 11:00:00+00:00,77.51620334,58.0009629,44.09014071,2.099999905,37.2966251,13.1827082,0,39.30297665,48.99936457,26,22.45090909,450.3533333,-1.018571429,-0.9,66,374.7,39.30297665
2022-02-26 12:00:00+00:00,77.1402033,57.99123405,43.82467308,2.099999905,36.3758332,9.438543234,0,39.114662,48.68713609,27,22.50181818,450.3233333,3.35,0,59,337.2,39.114662
2022-02-26 13:00:00+00:00,76.5669627,57.89109797,44.11693507,2.099999905,36.71855998,8.483793577,0,38.79738895,48.83930048,26,22.51181818,448.95,2.752857143,0.2,50,267.7,38.79738895
2022-02-26 14:00:00+00:00,76.81792697,58.10132352,43.86704222,2.099999905,37.25910965,8.762279661,0,38.73660667,49.16010922,25,22.65545455,451.2966667,3.775714286,-0.4,54,167,38.73660667
2022-02-26 15:00:00+00:00,77.40079491,58.0823702,44.76963347,2.099999905,38.52877193,10.97572217,0,38.82835741,50.61497194,24,22.61090909,450.7133333,3.854285714,-0.9,53,57.7,38.82835741
2022-02-26 16:00:00+00:00,78.36885623,58.01993902,46.35193417,2.099999905,41.0024176,16.9985554,0,40.54112095,51.64180259,25,22.57727273,457.7733333,4.191428571,-4,74,-1.4,40.54112095
2022-02-26 17:00:00+00:00,79.67613833,58.14856496,47.30794116,2.099999905,42.66788764,18.68064007,0,41.68008225,52.50611553,26,22.54909091,463.78,4.538571429,-6.2,87,-2.3,41.68008225
2022-02-26 18:00:00+00:00,80.3004714,58.07384001,48.2041006,2.099999905,43.91265763,19.35188067,0,42.78333586,53.26692245,29,22.54363636,466.82,4.778571429,-7.8,93,-2.2,42.78333586
2022-02-26 19:00:00+00:00,80.43409199,58.06649652,48.94770257,2.099999905,45.07493407,21.05361164,0,43.66040048,54.03404676,29,22.52272727,471.0533333,4.827142857,-8.9,94,-2.1,43.66040048
2022-02-26 20:00:00+00:00,80.85835152,57.9913749,48.61551083,2.099999905,44.77345903,20.12739733,0,43.48080525,53.88805809,31,22.55454545,471.47,4.65,-8.4,91,-2.1,43.48080525
2022-02-26 21:00:00+00:00,80.91697348,57.89008288,48.2001025,2.099999905,43.92304232,19.84764661,0,42.9501145,53.24160302,31,22.51181818,466.06,4.688571429,-8.6,93,-2,42.9501145
2022-02-26 22:00:00+00:00,80.95848457,57.87687497,47.47421482,2.099999905,43.03715399,18.79737705,0,42.36265736,52.52416855,30,22.50909091,462.6,4.547142857,-5.1,84,-2.3,42.36265736
2022-02-26 23:00:00+00:00,81.23407534,57.97456981,47.42025943,2.099999905,43.09195383,18.64818504,0,42.40665145,52.45496099,30,22.54,460.9533333,4.527142857,-5.3,87,-1.9,42.40665145
2022-02-27 00:00:00+00:00,81.29926174,57.91535993,47.19997323,2.099999905,42.80733302,18.67205382,0,42.01950657,52.4232672,29,22.51,457.8133333,4.442857143,-5.2,84,-1.9,42.01950657
2022-02-27 00:00:00+00:00,81.29926174,57.91535993,47.19997323,2.099999905,42.80733302,18.67205382,0,42.01950657,52.4232672,29,22.51,457.8133333,4.442857143,-5.2,84,-1.9,42.01950657
2022-02-27 01:00:00+00:00,81.35849084,57.95949241,47.46555667,2.099999905,43.14226239,18.67987021,0,42.35195076,52.50175332,30,22.52090909,457.0933333,4.491428571,-4.8,81,-1,42.35195076
2022-02-27 02:00:00+00:00,80.96607238,57.89238844,46.90644035,2.099999905,42.3081386,17.63515383,0,41.9200375,52.03834684,29,22.52545455,456.1866667,4.378571429,-5.1,82,-0.8,41.9200375
2022-02-27 03:00:00+00:00,80.64050595,58.04124079,46.53517591,2.099999905,41.94941716,16.98789843,0,41.49984329,51.88645164,30,22.53090909,455.8233333,4.305714286,-4.7,83,-1,41.49984329
2022-02-27 04:00:00+00:00,80.17513637,57.93361968,46.69238786,2.099999905,41.87615305,17.50359097,0,41.38976888,51.82455043,28,22.55090909,457.14,4.348571429,-4.3,85,-1.9,41.38976888
2022-02-27 05:00:00+00:00,79.93275676,58.02471136,46.63088749,2.099999905,41.87399382,16.97127533,0,41.43519208,51.91054165,28,22.56181818,455.89,4.421428571,-3.8,87,-1.6,41.43519208
2022-02-27 06:00:00+00:00,79.49985525,57.84066542,46.10847774,2.099999905,40.8729903,11.83435715,0,40.78587547,51.43391616,29,22.57090909,453.8466667,4.45,-3.3,87,25.6,40.78587547
2022-02-27 07:00:00+00:00,79.13205421,58.2178166,44.93782139,2.099999905,38.75044248,8.335532052,0,39.7336348,50.25008389,28,22.55818182,451.94,4.177142857,-2.2,85,86.7,39.7336348
2022-02-27 08:00:00+00:00,78.28191779,58.01751684,43.448592,2.099999905,36.2678618,7.993644272,0,38.2324122,48.92085289,26,22.58454545,455.3733333,3.607142857,-0.7,81,165.8,38.2324122
2022-02-27 09:00:00+00:00,77.42402502,58.03912385,42.55779552,2.099999905,34.71102922,7.923807766,0,37.28539051,48.04385368,25,22.59363636,453.5,3.097142857,0.8,77,308.2,37.28539051
2022-02-27 10:00:00+00:00,76.7494455,57.80481571,42.11497371,2.099999905,33.59144946,19.33551309,0,36.63199038,47.52378001,23,22.59636364,450.7,-0.554285714,1.9,74,315,36.63199038
2022-02-27 11:00:00+00:00,76.38277716,58.14628878,41.44042443,2.099999905,32.54474261,7.726473914,0,36.01280395,46.97693066,22,22.60090909,452.73,-0.605714286,2.5,75,405.6,36.01280395
2022-02-27 12:00:00+00:00,75.80725149,57.90229024,41.20734395,2.099999905,31.81151051,7.206135955,0,35.56951446,46.4030674,23,22.59454545,450.3533333,2.614285714,3.8,70,357,35.56951446
2022-02-27 13:00:00+00:00,74.72435346,57.81538128,40.65950413,2.099999905,31.00715782,7.389030045,0,35.1529573,46.10687641,23,22.63454545,452.8566667,2.905714286,4.2,71,198.5,35.1529573
2022-02-27 14:00:00+00:00,73.94015034,57.96624826,40.68443252,2.099999905,31.32614976,7.271368628,0,34.97460763,46.38556718,19,22.66454545,449.0566667,2.984285714,4.2,71,177.6,34.97460763
2022-02-27 15:00:00+00:00,73.53891442,58.06610511,41.50052553,2.099999905,32.63713974,7.892870775,0,35.4710215,47.38917162,20,22.67909091,450.9733333,3.321428571,3.6,74,72.9,35.4710215
2022-02-27 16:00:00+00:00,73.53740796,57.99249323,42.40134851,2.099999905,34.35344272,7.871501961,0,36.48603566,48.128587,20,22.63090909,450.8466667,3.588571429,2.3,79,2.1,36.48603566
2022-02-27 17:00:00+00:00,75.08359846,58.1161406,42.59206222,2.099999905,35.05811077,8.026985096,0,37.05197827,48.5000156,21,22.61454545,451.8366667,3.501428571,1.3,81,-2.1,37.05197827
2022-02-27 18:00:00+00:00,75.06694795,58.00054233,43.19275575,2.099999905,35.79915218,8.160545374,0,37.60737092,48.79993159,22,22.63272727,451.3833333,3.25,0.8,81,-2.4,37.60737092
2022-02-27 19:00:00+00:00,75.03371936,58.10805611,43.30884947,2.099999905,36.01672092,8.672940782,0,37.85756282,49.16602801,23,22.59454545,450.53,3.755714286,0.4,82,-2.3,37.85756282
2022-02-27 20:00:00+00:00,75.44126371,57.87819795,43.84147648,2.099999905,36.75623041,8.858125997,0,38.36842904,49.35687373,24,22.60545455,449.2866667,3.73,0,83,-2,38.36842904
2022-02-27 21:00:00+00:00,75.12514709,58.01459789,44.23243699,2.099999905,37.29010523,8.570849364,0,38.54920158,49.55013813,23,22.62363636,452.07,3.79,-0.2,83,-2.3,38.54920158
2022-02-27 22:00:00+00:00,75.3502282,58.05760734,44.51141805,2.099999905,38.27626165,13.62536897,0,38.97664015,50.31191466,24,22.62363636,449.61,3.76,-0.6,84,-1.9,38.97664015
2022-02-27 23:00:00+00:00,75.37475207,58.0330828,44.99006722,2.099999905,38.6917907,14.54303189,0,39.16721617,50.55706894,25,22.65181818,451.0933333,3.621428571,-1.3,86,-2.2,39.16721617
2022-02-28 00:00:00+00:00,75.50858193,57.95781218,44.90107226,2.099999905,38.79101984,10.53099496,0,39.19196343,50.5257718,26,22.62181818,450.6633333,3.612857143,-1.6,87,-1.7,39.19196343
2022-02-28 01:00:00+00:00,75.44218699,57.99731122,45.06512139,2.099999905,38.7771136,14.11115525,0,39.2889197,50.63454958,25,22.63181818,450.8333333,3.578571429,-1.7,88,-2.2,39.2889197
2022-02-28 02:00:00+00:00,76.03339595,57.99194009,45.43546422,2.099999905,40.07537353,17.76610811,0,39.8902713,51.30981368,26,22.65090909,450.2766667,3.905714286,-3.2,93,-1.8,39.8902713
2022-02-28 03:00:00+00:00,74.94139148,58.15036317,45.40730014,2.099999905,39.49277471,13.02511365,0,39.72057986,51.15900752,25,22.64818182,452.6266667,3.587142857,-4.1,95,-2.2,39.72057986
2022-02-28 04:00:00+00:00,77.01874338,58.0261876,45.30630706,2.099999905,39.31533851,30.4203629,0,39.63776923,50.81959192,28,22.28727273,469.0633333,-0.878571429,-3.8,95,-2.1,39.63776923
2022-02-28 05:00:00+00:00,84.96617897,57.77645023,45.37101769,2.099999905,39.58358775,30.36104163,0,41.99181763,48.76669317,26,21.93454545,477.64,-0.782857143,-4.3,96,-1.7,41.99181763
2022-02-28 06:00:00+00:00,83.58978031,58.08852181,45.83776087,2.099999905,40.27337191,31.90271949,0,43.7393007,47.73673659,39,21.86090909,487.48,-0.65,-5.3,97,31.5,43.7393007
2022-02-28 07:00:00+00:00,82.29898571,57.76607926,44.68428673,2.099999905,38.61471479,33.25530135,0,43.17065219,46.61302239,42,21.82181818,483.03,-0.183333333,-1.9,94,136.7,43.17065219
2022-02-28 08:00:00+00:00,80.94841883,57.96566212,43.99641573,2.099999905,36.79760404,26.48440533,0,42.11832595,45.4069585,45,21.85454545,485.0533333,-0.775714286,-0.4,87,245.5,42.11832595
2022-02-28 09:00:00+00:00,79.0319189,58.29248192,42.51433086,2.099999905,34.47455185,22.53420852,0,41.07435725,44.31581448,41,21.76272727,467.7233333,-0.864285714,1,81,328.8,41.07435725
2022-02-28 10:00:00+00:00,78.78290957,58.08041481,42.26067968,2.099999905,33.98152209,39.6447085,0,40.88228274,43.38789931,37,21.74363636,470.9933333,-0.61,2.6,73,376.4,40.88228274
2022-02-28 11:00:00+00:00,78.1585907,57.65308114,41.47404634,2.099999905,32.5481421,20.31112879,0,40.3325761,42.65997753,34,21.68090909,466.99,-1.008571429,3.4,68,384.7,40.3325761
2022-02-28 12:00:00+00:00,79.80560142,57.84262494,41.00649492,2.099999905,31.77396132,21.70669374,0,40.2313903,41.7839385,34,21.61454545,465.1066667,-0.798571429,4.5,62,350.6,40.2313903
2022-02-28 13:00:00+00:00,84.27518025,57.92843746,40.82725799,2.099999905,31.55893179,19.60397694,0,40.21611458,41.3802273,31,21.61727273,464.7866667,-0.45,4.9,62,277.9,40.21611458
2022-02-28 14:00:00+00:00,83.34024201,57.93093904,41.16667354,2.099999905,32.00221127,25.53908498,0,40.56428026,41.64967358,31,21.63272727,464.7233333,-0.554285714,3.9,66,139.5,40.56428026
2022-02-28 15:00:00+00:00,82.95048167,57.97964023,41.97533722,2.099999905,33.46875263,32.38370425,0,41.13801847,42.62300094,31,21.61636364,467.58,-0.621428571,2.9,69,70.1,41.13801847
2022-02-28 16:00:00+00:00,83.04872767,58.08293914,42.91751718,2.099999905,35.51986796,23.53663156,0,42.26654954,43.47167741,32,21.59090909,463.4233333,-0.798571429,1.6,72,0.6,42.26654954
2022-02-28 17:00:00+00:00,81.94925917,58.17263235,43.68381122,2.099999905,36.75511389,7.575160172,0,42.84674589,44.26303538,35,21.88272727,460.1133333,3.977142857,-0.1,75,-2.3,42.84674589
2022-02-28 18:00:00+00:00,81.24932439,58.04579156,44.03364026,2.099999905,37.29134003,16.74386517,0,41.65944818,46.3359553,36,22.10272727,458.2366667,4.074285714,-0.3,72,-2.6,41.65944818
2022-02-28 19:00:00+00:00,80.70017053,58.08426709,44.42685285,2.099999905,37.65639923,8.39955978,0,40.97155435,47.55344505,25,22.2,458.2666667,4.127142857,-0.1,63,-2.7,40.97155435
2022-02-28 20:00:00+00:00,80.67489901,57.84692156,44.32392377,2.099999905,37.38997781,8.086945555,0,40.63868186,47.73797196,26,22.26181818,458.2633333,3.314285714,-0.7,65,-2.4,40.63868186
2022-02-28 21:00:00+00:00,80.46680526,58.09584041,44.09110503,2.099999905,37.37736417,7.976100251,0,40.17287492,48.08968721,25,22.29545455,458.2633333,4.2,-0.8,73,-1.8,40.17287492
2022-02-28 22:00:00+00:00,80.69915148,57.80147137,44.10089884,2.099999905,37.50094306,7.968279847,0,40.11979157,48.27010247,25,22.32636364,458.3633333,3.565714286,-0.9,80,-2.1,40.11979157
2022-02-28 23:00:00+00:00,80.09180041,57.94436782,44.11589403,2.099999905,37.48252343,8.175263814,0,40.09398264,48.337078,25,22.33545455,453.7166667,4.151428571,-1.2,83,-2.3,40.09398264
2022-03-01 00:00:00+00:00,80.21694983,58.13098235,44.15854259,2.099999905,37.45277838,8.216312482,0,40.0369132,48.48179717,25,22.35545455,454.07,3.828571429,-1.1,84,-2.1,40.0369132
2022-03-01 01:00:00+00:00,80.50819176,57.86060506,43.96556881,2.099999905,37.34658358,7.939395688,0,39.87992087,48.40943219,25,22.37545455,453.3133333,3.85,-1.5,83,-2.1,39.87992087
2022-03-01 02:00:00+00:00,80.32505167,57.96272132,43.93484382,2.099999905,37.16166697,8.070214417,0,39.68123722,48.44061091,25,22.35363636,452.2633333,3.238571429,-1.4,82,-2.1,39.68123722
2022-03-01 03:00:00+00:00,80.40860706,57.70985073,44.32438055,2.099999905,37.33763129,9.152110689,0,39.94355419,48.59180784,25,22.40909091,453.1366667,3.791428571,-1.1,80,-2.4,39.94355419
2022-03-01 04:00:00+00:00,81.34355016,57.5899782,44.40710924,2.099999905,37.80598565,26.02017975,0,40.07463343,48.82167573,24,22.09,462.18,-0.817142857,-1.2,78,-2.5,40.07463343
2022-03-01 05:00:00+00:00,83.28431092,57.86116926,44.37532151,2.099999905,38.13207005,29.60496926,0,42.1870566,46.95833404,26,21.77363636,465.75,-0.871428571,-1,78,-1.9,42.1870566
2022-03-01 06:00:00+00:00,83.75790307,57.98585724,44.04157086,2.099999905,37.94080308,30.18950918,0,43.26280655,45.67870157,38,21.68818182,463.7966667,-0.668333333,-1.1,78,38.3,43.26280655
2022-03-01 07:00:00+00:00,83.68333362,57.91130548,43.9319825,2.099999905,37.0417338,26.28445193,0,43.16996776,44.8059647,40,21.66818182,462.44,-0.745714286,-0.2,73,146.5,43.16996776
2022-03-01 08:00:00+00:00,83.27499611,58.0317453,42.90983942,2.099999905,35.58172419,21.81384879,0,42.41618276,43.86708258,41,21.63363636,460.8966667,-0.676666667,1.1,68,253.5,42.41618276
2022-03-01 09:00:00+00:00,82.74074483,57.910755,42.12500145,2.099999905,33.85647982,20.32645167,0,41.61753522,42.78935383,39,21.61545455,459.5833333,-1.004285714,2.3,65,336.6,41.61753522
2022-03-01 10:00:00+00:00,82.07450453,58.10236509,41.24815612,2.099999905,32.17450908,16.39052638,0,40.68931872,41.78504425,36,21.61454545,458.91,-1.258571429,3.5,59,383,40.68931872
2022-03-01 11:00:00+00:00,81.23309368,58.33247823,40.58258436,2.099999905,30.73243136,9.893168494,0,39.94516717,40.94355784,33,21.56636364,460.9333333,-2.97,4.5,53,388.5,39.94516717
2022-03-01 12:00:00+00:00,82.28493489,57.79102126,40.34124738,2.099999905,30.23383314,11.06130505,0,40.00431967,40.4705122,32,21.51363636,460.18,-1.664285714,5.6,45,353.4,40.00431967
2022-03-01 13:00:00+00:00,83.19920046,57.95775306,40.32550903,2.099999905,30.39125632,8.465555199,0,40.05679212,40.27700476,29,21.51090909,458.85,-2.285714286,5.7,46,280.2,40.05679212
2022-03-01 14:00:00+00:00,82.50034143,58.12455109,40.54261613,2.099999905,31.09324392,18.88712228,0,40.45811164,40.80246654,29,21.59454545,459.7266667,-1.865714286,5,47,179.7,40.45811164
2022-03-01 15:00:00+00:00,82.95036507,57.4576567,41.68379233,2.099999905,32.62542764,20.92592307,0,40.95787934,41.92834709,29,21.53727273,461.3,-1.12,3.7,54,56.7,40.95787934
2022-03-01 16:00:00+00:00,83.45784098,58.15541695,41.65783253,2.099999905,33.27648558,17.74450536,0,41.57255909,41.91891903,32,21.50363636,460.6233333,-0.912857143,2.5,62,-0.1,41.57255909
2022-03-01 17:00:00+00:00,82.53253382,57.99330042,41.70004956,2.099999905,33.24701315,6.953245475,0,41.50912469,42.02488183,34,21.78454545,454.8333333,3.344285714,2.7,63,-2.1,41.50912469
2022-03-01 18:00:00+00:00,81.37450753,57.98333942,42.08343535,2.099999905,33.42487881,7.832439486,0,40.19313401,43.76419533,32,21.99727273,455.13,3.617142857,2.5,65,-2.2,40.19313401
2022-03-01 19:00:00+00:00,80.79166578,58.00284439,42.62568943,2.099999905,34.17123079,7.829324759,0,39.75720941,45.05779341,22,22.1,454.0366667,3.568571429,1.8,71,-1.7,39.75720941
2022-03-01 20:00:00+00:00,81.03340512,57.8861917,42.40020536,2.099999905,34.7459253,7.238095464,0,39.35174207,45.55309624,23,22.16363636,455.0933333,3.062857143,1.5,75,-0.7,39.35174207
2022-03-01 21:00:00+00:00,81.0999999,57.91702225,42.34097332,2.099999905,34.6835389,7.244449624,0,39.16864879,45.99790807,23,22.21909091,454.6533333,3.455714286,1.2,80,-0.9,39.16864879
2022-03-01 22:00:00+00:00,80.7828815,57.74809724,42.49212426,2.099999905,34.61843908,7.490798243,0,38.93995086,46.27076489,23,22.25545455,456.3666667,3.514285714,1.2,83,-1.1,38.93995086
2022-03-01 23:00:00+00:00,80.74197913,57.82093465,42.38684917,2.099999905,34.33626259,8.014436364,0,38.85516709,46.37200955,23,22.28818182,453.3966667,2.967142857,1.2,85,-0.8,38.85516709
2022-03-02 00:00:00+00:00,80.85822501,58.15671193,42.5465077,2.099999905,34.70012736,7.383604636,0,38.63078086,46.62833787,23,22.396,452.02,2.531428571,1.4,86,-1.1,38.63078086
2022-03-02 01:00:00+00:00,81.05894768,58.02418355,43.03451879,2.099999905,34.91789637,7.760315265,0,38.47702953,47.06112694,23,22.035,451.8533333,2.221428571,1.1,87,-1.1,38.47702953
2022-03-02 02:00:00+00:00,81.2247564,58.01861285,43.2319936,2.099999905,34.95247722,7.169487556,0,38.70630644,46.99755932,23,22.33818182,451.36,3.727142857,1,88,-1.1,38.70630644
2022-03-02 03:00:00+00:00,81.22523999,57.95660315,43.02530514,2.099999905,35.43494072,8.084401182,0,38.83750738,47.14669095,23,22.34636364,450.07,3.094285714,0.9,89,-0.9,38.83750738
2022-03-02 04:00:00+00:00,81.98482107,57.96985833,43.04233455,2.099999905,35.37269458,21.79091509,0,38.98640555,47.28240902,23,22.09272727,465.9133333,-1.135714286,0.7,89,-0.8,38.98640555
2022-03-02 05:00:00+00:00,83.90033404,57.91177233,43.42475252,2.099999905,35.82458228,26.97327515,0,40.79930487,45.6755156,24,21.79545455,468.6333333,-1.592857143,0.5,90,-0.5,40.79930487
