timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-03-02 06:00:00+00:00,84.55000014,58.17131383,43.20006089,2.099999905,35.93696902,27.17950314,0,41.98263274,44.6124167,34,21.67909091,465.2566667,-1.274285714,0.3,91,11.3,41.98263274
2022-03-02 07:00:00+00:00,84.46714307,58.05145835,43.4099972,2.099999905,35.92511405,27.83433585,0,42.42832182,44.16426092,37,21.66363636,464.23,-2.015714286,0.1,91,43.7,42.42832182
2022-03-02 08:00:00+00:00,84.62458,57.97796896,43.33108797,2.099999905,35.86483369,27.61637169,0,42.55157233,44.09922156,38,21.61272727,462.3266667,-1.835714286,0,91,62.2,42.55157233
2022-03-02 09:00:00+00:00,84.50137208,58.08286869,42.48644114,2.099999905,34.95220802,27.22332647,0,42.2161451,43.39415846,38,21.59363636,461.5266667,-0.775,0.2,88,110.6,42.2161451
2022-03-02 10:00:00+00:00,84.24167957,57.89673238,42.51536041,2.099999905,34.44847719,25.33716791,0,42.0685298,42.85043535,38,21.56909091,462.76,-1.471666667,0.5,87,155.4,42.0685298
2022-03-02 11:00:00+00:00,84.14976179,58.0647304,42.10227539,2.099999905,33.91693842,25.64656071,0,41.88121868,42.59246346,37,21.56545455,458.8133333,-1.731428571,1.2,83,171.4,41.88121868
2022-03-02 12:00:00+00:00,83.85846314,58.04126473,41.93238754,2.099999905,33.1922338,26.00200048,0,41.49889201,42.14672024,36,21.56363636,458.6233333,-1.218571429,2,78,185.6,41.49889201
2022-03-02 13:00:00+00:00,83.70793746,58.22627371,41.43280455,2.099999905,32.45701733,19.96054755,0,41.16383234,41.70953883,36,21.55272727,458.94,-1.068571429,3.1,71,122.9,41.16383234
2022-03-02 14:00:00+00:00,83.51723893,57.90460301,41.33395282,2.099999905,32.30924377,22.29271217,0,41.0327975,41.53980171,34,21.62454545,458.3166667,-1.001666667,3.2,70,181.4,41.0327975
2022-03-02 15:00:00+00:00,84.05850209,57.92834936,41.8910293,2.099999905,33.08416091,24.37359339,0,41.02235593,42.35742264,33,21.58363636,459.5266667,-1.101666667,2.8,73,70.9,41.02235593
2022-03-02 16:00:00+00:00,83.79000774,57.9896477,42.609553,2.099999905,34.23837196,21.76896432,0,42.02184666,42.49297516,32,21.49181818,457.4566667,-0.987142857,1.6,78,1.5,42.02184666
2022-03-02 17:00:00+00:00,81.83327364,58.06446728,42.57560082,2.099999905,34.26649016,7.621100426,0,42.19868715,42.53713974,34,21.73909091,452.0766667,2.507142857,1.8,72,-2.1,42.19868715
2022-03-02 18:00:00+00:00,81.05078231,57.84878825,42.54175872,2.099999905,34.41705943,8.013873725,0,40.9028028,44.13493244,34,21.98181818,450.6333333,2.565714286,1.6,74,-2.1,40.9028028
2022-03-02 19:00:00+00:00,78.11467098,58.15198879,42.86601343,2.099999905,34.73476868,8.01268409,0,40.06066206,45.28813082,22,22.09090909,450.94,2.801428571,1.4,75,-2,40.06066206
2022-03-02 20:00:00+00:00,78.24949538,58.07508965,43.38319964,2.099999905,35.77380116,7.914128096,0,40.09992489,46.19454083,24,22.12545455,449.31,3.098571429,1.1,77,-2.2,40.09992489
2022-03-02 21:00:00+00:00,78.08564131,58.07671308,43.09971222,2.099999905,35.68372653,8.379060346,0,40.01410618,46.53815119,23,22.18363636,447.7133333,2.882857143,0.8,79,-2,40.01410618
2022-03-02 22:00:00+00:00,78.22976857,57.84926237,43.25828838,2.099999905,35.90362187,8.14095457,0,39.8659259,46.70958763,24,22.22090909,447.5833333,2.635714286,0.3,84,-2,39.8659259
2022-03-02 23:00:00+00:00,74.77383481,57.97178542,42.94481794,2.099999905,35.76859304,7.429157039,0,39.50629134,46.71769837,24,22.19454545,446.8966667,1.652857143,-0.8,88,-2.3,39.50629134
2022-03-03 00:00:00+00:00,75.69797264,58.09011357,43.01342923,2.099999905,35.53048646,7.990744965,0,39.47648418,46.69547289,23,22.27,446.8,3.302857143,-1.2,89,-2.1,39.47648418
2022-03-03 01:00:00+00:00,77.10037029,57.89170538,43.80888628,2.099999905,36.43409254,9.331637076,0,39.9456813,47.51104212,23,22.28444444,446.5466667,4.288571429,-2.9,96,-2.1,39.9456813
2022-03-03 02:00:00+00:00,77.80034311,57.88272414,43.90118121,2.099999905,36.98452958,8.377093381,0,40.02153481,47.75359022,23,22.384,443.4533333,3.861428571,-4.2,96,-2.1,40.02153481
2022-03-03 03:00:00+00:00,78.04170224,57.88916303,44.07412162,2.099999905,37.40298506,9.873374514,0,40.29969469,48.07192208,25,22.29909091,446.6066667,3.578571429,-4.4,95,-2.4,40.29969469
2022-03-03 04:00:00+00:00,78.90929833,58.00060168,44.25958532,2.099999905,37.58786382,28.45839484,0,40.38725213,48.25242842,25,22.01727273,456.6766667,-0.921428571,-5.2,96,-2.3,40.38725213
2022-03-03 05:00:00+00:00,81.20836804,57.74287887,45.04845463,2.099999905,38.61665225,32.64143499,0,42.75837858,46.79253983,25,21.68909091,461.6066667,-1.023333333,-5.8,96,-1.5,42.75837858
2022-03-03 06:00:00+00:00,81.46630639,57.99173478,44.60745432,2.099999905,38.22485323,31.84071891,0,43.77763386,45.52905747,37,21.63727273,460.8166667,-0.87,-4.4,95,43.4,43.77763386
2022-03-03 07:00:00+00:00,80.91672917,57.86685324,44.00060334,2.099999905,37.27348684,30.99330835,0,43.51129498,44.73246026,42,21.61545455,460.4233333,-0.957142857,-0.7,81,155.3,43.51129498
2022-03-03 08:00:00+00:00,80.54125321,57.98326733,43.27471433,2.099999905,36.23378583,29.27321563,0,42.97959788,44.06813907,41,21.58363636,459.0566667,-0.852857143,0.3,73,263.2,42.97959788
2022-03-03 09:00:00+00:00,79.45915748,57.83188641,42.64788416,2.099999905,35.0517158,27.59042395,0,42.47309296,43.28409048,39,21.56090909,457.9833333,-1.455714286,0.7,69,347.5,42.47309296
2022-03-03 10:00:00+00:00,77.88358973,58.05038574,42.10126882,2.099999905,33.84265008,27.13738587,0,41.92758586,42.4896206,38,21.56272727,456.7333333,-1.17,1.7,64,395.5,41.92758586
2022-03-03 11:00:00+00:00,76.9830766,57.93172235,41.64955195,2.099999905,33.08179507,27.55833044,0,41.46999726,42.01933504,36,21.51363636,457.9266667,-0.965714286,2.2,60,404.5,41.46999726
2022-03-03 12:00:00+00:00,76.33325045,57.82677736,41.50811027,2.099999905,32.80889253,26.40993163,0,41.55696261,41.5164751,34,21.47272727,455.4266667,-1.437142857,2.8,52,370.5,41.55696261
2022-03-03 13:00:00+00:00,76.40841456,58.02550019,41.74960771,2.099999905,32.95836319,26.55375563,0,41.75502742,41.56782542,34,21.45909091,455.6466667,-1.142857143,3.3,44,301.2,41.75502742
2022-03-03 14:00:00+00:00,76.36661643,57.86688514,41.91723717,2.099999905,33.69903735,29.02767693,0,42.15318447,41.88472642,33,21.58454545,457.33,-0.974285714,2,47,197.7,42.15318447
2022-03-03 15:00:00+00:00,76.21678847,58.14078468,42.89233321,2.099999905,34.9599871,30.95494884,0,42.10414619,43.34753054,35,21.57727273,455.5066667,-0.707142857,1.3,48,80.9,42.10414619
2022-03-03 16:00:00+00:00,77.0667625,58.08973701,43.72465685,2.099999905,36.75661067,29.53383348,0,43.39490446,43.88314373,35,21.48272727,456.22,-1.02,0.5,50,1.4,43.39490446
2022-03-03 17:00:00+00:00,76.90803234,58.04445135,44.43314411,2.099999905,37.85531462,8.366783764,0,44.10080888,44.51161621,38,21.77454545,454.6066667,3.38,-0.6,56,-2.6,44.10080888
2022-03-03 18:00:00+00:00,76.43368911,58.18815851,44.51727391,2.099999905,38.66332814,9.036715746,0,42.92479217,46.55860189,38,22.01909091,451.08,3.774285714,-1.3,59,-2.6,42.92479217
2022-03-03 19:00:00+00:00,76.74155802,58.03578366,45.18349877,2.099999905,39.05841554,11.19306774,0,42.35880797,47.79371562,26,22.07909091,449.76,3.838571429,-1.8,62,-2.4,42.35880797
2022-03-03 20:00:00+00:00,77.49177781,58.15819857,45.71648231,2.099999905,39.73346124,14.38245589,0,42.42271329,48.47806959,27,22.12090909,449.5333333,3.81,-2.6,64,-2.6,42.42271329
2022-03-03 21:00:00+00:00,78.06670454,58.05722894,45.88378804,2.099999905,40.50861416,17.39219847,0,42.66540466,49.0653631,27,22.18,449.8,4.275714286,-3.6,68,-2.5,42.66540466
2022-03-03 22:00:00+00:00,78.60030806,58.04270184,46.61737813,2.099999905,41.78357507,19.14168858,0,43.06849163,50.00034339,28,22.20909091,451.7966667,4.652857143,-4.5,71,-2.5,43.06849163
2022-03-03 23:00:00+00:00,79.69114443,57.98351445,47.62534383,2.099999905,43.31458466,19.97445509,0,43.91099943,51.03109218,28,22.21909091,449.27,4.578571429,-5.9,79,-2.2,43.91099943
2022-03-04 00:00:00+00:00,80.93388685,57.89246301,48.10658091,2.099999905,43.96050529,18.61053426,0,44.43057587,51.58786023,29,22.173,451.9466667,4.52,-7.8,85,-2.5,44.43057587
2022-03-04 01:00:00+00:00,81.6917293,58.03276851,48.09004572,2.099999905,43.77463596,18.66785196,0,44.30370468,51.52352569,30,22.304,449.7866667,4.911428571,-9.3,90,-2.5,44.30370468
2022-03-04 02:00:00+00:00,82.4002685,57.85770825,47.72666207,2.099999905,43.54182777,17.66029023,0,43.84577016,51.68651617,30,22.30272727,452.0566667,4.91,-10.2,93,-2.4,43.84577016
2022-03-04 03:00:00+00:00,83.12503348,58.00061795,48.07374721,2.099999905,43.76351697,19.60993243,0,43.98324443,52.10889963,31,22.34181818,450.9033333,4.501428571,-10.6,92,-2.3,43.98324443
2022-03-04 04:00:00+00:00,84.77601391,58.08375488,48.9258982,2.099999905,44.82806513,38.52429398,0,44.82772332,52.95960056,29,22.02181818,465.98,-0.174285714,-11,91,-2.3,44.82772332
2022-03-04 05:00:00+00:00,87.31564855,58.02312276,49.55085472,2.099999905,46.16753903,42.74151349,0,47.5580086,51.83674399,32,21.71545455,476.74,-0.081428571,-11.1,92,-0.9,47.5580086
2022-03-04 06:00:00+00:00,86.88331376,58.13395775,49.59101304,2.099999905,46.26516835,42.22905904,0,48.75365059,50.67543373,50,21.69090909,482.5433333,-1.025,-11.3,92,53.1,48.75365059
2022-03-04 07:00:00+00:00,85.67497086,57.71395648,47.97393213,2.099999905,44.06557993,38.43717258,0,47.36869914,48.9901261,57,21.64909091,471.2966667,-1.016,-8,92,167.3,47.36869914
2022-03-04 08:00:00+00:00,84.12499538,58.34313075,46.29374253,2.099999905,41.16872814,33.8402089,0,45.69024948,47.05389985,54,21.64363636,464.2466667,-0.381428571,-5,77,310.9,45.69024948
2022-03-04 09:00:00+00:00,82.76667377,58.09957812,45.07354597,2.099999905,38.80937523,30.90912731,0,44.43026778,45.59340244,49,21.57909091,462.86,-0.321666667,-2.9,67,361.3,44.43026778
2022-03-04 10:00:00+00:00,82.0585524,57.93729107,44.46773102,2.099999905,38.22481944,32.32460828,0,44.27135836,44.97335393,44,21.59909091,469.9666667,-0.862857143,-0.9,61,409.7,44.27135836
2022-03-04 11:00:00+00:00,81.42501978,58.05561106,43.42520503,2.099999905,36.31566062,28.88445383,0,43.14354094,43.95551571,41,21.57454545,462.5866667,-0.46,0,58,416.6,43.14354094
2022-03-04 12:00:00+00:00,80.59982345,57.98333707,43.06589393,2.099999905,35.05858368,27.28298991,0,42.44129216,43.20358825,41,21.55636364,462.35,-0.431428571,1.6,51,380.7,42.44129216
2022-03-04 13:00:00+00:00,80.24167864,57.98436614,42.45813197,2.099999905,34.49898023,26.28874043,0,42.2317468,42.76412918,38,21.51727273,459.5033333,-0.33,2.2,50,307.1,42.2317468
2022-03-04 14:00:00+00:00,80.01667344,58.00604954,42.54142953,2.099999905,34.55099581,28.36171023,0,42.44860637,42.608898,36,21.58181818,458.4333333,-0.691428571,1.8,49,202.6,42.44860637
2022-03-04 15:00:00+00:00,79.75002313,57.9270599,43.10904812,2.099999905,35.86628468,30.75198673,0,42.62185729,43.82221674,35,21.58454545,463.5366667,-0.533333333,1.2,50,86.5,42.62185729
2022-03-04 16:00:00+00:00,80.25786958,57.56832497,44.69155005,2.099999905,38.75754365,31.75179526,0,44.31357907,45.06156649,37,21.53545455,468.55,-0.384285714,-1.6,62,3.2,44.31357907
2022-03-04 17:00:00+00:00,79.5755314,57.62299009,45.84055236,2.099999905,40.50880047,14.37344713,0,45.30281605,46.19376812,39,21.79727273,469.02,4.431428571,-4.2,77,-2.6,45.30281605
2022-03-04 18:00:00+00:00,78.64193229,57.48687245,46.45091634,2.099999905,41.78276228,16.91668742,0,44.6385876,48.4434208,41,22.00727273,467.7533333,4.57,-6.1,85,-2.6,44.6385876
2022-03-04 19:00:00+00:00,78.73327337,58.00430304,47.54012046,2.099999905,43.11731206,19.26106442,0,44.67562945,50.13786753,29,22.11909091,470.24,4.645714286,-7.1,88,-2.4,44.67562945
2022-03-04 20:00:00+00:00,79.41655037,57.99249766,48.07619766,2.099999905,43.87624627,20.07638353,0,44.77757134,51.21248923,29,22.19545455,475.14,4.594285714,-8.5,91,-2.1,44.77757134
2022-03-04 21:00:00+00:00,80.32486195,58.11624869,48.5241682,2.099999905,44.66341376,20.18532487,0,44.84090262,52.09093335,30,22.24363636,475.0666667,4.885714286,-9.4,92,-2.1,44.84090262
2022-03-04 22:00:00+00:00,81.43337187,58.03968577,49.25050719,2.099999905,45.60961375,21.15733109,0,45.43221452,53.01602224,31,22.25818182,473.3766667,5.208571429,-10.2,93,-2.3,45.43221452
2022-03-04 23:00:00+00:00,82.43482197,57.82744254,49.89134721,2.099999905,46.56139526,23.39373593,0,46.0308006,53.76093676,32,22.29818182,476.11,5.002857143,-10.9,92,-1.7,46.0308006
2022-03-05 00:00:00+00:00,83.2979077,57.94186815,50.44881752,2.099999905,47.12113257,23.92813557,0,46.41093685,54.36520649,33,22.14142857,473.4,5.018571429,-11.5,92,-2.1,46.41093685
2022-03-05 01:00:00+00:00,83.20811585,58.01688507,50.85115679,2.099999905,47.87444094,25.16101282,0,47.25619169,54.56671838,33,22.32777778,476.59,5.535714286,-11.8,92,-2,47.25619169
2022-03-05 02:00:00+00:00,83.48335772,57.59583731,51.11519373,2.099999905,48.17626979,25.61452746,0,47.05901613,55.34733838,34,22.35727273,474.3,5.351428571,-12.4,91,-1.7,47.05901613
2022-03-05 03:00:00+00:00,83.90845535,58.46209105,51.70172171,2.099999905,48.54262168,25.72508807,0,47.23428989,55.73614735,36,22.36,472.1333333,5.607142857,-12.8,91,-1.9,47.23428989
2022-03-05 04:00:00+00:00,83.84142644,57.80858471,51.67648595,2.099999905,48.67350959,25.87437457,0,47.1968124,55.84063459,35,22.35272727,471.4433333,5.63,-13.1,90,-2,47.1968124
2022-03-05 05:00:00+00:00,83.37515434,58.03625781,51.67239303,2.099999905,48.53347178,25.44893421,0,47.08020063,55.79752521,36,22.43,469.68,5.5,-13,90,1.6,47.08020063
2022-03-05 06:00:00+00:00,82.95862493,57.94422775,51.37612681,2.099999905,48.19144167,24.94321216,0,46.64525171,55.81643612,35,22.40454545,467.2566667,5.342857143,-12.2,91,50.1,46.64525171
2022-03-05 07:00:00+00:00,82.36669127,58.06665918,49.14178489,2.099999905,45.15222564,18.75439938,0,44.65261583,53.55248204,35,22.43636364,465.2866667,4.667142857,-8.7,92,139.1,44.65261583
2022-03-05 08:00:00+00:00,81.30030498,57.86196837,46.78513694,2.099999905,42.38357429,12.74122464,0,42.39862089,51.56244616,35,22.43454545,461.2566667,4.685714286,-3.5,71,276.3,42.39862089
2022-03-05 09:00:00+00:00,80.20043681,58.07849586,45.40862696,2.099999905,39.58275262,8.446298488,0,40.72876801,50.03926547,29,22.43636364,456.0033333,4.374285714,-1.7,64,355.7,40.72876801
2022-03-05 10:00:00+00:00,79.14210881,58.11214465,43.80082914,2.099999905,36.69613443,8.669850953,0,39.2669991,48.54935173,28,22.46818182,453.7766667,-0.394285714,0.4,61,409.9,39.2669991
2022-03-05 11:00:00+00:00,78.93297534,57.49066389,42.84048405,2.099999905,34.88046967,7.77137751,0,37.99282298,47.54961337,25,22.46181818,451.25,-1.08,1.4,62,408.2,37.99282298
2022-03-05 12:00:00+00:00,78.25051209,57.98482022,42.10927018,2.099999905,33.6656116,7.663335873,0,37.23670857,46.99172764,25,22.49363636,450.99,-0.512857143,2.2,61,386,37.23670857
2022-03-05 13:00:00+00:00,77.7332648,57.86859993,41.62512147,2.099999905,32.95674126,7.747076065,0,36.81729203,46.65901856,23,22.48636364,446.7433333,2.138571429,3,59,287.4,36.81729203
2022-03-05 14:00:00+00:00,77.13365261,58.06532108,41.84144667,2.099999905,33.1244904,7.578571793,0,36.59486499,46.74389416,22,22.59545455,447.2633333,2.36,3.1,54,193.7,36.59486499
2022-03-05 15:00:00+00:00,77.01682564,57.94913348,42.6657577,2.099999905,34.47214566,8.045767538,0,36.59605603,48.18733167,21,22.66272727,444.1633333,2.917142857,2.4,55,82.2,36.59605603
2022-03-05 16:00:00+00:00,77.45797453,58.13262541,43.62545076,2.099999905,36.20026591,8.105260459,0,37.73734009,49.26155186,21,22.59090909,446.4133333,3.114285714,0.7,68,5.8,37.73734009
2022-03-05 17:00:00+00:00,77.76652687,58.03044695,44.31706845,2.099999905,37.67032301,8.773425393,0,38.85281587,49.58336069,23,22.51909091,442.7533333,3.884285714,-0.6,74,-2,38.85281587
2022-03-05 18:00:00+00:00,77.70828532,58.03806783,44.68285815,2.099999905,38.37352227,9.452101908,0,39.61017467,49.89731974,24,22.55363636,447.5133333,4.074285714,-1.4,74,-2.3,39.61017467
2022-03-05 19:00:00+00:00,77.63344991,58.04894319,44.93207509,2.099999905,38.29627075,8.475736977,0,39.65668522,49.96664909,25,22.52,445.7466667,4.02,-1.8,77,-2.4,39.65668522
2022-03-05 20:00:00+00:00,77.7499595,58.0496595,44.94329843,2.099999905,38.92294684,10.50716581,0,39.81590988,50.13013819,26,22.51818182,446.3033333,3.82,-1.9,79,-2.1,39.81590988
2022-03-05 21:00:00+00:00,77.76674662,58.02499955,45.68242365,2.099999905,39.83320491,12.85552486,0,40.38606636,50.64141839,25,22.52727273,445.4566667,4.251428571,-2.3,83,-2.4,40.38606636
2022-03-05 22:00:00+00:00,77.81587281,58.0999996,45.49087589,2.099999905,40.508063,16.13344644,0,40.76238676,50.97896929,26,22.52727273,443.68,4.047142857,-3.1,88,-2.1,40.76238676
2022-03-05 23:00:00+00:00,77.76012743,58.16552452,45.74300566,2.099999905,40.29741048,11.21959899,0,40.57330485,50.85165652,27,22.54272727,444.2,2.768571429,-4.3,92,-1.9,40.57330485
2022-03-06 00:00:00+00:00,77.6240905,58.04145653,45.57294008,2.099999905,40.04631857,12.95203279,0,40.48891704,50.74358242,27,22.52545455,442.79,3.16,-3.4,89,-1.9,40.48891704
2022-03-06 00:00:00+00:00,77.6240905,58.04145653,45.57294008,2.099999905,40.04631857,12.95203279,0,40.48891704,50.74358242,27,22.52545455,442.79,3.16,-3.4,89,-1.9,40.48891704
2022-03-06 01:00:00+00:00,77.45856465,57.95829068,45.72519731,2.099999905,40.07495411,13.5122917,0,40.48458331,50.78394594,26,22.53363636,444.2933333,3.068571429,-3.4,90,-1.8,40.48458331
2022-03-06 02:00:00+00:00,77.81620958,58.05833493,45.98227047,2.099999905,40.64144075,14.99723997,0,40.72358307,51.12862193,27,22.54818182,444.6033333,3.492857143,-3.3,90,-1.3,40.72358307
2022-03-06 03:00:00+00:00,77.93338075,58.07430441,46.0831023,2.099999905,40.89125018,14.40139234,0,40.88428874,51.25739093,26,22.54272727,444.13,3.632857143,-3.8,92,-1.8,40.88428874
2022-03-06 04:00:00+00:00,78.07490436,58.02643303,46.10749895,2.099999905,40.63384668,13.73407313,0,40.67395425,51.30157355,27,22.55181818,443.3633333,3.157142857,-3.8,93,-2.1,40.67395425
2022-03-06 05:00:00+00:00,78.05838114,58.06583593,45.825996,2.099999905,40.57463019,12.48353835,0,40.67912351,51.11369045,27,22.56363636,443.1233333,3.312857143,-3.9,93,-0.5,40.67912351
2022-03-06 06:00:00+00:00,77.79191469,58.20776703,45.74269244,2.099999905,40.05775697,9.264482339,0,40.36817987,50.84154415,27,22.55181818,441.6733333,3.287142857,-3.5,94,51.9,40.36817987
2022-03-06 07:00:00+00:00,77.25007047,57.93528615,44.73415394,2.099999905,38.88113087,8.357930461,0,39.60133761,50.18302439,27,22.58181818,441.0066667,3.091428571,-2.2,89,182.4,39.60133761
2022-03-06 08:00:00+00:00,76.57541582,58.1402033,43.99834593,2.099999905,36.80985808,8.082680464,0,38.60457516,49.27530789,26,22.58818182,439.5266667,1.51,-0.7,83,288,38.60457516
2022-03-06 09:00:00+00:00,75.80870345,57.98346466,42.82689243,2.099999905,35.19277003,8.138993044,0,37.53730801,48.43742329,24,22.60272727,440.04,2.617142857,0.8,76,373.4,37.53730801
2022-03-06 10:00:00+00:00,75.35047301,58.00856929,41.83509461,2.099999905,33.13113488,8.248696924,0,36.4373367,47.51152571,23,22.63454545,438.87,-1.875714286,1.8,71,421.5,36.4373367
2022-03-06 11:00:00+00:00,75.19985701,57.90778585,41.45851432,2.099999905,32.69656558,7.718818224,0,35.88722698,47.14534551,22,22.60272727,439.6533333,-2.565714286,2.4,70,448.6,35.88722698
2022-03-06 12:00:00+00:00,74.70849778,57.91697377,41.40705183,2.099999905,32.23271559,7.245900612,0,35.78693271,46.80752424,22,22.61727273,434.85,0.428571429,2.6,69,432.4,35.78693271
2022-03-06 13:00:00+00:00,74.43356157,58.02596209,41.20750877,2.099999905,32.35238761,7.622116856,0,35.6673072,46.95424698,22,22.65090909,437.6666667,1.802857143,3.1,66,270.5,35.6673072
2022-03-06 14:00:00+00:00,74.29149287,58.02439845,41.4748305,2.099999905,32.75515304,7.774822036,0,35.69549945,47.26779854,20,22.65909091,435.61,1.438571429,2.7,68,134,35.69549945
2022-03-06 15:00:00+00:00,74.32529846,58.04166487,42.25959257,2.099999905,33.91643525,8.108562269,0,36.3772704,47.93861379,21,22.62363636,434.12,2.462857143,2.2,69,63,36.3772704
2022-03-06 16:00:00+00:00,74.64148529,57.87476027,43.03189371,2.099999905,34.89771155,8.375016652,0,37.18326305,48.43133418,21,22.61545455,438.3866667,3.46,1.6,71,6.2,37.18326305
2022-03-06 17:00:00+00:00,74.38339315,57.95827424,43.36553771,2.099999905,35.67511724,8.239983385,0,37.57086845,48.75606575,22,22.60909091,435.4033333,3.385714286,0.6,78,-2,37.57086845
2022-03-06 18:00:00+00:00,74.28358865,58.05641542,43.38474942,2.099999905,35.807813,8.249787289,0,37.75137201,48.85169879,22,22.61454545,437.2,2.472857143,0.7,79,-1.4,37.75137201
2022-03-06 19:00:00+00:00,74.18320382,58.04374254,43.60061109,2.099999905,36.1457453,8.106973566,0,37.90419945,48.90975559,23,22.6,436.14,3.01,0.4,88,-1.8,37.90419945
2022-03-06 20:00:00+00:00,74.37493417,57.99267791,43.72325876,2.099999905,36.05010149,9.156407064,0,38.06210571,49.1032684,23,22.59727273,433.9866667,3.561428571,-0.1,93,-1.7,38.06210571
2022-03-06 21:00:00+00:00,74.6996527,58.08210754,43.58389579,2.099999905,36.49030103,7.804056238,0,38.13109088,49.17171703,23,22.62545455,436.4833333,3.922857143,0.4,89,-2.3,38.13109088
2022-03-06 22:00:00+00:00,75.13298172,58.05850837,43.6000286,2.099999905,36.54197701,8.25902847,0,38.07375137,49.23366174,23,22.59818182,439.5733333,3.372857143,0.1,91,-1.1,38.07375137
2022-03-06 23:00:00+00:00,75.67089603,58.12220949,43.91796062,2.099999905,36.97119039,8.640488257,0,38.31994011,49.34010899,23,22.58545455,438.2466667,3.871428571,-0.6,93,-1.6,38.31994011
2022-03-07 00:00:00+00:00,76.12015343,57.97786353,43.86952223,2.099999905,37.00334497,8.673765909,0,38.42099167,49.20385842,24,23.42,439.2,3.572857143,-0.4,87,-1.5,38.42099167
2022-03-07 01:00:00+00:00,76.74137019,58.00828566,43.91600045,2.099999905,37.2345388,8.497988621,0,36.26901132,51.52410414,24,22.62,443.3966667,3.584285714,-0.5,83,-2.2,36.26901132
2022-03-07 02:00:00+00:00,77.22462126,58.03321551,43.91719595,2.099999905,36.91594459,9.291263783,0,38.52480631,49.41866646,24,22.58727273,439.1033333,3.557142857,-0.6,83,-1.4,38.52480631
2022-03-07 03:00:00+00:00,77.88296637,57.92700583,43.90894842,2.099999905,36.88862884,9.313717427,0,38.62998918,49.48920595,23,22.59363636,440.04,3.59,-1,87,-1.2,38.62998918
2022-03-07 04:00:00+00:00,79.4976472,57.79088137,43.85836148,2.099999905,37.18705502,26.79998065,0,38.76588574,49.44889057,24,22.25909091,452.5333333,-0.587142857,-1.1,82,-1,38.76588574
2022-03-07 05:00:00+00:00,82.10664597,58.12948887,44.20649224,2.099999905,37.60732208,29.96516313,0,41.01610485,47.47464733,25,21.97636364,480.3433333,-0.141666667,-1.1,82,0.5,41.01610485
2022-03-07 06:00:00+00:00,82.6336526,57.9632392,44.49141584,2.099999905,37.51716638,28.98568771,0,41.89715008,46.61148647,38,21.99181818,522.9266667,-0.411428571,-1.3,84,25.7,41.89715008
2022-03-07 07:00:00+00:00,82.05031771,58.2385648,44.10831511,2.099999905,37.32364341,28.78733151,0,41.51043455,46.70464994,40,22.07272727,527.3433333,-0.324285714,-1.4,82,93.3,41.51043455
2022-03-07 08:00:00+00:00,81.04282028,58.42347496,43.75159521,2.099999905,36.85916464,28.89991859,0,41.02515804,46.74426304,46,22.03272727,487.48,-0.28,-1.4,79,125.2,41.02515804
2022-03-07 09:00:00+00:00,79.70983912,58.28611951,43.22599967,2.099999905,36.21716504,28.43746477,0,40.88064562,46.11788819,40,22.02909091,527.0633333,0.221428571,-1.7,78,169.2,40.88064562
2022-03-07 10:00:00+00:00,79.30749112,58.40648009,43.68215553,2.099999905,36.10076035,28.14123379,0,40.6801894,46.14284915,40,22.07181818,544.97,0.535714286,-1.6,78,179.4,40.6801894
2022-03-07 11:00:00+00:00,78.60969476,58.07466009,43.21606806,2.099999905,35.95883162,29.15924665,0,40.60434492,46.12328484,46,22.02636364,532.0633333,-0.18,-1.5,78,215.5,40.60434492
2022-03-07 12:00:00+00:00,78.13315749,57.9254806,43.25195616,2.099999905,36.07331104,30.2022639,0,40.74065586,45.91587564,44,21.98090909,541.6433333,0.058571429,-1.4,76,230.7,40.74065586
2022-03-07 13:00:00+00:00,78.3917567,58.21989827,43.80654444,2.099999905,36.31708773,31.0713264,0,41.26838267,45.80426577,39,21.86545455,467.2966667,-0.12,-1.4,74,179.8,41.26838267
2022-03-07 14:00:00+00:00,78.11658767,58.12029147,43.67616225,2.099999905,36.80838993,32.62376546,0,42.06885796,45.47226324,48,21.78818182,456.98,-0.563333333,-1.5,74,106.7,42.06885796
2022-03-07 15:00:00+00:00,77.99208703,58.04519507,44.5155176,2.099999905,37.54808351,34.0610181,0,42.83797391,45.56057622,40,21.73,456.0266667,-0.594285714,-1.7,74,50.2,42.83797391
2022-03-07 16:00:00+00:00,78.49929035,58.24849702,44.67459343,2.099999905,38.69360886,31.28243715,0,43.48178703,45.9308567,41,21.73818182,459.96,-0.431428571,-1.9,76,4.5,43.48178703
2022-03-07 17:00:00+00:00,78.2006667,58.01731817,44.78274589,2.099999905,38.4393875,8.787422152,0,43.31457102,46.30546323,42,22.07909091,458.3733333,4.264285714,-2.2,76,-1.2,43.31457102
2022-03-07 18:00:00+00:00,77.20109887,58.16634418,44.63483106,2.099999905,38.73370348,8.553936341,0,41.58000033,48.09166817,40,22.30363636,453.74,4.577142857,-2.4,77,-1.5,41.58000033
2022-03-07 19:00:00+00:00,76.70826189,57.8951913,44.6910374,2.099999905,38.71676125,11.08471159,0,40.74174232,49.05975799,26,22.39545455,451.22,4.234285714,-2.4,76,-1.4,40.74174232
2022-03-07 20:00:00+00:00,76.87477993,58.12864911,45.06651856,2.099999905,39.14956201,15.28235962,0,40.49617876,49.74093268,27,22.45363636,453.7633333,4.212857143,-2.9,78,-1.2,40.49617876
2022-03-07 21:00:00+00:00,77.36608448,58.08472426,45.67432476,2.099999905,39.64131002,16.75707325,0,40.60105111,50.21691059,26,22.49363636,449.6566667,4.475714286,-3.6,87,-1,40.60105111
2022-03-07 22:00:00+00:00,77.94163364,58.15003489,45.56637014,2.099999905,39.99970865,16.7669525,0,40.57395177,50.63059461,27,22.53272727,447.7666667,4.312857143,-3.9,90,-1.1,40.57395177
2022-03-07 23:00:00+00:00,78.44477415,57.98746366,45.83340241,2.099999905,40.26694668,16.67183446,0,40.49432289,50.85324266,27,22.52818182,446.8666667,4.417142857,-4.1,89,-1.4,40.49432289
2022-03-08 00:00:00+00:00,78.55426514,57.99170626,45.55026363,2.099999905,40.27410293,15.86385318,0,40.5360928,50.97823644,28,22.74125,448.3866667,4.366666667,-4.1,91,-0.9,40.5360928
2022-03-08 01:00:00+00:00,78.75833302,57.90956015,45.80786937,2.099999905,40.32532215,16.8408053,0,40.03174875,51.52801438,28,22.72375,445.5466667,4.671428571,-4.2,91,-0.5,40.03174875
2022-03-08 02:00:00+00:00,79.21600819,58.22347115,45.65838899,2.099999905,40.41646225,15.43528361,0,40.49132178,51.11788827,26,22.58363636,445.19,4.454285714,-4.1,92,-1,40.49132178
2022-03-08 03:00:00+00:00,79.71635538,58.06149858,45.60030037,2.099999905,40.09749296,14.48938147,0,40.2607479,51.25052154,28,22.62181818,443.96,3.927142857,-4,93,-0.6,40.2607479
2022-03-08 04:00:00+00:00,80.76446648,58.15215275,45.49214757,2.099999905,39.70338526,31.12526914,0,40.18898002,50.97644309,27,22.26090909,454.0033333,-0.686666667,-3.5,93,-1,40.18898002
2022-03-08 05:00:00+00:00,82.46555847,57.99583716,45.26639605,2.099999905,39.55036949,32.77865185,0,42.17530404,48.58113502,27,21.97545455,473.81,-0.121428571,-3.3,92,0.8,42.17530404
2022-03-08 06:00:00+00:00,82.73376275,58.09141147,45.09156111,2.099999905,38.86725397,31.30621799,0,42.64296083,47.35352463,41,22.03727273,553.5566667,0.317142857,-3,93,25.8,42.64296083
2022-03-08 07:00:00+00:00,81.7928507,57.8631797,44.12622826,2.099999905,37.56795203,29.09476345,0,41.50846353,47.10138972,45,22.10909091,522.3066667,0.222857143,-2.4,93,70,41.50846353
2022-03-08 08:00:00+00:00,80.25191704,57.93608217,43.49223516,2.099999905,36.20994847,28.12282931,0,40.7086789,46.37946214,45,22.08545455,490.3766667,0.685714286,-1.3,92,92.8,40.7086789
2022-03-08 09:00:00+00:00,78.76814598,58.48219055,42.12670059,2.099999905,34.0623457,24.35623357,0,39.43713339,45.28567386,41,22.07636364,531.67,0.428333333,-0.5,93,164.8,39.43713339
2022-03-08 10:00:00+00:00,78.15866766,57.48155146,41.14336051,2.099999905,32.34304991,22.35146351,0,38.57525713,44.19681475,36,22.03272727,537.7966667,1.422857143,0.7,92,204,38.57525713
2022-03-08 11:00:00+00:00,77.25156822,57.91823268,41.04982387,2.099999905,31.71651064,22.92347077,0,38.36224912,43.59910298,37,22.03909091,546.0333333,0.372857143,1.4,90,401.5,38.36224912
2022-03-08 12:00:00+00:00,76.409126,57.60117756,40.58492923,2.099999905,31.24198624,23.07323837,0,38.05283153,43.3554307,38,21.98727273,537.9066667,0.108571429,1.6,92,152.5,38.05283153
2022-03-08 13:00:00+00:00,76.00864793,58.00065091,40.82182077,2.099999905,31.70686057,25.53348341,0,38.65626717,43.15459121,33,21.84090909,471.5266667,0.655714286,1.8,91,118.7,38.65626717
2022-03-08 14:00:00+00:00,76.32384661,57.88302365,41.53395077,2.099999905,33.19008646,27.92971951,0,40.20723606,43.27330528,38,21.72363636,472.9733333,0.518571429,1.5,93,68,40.20723606
2022-03-08 15:00:00+00:00,76.41736424,58.06658959,42.27391617,2.099999905,34.28263248,29.39379046,0,41.35000299,43.41413611,33,21.65545455,463.1366667,-0.035714286,0.3,96,19.7,41.35000299
2022-03-08 16:00:00+00:00,76.47430576,57.98359358,42.50030908,2.099999905,35.16035533,27.22062922,0,42.03613843,43.480212,35,21.64454545,467.0633333,-0.197142857,0.2,97,4.8,42.03613843
2022-03-08 17:00:00+00:00,75.70153675,58.22473993,42.95917231,2.099999905,35.44442157,7.860280714,0,42.0028148,43.97721407,37,21.93454545,463.8766667,4.324285714,0,97,-0.9,42.0028148
2022-03-08 18:00:00+00:00,74.4845578,57.96705843,43.35637222,2.099999905,35.60977517,7.892204648,0,40.48343119,45.76697122,35,22.18636364,460.6433333,4.564285714,-0.1,96,-0.9,40.48343119
2022-03-08 19:00:00+00:00,74.42451632,58.03306049,43.25884598,2.099999905,35.92457033,8.463660055,0,39.83102927,46.84263905,24,22.25454545,458.9533333,3.855714286,-0.5,96,-1,39.83102927
2022-03-08 20:00:00+00:00,74.89105884,58.09987779,43.48093172,2.099999905,36.32463246,8.471982552,0,39.6909528,47.42896058,24,22.3,453.82,3.851428571,-0.8,95,-0.8,39.6909528
2022-03-08 21:00:00+00:00,75.40775005,58.05848323,43.7251523,2.099999905,36.87472448,8.576548412,0,39.67927151,47.97749895,25,22.36363636,454.5166667,4.177142857,-1.4,93,-0.9,39.67927151
2022-03-08 22:00:00+00:00,76.02426006,58.19820035,43.95920082,2.099999905,37.44074916,9.983914877,0,39.74951936,48.45576761,24,22.38181818,452.7433333,4.091428571,-2.1,93,-0.6,39.74951936
2022-03-08 23:00:00+00:00,76.86388369,58.27138271,44.6008133,2.099999905,37.77465176,9.002816529,0,39.84591911,48.78997683,26,22.39272727,456.25,4.167142857,-2.3,92,-1.3,39.84591911
2022-03-09 00:00:00+00:00,77.76704759,58.30949202,44.74768499,2.099999905,38.20770347,11.17905946,0,40.07218765,49.181765,25,22.39125,453.2033333,4.152857143,-2.5,91,-0.7,40.07218765
2022-03-09 01:00:00+00:00,78.54872939,57.59739041,45.13293588,2.099999905,39.02345448,14.94775263,0,40.41972312,49.6500421,25,22.382,453.1366667,4.362857143,-3,90,-0.7,40.41972312
2022-03-09 02:00:00+00:00,79.39077022,57.84158114,45.507159,2.099999905,39.69183809,14.88378797,0,40.49514706,50.21368997,27,22.46727273,451.62,4.527142857,-3.3,90,-0.5,40.49514706
2022-03-09 03:00:00+00:00,80.23246544,57.45823566,45.490659,2.099999905,39.76377209,16.12600843,0,40.69572645,50.38862788,26,22.50636364,452.5966667,4.445714286,-3.6,91,-0.6,40.69572645
2022-03-09 04:00:00+00:00,81.9885516,58.02894373,45.43603854,2.099999905,40.06703814,31.39057284,0,40.7671631,50.60588233,27,22.16545455,460.59,-0.407142857,-3.7,91,-0.9,40.7671631
2022-03-09 05:00:00+00:00,84.54732923,57.97842931,45.7078246,2.099999905,40.21728961,34.08690174,0,42.94486881,48.63693943,28,21.91,475.6866667,0.211666667,-3.8,90,1.1,42.94486881
2022-03-09 06:00:00+00:00,84.33465734,58.41492944,45.92429159,2.099999905,40.32542382,34.03107899,0,43.69092017,47.86073653,42,21.93545455,526.2,0.811428571,-3.9,89,17.1,43.69092017
2022-03-09 07:00:00+00:00,83.74218838,57.94604396,45.51152489,2.099999905,40.12706931,34.20592424,0,43.39657562,48.02345745,48,22.02454545,523.9266667,0.754285714,-3.9,84,48,43.39657562
2022-03-09 08:00:00+00:00,82.59282768,58.0647552,45.23203057,2.099999905,39.29199638,34.35841065,0,42.854589,47.67766425,47,21.90181818,501.91,0.67,-3.7,80,84.3,42.854589
2022-03-09 09:00:00+00:00,81.22682094,58.13272095,44.58345562,2.099999905,38.59193895,33.52554372,0,42.77741008,46.85851107,47,21.95090909,548.1966667,0.505714286,-3.5,80,107.4,42.77741008
2022-03-09 10:00:00+00:00,81.12594236,58.11123135,44.37539131,2.099999905,38.02538379,32.47934272,0,42.20276812,46.90161324,46,22.01545455,544.86,1.568571429,-3.3,76,117.1,42.20276812
2022-03-09 11:00:00+00:00,79.87595782,58.30556211,44.27541855,2.099999905,37.73504023,33.40579338,0,41.76889655,46.96078348,48,21.99818182,547.8766667,0.065714286,-2.9,76,127.2,41.76889655
2022-03-09 12:00:00+00:00,79.42542228,58.11409344,43.99139251,2.099999905,37.59010147,34.20875192,0,41.90154222,46.66151146,50,21.91181818,523.4933333,0.204,-2.9,77,96.5,41.90154222
2022-03-09 13:00:00+00:00,79.38042459,57.77712407,44.644829,2.099999905,38.02949046,35.44915797,0,42.57276042,46.43770687,42,21.8,469.8,-0.62,-2.8,78,68,42.57276042
2022-03-09 14:00:00+00:00,79.1836165,58.08247162,44.70099444,2.099999905,38.30790657,35.80714069,0,43.18798364,46.13221156,47,21.77090909,463.6333333,-0.407142857,-2.7,78,56.4,43.18798364
2022-03-09 15:00:00+00:00,79.03376408,57.64927487,45.07515004,2.099999905,38.71566546,36.73738415,0,43.6257473,46.13409058,44,21.69454545,460.6133333,-0.102857143,-2.7,79,40.8,43.6257473
2022-03-09 16:00:00+00:00,79.01623515,57.9981411,45.2906734,2.099999905,39.39523173,33.74704035,0,44.07566457,46.12822526,44,21.72,460.0833333,-0.834285714,-2.8,79,5.9,44.07566457
2022-03-09 17:00:00+00:00,78.64326737,58.02700596,45.33360423,2.099999905,39.50334102,13.71812294,0,43.83537771,46.60587471,44,22.06090909,455.3433333,4.137142857,-2.8,80,-1.5,43.83537771
2022-03-09 18:00:00+00:00,77.86682456,57.89382697,45.30745546,2.099999905,39.28346955,15.47641158,0,42.18004743,48.23293518,42,22.25454545,453.7033333,3.975714286,-2.7,80,-2.4,42.18004743
2022-03-09 19:00:00+00:00,77.83331949,58.13073606,45.27591536,2.099999905,39.27544374,14.56085587,0,41.21704406,49.13172331,27,22.35545455,453.64,4.101428571,-2.5,80,-2.2,41.21704406
2022-03-09 20:00:00+00:00,78.15789276,58.03459202,45.19967901,2.099999905,39.2919584,13.50325588,0,40.89206418,49.49567312,28,22.37545455,453.0366667,4.085714286,-2.7,81,-2.3,40.89206418
2022-03-09 21:00:00+00:00,78.46575659,58.12327288,45.83814986,2.099999905,40.48808089,18.84628185,0,41.32389096,50.33232207,27,22.41,452.2266667,4.162857143,-4.3,82,-2.2,41.32389096
2022-03-09 22:00:00+00:00,79.28240572,57.90391148,46.50141742,2.099999905,42.12318231,19.84946073,0,42.0676597,51.47663521,27,22.44727273,451.9466667,4.755714286,-5.8,83,-2.2,42.0676597
2022-03-09 23:00:00+00:00,80.07446317,58.16414955,47.30589148,2.099999905,43.08672763,20.91939031,0,42.59102391,52.22693191,30,22.45272727,453.7166667,4.584285714,-6.4,82,-2,42.59102391
2022-03-10 01:00:00+00:00,80.7413606,57.97607664,47.30002257,2.099999905,42.85236968,19.90094924,0,41.95881406,52.64135605,30,22.56,454.42,4.441428571,-6,82,-1.9,41.95881406
2022-03-10 02:00:00+00:00,81.23240323,57.96710349,46.72751114,2.099999905,42.31799693,18.83829038,0,42.08477776,51.83452313,30,22.46181818,456.0366667,4.572857143,-5.5,83,-2.1,42.08477776
2022-03-10 03:00:00+00:00,81.78284943,58.00444642,46.43208552,2.099999905,41.73854018,18.47516588,0,41.84729999,51.51534854,31,22.48818182,452.1266667,4.237142857,-5,83,-2.3,41.84729999
2022-03-10 04:00:00+00:00,83.14666487,58.01609673,46.51662997,2.099999905,41.46069155,33.63189549,0,41.84781147,51.3595655,29,22.14909091,464.9366667,0.021428571,-4.7,82,-1.7,41.84781147
2022-03-10 05:00:00+00:00,84.94058582,57.98570973,45.98396468,2.099999905,41.12567717,35.66136796,0,43.70148448,48.93858862,29,21.86272727,478.9666667,0.132857143,-4.6,82,3.2,43.70148448
2022-03-10 06:00:00+00:00,84.20166593,57.81530016,45.38599563,2.099999905,39.89583016,32.54571745,0,43.84762841,47.37279068,45,21.93272727,512.47,-0.174285714,-4.4,82,53.3,43.84762841
2022-03-10 07:00:00+00:00,83.11862231,58.28309302,44.5755095,2.099999905,38.14315922,30.5421775,0,42.2510007,47.00615867,49,22.03363636,504.6966667,-0.058571429,-3.4,81,84.2,42.2510007
2022-03-10 08:00:00+00:00,81.60251151,57.9485389,43.72593601,2.099999905,36.69487138,27.52175164,0,41.29962606,46.19152406,47,21.90727273,484.21,-0.404285714,-1.7,79,142.8,41.29962606
2022-03-10 09:00:00+00:00,80.48479833,58.02729569,42.75251727,2.099999905,35.26031412,25.27374023,0,40.99778732,44.88668097,42,21.93454545,535.5233333,-0.942857143,-0.4,77,205.1,40.99778732
2022-03-10 10:00:00+00:00,79.55983485,57.95954513,42.35089262,2.099999905,34.25855401,23.35975837,0,40.15825271,44.64047447,39,22.00272727,533.22,-0.035714286,0.4,75,203.4,40.15825271
2022-03-10 11:00:00+00:00,78.43484548,57.96012045,42.35729886,2.099999905,33.7929905,23.85142232,0,39.64456208,44.64994533,40,22.02,539.3466667,-1.228333333,1.1,74,217.5,39.64456208
2022-03-10 12:00:00+00:00,77.87496483,58.20232922,42.06893697,2.099999905,33.36633206,24.34501394,0,39.35185037,44.43766613,38,21.93545455,547.1666667,-1.478571429,1.4,74,217.2,39.35185037
2022-03-10 13:00:00+00:00,78.03336862,58.18513417,41.82355409,2.099999905,33.21809786,24.33947065,0,39.83902564,43.83734552,33,21.78272727,475.18,-1.211428571,1.7,72,110,39.83902564
2022-03-10 14:00:00+00:00,77.60944243,58.13480223,42.15799715,2.099999905,33.94829277,25.58384881,0,40.81821343,43.47354889,40,21.69727273,458.57,-2.005714286,,,76,40.81821343
2022-03-10 15:00:00+00:00,77.70786038,58.18998935,42.35804651,2.099999905,34.3648781,27.31948709,0,41.56202216,43.32967483,37,21.63090909,457.1733333,-1.128571429,1.4,77,33.7,41.56202216
2022-03-10 16:00:00+00:00,77.51734871,58.08652095,42.9249621,2.099999905,35.32053717,26.39027144,0,42.18368808,43.5300494,35,21.62272727,454.58,-1.868571429,1.1,79,3.2,42.18368808
2022-03-10 17:00:00+00:00,76.7517517,58.04002183,43.34749851,2.099999905,35.49090419,8.405651372,0,42.21267735,44.07761938,36,21.90909091,450.36,3.09,0.7,79,-1.1,42.21267735
2022-03-10 18:00:00+00:00,75.57702543,58.16710052,43.20888779,2.099999905,36.02070898,7.861585528,0,40.84651945,45.82078214,36,22.19090909,446.8333333,3.757142857,0.3,81,-1.5,40.84651945
2022-03-10 19:00:00+00:00,75.19965243,58.10824777,43.44336715,2.099999905,36.24744032,7.816566595,0,39.86888186,46.95964395,24,22.25909091,445.3266667,2.795714286,0.1,81,-1.5,39.86888186
2022-03-10 20:00:00+00:00,75.0921902,58.00681622,43.29018152,2.099999905,35.86822783,8.31910036,0,39.48224129,47.30288952,25,22.32545455,447.8666667,3.171428571,0.3,80,-2.1,39.48224129
2022-03-10 21:00:00+00:00,74.95833383,57.81849097,43.39250106,2.099999905,36.06671009,8.298733425,0,39.17644886,47.50068533,25,22.38909091,445.65,3.527142857,0.2,82,-1.4,39.17644886
2022-03-10 22:00:00+00:00,75.01666615,57.97482405,42.99848188,2.099999905,36.25810863,7.609178047,0,38.85782029,47.78004794,24,22.36636364,446.6266667,1.602857143,0.3,83,-1.1,38.85782029
2022-03-10 23:00:00+00:00,75.28826709,58.030977,43.46135597,2.099999905,36.1192058,7.953616386,0,39.04328587,47.72215759,24,22.39090909,442.14,1.491428571,0.4,84,-0.9,39.04328587
2022-03-11 00:00:00+00:00,75.80166599,57.97230547,43.76094406,2.099999905,36.15757078,8.113083987,0,38.98819964,47.94297547,24,22.72857143,447.0366667,2.825714286,0.3,85,-0.6,38.98819964
2022-03-11 01:00:00+00:00,76.11547809,58.03302372,43.48166737,2.099999905,36.16189507,8.042231011,0,37.80456764,49.15759971,25,22.52,442.16,2.291428571,0.2,86,-0.9,37.80456764
2022-03-11 02:00:00+00:00,76.66671831,57.97381812,43.66676043,2.099999905,36.43227822,7.826123186,0,38.86019148,48.23139758,24,22.56222222,444.5933333,2.248571429,0.1,87,-0.7,38.86019148
2022-03-11 03:00:00+00:00,76.69988961,58.04339457,43.6250532,2.099999905,36.08290058,8.64789005,0,38.73467896,48.33540945,24,22.44818182,443.56,2.504285714,0,88,-0.7,38.73467896
2022-03-11 04:00:00+00:00,77.8046019,58.015753,43.64937823,2.099999905,36.15079185,25.86358939,0,38.93040005,48.14660187,25,22.15090909,453.84,-1.188571429,0,88,-0.7,38.93040005
2022-03-11 05:00:00+00:00,79.49797306,57.74059076,43.51952904,2.099999905,36.23357468,28.22059972,0,40.78776946,46.23906673,24,21.88363636,464.8433333,-1.297142857,0.1,86,0.5,40.78776946
2022-03-11 06:00:00+00:00,79.33482015,58.03178683,43.57300418,2.099999905,36.06735538,27.99595139,0,41.52348734,45.32575236,36,21.88909091,504.09,-2.097142857,0.1,87,26.3,41.52348734
2022-03-11 07:00:00+00:00,78.64297072,57.94496603,43.26840289,2.099999905,35.85757648,27.25804484,0,41.24651324,45.29813299,40,21.95909091,497.1533333,-0.615,0.1,88,66.3,41.24651324
2022-03-11 08:00:00+00:00,77.27775649,58.0670359,42.90902411,2.099999905,35.31828979,26.74254649,0,40.64814524,45.33714027,44,21.94363636,482.4366667,-1.228571429,0.2,88,86.2,40.64814524
2022-03-11 09:00:00+00:00,76.0847739,57.87255486,42.40796288,2.099999905,34.27726128,25.0532736,0,40.30110271,44.56307581,38,21.95636364,546.16,-1.271428571,0.5,84,138.3,40.30110271
2022-03-11 10:00:00+00:00,75.78396659,57.57181504,41.90207357,2.099999905,33.41741705,24.20369813,0,39.57252822,44.2686412,36,22.02818182,528.5366667,-1.362857143,1,81,135.7,39.57252822
2022-03-11 11:00:00+00:00,74.85253014,57.74070252,41.84975715,2.099999905,33.23410248,23.4675147,0,39.0598961,44.54886013,41,22.01545455,534.97,0.104285714,1.4,81,182,39.0598961
2022-03-11 12:00:00+00:00,74.39141997,58.06445292,41.82500275,2.099999905,32.89242296,23.74548179,0,39.12610462,44.09513012,46,21.93272727,505.8066667,-0.77,1.5,80,123.8,39.12610462
2022-03-11 13:00:00+00:00,74.19217278,58.15840411,41.55891273,2.099999905,32.83326271,25.01941291,0,39.65340535,43.53461289,33,21.77727273,462.48,-1.334285714,1.6,80,140.4,39.65340535
2022-03-11 14:00:00+00:00,74.14999776,58.09956135,41.67390805,2.099999905,33.26608618,25.9963694,0,40.46884805,43.06072399,38,21.70090909,453.2766667,-1.085714286,,,115.4,40.46884805
2022-03-11 15:00:00+00:00,74.66515175,58.03364816,42.12431479,2.099999905,33.73150407,28.17469662,0,41.07463488,43.07808354,33,21.66363636,453.8933333,-1.224285714,1.8,80,74.9,41.07463488
2022-03-11 16:00:00+00:00,75.48171712,57.97265839,42.24318071,2.099999905,34.88564875,26.35288711,0,41.72029134,43.45877266,34,21.65181818,455.6833333,-0.95,1.3,81,13.7,41.72029134
2022-03-11 17:00:00+00:00,75.54316599,57.94037375,42.7559102,2.099999905,34.96838681,8.196651589,0,41.78161473,43.83504767,35,21.97909091,448.9333333,3.068571429,0.9,84,-1.9,41.78161473
2022-03-11 18:00:00+00:00,75.05059511,57.83696335,42.97384455,2.099999905,35.15348813,8.211678963,0,40.18029442,45.65010205,35,22.19909091,450.12,3.52,0.8,84,-1.9,40.18029442
2022-03-11 19:00:00+00:00,75.14881029,58.20043295,43.06638896,2.099999905,35.32120587,8.0274728,0,39.28651695,46.72915355,24,22.31181818,451.8233333,3.447142857,0.8,84,-1.4,39.28651695
2022-03-11 20:00:00+00:00,75.17559645,58.08322036,43.2909859,2.099999905,35.65239573,8.678394345,0,39.0063171,47.32178696,24,22.38909091,451.64,3.467142857,0.4,86,-1.5,39.0063171
2022-03-11 21:00:00+00:00,75.23252857,58.05288933,43.87620348,2.099999905,36.53834609,8.713080267,0,39.1447529,48.1729113,24,22.41454545,451.0533333,3.65,-0.2,88,-1.4,39.1447529
2022-03-11 22:00:00+00:00,75.64097789,58.01345297,44.45588527,2.099999905,37.7808329,13.30410521,0,39.65147137,49.01491302,24,22.44818182,450.2833333,3.442857143,-2.1,95,-1,39.65147137
2022-03-11 23:00:00+00:00,76.50003187,58.05623494,44.95145005,2.099999905,38.67067307,14.66479821,0,40.02819289,49.59985322,25,22.44545455,449.6066667,3.784285714,-3,96,-1.5,40.02819289
2022-03-12 01:00:00+00:00,77.35739521,57.73523898,45.61549384,2.099999905,39.96519918,16.15524952,0,40.20635745,50.85277172,27,22.421,458.0266667,3.847142857,-4.5,96,-1.8,40.20635745
2022-03-12 02:00:00+00:00,77.66637039,57.93289249,45.74166843,2.099999905,40.27523596,16.95949216,0,40.62694118,50.89727504,27,22.446,456.7633333,4.04,-4.9,96,-1.8,40.62694118
2022-03-12 03:00:00+00:00,77.94137092,57.9085694,45.73126763,2.099999905,40.45718116,16.74803302,0,40.51237748,51.14828631,27,22.53909091,458.95,3.757142857,-4.9,96,-2,40.51237748
2022-03-12 04:00:00+00:00,77.91696708,57.85984322,46.11970452,2.099999905,41.00652546,17.5639377,0,40.82787603,51.3371996,27,22.57090909,460.0366667,4.087142857,-5.6,96,-1.7,40.82787603
2022-03-12 05:00:00+00:00,77.79988641,57.93959373,46.28929117,2.099999905,41.35072252,16.83027887,0,40.97136961,51.67825313,28,22.58181818,461.42,4.281428571,-6.2,96,6.9,40.97136961
2022-03-12 06:00:00+00:00,77.50959454,58.03321834,45.92556371,2.099999905,40.42170957,13.79822684,0,40.38086423,51.3355832,28,22.62454545,466.1366667,4.201428571,-5.6,96,96.6,40.38086423
2022-03-12 07:00:00+00:00,76.78502185,58.08931088,44.78003319,2.099999905,38.1970732,8.860223958,0,39.29907091,50.39075058,28,22.64454545,461.3933333,3.91,-0.2,87,217.3,39.29907091
2022-03-12 08:00:00+00:00,75.99368884,57.92726058,43.61853427,2.099999905,36.50657228,8.089978836,0,37.93905953,49.44809474,26,22.67454545,458.8833333,3.722857143,0.8,79,321.9,37.93905953
2022-03-12 09:00:00+00:00,74.9940064,57.99197717,42.16012984,2.099999905,34.32009391,7.730614458,0,36.63485978,48.30658432,25,22.72636364,458.36,3.192857143,2.4,73,404.1,36.63485978
2022-03-12 10:00:00+00:00,74.12573827,57.99145536,40.7458252,2.099999905,31.28979626,7.690177122,0,34.93558809,46.95439372,23,22.70454545,453.68,-0.157142857,4,67,445.8,34.93558809
2022-03-12 11:00:00+00:00,73.31210834,57.92478537,39.65191478,2.099999905,29.999992,7.219636748,0,33.80242414,45.70369711,21,22.66727273,454.3,-0.614285714,4.8,63,456.1,33.80242414
2022-03-12 12:00:00+00:00,72.57477127,57.97318157,38.41072889,2.099999905,29.40288518,6.34403817,0,32.84532706,44.46379487,19,22.66454545,453.74,2.784285714,6.8,52,420.3,32.84532706
2022-03-12 13:00:00+00:00,72.42531777,57.85104606,38.0337668,2.099999905,28.90238317,6.474837019,0,32.22618744,43.89662262,19,22.68,450.4166667,2.785714286,8.1,47,353.1,32.22618744
2022-03-12 14:00:00+00:00,72.05076402,58.10899606,37.55724466,2.099999905,28.84496017,6.306111593,0,31.5652317,43.52777636,17,22.75181818,450.3933333,2.695714286,7.4,50,251,31.5652317
2022-03-12 15:00:00+00:00,72.09924018,58.03278612,39.6967759,2.099999905,29.88534953,7.356640307,0,32.9006186,46.01285253,16,22.80727273,452.92,2.884285714,7.1,52,115.8,32.9006186
2022-03-12 16:00:00+00:00,72.64002166,58.04177577,41.92004734,2.099999905,33.32218358,7.777919901,0,35.16973423,48.20696403,16,22.79818182,458.1133333,3.307142857,3,73,19.3,35.16973423
2022-03-12 17:00:00+00:00,73.8469096,57.84923442,43.02113584,2.099999905,35.40601683,19.32279482,0,36.55714286,49.43453313,20,22.73909091,459.77,3.528571429,-0.2,83,-2.6,36.55714286
2022-03-12 18:00:00+00:00,74.59122381,58.16508963,43.86032938,2.099999905,36.69435691,10.14151714,0,37.61681363,49.92568361,21,22.71,462.49,3.47,-2.4,91,-2.5,37.61681363
2022-03-12 19:00:00+00:00,74.78198856,57.97678417,44.5718718,2.099999905,38.0375304,14.66775996,0,38.32429082,50.56704796,24,22.72727273,466.8366667,3.681428571,-3.1,94,-2.3,38.32429082
2022-03-12 20:00:00+00:00,75.17365072,58.12376757,45.05675866,2.099999905,38.82432523,12.60909237,0,38.72548363,51.11031008,24,22.71272727,468.7366667,3.715714286,-3.7,95,-2.3,38.72548363
2022-03-12 21:00:00+00:00,75.63331999,58.02332008,45.42465241,2.099999905,39.77251435,17.20844518,0,39.33738999,51.5373905,25,22.70181818,468.0566667,4.021428571,-4.5,95,-2.2,39.33738999
2022-03-12 22:00:00+00:00,76.64659047,57.89345963,46.23118621,2.099999905,40.91338402,19.30442537,0,40.04108107,52.08990088,26,22.70090909,467.8133333,3.987142857,-5.3,96,-2.2,40.04108107
2022-03-12 23:00:00+00:00,77.82715078,57.6164832,46.80121536,2.099999905,41.88036925,19.45515488,0,40.57178136,52.59597044,27,22.66454545,467.83,4.344285714,-6.4,95,-2.3,40.57178136
2022-03-13 00:00:00+00:00,78.34488593,57.87631661,46.84874666,2.099999905,42.64143207,20.2803915,0,41.14095475,52.86378172,27,22.77333333,472.2833333,3.745,-7,95,-1.9,41.14095475
2022-03-13 00:00:00+00:00,78.34488593,57.87631661,46.84874666,2.099999905,42.64143207,20.2803915,0,41.14095475,52.86378172,27,22.77333333,472.2833333,3.745,-7,95,-1.9,41.14095475
2022-03-13 01:00:00+00:00,78.64999809,57.87500125,47.28916839,2.099999905,43.02440733,21.00199088,0,40.97469133,53.73146804,29,22.86285714,472.98,4.201428571,-7.4,95,-2.2,40.97469133
2022-03-13 02:00:00+00:00,78.79977065,57.92453955,47.84189763,2.099999905,43.33277695,21.51993818,0,41.61652062,53.68330238,28,22.73333333,473.55,4.182857143,-7.9,95,-2.1,41.61652062
