timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-03-24 05:00:00+00:00,76.88942564,57.69717891,41.61186342,2.099999905,32.96678481,19.1498897,0,37.80949537,45.61740158,21,22.10545455,454.53,-0.47,2.1,79,42.6,37.80949537
2022-03-24 06:00:00+00:00,76.82110772,58.16395174,40.36942303,2.099999905,30.97959052,10.05117241,0,37.4631154,43.4470276,33,22.10454545,503.68,-1.258571429,3.2,72,135.5,37.4631154
2022-03-24 07:00:00+00:00,75.45070751,58.20066696,39.38830195,2.099999905,29.74157828,7.672091796,0,36.29833478,42.55822956,30,22.20727273,490.9866667,-1.371666667,4.8,63,292.4,36.29833478
2022-03-24 08:00:00+00:00,74.09725436,58.16321886,38.07586903,2.099999905,28.99742587,7.739550217,0,34.69835682,41.81197959,32,22.24363636,470.85,-0.565714286,5.8,63,293.8,34.69835682
2022-03-24 09:00:00+00:00,73.18122808,58.15320434,37.51688354,2.099999905,28.85688447,6.823775298,0,33.78800698,41.04056918,24,22.22545455,518.7733333,-1.805714286,7,63,331.4,33.78800698
2022-03-24 10:00:00+00:00,72.17229312,58.36805201,36.23717714,2.099999905,28.0108899,5.777642219,0,32.56033555,39.95655009,24,22.26363636,523.4733333,-0.165714286,7.6,66,330.7,32.56033555
2022-03-24 11:00:00+00:00,70.58182709,58.02387476,35.58108917,2.099999905,27.80587826,5.962912091,0,31.89739308,39.52889037,25,22.28181818,523.0766667,-0.712857143,7.7,68,342.9,31.89739308
2022-03-24 12:00:00+00:00,70.17783198,58.08439018,36.20774694,2.099999905,28.09528602,6.360169261,0,32.29382238,39.96709062,23,22.18181818,500.7533333,-0.491428571,7.9,69,300.5,32.29382238
2022-03-24 13:00:00+00:00,69.61840923,57.87730853,36.83822281,2.099999905,28.48298785,7.142614865,0,33.61288414,39.97341262,18,22.00181818,452.6133333,-0.685,8,69,220.9,33.61288414
2022-03-24 14:00:00+00:00,70.567574,57.91609855,36.44339099,2.099999905,28.15660439,7.597903058,0,34.06555827,38.83675167,23,21.89818182,441.42,-0.904285714,7.9,70,132.1,34.06555827
2022-03-24 15:00:00+00:00,70.85054847,57.91664602,36.637157,2.099999905,28.27980333,7.760317555,0,34.73808418,38.43596686,19,21.81272727,438.2966667,-0.841428571,8,69,143.4,34.73808418
2022-03-24 16:00:00+00:00,71.52354378,58.04859193,38.59015372,2.099999905,29.41550478,8.382433097,0,36.95189549,40.1888676,20,21.79909091,441.9833333,-0.407142857,6.9,73,32.3,36.95189549
2022-03-24 17:00:00+00:00,71.34576137,57.98408892,40.68697606,2.099999905,30.91674141,7.057603248,0,38.60719369,42.40890128,20,22.16545455,445.1033333,2.812857143,4.5,83,-0.5,38.60719369
2022-03-24 18:00:00+00:00,71.53619218,57.94119622,41.06787058,2.099999905,32.06642631,7.039491143,0,37.42429115,44.67039272,24,22.41181818,443.8366667,3.078571429,3.5,86,-1.4,37.42429115
2022-03-24 19:00:00+00:00,71.37557487,58.0243457,41.34703591,2.099999905,32.33110873,7.435927312,0,36.58914076,45.90483675,19,22.47545455,444.9033333,3.062857143,3,88,-1.8,36.58914076
2022-03-24 20:00:00+00:00,71.10835289,57.97798937,41.30362407,2.099999905,32.53330921,7.566745628,0,36.40224295,46.38093556,20,22.56181818,450.4033333,3.157142857,2.5,89,-1.3,36.40224295
2022-03-24 21:00:00+00:00,71.35662732,58.0309559,41.38526497,2.099999905,32.52320531,7.916887731,0,36.15726125,46.78111119,20,22.56090909,449.7066667,3.252857143,2.3,89,-1.4,36.15726125
2022-03-24 22:00:00+00:00,71.90315447,58.05743796,41.55164426,2.099999905,33.09769943,7.596948133,0,36.34489886,47.04007188,20,22.59545455,456.1766667,3.412857143,2,94,-1.3,36.34489886
2022-03-24 23:00:00+00:00,72.41671939,57.84315635,41.17275988,2.099999905,32.06050414,7.188514642,0,35.7846307,46.65332819,21,22.60636364,450.4866667,3.007142857,2,96,-1.6,35.7846307
2022-03-25 00:00:00+00:00,72.94172435,58.02669797,41.05459651,2.099999905,31.59598624,7.158933598,0,35.41741376,46.42777356,20,22.56625,444.03,2.575714286,2.4,97,-1.8,35.41741376
2022-03-25 01:00:00+00:00,72.9255788,57.96782364,41.16372985,2.099999905,31.99075781,7.139892614,0,35.54663372,46.60338674,19,22.63181818,441.84,2.99,2.1,96,-0.9,35.54663372
2022-03-25 02:00:00+00:00,73.05717259,57.8833344,41.64833356,2.099999905,32.35583416,7.794752702,0,35.72735388,47.02300099,19,22.64454545,440.6,2.991428571,2.6,97,-0.6,35.72735388
2022-03-25 03:00:00+00:00,73.42211498,57.93333478,41.93509332,2.099999905,33.06972191,8.40485989,0,35.99820435,47.57278703,20,22.66272727,439.3733333,2.96,3,94,-1.4,35.99820435
2022-03-25 04:00:00+00:00,74.540111,57.96069743,42.08389998,2.099999905,33.79142384,20.25324553,0,36.55500046,47.72516685,20,22.33181818,453.9,-0.822857143,2.1,95,-0.2,36.55500046
2022-03-25 05:00:00+00:00,76.11623731,57.88934333,41.58557069,2.099999905,32.82713739,19.42163965,0,37.92780841,45.2319544,21,22.04090909,455.2666667,0.162857143,1.8,97,34.1,37.92780841
2022-03-25 06:00:00+00:00,76.44924349,57.87275261,40.89463896,2.099999905,31.56247521,16.17068507,0,38.16469413,43.57684434,31,22.07818182,514.1333333,-0.415714286,4.4,87,49.2,38.16469413
2022-03-25 07:00:00+00:00,75.34469912,58.03203337,40.892839,2.099999905,31.4145043,14.2216255,0,37.8128548,43.78498203,30,22.17,506.43,0.457142857,4.7,83,114,37.8128548
2022-03-25 08:00:00+00:00,74.27321629,57.89272516,40.43234211,2.099999905,30.75076194,9.400159411,0,36.96565611,43.87042176,33,22.25454545,475.07,0.911428571,4.6,87,103.8,36.96565611
2022-03-25 09:00:00+00:00,73.51606194,57.7873613,40.35714388,2.099999905,30.32871787,8.541009863,0,36.58458638,43.9098017,26,22.19545455,516.3666667,0.227142857,4.8,89,106.2,36.58458638
2022-03-25 10:00:00+00:00,73.49286072,58.02508892,40.13742463,2.099999905,30.04660805,8.322647627,0,36.65860655,43.71386506,28,22.23636364,518.6433333,0.865,4.9,94,117.6,36.65860655
2022-03-25 11:00:00+00:00,72.69984409,57.93445611,38.4577025,2.099999905,29.27293447,7.110781211,0,34.86237512,42.18610043,32,22.25545455,519.8333333,-0.635714286,5.8,92,208.7,34.86237512
2022-03-25 12:00:00+00:00,71.1404149,57.55889868,36.37066187,2.099999905,28.29774793,6.226674085,0,32.87245076,40.01575154,35,22.07545455,501.3666667,-2.345714286,8.2,77,509.6,32.87245076
2022-03-25 13:00:00+00:00,70.53336732,58.05592174,36.89120697,2.099999905,28.30428095,7.678515014,0,34.1225474,39.52687434,21,21.90454545,439.16,-2.737142857,8,72,279.2,34.1225474
2022-03-25 14:00:00+00:00,70.78450204,58.05300677,37.18676829,2.099999905,28.53919712,7.62094582,0,35.10681409,38.91234364,23,21.82545455,429.9833333,-2.678571429,7.5,71,166.1,35.10681409
2022-03-25 15:00:00+00:00,70.57381431,57.99046574,36.97564414,2.099999905,28.4518839,7.752882259,0,35.37302109,38.4752562,21,21.74636364,427.7366667,-1.741428571,7.5,67,79.2,35.37302109
2022-03-25 16:00:00+00:00,70.88094528,58.00714755,37.8667169,2.099999905,28.89648459,8.073588103,0,36.5122389,38.88349921,20,21.69,427.16,-2.351428571,7.5,63,7.2,36.5122389
2022-03-25 17:00:00+00:00,70.81727434,58.03513177,39.48332116,2.099999905,29.5971344,7.615030688,0,38.12886228,40.68464869,20,22.03727273,423.49,1.737142857,6.6,68,-1.5,38.12886228
2022-03-25 18:00:00+00:00,71.15773947,58.08205887,39.69467862,2.099999905,29.77675454,6.698401506,0,36.60489838,42.8981529,22,22.33363636,422.8866667,0.485714286,5.5,74,-2.1,36.60489838
2022-03-25 19:00:00+00:00,70.95120915,58.05836583,40.20891673,2.099999905,30.33743922,6.83124141,0,35.98280841,44.33665242,19,22.37,421.1233333,0.712857143,5.8,60,-2.7,35.98280841
2022-03-25 20:00:00+00:00,70.95591044,58.00831491,40.75639051,2.099999905,31.23230928,6.940835676,0,36.15630105,44.98465122,17,22.41272727,420.0966667,0.875714286,4.9,60,-2.5,36.15630105
2022-03-25 21:00:00+00:00,70.91909243,58.05773401,40.79061675,2.099999905,31.5830606,7.476886055,0,36.22829586,45.58514863,19,22.48090909,419.9933333,-1.054285714,4.3,59,-2.7,36.22829586
2022-03-25 22:00:00+00:00,71.57733049,58.04347945,41.12198715,2.099999905,32.13482043,7.46016386,0,36.32099543,46.08424543,19,22.47545455,418.5833333,-3.941428571,3.8,59,-2.8,36.32099543
2022-03-25 23:00:00+00:00,61.18900502,54.96474785,40.63148664,2.099999905,34.95659307,41.29256708,0,36.79366438,46.60322568,19,22.48363636,420.7666667,0.092857143,3.4,55,-2.9,36.79366438
2022-03-26 00:00:00+00:00,71.73092799,58.15195828,42.38422374,2.099999905,33.69802386,7.443384014,0,37.03085412,47.26617054,20,22.73,418.52,1.725714286,2.3,65,-2.4,37.03085412
2022-03-26 01:00:00+00:00,72.39756542,57.99404756,41.99654664,2.099999905,33.84789798,7.786773135,0,35.59605115,48.64193178,22,22.8,419.7233333,2.904285714,2.1,69,-1.6,35.59605115
2022-03-26 02:00:00+00:00,72.05588603,57.8892741,42.44630811,2.099999905,33.9009792,8.295273635,0,36.94449245,47.50207029,19,22.57818182,420.9,1.681428571,2.1,72,-1.6,36.94449245
2022-03-26 03:00:00+00:00,71.58227224,58.00522113,41.86025293,2.099999905,33.75015147,7.685087448,0,36.68376029,47.41889198,20,22.58636364,419.51,1.197142857,1.7,77,-2,36.68376029
2022-03-26 04:00:00+00:00,72.03742324,57.94481213,42.37206089,2.099999905,33.96099674,8.395883589,0,36.7790567,47.72841264,21,22.59,420.09,-1.121428571,2.4,63,0.1,36.7790567
2022-03-26 05:00:00+00:00,72.38035335,57.96936936,42.85880006,2.099999905,35.17025946,12.23948764,0,37.23076995,48.27568685,20,22.65181818,423.02,0.668571429,1.6,76,43.1,37.23076995
2022-03-26 06:00:00+00:00,73.36710592,58.08631233,42.87206562,2.099999905,35.50756737,8.082464149,0,37.24689245,48.77514576,21,22.65818182,422.2266667,1.204285714,0.8,69,60.5,37.24689245
2022-03-26 07:00:00+00:00,73.81965484,57.96557309,43.27375805,2.099999905,35.81884257,8.213798077,0,37.42730321,49.11576081,22,22.67636364,421.1166667,0.021428571,0.3,67,180,37.42730321
2022-03-26 08:00:00+00:00,73.33581031,58.04477826,43.80162109,2.099999905,36.8112918,7.907426594,0,37.73748571,49.60407973,22,22.70636364,420.6333333,1.704285714,-0.3,66,156.4,37.73748571
2022-03-26 09:00:00+00:00,73.51420401,58.09164146,43.8576118,2.099999905,36.59338016,8.127938064,0,37.61357513,49.65575802,22,22.69909091,425.57,3.442857143,-0.8,66,132.9,37.61357513
2022-03-26 10:00:00+00:00,73.71301849,57.86668064,43.86679748,2.099999905,36.70916672,9.795704366,0,37.58688653,49.75613013,23,22.73,422.3866667,-1.064285714,-0.7,63,221,37.58688653
2022-03-26 11:00:00+00:00,74.57843936,58.15836455,43.96596521,2.099999905,36.79911917,9.587262759,0,37.60709035,49.86232151,23,22.74454545,423.8033333,-3.451428571,-1,69,254.4,37.60709035
2022-03-26 12:00:00+00:00,74.6428899,58.0706639,43.57226783,2.099999905,36.56041519,7.978365002,0,37.45902947,50.00679249,24,22.76909091,424.1666667,1.404285714,-1.1,58,192.5,37.45902947
2022-03-26 13:00:00+00:00,74.66789179,58.06201345,43.37622745,2.099999905,36.05556753,8.412418255,0,36.98387132,49.8725474,25,22.83818182,428.2533333,-0.078571429,-0.9,58,203.3,36.98387132
2022-03-26 14:00:00+00:00,74.41728235,57.94932503,43.83611204,2.099999905,36.66514283,8.075082849,0,37.00834083,50.39678999,23,22.81454545,425.3033333,-0.915714286,-0.5,53,256.8,37.00834083
2022-03-26 15:00:00+00:00,74.2910483,58.04236585,44.44816904,2.099999905,37.92311261,8.864566183,0,37.66866546,50.93358387,22,22.84818182,426.6833333,0.808571429,-1.4,60,155.2,37.66866546
2022-03-26 16:00:00+00:00,74.8706821,57.84041418,44.57435755,2.099999905,38.07842797,9.484740626,0,37.89358903,51.29876277,23,22.83363636,425.3266667,2.984285714,-1.8,57,81,37.89358903
2022-03-26 17:00:00+00:00,75.76048222,58.20519371,44.64877554,2.099999905,38.77318646,8.853406869,0,38.17633236,51.56247051,24,22.82818182,427.7533333,2.791428571,-1.8,55,1.3,38.17633236
2022-03-26 18:00:00+00:00,76.22377287,58.08770801,44.8249894,2.099999905,39.20646095,9.498775066,0,38.52314269,51.74521038,24,22.80636364,427.83,3.534285714,-2.1,53,-2.5,38.52314269
2022-03-26 19:00:00+00:00,76.59874341,57.96022182,45.38799808,2.099999905,39.53086511,11.53012599,0,38.85876743,51.8628786,25,22.76727273,428.1533333,4.325714286,-2.4,53,-2.9,38.85876743
2022-03-26 20:00:00+00:00,76.60771003,58.0589833,45.84621755,2.099999905,40.06476378,13.55868443,0,39.15640023,52.02365995,25,22.80545455,432.7966667,3.84,-2.8,50,-2.6,39.15640023
2022-03-26 21:00:00+00:00,76.88919007,57.80018532,45.80389254,2.099999905,40.58797499,16.46731654,0,39.44700672,52.42414859,25,22.79545455,429.1733333,3.04,-3.1,52,-2.6,39.44700672
2022-03-26 22:00:00+00:00,77.66104657,58.12475431,46.11544356,2.099999905,40.96355293,18.16540866,0,39.72340797,52.6289048,26,22.77272727,429.7266667,2.527142857,-3.6,61,-2.8,39.72340797
2022-03-26 23:00:00+00:00,77.88747817,57.72310733,46.22341996,2.099999905,41.55218835,18.19557472,0,40.02682776,52.85167693,27,22.79181818,432.94,2.725714286,-4,63,-2.7,40.02682776
2022-03-27 00:00:00+00:00,78.47567482,58.34956898,46.54663777,2.099999905,42.18845162,19.01463522,0,40.14494894,53.44144756,26,23.114,434.4466667,3.575714286,-4.4,56,-2.6,40.14494894
2022-03-27 00:00:00+00:00,78.47567482,58.34956898,46.54663777,2.099999905,42.18845162,19.01463522,0,40.14494894,53.44144756,26,23.114,434.4466667,3.575714286,-4.4,56,-2.6,40.14494894
2022-03-27 01:00:00+00:00,79.03665905,57.97944271,47.17829218,2.099999905,42.90519271,18.9569071,0,40.27235049,54.32126182,27,22.66875,434.9233333,4.121428571,-5.1,59,-2.4,40.27235049
2022-03-27 02:00:00+00:00,79.79809739,57.93333434,47.42767927,2.099999905,43.41161099,19.51754845,0,41.26834697,54.05518156,28,22.78090909,434.67,4.345714286,-5.8,65,-2,41.26834697
2022-03-27 04:00:00+00:00,79.91542142,58.03913873,48.12880208,2.099999905,44.06982091,19.7375967,0,41.84246733,54.48359862,28,22.78363636,433.9666667,4.27,-6.5,69,6.4,41.84246733
2022-03-27 05:00:00+00:00,79.85316175,58.20636814,47.39219604,2.099999905,43.07475035,18.64024213,0,41.08838001,53.84010204,29,22.79090909,434.21,4,-6.5,72,77.3,41.08838001
2022-03-27 06:00:00+00:00,79.47750857,57.9974254,46.46022598,2.099999905,41.49475682,14.84621957,0,39.9711696,52.93982303,30,22.81181818,439.18,3.778571429,-5,62,137,39.9711696
2022-03-27 07:00:00+00:00,78.75504213,57.94040144,45.57416405,2.099999905,39.51663993,10.16738419,0,39.02690276,52.00203523,29,22.78818182,437.6233333,3.794285714,-3.6,49,335.9,39.02690276
2022-03-27 08:00:00+00:00,77.93006171,57.78398683,44.54672652,2.099999905,37.91968433,8.580362619,0,38.29850965,51.2294997,27,22.82181818,436.56,2.507142857,-2.4,41,386.3,38.29850965
2022-03-27 09:00:00+00:00,77.60897782,58.2025193,43.96667719,2.099999905,37.67425331,8.373116869,0,37.65861032,50.77588632,27,22.8,433.9933333,-0.738571429,-1.7,37,491.4,37.65861032
2022-03-27 10:00:00+00:00,77.47563618,57.91349017,43.7493713,2.099999905,36.83909288,8.302522312,0,37.23282635,50.31427927,25,22.80818182,433.4533333,-0.818571429,-1.1,39,458.2,37.23282635
2022-03-27 11:00:00+00:00,77.01278539,57.99165314,43.28840436,2.099999905,35.97351063,8.016736783,0,36.77762189,49.86502979,24,22.83090909,432.8166667,3.455714286,-0.6,35,467.6,36.77762189
2022-03-27 12:00:00+00:00,76.51025525,57.98334507,43.40197143,2.099999905,35.75127959,8.25602232,0,36.67728469,49.87058191,25,22.81,432.16,3.871428571,-0.4,32,306.5,36.67728469
2022-03-27 13:00:00+00:00,76.38332339,57.92564048,43.24232218,2.099999905,35.79193914,7.920278847,0,36.63700506,49.84472329,25,22.82363636,432.1466667,3.717142857,-0.3,31,158,36.63700506
2022-03-27 14:00:00+00:00,76.27884321,58.00833417,43.91283381,2.099999905,36.98198845,8.522249493,0,37.33017803,50.57527031,22,22.80727273,430.2433333,3.754285714,-0.6,35,83.4,37.33017803
2022-03-27 15:00:00+00:00,76.18911376,58.08147339,44.67182435,2.099999905,38.58460593,9.244971193,0,38.0747366,51.24747686,23,22.82454545,430.3566667,3.83,-1.6,55,53.3,38.0747366
2022-03-27 16:00:00+00:00,76.61409651,58.00254468,45.32569657,2.099999905,39.15068424,9.603586451,0,38.379715,51.81900179,23,22.85909091,431.2933333,4.338571429,-3.1,84,20.1,38.379715
2022-03-27 17:00:00+00:00,76.74102709,58.01364846,45.47104957,2.099999905,39.78653479,10.61495059,0,38.75116511,52.14038272,24,22.81363636,428.0566667,4.34,-3.4,88,0,38.75116511
2022-03-27 18:00:00+00:00,76.56024484,58.15041338,45.55194656,2.099999905,39.85960438,9.723813052,0,38.92198511,52.10739323,25,22.80090909,427.98,3.86,-3.5,91,-1.3,38.92198511
2022-03-27 19:00:00+00:00,76.21027093,58.03411033,45.50892313,2.099999905,39.56862774,8.395759085,0,38.95420653,51.87010399,26,22.81272727,426.1233333,3.878571429,-3.3,94,-0.7,38.95420653
2022-03-27 20:00:00+00:00,76.04359785,58.07111099,44.72120258,2.099999905,38.84822376,8.61441404,0,38.41498214,51.49268563,26,22.80454545,425.73,3.52,-2.6,94,-0.4,38.41498214
2022-03-27 21:00:00+00:00,75.90833478,58.00440634,44.27694233,2.099999905,37.65292356,8.093448114,0,37.67391607,50.78069569,25,22.82181818,427.96,3.468571429,-1.2,95,-0.8,37.67391607
2022-03-27 22:00:00+00:00,75.85833634,58.08619922,43.54345004,2.099999905,35.54467572,8.30050601,0,36.7426533,49.8416206,25,22.81,425.5733333,3.554285714,-0.1,97,-1,36.7426533
2022-03-27 23:00:00+00:00,75.75064565,58.02498771,42.40823859,2.099999905,33.45993014,8.395464647,0,35.50719737,49.11770547,24,23.125,426.0766667,3.284285714,1.5,97,-1.3,35.50719737
2022-03-28 00:00:00+00:00,75.51026373,57.96027266,41.76539027,2.099999905,33.42997115,7.24985627,0,34.57307681,49.23192132,23,22.915,426.13,2.695714286,2.2,95,-1.7,34.57307681
2022-03-28 01:00:00+00:00,75.36602994,57.89935333,41.69294886,2.099999905,33.19666364,7.466732274,0,35.10986992,48.49513503,21,22.81818182,423.3033333,3.622857143,2.7,91,-1.5,35.10986992
2022-03-28 02:00:00+00:00,75.45066051,58.08200322,41.38529511,2.099999905,32.60707027,7.531272503,0,34.90136674,48.13678885,20,22.84272727,423.45,-0.287142857,3.3,86,-1.5,34.90136674
2022-03-28 03:00:00+00:00,76.01459512,58.11213957,41.55832147,2.099999905,32.59476507,16.28277321,0,35.04258292,48.07393776,20,22.51545455,435.8133333,-2.712857143,3.4,82,-0.8,35.04258292
2022-03-28 04:00:00+00:00,77.65753169,58.12189846,41.91729922,2.099999905,33.28138015,19.21774115,0,37.40042345,46.24405741,20,22.15454545,443.6333333,-2.901428571,3.1,80,-0.5,37.40042345
2022-03-28 05:00:00+00:00,78.30961905,57.77878018,41.58329624,2.099999905,33.07054277,19.15513781,0,38.45172057,45.04130616,19,22.16090909,489.99,-2.725714286,2.8,80,44.5,38.45172057
2022-03-28 06:00:00+00:00,77.57952104,57.85084354,41.21831042,2.099999905,32.24024855,16.92517982,0,37.95348566,44.57202736,30,22.20727273,490.8033333,-2.598571429,3.2,73,96.6,37.95348566
2022-03-28 07:00:00+00:00,76.38482006,57.89502712,40.66231573,2.099999905,31.20587716,11.30398749,0,37.14142614,44.23441323,31,22.21818182,464.2,-3.415714286,4,65,311.6,37.14142614
2022-03-28 08:00:00+00:00,75.36095583,57.89163121,40.96400849,2.099999905,31.01979542,12.0123291,0,36.96106711,44.20036959,37,22.23,499.5633333,-5.155714286,3.8,61,480.5,36.96106711
2022-03-28 09:00:00+00:00,74.93464455,57.92507673,40.52734413,2.099999905,30.96598999,18.69311979,0,36.91586828,44.31430275,30,22.25,499.1633333,-0.601428571,2.9,71,497.1,36.91586828
2022-03-28 10:00:00+00:00,74.26122501,57.86729717,40.60921881,2.099999905,30.81397368,11.46237219,0,36.63305023,44.2251468,28,22.26272727,517.7066667,-2.925714286,3.5,67,256.2,36.63305023
2022-03-28 11:00:00+00:00,73.2379424,58.11324399,40.40471838,2.099999905,30.80490413,11.54518171,0,36.77816724,44.1550422,35,22.14,475.9933333,-1.917142857,2.4,81,415,36.77816724
2022-03-28 12:00:00+00:00,58.62287805,52.91703425,39.03904593,2.099999905,33.00578248,61.62289072,0,38.73198892,44.91717812,35,22.12363636,445.5566667,-1.277142857,4.4,66,553.2,38.73198892
2022-03-28 13:00:00+00:00,73.74909933,58.28430574,41.65603397,2.099999905,33.09181098,20.72463021,0,38.70754579,44.85042499,28,22.01909091,438.5533333,-1.438571429,1.7,77,342.2,38.70754579
2022-03-28 14:00:00+00:00,75.09608116,58.20265299,43.17838,2.099999905,35.59378831,31.26642113,0,40.55923237,45.5578332,30,21.92727273,441.47,-0.582857143,0.2,71,258.1,40.55923237
2022-03-28 15:00:00+00:00,76.4566501,58.07502811,44.1453951,2.099999905,37.62093904,28.91825231,0,41.98919755,46.19097309,29,21.86636364,439.6166667,-0.968571429,-1.2,68,61.5,41.98919755
2022-03-28 16:00:00+00:00,76.01630237,57.79147197,44.89802638,2.099999905,38.74279664,8.453359525,0,42.66477019,47.0323809,31,22.22636364,435.6433333,3.607142857,-2.3,66,33.7,42.66477019
2022-03-28 17:00:00+00:00,75.74802342,58.24914042,45.23332266,2.099999905,39.14330145,9.261074829,0,41.25566523,49.0714574,37,22.42636364,436.6533333,3.718571429,-2.6,64,2.3,41.25566523
2022-03-28 18:00:00+00:00,76.41834344,58.11504303,45.3236776,2.099999905,39.71340886,8.482005429,0,40.60618875,50.13991651,37,22.50909091,436.59,3.8,-2.9,62,-1.5,40.60618875
2022-03-28 19:00:00+00:00,77.11533433,58.00765837,45.34526686,2.099999905,39.95699231,9.559440721,0,40.4410559,50.58906187,24,22.54545455,433.49,4.085714286,-3.1,63,-1.2,40.4410559
2022-03-28 20:00:00+00:00,77.39666037,57.89434675,45.58678488,2.099999905,40.14098804,8.849844999,0,40.37794748,50.91474717,26,22.57363636,431.8633333,4.285714286,-3.4,72,-1.1,40.37794748
2022-03-28 21:00:00+00:00,78.05298166,57.99997699,46.12923978,2.099999905,40.52931951,10.19294891,0,40.37587836,51.38563773,25,22.65181818,435.9633333,3.668571429,-3.5,71,-1.3,40.37587836
2022-03-28 22:00:00+00:00,78.63505696,57.94798947,45.99169338,2.099999905,40.91599721,11.57979979,0,40.28167958,51.881876,26,22.66636364,437.26,3.847142857,-4.1,81,-1.3,40.28167958
2022-03-28 23:00:00+00:00,79.23522905,58.10083224,46.32613001,2.099999905,41.20065911,12.52009037,0,40.38047867,52.22249078,25,22.66571429,430.3766667,3.852857143,-4.2,75,-1.3,40.38047867
2022-03-29 00:00:00+00:00,79.87795455,57.97487133,46.62835301,2.099999905,41.66398781,13.78397242,0,39.27254744,53.84244249,27,23.10857143,434.25,3.918571429,-4.6,75,-1.2,39.27254744
2022-03-29 01:00:00+00:00,80.76263717,57.80980287,46.62501887,2.099999905,42.06395962,13.31107576,0,40.74916292,52.64266923,26,22.90777778,434.0233333,4.32,-5,76,-1.2,40.74916292
2022-03-29 02:00:00+00:00,81.15563404,57.95764483,47.14662,2.099999905,42.25600395,15.1032481,0,41.08397436,52.9207081,27,22.69454545,433.7966667,4.124285714,-5.4,78,-1.5,41.08397436
2022-03-29 03:00:00+00:00,83.16039067,58.01803198,47.46824496,2.099999905,42.97692306,34.06567639,0,41.65070823,53.23826909,27,22.36272727,444.9766667,-0.48,-5.8,78,-1.4,41.65070823
2022-03-29 04:00:00+00:00,85.80720753,58.01316113,48.0840576,2.099999905,43.76050543,37.4691599,0,44.11294868,51.71697336,27,22.02,449.0966667,-0.434285714,-6.3,77,1.3,44.11294868
2022-03-29 05:00:00+00:00,85.92274143,58.15991238,48.05686137,2.099999905,43.80820399,37.7961469,0,45.54431716,50.46547892,28,21.93272727,446.19,-0.525714286,-6.7,75,60.2,45.54431716
2022-03-29 06:00:00+00:00,85.24166641,57.87625875,47.4888611,2.099999905,43.15334597,37.6586653,0,45.41268881,49.60031046,45,21.90545455,447.3933333,-0.544,-6.5,69,138.2,45.41268881
2022-03-29 07:00:00+00:00,84.41578216,58.19518252,46.81238226,2.099999905,41.96017584,35.36338393,0,44.82902505,48.7283323,49,21.87545455,446.0966667,-0.696666667,-5.7,65,307.8,44.82902505
2022-03-29 08:00:00+00:00,83.06087348,57.63677154,46.00681008,2.099999905,40.2144067,33.27061631,0,44.00861966,47.61652862,49,21.82727273,442.06,-0.592857143,-4.5,58,497.4,44.00861966
2022-03-29 09:00:00+00:00,81.76722803,57.74932137,44.95191786,2.099999905,38.81011835,31.99729412,0,43.35576135,46.6130103,49,21.83454545,444.43,-1.198571429,-3.3,52,648.1,43.35576135
2022-03-29 10:00:00+00:00,80.77616943,57.75773415,44.25618424,2.099999905,37.60757898,30.00414915,0,42.6265822,45.89263655,45,21.8,440.2,-1.415714286,-2.2,46,343.8,42.6265822
2022-03-29 11:00:00+00:00,79.58746163,58.21792569,44.07989582,2.099999905,37.06596338,28.64569082,0,42.42167064,45.44283764,43,21.78818182,440,-0.971428571,-1.4,42,686.3,42.42167064
2022-03-29 12:00:00+00:00,79.55557478,58.25002379,44.30135467,2.099999905,37.39790124,29.26200258,0,42.73130967,45.60364625,41,21.77545455,439,-1.084285714,-1.6,38,641.8,42.73130967
2022-03-29 13:00:00+00:00,79.56873215,58.08609771,44.25077776,2.099999905,37.59036405,30.99484699,0,42.86755927,45.57032997,39,21.74818182,440.3633333,-1.321428571,-1.1,36,434.7,42.86755927
2022-03-29 14:00:00+00:00,79.30691702,58.32421046,43.98185746,2.099999905,37.22001184,29.9156144,0,42.80488347,45.31098714,39,21.74818182,439.2866667,-1.31,-1.3,39,392.9,42.80488347
2022-03-29 15:00:00+00:00,78.45198171,57.95357953,44.1459054,2.099999905,37.46266424,28.25197854,0,42.62727941,45.37560671,39,21.80454545,438.5666667,-1.828571429,-1.8,43,251.1,42.62727941
2022-03-29 16:00:00+00:00,77.57911962,58.00556646,44.66743792,2.099999905,38.33059675,9.180351552,0,42.86648037,46.45946661,41,22.10454545,432.74,3.092857143,-1.6,36,69.1,42.86648037
2022-03-29 17:00:00+00:00,77.19089085,58.01595693,45.32363208,2.099999905,39.53339523,11.31441478,0,42.01099724,48.61780612,39,22.30181818,434.7666667,3.441428571,-2.4,39,5,42.01099724
2022-03-29 18:00:00+00:00,76.95144395,58.00486688,45.72498956,2.099999905,40.30421658,14.45396002,0,41.63499494,49.82307933,37,22.35090909,431.7566667,3.344285714,-3.1,47,-2.8,41.63499494
2022-03-29 19:00:00+00:00,77.38195379,57.64376787,45.90351495,2.099999905,40.94865149,15.24871121,0,41.85590919,50.39475315,25,22.37909091,429.7733333,3.868571429,-3.5,54,-2.4,41.85590919
2022-03-29 20:00:00+00:00,77.71321252,57.88331938,46.50832985,2.099999905,41.97154004,16.44456007,0,42.19919913,51.10604659,27,22.40272727,430.04,4.11,-4.1,57,-1.8,42.19919913
2022-03-29 21:00:00+00:00,78.06666033,58.07981477,47.02639751,2.099999905,42.50555383,17.3938337,0,42.4169883,51.55878584,27,22.44,431.33,3.272857143,-4.8,61,-2.6,42.4169883
2022-03-29 22:00:00+00:00,78.44377383,57.92077605,46.885765,2.099999905,42.65055046,17.2155659,0,42.41636506,51.8355484,27,22.43727273,431.4466667,3.072857143,-5.3,64,-1.6,42.41636506
2022-03-29 23:00:00+00:00,79.5170991,57.96455313,46.97093925,2.099999905,42.75737895,16.76789973,0,42.55892486,51.71820365,28,22.26166667,430.4333333,4.214285714,-5,65,-1.5,42.55892486
2022-03-30 00:00:00+00:00,75.87719075,58.02639108,47.50482651,2.099999905,43.09654328,19.16881351,0,43.18164247,51.68557536,28,22.44,433.4666667,4.022857143,-5,64,-2.6,43.18164247
2022-03-30 01:00:00+00:00,81.9769362,57.97904982,47.70761841,2.099999905,43.47428399,12.00645804,0,42.73668109,52.42662085,28,22.59111111,431.4966667,3.595714286,-5.3,65,-1.7,42.73668109
2022-03-30 02:00:00+00:00,83.72360313,57.5968065,47.64941096,2.099999905,43.21206409,10.74069467,0,42.74469576,52.59187054,28,22.48909091,430.6033333,3.758571429,-5.4,67,-1.9,42.74469576
2022-03-30 03:00:00+00:00,83.66104756,57.99496933,47.17766116,2.099999905,42.68586824,30.93851084,0,42.56554969,51.99054956,29,22.15545455,442.3733333,-1.297142857,-5.1,68,-1.6,42.56554969
2022-03-30 04:00:00+00:00,85.90273939,57.82985644,46.93966174,2.099999905,42.3896611,38.28986295,0,44.2025436,49.79053684,28,21.85272727,441.8766667,-0.934285714,-4.9,69,3.4,44.2025436
2022-03-30 05:00:00+00:00,85.96043193,57.69804014,46.5437595,2.099999905,41.78962135,35.62832357,0,44.95333123,48.19419914,29,21.79181818,443.0533333,-0.436666667,-4.6,69,70.2,44.95333123
2022-03-30 06:00:00+00:00,85.05562853,58.24723184,46.16042094,2.099999905,40.69036853,33.28921269,0,44.52345533,47.47174048,44,21.77454545,443.8766667,-0.433333333,-4.1,68,149.5,44.52345533
2022-03-30 07:00:00+00:00,84.12655072,57.78972914,45.02657218,2.099999905,39.17935388,25.38892719,0,43.82881507,46.42076306,46,21.73636364,443.41,-0.79,-2.7,68,306.6,43.82881507
2022-03-30 08:00:00+00:00,82.62587883,58.06498685,44.09377109,2.099999905,37.34875458,32.64857378,0,43.09621651,45.35690538,46,21.71727273,438.57,-1.054285714,-1.8,62,376.2,43.09621651
2022-03-30 09:00:00+00:00,80.78439223,57.70549608,43.55639378,2.099999905,36.51541332,23.45827014,0,42.62208579,44.68264189,44,21.69090909,440.2233333,-2.76,-0.9,55,266.8,42.62208579
2022-03-30 10:00:00+00:00,79.54858604,58.18290131,43.26331776,2.099999905,35.69190184,22.56606859,0,42.32049554,44.09381045,42,21.67363636,439.3,-1.392857143,-0.3,53,461.3,42.32049554
2022-03-30 11:00:00+00:00,80.25618553,58.09450181,42.83624805,2.099999905,35.25544713,23.22036404,0,42.10945941,43.79513722,39,21.64636364,438.0666667,-1.054285714,0.3,49,124.4,42.10945941
2022-03-30 12:00:00+00:00,79.84596668,57.9341493,42.74019223,2.099999905,35.00429354,21.64721734,0,42.05713478,43.52394805,38,21.63545455,439.9766667,-1.611428571,0.4,49,232.2,42.05713478
2022-03-30 13:00:00+00:00,79.48477415,58.10471786,42.85585866,2.099999905,35.18923515,23.55586936,0,42.36287987,43.53000167,37,21.59818182,436.9733333,-1.215714286,1.3,45,481.3,42.36287987
2022-03-30 14:00:00+00:00,79.72829111,57.6775756,44.01161292,2.099999905,37.16491288,25.1676098,0,43.34958318,44.55541159,37,21.66545455,440.9333333,-1.205714286,-1.7,71,128.3,43.34958318
2022-03-30 15:00:00+00:00,79.73838027,57.98878526,44.27355273,2.099999905,37.62863557,20.90566677,0,43.23623669,44.94297822,36,21.70636364,439.1033333,-0.674285714,-1.9,65,156.3,43.23623669
2022-03-30 16:00:00+00:00,78.39346052,57.99451125,44.54858683,2.099999905,38.49245185,7.218808332,0,43.16852035,45.83946763,38,22.02818182,435.29,3.401428571,-1.4,62,98.5,43.16852035
2022-03-30 17:00:00+00:00,77.802896,57.70945547,45.26847644,2.099999905,39.28000642,7.94909741,0,42.18985398,48.11074777,41,22.22,435.0033333,3.882857143,-2.3,69,4.4,42.18985398
2022-03-30 18:00:00+00:00,77.85326429,58.55648642,45.6098231,2.099999905,40.17225105,8.664618868,0,41.95973004,49.40395402,37,22.28454545,433.65,3.858571429,-3.9,78,-2.4,41.95973004
2022-03-30 19:00:00+00:00,78.75107717,58.00317469,46.2615537,2.099999905,41.2437246,9.112541071,0,42.33664743,50.32133824,26,22.33181818,439.0133333,4.015714286,-4.6,78,-2,42.33664743
2022-03-30 20:00:00+00:00,79.51992,58.20516168,46.75612557,2.099999905,41.89055135,17.87920599,0,42.42585466,50.86355367,26,22.34818182,435.44,4.118571429,-6.5,87,-2.4,42.42585466
2022-03-30 21:00:00+00:00,80.33512317,57.95943524,46.96742859,2.099999905,42.42355245,16.00582856,0,42.60341492,51.22866423,28,22.39727273,435.7133333,4.207142857,-6.8,88,-2.4,42.60341492
2022-03-30 22:00:00+00:00,80.4258192,58.32122417,47.35742305,2.099999905,42.71593996,16.3325939,0,42.67821329,51.6089087,28,22.39363636,437.3,3.907142857,-7.6,90,-1.9,42.67821329
2022-03-31 00:00:00+00:00,81.88947881,57.86273853,47.38581818,2.099999905,43.14884794,17.01066044,0,42.35088853,52.52550774,28,22.409,434.7566667,4.538571429,-7.2,88,-1.2,42.35088853
2022-03-31 01:00:00+00:00,82.22032824,57.571826,48.09317525,2.099999905,44.11769707,18.41291591,0,43.39678569,52.8882317,29,22.45272727,438.3266667,4.547142857,-8.8,92,-0.9,43.39678569
2022-03-31 02:00:00+00:00,81.85790163,58.11814684,49.26550721,2.099999905,45.12991218,22.26074984,0,44.31321906,53.87594384,28,22.46909091,435.55,4.532857143,-9.4,94,-2.1,44.31321906
2022-03-31 03:00:00+00:00,84.81386063,58.02133312,49.82671651,2.099999905,45.99244895,39.13941119,0,45.08860424,54.40308495,30,22.18272727,453.2366667,-0.303333333,-10,92,-2,45.08860424
2022-03-31 04:00:00+00:00,87.65740451,57.96568756,49.68700396,2.099999905,46.33995995,41.6961804,0,46.89410208,52.79794231,30,21.91545455,469.6966667,0.298571429,-10.4,91,6.2,46.89410208
2022-03-31 05:00:00+00:00,87.55853509,57.71104993,48.6026616,2.099999905,44.64109122,38.10799693,0,46.57364571,50.72610111,32,21.97181818,514.87,0.536,-8.3,93,96.7,46.57364571
2022-03-31 06:00:00+00:00,85.73600859,57.97713137,46.69654616,2.099999905,41.76076646,32.16930378,0,44.32315328,49.01850485,52,22.02363636,529.7266667,0.35,-5.9,93,231.3,44.32315328
2022-03-31 07:00:00+00:00,84.06029433,58.29314951,45.1671412,2.099999905,39.39263035,28.24411755,0,42.60846782,48.00285389,57,22.07363636,476.6666667,-0.406666667,-3.4,80,364.7,42.60846782
2022-03-31 08:00:00+00:00,82.90270298,57.72645374,44.07697695,2.099999905,37.29952943,25.40621194,0,41.34120765,46.95874376,56,22.03818182,524.0933333,0.215714286,-1.8,72,494.8,41.34120765
2022-03-31 09:00:00+00:00,81.79608916,58.43106676,43.45444383,2.099999905,35.99535667,23.50737564,0,40.66006831,46.13413259,45,22.07090909,520.1333333,-0.77,-0.5,65,608.9,40.66006831
2022-03-31 10:00:00+00:00,81.1225803,57.51099153,42.624077,2.099999905,34.72702431,21.88941618,0,39.96004237,45.40109233,40,21.99545455,511.5566667,-0.448571429,-0.3,60,427.1,39.96004237
2022-03-31 11:00:00+00:00,80.33925057,57.98818082,42.20091445,2.099999905,33.75758669,21.64909592,0,39.5879532,44.62333796,46,21.97363636,526.3333333,-0.432857143,1,47,408.3,39.5879532
2022-03-31 12:00:00+00:00,79.82796713,58.04313771,42.06201196,2.099999905,33.51054559,23.18267447,0,39.78820367,44.16578919,43,21.85,456.37,-0.611428571,0.8,52,573.6,39.78820367
2022-03-31 13:00:00+00:00,79.57574114,58.13641121,41.91294461,2.099999905,33.25907471,24.47946032,0,40.13101295,43.49396391,38,21.78272727,448.0166667,-0.75,1.5,47,114.3,40.13101295
2022-03-31 14:00:00+00:00,79.41666985,57.69615423,42.31367599,2.099999905,33.87811323,26.05301461,0,40.75302625,43.60367266,36,21.78818182,448.9866667,-0.38,1.1,49,137.9,40.75302625
2022-03-31 15:00:00+00:00,79.46665972,57.94702208,42.87203211,2.099999905,35.10562404,26.46842568,0,41.34154937,44.19930756,34,21.75818182,447.89,-0.045714286,0,54,263.2,41.34154937
2022-03-31 16:00:00+00:00,78.6839521,57.931829,43.4264894,2.099999905,36.4477343,7.915692222,0,41.92263849,45.06521523,33,22.06636364,444.3566667,3.862857143,-0.1,55,105.5,41.92263849
2022-03-31 17:00:00+00:00,77.83931662,57.67648771,44.09177285,2.099999905,37.63720034,7.637125214,0,40.92648113,47.23324807,36,22.29727273,442.56,4.18,-1,62,12.1,40.92648113
2022-03-31 18:00:00+00:00,77.69700589,58.07426218,44.49101348,2.099999905,38.32811205,8.907881647,0,40.54283088,48.81749018,35,22.37909091,440.8466667,4.015714286,-1.8,65,-2.4,40.54283088
2022-03-31 19:00:00+00:00,78.07958635,58.12424528,45.32425751,2.099999905,39.58950923,14.28915265,0,40.87846548,49.91753718,25,22.43636364,442.6733333,4.328571429,-3,70,-2.4,40.87846548
2022-03-31 20:00:00+00:00,78.88490591,57.82870721,46.25381567,2.099999905,40.96598789,17.32574094,0,41.3535997,50.77544711,26,22.45818182,443.5133333,4.197142857,-4.8,81,-2.2,41.3535997
2022-03-31 21:00:00+00:00,79.24849659,57.93037048,46.43560812,2.099999905,41.74398687,18.20305764,0,41.70005327,51.37374147,27,22.47181818,441.23,4.242857143,-6.1,87,-2.5,41.70005327
2022-03-31 22:00:00+00:00,80.47074166,57.65526642,47.10063276,2.099999905,42.60159742,17.52961618,0,42.00905641,51.90951812,27,22.54,444.7533333,4.795714286,-7.2,90,-2.1,42.00905641
2022-03-31 23:00:00+00:00,81.40875851,58.0705725,47.60573564,2.099999905,43.13913533,21.4071372,0,42.35370246,52.59023736,29,22.504,443.7066667,4.628571429,-7.9,91,-2.2,42.35370246
2022-04-01 00:00:00+00:00,82.67124208,58.0055852,47.58499393,2.099999905,43.52517595,20.75681563,0,42.8603667,52.51366088,29,20.49136364,445.2883333,4.887857143,-8.7,92,-1.9,42.8603667
2022-04-01 01:00:00+00:00,81.73402361,58.04012773,48.3325886,2.099999905,44.36214921,22.41594836,0,43.09693587,53.57874096,29,22.54909091,444.74,4.761428571,-9.2,92,-2.1,43.09693587
2022-04-01 02:00:00+00:00,82.85915715,57.70836248,49.03789236,2.099999905,45.29547925,24.231105,0,43.90414671,54.45441245,30,22.58090909,449.62,4.468571429,-9.8,92,-1.7,43.90414671
2022-04-01 03:00:00+00:00,86.20076632,58.24624546,49.64848232,2.099999905,45.78180558,38.43649822,0,44.44935321,54.76472777,30,22.22909091,466.2266667,0.055714286,-10.2,92,-1.9,44.44935321
2022-04-01 04:00:00+00:00,88.35303317,58.09541438,50.1287669,2.099999905,46.63711869,41.10300319,0,46.90561639,53.18544394,31,21.96181818,481.25,0.517142857,-10.3,91,12.5,46.90561639
2022-04-01 05:00:00+00:00,88.16592476,58.62572361,48.91218234,2.099999905,45.11140783,35.62652112,0,46.8143886,51.2440257,33,21.97,523.5433333,1.625714286,-8.3,92,149.8,46.8143886
2022-04-01 06:00:00+00:00,86.31368433,57.19932318,47.47803487,2.099999905,43.20834921,31.31976724,0,45.14843517,49.99294305,53,22.04727273,495.7366667,1.984285714,-7.4,88,288.6,45.14843517
2022-04-01 07:00:00+00:00,84.92656471,58.830252,46.38191402,2.099999905,41.49250689,27.44505171,0,43.65949783,49.3257911,58,22.10909091,476.5366667,0.596666667,-4.5,76,458.6,43.65949783
2022-04-01 08:00:00+00:00,83.69929,57.73785396,45.10532164,2.099999905,39.19101439,26.35205313,0,42.24290833,48.23627641,58,22.11454545,521.4166667,0.356,-3.6,72,484,42.24290833
2022-04-01 09:00:00+00:00,82.97048134,58.17879909,44.33866631,2.099999905,37.55464142,25.28350443,0,41.19479511,47.35336483,51,22.11636364,523.5933333,0.57,-1.8,70,607.2,41.19479511
2022-04-01 10:00:00+00:00,82.15006874,57.72422606,43.40534922,2.099999905,35.86068855,22.52361438,0,40.41200378,46.25614087,43,22.01363636,525.5666667,0.762857143,-0.5,62,170.3,40.41200378
2022-04-01 11:00:00+00:00,80.75611788,58.20450489,42.64780438,2.099999905,35.0977035,21.69339858,0,40.33807082,45.41147536,47,21.95,514.1266667,0.856666667,-0.7,57,609.2,40.33807082
2022-04-01 12:00:00+00:00,80.11522973,57.95150228,42.9318112,2.099999905,34.99626758,23.9747408,0,40.77380707,44.87083297,45,21.83636364,456.9533333,0.108571429,0.6,46,755.7,40.77380707
2022-04-01 13:00:00+00:00,79.15537156,57.95539115,42.7272904,2.099999905,34.69474013,25.51023733,0,41.05624044,44.27657571,35,21.80090909,451.19,0.132,0.9,48,232.5,41.05624044
2022-04-01 14:00:00+00:00,79.96129016,58.04012671,42.25295281,2.099999905,34.40987174,24.38130931,0,40.93468844,44.00387873,40,21.82818182,449.6733333,-0.38,0.7,40,373.1,40.93468844
2022-04-01 15:00:00+00:00,80.42038111,57.87359769,42.73550605,2.099999905,35.2298679,23.82821443,0,41.12932478,44.52083115,35,21.86272727,451.4766667,-0.315714286,0.6,42,254.2,41.12932478
2022-04-01 16:00:00+00:00,79.78501766,58.08473243,43.71667525,2.099999905,37.0092537,7.649994473,0,41.65329822,45.8197498,34,22.16454545,447.5633333,3.704285714,0.5,40,58.6,41.65329822
2022-04-01 17:00:00+00:00,79.04629409,58.037016,44.64753129,2.099999905,38.28998703,8.925949672,0,40.95270428,48.31717257,34,22.37909091,448.2833333,3.905714286,-1.5,53,7.8,40.95270428
2022-04-01 18:00:00+00:00,78.66666581,57.80308955,45.48627381,2.099999905,39.69889864,11.68544796,0,41.00441082,49.86453581,34,22.40636364,450.1966667,4.332857143,-3.8,70,-2.3,41.00441082
2022-04-01 19:00:00+00:00,79.01511802,58.03585681,46.32558649,2.099999905,40.96494865,16.33744875,0,41.55022039,50.75387822,25,22.43545455,453.99,4.174285714,-5,74,-2.6,41.55022039
2022-04-01 20:00:00+00:00,79.01589393,57.89379546,46.73333896,2.099999905,41.875595,17.96861782,0,41.87034065,51.37459106,26,22.45818182,454.31,4.021428571,-6.1,80,-2.6,41.87034065
2022-04-01 21:00:00+00:00,79.18856839,57.55310873,47.31047751,2.099999905,43.13547237,18.77790711,0,42.5111461,52.22269205,28,22.49818182,455.8333333,4.228571429,-7.7,87,-2.1,42.5111461
2022-04-01 22:00:00+00:00,79.66356543,58.03466058,48.20848773,2.099999905,44.08287761,19.60130528,0,43.11035932,53.11633655,28,22.49,455.7766667,4.264285714,-8.1,88,-2.1,43.11035932
2022-04-01 23:00:00+00:00,79.90911129,57.90967915,48.58941487,2.099999905,44.8204825,20.12881385,0,43.66248333,53.81877908,28,22.64666667,458.7933333,4.697142857,-9,91,-2,43.66248333
2022-04-02 00:00:00+00:00,79.9695603,58.0151065,48.82633875,2.099999905,45.21489955,25.79515373,0,43.87109574,54.24414722,29,22.63,459.6833333,4.645714286,-9.4,91,-2.1,43.87109574
2022-04-02 01:00:00+00:00,80.66955683,57.97967355,49.75521067,2.099999905,46.09167105,23.52534154,0,44.54845718,54.4967229,30,22.505,459.3466667,4.715714286,-10.1,92,-1.9,44.54845718
2022-04-02 02:00:00+00:00,81.20155639,58.20418441,50.00912744,2.099999905,46.84220914,23.3450238,0,45.16319944,55.05496531,31,22.47636364,458.4633333,4.635714286,-10.4,92,-1.8,45.16319944
2022-04-02 03:00:00+00:00,81.66642385,58.01663641,50.65574586,2.099999905,47.44531098,25.36023331,0,45.69141601,55.5453377,31,22.48272727,457.8366667,5.064285714,-11.1,91,-2,45.69141601
2022-04-02 04:00:00+00:00,81.98176917,57.96771049,50.93724831,2.099999905,47.60625951,24.87761429,0,45.86745707,55.70838876,32,22.51909091,462.4133333,5.165714286,-11.3,90,12.1,45.86745707
2022-04-02 05:00:00+00:00,82.24401796,57.91432544,49.90420044,2.099999905,46.1695804,21.54376804,0,44.75548533,54.76563501,33,22.51909091,459.79,5.03,-9.5,89,110.2,44.75548533
2022-04-02 06:00:00+00:00,81.64715519,57.99921349,47.34460294,2.099999905,43.36723923,15.7744533,0,42.57391574,52.74647929,33,22.51363636,460.1766667,4.484285714,-5.9,79,245,42.57391574
2022-04-02 07:00:00+00:00,80.67608114,58.0789262,45.8800007,2.099999905,40.87039697,8.544430198,0,41.07171822,51.04621756,34,22.52545455,456.17,4.074285714,-3.3,67,377.2,41.07171822
2022-04-02 08:00:00+00:00,79.35706895,57.93930859,44.43804735,2.099999905,37.93457426,8.492314936,0,39.37593807,49.66365039,30,22.55272727,452.3,3.374285714,-0.7,59,494.2,39.37593807
2022-04-02 09:00:00+00:00,78.61462933,58.02499918,43.5812971,2.099999905,36.13141204,8.317324867,0,38.27966103,48.96413511,28,22.58727273,448.3966667,-0.621428571,-0.2,51,604.4,38.27966103
2022-04-02 10:00:00+00:00,78.35000088,57.97815576,42.57139208,2.099999905,34.60934598,8.05998775,0,37.30605165,48.04008799,25,22.58454545,444.74,-0.984285714,1.3,40,626.5,37.30605165
2022-04-02 11:00:00+00:00,77.46780318,57.97263544,42.20631246,2.099999905,33.89728947,7.673249934,0,36.84123231,47.6787316,24,22.57,440.4566667,2.448571429,1.8,34,583.6,36.84123231
2022-04-02 12:00:00+00:00,76.56465551,58.03929561,41.74403575,2.099999905,33.7689575,7.824344437,0,36.75495675,47.52846912,23,22.60636364,439.6333333,3.104285714,1.3,46,566.7,36.75495675
2022-04-02 13:00:00+00:00,76.1273723,58.03649988,41.84762448,2.099999905,33.48135336,7.634887956,0,36.43517189,47.40488284,23,22.59454545,438.6566667,1.96,1.9,46,316.5,36.43517189
2022-04-02 14:00:00+00:00,75.81150267,58.02183009,41.8460414,2.099999905,33.48018236,7.476969806,0,36.33135086,47.3403542,21,22.63454545,434.6866667,2.592857143,2.1,45,518.1,36.33135086
2022-04-02 15:00:00+00:00,75.36150727,58.0023808,42.50594924,2.099999905,33.63888222,7.846440882,0,36.23505104,47.82920989,22,22.73363636,436.54,1.997142857,2,45,298.2,36.23505104
2022-04-02 16:00:00+00:00,75.14920372,57.932539,42.57857326,2.099999905,34.5801527,8.32456946,0,36.4005165,48.74461904,20,22.70090909,436.1166667,2.814285714,1.8,46,120.2,36.4005165
2022-04-02 17:00:00+00:00,75.47261601,58.09920508,43.56189535,2.099999905,36.30395064,8.257159825,0,37.43208379,49.53917351,21,22.69090909,437.6,3.508571429,0.6,53,9.5,37.43208379
2022-04-02 18:00:00+00:00,75.99522175,58.05753535,44.27217838,2.099999905,37.83131373,9.144487425,0,38.44169552,50.25271851,21,22.65636364,434.8666667,3.712857143,-0.6,59,-2.2,38.44169552
2022-04-02 19:00:00+00:00,76.17579585,58.04325764,44.74245961,2.099999905,38.46986396,8.924493066,0,38.86078839,50.44965836,22,22.63090909,436.0233333,3.795714286,-1.3,60,-2.2,38.86078839
2022-04-02 20:00:00+00:00,76.23253364,58.0734055,44.75319408,2.099999905,38.92535225,8.665840589,0,39.2399317,50.63151414,23,22.63181818,434.76,3.925714286,-1.8,61,-2.7,39.2399317
2022-04-02 21:00:00+00:00,76.1499981,58.10159724,44.86907243,2.099999905,39.13253071,8.511669658,0,39.42765034,50.70892335,25,22.62,435.6566667,3.341428571,-2.1,63,-1.6,39.42765034
2022-04-02 22:00:00+00:00,76.18413335,58.08023158,44.98898166,2.099999905,38.48680662,9.101968958,0,39.25037603,50.40193355,25,22.61272727,433.7733333,3.361428571,-2.3,66,-1.8,39.25037603
2022-04-03 00:00:00+00:00,75.92500232,57.99839296,45.15321231,2.099999905,39.40351552,11.61471425,0,38.72044453,51.82505247,25,22.81555556,434.43,3.694285714,-2.2,81,-1.8,38.72044453
2022-04-03 00:00:00+00:00,75.92500232,57.99839296,45.15321231,2.099999905,39.40351552,11.61471425,0,38.72044453,51.82505247,25,22.81555556,434.43,3.694285714,-2.2,81,-1.8,38.72044453
2022-04-03 01:00:00+00:00,76.08925279,58.08816204,45.55431395,2.099999905,40.21264751,11.38142387,0,40.06626281,51.36274486,24,22.765,436.44,3.818571429,-3.2,85,-1.9,40.06626281
2022-04-03 02:00:00+00:00,76.48764077,57.99678034,46.20430913,2.099999905,40.90028218,15.43663944,0,40.52524061,51.78841868,25,22.61636364,432.74,3.872857143,-5.2,91,-2.1,40.52524061
2022-04-03 03:00:00+00:00,77.12016309,58.05080784,46.65511471,2.099999905,41.78763788,17.13384837,0,40.98893277,52.240884,26,22.62727273,435.2233333,3.601428571,-6.4,93,-2.1,40.98893277
2022-04-03 04:00:00+00:00,77.1833329,57.94166824,46.7473245,2.099999905,41.89489579,17.56078692,0,41.01363292,52.3011532,26,22.62363636,433.4766667,3.675714286,-6.7,95,16.1,41.01363292
2022-04-03 05:00:00+00:00,77.50752691,58.05000176,45.88333051,2.099999905,40.7304041,10.99263144,0,40.32203458,51.48096204,27,22.65727273,433.4266667,3.728571429,-4.5,97,116.1,40.32203458
2022-04-03 06:00:00+00:00,76.90809558,57.62580229,44.52718114,2.099999905,38.44361012,7.969007664,0,38.89058649,50.51021451,27,22.67818182,432.7966667,3.648571429,-2,81,258.5,38.89058649
2022-04-03 07:00:00+00:00,75.84896391,57.97500275,43.72293844,2.099999905,36.14321252,8.480865461,0,37.82960585,49.48700078,27,22.67272727,431.87,2.897142857,-0.5,69,392.7,37.82960585
2022-04-03 08:00:00+00:00,75.20487227,57.99166805,42.4449135,2.099999905,34.2262254,7.50403281,0,36.5001973,48.24414148,25,22.67272727,431.96,2.314285714,1.3,55,508,36.5001973
2022-04-03 09:00:00+00:00,74.45732096,58.014228,41.90081182,2.099999905,33.13008905,8.015848125,0,35.88553591,47.78086573,23,22.71272727,431.6533333,-1.398571429,2.3,47,588.8,35.88553591
2022-04-03 10:00:00+00:00,73.90162741,57.94410834,41.00305917,2.099999905,32.14655443,7.192462587,0,35.16398401,47.12295104,22,22.70090909,429.75,-1.224285714,3.1,47,633.5,35.16398401
2022-04-03 11:00:00+00:00,73.43496201,57.8432964,40.70181347,2.099999905,31.71197085,7.157502426,0,34.88173867,46.97848144,20,22.72090909,429.9533333,2.767142857,2.9,46,651.7,34.88173867
2022-04-03 12:00:00+00:00,73.49084827,57.84755393,41.8735414,2.099999905,32.93957461,8.119103543,0,35.53293092,47.82997221,21,22.74636364,430.2766667,1.875714286,1.6,60,349.2,35.53293092
2022-04-03 13:00:00+00:00,73.59918261,58.00833393,42.09574538,2.099999905,33.82335348,7.884795046,0,35.91035159,48.4346676,20,22.74272727,429.3933333,1.922857143,2.5,59,206.4,35.91035159
2022-04-03 14:00:00+00:00,74.0142145,58.05669849,42.06338895,2.099999905,33.41045814,7.90833877,0,35.74220536,48.24032666,19,22.77090909,427.01,1.985714286,1.3,67,283.5,35.74220536
2022-04-03 15:00:00+00:00,73.98415133,57.78660622,41.95244785,2.099999905,33.70164594,7.927749743,0,35.70233149,48.41658568,21,22.77545455,428.8133333,1.198571429,2.2,55,161.9,35.70233149
2022-04-03 16:00:00+00:00,73.98251316,57.98838778,42.66843417,2.099999905,34.89794809,8.089054679,0,36.17793517,49.03713458,21,22.75545455,427.4666667,2.681428571,1.6,58,79,36.17793517
2022-04-03 17:00:00+00:00,74.15750927,58.11831061,43.2808705,2.099999905,35.97089479,8.609266944,0,37.06710543,49.67889357,20,22.75272727,428.73,2.792857143,0.6,64,8.3,37.06710543
2022-04-03 18:00:00+00:00,74.42171136,57.94248872,43.54331149,2.099999905,36.52757362,8.399880613,0,37.47539108,49.97362042,21,22.73545455,429.87,3.292857143,-0.2,75,-1.5,37.47539108
2022-04-03 19:00:00+00:00,74.92088638,58.07500237,44.2593624,2.099999905,37.43682686,8.591471849,0,37.92954896,50.4162026,22,22.74545455,430.9133333,3.76,-0.7,84,-1.9,37.92954896
2022-04-03 20:00:00+00:00,75.01831546,57.94752895,44.49660767,2.099999905,38.38168419,8.576023472,0,38.42276078,50.87889668,23,22.72727273,429.8266667,3.992857143,-2.4,91,-1.2,38.42276078
2022-04-03 21:00:00+00:00,75.20338043,58.10833201,44.73085505,2.099999905,38.85668305,7.984224495,0,38.69408478,51.01305307,23,22.72,432.5433333,3.874285714,-1.6,83,-1,38.69408478
2022-04-03 22:00:00+00:00,75.79620777,57.96765231,45.04768369,2.099999905,39.17447686,7.969636156,0,38.85420364,51.21161318,24,22.75909091,434.16,3.885714286,-2.5,86,-1.4,38.85420364
2022-04-04 00:00:00+00:00,76.03416249,58.05667582,44.68416517,2.099999905,38.46087324,8.993301259,0,38.46166378,51.12774213,25,22.83555556,430.51,3.644285714,-2,81,-1.8,38.46166378
2022-04-04 01:00:00+00:00,76.05750172,58.00750185,44.66581388,2.099999905,38.66918878,8.281698446,0,38.68452622,50.80578429,25,22.682,430.98,3.85,-2,82,-1.5,38.68452622
2022-04-04 02:00:00+00:00,76.03499653,57.96332077,44.58002447,2.099999905,37.9849472,9.862637973,0,38.57656774,50.81280071,24,22.74090909,431.18,3.548571429,-1.9,88,-1.1,38.57656774
2022-04-04 03:00:00+00:00,76.85751521,57.90167011,44.60332701,2.099999905,38.12253205,26.77346125,0,38.56901712,50.52478361,24,22.39454545,443.0866667,-0.205714286,-1.9,92,-1.7,38.56901712
