timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-04-04 04:00:00+00:00,78.5691672,58.25250656,43.93666228,2.099999905,37.47583323,28.5116484,0,40.17265113,48.14957248,24,22.12545455,453.5066667,-0.128333333,-1.4,93,4.8,40.17265113
2022-04-04 05:00:00+00:00,78.52000374,57.48666186,43.51001022,2.099999905,36.08500931,27.20749824,0,40.39049228,46.58798301,25,22.12818182,513.7,0.831428571,-0.7,91,47,40.39049228
2022-04-04 06:00:00+00:00,77.94001985,57.98084218,42.77583026,2.099999905,35.05668033,24.98840194,0,39.65795245,45.99399982,39,22.18,498.97,0.352857143,0,90,96.7,39.65795245
2022-04-04 07:00:00+00:00,77.41750273,57.78332718,42.11752905,2.099999905,33.92418663,22.74755825,0,38.7402829,45.6930936,38,22.19818182,480.4933333,-0.16,0.8,87,153.2,38.7402829
2022-04-04 08:00:00+00:00,76.99585372,57.8724432,42.00251251,2.099999905,33.61419658,22.16420316,0,38.6694335,45.41207921,43,22.15090909,519.0533333,0.19,0.8,92,153.5,38.6694335
2022-04-04 09:00:00+00:00,76.85084058,58.49926097,41.28332847,2.099999905,32.78836187,21.12589122,0,38.2077784,44.97841626,38,22.23,511.68,0.215714286,1.2,92,200.5,38.2077784
2022-04-04 10:00:00+00:00,76.44670587,58.13586648,41.26918144,2.099999905,32.5999997,20.77661615,0,37.78733392,45.13266511,33,22.25181818,507.5966667,-0.077142857,1.6,92,265.9,37.78733392
2022-04-04 11:00:00+00:00,75.78669721,57.82071231,41.75413041,2.099999905,32.82828374,21.67062519,0,37.87879031,45.27558613,40,22.17545455,506.4966667,0.705714286,1.7,92,228.7,37.87879031
2022-04-04 12:00:00+00:00,75.55833149,57.92171715,42.2898903,2.099999905,34.07903174,24.85909565,0,39.08217453,45.42159693,39,22.01636364,441.6533333,0.575714286,2,91,248.3,39.08217453
2022-04-04 13:00:00+00:00,75.24925715,57.99251149,42.57003581,2.099999905,34.2217244,26.47470472,0,39.91821325,44.84592638,32,21.93090909,437.4733333,0.161666667,2.1,92,152.9,39.91821325
2022-04-04 14:00:00+00:00,74.77004637,57.97246234,42.53417744,2.099999905,34.62162627,27.66485125,0,40.46761619,44.6584049,35,21.89727273,437.6866667,-0.148333333,1.1,93,103,40.46761619
2022-04-04 15:00:00+00:00,74.46836077,58.02923296,42.64336083,2.099999905,34.50650588,25.328279,0,40.54812335,44.32593103,34,21.85,437.06,-0.095714286,0.3,97,82.2,40.54812335
2022-04-04 16:00:00+00:00,73.51101638,57.965821,42.776553,2.099999905,34.89660257,7.605603741,0,40.40502305,44.71184947,33,22.19545455,434.46,4.361428571,0.1,97,42.4,40.40502305
2022-04-04 17:00:00+00:00,72.58263808,58.06666916,42.84250968,2.099999905,35.26256864,8.174554013,0,39.06889438,46.67317997,34,22.41454545,429.99,4.511428571,0.1,98,3.6,39.06889438
2022-04-04 18:00:00+00:00,71.99999547,57.90748745,42.9583217,2.099999905,35.44981294,8.167211126,0,38.39752807,47.71596905,33,22.47363636,431.29,4.294285714,0.1,98,-1.3,38.39752807
2022-04-04 19:00:00+00:00,72.1991469,58.05748187,43.34252126,2.099999905,35.62262754,8.315637071,0,38.14427555,48.10584244,22,22.56,429.9166667,4.308571429,0,98,-1.4,38.14427555
2022-04-04 20:00:00+00:00,72.40406792,57.99914678,43.41496272,2.099999905,36.02650735,8.322253898,0,38.1107773,48.65389467,22,22.55727273,425.3666667,4.468571429,0,98,-1.4,38.1107773
2022-04-04 21:00:00+00:00,72.68247802,57.91409803,43.58825234,2.099999905,36.05851539,8.487214155,0,38.05806299,48.82971181,22,22.59454545,426.01,4.15,0,99,-1.7,38.05806299
2022-04-04 22:00:00+00:00,73.11080742,58.0091134,43.7438673,2.099999905,36.59379983,8.067717407,0,38.11829372,49.11327349,23,22.62909091,429.1733333,3.41,0.1,99,-1.5,38.11829372
2022-04-04 23:00:00+00:00,73.92473841,57.98844814,43.91604418,2.099999905,36.72031791,7.960862497,0,37.98350194,49.60759698,22,22.77571429,425.3366667,3.574285714,0.1,99,-1.6,37.98350194
2022-04-05 00:00:00+00:00,74.21494936,57.92504316,43.69589827,2.099999905,36.92001543,8.305462139,0,37.90836543,49.97857263,23,22.68625,424.1033333,3.532857143,0.1,99,-1.6,37.90836543
2022-04-05 01:00:00+00:00,74.55904234,58.03328379,43.88818325,2.099999905,37.18824261,8.257814029,0,38.22489422,49.84125157,22,22.654,423.73,3.61,0.1,99,-1.1,38.22489422
2022-04-05 02:00:00+00:00,75.17812185,58.04338667,44.23644771,2.099999905,37.41350519,8.59581318,0,38.42092201,50.1006403,23,22.68,426.9766667,3.124285714,-0.4,99,-1.6,38.42092201
2022-04-05 03:00:00+00:00,76.741749,58.07666766,44.89585723,2.099999905,38.56316146,28.63897496,0,39.03983346,50.4486924,23,22.35363636,433.4766667,-1.446,-1.1,98,-1.7,39.03983346
2022-04-05 04:00:00+00:00,79.28540395,58.62817027,45.15235575,2.099999905,39.27011344,30.77838908,0,41.36252481,48.93869481,23,22.06636364,448.9633333,-0.322857143,-2.2,96,3.4,41.36252481
2022-04-05 05:00:00+00:00,79.89567924,58.08135544,45.46345993,2.099999905,39.35488131,27.70435894,0,42.37194341,48.06947044,24,22.07727273,533.5033333,-3.311428571,-2.7,95,20.1,42.37194341
2022-04-05 06:00:00+00:00,80.48813983,57.81516522,45.23246947,2.099999905,39.32092646,30.18066631,0,42.30029394,48.09262396,38,22.09727273,492.6333333,0.178571429,-3.1,94,47.3,42.30029394
2022-04-05 07:00:00+00:00,80.98413345,58.55752685,45.07933683,2.099999905,39.21426921,29.1641446,0,42.032036,48.31508247,42,22.22363636,458.4933333,-0.702857143,-3.4,94,95.5,42.032036
2022-04-05 08:00:00+00:00,81.05913055,57.84508963,44.86232716,2.099999905,38.99920149,29.25914347,0,41.54033264,48.53339733,46,22.14909091,517.9033333,-1.244285714,-3.7,94,145.1,41.54033264
2022-04-05 09:00:00+00:00,81.40913427,58.32229008,45.44087044,2.099999905,38.95159811,29.35841787,0,41.70514744,48.38065005,45,22.17454545,512.2,0.801428571,-3.9,93,156.1,41.70514744
2022-04-05 10:00:00+00:00,80.86943185,58.1008434,45.06507983,2.099999905,39.16905808,29.60830533,0,41.74795743,48.49835492,42,22.18,516.5633333,-0.924285714,-3.6,92,165.4,41.74795743
2022-04-05 11:00:00+00:00,80.32856834,57.8178273,45.31230581,2.099999905,39.82302369,31.04802837,0,42.06866114,48.8530516,48,22.13454545,539.6766667,-2.931428571,-3.8,92,216.8,42.06866114
2022-04-05 12:00:00+00:00,79.10039877,57.98175336,45.87421044,2.099999905,40.47341406,32.85516237,0,42.92911985,48.81211769,51,21.97454545,450.3733333,-2.598571429,-4.3,90,220,42.92911985
2022-04-05 13:00:00+00:00,39.87304033,40.54263368,33.47277178,2.099999905,32.64328748,90.83207418,0,43.77955002,48.5265067,41,22.05363636,444.6833333,-4.985714286,-4.6,89,168.7,43.77955002
2022-04-05 14:00:00+00:00,32.54347352,34.22324884,27.24664973,2.099999905,33.43461667,100,0,43.46436333,49.44746257,48,22.17636364,464.1766667,-2.758571429,-4.9,90,113.5,43.46436333
2022-04-05 15:00:00+00:00,79.06474985,57.87120008,46.64537284,2.099999905,43.37689329,37.09988402,0,43.38270313,49.89964159,43,22.03,446.0633333,-4.877142857,-5,90,90.1,43.38270313
2022-04-05 16:00:00+00:00,79.56757579,57.99728994,46.53017941,2.099999905,41.96950405,8.199625035,0,43.85186651,49.20934817,3,22.18,430.9333333,-0.315714286,-4.7,89,63.2,43.85186651
2022-04-05 17:00:00+00:00,77.80829245,57.93903071,46.39413063,2.099999905,41.67773623,9.18579802,0,42.77594613,50.19378993,6,22.38454545,429.9766667,2.301428571,-4.4,89,12.7,42.77594613
2022-04-05 18:00:00+00:00,76.68489942,57.85754414,46.49921726,2.099999905,41.21021584,9.377387025,0,41.85118229,50.79190319,51,22.45363636,428.7566667,1.231428571,-4,81,-1.7,41.85118229
2022-04-05 19:00:00+00:00,77.16744553,58.03853193,46.40391683,2.099999905,41.59452097,9.332923267,0,41.66920592,51.25703564,26,22.44272727,425.99,1.705714286,-3.8,74,-1.8,41.66920592
2022-04-05 20:00:00+00:00,77.28854969,57.89323093,46.74322367,2.099999905,41.91458624,8.403602419,0,41.86574302,51.40775833,26,22.47363636,427.8266667,1.932857143,-3.9,74,-1.9,41.86574302
2022-04-05 21:00:00+00:00,77.15478186,57.92499866,46.89744948,2.099999905,42.137336,10.84512033,0,41.90911554,51.65734225,25,22.49090909,424.95,2.28,-4.1,72,-2.4,41.90911554
2022-04-05 22:00:00+00:00,77.39023313,57.91255872,47.01083237,2.099999905,42.54406108,14.37379266,0,42.06763519,52.0623382,26,22.50909091,429.55,2.218571429,-4.5,72,-2.2,42.06763519
2022-04-05 23:00:00+00:00,77.7119248,57.8447706,47.30215931,2.099999905,42.87959462,15.60072126,0,41.97581155,52.53779234,26,22.955,424.5966667,2.168571429,-5.4,76,-2.4,41.97581155
2022-04-06 00:00:00+00:00,78.02053811,58.02677849,47.69654024,2.099999905,43.34309586,16.22403509,0,41.26360006,53.70860906,27,22.388,426.8033333,2.91,-5.7,79,-2.5,41.26360006
2022-04-06 01:00:00+00:00,78.53487797,58.0583336,47.98720518,2.099999905,43.85696122,16.94552978,0,42.91560286,53.01970331,26,22.422,425.83,3.568571429,-6,81,-2.4,42.91560286
2022-04-06 02:00:00+00:00,79.05170929,58.12577279,48.39552614,2.099999905,44.36824014,18.97261036,0,43.35574122,53.65159182,27,22.52090909,425.9533333,3.342857143,-6.9,81,-2.4,43.35574122
2022-04-06 03:00:00+00:00,80.99147219,58.15906674,48.77219105,2.099999905,44.97858004,35.18263554,0,43.94954266,53.71998524,28,22.17454545,441.0533333,-1.244285714,-7.5,84,-2.2,43.94954266
2022-04-06 04:00:00+00:00,83.79180968,57.41236212,49.15215841,2.099999905,45.21344083,38.92284907,0,46.05909954,51.96387651,27,21.93090909,455.6466667,0.054285714,-7.6,84,32,46.05909954
2022-04-06 05:00:00+00:00,62.00334806,52.04918742,42.81571507,2.099999905,39.03468439,71.44521967,0,46.05242396,50.3685274,29,22.13636364,608.57,1.091428571,-6.8,81,143.8,46.05242396
2022-04-06 06:00:00+00:00,83.16371804,57.53475392,46.87259369,2.099999905,41.76119536,32.86276536,0,43.42290905,50.01162707,48,22.15181818,500.52,0.578571429,-5.6,76,333,43.42290905
2022-04-06 07:00:00+00:00,82.49932284,57.99932299,45.50219933,2.099999905,39.95657337,29.31605771,0,42.34723693,48.80747793,50,22.14363636,476.0733333,0.218333333,-4.1,74,414.1,42.34723693
2022-04-06 08:00:00+00:00,82.51419108,57.43110606,44.13018658,2.099999905,37.35125726,25.97353562,0,41.03473351,47.26164066,41,22.09545455,530.25,-0.622857143,-2.9,74,473.4,41.03473351
2022-04-06 09:00:00+00:00,81.59625055,58.87642514,42.95068356,2.099999905,35.20748952,23.95815173,0,39.90530284,46.00324278,47,22.15909091,518.43,-0.192857143,-2.1,73,748.4,39.90530284
2022-04-06 10:00:00+00:00,81.74159938,57.76131634,42.85305557,2.099999905,35.0811234,24.7388911,0,39.48937796,46.18241635,43,22.19,504.8866667,-1.72,-1.9,78,364.1,39.48937796
2022-04-06 11:00:00+00:00,80.57571958,57.70606743,42.94774807,2.099999905,35.35907831,25.62714641,0,39.51527074,46.40524165,46,22.11727273,520.6266667,-0.231428571,-1.4,81,663,39.51527074
2022-04-06 12:00:00+00:00,79.68939074,57.83784933,42.79239929,2.099999905,35.03029696,25.94102226,0,40.00902762,45.71826004,48,21.95272727,451.2033333,-1.445714286,-0.7,73,349.1,40.00902762
2022-04-06 13:00:00+00:00,79.58105091,57.96747058,43.07955432,2.099999905,35.56592033,27.69545469,0,40.93806654,45.22647991,36,21.84272727,442.6066667,-1.042857143,-0.1,70,334.5,40.93806654
2022-04-06 14:00:00+00:00,79.11969187,57.82274117,43.26287865,2.099999905,35.840154,27.90302073,0,41.62215675,44.94566826,44,21.79727273,444.4366667,-0.727142857,-1,85,228.2,41.62215675
2022-04-06 15:00:00+00:00,78.53030847,58.10907351,43.60151554,2.099999905,36.56057054,26.64932176,0,42.07671056,44.95298236,36,21.76090909,440.14,-0.715714286,-0.9,87,144.9,42.07671056
2022-04-06 16:00:00+00:00,77.87577747,57.96969267,43.89241016,2.099999905,36.68562591,8.249435472,0,42.08720547,45.52783501,37,22.13181818,438.6366667,3.395714286,-1,89,81,42.08720547
2022-04-06 17:00:00+00:00,76.75760928,58.04849115,44.30984018,2.099999905,37.39619162,8.42422077,0,40.55395079,47.65859476,37,22.40454545,439.57,3.304285714,-1.2,89,15,40.55395079
2022-04-06 18:00:00+00:00,76.02349387,58.03182464,44.16666683,2.099999905,37.57423183,8.350779183,0,39.64362433,48.8430257,36,22.46,435.5,3.317142857,-1,84,-2.1,39.64362433
2022-04-06 19:00:00+00:00,76.04317151,57.97650996,44.6765067,2.099999905,38.06508628,8.640094856,0,39.70208997,49.46564951,23,22.50181818,434.77,3.477142857,-1.4,79,-2.4,39.70208997
2022-04-06 20:00:00+00:00,76.2765038,58.05907769,45.06059574,2.099999905,39.00601574,8.91598867,0,40.06028676,50.20087922,25,22.56636364,434.0233333,3.182857143,-2.3,78,-2.6,40.06028676
2022-04-06 21:00:00+00:00,76.20683122,58.04166577,45.41358398,2.099999905,39.66064839,8.70515826,0,40.01750261,50.66022263,24,22.56181818,434.27,3.658571429,-2.6,81,-2.4,40.01750261
2022-04-06 22:00:00+00:00,76.1977299,58.00538061,45.50832761,2.099999905,39.6942534,8.575969958,0,39.98650725,50.71416512,25,22.58272727,437.9033333,3.648571429,-2.3,82,-2,39.98650725
2022-04-07 00:00:00+00:00,77.22723821,58.0698329,45.77667375,2.099999905,40.38757586,9.846158172,0,40.62655367,50.90459327,25,22.56555556,434.2566667,3.651428571,-2.9,90,-2.2,40.62655367
2022-04-07 01:00:00+00:00,77.14850815,57.94091253,45.92126123,2.099999905,40.52130373,9.699569291,0,40.32944436,51.65545225,25,22.66363636,433.65,3.651428571,-4,94,-1.2,40.32944436
2022-04-07 02:00:00+00:00,77.32260987,58.00832937,45.93021207,2.099999905,40.2461764,9.430873669,0,40.06992544,51.62588821,26,22.66090909,433.4466667,3.171428571,-5.5,96,-1,40.06992544
2022-04-07 03:00:00+00:00,78.93596115,58.18633557,45.54554332,2.099999905,40.13028821,28.45587418,0,40.0880781,51.25024064,26,22.29090909,445.99,-1.057142857,-3.5,97,-1.1,40.0880781
2022-04-07 04:00:00+00:00,81.20129133,57.93254633,45.50924326,2.099999905,39.28129604,29.62924379,0,41.72007816,48.70672643,26,22.03636364,457.5166667,0.041428571,-3,98,14.4,41.72007816
2022-04-07 05:00:00+00:00,81.24259826,58.04185699,44.18502431,2.099999905,37.78890396,27.52393449,0,41.76329153,47.05384138,26,22.06636364,527.2866667,0.344285714,-2.1,98,98.3,41.76329153
2022-04-07 06:00:00+00:00,80.42668459,57.97781655,43.12521162,2.099999905,35.51338827,24.75073768,0,40.28867602,46.06240135,40,22.14636364,479.2066667,0.584,-1.4,97,204,40.28867602
2022-04-07 07:00:00+00:00,79.14782155,58.75569226,42.15298421,2.099999905,34.00131248,24.44785595,0,39.01688274,45.48283419,41,22.16545455,470.9466667,0.248571429,-0.4,91,354.3,39.01688274
2022-04-07 08:00:00+00:00,78.21170561,57.95375411,41.17669252,2.099999905,32.07880925,20.65193099,0,37.912061,44.48152092,44,22.16454545,524.7166667,-0.448571429,0.6,83,423.8,37.912061
2022-04-07 09:00:00+00:00,77.20858772,58.14625669,40.35565524,2.099999905,30.78674867,17.61378767,0,37.18520682,43.67496232,38,22.13,526.0133333,1.437142857,1.8,75,527.9,37.18520682
2022-04-07 10:00:00+00:00,76.43726091,58.21128366,39.26373272,2.099999905,29.65539815,15.45076031,0,36.18409979,42.45684716,38,22.09909091,527.34,0.545,2.6,69,282.5,36.18409979
2022-04-07 11:00:00+00:00,76.02133749,57.9051419,39.58920467,2.099999905,29.71886825,17.07689437,0,36.48242863,42.58485839,38,22.08181818,553.4566667,0.587142857,2.8,59,306.3,36.48242863
2022-04-07 12:00:00+00:00,75.27499879,57.92953621,40.3088208,2.099999905,30.55191197,21.86991663,0,37.5992163,43.05927687,35,21.92272727,459.5333333,1.168571429,2.5,62,197.6,37.5992163
2022-04-07 13:00:00+00:00,75.33041182,57.89385635,40.8913887,2.099999905,31.54283896,23.41405024,0,38.88354257,42.85160206,27,21.77636364,446.94,-0.134285714,2.2,68,159.3,38.88354257
2022-04-07 14:00:00+00:00,75.30832283,58.01666381,41.54529965,2.099999905,32.62103343,25.01167941,0,40.09700013,42.79019472,35,21.75,445.6966667,-0.35,1.7,73,179.8,40.09700013
2022-04-07 15:00:00+00:00,74.95324794,57.88874054,41.96958328,2.099999905,33.74495138,23.86834912,0,40.72583645,43.17066086,32,21.73,447.1466667,-0.364285714,1.3,78,74.1,40.72583645
2022-04-07 16:00:00+00:00,74.23585759,58.01054399,42.58914735,2.099999905,34.54924653,7.907326527,0,40.96037554,43.96509269,31,22.04727273,442.5933333,3.61,1.1,79,45.5,40.96037554
2022-04-07 17:00:00+00:00,73.33659097,58.10071109,43.04927875,2.099999905,35.06671021,8.379890124,0,39.72745197,45.8827241,33,22.28090909,440.52,3.76,0.8,80,10.8,39.72745197
2022-04-07 18:00:00+00:00,73.05072337,58.07427114,43.19384699,2.099999905,35.45034068,8.117192661,0,38.98617818,47.0509951,33,22.33545455,438.33,3.597142857,0.6,83,-1,38.98617818
2022-04-07 19:00:00+00:00,73.00760911,57.97428091,43.0923752,2.099999905,35.58700095,8.387988566,0,38.89357318,47.39420585,22,22.38454545,439.41,3.88,0.5,84,-0.7,38.89357318
2022-04-07 20:00:00+00:00,72.86379108,57.91810366,42.96377323,2.099999905,35.83478679,8.231867099,0,38.77025018,47.64975368,23,22.43363636,436.4566667,3.601428571,0.4,86,-1,38.77025018
2022-04-07 21:00:00+00:00,73.04670323,58.00833799,43.49887347,2.099999905,36.14127722,8.176391489,0,38.64471685,48.07642331,23,22.44454545,436.5266667,3.971428571,0.2,89,-1,38.64471685
2022-04-07 22:00:00+00:00,73.55787879,57.99639571,43.67479015,2.099999905,36.33113986,8.215694973,0,38.70017752,48.29272048,23,22.46818182,433.0033333,3.934285714,-0.1,95,-1,38.70017752
2022-04-07 23:00:00+00:00,73.71666482,58.06121738,43.63433339,2.099999905,36.11836903,8.226322139,0,38.50340278,48.43083457,23,22.6925,433.9233333,3.941428571,0,95,-0.6,38.50340278
2022-04-08 00:00:00+00:00,73.57357021,57.94095091,43.27427682,2.099999905,35.84463905,8.224611556,0,37.82056991,48.72090451,23,19.54363636,436.4633333,3.551428571,0.4,96,-1.1,37.82056991
2022-04-08 01:00:00+00:00,73.66047237,58.09091491,43.10691844,2.099999905,35.3380061,8.093153047,0,37.86069316,48.13461048,23,22.54363636,432.4833333,4.972857143,1,97,-0.8,37.86069316
2022-04-08 02:00:00+00:00,73.83404845,57.90076516,42.73738347,2.099999905,34.59327374,8.259347723,0,37.51428261,47.81597754,23,22.53727273,431.2366667,4.561428571,1.6,97,-1,37.51428261
2022-04-08 03:00:00+00:00,74.31688845,57.88329408,42.02429158,2.099999905,33.33776941,17.6891758,0,36.86474243,47.07697899,22,22.28818182,441.5533333,0.104285714,2.9,95,-0.8,36.86474243
2022-04-08 04:00:00+00:00,75.27093344,57.9590771,41.91021819,2.099999905,32.86167896,19.99552157,0,38.31191564,45.01662529,22,21.97636364,466.51,0.38,3.1,96,3,38.31191564
2022-04-08 05:00:00+00:00,75.51310811,58.21265309,41.32788971,2.099999905,32.48953666,18.83244435,0,38.99527247,43.72096194,22,21.97545455,520.2033333,0.491666667,3.6,95,19.3,38.99527247
2022-04-08 06:00:00+00:00,74.88741879,58.33400254,40.99193345,2.099999905,32.04095855,17.57573804,0,38.73429417,43.61752349,29,22.10909091,545.9833333,0.361666667,3.8,95,57.2,38.73429417
2022-04-08 07:00:00+00:00,74.36384218,57.70981836,40.98546343,2.099999905,31.9047922,16.36058047,0,37.76229459,44.36056039,30,22.20363636,542.1466667,0.614285714,3.5,94,215.2,37.76229459
2022-04-08 08:00:00+00:00,75.10083343,58.16837072,40.63054665,2.099999905,31.3776834,16.73399885,0,37.4484036,44.11147725,34,22.08363636,514.9233333,0.528,2.9,94,106.3,37.4484036
2022-04-08 09:00:00+00:00,74.53872645,57.55373795,40.83950821,2.099999905,31.15835198,16.44828571,0,37.72849837,43.56727514,29,22.09363636,501.9566667,0.632857143,3,93,175.7,37.72849837
2022-04-08 10:00:00+00:00,73.62219319,57.83683721,40.2776768,2.099999905,30.1048143,14.1428632,0,37.21930076,42.93975975,30,22.00636364,495.2533333,0.378333333,3.7,90,285.4,37.21930076
2022-04-08 11:00:00+00:00,72.75683071,57.99226065,39.15487753,2.099999905,29.81796254,12.35022774,0,36.89996648,41.90037964,35,22.00363636,528.2833333,0.731666667,4.5,87,302,36.89996648
2022-04-08 12:00:00+00:00,71.89439892,57.99801522,39.27148281,2.099999905,29.55069686,15.30970195,0,36.90142338,41.60731823,39,21.85090909,454.8466667,0.265714286,5.1,84,198.6,36.90142338
2022-04-08 13:00:00+00:00,71.25210836,58.05763257,39.12571477,2.099999905,29.62571669,19.27380697,0,37.52526353,40.81610209,28,21.76363636,438.87,0.04,4.9,89,329.5,37.52526353
2022-04-08 14:00:00+00:00,71.67569779,57.88404244,39.46459152,2.099999905,29.75419586,19.37359139,0,38.0507863,40.70770093,27,21.72090909,439.5033333,0.12,4.9,86,85,38.0507863
2022-04-08 15:00:00+00:00,71.87638838,58.09168345,40.31743243,2.099999905,30.80138556,17.3703988,0,39.23899365,41.41935909,27,21.69818182,439.0966667,0.125714286,4.6,86,78.7,39.23899365
2022-04-08 16:00:00+00:00,71.72985562,58.12287155,41.24173054,2.099999905,32.47095481,7.121535132,0,39.83082999,42.49614016,26,22.01727273,437.1833333,3.402857143,3.8,92,63.5,39.83082999
2022-04-08 17:00:00+00:00,70.65137901,57.95835388,42.51593203,2.099999905,34.1834229,11.83819775,0,39.37853436,45.37520085,27,22.29454545,436.16,3.198571429,1.5,92,7.8,39.37853436
2022-04-08 18:00:00+00:00,70.72151312,58.01802681,43.00139324,2.099999905,35.12766339,8.265901943,0,38.77937671,46.87393596,28,22.35363636,438.4933333,3.285714286,0.8,88,-1.3,38.77937671
2022-04-08 19:00:00+00:00,71.06807195,57.95210505,42.94095011,2.099999905,35.4270151,8.223771516,0,38.63677386,47.40855941,20,22.43363636,439.28,3.208571429,1,81,-1.5,38.63677386
2022-04-08 20:00:00+00:00,71.9312081,58.09930118,42.96809721,2.099999905,35.55623089,8.236886155,0,38.4142215,47.75617963,23,22.45,436.4233333,2.808571429,0.5,86,-2.6,38.4142215
2022-04-08 21:00:00+00:00,72.538156,57.9583361,43.55966807,2.099999905,36.12581646,8.456701911,0,38.61969452,48.26770168,22,22.46090909,438.4533333,3.324285714,0.5,77,-2,38.61969452
2022-04-08 22:00:00+00:00,72.84068823,58.05436063,43.71513432,2.099999905,36.90907859,7.822103932,0,38.8536896,48.65340869,23,22.50636364,437.2333333,3.777142857,-0.5,85,-0.5,38.8536896
2022-04-08 23:00:00+00:00,73.18456207,57.94758715,43.32946482,2.099999905,36.21760923,8.262622007,0,38.5853715,48.57824606,23,22.515,435.5966667,3.742857143,-0.2,87,-2.5,38.5853715
2022-04-09 00:00:00+00:00,73.44441873,57.87569263,43.7263746,2.099999905,36.55134322,8.161162334,0,37.82524856,49.45997027,23,22.81833333,433.8933333,3.682857143,0.2,83,-1,37.82524856
2022-04-09 01:00:00+00:00,73.84234068,58.09166009,43.74234391,2.099999905,36.57988092,8.308342224,0,38.45220194,48.94675141,23,22.77,438.52,3.901428571,-0.2,83,-1.4,38.45220194
2022-04-09 02:00:00+00:00,73.88608328,57.96597501,43.65491881,2.099999905,36.51517173,8.387576555,0,38.36898285,48.97984638,23,22.55363636,436.5433333,3.331428571,0,80,-1.3,38.36898285
2022-04-09 03:00:00+00:00,74.54507667,57.94861863,43.72496967,2.099999905,36.56597737,8.268720819,0,38.32756572,49.04432593,23,22.60636364,435.9633333,3.615714286,-0.3,84,-1,38.32756572
2022-04-09 04:00:00+00:00,74.92773753,57.9833556,43.45199392,2.099999905,36.27172748,8.384772021,0,38.11137833,49.02909112,23,22.59,437.4766667,3.258571429,-0.1,81,19,38.11137833
2022-04-09 05:00:00+00:00,75.23264031,58.02704389,43.50206077,2.099999905,36.22503833,8.19372507,0,37.95777744,48.99888752,23,22.63636364,434.2933333,3.984285714,-0.6,89,86.8,37.95777744
2022-04-09 06:00:00+00:00,74.79933368,57.96598475,42.75222479,2.099999905,35.31422319,7.761611586,0,37.31294923,48.56947414,23,22.64909091,435.16,3.07,0,85,157.8,37.31294923
2022-04-09 07:00:00+00:00,74.62992946,57.92364122,42.15219196,2.099999905,34.05368285,8.051508664,0,36.65708279,48.08811679,23,22.62363636,434.8233333,3.682857143,0.4,77,450,36.65708279
2022-04-09 08:00:00+00:00,73.92723881,58.27563166,41.2619254,2.099999905,32.30968092,7.269067128,0,35.56728174,46.9464251,23,22.68909091,435.4733333,3.424285714,1,68,519.1,35.56728174
2022-04-09 09:00:00+00:00,73.55066893,58.06536732,40.27097972,2.099999905,30.56707903,7.617321763,0,34.53885818,46.32975585,22,22.70090909,436.89,-1.845714286,1.9,56,700.3,34.53885818
2022-04-09 10:00:00+00:00,72.89750478,57.96241872,39.19539177,2.099999905,29.63356211,7.3312272,0,33.01378296,45.08977645,21,22.72181818,433.7533333,-2.362857143,3.8,47,686.7,33.01378296
2022-04-09 11:00:00+00:00,71.38592352,57.95430135,38.58177599,2.099999905,29.36502095,6.472893682,0,32.4548615,44.65425062,20,22.73636364,434.6733333,3.165714286,4.1,51,287,32.4548615
2022-04-09 12:00:00+00:00,70.85201983,58.05559128,38.91508574,2.099999905,29.42662482,7.265578159,0,32.6839957,45.15764819,20,22.75636364,438.8966667,3.207142857,3.7,54,416.8,32.6839957
2022-04-09 13:00:00+00:00,70.72861944,58.01042958,40.27900928,2.099999905,30.51998167,7.468697733,0,33.82163288,46.58704929,18,22.79181818,436.66,3.04,2.6,68,280.8,33.82163288
2022-04-09 14:00:00+00:00,70.46733885,58.04723319,40.90739592,2.099999905,30.93283172,7.778891572,0,34.15270896,47.08727806,17,22.79636364,436.1866667,2.981428571,2.5,67,545,34.15270896
2022-04-09 15:00:00+00:00,70.78533899,58.03400011,41.71663243,2.099999905,33.21435499,7.762080723,0,35.16229291,48.18545193,18,22.78363636,438.7033333,3.148571429,2.2,70,118.5,35.16229291
2022-04-09 16:00:00+00:00,70.90901272,58.0770919,42.22341972,2.099999905,34.10715529,7.861211811,0,35.77149052,48.61783657,19,22.78363636,438.6666667,3.56,2.1,68,88.1,35.77149052
2022-04-09 17:00:00+00:00,71.14365772,58.13395514,43.09632896,2.099999905,35.52609485,8.334075545,0,36.57502632,49.42284605,20,22.77909091,437.5733333,3.591428571,-0.3,88,11,36.57502632
2022-04-09 18:00:00+00:00,71.48470273,57.90836914,43.39232416,2.099999905,36.31101621,7.724503071,0,36.94086925,49.75600957,21,22.76454545,436.4,3.341428571,-0.4,91,-1.1,36.94086925
2022-04-09 19:00:00+00:00,71.80399275,58.02364082,43.54236932,2.099999905,36.42249901,7.730699714,0,37.11238668,49.81881703,21,22.78636364,438.92,3.331428571,-0.4,92,-1.5,37.11238668
2022-04-09 20:00:00+00:00,72.47198206,58.0346721,43.26599838,2.099999905,36.20343031,8.244043666,0,37.05327981,49.8812309,23,22.75181818,435.72,3.757142857,-0.2,92,-1.2,37.05327981
2022-04-09 21:00:00+00:00,72.90067372,57.95700316,43.49564788,2.099999905,36.13521611,8.329257659,0,37.17985391,49.79666386,22,22.77363636,437.2133333,3.377142857,-0.2,96,-1,37.17985391
2022-04-09 22:00:00+00:00,72.96961916,58.00958437,43.95699513,2.099999905,36.67131971,7.845137847,0,37.3473885,50.17393537,23,22.76,439.5533333,3.635714286,-0.1,93,-1.2,37.3473885
2022-04-09 23:00:00+00:00,73.07203124,58.07422954,43.72968082,2.099999905,36.40674151,8.483819399,0,37.5071584,50.03748164,22,22.68285714,441.67,3.287142857,-0.6,94,-1.4,37.5071584
2022-04-10 00:00:00+00:00,73.04233509,58.00502025,44.05396518,2.099999905,37.13184314,7.846493453,0,37.9736793,49.82827731,23,22.77363636,436.91,3.198571429,-0.9,94,-1.6,37.9736793
2022-04-10 00:00:00+00:00,73.04233509,58.00502025,44.05396518,2.099999905,37.13184314,7.846493453,0,37.9736793,49.82827731,23,22.77363636,436.91,3.198571429,-0.9,94,-1.6,37.9736793
2022-04-10 01:00:00+00:00,73.36930464,57.94431305,43.90568495,2.099999905,37.22052608,8.30256732,0,37.65055946,50.37028007,23,22.75818182,438.7833333,3.305714286,-1.1,95,-1.3,37.65055946
2022-04-10 02:00:00+00:00,73.4063604,58.1326753,43.72899281,2.099999905,36.69439569,8.340440233,0,37.39828717,50.14376592,22,22.79909091,442.2533333,2.85,-0.5,92,-1.4,37.39828717
2022-04-10 03:00:00+00:00,73.19999858,57.98267665,43.51903494,2.099999905,36.24813434,8.557571121,0,37.15078371,50.02350197,23,22.77272727,439.9966667,3.244285714,-0.3,93,-0.9,37.15078371
2022-04-10 04:00:00+00:00,73.29232397,57.95196909,43.39604739,2.099999905,36.06869773,8.226371332,0,37.00555783,49.80582939,23,22.81181818,439.99,3.111428571,-0.3,94,34.5,37.00555783
2022-04-10 05:00:00+00:00,73.17535587,57.94368696,42.8580952,2.099999905,34.94222981,8.144063185,0,36.37740996,49.40390117,23,22.79454545,439.52,3.438571429,0.2,94,9.7,36.37740996
2022-04-10 06:00:00+00:00,72.99035055,57.92365523,41.8493925,2.099999905,33.39095125,7.763353635,0,35.54815336,48.39795837,22,22.79,439.62,3.368571429,0.9,92,152.6,35.54815336
2022-04-10 07:00:00+00:00,72.82370731,57.95333989,42.06926416,2.099999905,33.52896347,6.824900683,0,35.19267387,48.25257104,22,22.83,441.2033333,3.532857143,1.4,85,161.6,35.19267387
2022-04-10 08:00:00+00:00,72.48005784,58.03837927,41.75049899,2.099999905,32.3638598,7.9732049,0,34.83569018,48.07171726,21,22.85090909,439.3,2.482857143,0.2,92,219.6,34.83569018
2022-04-10 09:00:00+00:00,72.11472672,57.99932239,41.29752952,2.099999905,32.28595749,8.197364916,0,34.52409346,48.12242555,21,22.87272727,440.1033333,-1.318571429,1,88,317.3,34.52409346
2022-04-10 10:00:00+00:00,71.77433973,57.89556942,41.33276006,2.099999905,32.24015525,7.820759763,0,34.37194914,48.04978968,21,22.88090909,439.3233333,-2.478571429,1.1,83,397.3,34.37194914
2022-04-10 11:00:00+00:00,71.7574341,58.1030861,41.68575043,2.099999905,33.15970418,7.779792439,0,34.82635687,48.68553539,20,22.88363636,438.98,2.09,2.1,71,239.3,34.82635687
2022-04-10 12:00:00+00:00,71.15510164,57.99233449,40.8582882,2.099999905,31.77282384,7.158393695,0,33.9915656,47.89573103,21,22.91181818,440.5733333,1.55,2,66,336.1,33.9915656
2022-04-10 13:00:00+00:00,70.82306431,58.11791438,41.26993592,2.099999905,31.95143805,7.73857046,0,34.06922184,48.19831191,21,22.92,440.53,2.762857143,2.6,59,510,34.06922184
2022-04-10 14:00:00+00:00,70.49870065,58.15769792,41.30964163,2.099999905,32.29529248,7.601136103,0,34.12180792,48.33268257,19,22.91,440.91,2.114285714,3,60,263.2,34.12180792
2022-04-10 15:00:00+00:00,70.59232097,58.11469363,41.93585266,2.099999905,33.47488472,8.100608513,0,34.97789716,48.91588262,19,22.86181818,442.0333333,2.245714286,2.2,68,149.3,34.97789716
2022-04-10 16:00:00+00:00,70.71023964,57.95642026,42.74877496,2.099999905,34.78589535,8.042510841,0,35.78114898,49.51707498,19,22.86727273,443.0633333,3.017142857,1.3,83,57.3,35.78114898
2022-04-10 17:00:00+00:00,70.99489423,58.03915826,43.21274517,2.099999905,35.05082915,8.099706721,0,35.98958713,49.61090159,19,22.86272727,440.15,3.07,0.9,92,10.1,35.98958713
2022-04-10 18:00:00+00:00,71.51089328,58.13911638,42.9013264,2.099999905,34.524211,8.304545516,0,35.86481536,49.45328162,21,22.86363636,442.2633333,4.105714286,1.4,93,-1.2,35.86481536
2022-04-10 19:00:00+00:00,71.57244357,58.01534296,42.45390441,2.099999905,34.41128659,7.850741229,0,35.62640976,49.31922002,22,22.87272727,440.65,4.574285714,1.6,94,-1.5,35.62640976
2022-04-10 20:00:00+00:00,71.67690486,57.84102845,42.08077312,2.099999905,34.08436821,7.880164725,0,35.44792184,49.07135641,21,22.88181818,441.08,4.282857143,1.9,93,-2.3,35.44792184
2022-04-10 21:00:00+00:00,71.47373881,57.92755802,41.88970416,2.099999905,33.66195737,8.230075029,0,35.2334344,49.05063866,21,22.84090909,441.8633333,4.11,2.3,91,-1.1,35.2334344
2022-04-10 22:00:00+00:00,71.46705902,58.05058234,42.16117378,2.099999905,33.65164695,8.152116534,0,35.40207069,48.82960472,20,22.86727273,442.3533333,4.171428571,2.4,90,-1.2,35.40207069
2022-04-11 00:00:00+00:00,71.99481934,58.04936496,41.81473168,2.099999905,33.25136397,7.822891818,0,35.55666741,48.13777683,21,22.70375,441.6366667,3.315714286,2.7,84,-1.2,35.55666741
2022-04-11 01:00:00+00:00,72.16602081,57.97309207,41.93976047,2.099999905,33.19960146,7.967654408,0,35.16871046,48.52801143,20,22.78777778,443.5666667,2.898571429,2.5,83,-1.6,35.16871046
2022-04-11 02:00:00+00:00,72.50941461,58.00022591,42.0684232,2.099999905,33.64080006,7.891178278,0,35.32160415,48.61943396,20,22.81636364,442.89,1.742857143,2.5,83,-2.4,35.32160415
2022-04-11 03:00:00+00:00,73.59403682,57.96220818,42.14166723,2.099999905,33.90883521,19.43720032,0,35.89815127,48.62041087,20,22.47,456.6566667,-1.353333333,2.2,83,-0.8,35.89815127
2022-04-11 04:00:00+00:00,75.08773653,57.83899659,42.08978078,2.099999905,33.98598412,22.23527231,0,38.01300702,46.44038544,20,22.09727273,475.97,-0.93,1.7,85,42.9,38.01300702
2022-04-11 05:00:00+00:00,75.06854395,58.3709779,41.6410254,2.099999905,32.8424803,20.34197961,0,38.67218661,44.51780247,21,22.08454545,514.89,-1.478333333,2.4,79,98.5,38.67218661
2022-04-11 06:00:00+00:00,75.24624262,58.29644903,41.15856875,2.099999905,31.67066743,18.93422626,0,38.05513132,43.96326618,31,22.11909091,502.04,-0.982857143,3.4,73,266.6,38.05513132
2022-04-11 07:00:00+00:00,74.58667413,57.99361365,40.38142533,2.099999905,30.75079289,11.72011395,0,37.29121606,43.58522223,32,22.17,492.8733333,-0.875714286,3.9,68,431.6,37.29121606
2022-04-11 08:00:00+00:00,73.6789735,57.81738066,39.41939656,2.099999905,29.8789615,8.802662974,0,36.2611462,42.80397121,37,22.11909091,533.4466667,-1.175714286,4.6,64,548.8,36.2611462
2022-04-11 09:00:00+00:00,73.35960924,58.61889671,39.02817817,2.099999905,29.53216096,8.103670837,0,35.92958923,42.13221161,30,22.12181818,529.3766667,-0.631428571,5,62,630.9,35.92958923
2022-04-11 10:00:00+00:00,72.1669217,57.91458506,37.98938552,2.099999905,29.09154266,7.613168025,0,35.08831368,41.26328973,28,22.11909091,528.3933333,-1.077142857,5.6,59,670.2,35.08831368
2022-04-11 11:00:00+00:00,71.28026296,57.8302303,37.25129923,2.099999905,28.68796813,7.695043392,0,34.41872677,40.52607108,31,22.07818182,534.1333333,-1.721428571,6.3,54,667.9,34.41872677
2022-04-11 12:00:00+00:00,71.48205986,58.00771845,36.72448412,2.099999905,28.43604547,7.598533745,0,34.12063365,39.512657,33,21.93,474.8033333,-3.275714286,7.3,49,625.3,34.12063365
2022-04-11 13:00:00+00:00,70.3682312,58.00770176,36.46072644,2.099999905,28.1750788,7.807392811,0,34.34814201,38.37988259,23,21.81545455,457.53,-3.337142857,7.5,49,545.7,34.34814201
2022-04-11 14:00:00+00:00,69.87748937,57.95894873,37.43304562,2.099999905,28.85193604,7.854932368,0,35.9703873,38.98922448,27,21.74909091,455.9966667,-2.178571429,6.8,50,433.6,35.9703873
2022-04-11 15:00:00+00:00,70.35244392,57.99815602,38.65613307,2.099999905,29.10496114,10.70900163,0,37.16683484,39.79769721,21,21.74727273,454.7766667,-2.012857143,6.3,52,297.5,37.16683484
2022-04-11 16:00:00+00:00,70.34693683,58.03517322,39.36564822,2.099999905,29.66897708,6.737972518,0,37.69626051,40.97164151,20,22.08909091,452.62,2.305714286,5.7,54,158.8,37.69626051
2022-04-11 17:00:00+00:00,69.92318115,58.04168028,40.35427729,2.099999905,30.4115295,7.130518829,0,36.73361887,43.49030477,23,22.33636364,454.3,2.691428571,5.2,56,40.8,36.73361887
2022-04-11 18:00:00+00:00,69.90181437,58.00831384,40.85526703,2.099999905,31.22309303,7.422040597,0,36.33529306,45.00496957,24,22.42909091,450.7466667,3.01,4.5,60,-1.8,36.33529306
2022-04-11 19:00:00+00:00,70.48637528,58.07442141,40.91323105,2.099999905,31.77589378,7.56804557,0,36.24552358,45.6929091,18,22.48818182,452.2466667,2.96,4.1,60,-2.4,36.24552358
2022-04-11 20:00:00+00:00,70.86846036,58.01666569,41.09694684,2.099999905,32.06782178,7.405404488,0,36.13195454,46.07246643,19,22.50454545,454.3466667,2.861428571,3.8,61,-2.3,36.13195454
2022-04-11 21:00:00+00:00,70.96792553,57.93275654,41.34221205,2.099999905,32.12260101,7.57067768,0,36.09140346,46.33848678,20,22.56272727,450.1733333,3.145714286,3.8,59,-2.1,36.09140346
2022-04-11 22:00:00+00:00,71.13295152,58.03232509,41.20842209,2.099999905,32.23846001,8.140810663,0,36.06560725,46.70996996,20,22.57545455,452.5733333,2.925714286,3.6,58,-2.1,36.06560725
2022-04-12 00:00:00+00:00,71.57438129,57.98338431,41.86781525,2.099999905,33.13075083,7.872897458,0,35.23101476,48.19309039,20,22.602,452.16,3.326666667,2.9,62,-1.1,35.23101476
2022-04-12 01:00:00+00:00,71.52439915,57.90773531,41.90901918,2.099999905,33.3184925,7.965455483,0,36.32151224,47.41088955,21,22.61363636,452.3566667,3.041428571,2.4,66,-1,36.32151224
2022-04-12 02:00:00+00:00,71.64770605,58.0172668,42.05476056,2.099999905,33.77579925,8.122254168,0,36.38901322,47.70446302,20,22.66363636,452.3366667,2.775714286,2.5,68,-1,36.38901322
2022-04-12 03:00:00+00:00,73.74052065,58.00057909,42.60710547,2.099999905,34.48359806,21.66529782,0,36.93179012,48.20808414,21,22.35090909,466.61,-0.942857143,1.9,73,-0.5,36.93179012
2022-04-12 04:00:00+00:00,75.98453519,58.03455778,42.9702857,2.099999905,34.78869572,24.55827792,0,39.14968166,46.28076868,20,21.94727273,469.0233333,-1.156666667,1,81,21.8,39.14968166
2022-04-12 05:00:00+00:00,76.51427331,58.11484842,41.96488561,2.099999905,33.70527627,22.79284074,0,40.03550753,44.21544332,22,21.84181818,466.8166667,-1.291666667,2.3,76,174.5,40.03550753
2022-04-12 06:00:00+00:00,76.19942315,57.99109247,40.98988661,2.099999905,31.85718858,19.66883801,0,39.46316738,42.66936798,31,21.81090909,466.65,-1.23,3.7,72,312.9,39.46316738
2022-04-12 07:00:00+00:00,75.42679718,57.917871,40.02326176,2.099999905,30.359607,12.78537213,0,38.56691667,41.57808905,33,21.80272727,462.1733333,-1.47,5.4,64,444,38.56691667
2022-04-12 08:00:00+00:00,74.29229332,57.94045033,38.54045285,2.099999905,28.64890097,9.243111801,0,37.21638973,40.06793877,32,21.76545455,463.11,-2.071428571,6,60,552.3,37.21638973
2022-04-12 09:00:00+00:00,73.16677212,57.95894278,37.31920291,2.099999905,28.39241873,8.358130263,0,36.13617267,38.67203788,28,21.73545455,460.87,-1.855714286,6.8,58,632.4,36.13617267
2022-04-12 10:00:00+00:00,72.1458403,57.95954776,36.69239848,2.099999905,28.31310278,7.740688581,0,35.56252676,37.8929632,25,21.68636364,462.0666667,-1.735714286,7.4,50,677.6,35.56252676
2022-04-12 11:00:00+00:00,71.48931316,57.96604128,36.28083424,2.099999905,28.14498796,7.616128066,0,35.35328262,37.1529342,24,21.63636364,462.9933333,-1.685714286,8.1,46,748.3,35.35328262
2022-04-12 12:00:00+00:00,71.27502001,58.09040141,36.42917079,2.099999905,28.08091056,7.819285981,0,35.77257566,36.99374688,21,21.59090909,461.3366667,-2.402857143,8.7,43,686.7,35.77257566
2022-04-12 13:00:00+00:00,70.97325868,58.01851673,35.43937694,2.099999905,27.68884229,8.110459682,0,35.26923169,36.1769533,21,21.57454545,460.4233333,-1.888571429,7.9,42,715.5,35.26923169
2022-04-12 14:00:00+00:00,70.47089189,57.93156197,35.91602854,2.099999905,27.80762059,8.095312481,0,35.4961168,36.42271531,20,21.63818182,462.29,-2.095714286,8.1,42,472.4,35.4961168
2022-04-12 15:00:00+00:00,69.92986203,57.98389593,36.79624444,2.099999905,28.60938972,7.063114834,0,35.68815728,37.54951051,21,21.73181818,462.6533333,-2.905714286,7.8,42,363.6,35.68815728
2022-04-12 16:00:00+00:00,69.14475373,57.90899093,36.48818397,2.099999905,28.26081331,6.47488366,0,35.11779454,37.98052701,20,22.02909091,455.8033333,1.555714286,7.4,42,167.1,35.11779454
2022-04-12 17:00:00+00:00,68.98567251,57.94996104,39.72388519,2.099999905,29.98023468,7.350919243,0,36.51990509,42.54561812,20,22.27090909,459.56,1.96,6.1,49,46.4,36.51990509
2022-04-12 18:00:00+00:00,69.58254495,58.00831323,41.03665193,2.099999905,31.76789409,7.578670304,0,36.89558842,44.99913929,21,22.36363636,458.75,2.584285714,4.5,56,-2,36.89558842
2022-04-12 19:00:00+00:00,70.45948976,58.01328673,42.03186409,2.099999905,33.59859696,7.982598245,0,37.45390102,46.30488345,16,22.41181818,455.85,2.727142857,3,65,-2.3,37.45390102
2022-04-12 20:00:00+00:00,70.97902006,58.06955236,42.60350553,2.099999905,34.62385326,8.189661277,0,37.97641446,47.15882517,20,22.45818182,457.3366667,3.124285714,0.9,75,-2.5,37.97641446
2022-04-12 21:00:00+00:00,71.78020057,58.00775551,43.17059689,2.099999905,35.42964026,8.164294529,0,38.21439391,47.95507771,21,22.49909091,457.23,2.898571429,-1.2,84,-2.8,38.21439391
2022-04-12 22:00:00+00:00,72.54439855,58.1216799,43.48494307,2.099999905,36.17742816,9.231086087,0,38.48915242,48.58204133,22,22.51272727,455.2233333,2.971428571,-1.3,87,-2.8,38.48915242
2022-04-12 23:00:00+00:00,72.89524456,57.99584017,43.88276312,2.099999905,36.42400321,8.062982921,0,38.72809215,48.57641065,23,22.29,456.9433333,3.212857143,-2.5,92,-2.6,38.72809215
2022-04-13 00:00:00+00:00,73.5450742,57.94942975,44.12617989,2.099999905,37.46555666,9.11986062,0,39.78941951,48.43378599,23,22.43,455.28,3.481428571,-3.4,94,-2.6,39.78941951
2022-04-13 01:00:00+00:00,74.35458658,58.0743881,44.50162822,2.099999905,38.1160473,10.29592741,0,39.32100043,49.91615328,23,22.59,458.7433333,3.81,-3.8,94,-2.6,39.32100043
2022-04-13 02:00:00+00:00,75.37464309,58.00172971,44.93675064,2.099999905,38.79069071,13.14762213,0,39.56924281,50.4783994,24,22.61909091,459.4266667,3.42,-4.4,95,-2.6,39.56924281
2022-04-13 03:00:00+00:00,77.16366051,58.06053491,45.4095098,2.099999905,39.58221764,30.38403085,0,40.00391754,50.82016385,25,22.30272727,478.8833333,-0.63,-5.1,95,-0.9,40.00391754
2022-04-13 04:00:00+00:00,79.3490162,58.39999868,45.22934338,2.099999905,39.22766236,32.31051228,0,41.85999766,48.60255461,25,21.93454545,488.5033333,-0.886666667,-4.8,96,57.5,41.85999766
2022-04-13 05:00:00+00:00,79.3259136,57.96509392,43.86426763,2.099999905,37.23123378,27.36970468,0,42.01170381,46.04956644,26,21.85454545,485.9233333,-0.198333333,-0.8,89,184.2,42.01170381
2022-04-13 06:00:00+00:00,78.10101152,57.91077511,42.14263137,2.099999905,34.01262746,21.28190809,0,40.59187695,43.9781324,40,21.82181818,479.6466667,-0.211666667,1.8,75,336.1,40.59187695
2022-04-13 07:00:00+00:00,76.63661321,57.72232971,40.85762437,2.099999905,31.25931429,10.55990497,0,39.47593788,42.5191917,41,21.78090909,476.87,-0.787142857,4.2,64,469.6,39.47593788
2022-04-13 08:00:00+00:00,75.42377414,58.0519219,38.97383489,2.099999905,29.53293813,7.530713375,0,37.7686474,40.32540423,36,21.72636364,468.1666667,-0.962857143,6.6,53,293.9,37.7686474
2022-04-13 09:00:00+00:00,74.27712045,58.20487481,37.27260202,2.099999905,28.65605948,7.848915714,0,36.50640868,38.51719193,31,21.71272727,464.79,-1.227142857,7.4,46,485.8,36.50640868
2022-04-13 10:00:00+00:00,72.36824403,57.91780826,36.01037409,2.099999905,27.93172411,7.227937644,0,35.1555567,37.0828711,26,21.66,464.81,-0.931428571,8.2,40,671.7,35.1555567
2022-04-13 11:00:00+00:00,71.06561758,58.1214894,35.11065625,2.099999905,27.74083681,6.591454672,0,34.50072891,35.90617817,23,21.59272727,463.4866667,-1.234285714,8.6,34,614.1,34.50072891
2022-04-13 12:00:00+00:00,72.13830072,58.00786993,34.44891006,2.099999905,27.17172588,6.895224203,0,34.02487529,34.89521189,21,21.56636364,461.3733333,-1.341428571,9.2,35,550.3,34.02487529
2022-04-13 13:00:00+00:00,70.62778324,57.91060955,34.4633661,2.099999905,27.21174172,7.167189838,0,34.03674635,34.76822694,18,21.54090909,460.83,-1.27,9.1,35,512.4,34.03674635
2022-04-13 14:00:00+00:00,70.31555738,57.98386624,34.81015993,2.099999905,27.51920947,7.114520797,0,34.57369995,35.13778177,17,21.57272727,461.07,-1.121428571,9.2,36,426.3,34.57369995
2022-04-13 15:00:00+00:00,70.36054712,57.93280354,35.64998545,2.099999905,27.84916281,7.474448932,0,35.28025352,35.91639765,17,21.50909091,459.85,-1.271428571,8.9,34,197,35.28025352
2022-04-13 16:00:00+00:00,70.54889202,57.93277988,37.39092051,2.099999905,28.7851067,6.181453089,0,36.84227387,37.53727683,18,21.78545455,460.28,2.144285714,8.1,41,84.3,36.84227387
2022-04-13 17:00:00+00:00,70.50888531,57.98665841,39.17719455,2.099999905,29.47179079,7.091478243,0,37.13334579,41.07990378,18,22.08454545,460.12,2.562857143,7.3,43,22,37.13334579
2022-04-13 18:00:00+00:00,70.65054855,58.14276872,40.4488546,2.099999905,31.12244815,7.277210468,0,37.5232259,43.528667,20,22.18818182,460.65,3.022857143,5.1,53,-0.9,37.5232259
2022-04-13 19:00:00+00:00,70.4239219,58.11556312,40.82936138,2.099999905,31.77398976,7.642614809,0,37.28976012,44.5296065,17,22.28181818,462.5466667,3.041428571,5.1,53,-1.5,37.28976012
2022-04-13 20:00:00+00:00,70.57552487,58.09940203,41.46819317,2.099999905,32.79254351,7.907206648,0,37.53062312,45.48336744,19,22.32272727,459.71,3.152857143,3.3,62,-1.3,37.53062312
2022-04-13 21:00:00+00:00,70.62554624,58.03450191,41.7566426,2.099999905,33.21388994,8.147529027,0,37.67243311,45.9347053,21,22.36181818,460.24,3.23,2,69,-1.3,37.67243311
2022-04-13 22:00:00+00:00,70.59787644,58.04109263,41.36198025,2.099999905,32.44454144,7.810018533,0,37.04114627,45.74171334,20,22.37727273,460.5666667,2.862857143,2.4,70,-2.3,37.04114627
2022-04-14 00:00:00+00:00,70.91103591,58.06396798,41.48427627,2.099999905,32.80761628,7.749077308,0,35.53347705,47.64935906,21,22.487,459.03,3.016666667,2,74,-1,35.53347705
2022-04-14 01:00:00+00:00,70.90838324,58.03659956,41.41671748,2.099999905,32.68653547,7.933631694,0,36.74274147,46.32173876,20,22.45,457.0833333,2.981428571,2.9,68,-1.1,36.74274147
2022-04-14 02:00:00+00:00,71.36376236,58.06565621,41.62000213,2.099999905,33.11970463,8.692414987,0,37.00322127,46.66743156,21,22.49636364,458.86,2.985714286,3,67,-1.9,37.00322127
2022-04-14 03:00:00+00:00,72.95411657,58.01571649,42.07941144,2.099999905,33.99727094,23.25063302,0,37.45838618,47.01811683,20,22.21636364,469.8,-1.155714286,1.9,82,-1.5,37.45838618
2022-04-14 04:00:00+00:00,74.88037553,58.198512,42.38379521,2.099999905,34.31000739,26.93819082,0,39.3173698,45.55590398,21,21.95454545,486.5866667,-0.507142857,1.2,91,8,39.3173698
2022-04-14 05:00:00+00:00,75.45884785,57.7058754,42.27466699,2.099999905,34.11289789,25.71699621,0,40.16811381,44.50249528,22,21.90636364,545.8733333,-0.137142857,0.9,95,21.7,40.16811381
2022-04-14 06:00:00+00:00,75.13118234,57.84174337,42.00997991,2.099999905,33.14677271,22.8477588,0,39.52896922,43.9012286,32,22.01545455,524.3466667,0.201428571,1.6,93,46.8,39.52896922
2022-04-14 07:00:00+00:00,74.57070419,58.17390254,41.17017456,2.099999905,32.15922834,20.63534785,0,38.57841027,43.94125728,36,22.09090909,490.72,0.401428571,2.3,92,72.7,38.57841027
2022-04-14 08:00:00+00:00,74.36720566,58.05926719,40.68943617,2.099999905,31.54943994,19.27661614,0,38.06570452,43.68807348,41,22.03363636,523.21,-0.181666667,2.6,90,70.5,38.06570452
2022-04-14 09:00:00+00:00,74.50991199,57.90037113,40.55450507,2.099999905,31.07168327,18.18495751,0,37.92308683,43.24984933,34,22.03454545,539.2033333,0.075,3.5,87,76.7,37.92308683
2022-04-14 10:00:00+00:00,73.99247997,58.16162153,40.20395704,2.099999905,30.63397207,17.64948231,0,37.67849819,43.0524315,31,22.00818182,537.9733333,-0.018333333,3.5,87,91.7,37.67849819
2022-04-14 11:00:00+00:00,72.92292471,58.21901704,40.43594339,2.099999905,31.04110961,18.11526118,0,38.06886992,43.08393393,33,21.97818182,523.8866667,0.526666667,3.3,88,121.2,38.06886992
2022-04-14 12:00:00+00:00,72.51457017,58.09880088,40.56675072,2.099999905,30.70668454,19.98912305,0,38.17537353,42.63573494,40,21.84,471.8733333,0.104285714,3.4,91,123.2,38.17537353
2022-04-14 13:00:00+00:00,72.23121511,58.05114255,40.44275426,2.099999905,30.63383668,21.57971873,0,38.68780081,42.00974609,28,21.78909091,466.33,-0.732,3.6,88,102.9,38.68780081
2022-04-14 14:00:00+00:00,71.96666693,57.98902482,40.61763998,2.099999905,31.15495538,22.42102175,0,39.26668858,41.97044429,31,21.71818182,465.6466667,-0.512,3.9,85,86.2,39.26668858
2022-04-14 15:00:00+00:00,71.79786364,58.03561519,40.75052801,2.099999905,31.70505398,20.20279528,0,39.75822965,41.87830402,28,21.68636364,462.41,-0.055714286,3.7,90,98.2,39.75822965
2022-04-14 16:00:00+00:00,71.19528955,58.0337192,41.04397048,2.099999905,31.65226143,7.260158184,0,39.60888273,42.40657271,28,22.07818182,460.4766667,4.172857143,3,95,52,39.60888273
2022-04-14 17:00:00+00:00,70.44740196,58.02499701,41.31494976,2.099999905,32.00208802,7.811339663,0,38.00287165,44.39244471,29,22.31909091,457.88,3.897142857,2.9,95,24,38.00287165
2022-04-14 18:00:00+00:00,70.19435138,58.04398066,41.50975612,2.099999905,32.917931,7.782905827,0,37.32651523,45.86531706,29,22.43545455,461.5033333,3.937142857,2.5,95,-0.3,37.32651523
2022-04-14 19:00:00+00:00,70.61039303,58.04939054,41.51619919,2.099999905,32.99448512,7.780529826,0,36.87322451,46.45262965,19,22.51,458.5733333,3.957142857,2.5,96,-2,36.87322451
2022-04-14 20:00:00+00:00,71.01935714,57.93549969,42.05874614,2.099999905,33.47484889,8.062286289,0,36.84262759,47.00668684,21,22.54181818,460.17,2.914285714,2.6,92,-1.5,36.84262759
2022-04-14 21:00:00+00:00,71.46764533,58.09056873,42.66511068,2.099999905,34.62021728,8.092083764,0,37.32181339,47.82332172,21,22.56818182,457.9266667,3.382857143,1.6,92,-1.7,37.32181339
2022-04-14 22:00:00+00:00,71.63436671,58.14049376,43.04775631,2.099999905,35.11408061,8.17981253,0,37.57258843,48.3269284,20,22.60818182,456.6266667,3.262857143,0.3,96,-1.1,37.57258843
2022-04-14 23:00:00+00:00,72.05463367,57.97152258,43.24814652,2.099999905,35.81438702,8.870527074,0,37.77137791,48.85727412,21,22.69333333,456.8166667,3.387142857,0.8,92,-2.5,37.77137791
2022-04-15 00:00:00+00:00,72.75984392,57.9838167,43.95856631,2.099999905,36.34589025,9.130943339,0,37.5122299,49.91199268,23,22.67227273,458.1933333,3.428571429,0.3,91,-1.2,37.5122299
2022-04-15 01:00:00+00:00,73.24692012,57.99879638,43.82559995,2.099999905,37.10690347,8.92546107,0,38.09874401,49.74404106,22,22.66818182,458.8233333,3.384285714,-0.4,92,-2.3,38.09874401
2022-04-15 02:00:00+00:00,74.16967697,58.06122706,44.13112542,2.099999905,37.12651558,8.459300378,0,38.1915195,49.95702023,23,22.67818182,459.2733333,3.257142857,-0.7,92,-2.4,38.1915195
2022-04-15 03:00:00+00:00,75.37793782,57.86602161,43.88859986,2.099999905,37.14483689,26.31836482,0,38.40743908,49.65201061,24,22.29454545,470.2466667,-1.098571429,-0.6,91,1,38.40743908
2022-04-15 04:00:00+00:00,77.69038404,58.05625963,43.67083203,2.099999905,36.39585522,27.4435691,0,40.27600999,46.9834057,23,21.92818182,470.2333333,-0.935714286,-0.1,90,29.4,40.27600999
