timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-04-15 05:00:00+00:00,77.97089921,57.94996905,42.97939452,2.099999905,35.31679691,25.7920822,0,41.06348307,44.93356394,24,21.81818182,470.06,-1.09,0.9,86,92.1,41.06348307
2022-04-15 06:00:00+00:00,76.62730522,58.05000143,42.14898674,2.099999905,33.56947622,23.33658786,0,40.50081399,43.50884592,34,21.77363636,469.35,-1.221666667,2,81,181.5,40.50081399
2022-04-15 07:00:00+00:00,75.91356404,57.95779592,41.26004888,2.099999905,32.56635386,20.43603212,0,40.06893094,42.79304119,36,21.77272727,469.05,-1.091666667,2.9,77,470.5,40.06893094
2022-04-15 08:00:00+00:00,75.19598513,57.95359195,40.28758995,2.099999905,30.89244264,16.01888274,0,39.28517385,41.82433475,34,21.73636364,465.4133333,-1.115714286,4,72,580.5,39.28517385
2022-04-15 09:00:00+00:00,74.23457418,57.84694328,39.44546234,2.099999905,29.89341496,11.40339444,0,38.51440148,40.7677383,32,21.73909091,466.5466667,-0.947142857,5,66,656.3,38.51440148
2022-04-15 10:00:00+00:00,72.7803758,57.95003326,38.23947555,2.099999905,28.98688077,7.812643589,0,37.15883336,39.48659008,29,21.71454545,467.5,-1.455714286,6.1,58,696.9,37.15883336
2022-04-15 11:00:00+00:00,72.31531641,58.12487134,37.44537137,2.099999905,28.59408566,7.686710976,0,36.36855694,38.39779721,26,21.67545455,463.6966667,-1.335,6.2,53,506.9,36.36855694
2022-04-15 12:00:00+00:00,71.83032725,58.15107016,37.06529767,2.099999905,28.31106563,7.873749343,0,36.25146684,37.80600017,24,21.63363636,465.76,-0.515714286,6.1,51,723.9,36.25146684
2022-04-15 13:00:00+00:00,71.48333319,57.97563074,37.02583313,2.099999905,28.49909713,7.615731421,0,36.33625924,37.63524385,22,21.64545455,464.3766667,-1.556666667,7,47,487.1,36.33625924
2022-04-15 14:00:00+00:00,71.25534111,58.00630458,37.02141954,2.099999905,28.61526637,7.686125926,0,36.26281393,37.81113206,20,21.68454545,464.5733333,-1.248333333,6.9,46,479.5,36.26281393
2022-04-15 15:00:00+00:00,70.79120374,57.93379876,37.94713772,2.099999905,28.90298522,8.27126799,0,36.80543546,38.89715081,21,21.69,464.1066667,-1.32,6.3,47,391.9,36.80543546
2022-04-15 16:00:00+00:00,70.40383194,58.00833426,37.69933115,2.099999905,28.8242221,6.696520419,0,36.43189119,39.0737344,21,22.03909091,461.09,2.51,6.3,45,176.4,36.43189119
2022-04-15 17:00:00+00:00,69.88287443,58.00833455,39.85056693,2.099999905,30.12250287,7.552003668,0,36.69262808,42.88181411,21,22.27727273,461.8133333,3.004285714,5.3,49,56,36.69262808
2022-04-15 18:00:00+00:00,69.91796474,58.03432185,40.92579322,2.099999905,31.73628372,7.513825017,0,36.81291121,44.969077,22,22.38454545,459.2433333,2.602857143,4,56,-1.1,36.81291121
2022-04-15 19:00:00+00:00,70.38234831,58.10833293,41.58801694,2.099999905,32.73213452,7.84413976,0,36.98103379,46.04231676,17,22.44909091,457.6066667,2.92,3.4,58,-2.9,36.98103379
2022-04-15 20:00:00+00:00,70.46908871,58.06455937,41.88987581,2.099999905,33.72602135,7.987601323,0,37.19685862,46.75825855,20,22.48727273,458.9666667,3.097142857,2.8,60,-2.8,37.19685862
2022-04-15 21:00:00+00:00,70.89464531,58.02808644,42.28932945,2.099999905,34.60853936,7.788248437,0,37.45677751,47.49620478,20,22.51636364,459.0466667,3.478571429,1.8,67,-2.8,37.45677751
2022-04-15 22:00:00+00:00,71.60824209,58.09054088,43.00540869,2.099999905,35.44217683,8.924419841,0,37.86621248,48.22261913,21,22.56636364,456.88,3.261428571,1,71,-2.7,37.86621248
2022-04-16 00:00:00+00:00,72.57848377,57.95976186,44.09295021,2.099999905,36.72616314,8.845772911,0,38.0134122,49.6717524,22,22.49111111,457.25,3.531428571,-1.2,80,-2.2,38.0134122
2022-04-16 01:00:00+00:00,73.2685391,58.06659409,44.19207871,2.099999905,37.26077158,8.225882673,0,38.4475269,49.62198172,23,22.664,458.12,3.42,-1.9,84,-2.6,38.4475269
2022-04-16 02:00:00+00:00,73.84409416,58.02458513,44.34229656,2.099999905,37.63283641,8.801039741,0,38.50288211,49.91669327,24,22.64090909,462.2533333,3.697142857,-2.9,87,-2.4,38.50288211
2022-04-16 03:00:00+00:00,74.39356842,57.97056924,44.31640778,2.099999905,37.90882008,7.83834569,0,38.55176897,50.03756567,23,22.66636364,461.56,3.96,-3.3,89,2.6,38.55176897
2022-04-16 04:00:00+00:00,74.42355016,58.02943398,43.86138549,2.099999905,36.6263733,8.298103722,0,38.04704812,49.79268738,24,22.71909091,461.5433333,3.714285714,-2.9,90,75.7,38.04704812
2022-04-16 05:00:00+00:00,73.8975884,58.0078517,43.22847496,2.099999905,35.6347984,8.179053606,0,37.20451809,49.2645285,25,22.74818182,461.3666667,3.404285714,0.6,71,187.5,37.20451809
2022-04-16 06:00:00+00:00,73.3206344,57.85888846,41.98804461,2.099999905,33.63981876,7.545223536,0,35.85168612,48.27995323,24,22.73181818,462.2366667,3.382857143,1.3,65,275.9,35.85168612
2022-04-16 07:00:00+00:00,72.10847304,57.9759223,41.04906862,2.099999905,31.49319346,6.922367213,0,34.68550427,47.08517316,23,22.77454545,460.1933333,3.164285714,2.3,60,458.7,34.68550427
2022-04-16 08:00:00+00:00,70.89963354,58.02496002,39.6716879,2.099999905,29.87277069,6.747128253,0,33.50318892,46.06479417,22,22.76909091,458.9333333,3.044285714,4.3,50,437.9,33.50318892
2022-04-16 09:00:00+00:00,70.76423913,58.06785427,38.61271763,2.099999905,29.15989818,7.049392139,0,32.19148735,45.00920836,20,22.79363636,457.7033333,-0.806666667,5.7,41,585.5,32.19148735
2022-04-16 10:00:00+00:00,70.01384051,57.96677881,37.24648656,2.099999905,28.73953926,6.581881525,0,31.00098544,43.82146047,17,22.77636364,458.15,-0.688571429,6.6,34,616.2,31.00098544
2022-04-16 11:00:00+00:00,68.9497668,57.92397142,36.7071911,2.099999905,28.19494902,5.980707807,0,30.46688713,43.12395835,17,22.74,454.98,2.97,6.8,30,550.2,30.46688713
2022-04-16 12:00:00+00:00,68.8120552,58.04980905,36.62295249,2.099999905,28.40446105,5.720314214,0,30.35797308,42.83812793,17,22.76090909,456.0566667,2.557142857,7.3,31,591.1,30.35797308
2022-04-16 13:00:00+00:00,69.1005127,57.98344976,36.73491488,2.099999905,28.30585164,6.23977774,0,30.33664728,43.11921343,15,22.79818182,453.21,2.58,8,32,497.2,30.33664728
2022-04-16 14:00:00+00:00,68.97405719,58.01029764,36.36127855,2.099999905,28.11877838,5.966563214,0,29.86314124,42.73056257,14,22.79272727,455.07,1.944285714,7.6,34,432.1,29.86314124
2022-04-16 15:00:00+00:00,68.75003906,58.05789997,36.89190164,2.099999905,28.52577542,6.186262728,0,30.32364761,43.34239205,14,22.78181818,455.35,2.294285714,7.6,32,114,30.32364761
2022-04-16 16:00:00+00:00,68.60786154,58.03286302,37.4616554,2.099999905,28.82859686,6.272394704,0,30.9444667,43.81587333,15,22.76454545,453.5633333,2.332857143,7.2,37,87.3,30.9444667
2022-04-16 17:00:00+00:00,68.91110157,58.0318089,38.88550124,2.099999905,29.44813834,6.823624013,0,32.39682415,45.20630462,14,22.78090909,455.7866667,2.801428571,6.9,39,33.4,32.39682415
2022-04-16 18:00:00+00:00,69.49256175,57.94318932,40.44520414,2.099999905,30.86379148,7.400085379,0,33.85025064,46.80251189,15,22.80818182,457.14,2.657142857,4.9,49,-0.7,33.85025064
2022-04-16 19:00:00+00:00,69.70287423,58.02390524,41.64793082,2.099999905,32.63251618,7.970050396,0,34.80863082,48.07533334,16,22.81636364,459.4066667,3.04,2.7,60,-1.5,34.80863082
2022-04-16 20:00:00+00:00,70.39394965,58.03228252,42.58006802,2.099999905,34.72873666,7.936467649,0,35.87592102,49.00475292,17,22.83545455,463.7766667,3.338571429,0.8,72,-2.3,35.87592102
2022-04-16 21:00:00+00:00,70.92971137,58.00879672,43.29912667,2.099999905,35.5834955,8.698786662,0,36.40338668,49.84756814,19,22.83909091,465.62,3.485714286,-0.5,78,-2.5,36.40338668
2022-04-16 22:00:00+00:00,71.98573296,58.10979574,43.97630342,2.099999905,36.68393437,9.323794801,0,37.0099634,50.47133302,20,22.87727273,468.3533333,3.647142857,-1.5,84,-2,37.0099634
2022-04-16 23:00:00+00:00,72.63318928,57.929333,44.55777927,2.099999905,37.70477976,12.64442411,0,37.3949767,51.0845188,22,22.65142857,467.2,3.882857143,-2.3,87,-2.1,37.3949767
2022-04-17 00:00:00+00:00,73.15921132,57.9999569,44.53292117,2.099999905,38.04208457,8.161612436,0,37.86464249,51.06271394,23,22.89666667,472.1033333,3.811428571,-2.9,88,-2,37.86464249
2022-04-17 00:00:00+00:00,73.15921132,57.9999569,44.53292117,2.099999905,38.04208457,8.161612436,0,37.86464249,51.06271394,23,22.89666667,472.1033333,3.811428571,-2.9,88,-2,37.86464249
2022-04-17 01:00:00+00:00,73.31849937,58.06670848,44.32600317,2.099999905,38.04120718,9.02051736,0,37.49780281,51.49760913,23,22.925,470.7933333,3.73,-2.8,88,-2.3,37.49780281
2022-04-17 02:00:00+00:00,73.66758045,58.06666647,44.0319606,2.099999905,37.03436938,8.973967671,0,37.06730119,51.01460545,24,22.89818182,471,3.338571429,-2.9,86,-2.2,37.06730119
2022-04-17 03:00:00+00:00,73.93470426,58.13233613,43.88071564,2.099999905,37.03509002,9.13341202,0,37.09019623,51.03920767,24,22.86363636,465.4966667,3.587142857,-1.9,81,2.1,37.09019623
2022-04-17 04:00:00+00:00,74.12499825,57.84224925,43.62236028,2.099999905,36.4255296,8.060784417,0,36.84338587,50.46077147,24,22.89,464.41,3.251428571,-1,78,69.8,36.84338587
2022-04-17 05:00:00+00:00,73.71303366,58.03605691,42.55256096,2.099999905,34.77388304,7.486734181,0,35.70472953,49.55554694,23,22.90272727,463.93,3.357142857,1.8,65,176.1,35.70472953
2022-04-17 06:00:00+00:00,72.87926076,58.08057297,41.13899205,2.099999905,32.11639761,6.904931666,0,34.16193465,48.22614919,23,22.92909091,462.78,3.19,3.2,63,291.2,34.16193465
2022-04-17 07:00:00+00:00,72.06256132,58.04215999,40.04880936,2.099999905,30.19663268,6.101630907,0,33.00106002,47.08859549,22,22.92454545,461.4766667,2.57,5.6,63,470.6,33.00106002
2022-04-17 08:00:00+00:00,70.81085472,57.98270547,37.73198013,2.099999905,28.81046864,5.11476026,0,30.7121688,44.85815903,20,22.91636364,461.2,2.314285714,7.2,60,492.9,30.7121688
2022-04-17 09:00:00+00:00,69.57605603,58.0000444,35.44025095,2.099999905,27.95133944,4.74704754,0,28.53039157,42.62867793,18,22.92454545,458.3166667,-1.332857143,8.4,57,628.8,28.53039157
2022-04-17 10:00:00+00:00,67.86141597,58.00936157,34.01921468,2.099999905,27.0704061,4.223020971,0,27.01142095,41.11914018,16,22.90909091,458.7333333,-1.868571429,9.5,54,697,27.01142095
2022-04-17 11:00:00+00:00,67.26483578,58.08127487,32.96751708,2.099999905,26.77474408,3.233805314,0,26.05726723,40.06487617,13,22.88181818,456.7133333,1.888571429,10.2,52,685.3,26.05726723
2022-04-17 12:00:00+00:00,66.94077487,58.04273984,32.50083163,2.099999905,26.70157362,3.63996155,0,25.71714702,39.37066743,12,22.85727273,453.8533333,1.907142857,10.6,53,668.8,25.71714702
2022-04-17 13:00:00+00:00,66.76528636,57.94175625,32.32135248,2.099999905,26.32901906,4.053349498,0,25.48715895,39.19216973,11,22.88818182,453.6766667,2.567142857,11,53,584.8,25.48715895
2022-04-17 14:00:00+00:00,66.59491498,58.00088993,32.36715681,2.099999905,26.2592312,4.053893639,0,25.47303842,39.32793877,10,22.90818182,455.9666667,2.297142857,10.5,55,490.5,25.47303842
2022-04-17 15:00:00+00:00,67.18279735,58.04795225,32.91006204,2.099999905,26.70335788,3.420218414,0,25.74034248,39.96116308,10,22.96090909,456.3733333,1.861428571,10.5,56,184.3,25.74034248
2022-04-17 16:00:00+00:00,67.08382039,57.99283021,33.42477465,2.099999905,26.81048465,4.903649395,0,25.98112304,40.86163378,10,22.98181818,451.48,2.03,10.4,57,197.7,25.98112304
2022-04-17 17:00:00+00:00,67.56098426,58.05868311,36.72712159,2.099999905,28.27110178,6.231833262,0,29.11141943,44.05814634,10,22.94636364,454.1533333,2.278571429,9,63,25.1,29.11141943
2022-04-17 18:00:00+00:00,68.51591341,57.99166482,39.80522187,2.099999905,30.02027132,7.385169995,0,32.4101566,47.02103369,10,22.96818182,457.5566667,2.594285714,6.4,73,0.4,32.4101566
2022-04-17 19:00:00+00:00,69.82710559,58.00789409,40.8193003,2.099999905,31.56062826,7.351660824,0,33.3499249,48.18134361,12,23.00454545,458.0633333,2.621428571,3,85,-2.5,33.3499249
2022-04-17 20:00:00+00:00,70.07500347,58.03377027,41.53891237,2.099999905,32.63773172,7.800651683,0,33.89986155,48.96638169,15,23.01454545,462.7866667,2.684285714,1.7,89,-2,33.89986155
2022-04-17 21:00:00+00:00,70.01705512,58.06666572,42.06571046,2.099999905,33.55300644,8.114083085,0,34.31783227,49.50992664,18,23.01363636,465.6333333,3.164285714,1.1,92,-1.9,34.31783227
2022-04-17 22:00:00+00:00,69.90856967,58.04957331,42.34476207,2.099999905,34.1931199,8.169654303,0,34.7563752,49.97642869,18,23.02727273,468.3533333,2.927142857,0.3,92,-1.7,34.7563752
2022-04-18 00:00:00+00:00,71.45910133,57.99176369,42.83793789,2.099999905,35.6339739,8.02057511,0,35.50268676,50.38740917,21,23.0425,468.6333333,3.348571429,-0.7,95,-1.6,35.50268676
2022-04-18 01:00:00+00:00,71.69386625,58.02586046,43.54046507,2.099999905,35.98868456,8.406822301,0,35.79207581,51.09309852,20,23.03666667,468.6766667,3.435714286,-1.3,96,-1.8,35.79207581
2022-04-18 02:00:00+00:00,72.23676149,58.14909398,43.37638188,2.099999905,36.62391196,9.076219175,0,36.00315596,51.36521766,21,23.05272727,471.7566667,3.082857143,-1.6,97,-1.9,36.00315596
2022-04-18 03:00:00+00:00,73.71778642,58.01852443,43.80010273,2.099999905,36.63093601,25.40368599,0,36.28928733,51.20239265,21,22.62,489.1233333,-0.928571429,-1.8,97,4.9,36.28928733
2022-04-18 04:00:00+00:00,75.68840334,57.98153143,43.34804302,2.099999905,35.93734919,26.8726489,0,38.46776356,48.30198304,22,22.19363636,492.26,-1.111666667,-1.2,97,51.1,38.46776356
2022-04-18 05:00:00+00:00,75.78958658,57.8991003,42.31675754,2.099999905,34.54663706,22.64361652,0,39.25624105,45.79719661,23,22.11181818,481.53,-1.046666667,2.8,86,162.4,39.25624105
2022-04-18 06:00:00+00:00,75.17814268,57.94221692,40.75902387,2.099999905,31.58266929,11.99076867,0,37.85345246,43.79333477,32,22.06181818,477.0766667,-1.204285714,4.4,79,353.2,37.85345246
2022-04-18 07:00:00+00:00,73.9865885,57.88368583,39.41827806,2.099999905,29.52439912,7.741585193,0,36.87647308,42.18291234,33,22.00272727,474.4933333,-1.014285714,6.7,69,463.7,36.87647308
2022-04-18 08:00:00+00:00,72.42694487,58.03213523,36.96580645,2.099999905,28.4824929,6.512294103,0,34.61798502,39.4621617,30,21.95818182,468.08,-0.92,8.4,61,535.8,34.61798502
2022-04-18 09:00:00+00:00,70.81044195,58.0437109,35.08402444,2.099999905,27.74181558,5.470852124,0,32.97561589,37.27531144,24,21.89363636,465.8666667,-0.935714286,9.2,59,631,32.97561589
2022-04-18 10:00:00+00:00,69.83069137,57.98452767,32.83412564,2.099999905,26.39025818,4.246821376,0,31.03230623,34.80616568,21,21.86181818,465.5833333,-0.882857143,10.4,54,680.9,31.03230623
2022-04-18 11:00:00+00:00,68.99171595,57.93395798,31.84826993,2.099999905,25.76068428,4.251740901,0,30.19181149,33.50109747,17,21.75727273,465.8433333,-0.715714286,11.1,53,676.4,30.19181149
2022-04-18 12:00:00+00:00,68.76248118,57.97489718,31.62672475,2.099999905,25.77958121,4.613619134,0,30.420862,32.81497635,14,21.67363636,463.39,-0.816666667,11.1,54,474.3,30.420862
2022-04-18 13:00:00+00:00,68.0238022,58.01671808,32.34312508,2.099999905,26.14368507,5.251823705,0,31.38173362,33.15709299,12,21.64181818,467.5133333,-1.027142857,11.2,53,353.9,31.38173362
2022-04-18 14:00:00+00:00,67.61376301,58.01573155,31.7571884,2.099999905,25.92883007,4.141012871,0,31.09494786,32.57660287,11,21.70909091,465,-1.378333333,11.4,53,234.4,31.09494786
2022-04-18 15:00:00+00:00,67.07288343,57.94912273,31.58338284,2.099999905,25.66883038,3.884086717,0,30.47484906,32.60056925,11,21.74545455,464.78,-1.958333333,11.7,51,220.6,30.47484906
2022-04-18 16:00:00+00:00,66.30596734,58.05926778,30.68169305,2.099999905,25.74182841,4.082639537,0,29.18393342,32.24160876,13,22.04727273,460.2966667,1.95,12.1,49,188.7,29.18393342
2022-04-18 17:00:00+00:00,66.51156649,57.95185786,34.38163435,2.099999905,27.2574978,5.191887329,0,30.82230912,37.38195884,11,22.28636364,459.82,1.987142857,10.5,55,29.2,30.82230912
2022-04-18 18:00:00+00:00,67.60753716,57.96527429,38.56836509,2.099999905,29.3454539,6.875424679,0,34.20146733,42.69044087,10,22.45545455,461.63,2.165714286,6.4,74,0.3,34.20146733
2022-04-18 19:00:00+00:00,69.51883792,58.09358042,40.46898157,2.099999905,30.7469168,7.532427181,0,35.42710121,45.41401051,9,22.57545455,463.4933333,2.522857143,3.9,83,-2.3,35.42710121
2022-04-18 20:00:00+00:00,69.33689704,57.99877804,41.30480128,2.099999905,32.28755869,7.909962009,0,35.77530433,46.7105939,16,22.65454545,462.5533333,2.92,1.9,88,-2.2,35.77530433
2022-04-18 21:00:00+00:00,69.43784353,57.9933411,42.07748397,2.099999905,33.28770871,7.962185093,0,35.99843694,47.57274639,18,22.66909091,463.8533333,3.015714286,0.7,91,-2.5,35.99843694
2022-04-18 22:00:00+00:00,70.18256518,57.95239931,42.42431687,2.099999905,33.74135637,8.102405682,0,36.16158369,48.16907107,19,22.73272727,466.01,2.982857143,-0.1,94,-2.2,36.16158369
2022-04-18 23:00:00+00:00,70.75508766,58.17185084,42.81893866,2.099999905,34.97441083,7.947754443,0,36.68785189,48.73189746,19,22.59777778,468.7033333,3.26,-0.8,94,-2.1,36.68785189
2022-04-19 00:00:00+00:00,71.33528246,57.94840645,43.11269535,2.099999905,35.71873169,8.36183307,0,37.38645448,48.6351596,21,22.76545455,470.48,3.12,-1.3,95,-2.1,37.38645448
2022-04-19 01:00:00+00:00,72.07112706,58.04315167,43.42597361,2.099999905,35.91815931,8.89462988,0,36.92991929,49.77891546,21,22.81181818,474.8666667,3.165714286,-1.7,96,-1.9,36.92991929
2022-04-19 02:00:00+00:00,73.10905082,57.96495589,43.82006929,2.099999905,36.22738155,9.609902446,0,37.05282947,50.19328342,21,22.81454545,475.22,2.865714286,-2,97,-1.7,37.05282947
2022-04-19 03:00:00+00:00,74.64293664,58.02176901,43.88962643,2.099999905,36.75578055,26.13474994,0,37.40180174,50.13396954,22,22.45090909,499.1833333,-1.148571429,-2.4,96,4.4,37.40180174
2022-04-19 04:00:00+00:00,76.62017434,57.78096155,43.17308176,2.099999905,35.5706445,26.11166783,0,39.01039771,47.39045335,23,22.16818182,514.2533333,-0.297142857,-1.3,96,75.4,39.01039771
2022-04-19 05:00:00+00:00,76.80703484,57.37391727,42.19544426,2.099999905,33.94936629,20.27911424,0,38.96045979,45.53233529,23,22.19454545,563.7933333,-0.39,3.5,82,204.3,38.96045979
2022-04-19 06:00:00+00:00,76.14656085,57.85611343,40.20902241,2.099999905,30.77296589,7.847406015,0,36.82495702,43.86933054,35,22.27181818,570.5533333,0.148333333,5.3,74,349,36.82495702
2022-04-19 07:00:00+00:00,74.50039121,57.92999232,36.92628738,2.099999905,28.917424,5.718795147,0,33.5214259,40.84677193,35,22.20181818,504.1033333,0.176666667,8.3,63,477.3,33.5214259
2022-04-19 08:00:00+00:00,72.27525609,58.1084578,33.95888166,2.099999905,27.27580036,2.700253701,0,30.64392417,37.46955787,38,22.19363636,558.1933333,-0.518333333,10.6,58,545.7,30.64392417
2022-04-19 09:00:00+00:00,70.64327002,57.90870848,31.94630871,2.099999905,26.9443494,0.699368271,0,28.64221968,35.3977997,23,22.20181818,559.72,-0.531428571,12.2,54,645.9,28.64221968
2022-04-19 10:00:00+00:00,68.8114139,58.19910599,29.9283232,2.099999905,25.42105953,0.032945093,0,26.54632661,33.40337294,19,22.17454545,546.5633333,-0.251666667,13,50,682.1,26.54632661
2022-04-19 11:00:00+00:00,68.14866024,58.01666332,28.59045581,2.099999905,24.57229201,0,0,25.55825692,32.08281318,18,22.10454545,532.15,-0.23,13.6,47,678.7,25.55825692
2022-04-19 12:00:00+00:00,67.26183749,58.10862733,28.18416452,2.099999905,24.04418726,1.049264016,0,25.35753859,30.95371189,16,21.98090909,477.62,-1.045714286,14.2,46,635,25.35753859
2022-04-19 13:00:00+00:00,66.03738789,58.07342501,27.88241722,2.099999905,24.01222451,0.35604094,0,25.74930821,30.25409472,10,21.86090909,463.6733333,-0.565714286,14.4,44,558.5,25.74930821
2022-04-19 14:00:00+00:00,65.28148526,57.97594716,28.00402852,2.099999905,24.15872014,1.128544124,0,26.22360165,29.75001549,12,21.83636364,464.9,-0.518333333,14.4,45,449.3,26.22360165
2022-04-19 15:00:00+00:00,64.84968178,58.05012165,28.1994061,2.099999905,24.45248565,2.458680144,0,26.62507288,30.18767756,7,21.87181818,465.8333333,-0.921428571,14,45,322.3,26.62507288
2022-04-19 16:00:00+00:00,64.04322925,57.97373639,27.98902321,2.099999905,24.63584588,1.515954184,0,25.9706127,30.00566358,7,22.09,455.42,1.672857143,14.3,44,190.3,25.9706127
2022-04-19 17:00:00+00:00,64.70258061,58.01754788,31.96541527,2.099999905,25.64350535,4.086078372,0,28.2896796,35.16323005,7,22.31727273,460.2033333,1.84,13.1,49,69.6,28.2896796
2022-04-19 18:00:00+00:00,66.56368149,58.0419817,36.36884451,2.099999905,28.18874107,5.703871255,0,31.72660384,40.49945888,7,22.47,465.5733333,2.088571429,9.2,65,2.1,31.72660384
2022-04-19 19:00:00+00:00,68.5480137,58.04122667,38.5252053,2.099999905,29.28727847,6.732828348,0,33.28078083,43.52716801,5,22.60818182,464.4666667,2.428571429,5.3,81,-3,33.28078083
2022-04-19 20:00:00+00:00,69.31892103,57.94147901,40.16083916,2.099999905,30.19950979,7.249552871,0,34.32038402,45.70118543,13,22.69181818,468.8166667,2.61,3.4,85,-2.2,34.32038402
2022-04-19 21:00:00+00:00,69.32231372,58.00018692,40.8859565,2.099999905,31.69197922,7.264324987,0,34.81341462,46.82159102,16,22.73636364,470.9566667,2.547142857,2.1,88,-2.4,34.81341462
2022-04-19 22:00:00+00:00,68.92613271,57.99086287,41.20506581,2.099999905,32.79115618,7.591128278,0,35.17875025,47.58726894,17,22.75090909,474.62,2.927142857,1.1,91,-2.5,35.17875025
2022-04-20 00:00:00+00:00,70.15974967,58.02356786,41.94302036,2.099999905,34.41085532,7.775994822,0,35.28831814,49.39078678,19,22.946,480.2066667,3.187142857,-0.5,94,-2.2,35.28831814
2022-04-20 01:00:00+00:00,70.68627985,58.05963556,42.94738776,2.099999905,35.01019937,8.718415553,0,36.09941892,49.44408564,20,22.943,481.1733333,3.022857143,-1,95,-2.2,36.09941892
2022-04-20 02:00:00+00:00,71.68663956,58.08206251,43.26735998,2.099999905,35.48237946,8.172883402,0,36.41936929,49.78470801,20,22.89363636,483,2.938571429,-1.4,96,-2.1,36.41936929
2022-04-20 03:00:00+00:00,73.17625375,57.99645613,43.08160403,2.099999905,35.73712803,24.54188917,0,36.51891336,49.94385455,21,22.52090909,506.23,-1.128333333,-1.8,96,5.7,36.51891336
2022-04-20 04:00:00+00:00,75.42998093,58.26123439,42.64409418,2.099999905,34.85222754,23.1146156,0,38.22707978,47.13081972,21,22.17181818,518.2233333,-0.6,-0.4,97,85.9,38.22707978
2022-04-20 05:00:00+00:00,75.66412057,58.11102517,40.99490722,2.099999905,31.77243844,11.07226599,0,37.84300979,44.42987431,22,22.22454545,563.7666667,-0.237142857,3.9,78,214.9,37.84300979
2022-04-20 06:00:00+00:00,74.48313567,57.90134348,38.52061173,2.099999905,29.50741992,6.450738068,0,35.18124826,42.40664638,34,22.26909091,552.5333333,0.26,7,68,334,35.18124826
2022-04-20 07:00:00+00:00,72.45298864,58.08563925,35.799155,2.099999905,28.31791342,3.304415427,0,32.30799632,39.77375029,32,22.23,489.57,-0.447142857,11.2,53,482.8,32.30799632
2022-04-20 08:00:00+00:00,70.59620834,58.17407948,32.96060229,2.099999905,26.96899582,1.342750154,0,29.58275368,36.58311278,35,22.19818182,544.28,-0.475714286,12.4,47,586.6,29.58275368
2022-04-20 09:00:00+00:00,69.41586382,57.7909764,31.38790476,2.099999905,25.55589077,2.924209094,0,28.05799929,34.89782858,23,22.16090909,541.8633333,1.15,12.8,45,657.7,28.05799929
2022-04-20 10:00:00+00:00,69.23192677,57.95631309,29.55374197,2.099999905,25.00690698,1.10956485,0,26.55765102,32.72961066,14,22.04909091,534.2666667,-0.14,13.4,45,695.2,26.55765102
2022-04-20 11:00:00+00:00,68.62368251,57.8566462,28.45785817,2.099999905,24.3407118,0.000846309,0,25.89692838,31.24614773,19,22.00727273,527.9733333,0.052857143,14.2,43,704,25.89692838
2022-04-20 12:00:00+00:00,67.12725335,58.02184278,27.89969709,2.099999905,24.00147369,1.140779742,0,25.70535581,30.40308152,20,21.91,472.7666667,-1.112,14.4,43,668,25.70535581
2022-04-20 13:00:00+00:00,66.02288324,57.93305847,27.89726251,2.099999905,23.92247326,1.315157869,0,25.89790526,29.87608536,9,21.83,465.8233333,-0.07,14.8,42,571.4,25.89790526
2022-04-20 14:00:00+00:00,65.7091735,58.01764899,27.8019039,2.099999905,24.08284825,2.265413913,0,26.35572042,29.43652193,12,21.76727273,463.4566667,-0.278571429,14.7,41,468.2,26.35572042
2022-04-20 15:00:00+00:00,65.81708498,57.98410455,28.0623629,2.099999905,24.34982129,0.560129521,0,26.66918286,29.31004841,7,21.75818182,463.32,-1.185714286,15,40,353.2,26.66918286
2022-04-20 16:00:00+00:00,65.76478997,57.96652164,28.07649439,2.099999905,24.45339182,0.938607193,0,26.51394428,29.53304864,8,21.98363636,460.3466667,1.751428571,14.8,41,203.6,26.51394428
2022-04-20 17:00:00+00:00,65.59242571,57.88250064,30.79683482,2.099999905,25.72127365,3.133883387,0,27.75718892,33.51382322,7,22.20090909,458.2833333,1.865714286,13.9,43,66.6,27.75718892
2022-04-20 18:00:00+00:00,66.02058402,58.01798515,34.87917025,2.099999905,27.3639827,10.81021637,0,30.93773382,38.52086128,8,22.33727273,459.2,2.095714286,9.7,58,1.4,30.93773382
2022-04-20 19:00:00+00:00,68.02397968,58.04895324,37.56442881,2.099999905,28.78992092,5.955991006,0,32.99808057,41.87807459,6,22.47909091,461.2233333,2.168571429,6.1,73,-2.7,32.99808057
2022-04-20 20:00:00+00:00,69.19269004,58.04105985,38.98375469,2.099999905,29.26714749,6.679145778,0,33.73742504,43.9480152,11,22.58909091,463.3566667,2.347142857,3.9,81,-2.4,33.73742504
2022-04-20 21:00:00+00:00,69.13456567,57.92504697,39.61122778,2.099999905,29.92885845,5.973846753,0,33.95414168,44.92135009,15,22.64636364,463.7166667,2.478571429,2.2,86,-2.5,33.95414168
2022-04-20 22:00:00+00:00,69.45684529,58.02327015,40.41310215,2.099999905,31.18321242,6.241739503,0,34.53028076,46.17246264,16,22.68363636,464.25,2.587142857,1.1,89,-2.3,34.53028076
2022-04-21 00:00:00+00:00,71.38038144,58.02641304,41.98468533,2.099999905,33.43999244,7.85137363,0,35.13011182,48.60407308,16,22.60142857,464.83,2.54,-0.3,93,-2.6,35.13011182
2022-04-21 01:00:00+00:00,72.51060395,58.00434984,42.16648043,2.099999905,34.08653234,8.018304272,0,35.92133777,48.53876206,18,22.627,467.72,3.007142857,-1,94,-2.1,35.92133777
2022-04-21 02:00:00+00:00,73.10248763,58.10082132,42.6437469,2.099999905,34.67507653,8.342915951,0,36.21533305,49.03001201,26,22.81181818,470.5933333,2.91,-1.5,95,-2.8,36.21533305
2022-04-21 03:00:00+00:00,73.86917957,57.91673568,43.10132864,2.099999905,35.23131904,38.52550609,0,36.67655073,49.33810879,38,22.45818182,501.34,-1.235714286,-1.7,96,9.7,36.67655073
2022-04-21 04:00:00+00:00,74.34522872,58.02809288,42.49060604,2.099999905,34.22750766,22.29226608,0,38.23908941,46.55862984,38,22.14,512.5733333,-0.913333333,-0.3,95,97.1,38.23908941
2022-04-21 05:00:00+00:00,74.57958393,58.2901088,40.96062846,2.099999905,31.39447865,9.304802069,0,37.7024511,43.96363407,40,22.16727273,561.5566667,-0.658333333,4.9,78,228.4,37.7024511
2022-04-21 06:00:00+00:00,73.508081,57.64274669,38.25539468,2.099999905,29.11080788,6.530624952,0,35.0912233,41.71117122,51,22.22090909,545.7366667,-0.278571429,8.5,61,365.2,35.0912233
2022-04-21 07:00:00+00:00,72.48405015,58.03090722,35.45828794,2.099999905,27.90664893,3.399260757,0,32.03878995,39.05525831,37,22.19909091,486.6333333,-0.435714286,10.1,52,491.6,32.03878995
2022-04-21 08:00:00+00:00,70.15300349,58.15310506,33.28570269,2.099999905,26.71557166,2.415373869,0,29.92080082,36.80596742,30,22.23545455,539.79,-0.555,11.6,47,594.5,29.92080082
2022-04-21 09:00:00+00:00,68.78813434,58.44977919,31.52997637,2.099999905,26.21297548,2.765388109,0,28.13743996,35.35653264,19,22.25,548.4233333,0.836666667,12.2,46,666.3,28.13743996
2022-04-21 10:00:00+00:00,68.0615345,57.93628673,29.78816291,2.099999905,25.26185437,0.37052565,0,26.27425343,33.66414372,14,22.22909091,541.8266667,0.382857143,12.9,44,702.9,26.27425343
2022-04-21 11:00:00+00:00,68.2656963,57.80000215,28.78866861,2.099999905,24.77345441,7.76E-05,0,25.22995513,32.34854662,19,22.12454545,536.98,-0.396666667,13.4,41,700.7,25.22995513
2022-04-21 12:00:00+00:00,67.12047492,58.0838917,28.01497458,2.099999905,24.32362848,0,0,25.24068561,31.07361418,18,21.99,468.0633333,-0.802857143,14.5,38,661.3,25.24068561
2022-04-21 13:00:00+00:00,65.957099,58.03102207,27.75071332,2.099999905,23.99943314,0.016988824,0,25.49008094,30.14224669,7,21.88090909,461.96,-0.36,14.5,36,580.8,25.49008094
2022-04-21 14:00:00+00:00,65.19013749,57.98206142,27.72890396,2.099999905,23.81634411,0.100000001,0,25.92672953,29.57608282,18,21.86272727,461.48,-1.378333333,14.6,37,473.1,25.92672953
2022-04-21 15:00:00+00:00,64.59116783,57.99794372,28.06884166,2.099999905,24.20990727,1.539311113,0,26.2711955,29.8756717,6,21.86636364,460.86,-1.414285714,14.6,36,342.3,26.2711955
2022-04-21 16:00:00+00:00,63.84959709,58.0597665,27.35277351,2.099999905,24.4547299,1.108216007,0,25.50262378,29.58800944,7,22.09363636,455.1933333,1.951428571,14.1,37,207.1,25.50262378
2022-04-21 17:00:00+00:00,64.85381557,58.15499427,31.51247139,2.099999905,25.73362329,4.906126148,0,27.84088905,34.77493265,6,22.32454545,455.74,1.494285714,13.1,39,81.7,27.84088905
2022-04-21 18:00:00+00:00,66.09862115,57.98523585,35.61303885,2.099999905,27.7150592,5.966316937,0,31.05506763,39.87435641,7,22.46272727,457.63,1.967142857,9.7,53,3.6,31.05506763
2022-04-21 19:00:00+00:00,68.69685075,58.07539447,38.68770948,2.099999905,29.32900132,6.864294519,0,33.45799915,43.6802714,5,22.60363636,460.1866667,2.151428571,5.5,70,-2.9,33.45799915
2022-04-21 20:00:00+00:00,69.21807906,58.04079559,40.15598453,2.099999905,30.65953794,7.228369497,0,34.60230691,45.85945531,13,22.68181818,459.8466667,2.334285714,3.2,78,-2.7,34.60230691
2022-04-21 21:00:00+00:00,69.70135301,58.06214034,41.08181739,2.099999905,31.83083801,7.630191453,0,34.94122143,47.10786095,15,22.79727273,468.14,2.424285714,1.6,82,-2.9,34.94122143
2022-04-21 22:00:00+00:00,69.65566301,57.99173288,41.67367227,2.099999905,32.95931926,8.126935623,0,35.11852887,48.11352174,18,22.77636364,462.9833333,2.632857143,0.4,87,-2.9,35.11852887
2022-04-22 00:00:00+00:00,71.00175828,58.08372498,42.7868121,2.099999905,34.62471616,8.28827325,0,36.80528884,48.73014264,19,22.86772727,474.2833333,3.077857143,-1.1,91,-2.6,36.80528884
2022-04-22 01:00:00+00:00,71.41949481,58.09180308,42.98979981,2.099999905,35.93561133,8.140837126,0,36.26819023,50.07951551,20,22.87909091,477.9933333,3.271428571,-1.5,93,-2.5,36.26819023
2022-04-22 02:00:00+00:00,72.35955165,57.9987814,43.47773728,2.099999905,36.45289887,9.154820412,0,36.67579884,50.47276022,21,22.9,480.49,3.104285714,-2.2,93,-2.2,36.67579884
2022-04-22 03:00:00+00:00,73.38545818,58.03045454,43.48693193,2.099999905,36.54288851,26.14848929,0,36.83950845,50.45351997,21,22.57181818,504.3833333,-0.631428571,-2.3,94,11.6,36.83950845
2022-04-22 04:00:00+00:00,74.49463665,57.97195695,42.97335843,2.099999905,35.30247136,24.77743043,0,38.13706201,47.80525798,22,22.29727273,524.0566667,-0.593333333,-0.6,89,103.3,38.13706201
2022-04-22 05:00:00+00:00,75.52389256,58.18347136,41.59197166,2.099999905,32.60945161,12.3269633,0,37.56497312,45.57714632,23,22.38727273,548.65,-1.185,3.3,74,234.2,37.56497312
2022-04-22 06:00:00+00:00,74.37000123,57.89222087,38.63183104,2.099999905,29.39812806,6.245748906,0,34.61409405,43.29823259,34,22.37,513.7466667,-0.471428571,7,61,370,34.61409405
2022-04-22 07:00:00+00:00,72.15326443,57.99697393,35.82435304,2.099999905,27.53704301,4.32756398,0,31.61006978,39.89296884,33,22.31363636,479.8433333,-0.414,9.3,55,497.2,31.61006978
2022-04-22 08:00:00+00:00,70.76261168,57.89686957,32.58215138,2.099999905,26.94728836,2.058797636,0,28.91811814,36.72413727,30,22.26181818,515.16,-0.906666667,11,47,598.3,28.91811814
2022-04-22 09:00:00+00:00,69.49978909,58.17667362,31.00433964,2.099999905,26.03250587,1.892619046,0,27.27982747,34.79940701,20,22.26363636,535.5733333,-0.585714286,11.9,45,668.6,27.27982747
2022-04-22 10:00:00+00:00,68.8670489,57.9418281,28.91532687,2.099999905,25.07295474,0.095505483,0,25.19994206,32.66154863,15,22.22818182,528.0433333,-0.11,13.1,41,706.2,25.19994206
2022-04-22 11:00:00+00:00,68.08371388,58.21892658,27.92355809,2.099999905,24.74874014,0,0,24.53216412,31.48397262,19,22.12454545,514.3633333,-0.592857143,13.7,42,701.6,24.53216412
2022-04-22 12:00:00+00:00,66.98584679,57.99958903,27.14889252,2.099999905,24.47403815,0,0,24.35003301,30.0988349,22,21.99,462.0733333,-0.922857143,14.3,39,657.7,24.35003301
2022-04-22 13:00:00+00:00,65.47977939,57.94120027,26.74659831,2.099999905,24.23284417,0,0,24.336608,29.14633831,8,21.92181818,455.8033333,-1.732857143,14.3,37,576.4,24.336608
2022-04-22 14:00:00+00:00,65.47701279,58.00888848,26.5979504,2.099999905,24.03275918,0,0,24.68688122,28.60608733,21,21.84727273,451.7033333,-1.203333333,14.5,38,468.8,24.68688122
2022-04-22 15:00:00+00:00,65.13823922,57.9167563,27.2823984,2.099999905,23.88941369,0.738706014,0,25.26485365,28.98262308,7,21.86545455,454.9566667,-1.468571429,14.7,37,337.9,25.26485365
2022-04-22 16:00:00+00:00,63.74873859,57.97471419,26.82577838,2.099999905,23.97818208,1.236138942,0,24.85466039,28.70627188,6,22.05727273,448.95,1.895714286,14.4,39,202.1,24.85466039
2022-04-22 17:00:00+00:00,64.02764842,58.05084995,29.7082487,2.099999905,25.15865285,2.958130956,0,26.20927198,32.72282855,5,22.27090909,452.03,1.66,13.1,44,80.5,26.20927198
2022-04-22 18:00:00+00:00,65.34504602,58.09129285,32.33869119,2.099999905,26.30438272,4.014478298,0,28.13457471,36.20821223,7,22.38454545,452.9766667,1.564285714,10.8,53,2.8,28.13457471
2022-04-22 19:00:00+00:00,66.82235309,57.95814373,34.58763814,2.099999905,27.35656673,5.00702198,0,29.91043671,39.08407077,5,22.47818182,451.4033333,1.977142857,9.1,57,-2.2,29.91043671
2022-04-22 20:00:00+00:00,68.14055613,58.00083482,36.36483942,2.099999905,28.13657971,5.950106608,0,31.22342129,41.36685809,9,22.57272727,447.6433333,1.992857143,6.5,69,-1.9,31.22342129
2022-04-22 21:00:00+00:00,67.95166086,57.94129362,37.54916942,2.099999905,28.80854484,6.277452028,0,31.97172946,42.98557338,12,22.67272727,451.2266667,1.88,4.9,76,-1.7,31.97172946
2022-04-22 22:00:00+00:00,68.6337016,57.87219473,38.39413198,2.099999905,28.91786342,7.229527777,0,32.42906409,44.24621679,14,22.71181818,452.1133333,1.93,5.8,71,-2.1,32.42906409
2022-04-22 23:00:00+00:00,68.99793689,58.00188429,39.24238619,2.099999905,29.44428017,6.781562958,0,32.95851256,45.33303278,15,22.66333333,449.18,2.244285714,5,72,-1.5,32.95851256
2022-04-23 00:00:00+00:00,69.38478678,58.09166793,39.65988051,2.099999905,29.77782498,6.960653576,0,33.12900198,46.05830293,15,22.73,451.0666667,2.145714286,5.3,67,-2.2,33.12900198
2022-04-23 01:00:00+00:00,69.83378097,58.05896876,40.02544595,2.099999905,30.12390167,7.008039291,0,33.48496036,46.38944916,16,22.80181818,447.11,2.348571429,5.1,65,-1.5,33.48496036
2022-04-23 02:00:00+00:00,70.03414146,58.04085857,40.24203101,2.099999905,30.47628129,7.180911302,0,33.65833095,46.86314055,17,22.83909091,448.79,2.435714286,4.8,67,-1.5,33.65833095
2022-04-23 03:00:00+00:00,70.22536269,57.90896635,40.390558,2.099999905,30.94457208,7.181042105,0,33.73762399,47.21325141,17,22.88,452.9433333,2.397142857,4.7,68,7.8,33.73762399
2022-04-23 04:00:00+00:00,70.29120926,57.97490421,40.43524753,2.099999905,30.7627957,7.253693392,0,33.45488569,47.27831435,18,22.89636364,450.3233333,3.084285714,4.4,67,38.8,33.45488569
2022-04-23 05:00:00+00:00,70.1748271,58.0416675,40.23047753,2.099999905,30.22183788,7.191196868,0,33.13640847,47.29302251,18,22.96454545,450.37,2.647142857,5,66,100.8,33.13640847
2022-04-23 06:00:00+00:00,69.94014808,57.94910741,38.77908602,2.099999905,29.37119017,6.213856383,0,31.5022191,46.10557799,17,22.97090909,448.79,2.397142857,6,62,85.8,31.5022191
2022-04-23 07:00:00+00:00,69.36481919,57.95886435,37.09389939,2.099999905,28.41483071,5.42000659,0,29.929791,44.4951993,18,22.97272727,447.85,2.254285714,8.4,56,219.3,29.929791
2022-04-23 08:00:00+00:00,68.51476061,57.95843129,34.70284603,2.099999905,27.39701518,4.200314551,0,27.63351009,42.02121991,17,22.91636364,449.01,2.235714286,9,54,541.5,27.63351009
2022-04-23 09:00:00+00:00,67.85640449,57.92536022,33.58134016,2.099999905,27.10770843,5.057843649,0,26.58077874,40.73974047,15,22.90818182,446.5466667,-1.067142857,9.8,48,398.8,26.58077874
2022-04-23 10:00:00+00:00,67.26650389,57.99898737,33.86830333,2.099999905,26.86953313,6.00171933,0,26.8773675,40.83955241,13,22.88363636,445.1333333,-1.151428571,9.8,46,455.1,26.8773675
2022-04-23 11:00:00+00:00,67.23245715,58.0162096,33.56621029,2.099999905,26.74737213,4.905866158,0,26.81786813,40.54564106,11,22.87181818,446.3733333,2.43,9.4,48,265.3,26.81786813
2022-04-23 12:00:00+00:00,67.02474305,58.0334366,33.23250203,2.099999905,26.81680916,4.314319859,0,26.44709789,40.19584222,12,22.88363636,445.2833333,2.831428571,9.8,44,235.6,26.44709789
2022-04-23 13:00:00+00:00,66.82458999,58.01035784,33.03853536,2.099999905,26.40776863,4.476916088,0,26.0824192,39.91231339,13,22.89909091,443.2366667,2.295714286,10.2,45,283.1,26.0824192
2022-04-23 14:00:00+00:00,66.6996425,58.06818896,33.42881649,2.099999905,26.67915038,5.010654132,0,26.4486039,40.47226468,11,22.91272727,441.5433333,2.367142857,9.8,45,194.1,26.4486039
2022-04-23 15:00:00+00:00,66.89338957,58.09196733,34.36839041,2.099999905,27.03360624,5.622449906,0,27.11800001,41.38739795,11,22.92636364,443.0633333,2.38,9.5,41,146.4,27.11800001
2022-04-23 16:00:00+00:00,67.41843171,58.06580573,35.8780717,2.099999905,28.09786283,6.183605079,0,28.69899281,43.07851935,11,22.93454545,440.33,2.437142857,8.4,42,97.7,28.69899281
2022-04-23 17:00:00+00:00,68.10125367,58.05111183,37.45441944,2.099999905,28.75739859,6.583977395,0,30.13239946,44.61465914,11,22.95090909,443.62,2.608571429,7.4,45,43.8,30.13239946
2022-04-23 18:00:00+00:00,68.53397548,57.97419378,38.48467824,2.099999905,29.29160675,6.818894398,0,31.17324172,45.8064742,13,22.98909091,443.4066667,2.508571429,6.7,48,5.2,31.17324172
2022-04-23 19:00:00+00:00,69.03506704,58.07444346,38.97004872,2.099999905,29.77437221,6.69591193,0,31.7420941,46.76838086,14,22.99636364,442.68,2.578571429,6.1,53,-2.6,31.7420941
2022-04-23 20:00:00+00:00,69.58417497,57.96687047,40.24178996,2.099999905,29.82161793,7.31175757,0,32.24699458,47.41213984,15,23.03545455,442.3533333,2.285714286,5.6,57,-2.4,32.24699458
2022-04-23 21:00:00+00:00,69.75003543,57.94176997,40.06059644,2.099999905,30.42157724,6.976934002,0,32.53235637,47.86162694,16,23.01545455,439.7866667,2.304285714,5.2,60,-2.6,32.53235637
2022-04-23 22:00:00+00:00,69.89649795,57.88820496,40.85900713,2.099999905,30.34226717,7.821597059,0,32.73657599,48.00063696,17,23.03818182,441.4266667,2.581428571,4.9,63,-1.7,32.73657599
2022-04-24 00:00:00+00:00,70.55916142,58.06719173,40.75096355,2.099999905,31.33796632,7.57208812,0,32.03145258,49.47047159,17,23.16714286,442.7533333,2.975714286,4.6,59,-2.2,32.03145258
2022-04-24 00:00:00+00:00,70.55916142,58.06719173,40.75096355,2.099999905,31.33796632,7.57208812,0,32.03145258,49.47047159,17,23.16714286,442.7533333,2.975714286,4.6,59,-2.2,32.03145258
2022-04-24 01:00:00+00:00,70.7169059,57.99103199,40.89202902,2.099999905,31.61364673,7.493040085,0,33.09282199,48.67887572,18,23.21111111,443.66,2.987142857,4.2,62,-2.4,33.09282199
2022-04-24 02:00:00+00:00,70.81632429,58.10045014,40.9020468,2.099999905,31.81395027,7.654537374,0,33.11976465,48.83370865,17,23.10272727,441.68,3.104285714,4,58,-1.3,33.11976465
2022-04-24 03:00:00+00:00,70.93404869,58.14851778,41.30837341,2.099999905,32.12496446,7.427196478,0,33.18624415,49.12680896,18,23.08636364,443.2766667,2.974285714,3.5,57,5.5,33.18624415
2022-04-24 04:00:00+00:00,70.7148808,58.09323316,41.1132257,2.099999905,31.70928851,7.574663329,0,33.05365491,48.89815917,18,23.08454545,441.6566667,3.248571429,3.5,57,63.1,33.05365491
2022-04-24 05:00:00+00:00,70.1078613,58.07491367,40.1572818,2.099999905,30.73422692,7.266460153,0,32.53828448,48.38487203,18,23.10636364,442.5366667,3.688571429,4,56,245.4,32.53828448
2022-04-24 06:00:00+00:00,69.6814605,58.02429594,39.56831775,2.099999905,29.80910703,6.979121973,0,31.65466839,47.67874167,19,23.11181818,442.1966667,3.094285714,4.3,55,382.2,31.65466839
2022-04-24 07:00:00+00:00,68.96539371,57.99213381,39.14462874,2.099999905,29.5811963,6.418125153,0,31.08679878,47.16815488,18,23.13181818,440.7666667,3.45,5.4,51,510.7,31.08679878
2022-04-24 08:00:00+00:00,68.2900465,57.99965811,37.66375487,2.099999905,28.7241219,5.91692846,0,29.66559293,45.95664267,17,23.15727273,440.21,1.945714286,6.6,50,612.7,29.66559293
2022-04-24 09:00:00+00:00,67.97464979,58.04999974,36.429543,2.099999905,28.15647469,6.047124996,0,28.29983169,44.71523352,16,23.18545455,438.24,-0.63,7.6,46,685.2,28.29983169
2022-04-24 10:00:00+00:00,67.57374469,57.98209814,34.5950969,2.099999905,27.10010137,5.118932855,0,26.17336779,42.95007562,15,23.19818182,437.04,-0.79,8.6,44,723.8,26.17336779
2022-04-24 11:00:00+00:00,66.98150944,58.05146169,33.49941745,2.099999905,26.85776221,3.753238486,0,25.11134308,41.93535876,14,23.16363636,438.6,1.738571429,9.8,42,719.7,25.11134308
2022-04-24 12:00:00+00:00,66.35765254,58.04842869,32.95731261,2.099999905,26.35011366,4.334454231,0,24.63946409,41.24365308,13,23.14363636,434.8766667,1.885714286,9.9,39,676.9,24.63946409
2022-04-24 13:00:00+00:00,66.00776418,57.97679398,32.55132183,2.099999905,26.49130586,4.068701468,0,24.315639,40.97164218,11,23.2,436.0866667,1.69,10.8,39,598.8,24.315639
2022-04-24 14:00:00+00:00,65.81644357,58.03333098,32.3823361,2.099999905,26.25318846,4.016069229,0,23.91789005,40.96987529,10,23.23727273,430.7666667,2.36,10.3,38,490.6,23.91789005
2022-04-24 15:00:00+00:00,65.8084478,58.07399328,32.97025028,2.099999905,26.71552866,3.983315303,0,24.14495133,41.75540467,10,23.31454545,436.5,2.164285714,10.1,38,360.8,24.14495133
2022-04-24 16:00:00+00:00,65.39921822,57.96622094,31.92599573,2.099999905,25.96822133,4.794901409,0,22.94336739,41.06523062,9,23.30909091,433.8066667,2.215714286,9.8,39,222.9,22.94336739
2022-04-24 17:00:00+00:00,65.95133176,58.02678278,35.62953772,2.099999905,27.66544046,6.091884413,0,26.23429616,44.6012179,9,23.29454545,433.9,2.171428571,8.9,41,93.8,26.23429616
2022-04-24 18:00:00+00:00,66.75419938,57.99877412,38.53196557,2.099999905,29.08569646,7.029820026,0,29.16422974,47.39961409,11,23.31090909,435.1466667,2.5,7.6,47,6.6,29.16422974
2022-04-24 19:00:00+00:00,68.4933045,57.99166682,40.73684513,2.099999905,31.40693316,7.639635339,0,31.52091516,49.74383553,9,23.31363636,438.8133333,2.26,4.8,57,-2.8,31.52091516
2022-04-24 20:00:00+00:00,68.51700385,57.94167695,41.67851816,2.099999905,33.29425528,8.01083173,0,32.76860572,50.82833675,15,23.28636364,440.72,3.031428571,2.2,69,-2.5,32.76860572
2022-04-24 21:00:00+00:00,68.8922049,57.98398514,42.86615645,2.099999905,34.56960192,8.349921305,0,33.62836961,51.58938202,16,23.31545455,441.0233333,3.125714286,0.3,79,-2.1,33.62836961
2022-04-24 22:00:00+00:00,70.24856198,57.93433522,43.41033939,2.099999905,35.37913954,8.096119166,0,34.02831349,52.065897,18,23.28818182,440.5566667,3.12,-0.1,79,-2.4,34.02831349
2022-04-24 23:00:00+00:00,71.03896731,57.98848969,43.24893564,2.099999905,36.01759371,8.094806236,0,34.29680667,52.39190444,19,23.38142857,440.18,3.044,-1.6,85,-2.4,34.29680667
2022-04-25 00:00:00+00:00,71.38526883,57.93236591,43.67747424,2.099999905,36.97876004,7.158214036,0,34.26494895,53.09667893,20,23.40777778,443.3633333,3.167142857,-2.4,88,-2.3,34.26494895
2022-04-25 01:00:00+00:00,72.25970472,57.92430328,43.97401227,2.099999905,37.35108114,8.870467718,0,34.95277681,53.08498837,20,23.29909091,440.85,3.245714286,-3.1,90,-2.3,34.95277681
2022-04-25 02:00:00+00:00,72.93448588,57.89409177,44.21682901,2.099999905,37.33539903,9.496350841,0,35.14421569,53.21287466,21,23.30363636,441.37,3.104285714,-3.6,92,-2.1,35.14421569
2022-04-25 03:00:00+00:00,74.3634699,57.97876386,44.16645343,2.099999905,37.41034487,24.52051652,0,35.45051985,52.86157336,21,22.87727273,460.11,-0.9,-3.9,92,10.9,35.45051985
2022-04-25 04:00:00+00:00,76.41116724,57.79579493,43.30606449,2.099999905,36.08976069,24.25504508,0,37.31182571,49.65641664,21,22.48454545,474.7,-0.471666667,-1.4,84,124.7,37.31182571
2022-04-25 05:00:00+00:00,76.53979822,57.93964949,42.3133745,2.099999905,33.95741967,16.59087935,0,37.43303142,47.13016329,22,22.49818182,536.1233333,-0.575,1.6,72,255.1,37.43303142
2022-04-25 06:00:00+00:00,75.54752509,57.96121517,40.70556474,2.099999905,31.01326173,8.002093959,0,35.63734116,45.69478466,34,22.51545455,512.14,0.182857143,2.8,68,395.8,35.63734116
2022-04-25 07:00:00+00:00,74.12130107,58.26551466,38.88657669,2.099999905,29.50036478,6.392314903,0,33.94149274,43.77587167,33,22.48090909,493.1466667,-0.695714286,5.4,58,524.2,33.94149274
2022-04-25 08:00:00+00:00,72.6478893,57.79838426,36.58774387,2.099999905,28.36534548,5.123054518,0,31.93550173,41.59732818,33,22.47363636,531.42,-0.575714286,7.6,50,625.9,31.93550173
2022-04-25 09:00:00+00:00,71.98088171,58.15909808,35.22233644,2.099999905,27.77244043,4.830730451,0,30.45459677,40.19537484,25,22.46454545,524.5566667,0.451428571,8.6,48,691,30.45459677
2022-04-25 10:00:00+00:00,70.34934976,57.95584493,33.32150862,2.099999905,26.50905842,4.034115106,0,28.65987259,38.14354347,19,22.44181818,516.9033333,-0.168333333,9,44,727.6,28.65987259
2022-04-25 11:00:00+00:00,69.91415158,57.83048162,32.23265365,2.099999905,26.19342413,3.849423222,0,27.70468462,36.77460857,23,22.32545455,502.8733333,0.417142857,9.9,39,717.1,27.70468462
2022-04-25 12:00:00+00:00,67.76030732,58.03081098,31.54174878,2.099999905,25.77605657,4.029660026,0,27.64754687,35.55939585,25,22.21181818,449.38,-0.652857143,10.4,36,674.4,27.64754687
2022-04-25 13:00:00+00:00,66.16078746,58.01654362,31.27963264,2.099999905,25.54395312,4.349310631,0,27.94165439,34.58972369,13,22.06909091,436.3266667,-1.155,11.4,35,604.6,27.94165439
2022-04-25 14:00:00+00:00,67.72312833,58.06603019,30.5346523,2.099999905,25.21367054,4.080255762,0,27.85235668,33.45390677,21,22.07363636,435.07,-0.711428571,11.1,34,469,27.85235668
2022-04-25 15:00:00+00:00,66.06476812,58.01759484,30.88462335,2.099999905,25.17182985,4.943306041,0,27.95449321,33.79481085,10,22.09363636,434.3766667,-1.341428571,11.6,33,367.8,27.95449321
2022-04-25 16:00:00+00:00,65.74691337,58.05887742,31.56407369,2.099999905,25.64318869,4.142699379,0,28.3259249,34.7664092,11,22.34181818,430.8366667,1.58,11.3,34,193.5,28.3259249
2022-04-25 17:00:00+00:00,65.19940669,58.03408896,32.40400094,2.099999905,26.33697325,3.858560181,0,27.88989704,37.01673018,9,22.57545455,429.9933333,1.61,10.7,36,69.1,27.88989704
2022-04-25 18:00:00+00:00,65.8207647,58.03364725,34.90493092,2.099999905,27.58711775,5.12190006,0,29.19041234,40.36182679,11,22.67363636,430.2566667,1.387142857,9.7,48,10,29.19041234
2022-04-25 19:00:00+00:00,67.94367211,57.99981262,36.25150109,2.099999905,28.16059664,5.516799171,0,30.0556377,42.19429164,10,22.75818182,428.4466667,1.918571429,8.5,51,-2.4,30.0556377
2022-04-25 20:00:00+00:00,68.50858019,58.00018653,37.40130088,2.099999905,28.7380452,5.908166771,0,30.90623011,43.73883379,10,22.81363636,427.0033333,1.435,7.6,53,-1.3,30.90623011
2022-04-25 21:00:00+00:00,68.74080778,57.98499944,38.72400172,2.099999905,29.25488062,6.679118291,0,31.83162419,45.12560862,14,22.85454545,426.5866667,1.945714286,6.7,58,-2.1,31.83162419
2022-04-25 22:00:00+00:00,68.50434888,57.90942017,39.29312455,2.099999905,29.22973755,6.707899203,0,32.26325756,46.0004256,14,22.88363636,426.93,0.731428571,5.7,65,-2.1,32.26325756
2022-04-26 00:00:00+00:00,69.09233204,58.04992244,40.4492155,2.099999905,30.69624494,7.228259118,0,33.21016946,47.49861569,16,22.83571429,429.3833333,2.081428571,4.8,70,-1.3,33.21016946
2022-04-26 01:00:00+00:00,69.09951303,58.00025555,40.87800816,2.099999905,31.46938937,7.650082295,0,33.52307011,48.1191839,16,22.92444444,427.7133333,1.672857143,4.1,75,-2.1,33.52307011
2022-04-26 02:00:00+00:00,68.81626516,58.02495186,41.25860276,2.099999905,31.85494538,8.179789277,0,33.71427139,48.51771044,17,23.00909091,429.5233333,1.19,3.4,82,-2.2,33.71427139
2022-04-26 03:00:00+00:00,70.78081613,57.84223539,41.1266895,2.099999905,32.14738637,16.81250992,0,33.87022354,48.57398696,18,22.65363636,437.2533333,-2.224285714,3.6,78,20.6,33.87022354
2022-04-26 04:00:00+00:00,72.62538769,57.79397731,41.13176053,2.099999905,31.91109325,19.37237197,0,35.9769978,46.2085718,18,22.27818182,455.1666667,-1.897142857,3.4,76,121.9,35.9769978
2022-04-26 05:00:00+00:00,73.04986759,58.88063754,40.71388405,2.099999905,31.33940816,17.71954971,0,36.91674168,44.66494676,18,22.30636364,543.7066667,-1.473333333,3.6,71,186.9,36.91674168
2022-04-26 06:00:00+00:00,73.03221741,58.20917733,40.08996085,2.099999905,30.45063049,8.700253108,0,35.97584184,44.17003362,26,22.33181818,505.33,-2.222857143,4.8,63,200.9,35.97584184
2022-04-26 07:00:00+00:00,72.04796298,57.82835832,39.07488673,2.099999905,29.58015196,7.613572936,0,34.91437698,43.41351398,29,22.39272727,499.2,-1.29,5.7,56,356.3,34.91437698
