timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-04-26 08:00:00+00:00,71.28968478,57.31965895,38.0294675,2.099999905,29.01959746,7.118528693,0,33.70701195,42.24286281,34,22.32272727,529.7433333,-1.985714286,6.3,49,644.3,33.70701195
2022-04-26 09:00:00+00:00,70.73551989,58.07896478,36.98304469,2.099999905,28.39206628,6.86632099,0,32.8532857,41.21787209,25,22.36454545,525.7,-1.39,6.7,48,637.4,32.8532857
2022-04-26 10:00:00+00:00,71.75052619,57.83348199,36.48471567,2.099999905,28.22420357,6.819330367,0,32.33244203,40.84062582,22,22.30454545,504.3666667,-1.107142857,6.9,42,216.3,32.33244203
2022-04-26 11:00:00+00:00,71.49785759,57.82353977,36.77953729,2.099999905,28.63130483,6.839759372,0,32.9741094,40.81298607,27,22.20454545,508.2066667,-1.328571429,6.4,43,604.8,32.9741094
2022-04-26 12:00:00+00:00,70.84932411,58.06688046,36.22723987,2.099999905,28.1361535,7.08857365,0,32.96168925,39.49613466,31,22.01272727,453.45,-2.591428571,7.3,36,272.2,32.96168925
2022-04-26 13:00:00+00:00,69.89124258,57.95857629,37.06062045,2.099999905,28.37029507,7.75926418,0,34.43935486,39.41565529,24,21.93727273,443.19,-1.535714286,6.4,37,241.9,34.43935486
2022-04-26 14:00:00+00:00,69.83335802,57.98276547,37.3242251,2.099999905,28.89123436,7.384284205,0,35.1269245,39.3475422,28,21.91636364,441.5066667,-1.025714286,5.9,40,247,35.1269245
2022-04-26 15:00:00+00:00,69.7338996,57.99180379,37.89249807,2.099999905,29.1134376,7.413877596,0,35.63580517,40.04507692,18,21.94454545,441.22,-2.908571429,5.8,35,164.6,35.63580517
2022-04-26 16:00:00+00:00,69.7972671,58.03319719,39.67048981,2.099999905,29.98201471,6.900942278,0,36.83564936,42.24619188,20,22.36363636,434.0633333,2.38,5,38,126.8,36.83564936
2022-04-26 17:00:00+00:00,68.53453836,58.04151164,40.86820519,2.099999905,31.37744186,7.851260385,0,35.92008494,45.48415088,20,22.66,436.82,2.765714286,3.4,43,107.9,35.92008494
2022-04-26 18:00:00+00:00,69.44231415,58.00015494,41.66731666,2.099999905,32.82501728,7.861692291,0,35.65080848,47.47262061,22,22.71272727,432.3766667,2.951428571,2.7,41,9.7,35.65080848
2022-04-26 19:00:00+00:00,69.93394668,58.09168219,42.22440523,2.099999905,34.01844618,7.966260601,0,36.07320173,48.30365203,17,22.75636364,435.1866667,3.112857143,1.7,47,-2.6,36.07320173
2022-04-26 20:00:00+00:00,70.40106118,57.97612369,42.67038214,2.099999905,34.76838394,8.839011059,0,36.33605269,49.17274382,19,22.81818182,436.9033333,3.372857143,1.4,49,-2.4,36.33605269
2022-04-26 21:00:00+00:00,71.34389733,57.96522596,43.35018383,2.099999905,36.19019164,8.916968766,0,36.87800345,50.18189515,20,22.86909091,435.4733333,3.308571429,0.7,49,-2.6,36.87800345
2022-04-26 22:00:00+00:00,72.37290624,58.10753116,44.08644419,2.099999905,37.14822425,8.641762014,0,37.02506471,50.78339014,20,22.86181818,436.71,3.348571429,-0.5,56,-2.4,37.02506471
2022-04-26 23:00:00+00:00,72.96179101,57.9186042,44.49128621,2.099999905,37.85671146,8.100595001,0,37.49436803,51.09611349,22,22.706,437.6733333,4.018571429,-2,63,-2.9,37.49436803
2022-04-27 00:00:00+00:00,73.46770294,57.88362234,44.69971714,2.099999905,38.14067939,8.375827379,0,37.67099585,51.29677395,22,22.975,437.25,3.857142857,-2.8,68,-2.4,37.67099585
2022-04-27 01:00:00+00:00,74.35994795,58.09985937,44.52728786,2.099999905,38.46008883,8.35632733,0,37.55793458,51.9204666,23,23.07,439.74,3.871428571,-4.3,77,-2.7,37.55793458
2022-04-27 02:00:00+00:00,75.10877889,58.08362016,45.34023921,2.099999905,39.20384422,11.31014308,0,37.98905745,52.48767599,23,22.99818182,440.11,3.917142857,-4.9,80,-2,37.98905745
2022-04-27 03:00:00+00:00,76.33724536,58.07357872,44.55053844,2.099999905,38.2774563,26.56675596,0,37.49942404,51.7709233,23,22.56454545,453.6566667,-0.394285714,-4.5,81,25.2,37.49942404
2022-04-27 04:00:00+00:00,78.22616357,57.98688715,44.29785789,2.099999905,37.57370447,28.05014278,0,39.55724864,48.90735075,23,22.20363636,470.98,0.548333333,-0.8,69,122.8,39.55724864
2022-04-27 05:00:00+00:00,78.30675954,58.26625289,43.13032366,2.099999905,35.89598901,24.40935491,0,39.85708984,46.83786676,25,22.22272727,544.3,-0.34,0.7,60,258.2,39.85708984
2022-04-27 06:00:00+00:00,77.61525123,58.01522828,42.09153699,2.099999905,33.73234121,19.01027656,0,38.53881236,45.67844018,35,22.26545455,508.5,-0.283333333,1.8,46,403.9,38.53881236
2022-04-27 07:00:00+00:00,76.39887464,57.72413326,41.38319779,2.099999905,32.64038536,15.41663504,0,37.5657181,45.40099757,39,22.30181818,501.3333333,-0.583333333,3.4,40,539.9,37.5657181
2022-04-27 08:00:00+00:00,75.68334058,57.19820722,40.86440889,2.099999905,31.43152376,10.94342122,0,36.91829647,44.80275421,44,22.28454545,535.5966667,-1.04,3.5,34,284.3,36.91829647
2022-04-27 09:00:00+00:00,75.56722882,58.31632181,40.56764913,2.099999905,30.86710233,8.479359952,0,36.62450916,44.32411447,30,22.23454545,534.0066667,-0.421428571,4.2,29,225.1,36.62450916
2022-04-27 10:00:00+00:00,76.03234323,57.82472882,40.25758552,2.099999905,30.33085644,10.36150817,0,36.55968462,43.8829111,29,22.25181818,514.64,-1.752857143,4.1,32,306.5,36.55968462
2022-04-27 11:00:00+00:00,75.14017857,58.21890625,39.77236493,2.099999905,30.05020861,9.264851982,0,36.20808081,43.70058129,35,22.19363636,525.7933333,-1.54,3.9,33,344.5,36.20808081
2022-04-27 12:00:00+00:00,74.21519038,57.9264619,39.18855045,2.099999905,29.68922644,8.893890601,0,35.90914973,42.3671307,36,22.04181818,450.92,-1.718571429,4.1,31,342.2,35.90914973
2022-04-27 13:00:00+00:00,73.04934653,57.97404028,39.8778806,2.099999905,29.86079947,16.74509031,0,36.96276375,42.37173699,26,21.97909091,444.74,-1.028571429,5.1,28,194.5,36.96276375
2022-04-27 14:00:00+00:00,72.57447108,58.06721235,39.95735377,2.099999905,30.14962046,17.4906792,0,37.72701402,42.29646561,34,21.92818182,442.6366667,-1.664285714,4.7,29,683.4,37.72701402
2022-04-27 15:00:00+00:00,72.25768281,58.02527654,39.72488042,2.099999905,30.19112665,14.06156018,0,37.69818538,41.86307697,23,21.92909091,442.7266667,-1.182857143,5.2,29,393.6,37.69818538
2022-04-27 16:00:00+00:00,71.58192912,58.04079583,40.23485066,2.099999905,30.71868433,7.245412299,0,37.85805016,42.92876115,26,22.29363636,437.65,1.79,5.2,30,242,37.85805016
2022-04-27 17:00:00+00:00,70.63325263,58.0166659,41.01713566,2.099999905,31.95601767,7.855192294,0,36.53994952,45.45273078,25,22.59181818,436.41,2.178571429,3.6,34,109.4,36.53994952
2022-04-27 18:00:00+00:00,71.25070609,58.149073,42.38694486,2.099999905,34.0724427,8.282100487,0,36.71139673,47.89966799,24,22.69,437.2733333,3.245714286,2.4,38,10.5,36.71139673
2022-04-27 19:00:00+00:00,71.67549952,57.99329185,43.63925664,2.099999905,35.83030925,9.053637225,0,37.2917625,49.40442691,19,22.73181818,434.9166667,3.394285714,0.8,42,-2.8,37.2917625
2022-04-27 20:00:00+00:00,72.10076488,58.02286599,43.71198038,2.099999905,37.24846589,8.384559086,0,37.69525906,50.175918,19,22.78454545,437.6133333,3.342857143,-0.5,46,-2.6,37.69525906
2022-04-27 21:00:00+00:00,73.076416,57.89285379,44.52368442,2.099999905,37.9594505,8.116493647,0,37.86994515,50.84453917,21,22.80454545,438.7966667,3.044285714,-1,52,-2.7,37.86994515
2022-04-27 22:00:00+00:00,74.12862924,57.95857193,44.97403823,2.099999905,38.63076887,9.623147461,0,38.2237887,51.34827183,23,22.80636364,436.7033333,2.565714286,-1.6,58,-2.6,38.2237887
2022-04-28 00:00:00+00:00,75.58415881,58.00169993,45.41782429,2.099999905,39.54245513,13.72598915,0,38.0412798,52.63986192,23,22.797,439.0666667,4.195714286,-3.7,75,-2.2,38.0412798
2022-04-28 01:00:00+00:00,75.8580647,58.04956694,46.08160189,2.099999905,40.36829449,16.3052984,0,39.07057639,52.61139101,24,22.89090909,439.0133333,4.397142857,-4.8,78,-2.4,39.07057639
2022-04-28 02:00:00+00:00,76.22607978,58.040971,45.8518174,2.099999905,40.67763507,16.39573249,0,39.20965054,52.95179328,23,22.88545455,441.63,3.932857143,-5.7,86,-1.9,39.20965054
2022-04-28 03:00:00+00:00,77.5025916,57.99898341,45.61452208,2.099999905,40.10251975,29.90242507,0,39.04784045,52.32311366,25,22.51363636,454.8433333,-0.671428571,-5.3,86,29.1,39.04784045
2022-04-28 04:00:00+00:00,78.80881041,58.07892403,44.58435428,2.099999905,38.19834725,29.20079701,0,40.12520488,49.09747753,25,22.19363636,467.8466667,-0.422857143,-1.6,76,136,40.12520488
2022-04-28 05:00:00+00:00,78.63194588,57.47556784,43.21206128,2.099999905,35.60438951,24.02881639,0,39.77490303,46.6006431,26,22.22727273,541.3566667,0.175714286,0.9,61,285.3,39.77490303
2022-04-28 06:00:00+00:00,77.23140248,58.15550044,42.05647275,2.099999905,33.35733789,20.81989934,0,38.30290186,45.57934569,39,22.22818182,528.4166667,-0.19,3.2,47,420.7,38.30290186
2022-04-28 07:00:00+00:00,76.12417047,57.98372259,40.78426382,2.099999905,31.63938864,16.08218525,0,37.32734388,44.44734262,38,22.19363636,492.68,-0.34,3,44,475,37.32734388
2022-04-28 08:00:00+00:00,75.558582,58.11264975,40.63607858,2.099999905,30.92689383,14.28842252,0,37.09280525,43.99090124,39,22.18727273,523.6033333,-1.281666667,4.1,49,463.5,37.09280525
2022-04-28 09:00:00+00:00,75.69931714,58.19560687,40.92170958,2.099999905,31.63880158,15.93285111,0,37.40648399,44.40140269,30,22.26818182,530.2133333,-0.841428571,3.7,55,338.3,37.40648399
2022-04-28 10:00:00+00:00,75.00759159,57.93279673,40.73625008,2.099999905,31.10133267,17.16123808,0,36.72386867,44.58770845,30,22.26363636,530.38,-0.331666667,4.3,60,224.1,36.72386867
2022-04-28 11:00:00+00:00,75.7677676,57.91905541,41.02445951,2.099999905,31.87541634,20.20349233,0,37.29508354,44.80421171,35,22.19181818,547.4,0.51,2.4,87,261.2,37.29508354
2022-04-28 12:00:00+00:00,75.38182613,58.04910184,41.13143815,2.099999905,31.99236097,20.20766042,0,37.86248427,44.35266944,36,22.04909091,463.6666667,-0.345,3.1,88,154.8,37.86248427
2022-04-28 13:00:00+00:00,74.35814229,58.09080944,40.72633803,2.099999905,31.88215229,22.34336053,0,38.4403803,43.74717854,28,21.98363636,446.1933333,0.668571429,2.8,90,229.1,38.4403803
2022-04-28 14:00:00+00:00,73.26551004,57.94101841,39.81534841,2.099999905,30.00717389,19.27635199,0,37.52380709,42.16670952,38,21.97909091,442.5133333,-1.528571429,3.6,92,400.4,37.52380709
2022-04-28 15:00:00+00:00,72.06566755,57.89955948,39.67495923,2.099999905,29.88317744,14.79768932,0,37.21518891,41.89052444,29,21.94,446.57,-2.452857143,5.5,74,424.3,37.21518891
2022-04-28 16:00:00+00:00,71.22450301,57.94082477,40.21481605,2.099999905,30.43267893,7.597236185,0,37.6744723,42.7205141,29,22.28090909,442.2266667,0.911428571,5.2,65,36.6,37.6744723
2022-04-28 17:00:00+00:00,70.69230154,57.9428419,41.00458112,2.099999905,31.63503992,10.13114874,0,36.58467491,45.24310612,25,22.51272727,437.9733333,2.46,4.1,69,40.6,36.58467491
2022-04-28 18:00:00+00:00,70.7995423,57.83195715,42.26572912,2.099999905,33.88401039,15.49679296,0,36.87123573,47.38369239,23,22.64636364,437.74,2.817142857,2.6,82,3.4,36.87123573
2022-04-28 19:00:00+00:00,70.91468592,57.81809439,42.71851248,2.099999905,34.81346853,8.443437709,0,36.84010722,48.45712229,18,22.68818182,439.48,2.838571429,1.4,91,-2.3,36.84010722
2022-04-28 20:00:00+00:00,71.58841251,57.95471811,43.45455781,2.099999905,35.73855311,8.505327719,0,37.17887481,49.31447443,20,22.73545455,438.6,2.507142857,0.8,89,-2.5,37.17887481
2022-04-28 21:00:00+00:00,71.93341423,58.10725581,43.48333872,2.099999905,36.47684746,7.836864743,0,37.30850691,49.75603453,21,22.75545455,437.8833333,3.074285714,0.3,89,-2.3,37.30850691
2022-04-28 22:00:00+00:00,72.00743071,58.12122466,43.7817219,2.099999905,36.79278061,7.760452329,0,37.36227876,49.94615752,22,22.73909091,438.5133333,2.742857143,0.5,85,-2.5,37.36227876
2022-04-28 23:00:00+00:00,73.18851739,58.05620613,44.01250701,2.099999905,37.34150029,8.273843489,0,37.75345704,50.15289005,22,22.64714286,440.21,3.422857143,-0.1,84,-2.4,37.75345704
2022-04-29 00:00:00+00:00,73.35850901,58.17484254,44.11775331,2.099999905,37.48687035,8.757480818,0,38.44950269,50.01542314,22,18.60863636,438.66,3.382857143,-0.6,85,-2.6,38.44950269
2022-04-29 01:00:00+00:00,73.53392605,58.00807775,44.34159241,2.099999905,38.03073854,8.163369775,0,37.89605886,51.04511189,22,22.81909091,438.9766667,3.791428571,-2.6,93,-2.5,37.89605886
2022-04-29 02:00:00+00:00,74.50133272,57.97508821,45.22417646,2.099999905,38.86305949,13.75898324,0,38.36757753,51.70395929,23,22.86545455,442.3466667,3.731428571,-3.9,95,-1.7,38.36757753
2022-04-29 03:00:00+00:00,76.43493447,58.19879163,45.01783464,2.099999905,39.29621698,29.91097695,0,38.65389132,51.78163184,23,22.49818182,458.3366667,-0.875714286,-4.1,96,33.8,38.65389132
2022-04-29 04:00:00+00:00,78.00022484,58.16828914,44.34821608,2.099999905,38.11430524,30.17964422,0,40.21039838,48.95023529,24,22.17272727,476.4566667,-0.403333333,-1.5,95,147.5,40.21039838
2022-04-29 05:00:00+00:00,77.91645812,58.06590301,43.31417107,2.099999905,35.83960248,24.4545802,0,40.03030338,46.61816521,25,22.19,531.5166667,-0.024,0.1,80,286,40.03030338
2022-04-29 06:00:00+00:00,77.02093349,57.79934141,41.57107625,2.099999905,33.4707133,21.77285022,0,38.59261483,45.71192648,38,22.30636364,513.7866667,-1.07,2.3,69,412.9,38.59261483
2022-04-29 07:00:00+00:00,61.70541129,53.330853,39.0319188,2.099999905,32.59147508,51.76432231,0,36.90839283,45.86144891,38,22.62363636,559.9733333,-1.471428571,3.7,50,159.5,36.90839283
2022-04-29 08:00:00+00:00,74.7581274,58.28072204,40.52346865,2.099999905,31.37250194,8.644370604,0,35.59152749,46.04530536,40,22.32181818,522.32,-1.821428571,4.1,35,173,35.59152749
2022-04-29 09:00:00+00:00,75.19672072,57.94764144,39.9987828,2.099999905,30.2019591,7.776794861,0,35.98352815,44.19253361,30,22.34454545,536.6233333,-2.831428571,4.7,33,256.9,35.98352815
2022-04-29 10:00:00+00:00,74.02802329,58.20509675,39.20900206,2.099999905,29.65724923,7.775147712,0,35.11670646,43.51125793,26,22.33727273,545.24,-1.017142857,5.2,36,858.9,35.11670646
2022-04-29 11:00:00+00:00,74.41519151,58.41433878,38.70440531,2.099999905,29.29168967,8.30921912,0,34.75015168,42.844039,36,22.18818182,500.5966667,-0.985714286,5.4,34,666.8,34.75015168
2022-04-29 12:00:00+00:00,72.77420098,58.15089532,39.04365426,2.099999905,29.33429428,8.690366581,0,35.74065834,42.16694999,34,22.04090909,455.2933333,-1.067142857,5.3,33,246.7,35.74065834
2022-04-29 13:00:00+00:00,72.19247871,57.96697216,39.40739644,2.099999905,29.63322326,13.97357707,0,36.69620184,41.96869039,24,21.93272727,446.4533333,-1.701428571,5.4,33,347.5,36.69620184
2022-04-29 14:00:00+00:00,71.8664578,58.03997545,39.19116498,2.099999905,29.608078,14.23907759,0,37.10189024,41.2840298,31,21.87272727,444.4033333,-2.068571429,5,38,232.3,37.10189024
2022-04-29 15:00:00+00:00,72.01681806,57.93567061,39.92689336,2.099999905,30.08319755,17.07625104,0,38.03179307,41.75760673,25,21.86545455,442.7933333,-1.377142857,4.8,39,162.2,38.03179307
2022-04-29 16:00:00+00:00,64.39982807,56.07946635,38.81615102,2.099999905,29.20232579,23.05076086,0,38.13206722,42.47552107,25,22.21454545,439.1933333,2.237142857,4.3,43,264.5,38.13206722
2022-04-29 17:00:00+00:00,46.85614242,47.12749704,33.73055852,2.099999905,30.91105136,76.16777639,0,36.96643756,44.68215281,24,22.37,441.59,4.14,3.8,42,114.8,36.96643756
2022-04-29 18:00:00+00:00,69.20927374,57.96672413,41.84495706,2.099999905,33.03732806,7.311799677,0,37.11534838,46.14053356,26,22.54,440.09,2.814285714,3.2,46,19.4,37.11534838
2022-04-29 19:00:00+00:00,71.60085949,57.81536044,42.9424101,2.099999905,35.03739116,8.790097527,0,37.59376492,48.16325212,13,22.58727273,439.6533333,3.277142857,1.9,49,-2.5,37.59376492
2022-04-29 20:00:00+00:00,71.06665775,57.901356,43.97450014,2.099999905,37.14264795,12.11652314,0,38.3797225,49.55837491,21,22.66636364,442.83,3.214285714,-1,64,-2.6,38.3797225
2022-04-29 21:00:00+00:00,72.09891501,58.18827761,44.18065781,2.099999905,37.47505335,8.951030191,0,38.28081644,50.05691257,20,22.7,442.9233333,3.318571429,-2.7,73,-2.5,38.28081644
2022-04-29 22:00:00+00:00,72.68685467,57.98514297,44.33361541,2.099999905,37.84611593,9.063355766,0,38.27623387,50.35452368,23,22.71272727,443.15,3.25,-3.4,77,-2.5,38.27623387
2022-04-29 23:00:00+00:00,72.89643717,58.10675814,44.58204454,2.099999905,38.02754089,9.022645094,0,38.12989192,50.71374377,23,22.96666667,443.8733333,3.781428571,-3.3,76,-2.4,38.12989192
2022-04-30 00:00:00+00:00,73.56716377,58.0829934,44.3915089,2.099999905,37.93364483,8.770540619,0,37.89874039,51.03148405,24,22.8125,441.1733333,3.724285714,-3.4,81,-2.9,37.89874039
2022-04-30 01:00:00+00:00,73.80820376,58.02505164,44.54283471,2.099999905,38.15788135,8.721274536,0,38.15816315,50.84231225,24,22.875,438.8866667,3.314285714,-2.4,81,-2.5,38.15816315
2022-04-30 02:00:00+00:00,73.91676794,57.98356733,44.68350314,2.099999905,38.34981547,8.440235594,0,38.33961483,51.02705309,23,22.78727273,441.8766667,3.862857143,-2,83,-0.9,38.33961483
2022-04-30 03:00:00+00:00,73.91638575,58.06633745,44.03247677,2.099999905,37.76612829,8.317717683,0,37.91925032,50.71502008,24,22.79181818,438.8766667,3.864285714,-1.7,84,36.9,37.91925032
2022-04-30 04:00:00+00:00,73.32508061,58.09893924,43.39119856,2.099999905,36.22800213,7.714057367,0,37.04496536,49.94999892,24,22.81090909,438.7566667,3.872857143,-0.1,79,146.2,37.04496536
2022-04-30 05:00:00+00:00,72.78240089,58.11764262,42.249346,2.099999905,33.69068334,7.709434506,0,35.65711691,48.65673333,24,22.83272727,439.72,3.051428571,2.1,70,279.3,35.65711691
2022-04-30 06:00:00+00:00,71.94977646,58.07370146,40.61560677,2.099999905,30.6822144,7.432780286,0,33.91604963,47.27383071,23,22.86090909,441.22,2.772857143,3.9,64,415,33.91604963
2022-04-30 07:00:00+00:00,50.60674708,50.20536445,36.05053191,2.099999905,30.4181435,55.62402853,0,32.27590827,45.69822909,21,22.83272727,440.81,1.661428571,5.9,56,466.3,32.27590827
2022-04-30 08:00:00+00:00,68.84183042,57.96291198,37.44651551,2.099999905,30.50928205,3.619408304,0,30.75829976,43.94963446,20,22.81727273,435.81,2.397142857,6.7,53,439,30.75829976
2022-04-30 09:00:00+00:00,68.60041883,58.06643992,36.24229495,2.099999905,28.24035079,6.214652403,0,29.76609335,42.83079774,17,22.81272727,436.6533333,-4.337142857,7,51,620.6,29.76609335
2022-04-30 10:00:00+00:00,69.59112098,57.96685497,35.51684238,2.099999905,27.71928085,6.222321789,0,28.97566671,42.05126782,15,22.80363636,435.16,-6.005714286,7.8,48,101.2,28.97566671
2022-04-30 11:00:00+00:00,69.42573174,58.00841355,35.34999294,2.099999905,27.85511356,5.436447977,0,29.00643319,41.90052179,12,22.75090909,432.64,0.172857143,8.2,44,233.4,29.00643319
2022-04-30 12:00:00+00:00,68.45766619,57.95003339,35.11742802,2.099999905,27.69519097,5.239102454,0,28.88282417,41.44844779,15,22.74636364,433.3566667,-0.22,8.4,43,152.2,28.88282417
2022-04-30 13:00:00+00:00,67.67469897,57.98329712,34.73150318,2.099999905,27.50403497,4.698387108,0,28.49605515,40.94564321,14,22.76818182,433.51,0.495714286,9.2,40,221.9,28.49605515
2022-04-30 14:00:00+00:00,67.50048504,58.0234874,34.40710288,2.099999905,27.07353095,5.158631555,0,28.04478963,40.76002427,13,22.75545455,431.2833333,0.774285714,9.2,38,200.6,28.04478963
2022-04-30 15:00:00+00:00,67.57460544,58.01628356,35.18435011,2.099999905,27.89266825,5.130987198,0,28.89424025,41.43195376,13,22.72545455,433.0033333,0.918571429,8.9,40,42.7,28.89424025
2022-04-30 16:00:00+00:00,67.75856817,58.01666529,36.29203358,2.099999905,28.25729769,5.781338583,0,29.97410151,42.35225062,12,22.74,434.68,0.932857143,8.4,42,112.2,29.97410151
2022-04-30 17:00:00+00:00,67.9169242,57.94163524,37.4667649,2.099999905,28.80105277,6.56307796,0,31.140125,43.646989,12,22.75727273,432.08,1.531428571,7.4,46,55.5,31.140125
2022-04-30 18:00:00+00:00,68.30012455,58.00025589,38.40082043,2.099999905,29.34705263,6.598686106,0,32.0396794,44.76119248,13,22.76818182,434.3066667,2.451428571,6.5,49,10.9,32.0396794
2022-04-30 19:00:00+00:00,68.59980616,58.00772185,39.71680588,2.099999905,29.86646241,7.33141359,0,33.17998144,46.05445572,15,22.79909091,433.3033333,2.697142857,6.1,51,-1.2,33.17998144
2022-04-30 20:00:00+00:00,68.33349942,58.01644233,40.60006653,2.099999905,31.198254,7.309161209,0,34.07983859,47.06115814,16,22.81090909,439.0466667,3.048571429,5.1,54,-1.4,34.07983859
2022-04-30 21:00:00+00:00,68.74186523,58.00102983,41.09105433,2.099999905,31.80312996,7.9398567,0,34.34026562,47.63073985,16,22.84363636,437.6533333,3.475714286,2.8,64,-1.2,34.34026562
2022-04-30 22:00:00+00:00,69.3298841,58.01530789,41.04557645,2.099999905,32.04628256,7.942015512,0,34.51840925,47.87187554,18,22.83,440.3166667,3.63,1.5,72,-1.5,34.51840925
2022-05-01 00:00:00+00:00,69.84183579,58.00852869,41.45802435,2.099999905,32.24746529,7.8833613,0,33.05894849,49.58838218,19,23.3,440.1566667,3.272857143,3.1,69,-1.3,33.05894849
2022-05-01 00:00:00+00:00,69.84183579,58.00852869,41.45802435,2.099999905,32.24746529,7.8833613,0,33.05894849,49.58838218,19,23.3,440.1566667,3.272857143,3.1,69,-1.3,33.05894849
2022-05-01 01:00:00+00:00,70.06627097,58.04980167,41.54118389,2.099999905,32.65977765,7.930467397,0,34.71553915,48.32155135,19,22.826,440.8566667,3.458571429,2.7,73,-1.8,34.71553915
2022-05-01 02:00:00+00:00,70.07521773,58.08333158,41.50917897,2.099999905,32.74678449,7.874096826,0,34.65146508,48.38759364,19,22.89454545,443.87,3.304285714,2.8,72,-0.8,34.65146508
2022-05-01 03:00:00+00:00,69.89994549,58.12521678,41.68293557,2.099999905,32.6535643,7.652073037,0,34.48962097,48.42515058,19,22.89818182,443.8366667,3.405714286,2.6,75,11.4,34.48962097
2022-05-01 04:00:00+00:00,69.69164689,58.15726544,41.04980293,2.099999905,31.58760856,7.739155436,0,34.08117993,47.93721001,20,22.89909091,442.2033333,2.884285714,3,72,41.1,34.08117993
2022-05-01 05:00:00+00:00,69.64996571,58.01790013,40.29937023,2.099999905,30.42787643,6.981177548,0,33.28855555,47.29694861,19,22.93,440.8733333,2.952857143,3.8,67,145.7,33.28855555
2022-05-01 06:00:00+00:00,69.23302887,58.08291835,38.20005023,2.099999905,29.17951174,5.987668217,0,31.34168184,45.39458487,19,22.91818182,439.78,2.794285714,4.9,66,339.2,31.34168184
2022-05-01 07:00:00+00:00,68.29174043,58.0002022,36.46681895,2.099999905,28.14012395,6.066048026,0,29.4208502,43.55125613,19,22.87363636,440.9233333,2.19,7.1,59,310.6,29.4208502
2022-05-01 08:00:00+00:00,67.70809051,57.92457404,36.1827785,2.099999905,28.07022347,5.964879702,0,29.25621074,43.06343347,17,22.87909091,439.1333333,0.732857143,8,57,236.6,29.25621074
2022-05-01 09:00:00+00:00,67.54144176,57.99167961,35.52496589,2.099999905,27.80032643,5.87629494,0,28.71981539,42.42301659,14,22.87090909,433.58,-1.36,7.8,49,160.1,28.71981539
2022-05-01 10:00:00+00:00,67.2251503,58.01688912,34.14090676,2.099999905,26.93525562,5.232741709,0,27.21652246,40.95090003,13,22.86727273,436.9766667,-2.692857143,9,39,196.7,27.21652246
2022-05-01 11:00:00+00:00,66.64976198,57.95728786,34.20937524,2.099999905,27.21372219,4.285369263,0,27.31662839,41.02843084,14,22.85909091,434.8266667,0.474285714,9.5,35,775.6,27.31662839
2022-05-01 12:00:00+00:00,66.60876181,57.9366782,34.31187153,2.099999905,27.07392026,5.098697786,0,27.48949934,41.13308454,13,22.88636364,433.1366667,-0.275714286,9.2,34,312.8,27.48949934
2022-05-01 13:00:00+00:00,66.75,57.9810275,34.34190756,2.099999905,27.23019578,4.630627528,0,27.29294517,41.22668872,12,22.92363636,432.03,0.767142857,9.4,36,511,27.29294517
2022-05-01 14:00:00+00:00,66.60832371,57.94166835,34.84230559,2.099999905,27.37604051,4.925007487,0,27.37047938,41.83417717,11,23.01636364,431.4433333,0.937142857,8.7,36,534,27.37047938
2022-05-01 15:00:00+00:00,66.56667491,57.96709288,35.25962654,2.099999905,27.75296104,5.581247308,0,27.68470237,42.99062758,12,23.05727273,432.2733333,1.732857143,8.3,37,391.6,27.68470237
2022-05-01 16:00:00+00:00,66.78333855,58.04082671,34.79208242,2.099999905,27.48770973,5.874586969,0,27.01461644,42.64662431,11,23.07181818,432.8533333,2.025714286,7.9,37,252,27.01461644
2022-05-01 17:00:00+00:00,66.95854034,57.99124757,37.1085559,2.099999905,28.66709312,6.345430353,0,29.28575223,45.07820546,12,23.06636364,430.9133333,1.805714286,7.2,40,124.8,29.28575223
2022-05-01 18:00:00+00:00,67.57478915,57.95062658,39.43000253,2.099999905,29.74667022,34.74243999,0,31.46018001,47.23216774,12,23.05545455,433.8966667,2.681428571,6.1,44,12.9,31.46018001
2022-05-01 19:00:00+00:00,68.63332872,57.91874389,40.99937537,2.099999905,32.06541035,6.733968637,0,33.11694124,48.77738657,13,23.05,438.2066667,2.905714286,4.2,53,-2.2,33.11694124
2022-05-01 20:00:00+00:00,68.71667771,58.04145859,41.06626044,2.099999905,32.02253856,7.830169957,0,33.40711117,48.88349528,14,23.05818182,435.51,2.761428571,3.9,60,-2.6,33.40711117
2022-05-01 21:00:00+00:00,69.37511235,58.13311776,41.67518475,2.099999905,32.5307879,7.790007682,0,33.5622483,49.15210519,19,23.04090909,436.1433333,2.364285714,2.9,65,-2.3,33.5622483
2022-05-01 22:00:00+00:00,70.38923517,58.14678497,41.74373804,2.099999905,33.01407755,8.154373534,0,34.0566455,49.4879756,17,23.01727273,436.4766667,2.96,3,69,-2.5,34.0566455
2022-05-01 23:00:00+00:00,70.57887721,58.11904482,41.76647661,2.099999905,33.00919716,8.200486535,0,34.35656861,49.35034037,18,22.88666667,438.0466667,3.283333333,1.6,76,-2.3,34.35656861
2022-05-02 00:00:00+00:00,71.18327433,58.01731156,41.83369017,2.099999905,33.04416264,7.871884588,0,34.07773183,49.35059202,19,23.14375,436.2033333,3.314285714,3,71,-2.1,34.07773183
2022-05-02 01:00:00+00:00,71.52478626,57.97541713,41.79793407,2.099999905,33.11255889,7.999130796,0,34.20330427,49.41107677,19,23.03,437.8466667,3.284285714,3.1,70,-1.5,34.20330427
2022-05-02 02:00:00+00:00,71.66704888,58.00746732,41.90955832,2.099999905,33.24014374,7.858261138,0,34.20166595,49.30957611,19,23.01909091,436.5633333,2.832857143,2.6,72,-1,34.20166595
2022-05-02 03:00:00+00:00,72.3329576,57.89984434,41.55970477,2.099999905,32.94530788,17.66955291,0,34.26691836,49.08591879,19,22.66636364,448.3333333,-0.912857143,2.5,73,20.6,34.26691836
2022-05-02 04:00:00+00:00,73.89131905,57.90826479,41.09886032,2.099999905,32.02563282,17.8610367,0,36.06230033,46.24123572,19,22.27272727,464.61,0.165,3.2,73,68.8,36.06230033
2022-05-02 05:00:00+00:00,74.15004618,58.04834943,40.05019723,2.099999905,30.40841244,11.15702478,0,36.36553618,44.00050778,20,22.29272727,528,-0.331666667,4.6,70,195.8,36.36553618
2022-05-02 06:00:00+00:00,73.33354469,57.94614703,37.80003678,2.099999905,29.0177155,7.110552163,0,34.05962943,41.89291244,28,22.32727273,504.2266667,-0.716666667,6,65,239.4,34.05962943
2022-05-02 07:00:00+00:00,72.100205,58.01389819,34.6958297,2.099999905,27.22982234,5.170821341,0,30.71136075,38.80577077,28,22.33727273,478.2233333,-2.192857143,8.4,56,296.2,30.71136075
2022-05-02 08:00:00+00:00,70.56778917,58.02879191,32.21658974,2.099999905,25.75050648,4.893408488,0,28.08579591,36.24863575,31,22.31272727,533.0266667,-0.32,10.8,47,585.8,28.08579591
2022-05-02 09:00:00+00:00,69.96569312,58.25516458,30.73125038,2.099999905,26.21469555,1.456126937,0,26.62972961,34.65886275,20,22.28545455,527.8433333,-2.405714286,11.6,42,476.6,26.62972961
2022-05-02 10:00:00+00:00,68.65072036,57.97681357,29.96683389,2.099999905,25.74827711,2.152269301,0,26.32907857,34.07605971,18,22.22636364,521.2133333,-1.194285714,12.1,38,566.5,26.32907857
2022-05-02 11:00:00+00:00,68.31684531,58.6558752,30.96659676,2.099999905,26.14953832,1.842314583,0,27.45593812,34.34595144,21,22.06181818,503.6133333,-1.391428571,12.6,37,387.7,27.45593812
2022-05-02 12:00:00+00:00,68.23316215,58.05921595,30.77555892,2.099999905,25.53320897,4.074622374,0,28.40915864,33.41584144,20,21.86090909,440.3866667,-5.035714286,11.7,39,564.3,28.40915864
2022-05-02 13:00:00+00:00,68.21637036,57.9325243,32.03072532,2.099999905,25.9041512,5.282399378,0,30.2424195,33.75524859,11,21.77272727,438.0533333,-4.861428571,11.7,40,271.8,30.2424195
2022-05-02 14:00:00+00:00,67.96704458,57.95031142,32.49344172,2.099999905,26.23561687,5.687752379,0,31.20279703,33.80897756,20,21.72090909,439.46,-3.561428571,10.5,43,235.3,31.20279703
2022-05-02 15:00:00+00:00,67.72513704,58.01069336,33.02308588,2.099999905,26.44838053,5.909249651,0,31.82412507,34.03399449,10,21.71363636,435.0266667,-3.67,10.5,43,107.3,31.82412507
2022-05-02 16:00:00+00:00,67.38397828,58.00644133,33.8344184,2.099999905,26.85125382,4.812238779,0,32.45220819,35.17024046,13,21.99727273,430.4366667,0.461428571,10,44,131.4,32.45220819
2022-05-02 17:00:00+00:00,67.68248431,57.98436099,34.67619158,2.099999905,27.49267425,5.070041382,0,31.64924607,37.62056934,13,22.29363636,426.4166667,1.274285714,8.9,50,25.8,31.64924607
2022-05-02 18:00:00+00:00,67.31688014,58.01666568,36.40790933,2.099999905,28.18249603,6.108148668,0,32.2070583,40.47023783,14,22.41727273,428.5966667,1.381428571,8.1,49,31.6,32.2070583
2022-05-02 19:00:00+00:00,67.42461583,58.00009485,38.42359633,2.099999905,29.0630575,6.585708993,0,33.41410866,42.8709564,13,22.46727273,428.3266667,1.777142857,7.3,47,-1,33.41410866
2022-05-02 20:00:00+00:00,67.83358436,57.91666884,39.67442135,2.099999905,29.99103916,6.981381773,0,34.59601889,44.65660924,13,22.54909091,427.18,2.102857143,5.9,54,-2.6,34.59601889
2022-05-02 21:00:00+00:00,68.45064825,57.95845813,40.60001559,2.099999905,31.01894032,7.555410656,0,35.19107254,45.84012261,15,22.60363636,425.4366667,2.212857143,4.9,56,-2.6,35.19107254
2022-05-02 22:00:00+00:00,70.01458338,58.14831745,41.32944497,2.099999905,32.21165928,8.242829489,0,35.71701532,46.78344438,17,22.61545455,427.1933333,1.784285714,3.9,62,-2.4,35.71701532
2022-05-02 23:00:00+00:00,70.47559683,58.07463737,41.59751076,2.099999905,32.63586092,8.426822144,0,36.00262425,47.33131727,17,22.60571429,425.88,2.085714286,3.1,67,-2.5,36.00262425
2022-05-03 00:00:00+00:00,70.64162597,58.08238491,42.11457863,2.099999905,33.50658617,7.762808418,0,35.68026092,48.03053173,18,22.86125,427.1933333,1.587142857,3.1,67,-2.6,35.68026092
2022-05-03 01:00:00+00:00,71.3827577,58.14322544,42.34201103,2.099999905,33.77765272,8.081009886,0,36.07071654,48.11983114,20,22.71363636,427.5533333,2.62,2.8,68,-2.3,36.07071654
2022-05-03 02:00:00+00:00,71.67513569,57.85733465,42.31727369,2.099999905,34.02029235,8.113723846,0,36.13842662,48.37019779,19,22.76181818,428.59,2.215714286,2.3,70,0,36.13842662
2022-05-03 03:00:00+00:00,73.48220539,57.94993044,41.93362081,2.099999905,33.55596275,18.8918401,0,36.01261797,48.16514343,19,22.41,438.85,-1.922857143,2.2,70,45.4,36.01261797
2022-05-03 04:00:00+00:00,75.1743869,57.99977339,41.77328377,2.099999905,33.04881155,21.26720319,0,37.81402678,45.58559651,20,22.00636364,443.4966667,-4.298571429,3,66,156.3,37.81402678
2022-05-03 05:00:00+00:00,75.89954442,57.9919878,41.19299525,2.099999905,32.05956201,19.85267279,0,38.78345667,43.59808985,20,21.91272727,439.46,-2.897142857,3.8,56,296.7,38.78345667
2022-05-03 06:00:00+00:00,75.95865708,58.01634479,40.52575448,2.099999905,31.07560292,17.76941957,0,38.5964382,42.58069284,28,21.85727273,440.2766667,-2.834285714,4.4,50,192.5,38.5964382
2022-05-03 07:00:00+00:00,76.02351794,57.95837866,40.16591743,2.099999905,30.17724276,13.38311015,0,38.40498626,41.88782825,29,21.83454545,441.91,-2.854285714,5.2,47,749.7,38.40498626
2022-05-03 08:00:00+00:00,76.04981737,57.93346664,39.50201835,2.099999905,29.70811528,10.95206594,0,37.65892991,40.80838539,27,21.77636364,438.89,-1.464285714,5.7,44,108.1,37.65892991
2022-05-03 09:00:00+00:00,75.86677067,57.95004973,39.29111706,2.099999905,29.60833463,12.92009648,0,37.7526429,40.48256464,27,21.76545455,439.3766667,-3.835714286,5,41,509.5,37.7526429
2022-05-03 10:00:00+00:00,75.56676979,58.14106614,38.5015643,2.099999905,29.23432687,8.482143884,0,37.34664359,39.87368383,25,21.76363636,438.4066667,-2.367142857,5.2,40,288.6,37.34664359
2022-05-03 11:00:00+00:00,75.3415921,58.0127547,38.32390555,2.099999905,29.12483885,9.734118271,0,37.248284,39.69152834,25,21.70272727,438.5466667,-2.288571429,5.9,43,208.1,37.248284
2022-05-03 12:00:00+00:00,75.12552562,58.0293852,38.70944661,2.099999905,29.39910698,11.01467117,0,37.52247104,39.58079101,25,21.67545455,439.8566667,-2.261428571,5,43,91,37.52247104
2022-05-03 13:00:00+00:00,74.90016695,57.8251095,39.08327649,2.099999905,29.59149938,17.40134197,0,38.26179034,40.0985355,24,21.68636364,438.3966667,-2.1,5,43,144.2,38.26179034
2022-05-03 14:00:00+00:00,74.8913748,57.84161217,39.89182672,2.099999905,29.97405608,18.49425158,0,38.84536602,40.65459212,24,21.65454545,440.23,-1.748571429,4.6,42,182.3,38.84536602
2022-05-03 15:00:00+00:00,74.74981601,57.95797857,39.99993635,2.099999905,30.43392688,16.46312648,0,39.45932703,40.94998622,25,21.64909091,437.5133333,-1.651428571,4.1,43,204.5,39.45932703
2022-05-03 16:00:00+00:00,74.20911385,57.85107775,40.58250184,2.099999905,30.90187039,7.429724592,0,39.44795751,41.69992426,27,22.02090909,435.9433333,1.43,4.2,45,67.7,39.44795751
2022-05-03 17:00:00+00:00,73.72513201,58.0068339,40.63326589,2.099999905,31.7458025,7.254624775,0,37.94425517,43.81869103,27,22.26272727,435.32,2.541428571,3.4,47,74.8,37.94425517
2022-05-03 18:00:00+00:00,73.45009625,58.019529,41.67410531,2.099999905,33.23143176,7.862703104,0,37.81888371,45.67629945,27,22.32636364,433.3433333,2.961428571,3.1,45,13.6,37.81888371
2022-05-03 19:00:00+00:00,73.91644619,58.28959084,42.8072255,2.099999905,35.10494193,8.317340468,0,38.55809712,47.17273015,19,22.42363636,433.9933333,3.228571429,2.2,49,-1.5,38.55809712
2022-05-03 20:00:00+00:00,74.39943068,57.97698716,43.72394143,2.099999905,36.83433723,8.068272486,0,39.07281304,48.43116973,20,22.48363636,432.8733333,3.467142857,1.2,52,-2.3,39.07281304
2022-05-03 21:00:00+00:00,75.25781991,57.93121365,43.83498094,2.099999905,37.64377658,7.371971292,0,39.13768687,49.0666038,21,22.50545455,435.8666667,3.444285714,-0.9,65,-2.4,39.13768687
2022-05-03 22:00:00+00:00,75.81061728,57.99434605,44.49122219,2.099999905,38.0822947,8.923980181,0,39.3017523,49.47264055,22,22.55,436.6,3.31,-2.5,75,-2.2,39.3017523
2022-05-03 23:00:00+00:00,76.25130333,58.11252167,44.508372,2.099999905,38.21759675,9.055350081,0,39.21034451,49.97540775,23,22.72857143,436.1733333,3.292,-2.8,76,-2.1,39.21034451
2022-05-04 00:00:00+00:00,77.05773964,58.04313389,44.67374619,2.099999905,37.89961474,9.216872601,0,37.88286236,51.37853749,23,22.91777778,436.9866667,3.567142857,-2.9,78,-2.1,37.88286236
2022-05-04 01:00:00+00:00,77.42485983,57.95917397,44.88351282,2.099999905,38.6416157,9.199204652,0,39.30350538,50.47579695,24,22.799,436.14,3.737142857,-3.8,84,-2.4,39.30350538
2022-05-04 02:00:00+00:00,77.71628053,57.94005972,45.14830581,2.099999905,39.29591313,9.83192988,0,39.48869396,51.02493886,23,22.66727273,437.16,3.842857143,-4.5,88,0,39.48869396
2022-05-04 03:00:00+00:00,79.52348962,57.90076463,45.07680633,2.099999905,39.12125024,26.64470121,0,39.427883,50.78880015,24,22.37,456.6466667,-0.675714286,-4.7,90,48.3,39.427883
2022-05-04 04:00:00+00:00,80.79955201,58.06651663,44.05218115,2.099999905,37.29291838,25.49489139,0,40.33833591,47.78914872,25,22.01272727,456.4166667,-0.88,0.2,76,162.6,40.33833591
2022-05-04 05:00:00+00:00,80.91630628,57.95674777,42.54095123,2.099999905,34.64348644,20.87462222,0,40.31061426,44.97215751,25,21.91454545,449.6633333,-1.062857143,1.4,73,297.8,40.31061426
2022-05-04 06:00:00+00:00,79.459665,57.82639832,40.81871093,2.099999905,31.71025423,15.25726929,0,38.98164559,42.96929784,36,21.84727273,447.8733333,-1.034285714,3.3,63,439.1,38.98164559
2022-05-04 07:00:00+00:00,78.41069268,58.14710526,39.64952151,2.099999905,29.94958051,7.956094034,0,38.11984406,41.46433582,35,21.78818182,446.7933333,-1.44,5.5,47,575.2,38.11984406
2022-05-04 08:00:00+00:00,77.242879,58.02490852,38.29544196,2.099999905,29.35839636,7.32181263,0,36.94493972,39.56825457,31,21.72454545,444.3966667,-1.564285714,6.4,39,351.5,36.94493972
2022-05-04 09:00:00+00:00,76.51713854,57.81599408,37.3764753,2.099999905,28.71882604,7.46423117,0,36.23036284,38.4610787,27,21.71363636,445.7733333,-1.821428571,6,37,648.9,36.23036284
2022-05-04 10:00:00+00:00,75.6009879,57.98417475,36.80760327,2.099999905,28.55690284,7.46054684,0,35.81675119,37.88177886,24,21.68818182,445.4,-2.488571429,7.6,33,381.3,35.81675119
2022-05-04 11:00:00+00:00,75.50624774,57.7945125,36.33912655,2.099999905,28.36887009,7.151109878,0,35.41388548,37.03946825,23,21.65636364,444.43,-2.422857143,7.1,34,347.6,35.41388548
2022-05-04 12:00:00+00:00,74.91733169,58.10774439,35.5081709,2.099999905,27.50060627,7.668991163,0,34.70606314,36.26798145,22,21.62,443.4933333,-2.687142857,7.6,36,759.9,34.70606314
2022-05-04 13:00:00+00:00,73.92583885,57.57870052,35.21034834,2.099999905,27.64494263,7.617514606,0,34.72278441,35.87523829,22,21.61181818,446.0866667,-2.681428571,7.6,32,703.6,34.72278441
2022-05-04 14:00:00+00:00,73.26734784,58.07660592,35.03224038,2.099999905,27.53983388,7.343913392,0,34.51616157,35.69821147,20,21.63727273,446.17,-3.048571429,8.3,29,518.9,34.51616157
2022-05-04 15:00:00+00:00,72.91659363,57.9350913,35.60073874,2.099999905,27.7616117,7.633620795,0,34.9273827,36.33359405,20,21.65,442.8633333,-2.848571429,8.2,25,394.9,34.9273827
2022-05-04 16:00:00+00:00,71.77093582,58.06491186,35.629745,2.099999905,27.84781674,5.988885434,0,34.37125187,36.75415047,19,21.98454545,441.5533333,1.464285714,7.6,28,268.3,34.37125187
2022-05-04 17:00:00+00:00,71.44246332,57.96751702,38.3558943,2.099999905,29.19533299,6.412304118,0,35.41777725,40.95052678,18,22.22,434.5933333,2.028571429,6.7,29,135.8,35.41777725
2022-05-04 18:00:00+00:00,71.38286857,57.99080964,40.15698391,2.099999905,30.46055262,7.512839312,0,36.32326149,43.82477411,20,22.28363636,437.44,2.862857143,5.5,32,15.4,36.32326149
2022-05-04 19:00:00+00:00,72.30786421,57.99369772,41.43374419,2.099999905,32.21021101,7.599563151,0,37.15725378,45.29239922,15,22.36363636,439.8166667,2.771428571,2.3,48,-1.4,37.15725378
2022-05-04 20:00:00+00:00,72.70816884,58.03972352,41.13190356,2.099999905,32.18800895,7.149015599,0,36.75558977,45.53726081,17,22.44272727,440.9833333,2.697142857,3.1,47,-1.5,36.75558977
2022-05-04 21:00:00+00:00,72.39992922,57.9413134,40.89295661,2.099999905,31.92567284,7.324385046,0,36.32712083,45.73347064,20,22.44636364,439.29,2.834285714,3.8,43,-1.7,36.32712083
2022-05-04 22:00:00+00:00,72.52243238,57.94371154,41.0713712,2.099999905,32.15917439,7.599699054,0,36.45205445,46.05350442,20,22.49181818,440.9966667,3.427142857,3.6,42,-1.4,36.45205445
2022-05-04 23:00:00+00:00,73.19043217,57.83595639,41.76087286,2.099999905,32.40131221,7.362538256,0,36.28821469,46.42673946,19,22.77142857,438.0266667,2.764,3.5,49,-1.4,36.28821469
2022-05-05 00:00:00+00:00,73.82477961,57.86822136,41.38193114,2.099999905,32.46398807,7.641193804,0,35.19501087,47.62139311,19,22.574,440.59,2.9,3.3,53,-1.3,35.19501087
2022-05-05 01:00:00+00:00,74.31618168,58.07539218,41.19211865,2.099999905,32.19280732,7.341553792,0,36.11060546,46.40514753,20,22.52909091,439.5,2.951428571,3.8,53,-1.3,36.11060546
2022-05-05 02:00:00+00:00,74.50026078,57.89127805,41.13274772,2.099999905,31.92159435,7.522791137,0,35.97654006,46.24732099,20,22.54545455,438.6566667,3.04,3.6,57,-0.5,35.97654006
2022-05-05 03:00:00+00:00,74.95702125,57.82483799,40.87545739,2.099999905,31.2913291,15.67311793,0,35.76643807,45.94303854,19,22.24363636,449.4933333,-0.56,3.8,58,17.9,35.76643807
2022-05-05 04:00:00+00:00,76.17392197,57.87473808,40.12537619,2.099999905,30.60875196,16.13563609,0,37.19455856,43.43681539,20,21.89636364,453.06,-0.27,4.3,58,54.1,37.19455856
2022-05-05 05:00:00+00:00,76.51718377,57.98349461,38.19466507,2.099999905,29.08862594,8.900563542,0,36.53904466,40.21283185,19,21.80818182,449.42,-0.81,6,57,84.6,36.53904466
2022-05-05 06:00:00+00:00,75.65922342,58.08337002,36.11042367,2.099999905,28.14796668,7.272451341,0,34.71967147,37.61287213,26,21.76545455,443.8033333,-1.228571429,7.2,55,255.6,34.71967147
2022-05-05 07:00:00+00:00,74.47628946,58.05843476,34.57688285,2.099999905,27.36112926,7.361394945,0,33.51168832,35.90370162,26,21.71636364,444.08,-1.224285714,8,55,267.8,33.51168832
2022-05-05 08:00:00+00:00,73.21812896,58.18323434,33.10108777,2.099999905,26.5783924,6.6230912,0,32.21586085,34.17275978,22,21.67454545,444.3833333,-1.085714286,8.4,57,398.3,32.21586085
2022-05-05 09:00:00+00:00,72.26749697,58.01597596,32.27587556,2.099999905,26.24175587,5.741041927,0,31.54219309,33.13566547,20,21.63727273,441.6166667,-0.808333333,10.2,54,783.7,31.54219309
2022-05-05 10:00:00+00:00,71.01859574,57.91719924,30.92727988,2.099999905,25.61230263,4.767334821,0,30.40564551,31.60417216,17,21.61636364,441.53,-0.498571429,11.2,51,742.2,30.40564551
2022-05-05 11:00:00+00:00,69.3265248,58.00849001,28.36845911,2.099999905,24.63214559,2.216536769,0,27.96135514,28.94475443,15,21.57727273,442.7133333,-1.213333333,12.3,51,795.2,27.96135514
2022-05-05 12:00:00+00:00,67.95972693,58.07457477,28.09181293,2.099999905,23.99983166,3.206586227,0,27.86745979,28.44351824,14,21.48363636,445.02,-1.61,14.5,45,660.7,27.86745979
2022-05-05 13:00:00+00:00,66.60057536,58.0500407,28.102692,2.099999905,24.94420657,1.638768905,0,28.48455819,28.26435359,10,21.40909091,442.48,-1.018333333,13.4,45,663.1,28.48455819
2022-05-05 14:00:00+00:00,67.10011491,57.97538447,29.19556481,2.099999905,24.21277252,3.469218244,0,29.46603549,28.50472037,7,21.33545455,443.13,-1.192857143,13.3,42,556,29.46603549
2022-05-05 15:00:00+00:00,67.29920371,58.01663232,29.87337093,2.099999905,24.90955045,4.740941488,0,30.57596147,29.0232429,7,21.33363636,443.11,-1.162857143,12.8,45,270.3,30.57596147
2022-05-05 16:00:00+00:00,68.53231581,57.96584973,30.25126039,2.099999905,25.38768048,3.881304694,0,30.9170067,29.55339822,8,21.56,437.9466667,1.177142857,12.6,42,151.5,30.9170067
2022-05-05 17:00:00+00:00,68.36672725,57.90942376,31.05599184,2.099999905,25.35894873,4.774017971,0,30.33557509,31.75350345,10,21.78909091,435.99,2.141428571,12.6,36,147.2,30.33557509
2022-05-05 18:00:00+00:00,69.26553791,58.00766441,32.78131267,2.099999905,26.28839296,4.422542923,0,31.0379758,34.22235504,10,21.86909091,437.5366667,1.891428571,11.2,36,30.8,31.0379758
2022-05-05 19:00:00+00:00,69.39181896,57.94234077,33.95792517,2.099999905,26.90714951,5.110121818,0,31.9643479,35.86962549,10,21.97909091,436.3733333,2.04,9.9,45,-1.6,31.9643479
2022-05-05 20:00:00+00:00,69.47485046,58.01584277,34.62385301,2.099999905,27.64141694,4.623396944,0,32.09504909,37.1199185,11,22.06909091,438.0566667,1.524285714,9.2,49,-1.6,32.09504909
2022-05-05 21:00:00+00:00,69.50823146,57.95044917,35.38127749,2.099999905,27.58950581,5.756506304,0,32.35970253,38.17307649,13,22.11181818,436.5533333,1.77,8.8,52,-1.6,32.35970253
2022-05-05 22:00:00+00:00,69.86023022,57.99970494,36.00526634,2.099999905,27.71875359,6.084145861,0,32.84464073,39.19341312,13,22.16,438.4666667,1.992857143,8.2,55,-1.1,32.84464073
2022-05-06 00:00:00+00:00,70.26601868,57.97583474,38.08952007,2.099999905,29.20460626,6.291909745,0,33.86625007,42.29213649,15,22.28363636,436.9066667,2.649285714,6.8,63,-1,33.86625007
2022-05-06 01:00:00+00:00,70.77447908,58.08179288,38.65843187,2.099999905,29.21867476,6.802061752,0,34.74288561,42.65446959,15,22.30909091,435.96,2.712857143,5.7,70,-2.2,34.74288561
2022-05-06 02:00:00+00:00,71.03308393,58.12514712,38.71747001,2.099999905,29.43008637,6.574996546,0,34.6864388,42.9491613,16,22.37,441.2266667,2.264285714,5.8,72,0.9,34.6864388
2022-05-06 03:00:00+00:00,71.54046397,58.00038647,38.9481473,2.099999905,29.32349383,7.673110756,0,34.537075,43.09912968,17,22.13818182,449.65,-1.451428571,5.5,75,26.2,34.537075
2022-05-06 04:00:00+00:00,72.20846929,57.9248694,38.24384067,2.099999905,29.08358723,8.793655456,0,35.74278618,40.81630056,17,21.76545455,454.3766667,-1.286666667,5.8,77,99.5,35.74278618
2022-05-06 05:00:00+00:00,72.31583395,57.99988737,36.80076882,2.099999905,28.33407003,7.706987431,0,35.67310501,38.1673387,17,21.73272727,453.7433333,-1.04,6.8,77,142.6,35.67310501
2022-05-06 06:00:00+00:00,71.90150173,58.10846816,34.78845078,2.099999905,27.61576998,7.111148429,0,33.96606148,36.0207774,22,21.68636364,451.1166667,-0.692857143,9,68,422.9,33.96606148
2022-05-06 07:00:00+00:00,70.31066793,57.9754113,32.91121858,2.099999905,26.33198234,5.86839023,0,32.27656645,33.89160243,23,21.64909091,450.7133333,-0.958571429,9.3,68,529.4,32.27656645
2022-05-06 08:00:00+00:00,68.86025467,57.96610099,30.32930811,2.099999905,25.08147071,3.587118266,0,29.8918138,31.22482058,21,21.62181818,449.0366667,-1.3,11.1,63,396,29.8918138
2022-05-06 09:00:00+00:00,66.90293052,57.96752333,27.93523964,2.099999905,24.36785269,1.335870441,0,27.72769434,28.70410957,18,21.61272727,446.1833333,-0.898571429,13.3,57,369,27.72769434
2022-05-06 10:00:00+00:00,65.0357179,57.98261768,25.20929431,2.099999905,24.44152648,0,0,24.83681403,25.65534444,12,21.57363636,446.59,-1.215714286,15.6,52,846.2,24.83681403
2022-05-06 11:00:00+00:00,63.85126401,58.01624441,24.71935272,2.099999905,24.59986002,0,0,24.62854447,25.10030262,9,21.49636364,447.02,-2.153333333,16.5,48,966.8,24.62854447
2022-05-06 12:00:00+00:00,62.86837705,57.9751412,24.35214217,2.099999905,24.69152585,0,0,24.48869402,24.26473641,6,21.43272727,445.4066667,-1.425,17.1,47,522.2,24.48869402
2022-05-06 13:00:00+00:00,62.5497,57.9836157,25.03780345,2.099999905,24.79152202,0,0,25.31948435,24.53590756,4,21.35545455,447.3133333,-1.281428571,16.6,50,735.2,25.31948435
2022-05-06 14:00:00+00:00,63.61418024,58.04985033,24.35007389,2.099999905,24.84152006,0,0,25.21223397,23.66964601,4,21.33090909,445.3666667,-1.547142857,16.1,55,534.1,25.21223397
2022-05-06 15:00:00+00:00,64.69926626,58.02529683,26.76488576,2.099999905,24.12539007,0.934421438,0,27.61692753,26.00326484,3,21.34272727,446.8266667,-1.758571429,16.3,53,404.1,27.61692753
2022-05-06 16:00:00+00:00,64.22603574,58.00028268,26.65833745,2.099999905,23.82510368,1.194379564,0,27.17282966,25.96705451,5,21.52363636,443.6733333,1.787142857,15.3,51,264.3,27.17282966
2022-05-06 17:00:00+00:00,64.28318405,58.03275239,27.75622379,2.099999905,24.19214895,2.162675433,0,27.1163307,28.08931614,5,21.73909091,443.1166667,1.311428571,15,45,157.6,27.1163307
2022-05-06 18:00:00+00:00,64.91499879,57.97587121,29.8466657,2.099999905,25.1040332,2.752497414,0,28.56902522,31.2314929,6,21.82181818,442.7266667,1.247142857,13.6,51,45.2,28.56902522
2022-05-06 19:00:00+00:00,65.75723283,57.96592611,32.07993813,2.099999905,26.29396654,4.517744206,0,30.24369541,33.83553365,6,21.91818182,442.7333333,1.604285714,11.5,59,-1.7,30.24369541
2022-05-06 20:00:00+00:00,66.96421182,58.05003584,33.85544802,2.099999905,26.82275189,5.05706328,0,31.42283356,35.91087186,7,22.02727273,444.8366667,1.831428571,9.9,68,-2.5,31.42283356
2022-05-06 21:00:00+00:00,67.96557132,57.99996244,34.90747241,2.099999905,27.33074094,5.582438704,0,31.97606059,37.62515043,10,22.11363636,441.2633333,1.682857143,9.3,72,-2.6,31.97606059
2022-05-06 22:00:00+00:00,67.82706715,58.04223189,35.87554004,2.099999905,27.87362509,5.533751783,0,32.74577931,39.01705359,12,22.18545455,441.9933333,1.898333333,8.7,75,-2.7,32.74577931
2022-05-06 23:00:00+00:00,68.30594274,57.98281124,37.22267332,2.099999905,28.77342305,5.603687744,0,33.5024248,40.72648769,14,21.99,438.2466667,2.338571429,7.6,79,-2.3,33.5024248
2022-05-07 00:00:00+00:00,68.7241981,57.86680313,38.34113004,2.099999905,29.19154867,6.606939865,0,34.73353979,41.75202323,13,22.149,440.3166667,2.088571429,6.5,84,-2.3,34.73353979
2022-05-07 01:00:00+00:00,69.1576577,57.99951511,39.13263279,2.099999905,29.36507701,7.006255718,0,34.79117418,43.15521718,15,22.37454545,440.3266667,2.427142857,6,87,-2.3,34.79117418
2022-05-07 02:00:00+00:00,69.65855573,58.06731855,39.65037471,2.099999905,29.91639898,6.814102919,0,35.0374889,43.96639244,16,22.43181818,443.0466667,2.582857143,5.3,89,2.6,35.0374889
2022-05-07 03:00:00+00:00,69.01712839,57.95784083,39.44167621,2.099999905,29.53561546,7.137018164,0,34.75144487,44.07964231,17,22.43727273,439.28,2.215714286,5.1,90,50.9,34.75144487
2022-05-07 04:00:00+00:00,68.90216406,57.97032955,38.27937845,2.099999905,29.33269077,6.134101494,0,33.70322991,43.13662343,17,22.50090909,439.0866667,2.252857143,6.3,85,109.2,33.70322991
2022-05-07 05:00:00+00:00,68.160163,57.98363614,36.2118196,2.099999905,28.08578432,5.440106239,0,31.37737801,41.28234126,17,22.53,437.3133333,2.26,8.1,78,160.9,31.37737801
2022-05-07 06:00:00+00:00,67.40870489,57.91633186,34.98427513,2.099999905,27.72521452,5.101339192,0,29.91792954,40.19151683,17,22.49727273,437.27,2.724285714,8.9,78,195.2,29.91792954
2022-05-07 07:00:00+00:00,67.13383785,57.98363397,34.67518431,2.099999905,27.20764307,5.547232581,0,29.85082999,39.73298242,15,22.49545455,438.7766667,3.011428571,8.5,84,118.4,29.85082999
