timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Ventilation_network_1_secondary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-05-07 08:00:00+00:00,66.74234464,58.08303229,33.7755466,2.099999905,27.0749376,4.500602898,0,28.82935112,38.79456932,13,22.50272727,438.0033333,2.555714286,9.5,82,189.7,28.82935112
2022-05-07 09:00:00+00:00,66.94090587,58.01696716,33.32728373,2.099999905,26.54896505,5.433510854,0,28.41927832,38.29088155,13,22.49363636,435.4333333,-0.8,10,82,120.7,28.41927832
2022-05-07 10:00:00+00:00,67.46602256,57.99179699,33.40778264,2.099999905,26.7786902,5.549304482,0,28.57911136,38.49440168,12,22.48454545,434.3766667,-0.705714286,10.4,82,168.3,28.57911136
2022-05-07 11:00:00+00:00,67.53281108,57.99973372,35.20033467,2.099999905,27.57853321,6.018223614,0,30.07103525,40.29154301,11,22.50727273,434.47,2.187142857,9.8,93,152.1,30.07103525
2022-05-07 12:00:00+00:00,67.44174956,57.98351228,38.98824521,2.099999905,29.38430372,22.72900241,0,33.54746948,43.94660098,12,22.56636364,436.87,1.331428571,6.3,92,40.4,33.54746948
2022-05-07 13:00:00+00:00,68.61448721,57.94947727,40.09882944,2.099999905,30.4272581,6.800126884,0,34.73519521,45.5889704,12,22.64363636,438.1866667,2.618571429,4.6,92,77.3,34.73519521
2022-05-07 14:00:00+00:00,68.92517626,58.01666429,39.05450875,2.099999905,29.48365195,6.982249774,0,33.55371663,44.85901222,14,22.64363636,437.6166667,3.325714286,4.4,93,104.2,33.55371663
2022-05-07 15:00:00+00:00,68.03782412,58.00794475,37.89264601,2.099999905,28.91682684,6.377153286,0,32.2421905,43.77102256,18,22.67090909,433.26,2.485714286,5.7,88,294,32.2421905
2022-05-07 16:00:00+00:00,67.93078896,57.95920526,36.13438907,2.099999905,28.16352969,5.940496452,0,30.41335489,41.96155583,17,22.68545455,433.7133333,2.608571429,6.4,88,168.7,30.41335489
2022-05-07 17:00:00+00:00,67.82477109,57.99946296,36.50799822,2.099999905,28.36179822,6.738051114,0,30.57495305,42.65442379,16,22.77,436.08,2.272857143,7.3,83,49.2,30.57495305
2022-05-07 18:00:00+00:00,68.07469086,58.04966776,38.1122485,2.099999905,29.22549297,6.367273467,0,31.57348558,44.3709306,15,22.75,436.4433333,1.982857143,6.9,85,41.7,31.57348558
2022-05-07 19:00:00+00:00,68.61529108,57.9754352,39.93094398,2.099999905,30.18731546,7.090612286,0,33.58716099,46.14654046,13,22.75090909,438.6633333,1.765714286,6.3,68,1,33.58716099
2022-05-07 20:00:00+00:00,69.83958943,58.04166821,40.89999772,2.099999905,31.43386929,7.434252232,0,34.48739465,47.00019196,13,22.75090909,438.74,1.202857143,5.4,66,-2.2,34.48739465
2022-05-07 21:00:00+00:00,70.4245777,57.96728802,41.32515124,2.099999905,32.30960418,7.737749207,0,34.97281476,47.58297645,16,22.77636364,437.6066667,2.037142857,4.5,66,-2.6,34.97281476
2022-05-07 22:00:00+00:00,70.16505513,58.10098715,41.76632933,2.099999905,32.67943936,8.741218147,0,35.38055459,48.08302917,17,22.73727273,436.8666667,2.48,3.7,68,-2.6,35.38055459
2022-05-08 00:00:00+00:00,70.49129281,57.91635515,42.16045446,2.099999905,34.12847267,8.042624535,0,35.03872879,49.54846475,19,22.786,439.3333333,2.354285714,2.1,72,-2.3,35.03872879
2022-05-08 00:00:00+00:00,70.49129281,57.91635515,42.16045446,2.099999905,34.12847267,8.042624535,0,35.03872879,49.54846475,19,22.786,439.3333333,2.354285714,2.1,72,-2.3,35.03872879
2022-05-08 01:00:00+00:00,70.94598045,58.09258268,42.71089453,2.099999905,34.87547008,8.126082165,0,36.3080565,49.00595224,19,22.77727273,440.22,2.858571429,1.6,74,-2.4,36.3080565
2022-05-08 02:00:00+00:00,70.81647989,58.07395532,43.01990973,2.099999905,35.14311198,8.092112103,0,36.45838809,49.30938254,20,22.77909091,439.5933333,2.7,1.1,76,2.1,36.45838809
2022-05-08 03:00:00+00:00,70.99955187,58.06698037,42.47581408,2.099999905,34.40589355,8.120147023,0,36.19468464,48.98480576,20,22.80727273,437.6066667,2.177142857,1.2,77,61.2,36.19468464
2022-05-08 04:00:00+00:00,71.56553099,58.05701379,41.92001818,2.099999905,33.6521503,7.874496396,0,35.59429685,48.58271527,20,22.82272727,437.8766667,1.838571429,2.7,72,176.8,35.59429685
2022-05-08 05:00:00+00:00,70.98511916,57.95933364,41.1172203,2.099999905,31.97118815,7.507367708,0,34.584377,47.79156733,21,22.84545455,439.3466667,1.994285714,3.6,67,312.9,34.584377
2022-05-08 06:00:00+00:00,70.50937043,58.12507115,40.3093719,2.099999905,30.3027467,6.873001187,0,33.45369427,46.96574014,20,22.85363636,439.0666667,1.67,4.6,66,453.3,33.45369427
2022-05-08 07:00:00+00:00,69.6934212,58.08340604,39.04295168,2.099999905,29.4996536,6.282314212,0,32.280637,45.73199804,19,22.86,439.29,2.545714286,5.6,56,602.5,32.280637
2022-05-08 08:00:00+00:00,69.01717862,57.99980449,37.31202433,2.099999905,28.63204816,5.59699985,0,30.57495057,44.08377276,17,22.84818182,439.0533333,0.315714286,7,51,756.3,30.57495057
2022-05-08 09:00:00+00:00,68.75927265,57.92480126,35.79704595,2.099999905,27.9179898,5.829716187,0,29.17640367,42.60472373,16,22.85727273,441.1733333,-2.358571429,8,45,551.1,29.17640367
2022-05-08 10:00:00+00:00,68.209446,58.06698482,34.88484515,2.099999905,27.47074785,5.746853255,0,28.16771856,41.69564605,15,22.86636364,441.69,-2.275714286,7.5,40,902.3,28.16771856
2022-05-08 11:00:00+00:00,67.67599501,57.93305063,34.00960488,2.099999905,27.02426472,4.390813328,0,27.29427825,40.84952722,13,22.84363636,437.08,1.454285714,8.5,34,857.5,27.29427825
2022-05-08 12:00:00+00:00,67.52520094,57.98381406,34.7973682,2.099999905,27.27569844,5.113446613,0,28.029646,41.4949515,13,22.85727273,438.27,0.388333333,9.7,30,152.1,28.029646
2022-05-08 13:00:00+00:00,67.37512163,58.05724972,34.53360205,2.099999905,27.2156491,5.234529814,0,27.78984437,41.41657128,13,22.85818182,435.03,0.15,8.7,43,694,27.78984437
2022-05-08 14:00:00+00:00,67.47450924,57.95067736,35.05723346,2.099999905,27.54038987,4.944961652,0,28.12035875,41.86822848,10,22.92727273,438.5,1.045714286,6.5,56,566.2,28.12035875
2022-05-08 15:00:00+00:00,67.72476234,58.00818075,35.26847258,2.099999905,27.7100296,5.521854587,0,28.36187868,42.47526005,12,22.92363636,435.7433333,1.683333333,7.9,47,431.2,28.36187868
2022-05-08 16:00:00+00:00,67.28377147,57.90035346,33.71557545,2.099999905,26.89918822,4.992491616,0,26.54249965,40.87861548,12,22.90545455,436.7066667,0.274285714,8,44,147.4,26.54249965
2022-05-08 17:00:00+00:00,67.5001169,57.96610561,36.07105474,2.099999905,28.15094868,5.955512759,0,28.85539566,43.15549618,12,22.95090909,437.94,0.567142857,8.2,36,153.2,28.85539566
2022-05-08 18:00:00+00:00,68.08977399,57.96634252,38.11208012,2.099999905,29.04510982,6.588221597,0,30.68643197,45.30368036,12,22.94181818,438.66,1.87,7.1,36,45.4,30.68643197
2022-05-08 19:00:00+00:00,68.83990329,57.95088528,39.85433924,2.099999905,30.267427,7.185278524,0,32.66008441,47.18149283,11,22.94090909,437.8966667,2.42,5.9,44,-0.7,32.66008441
2022-05-08 20:00:00+00:00,69.90632418,58.11601416,40.92366069,2.099999905,31.55350744,7.744755026,0,33.67323263,48.006749,14,22.93,440.17,2.338571429,4.8,47,-2.2,33.67323263
2022-05-08 21:00:00+00:00,70.35769648,58.03452339,41.76592935,2.099999905,32.71801901,7.674042478,0,34.23262966,48.63685449,15,22.92454545,439.5866667,2.565714286,3.7,55,-2,34.23262966
2022-05-08 22:00:00+00:00,70.71203503,57.92508286,41.92613062,2.099999905,33.67111515,7.314996767,0,34.69100664,49.04438014,18,22.95090909,444.0466667,2.48,3,60,-2.2,34.69100664
2022-05-09 00:00:00+00:00,71.69933924,57.97664994,42.59188555,2.099999905,34.43432168,8.050969425,0,34.27861686,50.52314771,18,23.10125,440.98,2.722857143,1.4,76,-1.9,34.27861686
2022-05-09 01:00:00+00:00,71.74989776,57.99802214,42.23385184,2.099999905,34.0735443,8.191842571,0,35.20479209,49.49444043,20,22.96,443.4833333,2.928571429,0.2,83,-1.6,35.20479209
2022-05-09 02:00:00+00:00,71.90779165,57.97465036,42.32425056,2.099999905,33.76133535,8.11542428,0,34.94463544,49.45783316,19,22.95363636,442.25,2.804285714,1.9,77,1.3,34.94463544
2022-05-09 03:00:00+00:00,72.57236482,57.81878078,41.97420152,2.099999905,33.33008399,18.80528037,0,34.97651759,48.95568535,20,22.59636364,456.61,-1.598333333,2.1,76,24.9,34.97651759
2022-05-09 04:00:00+00:00,73.93090933,58.03311791,41.40231957,2.099999905,32.24398303,20.32038451,0,36.52839958,46.08778219,20,22.15363636,461.1366667,-0.897142857,2.8,75,106.4,36.52839958
2022-05-09 05:00:00+00:00,74.2258835,58.05855131,39.86442807,2.099999905,30.44652577,13.98490437,0,36.90778663,43.10953668,19,22.05090909,455.9266667,-0.816666667,3.8,70,147.7,36.90778663
2022-05-09 06:00:00+00:00,73.26111311,57.99977615,37.56154941,2.099999905,28.83655357,7.504428332,0,34.98048968,40.11919266,28,21.97090909,453.8166667,-1.15,6.2,59,431.7,34.98048968
2022-05-09 07:00:00+00:00,72.04434133,58.01756436,35.7390208,2.099999905,27.73046723,7.765770049,0,33.56084057,38.06672623,27,21.90727273,453.3266667,-1.624285714,7.5,51,368.2,33.56084057
2022-05-09 08:00:00+00:00,71.36767561,58.09032793,34.52880389,2.099999905,27.22511129,7.230040246,0,32.70829379,36.61631645,24,21.85363636,450.7,-2.768571429,8.1,49,258.4,32.70829379
2022-05-09 09:00:00+00:00,70.94177858,58.14988771,33.51024177,2.099999905,26.83133924,6.513943498,0,31.74259372,35.12582921,20,21.80272727,449.62,-1.175714286,9,45,270,31.74259372
2022-05-09 10:00:00+00:00,70.86723513,58.09189671,33.79506858,2.099999905,26.81689586,7.081313605,0,32.27091801,35.20839143,18,21.74454545,449.1866667,-1.928571429,9.2,43,503.7,32.27091801
2022-05-09 11:00:00+00:00,70.35170131,57.95055974,32.82210476,2.099999905,26.33598758,6.501651874,0,31.85043142,33.9991327,17,21.69272727,450.0633333,-1.754285714,9.1,42,391.4,31.85043142
2022-05-09 12:00:00+00:00,69.36153882,57.92466251,30.68927817,2.099999905,25.41121347,4.820117012,0,29.87143679,31.57228955,15,21.66181818,448.88,-1.576666667,10.4,37,418.4,29.87143679
2022-05-09 13:00:00+00:00,67.89500574,57.94967328,29.66320913,2.099999905,24.81898179,3.189981422,0,28.75681801,30.31949988,16,21.64545455,451.27,-1.755714286,11.4,36,472.9,28.75681801
2022-05-09 14:00:00+00:00,66.70161709,57.99187265,29.27833882,2.099999905,24.81790748,2.716600015,0,28.46548663,29.97570338,14,21.61909091,449.8833333,-2.768571429,12.4,33,231.4,28.46548663
2022-05-09 15:00:00+00:00,66.00971041,57.97510717,29.77428941,2.099999905,24.7376234,4.705336568,0,29.19031345,30.26395884,11,21.54818182,448.3866667,-1.934285714,12.5,31,499.4,29.19031345
2022-05-09 16:00:00+00:00,65.85035924,58.01734976,29.85804421,2.099999905,25.05396761,3.422076645,0,29.36099781,30.19777821,8,21.78909091,441.7166667,1.281428571,12.5,32,200.3,29.36099781
2022-05-09 17:00:00+00:00,65.63333016,57.94957031,30.01633581,2.099999905,25.31820665,2.502451202,0,28.09237239,31.72094262,9,22.01090909,443.9966667,1.975714286,12.9,32,119.4,28.09237239
2022-05-09 18:00:00+00:00,66.09871636,58.02463759,31.79415788,2.099999905,25.73334165,4.085521054,0,28.90712299,34.4237134,10,22.12,439.32,1.717142857,11.8,37,38,28.90712299
2022-05-09 19:00:00+00:00,66.53951315,57.99986897,33.50405204,2.099999905,26.87837212,4.728732645,0,30.18065596,36.73312945,9,22.20727273,439.6533333,1.501428571,10.5,38,-0.5,30.18065596
2022-05-09 20:00:00+00:00,67.52373118,58.04100158,35.51095321,2.099999905,27.71830107,5.606717614,0,31.65663925,39.02617852,8,22.25818182,439.08,1.951428571,8.8,42,-1.8,31.65663925
2022-05-09 21:00:00+00:00,67.01686817,58.02672457,37.10620446,2.099999905,28.66569155,6.438952136,0,32.95655456,40.97301966,12,22.35363636,438.5633333,2.531428571,7.4,52,-2,32.95655456
2022-05-09 22:00:00+00:00,67.54686843,58.00734373,38.44172861,2.099999905,29.28523589,6.362241063,0,33.91344121,42.76885584,13,22.43090909,437.68,2.534285714,6.1,66,-2.3,33.91344121
2022-05-09 23:00:00+00:00,69.63284341,58.0489112,39.56604641,2.099999905,29.85082847,7.121916872,0,34.74247768,44.15569604,15,22.26875,437.2033333,2.812,5.2,75,-2.2,34.74247768
2022-05-10 00:00:00+00:00,71.77874317,58.03805143,40.37568511,2.099999905,30.72357189,7.023697328,0,35.61269784,45.04550526,15,22.378,438.2233333,2.642857143,4.1,81,-2.1,35.61269784
2022-05-10 01:00:00+00:00,70.52960151,58.08368186,40.90759445,2.099999905,31.38860308,7.755541878,0,35.54495652,46.08221549,17,22.61363636,440.1533333,2.777142857,3.5,83,-1.8,35.54495652
2022-05-10 02:00:00+00:00,70.24936384,58.15843601,40.95872551,2.099999905,31.79004186,7.514954881,0,35.43525705,46.52731822,18,22.62272727,437.91,2.655714286,3.1,85,4.6,35.43525705
2022-05-10 03:00:00+00:00,69.91003346,57.83200899,40.36886121,2.099999905,30.8351011,15.61574465,0,35.10849518,46.01225842,18,22.31090909,448.77,-1.165714286,3.4,84,53.4,35.10849518
2022-05-10 04:00:00+00:00,70.39854455,57.88144908,39.35229434,2.099999905,29.8559277,13.61085311,0,35.46678936,42.46332819,19,22.06545455,467.73,-0.6,5.4,78,193.5,35.46678936
2022-05-10 05:00:00+00:00,71.39998067,57.89915727,36.53489282,2.099999905,28.32384771,7.311869118,0,35.69855052,38.46163052,19,21.81,535.0066667,-0.946666667,7.3,69,356.7,35.69855052
2022-05-10 06:00:00+00:00,70.48610288,57.71158288,33.88814179,2.099999905,26.98343095,4.648776806,0,35.94034198,34.46040221,27,21.86666667,522.4366667,-0.554285714,10,61,280.8,35.94034198
2022-05-10 07:00:00+00:00,69.42952393,58.35105863,30.51613495,2.099999905,25.38430307,1.878314559,0,29.96354554,32.66377292,25,22.12363636,479.8333333,-1.175,12,52,576.8,29.96354554
2022-05-10 08:00:00+00:00,68.01750636,58.26014156,27.41701596,2.099999905,24.52494117,0.00198538,0,24.53033596,30.46900189,25,22.06727273,511.6166667,-0.714285714,13.7,46,698.1,24.53033596
2022-05-10 09:00:00+00:00,66.81384549,58.15345847,26.03953404,2.099999905,24.3756531,0,0,23.31514323,28.97460692,14,22.03272727,516.8,-0.945714286,15,41,785.2,23.31514323
2022-05-10 10:00:00+00:00,62.6329451,57.90663391,25.02389274,2.099999905,24.27565427,0,0,22.23319098,27.42851317,10,21.98818182,528.0433333,-1.891428571,16,41,759.2,22.23319098
2022-05-10 11:00:00+00:00,64.41904988,58.18368589,24.67226586,2.099999905,24.17565669,0,0,22.37819242,27.10045527,20,21.87454545,508.03,-1.287142857,16,38,647.3,22.37819242
2022-05-10 12:00:00+00:00,64.76780542,57.8886693,24.97745347,2.099999905,24.07565707,0,0,23.17575908,26.45864545,14,21.67363636,451.7966667,-1.544285714,15.1,39,480.7,23.17575908
2022-05-10 13:00:00+00:00,64.70460781,58.01534511,24.62658704,2.099999905,24,0,0,23.78309176,25.29944657,6,21.58,448.75,-3.274285714,16,35,653.5,23.78309176
2022-05-10 14:00:00+00:00,64.73068204,58.02369254,24.17494934,2.099999905,23.97565869,0,0,23.89757464,24.58747847,17,21.51818182,445.6866667,-2.801428571,15.4,24,508,23.89757464
2022-05-10 15:00:00+00:00,64.37260813,57.99098666,25.2477682,2.099999905,23.79489529,0.000494706,0,24.9457198,25.28323172,6,21.52090909,443.9033333,-1.508571429,15.6,29,400.8,24.9457198
2022-05-10 16:00:00+00:00,63.63400876,57.94502409,27.05779934,2.099999905,23.3981137,2.965232601,0,26.59790744,27.22253773,4,21.72,438.0366667,1.254285714,14.9,30,236.9,26.59790744
2022-05-10 17:00:00+00:00,64.21069697,57.98899084,28.65875168,2.099999905,24.5138771,2.625554534,0,27.08335413,29.90657101,4,21.92,433.6566667,1.954285714,13.8,39,72.4,27.08335413
2022-05-10 18:00:00+00:00,65.18700179,57.98463544,29.8580166,2.099999905,25.70091589,1.801231754,0,27.50608872,32.15968542,5,22.06272727,436.3333333,1.065714286,13,45,17.6,27.50608872
2022-05-10 19:00:00+00:00,65.56135195,58.01399772,31.30534269,2.099999905,25.53251072,4.186574843,0,28.37754412,34.14146323,7,22.1,434.7466667,1.558571429,12.1,49,-0.7,28.37754412
2022-05-10 20:00:00+00:00,66.18133313,57.96868055,32.30502134,2.099999905,26.11445169,4.380646788,0,29.15795149,35.33039047,8,22.16272727,431.84,2.015714286,11.1,50,-1.4,29.15795149
2022-05-10 21:00:00+00:00,66.69665227,58.02434003,32.96263104,2.099999905,26.625008,4.213132421,0,29.42970563,36.31321471,9,22.23636364,431.23,1.262857143,10.8,49,-2.1,29.42970563
2022-05-10 22:00:00+00:00,67.00633343,58.03119951,33.24452968,2.099999905,26.89291585,4.831455851,0,29.70134157,37.1728894,11,22.28090909,428.6833333,2.055714286,11,49,-2,29.70134157
2022-05-10 23:00:00+00:00,67.33966382,57.99164438,34.48794818,2.099999905,27.14278858,5.637440631,0,30.4520647,38.43486461,11,22.30181818,428.75,2.204285714,10.7,54,-3.1,30.4520647
2022-05-11 00:00:00+00:00,67.92029969,57.99030592,35.71691166,2.099999905,27.87234179,6.059050458,0,31.43777315,39.76725869,12,22.38818182,431.17,2.948571429,8.2,74,-1.8,31.43777315
2022-05-11 01:00:00+00:00,68.61329888,57.91733909,36.77299581,2.099999905,28.43500978,6.375267934,0,32.28116395,41.27127149,12,22.44909091,430.61,3.015714286,7.2,86,-2.6,32.28116395
2022-05-11 02:00:00+00:00,68.96263529,57.8493276,37.00767469,2.099999905,28.63529686,6.347747528,0,32.34303999,41.89220065,14,22.49545455,428.13,2.968571429,7,90,-0.6,32.34303999
2022-05-11 03:00:00+00:00,70.08988176,58.2166302,37.20488773,2.099999905,28.49307261,7.538276024,0,32.18048628,42.03932406,14,22.28727273,438.1966667,-1.074285714,7.3,89,12.8,32.18048628
2022-05-11 04:00:00+00:00,71.18625945,57.90569814,36.34352547,2.099999905,28.20846502,7.592516587,0,33.25355882,40.01425996,15,22.00090909,452.78,-0.451428571,7.4,93,16.3,33.25355882
2022-05-11 05:00:00+00:00,71.80561139,57.77091525,35.82139773,2.099999905,27.97087767,6.992207174,0,33.36534477,38.32679808,16,22.03636364,529.2966667,-0.444285714,7.9,94,22.6,33.36534477
2022-05-11 06:00:00+00:00,71.60476048,58.22973927,34.88741326,2.099999905,27.44750675,6.58784674,0,32.26382966,37.77974234,22,22.11636364,525.7466667,-0.834285714,8.6,90,73.4,32.26382966
2022-05-11 07:00:00+00:00,71.16801064,58.05895416,34.49307528,2.099999905,27.48904077,5.851917585,0,31.55343235,37.7867349,20,22.14,467.2,0.241428571,8.9,89,86.1,31.55343235
2022-05-11 08:00:00+00:00,70.81039016,57.5291203,34.33955021,2.099999905,26.99505722,6.146552632,0,31.10121052,37.512761,26,22.12,512.6666667,-0.587142857,9.2,89,56,31.10121052
2022-05-11 09:00:00+00:00,71.41883851,58.44738583,33.90057224,2.099999905,26.97368088,5.99758375,0,30.66873607,37.06196252,18,22.25,531.98,0.314285714,9.3,90,98.7,30.66873607
2022-05-11 10:00:00+00:00,70.80419421,58.06027913,32.58313976,2.099999905,25.915494,4.70993046,0,28.84456103,36.19207463,17,22.21818182,546.85,-0.358333333,10.3,86,188.1,28.84456103
2022-05-11 11:00:00+00:00,70.29987718,57.81324933,30.64988555,2.099999905,25.66528246,4.034594988,0,27.13802519,34.16173499,23,22.14454545,525.2133333,-1.101428571,11.4,80,416.2,27.13802519
2022-05-11 12:00:00+00:00,68.60331846,58.01942506,29.09993146,2.099999905,24.58817072,2.679018526,0,26.11981298,31.95348768,27,21.92727273,454.5466667,-1.248571429,11.9,76,126.6,26.11981298
2022-05-11 13:00:00+00:00,66.98460351,58.04930917,28.43055667,2.099999905,23.99999308,3.009384752,0,26.53327454,30.45608777,12,21.80727273,445.3566667,-0.905714286,13.1,68,307.8,26.53327454
2022-05-11 14:00:00+00:00,65.64922123,57.94999408,27.75134082,2.099999905,23.72705886,2.276317451,0,26.19492052,28.95677073,17,21.71454545,443.1933333,-1.348571429,13.2,66,218.3,26.19492052
2022-05-11 15:00:00+00:00,64.96873621,57.9652787,28.7827069,2.099999905,24.66259112,2.89684479,0,27.81601458,29.9521133,7,21.66181818,442.4966667,-1.637142857,12.8,64,290.6,27.81601458
2022-05-11 16:00:00+00:00,64.77568292,57.99098299,29.11600434,2.099999905,25.03809479,1.719272955,0,28.09456243,30.19920276,7,21.91181818,439.9,1.794285714,12.8,65,206.6,28.09456243
2022-05-11 17:00:00+00:00,64.90626966,57.99444298,29.94101619,2.099999905,25.24105212,2.683594985,0,27.44066682,32.24601587,6,22.15909091,438.3366667,2.374285714,13,63,150.7,27.44066682
2022-05-11 18:00:00+00:00,65.77436723,58.02360835,31.72093959,2.099999905,25.69750231,4.30328348,0,28.16525297,35.05028091,9,22.24545455,437.5233333,1.825714286,12,64,31.1,28.16525297
2022-05-11 19:00:00+00:00,67.06112149,57.97708287,33.77364517,2.099999905,26.8673755,4.555833369,0,29.72312142,37.47009381,8,22.33545455,439.6666667,2.471428571,10.5,73,0.8,29.72312142
2022-05-11 20:00:00+00:00,67.45695529,57.9062438,34.20070977,2.099999905,27.25384375,4.614237223,0,29.87136532,38.45557438,8,22.4,438.4666667,2.082857143,10.2,75,-2,29.87136532
2022-05-11 21:00:00+00:00,67.79721295,57.9916779,34.51038095,2.099999905,27.02888254,5.088115274,0,29.81311875,39.05218376,11,22.47545455,440.8,2.641428571,9.6,79,-1.7,29.81311875
2022-05-11 22:00:00+00:00,67.57085787,58.00902956,34.98682437,2.099999905,27.16871581,5.212475629,0,29.97751909,39.64289764,13,22.46272727,438.43,2.471428571,9.3,79,-2,29.97751909
2022-05-11 23:00:00+00:00,67.60483932,57.90000076,35.65901503,2.099999905,27.97360703,5.389608965,0,30.14655411,40.94337256,12,22.52,437.1233333,2.937142857,8.6,83,-1.3,30.14655411
2022-05-12 00:00:00+00:00,67.87290854,57.9895525,36.38884345,2.099999905,28.1955342,5.759107859,0,30.75005828,41.82010272,12,22.57363636,435.5766667,2.895714286,7.5,93,-1.9,30.75005828
2022-05-12 01:00:00+00:00,68.40414431,57.97710474,36.84582684,2.099999905,28.38336658,6.279816755,0,31.39443514,42.16506831,12,22.59727273,437.0566667,3.062857143,7,95,-1.2,31.39443514
2022-05-12 02:00:00+00:00,68.80483511,57.95763634,37.05902283,2.099999905,28.52502388,6.45311416,0,31.47091293,42.62990197,14,22.64909091,437.64,3.065714286,6.9,96,0.3,31.47091293
2022-05-12 03:00:00+00:00,69.6013344,57.96796929,36.67020154,2.099999905,28.44926998,7.378583588,0,31.40107385,42.60629268,14,22.36181818,443.7833333,-0.914285714,7.1,96,8.8,31.40107385
2022-05-12 04:00:00+00:00,70.68465392,58.00492481,36.68400052,2.099999905,28.21400427,7.702040524,0,33.02758938,40.35152568,14,22.04909091,453.5366667,-0.802857143,7.4,95,68.2,33.02758938
2022-05-12 05:00:00+00:00,71.41384341,58.02975595,36.26256711,2.099999905,28.28665121,7.036258876,0,33.42675407,39.14720726,15,22.15,511.28,-0.4,7.5,96,364.5,33.42675407
2022-05-12 06:00:00+00:00,71.02994002,58.26950642,35.77780558,2.099999905,27.81209724,7.004131354,0,32.46689292,39.05641654,19,22.18636364,517.99,0.018333333,8,93,57.4,32.46689292
2022-05-12 07:00:00+00:00,70.71736737,57.9181355,34.71187387,2.099999905,27.22443139,6.089595653,0,31.33779829,38.0874197,20,22.13363636,476.6166667,-0.428571429,8.7,91,82.1,31.33779829
2022-05-12 08:00:00+00:00,70.33899186,58.02709006,33.96058705,2.099999905,26.78997649,5.572267902,0,30.88253197,36.97546972,24,22.11818182,508.0233333,-0.162857143,9.4,90,229.4,30.88253197
2022-05-12 09:00:00+00:00,68.90212157,57.84504989,32.97091797,2.099999905,26.69969522,4.223418951,0,29.92557404,36.19449831,18,22.18545455,523.4866667,0.098571429,9.2,90,292,29.92557404
2022-05-12 10:00:00+00:00,69.55212057,57.8273426,32.63566034,2.099999905,26.40749278,4.662479991,0,29.23689091,36.01076785,17,22.18272727,523.9433333,0.118571429,9.2,95,366.4,29.23689091
2022-05-12 11:00:00+00:00,69.44431794,57.98166986,31.36520518,2.099999905,25.76406342,3.446798214,0,28.03302798,34.73082836,20,22.06545455,495.4866667,-0.967142857,10.8,84,326.5,28.03302798
2022-05-12 12:00:00+00:00,69.60710025,58.11118664,30.51209628,2.099999905,25.45865096,2.78922967,0,27.97950218,33.17130063,26,21.90727273,447.5733333,-2.057142857,10.8,75,610.2,27.97950218
2022-05-12 13:00:00+00:00,68.1030758,58.00215477,29.94450718,2.099999905,25.11191366,2.461816579,0,28.10549924,31.96651273,12,21.79363636,442.5333333,-2.485714286,11.7,75,338.6,28.10549924
2022-05-12 14:00:00+00:00,66.61070647,58.09783559,29.56237343,2.099999905,25.05050733,2.142988013,0,28.00246781,30.85399547,20,21.72909091,441.47,-1.902857143,12.7,67,349.5,28.00246781
2022-05-12 15:00:00+00:00,65.85143519,58.02501099,29.69381826,2.099999905,25.25983832,2.573083331,0,28.64885995,30.68593019,10,21.66363636,439.15,-3.142857143,12.8,58,472.2,28.64885995
2022-05-12 16:00:00+00:00,66.18665334,58.03548771,30.10880045,2.099999905,24.72437602,4.058233909,0,28.93105175,31.1637074,9,21.93272727,437.12,0.791428571,12.6,57,401.3,28.93105175
2022-05-12 17:00:00+00:00,66.45071736,58.06305685,31.97662349,2.099999905,26.03185172,3.815928483,0,29.19179482,34.42710186,8,22.19,434.7066667,0.57,11.6,63,80.9,29.19179482
2022-05-12 18:00:00+00:00,66.63046749,58.09167022,34.07731106,2.099999905,27.33701815,4.589839822,0,30.23172123,37.70550102,9,22.34,433.4533333,1.054285714,10.4,74,23.9,30.23172123
2022-05-12 19:00:00+00:00,67.3428198,58.05072767,35.43117599,2.099999905,27.80551702,5.366914433,0,31.0889087,39.69473318,9,22.39636364,432.4166667,1.221428571,8.6,80,-0.4,31.0889087
2022-05-12 20:00:00+00:00,68.17068849,58.00216406,35.83880131,2.099999905,27.62937978,5.782571601,0,31.1398639,40.42677048,11,22.48454545,435.26,0.948571429,8.4,82,-0.9,31.1398639
2022-05-12 21:00:00+00:00,68.44383161,57.95616675,36.19422288,2.099999905,28.12286009,5.281535588,0,31.06650201,41.09344896,13,22.50272727,435.5533333,1.137142857,8,86,-0.9,31.06650201
2022-05-12 22:00:00+00:00,68.36377858,58.03134321,36.5623659,2.099999905,28.71938192,5.11576795,0,31.35334071,41.46737566,13,22.53909091,435.4466667,1.655714286,7.7,87,-0.9,31.35334071
2022-05-12 23:00:00+00:00,68.6895027,58.01665647,37.2206765,2.099999905,28.62570045,6.188186205,0,32.09692398,42.46242418,13,22.57181818,434.4833333,1.531428571,7.6,85,-2.4,32.09692398
2022-05-13 00:00:00+00:00,68.86595026,57.98261115,37.4249908,2.099999905,28.85350863,6.050392653,0,32.05675275,42.9046221,14,22.60090909,437.8433333,1.455714286,7.2,86,-2.2,32.05675275
2022-05-13 01:00:00+00:00,69.16304756,58.05688738,37.89493794,2.099999905,28.79824619,6.473439801,0,32.15811454,43.35543201,13,22.64,435.79,1.802857143,7,89,-1.9,32.15811454
2022-05-13 02:00:00+00:00,69.5971074,58.09239543,38.63730158,2.099999905,29.09901105,6.867665179,0,32.81995774,44.27967473,15,22.69181818,437.0433333,0.908571429,6.5,91,5.1,32.81995774
2022-05-13 03:00:00+00:00,70.33297408,58.2275049,38.29060953,2.099999905,29.29560722,8.338479767,0,32.65500552,44.21554171,14,22.38090909,442.79,-2.277142857,6.1,90,78.7,32.65500552
2022-05-13 04:00:00+00:00,71.57607233,57.74311832,37.76086593,2.099999905,28.90614634,7.361350397,0,34.02326359,41.44199034,15,22.02727273,460.7766667,-0.981428571,7.1,82,197.7,34.02326359
2022-05-13 05:00:00+00:00,72.08874913,58.10874765,35.02867116,2.099999905,27.66550171,6.060436464,0,32.52141388,37.82474059,16,22.08727273,524.38,-0.925714286,8.7,73,332.1,32.52141388
2022-05-13 06:00:00+00:00,71.64425455,58.23362434,32.68195574,2.099999905,26.31541621,3.683354465,0,29.78738294,35.65893491,21,22.12818182,496.11,-2.287142857,10.4,65,466.2,29.78738294
2022-05-13 07:00:00+00:00,70.20874425,58.14845978,30.60378505,2.099999905,25.9439584,1.888270829,0,27.65705823,33.82789902,21,22.09636364,448.4133333,-2.518571429,11.8,56,588.9,27.65705823
2022-05-13 08:00:00+00:00,69.21710717,58.20666332,29.14233667,2.099999905,24.83649455,1.057260321,0,26.31545206,32.04498149,26,22.07,507.94,-3.595714286,13,47,680.6,26.31545206
2022-05-13 09:00:00+00:00,68.32865768,58.27672219,28.05270941,2.099999905,24.20291895,0.049268931,0,25.31512792,31.02415602,17,22.08454545,519.0166667,-1.624285714,13.6,45,826.6,25.31512792
2022-05-13 10:00:00+00:00,67.38920596,58.12720665,27.51956434,2.099999905,23.76813797,1.817432265,0,24.604482,30.25468386,11,22.03818182,524.0433333,-2.538571429,13.5,46,810.3,24.604482
2022-05-13 11:00:00+00:00,67.39557381,57.85978918,26.41980602,2.099999905,23.81813785,0,0,23.99520775,29.23668214,15,21.95818182,522.59,-3.348571429,14.3,36,782.6,23.99520775
2022-05-13 12:00:00+00:00,66.88606214,57.83703468,26.67867149,2.099999905,23.46054266,0.007596419,0,24.69329262,28.83374258,20,21.77727273,447.4,-2.8,14.5,34,344.1,24.69329262
2022-05-13 13:00:00+00:00,65.74905046,58.06369446,26.77501062,2.099999905,23.64852899,0.984077767,0,25.57837471,28.1801313,8,21.71818182,442.21,-2.368571429,14.4,36,616.3,25.57837471
2022-05-13 14:00:00+00:00,65.30833376,58.00148148,26.79314971,2.099999905,23.44313823,0.838183631,0,25.91221374,28.10120115,18,21.73090909,444.3766667,-1.697142857,14.6,35,551.9,25.91221374
2022-05-13 15:00:00+00:00,64.97851187,58.04981642,27.90132573,2.099999905,23.68092225,1.169425306,0,26.51565477,28.95189917,6,21.72454545,440.0033333,-2.901428571,14,36,408.6,26.51565477
2022-05-13 16:00:00+00:00,64.72055805,58.04851588,28.66314953,2.099999905,24.84832593,2.251002737,0,27.25490958,29.88756074,6,21.97454545,435.9933333,0.901428571,13.7,36,292.4,27.25490958
2022-05-13 17:00:00+00:00,65.6288799,57.92649285,30.32294583,2.099999905,24.94321986,3.356590269,0,27.4603091,33.04898495,6,22.24818182,436.6733333,1.15,12.3,42,176.1,27.4603091
2022-05-13 18:00:00+00:00,66.02128843,57.97425274,32.25034168,2.099999905,26.29890632,4.348865648,0,28.23229116,36.19996387,7,22.38636364,437.6666667,1.54,11.2,46,60,28.23229116
2022-05-13 19:00:00+00:00,66.83349045,57.96592437,34.55181417,2.099999905,27.3150093,5.273273774,0,29.99344851,39.01270661,7,22.43454545,436.2933333,1.95,9.9,53,2,29.99344851
2022-05-13 20:00:00+00:00,67.49553539,58.0257446,36.60252055,2.099999905,28.26233857,6.376508111,0,31.67637489,41.30328894,9,22.48818182,438.55,2.307142857,6.6,67,-2.7,31.67637489
2022-05-13 21:00:00+00:00,68.49552254,57.95000118,38.76395615,2.099999905,29.59259906,6.843493376,0,33.59621072,43.8827695,12,22.57,441.3633333,2.127142857,4.9,75,-2.7,33.59621072
2022-05-13 22:00:00+00:00,68.94894694,58.0325879,40.35920557,2.099999905,30.54515261,7.54778461,0,34.93249625,45.78402737,13,22.61545455,446.7233333,2.631428571,3.2,82,-2.3,34.93249625
2022-05-13 23:00:00+00:00,69.66218051,58.00074738,41.19392563,2.099999905,31.99720063,7.669618079,0,35.42829892,46.70791451,15,22.65727273,448.33,2.808571429,1.9,88,-2.4,35.42829892
2022-05-14 00:00:00+00:00,70.17958947,57.98558915,41.61300723,2.099999905,32.94625914,7.995489021,0,35.76883151,47.45355546,17,22.67272727,449.6933333,2.982857143,0.8,90,-2.2,35.76883151
2022-05-14 01:00:00+00:00,70.77050701,58.07807817,42.02191507,2.099999905,33.48788119,8.064417715,0,36.10350163,47.83665975,18,22.67727273,451.0666667,2.935714286,0.2,93,-1.9,36.10350163
2022-05-14 02:00:00+00:00,71.09166417,57.9870843,42.21517479,2.099999905,33.48479905,7.950709258,0,36.06374581,47.99056586,18,22.71909091,453.9666667,2.992857143,-0.1,95,12.9,36.06374581
2022-05-14 03:00:00+00:00,70.84542838,57.81591508,40.83928582,2.099999905,31.61425631,7.052201926,0,34.99443257,47.0464029,19,22.71909091,452.0766667,2.994285714,0.9,93,76.4,34.99443257
2022-05-14 04:00:00+00:00,70.12419564,58.05833122,39.24913823,2.099999905,29.9529764,5.40440742,0,33.25441698,45.35841929,19,22.74181818,447.8666667,2.754285714,6.9,67,92,33.25441698
2022-05-14 05:00:00+00:00,68.77647162,57.92500261,35.80897246,2.099999905,27.92799597,4.93173778,0,29.76001064,42.09972832,19,22.73545455,445.9833333,2.372857143,8.4,66,374.7,29.76001064
2022-05-14 06:00:00+00:00,67.63405913,57.97349274,33.01204873,2.099999905,26.27491994,4.401552024,0,27.05097728,39.23445989,17,22.74090909,443.9066667,2.325714286,10.5,61,311.9,27.05097728
2022-05-14 07:00:00+00:00,66.10376737,57.97500029,30.05904994,2.099999905,25.35527767,2.450720398,0,24.08138514,36.2533462,14,22.72363636,443.15,2.195714286,12.9,53,362.1,24.08138514
2022-05-14 08:00:00+00:00,64.64242742,57.99165926,27.96062452,2.099999905,24.52124468,0.05000064,0,22.11798195,34.09327437,11,22.67454545,439.2166667,1.855714286,13.4,53,725.8,22.11798195
2022-05-14 09:00:00+00:00,63.63107135,58.00833474,26.78943193,2.099999905,24.32499772,0,0,21.19581168,32.69731359,9,22.64454545,436.67,-0.968571429,14.1,50,312.3,21.19581168
2022-05-14 10:00:00+00:00,63.3113716,58.01742391,26.35982347,2.099999905,24.21818444,0,0,20.63685306,32.1139656,6,22.64454545,436.14,-1.694285714,14.4,50,325.1,20.63685306
2022-05-14 11:00:00+00:00,62.8356114,57.93409873,25.88032776,2.099999905,24.03409295,0,0,20.13803755,31.42978328,5,22.64181818,436.9166667,1.391428571,14.7,46,156.1,20.13803755
2022-05-14 12:00:00+00:00,62.73938186,57.96590473,25.81276622,2.099999905,23.93409462,0.007608212,0,19.92016206,31.46397883,4,22.62818182,434.8733333,0.404285714,14.9,50,308.4,19.92016206
2022-05-14 13:00:00+00:00,63.64994465,58.04242718,29.94913988,2.099999905,24.84465377,3.95818592,0,24.03803667,35.45989556,5,22.65636364,434.8933333,1.858571429,14.2,55,702.5,24.03803667
2022-05-14 14:00:00+00:00,64.71736526,57.97423752,30.93930459,2.099999905,25.41501626,4.250972197,0,25.00500467,36.69501429,3,22.68636364,434.1166667,1.734285714,12.2,64,708.2,25.00500467
2022-05-14 15:00:00+00:00,65.12423105,57.98256565,30.14717748,2.099999905,24.76057489,4.624320324,0,24.33812344,36.09322989,5,22.69181818,430.4266667,1.45,12.1,67,50.9,24.33812344
2022-05-14 16:00:00+00:00,65.23937126,57.95229824,30.02701664,2.099999905,25.29113512,2.753502686,0,23.78687361,35.89195084,9,22.72090909,435.1733333,1.78,13.5,57,193.4,23.78687361
2022-05-14 17:00:00+00:00,65.4810295,57.9810317,32.23169698,2.099999905,26.21699707,4.266727107,0,26.01442446,38.44908347,9,22.75,436.5833333,2.46,11.5,69,122.2,26.01442446
2022-05-14 18:00:00+00:00,65.99692094,57.97653839,33.72781621,2.099999905,26.79888474,4.79129524,0,27.26781692,40.0148254,7,22.8,436.06,1.884285714,9.7,77,66.6,27.26781692
2022-05-14 19:00:00+00:00,66.86498351,58.00679319,35.58011236,2.099999905,27.86945874,5.619156034,0,28.82243058,41.91880928,8,22.80909091,437,1.705714286,8.9,75,3.8,28.82243058
2022-05-14 20:00:00+00:00,67.70370577,57.97731475,36.87485289,2.099999905,28.53975184,6.024483257,0,30.20754571,43.4391142,11,22.80363636,433.3366667,1.571428571,8.1,77,-2.5,30.20754571
2022-05-14 21:00:00+00:00,68.38857129,58.00601018,37.95738345,2.099999905,28.93486868,6.527939677,0,31.34424385,44.48457073,11,22.82363636,435.3133333,1.894285714,7.6,74,-2.5,31.34424385
2022-05-14 22:00:00+00:00,68.76957987,57.9677823,39.25243727,2.099999905,29.776853,6.843801346,0,32.53667998,45.80573604,13,22.83636364,436.7366667,2.318571429,6.4,77,-2.1,32.53667998
2022-05-14 23:00:00+00:00,69.48701075,58.02465956,40.2096741,2.099999905,30.26900559,7.193137532,0,33.35101493,46.85387745,14,22.85,438.1366667,2.634285714,5.4,83,-2.1,33.35101493
2022-05-15 00:00:00+00:00,69.99922008,58.04088846,40.63255335,2.099999905,30.84645335,7.152461711,0,33.66025295,47.26928372,15,22.88636364,438.21,2.278571429,3.7,89,-2.3,33.66025295
2022-05-15 00:00:00+00:00,69.99922008,58.04088846,40.63255335,2.099999905,30.84645335,7.152461711,0,33.66025295,47.26928372,15,22.88636364,438.21,2.278571429,3.7,89,-2.3,33.66025295
2022-05-15 01:00:00+00:00,69.3864458,57.91666589,40.79322218,2.099999905,31.11714778,7.61672678,0,33.74291866,47.62201558,16,22.89909091,439.0633333,2.192857143,2.1,93,-2.3,33.74291866
2022-05-15 02:00:00+00:00,69.46744703,57.97577732,40.62057012,2.099999905,31.44479944,7.266637057,0,33.75413761,47.79122482,17,22.89909091,440.2566667,1.17,3.5,88,8,33.75413761
2022-05-15 03:00:00+00:00,69.14400459,57.98333372,40.49244906,2.099999905,30.95858957,7.256504182,0,33.60687297,47.52006522,17,22.89727273,435.2866667,1.57,4.4,83,86.8,33.60687297
2022-05-15 04:00:00+00:00,68.5721344,58.02578364,39.47682307,2.099999905,29.97444378,6.502358416,0,32.75836413,46.65950028,17,22.92727273,439.7033333,1.375714286,5.3,78,203.3,32.75836413
2022-05-15 05:00:00+00:00,68.40312782,57.99843385,37.29454905,2.099999905,28.80778301,5.409401868,0,30.23834366,44.53976262,17,22.94090909,437.5166667,0.92,7.1,69,337.9,30.23834366
2022-05-15 06:00:00+00:00,67.32527668,57.99921664,35.19898852,2.099999905,27.50114197,5.069422549,0,28.2521508,42.39914323,16,22.91,432.9633333,1.328571429,8.5,64,473.1,28.2521508
2022-05-15 07:00:00+00:00,66.24871838,57.92735182,33.23232975,2.099999905,26.82577859,3.464960078,0,26.20793568,40.19808016,15,22.90090909,435.64,0.582857143,10,60,599.2,26.20793568
2022-05-15 08:00:00+00:00,65.71382813,57.9333334,31.65941964,2.099999905,25.8509419,4.144065227,0,24.49891354,38.38573095,12,22.88181818,436.4066667,-0.47,11.2,52,517.6,24.49891354
2022-05-15 09:00:00+00:00,65.2349044,58.00912163,30.99480955,2.099999905,25.44008448,4.309094715,0,23.98683816,37.81688288,11,22.86727273,437.8966667,-3.525714286,11.5,47,201.6,23.98683816
2022-05-15 10:00:00+00:00,65.16194742,57.99921419,30.03647476,2.099999905,24.85469666,4.964998957,0,23.25055187,36.84569963,9,22.84636364,434.3433333,-4.147142857,11.8,45,913.7,23.25055187
2022-05-15 11:00:00+00:00,65.58569424,57.98096911,30.13254093,2.099999905,24.96810223,3.96232015,0,23.33883115,36.79894353,8,22.82727273,434.3066667,0.002857143,11.5,45,137.8,23.33883115
2022-05-15 12:00:00+00:00,65.37499885,57.99324396,30.13849228,2.099999905,25.33180907,2.602514423,0,23.48776113,36.78315792,8,22.82272727,436.7866667,-0.441428571,11.7,45,229,23.48776113
2022-05-15 13:00:00+00:00,65.03728972,58.06666583,30.31228428,2.099999905,25.17933895,2.610599646,0,23.81956546,36.90597266,8,22.78727273,434.21,-0.92,11.6,46,271.1,23.81956546
2022-05-15 14:00:00+00:00,64.9575428,57.96666789,30.49683409,2.099999905,25.33172,2.781039464,0,23.93289286,36.84942317,8,22.78818182,437.32,0.338571429,11.9,44,583.2,23.93289286
2022-05-15 15:00:00+00:00,65.19761779,58.03492173,30.67935774,2.099999905,25.3944752,2.933267071,0,24.22078474,37.07937361,8,22.77818182,436.8533333,0.09,11.7,43,451.1,24.22078474
2022-05-15 16:00:00+00:00,65.43015378,57.94087043,31.25435852,2.099999905,26.06032839,3.703612592,0,24.69083763,37.47376653,7,22.77363636,438.35,1.042857143,11.6,43,311.7,24.69083763
2022-05-15 17:00:00+00:00,65.73174037,57.99166874,31.2865116,2.099999905,25.45233661,4.347681853,0,24.93283081,37.57431808,8,22.73,437.4366667,0.624285714,11.3,44,178.7,24.93283081
2022-05-15 18:00:00+00:00,66.1134746,57.95833184,32.36659073,2.099999905,25.97942481,4.830826513,0,26.06845877,38.4403595,9,22.72272727,434.08,0.94,11,45,66.6,26.06845877
2022-05-15 19:00:00+00:00,66.73528155,57.94680791,34.57650738,2.099999905,27.50186462,5.218941331,0,28.3653644,40.65273045,9,22.72272727,435.4166667,0.787142857,9.7,47,3.3,28.3653644
2022-05-15 20:00:00+00:00,67.42773948,58.04999763,36.08367837,2.099999905,28.23320672,5.474437514,0,29.69304748,42.05982231,8,22.78363636,435.3566667,1.672857143,8.3,53,-2.5,29.69304748
2022-05-15 21:00:00+00:00,68.25273572,57.98733351,36.62260938,2.099999905,28.20139948,6.227792579,0,30.08904523,43.06316316,11,22.78636364,437.3766667,1.392857143,7.9,56,-2.1,30.08904523
2022-05-15 22:00:00+00:00,68.63846018,57.94583245,37.14022769,2.099999905,28.13636787,6.444218267,0,30.37400435,43.45491875,13,22.82818182,439.1266667,2.272857143,7.6,58,-2,30.37400435
2022-05-15 23:00:00+00:00,68.38894511,57.99006467,37.2631475,2.099999905,28.70061163,5.91476187,0,29.49354827,44.59884815,13,23.446,437.4866667,1.034285714,7.5,59,-1.3,29.49354827
2022-05-16 00:00:00+00:00,68.27339336,57.98494057,37.05271789,2.099999905,28.23992502,6.184008623,0,29.72861211,44.31395772,14,23.13285714,437.2933333,1.26,7.6,58,-1.5,29.72861211
2022-05-16 01:00:00+00:00,68.44999981,58.06264699,37.08493789,2.099999905,28.70920164,5.789498016,0,30.23598427,43.79306315,14,22.85636364,438.9966667,1.265714286,7.6,58,-1.3,30.23598427
2022-05-16 02:00:00+00:00,68.5567233,57.94568901,37.44355889,2.099999905,28.61285798,6.364616903,0,30.44877527,44.15140472,14,22.88909091,440.3733333,1.195714286,7.4,60,4.4,30.44877527
2022-05-16 03:00:00+00:00,69.12122596,58.11854715,37.66075373,2.099999905,28.56316297,7.945421087,0,30.87088276,44.46876711,13,22.57090909,450.6166667,-2.707142857,6.9,63,43.6,30.87088276
2022-05-16 04:00:00+00:00,70.63358812,58.00216307,37.65323298,2.099999905,28.70025244,8.02559691,0,32.99577167,42.383021,14,22.21909091,478.0266667,-2.157142857,7.3,62,138.2,32.99577167
2022-05-16 05:00:00+00:00,71.2258095,57.70509925,36.08365205,2.099999905,28.0291203,7.012540141,0,32.66532176,39.7295381,15,22.21454545,534.9833333,-0.824285714,8.2,59,343.5,32.66532176
2022-05-16 06:00:00+00:00,70.4597282,57.97581594,34.43715383,2.099999905,27.2648207,5.809919071,0,30.99834629,38.13516899,21,22.23272727,491.8033333,-2.57,9.2,57,475.9,30.99834629
2022-05-16 07:00:00+00:00,68.74468784,57.85000183,32.6621678,2.099999905,26.59984672,3.689878638,0,29.03021193,36.36300797,20,22.28181818,487.8866667,-1.84,10.3,53,601.3,29.03021193
2022-05-16 08:00:00+00:00,67.93658005,58.13863163,30.99124247,2.099999905,25.49651784,4.145952966,0,27.17662167,34.7614367,23,22.23545455,536.0966667,-2.87,11.7,48,856.4,27.17662167
2022-05-16 09:00:00+00:00,67.88251959,58.09409896,29.90061392,2.099999905,25.0884051,2.988819955,0,26.48997299,33.7878128,17,22.22727273,528.4433333,-1.765714286,11.3,50,239.2,26.48997299
2022-05-16 10:00:00+00:00,67.88577953,57.90732502,30.1377882,2.099999905,25.09529871,2.414290994,0,26.35071624,33.66098205,13,22.22181818,532.5433333,-1.618571429,11.4,47,242.1,26.35071624
2022-05-16 11:00:00+00:00,67.9284421,58.41422476,29.57708941,2.099999905,25.03544452,2.389110316,0,26.17177822,33.16999778,20,22.11090909,527.1033333,-1.37,11.8,44,241.8,26.17177822
2022-05-16 12:00:00+00:00,68.40245262,58.02499805,28.8877482,2.099999905,24.63253463,2.612560066,0,25.89073396,31.6611827,18,21.94909091,455.39,-2.457142857,12,45,318.8,25.89073396
2022-05-16 13:00:00+00:00,67.65408718,57.9841503,28.00719808,2.099999905,24.16846119,1.332696087,0,26.17368787,30.51862587,11,21.92818182,449.43,-4.917142857,12.4,44,353.2,26.17368787
2022-05-16 14:00:00+00:00,67.59999847,58,27.79999924,2.099999905,24.10000038,0.899999976,0,26.13520243,30.33108758,18,21.92727273,450.3333333,-5,12,44,158.2,26.13520243
