timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-09-02 10:00:00+00:00,78.85107438,57.69530977,30.85146378,16.97838466,26.94668261,17.77296491,25.09166707,0,0,30.22044174,9,,,,12.1,57,200.8,30.22044174
2021-09-02 11:00:00+00:00,79.26235107,58.72185665,30.57290191,16.25339572,26.66383117,24.10673211,24.990942,0,0,30.52300822,8,,,,13.2,54,330.4,30.52300822
2021-09-02 12:00:00+00:00,78.66306418,58.07003919,31.07595158,14.36515282,27.12354442,19.62775463,24.98259928,0,0,30.98906665,12,,,,12.5,55,245.5,30.98906665
2021-09-02 13:00:00+00:00,78.1065451,57.83258856,31.60181595,19.02377805,28.02538355,26.50933673,24.89999993,0,0,31.58508329,6,,,,11.9,61,101.3,31.58508329
2021-09-02 14:00:00+00:00,78.73187423,57.97031932,32.43736212,17.75236178,29.22284897,21.55351127,24.88406171,0,0,32.52495243,8,,,,11.1,69,143.1,32.52495243
2021-09-02 15:00:00+00:00,77.72934354,58.06521562,33.407601,16.71167634,30.47678707,11.44581885,25.01520976,0,0,33.59144513,6,,,,9.8,87,98.4,33.59144513
2021-09-02 16:00:00+00:00,77.11666976,58.02135848,33.92970936,13.52797182,30.97320021,15.68575724,24.99167253,0,0,33.88310982,7,,,,9.5,93,14.6,33.88310982
2021-09-02 17:00:00+00:00,76.66449403,57.74385551,33.69237004,20.94529633,30.65398465,16.43733453,24.97644402,0,0,33.61638565,7,,,,9.9,96,3,33.61638565
2021-09-02 18:00:00+00:00,76.27138247,57.86666987,33.15401588,13.90927287,30.23116785,15.34311276,25.02500251,0,0,33.38261172,5,,,,11,94,-1.1,33.38261172
2021-09-02 19:00:00+00:00,76.19927778,57.84166727,33.36955181,18.34622032,30.10618312,15.53812531,25.0833342,0,0,33.34405578,4,,,,11.3,93,-1.2,33.34405578
2021-09-02 20:00:00+00:00,76.52716189,57.90144262,33.46850781,16.53604401,30.23187492,13.57361529,25.01666291,0,0,33.40738923,4,,,,11.5,90,-1.9,33.40738923
2021-09-02 21:00:00+00:00,76.83288931,57.94382688,33.44907379,15.13981599,30.12626135,17.70187346,25.05906187,0,0,33.44833366,3,,,,11.2,92,-1.4,33.44833366
2021-09-02 22:00:00+00:00,77.05740845,57.9299444,33.69099099,15.16215019,30.43007837,14.63565655,25.07605516,0,0,33.4866666,4,,,,10.9,90,-2,33.4866666
2021-09-02 23:00:00+00:00,77.10353906,57.79168904,33.68418348,20.65526744,30.82324964,15.74122625,25.01879929,0,0,33.91683165,4,,,,10.5,84,-2.1,33.91683165
2021-09-03 00:00:00+00:00,77.54762538,57.9835239,35.52590307,17.78895654,32.51786171,15.64623222,25.07121108,0,0,35.20634187,4,,,,9.1,82,-1.5,35.20634187
2021-09-03 01:00:00+00:00,77.51980859,57.93796881,35.95916793,19.81849295,33.39417697,14.8383806,24.89999962,0,0,36.13003335,4,,,,8,88,-1.7,36.13003335
2021-09-03 02:00:00+00:00,79.22818505,57.97703343,37.41496577,19.62959941,34.1108652,35.59712591,24.99302208,0,0,37.37400455,5,,,,7.5,88,-1.7,37.37400455
2021-09-03 03:00:00+00:00,79.59267532,57.98846285,37.32159358,24.6976951,34.07682936,39.49023598,24.98133105,0,0,37.16200233,4,,,,7.3,85,-1.8,37.16200233
2021-09-03 04:00:00+00:00,79.88100037,57.33720348,37.26077029,17.53533755,34.15192238,44.54998044,24.98667617,0,0,37.21867378,5,,,,6.8,85,24.5,37.21867378
2021-09-03 05:00:00+00:00,79.93362208,57.71346445,36.93467045,20.92083927,34.08495915,38.24178987,25.13563933,0,0,36.81168901,11,,,,7,85,60.2,36.81168901
2021-09-03 06:00:00+00:00,79.73234536,57.14263574,36.22642221,14.92591504,33.54166531,35.58242816,24.92534355,0,0,36.22306951,13,,,,6.5,87,433.8,36.22306951
2021-09-03 07:00:00+00:00,79.68069934,57.99857608,34.03972266,18.88520252,30.88213565,31.55887042,24.89934176,0,0,34.15271687,14,,,,7.6,82,233.4,34.15271687
2021-09-03 08:00:00+00:00,78.31646961,57.9748425,33.22176619,15.60118444,30.43108854,26.19788756,25.10766671,0,0,33.40241282,16,,,,9.1,75,209.7,33.40241282
2021-09-03 09:00:00+00:00,78.41468333,59.80382242,32.85499719,17.95008487,29.70048971,22.70690905,24.94999928,0,0,32.87702579,12,,,,10,66,288.3,32.87702579
2021-09-03 10:00:00+00:00,77.67165391,58.02831558,32.618729,16.73817705,29.14926855,22.31543881,25.0170225,0,0,32.63142164,9,,,,10.5,62,212.7,32.63142164
2021-09-03 11:00:00+00:00,79.0757745,58.33578617,32.17488043,16.42673682,28.79521885,19.94913655,24.88464192,0,0,31.91701125,9,,,,11.3,65,299.9,31.91701125
2021-09-03 12:00:00+00:00,78.91809717,57.96087218,32.77138245,16.21008957,29.32477536,22.05638826,24.95767927,0,0,32.79641522,12,,,,11.8,56,703.7,32.79641522
2021-09-03 13:00:00+00:00,78.96476089,57.97163758,35.60480203,17.47038482,32.8297343,30.14545402,24.96600479,0,0,35.56158044,7,,,,10.2,67,236.6,35.56158044
2021-09-03 14:00:00+00:00,78.35963651,58.05573853,34.33814903,19.64370347,31.07698398,27.33978542,24.99227095,0,0,34.19709788,9,,,,9.8,76,124.9,34.19709788
2021-09-03 15:00:00+00:00,77.0420724,57.91228525,33.83411344,13.94266909,31.09174163,10.80810596,24.92441152,0,0,34.02037841,7,,,,10.1,74,24.5,34.02037841
2021-09-03 16:00:00+00:00,76.4299327,57.98067344,34.39517136,17.75778528,31.40326513,15.13862637,24.94231604,0,0,34.23095973,10,,,,10.6,63,130.6,34.23095973
2021-09-03 17:00:00+00:00,76.68185298,57.9817678,35.05370571,18.87925866,32.01194546,18.03877759,24.9466656,0,0,35.01831785,7,,,,10.1,63,20.9,35.01831785
2021-09-03 18:00:00+00:00,77.47406415,57.87360642,36.03498551,16.35694889,33.3066875,11.86239461,24.89037372,0,0,36.01489628,3,,,,9.2,67,-2.3,36.01489628
2021-09-03 19:00:00+00:00,77.03400262,57.95962385,36.45964698,16.05212799,33.36089247,15.22588732,25.01795856,0,0,36.45693528,4,,,,8.6,69,-2.6,36.45693528
2021-09-03 20:00:00+00:00,77.10735675,57.99131506,36.79494336,18.3369269,33.80842026,19.85532238,24.86665326,0,0,36.77087669,4,,,,8.1,73,-2.5,36.77087669
2021-09-03 21:00:00+00:00,77.04228267,57.78402083,36.99412615,22.12783762,34.35708651,13.39791536,24.93394969,0,0,37.13808281,6,,,,7.5,79,-2.5,37.13808281
2021-09-03 22:00:00+00:00,77.276863,57.93832602,37.81953989,19.42033069,34.8622238,17.45007817,25,0,0,37.76348745,4,,,,7.4,81,-2.8,37.76348745
2021-09-03 23:00:00+00:00,77.45286199,58.01923019,38.23949681,16.27708696,35.21978434,14.44039744,25.0322487,0,0,38.22772286,5,,,,7.4,84,-2.5,38.22772286
2021-09-04 00:00:00+00:00,77.68328962,57.91779937,38.22209304,15.21040134,35.18457043,15.78901244,25.10000038,0,0,38.03605093,5,,,,7.2,81,-2.5,38.03605093
2021-09-04 01:00:00+00:00,77.60100216,58.03538109,37.5614082,18.89577498,34.64740026,18.12254042,25.10000038,0,0,37.73682097,5,,,,7.5,78,-2.6,37.73682097
2021-09-04 02:00:00+00:00,77.59727951,58.0176864,37.38220445,17.50512882,34.57724332,16.25511118,25.04997509,0,0,37.49851581,6,,,,5.3,89,-2.3,37.49851581
2021-09-04 03:00:00+00:00,77.81838878,57.97504845,38.07216627,25.04244105,34.96796839,14.07607508,25.10000038,0,0,37.91381726,5,,,,6.4,84,-2.3,37.91381726
2021-09-04 04:00:00+00:00,77.67292773,57.91702352,37.92745164,11.29197096,34.99308046,12.2846253,25.04997605,0,0,38.00588146,5,,,,6.4,85,16.7,38.00588146
2021-09-04 05:00:00+00:00,77.44922166,57.99922543,36.84849427,17.85095909,34.0040538,17.94808543,25.10000038,0,0,36.96909566,5,,,,7.2,82,83,36.96909566
2021-09-04 06:00:00+00:00,76.89789545,57.90038708,35.65931169,14.55955643,32.79098859,15.19339657,25.10000038,0,0,35.67208678,6,,,,7.6,79,337.9,35.67208678
2021-09-04 07:00:00+00:00,76.73065704,57.92637658,34.5406367,13.48971103,31.81903457,9.363008978,25.05800849,0,0,34.6892989,5,,,,9,68,403.9,34.6892989
2021-09-04 08:00:00+00:00,77.36239861,58.01590852,33.79030847,24.50607007,30.91183395,18.00755345,25.09199133,0,0,33.8415459,5,,,,10.1,59,514.9,33.8415459
2021-09-04 09:00:00+00:00,77.78282935,58.09139245,33.32859114,18.12685413,30.02301137,18.09223245,25.199462,0,0,33.15780731,4,,,,11,55,174.3,33.15780731
2021-09-04 10:00:00+00:00,76.86333076,57.92591164,32.68696948,21.60438097,29.21789595,12.02574852,25.09145477,0,0,32.65150924,4,,,,11.3,50,190,32.65150924
2021-09-04 11:00:00+00:00,75.68307145,57.90731376,31.98834447,13.17289604,28.74807476,13.80522949,25.00906933,0,0,32.17435643,6,,,,11.4,44,254.9,32.17435643
2021-09-04 12:00:00+00:00,76.29369441,58.06677904,31.79378313,15.44619307,28.13780548,13.98438455,24.97432587,0,0,31.80390638,6,,,,11.2,44,719.4,31.80390638
2021-09-04 13:00:00+00:00,76.81633183,58.00022649,32.36688458,18.31525504,29.01118099,13.22140553,25.0675614,0,0,32.35976763,5,,,,10.5,46,396.8,32.35976763
2021-09-04 14:00:00+00:00,77.00755854,57.93266193,33.29134087,17.57733796,30.03878929,15.72683191,25.17466676,0,0,33.24844411,3,,,,10.5,47,98.7,33.24844411
2021-09-04 15:00:00+00:00,77.01786016,57.90948974,33.89317269,18.55741657,30.81427842,17.00075617,25.1418283,0,0,33.84703433,3,,,,9.8,49,41.1,33.84703433
2021-09-04 16:00:00+00:00,77.45853801,58.04895568,34.91901248,17.28083013,32.3634251,12.88498854,25.10000038,0,0,35.0474758,4,,,,9.2,50,23.2,35.0474758
2021-09-04 17:00:00+00:00,77.65917806,58.02528133,36.14201473,20.80064432,33.15176318,18.11329455,25.14166754,0,0,36.16108855,4,,,,8.6,57,13.9,36.16108855
2021-09-04 18:00:00+00:00,78.27476634,57.96700239,37.47623596,16.73758162,34.61139441,15.6941672,25.11671755,0,0,37.37043147,4,,,,7.9,59,-3.1,37.37043147
2021-09-04 19:00:00+00:00,78.14186175,58.17476707,37.94906216,22.43414694,35.0093709,16.82767953,25.20000076,0,0,38.0551593,5,,,,7.4,64,-3.1,38.0551593
2021-09-04 20:00:00+00:00,78.3747592,57.93295534,38.88394279,19.33476979,35.98372523,15.65979464,25.04180284,0,0,38.89019457,5,,,,6.2,71,-2.8,38.89019457
2021-09-04 21:00:00+00:00,78.20866105,58.0169951,39.15847924,22.39085145,35.96153553,18.60213434,25.14963003,0,0,39.21375376,5,,,,5.8,76,-2.6,39.21375376
2021-09-04 22:00:00+00:00,78.30505252,58.04043051,39.99417649,19.04071297,37.0940996,19.3730138,25.15021889,0,0,39.88271909,5,,,,5.3,79,-2.5,39.88271909
2021-09-04 23:00:00+00:00,78.44148141,58.18297971,40.84077653,21.02505329,38.20897089,17.96746707,25.20000076,0,0,40.81340803,6,,,,4.6,83,-2.6,40.81340803
2021-09-05 00:00:00+00:00,78.31666533,57.98354299,40.94228495,18.74509984,38.09561138,16.02644024,25.15000106,0,0,41.05666455,6,,,,3.3,87,-2.7,41.05666455
2021-09-05 01:00:00+00:00,78.49127783,58.07648499,41.314741,22.66942805,38.4418108,14.02521532,25.14997195,0,0,41.16175241,6,,,,1.4,94,-2.6,41.16175241
2021-09-05 02:00:00+00:00,78.18393146,58.04160706,40.23409348,16.1102603,37.67821938,15.9050969,25.05022686,0,0,40.53877084,6,,,,0.8,95,-2.2,40.53877084
2021-09-05 03:00:00+00:00,78.34152439,58.00875057,40.03422426,21.31298176,36.92087548,17.6692036,25.099589,0,0,39.97477263,6,,,,1.9,95,-1.8,39.97477263
2021-09-05 04:00:00+00:00,78.2250907,57.89973116,39.8933189,20.79334443,37.1025763,16.17465818,25.05032344,0,0,40.00079744,7,,,,2.3,95,19.9,40.00079744
2021-09-05 05:00:00+00:00,77.97536377,57.87514706,38.6084197,16.12575911,35.29254648,13.78947294,25.14983538,0,0,38.39487975,5,,,,3.7,92,52,38.39487975
2021-09-05 06:00:00+00:00,77.31749633,58.17466922,36.23358976,9.495908264,33.39384661,12.2479258,24.98349647,0,0,36.16543991,7,,,,6.9,81,282.9,36.16543991
2021-09-05 07:00:00+00:00,76.12654371,58.02563094,33.171876,14.92935511,30.16087943,14.62036438,25.04996825,0,0,33.38424547,6,,,,10.4,71,299.5,33.38424547
2021-09-05 08:00:00+00:00,77.02262637,58.03268009,32.45932007,16.90876364,28.94057129,18.18592536,25.1415542,0,0,32.36465754,5,,,,11.8,60,353.3,32.36465754
2021-09-05 09:00:00+00:00,77.39944082,58.0428855,31.30042578,18.88675937,27.47836701,19.33108788,25.07518909,0,0,31.32414138,4,,,,12.5,49,369.7,31.32414138
2021-09-05 10:00:00+00:00,77.010769,58.06557286,30.78281578,14.71607494,27.23440596,10.78837129,25.07481089,0,0,30.73764278,4,,,,12.8,45,410.9,30.73764278
2021-09-05 11:00:00+00:00,76.03510362,58.12478609,30.1617568,12.98071765,26.20321159,7.559182853,25.00044271,0,0,30.28154929,6,,,,12.9,48,372.6,30.28154929
2021-09-05 12:00:00+00:00,76.25672812,58.02533459,30.37629267,16.51591876,26.39701767,19.7174671,24.89999962,0,0,30.37854775,5,,,,12.8,51,326.1,30.37854775
2021-09-05 13:00:00+00:00,76.55869678,58.09030416,30.87435875,15.62469965,27.27368804,11.08519083,24.9500011,0,0,30.87550006,4,,,,12.5,52,237.5,30.87550006
2021-09-05 14:00:00+00:00,76.77321153,57.94293711,31.99344167,14.38045211,28.09713417,14.05424771,24.93307616,0,0,31.68067108,3,,,,12,53,137.1,31.68067108
2021-09-05 15:00:00+00:00,76.67577227,58.08333656,31.9999978,12.14133736,28.68070963,13.21147575,24.98333313,0,0,32.2290648,3,,,,11.7,57,126.1,32.2290648
2021-09-05 16:00:00+00:00,77.06453155,57.91664738,32.82133488,23.43058337,29.63301383,14.47450318,24.91593484,0,0,32.79497875,4,,,,11.2,57,34.2,32.79497875
2021-09-05 17:00:00+00:00,77.03493691,58.05133702,33.49200393,14.61189749,30.25371302,16.08812822,24.88470662,0,0,33.46956602,4,,,,10.4,67,5.8,33.46956602
2021-09-05 18:00:00+00:00,77.10769466,57.94039278,34.02965821,22.31150552,31.39063043,12.72843424,24.83301297,0,0,33.95562951,3,,,,9.4,77,-1.5,33.95562951
2021-09-05 19:00:00+00:00,76.85096366,57.9983158,34.0947138,12.8622291,31.38325356,10.34499183,24.89999962,0,0,34.26244803,5,,,,9.6,72,-1.8,34.26244803
2021-09-05 20:00:00+00:00,76.85024709,57.92779439,34.9128079,14.37949051,31.80347849,16.97936918,24.82532209,0,0,34.73432487,4,,,,9.2,74,-1.5,34.73432487
2021-09-05 21:00:00+00:00,76.6330845,58.03358194,35.34642992,24.38162005,32.65452534,14.68962514,24.82467396,0,0,35.58374566,5,,,,8.8,79,-1.5,35.58374566
2021-09-05 22:00:00+00:00,76.81301367,57.88206872,36.5839589,18.65679648,33.10746586,18.04042464,24.89999962,0,0,36.32408813,4,,,,8,86,-1.2,36.32408813
2021-09-05 23:00:00+00:00,77.41780128,57.96489651,37.41990827,22.42426343,34.45964813,20.78115616,24.89999962,0,0,37.29802752,4,,,,7,91,-1.5,37.29802752
2021-09-06 00:00:00+00:00,77.61673591,57.9571875,38.261707,20.10930527,35.29272455,17.71074217,24.89999962,0,0,38.32269283,5,,,,5.3,95,-2.5,38.32269283
2021-09-06 01:00:00+00:00,77.79133439,57.93481076,38.45290423,12.61081102,35.73662641,17.14275731,24.89999962,0,0,38.46666492,5,,,,4.6,97,-2.4,38.46666492
2021-09-06 02:00:00+00:00,79.16867384,58.04885099,38.82162584,22.07350131,35.35796162,44.87144482,24.89999962,0,0,38.80766855,6,,,,3.8,97,-2.3,38.80766855
2021-09-06 03:00:00+00:00,79.50981966,58.04289353,37.69972853,10.30774948,34.44090356,40.99793822,24.95000078,0,0,37.70935287,5,,,,3.6,98,-1.9,37.70935287
2021-09-06 04:00:00+00:00,79.69107158,58.0381524,36.46188231,11.80322756,33.74715588,37.01505112,24.849998,0,0,36.62568659,6,,,,6,98,30.4,36.62568659
2021-09-06 05:00:00+00:00,79.6603482,57.2951286,35.87895961,16.75427709,33.22716928,33.42507928,24.89999962,0,0,35.8014219,13,,,,7.4,97,33.1,35.8014219
2021-09-06 06:00:00+00:00,79.26605918,57.3026705,34.53711872,18.14675356,31.85075021,25.84825168,24.9412507,0,0,34.74337791,12,,,,8,94,204.3,34.74337791
2021-09-06 07:00:00+00:00,79.40084954,57.48796624,33.40563469,18.61495428,30.17161723,30.10521551,25,0,0,33.42202695,14,,,,8.9,86,420.7,33.42202695
2021-09-06 08:00:00+00:00,79.42549559,58.01592188,32.55935537,11.84898121,29.42589753,23.74011131,25,0,0,32.49041483,15,,,,9.2,84,377.9,32.49041483
2021-09-06 09:00:00+00:00,79.70758986,57.43126332,31.93756256,16.53553178,28.40792675,25.35411927,24.95833282,0,0,32.08480437,12,,,,9.7,84,310.9,32.08480437
2021-09-06 10:00:00+00:00,79.8174345,56.88470025,32.71542565,14.0619841,29.50891629,18.38456436,25.01614586,0,0,32.55489553,11,,,,10.5,78,491.2,32.55489553
2021-09-06 11:00:00+00:00,79.41799137,57.5388256,31.94815028,20.78065441,28.39341576,17.30723924,25.03387185,0,0,31.83923946,10,,,,11.9,72,599.1,31.83923946
2021-09-06 12:00:00+00:00,77.98681167,57.92880823,31.11045797,13.8106968,27.40937763,11.16592535,25.06612723,0,0,31.1604199,10,,,,13.2,57,544.4,31.1604199
2021-09-06 13:00:00+00:00,77.0534403,58.06906277,30.39089578,16.33543296,26.37158464,12.11253571,25.03387407,0,0,30.37047801,11,,,,13.5,61,475.3,30.37047801
2021-09-06 14:00:00+00:00,77.19274721,57.98771325,30.25618857,15.1897253,26.29620177,17.27666839,24.98387706,0,0,30.22116172,10,,,,13.8,55,375,30.22116172
2021-09-06 15:00:00+00:00,76.64662644,58.20871455,30.93764629,15.23850895,26.92117459,12.20330986,24.87555938,0,0,30.87888655,6,,,,13.8,56,162.4,30.87888655
2021-09-06 16:00:00+00:00,76.61386407,58.01248431,31.83848177,16.44056359,28.53263141,17.50591877,24.88277238,0,0,31.85274642,5,,,,12.5,76,84.7,31.85274642
2021-09-06 17:00:00+00:00,76.69284653,57.84012994,32.38330207,20.38275755,29.21788053,13.30683882,24.89999962,0,0,32.65255907,4,,,,11.1,78,15.3,32.65255907
2021-09-06 18:00:00+00:00,76.88269485,58.15638512,33.49488553,14.99532945,30.43845981,16.11983111,24.9327086,0,0,33.51707677,4,,,,9.9,83,-3.3,33.51707677
2021-09-06 19:00:00+00:00,77.12370241,57.98198829,35.24316134,18.13338407,32.32906209,16.30711037,24.9673336,0,0,35.03042032,4,,,,7.5,92,-2.9,35.03042032
2021-09-06 20:00:00+00:00,77.0249999,57.9943385,36.03297384,20.72018464,33.36059899,14.7630622,24.89999962,0,0,36.01799668,3,,,,5.8,95,-2.6,36.01799668
2021-09-06 21:00:00+00:00,76.50401401,57.8923825,35.37449157,16.11234453,32.70609944,14.73740934,24.98266451,0,0,35.57572507,5,,,,5.5,96,-2.5,35.57572507
2021-09-06 22:00:00+00:00,76.45909253,58.09030019,36.15475059,22.37911887,32.90509087,15.61740964,24.91738097,0,0,35.96081648,4,,,,6.1,95,-2.7,35.96081648
2021-09-06 23:00:00+00:00,76.66275101,58.04578117,36.62137599,16.02929644,33.82661993,15.71742839,24.89999962,0,0,36.74049074,5,,,,5.5,97,-2.1,36.74049074
2021-09-07 00:00:00+00:00,76.57655764,57.97422146,36.52080069,17.86677169,33.64634172,15.90189183,24.93255384,0,0,36.43779243,4,,,,4.8,98,-2.2,36.43779243
2021-09-07 01:00:00+00:00,76.52187724,57.90156217,35.73567835,17.26899922,32.87994059,17.27582702,24.91744661,0,0,35.71400723,5,,,,7.7,98,-1.5,35.71400723
2021-09-07 02:00:00+00:00,77.88749639,57.89921993,35.59609689,16.87194935,32.34375081,29.9759132,24.89999962,0,0,35.44489678,5,,,,8,96,-1,35.44489678
2021-09-07 03:00:00+00:00,79.01198735,58.0083312,35.26901611,10.9295102,32.46233247,32.70940937,24.89999962,0,0,35.36992606,5,,,,8.7,93,-1.2,35.36992606
2021-09-07 04:00:00+00:00,79.34167177,58.12819686,34.63217329,9.52868274,31.76472294,28.93189333,24.89999962,0,0,34.61970635,4,,,,8.8,91,8.8,34.61970635
2021-09-07 05:00:00+00:00,79.0041622,59.63049414,33.88661334,8.549238421,31.20659416,28.38058333,24.97251594,0,0,34.00577232,10,,,,9.3,88,85,34.00577232
2021-09-07 06:00:00+00:00,78.80744827,57.84983457,32.75495794,16.16524965,29.67758226,16.64314185,24.944998,0,0,32.94089905,10,,,,10,85,264.7,32.94089905
2021-09-07 07:00:00+00:00,77.59683038,58.08091369,31.70517184,15.16071589,27.92352364,16.62223463,25.03080303,0,0,31.65343746,12,,,,11.6,77,349,31.65343746
2021-09-07 08:00:00+00:00,79.06018931,57.85980075,30.38478898,15.18081877,26.55992761,15.90130417,25.11746105,0,0,30.47629253,13,,,,12.6,73,290.1,30.47629253
2021-09-07 09:00:00+00:00,79.60409769,56.19644724,29.65892041,20.13417768,25.62601724,15.88505767,25.07342952,0,0,29.59440706,10,,,,13.7,69,305.5,29.59440706
2021-09-07 10:00:00+00:00,77.93601862,58.4144162,29.03189046,13.97865428,22.84453662,4.71421329,25.08411041,0,0,29.12856187,6,,,,14.3,69,237.3,29.12856187
2021-09-07 11:00:00+00:00,78.61530214,56.19615555,28.60290194,16.33694964,18.99360995,0,25.10910771,0,0,28.62868377,7,,,,14.9,74,205,28.62868377
2021-09-07 12:00:00+00:00,77.29264683,58.04084187,28.35021458,11.02408476,18.1158944,0,25.19093563,0,0,28.2153607,8,,,,15.7,74,234.3,28.2153607
2021-09-07 13:00:00+00:00,75.70902559,57.98257185,28.36149633,21.05944763,18.06595039,0,25.02426853,0,0,28.41699125,5,,,,16.1,69,145.8,28.41699125
2021-09-07 14:00:00+00:00,75.61529092,58.00206792,28.32224638,15.03687359,18.04510727,0,25.05000066,0,0,28.44901903,8,,,,16,72,180.3,28.44901903
2021-09-07 15:00:00+00:00,75.65902597,58.02368563,29.14406569,22.69361195,19.10803168,0,24.97434289,0,0,29.07999007,3,,,,15.9,73,94.4,29.07999007
2021-09-07 16:00:00+00:00,76.66357211,58.05065722,30.17388647,16.23446975,25.70448224,9.350348748,24.97565654,0,0,30.16122544,3,,,,15,77,13.5,30.16122544
2021-09-07 17:00:00+00:00,76.21637054,58.00585741,30.96007356,13.02006786,27.0168168,7.795212408,25,0,0,30.98859594,2,,,,13.6,89,-0.9,30.98859594
2021-09-07 18:00:00+00:00,76.45722741,58.0480516,31.2182323,14.80465847,27.67323179,13.05442283,25.10958599,0,0,31.11500104,3,,,,13.3,91,-2,31.11500104
2021-09-07 19:00:00+00:00,75.98273412,57.95334776,31.15938915,15.689591,27.13246743,11.42558503,25.08213382,0,0,31.07333334,5,,,,13.4,90,-1.6,31.07333334
2021-09-07 20:00:00+00:00,76.25178393,57.92450024,31.07500501,14.86049332,27.57740628,12.65780366,25.08393283,0,0,31.17393398,3,,,,13.4,91,-1.6,31.17393398
2021-09-07 21:00:00+00:00,76.44123016,57.99277831,31.23779409,16.70203057,27.67720954,16.1501158,25.10000038,0,0,31.329058,4,,,,13.4,91,-2,31.329058
2021-09-07 22:00:00+00:00,76.36306043,58.00124049,31.7379279,18.90499307,27.96899848,11.6559192,25.10000038,0,0,31.67285962,3,,,,12.7,94,-1.9,31.67285962
2021-09-07 23:00:00+00:00,76.77337908,58.03134577,32.1811643,13.79476991,28.75367083,12.09969591,25.10000038,0,0,32.04124433,3,,,,12.8,93,-2,32.04124433
2021-09-08 00:00:00+00:00,76.42342129,58.03552091,31.64430381,14.08332637,28.2694821,15.8730271,25.04437658,0,0,31.85218522,4,,,,13.2,92,-2.1,31.85218522
2021-09-08 01:00:00+00:00,76.70389505,57.8902212,32.42930786,16.52019235,28.90810458,16.78156348,25.01012508,0,0,32.26365955,4,,,,12.9,93,-2.4,32.26365955
2021-09-08 02:00:00+00:00,78.0712786,57.97158032,32.56961834,7.900908155,28.9313979,17.55600396,25,0,0,32.47451488,3,,,,12.4,96,-2.1,32.47451488
2021-09-08 03:00:00+00:00,78.75881247,57.69217257,32.56765205,16.49881733,29.20013746,20.86805082,24.94999935,0,0,32.56373595,4,,,,12.2,96,-1.4,32.56373595
2021-09-08 04:00:00+00:00,80.08974506,60.30488231,32.08333112,17.87764205,28.65605573,15.22360856,25.01711338,0,0,32.22480479,3,,,,12.2,95,9.7,32.22480479
2021-09-08 05:00:00+00:00,80.21514923,58.95253675,30.99570701,12.66475404,27.12494371,15.30857697,25.0833334,0,0,30.87952921,6,,,,13.8,90,45.6,30.87952921
2021-09-08 06:00:00+00:00,79.3054397,57.76930611,29.82584599,16.05659331,25.68364584,18.67267485,24.95004416,0,0,29.9019966,7,,,,15.2,85,87.9,29.9019966
2021-09-08 07:00:00+00:00,78.14828258,58.15930097,29.48366036,8.759634424,24.98621058,8.317440663,25.16662249,0,0,29.42133004,9,,,,15,85,151.5,29.42133004
2021-09-08 08:00:00+00:00,77.78955714,58.24023992,27.5872685,19.0456888,22.60477811,0,25.04999989,0,0,27.82966786,9,,,,16.2,80,130.1,27.82966786
2021-09-08 09:00:00+00:00,78.2689977,57.68541587,27.43581209,10.26846468,22.44259909,0,25.12544393,0,0,27.2326758,6,,,,17.5,77,233.6,27.2326758
2021-09-08 10:00:00+00:00,78.71864167,57.54702774,26.74486098,13.38477242,22.60000038,0,25.15000027,0,0,26.72132939,4,,,,,,332.7,26.72132939
2021-09-08 11:00:00+00:00,77.97513287,58.7504463,27.07623973,13.00854556,22.60000038,0,25.13941225,0,0,27.07299441,4,,,,17.3,78,183.6,27.07299441
2021-09-08 12:00:00+00:00,77.07562481,58.14877301,27.19946663,13.02212835,22.68377543,0,25.00273934,0,0,27.21122595,4,,,,17.2,78,116.4,27.21122595
2021-09-08 13:00:00+00:00,75.0062219,57.82648219,27.60920051,12.36892859,22.70000076,0,25.06819124,0,0,27.69729861,7,,,,17.7,77,84.9,27.69729861
2021-09-08 14:00:00+00:00,74.62337893,57.96886566,27.48201425,16.40957165,22.68338051,0,25.05921339,0,0,27.58990729,7,,,,17.3,78,66.4,27.58990729
2021-09-08 15:00:00+00:00,74.61486622,57.99282345,27.95242984,15.40302016,22.4582851,0,25.03289438,0,0,27.99110164,3,,,,17.4,77,95.4,27.99110164
2021-09-08 16:00:00+00:00,74.62777046,58.04152591,28.79853668,14.80163746,22.70000076,0,25.02543795,0,0,28.78811266,2,,,,16.8,80,107.9,28.78811266
2021-09-08 17:00:00+00:00,75.55549865,58.07524836,30.09555791,11.698295,24.41421467,9.313262675,25.02456236,0,0,29.85853586,2,,,,16,85,5.9,29.85853586
2021-09-08 18:00:00+00:00,75.57160026,57.9560078,30.46846018,12.24940467,26.78181013,11.1263758,25.05000043,0,0,30.73590696,2,,,,15.3,84,-2.4,30.73590696
2021-09-08 19:00:00+00:00,75.8951576,57.92610957,31.49122924,16.45658919,27.94342483,16.25982367,24.87412784,0,0,31.39305308,2,,,,14.3,87,-2.1,31.39305308
2021-09-08 20:00:00+00:00,75.91579665,57.95193167,31.79113255,13.47336078,28.35164881,14.09764527,24.83376813,0,0,31.85463945,4,,,,13.2,91,-2.4,31.85463945
2021-09-08 21:00:00+00:00,75.83381544,57.98222312,32.17099072,10.30045658,28.26671361,16.12881329,24.88333273,0,0,32.02289851,2,,,,11.3,97,-2.4,32.02289851
2021-09-08 22:00:00+00:00,76.22274709,58.14254351,32.31007536,18.37481858,28.98972168,14.99922561,24.84706528,0,0,32.23423772,3,,,,12.7,92,-2.6,32.23423772
2021-09-08 23:00:00+00:00,76.09677405,58.02605882,31.63872576,12.70481119,28.44470559,10.22626854,24.91753323,0,0,31.94239901,4,,,,12.6,92,-1.4,31.94239901
2021-09-09 00:00:00+00:00,75.97552981,57.99310882,31.47754695,15.81448252,27.81931034,18.5418155,24.91623348,0,0,31.49493615,3,,,,13.2,90,-2,31.49493615
2021-09-09 01:00:00+00:00,75.84425516,58.05532291,31.50805535,16.25312436,27.76194108,11.84080863,24.89999962,0,0,31.44839358,3,,,,13.1,90,-1.6,31.44839358
2021-09-09 02:00:00+00:00,77.59760987,57.89166832,31.9596231,15.51324646,28.47494687,18.47803947,24.89999962,0,0,31.90467545,3,,,,12.4,94,-1.4,31.90467545
2021-09-09 03:00:00+00:00,78.37968603,57.70591103,32.11656848,16.47800136,28.56695871,20.78697691,24.89999962,0,0,32.0503812,3,,,,11.8,93,-1,32.0503812
2021-09-09 04:00:00+00:00,80.01402033,57.19122685,31.99909962,14.60694951,28.601823,21.61468558,24.9337628,0,0,32.09456974,3,,,,11.5,93,10.9,32.09456974
2021-09-09 05:00:00+00:00,80.47042896,59.17413892,32.13865312,15.83388086,28.40828679,20.07052502,24.9662375,0,0,31.85914087,5,,,,11.7,94,17.8,31.85914087
2021-09-09 06:00:00+00:00,80.00942902,57.88130151,31.37209978,10.87399446,27.80819886,16.44683702,24.98376195,0,0,31.59033537,6,,,,12.1,93,138.6,31.59033537
2021-09-09 07:00:00+00:00,78.9544818,58.06377089,31.05738136,15.2006503,27.062287,16.50765847,25.10918946,0,0,30.96871654,9,,,,12.5,95,272.6,30.96871654
2021-09-09 08:00:00+00:00,79.54659505,57.20780184,31.28296321,17.68873295,27.70640698,23.88415783,25.10790634,0,0,31.29593759,11,,,,12.8,95,198.8,31.29593759
2021-09-09 09:00:00+00:00,80.0475951,58.90975061,32.00592053,9.0112533,28.61789582,21.06674162,24.96581427,0,0,31.94876022,7,,,,12,93,158.2,31.94876022
2021-09-09 10:00:00+00:00,79.976229,58.46926492,31.72674906,16.78110349,28.31506233,15.5378137,24.87514901,0,0,31.94124155,6,,,,12.1,90,480,31.94124155
2021-09-09 11:00:00+00:00,79.49039262,58.92215259,31.60281132,14.33080753,28.00748293,21.08125026,24.89151613,0,0,31.62740244,7,,,,12.1,91,387.8,31.62740244
2021-09-09 12:00:00+00:00,78.60249722,57.83468438,31.10089783,21.05810773,27.41152676,13.9040265,24.93375709,0,0,31.16843421,9,,,,12.1,91,698.3,31.16843421
2021-09-09 13:00:00+00:00,77.93333483,57.8976324,31.5056964,14.25530146,27.58286724,20.11806434,24.9497968,0,0,31.25114331,9,,,,12.2,91,195,31.25114331
2021-09-09 14:00:00+00:00,77.76445374,58.00907958,31.05947307,17.76127377,27.12724233,22.72551916,24.96811363,0,0,30.98796015,9,,,,12.2,93,144.8,30.98796015
2021-09-09 15:00:00+00:00,76.54366796,57.83432893,31.27430749,14.61432468,27.6015396,10.08837332,24.85791071,0,0,31.237933,6,,,,12.5,93,38.5,31.237933
2021-09-09 16:00:00+00:00,76.15263095,57.99811084,31.5638616,17.87230066,27.9706148,14.34388484,24.84208741,0,0,31.54001944,6,,,,12.4,93,40.7,31.54001944
2021-09-09 17:00:00+00:00,76.16540123,58.05042402,31.98501209,16.5499428,28.29198539,13.21969211,24.80791137,0,0,31.97877084,5,,,,12.2,95,-0.4,31.97877084
2021-09-09 18:00:00+00:00,76.14962998,57.86121192,32.15580874,13.27252668,28.86006911,15.28240607,24.84208633,0,0,32.28250738,3,,,,12,91,-1.4,32.28250738
2021-09-09 19:00:00+00:00,76.20697455,58.00587636,32.63947249,16.81945335,29.23459183,14.46214327,24.89999962,0,0,32.54750525,4,,,,11.5,95,-2.6,32.54750525
2021-09-09 20:00:00+00:00,75.97588909,58.01912147,32.6292922,19.46003974,29.24786034,13.58389442,24.89999962,0,0,32.57541725,3,,,,10.9,97,-1.6,32.57541725
2021-09-09 21:00:00+00:00,76.284536,58.17353924,33.2478633,15.75425296,30.13096096,13.09690329,24.80791438,0,0,33.17958919,3,,,,11,96,-1.5,33.17958919
2021-09-09 22:00:00+00:00,76.23088349,58.08427177,32.72281484,16.2708669,29.32192134,15.7422289,24.89208385,0,0,32.83249798,4,,,,10.1,98,-1,32.83249798
2021-09-09 23:00:00+00:00,76.37635421,57.98947953,33.0051581,13.33929553,29.59499913,15.73843982,24.80963289,0,0,32.90083374,3,,,,11.1,94,-1,32.90083374
2021-09-10 00:00:00+00:00,76.61077387,57.90166156,33.20332744,18.12711996,30.05560213,17.13590186,25.04895812,0,0,33.13916465,3,,,,10.7,95,-0.5,33.13916465
2021-09-10 01:00:00+00:00,77.00129677,57.97359772,33.41274968,14.42187854,30.54623008,17.34144538,24.99223843,0,0,33.54498602,4,,,,10.6,94,-2.5,33.54498602
2021-09-10 02:00:00+00:00,78.66605186,58.04104384,34.65221643,21.06810736,31.67049296,27.02792256,25.17453497,0,0,34.39373934,3,,,,9.6,97,-2.5,34.39373934
2021-09-10 03:00:00+00:00,79.31941014,58.08527026,34.04622232,13.46596442,31.30321763,26.8934802,24.92463918,0,0,34.1670536,4,,,,8.3,98,-0.8,34.1670536
2021-09-10 04:00:00+00:00,79.9989119,57.96266653,33.57422513,16.48007357,30.55566421,25.70743995,24.91749091,0,0,33.60132345,4,,,,9.1,99,10.3,33.60132345
2021-09-10 05:00:00+00:00,79.71681273,57.73111584,32.78589571,14.74303218,29.63091647,22.03703904,25.14994734,0,0,32.83003688,8,,,,10.1,98,31.1,32.83003688
2021-09-10 06:00:00+00:00,78.9731689,59.46332054,32.28766124,14.44568347,28.61673594,14.51954678,24.94922987,0,0,32.12878646,9,,,,11.2,89,103.6,32.12878646
2021-09-10 07:00:00+00:00,78.03569834,57.66622512,31.23415255,17.12554118,27.53707403,16.3279585,25.04207814,0,0,31.24742268,11,,,,13.4,73,208.1,31.24742268
2021-09-10 08:00:00+00:00,77.83213438,58.30221393,29.42383061,15.55496625,24.07828475,6.284823696,25.02494645,0,0,29.44149318,11,,,,14.2,65,281.1,29.44149318
2021-09-10 09:00:00+00:00,78.80667425,58.16726104,28.83552257,11.24484652,18.61368833,0,24.99223726,0,0,28.78923309,7,,,,14.1,66,329.3,28.78923309
2021-09-10 10:00:00+00:00,78.69024126,58.46038528,28.79562318,14.16303159,17.26508489,0,25.00781615,0,0,28.76827803,6,,,,14.2,67,569.1,28.76827803
2021-09-10 11:00:00+00:00,78.39057825,57.37583111,29.19088237,14.66530364,16.9321085,0,25.04207498,0,0,28.99874181,5,,,,14.1,70,558.6,28.99874181
2021-09-10 12:00:00+00:00,77.03997507,57.58885762,28.55051519,15.36510201,16.80873969,0,25.04999979,0,0,28.73796294,6,,,,14.2,70,391,28.73796294
2021-09-10 13:00:00+00:00,75.5479654,58.04229085,28.3687278,13.77033001,16.92540629,0,25.05792676,0,0,28.45627349,6,,,,14.5,68,236.5,28.45627349
2021-09-10 14:00:00+00:00,75.65799457,57.8890668,29.12286451,15.74790121,16.91132633,0,24.95792709,0,0,29.06364298,6,,,,14.8,71,141.6,29.06364298
2021-09-10 15:00:00+00:00,75.67413377,57.97402439,29.3908524,14.50778034,18.25684113,0,24.95000027,0,0,29.41369355,3,,,,14.4,72,91.3,29.41369355
2021-09-10 16:00:00+00:00,76.9860636,58.02345657,30.79803528,19.24305322,27.29093992,8.755382292,24.94207135,0,0,30.59819977,3,,,,14.1,75,33.5,30.59819977
2021-09-10 17:00:00+00:00,76.38581247,57.95914167,31.79524864,15.32539652,28.15078034,15.22885015,24.958737,0,0,31.84777436,3,,,,12.8,84,2.6,31.84777436
2021-09-10 18:00:00+00:00,76.46475995,57.92648664,32.15177865,15.22833025,28.91459173,10.509169,25.04126307,0,0,32.35787896,2,,,,11.9,89,-3,32.35787896
2021-09-10 19:00:00+00:00,76.65752925,58.02310985,32.4580275,16.01250695,28.91787548,11.96559038,24.95792936,0,0,32.48247296,5,,,,12.4,85,-2.6,32.48247296
2021-09-10 20:00:00+00:00,76.47529227,57.91666828,33.13096302,13.21735437,29.49430613,15.40289569,25.07620776,0,0,32.87327708,3,,,,10.8,93,-1.9,32.87327708
2021-09-10 21:00:00+00:00,76.07379354,57.93293357,32.58716117,19.30689916,29.30569941,13.90234611,24.94005909,0,0,32.6350576,4,,,,11.2,91,-2.2,32.6350576
2021-09-10 22:00:00+00:00,76.04172238,58.00171728,32.72110633,10.11398949,29.15161638,16.9539912,25.03453692,0,0,32.65580103,4,,,,11.4,89,-1.3,32.65580103
2021-09-10 23:00:00+00:00,76.2020007,57.90776213,33.06336954,16.33772465,29.83954334,15.55337056,25.10000038,0,0,32.92953361,4,,,,11,92,-1.6,32.92953361
2021-09-11 00:00:00+00:00,76.4500006,57.94931448,33.13298854,14.70770795,29.99246458,15.40009419,25.15873329,0,0,33.33165488,3,,,,10.3,93,-1.3,33.33165488
2021-09-11 01:00:00+00:00,76.57460105,57.92522915,33.70867826,12.46471186,30.61066908,17.98573947,25.03213745,0,0,33.50787843,3,,,,10.2,91,-1.3,33.50787843
2021-09-11 02:00:00+00:00,76.33333393,58.13424254,33.36032057,19.15816327,30.35549017,9.602614365,24.9420636,0,0,33.46500118,4,,,,10.6,89,-1.6,33.46500118
2021-09-11 03:00:00+00:00,76.24880842,58.02460249,33.67222147,10.22745089,30.32828998,16.28904967,25.0170636,0,0,33.48539764,4,,,,10.3,91,-1.2,33.48539764
2021-09-11 04:00:00+00:00,75.84842271,58.07454686,33.04372629,20.32349625,29.8860383,11.94030392,25.1170613,0,0,33.1943008,3,,,,9.9,93,2.9,33.1943008
2021-09-11 05:00:00+00:00,75.415484,58.07629647,32.06238961,16.26555648,28.93017081,17.01665477,25.09087941,0,0,32.21978884,4,,,,11,90,18.4,32.21978884
2021-09-11 06:00:00+00:00,75.13970188,57.98946913,31.77608742,13.94640517,27.80700408,13.87296029,24.90793971,0,0,31.6518561,4,,,,11.8,89,48.9,31.6518561
2021-09-11 07:00:00+00:00,75.39995055,57.93581923,31.46870224,16.66249225,27.92866315,12.10321143,24.89999962,0,0,31.32500157,4,,,,12.5,88,119.4,31.32500157
2021-09-11 08:00:00+00:00,75.67141255,57.93180843,30.98177687,14.52264546,27.11313598,17.20491966,24.95083924,0,0,31.00138233,4,,,,12.7,91,141.1,31.00138233
2021-09-11 09:00:00+00:00,75.88255529,57.9266762,29.83189135,17.22666501,26.08119578,12.0064811,25.09949286,0,0,30.08649243,3,,,,13,92,98.2,30.08649243
2021-09-11 10:00:00+00:00,74.89517698,58.06224436,28.63621603,12.82645333,24.08465913,1.805351341,25.0167256,0,0,28.60582832,3,,,,13.6,90,186.2,28.60582832
2021-09-11 11:00:00+00:00,74.65738057,57.91941443,27.50617378,12.24227068,23.87416381,0,25,0,0,27.52444598,5,,,,14.5,87,136,27.52444598
2021-09-11 12:00:00+00:00,74.98605176,58.0599717,27.85137114,15.06587638,23.69089222,0,24.9329452,0,0,27.76938091,4,,,,15.3,85,89,27.76938091
2021-09-11 13:00:00+00:00,75.00851215,58.08163563,27.69094678,12.16180308,23.38261808,0,24.96705366,0,0,27.69461011,3,,,,15.2,84,121.7,27.69461011
2021-09-11 14:00:00+00:00,75.19937541,58.08137155,28.06384523,11.0483344,23.26628044,0,25,0,0,27.89826927,2,,,,15.4,85,148.5,27.89826927
2021-09-11 15:00:00+00:00,75.33410536,58.05285569,28.90703913,15.53889858,23.16628182,0,24.94999948,0,0,29.00918124,3,,,,14.9,87,66.3,29.00918124
2021-09-11 16:00:00+00:00,75.60987238,57.93167282,30.02721353,11.80278219,23.10000038,0,25.02538471,0,0,29.71192404,2,,,,14.7,90,36.8,29.71192404
2021-09-11 17:00:00+00:00,76.17730557,57.9499995,29.86010961,15.02923836,25.63200525,10.02186576,25.05833329,0,0,30.08948542,3,,,,14.8,89,0.4,30.08948542
2021-09-11 18:00:00+00:00,75.9646896,57.94059592,30.52431468,14.9150563,26.21285147,11.04621487,25.10000038,0,0,30.25704994,2,,,,14.5,91,-1.7,30.25704994
2021-09-11 19:00:00+00:00,76.05439068,57.85857746,30.53482168,15.12027818,26.68850653,20.55516952,25.10000038,0,0,30.52448206,3,,,,14.3,93,-1.4,30.52448206
2021-09-11 20:00:00+00:00,76.55756945,57.94484492,30.50436576,13.46698578,26.82174564,14.72625172,25.10000038,0,0,30.62538217,4,,,,14.1,94,-1.1,30.62538217
2021-09-11 21:00:00+00:00,76.58320987,58.00642569,30.65489829,15.84646858,27.0303748,16.76960948,25.18371554,0,0,30.70000076,3,,,,14.1,95,-1.6,30.70000076
2021-09-11 22:00:00+00:00,76.66558335,58.03371391,31.05803965,15.27053674,26.88062361,17.66702848,25.04961926,0,0,30.70000076,4,,,,14,95,-0.7,30.70000076
2021-09-11 23:00:00+00:00,76.55159748,57.92291695,30.66742831,8.695431747,26.7571292,15.90277539,24.95757301,0,0,30.7170468,3,,,,14.1,95,-0.6,30.7170468
2021-09-12 00:00:00+00:00,76.6335901,58.02702078,30.9665465,15.88189592,27.22657804,20.38138993,24.89999962,0,0,30.86537875,4,,,,13.9,97,-1.3,30.86537875
2021-09-12 01:00:00+00:00,76.65833293,58.00006203,30.97588331,14.48098315,27.307577,12.11054674,24.89999962,0,0,30.89999962,4,,,,13.8,97,-2.2,30.89999962
2021-09-12 02:00:00+00:00,76.60877128,57.93295671,30.90815071,15.52722148,27.00763995,11.46531274,24.84128839,0,0,30.89999962,4,,,,13.8,97,-1.3,30.89999962
2021-09-12 03:00:00+00:00,76.35682525,57.90037661,30.93099466,14.96593713,27.21716758,12.57864558,24.79999924,0,0,30.92499997,4,,,,13.9,97,-1.4,30.92499997
2021-09-12 04:00:00+00:00,75.9500615,58.07575203,30.74103215,14.26756602,26.72719009,14.08611275,25.1098389,0,0,30.8246231,4,,,,14,96,0.4,30.8246231
2021-09-12 05:00:00+00:00,76.11547774,57.92380997,30.80074415,14.14570751,27.06115717,11.25849793,25.15683289,0,0,30.71629148,4,,,,14,97,3.7,30.71629148
2021-09-12 06:00:00+00:00,75.90833396,57.88377068,30.5048903,16.73866463,27.10356762,13.71244174,25.00112516,0,0,30.70000076,4,,,,13.8,97,30.7,30.70000076
2021-09-12 07:00:00+00:00,75.98333331,58,30.7211322,14.03114319,26.74116529,12.12356354,25.10000038,0,0,30.58425169,3,,,,13.7,97,18.3,30.58425169
2021-09-12 08:00:00+00:00,76.56959253,58.09962693,30.44359952,17.23640908,26.34676651,14.31878674,25.14204058,0,0,30.34258626,3,,,,13.8,96,34.5,30.34258626
2021-09-12 09:00:00+00:00,76.7928463,57.98190803,30.47373695,14.49965908,26.32655414,20.05977921,25.20000076,0,0,30.46407906,3,,,,13.9,97,25.5,30.46407906
2021-09-12 10:00:00+00:00,76.61406315,58.10204335,30.29534116,14.26237714,26.71529801,11.18280363,25.15796209,0,0,30.37592209,3,,,,14.1,96,106.4,30.37592209
2021-09-12 11:00:00+00:00,75.81412993,58.04895113,30.17160329,11.22753401,26.185686,10.91492335,25.10000038,0,0,30.3103705,4,,,,14.1,97,49.4,30.3103705
2021-09-12 12:00:00+00:00,76.10067987,57.9770447,30.50783892,12.8550519,26.77240716,11.60227385,25.10000038,0,0,30.44740709,4,,,,14.1,98,79.3,30.44740709
2021-09-12 13:00:00+00:00,75.9242614,58.01423701,30.44882985,12.04065565,26.45838207,17.22766508,25.10000038,0,0,30.37241241,4,,,,14,98,93.3,30.37241241
2021-09-12 14:00:00+00:00,75.55913443,58.04889408,29.79702534,16.02256735,25.94699992,1.871753684,25.10000038,0,0,29.85826777,3,,,,14.6,98,23.9,29.85826777
2021-09-12 15:00:00+00:00,75.69160033,58.09493849,29.86555531,13.2505383,25.74535057,18.07060653,25.10000038,0,0,29.95746798,3,,,,14.8,98,36.1,29.95746798
2021-09-12 16:00:00+00:00,75.84049731,58.00766075,30.17952365,11.53086915,26.2386592,11.67442624,25.10000038,0,0,30.14913453,3,,,,14.8,97,19.1,30.14913453
2021-09-12 17:00:00+00:00,76.19270795,58.17413646,30.4370075,23.27623205,26.72121079,16.39251746,25.01556613,0,0,30.38103545,3,,,,14.6,97,-0.7,30.38103545
2021-09-12 18:00:00+00:00,75.80056239,58.01833455,30.89246433,17.5213893,26.80176579,13.02178804,24.84999972,0,0,30.66579866,3,,,,14.1,96,-1.1,30.66579866
2021-09-12 19:00:00+00:00,75.90833397,58.04325909,31.11733258,10.4406794,27.05869509,13.15095713,24.8753653,0,0,30.94233215,3,,,,13.6,96,-1,30.94233215
2021-09-12 20:00:00+00:00,76.08283749,57.97360528,31.18333339,8.934128564,27.57463975,14.98822091,24.89999962,0,0,31.04869755,3,,,,13.5,96,-0.9,31.04869755
2021-09-12 21:00:00+00:00,75.91746019,57.99140187,31.19166735,9.007904023,27.51772162,15.1506961,24.84999908,0,0,31.1986978,3,,,,13.2,98,-0.9,31.1986978
2021-09-12 22:00:00+00:00,75.95387048,57.80786056,31.28828605,8.821516874,27.36155466,11.9254872,24.8966792,0,0,31.20000076,3,,,,13.3,97,-1.2,31.20000076
2021-09-12 23:00:00+00:00,76.02493332,58.04947638,31.18968606,8.982247373,27.52898576,10.73442266,24.89604788,0,0,31.25036176,3,,,,13.2,96,-1.1,31.25036176
2021-09-13 00:00:00+00:00,76.08333304,57.9504975,31.11972737,14.06423002,27.91978694,13.72550727,24.91643843,0,0,31.35912158,3,,,,13.2,95,-1.1,31.35912158
2021-09-13 01:00:00+00:00,76.11853269,57.99957428,31.69766426,11.42226338,27.76076209,16.85280737,24.84999894,0,0,31.43326536,3,,,,12.8,97,-1.1,31.43326536
2021-09-13 02:00:00+00:00,77.63091046,57.88346925,31.63369406,15.81940689,27.93802581,17.76876966,24.84999915,0,0,31.67274542,4,,,,12.7,96,-0.4,31.67274542
2021-09-13 03:00:00+00:00,78.5919874,57.69212193,31.92451436,15.73701441,28.64627419,22.85630679,24.81630697,0,0,32.05048511,3,,,,12.4,95,-0.9,32.05048511
2021-09-13 04:00:00+00:00,79.73376712,57.01673795,32.37050492,16.73660476,29.00640559,17.86505081,24.83368921,0,0,32.46666765,3,,,,11.7,95,-0.1,32.46666765
2021-09-13 05:00:00+00:00,79.9739743,58.73345536,32.51095178,17.40692058,29.2648087,24.12523236,24.86630944,0,0,32.52809286,6,,,,11.4,95,15.7,32.52809286
2021-09-13 06:00:00+00:00,80.47872397,58.4230077,33.10571338,13.0776101,29.61931272,16.59522868,24.9583345,0,0,32.94024702,6,,,,10.9,95,21.2,32.94024702
2021-09-13 07:00:00+00:00,79.48345681,58.02469076,32.62876851,17.95542529,29.08561687,29.81180269,24.97613355,0,0,32.58581588,8,,,,11.3,90,127.6,32.58581588
2021-09-13 08:00:00+00:00,79.95043153,57.50956601,32.87591226,15.26630162,29.93179073,16.4065207,25.00713452,0,0,32.94989804,9,,,,10.8,84,306.6,32.94989804
2021-09-13 09:00:00+00:00,80.48211697,59.21707387,32.14694868,11.99487567,28.80910332,18.71687548,25.00840425,0,0,32.27184997,10,,,,11,75,528.7,32.27184997
2021-09-13 10:00:00+00:00,79.72150411,58.12963973,31.92534522,17.71731446,28.50622203,15.89971437,24.82535134,0,0,31.96878114,8,,,,11.2,66,567.7,31.96878114
2021-09-13 11:00:00+00:00,79.01107868,57.01847517,31.22687219,9.681400524,27.13178052,18.15225814,24.91736883,0,0,31.09903064,8,,,,12.9,57,578.2,31.09903064
2021-09-13 12:00:00+00:00,78.66035153,58.11107545,31.63880401,15.0798752,28.17843616,18.8699231,25.02429826,0,0,31.77619412,10,,,,12.9,49,299.4,31.77619412
2021-09-13 13:00:00+00:00,77.32506885,58.05728117,32.22703357,22.59448799,28.77563613,24.5364213,24.81631536,0,0,32.13839186,8,,,,12.6,51,436.3,32.13839186
2021-09-13 14:00:00+00:00,77.60167509,58.13956843,32.57029546,19.06884078,29.17190745,21.68952696,24.95938204,0,0,32.60246823,8,,,,11.1,51,327.5,32.60246823
2021-09-13 15:00:00+00:00,76.76997943,57.9347987,33.25923472,17.55101863,30.14381941,14.6941096,25.03424121,0,0,33.31875767,6,,,,10.8,53,221.4,33.31875767
2021-09-13 16:00:00+00:00,76.5527818,58.11680675,34.50605341,24.23186015,31.76741742,17.48021025,24.94082827,0,0,34.45820297,6,,,,10,58,25.1,34.45820297
2021-09-13 17:00:00+00:00,76.95826034,57.84292716,35.61235037,18.12876954,32.51620426,16.44788904,25.00826158,0,0,35.61145774,6,,,,9.1,64,0.3,35.61145774
2021-09-13 18:00:00+00:00,77.12465148,58.02339202,36.25763707,13.49384712,33.40020393,18.26916163,25.06562859,0,0,36.3237451,4,,,,8.8,66,-2.2,36.3237451
2021-09-13 19:00:00+00:00,77.19159552,57.91666667,37.07493035,16.26883366,34.1618661,19.92147973,25.00978851,0,0,36.93915951,5,,,,8.3,71,-3,36.93915951
2021-09-13 20:00:00+00:00,77.13298665,58.04992813,37.2019565,18.07344092,34.40791753,18.43298848,25.11624961,0,0,37.29291728,4,,,,8.3,71,-2.5,37.29291728
2021-09-13 21:00:00+00:00,76.95730021,57.99965556,37.32263623,16.56403967,34.39049155,18.24416243,25.00764389,0,0,37.20000076,5,,,,8.3,68,-1.5,37.20000076
2021-09-13 22:00:00+00:00,76.76811437,57.91383999,37.57723798,22.67145143,34.58584382,16.9183617,24.89999962,0,0,37.3782223,5,,,,7.8,72,-2.1,37.3782223
2021-09-13 23:00:00+00:00,76.83223168,58.02074324,37.57264883,19.05057378,34.62448455,15.80046647,24.94242446,0,0,37.58182932,5,,,,7.6,71,-2.4,37.58182932
2021-09-14 00:00:00+00:00,76.89235349,58.04159374,37.68423537,19.68334604,34.88847399,13.56791547,25.01666672,0,0,37.72534276,5,,,,7.6,69,-1.3,37.72534276
2021-09-14 01:00:00+00:00,77.1009524,58.00007231,38.42429852,15.02876086,35.42767446,20.08971111,25.02992737,0,0,38.25815033,5,,,,7.1,70,-1.6,38.25815033
2021-09-14 02:00:00+00:00,78.56455307,58.00000026,39.00439032,22.19623713,35.49939013,43.6121315,25.02507214,0,0,38.9499677,5,,,,6.6,73,-2.2,38.9499677
2021-09-14 03:00:00+00:00,79.75540054,57.69270782,39.56130271,21.08193018,36.4979737,54.07486925,25.02424585,0,0,39.59537798,5,,,,6,74,-2.4,39.59537798
2021-09-14 04:00:00+00:00,81.17026172,58.63888751,39.98109847,18.82255975,36.90573744,49.34629808,25.00000108,0,0,39.96734703,6,,,,5.5,77,8.7,39.96734703
2021-09-14 05:00:00+00:00,81.85932334,59.37970709,39.47954876,19.36822882,36.68523783,44.7495227,24.92676786,0,0,39.53460092,12,,,,5.6,77,104.9,39.53460092
2021-09-14 06:00:00+00:00,81.32107975,57.93921191,37.44223382,16.69251354,34.79203215,27.24272498,24.97323215,0,0,37.6802282,15,,,,6.6,73,232,37.6802282
2021-09-14 07:00:00+00:00,80.98198242,57.80879998,36.29672584,15.60580283,33.24444316,30.01865988,25.00934786,0,0,36.0735035,17,,,,7.8,68,368.6,36.0735035
2021-09-14 08:00:00+00:00,80.66741506,58.24951452,34.60604295,9.962577542,31.81284102,27.74210222,25.06490692,0,0,34.65904022,18,,,,8.3,65,436.3,34.65904022
2021-09-14 09:00:00+00:00,81.28950943,57.2752655,33.88037681,9.272501042,31.13195075,26.86531244,25.00175682,0,0,33.93931028,12,,,,8.9,63,454,33.93931028
2021-09-14 10:00:00+00:00,79.77376452,58.42355304,33.04459104,8.7110567,29.83722628,23.36880202,24.95657924,0,0,33.05630499,12,,,,9.8,61,309.6,33.05630499
2021-09-14 11:00:00+00:00,80.43605587,59.34558028,32.50971476,14.76272127,29.16000903,21.6696858,25.06782317,0,0,32.53067,11,,,,10.5,60,423.9,32.53067
2021-09-14 12:00:00+00:00,79.67823956,58.20387602,32.43567064,15.1958742,29.18036025,20.33550824,24.9495907,0,0,32.55332901,14,,,,11.2,56,525.1,32.55332901
2021-09-14 13:00:00+00:00,78.49673745,57.99970846,31.83932551,12.22959773,28.29418853,22.08405334,24.96774223,0,0,31.97733215,8,,,,11.5,54,451.2,31.97733215
2021-09-14 14:00:00+00:00,77.85933825,57.76475759,32.28269833,20.64287923,28.90556221,19.97063613,25.15863558,0,0,31.85482706,11,,,,10.9,55,344.9,31.85482706
2021-09-14 15:00:00+00:00,77.05401719,57.86691779,32.83864973,14.07149712,29.62422894,13.38635399,25.05031453,0,0,32.94526102,8,,,,10.8,52,197,32.94526102
2021-09-14 16:00:00+00:00,77.45475059,57.99235927,35.53022791,21.31005927,32.37515072,18.84598869,24.88377219,0,0,35.18207681,6,,,,9.7,60,46.6,35.18207681
2021-09-14 17:00:00+00:00,77.33383535,57.94311236,36.49027423,20.87523596,33.86681439,17.88200321,24.95000005,0,0,36.69084359,6,,,,8.1,66,0.5,36.69084359
2021-09-14 18:00:00+00:00,77.50864966,57.91528509,37.67280116,17.28573729,34.68100377,14.45190571,24.98295503,0,0,37.54863951,4,,,,7.3,71,-2.7,37.54863951
2021-09-14 19:00:00+00:00,77.62380248,57.99090896,38.4125118,17.59451887,35.31685381,11.4522853,25.03295441,0,0,38.22295581,5,,,,6.4,74,-2.8,38.22295581
2021-09-14 20:00:00+00:00,77.52506046,58.05833218,38.26380558,20.87446238,35.13244113,16.84069273,25.01704604,0,0,38.34863117,5,,,,6.6,75,-2.4,38.34863117
2021-09-14 21:00:00+00:00,77.77455736,58.07499877,39.09382187,17.63447567,36.22127362,22.25785989,25,0,0,38.99424117,5,,,,6.1,79,-2.1,38.99424117
2021-09-14 22:00:00+00:00,77.65833464,58.08333196,39.15162605,19.26048624,36.24671692,17.23944157,25,0,0,39.18597774,5,,,,5.5,84,-2.1,39.18597774
2021-09-14 23:00:00+00:00,77.85384422,58.05871369,39.51540167,18.64956726,36.52411847,20.15405873,25,0,0,39.56142756,6,,,,5.5,85,-2.3,39.56142756
2021-09-15 00:00:00+00:00,77.93256994,58.00839443,39.97735101,20.08154242,37.17830674,17.90644088,25,0,0,40.06218847,6,,,,5.4,86,-2.4,40.06218847
2021-09-15 01:00:00+00:00,78.24084261,58.06660489,39.7423143,18.02113908,36.71594705,17.33030043,24.94999949,0,0,39.7342039,5,,,,5.6,84,-2.2,39.7342039
2021-09-15 02:00:00+00:00,79.62688951,57.95038344,38.75896046,24.33883342,35.49383271,45.3936381,24.96704932,0,0,38.96076571,6,,,,5.9,84,-2.4,38.96076571
2021-09-15 03:00:00+00:00,80.18179928,57.95238218,39.01909037,18.55204601,35.74532525,50.48742054,24.89999962,0,0,38.98955653,6,,,,5.9,86,-2.3,38.98955653
2021-09-15 04:00:00+00:00,80.97199094,58.27208664,38.89551694,26.18251491,35.77865391,54.36596223,24.86666595,0,0,39.01852499,6,,,,5.8,91,3.3,39.01852499
2021-09-15 05:00:00+00:00,81.62877662,58.19134606,39.17860507,14.36237672,36.15243041,50.12090824,24.92455452,0,0,39.08563932,13,,,,5.1,82,63.3,39.08563932
2021-09-15 06:00:00+00:00,81.80245259,57.52313391,37.94593052,19.48321186,35.48014635,40.90642228,24.94172658,0,0,38.047507,15,,,,5,85,55.4,38.047507
2021-09-15 07:00:00+00:00,81.40621756,58.01071369,36.27722725,18.6058568,33.38121949,40.77303477,25,0,0,36.38123873,18,,,,6,81,110.5,36.38123873
2021-09-15 08:00:00+00:00,81.30833532,57.31807954,35.78505817,16.46262415,32.78571897,36.58609681,25.04127996,0,0,35.57612823,18,,,,6.1,82,220.2,35.57612823
2021-09-15 09:00:00+00:00,81.4931589,57.40264972,33.96396329,18.62644444,31.49682294,28.44692744,25.05833341,0,0,34.222384,15,,,,7.3,79,269.3,34.222384
