timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-09-15 10:00:00+00:00,80.31212123,58.06717843,33.55675299,17.42640848,30.38127113,27.25510705,25.14166752,0,0,33.48205229,14,,,,8.1,76,670.4,33.48205229
2021-09-15 11:00:00+00:00,80.04065382,57.17555755,33.24716303,11.48938997,29.99459425,21.76797942,25.1579456,0,0,33.00965828,13,,,,9.9,64,618,33.00965828
2021-09-15 12:00:00+00:00,79.47004749,58.20979695,32.34082875,15.33297995,28.90388776,22.0432404,25.1587228,0,0,32.40272218,17,,,,10.6,60,653.5,32.40272218
2021-09-15 13:00:00+00:00,78.73456101,57.98204263,32.15850484,18.24531568,28.78712964,24.59094213,25.10000038,0,0,32.22010722,10,,,,10.2,61,147.5,32.22010722
2021-09-15 14:00:00+00:00,78.89116055,57.967956,32.61232245,15.58153859,29.11949455,22.33595861,25.09166693,0,0,32.44216015,10,,,,10.2,62,128.1,32.44216015
2021-09-15 15:00:00+00:00,77.77265579,57.93372453,32.79326567,19.40828073,29.73790941,12.73355595,25.06705873,0,0,33.04492631,7,,,,10,63,108.5,33.04492631
2021-09-15 16:00:00+00:00,77.14290045,57.93519469,34.41809941,19.46867635,31.22813601,16.22764432,25,0,0,34.18517681,8,,,,9.6,65,31.6,34.18517681
2021-09-15 17:00:00+00:00,77.0821538,57.99931811,34.85524638,16.7375067,32.18385366,19.55405959,25,0,0,35.04764381,8,,,,8.4,79,-0.8,35.04764381
2021-09-15 18:00:00+00:00,77.25906123,57.94882268,35.65985236,12.22483529,32.60866257,16.69892098,25,0,0,35.51891377,5,,,,8,82,-1.4,35.51891377
2021-09-15 19:00:00+00:00,77.19166687,57.90000032,36.21871228,17.16335299,33.27444405,20.79196054,25,0,0,36.2563652,4,,,,7.6,82,-1.6,36.2563652
2021-09-15 20:00:00+00:00,77.11824399,57.94994334,36.51493287,19.0329088,33.80664108,20.26638945,25,0,0,36.5,5,,,,7.2,83,-1.5,36.5
2021-09-15 21:00:00+00:00,76.7833351,58.03299617,36.63934235,17.6588153,33.7932458,11.67796561,25,0,0,36.51627153,5,,,,6.8,88,-1.5,36.51627153
2021-09-15 22:00:00+00:00,76.98248518,57.99994247,36.81514753,18.40116503,33.7784092,16.53840277,25,0,0,36.70587531,4,,,,6.7,89,-1.8,36.70587531
2021-09-15 23:00:00+00:00,76.83339165,58.01632817,36.97909644,21.32970348,33.87034898,12.88777575,25,0,0,36.96214706,6,,,,6.5,91,-1.5,36.96214706
2021-09-16 00:00:00+00:00,77.01508181,58.0503954,37.18933983,17.10079067,34.28061883,20.59784145,24.96706288,0,0,37.09999847,4,,,,6.4,91,-1.3,37.09999847
2021-09-16 01:00:00+00:00,77.07460138,57.95039727,37.10873153,20.10259686,34.45622324,14.5923582,24.89999962,0,0,37.1725397,6,,,,6.5,87,-1.6,37.1725397
2021-09-16 02:00:00+00:00,78.67572787,57.98486842,37.45520702,19.10796505,34.06021302,42.09644088,24.89999962,0,0,37.40420677,5,,,,6.3,89,-1.3,37.40420677
2021-09-16 03:00:00+00:00,79.33179784,57.97898358,37.4518703,17.28728352,34.51541875,48.90072436,24.86706423,0,0,37.55626813,5,,,,6.3,91,-1.4,37.55626813
2021-09-16 04:00:00+00:00,79.94960317,58.90499923,37.48549311,15.97403117,34.76289123,45.44871209,24.84126754,0,0,37.59999847,5,,,,6.2,92,1.4,37.59999847
2021-09-16 05:00:00+00:00,80.15382942,57.00446472,37.73390611,13.16460859,34.57792132,45.010303,24.89999962,0,0,37.48992944,13,,,,6.7,82,25.1,37.48992944
2021-09-16 06:00:00+00:00,80.15964198,59.0923093,36.58658181,15.56508818,33.88389827,32.18321326,24.89999962,0,0,36.81652937,13,,,,6.8,81,54.8,36.81652937
2021-09-16 07:00:00+00:00,80.13733523,57.94358138,35.18683481,11.93412447,32.16166346,29.0970958,24.99126678,0,0,35.19799957,16,,,,7.2,82,82,35.19799957
2021-09-16 08:00:00+00:00,80.09075631,58.95450088,33.95925022,21.20038126,31.20920282,33.93892681,25,0,0,34.10160226,18,,,,7.9,74,129.9,34.10160226
2021-09-16 09:00:00+00:00,79.96706961,58.66170788,34.28213298,14.19097184,31.44501877,31.95867155,24.97499988,0,0,34.03994419,12,,,,7.8,70,192.5,34.03994419
2021-09-16 10:00:00+00:00,78.87009247,58.0914424,33.40999549,14.41340163,30.34464582,27.07223352,25.07459842,0,0,33.65832959,13,,,,8,69,332.3,33.65832959
2021-09-16 11:00:00+00:00,80.15150147,57.20376742,33.49637383,17.76949026,30.32112215,30.16643492,24.9917218,0,0,33.54217916,12,,,,8.2,64,302.8,33.54217916
2021-09-16 12:00:00+00:00,79.5996753,58.12153582,33.91787182,16.89393148,31.10134205,30.02537484,25.02413629,0,0,33.91534838,15,,,,8.1,61,178.2,33.91534838
2021-09-16 13:00:00+00:00,79.19792751,57.93355606,34.51454031,16.31683693,31.55523288,34.81368184,25.16747439,0,0,34.21843713,10,,,,8.1,62,91.2,34.21843713
2021-09-16 14:00:00+00:00,79.3986211,57.99185099,34.9194453,21.26505811,32.43074477,39.3510836,25.05873813,0,0,35.16176531,15,,,,7.9,61,31.3,35.16176531
2021-09-16 15:00:00+00:00,77.90872692,57.88173291,35.81394227,16.94607705,32.68627059,15.1134614,25.04126178,0,0,35.79721134,10,,,,7.7,62,67.4,35.79721134
2021-09-16 16:00:00+00:00,77.46626208,57.98504648,36.81336778,18.86463877,33.97123943,17.96250985,25.00873872,0,0,36.82423369,11,,,,7.2,65,11.2,36.82423369
2021-09-16 17:00:00+00:00,77.31701679,57.9415911,37.49190931,12.86233853,34.5249463,15.3022918,25,0,0,37.22252149,12,,,,6.8,65,-1.3,37.22252149
2021-09-16 18:00:00+00:00,77.60548846,58.05749058,37.50299233,22.02307968,34.49112283,16.77097159,25,0,0,37.55170758,6,,,,6.2,77,-1.1,37.55170758
2021-09-16 19:00:00+00:00,77.7512737,57.90868638,37.68495833,19.01315604,34.76400429,18.33997403,25,0,0,37.84377929,5,,,,6.6,65,-1.1,37.84377929
2021-09-16 20:00:00+00:00,77.89161431,57.98412284,38.13542739,18.47426193,35.21789063,15.60204579,24.99994565,0,0,38.05585116,6,,,,6.4,67,-1.3,38.05585116
2021-09-16 21:00:00+00:00,77.77418363,57.91587999,38.19899481,25.25677137,35.27306826,21.85060226,24.94999961,0,0,38.32883042,5,,,,5.8,74,-1.4,38.32883042
2021-09-16 22:00:00+00:00,77.96179336,57.92532464,38.58276367,16.26620028,35.68199925,20.34825743,24.90046221,0,0,38.48200447,6,,,,6,71,-1.3,38.48200447
2021-09-16 23:00:00+00:00,77.79242791,58.11593594,38.05644661,19.14277408,35.37777611,14.50588119,24.89999962,0,0,38.36541522,6,,,,6.1,70,-1.1,38.36541522
2021-09-17 00:00:00+00:00,77.85909987,57.92333952,38.67571274,14.56704294,35.44229467,15.17705569,24.83333267,0,0,38.59711515,6,,,,6.1,69,-1,38.59711515
2021-09-17 01:00:00+00:00,77.69876623,58.03611963,38.55333461,21.66530477,35.63792583,18.60158669,24.89999962,0,0,38.56707612,6,,,,5.9,72,-1.5,38.56707612
2021-09-17 02:00:00+00:00,78.96132642,57.9407035,38.25437186,16.94750967,34.94596904,45.37065669,24.95000013,0,0,38.5,5,,,,5.8,81,-0.8,38.5
2021-09-17 03:00:00+00:00,79.63184816,58.12583091,38.70211155,18.65270993,35.43494573,51.52161894,24.84999916,0,0,38.52499972,6,,,,5.8,85,-1.1,38.52499972
2021-09-17 04:00:00+00:00,80.26394342,57.60017082,38.36245757,20.12518742,35.42878282,51.03324343,24.83338558,0,0,38.36956967,7,,,,6.1,86,6.2,38.36956967
2021-09-17 05:00:00+00:00,81.08639908,56.60007244,37.89213667,19.84426945,35.27395789,46.44749453,25.07536072,0,0,37.9774744,13,,,,6.3,85,70.9,37.9774744
2021-09-17 06:00:00+00:00,81.07059449,57.84242731,37.06514567,19.49807815,34.3190862,41.0107449,24.98250767,0,0,37.00744762,15,,,,6.6,83,215,37.00744762
2021-09-17 07:00:00+00:00,81.04316531,58.03041012,36.03514943,18.62536433,33.04462334,38.17379436,25.01625307,0,0,36.02330877,16,,,,7.2,79,316.6,36.02330877
2021-09-17 08:00:00+00:00,80.48437269,57.86409587,34.90207263,17.20087022,32.17712439,34.85031857,25.0087473,0,0,34.88705884,18,,,,8.1,71,466.8,34.88705884
2021-09-17 09:00:00+00:00,80.52892354,60.9798293,34.49046879,17.3254704,31.53735851,35.03834419,25,0,0,34.52999194,14,,,,8.1,68,653.8,34.52999194
2021-09-17 10:00:00+00:00,79.99721822,58.30766543,33.6485915,18.26106104,30.78555749,28.5999733,25.09125218,0,0,33.76452416,15,,,,8.7,59,564.2,33.76452416
2021-09-17 11:00:00+00:00,79.95646157,58.17543057,33.4032757,18.30450405,30.43301309,30.53844129,25.06708258,0,0,33.55671852,12,,,,8.8,56,185,33.55671852
2021-09-17 12:00:00+00:00,79.43796048,57.72964486,33.73369492,16.65128811,30.58806075,30.80216998,25.08291778,0,0,33.74999971,16,,,,8.9,55,175.4,33.74999971
2021-09-17 13:00:00+00:00,79.04963424,58.10265339,33.92656161,15.57464094,31.09062169,34.7345956,25.06708361,0,0,34.01166768,11,,,,9.1,59,203.6,34.01166768
2021-09-17 14:00:00+00:00,79.2589605,57.88369897,34.90692087,22.89160827,32.29322108,31.01160994,25.08291674,0,0,34.73458343,14,,,,8.8,59,83.5,34.73458343
2021-09-17 15:00:00+00:00,77.53350671,57.93296822,34.68807273,18.84859035,31.73494123,14.19840554,25.10000038,0,0,34.80957762,11,,,,8.7,64,67.2,34.80957762
2021-09-17 16:00:00+00:00,77.19124929,57.97458254,35.99456478,17.98033836,32.84369717,17.35542212,25.01708481,0,0,35.73248473,10,,,,8.4,67,31.3,35.73248473
2021-09-17 17:00:00+00:00,77.21504021,57.99171903,36.44564618,19.82195756,33.92261725,15.47543871,25.03291437,0,0,36.59540149,11,,,,7.8,68,-0.6,36.59540149
2021-09-17 18:00:00+00:00,77.43412214,58.02578703,37.29266823,11.54390888,34.18704768,13.03051555,25.01708603,0,0,37.07874142,6,,,,7.4,69,-1.9,37.07874142
2021-09-17 19:00:00+00:00,77.59795221,58.00702236,37.24915918,18.77543216,34.23872543,19.09576761,25.04994939,0,0,37.20000076,5,,,,7.4,65,-2.1,37.20000076
2021-09-17 20:00:00+00:00,77.7332817,57.94298024,37.10031754,18.85756894,34.4410763,16.38620277,25.0158755,0,0,37.32915942,6,,,,7.3,65,-1.2,37.32915942
2021-09-17 21:00:00+00:00,77.80912827,57.94050422,37.64087831,20.74972488,34.65222264,12.60458972,25.03417611,0,0,37.44791263,5,,,,6.7,75,-1.2,37.44791263
2021-09-17 22:00:00+00:00,77.52364338,57.98407722,37.44424587,23.64143766,34.31028045,18.6552819,25,0,0,37.61471225,6,,,,6.2,84,-1.4,37.61471225
2021-09-17 23:00:00+00:00,77.51398432,58.04773515,37.73565334,19.02879281,34.8180264,18.86248696,24.92542239,0,0,37.71651969,6,,,,6.2,84,-1.5,37.71651969
2021-09-18 00:00:00+00:00,77.44825685,57.98517709,37.78643473,27.7195402,34.77258803,18.8469059,24.89999962,0,0,37.70838378,6,,,,5.9,89,-1.5,37.70838378
2021-09-18 01:00:00+00:00,77.43460588,57.98333347,37.90486321,15.33757559,35.15908067,17.42178571,24.89999962,0,0,37.93076979,5,,,,6.2,85,-1.9,37.93076979
2021-09-18 02:00:00+00:00,77.36746686,57.84251456,38.2882991,22.19594902,35.03747266,21.20749325,24.89999962,0,0,38.04790839,6,,,,6.1,85,-2.5,38.04790839
2021-09-18 03:00:00+00:00,77.02462285,57.97372546,37.78443625,23.07621219,35.1857803,13.81324016,24.89999962,0,0,38.09999847,6,,,,6.1,88,-1.4,38.09999847
2021-09-18 04:00:00+00:00,77.14294725,57.94914558,38.28271617,16.78613064,35.0500488,16.94353295,24.89999962,0,0,37.97294588,6,,,,6.1,89,1.8,37.97294588
2021-09-18 05:00:00+00:00,76.75833293,57.8778076,37.17614839,17.68943769,34.61534658,16.12227781,24.89999962,0,0,37.40660757,6,,,,6.5,88,71.9,37.40660757
2021-09-18 06:00:00+00:00,76.37804058,58.00723315,36.55943506,11.8816582,33.32680699,15.44295135,24.89999962,0,0,36.27283476,5,,,,7.7,79,200.6,36.27283476
2021-09-18 07:00:00+00:00,76.22499852,57.90133289,34.181563,14.06059798,31.53237299,13.58209575,24.89999962,0,0,34.38636825,6,,,,8.2,75,320.6,34.38636825
2021-09-18 08:00:00+00:00,77.23476233,57.84823671,33.39462281,15.87423827,30.18170662,23.92008758,24.89999962,0,0,33.34428783,6,,,,9,70,421.7,33.34428783
2021-09-18 09:00:00+00:00,77.74080769,58.01551439,32.88257167,17.31223316,29.37228631,23.97136896,24.95000024,0,0,32.84595528,5,,,,9.4,65,498.3,32.84595528
2021-09-18 10:00:00+00:00,77.1822542,58.04200857,33.44548661,12.47759953,30.22182398,13.4653589,24.84999905,0,0,33.31323716,4,,,,9.3,69,162.1,33.31323716
2021-09-18 11:00:00+00:00,76.20263015,57.9179071,32.4296365,16.89453237,29.25285997,11.92185005,24.96537543,0,0,32.51473185,7,,,,9.3,71,289.8,32.51473185
2021-09-18 12:00:00+00:00,75.79904103,58.057905,32.50526868,15.26122829,28.8998541,13.25691418,25.03333209,0,0,32.35147478,8,,,,10.1,64,692.2,32.35147478
2021-09-18 13:00:00+00:00,75.11862912,58.02461679,31.72232506,19.58085473,28.28190168,9.339073635,25.04209803,0,0,31.88013739,5,,,,9.9,54,263.5,31.88013739
2021-09-18 14:00:00+00:00,75.73979456,57.95331269,32.67444732,15.39464122,29.2932067,13.62039693,25.13333398,0,0,32.61481707,4,,,,9.5,64,49.8,32.61481707
2021-09-18 15:00:00+00:00,76.00708353,57.90545022,33.68318432,18.02490947,30.74517103,16.84151158,24.91801176,0,0,33.79114048,4,,,,9.4,64,60.9,33.79114048
2021-09-18 16:00:00+00:00,76.37365471,58.09075228,36.22911038,20.96726889,33.33994982,15.14439709,24.84999948,0,0,36.03254725,4,,,,7.9,81,15.7,36.03254725
2021-09-18 17:00:00+00:00,76.53150258,57.9185929,36.26295454,16.5092504,33.34027086,15.40781975,24.8995184,0,0,36.26130054,4,,,,7.8,78,-1.4,36.26130054
2021-09-18 18:00:00+00:00,76.82422522,58.0261107,36.76940019,20.74112845,33.86271961,18.47939497,24.84999891,0,0,36.76775991,5,,,,7.6,80,-1.3,36.76775991
2021-09-18 19:00:00+00:00,76.7276594,58.08679914,36.94334151,18.28864953,33.94117362,17.14145601,24.89999962,0,0,37.0728971,5,,,,7,85,-0.9,37.0728971
2021-09-18 20:00:00+00:00,76.65653995,57.94523973,37.00920324,19.55289636,34.36024771,16.1630949,24.89999962,0,0,37.02666589,5,,,,6.8,87,-1.2,37.02666589
2021-09-18 21:00:00+00:00,76.88377178,57.85833401,37.31875499,12.66939934,34.02847925,12.04664981,24.89999962,0,0,37.09999847,6,,,,7,86,-0.9,37.09999847
2021-09-18 22:00:00+00:00,76.98035517,58.14002834,36.9372892,18.31531503,34.05828509,12.7149642,24.89999962,0,0,37.09999847,5,,,,7.2,84,-1.3,37.09999847
2021-09-18 23:00:00+00:00,76.95833328,58.01694829,37.11714971,17.94792071,34.06466265,16.49655397,24.87543752,0,0,37.13122799,5,,,,7.3,83,-1.5,37.13122799
2021-09-19 00:00:00+00:00,76.99205904,58.00960674,37.45214535,10.89015762,34.39636219,15.6382796,24.82456007,0,0,37.23956107,6,,,,7.2,81,-2.3,37.23956107
2021-09-19 01:00:00+00:00,76.95053388,57.89048471,37.11622276,15.68497624,34.39858697,15.21212743,24.94034727,0,0,37.35578694,5,,,,6.8,84,-2.2,37.35578694
2021-09-19 02:00:00+00:00,77.12319371,57.98616173,38.52281582,26.36230452,35.47497201,16.78778703,25.16754796,0,0,38.37545775,6,,,,6.4,89,-2.2,38.37545775
2021-09-19 03:00:00+00:00,77.44867905,58.04522364,40.17888097,19.13429618,37.06858345,16.43071203,24.94210696,0,0,40.08010992,5,,,,4.8,94,-1.7,40.08010992
2021-09-19 04:00:00+00:00,77.82284083,57.94370648,40.34999701,19.69174418,37.51121606,19.0359019,24.95789222,0,0,40.54578438,6,,,,3.8,96,1,40.54578438
2021-09-19 05:00:00+00:00,77.83588947,57.9757452,40.30720397,18.3736786,37.4231968,16.56573538,25,0,0,40.2418653,6,,,,4.3,93,41.4,40.2418653
2021-09-19 06:00:00+00:00,77.52455665,57.89955798,39.47706401,21.61704292,36.21133449,16.17097977,25,0,0,39.25996951,7,,,,5.1,90,55.2,39.25996951
2021-09-19 07:00:00+00:00,77.20354533,57.99210987,36.84747531,12.27549238,33.95608068,11.96083876,25.09122432,0,0,36.98640876,6,,,,7.2,79,126.5,36.98640876
2021-09-19 08:00:00+00:00,77.88412872,57.97411289,35.10722333,15.92939837,32.07198616,24.42633798,25.04999994,0,0,35.06171277,6,,,,8.5,61,306.7,35.06171277
2021-09-19 09:00:00+00:00,78.43471231,57.98377654,34.19367379,17.8963823,31.50872418,22.9217034,25.00877709,0,0,34.31662121,6,,,,8.5,64,167.1,34.31662121
2021-09-19 10:00:00+00:00,77.3237766,57.95940337,33.62869453,16.29090328,30.47860539,15.33507078,25.04122249,0,0,33.62104415,5,,,,8.2,67,203.5,33.62104415
2021-09-19 11:00:00+00:00,76.68377898,58.00035495,33.63200598,16.42699896,30.5999987,15.51346814,25.0499998,0,0,33.6045998,7,,,,8.7,62,617.8,33.6045998
2021-09-19 12:00:00+00:00,76.54999945,57.97353031,33.7412246,15.98776453,30.85623404,15.04329412,25.00877848,0,0,33.72333315,9,,,,8.9,58,588.8,33.72333315
2021-09-19 13:00:00+00:00,76.79817225,58.01715864,34.29639301,17.91580456,31.32188303,17.1629311,25,0,0,34.182327,5,,,,8.7,59,472.1,34.182327
2021-09-19 14:00:00+00:00,76.89915196,57.93297691,34.70217734,19.83715229,31.74528282,15.89261172,25,0,0,34.69687671,5,,,,8.5,60,234.7,34.69687671
2021-09-19 15:00:00+00:00,77.08337664,58.10201447,35.66304843,15.00466512,32.86588621,16.97329437,24.95877994,0,0,35.62841917,4,,,,8.1,61,57.7,35.62841917
2021-09-19 16:00:00+00:00,77.33983051,57.9649672,36.62625781,24.73044058,33.90430247,16.65936605,24.89999962,0,0,36.68552409,5,,,,7.6,62,13.3,36.68552409
2021-09-19 17:00:00+00:00,77.44211553,57.86751556,37.27867455,16.23174437,34.39315095,17.06688645,24.99121871,0,0,37.39154213,5,,,,7,65,-1,37.39154213
2021-09-19 18:00:00+00:00,77.57495828,57.99131302,37.83831047,18.36093975,34.60349161,19.05894356,24.95878208,0,0,37.60410245,6,,,,6.8,69,-1.4,37.60410245
2021-09-19 19:00:00+00:00,77.43247962,57.90590819,37.48860742,19.81457438,34.8256693,18.82057352,24.99121762,0,0,37.74743485,5,,,,6.6,66,-1.1,37.74743485
2021-09-19 20:00:00+00:00,77.47635044,57.86909209,38.03643999,16.01043327,35.0939644,15.02487501,25,0,0,38.0374334,6,,,,6.4,69,-1.2,38.0374334
2021-09-19 21:00:00+00:00,77.50693816,57.83161775,38.14607961,28.18208939,35.35992725,17.15018042,25,0,0,38.15792656,6,,,,6.2,68,-1.4,38.15792656
2021-09-19 22:00:00+00:00,77.25320106,57.92662796,38.47712459,17.12598235,35.0796723,16.52435619,24.94999957,0,0,38.41815184,6,,,,6.3,68,-0.7,38.41815184
2021-09-19 23:00:00+00:00,77.14864582,57.87373272,38.79679966,18.39341042,35.66230042,15.87714339,24.90878417,0,0,38.59999847,6,,,,6,68,-1.2,38.59999847
2021-09-20 00:00:00+00:00,77.02635548,58.00923708,38.44687667,21.35548614,35.4426569,16.38570713,24.99121488,0,0,38.67288165,6,,,,5.8,69,-1,38.67288165
2021-09-20 01:00:00+00:00,76.77323179,57.88288152,38.68604572,18.9126364,35.9111069,17.51413143,24.90878525,0,0,38.70000076,6,,,,5.7,71,-1.3,38.70000076
2021-09-20 02:00:00+00:00,78.89878274,57.9754528,39.03085203,25.15728528,35.34847432,46.99302472,24.92454676,0,0,38.76454706,6,,,,5.9,68,-0.8,38.76454706
2021-09-20 03:00:00+00:00,79.40054161,57.73990501,38.70714156,21.5884836,35.54605607,53.17892489,24.92545296,0,0,38.74378663,6,,,,5.9,67,-1,38.74378663
2021-09-20 04:00:00+00:00,79.78169093,56.96197973,38.69049332,22.6450524,35.48245401,58.61736326,24.8325515,0,0,38.70000076,7,,,,5.9,70,-0.2,38.70000076
2021-09-20 05:00:00+00:00,80.74980787,57.1735513,38.29389155,15.26453085,35.59863867,56.53848477,25.01748918,0,0,38.43393914,14,,,,5.9,73,12.5,38.43393914
2021-09-20 06:00:00+00:00,81.1106499,58.56435018,38.09095993,16.86813144,34.91243396,45.87191203,25.04859233,0,0,37.89272916,16,,,,6.1,69,42.6,37.89272916
2021-09-20 07:00:00+00:00,80.96762335,57.82595384,36.9203544,15.9873859,34.48759663,46.79603068,25.01911605,0,0,37.23855984,17,,,,5.9,67,113.6,37.23855984
2021-09-20 08:00:00+00:00,80.97537268,57.62868741,36.22479302,14.93233061,33.37459816,43.36033748,25.14796334,0,0,36.10585635,19,,,,6.4,66,242.7,36.10585635
2021-09-20 09:00:00+00:00,80.50208163,58.98226488,35.13644459,17.79748993,32.08192014,37.47164189,25.00049901,0,0,35.22002225,16,,,,6.8,64,337.2,35.22002225
2021-09-20 10:00:00+00:00,80.38861087,57.46967551,34.747447,13.73435739,32.16190995,31.31283322,24.99120921,0,0,34.63078171,15,,,,7.1,61,515,34.63078171
2021-09-20 11:00:00+00:00,80.02917537,56.70059921,34.14568213,17.91508624,31.42004428,27.90083174,25.06666659,0,0,34.0836271,15,,,,8.1,58,512.6,34.0836271
2021-09-20 12:00:00+00:00,79.40412719,58.25212928,34.70512517,17.52989415,31.73762242,32.27770317,25.00879195,0,0,34.62391694,13,,,,8.6,58,465.6,34.62391694
2021-09-20 13:00:00+00:00,78.94958154,58.04891341,34.45187909,10.3536397,31.72699967,29.55976688,25.08287471,0,0,34.57304246,18,,,,9.1,58,382.3,34.57304246
2021-09-20 14:00:00+00:00,78.99354912,57.8704302,34.72748061,23.06126804,31.92588348,27.82403801,25.05000134,0,0,34.80015619,16,,,,8.8,57,271.4,34.80015619
2021-09-20 15:00:00+00:00,77.97172912,58.0495416,35.90125474,18.61736605,32.97563402,13.75897821,25.01712675,0,0,35.96305307,10,,,,8.7,59,145.7,35.96305307
2021-09-20 16:00:00+00:00,77.84074594,57.95602863,37.96155544,16.95605846,34.90831962,20.46081052,24.93379398,0,0,37.83106458,10,,,,7.8,66,38.8,37.83106458
2021-09-20 17:00:00+00:00,78.23936023,58.01076572,39.79918856,22.35775669,36.70341528,16.33820811,24.97453851,0,0,39.61992442,9,,,,5,82,-2,39.61992442
2021-09-20 18:00:00+00:00,78.42453894,57.86519773,40.34634425,17.01355793,37.6678369,16.70788603,25,0,0,40.55371294,5,,,,2.8,90,-1.8,40.55371294
2021-09-20 19:00:00+00:00,78.71620552,57.99213097,41.85594284,21.34614766,38.85219651,18.17685884,25,0,0,41.60602223,6,,,,1.2,95,-2.2,41.60602223
2021-09-20 20:00:00+00:00,78.51670709,57.9401541,40.9996161,22.67091888,38.66455519,17.9636018,24.97546304,0,0,41.33759209,6,,,,0.5,96,-2.1,41.33759209
2021-09-20 21:00:00+00:00,78.60875474,57.91763401,42.27361432,18.13333626,39.47508859,18.49027017,24.89999962,0,0,41.91388709,7,,,,0.5,96,-1.8,41.91388709
2021-09-20 22:00:00+00:00,78.42453667,58.0167498,41.10046102,19.58711871,38.73818589,17.6753542,24.9745359,0,0,41.3767712,7,,,,0.7,97,-2.3,41.3767712
2021-09-20 23:00:00+00:00,78.32689905,57.92534374,40.56344085,19.46910395,37.85162105,17.43114457,24.9754649,0,0,40.7271302,7,,,,2.1,95,-2.3,40.7271302
2021-09-21 00:00:00+00:00,78.52309751,57.8918289,41.65211859,25.65762632,38.69742588,16.98829494,24.89999962,0,0,41.40701259,7,,,,1.9,95,-2.1,41.40701259
2021-09-21 01:00:00+00:00,78.42453362,57.96514749,40.89800792,17.68917307,38.55069157,19.53226639,24.89999962,0,0,41.26919547,7,,,,1,97,-2.1,41.26919547
2021-09-21 02:00:00+00:00,80.14993344,57.91674609,41.07471881,23.46772316,37.19542234,54.46468853,24.86619897,0,0,40.81879948,6,,,,2.9,95,-2.1,40.81879948
2021-09-21 03:00:00+00:00,80.8221962,58.11019006,40.71402246,27.03490137,38.14226352,63.05685285,24.86760065,0,0,40.93906654,7,,,,3.6,89,-2.3,40.93906654
2021-09-21 04:00:00+00:00,81.35744008,58.02557521,40.99763051,29.07865875,37.54405797,78.58436429,24.90704958,0,0,41.10662622,7,,,,3.4,90,0.1,41.10662622
2021-09-21 05:00:00+00:00,81.43920642,58.33637426,40.79446242,20.90071781,38.35046845,58.07511259,25.00918921,0,0,40.51612823,16,,,,3.8,91,19.2,40.51612823
2021-09-21 06:00:00+00:00,80.98665297,57.23464258,39.0171936,20.7675176,36.16680236,53.2842552,24.99115822,0,0,39.09324033,18,,,,4.6,88,109.3,39.09324033
2021-09-21 07:00:00+00:00,80.52879558,58.40201191,38.18583486,16.48866874,35.12350847,46.26062073,24.97453015,0,0,38.00768038,18,,,,4.9,87,293.7,38.00768038
2021-09-21 08:00:00+00:00,80.48239411,57.60319384,35.63162566,9.896175364,33.18635845,35.68442514,25.10000038,0,0,35.69062929,21,,,,6,82,231,35.69062929
2021-09-21 09:00:00+00:00,80.89984406,57.22606336,35.2865358,17.6049285,32.53750905,34.32133089,25.10000038,0,0,35.21217952,18,,,,6.8,79,412.2,35.21217952
2021-09-21 10:00:00+00:00,79.85431793,57.89884774,34.57790626,16.25858034,31.75663371,33.34158298,25.10000038,0,0,34.58139878,15,,,,7.5,73,515.2,34.58139878
2021-09-21 11:00:00+00:00,79.29811132,59.68086725,32.32059345,15.82065405,28.88509271,23.84517778,25.14119544,0,0,32.33987693,14,,,,8,62,565.8,32.33987693
2021-09-21 12:00:00+00:00,79.18714725,58.25963316,32.57479636,21.60622229,29.3493234,30.83763707,25.18380622,0,0,32.74843224,16,,,,8.7,61,553.9,32.74843224
2021-09-21 13:00:00+00:00,79.12452683,58.0143049,33.70228695,18.93954991,30.41095042,32.79238104,25.11619438,0,0,33.49973799,11,,,,8.9,64,207.5,33.49973799
2021-09-21 14:00:00+00:00,79.06938716,57.96121082,34.66751498,19.43568328,31.75497878,29.88305628,25.18380728,0,0,34.58123975,12,,,,8.7,63,262.8,34.58123975
2021-09-21 15:00:00+00:00,77.70583686,58.07157045,35.89787822,24.81299743,32.9283204,16.13742899,25.11619346,0,0,36.08793811,10,,,,8.2,64,108.8,36.08793811
2021-09-21 16:00:00+00:00,77.62401252,57.97464103,37.76094069,20.66861647,34.65098827,17.96848385,25.08428178,0,0,37.48951805,10,,,,7.2,73,52.5,37.48951805
2021-09-21 17:00:00+00:00,77.86432573,58.00285474,38.78754084,23.35015207,35.61545576,18.61994941,25,0,0,38.78429419,10,,,,4.7,88,-1.5,38.78429419
2021-09-21 18:00:00+00:00,78.01761781,58.07544049,38.65182564,13.5060947,36.03463474,18.68589857,25,0,0,38.78904806,6,,,,4.9,88,-1.6,38.78904806
2021-09-21 19:00:00+00:00,78.27261782,58.10543701,39.88951896,22.62676227,36.57111017,21.50000821,25,0,0,39.69812933,6,,,,5.8,81,-1.6,39.69812933
2021-09-21 20:00:00+00:00,78.39952346,58.0342867,40.92026446,20.75131627,38.48256229,20.41154995,25.08285692,0,0,41.16900173,6,,,,3.2,92,-2,41.16900173
2021-09-21 21:00:00+00:00,78.82404626,57.97547799,42.17345635,22.76732593,39.52958447,17.10870284,25.10000038,0,0,42.01117943,6,,,,1.3,96,-2.2,42.01117943
2021-09-21 22:00:00+00:00,78.74999961,58.13285577,42.60026786,27.68478534,40.47951708,17.11540151,25.10000038,0,0,42.73716742,6,,,,0.1,96,-2.1,42.73716742
2021-09-21 23:00:00+00:00,78.91663097,57.96666696,43.43562608,22.07515065,40.7437514,19.2393873,25.10000038,0,0,43.24927556,7,,,,-0.7,97,-2.2,43.24927556
2021-09-22 00:00:00+00:00,78.70051373,57.97773614,43.49491484,29.59664012,41.58761689,18.10478638,25.0671463,0,0,43.73471211,7,,,,-1.2,97,-2.2,43.73471211
2021-09-22 01:00:00+00:00,78.49218246,58.0549683,44.05822041,22.42001724,41.94128778,18.70597354,25.08285403,0,0,44.0428533,8,,,,-1.6,97,-2.3,44.0428533
2021-09-22 02:00:00+00:00,80.18939405,58.02396093,44.29427095,32.7963664,41.06045013,66.21981027,24.91759028,0,0,44.27996954,7,,,,-2,97,-1.9,44.27996954
2021-09-22 03:00:00+00:00,80.98004042,57.91329522,44.87207014,21.61780842,42.94456256,81.69535687,24.96622308,0,0,44.78548201,8,,,,-2.5,97,-2.3,44.78548201
2021-09-22 04:00:00+00:00,82.34414536,58.96661689,44.7477699,30.8192278,42.56839705,75.75082667,24.87503432,0,0,44.52144582,8,,,,-2.4,97,4.3,44.52144582
2021-09-22 05:00:00+00:00,83.16128062,58.54353169,43.14365128,14.0111812,40.78089538,61.35221718,25.00781315,0,0,43.22680441,19,,,,-1.7,97,93.8,43.22680441
2021-09-22 06:00:00+00:00,82.8965729,57.72706871,41.04101909,21.0915109,38.59404379,55.25580723,25.10000038,0,0,41.14273555,21,,,,1.7,98,213.2,41.14273555
2021-09-22 07:00:00+00:00,82.5356865,57.97770615,39.27527134,20.02435146,36.45619161,42.07258365,25.14107311,0,0,39.14093839,24,,,,5.3,86,307.7,39.14093839
2021-09-22 08:00:00+00:00,81.8961842,57.87893836,36.85825865,17.32217301,34.12116727,31.2924517,24.91920397,0,0,36.84016126,24,,,,7.5,76,447.8,36.84016126
2021-09-22 09:00:00+00:00,81.57968596,56.38097571,35.60874413,16.31278407,32.58285214,28.28116754,25.0142003,0,0,35.55364734,16,,,,8.1,65,420.7,35.55364734
2021-09-22 10:00:00+00:00,80.44030785,57.28896089,34.73388015,10.78240417,31.87570903,25.60351465,25.10052303,0,0,34.85397758,15,,,,8.9,62,520,34.85397758
2021-09-22 11:00:00+00:00,81.09734663,57.54157695,33.57247445,14.94034697,30.64912531,19.47147446,25.08431023,0,0,33.4943921,13,,,,10.1,52,543.6,33.4943921
2021-09-22 12:00:00+00:00,80.05015216,58.05119377,32.97884414,18.13158444,29.68403686,25.07158254,25.0573561,0,0,32.99431068,16,,,,10.6,52,217.8,32.99431068
2021-09-22 13:00:00+00:00,79.20146567,58.03186656,32.88738841,12.59314436,29.85567435,24.67267034,25.10000038,0,0,33.10356764,10,,,,10.2,52,291.9,33.10356764
2021-09-22 14:00:00+00:00,79.19261313,58.0686974,33.82994441,17.86882595,30.67010316,29.24322062,25.02548981,0,0,33.71990598,14,,,,10,56,269.2,33.71990598
2021-09-22 15:00:00+00:00,77.99860193,57.98963529,34.81347349,18.78006341,31.78445035,14.45917781,25.05000044,0,0,34.7545766,8,,,,9.4,63,61.3,34.7545766
2021-09-22 16:00:00+00:00,77.799019,57.96771849,36.8507234,20.62231962,34.0745683,17.2810805,25,0,0,36.77389779,8,,,,8.4,67,13.8,36.77389779
2021-09-22 17:00:00+00:00,77.74901488,58.04933446,38.23330448,22.05413228,35.43977773,16.8728155,25.01666678,0,0,38.2902744,9,,,,7.2,74,-2.2,38.2902744
2021-09-22 18:00:00+00:00,77.90981026,57.9990161,38.92844719,13.35160147,35.69584852,14.0579938,25.01617425,0,0,38.84598563,5,,,,5.3,84,-2.2,38.84598563
2021-09-22 19:00:00+00:00,77.77401501,57.94018696,38.34858942,19.50529361,35.72598406,18.52895859,25.0338261,0,0,38.64166568,6,,,,5.6,82,-1.5,38.64166568
2021-09-22 20:00:00+00:00,77.85098807,57.93534005,38.90629132,18.45497114,35.99656416,15.36710697,25,0,0,38.92419907,6,,,,5.9,79,-1.6,38.92419907
2021-09-22 21:00:00+00:00,78.02298813,57.98333332,39.57454228,24.00804884,36.37607474,16.57926862,25,0,0,39.35567943,6,,,,5.6,81,-2.2,39.35567943
2021-09-22 22:00:00+00:00,77.90939273,58.00783812,39.22298508,20.88541308,36.62231967,17.25294559,25,0,0,39.45617253,6,,,,5.7,82,-1.6,39.45617253
2021-09-22 23:00:00+00:00,78.26564296,58.05102502,39.80939438,23.57919969,36.31743355,18.25000435,25,0,0,39.5,6,,,,5.5,86,-1.6,39.5
2021-09-23 00:00:00+00:00,78.04950252,58.03884568,39.19570297,21.64036365,36.48286893,18.52740409,24.98382949,0,0,39.40099231,6,,,,5.5,89,-1.5,39.40099231
2021-09-23 01:00:00+00:00,78.24903974,57.85328435,39.3316422,18.04807127,36.44230338,17.77217262,24.89999962,0,0,39.25166645,6,,,,5.6,91,-1.6,39.25166645
2021-09-23 02:00:00+00:00,79.97335858,57.93403531,39.06531086,27.03499193,35.80960082,46.94812621,24.89999962,0,0,39.32283572,7,,,,5.6,90,-1.7,39.32283572
2021-09-23 03:00:00+00:00,80.63091044,58.12953587,39.38668431,16.67714101,36.05219624,52.02993173,24.89999962,0,0,39.11082115,6,,,,5.9,90,-1.4,39.11082115
2021-09-23 04:00:00+00:00,81.16556873,57.99999505,38.73897071,22.09082153,35.78679193,49.41546019,24.89999962,0,0,38.74649461,6,,,,6.1,90,-0.9,38.74649461
2021-09-23 05:00:00+00:00,81.13100321,58.232693,37.96432072,20.88581264,35.13089023,46.57462143,24.89216553,0,0,38.25399141,14,,,,6.1,89,15.3,38.25399141
2021-09-23 06:00:00+00:00,81.11132979,58.87901834,37.52989504,17.54339216,34.43964145,44.60705075,24.89116687,0,0,37.49899592,15,,,,6.5,87,57.5,37.49899592
2021-09-23 07:00:00+00:00,81.15136768,57.37499192,36.80813872,15.9071302,33.92189752,45.06566428,24.93333338,0,0,36.81966796,18,,,,7.1,83,59.7,36.81966796
2021-09-23 08:00:00+00:00,80.89006487,56.76722032,36.18287305,16.15803997,33.51364511,35.18810114,25.03380235,0,0,35.92217367,16,,,,7.4,81,162.6,35.92217367
2021-09-23 09:00:00+00:00,80.19205303,56.56766643,34.31852393,10.78477913,31.63201758,26.55746154,24.99806228,0,0,34.4441177,16,,,,8,77,200.8,34.4441177
2021-09-23 10:00:00+00:00,79.90773529,58.19956362,33.2323929,18.96263442,30.29491484,27.52018113,25.04364115,0,0,33.3551781,16,,,,9.7,69,262.5,33.3551781
2021-09-23 11:00:00+00:00,79.48817894,60.64122855,33.07455944,16.0181395,29.75839331,24.27100191,24.9744986,0,0,33.02100603,15,,,,10,67,85.5,33.02100603
2021-09-23 12:00:00+00:00,78.95704081,58.09020066,33.1811807,16.97571406,29.69562738,30.94950142,24.89999962,0,0,33.22770703,13,,,,9.9,66,68.9,33.22770703
2021-09-23 13:00:00+00:00,78.99644028,58.51612984,34.37472729,24.20981935,31.30006983,37.41307672,24.89999962,0,0,34.31678069,13,,,,9.4,65,45.4,34.31678069
2021-09-23 14:00:00+00:00,79.2769234,58.0404947,35.61353543,19.89551106,33.05971088,45.51665762,24.92449493,0,0,35.50762798,13,,,,8.6,70,24.4,35.50762798
2021-09-23 15:00:00+00:00,77.92431289,58.00012724,36.09538026,19.86713663,33.1702462,13.26773891,25.10880858,0,0,36.0974726,10,,,,8.2,72,17.8,36.0974726
2021-09-23 16:00:00+00:00,77.20734973,57.93497982,36.23510376,27.45507509,33.51498784,20.77450541,25.03235359,0,0,36.36616124,11,,,,8,73,1.6,36.36616124
2021-09-23 17:00:00+00:00,77.50833183,58.08491884,37.42294128,14.05704383,34.35811598,15.20173225,25.05779436,0,0,37.30841383,12,,,,7.6,81,-1.6,37.30841383
2021-09-23 18:00:00+00:00,77.74119097,57.95662332,37.66308166,24.25641585,34.61767623,16.52135969,25.02604689,0,0,37.7644926,6,,,,7.1,91,-2.1,37.7644926
2021-09-23 19:00:00+00:00,77.72649343,57.93454018,37.69693702,16.24819096,34.83014512,18.0347408,25.05000052,0,0,37.7604764,5,,,,7.1,93,-1.6,37.7604764
2021-09-23 20:00:00+00:00,77.73129853,58.04052361,37.77958346,19.89026094,34.81734043,16.56947492,25,0,0,37.5860478,6,,,,7.3,93,-1.8,37.5860478
2021-09-23 21:00:00+00:00,77.61034006,58.09001236,37.42061741,16.71749496,34.31603203,16.65507275,24.97448997,0,0,37.43398298,5,,,,7.6,92,-1.1,37.43398298
2021-09-23 22:00:00+00:00,77.41717752,57.79707135,37.44655582,20.72624733,34.5812026,16.74740112,25.04999982,0,0,37.46599553,6,,,,7.7,90,-1.4,37.46599553
2021-09-23 23:00:00+00:00,77.20092707,57.99106156,37.59562967,18.27589675,34.63441732,16.60492484,24.96768766,0,0,37.59303454,6,,,,7.5,89,-0.8,37.59303454
2021-09-24 00:00:00+00:00,76.80475735,58.09118501,37.07314151,15.94335917,34.30881418,12.47052498,24.96615521,0,0,37.25268949,6,,,,7.6,86,-0.6,37.25268949
2021-09-24 01:00:00+00:00,77.41421674,57.901504,37.12777516,22.65379051,34.35047172,19.11431203,24.86717778,0,0,37.22897583,6,,,,7.6,85,-1.5,37.22897583
2021-09-24 02:00:00+00:00,79.5912705,57.95788118,37.41696968,16.33688011,33.99986063,42.77217959,24.98281993,0,0,37.31051274,5,,,,7.5,85,-1.7,37.31051274
2021-09-24 03:00:00+00:00,80.42982383,58.40133753,37.56246353,21.34883023,34.52346407,47.17663249,24.941666,0,0,37.38330467,6,,,,7,89,-1.4,37.38330467
2021-09-24 04:00:00+00:00,80.95833435,56.8526341,37.07814985,10.43554688,34.22306003,46.1679486,24.9505147,0,0,37.10708984,6,,,,7.4,83,-0.9,37.10708984
2021-09-24 05:00:00+00:00,81.14420727,56.52203164,36.59266671,13.96376566,33.84742646,39.78251964,24.90002986,0,0,36.65527551,12,,,,7.6,82,12.3,36.65527551
2021-09-24 06:00:00+00:00,80.97845903,58.50188117,35.26448337,10.45130836,32.30882213,27.4125875,25.04112112,0,0,35.3871073,15,,,,8,82,41.5,35.3871073
2021-09-24 07:00:00+00:00,80.40638036,58.53760323,33.71858306,18.1335075,30.77402999,31.04142016,25.06615031,0,0,33.82401686,16,,,,8.9,78,29.4,33.82401686
2021-09-24 08:00:00+00:00,80.35787577,57.71795456,33.02494899,16.67729403,29.81655395,28.20837589,25.12448241,0,0,33.01758872,16,,,,9.5,75,64,33.01758872
2021-09-24 09:00:00+00:00,80.95038237,58.70790759,32.96109719,15.88538193,29.99922489,29.55529091,25.07551816,0,0,32.90937238,12,,,,9.7,73,53,32.90937238
2021-09-24 10:00:00+00:00,79.68399947,57.78454639,32.45836031,15.74952854,29.06574744,27.37101803,25.14945175,0,0,32.47103818,11,,,,9.9,70,44.6,32.47103818
2021-09-24 11:00:00+00:00,79.9472812,58.73379735,32.79748581,16.18953888,29.43044683,27.78127261,25.10054954,0,0,32.80073441,10,,,,9.9,70,50.1,32.80073441
2021-09-24 12:00:00+00:00,79.39012657,58.12256533,33.00097865,16.66830767,29.75598032,27.860221,25.10002965,0,0,33.03333306,16,,,,10,70,67.7,33.03333306
2021-09-24 13:00:00+00:00,79.09846487,57.96166485,33.1807542,16.38279977,29.96087088,31.68667142,25.06768041,0,0,33.2007278,11,,,,10,71,48.4,33.2007278
2021-09-24 14:00:00+00:00,79.29213039,58.0711699,33.97758493,18.34782879,31.06579234,33.62830345,24.9500003,0,0,34.01592371,12,,,,9.5,72,20.6,34.01592371
2021-09-24 15:00:00+00:00,78.0110637,58.10664857,35.05435515,13.14142668,31.87284714,12.81168296,24.98281087,0,0,34.78241507,10,,,,8.8,75,14.5,34.78241507
2021-09-24 16:00:00+00:00,77.51346945,57.98769174,35.44352498,17.49569364,32.58963251,16.2436469,25.04114353,0,0,35.46516476,10,,,,8.5,79,3.1,35.46516476
2021-09-24 17:00:00+00:00,77.64224542,58.01553324,35.80207285,20.89662187,33.04365554,17.66477123,25.06719115,0,0,35.89290412,10,,,,8.1,82,-1.3,35.89290412
2021-09-24 18:00:00+00:00,77.79942148,57.94210625,36.4015753,11.02512237,33.62456139,17.73460488,25,0,0,36.31623471,6,,,,7.7,87,-1.8,36.31623471
2021-09-24 19:00:00+00:00,77.81619815,57.94903285,36.51398213,17.36115332,33.60928443,13.73732779,25.05000044,0,0,36.65178428,5,,,,7.4,89,-1.3,36.65178428
2021-09-24 20:00:00+00:00,78.16292545,57.93385901,36.97964889,25.49809344,34.18289443,15.65105237,25.0761951,0,0,36.93892032,5,,,,7,96,-1.4,36.93892032
2021-09-24 21:00:00+00:00,78.05427105,58.07447266,36.9015221,16.53119351,34.04835355,15.27740626,25.08161272,0,0,37,5,,,,7,97,-1.3,37
2021-09-24 22:00:00+00:00,78.05619493,58.00319324,37.10366675,16.56817973,33.91086058,19.96290063,25.02857024,0,0,37,6,,,,7,97,-1.2,37
2021-09-24 23:00:00+00:00,78.37441673,57.95672257,36.99158659,17.27724311,33.99163849,21.26772665,25.07915114,0,0,36.99219501,6,,,,7,97,-1.7,36.99219501
2021-09-25 00:00:00+00:00,78.1334156,57.98347426,36.99961615,15.98419246,34.02575885,17.5678596,24.92719693,0,0,36.90000153,5,,,,7.1,97,-1.1,36.90000153
2021-09-25 01:00:00+00:00,78.45830713,57.99986122,36.91505195,16.40186439,33.95199412,15.81760484,24.89113739,0,0,36.8671967,6,,,,7.1,98,-1.3,36.8671967
2021-09-25 02:00:00+00:00,78.14949648,57.89066314,36.48444748,14.90583669,33.59899513,17.73006076,24.9000272,0,0,36.73386314,5,,,,7.2,98,-1.7,36.73386314
2021-09-25 03:00:00+00:00,78.54110862,57.92712269,36.66560499,18.67801858,34.01605223,17.83836564,24.99944237,0,0,36.70000076,6,,,,7.2,98,-0.7,36.70000076
2021-09-25 04:00:00+00:00,78.42606316,57.94057834,36.48495205,15.09839541,33.64487936,10.97721455,25,0,0,36.55886283,5,,,,7.4,98,-0.7,36.55886283
2021-09-25 05:00:00+00:00,78.26773105,57.834956,36.51309148,15.8845238,33.30111721,16.45722665,24.95053133,0,0,36.23925161,6,,,,7.2,98,24.3,36.23925161
2021-09-25 06:00:00+00:00,78.02505339,57.99792875,35.32340101,14.88663941,32.6211607,14.6674513,24.89999962,0,0,35.60046038,5,,,,7.7,97,59.6,35.60046038
2021-09-25 07:00:00+00:00,77.81043651,58.06549252,34.72044357,14.8080428,31.9185602,16.88464561,24.94113359,0,0,34.74705846,5,,,,8,96,93.5,34.74705846
2021-09-25 08:00:00+00:00,78.90543839,58.00704958,34.60055594,14.81806428,31.70373551,24.93990476,24.90886611,0,0,34.50993347,6,,,,8.5,95,91.2,34.50993347
2021-09-25 09:00:00+00:00,79.33760604,57.88514832,33.58664025,8.353722703,30.34342157,17.14553851,24.96559839,0,0,33.48967545,4,,,,9,95,130.8,33.48967545
2021-09-25 10:00:00+00:00,78.09914913,57.95109708,32.68904532,15.61070443,29.43760239,16.21532323,25.08386841,0,0,32.83993734,5,,,,10.3,83,165.5,32.83993734
2021-09-25 11:00:00+00:00,76.92930683,57.98116468,32.13348157,13.12353873,28.44805634,12.29882182,25.05833411,0,0,32.05047047,8,,,,10.3,82,463.2,32.05047047
2021-09-25 12:00:00+00:00,77.09672493,58.01827806,32.51673023,18.73737674,28.99092398,17.7292396,25.05659029,0,0,32.48951817,8,,,,10.7,83,221.7,32.48951817
2021-09-25 13:00:00+00:00,76.84768874,58.05438505,31.91237889,15.6122481,28.66674206,12.72466342,24.92013019,0,0,32.10155771,5,,,,11.1,81,42.6,32.10155771
2021-09-25 14:00:00+00:00,76.81497511,58.09397511,32.5187957,10.71321777,29.05371607,13.50226932,24.99944047,0,0,32.37171894,4,,,,11.7,80,270.6,32.37171894
2021-09-25 15:00:00+00:00,76.83842935,57.95110358,32.22178891,16.61719279,29.19227136,15.53426575,25.07433201,0,0,32.49450958,4,,,,11.6,80,64.9,32.49450958
2021-09-25 16:00:00+00:00,77.22446037,58.10725343,33.23840433,24.114296,29.8891729,15.22359354,24.94951243,0,0,33.08342897,4,,,,11.3,81,11.1,33.08342897
2021-09-25 17:00:00+00:00,77.38282041,57.98382117,33.59781258,23.95424963,30.55115708,17.1901571,25.04112618,0,0,33.47671218,4,,,,10.6,83,-2.6,33.47671218
2021-09-25 18:00:00+00:00,77.6066831,58.05892616,34.04894767,19.02720392,31.10740037,14.26659362,25.0588748,0,0,33.85896119,4,,,,10.3,81,-1.6,33.85896119
2021-09-25 19:00:00+00:00,77.69055703,57.98281692,34.61052923,17.98777183,31.48361136,17.48774084,25.00779142,0,0,34.57395923,4,,,,9.8,76,-1.6,34.57395923
2021-09-25 20:00:00+00:00,77.84114863,58.11666623,34.88079324,19.51399849,32.51256814,12.87615024,25.10000038,0,0,34.97953604,5,,,,9.3,78,-1.5,34.97953604
2021-09-25 21:00:00+00:00,77.9177796,58.06008937,35.27499671,15.44334098,32.45941967,11.11973869,25.16612432,0,0,35.34779061,5,,,,8.8,79,-1.7,35.34779061
2021-09-25 22:00:00+00:00,77.99112351,58.0815749,35.44055257,17.04527761,32.44836873,18.48749478,25.17906358,0,0,35.4412975,5,,,,8.7,80,-0.9,35.4412975
2021-09-25 23:00:00+00:00,77.96721247,58.11607301,35.40562125,16.25865303,32.58385246,20.08241822,25.15564882,0,0,35.44928191,5,,,,8.7,81,-1.8,35.44928191
2021-09-26 00:00:00+00:00,78.10558159,57.92613598,36.76794586,20.50990135,33.82910247,17.73520417,25.02554504,0,0,36.68409671,5,,,,8.3,85,-2.6,36.68409671
2021-09-26 01:00:00+00:00,78.36557697,57.86944596,37.65464366,14.91580829,34.73953284,15.60396487,25.06612127,0,0,37.72224172,5,,,,6.8,91,-2.2,37.72224172
2021-09-26 02:00:00+00:00,78.58223909,58.04493437,38.60273581,23.04342171,35.44682029,15.86903655,25.03387968,0,0,38.34844347,5,,,,6.1,95,-2.3,38.34844347
2021-09-26 03:00:00+00:00,78.90724059,58.05099158,39.07390332,17.7430064,36.12154405,18.6982776,25.02445299,0,0,39.21559897,6,,,,5.1,95,-2.5,39.21559897
2021-09-26 04:00:00+00:00,78.85052561,57.99238348,39.69723645,25.73645544,36.71197152,16.89776585,25.01721407,0,0,39.65000128,5,,,,4,98,-0.8,39.65000128
2021-09-26 05:00:00+00:00,78.70054519,58.06721426,39.32776315,19.63019092,36.37209269,18.74912603,24.96721503,0,0,39.40664531,6,,,,4.1,98,24.5,39.40664531
2021-09-26 06:00:00+00:00,78.18884594,57.94837598,37.79812787,11.94162867,34.78059076,15.97748192,24.89999962,0,0,37.78481852,7,,,,5.7,98,102.4,37.78481852
2021-09-26 07:00:00+00:00,77.97442668,57.96050837,36.64715962,18.97094401,33.61577246,17.08962967,24.85888258,0,0,36.45493496,6,,,,8.2,84,292.2,36.45493496
2021-09-26 08:00:00+00:00,78.56003881,58.08220897,35.22820346,11.79198275,32.42317462,20.52415322,24.89109226,0,0,35.3305045,6,,,,8.5,84,373.2,35.3305045
2021-09-26 09:00:00+00:00,78.61168648,57.95112684,33.65833207,20.18377463,30.77777562,18.4974226,24.92447233,0,0,33.82493566,5,,,,10.2,75,436.8,33.82493566
2021-09-26 10:00:00+00:00,77.53435965,57.93278193,32.70215392,12.48590392,29.71161738,14.28770128,25.0500005,0,0,32.79826596,5,,,,12.1,68,465.1,32.79826596
2021-09-26 11:00:00+00:00,76.04666266,57.92389473,31.36222403,22.61192118,27.89214899,4.413528753,24.92555199,0,0,31.49612313,7,,,,13.6,56,455.4,31.49612313
2021-09-26 12:00:00+00:00,75.90780557,58.03559475,30.78226698,23.1545917,26.4866732,14.05563208,24.99111297,0,0,30.70775814,7,,,,14.6,52,405.6,30.70775814
2021-09-26 13:00:00+00:00,75.89053338,58.02211197,30.37160574,14.20576657,26.40055426,17.63139311,25.05722497,0,0,30.26611189,4,,,,14.4,51,331.8,30.26611189
2021-09-26 14:00:00+00:00,76.09055604,57.92080702,30.46555657,10.02144931,26.98668161,18.41728529,25.10164228,0,0,30.66056034,3,,,,14.4,52,238.8,30.66056034
2021-09-26 15:00:00+00:00,76.65335598,58.10773417,31.97495417,21.61300428,28.56835623,14.37936845,25.08999965,0,0,31.99555723,4,,,,13.7,58,113.6,31.99555723
2021-09-26 16:00:00+00:00,77.50666695,58.05652725,33.80819324,14.5202353,30.81991721,18.76849221,24.97727016,0,0,33.90443666,3,,,,9.9,84,16.2,33.90443666
2021-09-26 17:00:00+00:00,77.94661506,58.02332978,35.96729085,23.24096261,32.89350336,19.43319089,25.00838086,0,0,35.65278476,4,,,,7.1,93,-2.6,35.65278476
2021-09-26 18:00:00+00:00,77.73446831,57.91415832,36.82626572,20.90180768,34.06818978,16.71018362,24.99995598,0,0,37.00662189,4,,,,5.6,96,-2.8,37.00662189
2021-09-26 19:00:00+00:00,78.28776053,58.01251287,38.19546728,17.5491892,35.20806362,14.18431207,25.05487178,0,0,38.07611694,4,,,,4.5,97,-2.7,38.07611694
2021-09-26 20:00:00+00:00,78.46894969,57.98035272,38.58998152,16.0776133,35.73017931,16.13307055,24.94282363,0,0,38.67162154,5,,,,3.6,97,-2.1,38.67162154
2021-09-26 21:00:00+00:00,78.92878113,57.92258706,39.38430537,23.99820387,36.13695558,15.92863183,24.99105912,0,0,39.13663413,5,,,,2.9,98,-1.7,39.13663413
2021-09-26 22:00:00+00:00,78.34408709,58.07901076,39.26042438,21.28720646,36.72747787,17.59632744,24.95222689,0,0,39.65968984,6,,,,2.5,98,-2.5,39.65968984
2021-09-26 23:00:00+00:00,78.61901134,57.95703544,40.50070036,20.31299514,37.48645447,17.69520835,25.05121429,0,0,40.39606209,6,,,,1.9,98,-1.6,40.39606209
2021-09-27 00:00:00+00:00,78.91389327,57.98935003,40.68290399,22.69479952,37.97928302,18.34601923,25,0,0,40.74777026,6,,,,1.3,98,-2,40.74777026
2021-09-27 01:00:00+00:00,79.32157284,58.00835492,40.97539832,25.85858231,38.58398581,18.6750529,25,0,0,41.01330878,6,,,,1.3,99,-2.1,41.01330878
2021-09-27 02:00:00+00:00,81.17263406,58.08326751,41.10828556,19.45730947,37.58347595,52.30315458,24.98333325,0,0,41.15999471,7,,,,0.8,98,-2.1,41.15999471
2021-09-27 03:00:00+00:00,81.82271847,57.8741333,41.59616831,17.88632151,38.46709498,60.65759313,24.99225343,0,0,41.42054354,6,,,,0.6,98,-2.1,41.42054354
2021-09-27 04:00:00+00:00,82.08335552,58.82121003,41.63849566,26.76825291,38.98705697,60.58483475,24.99821707,0,0,41.44110233,7,,,,0.3,98,-1,41.44110233
2021-09-27 05:00:00+00:00,82.06488097,58.62019232,40.9610335,16.83203401,38.43475941,52.60055497,24.98452995,0,0,41.04786376,16,,,,0.6,99,42.3,41.04786376
2021-09-27 06:00:00+00:00,81.18468179,58.34304586,38.98927483,11.88847293,36.78943799,33.66644521,25.03276588,0,0,39.00924295,17,,,,3,99,152.1,39.00924295
2021-09-27 07:00:00+00:00,80.3139542,59.43266929,35.91528014,16.69616937,32.96220657,25.30728326,25.05170542,0,0,35.91591182,20,,,,8.3,86,265.7,35.91591182
2021-09-27 08:00:00+00:00,79.28689397,57.86496195,33.55857569,14.65168571,30.38521898,19.61593308,24.98331274,0,0,33.54637366,20,,,,11.2,72,359.7,33.54637366
2021-09-27 09:00:00+00:00,79.84986099,59.85866435,31.95856039,10.06768131,28.45927495,16.93770781,25.03164617,0,0,32.03740035,13,,,,13.4,64,423.6,32.03740035
2021-09-27 10:00:00+00:00,77.69620541,58.09741747,30.63088752,16.1451803,27.12002149,17.13169027,24.96837662,0,0,30.94789261,12,,,,14.8,54,452.3,30.94789261
2021-09-27 11:00:00+00:00,78.56105512,58.30831578,30.30588877,15.53600047,26.24734925,17.77960272,24.95719189,0,0,30.27732774,8,,,,15.4,51,445,30.27732774
2021-09-27 12:00:00+00:00,77.55937371,57.95445287,29.71236942,15.07027817,25.70224181,17.17510793,24.98390482,0,0,29.77114193,12,,,,15.6,49,400.2,29.77114193
2021-09-27 13:00:00+00:00,75.259722,57.9672388,29.73850335,11.93722511,25.58525583,16.27756408,25.02500088,0,0,29.63109457,5,,,,15.5,51,321,29.63109457
2021-09-27 14:00:00+00:00,75.41641569,58.05649403,30.24307384,15.21527334,26.44010698,18.14130823,24.89999962,0,0,30.12655583,9,,,,15,50,215.9,30.12655583
2021-09-27 15:00:00+00:00,76.77533111,57.95957939,31.80348807,16.67703437,27.88286138,14.43944611,24.89999962,0,0,31.71625783,5,,,,14.2,55,100.5,31.71625783
2021-09-27 16:00:00+00:00,78.62959853,57.94115302,33.65178807,21.8372746,30.89913606,13.58757651,25.00000068,0,0,33.61915479,4,,,,11.3,74,9.7,33.61915479
2021-09-27 17:00:00+00:00,79.46208932,57.97436484,35.11691682,18.27563054,32.2531256,10.33079976,24.90775843,0,0,35.08596663,5,,,,7.4,92,-2,35.08596663
2021-09-27 18:00:00+00:00,80.41260225,57.94341043,36.19291734,18.73687532,33.13131738,16.68337462,24.94224124,0,0,36.05588015,4,,,,5.5,95,-2.8,36.05588015
2021-09-27 19:00:00+00:00,80.44227925,57.90718199,36.72279336,17.75013226,33.88221764,17.90366061,24.90775739,0,0,36.7315491,5,,,,4.8,96,-2.3,36.7315491
2021-09-27 20:00:00+00:00,80.7238276,58.09166643,37.1900123,18.30605109,34.27378573,15.97966166,25,0,0,37.21436345,4,,,,4.3,97,-2.8,37.21436345
2021-09-27 21:00:00+00:00,80.74226248,58.08333199,37.47676334,18.02890864,34.73177287,16.62497532,25,0,0,37.6459615,5,,,,7,91,-2.7,37.6459615
2021-09-27 22:00:00+00:00,81.22207455,58.09669772,39.10002823,23.03109047,35.80576139,16.19081403,25,0,0,38.87584639,6,,,,3.8,97,-2.6,38.87584639
2021-09-27 23:00:00+00:00,81.20779318,57.90197727,39.05015359,20.78535437,36.08273483,21.94249731,25,0,0,39.1367151,5,,,,2.5,98,-2.2,39.1367151
2021-09-28 00:00:00+00:00,81.84534963,58.02440207,39.41721698,20.48081168,36.46542777,21.43237748,24.99224566,0,0,39.32377375,5,,,,1.4,98,-2.1,39.32377375
2021-09-28 01:00:00+00:00,82.32212173,58.02430398,39.51953032,12.50814421,36.77457935,13.85981864,24.96608736,0,0,39.74434981,7,,,,0.9,98,-2.1,39.74434981
2021-09-28 02:00:00+00:00,85.26418274,57.95069484,40.1792776,19.79766996,36.51283763,44.60702274,24.94999941,0,0,40.08717363,5,,,,0.4,98,-1.7,40.08717363
2021-09-28 03:00:00+00:00,86.71153873,57.90976255,40.33929084,19.12278446,37.15918002,49.70255914,25.02441921,0,0,40.30159111,7,,,,0.4,98,-2,40.30159111
2021-09-28 04:00:00+00:00,87.94358864,59.80711357,40.53744976,19.24626841,37.59956687,49.99128008,25.07558173,0,0,40.59999972,6,,,,1,99,-1,40.59999972
2021-09-28 05:00:00+00:00,88.36309959,58.86388769,40.12855484,18.74645181,37.55152689,41.92273692,25.00833331,0,0,40.14573981,14,,,,5.3,97,30.3,40.14573981
2021-09-28 06:00:00+00:00,88.21359346,57.45382154,38.53471694,16.89959866,35.73712822,34.24334729,25.05775107,0,0,38.44739187,16,,,,6.7,92,76,38.44739187
2021-09-28 07:00:00+00:00,87.22769372,59.32583407,35.7601162,17.47406331,32.95766203,27.02687406,25.09225042,0,0,36.07107777,19,,,,8.8,85,208.4,36.07107777
2021-09-28 08:00:00+00:00,84.75445771,58.61779234,34.29978193,16.34541326,31.66991885,21.40139357,25.0077492,0,0,34.31767448,17,,,,10.2,80,354.7,34.31767448
2021-09-28 09:00:00+00:00,83.20228212,56.64943564,32.82952317,9.844099271,29.52313413,20.83727574,25.09166699,0,0,32.80984715,15,,,,11.2,73,421.4,32.80984715
2021-09-28 10:00:00+00:00,82.91428068,59.71086315,31.77909976,15.45951153,28.12372337,14.90815838,25.10000038,0,0,31.81907623,13,,,,12.4,68,198.9,31.81907623
