timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-09-28 11:00:00+00:00,82.08941327,58.42108155,31.26609958,14.73112422,27.3947058,18.24719811,25.07558618,0,0,31.22835112,11,,,,11.6,71,340.6,31.22835112
2021-09-28 12:00:00+00:00,82.51412286,58.0506266,32.25058709,17.44204764,28.88505975,24.40178226,25.05774742,0,0,32.18756601,11,,,,10.4,78,169.1,32.18756601
2021-09-28 13:00:00+00:00,81.70835215,58.02551477,32.54721079,16.28535074,29.23528778,26.21389922,25.10000038,0,0,32.51755986,13,,,,10.1,78,363.8,32.51755986
2021-09-28 14:00:00+00:00,81.50890241,57.91563778,33.16134224,18.97869926,30.10541553,26.61026221,25.04225402,0,0,33.30637987,12,,,,10.4,74,110.8,33.30637987
2021-09-28 15:00:00+00:00,80.56719116,58.04919626,34.58826991,24.78788834,31.5960142,14.30237789,25,0,0,34.58666842,8,,,,10.1,73,60.9,34.58666842
2021-09-28 16:00:00+00:00,80.50303393,57.90715514,36.81438299,22.15656604,33.96618654,14.1958168,24.95000013,0,0,36.67491193,9,,,,9,80,6.8,36.67491193
2021-09-28 17:00:00+00:00,81.10059066,58.0891832,38.17510884,16.06625247,35.15658356,13.75949931,25.05000047,0,0,38.17183368,8,,,,6.3,90,-2.6,38.17183368
2021-09-28 18:00:00+00:00,81.12205079,58.02748338,38.97377196,20.54809261,35.80007369,21.73995815,25,0,0,38.76263961,5,,,,5.1,96,-2.4,38.76263961
2021-09-28 19:00:00+00:00,81.20951306,57.95953148,39.06551708,18.21664864,36.29522686,13.26051227,25.05000082,0,0,39.27763875,5,,,,5.5,93,-2.2,39.27763875
2021-09-28 20:00:00+00:00,81.22440864,58.01607561,39.2595511,19.81572449,36.42794155,19.90171815,25.0500005,0,0,39.30833212,6,,,,5.3,96,-2.6,39.30833212
2021-09-28 21:00:00+00:00,81.08629526,57.9589083,38.83090079,18.83644646,35.74239728,16.52170405,25,0,0,38.78210285,6,,,,4.9,97,-1.8,38.78210285
2021-09-28 22:00:00+00:00,80.7545358,57.98987202,37.6698671,18.13813324,34.58697939,19.19727222,25,0,0,37.71472442,6,,,,6.6,91,-2.4,37.71472442
2021-09-28 23:00:00+00:00,80.57616922,58.0922927,37.26302744,16.1048196,34.56469717,15.39030624,25,0,0,37.23786699,6,,,,7.1,87,-1,37.23786699
2021-09-29 00:00:00+00:00,80.79584454,58.0583321,37.74335535,21.42852274,34.40230475,16.93713841,25,0,0,37.50488678,5,,,,6.7,88,-2,37.50488678
2021-09-29 01:00:00+00:00,81.43393653,58.10833264,37.53703069,21.96769061,34.91840953,16.8363801,24.98392782,0,0,37.60381145,6,,,,6.9,88,-2.2,37.60381145
2021-09-29 02:00:00+00:00,84.53868579,58.01608791,37.93446957,19.17568144,34.47896665,41.07587862,24.91607127,0,0,37.74940513,5,,,,6,93,-2.1,37.74940513
2021-09-29 03:00:00+00:00,86.1291828,58.06005355,37.33284202,15.12534247,34.51812725,42.62988558,25,0,0,37.63011894,6,,,,6.6,90,-1.7,37.63011894
2021-09-29 04:00:00+00:00,87.62028384,57.98883883,37.54218658,17.36872211,34.40306218,41.76998145,24.96666575,0,0,37.38512271,6,,,,6.8,90,-0.8,37.38512271
2021-09-29 05:00:00+00:00,87.88634299,58.80758341,36.95540256,18.58426786,33.99951184,40.55652086,24.95061321,0,0,36.96632069,13,,,,7.2,90,8,36.96632069
2021-09-29 06:00:00+00:00,88.09574576,59.92924345,36.14349959,20.11835635,33.17864886,35.52086985,25.05711922,0,0,36.19039011,14,,,,7.6,89,35.8,36.19039011
2021-09-29 07:00:00+00:00,86.79531385,57.83153195,35.79286691,19.42471705,33.10284468,33.33071458,24.98393221,0,0,35.71119858,16,,,,7.9,88,81,35.71119858
2021-09-29 08:00:00+00:00,84.4712379,57.34978282,34.69364445,18.74595594,32.2671715,33.76714169,25.05000061,0,0,35.07766729,16,,,,8.3,88,200.3,35.07766729
2021-09-29 09:00:00+00:00,83.45615322,56.72294752,33.53577921,15.37016532,30.22689048,26.31940017,24.97560073,0,0,33.60460922,15,,,,9,85,276.7,33.60460922
2021-09-29 10:00:00+00:00,83.41900389,58.35836087,32.83992399,14.17042726,29.395436,24.27279661,24.96546248,0,0,32.63314784,15,,,,10.1,72,161.8,32.63314784
2021-09-29 11:00:00+00:00,82.94638269,56.38024244,32.22779386,17.00535806,28.7340374,23.12704535,25.02560298,0,0,32.20319023,13,,,,10.7,68,101.2,32.20319023
2021-09-29 12:00:00+00:00,82.63635099,57.45414914,32.41679103,21.62516492,29.19858607,26.99933323,24.94999913,0,0,32.73864887,13,,,,10.4,71,105,32.73864887
2021-09-29 13:00:00+00:00,82.35244788,57.98923322,33.42729363,21.82802617,30.06302971,29.103903,24.99287446,0,0,33.25758436,13,,,,10.5,74,110.1,33.25758436
2021-09-29 14:00:00+00:00,82.45889308,57.9524792,33.23395063,13.82235949,30.64632732,25.32525613,25.10591665,0,0,33.44106291,12,,,,10.3,76,33,33.44106291
2021-09-29 15:00:00+00:00,81.00255896,57.93518056,34.13983675,13.33328452,30.93800466,12.09656167,25.18393936,0,0,33.89576498,9,,,,10.1,79,16.2,33.89576498
2021-09-29 16:00:00+00:00,80.13274206,57.93982006,34.36895747,22.09180687,31.5034882,13.98140571,25.10000038,0,0,34.48197229,10,,,,9.8,81,0.5,34.48197229
2021-09-29 17:00:00+00:00,80.2083324,58.02311602,34.75652313,17.26818464,31.97378576,21.13358738,25.1660608,0,0,34.80378695,10,,,,9.5,84,-1.3,34.80378695
2021-09-29 18:00:00+00:00,80.31606008,58.03523098,34.86076242,16.64629503,32.10833225,20.26605936,25.15000041,0,0,34.94772694,5,,,,9.4,86,-1.4,34.94772694
2021-09-29 19:00:00+00:00,80.40120286,58.14937628,35.31662365,16.89141954,32.27317667,20.23394148,25.1999704,0,0,35.08711683,5,,,,9.2,89,-1.3,35.08711683
2021-09-29 20:00:00+00:00,80.18212998,57.95121766,35.38030605,17.11321023,32.3833342,20.2577398,24.95957986,0,0,35.27272451,5,,,,9,91,-1.4,35.27272451
2021-09-29 21:00:00+00:00,80.30062331,57.90001655,35.31425378,14.95223414,32.67970857,20.33930592,25.00772335,0,0,35.46983895,5,,,,9,90,-1.5,35.46983895
2021-09-29 22:00:00+00:00,80.53148895,58.09043128,35.76482239,17.67678527,33.02833936,11.62104848,25.10000038,0,0,35.66605691,5,,,,8.8,90,-1.4,35.66605691
2021-09-29 23:00:00+00:00,80.5000288,58.10001332,35.7256226,18.08801603,32.95496441,10.50770844,25.10000038,0,0,35.74772292,4,,,,8.6,91,-0.6,35.74772292
2021-09-30 00:00:00+00:00,81.11887128,57.95190653,35.77193521,18.85526961,32.767276,12.62798737,25.10000038,0,0,35.79998451,5,,,,8.7,91,-1.3,35.79998451
2021-09-30 01:00:00+00:00,81.80283389,57.95115274,35.76727,17.40863615,32.80620567,13.08983419,25.10000038,0,0,35.7006272,5,,,,8.6,91,-1.3,35.7006272
2021-09-30 02:00:00+00:00,84.77018819,57.97126508,35.74045029,17.39335728,32.77756887,34.33829906,25.10000038,0,0,35.77272024,5,,,,8.6,91,-1.2,35.77272024
2021-09-30 03:00:00+00:00,86.37780786,58.02042273,35.59654976,17.61352317,32.75785032,36.07055582,25.10000038,0,0,35.72728026,6,,,,8.6,91,-1.3,35.72728026
2021-09-30 04:00:00+00:00,87.78238132,58.64747537,35.81542049,22.65858297,32.91666537,35.03265656,25.04999991,0,0,35.75166685,5,,,,8.6,90,-1.4,35.75166685
2021-09-30 05:00:00+00:00,87.89755889,56.95456456,35.7299575,10.07408622,32.67109161,31.17181372,25.10000038,0,0,35.56184791,11,,,,8.7,90,5.8,35.56184791
2021-09-30 06:00:00+00:00,87.28860793,58.1139482,34.9570691,16.1400626,32.11874664,31.16048909,25.15771738,0,0,35.07931592,12,,,,8.8,89,28.2,35.07931592
2021-09-30 07:00:00+00:00,85.68734611,59.23841408,34.29381162,12.8392008,31.6181375,28.97997761,25.15895105,0,0,34.3776534,15,,,,9.1,87,49.7,34.3776534
2021-09-30 08:00:00+00:00,83.88424208,57.96584934,33.45626453,22.20814227,30.58618051,25.60797762,25.14104929,0,0,33.68932525,15,,,,9.5,81,70.2,33.68932525
2021-09-30 09:00:00+00:00,83.62870235,61.13566003,33.48200238,17.23213718,30.07930532,25.19842569,25.10895193,0,0,33.32668045,12,,,,9.9,77,64.7,33.32668045
2021-09-30 10:00:00+00:00,82.56916431,57.9454096,33.47491305,15.9172092,30.53146902,26.31669489,25.14104726,0,0,33.50500353,12,,,,9.9,77,123.4,33.50500353
2021-09-30 11:00:00+00:00,82.97402689,58.26879645,33.86242393,15.63235174,30.89257363,27.55172977,25.15895451,0,0,33.73521886,12,,,,9.8,66,195.9,33.73521886
2021-09-30 12:00:00+00:00,83.0139245,57.80112263,33.39043167,17.49554587,30.60768226,29.09781776,25.19104655,0,0,33.66937466,14,,,,9.5,70,138.3,33.66937466
2021-09-30 13:00:00+00:00,82.78981212,57.99163946,34.47585089,25.08580994,31.50210994,36.16687053,25.10124547,0,0,34.43273185,9,,,,9.3,63,98,34.43273185
2021-09-30 14:00:00+00:00,83.01849639,58.00129879,35.06020495,14.97415834,32.27572319,36.06173736,25.00770996,0,0,34.96523011,13,,,,8.6,66,65.9,34.96523011
2021-09-30 15:00:00+00:00,81.52147055,57.93394454,35.78482078,17.98002235,32.61754015,15.77574892,25.09229095,0,0,35.71833099,10,,,,8.4,67,21.7,35.71833099
2021-09-30 16:00:00+00:00,80.59228973,57.95770897,35.89041846,21.01759493,33.34999051,14.69770452,25.00770892,0,0,36.17437607,11,,,,8.1,72,0,36.17437607
2021-09-30 17:00:00+00:00,80.73145886,58.01605409,36.29429623,23.66231905,33.19104443,16.90955622,25.04229171,0,0,36.11062344,12,,,,8.3,74,-1.4,36.11062344
2021-09-30 18:00:00+00:00,80.6172902,58.04094916,35.97757529,19.56778829,33.36165951,18.16263853,25.05000047,0,0,36.16437426,6,,,,8.1,76,-1.7,36.16437426
2021-09-30 19:00:00+00:00,80.74103942,58.16675735,36.29041095,22.46942998,33.4262518,10.25665967,25,0,0,36.30978641,5,,,,8.2,77,-2,36.30978641
2021-09-30 20:00:00+00:00,80.78209087,58.14992272,37.05905024,24.06961518,34.02338314,19.19481115,25,0,0,36.97978037,5,,,,8,79,-1.2,36.97978037
2021-09-30 21:00:00+00:00,81.07560201,58.01997124,37.7896657,19.91798245,34.64283603,17.28060027,25,0,0,37.60520523,5,,,,7.3,83,-1.4,37.60520523
2021-09-30 22:00:00+00:00,80.80896279,58.14834779,37.13589977,20.59517248,34.34733419,13.54294706,24.95062819,0,0,37.27562899,6,,,,7.7,82,-0.8,37.27562899
2021-09-30 23:00:00+00:00,80.80896253,58.06730308,37.18912993,17.92351612,34.10376569,13.84993595,24.94937088,0,0,37.07792346,5,,,,7.7,83,-1.3,37.07792346
2021-10-01 00:00:00+00:00,80.79561412,58.06924604,36.76417152,21.42229608,34.16095144,17.87713948,25,0,0,36.93563055,6,,,,7.9,82,-1.3,36.93563055
2021-10-01 01:00:00+00:00,81.65456135,57.99358191,36.76274529,16.93394122,33.67707342,13.03400633,24.99229718,0,0,36.80229592,6,,,,7.9,83,-1.2,36.80229592
2021-10-01 02:00:00+00:00,84.65997227,58.02817501,36.95832274,19.16166871,33.64387788,39.21170288,25.03144102,0,0,36.67562993,5,,,,8,83,-0.9,36.67562993
2021-10-01 03:00:00+00:00,86.30975777,57.64183504,36.40250049,9.554133937,33.42420692,39.03901044,24.92752467,0,0,36.52189398,6,,,,8.2,83,-1.5,36.52189398
2021-10-01 04:00:00+00:00,87.55326862,58.9501736,36.13020977,19.32217792,33.14455576,38.32307386,24.97373649,0,0,36.40000153,5,,,,8.1,85,-1.3,36.40000153
2021-10-01 05:00:00+00:00,87.71986719,57.60769309,36.53269946,15.35734063,33.69416625,36.35489939,25.05833382,0,0,36.52103445,13,,,,7.7,92,7.9,36.52103445
2021-10-01 06:00:00+00:00,87.21022411,57.95211359,36.23069875,19.35496463,33.3269899,34.24224381,25.08270089,0,0,36.22213297,13,,,,8,90,25.1,36.22213297
2021-10-01 07:00:00+00:00,86.71272348,57.53408893,35.65052159,14.96166821,32.54739867,32.3369619,25.10896806,0,0,35.5721363,15,,,,8.2,90,50,35.5721363
2021-10-01 08:00:00+00:00,85.41970791,57.35954323,34.95514064,16.20057826,32.32057291,34.60253,25.04166713,0,0,35.0188063,17,,,,8.4,92,61.3,35.0188063
2021-10-01 09:00:00+00:00,84.44613916,56.9020522,34.55957417,16.51659372,32.07476578,27.31537119,25,0,0,34.56793667,13,,,,8.8,92,221.6,34.56793667
2021-10-01 10:00:00+00:00,83.09803546,57.80380128,33.50636496,17.12507002,30.48253108,23.13732304,25.04935289,0,0,33.48517013,13,,,,9.2,94,206.4,33.48517013
2021-10-01 11:00:00+00:00,82.81929568,58.49975566,32.33208597,14.82107761,28.72373289,20.56155107,25.03334473,0,0,32.3517557,13,,,,10.6,85,301,32.3517557
2021-10-01 12:00:00+00:00,82.27231048,57.76885393,31.99287879,15.88390718,28.53914697,22.07709434,25.14998929,0,0,32.02308768,18,,,,11.6,79,188.6,32.02308768
2021-10-01 13:00:00+00:00,81.29940895,58.04608213,32.09296201,15.32852136,28.5615829,22.52715565,25.05834492,0,0,32.14484121,9,,,,11.9,78,121.9,32.14484121
2021-10-01 14:00:00+00:00,82.0640848,57.96794873,32.45451329,14.69153627,28.99161979,26.68680558,25.0423049,0,0,32.26427913,10,,,,12.5,75,106.6,32.26427913
2021-10-01 15:00:00+00:00,80.48203104,58.07701793,33.08335918,20.94457872,29.99509266,13.71799428,24.97563891,0,0,33.27360155,7,,,,11.3,81,58.6,33.27360155
2021-10-01 16:00:00+00:00,79.60061951,58.06921503,34.73138263,12.69124704,31.77551615,16.11402712,24.92436013,0,0,34.47028516,8,,,,10.7,83,0.1,34.47028516
2021-10-01 17:00:00+00:00,79.45448199,57.91410681,35.22750845,16.5520444,32.38400843,16.24307041,24.94999953,0,0,35.17448346,8,,,,9.8,84,-1.7,35.17448346
2021-10-01 18:00:00+00:00,79.72756191,57.91989125,35.36864388,16.39987153,32.43650941,19.09204257,25,0,0,35.36230745,4,,,,9.5,86,-1.3,35.36230745
2021-10-01 19:00:00+00:00,79.64871938,57.94741442,35.60641307,16.57868307,32.72246208,13.56704471,24.94999946,0,0,35.56538606,5,,,,9.6,86,-0.8,35.56538606
2021-10-01 20:00:00+00:00,79.47627133,57.98204754,35.02180027,15.59650471,32.25701892,14.31787058,24.92564128,0,0,35.09052662,5,,,,9.6,90,-1.3,35.09052662
2021-10-01 21:00:00+00:00,79.58141708,57.97819966,35.10827287,18.62631627,31.94679726,15.8670942,24.91730887,0,0,35.0594682,4,,,,9.6,89,-1.3,35.0594682
2021-10-01 22:00:00+00:00,79.73748889,57.86029503,36.07120799,19.57792115,33.27303866,18.20428601,24.97435778,0,0,35.96524499,5,,,,9.4,83,-1.9,35.96524499
2021-10-01 23:00:00+00:00,79.56028411,58.01211589,36.46793228,11.67641492,33.58093192,14.09578311,24.95000021,0,0,36.61056334,5,,,,8.6,87,-1.8,36.61056334
2021-10-02 00:00:00+00:00,79.86407974,57.99358811,36.94361504,19.72894501,34.03374242,15.38747148,24.90768843,0,0,36.83255701,5,,,,8.5,89,-1.3,36.83255701
2021-10-02 01:00:00+00:00,79.5352773,57.92505281,35.34618899,21.09989905,32.54758023,16.25167706,25,0,0,35.64313441,6,,,,9.1,88,-1.2,35.64313441
2021-10-02 02:00:00+00:00,79.62499853,57.96931464,35.45384432,24.83131557,32.57695171,19.85011117,24.94231167,0,0,35.47447951,5,,,,9.5,87,-2.1,35.47447951
2021-10-02 03:00:00+00:00,79.83139589,58.02233316,36.87878193,16.65993939,33.83317306,16.91315431,24.89999962,0,0,36.64389203,5,,,,9,90,-1.7,36.64389203
2021-10-02 04:00:00+00:00,80.09101175,58.10072181,37.36665204,18.5919745,34.43193221,16.39394977,24.89999962,0,0,37.29704057,5,,,,8.1,92,-2.8,37.29704057
2021-10-02 05:00:00+00:00,80.14870501,58.01392265,37.27235044,19.61866569,34.27141343,17.28977513,24.95768574,0,0,37.23258985,5,,,,8.2,92,16.2,37.23258985
2021-10-02 06:00:00+00:00,79.7641802,57.9097118,35.95533178,16.78444024,33.04067229,15.45371655,25,0,0,36.01796288,5,,,,8.6,90,31,36.01796288
2021-10-02 07:00:00+00:00,78.8699201,58.00833373,33.77383168,14.42295807,31.12392817,13.07340254,24.94231539,0,0,34.00473246,6,,,,9.4,86,31,34.00473246
2021-10-02 08:00:00+00:00,80.00301468,58.01471799,33.26223934,17.10561166,30.07661031,24.53343034,24.89999962,0,0,33.32426554,5,,,,9.9,83,64.5,33.32426554
2021-10-02 09:00:00+00:00,80.64360689,58.14228629,33.07054906,11.19839411,29.66854352,20.53933844,24.90768265,0,0,32.88926768,5,,,,10.5,78,69.7,32.88926768
2021-10-02 10:00:00+00:00,79.43476925,58.02893525,32.6941677,16.52697085,29.65875076,15.20167931,24.94231721,0,0,32.83703163,4,,,,10.5,74,76.3,32.83703163
2021-10-02 11:00:00+00:00,78.80963452,58.01342051,32.88398141,16.11539027,29.33624806,11.81381547,24.89999962,0,0,32.80999948,7,,,,10.4,79,73.9,32.80999948
2021-10-02 12:00:00+00:00,78.82303235,58.11997649,32.88150835,14.58288503,29.43268104,13.9513416,24.91471046,0,0,32.81528994,8,,,,10.5,79,94.9,32.81528994
2021-10-02 13:00:00+00:00,78.77695637,58.01530443,32.5627497,18.21316754,29.45392606,10.00235389,25.01730939,0,0,32.7326809,5,,,,11.1,77,32.5,32.7326809
2021-10-02 14:00:00+00:00,78.76798369,58.03903472,33.17368358,11.00212572,29.73774238,13.939212,24.95132528,0,0,33.02876079,4,,,,11,77,80.2,33.02876079
2021-10-02 15:00:00+00:00,78.92306732,58.00263427,33.44287337,14.34825068,30.77039352,17.75424741,24.99932712,0,0,33.78649954,4,,,,10.5,75,65.5,33.78649954
2021-10-02 16:00:00+00:00,79.59735575,57.93267019,36.13880377,16.76680685,33.29512784,16.88456507,25.00768827,0,0,35.91923723,4,,,,9.4,82,0.1,35.91923723
2021-10-02 17:00:00+00:00,79.88707394,58.03398029,37.03771238,19.1654594,34.03580211,18.11640215,25.05766863,0,0,37.03077254,5,,,,8.1,89,-2.6,37.03077254
2021-10-02 18:00:00+00:00,80.19036532,58.04936457,37.73515273,20.55540604,34.62370103,16.0240158,25.02632013,0,0,37.5970221,4,,,,7.9,90,-2.8,37.5970221
2021-10-02 19:00:00+00:00,80.15330032,57.94232493,37.64804961,18.94680253,34.84537684,18.16304524,25,0,0,37.90904257,6,,,,7.9,91,-2.4,37.90904257
2021-10-02 20:00:00+00:00,79.89493338,58.08969811,38.17823996,16.39692066,35.30259158,13.97895451,25,0,0,38.03398931,5,,,,7.6,92,-2.3,38.03398931
2021-10-02 21:00:00+00:00,79.36096653,58.01601645,37.72471354,20.00860254,34.68532385,16.71210116,24.94999952,0,0,37.81197286,6,,,,7.6,92,-2.6,37.81197286
2021-10-02 22:00:00+00:00,79.10604193,58.07409967,38.2316623,20.00629629,35.09407672,21.25423807,24.9173244,0,0,37.974034,6,,,,8.2,89,-2.8,37.974034
2021-10-02 23:00:00+00:00,79.03430102,58.06887333,38.08905916,25.45552109,35.41165636,13.92055214,24.93267409,0,0,38.20534892,5,,,,8.3,86,-2.6,38.20534892
2021-10-03 00:00:00+00:00,78.7212918,57.95000003,38.40393262,20.50481469,35.1263744,17.4693848,24.94999955,0,0,38.34635389,6,,,,7.5,90,-2.7,38.34635389
2021-10-03 01:00:00+00:00,78.79670096,57.85898439,38.76841203,22.01662723,35.65133168,16.93180048,24.91732627,0,0,38.64767275,6,,,,7.3,91,-2.4,38.64767275
2021-10-03 02:00:00+00:00,78.84934092,58.0646935,38.75874449,21.81943124,36.04255835,18.0961937,24.89999962,0,0,38.87069037,6,,,,6.7,93,-2.6,38.87069037
2021-10-03 03:00:00+00:00,79.13267053,58.00965588,39.09430879,19.50613415,36.33304851,16.39823023,24.89999962,0,0,39.26201073,5,,,,6.5,92,-2.4,39.26201073
2021-10-03 04:00:00+00:00,79.09365455,57.90900496,39.35528119,19.22116866,36.03934823,19.00660567,24.81732763,0,0,39.10764773,6,,,,6.4,92,-2.1,39.10764773
2021-10-03 05:00:00+00:00,78.94866668,58.08061249,38.49499838,19.92735227,35.56535537,17.39954461,24.83266984,0,0,38.42596464,7,,,,6.6,91,18.2,38.42596464
2021-10-03 06:00:00+00:00,78.47330837,57.87837449,36.89793393,9.935717241,34.08083782,17.73301369,24.8506722,0,0,36.95494792,6,,,,7.9,87,142,36.95494792
2021-10-03 07:00:00+00:00,77.68866121,57.84166698,34.86529735,12.90465229,32.25437443,12.87182192,24.8993267,0,0,35.13494366,6,,,,9.3,81,221.2,35.13494366
2021-10-03 08:00:00+00:00,78.1073523,57.94865213,33.61997801,17.15638134,30.32464803,18.04277625,24.90766747,0,0,33.41932785,6,,,,10.8,74,269.8,33.41932785
2021-10-03 09:00:00+00:00,78.26366102,57.95968143,32.26567055,12.90943317,28.88008421,17.45379913,24.96666631,0,0,32.54266591,5,,,,12.1,69,349.7,32.54266591
2021-10-03 10:00:00+00:00,77.17665609,57.90700187,31.84132396,14.63597009,28.26023726,14.00339685,25.01600022,0,0,31.77199682,4,,,,12.7,66,302.9,31.77199682
2021-10-03 11:00:00+00:00,76.32566733,58.03599533,31.31799842,15.03755194,27.44102275,17.72793558,25.10000038,0,0,31.27600188,7,,,,13.3,65,217.9,31.27600188
2021-10-03 12:00:00+00:00,75.96934741,57.97301487,30.5076874,22.59495959,26.89266952,11.36531209,25.08400282,0,0,30.70600458,6,,,,14.1,62,305.1,30.70600458
2021-10-03 13:00:00+00:00,75.97233173,58.00764924,30.71332991,20.44492766,26.81200251,19.62348577,25.03333376,0,0,30.6613261,4,,,,14.3,61,127.2,30.6613261
2021-10-03 14:00:00+00:00,76.75431111,58.04101297,31.49730631,10.06126972,27.75031124,15.84319717,25.00000802,0,0,31.33397456,4,,,,13.7,66,97.2,31.33397456
2021-10-03 15:00:00+00:00,77.08697546,58.09660745,32.32597833,16.79564906,28.97020967,17.46048548,25.0993305,0,0,32.31563624,3,,,,12.8,72,42.2,32.31563624
2021-10-03 16:00:00+00:00,77.48199947,58.06102284,33.0149365,16.01659753,30.24568396,14.16656424,24.9013575,0,0,33.18896408,4,,,,11.8,76,-0.9,33.18896408
2021-10-03 17:00:00+00:00,77.69233029,58.0346912,33.60899018,14.79993068,30.4444316,16.63467299,24.98397577,0,0,33.69532296,4,,,,11.2,79,-2.3,33.69532296
2021-10-03 18:00:00+00:00,77.7590078,57.9173479,33.85833752,16.42824876,31.16121212,14.03173136,24.99799095,0,0,33.83166711,4,,,,11.1,81,-2,33.83166711
2021-10-03 19:00:00+00:00,77.27071371,57.93266041,34.13466561,11.45972269,30.91665812,14.24455201,25.04999986,0,0,33.89532112,4,,,,11,83,-1.9,33.89532112
2021-10-03 20:00:00+00:00,77.81486251,58.00832515,33.8860305,9.138445745,31.25765967,15.72326102,25.10765964,0,0,33.95968133,5,,,,11,85,-2.4,33.95968133
2021-10-03 21:00:00+00:00,78.1646643,58.00764411,33.91059581,18.39158329,31.02707497,13.77541802,25.20000076,0,0,33.83933313,4,,,,11,86,-2.1,33.83933313
2021-10-03 22:00:00+00:00,78.08468805,58.07642646,34.03965233,16.10161334,31.26955613,16.75884712,25.20000076,0,0,34.23995087,5,,,,11.1,86,-2.6,34.23995087
2021-10-03 23:00:00+00:00,78.43894614,57.93467031,34.38061881,17.36234115,31.7333395,15.04017848,25.0659606,0,0,34.36599123,4,,,,10.8,85,-2.3,34.36599123
2021-10-04 00:00:00+00:00,78.74234993,58.01047443,34.67568684,16.68516197,32.03333674,18.2235501,24.89169241,0,0,34.7656282,5,,,,10.4,85,-2.3,34.7656282
2021-10-04 01:00:00+00:00,78.48536502,58.02014693,35.05410075,16.07785442,32.19397729,14.76232691,24.98674747,0,0,35.02864549,4,,,,10.1,85,-2.4,35.02864549
2021-10-04 02:00:00+00:00,80.16774284,58.18193352,35.39316526,16.93004003,32.02960703,29.01669062,25.0409605,0,0,35.11197655,5,,,,9.7,86,-2.6,35.11197655
2021-10-04 03:00:00+00:00,80.7826621,57.96313285,35.32499947,12.8329414,32.34993669,31.23941677,24.92432843,0,0,35.49296467,5,,,,9.4,86,-2.4,35.49296467
2021-10-04 04:00:00+00:00,82.04047436,58.02271402,35.61395048,15.58350444,32.71206312,32.81072881,25.07431425,0,0,35.65000002,5,,,,9,86,-2.6,35.65000002
2021-10-04 05:00:00+00:00,80.63637118,58.17657767,35.34370341,9.982946044,32.52227917,30.14563096,25.10000038,0,0,35.29839768,10,,,,8.9,86,23.2,35.29839768
2021-10-04 06:00:00+00:00,79.14238773,59.57805707,34.2811178,13.7265972,31.48024886,24.61062053,25.10000038,0,0,34.39748143,12,,,,9.1,84,52.3,34.39748143
2021-10-04 07:00:00+00:00,79.21195375,58.44579764,33.80891145,14.60253207,30.66591334,27.09138259,25.10000038,0,0,33.68741787,14,,,,9.6,81,126.1,33.68741787
2021-10-04 08:00:00+00:00,81.39872026,58.2380589,32.84087037,16.00849888,30.07892581,17.40515261,25.14863692,0,0,32.9191575,13,,,,10.3,79,143.9,32.9191575
2021-10-04 09:00:00+00:00,81.17894764,60.32215141,31.56709583,10.41160564,28.10331966,13.46587736,24.94507717,0,0,31.78182961,12,,,,11.6,74,219.4,31.78182961
2021-10-04 10:00:00+00:00,80.35642906,58.46105054,31.222276,18.41750094,27.20958421,14.34164697,24.94098355,0,0,31.06773147,11,,,,12.6,70,164.5,31.06773147
2021-10-04 11:00:00+00:00,81.48607389,59.71772583,31.24470109,13.04464498,27.54916749,19.27494476,24.93401711,0,0,31.21491648,13,,,,12.9,69,96,31.21491648
2021-10-04 12:00:00+00:00,79.30533559,58.10557121,31.08611888,14.53196451,27.2459035,18.84408173,24.79999924,0,0,31.12371841,10,,,,13.1,68,91.4,31.12371841
2021-10-04 13:00:00+00:00,78.30138809,57.61590166,31.19720309,13.18719022,27.3909717,21.12923903,24.99931561,0,0,31.21794628,6,,,,13.2,66,84.9,31.21794628
2021-10-04 14:00:00+00:00,78.70762983,58.09867553,31.5312846,15.29389755,28.10071005,17.42127039,25.02362979,0,0,31.58392613,11,,,,13,66,48.4,31.58392613
2021-10-04 15:00:00+00:00,77.7679472,57.9833335,31.87579523,20.75777982,28.23191774,12.43117829,25.15000089,0,0,31.89294171,6,,,,13,66,17.8,31.89294171
2021-10-04 16:00:00+00:00,77.20069282,58.07431934,32.1784381,9.787977004,28.87785665,13.1471464,25.10764722,0,0,32.19098107,7,,,,12.6,70,-0.9,32.19098107
2021-10-04 17:00:00+00:00,77.14999145,57.97843478,32.14027973,11.81529337,28.7603874,9.588220177,24.94372661,0,0,32.20000076,6,,,,12.7,70,-1.5,32.20000076
2021-10-04 18:00:00+00:00,77.18821641,57.96804413,32.45000737,16.41791262,28.96746265,16.68967415,24.89999962,0,0,32.44058392,5,,,,12.3,74,-1.5,32.44058392
2021-10-04 19:00:00+00:00,77.26806087,57.89796367,32.64309543,17.5832294,29.0860757,12.66782115,25.0326458,0,0,32.59999847,4,,,,12.1,76,-1.7,32.59999847
2021-10-04 20:00:00+00:00,77.29235015,58.02152395,32.43473061,18.77206662,29.28813441,12.88328789,25,0,0,32.59999847,4,,,,12.4,73,-1.7,32.59999847
2021-10-04 21:00:00+00:00,77.34656502,57.99236808,32.66179872,15.51273346,29.13125917,13.35188646,24.96735628,0,0,32.58568232,4,,,,12.5,72,-1.8,32.58568232
2021-10-04 22:00:00+00:00,78.02849032,58.13260625,32.23748652,14.44308954,28.87986347,13.74486248,24.89999962,0,0,32.35972022,4,,,,12.6,71,-1.8,32.35972022
2021-10-04 23:00:00+00:00,78.57988538,58.05000454,32.21875949,17.39753234,28.70069696,10.35699782,24.89999962,0,0,32.24999971,4,,,,12.6,71,-1.6,32.24999971
2021-10-05 00:00:00+00:00,79.26044492,58.00278248,32.4722206,15.04068567,28.79861711,10.89999962,24.99097574,0,0,32.32264186,4,,,,12.5,72,-1.4,32.32264186
2021-10-05 01:00:00+00:00,80.12503151,57.84096704,32.52293224,17.08640762,29.28531504,14.44654626,24.94999952,0,0,32.57320831,4,,,,12.2,74,-1.1,32.57320831
2021-10-05 02:00:00+00:00,83.0792303,57.87568642,33.29584732,15.36514912,29.99870786,23.05387391,25.08194911,0,0,33.22751409,4,,,,10.6,91,-3.1,33.22751409
2021-10-05 03:00:00+00:00,84.33819564,58.00626644,33.79785153,15.40721718,30.5951497,26.23236789,25.06735903,0,0,33.65125497,4,,,,10.1,95,-1.9,33.65125497
2021-10-05 04:00:00+00:00,85.16597615,57.32159567,33.78124903,16.30328211,30.7910495,26.91020207,25.10000038,0,0,33.79999924,4,,,,10,95,-1.5,33.79999924
2021-10-05 05:00:00+00:00,83.40761949,57.90272705,33.74928343,15.29647389,30.80832484,25.45386738,25.10000038,0,0,33.75902705,9,,,,10,96,0.6,33.75902705
2021-10-05 06:00:00+00:00,81.71182128,58.00207866,33.47785341,15.61931989,30.81802386,23.24825135,25.05833335,0,0,33.5870828,10,,,,10.1,96,16.8,33.5870828
2021-10-05 07:00:00+00:00,79.91527326,58.01384561,33.29235736,9.178743793,30.20206874,22.66084653,25.05902853,0,0,33.24777438,12,,,,10.3,97,28.2,33.24777438
2021-10-05 08:00:00+00:00,79.963909,57.20612795,32.56111368,16.88665072,29.40837136,21.39031203,25.05833385,0,0,32.70750594,10,,,,10.7,95,51.9,32.70750594
2021-10-05 09:00:00+00:00,79.87774952,57.92449017,32.11113742,9.221239889,28.49099281,19.96671194,25.10694169,0,0,32.0479387,12,,,,11.1,93,57.1,32.0479387
2021-10-05 10:00:00+00:00,79.83889572,57.45135339,31.46526455,15.25914979,27.72776927,23.41762108,25.06806145,0,0,31.53624036,9,,,,11.7,90,57.3,31.53624036
2021-10-05 11:00:00+00:00,80.2860557,58.49921202,31.68054954,14.69575376,27.98055148,17.12307861,25.04930237,0,0,31.64306221,10,,,,11.5,90,66.2,31.64306221
2021-10-05 12:00:00+00:00,79.59593167,57.77995207,31.84790973,14.24999656,28.35899346,26.86301596,25.04236512,0,0,31.86554542,8,,,,11.8,90,47.3,31.86554542
2021-10-05 13:00:00+00:00,79.25693569,58.04789589,32.43532449,14.79388741,28.94518491,20.12571523,24.98403257,0,0,32.39079992,9,,,,11.6,91,18.1,32.39079992
2021-10-05 14:00:00+00:00,79.47569031,58.12779427,32.80424222,15.51991291,29.92208169,21.64384269,24.96596692,0,0,32.9181685,10,,,,11.2,93,13.8,32.9181685
2021-10-05 15:00:00+00:00,78.41121039,57.95552769,33.25622624,17.09871404,29.81047465,13.57264992,25.0500005,0,0,33.18026595,8,,,,10.8,96,2.9,33.18026595
2021-10-05 16:00:00+00:00,77.67570732,58.04237175,33.51248243,14.2167824,30.35764055,14.6731261,24.92570032,0,0,33.39526607,7,,,,10.6,94,-1.2,33.39526607
2021-10-05 17:00:00+00:00,77.62289645,58.03263648,33.38816519,20.83359135,30.69930256,15.16329684,24.92429826,0,0,33.63693122,9,,,,10.4,92,-1,33.63693122
2021-10-05 18:00:00+00:00,77.97359717,57.88541771,33.9638554,23.68973979,31.0603592,14.13088114,25,0,0,33.84456144,4,,,,10.2,91,-1.1,33.84456144
2021-10-05 19:00:00+00:00,78.0826251,57.91527761,34.43262794,18.87554609,31.2777071,19.09422899,25,0,0,34.28552424,5,,,,9.6,95,-1.2,34.28552424
2021-10-05 20:00:00+00:00,78.14026191,58.03686736,34.52218793,15.06595095,31.93192268,14.37855452,25.02429684,0,0,34.55359346,4,,,,9.4,96,-1.5,34.55359346
2021-10-05 21:00:00+00:00,78.15070585,57.98669585,34.46526765,19.35267696,32.04166635,10.83615173,25.02570359,0,0,34.76359269,4,,,,9.2,96,-1.6,34.76359269
2021-10-05 22:00:00+00:00,78.24860945,57.86954724,35.03121558,24.79825067,31.98263354,11.20887018,25,0,0,34.9554372,5,,,,9.1,96,-2,34.9554372
2021-10-05 23:00:00+00:00,78.30068691,58.17905466,35.36736299,18.25953096,32.14929038,15.00233729,25,0,0,35.17841328,5,,,,9,95,-1.2,35.17841328
2021-10-06 00:00:00+00:00,78.2083328,58.04662333,35.38334506,17.76196739,32.28884424,19.26130802,25,0,0,35.27429454,4,,,,8.9,95,-0.5,35.27429454
2021-10-06 01:00:00+00:00,78.3214693,57.99928643,35.32557222,19.10572594,32.77244119,19.67981232,25,0,0,35.34166716,5,,,,8.9,95,-1.5,35.34166716
2021-10-06 02:00:00+00:00,80.01990233,57.93121749,35.55474445,16.75689964,32.39278328,31.11336997,24.97570644,0,0,35.43621393,5,,,,8.9,94,-1.6,35.43621393
2021-10-06 03:00:00+00:00,80.63956813,57.99813483,35.60909254,17.27934667,32.75888606,36.84805071,24.85071118,0,0,35.66833293,4,,,,8.8,93,-1,35.66833293
2021-10-06 04:00:00+00:00,81.18262197,58.31688902,35.34040059,16.92423075,32.348085,29.11724828,24.94858019,0,0,35.44116335,5,,,,8.8,92,-1.3,35.44116335
2021-10-06 05:00:00+00:00,81.03670945,58.74269648,35.16611809,13.56347692,31.98175314,27.64172501,24.96808292,0,0,35.12570701,11,,,,9,90,6.5,35.12570701
2021-10-06 06:00:00+00:00,81.08276951,60.04229513,35.04236894,17.30662033,32.35769166,26.78909725,24.86595774,0,0,34.91020881,12,,,,9,89,50.9,34.91020881
2021-10-06 07:00:00+00:00,80.30283997,57.85278882,34.29788084,20.31766834,31.55732065,23.83120328,25.03262497,0,0,34.35829925,14,,,,9.5,85,146,34.35829925
2021-10-06 08:00:00+00:00,79.99452372,56.89290357,33.39729529,14.50074141,30.14202277,15.06632101,24.95833754,0,0,33.30422713,13,,,,10.3,80,286,33.30422713
2021-10-06 09:00:00+00:00,80.8271239,59.99076445,32.07541681,13.44119425,28.65780871,18.43148425,25.10761912,0,0,32.09973127,13,,,,10.9,76,246.1,32.09973127
2021-10-06 10:00:00+00:00,79.66881969,58.22473357,31.46621276,14.62516445,28.05621949,21.24171304,25.04999995,0,0,31.66904009,10,,,,11.6,73,202.3,31.66904009
2021-10-06 11:00:00+00:00,79.98787528,58.16796728,31.58928653,16.98957244,28.04570721,19.10713353,25.10000038,0,0,31.64642387,9,,,,11.9,70,175.4,31.64642387
2021-10-06 12:00:00+00:00,79.6892512,57.8063248,31.67906817,16.61549558,27.67716378,20.37794012,25.10000038,0,0,31.53453103,14,,,,12.3,68,154.3,31.53453103
2021-10-06 13:00:00+00:00,78.74238239,57.85287893,31.7039802,15.03836049,27.93190605,20.42755641,25.04999997,0,0,31.54595246,8,,,,12.6,65,80.1,31.54595246
2021-10-06 14:00:00+00:00,79.0583223,57.87212,32.17171475,14.26633605,28.82287826,22.35354161,25.04999989,0,0,32.18739553,10,,,,12.4,65,73.1,32.18739553
2021-10-06 15:00:00+00:00,78.134287,58.04024245,32.78810035,14.97464614,29.61568495,10.98192615,25.01738056,0,0,32.84761268,7,,,,11.9,69,17.3,32.84761268
2021-10-06 16:00:00+00:00,77.53405253,57.96739251,32.9778665,14.03812318,29.87858479,12.82095116,25.04095167,0,0,33.09714591,7,,,,11.5,70,-0.4,33.09714591
2021-10-06 17:00:00+00:00,77.47643227,58.16047299,32.86047974,17.14698155,29.2945296,11.09469859,25.0090487,0,0,32.80309885,8,,,,11.8,68,-1.3,32.80309885
2021-10-06 18:00:00+00:00,77.42571941,58.03951388,32.4097774,14.5840744,28.96881812,14.92402443,25.090951,0,0,32.5054843,4,,,,12.1,68,-1.3,32.5054843
2021-10-06 19:00:00+00:00,77.32499567,58.03332452,32.37025195,16.45125686,28.73405161,18.6386332,25.04999994,0,0,32.33643709,4,,,,12.3,69,-1.4,32.33643709
2021-10-06 20:00:00+00:00,77.29166817,57.95687464,32.46925849,17.99715594,28.89526061,14.71524452,24.95905129,0,0,32.25594784,4,,,,12.5,70,-3.7,32.25594784
2021-10-06 21:00:00+00:00,77.10905493,57.92719729,31.92356228,13.98694095,28.60072909,14.09481741,25,0,0,32.15310435,4,,,,12.7,70,-1.1,32.15310435
2021-10-06 22:00:00+00:00,77.12844442,58.00614926,32.25583707,15.18147442,28.71298419,15.64120355,25,0,0,32.09999847,4,,,,12.7,70,-1.9,32.09999847
2021-10-06 23:00:00+00:00,77.16739175,58.05361579,32.37757405,15.66519641,28.85982496,13.73250697,24.90144083,0,0,32.38806429,4,,,,12.4,76,-1.3,32.38806429
2021-10-07 00:00:00+00:00,77.03116506,57.93806082,32.71881648,17.69865944,29.59203704,16.46647918,24.88261198,0,0,32.74522473,3,,,,11.6,82,-1.4,32.74522473
2021-10-07 01:00:00+00:00,77.54927473,57.99998103,32.9869487,14.99747415,29.53401734,14.79102607,24.86738799,0,0,32.78572141,4,,,,11.7,78,-1.2,32.78572141
2021-10-07 02:00:00+00:00,81.1678722,58.08407185,32.72210409,17.78295063,29.20653944,24.9239535,24.88949769,0,0,32.68499989,4,,,,12,76,-1.1,32.68499989
2021-10-07 03:00:00+00:00,82.75147292,58.03190541,32.4971277,20.08675309,28.65367549,36.85368672,25.05072656,0,0,32.86043879,4,,,,11.9,79,-1.4,32.86043879
2021-10-07 04:00:00+00:00,83.74491472,57.23524193,33.74019263,13.55291398,31.0630372,35.28978471,25.01811256,0,0,33.49137853,4,,,,10.4,91,-3.3,33.49137853
2021-10-07 05:00:00+00:00,83.9108605,56.72198218,33.75105582,18.55834674,30.88912585,28.10237202,25.07282619,0,0,33.69094178,8,,,,10.2,92,-1.2,33.69094178
2021-10-07 06:00:00+00:00,83.44674282,58.095639,33.54314702,17.01103795,30.72933124,17.66029312,25.00145173,0,0,33.634058,8,,,,10.1,94,5.3,33.634058
2021-10-07 07:00:00+00:00,82.41563848,58.15364174,33.4210126,17.71883896,30.38585822,29.26685446,24.96594022,0,0,33.50311963,14,,,,10.3,95,25.4,33.50311963
2021-10-07 08:00:00+00:00,79.65324927,57.47972233,33.26885045,23.48975493,30.33082695,19.66437383,24.94999949,0,0,33.37739193,14,,,,10.4,96,21.3,33.37739193
2021-10-07 09:00:00+00:00,81.84909154,60.31348639,32.88976229,17.02303247,29.33114062,22.6899201,25,0,0,32.88722441,10,,,,10.6,96,21.1,32.88722441
2021-10-07 10:00:00+00:00,79.31201768,57.97891944,32.44876022,16.79543374,29.07479006,20.6182519,25.01618891,0,0,32.32334342,9,,,,11.2,95,30.9,32.32334342
2021-10-07 11:00:00+00:00,78.90454751,57.08284608,31.53880489,16.33743211,28.07334408,19.93169105,25.02643543,0,0,31.69620233,10,,,,11.8,93,39.2,31.69620233
2021-10-07 12:00:00+00:00,78.61452612,56.54544923,31.78540034,15.25056248,28.23068366,25.65121806,24.97448358,0,0,31.70593875,15,,,,12.1,91,72.7,31.70593875
2021-10-07 13:00:00+00:00,77.88289265,57.77245325,32.0568221,14.56094313,28.48240922,24.76196197,24.99074502,0,0,32.02689432,7,,,,12.3,90,116.5,32.02689432
2021-10-07 14:00:00+00:00,77.95929433,57.95125907,32.27853183,17.28040871,29.07644348,22.25542192,25.09170498,0,0,32.27285287,9,,,,12.4,91,33.7,32.27285287
2021-10-07 15:00:00+00:00,77.1557762,58.0494803,32.84215143,13.20118535,29.29467775,11.66533838,25.18329743,0,0,32.60592849,8,,,,12.1,91,6.2,32.60592849
2021-10-07 16:00:00+00:00,76.39117767,58.15342527,32.86269234,17.8334935,29.52451414,11.73925865,24.99256369,0,0,32.90403539,7,,,,11.5,90,-1.3,32.90403539
2021-10-07 17:00:00+00:00,76.48433798,58.01473215,32.88440942,14.65236317,29.84073516,11.74245193,24.98344464,0,0,33.07284846,7,,,,11.4,86,-1.6,33.07284846
2021-10-07 18:00:00+00:00,76.43426787,57.99825459,33.05242497,13.46251043,29.57919242,13.15570234,25.048995,0,0,33.01048409,5,,,,11.6,82,-1.8,33.01048409
2021-10-07 19:00:00+00:00,76.40687727,58.06584067,33.13924159,18.51111181,29.94673598,15.46093395,25.0483984,0,0,33.08118039,3,,,,11.4,85,-1.1,33.08118039
2021-10-07 20:00:00+00:00,76.26027667,57.84319426,32.79312258,14.73513265,29.70000076,17.09611216,24.96979816,0,0,33.09999847,4,,,,11.2,88,-1.1,33.09999847
2021-10-07 21:00:00+00:00,76.45638704,58.09305917,33.36521085,12.64494365,29.76617962,18.426371,25.0729856,0,0,33.09999847,4,,,,11.3,89,-1.6,33.09999847
2021-10-07 22:00:00+00:00,76.36334354,58.04678895,33.21704608,8.895079986,29.79999924,18.45864911,24.83311743,0,0,33.09999847,4,,,,11.2,91,-1.3,33.09999847
2021-10-07 23:00:00+00:00,76.30699861,57.86105956,33.03705178,15.24582885,29.86617824,18.37820809,24.82810808,0,0,33.01882093,4,,,,11.3,91,-1.5,33.01882093
2021-10-08 00:00:00+00:00,76.31862215,57.96446079,32.86452191,11.27081517,29.96617744,14.78624768,24.85083527,0,0,33,4,,,,11.4,93,-0.7,33
2021-10-08 01:00:00+00:00,76.33977761,58.07475845,32.91470783,23.99684821,29.74124125,14.07770601,24.87356247,0,0,33.0311763,4,,,,11.3,93,-1.3,33.0311763
2021-10-08 02:00:00+00:00,78.71953244,58.01180201,33.30543747,17.30142123,30.17927673,26.50677167,24.9288955,0,0,33.32068653,4,,,,11.2,93,-1.5,33.32068653
2021-10-08 03:00:00+00:00,80.29157718,57.98270775,33.31809117,16.5798346,30.2529329,27.62499809,25.06659897,0,0,33.30617547,4,,,,11.2,93,-1.6,33.30617547
2021-10-08 04:00:00+00:00,82.57802835,57.23528205,33.45418452,16.36392384,30.23533434,28.53383134,25.01617588,0,0,33.41234918,4,,,,11,93,-2,33.41234918
2021-10-08 05:00:00+00:00,83.63866808,57.99417304,33.66541401,18.11081601,30.63492696,18.24616958,24.96617389,0,0,33.51913238,8,,,,10.7,94,2.6,33.51913238
2021-10-08 06:00:00+00:00,83.25644736,57.29491619,32.59120582,18.5656041,29.37051292,17.78294735,25.00833355,0,0,32.81080075,9,,,,10.8,93,26,32.81080075
2021-10-08 07:00:00+00:00,83.20240167,58.55876373,32.25345821,21.14456583,28.8395167,26.18139062,25.00783884,0,0,32.25062082,12,,,,11.5,89,94.3,32.25062082
2021-10-08 08:00:00+00:00,81.85693178,56.97393105,31.59057248,13.71080074,27.98785073,17.13430287,25.04216167,0,0,31.6026562,12,,,,12,86,49.4,31.6026562
2021-10-08 09:00:00+00:00,80.35673179,59.3388304,31.54969459,13.73499847,27.79087708,18.91189348,24.9833331,0,0,31.4814867,11,,,,12.5,84,55.1,31.4814867
2021-10-08 10:00:00+00:00,78.40728387,57.99248538,31.24057432,17.30479485,27.49777101,19.85402026,25,0,0,31.17499957,9,,,,12.9,82,121.4,31.17499957
2021-10-08 11:00:00+00:00,79.10429174,57.1075455,31.10943048,14.20200239,27.38019843,18.73427859,25.04950347,0,0,31.12932661,8,,,,12.8,83,44.6,31.12932661
2021-10-08 12:00:00+00:00,78.28129633,57.9633212,31.35309033,18.8262992,27.4378453,19.84228083,25.02596157,0,0,31.24166801,14,,,,12.9,81,45.1,31.24166801
2021-10-08 13:00:00+00:00,77.74226327,57.93153757,31.381367,15.15297803,27.77778542,25.16879832,24.80053095,0,0,31.42651018,6,,,,12.7,80,40.4,31.42651018
2021-10-08 14:00:00+00:00,78.06560267,57.94013627,32.02123788,19.4018682,28.80227627,27.42734237,25.01513612,0,0,32.15150566,10,,,,12,83,67.8,32.15150566
2021-10-08 15:00:00+00:00,77.0007299,57.95416491,32.58493116,13.12160552,29.27553323,12.26922996,25.00053292,0,0,32.70583415,7,,,,11.6,85,7.1,32.70583415
2021-10-08 16:00:00+00:00,76.57349831,57.98023251,33.3807331,16.00677947,30.10346098,15.1959029,25,0,0,33.12066557,6,,,,10.8,90,-1.4,33.12066557
2021-10-08 17:00:00+00:00,76.40003333,57.85203823,33.15485506,15.98763488,30.16275623,14.41696729,25,0,0,33.32066467,8,,,,10.7,88,-1.8,33.32066467
2021-10-08 18:00:00+00:00,76.45147397,57.94839713,33.41281868,12.02274497,30.27827049,13.78760316,25,0,0,33.40000153,4,,,,10.6,88,-1.5,33.40000153
2021-10-08 19:00:00+00:00,76.36666908,57.99902691,33.49116575,16.26851162,30.12764266,14.07898456,24.94216937,0,0,33.40000153,4,,,,10.7,89,-0.7,33.40000153
2021-10-08 20:00:00+00:00,76.1838673,57.98279496,33.04166551,19.83282039,30.18969212,17.04431257,24.95782973,0,0,33.31883628,4,,,,10.8,90,-1.4,33.31883628
2021-10-08 21:00:00+00:00,76.29008895,58.08377195,33.43633222,22.50838394,30.26320286,13.10485677,24.94217051,0,0,33.29999924,4,,,,10.8,93,-0.9,33.29999924
2021-10-08 22:00:00+00:00,76.54684019,57.96571615,33.01883745,11.52233608,29.96348496,16.30930799,24.91152449,0,0,33.28048346,4,,,,10.8,95,-1.8,33.28048346
2021-10-08 23:00:00+00:00,76.12241944,57.94577684,33.06739753,22.81540844,29.81834768,16.56496394,25.03377433,0,0,33.07103203,4,,,,11.1,96,-1.2,33.07103203
2021-10-09 00:00:00+00:00,76.17401683,58.14629647,32.79413099,12.98116098,29.73479227,15.57009034,24.95006368,0,0,32.95217374,4,,,,11.3,95,-1.5,32.95217374
2021-10-09 01:00:00+00:00,76.45827172,58.05164881,32.87753529,16.41510759,29.44294259,15.53333128,25.08330239,0,0,32.85217422,4,,,,11.4,95,-1.5,32.85217422
2021-10-09 02:00:00+00:00,76.54847654,58.00785813,33.02551091,17.81150794,29.6542515,16.80484541,25,0,0,32.79999924,4,,,,11.5,95,-1.4,32.79999924
2021-10-09 03:00:00+00:00,76.59892047,58.05668059,32.78429496,15.82952142,29.54303092,14.41892314,24.95836439,0,0,32.79999924,4,,,,11.6,95,-0.8,32.79999924
2021-10-09 04:00:00+00:00,76.59118934,57.92614422,32.8323474,16.7056409,29.5,15.91615702,25.02394968,0,0,32.79999924,4,,,,11.5,95,-1.4,32.79999924
2021-10-09 05:00:00+00:00,76.67503199,58.1164476,32.70153226,13.84369053,29.50833353,15.77975444,25.06666616,0,0,32.7526862,4,,,,11.5,95,0.2,32.7526862
2021-10-09 06:00:00+00:00,76.57803155,57.98514639,32.49416151,14.92772942,29.17075056,10.43375923,24.96037438,0,0,32.52102075,4,,,,11.6,94,13.6,32.52102075
2021-10-09 07:00:00+00:00,76.38336623,58.00827244,32.20102985,15.22189263,28.69897685,19.02105008,24.84951927,0,0,32.27537899,3,,,,11.7,94,39.5,32.27537899
2021-10-09 08:00:00+00:00,77.17568656,57.92237963,31.69025528,22.44771052,28.31531221,17.3542071,24.98333356,0,0,31.72858258,4,,,,12.1,92,71.4,31.72858258
2021-10-09 09:00:00+00:00,77.36765856,57.93483774,30.3821061,16.62376075,26.50246586,15.44483421,25.04942647,0,0,30.37396591,4,,,,13,87,39.2,30.37396591
2021-10-09 10:00:00+00:00,76.94878755,57.92349186,30.59218137,13.18669645,26.5356585,15.02970255,24.94221019,0,0,30.42461518,3,,,,13.5,87,44.9,30.42461518
2021-10-09 11:00:00+00:00,75.88339321,58.00435445,30.56361499,19.05800595,26.5411217,15.47076756,24.89999962,0,0,30.61884803,6,,,,13.5,83,48.3,30.61884803
2021-10-09 12:00:00+00:00,75.97554474,57.95555017,30.48384546,11.98014133,26.72400185,18.86763263,24.98230461,0,0,30.6101237,4,,,,13.4,84,61.5,30.6101237
2021-10-09 13:00:00+00:00,76.15775703,58.09045423,30.97599955,13.0912952,27.23909254,13.34317973,25.00154466,0,0,30.82563703,4,,,,13.4,82,32.5,30.82563703
2021-10-09 14:00:00+00:00,76.19221363,57.96715059,31.08330584,15.71351417,27.23490984,9.979584386,25.00781798,0,0,31.06845361,3,,,,13.2,82,20.6,31.06845361
2021-10-09 15:00:00+00:00,76.26563531,58.0413315,31.79487432,14.49770803,28.15263026,12.53420534,24.89999962,0,0,31.63690514,3,,,,12.8,85,5.9,31.63690514
2021-10-09 16:00:00+00:00,76.55465682,58.02046663,32.1729091,16.68469732,28.52081132,14.9129792,25.03178274,0,0,32.1351179,4,,,,11.8,94,-1.8,32.1351179
2021-10-09 17:00:00+00:00,76.659916,57.98999626,32.29997135,14.12095851,28.80276572,16.33525116,25.10936892,0,0,32.32063202,3,,,,11.7,95,-0.6,32.32063202
2021-10-09 18:00:00+00:00,76.5328443,58.00726755,32.49530767,19.07412378,28.95781573,15.99748406,24.94999941,0,0,32.43948274,4,,,,11.6,97,-1.3,32.43948274
2021-10-09 19:00:00+00:00,76.61724276,57.99172614,32.29714987,11.88592579,29.07491236,17.12020293,25,0,0,32.50614764,4,,,,11.7,96,-1.6,32.50614764
2021-10-09 20:00:00+00:00,76.80827651,58.03159702,32.78941493,15.14659442,29.09915349,14.51943419,25.05000058,0,0,32.60614569,4,,,,11.6,96,-1.7,32.60614569
2021-10-09 21:00:00+00:00,76.69117346,58.02670656,32.62138888,21.93823343,29.5372606,14.32982116,24.96718662,0,0,32.77895959,3,,,,11.3,95,-1.3,32.77895959
2021-10-09 22:00:00+00:00,76.97809728,58.02447804,33.1973102,14.23520134,29.56436841,17.20836177,25.03229217,0,0,32.90000153,4,,,,11.1,93,-1.8,32.90000153
2021-10-09 23:00:00+00:00,76.90781313,57.94320215,32.92974104,19.63871036,29.7804808,17.23640451,25.00885452,0,0,32.90000153,4,,,,11,95,-1.5,32.90000153
2021-10-10 00:00:00+00:00,76.74323104,58.02447906,33.04424765,9.155109449,29.89111519,17.16721856,25.06614465,0,0,32.94229224,4,,,,11,97,-1.4,32.94229224
2021-10-10 01:00:00+00:00,76.77447845,57.83405882,32.80101815,10.24735988,29.85885621,15.53600861,25.04218977,0,0,32.96451395,4,,,,11.1,97,-1.7,32.96451395
2021-10-10 02:00:00+00:00,76.77500127,58.0815608,32.75008741,17.65449551,29.82447556,14.85547697,25,0,0,32.98673566,3,,,,11.1,98,-1.4,32.98673566
2021-10-10 03:00:00+00:00,76.70104872,58.12499918,32.92392405,18.48438256,29.71043197,9.957709324,25,0,0,32.91042123,4,,,,11.2,98,-1.3,32.91042123
2021-10-10 04:00:00+00:00,76.70780706,58.02394785,32.79318654,18.70732967,29.33438316,11.05332464,24.99219241,0,0,32.8105529,4,,,,11.5,96,-1.3,32.8105529
2021-10-10 05:00:00+00:00,76.90622817,58.04590561,33.1702932,18.87209614,29.73695917,19.46602173,24.98280733,0,0,32.97006034,4,,,,11.3,97,3.5,32.97006034
2021-10-10 06:00:00+00:00,76.88543996,57.98900652,32.86093627,13.86496815,29.82968522,11.52894614,25,0,0,33.03552613,4,,,,11.1,96,26.2,33.03552613
2021-10-10 07:00:00+00:00,76.82500201,57.90883303,32.99377807,15.16985032,29.56205637,13.27505909,25,0,0,32.76097007,3,,,,11.3,94,41.3,32.76097007
2021-10-10 08:00:00+00:00,77.83215963,57.85838939,32.18499971,15.23758225,29.07227903,19.59718087,24.96719488,0,0,32.42939074,4,,,,11.2,93,34.3,32.42939074
2021-10-10 09:00:00+00:00,78.40105915,57.98285977,32.30467875,15.56367284,28.68775805,19.28123666,24.98280462,0,0,32.19605817,4,,,,11.3,89,90.7,32.19605817
2021-10-10 10:00:00+00:00,77.56625184,57.94269815,32.01697363,16.32865559,28.73434282,13.65947526,24.96719627,0,0,32.19560689,4,,,,11.4,85,91.1,32.19560689
2021-10-10 11:00:00+00:00,76.72661895,58.04830009,32.26773271,17.22167711,28.85406523,12.46190675,24.92500001,0,0,32.22499911,6,,,,11.5,83,110,32.22499911
2021-10-10 12:00:00+00:00,76.71507371,57.92611699,32.48289914,22.09565865,28.99110843,9.732829785,24.89999962,0,0,32.37060466,6,,,,11.5,81,30.7,32.37060466
2021-10-10 13:00:00+00:00,76.69949506,57.99113541,32.50412996,15.72143492,28.96613419,10.22715302,24.89999962,0,0,32.49780146,4,,,,11.5,80,46.3,32.49780146
2021-10-10 14:00:00+00:00,76.86616039,57.9989344,32.8911255,16.72563492,29.68558821,16.40102552,24.86666584,0,0,32.88900424,4,,,,11.1,80,22.6,32.88900424
2021-10-10 15:00:00+00:00,77.1228106,57.90939922,33.46340957,16.18100266,30.10703804,17.41154968,24.95000025,0,0,33.34953465,4,,,,10.6,84,10,33.34953465
2021-10-10 16:00:00+00:00,77.15106607,57.91722851,33.38655521,17.47875655,30.69598857,15.78081237,24.89999962,0,0,33.5,3,,,,10.6,86,-2.1,33.5
2021-10-10 17:00:00+00:00,77.21666451,58.00774498,33.80935129,12.02324742,30.45277773,12.88705794,24.92446445,0,0,33.51666658,4,,,,10.6,85,-1.8,33.51666658
2021-10-10 18:00:00+00:00,77.10886712,57.88451138,33.31830109,10.79016436,30.44279071,13.18518048,25,0,0,33.5,4,,,,10.6,85,-1.5,33.5
2021-10-10 19:00:00+00:00,77.24113019,58.04105177,33.39949129,19.82769359,30.53392237,13.45482591,25.04999997,0,0,33.50612996,5,,,,10.7,84,-1.5,33.50612996
2021-10-10 20:00:00+00:00,77.5239009,57.86666667,33.87333938,15.12595763,30.90452148,15.65938405,24.98387071,0,0,33.74559261,4,,,,10.4,81,-1.7,33.74559261
2021-10-10 21:00:00+00:00,77.30728265,58.04895065,33.82669501,17.78799541,30.97607484,12.70199553,24.96612882,0,0,33.83946232,4,,,,10.2,82,-1.4,33.83946232
2021-10-10 22:00:00+00:00,77.49583242,58.24894922,34.03885784,15.080452,30.99534681,17.26324672,25,0,0,34.02459596,4,,,,10.1,83,-1,34.02459596
2021-10-10 23:00:00+00:00,77.6639927,57.90105107,34.25202907,16.77242624,31.45193621,20.29328223,24.96720619,0,0,34.16633459,4,,,,10.2,83,-1.2,34.16633459
2021-10-11 00:00:00+00:00,77.84271902,57.85107921,34.47453485,13.13940653,31.93310029,14.79564895,24.89999962,0,0,34.68504627,5,,,,9.9,85,-1.4,34.68504627
2021-10-11 01:00:00+00:00,78.09783584,57.94655007,34.95326187,20.1730112,31.65812665,16.7339405,24.89999962,0,0,34.76887388,4,,,,9.8,85,-1.7,34.76887388
2021-10-11 02:00:00+00:00,79.80417179,57.97734056,35.09073436,18.04526845,32.09964695,33.27823582,24.89999962,0,0,35.06395888,5,,,,9.7,84,-1.4,35.06395888
2021-10-11 03:00:00+00:00,80.60002606,58.11614845,35.101084,14.01962414,32.39218808,32.38301197,24.89169153,0,0,35.21666728,4,,,,9.6,84,-1.6,35.21666728
2021-10-11 04:00:00+00:00,81.03170476,57.61389485,35.06560281,22.88937462,32.25099019,30.99026677,24.9738875,0,0,35.09608526,5,,,,9.8,82,-2.2,35.09608526
2021-10-11 05:00:00+00:00,81.13844947,58.44903094,34.88313907,11.83823481,31.81899737,29.86786551,25.01721063,0,0,34.68214237,10,,,,9.8,83,1.3,34.68214237
2021-10-11 06:00:00+00:00,81.44270558,58.88042622,33.74947948,19.7803186,31.10401304,26.16014221,25.05778879,0,0,34.00272321,11,,,,10,83,51.4,34.00272321
2021-10-11 07:00:00+00:00,80.20049985,57.49913924,33.42324439,17.01168112,30.36131304,23.44640562,25.16607213,0,0,33.39270137,12,,,,10.2,80,61.5,33.39270137
2021-10-11 08:00:00+00:00,80.04116931,57.05882627,32.84380783,16.0708004,29.32996893,23.41654725,25.01778481,0,0,32.64440048,14,,,,10.6,73,134.9,32.64440048
2021-10-11 09:00:00+00:00,80.28322968,58.39967988,32.8287837,14.60175291,29.3734303,22.8095436,24.98992371,0,0,32.72669082,14,,,,10.8,73,166.1,32.72669082
2021-10-11 10:00:00+00:00,79.88716072,58.45877448,32.50831813,13.97187872,29.16042827,16.85198258,24.86733367,0,0,32.55717031,9,,,,10.9,72,65.8,32.55717031
