timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-10-11 11:00:00+00:00,79.62843981,58.17920668,32.02899322,16.02082055,28.55742271,21.13631094,24.97662163,0,0,32.13723487,9,,,,11.8,62,10.8,32.13723487
2021-10-11 12:00:00+00:00,79.41488065,57.99586829,32.1976439,14.45259863,28.64670532,17.9065932,24.82557291,0,0,32.25390056,14,,,,11.4,60,38.9,32.25390056
2021-10-11 13:00:00+00:00,79.20613295,57.91020128,33.0130569,15.22143699,29.74217671,31.03961858,24.824545,0,0,32.97559827,9,,,,11.1,68,56.3,32.97559827
2021-10-11 14:00:00+00:00,79.69830312,57.88103548,33.99782152,13.72641167,31.04092571,30.60097249,25.09046974,0,0,33.71336296,10,,,,10.3,73,28.2,33.71336296
2021-10-11 15:00:00+00:00,78.29268265,58.10773391,34.26434149,14.82276438,31.26250338,12.73175657,25.00941134,0,0,34.28669278,8,21.99,,,9.9,79,10.2,34.28669278
2021-10-11 16:00:00+00:00,77.765632,57.95890885,34.9245651,21.65917198,32.20051264,16.65387022,24.9583587,0,0,35.0050304,8,22.32,,,9.3,85,-1.7,35.0050304
2021-10-11 17:00:00+00:00,78.01664297,57.95888664,35.88496982,11.61242077,32.90228153,17.56092192,24.96611375,0,0,35.82613006,11,22.65,,,8.1,92,-1.2,35.82613006
2021-10-11 18:00:00+00:00,78.08222502,57.91611435,36.07167949,21.89511237,33.51442856,18.17732015,25,0,0,36.18944735,5,22.93,,,7.6,96,-1.4,36.18944735
2021-10-11 19:00:00+00:00,78.15057505,57.95939755,36.0349926,17.28944444,33.130595,15.35915206,25.04111181,0,0,36.20000076,4,23.09,,,7.7,96,-1.5,36.20000076
2021-10-11 20:00:00+00:00,78.2316408,57.94782279,36.30724977,19.72877301,33.31221478,18.51723963,25.10000038,0,0,36.32888875,5,23.26,,,7.7,95,-1.3,36.32888875
2021-10-11 21:00:00+00:00,78.41724828,58.04333676,36.74944645,15.33408637,33.63279954,19.10282289,25.00889001,0,0,36.56833023,6,23.31,,,7.4,95,-1.8,36.56833023
2021-10-11 22:00:00+00:00,78.34052906,58.04832713,36.52831438,18.24345592,33.8267219,19.03227125,25,0,0,36.64805703,5,23.4,,,7.3,94,-1.3,36.64805703
2021-10-11 23:00:00+00:00,78.5177168,58.03558824,37.51876607,11.66607859,34.1897322,16.66604573,25.09220279,0,0,36.74332586,5,23.47,,,7.3,95,-1.2,36.74332586
2021-10-12 00:00:00+00:00,78.01617282,57.96552766,36.53454161,20.49534981,33.870609,17.20013031,24.95779733,0,0,36.6733409,5,23.5,,,7.4,95,-1.7,36.6733409
2021-10-12 01:00:00+00:00,78.4572136,58.10721291,37.14776462,18.98875677,34.04179513,16.80411692,25.08277439,0,0,36.9288834,6,23.54,,,7.3,95,-1.2,36.9288834
2021-10-12 02:00:00+00:00,79.8404711,58.06722716,36.51502559,19.07461263,33.51130943,40.78188091,25.11666728,0,0,36.66278654,5,22.19,,,7.2,96,-0.9,36.66278654
2021-10-12 03:00:00+00:00,80.39833962,58.23314138,36.71502161,18.31613194,33.31767006,47.60942284,25.0738764,0,0,36.79273706,5,21.36,,,7.1,96,-1.4,36.79273706
2021-10-12 04:00:00+00:00,80.79112817,58.00236757,37.44887427,18.80380314,34.65519854,45.67950879,25.05891603,0,0,37.49108607,6,21.84,,,6.2,97,-0.9,37.49108607
2021-10-12 05:00:00+00:00,81.50320836,59.55241893,37.65785527,17.93149337,34.77949045,40.39448105,24.98556134,0,0,37.42170781,12,22.44,,,6.3,97,0.4,37.42170781
2021-10-12 06:00:00+00:00,81.10889485,57.61081155,36.46337554,15.55878101,33.94824963,34.42927039,24.98222932,0,0,36.60786044,13,22.59,,,6.7,96,25.4,36.60786044
2021-10-12 07:00:00+00:00,80.97894431,56.82571114,35.61778198,13.51659167,32.81061051,29.9837955,25.05000063,0,0,35.54730538,17,22.46,,,7.1,91,61.9,35.54730538
2021-10-12 08:00:00+00:00,80.56122118,58.34668819,34.57285414,9.409399935,31.56290374,24.87469194,25.09221072,0,0,34.57008011,18,22.79,,,8,87,106.2,34.57008011
2021-10-12 09:00:00+00:00,80.9011338,58.74504597,33.91170509,15.45201126,30.89154779,28.36662712,24.92499992,0,0,34.02946382,14,22.87,,,8.5,84,131.1,34.02946382
2021-10-12 10:00:00+00:00,79.84995451,58.16566894,33.73000062,17.59765085,31.21498867,26.54505307,24.99223313,0,0,33.73333283,13,22.5,,,8.6,83,156.5,33.73333283
2021-10-12 11:00:00+00:00,80.34479201,59.60491029,34.38878995,19.84253046,31.39856506,28.11885699,24.98165531,0,0,34.23383481,13,22.33,,,9.1,79,97.6,34.23383481
2021-10-12 12:00:00+00:00,79.91467611,57.8745054,33.93850006,14.8124799,31.04161149,23.322527,25.01834796,0,0,34.14999853,15,22.15,,,9.3,81,108.2,34.14999853
2021-10-12 13:00:00+00:00,80.28884831,57.92757108,34.59203097,18.32851134,32.00724735,27.96843799,24.94999993,0,0,34.56939473,10,21.38,,,8.7,86,123.2,34.56939473
2021-10-12 14:00:00+00:00,80.66833344,57.93785896,35.41819493,15.59634098,32.562291,29.98188746,24.79999924,0,0,35.43313874,16,21.13,,,7.9,90,49.4,35.43313874
2021-10-12 15:00:00+00:00,79.13244303,57.85951506,36.68833415,17.42692818,33.67795784,17.15336562,24.92500053,0,0,36.63434823,10,21.83,,,7.6,94,7.4,36.63434823
2021-10-12 16:00:00+00:00,78.60892435,57.98828596,36.83331222,16.97989255,33.85523105,15.67615173,24.82214648,0,0,36.81280607,11,22.46,,,7.3,93,-1.5,36.81280607
2021-10-12 17:00:00+00:00,78.68331286,58.07552796,37.02994528,18.93637111,34.10723145,16.95396815,24.83618607,0,0,37.0182874,12,22.77,,,6.8,97,-2,37.0182874
2021-10-12 18:00:00+00:00,78.56609474,58.06595047,37.09218973,20.38834943,34.56662612,13.86618829,24.95539135,0,0,37.23495129,6,22.99,,,6.3,98,-1.4,37.23495129
2021-10-12 19:00:00+00:00,78.66897853,57.9589655,37.49995937,19.248138,34.59824177,11.15598793,24.95900598,0,0,37.52052175,5,23.14,,,6,99,-2.5,37.52052175
2021-10-12 20:00:00+00:00,78.60383265,57.91787247,37.51103165,18.55201201,34.43385253,17.67004374,24.8356039,0,0,37.49057281,6,23.34,,,6.2,98,-1.3,37.49057281
2021-10-12 21:00:00+00:00,78.80831345,57.99053992,37.92614761,15.99509381,34.87729567,12.02701089,24.83105677,0,0,37.70161231,5,23.4,,,6.4,98,-2,37.70161231
2021-10-12 22:00:00+00:00,78.67853382,57.99523568,37.67355645,24.99973257,34.8152039,17.67558245,24.96836789,0,0,37.79999924,6,23.42,,,6.1,98,-1.7,37.79999924
2021-10-12 23:00:00+00:00,78.94224232,57.9714477,38.10887126,17.09744383,34.90603121,20.14854274,24.99109184,0,0,37.94327416,5,23.57,,,6.1,98,-1.5,37.94327416
2021-10-13 00:00:00+00:00,78.86668844,57.95245904,37.89111099,24.90027461,35.35057729,20.18515232,25,0,0,38.12724322,6,23.53,,,5.9,98,-1.6,38.12724322
2021-10-13 01:00:00+00:00,79.00715996,58.09166527,38.29469161,17.65148638,35.36008623,20.26896824,25,0,0,38.22442494,6,23.54,,,6.1,97,-1.7,38.22442494
2021-10-13 02:00:00+00:00,80.56399904,58.14214538,38.27573021,26.19479035,34.89136957,41.16149901,25,0,0,38.19551185,6,22.17,,,6.2,96,-1.5,38.19551185
2021-10-13 03:00:00+00:00,81.03279308,57.96433944,38.39623796,15.13757165,35.19111684,44.8591079,25,0,0,38.34775537,6,21.33,,,6,97,-1.6,38.34775537
2021-10-13 04:00:00+00:00,81.25005862,58.58427287,38.54428374,22.42147697,35.30942942,49.57544427,24.91724559,0,0,38.51601566,6,21.9,,,5.7,98,-1.6,38.51601566
2021-10-13 05:00:00+00:00,81.49236184,57.25619249,38.73068684,12.86698509,35.90827618,41.97259275,24.94108638,0,0,38.72565362,13,22.4,,,5.3,97,0.4,38.72565362
2021-10-13 06:00:00+00:00,81.6212901,57.03395384,38.13106949,22.7593784,35.22837341,35.91263488,24.99166654,0,0,38.20515154,15,22.57,,,5.4,98,36,38.20515154
2021-10-13 07:00:00+00:00,81.06904836,57.93753392,37.55891068,17.21314683,34.53934122,38.27826839,25.07441911,0,0,37.44298356,17,22.64,,,6.5,91,66.8,37.44298356
2021-10-13 08:00:00+00:00,81.04817663,57.91412488,36.20873969,15.72249812,33.71983882,26.47129785,25.1327519,0,0,36.25864791,19,22.59,,,7,89,153.2,36.25864791
2021-10-13 09:00:00+00:00,81.11476285,57.69778933,35.53601152,9.074495753,32.62640544,31.56402154,25.01724872,0,0,35.52791335,16,22.68,,,7.5,85,163.6,35.52791335
2021-10-13 10:00:00+00:00,80.38938567,57.79602083,34.73942477,21.9728408,31.79327664,27.84915534,25.02614822,0,0,34.98399891,14,22.44,,,7.9,83,195.6,34.98399891
2021-10-13 11:00:00+00:00,81.43167772,58.89773439,34.79996081,17.90857311,32.0826019,29.39389944,24.9833522,0,0,34.71125482,13,22.45,,,7.9,82,211.4,34.71125482
2021-10-13 12:00:00+00:00,80.94857769,57.96935085,35.1065972,16.72163759,32.10365154,32.18728893,24.94108115,0,0,34.98581953,19,22.14,,,8.3,79,92.6,34.98581953
2021-10-13 13:00:00+00:00,80.42980456,58.07139464,35.34684724,9.439053482,32.65527243,33.44619503,25.07441499,0,0,35.44617249,11,21.36,,,8.1,76,88.4,35.44617249
2021-10-13 14:00:00+00:00,80.2642122,57.96965339,35.72425206,18.66982271,33.02824984,33.22197577,25.10000038,0,0,35.85943347,16,21.11,,,8.1,73,45.9,35.85943347
2021-10-13 15:00:00+00:00,79.65483777,57.95717402,37.91603922,21.51168544,34.96965292,16.10862727,25.10000038,0,0,37.81999956,11,21.81,,,7.2,70,4.6,37.81999956
2021-10-13 16:00:00+00:00,79.80405263,58.08211968,39.89934034,22.66867813,36.52640949,16.78239721,25.04999994,0,0,39.66165678,12,22.48,,,4.4,88,-2.6,39.66165678
2021-10-13 17:00:00+00:00,79.41493161,58.04287949,40.47939948,26.54802263,37.8809688,20.9435101,25.01725595,0,0,40.58194973,11,22.87,,,3.2,96,-1.8,40.58194973
2021-10-13 18:00:00+00:00,79.66548535,57.97616151,41.95218504,23.41479518,38.95355558,17.53310453,24.99881859,0,0,41.62586871,7,23.13,,,1.8,97,-2.7,41.62586871
2021-10-13 19:00:00+00:00,79.67562364,57.97498268,42.09467171,26.96418542,39.75331022,20.83582027,25.07618215,0,0,42.25312131,7,23.38,,,1.6,97,-2.5,42.25312131
2021-10-13 20:00:00+00:00,79.98933504,57.94170279,42.65612858,17.8599213,40.19332943,17.59557097,25.05118458,0,0,42.56214912,6,23.73,,,0,98,-2.4,42.56214912
2021-10-13 21:00:00+00:00,80.96843423,57.95774151,42.60000423,22.89732358,39.57986294,19.13621761,24.80773998,0,0,42.44462758,8,23.76,,,-0.9,98,-2.3,42.44462758
2021-10-13 22:00:00+00:00,81.38039938,57.90238994,41.91919076,21.99077623,40.07320509,19.66450061,25.01480364,0,0,42.23262543,7,23.8,,,0,99,-2.7,42.23262543
2021-10-13 23:00:00+00:00,82.47620677,57.89107369,43.26833537,18.08843024,40.86828472,15.66116924,25.02025131,0,0,43.1084671,7,23.89,,,-0.7,99,-2.5,43.1084671
2021-10-14 00:00:00+00:00,83.49641618,57.9374012,44.27195563,24.5110289,41.72957448,19.52348048,25.03399546,0,0,44.01143289,7,23.96,,,-1.6,98,-2.6,44.01143289
2021-10-14 01:00:00+00:00,83.60475631,57.96911549,44.33771082,23.3266577,42.82059128,16.80194607,25.15892948,0,0,44.56761825,8,23.99,,,-1.9,98,-2,44.56761825
2021-10-14 02:00:00+00:00,85.80475802,57.93514121,44.69630155,21.10804701,41.69931237,56.56686443,25.13333391,0,0,44.69845708,7,22.43,,,-2.3,98,-2.4,44.69845708
2021-10-14 03:00:00+00:00,86.61368168,58.00949207,44.66422675,25.82260028,42.58414828,64.98896086,24.9267908,0,0,44.40987384,9,21.45,,,-2.1,98,-2.6,44.40987384
2021-10-14 04:00:00+00:00,86.85833492,59.43049327,44.91473155,22.42140709,42.68614454,61.05791123,24.94106879,0,0,44.93260915,8,21.8,,,-2.4,97,-2.6,44.93260915
2021-10-14 05:00:00+00:00,86.20598496,60.30242643,44.68671075,22.96096674,42.94241673,62.00132423,24.89226531,0,0,44.90525832,20,22.37,,,-2.2,98,1.6,44.90525832
2021-10-14 06:00:00+00:00,84.73394578,57.50131095,44.13129786,14.21843416,42.16630406,57.30687073,24.94046721,0,0,44.11279778,22,22.71,,,0.1,97,56.4,44.11279778
2021-10-14 07:00:00+00:00,83.85483657,57.93017383,41.91470849,20.53477634,39.47809421,44.68564586,24.88391631,0,0,42.10640463,23,22.56,,,1.9,91,196.6,42.10640463
2021-10-14 08:00:00+00:00,83.23752491,58.79475727,40.26837415,18.40861763,37.29795087,42.08788031,24.85001538,0,0,40.35341021,25,22.82,,,3.6,85,261.6,40.35341021
2021-10-14 09:00:00+00:00,82.80952045,59.58326488,39.43756208,19.49865404,36.44238375,37.92186526,24.9249998,0,0,39.41888396,25,22.79,,,5.5,82,322.4,39.41888396
2021-10-14 10:00:00+00:00,81.68163742,58.35627077,37.72982787,14.67038192,34.87022425,27.79144418,25.0731942,0,0,37.61856557,18,22.83,,,7,74,379.1,37.61856557
2021-10-14 11:00:00+00:00,81.50651113,54.44497762,36.38998139,19.16733797,33.59266014,29.13978094,24.98514104,0,0,36.28556488,17,23.04,,,7.6,70,416.6,36.28556488
2021-10-14 12:00:00+00:00,80.73106437,58.01422366,35.61185327,18.85233828,32.96439601,30.68739089,24.89999962,0,0,35.73772946,22,22.22,,,8,67,141.3,35.73772946
2021-10-14 13:00:00+00:00,80.85470653,58.04626624,36.12892669,16.61200763,33.1660934,32.88273046,25.01545866,0,0,36.03939728,13,21.33,,,8.1,68,77.7,36.03939728
2021-10-14 14:00:00+00:00,80.79950115,57.91089348,36.10139084,20.8589839,33.41472207,31.89305314,25.02620998,0,0,36.28637082,19,21.16,,,8.1,66,56.3,36.28637082
2021-10-14 15:00:00+00:00,78.96623212,58.08969292,37.02786337,19.33228273,34.0662471,12.46707545,24.87560525,0,0,36.99470164,12,21.87,,,7.8,66,4.3,36.99470164
2021-10-14 16:00:00+00:00,78.72983752,57.99356276,37.19441718,13.9802411,34.22566794,17.38019568,25.02193719,0,0,37.22272731,13,22.47,,,7.5,68,-1.8,37.22272731
2021-10-14 17:00:00+00:00,78.20774344,58.09051534,37.31161399,16.78228646,34.28911778,16.53249399,25.05002971,0,0,37.20454723,13,22.79,,,7.5,71,-1.7,37.20454723
2021-10-14 18:00:00+00:00,78.43556834,58.00063759,37.29746275,19.97456234,34.28860986,21.27907867,24.96848601,0,0,37.12272403,7,22.89,,,7.5,74,-1.2,37.12272403
2021-10-14 19:00:00+00:00,78.98273929,58.06596711,37.18410751,19.1818361,34.28897769,20.92152333,24.90123218,0,0,37.19998569,6,23.04,,,7.4,79,-1.7,37.19998569
2021-10-14 20:00:00+00:00,78.84349393,58.05000043,36.85767803,17.55629727,34.13385056,18.25093472,24.94043274,0,0,37.0644412,6,23.24,,,7.5,79,-1.8,37.0644412
2021-10-14 21:00:00+00:00,78.95666848,58.03107105,37.14047476,18.89345925,34.2741531,16.7685526,24.95166622,0,0,37.03822541,6,23.26,,,7.7,83,-1.7,37.03822541
2021-10-14 22:00:00+00:00,79.24694979,58.00892681,37.16424505,18.94829684,34.23147613,14.36910511,25.08272353,0,0,37.08734366,7,23.3,,,7.5,90,-1.5,37.08734366
2021-10-14 23:00:00+00:00,79.52968248,58.04040018,37.15411543,21.79880316,34.11854507,17.61889407,25.04999984,0,0,37.20000076,5,,,,7.3,94,-1.4,37.20000076
2021-10-15 00:00:00+00:00,80.51823953,57.98337664,37.16902648,11.07918748,34.0931853,19.22377534,25.10772145,0,0,37.1235038,7,23.38,,,7.4,94,-1.9,37.1235038
2021-10-15 01:00:00+00:00,81.0219658,57.9774058,36.50008502,20.10345918,33.96936538,16.61180048,25.10955899,0,0,36.68411693,6,23.36,,,7.9,91,-1.5,36.68411693
2021-10-15 02:00:00+00:00,82.94541364,57.82253221,36.50586402,19.41228892,33.29863617,37.10406539,25,0,0,36.47333365,6,22.04,,,8.2,90,-2,36.47333365
2021-10-15 03:00:00+00:00,83.72967748,58.00839881,36.54371237,11.54790643,33.41716414,39.71047632,24.96605147,0,0,36.56666633,6,21.22,,,7.9,93,-1.7,36.56666633
2021-10-15 04:00:00+00:00,84.58333473,59.10099282,36.59754605,15.72034683,33.61704264,36.49473569,24.97621449,0,0,36.50605152,6,21.78,,,8,93,-1.6,36.50605152
2021-10-15 05:00:00+00:00,84.23452237,59.18726344,36.6564608,17.67083483,33.81410769,32.09264416,24.94106504,0,0,36.58789778,13,22.28,,,7.9,96,-1.2,36.58789778
2021-10-15 06:00:00+00:00,82.36303936,57.97670967,35.84240668,17.39411371,33.14482215,29.2188375,25.01666676,0,0,36.10536548,13,22.44,,,8.3,96,13.4,36.10536548
2021-10-15 07:00:00+00:00,81.4888321,58.09842451,35.53634254,17.5848026,32.62742616,30.28916992,25.01728381,0,0,35.46746759,16,22.54,,,8.7,96,30.8,35.46746759
2021-10-15 08:00:00+00:00,81.75461383,58.04018355,35.26573584,18.97820088,32.38764717,27.02885366,24.85833263,0,0,35.14246988,19,22.67,,,9,96,28.8,35.14246988
2021-10-15 09:00:00+00:00,82.26914683,57.88227577,34.67098518,13.39714889,32.12038231,25.23855148,24.85833246,0,0,34.70389886,10,22.78,,,9.3,95,53.1,34.70389886
2021-10-15 10:00:00+00:00,81.06392591,57.89459957,33.61606981,17.69532564,30.72494152,24.80671796,24.94104693,0,0,33.71600138,13,22.47,,,9.7,95,115.7,33.71600138
2021-10-15 11:00:00+00:00,80.70792214,59.37968777,33.5185096,10.70743202,30.40578614,23.06580992,24.9833332,0,0,33.4848054,16,22.7,,,10.1,92,102.4,33.4848054
2021-10-15 12:00:00+00:00,79.98809495,58.88139742,33.34862161,12.28124962,30.36023108,23.19398832,25.06604592,0,0,33.49166616,17,22.22,,,10.1,94,115.7,33.49166616
2021-10-15 13:00:00+00:00,79.71604482,58.00834647,34.39057279,18.8257765,31.27318809,24.37335925,25.10000038,0,0,34.1400276,10,21.33,,,10,94,22.3,34.1400276
2021-10-15 14:00:00+00:00,79.95707626,57.89419552,35.0137928,22.52121472,32.17070705,28.28586568,25.10000038,0,0,35.10815294,15,21.05,,,9.8,95,4,35.10815294
2021-10-15 15:00:00+00:00,78.91768112,57.96027088,35.80060974,11.05339764,32.70785743,14.93546864,25.15000138,0,0,35.62270874,8,21.76,,,8.9,92,2.5,35.62270874
2021-10-15 16:00:00+00:00,78.3237639,58.04811758,36.51683202,18.3719712,33.71612061,15.26841581,25.11604268,0,0,36.43313471,10,22.38,,,8,88,-1.7,36.43313471
2021-10-15 17:00:00+00:00,79.05330776,58.0826584,37.59380559,19.1170246,34.74192142,17.30408725,25.03520773,0,0,37.58833678,10,22.68,,,7,85,-1.3,37.58833678
2021-10-15 18:00:00+00:00,78.33837188,57.92440047,39.45788951,20.21483759,36.34728168,17.75206073,24.89999962,0,0,39.38457987,6,22.91,,,5.5,88,-1.9,39.38457987
2021-10-15 19:00:00+00:00,79.028937,58.13847066,39.98170806,26.70074267,37.17426661,18.99048371,24.89999962,0,0,40.05520241,7,23.13,,,4.5,87,-2.1,40.05520241
2021-10-15 20:00:00+00:00,79.16668917,57.96919817,40.50768428,21.15562447,37.59176714,17.51869477,24.89999962,0,0,40.54311844,6,23.43,,,4.1,90,-2.5,40.54311844
2021-10-15 21:00:00+00:00,79.91602833,57.91024435,40.99415292,15.09197812,37.89925246,16.84400559,24.81729413,0,0,40.7431148,7,23.45,,,3.9,88,-1.6,40.7431148
2021-10-15 22:00:00+00:00,79.44331357,57.88272936,40.68795516,24.62329645,38.27949649,17.27727908,24.82313337,0,0,40.93939363,7,23.57,,,3.5,87,-1.8,40.93939363
2021-10-15 23:00:00+00:00,79.38522101,58.11470134,41.26203305,17.2619799,38.42098691,16.31926966,25.01727052,0,0,41.12871581,7,23.6,,,3.3,87,-1.7,41.12871581
2021-10-16 00:00:00+00:00,79.9230696,58.13912613,41.28082041,25.89123606,38.31160313,18.38351793,25.04103482,0,0,41.11896394,7,23.6,,,3.6,83,-1.4,41.11896394
2021-10-16 01:00:00+00:00,79.50004746,58.07822121,40.87370821,21.21973075,38.23044396,16.58849576,25.10000038,0,0,41.13936675,8,23.67,,,3.5,83,-2.2,41.13936675
2021-10-16 02:00:00+00:00,80.01537681,58.075,41.64232616,20.41503682,38.69228677,18.04074455,25.04999965,0,0,41.28936725,8,23.84,,,3.2,88,-2.2,41.28936725
2021-10-16 03:00:00+00:00,79.89293617,58.05062184,41.18082024,22.28921173,38.70374774,18.57261756,25.10000038,0,0,41.33190273,8,23.8,,,3.5,83,-2.5,41.33190273
2021-10-16 04:00:00+00:00,79.69166773,57.94104362,40.92815817,23.02862652,38.49473374,17.80195476,25.05896814,0,0,41.05373058,7,23.84,,,4.2,77,-2.5,41.05373058
2021-10-16 05:00:00+00:00,79.73523901,58.14103097,41.37168055,22.54929289,38.31357438,16.91273507,25,0,0,41.23793744,8,23.76,,,4.1,72,0.2,41.23793744
2021-10-16 06:00:00+00:00,79.53460459,58.13333363,40.72959078,25.18153176,37.89104382,16.4871504,25,0,0,40.65920807,7,23.84,,,4.2,75,49,40.65920807
2021-10-16 07:00:00+00:00,79.35898181,58.13268469,40.35571193,14.13735899,37.56844774,16.1297438,25.04103061,0,0,40.42651495,8,23.99,,,4.3,75,159,40.42651495
2021-10-16 08:00:00+00:00,80.26606411,58.10960639,38.97493021,19.64629189,36.03511734,28.80499113,25.10000038,0,0,39.18915639,8,23.35,,,5.3,72,232.4,39.18915639
2021-10-16 09:00:00+00:00,80.32564722,58.00068339,37.36598701,15.26957319,34.12195446,30.3717031,25.10000038,0,0,37.46612258,7,22.25,,,6.4,67,176.3,37.46612258
2021-10-16 10:00:00+00:00,79.57686243,58.05829852,37.05894369,16.6697268,34.29468153,17.0396599,25.10000038,0,0,36.93740562,7,22.38,,,7,63,222.3,36.93740562
2021-10-16 11:00:00+00:00,78.55191437,57.93198852,36.59039161,20.02069118,33.54557433,18.34198062,25.10000038,0,0,36.62038839,11,22.88,,,7.4,60,286,36.62038839
2021-10-16 12:00:00+00:00,78.81537776,57.89498554,37.15638556,21.17641838,34.22756086,18.14918404,25.10000038,0,0,37.11525234,11,23.09,,,7.3,62,165.1,37.11525234
2021-10-16 13:00:00+00:00,78.40194145,58.17302561,36.53784857,20.68745375,33.80319362,17.80123532,25.10000038,0,0,36.68474777,7,23.24,,,7.3,64,97.1,36.68474777
2021-10-16 14:00:00+00:00,78.93462419,57.92565156,38.11664121,26.59115144,35.11912463,17.18293812,25.09998875,0,0,37.91681223,6,23.39,,,7.1,66,64.1,37.91681223
2021-10-16 15:00:00+00:00,79.29488055,57.97560843,39.02760354,19.06777423,36.12387411,17.68481508,25.02501084,0,0,39.15513042,7,23.4,,,5.5,80,11.8,39.15513042
2021-10-16 16:00:00+00:00,79.40190593,58.09477075,40.10061673,27.25050743,37.07134101,19.23272981,25.02565238,0,0,39.90102122,5,23.44,,,5.6,77,-2.7,39.90102122
2021-10-16 17:00:00+00:00,79.7525455,57.78995982,40.63730593,13.95572163,37.64301518,16.22988097,25.04165603,0,0,40.71345462,8,23.56,,,4.2,88,-2.3,40.71345462
2021-10-16 18:00:00+00:00,78.34238258,57.98766972,41.09221538,21.60730555,38.34286895,17.71965673,24.94230918,0,0,41.02961841,6,23.6,,,3.4,92,-1.7,41.02961841
2021-10-16 19:00:00+00:00,79.808271,58.02436325,41.45571503,22.42758285,38.87791626,16.86053795,24.89999962,0,0,41.46716244,8,23.59,,,3.5,91,-2.5,41.46716244
2021-10-16 20:00:00+00:00,79.99742158,57.9026543,41.60707497,25.88748213,39.00246903,17.4320484,24.89999962,0,0,41.73704405,7,23.79,,,4,85,-1.9,41.73704405
2021-10-16 21:00:00+00:00,79.95769788,58.05061328,42.34424412,21.47863189,39.59246408,19.82190621,24.89999962,0,0,42.06204132,8,23.8,,,4,83,-2.2,42.06204132
2021-10-16 22:00:00+00:00,80.10889161,57.99823107,42.1080291,25.26688501,39.94313778,16.32052289,24.84999921,0,0,42.29273508,8,23.8,,,3.8,81,-2.4,42.29273508
2021-10-16 23:00:00+00:00,80.09656696,57.9219467,42.68457875,19.85064802,40.27794844,17.53476777,24.89999962,0,0,42.58106947,8,23.86,,,3.6,79,-2.4,42.58106947
2021-10-17 00:00:00+00:00,80.03203735,57.86406335,42.90573057,22.99539103,40.21636461,20.01595849,24.89999962,0,0,42.75231466,8,23.87,,,3.5,78,-2.4,42.75231466
2021-10-17 01:00:00+00:00,80.14805335,57.94494021,42.44687716,27.36468978,40.25263482,21.32006793,24.89999962,0,0,42.69768448,8,23.85,,,3.7,75,-2.3,42.69768448
2021-10-17 02:00:00+00:00,80.31028157,57.9550657,43.02940472,17.27724872,40.53459856,17.22349148,24.89999962,0,0,42.88101885,8,23.99,,,3.5,74,-2.3,42.88101885
2021-10-17 03:00:00+00:00,80.25768528,57.91157238,43.16853521,26.37988611,40.35444808,18.13804679,24.81731564,0,0,42.96435083,9,23.91,,,3.5,74,-2.5,42.96435083
2021-10-17 04:00:00+00:00,80.14933666,57.8647385,42.80125662,22.35361283,40.87185301,17.17940787,24.80004904,0,0,43.09536492,8,23.94,,,3.5,72,-2.4,43.09536492
2021-10-17 05:00:00+00:00,80.19363345,58.01028935,43.21933185,21.86955166,40.35866815,19.05686959,25.04032569,0,0,42.97825881,8,23.97,,,3.4,74,-0.4,42.97825881
2021-10-17 06:00:00+00:00,79.92565361,57.93903573,41.78349355,18.42286828,39.58481053,16.88667217,25.09933816,0,0,42.10884554,9,24.04,,,3.4,75,57.8,42.10884554
2021-10-17 07:00:00+00:00,79.919262,57.95130614,41.33082427,20.84439869,38.25013431,18.2623163,25.06028464,0,0,41.19189231,8,24.2,,,4.2,73,178.4,41.19189231
2021-10-17 08:00:00+00:00,80.26849009,58.03202395,40.29055923,18.42857842,37.19781549,30.0766475,24.99036851,0,0,40.38987453,9,23.5,,,5,72,241,40.38987453
2021-10-17 09:00:00+00:00,80.57500049,57.97699342,38.16823972,18.38016691,35.19933902,26.04508242,25.04166698,0,0,38.40011743,8,22.33,,,5.7,67,325.6,38.40011743
2021-10-17 10:00:00+00:00,79.84952729,58.02366895,38.37428372,15.64531561,35.53738812,18.8650541,25.00963641,0,0,38.13196951,8,22.44,,,5.7,66,360.2,38.13196951
2021-10-17 11:00:00+00:00,78.89496668,57.91867377,37.00768488,19.17494698,34.2519232,16.54399792,24.92435224,0,0,37.12731692,12,23,,,6.4,58,255,37.12731692
2021-10-17 12:00:00+00:00,79.2223635,57.98894484,38.21402662,19.24006624,35.10208696,17.92337381,24.97303724,0,0,38.16474416,11,23.19,,,7.3,57,70.7,38.16474416
2021-10-17 13:00:00+00:00,78.84626509,57.96870531,38.24869024,19.62081571,35.23266054,16.73217375,25.1339823,0,0,38.28372183,8,23.32,,,6,60,266.6,38.28372183
2021-10-17 14:00:00+00:00,79.33310395,58.01333723,40.36380993,26.23391347,37.20524592,19.86262256,24.89435665,0,0,40.16647671,6,23.49,,,4.8,74,98.9,40.16647671
2021-10-17 15:00:00+00:00,79.98068424,58.0360168,41.87682231,28.60349743,39.18318944,18.47028152,25.04998453,0,0,41.84145227,7,23.55,,,4.3,77,6,41.84145227
2021-10-17 16:00:00+00:00,80.14101442,58.00832397,42.44502661,24.56102635,40.1274042,19.62219523,24.98964979,0,0,42.62034431,6,23.63,,,3.1,89,-2.4,42.62034431
2021-10-17 17:00:00+00:00,80.3486762,58.08331855,43.10466689,20.94414614,40.88100602,17.60165032,25.05700909,0,0,43.01200914,8,23.7,,,2.5,88,-2,43.01200914
2021-10-17 18:00:00+00:00,80.4333425,58.03606515,43.31298226,30.19433099,40.70809016,18.25228611,25.19233084,0,0,43.26433779,9,23.79,,,1.9,90,-2.7,43.26433779
2021-10-17 19:00:00+00:00,80.40066334,58.03061893,43.00968967,24.36849837,40.98741129,17.89546845,24.98603944,0,0,43.06433485,8,23.77,,,1.9,89,-1.8,43.06433485
2021-10-17 20:00:00+00:00,80.44034641,58.10699526,42.8379574,19.59854907,40.30949309,19.95956167,25.18062645,0,0,42.93898636,9,23.95,,,2.4,87,-1.5,42.93898636
2021-10-17 21:00:00+00:00,81.06068049,58.04434272,42.54902162,21.61504478,40.26490686,16.65240576,25.06734083,0,0,42.59032071,9,23.91,,,2.5,92,-1.1,42.59032071
2021-10-17 22:00:00+00:00,81.79831077,58.05702007,42.48476781,26.0677603,38.96771857,18.7603438,25.09932642,0,0,42.195171,8,24,,,2.8,92,-1.6,42.195171
2021-10-17 23:00:00+00:00,81.9915285,57.98533285,41.53806653,18.71823002,39.05557855,19.16012423,25.01104059,0,0,41.75933161,9,,,,3.2,88,-1.4,41.75933161
2021-10-18 00:00:00+00:00,82.62364821,58.03197616,41.55595385,17.31602262,38.91822522,18.09646433,25.04928594,0,0,41.4320008,8,,,,3.4,88,-1.1,41.4320008
2021-10-18 01:00:00+00:00,82.78832758,57.94233492,41.30701247,23.31669125,38.43909364,16.27901621,25.1223385,0,0,41.22733467,9,23.8,,,3.6,87,-1.4,41.22733467
2021-10-18 02:00:00+00:00,84.47829938,58.0472939,41.26596333,20.86153041,37.84071997,46.57410756,25.02005053,0,0,41.23099835,8,22.34,,,3.7,84,-2.5,41.23099835
2021-10-18 03:00:00+00:00,85.38134334,58.2617191,41.53125402,23.00942826,39.06253303,56.45716222,25.15695811,0,0,41.61799322,8,21.42,,,3.6,84,-2.5,41.61799322
2021-10-18 04:00:00+00:00,85.25267236,57.8271709,41.10276525,26.16643877,38.57695791,50.41315554,24.96465609,0,0,41.36767979,8,21.88,,,3.7,82,-2.2,41.36767979
2021-10-18 05:00:00+00:00,84.52266939,58.77635525,41.26932598,25.65319241,38.19578121,53.83817138,25.14233757,0,0,41.20000076,18,22.56,,,3.9,79,-1.2,41.20000076
2021-10-18 06:00:00+00:00,83.07473463,57.70347705,41.19306822,25.17076508,38.54794903,55.26434996,25.10000038,0,0,41.28099544,20,22.58,,,3.8,81,49.8,41.28099544
2021-10-18 07:00:00+00:00,82.64502771,58.44024751,41.06935837,17.01716569,38.35335949,54.8604068,25.10000038,0,0,41.14868269,20,22.53,,,3.6,81,146.2,41.14868269
2021-10-18 08:00:00+00:00,82.16237063,57.40330913,40.77630955,19.450201,37.87196975,48.62751069,24.99301245,0,0,40.59970828,22,22.82,,,3.8,81,232.8,40.59970828
2021-10-18 09:00:00+00:00,81.81036995,56.76341631,39.60983696,23.49900141,37.03582071,47.9610137,24.84999904,0,0,40.01939492,19,22.81,,,4.4,77,168.7,40.01939492
2021-10-18 10:00:00+00:00,81.63331787,57.73303969,39.81083149,20.78696082,36.49803908,47.50257068,24.95000053,0,0,39.54698474,20,22.63,,,4.7,76,173.6,39.54698474
2021-10-18 11:00:00+00:00,81.56464111,57.37644159,38.6707465,22.35832514,35.98154182,31.38147606,25.11461789,0,0,38.89842035,19,22.83,,,5.3,69,309.8,38.89842035
2021-10-18 12:00:00+00:00,81.39572468,57.8598801,38.90138167,23.34973481,35.78346305,41.61425857,24.98336254,0,0,38.62166675,20,22.14,,,5.2,65,97.9,38.62166675
2021-10-18 13:00:00+00:00,81.38828449,58.08062029,39.86500478,27.26428881,36.7506783,53.9443125,24.97499437,0,0,39.86614666,18,21.4,,,5.5,66,99.3,39.86614666
2021-10-18 14:00:00+00:00,81.68467631,57.99301505,40.85634001,23.6926828,38.49388401,46.47784469,25.01733684,0,0,41.03254141,18,21.24,,,4.4,73,41.7,41.03254141
2021-10-18 15:00:00+00:00,80.69914806,58.02568485,41.69928151,21.8471545,38.81292726,15.20917491,25.00833219,0,0,41.63462975,17,21.99,,,3.6,78,5.5,41.63462975
2021-10-18 16:00:00+00:00,80.49931346,58.08057207,42.17501489,27.455691,39.45289994,18.4580536,25.03401314,0,0,42.03826776,17,22.65,,,3.4,75,-1.8,42.03826776
2021-10-18 17:00:00+00:00,80.60562394,58.05489959,42.41751839,31.06557085,40.02797985,20.1787222,24.9340137,0,0,42.53826402,18,22.98,,,2.9,79,-2.1,42.53826402
2021-10-18 18:00:00+00:00,81.04863012,58.0770812,42.85629544,27.78517823,40.63614735,17.13599522,24.89999962,0,0,42.86795515,10,23.24,,,2.8,79,-2.5,42.86795515
2021-10-18 19:00:00+00:00,81.20560384,57.91451232,43.8931455,23.53761949,41.50376679,19.46663876,24.89999962,0,0,43.57052894,9,23.38,,,2.1,81,-2.9,43.57052894
2021-10-18 20:00:00+00:00,81.5056126,58.01599814,44.02654449,29.56311617,41.81187451,17.94083494,24.91666655,0,0,44.22991704,9,23.63,,,1.8,81,-2.6,44.22991704
2021-10-18 21:00:00+00:00,82.45846166,57.94791483,44.6269976,27.2578154,42.87277338,16.26970166,24.85901713,0,0,44.72628075,9,23.7,,,1.5,81,-2.5,44.72628075
2021-10-18 22:00:00+00:00,83.99872717,58.0403104,45.22142975,27.90813396,42.91519658,18.16703346,24.89098166,0,0,45.04294507,10,23.7,,,1.2,80,-2.3,45.04294507
2021-10-18 23:00:00+00:00,84.74657996,57.96038977,45.5494601,27.42136264,43.46743448,20.54303063,24.89238444,0,0,45.3989262,10,,,,0.7,81,-2.6,45.3989262
2021-10-19 00:00:00+00:00,85.56951432,57.8784976,45.20493945,30.5885851,43.73050492,18.52850642,25.07359642,0,0,45.49764722,10,,,,0,85,-2.5,45.49764722
2021-10-19 01:00:00+00:00,86.18547777,57.92081078,45.79372026,29.48368816,44.19250428,18.5450737,25.0076461,0,0,45.782253,10,23.86,,,-0.3,87,-2.3,45.782253
2021-10-19 02:00:00+00:00,87.79803111,57.94235652,46.1312585,34.36154839,43.08471314,56.88448687,25.04999975,0,0,45.89999972,10,22.36,,,-0.6,88,-2.2,45.89999972
2021-10-19 03:00:00+00:00,88.6375053,58.0367933,45.99103911,28.37650224,44.31754443,66.34564419,25.01735483,0,0,46.07028953,10,21.45,,,-2.2,91,-2.5,46.07028953
2021-10-19 04:00:00+00:00,88.42151101,57.29729842,46.10269868,29.83358924,44.72205185,61.5739679,25,0,0,46.23695353,11,22.09,,,-2.8,93,-2,46.23695353
2021-10-19 05:00:00+00:00,87.79648464,57.03045277,46.63822795,33.81436219,44.35983188,68.24628705,24.89304619,0,0,46.38569034,22,22.58,,,-3.7,96,-1.3,46.38569034
2021-10-19 06:00:00+00:00,86.60830657,58.05418915,46.1096595,18.6980203,44.70413069,61.86369485,24.93959025,0,0,46.11761733,25,22.74,,,-3.7,96,46.3,46.11761733
2021-10-19 07:00:00+00:00,86.19374159,57.63127111,44.69517029,28.64218244,42.55759844,57.54845943,25.10070551,0,0,44.63318083,25,22.78,,,-0.9,89,149.6,44.63318083
2021-10-19 08:00:00+00:00,85.2652688,57.64922973,43.88258347,27.19583548,41.84302503,55.24103745,25.01944851,0,0,43.9462426,28,23.11,,,0.9,81,237.8,43.9462426
2021-10-19 09:00:00+00:00,84.51321295,60.89141142,42.8736505,21.15739752,40.2389016,52.09269838,24.94100411,0,0,42.95333618,24,23.06,,,2.6,70,297.9,42.95333618
2021-10-19 10:00:00+00:00,83.97013576,57.36197345,41.88058809,25.01828129,39.7299073,52.79589269,25.04926619,0,0,42.06181165,23,23.24,,,3.2,64,287.3,42.06181165
2021-10-19 11:00:00+00:00,83.77912594,56.09310191,41.50069606,21.37335683,38.30074603,46.45923983,24.9492988,0,0,41.32363288,21,23.08,,,3.6,61,292.6,41.32363288
2021-10-19 12:00:00+00:00,83.24173194,57.72926127,40.72013925,27.48498638,38.12274048,52.82114424,24.89999962,0,0,40.85596833,22,22.43,,,4.6,54,151.5,40.85596833
2021-10-19 13:00:00+00:00,82.9347256,58.04929796,40.92153385,29.53080072,38.06679097,54.92060676,24.98333418,0,0,41.10843959,19,21.46,,,3.8,56,133.9,41.10843959
2021-10-19 14:00:00+00:00,82.72989546,58.06736928,42.49038748,24.77908765,40.48362705,49.75664442,24.98193377,0,0,42.35967175,22,21.25,,,2.8,62,33.4,42.35967175
2021-10-19 15:00:00+00:00,81.48481431,58.00693999,42.92759551,26.0429433,40.03100947,19.21781502,25.05070061,0,0,42.78333404,18,22.04,,,2.4,67,1.8,42.78333404
2021-10-19 16:00:00+00:00,80.89788846,58.04096943,42.62910622,26.9257247,40.28680391,17.63331294,25.03192949,0,0,42.61070019,18,22.69,,,2.4,66,-1.9,42.61070019
2021-10-19 17:00:00+00:00,80.91737479,58.13332353,42.40903637,24.98123488,40.16669618,16.86161118,25.14236953,0,0,42.63333286,20,23.03,,,2.4,68,-1.6,42.63333286
2021-10-19 18:00:00+00:00,80.95140311,57.99237039,42.60297084,21.4038718,39.95220472,22.34018002,25.14166739,0,0,42.59999847,10,23.19,,,2.3,68,-1.5,42.59999847
2021-10-19 19:00:00+00:00,81.02910768,58.08953954,42.772736,28.30964674,40.29906546,18.59190181,25.04999984,0,0,42.65718232,9,23.31,,,2.3,70,-1,42.65718232
2021-10-19 20:00:00+00:00,81.53885343,57.95423592,43.65039775,30.92733426,41.34933801,18.4990603,25.01666611,0,0,43.56910792,8,23.54,,,1.2,86,-1.5,43.56910792
2021-10-19 21:00:00+00:00,81.82359049,58.07907908,43.38069207,27.48577595,41.41413348,20.18650495,25.13404098,0,0,43.59929316,9,23.57,,,1.7,81,-2.5,43.59929316
2021-10-19 22:00:00+00:00,82.29576124,57.99928214,43.45778523,22.51867711,41.17036093,16.53303116,25.10173245,0,0,43.54551517,10,23.6,,,1.7,90,-1.8,43.54551517
2021-10-19 23:00:00+00:00,82.96383279,58.1257306,43.53615418,21.9408293,40.9409216,16.53025392,25.12256666,0,0,43.26706162,9,23.69,,,1.8,93,-1.7,43.26706162
2021-10-20 00:00:00+00:00,83.23191238,58.00354717,42.48066807,17.24900468,40.06088521,17.1854381,24.9361762,0,0,42.61304399,10,23.7,,,2.4,93,-2.1,42.61304399
2021-10-20 01:00:00+00:00,83.25549183,57.89024775,42.01730351,22.45187559,39.52975501,18.16609914,25.04572971,0,0,41.97379469,9,23.67,,,3.2,94,-2.1,41.97379469
2021-10-20 02:00:00+00:00,84.97960058,57.98262259,41.94245585,23.19821621,38.53567246,45.67408675,25.00904177,0,0,41.82142077,9,22.16,,,3.5,93,-1.9,41.82142077
2021-10-20 03:00:00+00:00,85.44929042,57.60531264,41.45549701,23.05572371,39.00408785,50.29214688,25.15000035,0,0,41.68571207,9,21.29,,,3.7,93,-1.6,41.68571207
2021-10-20 04:00:00+00:00,85.31331631,57.86752699,41.69805358,16.66178691,39.03047606,50.66665311,25.12571242,0,0,41.64762076,9,21.81,,,3.7,93,-1.6,41.64762076
2021-10-20 05:00:00+00:00,84.49452725,59.59645384,41.79930816,23.32030451,39.0438119,49.28622168,25.10000471,0,0,41.70833397,19,22.36,,,3.6,93,-1,41.70833397
2021-10-20 06:00:00+00:00,83.85569663,58.94719371,41.21235334,24.96831605,38.68116387,50.53600335,25.13404404,0,0,41.49285455,19,22.44,,,3.6,94,0.6,41.49285455
2021-10-20 07:00:00+00:00,82.94190124,59.02878416,41.0578355,21.42809542,38.43189875,52.180748,24.94999949,0,0,41.14880909,21,22.59,,,3.9,95,23,41.14880909
2021-10-20 08:00:00+00:00,82.184767,57.68789573,40.77744958,21.35716192,37.91549424,44.64977301,25,0,0,40.65428972,20,22.72,,,4.3,96,13.6,40.65428972
2021-10-20 09:00:00+00:00,82.06119639,57.98207908,40.13491622,27.12464509,37.16406479,40.7587049,24.99166674,0,0,40.17857833,21,22.63,,,4.9,95,21,40.17857833
2021-10-20 10:00:00+00:00,81.31191439,58.08475404,39.60056301,15.75774735,36.64165861,41.02122752,24.94999938,0,0,39.59358072,19,22.53,,,5.4,95,45.9,39.59358072
2021-10-20 11:00:00+00:00,81.45690756,57.96406265,39.18620102,23.61113989,36.20025282,38.26803499,24.99166663,0,0,39.13096961,17,22.78,,,5.7,96,38.3,39.13096961
2021-10-20 12:00:00+00:00,80.97858535,57.96165428,37.84956352,22.41889626,35.05056646,35.04515462,25.02428185,0,0,38.12028081,19,22.06,,,6.5,97,44.7,38.12028081
2021-10-20 13:00:00+00:00,81.31738589,58.50908379,37.37600634,22.52847468,34.16772271,35.40288774,25.10000038,0,0,37.14885469,15,21.28,,,7.3,97,60.1,37.14885469
2021-10-20 14:00:00+00:00,80.58836533,58.03042287,35.70866416,22.75183212,33.30399394,29.83489609,25.10000038,0,0,36.03696685,18,21.09,,,8.6,98,12.7,36.03696685
2021-10-20 15:00:00+00:00,79.02891829,57.97644597,35.05500991,13.5355608,31.91517344,14.82449709,25.1326096,0,0,34.91314867,15,21.73,,,9.8,98,-0.3,34.91314867
2021-10-20 16:00:00+00:00,78.24382579,57.99925071,33.87645283,19.72782525,31.15939735,16.50224272,25.0264459,0,0,34.08338228,14,22.25,,,11.1,98,-1.5,34.08338228
2021-10-20 17:00:00+00:00,77.92500297,57.91813715,33.76409781,13.19325586,30.55872005,14.60328921,24.91738823,0,0,33.62383256,13,22.53,,,11.6,97,-1.4,33.62383256
2021-10-20 18:00:00+00:00,77.96739134,58.02427605,33.34565489,20.25679612,30.11376251,15.46045645,24.89999962,0,0,33.37144877,6,22.69,,,12,96,-1.6,33.37144877
2021-10-20 19:00:00+00:00,77.79384142,58.15000012,33.01631685,14.46768853,30.21631167,14.4697933,24.89999962,0,0,33.29999924,6,22.71,,,12,96,-1,33.29999924
2021-10-20 20:00:00+00:00,77.7576073,58.11666539,33.38876402,23.41242599,29.86337768,16.09386935,24.89999962,0,0,33.21072648,6,22.89,,,12,96,-1,33.21072648
2021-10-20 21:00:00+00:00,77.8235476,58.04238638,33.36519508,15.044352,30.18372541,15.09564769,24.86739349,0,0,33.30358051,5,22.9,,,12,95,-0.6,33.30358051
2021-10-20 22:00:00+00:00,78.20396313,58.05490238,33.26959432,13.89732082,30.26424411,13.64630978,24.88260516,0,0,33.35064871,5,22.98,,,11.8,96,-0.5,33.35064871
2021-10-20 23:00:00+00:00,78.77968836,57.90000168,33.54634767,16.50925653,30.27470157,14.01141996,24.89999962,0,0,33.40108806,6,22.98,,,11.7,94,-1.1,33.40108806
2021-10-21 00:00:00+00:00,79.24708481,57.90832989,33.35906015,17.13519748,30.28334763,15.82847556,24.89999962,0,0,33.5,5,22.95,,,11.6,93,-1.2,33.5
2021-10-21 01:00:00+00:00,79.90935166,57.88333714,33.48187252,21.62159938,30.83510897,15.33504524,24.86739807,0,0,33.63447284,6,23,,,11.2,93,-1.1,33.63447284
2021-10-21 02:00:00+00:00,81.7868184,58.0250068,34.13407007,17.67584414,30.85730771,24.75212023,24.8826008,0,0,33.93207042,5,21.91,,,10.9,94,-1.3,33.93207042
2021-10-21 03:00:00+00:00,82.90786471,58.79668256,34.52526905,21.37990416,31.67086825,30.49478147,24.89999962,0,0,34.46300136,5,21.14,,,10.2,92,-1.4,34.46300136
2021-10-21 04:00:00+00:00,83.83260849,57.32979067,34.63800061,20.76561795,32.05147298,28.3922617,24.89999962,0,0,34.9153976,6,21.8,,,9.6,90,-1.3,34.9153976
2021-10-21 05:00:00+00:00,83.61225454,58.13336619,35.30757939,14.78333572,32.28650157,27.28539626,25.03945976,0,0,35.20353089,10,22.41,,,9.2,89,-1,35.20353089
2021-10-21 06:00:00+00:00,83.35195919,58.11371413,35.36961021,21.61123264,32.44635142,33.69096829,24.99091948,0,0,35.23573594,11,22.59,,,8.9,89,17.6,35.23573594
2021-10-21 07:00:00+00:00,82.3551603,59.84701893,35.10315638,21.54584125,32.21294533,28.30032448,24.95221873,0,0,35.1048068,13,22.39,,,8.7,88,12.5,35.1048068
2021-10-21 08:00:00+00:00,81.49904716,59.04924365,34.28387114,17.58493205,31.44000441,26.80552261,25.07426237,0,0,34.5157147,14,22.92,,,8.9,87,87.5,34.5157147
2021-10-21 09:00:00+00:00,81.17573671,56.1877753,34.23777303,16.24572948,31.31830153,25.87527619,25.00907483,0,0,33.99407289,13,22.82,,,9.4,84,139.8,33.99407289
2021-10-21 10:00:00+00:00,80.477228,57.85914126,33.94776246,17.18583759,31.16499575,26.84285294,25.05000062,0,0,33.96259364,12,22.7,,,9.4,84,213,33.96259364
2021-10-21 11:00:00+00:00,80.87276763,60.10159225,33.60593936,12.37169672,30.70443398,24.68326127,25.04999791,0,0,33.70722028,11,22.63,,,9.7,81,164.9,33.70722028
2021-10-21 12:00:00+00:00,80.0566759,57.89003074,33.70774888,22.37786367,30.5531199,24.60869762,25,0,0,33.65166652,13,22.07,,,9.8,80,176.3,33.65166652
2021-10-21 13:00:00+00:00,79.98259129,57.95834271,33.97946583,11.62034724,30.9757545,29.69329849,24.97649092,0,0,33.98962031,11,21.25,,,9.9,79,45.3,33.98962031
2021-10-21 14:00:00+00:00,80.30832569,58.12350843,34.82069595,24.5864722,32.06976783,25.92116056,25.05609776,0,0,34.79015181,12,21.09,,,9.5,76,35.4,34.79015181
2021-10-21 15:00:00+00:00,78.88766179,58.02499858,35.92200563,14.52215016,32.8083505,13.13673959,25.00907777,0,0,35.71535674,11,21.76,,,8.9,80,0.1,35.71535674
2021-10-21 16:00:00+00:00,78.32425824,57.99241195,35.56593025,21.74524914,32.91443563,20.63757679,24.9590789,0,0,35.83684314,10,22.37,,,8.7,82,-1.8,35.83684314
2021-10-21 17:00:00+00:00,78.69850716,57.98333358,36.25149714,22.47085208,33.00074395,21.58271332,24.89999962,0,0,35.96425434,12,22.68,,,8.6,85,-1.2,35.96425434
2021-10-21 18:00:00+00:00,78.74166716,58.07425147,36.18034978,22.71587521,33.57052604,14.73156187,24.89999962,0,0,36.32959739,7,22.89,,,8,93,-1.5,36.32959739
2021-10-21 19:00:00+00:00,78.82500217,58.05000032,36.64316029,16.73392586,33.591663,12.27575053,24.89999962,0,0,36.49408178,5,23.01,,,7.9,97,-0.8,36.49408178
2021-10-21 20:00:00+00:00,78.6977517,58.04241336,36.40918383,25.76725522,33.64925262,12.02649476,24.89999962,0,0,36.45350292,7,23.25,,,8.1,96,-0.9,36.45350292
2021-10-21 21:00:00+00:00,79.39550077,58.06515233,36.92724473,12.27500911,33.88941635,11.95075191,24.89999962,0,0,36.79275221,6,23.29,,,7.9,97,-1,36.79275221
2021-10-21 22:00:00+00:00,80.01974493,58.0924834,36.61366488,21.55802733,33.91892017,11.3980028,24.94091616,0,0,36.76038739,6,23.34,,,7.8,97,-0.8,36.76038739
2021-10-21 23:00:00+00:00,79.98859249,58.15336374,36.46284304,17.43247852,33.72500039,10.49924882,25,0,0,36.66111238,6,23.37,,,7.9,97,-0.9,36.66111238
2021-10-22 00:00:00+00:00,80.01898446,58.17498818,36.78633458,15.95081098,33.72499848,10.54242049,25,0,0,36.64408444,6,23.37,,,7.8,98,-1.6,36.64408444
2021-10-22 01:00:00+00:00,80.66214897,57.9606005,36.67353462,24.56804661,33.54020269,12.31314589,25,0,0,36.66666778,7,23.39,,,7.8,98,-1.3,36.66666778
2021-10-22 02:00:00+00:00,82.60841194,58.06667411,36.37950153,13.67246786,33.52412736,31.47414428,25,0,0,36.56849092,6,22.1,,,7.8,99,-1.1,36.56849092
2021-10-22 03:00:00+00:00,83.86290232,58.13864132,37.48716589,21.78600183,34.14704157,37.72836013,25,0,0,37.30320698,6,21.25,,,7.5,98,-1.3,37.30320698
2021-10-22 04:00:00+00:00,84.34621566,58.38941188,37.94773349,20.03108442,35.01594392,40.1628715,24.95681902,0,0,37.95697713,7,21.86,,,6.9,97,-1.5,37.95697713
2021-10-22 05:00:00+00:00,83.95832854,57.56436231,38.11137181,15.64410887,35.29244473,36.64539056,25.00984524,0,0,38.37121766,11,22.44,,,6.4,95,-1.4,38.37121766
2021-10-22 06:00:00+00:00,83.62651451,57.87426325,39.26287612,19.78109595,36.06816255,39.9385498,25.05000087,0,0,38.98060547,14,22.5,,,6.1,94,2.7,38.98060547
2021-10-22 07:00:00+00:00,82.73031447,57.57575627,40.10529526,26.19092928,37.3901405,51.19335104,24.99166668,0,0,40.05074877,16,22.39,,,5.3,90,15.5,40.05074877
2021-10-22 08:00:00+00:00,82.11819569,58.23032471,40.4886169,21.46103119,37.90676511,49.28886098,24.99242488,0,0,40.78544367,16,22.44,,,4.6,93,37.6,40.78544367
2021-10-22 09:00:00+00:00,82.19241981,57.86815198,41.34467585,25.88689175,37.99248665,53.87985634,24.88257364,0,0,41.037718,15,22.6,,,4.2,94,59.8,41.037718
2021-10-22 10:00:00+00:00,81.81213874,57.94778618,41.415193,21.17047723,39.0098215,53.9777268,25.08181068,0,0,41.44757385,16,22.7,,,3.7,94,67.9,41.44757385
2021-10-22 11:00:00+00:00,81.8370847,57.60900018,41.21515441,22.20777871,37.97048758,55.86786259,25.01062285,0,0,41.16319112,16,22.62,,,3.6,93,54.6,41.16319112
2021-10-22 12:00:00+00:00,82.09013925,57.87579668,41.62561897,28.01831488,38.89380909,66.87271669,24.9075697,0,0,41.72672968,20,21.96,,,3.5,94,31.3,41.72672968
2021-10-22 13:00:00+00:00,82.27423652,57.96063114,42.8204839,15.56641172,40.40449764,63.46991189,25.04923441,0,0,42.71374123,17,21.25,,,2.1,95,23.5,42.71374123
2021-10-22 14:00:00+00:00,82.41743193,58.02269968,43.61351907,23.20773206,41.83530819,58.12159309,25.01062912,0,0,43.53783833,18,21.11,,,1.8,96,7.8,43.53783833
2021-10-22 15:00:00+00:00,81.43343349,57.96590504,43.49242601,17.07960181,41.73434463,18.37422223,24.97270273,0,0,43.70346662,18,21.99,,,0.9,97,-1,43.70346662
2021-10-22 16:00:00+00:00,81.3333349,58.02498318,44.05077594,20.72683722,41.58783826,17.63179331,25.15756666,0,0,43.78679742,19,22.81,,,1,96,-1.3,43.78679742
2021-10-22 17:00:00+00:00,81.36961689,58.0697465,44.0347397,23.16366838,41.86498211,19.38251026,25.15000022,0,0,44.07256387,20,23.19,,,0.9,97,-1.6,44.07256387
2021-10-22 18:00:00+00:00,81.60987184,57.85448673,43.86604621,17.44579486,42.08562934,17.86361675,25.20000076,0,0,44.15166678,8,23.39,,,0.6,97,-2.1,44.15166678
2021-10-22 19:00:00+00:00,81.87423014,58.04165601,44.64305661,17.37840511,42.14650133,19.25354868,25.14999991,0,0,44.27358654,9,23.52,,,0.8,96,-1.4,44.27358654
2021-10-22 20:00:00+00:00,81.82345668,57.94922489,44.35308943,20.58016108,42.18742502,18.09615306,25.17577232,0,0,44.31564626,8,23.8,,,0.5,97,-1.6,44.31564626
2021-10-22 21:00:00+00:00,81.78487773,58.02654584,43.91451575,23.06432631,42.08446465,19.12479591,25.10000038,0,0,44.28089445,8,23.9,,,0.9,96,-1.2,44.28089445
2021-10-22 22:00:00+00:00,81.83661133,58.19166639,44.1288702,21.15395035,42.05176015,18.74046013,25.10000038,0,0,44.23577295,9,23.9,,,0.8,97,-1.5,44.23577295
2021-10-22 23:00:00+00:00,81.82278643,58.0007708,43.9725055,25.67349497,41.90115191,18.75250978,25.053874,0,0,43.99065421,9,,,,0.9,96,-1.8,43.99065421
2021-10-23 00:00:00+00:00,81.7296506,57.92578102,43.92151498,23.69032434,41.67213038,19.52258785,24.90678465,0,0,43.99166744,8,23.96,,,1,97,-1,43.99166744
2021-10-23 01:00:00+00:00,81.69999885,57.81744624,44.2180157,20.1926166,41.96065073,19.03780856,24.94844813,0,0,44.01666749,9,23.96,,,1.6,96,-1.3,44.01666749
2021-10-23 02:00:00+00:00,81.72422302,57.99400122,43.73178377,28.62620765,41.84744091,18.50917138,24.9507763,0,0,43.90000153,10,24.03,,,1.6,92,-0.7,43.90000153
2021-10-23 03:00:00+00:00,81.6773374,57.95677126,43.87936169,21.94245955,41.51947442,17.9322518,24.85077742,0,0,43.90000153,8,24.04,,,1.6,92,-1.6,43.90000153
2021-10-23 04:00:00+00:00,81.75677858,57.95000538,44.15554061,20.37927523,41.72580946,18.89423444,24.89922086,0,0,43.90588935,9,24.05,,,1.5,93,-1.4,43.90588935
2021-10-23 05:00:00+00:00,81.6658879,58.01744735,43.9658874,24.0066307,41.66691582,18.2146073,25.00755529,0,0,43.99755374,9,24.05,,,1.5,92,-1.1,43.99755374
2021-10-23 06:00:00+00:00,81.47734024,57.90285984,43.6002665,28.4319469,41.76015232,19.90904639,24.85155913,0,0,43.84556643,8,24.05,,,1.6,90,17.2,43.84556643
2021-10-23 07:00:00+00:00,81.35078227,57.96979398,43.44010987,21.11136344,41.06225838,18.76170682,25.07265892,0,0,43.50734232,9,24.11,,,1.6,89,66.4,43.50734232
2021-10-23 08:00:00+00:00,82.32239456,57.99088464,43.03464187,25.09159168,40.34478769,38.68363589,25.04166754,0,0,43.09067673,9,23.29,,,1.5,88,114.2,43.09067673
2021-10-23 09:00:00+00:00,82.6249976,58.08646564,42.74948988,20.65950885,40.39793916,41.17033243,25.10000038,0,0,42.83479652,9,22.14,,,1.5,87,107.1,42.83479652
2021-10-23 10:00:00+00:00,81.78439766,58.00362765,42.64087763,22.70126645,40.37550516,19.44995711,25.1500011,0,0,42.61176516,9,22.46,,,1.7,84,84.1,42.61176516
2021-10-23 11:00:00+00:00,81.59921493,57.95078672,43.30676641,24.26303777,40.60833928,17.7921781,25.10000038,0,0,43.02009901,14,23.19,,,1.2,88,331.9,43.02009901
2021-10-23 12:00:00+00:00,81.78695265,58.00911645,43.46952004,23.02752575,41.14372563,20.63598784,25.10000038,0,0,43.49950828,16,23.43,,,1.2,88,70.5,43.49950828
2021-10-23 13:00:00+00:00,82.32106763,58.00754076,44.00046316,22.18178138,41.63932346,19.50420333,25.10000038,0,0,43.92597614,10,23.61,,,0.7,84,63.9,43.92597614
2021-10-23 14:00:00+00:00,82.66509199,57.96982151,44.0877262,25.05868154,42.10564233,18.29148701,25.00990831,0,0,44.17106504,9,23.85,,,0.4,84,18.2,44.17106504
2021-10-23 15:00:00+00:00,83.27106112,58.05675424,44.62386655,22.4268004,42.5210685,19.29374763,25.09684837,0,0,44.61763654,9,23.84,,,0,87,0.4,44.61763654
2021-10-23 16:00:00+00:00,83.17578732,57.90991428,44.80068259,17.21238629,42.70193369,19.09624381,25.10990969,0,0,44.8916682,9,23.87,,,-0.2,85,-1.8,44.8916682
2021-10-23 17:00:00+00:00,83.61429685,57.91429598,44.8448389,22.76892671,42.99648378,20.01920575,25.15000116,0,0,44.85341959,9,23.9,,,0.1,85,-1.6,44.85341959
2021-10-23 18:00:00+00:00,83.90517082,57.96070663,45.14130668,26.92441287,42.76069736,21.20095813,25.10000038,0,0,44.91666698,10,23.96,,,-0.3,86,-2.4,44.91666698
2021-10-23 19:00:00+00:00,83.94841571,57.81587394,45.25478168,18.05066005,43.64764816,18.06179332,25.10000038,0,0,45.40382783,9,23.95,,,-0.3,84,-2.2,45.40382783
2021-10-23 20:00:00+00:00,84.11071463,57.91666811,46.36824963,22.34271873,44.43849506,18.89914947,25.10000038,0,0,46.24658787,10,24.13,,,-0.6,88,-2.4,46.24658787
2021-10-23 21:00:00+00:00,84.53610798,57.94920676,46.41230243,25.19650328,44.79561999,19.60878854,25.10000038,0,0,46.20602923,10,24.15,,,-1.6,92,-2.7,46.20602923
2021-10-23 22:00:00+00:00,84.82182081,57.93412888,47.4186206,27.78774718,45.40201001,17.7381211,25.10000038,0,0,46.97614358,9,24.12,,,-1.9,89,-2.4,46.97614358
2021-10-23 23:00:00+00:00,84.90913023,57.9992048,47.11549055,23.72946376,45.75913044,17.8456038,25.10000038,0,0,47.35587185,10,24.15,,,-2,87,-2.4,47.35587185
2021-10-24 00:00:00+00:00,85.04840712,58.04325933,47.71391176,22.66265191,46.11184005,20.16403881,25.10000038,0,0,47.43087133,11,24.24,,,-3.4,94,-2.4,47.43087133
