timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-10-24 01:00:00+00:00,85.29601282,57.95159889,47.64717985,31.69037499,46.33696644,19.29235045,25.18253733,0,0,47.84108694,10,24.22,,,-4.1,94,-2.6,47.84108694
2021-10-24 02:00:00+00:00,85.53333306,57.9944139,48.54920506,23.10967082,47.10632228,19.87615322,25.16746523,0,0,48.53934466,10,24.35,,,-5,96,-2.3,48.53934466
2021-10-24 03:00:00+00:00,85.56666696,57.95399428,48.64407092,24.11748247,47.4336678,19.98158132,25.1166671,0,0,48.60399419,11,24.34,,,-5.6,96,-0.9,48.60399419
2021-10-24 04:00:00+00:00,85.56073204,57.9642674,47.87866395,20.14770295,45.93217154,17.78778166,25.15000102,0,0,47.6129274,11,24.34,,,-4.5,96,-0.8,47.6129274
2021-10-24 05:00:00+00:00,85.24166722,58.09406971,46.40592583,25.37891916,44.74581237,18.49105535,25.10000038,0,0,46.54133606,11,24.28,,,-2.6,96,-0.8,46.54133606
2021-10-24 06:00:00+00:00,84.88653635,58.05673289,45.40127136,25.15599637,43.79005629,20.47384882,24.94326806,0,0,45.65647214,11,24.27,,,-1.5,95,7.3,45.65647214
2021-10-24 07:00:00+00:00,84.513946,58.05833275,44.84103573,19.41925226,42.45065673,18.3916576,24.9741982,0,0,44.77128758,11,24.21,,,-0.8,87,33.7,44.77128758
2021-10-24 08:00:00+00:00,85.12370434,58.0099389,43.43443653,23.61138345,41.1102487,40.80246538,24.97580273,0,0,43.64148,10,23.24,,,-0.1,80,82.5,43.64148
2021-10-24 09:00:00+00:00,85.1456843,57.97419778,42.96013745,15.40258067,40.64860344,39.52460325,24.94005903,0,0,42.98297423,10,22.12,,,0.3,80,111.7,42.98297423
2021-10-24 10:00:00+00:00,83.97953579,57.92258455,42.65833241,23.12168389,39.74489534,17.4573072,25.02580419,0,0,42.40080402,9,22.45,,,0.9,86,129.4,42.40080402
2021-10-24 11:00:00+00:00,83.20080187,57.92902603,42.4951677,25.67812186,40.28011564,20.57709009,24.90161021,0,0,42.57344652,17,23.07,,,1.2,88,139.2,42.57344652
2021-10-24 12:00:00+00:00,82.95322455,58.10672453,42.73010811,25.01349388,40.1591471,18.33012006,24.79999924,0,0,42.7592483,17,23.35,,,1.4,87,83.5,42.7592483
2021-10-24 13:00:00+00:00,82.74999964,58.02742499,43.13682054,21.52054403,40.81803926,19.48221455,25.06586089,0,0,43.21510392,11,23.54,,,1.4,88,27.4,43.21510392
2021-10-24 14:00:00+00:00,82.51318303,57.88843162,43.78818421,17.60154749,41.3819901,18.10328227,24.91666617,0,0,43.59009887,9,23.69,,,1.1,93,14.1,43.59009887
2021-10-24 15:00:00+00:00,82.35080992,58.06076191,43.74572067,24.50060806,41.62524307,17.16259961,24.93252363,0,0,43.68242757,9,23.7,,,1.2,95,-0.9,43.68242757
2021-10-24 16:00:00+00:00,82.00080966,57.99005065,43.53518792,25.52197033,41.35369812,17.60083487,25,0,0,43.46081095,10,23.74,,,1.5,96,-1.4,43.46081095
2021-10-24 17:00:00+00:00,81.6857642,58.01504338,42.97418299,22.44134542,40.57352705,15.09347021,25,0,0,43.21824496,9,23.76,,,1.8,97,-1.4,43.21824496
2021-10-24 18:00:00+00:00,81.37072467,58.02580984,42.88494787,20.67506369,40.38760739,18.66980454,24.95914544,0,0,42.68987222,10,23.77,,,2.4,97,-1.4,42.68987222
2021-10-24 19:00:00+00:00,81.0524379,58.03414703,41.94633444,26.28664836,39.52561189,16.68560693,24.95000038,0,0,42.15406437,10,23.77,,,3.1,98,-1,42.15406437
2021-10-24 20:00:00+00:00,80.67581276,57.9250003,41.70833198,26.49731594,38.77255181,16.14513498,24.9225571,0,0,41.55902974,9,23.85,,,3.8,98,-1.2,41.55902974
2021-10-24 21:00:00+00:00,80.86096205,58.01503843,40.59980852,23.14438729,37.81140217,20.9604772,25.10081469,0,0,40.90070258,9,23.76,,,4.6,98,-1.1,40.90070258
2021-10-24 22:00:00+00:00,81.43922191,58.16585106,39.9154907,17.86974347,36.99474801,16.40588735,25.10000047,0,0,39.88478353,9,23.72,,,5.5,98,-1.3,39.88478353
2021-10-24 23:00:00+00:00,81.24230712,57.87499888,39.17238034,22.26688705,35.75407947,16.58913033,24.87663088,0,0,38.96489553,9,23.68,,,6.5,97,-1.7,38.96489553
2021-10-25 00:00:00+00:00,81.06094733,58.03414865,38.32336538,25.74762065,35.58741821,21.26126522,24.93088058,0,0,38.52660089,8,23.63,,,6.8,97,-1.3,38.52660089
2021-10-25 01:00:00+00:00,81.73088201,57.96242501,38.01569371,17.95720287,35.23526799,19.06455821,25.01830152,0,0,38.10160472,8,23.59,,,7.3,96,-1.5,38.10160472
2021-10-25 02:00:00+00:00,83.19277733,58.06503374,37.84085028,22.65809398,34.35706046,39.98999838,24.95915229,0,0,37.5874275,8,22.2,,,7.7,96,-1.7,37.5874275
2021-10-25 03:00:00+00:00,83.91174655,58.06174776,37.04317395,16.91258082,33.90055874,38.44164773,24.95751452,0,0,37.21579258,7,21.28,,,8.1,95,-1.5,37.21579258
2021-10-25 04:00:00+00:00,84.4983586,58.30424258,37.11338447,22.32581121,34.11856275,37.24054949,25.11502522,0,0,37.00664133,8,21.87,,,8.1,95,-1.7,37.00664133
2021-10-25 05:00:00+00:00,84.02828226,58.03051401,36.52581215,18.23121201,33.85832031,35.7024313,25.13580286,0,0,36.81082077,15,22.37,,,8.3,93,-0.8,36.81082077
2021-10-25 06:00:00+00:00,82.30227936,57.93400516,36.73662767,18.67668171,33.93342564,35.34700414,24.95750944,0,0,36.79999924,14,22.57,,,8.1,92,2.4,36.79999924
2021-10-25 07:00:00+00:00,81.32581933,57.0703281,36.86914917,20.1046156,33.93670847,36.51536287,25,0,0,36.66331526,17,22.56,,,8.2,90,21.6,36.66331526
2021-10-25 08:00:00+00:00,81.19999624,57.81584111,36.52004839,22.3938296,33.56154679,33.01836132,25.02417446,0,0,36.44914276,16,22.78,,,7.9,90,76.3,36.44914276
2021-10-25 09:00:00+00:00,81.18904964,58.92252772,35.95247169,16.17963289,33.43002108,32.89252604,25.08333342,0,0,36.26915932,17,22.66,,,8.1,88,79,36.26915932
2021-10-25 10:00:00+00:00,81.03423219,56.96665359,35.92824977,14.24919655,33.02983807,26.77126242,25.11583946,0,0,35.86246809,15,22.85,,,8.2,86,232.4,35.86246809
2021-10-25 11:00:00+00:00,80.68084613,56.81504294,35.79507451,24.66315804,32.94760981,37.40727573,25.08416176,0,0,35.72834172,14,22.69,,,8.3,85,153.4,35.72834172
2021-10-25 12:00:00+00:00,81.38585927,57.91243384,35.88999902,21.14468785,32.99749646,32.11374407,25.10750397,0,0,36.05917952,17,22.12,,,8,87,98.4,36.05917952
2021-10-25 13:00:00+00:00,80.105801,58.00501059,36.13914266,16.98924923,33.45001937,35.57905137,25.20000076,0,0,36.26750929,15,21.3,,,8.1,85,66.3,36.26750929
2021-10-25 14:00:00+00:00,80.80247458,57.97915566,36.99668251,18.64212122,34.03080155,36.5721736,25.19249887,0,0,36.76251173,16,21.02,,,7.8,85,47.2,36.76251173
2021-10-25 15:00:00+00:00,78.68664172,57.94916913,37.122519,24.3742857,34.20250193,16.44335951,25.15000113,0,0,37.17583728,13,21.68,,,7.5,85,-0.5,37.17583728
2021-10-25 16:00:00+00:00,78.66999957,57.94916841,37.22166471,21.34747786,34.42415888,18.32583987,25.10833379,0,0,37.42000134,13,22.34,,,7.4,85,-1.7,37.42000134
2021-10-25 17:00:00+00:00,79.06833682,58.02500111,37.68667939,17.77081171,34.78667562,15.37666798,25.02833855,0,0,37.56999775,14,22.63,,,7.2,85,-1.1,37.56999775
2021-10-25 18:00:00+00:00,79.26082017,57.92332932,38.33160202,28.60930344,35.38331852,17.696807,25.087491,0,0,38.1716519,7,22.86,,,7,85,-0.9,38.1716519
2021-10-25 19:00:00+00:00,79.08583892,57.96084292,38.08170791,19.43966838,35.31834155,14.95505666,25.04333367,0,0,38.27417538,7,22.96,,,6.3,88,-1,38.27417538
2021-10-25 20:00:00+00:00,79.24748548,57.98915356,38.15413983,28.13597852,35.21499412,15.94757544,24.91750336,0,0,38.18333347,7,23.19,,,6.7,86,-0.9,38.18333347
2021-10-25 21:00:00+00:00,79.86079935,57.92515702,38.14334168,18.88065784,35.18585161,15.33470897,24.89999962,0,0,38.20000076,8,23.2,,,6.6,87,-2.3,38.20000076
2021-10-25 22:00:00+00:00,80.03084376,58.14047153,38.15677289,17.02096605,35.01504973,18.22392411,24.89999962,0,0,38.20000076,6,23.22,,,6.5,88,-1.2,38.20000076
2021-10-25 23:00:00+00:00,80.31246499,57.9918959,38.43656865,20.98171719,35.36646019,18.06270953,24.89999962,0,0,38.20000076,7,23.21,,,6.6,88,-0.9,38.20000076
2021-10-26 00:00:00+00:00,80.90160338,58.1049695,38.01750485,20.21204053,35.31841982,15.52396844,24.89999962,0,0,38.29082504,7,23.27,,,6.3,92,-1.2,38.29082504
2021-10-26 01:00:00+00:00,81.56994733,58.01835146,38.37088145,18.44932486,35.43988884,16.40986976,24.89999962,0,0,38.19668416,7,23.29,,,6.5,91,-0.8,38.19668416
2021-10-26 02:00:00+00:00,83.50477867,57.99082417,38.11657195,23.88632394,34.72031341,39.45239187,24.89999962,0,0,38.06084177,7,21.99,,,6.6,91,-1,38.06084177
2021-10-26 03:00:00+00:00,84.38997938,58.22635324,37.66676347,19.15019154,34.63009314,37.99043759,24.94915539,0,0,37.85502094,7,21.18,,,6.8,91,-0.8,37.85502094
2021-10-26 04:00:00+00:00,84.69082204,58.67763149,37.73828464,25.96400327,34.66232341,40.27281448,24.90917752,0,0,37.70335689,8,21.84,,,7,92,-1.4,37.70335689
2021-10-26 05:00:00+00:00,83.95012068,57.81521005,37.60338021,16.54807494,34.62838239,38.42502207,24.90084568,0,0,37.52835784,14,22.37,,,7.1,92,-0.5,37.52835784
2021-10-26 06:00:00+00:00,82.34772553,59.58419614,36.97174308,15.33651971,34.3682273,37.24724104,24.84999962,0,0,37.2742064,15,22.56,,,7.3,92,2.4,37.2742064
2021-10-26 07:00:00+00:00,81.53672241,57.94576487,37.14166559,24.98162273,33.73361465,30.46083603,24.79999924,0,0,36.94669588,18,22.31,,,7.5,92,10.4,36.94669588
2021-10-26 08:00:00+00:00,81.63248463,58.40493424,36.74320829,25.12710891,33.60154451,30.19768067,25.04745474,0,0,36.59590861,17,22.49,,,7.6,94,16.1,36.59590861
2021-10-26 09:00:00+00:00,81.65254987,58.52584935,35.88364596,18.91899704,33.34437448,27.83586091,24.99336483,0,0,36.12342803,16,22.76,,,7.9,94,40.7,36.12342803
2021-10-26 10:00:00+00:00,80.79183449,58.88176819,35.66360625,16.19382582,32.68180813,29.70925404,24.94336665,0,0,35.69921711,15,22.92,,,8.3,92,26.9,35.69921711
2021-10-26 11:00:00+00:00,80.99556343,57.92502907,35.47738386,15.276775,32.39185706,27.25921211,25.07415283,0,0,35.23758714,16,22.86,,,8.7,90,34.9,35.23758714
2021-10-26 12:00:00+00:00,80.85359084,57.72732878,34.92073691,21.04084766,32.35560345,27.49481548,25.04744583,0,0,35.11414875,18,22.28,,,9,88,18.1,35.11414875
2021-10-26 13:00:00+00:00,80.56496328,58.01495763,35.49422554,12.94884297,32.45748542,30.32784544,25.16581491,0,0,35.3932181,12,21.35,,,8.7,88,13.6,35.3932181
2021-10-26 14:00:00+00:00,80.3117456,57.90597213,35.88333854,18.29526586,33.01988435,29.00491808,25.04508113,0,0,35.76414647,18,21.15,,,8.5,91,4,35.76414647
2021-10-26 15:00:00+00:00,78.97543001,57.99081456,36.04487723,17.39992649,32.84806598,13.27023381,24.98076916,0,0,35.96162521,12,21.81,,,8.4,95,-1.5,35.96162521
2021-10-26 16:00:00+00:00,78.22157227,57.8617583,36.13653306,18.79966634,33.12927471,16.34587444,25.12414437,0,0,36.08662125,12,22.39,,,8.3,95,-1.3,36.08662125
2021-10-26 17:00:00+00:00,78.6732867,58.09976685,36.30747532,17.96074338,33.56152581,20.59003905,24.95918794,0,0,36.38409719,13,22.74,,,8,95,-1.2,36.38409719
2021-10-26 18:00:00+00:00,78.74999969,57.9209516,36.33418998,19.26182568,33.58590388,16.11162995,25.14080966,0,0,36.5,6,22.84,,,7.9,94,-1.2,36.5
2021-10-26 19:00:00+00:00,78.76580748,58.02328164,36.88651899,25.08275141,33.88333595,14.92443105,25.02499826,0,0,36.70075784,7,22.99,,,7.8,94,-1.4,36.70075784
2021-10-26 20:00:00+00:00,78.71838337,57.87585782,36.98161315,13.88848898,33.91752685,13.94531243,24.91091063,0,0,36.94747429,6,23.26,,,7.5,95,-1.4,36.94747429
2021-10-26 21:00:00+00:00,78.95145184,57.98994475,37.24370466,19.6498316,34.62704918,14.93539931,24.90747265,0,0,37.29064725,6,23.23,,,7.6,95,-1.3,37.29064725
2021-10-26 22:00:00+00:00,79.33088824,57.88764077,37.16390665,11.46287227,34.3867705,15.51070488,25.05747264,0,0,37.34895957,6,23.27,,,7.3,94,-1.4,37.34895957
2021-10-26 23:00:00+00:00,79.78477014,57.89253155,37.10661361,18.75295846,34.03763317,17.49311163,25.10747143,0,0,37.01287228,6,23.34,,,7.5,94,-1.4,37.01287228
2021-10-27 00:00:00+00:00,80.40315441,57.83160799,36.8517252,10.47241109,34.31006001,17.11648893,25.20000076,0,0,36.96919721,7,23.37,,,7.4,94,-0.9,36.96919721
2021-10-27 01:00:00+00:00,81.00141893,57.97987647,37.01493641,19.3535352,33.90974658,12.08419466,25.20000076,0,0,36.94747006,6,23.37,,,7.6,92,-1,36.94747006
2021-10-27 02:00:00+00:00,83.24591763,58.09685619,36.93906977,19.85039503,33.7934823,33.11148932,25.00345907,0,0,37.18154118,7,21.99,,,7.3,92,-1,37.18154118
2021-10-27 03:00:00+00:00,84.27327279,57.73863733,37.72099792,20.73838683,34.52696773,34.43788404,25.01493662,0,0,37.52826894,6,21.22,,,6.8,89,-1.1,37.52826894
2021-10-27 04:00:00+00:00,84.74967204,59.10751308,38.10454485,18.71215845,35.04621169,35.46992349,24.90919895,0,0,37.97720468,7,21.87,,,6.8,87,-1,37.97720468
2021-10-27 05:00:00+00:00,84.65260212,58.35837579,38.34253592,12.25469371,35.40748684,35.13193486,24.93333344,0,0,38.38840207,13,22.4,,,6.3,88,-1.1,38.38840207
2021-10-27 06:00:00+00:00,83.64897287,59.3257074,37.99688264,17.54298469,35.48370503,31.08813062,24.85833181,0,0,38.20507024,15,22.66,,,5.9,88,9.5,38.20507024
2021-10-27 07:00:00+00:00,82.46877787,57.98122878,37.69602102,18.60158362,34.36928094,34.04803183,24.98246346,0,0,37.60942347,18,22.61,,,6.2,88,34.1,37.60942347
2021-10-27 08:00:00+00:00,81.94253985,58.19155799,37.09340956,19.69323937,34.6031146,28.72803024,25,0,0,37.11014965,19,22.71,,,6.2,88,39.7,37.11014965
2021-10-27 09:00:00+00:00,81.9833345,56.74700609,36.59253801,16.7552852,33.74650771,29.75179738,25,0,0,36.84420405,16,22.78,,,6.5,88,88.3,36.84420405
2021-10-27 10:00:00+00:00,81.32848933,57.86753886,37.2342102,21.59534905,34.08991611,30.96269351,25,0,0,36.9891279,15,22.79,,,6.5,88,42.9,36.9891279
2021-10-27 11:00:00+00:00,81.33904726,56.40353246,37.0373023,16.07982425,34.25879471,27.54624506,25.09079397,0,0,37.03079272,16,22.95,,,6.7,89,36.4,37.03079272
2021-10-27 12:00:00+00:00,81.01270126,57.75302854,37.08600197,20.34333362,34.23460555,30.71066271,25.07587509,0,0,37.1440419,19,22.45,,,6.8,87,33.6,37.1440419
2021-10-27 13:00:00+00:00,80.99166486,57.94262955,37.55182615,16.99456596,34.7416632,32.98494266,25,0,0,37.69474674,14,21.48,,,6.4,94,6.6,37.69474674
2021-10-27 14:00:00+00:00,80.97192813,58.02983001,38.09868099,15.98187889,35.37062545,30.57418717,25.08245748,0,0,38.0590359,17,21.19,,,6.4,96,4.6,38.0590359
2021-10-27 15:00:00+00:00,79.7746526,57.84333227,38.56956153,22.21429077,35.44385793,15.36983556,25.08421147,0,0,38.33912256,15,21.96,,,6.3,96,-1.4,38.33912256
2021-10-27 16:00:00+00:00,79.13351296,57.93421223,38.18027425,12.25366758,35.41532561,14.31054053,25,0,0,38.36921285,14,22.57,,,6.3,97,-1.7,38.36921285
2021-10-27 17:00:00+00:00,79.30648346,57.92166807,38.23097719,19.0963112,35.19609995,18.3411918,25.01578712,0,0,38.1942126,14,22.87,,,6.4,98,-1.4,38.1942126
2021-10-27 18:00:00+00:00,79.09009263,57.90245413,38.04657424,22.29847441,35.1411968,17.63033486,25.03421338,0,0,38.12587887,8,23.04,,,6.4,98,-0.8,38.12587887
2021-10-27 19:00:00+00:00,79.15009172,57.89412182,38.01069528,16.72408087,34.91185175,20.75305934,24.9842143,0,0,37.94342853,6,23.19,,,6.4,99,-1.2,37.94342853
2021-10-27 20:00:00+00:00,79.00588914,57.98176656,37.52430657,16.58078517,34.83382258,13.48109322,24.93422002,0,0,37.72764889,7,23.39,,,6.6,99,-1.5,37.72764889
2021-10-27 21:00:00+00:00,78.85312571,57.95969067,37.72547025,17.80138145,34.55339462,14.34772127,24.86578181,0,0,37.71870285,6,23.4,,,6.8,94,-1,37.71870285
2021-10-27 22:00:00+00:00,80.15870823,57.96467893,39.01314385,19.83250364,35.74811355,17.38573908,24.89999962,0,0,38.68730705,7,23.4,,,6.3,94,-1.2,38.68730705
2021-10-27 23:00:00+00:00,80.33466181,58.00375171,38.42020713,21.18202852,35.35276331,17.04407878,24.89999962,0,0,38.2103559,6,23.51,,,6.4,94,-1,38.2103559
2021-10-28 00:00:00+00:00,81.05676248,58.10911441,38.31842493,18.81909609,35.43111801,17.94665999,24.89999962,0,0,38.25833572,7,23.53,,,6.3,93,-1.4,38.25833572
2021-10-28 01:00:00+00:00,82.19786931,57.99944973,38.14020517,20.23312539,35.36565556,16.44991015,24.89999962,0,0,38.33542872,7,23.54,,,6.5,95,-2.4,38.33542872
2021-10-28 02:00:00+00:00,84.52050282,57.88244213,39.51200643,22.42533352,35.97659187,34.33017707,24.89999962,0,0,39.31232744,6,22.15,,,6,96,-2.2,39.31232744
2021-10-28 03:00:00+00:00,85.01357204,57.88759628,38.77643304,19.04106492,35.73733869,37.55018997,24.89999962,0,0,38.92023536,7,21.32,,,5.9,98,-1.9,38.92023536
2021-10-28 04:00:00+00:00,84.47846193,60.08997796,38.75832189,15.66164264,36.00301632,36.7119442,24.89999962,0,0,38.88988004,7,22.01,,,5.5,99,-1.7,38.88988004
2021-10-28 05:00:00+00:00,84.08449203,57.55285682,39.29370255,18.49271235,36.2737133,36.93468008,24.90910353,0,0,39.1565421,15,22.57,,,5.1,99,-1.1,39.1565421
2021-10-28 06:00:00+00:00,83.95127707,58.6157545,39.30384864,21.74933804,36.3401248,35.92679862,25.0757702,0,0,39.21756476,16,22.69,,,4.8,100,9.2,39.21756476
2021-10-28 07:00:00+00:00,82.69911193,57.6007711,38.50590053,18.38416504,35.87013352,33.59173288,25.16666804,0,0,38.53397911,18,22.57,,,4.9,100,73.5,38.53397911
2021-10-28 08:00:00+00:00,81.89462992,58.06743122,37.87347261,15.35237518,34.72286489,29.63476323,25.08846483,0,0,37.83512994,21,22.88,,,5.3,99,228.4,37.83512994
2021-10-28 09:00:00+00:00,81.63334226,58.83179066,37.01963524,20.1142216,34.56436183,33.7952301,25.00680183,0,0,37.29233228,16,22.95,,,6,96,122.9,37.29233228
2021-10-28 10:00:00+00:00,81.29080663,57.02651671,36.064055,17.82493707,33.20518073,28.11185005,24.97653431,0,0,36.0318449,17,22.94,,,6.9,94,86.9,36.0318449
2021-10-28 11:00:00+00:00,80.60007884,58.70114477,35.6697966,20.20748891,32.44634062,30.98401708,24.94846947,0,0,35.59458805,15,23.09,,,7.9,93,56.8,35.59458805
2021-10-28 12:00:00+00:00,81.6545792,58.04961178,36.00764027,20.62159935,33.1681339,25.98305939,24.98409864,0,0,36.1972927,17,22.49,,,7.6,95,41,36.1972927
2021-10-28 13:00:00+00:00,80.94662314,57.87500053,36.19604663,20.048498,33.64519839,31.44945401,24.92728543,0,0,36.38152307,15,21.52,,,7.6,95,21.7,36.38152307
2021-10-28 14:00:00+00:00,80.56815397,57.85833401,36.60786242,13.68104262,34.27500954,24.98287502,25.0884777,0,0,36.43424029,17,21.22,,,7.7,98,6.6,36.43424029
2021-10-28 15:00:00+00:00,78.67042314,57.93257258,35.86290341,14.46146952,32.9704488,17.51151148,24.93181582,0,0,36.08044145,13,21.88,,,8.3,99,-0.7,36.08044145
2021-10-28 16:00:00+00:00,78.18712672,57.99242276,35.35526122,18.33709231,32.56589289,13.38627194,25.01288785,0,0,35.29983848,13,22.49,,,9.1,98,-1.1,35.29983848
2021-10-28 17:00:00+00:00,78.18030229,57.98485539,34.43863088,15.93251888,31.51590707,16.21741158,25.07348436,0,0,34.52212169,12,22.81,,,9.9,98,-1.4,34.52212169
2021-10-28 18:00:00+00:00,78.06439766,58.11970362,34.1515216,10.87590412,31.2999764,13.78705697,25.15075509,0,0,34.05455039,6,22.96,,,10.6,97,-1.4,34.05455039
2021-10-28 19:00:00+00:00,77.2712205,57.95000026,33.51364142,15.2603029,31.0272779,15.8835093,25.09924439,0,0,33.74257758,5,23.05,,,11,97,-1.2,33.74257758
2021-10-28 20:00:00+00:00,77.55301848,58.0068014,33.57575408,23.81815099,30.34776192,16.34294839,25.10000038,0,0,33.62591074,5,23.19,,,11.1,97,-1.2,33.62591074
2021-10-28 21:00:00+00:00,77.60531585,58.11621331,33.58333681,21.96086527,30.42244516,16.2201974,25.06507114,0,0,33.50924554,5,23.18,,,11.2,96,-1.3,33.50924554
2021-10-28 22:00:00+00:00,77.48559356,58.04469933,33.56407948,22.78645469,29.89000307,17.33005935,24.98732183,0,0,33.5,5,23.2,,,11.2,95,-1.5,33.5
2021-10-28 23:00:00+00:00,77.61591575,57.99016159,33.64548736,13.34831617,30.58333252,14.88963091,24.97209351,0,0,33.5,5,23.26,,,11.1,95,-1.4,33.5
2021-10-29 00:00:00+00:00,77.64541814,58.04166287,33.60831095,17.99419341,30.37651665,14.05594999,24.95686518,0,0,33.5,5,23.3,,,11,95,-1.6,33.5
2021-10-29 01:00:00+00:00,77.9204141,58.03484929,33.28786039,20.22767672,30.54839464,15.84216648,24.94163686,0,0,33.57408238,5,23.27,,,10.9,94,-1.2,33.57408238
2021-10-29 02:00:00+00:00,79.84756823,57.97957645,33.61058964,22.70451892,30.44773067,24.46509254,24.92640854,0,0,33.59999847,5,21.99,,,10.7,95,-2,33.59999847
2021-10-29 03:00:00+00:00,80.84914942,57.96283111,33.66366809,16.77019353,30.83781503,27.8545613,24.91118022,0,0,33.65741401,5,21.23,,,10.7,93,-1.4,33.65741401
2021-10-29 04:00:00+00:00,81.8620662,59.35452411,33.99464296,20.18671185,30.83707817,23.90131065,24.93599506,0,0,33.70000076,5,21.8,,,10.5,93,-0.8,33.70000076
2021-10-29 05:00:00+00:00,82.55668016,59.55605148,33.68256807,16.29217127,30.91815641,22.96540385,24.89850082,0,0,33.8389026,9,22.45,,,10.4,91,-1.2,33.8389026
2021-10-29 06:00:00+00:00,82.25017118,58.05166007,34.2415179,23.22665969,31.20446745,25.92815218,24.9999976,0,0,34.08148624,10,22.51,,,10,89,5.7,34.08148624
2021-10-29 07:00:00+00:00,81.25850797,57.38870471,33.90090321,17.30327777,31.26444316,23.88731337,25,0,0,34.07777338,13,22.53,,,9.7,87,62.9,34.07777338
2021-10-29 08:00:00+00:00,80.79149679,58.01281488,33.89165942,20.32826109,30.91516646,22.10303266,25,0,0,33.81759155,16,22.79,,,9.6,89,115.3,33.81759155
2021-10-29 09:00:00+00:00,81.29240479,58.24780392,33.52352609,15.99735842,30.54242017,23.1796035,25.0416671,0,0,33.62777842,10,22.73,,,9.6,89,155.4,33.62777842
2021-10-29 10:00:00+00:00,80.79112121,58.07960565,33.32054126,16.52966834,29.93871999,22.71640013,25.05000069,0,0,33.26944778,11,23,,,10.1,87,87.6,33.26944778
2021-10-29 11:00:00+00:00,80.99387514,59.51130893,33.32722492,13.8211529,29.88333136,21.50025434,25.02500057,0,0,33.11666479,11,23.05,,,10.5,86,65.2,33.11666479
2021-10-29 12:00:00+00:00,80.01687815,57.97792606,33.10832523,17.48082881,30.18774592,23.38442845,25.05073779,0,0,33.33888026,14,22.36,,,10.5,85,50.3,33.33888026
2021-10-29 13:00:00+00:00,79.54631913,58.21052952,33.87426271,15.00482092,30.6000025,23.88615279,25.04926363,0,0,33.67961328,13,21.43,,,10.3,85,47.8,33.67961328
2021-10-29 14:00:00+00:00,79.60906549,57.94574986,34.11862682,23.79848546,31.51476826,24.97833341,25.0666673,0,0,34.20014818,17,21.17,,,9.8,85,14.4,34.20014818
2021-10-29 15:00:00+00:00,78.57325057,57.95425088,35.00279317,15.37787253,31.75515152,12.5916656,24.97499977,0,0,34.91200817,9,21.8,,,9.5,85,-0.3,34.91200817
2021-10-29 16:00:00+00:00,78.28626837,58.0090764,35.39853904,19.95098397,32.75900742,18.80592362,25.01666665,0,0,35.38887031,10,22.43,,,8.9,87,-1.2,35.38887031
2021-10-29 17:00:00+00:00,78.16593227,57.92132261,35.39386934,16.94349468,32.41328215,12.57647343,25.02573259,0,0,35.35186912,10,22.73,,,8.8,88,-1.1,35.35186912
2021-10-29 18:00:00+00:00,78.13333313,58.11480913,35.19854488,17.01605139,32.54032851,14.24774462,25.02593455,0,0,35.21760198,6,22.92,,,9.2,88,-1.1,35.21760198
2021-10-29 19:00:00+00:00,78.11593931,58.04093122,35.08553556,17.62144679,32.24020001,14.55569932,25,0,0,35.0342684,6,23.01,,,9.5,87,-1.3,35.0342684
2021-10-29 20:00:00+00:00,77.95000042,57.88331968,34.85291905,22.86215206,32.11169643,14.040613,25,0,0,35,5,23.23,,,9.4,85,-1.2,35
2021-10-29 21:00:00+00:00,78.10666593,57.98346185,35.16416885,18.64178806,32.21729471,14.69690418,25,0,0,35,6,23.26,,,9.4,83,-1.2,35
2021-10-29 22:00:00+00:00,78.08510354,58.06249961,35.1540708,19.11268053,32.02782686,15.05743748,25,0,0,35.12859758,5,23.28,,,9.2,83,-1.1,35.12859758
2021-10-29 23:00:00+00:00,78.12718614,58.08508318,35.36632671,19.97389282,32.29639635,15.52438402,24.92427233,0,0,35.22108423,5,23.38,,,9.1,82,-1.4,35.22108423
2021-10-30 00:00:00+00:00,78.37717511,57.80762583,35.45905551,17.46279958,32.56159764,15.00269574,24.9605098,0,0,35.40645158,6,23.37,,,8.9,83,-1,35.40645158
2021-10-30 01:00:00+00:00,78.33188826,58.11196076,35.43407311,13.65568755,32.76810567,17.80869843,25.19094344,0,0,35.62217264,5,23.41,,,8.7,82,-1.4,35.62217264
2021-10-30 02:00:00+00:00,78.41811134,57.96122064,36.26120729,21.63751938,33.07788654,20.19057778,25.10000038,0,0,35.94717055,6,23.5,,,8.3,82,-1.2,35.94717055
2021-10-30 03:00:00+00:00,78.3757269,58.01667751,36.06485947,16.16926878,33.36811578,19.63044012,25.10000038,0,0,36.20644487,6,23.5,,,8.1,84,-0.6,36.20644487
2021-10-30 04:00:00+00:00,78.44783173,58.02064787,36.40254647,11.72311353,33.43333655,19.26305239,25.10000038,0,0,36.29999924,6,23.51,,,7.9,85,-1.1,36.29999924
2021-10-30 05:00:00+00:00,78.35000283,57.903628,36.03336679,15.25592708,33.44855476,18.38735329,25.10000038,0,0,36.29999924,6,23.57,,,7.8,87,-1.3,36.29999924
2021-10-30 06:00:00+00:00,78.47572129,58.14164056,36.52280576,15.89424907,33.53405457,16.29343393,25.10000038,0,0,36.29261338,6,23.55,,,7.8,89,2.3,36.29261338
2021-10-30 07:00:00+00:00,78.25833775,58.02901448,35.87139548,16.19442081,33.03913773,14.96614706,25.00833312,0,0,36.11951072,6,23.58,,,7.7,90,24.8,36.11951072
2021-10-30 08:00:00+00:00,79.44338214,57.85073403,35.93953197,19.76145057,33.06771006,24.58916241,25.12118036,0,0,35.76212812,5,22.93,,,7.8,91,43.7,35.76212812
2021-10-30 09:00:00+00:00,79.6000048,57.85072094,35.06160725,17.25558418,32.02100103,22.49058729,24.98620203,0,0,35.08164501,7,21.96,,,8.1,91,75.3,35.08164501
2021-10-30 10:00:00+00:00,78.76137418,57.99308719,34.30121069,16.73529505,31.39516847,15.13296968,25.00761648,0,0,34.301169,5,22.2,,,8.6,89,78.6,34.301169
2021-10-30 11:00:00+00:00,77.80001204,58.14095214,33.96075359,21.5649899,31.34977978,15.79488266,25.09166683,0,0,34.09524407,10,22.73,,,9.1,84,55.1,34.09524407
2021-10-30 12:00:00+00:00,78.11737663,58.02428479,34.56020991,14.611426,31.63046103,13.42086794,25.184049,0,0,34.35547786,9,22.94,,,9,84,43.6,34.35547786
2021-10-30 13:00:00+00:00,78.09309435,58.05617566,34.93762983,18.28547263,32.02024285,11.72739988,25.10761945,0,0,34.92857017,6,23.08,,,8.8,85,25.6,34.92857017
2021-10-30 14:00:00+00:00,78.45071412,57.93404748,35.40070776,18.02521295,32.62570522,11.55335403,25.14999687,0,0,35.4609464,5,23.29,,,8.6,86,5.9,35.4609464
2021-10-30 15:00:00+00:00,78.36666355,57.97716566,35.82786272,18.19022145,32.73618693,13.44563745,25.0728682,0,0,35.77309149,6,23.3,,,8.3,86,-1,35.77309149
2021-10-30 16:00:00+00:00,78.50976128,58.00473586,36.31617474,20.01227788,33.34452687,16.41082078,24.95975771,0,0,36.14617919,6,23.31,,,8,83,-1.1,36.14617919
2021-10-30 17:00:00+00:00,78.46738522,57.93475636,36.26329949,18.03653024,33.30830924,16.21744574,25.08404434,0,0,36.39808805,5,23.42,,,7.9,84,-1,36.39808805
2021-10-30 18:00:00+00:00,78.57499879,57.9826351,36.46098164,15.97812423,33.73535511,18.90488491,25.10000038,0,0,36.5,6,23.45,,,7.8,83,-1.2,36.5
2021-10-30 19:00:00+00:00,78.62640945,57.94309669,36.60548004,21.92573121,33.48103606,17.77485429,25.10000038,0,0,36.47595911,7,23.43,,,7.8,84,-1,36.47595911
2021-10-30 20:00:00+00:00,78.68474418,57.897896,36.35427175,19.28346692,33.43023523,18.08505764,25.12500086,0,0,36.40000153,5,23.59,,,7.8,85,-0.8,36.40000153
2021-10-30 21:00:00+00:00,78.71691961,58.10474875,36.39898042,22.03207079,33.60884071,15.75626878,25.04096089,0,0,36.49070653,7,23.64,,,7.8,87,-1.2,36.49070653
2021-10-30 22:00:00+00:00,78.79378325,57.8590437,36.26172082,18.2598437,33.39583052,19.24801678,25.05903824,0,0,36.4426295,6,23.6,,,7.7,88,-0.8,36.4426295
2021-10-30 23:00:00+00:00,78.88955483,57.95211017,36.52218395,13.57207726,33.5624272,14.66745302,25.01526065,0,0,36.26859287,6,,,,7.9,88,-1.1,36.26859287
2021-10-31 00:00:00+00:00,78.79061194,57.94584627,36.15345924,14.61715256,33.2680777,18.4927336,24.97500086,0,0,36.20000076,6,23.6,,,8,89,-0.9,36.20000076
2021-10-31 02:00:00+00:00,78.50973691,57.90759353,36.05701892,19.78382692,33.32220133,14.5989596,24.91736559,0,0,36.24069957,6,23.72,,,8.1,89,-1.2,36.24069957
2021-10-31 03:00:00+00:00,78.56387473,57.88953582,36.5103716,12.75138334,33.45836582,17.62039525,24.93263434,0,0,36.38139745,6,23.61,,,8,90,-1.2,36.38139745
2021-10-31 04:00:00+00:00,78.44306201,57.95767611,36.50763442,19.44737711,33.54035457,16.42458191,24.84999908,0,0,36.55736313,5,23.67,,,7.8,90,-1.1,36.55736313
2021-10-31 05:00:00+00:00,78.56526391,57.85069706,36.7632187,17.56905785,33.97342466,17.18144566,24.89999962,0,0,36.67403022,6,23.7,,,7.7,91,-1.4,36.67403022
2021-10-31 06:00:00+00:00,78.32640919,57.99445859,36.34026777,18.45565284,33.59869209,20.03107865,24.89999962,0,0,36.62597031,6,23.65,,,7.7,91,3.5,36.62597031
2021-10-31 07:00:00+00:00,78.39652499,57.98887296,36.31947924,18.58205657,33.59516325,15.98823241,24.89999962,0,0,36.36250158,7,23.65,,,7.7,90,29.2,36.36250158
2021-10-31 08:00:00+00:00,78.28402339,57.83332673,35.91662283,14.47923035,32.75555322,17.01244662,25.0013868,0,0,35.83084148,6,23.79,,,8,88,63.1,35.83084148
2021-10-31 09:00:00+00:00,79.16108407,57.88403215,35.21951152,18.18498111,32.53747854,25.53524953,25.02430785,0,0,35.43374108,6,23,,,8.3,86,74.1,35.43374108
2021-10-31 10:00:00+00:00,79.80970746,57.95975064,35.68055555,13.72619738,32.7916945,22.15389321,24.9576426,0,0,35.45585714,5,22.06,,,8.3,84,46.7,35.45585714
2021-10-31 11:00:00+00:00,79.29309626,57.98191288,35.2180434,18.9611703,32.25409618,15.78076366,24.96735573,0,0,35.17402274,9,22.24,,,8.6,83,38.1,35.17402274
2021-10-31 12:00:00+00:00,78.72086136,58.06870074,35.0583404,18.07217757,32.2410374,16.57696087,24.93264375,0,0,35.14166524,10,22.79,,,8.5,83,27.1,35.14166524
2021-10-31 13:00:00+00:00,78.46040265,58.05975166,35.5360889,19.74320142,32.53400824,18.21766294,24.91735395,0,0,35.45510639,7,23.01,,,8.6,83,38.2,35.45510639
2021-10-31 14:00:00+00:00,78.55902463,58.11111542,35.91588622,19.19401542,32.99571524,22.19473702,24.93264617,0,0,35.79902067,5,23.28,,,8.5,86,4.3,35.79902067
2021-10-31 15:00:00+00:00,78.64235196,58.07919021,35.73963047,18.05350207,32.77302731,19.55115542,24.89999962,0,0,35.78431386,6,23.3,,,8.6,87,-1.1,35.78431386
2021-10-31 16:00:00+00:00,78.53128479,57.85762593,35.51870198,16.24873014,33.0180369,16.5190059,24.89999962,0,0,35.70000076,6,23.39,,,8.7,88,-1.1,35.70000076
2021-10-31 17:00:00+00:00,78.52636028,58.0062806,35.69444659,18.22464827,32.73197727,11.3770989,24.91735019,0,0,35.6519654,6,23.4,,,8.6,93,-1.4,35.6519654
2021-10-31 18:00:00+00:00,78.32158103,57.97283568,35.20283385,18.11929417,32.2292511,12.72788234,24.992349,0,0,35.32795006,6,23.44,,,9,93,-1.4,35.32795006
2021-10-31 19:00:00+00:00,78.36804006,58.02573733,35.26874872,17.69865861,32.59233917,14.89915683,25.17431919,0,0,35.24901586,6,23.47,,,9.2,92,-1.3,35.24901586
2021-10-31 20:00:00+00:00,78.35628467,58.11386044,35.4159204,18.55988379,32.3776957,15.91671667,25,0,0,35.34704295,5,23.55,,,9.3,86,-1.1,35.34704295
2021-10-31 21:00:00+00:00,78.33469519,57.97920952,35.88691845,13.85833473,33.04168289,16.23069349,25,0,0,35.73772082,6,23.51,,,8.9,84,-2.3,35.73772082
2021-10-31 22:00:00+00:00,78.58605157,57.98610022,35.99437594,16.94311091,33.06667105,16.98421399,25,0,0,36.03969189,6,23.55,,,8.5,87,-2.2,36.03969189
2021-10-31 23:00:00+00:00,79.02210142,58.01392326,36.67613368,22.22105743,33.66994875,16.73350901,25,0,0,36.54407229,6,23.59,,,8,90,-2,36.54407229
2021-11-01 00:00:00+00:00,79.69572469,58.01870845,37.29442193,14.55680381,34.52976283,16.44837512,25.03401118,0,0,37.45042529,6,23.61,,,7.7,92,-1,37.45042529
2021-11-01 01:00:00+00:00,80.32770914,57.99098859,37.46884665,17.2227099,34.35139574,15.60403607,25.08400925,0,0,37.29593802,6,23.65,,,7.3,94,-1.4,37.29593802
2021-11-01 02:00:00+00:00,80.94774967,57.96666626,37.05208357,17.13758667,34.35471014,14.98657174,25.12432412,0,0,37.11567669,7,23.74,,,7.4,93,-1,37.11567669
2021-11-01 03:00:00+00:00,83.09885842,57.97297646,36.87140469,18.98913755,33.67633716,30.39126494,25.01464262,0,0,36.93531736,6,22.26,,,7.4,94,-1.5,36.93531736
2021-11-01 04:00:00+00:00,84.05608807,57.81064704,36.85017644,13.66301219,33.73651725,33.40890954,24.95134738,0,0,36.80932491,7,21.4,,,7.5,94,-1,36.80932491
2021-11-01 05:00:00+00:00,84.50696243,57.85185392,36.65472905,19.34027465,33.85043555,31.65657454,25.08400707,0,0,36.67698716,12,22.02,,,7.6,94,-0.9,36.67698716
2021-11-01 06:00:00+00:00,84.13356151,59.34592492,36.46337558,18.33444666,33.78681222,29.91470864,25.04166634,0,0,36.48532208,14,22.57,,,7.8,91,1.4,36.48532208
2021-11-01 07:00:00+00:00,82.23523646,58.19699792,36.18758848,15.72144971,33.33994712,28.01441073,25.10000038,0,0,36.16064705,16,22.66,,,7.8,92,11.2,36.16064705
2021-11-01 08:00:00+00:00,80.94233376,58.90134861,35.82161416,16.86542157,32.93200829,29.80516267,25.10000038,0,0,35.81231911,18,22.51,,,8.1,92,27,35.81231911
2021-11-01 09:00:00+00:00,81.73239296,59.00798416,35.25100506,10.52108522,32.55232058,26.24936494,25.12566918,0,0,35.42165534,13,22.77,,,8.4,92,41.1,35.42165534
2021-11-01 10:00:00+00:00,81.364632,59.82791573,34.76404939,16.49598897,31.68441695,24.02053028,25.11600743,0,0,34.68232536,13,22.89,,,8.8,92,38.2,34.68232536
2021-11-01 11:00:00+00:00,80.85302105,57.71789134,34.1958986,16.31386957,31.33091147,28.03150437,25.0999921,0,0,34.10933206,13,22.94,,,9.6,88,127.2,34.10933206
2021-11-01 12:00:00+00:00,81.30160782,58.07215028,33.91444483,21.80390388,31.25961683,24.360428,25.10000038,0,0,34.0093338,15,22.99,,,9.8,89,137,34.0093338
2021-11-01 13:00:00+00:00,80.26073579,58.05133056,34.00430278,15.84064634,30.94842863,26.69575654,25.10000038,0,0,34.07832256,12,22.27,,,10.1,89,98.8,34.07832256
2021-11-01 14:00:00+00:00,80.394315,58.01232612,35.00698838,18.06066362,32.27734552,23.37848528,25.10000038,0,0,35.07732081,14,21.5,,,9.9,88,22.9,35.07732081
2021-11-01 15:00:00+00:00,80.30737609,58.04697052,35.28597664,23.25219454,32.43155333,27.45767318,25.10000038,0,0,35.0673293,10,21.15,,,9.6,90,-2.1,35.0673293
2021-11-01 16:00:00+00:00,78.70370342,57.92372042,35.24933421,17.22519007,32.18984132,14.76517591,25.10000038,0,0,35.3083351,12,21.93,,,9.4,90,-2.5,35.3083351
2021-11-01 17:00:00+00:00,78.71865318,57.96859982,35.20065742,18.09684928,32.37324535,13.66098725,25.02433816,0,0,35.22399502,11,22.49,,,9.4,90,-2.5,35.22399502
2021-11-01 18:00:00+00:00,78.63068829,57.92975241,35.9256445,14.12866569,32.82264141,14.3822915,24.97433923,0,0,35.72528834,6,22.79,,,9.1,89,-2.4,35.72528834
2021-11-01 19:00:00+00:00,78.53531261,58.08963065,35.79128653,17.57086827,33.00398313,15.53096501,24.9260494,0,0,35.95933948,6,22.99,,,8.6,88,-2.2,35.95933948
2021-11-01 20:00:00+00:00,78.70833253,57.96402149,36.31795881,18.64245954,33.38021256,15.10049307,25.00947163,0,0,36.21996171,6,23.24,,,8.4,87,-2.2,36.21996171
2021-11-01 21:00:00+00:00,78.59998936,58.00828233,37.18898243,17.10614456,34.17332949,16.97928961,25.02212978,0,0,37.09394923,5,23.29,,,7.8,86,-2.5,37.09394923
2021-11-01 22:00:00+00:00,78.82062948,57.86240102,37.33620843,22.24826829,34.71985702,16.43115229,25.03478794,0,0,37.58287508,6,23.34,,,7.5,86,-3.1,37.58287508
2021-11-01 23:00:00+00:00,79.5169094,58.12924809,39.01988816,19.17163055,35.64310659,16.09821866,25.0474461,0,0,38.71919692,7,23.4,,,6.4,91,-2.3,38.71919692
2021-11-02 00:00:00+00:00,79.99796571,57.93341163,38.66735485,19.99815549,35.66112264,14.25342702,25.06010425,0,0,38.76539118,6,23.58,,,6.3,89,-2.5,38.76539118
2021-11-02 01:00:00+00:00,81.01683326,57.85130747,39.44688793,24.24348162,36.53094974,17.44338631,25.07276241,0,0,39.42624551,7,23.56,,,5.8,91,-2.4,39.42624551
2021-11-02 02:00:00+00:00,82.02823813,57.93335174,39.56585771,15.36137302,36.79119461,16.85306347,25.08542056,0,0,39.61072097,7,23.78,,,4.9,93,-1,39.61072097
2021-11-02 03:00:00+00:00,83.79134123,57.97498078,39.35193616,23.68222939,35.84938959,36.78524974,25.131297,0,0,39.17702828,7,22.21,,,5.4,92,-1,39.17702828
2021-11-02 04:00:00+00:00,84.9442585,58.00797405,38.86295264,17.46927168,36.01622877,39.06298895,25.12433976,0,0,39.13231607,7,21.33,,,5.5,92,-1.3,39.13231607
2021-11-02 05:00:00+00:00,84.76016521,57.8735037,39.48199338,16.13177186,36.22319935,39.86228552,25.15964238,0,0,39.23231617,15,21.99,,,5.3,93,-1.2,39.23231617
2021-11-02 06:00:00+00:00,84.00196363,58.9955037,38.96670301,17.92267301,36.06105829,39.81814512,25.13138816,0,0,39.12805382,16,22.52,,,5.4,93,1.1,39.12805382
2021-11-02 07:00:00+00:00,82.85305889,57.45133892,38.6606611,11.79920182,35.74346701,33.96867694,25.10129508,0,0,38.5571347,18,22.66,,,5.8,90,10.8,38.5571347
2021-11-02 08:00:00+00:00,82.26471985,58.4717153,37.79949442,17.64353302,34.9209812,35.32855109,25.11537479,0,0,38.00612185,20,22.58,,,6.2,88,22.1,38.00612185
2021-11-02 09:00:00+00:00,81.88844159,57.14344426,37.70189908,22.68967359,34.93074238,31.0688844,24.94166605,0,0,37.51972916,17,22.71,,,6.5,87,42,37.51972916
2021-11-02 10:00:00+00:00,81.2871776,60.02053419,36.9500281,16.35673421,34.32680196,30.05651767,25.08462304,0,0,37.23742071,15,22.71,,,6.7,87,63.3,37.23742071
2021-11-02 11:00:00+00:00,80.93974127,58.01523227,36.70570253,14.02199639,33.52180352,29.06747871,25.13139257,0,0,36.67908944,16,22.63,,,6.9,86,166.7,36.67908944
2021-11-02 12:00:00+00:00,81.32433604,55.60018282,37.0763131,19.74984995,34.14621936,33.37996198,25.01027148,0,0,36.79385417,16,22.5,,,7.2,84,147.5,36.79385417
2021-11-02 13:00:00+00:00,81.14809452,58.44462906,37.73591838,23.95008008,34.98451345,35.12677122,24.98076609,0,0,37.98565206,16,22.04,,,7.1,85,80.9,37.98565206
2021-11-02 14:00:00+00:00,81.2827276,58.03829043,39.31680479,18.53033869,36.08705548,37.12271311,25.04256394,0,0,39.24538484,19,21.39,,,6.5,89,14.5,39.24538484
2021-11-02 15:00:00+00:00,81.26213739,58.0756503,40.21972046,25.15931904,37.25101736,34.40905943,25.20000076,0,0,39.98755979,15,21.08,,,5.8,92,-2,39.98755979
2021-11-02 16:00:00+00:00,79.73274803,58.05763592,39.40201651,10.85373886,36.30093595,13.5450849,25.09807368,0,0,39.51836516,15,21.9,,,5.7,93,-2.5,39.51836516
2021-11-02 17:00:00+00:00,79.29229471,58.07310081,38.39429978,21.76072815,35.3577154,14.24926015,25.01668018,0,0,38.4145088,16,22.57,,,6.4,91,-2.1,38.4145088
2021-11-02 18:00:00+00:00,79.13335444,58.05190848,37.94677048,19.35129258,35.03258663,17.79805342,24.98333431,0,0,38.20000076,8,22.86,,,6.6,88,-2.2,38.20000076
2021-11-02 19:00:00+00:00,79.27371919,57.93339064,38.32947937,18.4671586,35.33588477,14.11161946,25.03264117,0,0,38.09372816,7,22.99,,,6.7,86,-2.1,38.09372816
2021-11-02 20:00:00+00:00,79.10126869,58.04930594,37.56285775,23.07623869,34.8276789,19.47792768,24.85903815,0,0,37.84476314,6,23.24,,,6.9,85,-2.3,37.84476314
2021-11-02 21:00:00+00:00,79.09811115,58.04356837,37.79491921,18.05804748,34.83529251,14.51967045,24.96022197,0,0,37.70000076,7,23.26,,,7.1,85,-1.3,37.70000076
2021-11-02 22:00:00+00:00,79.5725926,57.88746727,37.79928622,21.18325475,34.68585506,20.32256707,24.99682414,0,0,37.70000076,6,23.32,,,7.1,85,-0.9,37.70000076
2021-11-02 23:00:00+00:00,79.59837939,57.91892793,37.52951444,19.83004575,34.61385965,21.32181022,24.89166834,0,0,37.70000076,7,23.35,,,7,85,-1,37.70000076
2021-11-03 00:00:00+00:00,80.12977111,58.00381206,37.91023869,22.6578383,34.88836858,19.62021224,24.9929054,0,0,37.70000076,7,23.35,,,6.9,86,-1.4,37.70000076
2021-11-03 01:00:00+00:00,80.74481625,58.01539303,37.61665097,19.94453021,34.64046962,12.95034239,24.96796259,0,0,37.70000076,6,23.41,,,6.9,86,-1.1,37.70000076
2021-11-03 02:00:00+00:00,81.64921894,58.04042553,37.89875514,17.14498425,35.13925523,16.22376024,25.09811943,0,0,37.7562562,7,23.54,,,6.9,86,-1.4,37.7562562
2021-11-03 03:00:00+00:00,84.46109258,57.93395007,37.69419655,19.81989424,34.54034981,33.68976485,25.01917386,0,0,37.96458727,7,22.09,,,6.7,87,-1.2,37.96458727
2021-11-03 04:00:00+00:00,85.33272064,57.85060255,38.55702146,18.65843735,35.15111708,37.23318213,25.19104184,0,0,38.29750312,7,21.3,,,6.5,88,-1.1,38.29750312
2021-11-03 05:00:00+00:00,84.69764698,57.16528583,38.76398454,20.73795896,35.72291073,37.21668086,24.97374968,0,0,38.65625041,14,21.93,,,6.1,88,-1.1,38.65625041
2021-11-03 06:00:00+00:00,84.22328754,58.57019682,38.56567223,11.21728214,35.77372519,36.50850905,24.87437585,0,0,38.74270998,16,22.36,,,5.9,85,-0.3,38.74270998
2021-11-03 07:00:00+00:00,84.14865396,59.14409397,38.35327362,19.99865528,35.55130914,36.12856494,24.86728928,0,0,38.47917594,18,22.48,,,6,82,4.2,38.47917594
2021-11-03 08:00:00+00:00,82.40987022,58.27888994,38.32231813,16.92766333,35.22499595,33.90652091,24.88525032,0,0,38.1693783,20,22.56,,,6.2,81,19,38.1693783
2021-11-03 09:00:00+00:00,81.81476383,57.74163886,38.07564079,18.95591788,35.2812474,33.58601394,24.97370238,0,0,38.15728704,17,22.62,,,6.1,85,42.5,38.15728704
2021-11-03 10:00:00+00:00,82.27496492,60.84633272,37.74805101,22.16719843,35.09232813,31.79710731,25.05895303,0,0,37.97814059,16,22.77,,,6.1,88,24.4,37.97814059
2021-11-03 11:00:00+00:00,81.53090197,58.75891625,38.2575198,19.59606615,35.21077584,33.66002184,25.10000038,0,0,38.16142691,15,22.75,,,6.3,85,14.1,38.16142691
2021-11-03 12:00:00+00:00,81.6786777,58.42399897,38.90244105,20.47566711,35.79115585,34.48678037,25.08333362,0,0,38.69370622,23,22.92,,,5.9,90,21.1,38.69370622
2021-11-03 13:00:00+00:00,81.30467256,57.49455423,38.95104167,19.238685,36.15955157,35.59071114,25.19228438,0,0,39.19684987,15,22.62,,,5.6,93,1.7,39.19684987
2021-11-03 14:00:00+00:00,81.46789733,58.02618714,39.22830655,20.60143725,36.3256011,38.70312308,25.20000076,0,0,39.34061523,21,21.58,,,5.5,94,-0.7,39.34061523
2021-11-03 15:00:00+00:00,81.31945278,57.82442657,39.55214372,19.28675509,36.58162489,35.82610184,25.04815813,0,0,39.45833482,16,21.21,,,5.4,96,-1.3,39.45833482
2021-11-03 16:00:00+00:00,79.92661253,57.9006118,39.34972961,24.62530348,36.26057437,17.33274716,24.88272095,0,0,39.27816388,17,21.95,,,5.6,96,-1.4,39.27816388
2021-11-03 17:00:00+00:00,79.30773565,58.03331823,38.73550362,20.53224268,36.02239133,15.23187328,24.80312923,0,0,38.96149891,16,22.6,,,5.9,96,-1.1,38.96149891
2021-11-03 18:00:00+00:00,79.37315545,58.03211527,38.79449314,16.84137967,35.82623921,14.46909674,24.94813771,0,0,38.74272265,8,22.91,,,6.1,97,-1.1,38.74272265
2021-11-03 19:00:00+00:00,79.3089594,57.95956791,38.71854484,17.60497006,35.666517,15.27418657,24.94291323,0,0,38.59377919,7,23.14,,,6.2,97,-0.7,38.59377919
2021-11-03 20:00:00+00:00,79.30121822,58.04936126,38.15240243,19.28378432,35.29637512,16.23616487,25.00644688,0,0,38.44272533,7,23.34,,,6.4,97,-1.4,38.44272533
2021-11-03 21:00:00+00:00,79.33984378,57.92439198,38.20728231,16.01039729,35.38136855,17.36464134,24.89998445,0,0,38.2771165,7,23.42,,,6.5,97,-1.1,38.2771165
2021-11-03 22:00:00+00:00,79.36197549,57.94169866,38.32545268,24.14917698,35.22135438,18.19994793,25.06848892,0,0,38.20000076,6,23.42,,,6.6,98,-1.3,38.20000076
2021-11-03 23:00:00+00:00,79.91074306,57.84250049,37.85497941,14.37512191,35.08535419,16.20387007,25.1544309,0,0,38.10105818,7,23.48,,,6.7,97,-1.8,38.10105818
2021-11-04 00:00:00+00:00,80.18578686,57.86727316,38.06544282,18.22298276,35.11907543,16.83773945,25.041401,0,0,38.00106065,7,23.5,,,6.7,97,-1.1,38.00106065
2021-11-04 01:00:00+00:00,80.80544169,57.9851788,38.03106504,21.56205157,34.99751015,15.70514545,25.03333253,0,0,37.98439562,7,23.51,,,6.8,97,-1.1,37.98439562
2021-11-04 02:00:00+00:00,81.59649735,58.04164834,37.64891362,15.50594776,34.9019708,17.50655405,24.96610857,0,0,37.87606392,6,23.67,,,6.8,97,-1.3,37.87606392
2021-11-04 03:00:00+00:00,84.55141842,57.87379245,38.04928726,22.40135554,34.42552636,31.87366711,25.17555649,0,0,37.75939701,7,22.15,,,6.8,98,-1.6,37.75939701
2021-11-04 04:00:00+00:00,85.56964474,57.53788525,37.43572618,11.14497228,34.51614903,33.16992921,24.93090825,0,0,37.64379613,7,21.3,,,6.9,98,-1.5,37.64379613
2021-11-04 05:00:00+00:00,85.31252314,57.9567441,37.49103727,18.62405316,34.57224895,31.87880962,24.91668256,0,0,37.41713165,14,21.85,,,7.1,98,-1.3,37.41713165
2021-11-04 06:00:00+00:00,84.35936221,58.25394603,37.36715645,18.60892742,34.45917675,27.86637673,24.83333301,0,0,37.24166606,14,22.43,,,7.2,98,-0.1,37.24166606
2021-11-04 07:00:00+00:00,82.98395168,57.13632286,37.06837555,16.58996023,34.14950591,27.03608415,24.96968024,0,0,37.10640202,16,22.55,,,7.1,96,16.5,37.10640202
2021-11-04 08:00:00+00:00,82.21064846,59.31307732,36.40369488,19.50283422,33.39939118,28.26383341,24.96485107,0,0,36.36153572,18,22.5,,,7.3,95,17.5,36.36153572
2021-11-04 09:00:00+00:00,81.53215669,58.99831527,36.18457573,14.79090435,33.48093184,29.92010906,25.05059825,0,0,36.38226356,13,22.71,,,7.5,95,56.3,36.38226356
2021-11-04 10:00:00+00:00,81.43154502,58.62279428,36.07608489,17.68731134,33.23446586,24.64391782,25.07319422,0,0,36.15962834,15,22.71,,,7.6,97,35,36.15962834
2021-11-04 11:00:00+00:00,81.55712921,59.01029425,35.63814813,22.96181197,32.59103804,24.92141955,24.87561276,0,0,35.55726161,14,22.76,,,8.2,93,28.2,35.55726161
2021-11-04 12:00:00+00:00,81.46201312,58.52511525,35.60271249,14.68822107,32.9567919,25.54661899,24.9410556,0,0,35.73678535,14,23.05,,,8.3,91,21.1,35.73678535
2021-11-04 13:00:00+00:00,80.98396002,59.20256592,36.30321143,16.59840359,33.4952577,27.81064495,24.80001634,0,0,36.31130522,16,22.34,,,8,92,6.2,36.31130522
2021-11-04 14:00:00+00:00,80.76722911,58.38379582,36.70508883,17.26598835,33.61605912,28.75418946,25.01011399,0,0,36.53225949,16,21.53,,,7.6,96,-0.3,36.53225949
2021-11-04 15:00:00+00:00,80.7583698,57.88638294,36.68692332,18.0269306,33.84450086,27.76251453,25.10000038,0,0,36.59999847,13,21.13,,,7.7,95,-1.6,36.59999847
2021-11-04 16:00:00+00:00,79.73994333,58.050034,36.77496458,10.85657888,33.74953866,14.83884842,25.09939155,0,0,36.76236622,14,21.86,,,7.5,95,-0.9,36.76236622
2021-11-04 17:00:00+00:00,79.0118769,57.91546609,37.14521059,20.9643686,34.38791288,14.57376806,25.00001758,0,0,37.26854402,13,22.56,,,7.1,94,-1,37.26854402
2021-11-04 18:00:00+00:00,79.20001479,57.83331588,38.06184213,18.23186879,35.08767308,15.64240048,25,0,0,37.96638376,7,22.88,,,6.5,94,-0.8,37.96638376
2021-11-04 19:00:00+00:00,79.41845047,58.00053602,39.40147701,20.33698128,36.25751883,12.45012738,25,0,0,39.23383129,6,23.08,,,6,94,-1.4,39.23383129
2021-11-04 20:00:00+00:00,79.36251629,57.98994076,39.4475309,12.37733203,36.55308192,15.98179181,25.08450911,0,0,39.68922001,7,23.31,,,5.9,94,-1.4,39.68922001
2021-11-04 21:00:00+00:00,79.32854002,57.99937915,39.00635573,25.85828487,36.17209014,15.30774553,25.11607992,0,0,39.05215826,7,23.4,,,5.9,93,-1.3,39.05215826
2021-11-04 22:00:00+00:00,80.02851665,57.96131975,39.15714488,15.61173299,35.79952369,17.15038239,25.10000038,0,0,38.91774811,7,23.44,,,5.8,91,-1.5,38.91774811
2021-11-04 23:00:00+00:00,80.57078226,58.08274831,40.1098425,21.68921518,37.30697733,18.13333384,25.02998033,0,0,40.09545082,7,23.5,,,5.1,90,-1.5,40.09545082
2021-11-05 00:00:00+00:00,81.01781626,57.94106392,39.97946658,13.48900777,37.19836689,18.25930921,25.05359111,0,0,40.1782458,7,23.5,,,4.3,96,-1.2,40.1782458
2021-11-05 01:00:00+00:00,79.84305344,57.91668609,40.05647688,17.10998455,36.88957487,15.59817306,25.05751155,0,0,39.96883376,7,23.58,,,4.8,94,-0.8,39.96883376
2021-11-05 02:00:00+00:00,81.77399055,58.02674562,39.94987068,21.18287548,36.84843849,15.082834,24.91608427,0,0,39.85108516,7,23.79,,,4.8,96,-0.8,39.85108516
2021-11-05 03:00:00+00:00,83.89377737,58.11306509,39.76782948,19.97845574,36.28821616,39.64771114,24.98391475,0,0,39.76666624,8,23.05,,,4.8,96,-0.8,39.76666624
2021-11-05 04:00:00+00:00,84.66129277,57.99178454,39.56200449,23.37864974,36.65890839,43.63786547,25.05000058,0,0,39.71992466,7,21.34,,,4.8,97,-1.5,39.71992466
2021-11-05 05:00:00+00:00,85.05058212,58.25226344,39.66743007,12.9028422,36.69102479,43.57125195,24.98215548,0,0,39.59057917,15,21.71,,,5.3,95,-1,39.59057917
2021-11-05 06:00:00+00:00,84.63153649,59.99199857,39.65945034,20.18434744,36.58878619,39.37776173,24.91847934,0,0,39.55108729,17,22.5,,,5.3,95,-0.9,39.55108729
2021-11-05 07:00:00+00:00,83.95084995,58.45835952,39.06841505,23.09650646,36.06309734,37.75468082,25.00885047,0,0,39.29602418,20,22.58,,,5.3,94,4.4,39.29602418
2021-11-05 08:00:00+00:00,82.64967081,58.7091964,39.24428153,16.85893175,36.13842954,38.46080138,25.03043222,0,0,39.10109056,19,22.53,,,5.4,94,17.8,39.10109056
2021-11-05 09:00:00+00:00,81.86789655,57.89405878,39.045783,17.97549403,36.10709548,34.82635971,24.96839396,0,0,39,17,22.68,,,5.4,96,28.1,39
2021-11-05 10:00:00+00:00,82.27984727,58.27943358,38.94734163,21.24089059,36.17692944,36.49778162,24.99001977,0,0,38.94442619,15,23.06,,,5.4,96,43.6,38.94442619
2021-11-05 11:00:00+00:00,81.41324468,59.06393477,39.22304165,17.05107314,36.35983837,32.84698687,25.10114808,0,0,39.1217223,15,23.07,,,5.4,96,61,39.1217223
2021-11-05 12:00:00+00:00,81.10720685,58.64987797,38.86098995,20.96865398,36.04647925,39.11318939,25.05661511,0,0,39.2561457,22,22.6,,,5.3,96,19.4,39.2561457
2021-11-05 13:00:00+00:00,81.06609637,57.74420424,39.44660034,27.80319068,36.25925632,47.97048458,24.9434824,0,0,39.34276246,15,22.19,,,5.3,94,7.4,39.34276246
2021-11-05 14:00:00+00:00,81.11061367,58.00823231,39.40113332,23.2032459,36.28629778,47.35263024,24.9987958,0,0,39.46337679,15,21.69,,,5.2,95,14.1,39.46337679
2021-11-05 15:00:00+00:00,81.15428894,58.09295638,40.04637702,15.25926478,37.05865807,40.53989769,25.03215523,0,0,39.72170637,15,21.42,,,5.2,94,-1.1,39.72170637
2021-11-05 16:00:00+00:00,79.72660514,57.90056922,39.78502988,19.57283095,36.87847047,16.71862289,24.9862981,0,0,39.92390178,16,22.03,,,4.8,95,-1.3,39.92390178
