timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-11-05 17:00:00+00:00,79.47382655,57.9661022,40.18111545,20.70540614,37.10109094,18.33343167,25.06427298,0,0,40.00723259,17,22.6,,,4.7,94,-1.1,40.00723259
2021-11-05 18:00:00+00:00,79.21725275,57.98381325,40.11728275,22.39037672,37.10130352,16.9565408,24.84110031,0,0,40.17500074,7,22.89,,,4.5,94,-1.5,40.17500074
2021-11-05 19:00:00+00:00,79.41610395,58.00479627,40.10662175,19.82742247,37.05069442,19.44726578,24.89279516,0,0,40.06776804,7,23.01,,,4.7,93,-1.1,40.06776804
2021-11-05 20:00:00+00:00,79.19108044,58.09806486,40.01115349,21.81552695,37.18362314,15.76974071,25,0,0,39.97610337,7,23.24,,,4.7,92,-1.1,39.97610337
2021-11-05 21:00:00+00:00,79.0839154,58.09891426,39.81118667,22.53750351,37.02974639,15.93872825,25.05000073,0,0,40.00612542,7,23.25,,,4.7,90,-0.7,40.00612542
2021-11-05 22:00:00+00:00,79.1482907,58.17500064,40.15159632,20.15116282,36.88659089,17.20039417,25,0,0,40.02443761,7,23.24,,,4.5,91,-0.8,40.02443761
2021-11-05 23:00:00+00:00,78.9839173,57.92994706,39.80970807,27.16364356,36.9155157,15.65235293,25,0,0,39.91830893,7,23.22,,,4.7,94,-1.4,39.91830893
2021-11-06 00:00:00+00:00,78.99110748,57.96892887,39.82307856,18.37597489,36.63990436,16.42853774,24.99302058,0,0,39.7661293,7,23.25,,,5.1,90,-1.1,39.7661293
2021-11-06 01:00:00+00:00,79.3439045,58.10053566,40.24609621,24.56437915,37.16987138,16.18065741,24.97476684,0,0,40.07278468,7,23.27,,,4.8,89,-0.7,40.07278468
2021-11-06 02:00:00+00:00,79.10833158,58.03221558,39.8890923,19.65233312,37.36922293,16.53251153,25.11552806,0,0,40.25278976,7,23.38,,,4.6,90,-1.1,40.25278976
2021-11-06 03:00:00+00:00,79.34110892,57.99379635,40.99436455,18.12432906,37.82153666,16.01506781,25.07613754,0,0,40.85500687,8,23.3,,,3.7,91,-1.9,40.85500687
2021-11-06 04:00:00+00:00,79.42667001,58.0251182,41.5426792,25.56333956,38.81999298,18.49265101,25.12444379,0,0,41.35667345,7,23.32,,,2.6,95,-2.3,41.35667345
2021-11-06 05:00:00+00:00,79.57610939,58.09395833,41.92192411,15.79763326,39.62693502,17.23207226,24.99944441,0,0,42.1527785,7,23.4,,,2.3,97,-1.9,42.1527785
2021-11-06 06:00:00+00:00,79.62389464,58.18381821,42.39083506,21.17925595,39.69088539,19.66303644,24.94999853,0,0,42.31056198,8,23.41,,,2,97,0.8,42.31056198
2021-11-06 07:00:00+00:00,79.71664386,58.07451787,42.0982094,23.99860224,39.34479746,18.19383792,24.97499973,0,0,41.9627917,8,23.42,,,2.6,96,55,41.9627917
2021-11-06 08:00:00+00:00,79.45778287,58.01494106,41.23410046,24.98501579,38.97861254,18.29464306,24.97444894,0,0,41.52168008,8,23.52,,,3,95,42,41.52168008
2021-11-06 09:00:00+00:00,80.44829898,58.10996246,40.31407289,18.32511634,36.73184436,33.60477999,24.93333338,0,0,40.35952687,7,22.93,,,4,91,86,40.35952687
2021-11-06 10:00:00+00:00,80.65888011,57.97332827,40.06867451,23.76727368,37.24496632,37.66507883,24.93323583,0,0,39.86609798,8,22.29,,,4.4,89,63.3,39.86609798
2021-11-06 11:00:00+00:00,79.60955856,58.01726327,39.34507545,21.25749914,36.74696557,16.58305348,24.85788174,0,0,39.67387887,11,22.43,,,5,85,73,39.67387887
2021-11-06 12:00:00+00:00,79.28166624,57.88504845,39.28183156,18.16729426,36.26411999,17.00310641,24.92554772,0,0,39.31504515,14,22.79,,,5.3,76,62.3,39.31504515
2021-11-06 13:00:00+00:00,79.26996604,58.04000324,39.89271396,23.68772723,36.84531199,17.49492626,24.89999962,0,0,39.93155659,8,22.96,,,4.9,76,83.3,39.93155659
2021-11-06 14:00:00+00:00,79.68333242,57.94097326,41.81860144,16.21426916,38.87653921,17.81275687,24.90887824,0,0,41.50433683,6,23.19,,,3.9,82,12.5,41.50433683
2021-11-06 15:00:00+00:00,80.00215379,58.0993331,41.96422053,25.5726558,39.45170677,18.00929598,24.93278802,0,0,42.01826857,7,23.17,,,3.6,82,-2.3,42.01826857
2021-11-06 16:00:00+00:00,80.09166511,58.0023998,42.51070048,19.71278511,40.28412082,19.29043009,24.9261868,0,0,42.62771898,8,23.27,,,3.5,83,-2.4,42.62771898
2021-11-06 17:00:00+00:00,80.28382768,58.05833226,43.35768899,17.24314249,40.46450572,19.70664719,25.10590994,0,0,43.03829521,8,23.32,,,3,86,-2.2,43.03829521
2021-11-06 18:00:00+00:00,80.38392771,58.04999899,43.36445037,20.99793498,41.10172427,16.9700764,24.97731997,0,0,43.34662547,8,23.4,,,2.5,88,-1.5,43.34662547
2021-11-06 19:00:00+00:00,80.86050142,58.02440806,43.67135908,28.84600623,41.72182474,18.51109292,25.15887498,0,0,43.73716413,8,23.33,,,2.3,89,-3,43.73716413
2021-11-06 20:00:00+00:00,80.26342582,58.139406,42.94202339,19.59011302,40.83058127,17.30687861,25.19102017,0,0,43.14685199,9,23.49,,,2.2,89,-1.6,43.14685199
2021-11-06 21:00:00+00:00,81.24652348,58.05231282,43.39662856,21.45182067,40.57339155,16.80367279,25.08065403,0,0,43.13264577,8,23.41,,,2,90,-2.2,43.13264577
2021-11-06 22:00:00+00:00,81.34489515,57.8872594,43.38986198,28.04856007,41.36317092,19.07108342,25.04732091,0,0,43.64000091,8,23.45,,,0.4,95,-2.3,43.64000091
2021-11-06 23:00:00+00:00,81.18376312,57.87389988,43.79480584,19.85590528,40.85619899,20.50041091,25.01409543,0,0,43.537146,9,23.4,,,1.2,94,-1.9,43.537146
2021-11-07 00:00:00+00:00,81.42602128,57.85217056,44.53821131,24.26042269,42.26881198,20.3059585,25.07553652,0,0,44.37315678,8,23.46,,,-1.1,98,-2,44.37315678
2021-11-07 01:00:00+00:00,81.31391349,58.14997495,44.63989694,24.19785687,42.65071915,18.02458104,25.10000038,0,0,44.76226355,9,23.44,,,0.1,98,-2.5,44.76226355
2021-11-07 02:00:00+00:00,80.91896351,58.00002656,43.97756648,17.99898862,41.86685845,17.73379533,25.01613215,0,0,44.03745543,9,23.6,,,1.3,93,-1.7,44.03745543
2021-11-07 03:00:00+00:00,81.66035935,57.98386666,43.89853143,23.75984123,41.641797,21.39614832,25,0,0,43.85760111,9,23.51,,,0.9,94,-2.6,43.85760111
2021-11-07 04:00:00+00:00,81.54893378,58.02622729,44.3093303,23.77366714,42.10311503,16.57372977,25.03386564,0,0,44.30113568,8,23.48,,,-0.9,98,-2,44.30113568
2021-11-07 05:00:00+00:00,81.05052878,58.09043953,43.74037504,28.13133116,41.87301266,17.40338732,25.06613545,0,0,44.00833248,9,23.48,,,-0.4,99,-1.7,44.00833248
2021-11-07 06:00:00+00:00,81.59946955,58.03279994,44.21935658,16.96238359,41.70529138,19.22199416,25.03386336,0,0,44.10401744,9,23.5,,,-0.1,97,0.2,44.10401744
2021-11-07 07:00:00+00:00,81.15195731,58.03489304,43.24741712,23.65789223,40.83810942,16.04323284,25.06613781,0,0,43.12198195,8,23.43,,,0.2,98,34,43.12198195
2021-11-07 08:00:00+00:00,80.52983526,58.05399526,41.82994308,27.04629218,39.28523271,17.86752458,25,0,0,42.06024535,9,23.49,,,1.1,97,69.6,42.06024535
2021-11-07 09:00:00+00:00,81.63907245,58.0923121,41.44767433,16.03442673,38.24335598,39.0090721,25,0,0,41.24964305,9,22.79,,,1.9,94,81.2,41.24964305
2021-11-07 10:00:00+00:00,82.14897612,57.91046731,40.64019776,26.14699536,37.77308966,43.71186688,24.96614031,0,0,40.90429739,8,22.11,,,2.7,90,85.5,40.90429739
2021-11-07 11:00:00+00:00,80.89260957,57.95780844,41.76809363,21.4588072,39.26891495,19.77868322,24.89999962,0,0,41.604911,14,22.27,,,3.1,87,71,41.604911
2021-11-07 12:00:00+00:00,80.33187179,57.93394503,41.70700939,17.81272329,39.26044743,19.97573098,24.89999962,0,0,41.97648278,14,22.77,,,2.9,87,43.5,41.97648278
2021-11-07 13:00:00+00:00,80.79257519,58.02811245,42.68525765,20.1469375,39.72177709,15.60408531,24.89999962,0,0,42.36157096,10,22.98,,,2.6,86,20.5,42.36157096
2021-11-07 14:00:00+00:00,80.59276912,57.95675884,42.81811788,21.18098706,40.50154875,17.96933402,24.93440614,0,0,42.83042494,8,23.2,,,2.2,85,2.6,42.83042494
2021-11-07 15:00:00+00:00,80.74065425,57.95621604,42.98044134,20.64760691,40.65151592,18.54387248,25.03278262,0,0,43.16927315,9,23.17,,,1.8,83,-1.4,43.16927315
2021-11-07 16:00:00+00:00,81.23743774,57.98382507,43.79221375,24.86743792,41.70570834,21.07180426,24.93281279,0,0,43.81708173,8,23.24,,,1.5,85,-1.3,43.81708173
2021-11-07 17:00:00+00:00,81.45729573,58.10155676,44.00238779,20.45323506,41.56987262,20.2017418,24.98437169,0,0,43.77729507,9,23.24,,,1,90,-1.6,43.77729507
2021-11-07 18:00:00+00:00,81.51196114,58.00054523,43.69594761,30.84677349,41.47573589,17.63694794,25.01614787,0,0,43.75718513,9,23.22,,,1.4,83,-1,43.75718513
2021-11-07 19:00:00+00:00,81.65732644,58.10674824,43.69055613,20.40611764,41.42215241,19.75011522,25,0,0,43.79999924,9,23.23,,,1.2,84,-1.1,43.79999924
2021-11-07 20:00:00+00:00,81.90042853,58.02560663,44.04063661,19.95446443,41.8320975,20.56395741,25,0,0,43.80718243,9,23.29,,,1.3,85,-0.9,43.80718243
2021-11-07 21:00:00+00:00,82.08649117,58.04939226,44.0464345,23.5070636,41.78531736,18.63883885,25,0,0,43.99769884,9,23.25,,,1.2,85,-1,43.99769884
2021-11-07 22:00:00+00:00,82.45260622,58.00781772,43.79632799,25.58270164,41.8717848,17.58987428,24.96615149,0,0,44.09999847,9,23.23,,,1,83,-1.1,44.09999847
2021-11-07 23:00:00+00:00,83.2291147,57.88598684,44.21361447,17.01654684,42.28812338,19.88323129,24.98384789,0,0,44.09999847,9,23.2,,,1.1,81,-1.1,44.09999847
2021-11-08 00:00:00+00:00,84.38010198,57.99927562,44.14355223,23.72151938,41.98771415,21.94064016,25,0,0,44.09999847,9,23.26,,,1.1,82,-1,44.09999847
2021-11-08 01:00:00+00:00,84.82653874,58.0627448,43.86418088,26.32622311,41.83489262,19.33592456,24.91615371,0,0,44.16487002,10,23.24,,,1.2,83,-1.1,44.16487002
2021-11-08 02:00:00+00:00,85.00207564,58.13939993,44.58387108,24.56885933,42.8099539,20.27194785,24.81615409,0,0,44.62153521,9,23.33,,,0.6,82,-1,44.62153521
2021-11-08 03:00:00+00:00,87.22164151,58.09491535,45.09662501,20.81391177,41.56153719,66.02095659,24.88384371,0,0,44.77500015,9,21.97,,,0.3,78,-1.2,44.77500015
2021-11-08 04:00:00+00:00,88.37016943,58.08955871,44.83241061,23.83196393,43.2952278,67.33460078,24.95935179,0,0,44.87102101,10,21.32,,,0.3,76,-1.5,44.87102101
2021-11-08 05:00:00+00:00,88.9327947,60.77263926,45.01408761,26.74624514,42.42858558,70.72368882,24.96514064,0,0,45.10536895,22,21.81,,,0.1,75,-0.8,45.10536895
2021-11-08 06:00:00+00:00,87.87460424,56.60416191,45.36140585,24.94384475,43.73292082,70.7684062,24.87550775,0,0,45.31666654,25,22.16,,,-0.2,76,0.3,45.31666654
2021-11-08 07:00:00+00:00,86.0013277,57.88783867,44.97337229,26.15061144,43.00567091,69.64408516,24.94999993,0,0,45.25115941,28,22.21,,,-0.4,78,11.1,45.25115941
2021-11-08 08:00:00+00:00,85.62550532,57.70239927,44.82511483,20.18337262,43.03355379,70.58061334,24.89166615,0,0,44.81413387,27,22.08,,,-0.4,75,43.6,44.81413387
2021-11-08 09:00:00+00:00,85.50533433,58.30593189,45.34475898,25.55884723,42.90410852,66.00937968,24.93383824,0,0,45.01919396,24,22.34,,,-0.1,75,63,45.01919396
2021-11-08 10:00:00+00:00,85.31050651,55.96256398,45.12063343,25.06075257,43.41929965,66.14444135,24.89999894,0,0,45.07898988,26,22.46,,,0.4,71,77.8,45.07898988
2021-11-08 11:00:00+00:00,85.37805133,58.36208537,44.47947886,24.46714871,42.70234765,66.45037839,25.07550391,0,0,44.84515676,25,22.35,,,0.6,64,91.6,44.84515676
2021-11-08 12:00:00+00:00,85.97687406,55.6332797,45.07888422,21.08520664,42.99477598,72.6837372,25.0578319,0,0,44.87867448,27,22.51,,,0.5,56,125.4,44.87867448
2021-11-08 13:00:00+00:00,86.02509879,57.91576429,45.5909082,27.9043467,43.71776168,69.35405437,25.05103407,0,0,45.53233917,23,22.17,,,0.3,56,72.1,45.53233917
2021-11-08 14:00:00+00:00,86.20982928,57.97290021,46.38815474,32.31151637,44.67095902,74.31288394,25.14946765,0,0,46.21799716,27,21.41,,,0,60,6.2,46.21799716
2021-11-08 15:00:00+00:00,86.17247233,57.87383346,46.79725972,23.90226298,45.41602587,62.94551489,25.02400286,0,0,46.60482995,25,21.06,,,-0.7,67,-2.6,46.60482995
2021-11-08 16:00:00+00:00,84.92739125,58.05932847,46.72052439,19.79877761,45.21120236,19.72573214,24.80783441,0,0,46.83216393,25,21.96,,,-1.8,74,-2.9,46.83216393
2021-11-08 17:00:00+00:00,84.85929376,58.06673502,47.31702401,27.16081284,45.60298171,17.1461157,24.79999924,0,0,47.07865176,24,22.73,,,-1.9,76,-2.6,47.07865176
2021-11-08 18:00:00+00:00,84.92019111,58.02496431,47.52274959,25.75214296,46.33784603,20.3137871,24.85000001,0,0,47.87278904,11,23.09,,,-2.2,77,-2.7,47.87278904
2021-11-08 19:00:00+00:00,85.56669939,58.04113849,48.51460052,24.68988235,47.12316451,20.02468191,25.07648151,0,0,48.51796089,10,23.36,,,-2.5,80,-2.5,48.51796089
2021-11-08 20:00:00+00:00,85.7667782,58.02935226,49.23406243,27.95831152,47.68345979,19.57319672,25.11715942,0,0,48.90408138,11,23.59,,,-3.7,83,-2.6,48.90408138
2021-11-08 21:00:00+00:00,86.18110374,58.02898143,48.92946556,27.09779133,47.65595905,20.48334223,25.18284271,0,0,48.96641256,11,23.71,,,-5,88,-2.4,48.96641256
2021-11-08 22:00:00+00:00,86.89088919,57.95916574,49.13107211,23.48082582,47.97075963,20.88483082,25.15000113,0,0,49.0687113,11,23.88,,,-6.1,92,-2.2,49.0687113
2021-11-08 23:00:00+00:00,87.75331752,58.10382947,48.64188511,23.29524397,47.52138077,23.97612314,25.10000038,0,0,49.23923008,11,23.84,,,-6.1,93,-2.4,49.23923008
2021-11-09 00:00:00+00:00,88.46656822,58.06090903,48.77577964,23.87227872,47.92862401,22.41503685,25.04969033,0,0,49.21999648,11,23.98,,,-5.1,94,-2.4,49.21999648
2021-11-09 01:00:00+00:00,89.69245254,57.9940111,49.60013797,27.14822862,48.2979359,20.45939804,25.12165627,0,0,49.43437068,12,23.96,,,-6.1,94,-2,49.43437068
2021-11-09 02:00:00+00:00,89.44444892,57.86276302,49.19448604,30.55563519,48.07682564,21.31991023,24.99274103,0,0,49.48132385,11,24.14,,,-6.6,95,-1.9,49.48132385
2021-11-09 03:00:00+00:00,90.96910732,57.90383535,48.45915935,24.68677917,46.08570721,70.06968703,25.04695806,0,0,48.33606007,13,22.42,,,-5.7,95,-2,48.33606007
2021-11-09 04:00:00+00:00,91.47444846,57.95312192,48.05073917,30.20077998,46.67380365,74.5973784,25.04763579,0,0,48.09459922,13,21.35,,,-4.3,94,-2,48.09459922
2021-11-09 05:00:00+00:00,90.94170279,59.37112274,49.0069499,25.81372119,47.96963353,77.12035421,24.90736613,0,0,49.09356663,27,21.54,,,-4.8,92,-2.1,49.09356663
2021-11-09 06:00:00+00:00,89.49113714,59.83203795,49.31545878,34.45732523,47.72080239,80.59270882,25.06860956,0,0,49.03160897,30,22.26,,,-5,91,3.2,49.03160897
2021-11-09 07:00:00+00:00,87.88284657,57.76057164,48.09808486,25.761664,46.07883318,85.64739829,25.01986238,0,0,48.11133835,31,22.26,,,-4,87,56.8,48.11133835
2021-11-09 08:00:00+00:00,87.22804283,57.63023039,47.53783705,26.24944065,45.36660444,70.86372249,24.89838078,0,0,47.10736132,34,22.29,,,-3.3,84,58.8,47.10736132
2021-11-09 09:00:00+00:00,87.69745844,58.44498334,46.29674446,25.20256201,44.73964051,66.71186441,25.02708775,0,0,46.28129774,28,22.5,,,-2.3,75,60.3,46.28129774
2021-11-09 10:00:00+00:00,86.90060851,57.47472566,45.62661137,21.87941384,43.91106417,66.73786943,25.08833338,0,0,45.68244486,28,22.3,,,-1.5,74,57.5,45.68244486
2021-11-09 11:00:00+00:00,86.45003929,58.35722581,45.27806315,19.38599924,43.4251749,67.48536324,25.00785738,0,0,45.49088571,26,22.08,,,-1.4,88,32.1,45.49088571
2021-11-09 12:00:00+00:00,86.96180875,57.82161101,45.29631559,25.98621518,43.47889946,69.47120704,24.93337098,0,0,45.07774606,28,22.23,,,-0.3,86,22.9,45.07774606
2021-11-09 13:00:00+00:00,86.89343182,58.02340435,44.63957964,16.6122285,42.81249123,64.13852694,25.04821798,0,0,44.88372203,24,22.31,,,0.1,94,14.5,44.88372203
2021-11-09 14:00:00+00:00,85.3760228,58.10518978,44.54194375,26.61312045,42.40042548,68.70788366,24.83960343,0,0,44.45338519,30,21.23,,,0.4,97,-0.5,44.45338519
2021-11-09 15:00:00+00:00,85.69331042,57.91532565,44.08527665,24.33921941,42.81110027,60.16421258,24.89999962,0,0,44.04472622,23,20.97,,,0.8,96,-1.6,44.04472622
2021-11-09 16:00:00+00:00,83.82581565,58.15558279,43.6180522,26.3916791,41.65980491,17.50698999,24.8737028,0,0,43.43218563,23,21,,,1.7,96,-1.2,43.43218563
2021-11-09 17:00:00+00:00,82.88362734,58.05183808,42.75876991,17.785368,40.4733733,18.61629324,24.83420023,0,0,42.87480935,22,22.45,,,2.5,95,-1.6,42.87480935
2021-11-09 18:00:00+00:00,82.66248986,58.09083972,42.46490779,26.97025815,39.39772833,14.34469183,24.9136332,0,0,42.29457633,10,22.59,,,3.2,95,-1.5,42.29457633
2021-11-09 20:00:00+00:00,82.29465246,57.89610932,41.46733662,21.33166807,38.91897975,17.50400052,24.83638946,0,0,41.20726627,9,23.05,,,4.4,95,-1.3,41.20726627
2021-11-09 21:00:00+00:00,81.40240185,58.03234506,41.0272343,26.05419622,37.8754391,19.03046945,24.86283419,0,0,40.81793036,8,23.1,,,4.8,96,-1.3,40.81793036
2021-11-09 22:00:00+00:00,81.53296177,58.07719191,40.22430896,18.16074446,37.58000301,18.25069023,24.93185711,0,0,40.45986865,9,23.15,,,5.2,96,-1.2,40.45986865
2021-11-09 23:00:00+00:00,81.59999847,58.19740855,40.60160159,18.98197312,37.23660654,14.07442045,24.97873192,0,0,40.26931123,9,23.1,,,5.4,98,-1.2,40.26931123
2021-11-10 00:00:00+00:00,81.64422161,58.09857902,40.17735793,21.61814562,37.043091,17.64790027,25.02560673,0,0,40.0832111,8,,,,5.4,98,-1,40.0832111
2021-11-10 01:00:00+00:00,81.78495626,58.09824088,39.63311842,21.81080821,36.72465495,17.92660289,25.07248154,0,0,39.7644941,8,23.14,,,5.8,98,-1.2,39.7644941
2021-11-10 02:00:00+00:00,82.09789539,57.86403315,39.46912345,18.80522052,36.4712157,15.92321954,25.03352981,0,0,39.43524806,9,23.16,,,6.1,98,-1.3,39.43524806
2021-11-10 03:00:00+00:00,83.77601932,58.09262624,39.49484354,26.05851419,35.92863891,49.55635673,24.92454158,0,0,39.27890554,7,21.76,,,6.5,98,-1.3,39.27890554
2021-11-10 05:00:00+00:00,84.83502019,57.89795891,39.24935064,19.20344498,35.92868995,48.04370199,25.08092575,0,0,39.05136233,17,21.4,,,6.5,96,-1.2,39.05136233
2021-11-10 06:00:00+00:00,84.54453487,57.17755176,38.71379815,25.91314947,36.13847266,44.02818287,25.03296516,0,0,38.87030444,16,21.9,,,6.6,96,-0.4,38.87030444
2021-11-10 07:00:00+00:00,83.85803386,58.38691263,38.49494766,18.4525646,35.44496647,36.66362648,25.10795084,0,0,38.34458844,19,22.15,,,6.9,95,8.9,38.34458844
2021-11-10 08:00:00+00:00,83.12418968,60.24690774,37.68561951,21.93704339,34.59148755,41.75051411,25.01488931,0,0,37.79365908,20,22.31,,,7.2,95,22,37.79365908
2021-11-10 09:00:00+00:00,82.32041895,58.40967368,36.8410375,12.75550981,34.48382114,35.71322319,24.97319816,0,0,37.09389235,16,22.45,,,7.6,93,18.6,37.09389235
2021-11-10 10:00:00+00:00,81.73771954,61.18651762,36.32527062,16.76740198,33.17965151,29.5290008,24.96675904,0,0,36.28445698,17,22.45,,,8,93,8.3,36.28445698
2021-11-10 11:00:00+00:00,81.08239596,58.1497823,35.74619546,18.99220339,32.92577987,33.5224333,24.97132634,0,0,35.72760079,14,22.64,,,8.7,90,31,35.72760079
2021-11-10 12:00:00+00:00,80.45754787,58.29876402,36.15920813,19.01263419,33.24234483,32.2757589,25.02369178,0,0,35.97450577,16,22.4,,,8.7,90,13,35.97450577
2021-11-10 13:00:00+00:00,80.26997043,58.04389779,37.00951633,26.21670479,34.20075246,47.69035695,24.9868592,0,0,37.13445809,17,21.55,,,8.3,93,21.2,37.13445809
2021-11-10 15:00:00+00:00,80.25663147,58.04338095,37.07466391,23.67249867,34.62660835,31.98495381,25.1033514,0,0,37.15059351,14,21.15,,,8.3,94,-1.3,37.15059351
2021-11-10 16:00:00+00:00,78.84725679,57.97817544,36.47899054,15.86656347,34.03307474,14.23088092,25.03832965,0,0,36.64880452,13,21.74,,,8.7,91,-0.9,36.64880452
2021-11-10 17:00:00+00:00,78.50077397,58.05578987,36.95930295,18.3507196,33.88976401,16.64388561,25.06905251,0,0,36.78315856,13,22.2,,,8.3,90,-1.7,36.78315856
2021-11-10 18:00:00+00:00,78.60033047,58.18374381,37.09466757,21.10039286,34.01023878,12.9194831,25.1539159,0,0,37.01614879,7,22.51,,,8,85,-1.2,37.01614879
2021-11-10 19:00:00+00:00,78.69213881,58.1188322,37.60775269,19.84449122,35.01021023,15.87122236,25.05893471,0,0,37.71028319,7,22.65,,,7.4,80,-1.1,37.71028319
2021-11-10 20:00:00+00:00,79.12043127,58.14978619,39.79350524,21.05224253,36.670705,17.12757475,25.04441452,0,0,39.63332088,6,22.74,,,6.3,81,-1.2,39.63332088
2021-11-10 21:00:00+00:00,79.14907165,57.9902488,40.71489589,24.01021633,38.42964429,19.28303659,24.96259695,0,0,40.91833676,7,22.86,,,5.2,88,-2.8,40.91833676
2021-11-10 22:00:00+00:00,79.32965238,58.001694,41.75031161,17.27804276,38.6165705,16.35347045,24.88077939,0,0,41.64189142,8,22.93,,,4.6,90,-2.6,41.64189142
2021-11-10 23:00:00+00:00,80.239918,58.01906164,41.89339753,17.78779767,39.59961831,17.98765008,24.8169424,0,0,42.06096505,8,22.9,,,3.3,95,-1.1,42.06096505
2021-11-11 00:00:00+00:00,80.73091483,58.03381317,40.80472584,22.54095074,38.00076715,17.13398211,25.12243258,0,0,41.19234181,8,23.06,,,4,97,-0.8,41.19234181
2021-11-11 01:00:00+00:00,81.39613736,57.97729181,41.7875507,19.10942699,38.89551782,20.63242506,25.18747048,0,0,41.50586522,8,23.03,,,4.2,94,-2.2,41.50586522
2021-11-11 02:00:00+00:00,82.51658892,57.92576254,41.6234271,24.37328387,39.1995554,20.130369,25.17398742,0,0,41.76382359,7,23.07,,,4.2,89,-2.5,41.76382359
2021-11-11 03:00:00+00:00,84.10201161,57.90404663,42.40669456,17.9669516,38.72148842,50.54107616,25.16050436,0,0,42.14876358,8,21.97,,,3.7,89,-1.9,42.14876358
2021-11-11 04:00:00+00:00,85.17619545,58.44826682,41.99055005,22.01202344,39.61449813,57.12685565,25.1470213,0,0,42.29209638,9,21.45,,,3.8,89,-2.2,42.29209638
2021-11-11 05:00:00+00:00,85.34198409,60.18867977,42.48754711,21.28317157,39.81970758,57.76389882,25.13353824,0,0,42.45919144,17,21.57,,,3.6,88,-2.3,42.45919144
2021-11-11 06:00:00+00:00,83.95462869,57.5506593,42.53452696,26.02126289,40.23233717,59.34850794,25.12005519,0,0,42.45371645,20,22.27,,,3.7,85,-0.9,42.45371645
2021-11-11 09:00:00+00:00,84.01819892,60.013947,40.83055938,20.16519168,38.05790837,46.92054444,24.99563749,0,0,40.78901399,22,22.7,,,4.5,84,155.1,40.78901399
2021-11-11 10:00:00+00:00,83.94194931,58.19130842,40.30881911,18.63568163,37.41364306,49.38382619,24.99584633,0,0,40.43078597,20,22.79,,,4.3,85,137.5,40.43078597
2021-11-11 11:00:00+00:00,81.67819047,57.26390902,39.90168645,19.0822384,36.79406254,47.47674172,25.17542305,0,0,39.90388473,20,22.66,,,5.2,74,70.7,39.90388473
2021-11-11 12:00:00+00:00,80.32810971,59.92899819,40.00658222,18.79700436,36.89352355,50.235968,25.11124871,0,0,40.16773615,23,22.66,,,5,75,54.6,40.16773615
2021-11-11 13:00:00+00:00,80.93698885,57.88213333,39.93761295,25.57559393,37.46369236,50.84145074,25.12050187,0,0,40.29769932,17,22.08,,,5.1,79,18.4,40.29769932
2021-11-11 14:00:00+00:00,80.90744316,57.99838973,40.40226801,21.20870308,37.44247911,51.55301857,25.16050163,0,0,40.40124561,21,21.4,,,5.3,81,0.1,40.40124561
2021-11-11 16:00:00+00:00,79.60246368,57.93301837,39.55537581,25.5196197,36.78035456,13.98844105,24.9894989,0,0,39.78333271,17,21.9,,,5.7,83,-1.3,39.78333271
2021-11-11 17:00:00+00:00,80.02037622,57.96568275,39.97710189,13.09301473,37.11555898,16.55917172,24.88950954,0,0,39.89875151,17,22.32,,,5.5,85,-1.1,39.89875151
2021-11-11 19:00:00+00:00,78.38260492,57.90321042,39.63961957,18.38217454,37.26425986,13.9901019,25.11422084,0,0,39.88364382,7,22.92,,,5.1,92,-1.4,39.88364382
2021-11-11 20:00:00+00:00,78.80040267,58.10298442,40.18753367,18.58715071,37.1559587,17.3281054,25.0990047,0,0,40.04687216,8,23.16,,,4.9,92,-1.4,40.04687216
2021-11-11 21:00:00+00:00,79.58294527,58.02839428,40.07101755,27.43263629,37.46276075,17.72345025,25.17903452,0,0,40.25653752,7,23.3,,,4.5,94,-1.7,40.25653752
2021-11-11 22:00:00+00:00,80.67572375,57.87962462,40.71051245,18.66884513,37.47916392,18.1138959,25.14384407,0,0,40.46375485,7,23.4,,,4.3,93,-0.8,40.46375485
2021-11-11 23:00:00+00:00,80.09248398,58.03887559,40.49222948,26.79271786,38.16389009,19.95386235,25.10865362,0,0,40.68531362,8,23.4,,,4.2,92,-1.4,40.68531362
2021-11-12 00:00:00+00:00,80.74407113,58.39172885,40.75480976,19.86723197,37.55702106,19.65403314,25.07346318,0,0,40.82291083,8,23.43,,,4,94,-1.4,40.82291083
2021-11-12 01:00:00+00:00,81.69320044,58.25418196,40.96168661,21.85304946,37.67445925,16.74096273,25.03827273,0,0,40.89633192,8,23.49,,,3.9,95,-1.5,40.89633192
2021-11-12 02:00:00+00:00,82.05244626,57.95098205,40.83382437,23.8026918,37.71912472,19.59040931,25.01457903,0,0,40.74375789,7,23.55,,,4.1,92,-0.9,40.74375789
2021-11-12 03:00:00+00:00,83.96954889,58.08398588,40.73398719,21.54150552,37.66162442,53.51313353,25.08273688,0,0,40.85707411,8,22.1,,,4.1,89,-1,40.85707411
2021-11-12 04:00:00+00:00,84.75278489,57.74480586,41.03563844,23.23470328,37.84218369,55.85256098,25.04642568,0,0,40.8164658,8,21.53,,,4.1,87,-1.5,40.8164658
2021-11-12 06:00:00+00:00,84.38620058,58.54614545,40.55782012,15.04029822,37.67338472,51.83821911,24.95720517,0,0,40.71188788,19,22.37,,,4.1,86,-0.7,40.71188788
2021-11-12 07:00:00+00:00,83.61226279,53.20318311,40.66898788,24.05082524,37.45766808,53.25524921,24.91502559,0,0,40.77907594,21,22.44,,,4,85,10.5,40.77907594
2021-11-12 09:00:00+00:00,82.41438128,57.55179287,40.77988638,19.24425842,37.55735826,43.45938361,24.93991191,0,0,40.6997474,20,22.3,,,3.9,83,63.9,40.6997474
2021-11-12 10:00:00+00:00,82.35686848,58.77235783,40.3291781,26.16648709,37.31052128,57.43091439,25.05716098,0,0,40.47748215,18,22.49,,,4.1,81,99.8,40.47748215
2021-11-12 13:00:00+00:00,81.71378899,57.48328996,39.57938251,19.54379042,36.85152607,52.36129095,25.10000038,0,0,39.90000153,16,21.9,,,5,79,51.2,39.90000153
2021-11-12 14:00:00+00:00,81.63250319,58.05591311,39.98118609,19.53146214,36.7231729,52.80065306,25.10000038,0,0,39.92897028,21,21.25,,,4.9,79,2.4,39.92897028
2021-11-12 15:00:00+00:00,81.63677813,57.98998153,40.36279427,28.57900492,37.77804786,51.41212234,25.05486974,0,0,40.35003927,17,21,,,4.9,77,-1.7,40.35003927
2021-11-12 16:00:00+00:00,80.20538612,58.07486683,40.65549375,21.79263142,37.61351022,17.16160425,25.04266849,0,0,40.6486838,18,21.3,,,4.1,81,-2,40.6486838
2021-11-12 17:00:00+00:00,79.94341958,57.96260271,41.08295017,18.73440478,38.3078988,16.12536951,25.08320634,0,0,41.00283688,17,,,,3.9,80,-2.3,41.00283688
2021-11-12 18:00:00+00:00,80.21385241,58.14050219,42.24838264,27.79195564,39.465386,19.80071624,25.00597333,0,0,42.0728403,9,,,,3.1,86,-2.5,42.0728403
2021-11-12 19:00:00+00:00,80.52710312,57.99260498,43.48157932,21.34244667,41.54855481,18.76308988,24.94244625,0,0,43.58817583,7,23.06,,,1.6,93,-2.6,43.58817583
2021-11-12 21:00:00+00:00,81.72860871,58.12985082,44.47676355,23.23700228,42.67704337,19.0534972,24.9222076,0,0,44.56581798,9,,,,-1.4,98,-2.5,44.56581798
2021-11-12 22:00:00+00:00,82.1325168,58.1111868,45.48414199,19.58575378,43.12690536,20.85839504,24.9413157,0,0,45.33703145,8,23.58,,,-2,98,-2.4,45.33703145
2021-11-12 23:00:00+00:00,82.46328745,58.10445385,45.50813195,22.5789035,43.44074568,20.98829906,24.96042381,0,0,45.48427532,9,23.65,,,-2.6,98,-2.2,45.48427532
2021-11-13 01:00:00+00:00,82.52669009,57.78400077,44.93232061,25.09868732,41.83722445,16.90419867,24.9968831,0,0,44.70731061,10,23.85,,,-3.4,97,-2.3,44.70731061
2021-11-13 02:00:00+00:00,82.24600681,57.85357418,43.82734477,21.02547966,42.37417426,16.44589829,24.92324765,0,0,44.0994287,9,,,,-2,98,-2,44.0994287
2021-11-13 03:00:00+00:00,82.22823378,57.9690915,43.42935268,27.64385339,40.53603558,17.15894978,24.83679005,0,0,43.2370106,9,23.81,,,-1,98,-1.2,43.2370106
2021-11-13 04:00:00+00:00,81.97126431,58.01901483,43.10339832,22.28889246,40.76970881,15.55842502,25.09014951,0,0,43.16863513,8,23.85,,,-0.5,98,-1.2,43.16863513
2021-11-13 05:00:00+00:00,82.52493843,58.01050431,44.08141229,27.44355262,41.90661408,18.61955943,25.01064461,0,0,43.98114606,10,23.84,,,-0.7,98,-1.1,43.98114606
2021-11-13 06:00:00+00:00,82.49085013,58.03164784,45.13082164,26.42813032,43.7093209,17.90744926,24.96295511,0,0,44.96081793,8,,,,-0.1,99,0.4,44.96081793
2021-11-13 07:00:00+00:00,82.16662678,58.02810433,44.11365651,18.60420536,41.65925271,18.79557071,24.96887475,0,0,44.05482404,9,23.93,,,-1.2,98,11.5,44.05482404
2021-11-13 08:00:00+00:00,81.78577505,57.90868662,42.96442472,22.11110347,40.74331388,17.2043021,24.94981428,0,0,42.97025159,10,23.9,,,-1,99,27.2,42.97025159
2021-11-13 09:00:00+00:00,82.51637441,58.21078274,42.97784459,22.28010209,40.41174513,42.65922613,24.9150772,0,0,42.84741025,8,,,,0,99,35.7,42.84741025
2021-11-13 10:00:00+00:00,82.48845802,58.01143209,42.61129704,24.64010729,40.46015427,39.98998505,24.96956038,0,0,42.86315197,9,,,,1.6,97,60.6,42.86315197
2021-11-13 11:00:00+00:00,81.43976627,58.06432971,42.81562731,22.40703132,40.42418354,19.76748249,24.86906752,0,0,42.56896045,15,22.25,,,2.2,92,85.4,42.56896045
2021-11-13 12:00:00+00:00,81.01729481,58.19799982,43.08985555,27.44947241,41.01038984,18.89847062,24.91367078,0,0,43.19256954,16,22.92,,,1.5,94,79.4,43.19256954
2021-11-13 13:00:00+00:00,81.3412132,58.03053742,43.67156371,16.29501389,41.16847988,17.88531884,25.12521054,0,0,43.66130343,9,23.33,,,0.8,97,36.4,43.66130343
2021-11-13 14:00:00+00:00,81.14674517,58.06778893,42.90508108,27.02556379,40.8704044,20.02962567,25.10195825,0,0,43.28093972,9,,,,0.2,98,0.3,43.28093972
2021-11-13 15:00:00+00:00,81.27030161,58.1435463,43.29958337,16.89394042,40.82651428,17.63937421,25.08725645,0,0,43.27630668,9,,,,-0.3,99,-2.4,43.27630668
2021-11-13 16:00:00+00:00,81.74798163,57.79292486,43.24681769,27.64383528,41.03818878,16.444369,25.10158942,0,0,43.24996474,9,23.7,,,0.2,99,-2.2,43.24996474
2021-11-13 20:00:00+00:00,81.16790347,58.03403401,43.12498295,29.96863652,40.88552024,17.00863596,25.05692675,0,0,43.56457178,9,23.85,,,-0.3,99,-1.6,43.56457178
2021-11-13 21:00:00+00:00,81.3411348,57.97597072,44.33978952,18.86045557,41.79590609,19.744763,24.92368973,0,0,44.0149544,9,23.8,,,-0.5,99,-1.5,44.0149544
2021-11-13 22:00:00+00:00,81.54667124,58.00126974,43.98182072,29.84194211,41.75798199,20.19032012,24.95867912,0,0,44.15639061,9,23.96,,,-0.9,99,-1.3,44.15639061
2021-11-13 23:00:00+00:00,81.7410346,57.93709801,44.17113825,22.3765095,41.80938007,19.9494938,25,0,0,43.91530068,9,,,,-0.7,99,-1.7,43.91530068
2021-11-14 00:00:00+00:00,81.71731515,58.05408126,44.12696628,29.66952193,41.47524225,15.80245208,25,0,0,43.86693431,10,,,,-0.4,99,-1.3,43.86693431
2021-11-14 01:00:00+00:00,81.6591585,58.03401606,43.59669626,18.3451989,42.06543537,20.17601349,24.98851697,0,0,43.85894828,9,23.9,,,-0.7,99,-1.6,43.85894828
2021-11-14 02:00:00+00:00,81.93907875,57.7461165,44.04293855,25.22216027,41.69092416,18.2572809,25.07945013,0,0,43.65097843,9,23.9,,,-1.1,99,-1.4,43.65097843
2021-11-14 04:00:00+00:00,82.13949756,57.95957041,43.5400089,24.97012692,41.40724548,19.49275094,25.11361041,0,0,43.54909514,11,23.9,,,0.6,98,-1.1,43.54909514
2021-11-14 05:00:00+00:00,82.09935334,58.17579859,44.6150702,23.37723908,42.4198799,21.10748113,24.89513199,0,0,44.77879749,10,23.9,,,0.7,97,-1.8,44.77879749
2021-11-14 09:00:00+00:00,83.24370743,57.95119259,44.08417655,32.44845358,41.62638213,50.50700436,25.03281599,0,0,44.37607972,10,22.9,,,-0.2,97,65.5,44.37607972
2021-11-14 10:00:00+00:00,83.78883401,57.83074484,45.00864891,22.31678123,42.9845639,54.75970625,24.90447081,0,0,44.63055015,10,22.15,,,-0.8,96,98.3,44.63055015
2021-11-14 11:00:00+00:00,83.36960142,57.93737573,44.27176,21.08516753,42.02952649,23.61273377,25.01394282,0,0,44.5485692,18,22.8,,,-1,94,89,44.5485692
2021-11-14 12:00:00+00:00,83.67130173,57.86170941,45.39522003,19.17268879,43.42917605,19.22052363,24.90864949,0,0,45.05427519,18,23.1,,,-0.4,88,56,45.05427519
2021-11-14 13:00:00+00:00,84.21970866,57.85864795,45.70028743,26.94110671,43.73212555,19.86276071,25.05864557,0,0,45.72064562,11,23.5,,,-1.2,93,30.1,45.72064562
2021-11-14 14:00:00+00:00,84.56869568,57.88260627,46.50576471,21.98650121,44.6859226,17.490942,25.10000038,0,0,46.22579805,9,23.68,,,-2.3,95,1.3,46.22579805
2021-11-14 15:00:00+00:00,84.62103394,58.19961572,46.85380681,30.77105296,45.62416728,19.2333999,25.10000038,0,0,46.65891779,11,23.9,,,-3.5,97,-1.4,46.65891779
2021-11-14 16:00:00+00:00,84.78709662,58.06679988,46.41935256,22.55466333,44.8504265,21.32028811,25.10000038,0,0,46.44730793,10,23.9,,,-3.8,97,-1.1,46.44730793
2021-11-14 17:00:00+00:00,85.10998189,57.95404972,46.08383976,25.06816279,44.63132438,19.01401366,25.10839442,0,0,46.30046129,10,,,,-2.7,98,-1.3,46.30046129
2021-11-14 18:00:00+00:00,85.34482983,57.83866659,46.31756227,23.13496296,44.58502406,20.90106142,25.15313008,0,0,46.38595783,10,24.1,,,-2.6,99,-1.1,46.38595783
2021-11-14 19:00:00+00:00,85.25619582,58.00653608,46.41846737,23.54952379,44.68185649,18.8689029,25.03162311,0,0,46.22438761,11,,,,-2.6,99,-1.5,46.22438761
2021-11-14 21:00:00+00:00,84.89723266,57.97489099,45.87195948,27.72827373,44.40553806,20.6023737,25.09218743,0,0,46.08824658,10,,,,-2.5,99,-1.9,46.08824658
2021-11-14 22:00:00+00:00,86.08862417,58.02128233,46.664453,26.5476108,45.50838971,20.16038339,25.08989477,0,0,46.6866149,11,,,,-2.2,99,-2.4,46.6866149
2021-11-14 23:00:00+00:00,86.81581497,58.07345993,47.18864962,28.25818123,45.01616011,21.54371018,25.07900555,0,0,46.90000153,10,,,,-2.5,99,-2,46.90000153
2021-11-15 01:00:00+00:00,88.30164456,57.85556437,47.60635297,21.71228653,45.80209303,20.3485251,25.05722709,0,0,47.39172107,10,24.1,,,-3.6,98,-2.6,47.39172107
2021-11-15 03:00:00+00:00,90.80730182,57.8600748,47.90813313,29.1126283,44.86244357,84.53848807,25.03544863,0,0,48.16167597,11,22.5,,,-4.3,97,-2.5,48.16167597
2021-11-15 04:00:00+00:00,91.66288416,58.0793095,49.23329997,28.17890842,48.41842334,77.65615825,25.02455941,0,0,48.93720513,11,,,,-4.8,96,-2.3,48.93720513
2021-11-15 05:00:00+00:00,91.69911008,58.49373842,49.59007218,22.30372739,48.18314016,77.2405867,25.01367018,0,0,49.58955473,27,22.02,,,-5.1,95,-2.1,49.58955473
2021-11-15 06:00:00+00:00,90.24851136,60.02281889,49.89697426,30.3879012,48.55126796,76.8234706,25.01126613,0,0,49.55263919,30,22.4,,,-5.1,95,-0.8,49.55263919
2021-11-15 07:00:00+00:00,88.69849554,58.35516357,48.74519752,23.56629109,48.43249336,72.58290965,25.05322715,0,0,48.98023027,31,22.4,,,-5,95,29,48.98023027
2021-11-15 08:00:00+00:00,88.59017647,58.10336467,47.59853687,23.7396924,46.61378744,69.38153538,25.18369476,0,0,47.73082691,34,22.1,,,-3.6,92,152.6,47.73082691
2021-11-15 11:00:00+00:00,87.39140624,58.15517362,45.34771239,21.60017621,43.11182862,65.98088967,24.93890671,0,0,44.81139467,26,22.34,,,-1.1,92,39.3,44.81139467
2021-11-15 12:00:00+00:00,87.11325732,60.80302367,43.94874556,19.30897107,41.94578865,62.5051334,25.05189551,0,0,44.09095837,31,,,,0,92,26.4,44.09095837
2021-11-15 14:00:00+00:00,86.13420098,57.87712958,43.01807599,26.07770776,40.93099126,62.83862106,24.99336795,0,0,43.16852611,29,21.6,,,1.8,95,1.6,43.16852611
2021-11-15 15:00:00+00:00,85.64697195,57.98851173,42.64414963,20.73624923,41.33586088,54.92800918,25.11628483,0,0,42.47913778,23,21.07,,,2.9,93,-1.6,42.47913778
2021-11-15 16:00:00+00:00,83.82577771,57.93465557,41.80432085,22.68855647,39.52519706,20.58458012,25.06071142,0,0,42.16287154,23,21.39,,,3.5,88,-1.2,42.16287154
2021-11-15 17:00:00+00:00,83.18278736,57.94807876,41.99770585,19.61028594,39.38737864,19.26869794,25.15565036,0,0,41.96092549,21,22.55,,,3.5,88,-1.3,41.96092549
2021-11-15 18:00:00+00:00,82.7791988,57.86994593,41.6426174,27.83782426,38.91816689,20.0487042,25.19516138,0,0,41.71779657,10,22.9,,,3.8,88,-1,41.71779657
2021-11-15 21:00:00+00:00,81.96253483,58.03781494,41.34200366,21.82246323,38.59424057,17.9522496,24.99004056,0,0,41.25487599,8,,,,4.1,86,-1,41.25487599
2021-11-15 23:00:00+00:00,82.77846559,58.1006654,41.1384336,16.44239396,39.23320804,16.65492838,24.97509187,0,0,41.67248602,9,23.4,,,3.4,94,-1.2,41.67248602
2021-11-16 04:00:00+00:00,85.60387303,58.13650124,40.92953921,24.82634343,38.73060248,50.94351079,25.02023503,0,0,41.11211278,8,21.1,,,3.7,96,-1.2,41.11211278
2021-11-16 05:00:00+00:00,85.21487311,57.87126446,40.91786007,16.07559287,38.20174765,50.67292368,24.92267444,0,0,40.95778324,18,21.75,,,4.1,95,-1,40.95778324
2021-11-16 06:00:00+00:00,83.90554718,59.59980529,40.44689908,20.47354485,37.9487538,52.89030162,24.83239733,0,0,40.76340803,20,22.15,,,4,95,-1.1,40.76340803
2021-11-16 07:00:00+00:00,82.30839975,58.74185176,40.69854982,19.84853226,37.45062316,53.83140274,24.87703425,0,0,40.50887901,21,,,,4.1,95,3.7,40.50887901
2021-11-16 10:00:00+00:00,81.71654677,61.14815462,39.92977464,25.29433938,36.86421773,48.12241861,24.88976553,0,0,39.78877018,19,22.45,,,4.4,95,64.7,39.78877018
2021-11-16 13:00:00+00:00,81.54253452,58.07867965,40.2493816,27.79369668,37.63507214,50.79522605,24.94561471,0,0,40.13691942,19,22.4,,,4.6,95,11.5,40.13691942
2021-11-16 16:00:00+00:00,80.04620871,57.99426419,40.78005269,15.53938204,37.62048094,17.58709134,25.06726232,0,0,40.40000153,18,21.7,,,4.4,96,-1.3,40.40000153
2021-11-16 17:00:00+00:00,79.45103764,57.95459707,40.28912625,21.47208203,37.34699952,21.19514886,24.98767232,0,0,40.33492016,18,,,,4.6,97,-1,40.33492016
2021-11-16 18:00:00+00:00,79.41508974,58.18074864,40.26998097,12.76257697,37.41591979,16.21163127,24.98506598,0,0,40.2978297,8,22.85,,,4.7,97,-1.2,40.2978297
2021-11-16 19:00:00+00:00,79.59764053,57.99822968,40.32964534,19.49911147,37.17538398,19.66823009,25,0,0,40.15868327,8,23.05,,,4.9,96,-1.4,40.15868327
2021-11-16 21:00:00+00:00,79.59770164,58.43697107,40.2567309,23.26699915,37.66544879,17.6373194,25,0,0,40.26428617,8,,,,4.6,96,-1.2,40.26428617
2021-11-16 23:00:00+00:00,80.64011348,58.06565419,40.17189561,22.30895233,37.54810797,18.47489944,25,0,0,40.47403741,7,,,,4.3,95,-1.2,40.47403741
2021-11-17 00:00:00+00:00,81.33650899,58.08431441,40.24057771,16.91878714,38.20613995,18.55358362,25,0,0,40.45131078,8,,,,4.3,95,-1.2,40.45131078
2021-11-17 01:00:00+00:00,81.68924933,57.96105955,40.57170991,25.23200536,37.41646229,16.52269758,24.91659726,0,0,40.42858416,8,,,,4.3,97,-1.2,40.42858416
2021-11-17 02:00:00+00:00,81.77754649,58.10907533,40.10159389,19.13807002,37.34972883,16.8905028,24.94180793,0,0,40.40596555,8,23.6,,,4.5,96,-1.4,40.40596555
2021-11-17 04:00:00+00:00,84.686158,61.41538051,39.85607474,25.00537421,37.53484742,62.31335723,24.93635363,0,0,40.36681386,8,,,,4.5,95,-1,40.36681386
2021-11-17 05:00:00+00:00,85.05957069,58.02897408,40.60355588,18.85482361,37.83852577,54.89561014,25.06646976,0,0,40.34776598,17,,,,4.4,95,-0.9,40.34776598
2021-11-17 09:00:00+00:00,82.31862502,58.40845339,39.56036746,20.54904062,36.37753693,45.48330327,25.05077038,0,0,39.57239225,20,22.35,,,4.5,98,35.7,39.57239225
2021-11-17 10:00:00+00:00,82.12216746,57.81154643,39.55757699,18.81975549,36.15598104,43.02009152,24.89476656,0,0,39.34088974,18,22.7,,,4.8,96,35.1,39.34088974
2021-11-17 11:00:00+00:00,81.58479618,57.63138951,39.71724035,20.97486704,36.61607491,44.29912589,25.12928392,0,0,39.47113906,17,22.7,,,5.1,92,20.5,39.47113906
2021-11-17 13:00:00+00:00,81.28219816,57.82409883,39.55475574,28.25731672,36.97723374,54.72758016,24.79999924,0,0,39.80824459,17,22.5,,,4.7,96,3.4,39.80824459
2021-11-17 16:00:00+00:00,80.06030302,58.01771206,40.20063915,17.62635607,36.84943552,16.3888497,24.95688754,0,0,40.29855716,19,22.24,,,4.5,95,-1.6,40.29855716
2021-11-17 17:00:00+00:00,79.59999847,58.19226481,40.57328326,21.0788164,37.30668186,17.68338636,24.85201038,0,0,40.22470186,19,22.61,,,4.7,95,-1.6,40.22470186
2021-11-17 18:00:00+00:00,79.50968025,58.00281296,39.90266216,19.16976255,37.1078257,15.61096688,24.91582405,0,0,40.05685047,8,23.01,,,4.9,97,-1.3,40.05685047
2021-11-17 19:00:00+00:00,79.49045395,57.8467716,39.9672758,17.28697014,36.65999165,20.20196203,25.11126363,0,0,39.78709234,8,23.1,,,5.1,97,-1.7,39.78709234
2021-11-17 20:00:00+00:00,79.3641175,58.02421864,39.48274749,23.25517758,36.7694189,18.6462671,25.07283039,0,0,39.67634348,8,,,,5.4,96,-1.5,39.67634348
2021-11-17 22:00:00+00:00,79.65356007,58.06360819,39.60988986,21.76909924,36.80736721,15.6033936,25.02230441,0,0,39.61290326,8,,,,5.3,97,-1.4,39.61290326
2021-11-17 23:00:00+00:00,80.08518849,58.20000076,39.66705967,13.46923146,36.51314193,20.57382416,24.99704142,0,0,39.67143248,8,,,,5.2,96,-1.1,39.67143248
2021-11-18 00:00:00+00:00,80.48356391,57.94976779,39.45133606,17.43739364,36.61629434,16.92889142,24.97177843,0,0,39.77986624,7,,,,5.1,96,-1.4,39.77986624
2021-11-18 01:00:00+00:00,81.17892336,57.96736288,39.86089783,29.69459529,36.69840669,19.32300512,24.94651544,0,0,39.88685743,8,23.6,,,5.1,95,-1.1,39.88685743
2021-11-18 03:00:00+00:00,83.79652335,58.02686172,40.09132544,22.15883197,36.13058803,48.27508343,24.94045457,0,0,40.16626571,8,22.83,,,4.8,97,-1.3,40.16626571
2021-11-18 04:00:00+00:00,84.74285777,57.22277259,39.8578069,22.50107765,37.27452729,53.54035478,24.90119094,0,0,40.27293177,8,21.3,,,4.9,97,-1.4,40.27293177
2021-11-18 05:00:00+00:00,85.3682119,58.39148889,40.3743018,21.65102247,37.67300953,57.41835948,24.85094717,0,0,40.38001316,16,21.9,,,4.4,95,-1.3,40.38001316
2021-11-18 06:00:00+00:00,84.60975125,57.11583827,40.6232095,14.91605194,37.90716812,46.04540293,24.96284411,0,0,40.49331242,18,,,,4.1,97,-1.2,40.49331242
2021-11-18 07:00:00+00:00,84.82326184,56.11283962,40.04090384,23.04129828,37.66934056,41.52373559,24.97837484,0,0,40.63015483,20,22.47,,,3.8,96,2.4,40.63015483
2021-11-18 08:00:00+00:00,83.45082542,57.22165773,40.44185675,21.91515202,37.43461425,47.74523547,24.96277448,0,0,40.68704717,21,22.54,,,3.8,96,12.1,40.68704717
2021-11-18 09:00:00+00:00,82.43707821,57.3704746,41.38895974,14.4963597,38.64025069,48.09582909,24.93022828,0,0,41.08841166,19,,,,3.9,95,44.2,41.08841166
2021-11-18 11:00:00+00:00,82.60270866,57.34435785,40.88739484,21.21703204,38.24098847,54.98458321,24.98323452,0,0,40.83759669,19,23.08,,,3.8,89,84.7,40.83759669
2021-11-18 12:00:00+00:00,82.45918506,61.90520212,41.05121261,23.82753765,38.71520639,55.40698725,25.09224624,0,0,41.1719917,20,22.88,,,3.5,86,34,41.1719917
2021-11-18 13:00:00+00:00,82.41589955,57.74941252,41.65360333,23.50100659,38.71498973,58.59625631,25.01459562,0,0,41.46372376,22,22.4,,,3.4,88,14,41.46372376
2021-11-18 16:00:00+00:00,81.35961957,58.08290229,42.7667553,18.62186407,40.79098885,19.01376062,25.00023388,0,0,42.90496015,20,22.08,,,2.1,92,-1.7,42.90496015
2021-11-18 17:00:00+00:00,80.98013041,58.07663312,42.03872355,23.06785753,40.05738439,17.51447515,25.03808294,0,0,42.34320546,20,22.75,,,2.4,90,-2.6,42.34320546
2021-11-18 18:00:00+00:00,81.48029974,58.12028893,42.11976384,24.04625218,39.85652435,20.69531991,24.82898444,0,0,42.32902013,8,23.1,,,2.3,91,-2.6,42.32902013
2021-11-18 19:00:00+00:00,81.40286889,57.75566707,44.02064835,29.26812979,41.79929314,21.06897386,24.89485438,0,0,43.73303078,9,23.42,,,1.3,94,-2,43.73303078
2021-11-18 20:00:00+00:00,81.28252898,58.12047837,44.1972095,19.12998693,41.8562934,17.28983192,25.05710408,0,0,44.07916629,8,23.6,,,0.5,95,-0.8,44.07916629
2021-11-18 21:00:00+00:00,81.82967081,58.12677772,44.3249942,20.7695411,42.04265756,17.7855448,25.15863587,0,0,44.40583545,9,,,,0.7,95,-0.8,44.40583545
2021-11-18 22:00:00+00:00,82.85781298,58.05671437,44.70627793,26.57340431,42.6652477,18.91468612,25.14960588,0,0,44.55747041,8,23.7,,,-0.5,96,-1.1,44.55747041
2021-11-18 23:00:00+00:00,83.70603117,58.05570437,44.65266286,16.02056132,42.40186629,23.23923864,25.09029038,0,0,44.73525095,9,,,,-0.2,99,-0.8,44.73525095
2021-11-19 01:00:00+00:00,84.55889182,58.09084859,43.8968326,18.79633965,41.71334619,20.43667235,25.04576504,0,0,44.13943814,9,,,,0.5,97,-0.7,44.13943814
2021-11-19 04:00:00+00:00,87.20252365,57.91471656,43.01906045,24.2267664,40.60553103,65.35621284,25,0,0,42.83311337,9,,,,2.2,93,-1,42.83311337
2021-11-19 05:00:00+00:00,86.89943845,57.93995239,42.69371408,24.51734062,40.58935086,63.67990867,25,0,0,43.1410012,19,21.87,,,1.8,94,-0.7,43.1410012
2021-11-19 08:00:00+00:00,84.57842675,61.36121854,42.45430847,20.68540172,40.00947689,60.55145145,24.89999962,0,0,42.72044613,26,,,,1.5,96,21.3,42.72044613
2021-11-19 09:00:00+00:00,82.83579225,59.45486889,42.39696017,24.91260197,39.74417372,59.5597239,24.89999962,0,0,42.18575712,23,,,,2.1,95,40.7,42.18575712
2021-11-19 13:00:00+00:00,82.94504405,57.49952242,41.79358953,21.88273606,38.74623862,59.69774412,24.99332333,0,0,41.9049321,19,22.7,,,2.7,94,8.3,41.9049321
2021-11-19 14:00:00+00:00,82.91107823,57.95514515,42.28500058,22.56222281,39.06006353,57.2683601,25,0,0,42.00139605,23,21.58,,,2.7,94,-1.2,42.00139605
2021-11-19 15:00:00+00:00,82.8611149,58.20417272,42.63257218,26.27262175,39.99151566,51.29388324,25.00000296,0,0,42.31216044,20,,,,2.3,96,-1.2,42.31216044
2021-11-19 18:00:00+00:00,81.11313509,58.18953072,43.72417677,19.69857442,41.43751748,16.61083546,25,0,0,43.607985,9,,,,1.1,98,-1.1,43.607985
2021-11-19 19:00:00+00:00,81.8281157,57.64437959,44.03944405,24.2328941,41.51269493,19.05176877,25,0,0,43.92948421,7,24.35,,,0.4,98,-1.1,43.92948421
2021-11-19 20:00:00+00:00,81.1652016,57.56463471,44.12544864,14.54027983,41.74088044,19.44026929,24.91236171,0,0,44.16882199,8,,,,0.5,99,-1.3,44.16882199
2021-11-19 22:00:00+00:00,81.03774048,58.09592165,43.47142743,25.30755326,41.19197006,18.91004742,25.04220528,0,0,43.47868473,9,,,,1.7,98,-1.4,43.47868473
2021-11-19 23:00:00+00:00,81.21662254,57.79937518,43.45149593,20.91413581,41.98514765,21.60936818,25.03060554,0,0,43.58357522,8,,,,1.3,97,-0.7,43.58357522
2021-11-20 01:00:00+00:00,81.03550141,58.06157711,43.399836,24.99049168,40.96049705,18.93628685,25.06285621,0,0,43.36854996,9,,,,1.6,93,-1.8,43.36854996
2021-11-20 02:00:00+00:00,80.96311488,57.89391222,43.95639388,24.97008489,41.63185138,23.05143846,25.04516191,0,0,43.72675544,9,,,,1.6,91,-1.5,43.72675544
2021-11-20 03:00:00+00:00,81.2293704,57.92486784,43.90133992,23.76832699,41.97097942,18.7288797,25.09512787,0,0,44.07723492,9,,,,1.5,92,-1,44.07723492
2021-11-20 04:00:00+00:00,81.29864272,58.04274051,44.03066121,20.68349413,41.45123964,19.75093854,25.14509384,0,0,43.91370183,9,23.45,,,2.1,90,-2.3,43.91370183
2021-11-20 06:00:00+00:00,80.59648353,57.87420256,43.53221944,23.17994279,41.63386396,19.60616761,25.13793275,0,0,43.71133738,9,,,,2.4,89,-2.3,43.71133738
2021-11-20 07:00:00+00:00,80.63305593,58.07004416,43.617527,20.2494378,41.04391638,19.85762529,25.0690535,0,0,43.40735331,9,23.35,,,2.5,88,5.9,43.40735331
2021-11-20 08:00:00+00:00,80.31031681,57.99579871,42.7225046,28.14888037,39.40150096,19.84401009,25.00868739,0,0,42.75045812,9,23.3,,,2.8,86,21.1,42.75045812
2021-11-20 10:00:00+00:00,81.44695678,57.93005941,41.2703152,16.93125846,38.66042116,42.1442021,24.82281784,0,0,41.29017427,8,22.07,,,3.6,82,74.4,41.29017427
2021-11-20 11:00:00+00:00,80.73609595,58.21672426,40.92622519,23.26553928,38.56959676,20.12321053,24.85065054,0,0,41.15620992,14,22,,,3.8,81,59.3,41.15620992
2021-11-20 12:00:00+00:00,80.78710018,58.28167067,41.51771077,21.90930333,38.71769477,17.79403142,24.90123893,0,0,41.15849869,15,,,,3.8,81,37.6,41.15849869
2021-11-20 14:00:00+00:00,80.55152881,58.03853969,42.59055638,22.19215718,40.57960088,17.83512403,25.00241571,0,0,42.64308289,8,,,,3.1,86,-1.4,42.64308289
2021-11-20 15:00:00+00:00,81.16719611,58.17785303,42.86754846,20.83406839,40.45574315,16.38412554,25.0530041,0,0,42.80353848,9,,,,2.9,88,-2.2,42.80353848
2021-11-20 16:00:00+00:00,81.114345,57.89630188,42.16557892,18.4168868,39.79984169,19.76612556,25.09534536,0,0,42.40789388,9,,,,3,85,-1.7,42.40789388
2021-11-20 17:00:00+00:00,81.51465888,57.9942246,42.15946188,18.81368276,39.41924307,17.41859575,25.04387868,0,0,42.18101425,9,,,,3.2,81,-1.1,42.18101425
2021-11-20 19:00:00+00:00,81.79736793,57.77838344,43.12610174,22.73979956,40.6188145,17.61678368,24.93178336,0,0,43.16117129,9,23,,,2.7,83,-1.4,43.16117129
2021-11-20 20:00:00+00:00,82.13867969,58.13996673,44.47251763,31.37831089,41.95074489,19.71224198,24.8842423,0,0,44.37255431,9,,,,2.1,87,-2.6,44.37255431
2021-11-20 22:00:00+00:00,82.26812421,57.94695514,45.31032753,27.67518965,43.8446717,17.5813713,24.93517604,0,0,45.23075889,10,,,,0.9,94,-1.1,45.23075889
2021-11-21 00:00:00+00:00,82.06054209,57.87758717,44.48100871,15.21568454,42.07060263,16.33705241,25.07518653,0,0,44.4746313,10,,,,0.4,95,-0.9,44.4746313
2021-11-21 01:00:00+00:00,81.85254357,58.01365821,44.1368182,24.11157644,42.00952198,18.53185733,25.08225844,0,0,44.29164458,9,,,,0.8,91,-0.9,44.29164458
2021-11-21 02:00:00+00:00,81.90982263,58.06542745,43.8960673,26.14169709,42.20733822,20.40908304,25.05572006,0,0,44.13155521,10,,,,0.8,90,-1.3,44.13155521
2021-11-21 04:00:00+00:00,82.21425378,57.8678176,43.93840609,17.17277318,42.15204697,18.23667262,24.99940152,0,0,44.14729265,9,,,,0.7,88,-1.2,44.14729265
2021-11-21 05:00:00+00:00,82.95481704,58.0751778,44.1493293,22.83786689,42.10059893,18.46548763,24.9396909,0,0,44.2478227,9,,,,0.6,88,-1.4,44.2478227
2021-11-21 06:00:00+00:00,82.14796997,58.00137545,44.89711032,26.53789616,42.41426284,16.51964876,24.93100816,0,0,44.41534643,10,,,,0.3,90,-1.6,44.41534643
2021-11-21 09:00:00+00:00,84.35627994,58.06770771,43.5087811,22.97826177,41.39162284,49.03745474,25.02945835,0,0,43.88361449,9,22.11,,,0.9,83,44,43.88361449
2021-11-21 10:00:00+00:00,85.30354982,57.94850761,44.38739345,25.00037801,42.08606996,49.75847219,24.91761742,0,0,44.1737971,10,21.87,,,0.9,75,47.5,44.1737971
