timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-11-21 11:00:00+00:00,84.30402317,57.97628632,44.20442528,24.35110384,42.60343682,21.54272628,24.94428822,0,0,44.77416952,16,21.95,,,0.4,71,78.7,44.77416952
2021-11-21 12:00:00+00:00,84.41186985,57.96785624,45.78419227,22.13541338,43.04763845,19.25739703,24.97095902,0,0,45.16158625,18,22.55,,,-0.2,68,45.5,45.16158625
2021-11-21 13:00:00+00:00,84.30337117,58.36126561,45.46638206,32.98024211,43.80714811,24.73429261,24.97288136,0,0,45.49568463,12,,,,-0.3,68,12.2,45.49568463
2021-11-21 15:00:00+00:00,84.53774617,57.87636984,46.87385465,31.26417083,45.09665498,21.5503268,24.99972076,0,0,46.73520596,11,,,,-1.3,74,-2.4,46.73520596
2021-11-21 17:00:00+00:00,85.61460824,58.16588642,47.12857445,26.96835027,45.57455245,19.59314407,25,0,0,47.15786497,11,,,,-1.9,75,-2.6,47.15786497
2021-11-21 18:00:00+00:00,85.86357962,57.81097808,47.6043048,26.99103326,45.96851679,18.02884862,25,0,0,47.40600464,11,,,,-1.6,71,-2.4,47.40600464
2021-11-21 20:00:00+00:00,86.23712666,57.93209701,48.7135553,27.33764204,46.76950083,21.63364696,25.04436789,0,0,48.25154605,12,,,,-3,79,-2.4,48.25154605
2021-11-21 21:00:00+00:00,86.69380154,58.06442125,48.66134792,27.68592849,47.0543568,21.33675895,25.14747707,0,0,48.59251382,11,,,,-3,78,-2.6,48.59251382
2021-11-21 23:00:00+00:00,88.77404035,58.04135987,48.43421863,27.74585211,47.2531335,21.47730475,25.16730543,0,0,48.98980022,11,,,,-3.5,82,-2.6,48.98980022
2021-11-22 00:00:00+00:00,90.08141525,58.00554083,49.12118059,29.0057602,47.73819403,22.12369083,25.20000076,0,0,49.31975317,12,,,,-3.8,83,-2.1,49.31975317
2021-11-22 01:00:00+00:00,90.88175882,58.48351923,49.84076226,25.22435252,48.96132327,19.50207044,25.14880013,0,0,49.7892625,12,,,,-4.3,85,-2.3,49.7892625
2021-11-22 03:00:00+00:00,92.41318215,57.86732495,50.03796961,31.97723484,48.14002042,68.35327854,24.92102379,0,0,50.08331659,12,,,,-5.7,89,-1.6,50.08331659
2021-11-22 06:00:00+00:00,91.34980132,58.90162717,49.93527803,24.11082222,48.91860409,73.17777388,25.05311187,0,0,49.64864292,31,22.03,,,-6.4,95,-1.7,49.64864292
2021-11-22 08:00:00+00:00,89.46442395,57.62826955,49.20104742,29.97999043,47.94437271,72.2221623,24.98286288,0,0,49.24718835,33,22.2,,,-7.3,94,60.3,49.24718835
2021-11-22 10:00:00+00:00,89.28819855,59.82248411,47.9004728,24.90840528,47.18282286,68.40287174,25.15576772,0,0,48.38735765,31,22.38,,,-3,85,130.7,48.38735765
2021-11-22 11:00:00+00:00,88.7619319,57.90836646,47.1558479,21.52970098,46.29744538,68.09256222,24.82143887,0,0,48.21630879,30,,,,-1.8,81,122.6,48.21630879
2021-11-22 12:00:00+00:00,88.55979177,57.94020979,46.20208746,33.30521979,46.64431981,67.30306719,24.84660761,0,0,48.24931467,34,,,,-1.2,77,83.7,48.24931467
2021-11-22 13:00:00+00:00,88.38872272,58.11128377,47.91280795,37.58202101,46.08833584,65.72065167,24.88176618,0,0,48.28232846,26,,,,-2.9,86,22.7,48.28232846
2021-11-22 15:00:00+00:00,87.80019081,58.04039317,48.93971198,25.70113114,48.18951505,63.75510152,25.06730462,0,0,48.81617349,27,21.08,,,-3.2,89,-2.2,48.81617349
2021-11-22 16:00:00+00:00,85.99431613,57.96730385,48.38334237,28.05912243,46.64732332,23.13389238,25.1673035,0,0,48.41000017,28,22.01,,,-2.7,88,-2.2,48.41000017
2021-11-22 17:00:00+00:00,85.90059077,57.97432011,48.71328971,24.67038037,47.25342975,20.34051728,25.10769833,0,0,48.52603481,27,22.89,,,-2.8,91,-2.4,48.52603481
2021-11-22 18:00:00+00:00,85.9660578,58.01862483,48.01877835,24.79662104,46.81701101,19.57679908,25.15000135,0,0,48.24580574,12,23.26,,,-2.7,92,-2.1,48.24580574
2021-11-22 19:00:00+00:00,85.73851019,58.00705747,47.86020955,25.35879026,46.42557249,22.36687557,25.10000038,0,0,47.65517588,11,23.46,,,-2.5,91,-1.7,47.65517588
2021-11-22 20:00:00+00:00,85.43786899,57.89269189,47.31481322,24.28767246,45.82096616,19.12204839,25.00770281,0,0,47.20684858,11,23.64,,,-2.1,89,-1.3,47.20684858
2021-11-22 21:00:00+00:00,85.24546041,58.15960269,46.78372167,30.72753251,45.06588528,21.5437581,24.90770447,0,0,46.90103947,11,23.66,,,-1.7,88,-1,46.90103947
2021-11-22 22:00:00+00:00,85.88731901,57.94937384,46.52257579,27.92349926,45.37891508,20.08643383,24.89999962,0,0,46.82603928,11,23.7,,,-1.8,89,-1.2,46.82603928
2021-11-22 23:00:00+00:00,86.76335321,58.05827153,46.84169716,23.91851608,45.2666357,23.74488746,24.90959742,0,0,46.84895987,11,23.74,,,-1.8,92,-0.8,46.84895987
2021-11-23 00:00:00+00:00,87.57936103,57.95131394,47.37354627,25.90788479,45.3253785,22.41919645,25.12498745,0,0,47.05208316,10,23.75,,,-1.9,93,-1,47.05208316
2021-11-23 01:00:00+00:00,87.86791356,58.05001199,47.21672084,28.87364616,46.21123447,20.83297744,25.00127105,0,0,47.60000044,11,23.8,,,-2.6,95,-1,47.60000044
2021-11-23 02:00:00+00:00,88.02498659,58.03977233,47.18728355,25.44452404,45.54944787,21.40673113,25.07372736,0,0,47.06668566,11,23.92,,,-3.5,97,-1.1,47.06668566
2021-11-23 03:00:00+00:00,89.50408747,58.01024818,46.17762357,36.59269709,43.45265507,69.28152658,24.99167866,0,0,46.38961212,11,22.23,,,-2.6,96,-0.9,46.38961212
2021-11-23 04:00:00+00:00,90.14100524,58.17344855,45.99648097,22.71591936,44.47643915,69.23442731,25.09102103,0,0,45.83585754,13,21.28,,,-2.2,97,-1.4,45.83585754
2021-11-23 05:00:00+00:00,89.87070004,57.93491517,46.09026421,32.42275981,43.7776936,70.54827353,25.07500086,0,0,45.82079999,25,21.78,,,-0.9,94,-0.9,45.82079999
2021-11-23 06:00:00+00:00,88.76174229,59.07805272,45.91038225,25.08270282,43.79100272,72.17220565,25.08397701,0,0,45.86981882,27,22.18,,,-0.6,90,-1.9,45.86981882
2021-11-23 07:00:00+00:00,87.80160943,58.22719023,45.78756224,29.59304778,44.16507116,69.29486152,24.96542485,0,0,45.76044137,28,22.32,,,-1,88,3,45.76044137
2021-11-23 08:00:00+00:00,86.83431838,57.87034806,45.30996296,30.06212322,43.29534765,73.68261482,24.89999962,0,0,45.63438935,29,22.01,,,-1.1,89,19,45.63438935
2021-11-23 09:00:00+00:00,86.54349913,57.89149783,45.83037838,29.33667215,44.23041646,66.9413873,24.89166599,0,0,45.70305128,27,22.32,,,-1.2,84,44.7,45.70305128
2021-11-23 10:00:00+00:00,86.87623469,57.96565273,45.64914804,32.14998267,44.11476977,66.48733928,24.96726058,0,0,46.04060847,25,22.47,,,-1.4,84,68,46.04060847
2021-11-23 11:00:00+00:00,86.77500054,57.80514154,46.37831763,23.67054922,44.13983238,69.07645542,25.05895662,0,0,45.98545058,29,22.36,,,-1.6,83,37.4,45.98545058
2021-11-23 12:00:00+00:00,87.02027451,58.51252053,45.75422532,27.68424048,44.24073576,67.76811551,25.00833189,0,0,45.86560637,28,22.47,,,-1.7,80,25.6,45.86560637
2021-11-23 13:00:00+00:00,87.14942527,57.63362087,46.62515583,28.76030263,45.09237226,73.18507011,25.14227268,0,0,46.69666409,26,22.26,,,-2.1,82,16.9,46.69666409
2021-11-23 14:00:00+00:00,87.24227241,57.99812201,47.49934509,18.6811926,45.58401011,72.62108,25.08151901,0,0,47.43742042,31,21.43,,,-2.6,84,-0.5,47.43742042
2021-11-23 15:00:00+00:00,87.18844501,57.968493,47.32062145,28.07249559,46.66898156,63.38510644,24.90122172,0,0,47.40106427,26,21.11,,,-2.8,87,-1.2,47.40106427
2021-11-23 16:00:00+00:00,85.66010442,58.04811127,47.21136745,24.26504487,45.59142507,19.07209371,25.09998448,0,0,47.34060111,27,21.98,,,-2.9,88,-1.1,47.34060111
2021-11-23 17:00:00+00:00,85.43331861,57.98339928,47.64613728,25.0585819,45.94444463,19.52191502,25.04939869,0,0,47.55833382,27,22.73,,,-2.8,89,-1.3,47.55833382
2021-11-23 18:00:00+00:00,85.1386665,58.00183341,47.16966186,18.30977278,45.59075007,18.56505468,25,0,0,47.14913201,12,23.09,,,-2.5,90,-1.3,47.14913201
2021-11-23 19:00:00+00:00,85.01666903,57.94876645,46.50483667,29.59241416,44.57949846,18.47974662,24.99938498,0,0,46.44747326,11,23.35,,,-1.7,92,-0.9,46.44747326
2021-11-23 20:00:00+00:00,84.69048481,57.94126272,45.31041522,20.57502915,43.79857983,20.28037527,24.90001616,0,0,45.59402035,10,23.49,,,-0.7,93,-0.8,45.59402035
2021-11-23 21:00:00+00:00,84.34821011,58.09933568,44.90477626,24.59234612,42.207725,18.78560865,24.84106906,0,0,44.68915379,12,23.52,,,0.5,92,-0.8,44.68915379
2021-11-23 22:00:00+00:00,84.48692009,58.07333428,43.88347705,29.8411565,42.0298095,19.34844634,24.91059437,0,0,44.01690312,9,23.53,,,1,94,-1,44.01690312
2021-11-23 23:00:00+00:00,84.91785293,57.9975732,43.11798149,23.95931356,40.4580006,17.56688339,25.00892813,0,0,43.13358074,11,23.5,,,2.1,94,-1,43.13358074
2021-11-24 00:00:00+00:00,85.31068387,57.91964618,42.64466354,22.22933677,39.9732871,17.15600993,24.9755918,0,0,42.54703711,10,23.53,,,2.7,93,-1.3,42.54703711
2021-11-24 01:00:00+00:00,85.449426,58.08863836,42.13868051,26.25724414,40.15584067,17.44538193,25.04879999,0,0,42.45403229,9,23.47,,,3.4,91,-1.3,42.45403229
2021-11-24 02:00:00+00:00,85.27739277,57.92630548,43.42257108,18.66617852,40.7848812,21.19561925,24.90001722,0,0,43.08628732,10,23.54,,,3.2,90,-1.9,43.08628732
2021-11-24 03:00:00+00:00,86.78739196,58.01665156,43.15408039,28.49429416,39.74251668,56.96823604,24.95058888,0,0,43.25058911,9,22.07,,,3.3,86,-2.4,43.25058911
2021-11-24 04:00:00+00:00,86.55056836,58.05164514,42.82390388,21.44960257,40.47136001,57.57219576,25.01666672,0,0,42.76852974,10,21.22,,,3.3,85,-1.9,42.76852974
2021-11-24 05:00:00+00:00,86.52569512,60.08629125,42.04096656,27.69557063,39.68863456,58.58551767,25.04824256,0,0,42.09382456,20,21.63,,,3.6,85,-2.3,42.09382456
2021-11-24 06:00:00+00:00,87.32739277,59.27437857,41.801331,18.85440587,39.09602713,51.16181951,24.9857518,0,0,42.10617246,21,22.17,,,3.2,87,-1.5,42.10617246
2021-11-24 07:00:00+00:00,85.06854772,59.07503069,42.97722748,29.39452774,40.41270453,69.19618538,25.04095186,0,0,42.62468139,24,22.37,,,2.9,83,3.4,42.62468139
2021-11-24 08:00:00+00:00,84.30317475,58.11870696,43.36420374,27.35019928,41.00002358,64.77564881,25.05837136,0,0,43.38575425,23,22.29,,,2,86,31.9,43.38575425
2021-11-24 09:00:00+00:00,83.87668974,58.79224875,43.64939753,24.32635784,41.04115436,63.47303422,25.04114146,0,0,43.55108304,27,22.47,,,1.2,84,39,43.55108304
2021-11-24 10:00:00+00:00,84.79749366,55.43159303,43.39163855,23.61359269,41.32423646,59.41134665,25.02672378,0,0,43.56666582,25,22.46,,,1.1,80,76.2,43.56666582
2021-11-24 11:00:00+00:00,85.25943455,58.96860858,43.48309467,23.11285017,41.34678798,57.50036692,25.14166676,0,0,43.55108717,24,22.55,,,1.1,82,53.3,43.55108717
2021-11-24 12:00:00+00:00,85.35288653,60.52766949,43.80858353,28.8423822,41.24096624,67.89835554,24.9577533,0,0,43.8746261,24,22.34,,,0.9,82,39.4,43.8746261
2021-11-24 13:00:00+00:00,85.36322481,57.82755563,44.37197399,21.033742,42.7411121,65.8679074,25.09938461,0,0,44.52679452,28,22.13,,,0.7,84,12.5,44.52679452
2021-11-24 14:00:00+00:00,85.10658618,57.99831062,44.98330313,27.87488322,42.65565121,67.1483631,25.0678379,0,0,44.66993739,27,21.32,,,0.4,85,-1.6,44.66993739
2021-11-24 15:00:00+00:00,85.06554079,57.99039698,44.73693526,18.39853337,43.25043965,61.89512386,25.15833377,0,0,44.86844579,23,20.93,,,0.2,84,-2.3,44.86844579
2021-11-24 16:00:00+00:00,83.91750766,58.06723933,45.63051889,32.35089763,43.51213233,19.10887504,25.19109534,0,0,45.44672145,24,21.76,,,-0.2,84,-2,45.44672145
2021-11-24 17:00:00+00:00,83.13108604,58.06666504,45.08666141,23.22648059,43.44892051,19.5722748,25.10000038,0,0,45.36885871,23,22.55,,,-1,86,-1.8,45.36885871
2021-11-24 18:00:00+00:00,83.03103776,58.04940868,45.57626522,27.10034472,43.09867889,19.01644601,25.10000038,0,0,45.29999924,11,22.89,,,-1,88,-1,45.29999924
2021-11-24 19:00:00+00:00,82.9778591,57.99943275,45.39042745,25.05800712,43.72164041,20.35348185,25.10000038,0,0,45.4078019,9,23.11,,,-1,89,-1.5,45.4078019
2021-11-24 20:00:00+00:00,83.44280019,58.02613176,45.55825404,26.01263415,43.60527849,18.19287363,25.10000038,0,0,45.57389789,11,23.39,,,-0.9,90,-1.2,45.57389789
2021-11-24 21:00:00+00:00,83.74791518,58.08335437,45.24565363,31.69275945,43.4946314,20.38421198,25.04110268,0,0,45.52610176,10,23.46,,,-0.7,88,-0.5,45.52610176
2021-11-24 22:00:00+00:00,84.26666495,58.06844163,45.70720703,22.01939354,43.57094134,18.35469649,25,0,0,45.58222907,10,23.56,,,-0.8,93,-0.6,45.58222907
2021-11-24 23:00:00+00:00,84.87343305,58.05478219,45.39402083,29.45026761,43.76565371,18.5515723,25,0,0,45.59999847,10,23.6,,,-0.8,96,-0.9,45.59999847
2021-11-25 00:00:00+00:00,85.67495487,58.05954796,45.70688936,20.92074173,43.42273232,20.20285695,24.94999891,0,0,45.45331654,10,23.64,,,-0.6,97,-1.1,45.45331654
2021-11-25 01:00:00+00:00,86.00166015,57.98212543,45.24503416,28.30136639,43.30404029,20.33209581,24.94110606,0,0,45.20331969,11,23.66,,,-0.3,97,-1.2,45.20331969
2021-11-25 02:00:00+00:00,85.6839103,58.17565314,44.8906399,26.82115393,42.95835808,19.44050827,24.92555806,0,0,44.91055005,10,23.83,,,0.1,96,-1.4,44.91055005
2021-11-25 03:00:00+00:00,86.99946975,57.85225069,44.556638,25.12008047,41.24185184,62.74882911,24.9244423,0,0,44.57221424,10,22.19,,,0.3,98,-1.2,44.57221424
2021-11-25 04:00:00+00:00,87.13166377,58.05053078,43.79886089,25.22219599,42.08070934,65.04146052,24.87444354,0,0,43.95777275,11,21.26,,,0.8,98,-1.3,43.95777275
2021-11-25 05:00:00+00:00,86.32387167,57.28355821,43.28887192,23.73478491,40.75066495,60.9735769,24.8255544,0,0,43.28277916,21,21.66,,,1.4,98,-1.3,43.28277916
2021-11-25 06:00:00+00:00,85.36498435,58.95514626,42.34623359,24.8701934,39.79740955,56.53015263,24.87444513,0,0,42.53389941,23,22.22,,,2.7,98,-1.1,42.53389941
2021-11-25 07:00:00+00:00,84.71394487,57.99239483,41.77834703,22.34321078,39.26397096,54.95342883,24.82499955,0,0,41.88667275,23,22.48,,,3.7,95,-0.1,41.88667275
2021-11-25 08:00:00+00:00,84.095557,58.57130101,41.6859065,29.42299462,39.1707228,60.27348566,24.90110422,0,0,41.85498913,23,22.35,,,3.8,92,16.3,41.85498913
2021-11-25 09:00:00+00:00,83.6489213,57.41601238,42.50406036,25.63648164,39.71568669,54.64804346,25.05110097,0,0,42.09999847,19,22.62,,,2.9,89,54.7,42.09999847
2021-11-25 10:00:00+00:00,84.01058156,58.76326471,42.2227744,24.03489849,39.61244614,53.48677598,24.93335049,0,0,42.1816692,20,22.87,,,2.7,86,43.3,42.1816692
2021-11-25 11:00:00+00:00,83.94880912,58.4715954,42.12877764,26.15792083,39.89158965,54.83316281,24.94221254,0,0,42.14775925,20,22.97,,,2.6,87,21.3,42.14775925
2021-11-25 12:00:00+00:00,83.85000271,57.38069444,42.64802407,19.61150135,40.14390451,49.53112765,24.99945528,0,0,42.47051379,24,23.05,,,2.4,85,20,42.47051379
2021-11-25 13:00:00+00:00,83.56619721,58.63239977,42.99703585,24.12675727,40.69247024,56.87227429,25.02554463,0,0,42.99326243,20,22.5,,,2,84,7.1,42.99326243
2021-11-25 14:00:00+00:00,83.94486717,57.96313698,43.7360037,29.30393625,41.25615036,60.86980582,25.05941731,0,0,43.63162931,22,21.45,,,1.3,86,-1,43.63162931
2021-11-25 15:00:00+00:00,84.24727282,57.97616181,43.61064704,22.9458639,41.80371687,56.44084381,25.18446016,0,0,43.5261248,20,21.13,,,1.2,85,-1,43.5261248
2021-11-25 16:00:00+00:00,83.05190644,57.96723384,43.40877662,31.52765603,41.24771587,18.72912996,25.01556123,0,0,43.54774539,21,21.9,,,1.3,82,-1.2,43.54774539
2021-11-25 17:00:00+00:00,82.7833355,58.06446292,44.4364462,31.65840464,42.06642489,18.10969401,24.94223098,0,0,44.1864611,21,22.66,,,1.1,84,-1.4,44.1864611
2021-11-25 18:00:00+00:00,82.36339159,57.89946544,44.68179579,17.80854717,42.75194511,17.79050653,25.11717903,0,0,44.76172163,10,23.06,,,-0.6,94,-1,44.76172163
2021-11-25 19:00:00+00:00,82.61372117,57.95324415,44.60486254,29.91216489,42.3788572,16.47851885,25.05005263,0,0,44.50339165,11,23.23,,,-0.4,96,-1.2,44.50339165
2021-11-25 20:00:00+00:00,83.39765669,58.02611904,44.20336861,26.31084705,41.87859559,18.30858155,25.0994124,0,0,44.22726327,9,23.49,,,0.3,95,-1.4,44.22726327
2021-11-25 21:00:00+00:00,84.48696499,58.00499157,44.2301794,27.65129341,42.04236558,18.83829974,25.00002676,0,0,44.23273481,10,23.56,,,0.5,96,-1.3,44.23273481
2021-11-25 22:00:00+00:00,85.43142401,58.07774616,45.31377215,30.99832573,43.5808746,18.83389719,24.99051827,0,0,45.34966635,10,23.65,,,0.3,95,-1.4,45.34966635
2021-11-25 23:00:00+00:00,86.39536216,58.01165566,46.37287037,29.87698666,44.50887683,19.45156783,24.96834333,0,0,46.26326523,10,23.67,,,-1.9,97,-1.8,46.26326523
2021-11-26 00:00:00+00:00,87.26584021,58.05221836,45.86002918,30.58961272,44.49731361,17.67456735,25.01666664,0,0,46.19431682,11,23.79,,,-1.4,96,-2.3,46.19431682
2021-11-26 01:00:00+00:00,88.69743163,57.90061326,47.57138024,36.36832116,45.88850764,20.26664753,25.05833277,0,0,47.27476757,12,23.85,,,-1.5,94,-2.6,47.27476757
2021-11-26 02:00:00+00:00,89.20105263,57.91005562,46.90708109,23.90761307,45.94627194,20.31397954,24.97341604,0,0,47.26894068,11,24.03,,,-2.3,95,-2.9,47.26894068
2021-11-26 03:00:00+00:00,91.03770748,57.92386228,47.28910676,40.81948262,44.18984479,67.16421043,25.0343894,0,0,47.03183772,13,22.41,,,-2.8,91,-2.5,47.03183772
2021-11-26 04:00:00+00:00,91.99418338,57.95404423,46.13861965,29.50546686,45.10914878,68.80702197,24.95885853,0,0,46.52008805,12,21.48,,,-1.9,90,-2.6,46.52008805
2021-11-26 05:00:00+00:00,92.15798083,58.74589701,46.75052964,27.25219691,44.45863711,67.52261143,25.14219208,0,0,46.48105019,26,22.15,,,-1.9,90,-1.4,46.48105019
2021-11-26 06:00:00+00:00,91.83736216,60.22908991,46.93654172,40.62103078,45.43557486,73.47467187,24.9656167,0,0,47.17795066,26,22.73,,,-2,85,-0.9,47.17795066
2021-11-26 07:00:00+00:00,90.55201012,60.29739507,47.92804496,29.93082707,46.58659942,77.54406819,25.02503729,0,0,48.2394154,28,22.78,,,-3.5,89,1.6,48.2394154
2021-11-26 08:00:00+00:00,89.52945331,58.00036981,49.0727447,67.62467905,38.34117592,99.9979349,25.11510442,0,0,48.86188417,31,22.89,,,-4.3,87,6.5,48.86188417
2021-11-26 09:00:00+00:00,89.299481,58.61985651,48.89412279,52.39421853,46.3444334,89.10500512,24.91871295,0,0,48.85838944,30,22.87,,,-5,87,14,48.85838944
2021-11-26 10:00:00+00:00,89.41915509,60.52760449,48.90426736,46.11221303,47.56240812,84.13625685,25.01614665,0,0,49.11548143,28,23.44,,,-5,87,25.8,49.11548143
2021-11-26 11:00:00+00:00,89.89399833,57.81100637,49.44630937,46.79901901,48.95507958,86.20627236,24.99262789,0,0,49.56074233,31,23.1,,,-5.3,87,45.9,49.56074233
2021-11-26 12:00:00+00:00,90.56361143,57.75861276,50.24616617,38.18970427,48.80125212,74.62622076,25.04999873,0,0,49.94166964,32,22.69,,,-5.6,86,43,49.94166964
2021-11-26 13:00:00+00:00,91.01519304,57.9593319,49.7794552,34.18225175,49.05556551,73.2429365,24.88141736,0,0,49.7381015,28,22.2,,,-5.8,88,18,49.7381015
2021-11-26 14:00:00+00:00,91.02452333,58.00867186,50.20246437,51.59471787,48.80233881,89.83155885,25.09214718,0,0,50.33500562,30,21.8,,,-6.2,90,-2,50.33500562
2021-11-26 15:00:00+00:00,90.89706957,57.98901634,50.99384438,43.27039469,51.02357988,78.35337389,24.94012384,0,0,50.88762089,29,21.64,,,-7,92,-2.4,50.88762089
2021-11-26 16:00:00+00:00,89.56937264,57.91571784,50.39075429,29.85926525,49.60589137,21.04166659,24.8765413,0,0,50.45381317,31,22.51,,,-7.5,93,-2.2,50.45381317
2021-11-26 17:00:00+00:00,89.40241057,57.97595188,50.23996036,36.23408273,49.27183151,20.20575743,24.88337165,0,0,50.13452332,30,23.17,,,-6.4,93,-2.1,50.13452332
2021-11-26 18:00:00+00:00,89.6008279,57.99312496,50.76563633,30.58476271,49.80844651,19.64653716,24.90047254,0,0,50.54045222,13,23.5,,,-6.1,95,-2.3,50.54045222
2021-11-26 19:00:00+00:00,89.59130928,58.04999747,51.02439981,31.36568239,50.86689424,20.54645345,24.92448852,0,0,51.27830426,13,23.7,,,-6.9,93,-2,51.27830426
2021-11-26 20:00:00+00:00,90.0268469,58.00691872,52.26671913,30.21854124,51.94271651,21.84706959,24.89166615,0,0,51.97068966,13,23.89,,,-7.9,93,-2.2,51.97068966
2021-11-26 21:00:00+00:00,90.51803979,58.05923365,52.62188895,39.85124191,52.69248927,21.03409803,24.85837212,0,0,52.44666915,13,23.92,,,-9.5,93,-2.2,52.44666915
2021-11-26 22:00:00+00:00,90.40191358,57.96709298,51.50465647,35.36802914,51.78585763,20.72468323,24.89996,0,0,51.78692235,13,24.05,,,-10.5,93,-2.1,51.78692235
2021-11-26 23:00:00+00:00,90.84953519,58.08158391,52.44008401,34.10367426,52.73769825,19.77500398,24.83485441,0,0,52.48921113,15,24,,,-8.8,97,-1.8,52.48921113
2021-11-27 00:00:00+00:00,91.01709547,57.9934929,53.14315727,41.11081899,54.06647323,21.72473487,25.04111872,0,0,53.0940002,13,24.01,,,-10.1,93,-1.9,53.0940002
2021-11-27 01:00:00+00:00,90.93632587,58.03240038,53.15348222,35.78178785,54.15717504,23.13110485,25.03333329,0,0,53.34759546,13,24.06,,,-11.6,90,-1.7,53.34759546
2021-11-27 02:00:00+00:00,91.44289475,58.03282948,53.60646771,31.90219106,54.12349414,20.80648644,25.07546338,0,0,53.36073818,15,24.22,,,-12.3,90,-2.2,53.36073818
2021-11-27 03:00:00+00:00,92.02727175,57.92596649,53.74983069,36.52501597,54.04023652,19.81588359,25.0406993,0,0,53.44759303,14,24.13,,,-12.9,89,-2.2,53.44759303
2021-11-27 04:00:00+00:00,92.27500077,57.96708512,53.60238686,35.79747655,54.5146388,22.46396259,24.94999988,0,0,53.63925662,14,24.13,,,-13.1,89,-1.9,53.63925662
2021-11-27 05:00:00+00:00,92.22508402,57.95104153,53.44332903,47.81117776,54.51042908,26.30824896,24.95820649,0,0,53.75712746,16,24.12,,,-13.1,89,-1.9,53.75712746
2021-11-27 06:00:00+00:00,92.60921398,58.14291684,53.77481544,51.42931066,54.62092601,25.40457018,25.00845901,0,0,53.77528881,16,24.11,,,-13.4,89,-0.9,53.77528881
2021-11-27 07:00:00+00:00,92.48487361,57.90799278,53.4500868,39.81293492,53.71371743,22.68644384,24.91999867,0,0,53.34454075,15,24.15,,,-12.2,90,2.8,53.34454075
2021-11-27 08:00:00+00:00,92.88246128,57.82999904,53.13663174,33.26425377,53.80221086,23.6430252,24.97454256,0,0,53.26150315,16,24.19,,,-9.9,94,38.2,53.26150315
2021-11-27 09:00:00+00:00,93.83035221,57.94887645,52.92744446,41.88954941,52.92033932,58.94253387,24.8162091,0,0,52.714384,16,23.42,,,-9.3,92,93,52.714384
2021-11-27 10:00:00+00:00,93.63023814,57.95419531,52.17665736,37.95565834,52.22168323,62.0831258,24.8421203,0,0,52.08696624,15,22.64,,,-8.6,92,121.5,52.08696624
2021-11-27 11:00:00+00:00,92.58717891,58.08117099,52.11840837,31.93216041,53.2569058,23.47117464,25.08424048,0,0,52.37969282,26,22.92,,,-8.2,92,95.5,52.37969282
2021-11-27 12:00:00+00:00,92.25738684,58.08288131,52.84069883,33.945427,53.08087079,18.59127927,25.10000038,0,0,52.72180516,27,23.52,,,-8.7,92,61.9,52.72180516
2021-11-27 13:00:00+00:00,92.10743347,58.01478793,53.32155516,47.91544737,53.69717452,23.1735182,25.0662182,0,0,53.11346259,17,23.71,,,-9.3,92,11.5,53.11346259
2021-11-27 14:00:00+00:00,91.83194823,57.91070298,53.35527348,33.9695642,53.8242576,22.2410582,25.0842735,0,0,53.26032615,15,23.95,,,-10,91,-1.7,53.26032615
2021-11-27 15:00:00+00:00,91.77727517,58.08297705,52.42168512,30.86484401,53.17473002,21.09069389,25.06528209,0,0,52.66565257,16,23.86,,,-9.8,92,-1.7,52.66565257
2021-11-27 16:00:00+00:00,92.07504275,58.05030995,52.56385192,38.09081437,52.63323133,22.80960315,24.98422399,0,0,52.64389503,15,23.85,,,-8.6,92,-1.7,52.64389503
2021-11-27 17:00:00+00:00,92.02224263,58.08984499,53.41574223,33.19544288,53.39372094,23.27401835,25.00788839,0,0,53.01666743,15,23.87,,,-9.2,92,-1.6,53.01666743
2021-11-27 18:00:00+00:00,91.58391194,57.93475749,52.33699901,40.75149929,53.53644451,20.83733508,25.03421957,0,0,52.7774457,15,23.9,,,-9.5,91,-1.4,52.7774457
2021-11-27 19:00:00+00:00,91.60122814,57.94995358,52.52924542,33.61116907,52.58168123,21.02012025,25.14999988,0,0,52.5607809,16,23.83,,,-9.2,92,-1.8,52.5607809
2021-11-27 20:00:00+00:00,91.64784425,58.06666696,52.75410049,35.11574071,52.49507611,21.84395364,25.03289169,0,0,52.45122733,15,23.94,,,-8.9,92,-1.3,52.45122733
2021-11-27 21:00:00+00:00,91.34074253,58.0587707,52.11024898,31.7845934,52.8695808,20.50610112,25.15048603,0,0,52.41666811,16,23.86,,,-8.7,91,-1.5,52.41666811
2021-11-27 22:00:00+00:00,91.29215099,58.08289515,52.3927339,32.88830601,52.55701557,22.15559798,25.02364124,0,0,52.42377116,15,23.89,,,-8.8,91,-1.5,52.42377116
2021-11-27 23:00:00+00:00,91.340314,57.94956431,52.83426555,31.02486694,52.46049893,20.92687016,24.97543615,0,0,52.42623151,15,23.86,,,-8.8,91,-1.6,52.42623151
2021-11-28 00:00:00+00:00,91.13285095,57.97543492,52.40174487,35.40315612,52.82894634,20.4282755,24.99118444,0,0,52.43210259,15,23.84,,,-8.8,91,-1.6,52.43210259
2021-11-28 01:00:00+00:00,91.08559665,58.09209952,52.6187904,38.77247814,52.8922316,22.85903236,24.99214858,0,0,52.85136982,15,23.81,,,-8.9,91,-1.7,52.85136982
2021-11-28 02:00:00+00:00,91.11488524,58.04079997,53.27056181,33.91467249,53.92398658,22.49542983,24.95886215,0,0,53.33086696,15,23.95,,,-9.7,89,-1.6,53.33086696
2021-11-28 03:00:00+00:00,91.60345477,57.89209844,53.48398167,39.69543145,53.80873384,23.16316491,24.95785646,0,0,53.37623617,15,23.85,,,-10,88,-1.6,53.37623617
2021-11-28 04:00:00+00:00,92.13419398,58.04209697,53.34362388,42.75753012,53.86494099,20.06917473,24.95047939,0,0,53.18580393,15,23.85,,,-10,89,-1.7,53.18580393
2021-11-28 05:00:00+00:00,91.92328212,58.00747404,52.704191,35.82903003,53.84798438,24.06534299,24.96618805,0,0,53.03333168,15,23.85,,,-9.7,89,-1.6,53.03333168
2021-11-28 06:00:00+00:00,91.7837133,57.86671558,53.45862658,44.02547253,53.6126679,24.07772264,24.94999985,0,0,53.15000015,16,23.84,,,-9.6,89,-1.4,53.15000015
2021-11-28 07:00:00+00:00,91.78285741,57.94932657,53.08919849,40.93506715,53.52530398,23.18684825,24.94118999,0,0,53.02038565,14,23.81,,,-9.6,89,0.5,53.02038565
2021-11-28 08:00:00+00:00,91.77637419,57.88305768,52.36943091,39.68794936,52.79570673,24.02986354,24.94261782,0,0,52.62038862,16,23.88,,,-9.3,89,20.9,52.62038862
2021-11-28 09:00:00+00:00,92.81258296,58.04194299,52.0724609,34.86064737,52.03622581,61.44675062,25.06704103,0,0,52.31205835,15,23.07,,,-8.8,88,29.3,52.31205835
2021-11-28 10:00:00+00:00,92.89868005,57.94276725,52.57962357,36.75110825,52.27280609,62.89032917,25.12547354,0,0,52.11915142,15,22.33,,,-8.6,88,56.2,52.11915142
2021-11-28 11:00:00+00:00,91.81823581,57.85828053,51.99868568,35.10698411,52.25814808,24.74424101,24.87320439,0,0,51.92624437,26,22.57,,,-8.4,87,53.4,51.92624437
2021-11-28 12:00:00+00:00,91.17631371,57.89124529,51.76390349,39.85241719,51.39783885,23.68796436,24.92542086,0,0,51.94042218,28,23.19,,,-8.2,87,37,51.94042218
2021-11-28 13:00:00+00:00,91.12289984,57.88249445,51.97612804,33.0511206,52.55570622,21.82342485,24.999529,0,0,52.15584133,17,23.44,,,-8.2,87,10.7,52.15584133
2021-11-28 14:00:00+00:00,91.02500032,57.90875208,52.37673334,37.10474742,52.14591717,22.26905681,24.90052122,0,0,52.33917264,16,23.69,,,-8.3,87,-1.4,52.33917264
2021-11-28 15:00:00+00:00,90.92494915,57.8333344,52.59296237,38.96344475,53.01003156,22.05628452,24.99994847,0,0,52.40000153,15,23.66,,,-8.6,88,-1.8,52.40000153
2021-11-28 16:00:00+00:00,90.991723,57.90041898,52.22409468,38.00363345,52.5009266,21.95806759,25,0,0,52.43208246,16,23.66,,,-8.6,87,-1.8,52.43208246
2021-11-28 17:00:00+00:00,91.01625358,57.85000003,52.76372181,40.43766211,52.81782091,23.59792213,25,0,0,52.5737462,16,23.65,,,-8.7,88,-1.8,52.5737462
2021-11-28 18:00:00+00:00,90.78380113,57.89166794,52.28204078,38.06301162,52.91593555,23.33683909,24.98292051,0,0,52.6987476,15,23.69,,,-8.7,88,-2.1,52.6987476
2021-11-28 19:00:00+00:00,90.86614932,58.00041353,53.1825548,38.17182907,52.83625991,22.54437562,24.96707868,0,0,52.76666703,16,23.67,,,-9,88,-2,52.76666703
2021-11-28 20:00:00+00:00,90.93462059,57.94125641,52.70789252,36.96553124,53.25820861,23.25874299,25,0,0,52.87956724,15,23.76,,,-9.1,88,-2,52.87956724
2021-11-28 21:00:00+00:00,91.29494398,58.02483962,52.61824091,35.31232594,53.75046109,22.25832323,25.03374337,0,0,52.97333361,16,23.7,,,-9.8,89,-2.1,52.97333361
2021-11-28 22:00:00+00:00,92.14381815,58.00057135,53.23961763,32.43499909,53.60369225,22.48937132,25.04999977,0,0,53.09748496,16,23.75,,,-9.9,88,-1.3,53.09748496
2021-11-28 23:00:00+00:00,92.88689535,58.03298211,53.61698306,38.96683668,54.09271036,21.50526848,25.14207465,0,0,53.27500124,16,23.76,,,-10.1,89,-0.9,53.27500124
2021-11-29 00:00:00+00:00,93.77118702,58.02616267,52.6376424,41.34117086,53.25866625,22.10857622,25.20000076,0,0,53.05918669,16,23.71,,,-9.8,88,-0.8,53.05918669
2021-11-29 01:00:00+00:00,94.46707214,58.08252367,52.96575947,34.34012461,53.05720819,22.51087948,25.10792855,0,0,52.90126251,16,23.74,,,-9.7,89,-0.6,52.90126251
2021-11-29 02:00:00+00:00,94.66828148,57.91626363,53.07762449,36.60288635,53.35466614,24.15101289,25.04959637,0,0,53.00873749,16,23.79,,,-9.2,89,-0.9,53.00873749
2021-11-29 03:00:00+00:00,96.14846732,58.01604377,52.68304669,53.03226285,52.40728921,82.96125518,24.81585891,0,0,52.92626469,16,22.4,,,-9.8,91,-0.6,52.92626469
2021-11-29 04:00:00+00:00,96.59206584,58.14909894,52.57752043,41.24610028,53.11286496,82.53826845,24.96787065,0,0,52.89293378,16,21.68,,,-9.8,91,-1,52.89293378
2021-11-29 05:00:00+00:00,96.58972156,58.62841734,52.87552768,49.38930914,53.15578537,91.25410114,24.97419881,0,0,52.98786801,36,21.9,,,-9.1,90,-0.8,52.98786801
2021-11-29 06:00:00+00:00,95.78841662,57.24131787,53.39603287,46.84449883,53.575526,82.13496368,25.03362057,0,0,52.83260391,36,22.26,,,-9.1,90,-1.2,52.83260391
2021-11-29 07:00:00+00:00,95.13464395,58.40739186,52.06096724,47.26021426,52.03557006,82.1387324,25.04302726,0,0,52.31340793,40,22.47,,,-8.1,90,1,52.31340793
2021-11-29 08:00:00+00:00,93.97982507,58.0741709,51.78684463,60.85374687,52.31371404,84.22616954,24.99914763,0,0,51.87301875,39,22.42,,,-8.1,89,15.6,51.87301875
2021-11-29 09:00:00+00:00,93.35761026,59.03204833,51.87483931,51.03116202,51.49354399,83.13242796,24.94087781,0,0,51.79491295,41,22.53,,,-8,87,49.9,51.79491295
2021-11-29 10:00:00+00:00,93.37499058,60.40346662,51.72550774,39.79899656,52.21177568,85.34845164,24.97460664,0,0,51.93500035,39,22.76,,,-8.1,88,75,51.93500035
2021-11-29 11:00:00+00:00,93.31666779,57.82855709,52.56422991,46.14520463,51.82493032,80.83288475,24.97584488,0,0,52.04039235,38,22.83,,,-8.2,87,89,52.04039235
2021-11-29 12:00:00+00:00,93.5428413,59.72483733,52.09819915,48.89861196,52.10110068,86.59882356,24.94999852,0,0,52.33823533,40,22.56,,,-8.5,87,33.2,52.33823533
2021-11-29 13:00:00+00:00,93.50077952,57.57882632,52.40740968,58.06658224,53.38678516,89.09017554,25.0498828,0,0,52.78656492,35,22.58,,,-9.1,86,5.8,52.78656492
2021-11-29 14:00:00+00:00,94.06906228,58.14916506,52.94062401,50.94127551,53.3970562,86.91912539,25.08417171,0,0,52.90000153,38,21.87,,,-9.5,87,-0.6,52.90000153
2021-11-29 15:00:00+00:00,94.68288647,57.98901002,53.34029944,44.05032791,54.21598274,78.0847602,25.05716715,0,0,52.97411115,37,21.62,,,-9.6,86,-1.1,52.97411115
2021-11-29 16:00:00+00:00,93.50290163,57.96818873,53.09801554,38.27859326,53.63352361,24.9900159,24.99205495,0,0,53.10666534,37,22.48,,,-9.6,87,-1,53.10666534
2021-11-29 17:00:00+00:00,93.03134254,58,53.48457286,38.23137752,53.60857727,22.22147301,24.9499988,0,0,53.12499976,36,23.1,,,-9.8,89,-0.9,53.12499976
2021-11-29 18:00:00+00:00,92.81699429,57.93606534,53.00154404,42.4946637,53.46171488,22.50158474,24.94128077,0,0,52.97756211,17,23.4,,,-9.8,89,-0.8,52.97756211
2021-11-29 19:00:00+00:00,92.71787836,58.00515686,52.51749421,41.84677718,53.14294897,22.04504381,24.84999823,0,0,52.8850009,15,23.51,,,-9.6,89,-1,52.8850009
2021-11-29 20:00:00+00:00,92.88422112,57.87499991,52.65060362,37.65315088,53.33686628,23.56812502,24.9250003,0,0,52.8179496,16,23.69,,,-9.4,87,-0.7,52.8179496
2021-11-29 21:00:00+00:00,93.42722661,58.0246827,53.12207421,46.95563111,53.06965163,25.13698466,25.12614559,0,0,52.97114484,15,23.65,,,-9.4,87,-0.7,52.97114484
2021-11-29 22:00:00+00:00,93.76793157,57.89160638,53.30472734,32.59204069,53.99212853,22.06899654,24.88347697,0,0,53.27114193,15,23.66,,,-9.8,84,-0.8,53.27114193
2021-11-29 23:00:00+00:00,94.65329327,57.99330802,53.39325453,43.98573426,54.07372339,23.30210416,24.88371274,0,0,53.35962106,17,23.73,,,-10.1,83,-0.8,53.35962106
2021-11-30 00:00:00+00:00,94.99836548,58.04040613,53.32796426,47.60916123,54.17584155,23.21912227,24.94204474,0,0,53.38204686,16,23.75,,,-10.1,85,-0.7,53.38204686
2021-11-30 01:00:00+00:00,94.69329969,57.933396,53.72249354,39.92949944,54.28829873,23.82561781,24.90795526,0,0,53.6768879,17,23.77,,,-10.2,83,-1.2,53.6768879
2021-11-30 02:00:00+00:00,94.90802008,57.93327092,53.98784734,48.53386745,55.02646574,25.55458285,24.89999962,0,0,54.07817273,16,23.83,,,-10.7,84,-1.1,54.07817273
2021-11-30 03:00:00+00:00,96.42618619,58.03239483,54.26635007,60.99690469,52.49603382,94.33395948,25.00075173,0,0,54.19424814,17,22.54,,,-11,85,-1.2,54.19424814
2021-11-30 04:00:00+00:00,97.2585825,58.05013131,54.12505441,55.35487848,54.90452737,91.77623061,25.04166631,0,0,54.08462433,17,21.83,,,-10.6,85,-1,54.08462433
2021-11-30 05:00:00+00:00,97.32375419,57.94204529,54.11554429,50.97146031,54.70870073,92.2832934,25.03258601,0,0,54.08370611,38,21.61,,,-10.2,87,-1.8,54.08370611
2021-11-30 06:00:00+00:00,97.27475952,60.51355632,54.21612063,50.58063777,55.44153023,86.72816473,24.96697539,0,0,54.03425413,39,21.6,,,-10.4,88,-1.7,54.03425413
2021-11-30 07:00:00+00:00,96.79091348,61.54278123,53.17400265,45.21398587,54.36503688,85.78544045,25.04407288,0,0,53.84425811,40,22.6,,,-10.1,86,0.5,53.84425811
2021-11-30 08:00:00+00:00,96.30705063,60.27363472,53.5360465,51.40395292,54.23834321,82.69538044,24.9913584,0,0,53.6096284,43,22.58,,,-9.9,86,27.9,53.6096284
2021-11-30 09:00:00+00:00,95.97346536,61.08484785,53.55189397,37.53294049,54.18344638,81.18707975,24.98099368,0,0,53.30112376,42,22.79,,,-9.7,85,63.6,53.30112376
2021-11-30 10:00:00+00:00,95.41316752,62.6551194,52.57481489,37.33828121,52.78567693,81.9282118,25.00270101,0,0,52.88463343,39,23.51,,,-9.6,87,65.3,52.88463343
2021-11-30 11:00:00+00:00,95.15333304,58.85147538,53.13510726,35.97074069,53.54151856,75.61721675,24.97056899,0,0,52.78223708,41,23.21,,,-11,86,50.5,52.78223708
2021-11-30 12:00:00+00:00,94.84027845,59.98965281,52.56318549,40.73495137,52.78665354,76.8472761,24.81630202,0,0,52.68203125,40,22.78,,,-10.7,86,50.7,52.68203125
2021-11-30 13:00:00+00:00,94.59957084,58.80171827,52.94156613,32.26880318,54.02516357,83.68818009,25.04282226,0,0,53.19826317,37,19.9425,1064.236667,-1.386666667,-10.7,85,10.5,53.19826317
2021-11-30 14:00:00+00:00,94.29499968,57.82397228,53.95945931,47.58744572,48.16641825,76.09758489,27.58826829,0,55.14935468,54.22955137,40,20.8525,953.58,-1.776666667,-11.5,86,-1.1,55.14935468
2021-11-30 15:00:00+00:00,94.48218457,57.99937074,55.96099061,33.87398558,54.07390134,83.51220244,35.16049719,0,55.76501519,55.21281728,37,20.6225,857.8866667,-0.973333333,-11.7,86,-1.3,55.76501519
2021-11-30 16:00:00+00:00,93.90689196,57.95938857,56.43071547,38.54043524,55.23378596,25.38597696,35.39990931,0,56.19783722,55.40902267,37,20.6175,836.3933333,-0.53,-11.9,86,-1.4,56.19783722
2021-11-30 17:00:00+00:00,93.64934813,57.93263406,56.09687999,27.90082244,55.41605881,23.20329283,35.45820092,0,55.97004364,55.282986,42,20.6125,953.6133333,-1,-12.1,86,-1.4,55.97004364
2021-11-30 18:00:00+00:00,93.99231264,57.92392825,55.78353816,41.12483621,54.74114059,22.92275736,35.44309636,0,55.72498915,54.92848892,22,20.6425,1014.663333,-0.693333333,-11.4,86,-1.2,55.72498915
2021-11-30 19:00:00+00:00,93.53995053,57.9418868,54.9122555,33.16337257,54.06159441,21.34153443,35.28910561,0,55.14708706,54.59023886,19,20.74,1042.243333,-0.943333333,-10,86,-1.1,55.14708706
2021-11-30 20:00:00+00:00,93.16482743,57.93354024,55.07520326,34.18039784,53.81583516,20.55351751,35.13439612,0,54.90883404,54.31726226,19,20.7525,1037.98,-0.696666667,-9.3,85,-0.8,54.90883404
2021-11-30 21:00:00+00:00,93.33545129,57.85833327,54.61157294,35.94817624,53.63905873,20.43456531,35.05727217,0,54.71054338,54.29993749,17,20.7,1013.066667,-0.96,-8.9,85,-1.1,54.71054338
2021-11-30 22:00:00+00:00,93.62507015,57.9249318,54.54003449,33.20373576,53.6425904,22.64812458,35.01666601,0,54.46559692,53.85322932,18,20.7175,990.6666667,-0.955,-8.3,85,-1.1,54.46559692
2021-11-30 23:00:00+00:00,93.61826636,57.88298552,53.90162181,34.44665125,52.97893643,20.59262194,35.00159691,0,53.96528273,53.47781237,18,20.6875,1003.04,-1,-7.3,83,-1.1,53.96528273
2021-12-01 00:00:00+00:00,93.49166642,57.88297991,53.4162539,34.38492222,52.44678953,21.99332625,34.85916516,0,53.50572575,53.06254455,17,20.715,1028.063333,-0.915,-6.1,78,-1.2,53.50572575
2021-12-01 01:00:00+00:00,93.51041584,57.82535511,53.37878449,33.35907368,52.23496745,20.42023199,35.0088914,0,53.27842698,52.71651818,16,20.6975,1007.486667,-0.71,-5.3,76,-1.2,53.27842698
2021-12-01 02:00:00+00:00,93.99838392,57.87568634,53.36133987,36.07983619,52.68489751,20.788301,34.9399291,0,53.26498682,52.71633313,17,20.7825,1008.95,-0.46,-5.5,86,-1.2,53.26498682
2021-12-01 03:00:00+00:00,95.46413992,57.86005803,52.71625596,37.99761509,50.97189751,74.63555402,34.76639713,0,53.12920647,52.60624951,16,20.655,874.39,-1.023333333,-5.1,82,-1.5,53.12920647
2021-12-01 04:00:00+00:00,95.53182997,57.93473681,53.55795786,46.61006094,52.49614461,76.66225177,34.89266141,0,53.27815291,52.55373171,17,20.5825,816.94,-1.056666667,-5.2,83,-1.2,53.27815291
2021-12-01 05:00:00+00:00,95.20605401,58.58862793,53.45561643,40.0550054,52.38114124,80.9821142,35.28220413,0,53.49792416,52.59026873,31,20.5725,824.9066667,-1.273333333,-5.2,75,-1.7,53.49792416
2021-12-01 06:00:00+00:00,94.14646948,58.0708075,53.64598191,40.82505739,52.62584859,78.80022992,35.17493319,0,53.53464413,52.81558526,35,20.72,908.0666667,-1.363333333,-5.9,78,-1.3,53.53464413
2021-12-01 07:00:00+00:00,92.85353506,59.05167469,52.97159566,31.49930417,52.26004963,80.83428791,34.91763903,0,53.2497954,52.82004473,40,20.9875,1133.64,-1.276666667,-6,82,0.5,53.2497954
2021-12-01 08:00:00+00:00,91.8091015,58.16646693,53.06370822,51.10076923,51.88030925,81.41027074,34.50425703,0,52.87594936,52.80955033,41,20.7775,929.83,-1.443333333,-5.7,79,16.1,52.87594936
2021-12-01 09:00:00+00:00,90.90636446,57.89693785,53.84348998,46.92654331,52.53652272,82.38249346,34.82434671,0,53.66928863,53.20067267,36,20.89,1119.06,-1.393333333,-6.7,83,77.6,53.66928863
2021-12-01 10:00:00+00:00,91.01011846,57.38891049,52.94341281,36.92512819,52.90192218,82.53618614,34.61601642,0,53.70890817,53.58678862,36,20.9925,1482.96,-1.276666667,-7.3,84,106.8,53.70890817
2021-12-01 11:00:00+00:00,91.59216439,59.06888103,54.12028619,37.58522234,52.63831931,77.02869096,34.37419661,0,53.48210959,53.53660843,38,21.1175,1520.43,-1.333333333,-7.2,82,99.2,53.48210959
2021-12-01 12:00:00+00:00,92.10265839,59.46607932,53.47850753,33.51230372,52.22070987,80.43261087,34.37588671,0,53.29688658,53.38659543,37,21.04,1498.026667,-1.443333333,-7.3,84,64.7,53.29688658
2021-12-01 13:00:00+00:00,92.36849012,59.19193643,53.31102897,40.18037255,53.05700111,77.5535371,34.32697548,0,53.64013381,53.71014466,39,21.1125,1430.046667,-1.36,-7.4,84,9.5,53.64013381
2021-12-01 14:00:00+00:00,92.39976428,58.06000329,54.54148544,32.12717811,53.10399544,79.84189851,34.69285995,0,54.41073005,54.13853656,40,20.515,780.7866667,-1.586666667,-8.4,88,-1.9,54.41073005
2021-12-01 15:00:00+00:00,92.07412625,57.92333064,55.63127579,41.77562981,54.96873398,72.46477584,35.56912616,0,55.52322117,54.3835197,36,20.4625,728.3633333,-1.333333333,-10.5,89,-2,55.52322117
2021-12-01 16:00:00+00:00,91.64715616,58.1077774,54.97897145,32.55575648,54.64551813,23.62682088,35.44818473,0,55.41640473,54.45183283,36,21.0975,1074.886667,-1.14,-12.5,90,-2.1,55.41640473
2021-12-01 17:00:00+00:00,91.40841597,58.06753784,53.59208219,36.20403425,53.94428416,20.79565491,35.04135134,0,55.05907943,53.42292738,37,21.2375,1188.063333,-0.75,-13.3,90,-1.6,55.05907943
2021-12-01 18:00:00+00:00,91.83049326,58.02365133,53.6928726,34.67140517,54.75642939,21.84662115,35.08396036,0,55.31740998,53.78094229,17,21.1625,1227.21,-1,-13.6,90,-0.9,55.31740998
2021-12-01 19:00:00+00:00,93.34416548,57.96770272,53.10370833,31.43041327,54.34485424,20.53517808,35.06517347,0,55.04761923,53.37187494,17,21.1525,1263.9,-1,-14.1,89,-1.4,55.04761923
2021-12-01 20:00:00+00:00,93.64681468,57.97468939,52.53043789,32.79143268,52.54614969,19.91602497,34.85086624,0,54.49860148,52.62344506,16,21.185,1255.1,-1,-11.5,90,-0.3,54.49860148
2021-12-01 21:00:00+00:00,94.92180456,57.97491962,52.19900391,28.92260268,52.10867467,20.69982447,34.90802338,0,54.13275486,52.13042534,16,21.215,1233.633333,-1,-9.7,90,-1.4,54.13275486
2021-12-01 22:00:00+00:00,94.45128124,57.8414404,51.82593882,33.86307403,51.59369856,22.80610108,34.8474094,0,53.91668887,51.82907403,15,21.1375,1177.056667,-1,-9,90,-0.7,53.91668887
2021-12-01 23:00:00+00:00,94.41666867,57.95000292,51.59104924,34.2693997,51.35734919,21.43950961,34.97622955,0,53.71609482,51.57074538,16,21.1775,1132.316667,-1,-8.1,89,-1.1,53.71609482
2021-12-02 00:00:00+00:00,94.30000092,57.88538837,51.21021703,33.95006748,50.83087283,22.14280255,34.95711529,0,53.52434824,51.3210567,16,21.1225,1095.16,-1,-7.9,90,-1.6,53.52434824
2021-12-02 01:00:00+00:00,94.1404578,57.98341856,51.00671651,37.16963246,50.48706394,22.33517706,34.76765968,0,53.30792111,51.04575742,15,21.1875,1069.996667,-1,-7.2,90,-1.4,53.30792111
2021-12-02 02:00:00+00:00,93.74281912,58.0241902,51.03655151,32.64303933,50.57711684,22.04915755,34.86628282,0,53.23333347,50.99863491,16,21.1575,1058.953333,-1,-7.2,90,-1.4,53.23333347
2021-12-02 03:00:00+00:00,95.26208851,58.1582891,51.14265161,37.09795967,49.21743392,76.98786226,34.76628442,0,53.20803678,50.93470239,15,20.745,826.47,-1.22,-6.6,89,-1.2,53.20803678
2021-12-02 04:00:00+00:00,95.54213456,57.96647358,50.26733529,43.25150633,50.1330868,85.92824992,34.85901286,0,53.11651853,50.83470426,16,20.5425,740.69,-1.333333333,-6.6,88,-1.2,53.11651853
2021-12-02 05:00:00+00:00,95.54146455,60.668522,50.86807249,40.92169852,49.68616976,86.59143397,34.79084591,0,53.04970703,50.66274676,33,20.5725,730.8866667,-1.526666667,-6.1,85,-1.3,53.04970703
2021-12-02 06:00:00+00:00,94.79390632,58.98100102,50.34339129,43.53887581,49.69227535,87.00959468,34.8205763,0,52.94118726,50.53470815,34,20.705,992.6066667,-1.64,-6,85,-1.1,52.94118726
2021-12-02 07:00:00+00:00,93.26805296,57.92835961,50.77458297,37.48175267,50.37579584,79.34418971,34.82699496,0,52.84156485,50.48471053,36,21.0075,1020.273333,-1.39,-6.1,86,0.7,52.84156485
2021-12-02 08:00:00+00:00,92.05536102,59.53428914,50.660509,38.17237289,49.39778152,76.10614893,34.79904947,0,52.80047374,50.45557601,37,20.7775,892.9533333,-1.416666667,-6.2,86,23,52.80047374
2021-12-02 09:00:00+00:00,91.4813291,60.11333832,50.56472072,34.19911704,49.75224972,69.88630903,34.71743573,0,52.83243072,50.45552064,36,20.925,1039.693333,-1.693333333,-6.3,87,28,52.83243072
2021-12-02 10:00:00+00:00,91.20037837,56.5160791,49.84409351,34.92038208,48.88350852,73.81801422,34.80851221,0,52.5398356,50.06942872,35,21.0775,1186.923333,-1.89,-6.2,86,52.9,52.5398356
2021-12-02 11:00:00+00:00,90.84044033,57.85488243,49.86150655,27.05829829,49.12242898,69.44381282,34.75701768,0,51.20973159,49.96666683,35,21.13,1259.916667,-1.416666667,-5.9,85,34.5,51.20973159
2021-12-02 12:00:00+00:00,91.25179102,58.27556262,50.00984486,26.19185111,49.32992124,77.58996699,34.77557063,0,52.58389496,50.13917537,36,21.125,1392.456667,-1.473333333,-5.8,86,23.4,52.58389496
2021-12-02 13:00:00+00:00,91.30194318,58.32599475,50.38241383,28.62197112,49.30164038,75.68053027,34.75870423,0,52.73347307,50.33861255,37,21.0725,1431.7,-1.39,-5.9,86,5.5,52.73347307
2021-12-02 14:00:00+00:00,91.24222256,57.99907601,50.94177857,45.61148056,50.12500415,86.7210648,34.73888945,0,52.93430609,50.65777985,38,20.76,984.3433333,-1.333333333,-6,85,-0.4,52.93430609
2021-12-02 15:00:00+00:00,90.95945616,58.04129399,50.6981879,34.22709894,50.72743038,74.11810621,34.94583774,0,53.12500047,50.82500016,31,20.6375,924.45,-1.333333333,-6.2,87,-1.3,53.12500047
2021-12-02 16:00:00+00:00,89.97334963,58.05324546,50.96664491,35.69834337,49.99517111,20.91016484,34.79824107,0,53.09999847,50.79999924,35,20.5075,925.5166667,-0.726666667,-6.2,89,-0.9,53.09999847
2021-12-02 17:00:00+00:00,89.6917598,57.93953929,50.28480653,37.05974878,50.22167833,21.28238738,34.69176107,0,53.08319632,50.75833236,32,20.41,943.1366667,-1,-6.2,87,-1,53.08319632
2021-12-02 18:00:00+00:00,89.90941644,58.05195151,51.21104597,41.06728757,49.91548254,21.70620937,34.79230383,0,53.06680095,50.80833265,16,20.5125,894.2966667,-1,-6.2,83,-0.9,53.06680095
2021-12-02 19:00:00+00:00,90.23531245,57.97444865,50.79473564,36.68525697,50.6329633,20.11141314,34.79936567,0,53.16707162,50.89053999,13,20.565,864.7133333,-1,-6.5,83,-1.2,53.16707162
2021-12-02 20:00:00+00:00,91.08092017,57.94645908,50.97829283,35.33134629,50.78327788,19.79876408,34.85833512,0,53.32558427,51.10553691,15,20.5325,830.1833333,-1,-6.8,83,-1.6,53.32558427
2021-12-02 21:00:00+00:00,91.65966631,57.87408019,51.68568882,32.49519959,51.52328368,20.68572747,34.88413499,0,53.55900031,51.43606937,15,20.585,839.53,-1,-7.1,84,-1.7,53.55900031
2021-12-02 22:00:00+00:00,92.25958864,58.10693259,51.51301904,38.51864487,51.52179437,23.02688392,34.88280109,0,53.87624474,51.84966497,16,20.4925,815.2533333,-1,-7.7,83,-1.9,53.87624474
2021-12-02 23:00:00+00:00,92.71736174,58.15000031,52.69785843,34.41966416,52.33052375,21.43849087,34.76640199,0,54.19183488,52.26246169,15,20.5475,815.0633333,-1,-8.6,83,-1.5,54.19183488
2021-12-03 00:00:00+00:00,93.58358051,58.07251721,52.53354871,42.17951261,53.30264861,23.38908659,34.78281463,0,54.55925465,52.76377012,15,20.46,776.4766667,-1,-9.3,86,-1.6,54.55925465
2021-12-03 01:00:00+00:00,94.55010308,57.99208539,53.30370058,35.19263261,53.93471143,22.07154506,35.02438045,0,55.00065113,53.33745027,16,20.5125,776.6666667,-1,-9.8,87,-1.4,55.00065113
2021-12-03 02:00:00+00:00,94.53559627,58.01602553,53.42594908,44.26426507,54.81247023,26.86231493,34.99974335,0,55.35103222,53.82488517,16,20.435,734.58,-0.746666667,-10.4,87,-1.1,55.35103222
2021-12-03 03:00:00+00:00,96.16147178,57.88374588,54.49333313,45.4304391,49.87512987,94.78283786,35.10016012,0,55.63397199,54.19576749,16,20.46,695.91,-1.25,-11.3,86,-1.3,55.63397199
2021-12-03 04:00:00+00:00,96.60066245,57.72234706,54.14553745,63.91870288,45.74244155,100,34.94207607,0,55.858715,54.49717624,17,20.2725,712.4933333,-1.36,-11.8,85,-1.6,55.858715
2021-12-03 05:00:00+00:00,96.70782741,59.78647278,54.81485343,50.4081536,45.56898652,100,35.02555296,0,55.89969711,54.53474642,37,20.2675,807.4866667,-1.5,-12.1,87,-1,55.89969711
2021-12-03 06:00:00+00:00,96.60847955,58.51872049,54.83375683,61.09628636,44.94841189,100,35.14185112,0,55.91704183,54.57358594,40,20.33,986.3633333,-1.833333333,-12.2,88,-1.5,55.91704183
2021-12-03 07:00:00+00:00,96.29017724,58.01226016,54.13830872,44.79810985,46.38563056,100,35.14910842,0,55.94945366,54.54283672,46,20.7575,1155.713333,-1.723333333,-12.5,88,0,55.94945366
2021-12-03 08:00:00+00:00,95.90749025,57.42962736,54.38855863,62.68052463,44.49803619,100,35.10024645,0,55.74087591,54.25425927,48,20.6975,1009.536667,-1.863333333,-12.4,89,20.5,55.74087591
2021-12-03 09:00:00+00:00,95.76662942,59.30011697,53.76799992,46.68118908,46.62489698,100,35.03218206,0,55.09791553,53.39204919,42,20.73,1065.326667,-1.586666667,-11.9,90,55.5,55.09791553
2021-12-03 10:00:00+00:00,97.36584846,60.13920338,52.29908069,34.05755064,52.24623436,91.0915361,34.86798659,0,54.55795015,52.70426611,40,21.025,1357.713333,-1.416666667,-10.6,92,79,54.55795015
2021-12-03 11:00:00+00:00,95.35737108,59.09471299,52.47374209,39.38436608,51.77133333,97.23321867,35.03302106,0,54.36630475,52.45284862,41,21.01,1504.126667,-1.333333333,-9.6,91,47.5,54.36630475
2021-12-03 12:00:00+00:00,94.77415087,57.86981573,52.85491534,36.43952264,52.4375269,88.05831865,34.97412462,0,54.34178478,52.48190653,42,21.0225,1535.476667,-1.556666667,-9,89,20.3,54.34178478
2021-12-03 13:00:00+00:00,94.63238991,57.97649712,52.09256887,47.25138287,52.49483866,89.74095664,34.86738827,0,54.34982698,52.46976318,40,20.9975,1401.026667,-1.556666667,-9,89,7.5,54.34982698
2021-12-03 14:00:00+00:00,94.2154031,58.03421009,52.50547054,52.40539127,52.3034236,90.03837542,34.92754247,0,54.21624978,52.29452902,40,20.785,1065.003333,-1.75,-8.7,88,-0.9,54.21624978
2021-12-03 15:00:00+00:00,93.65600317,57.95010453,51.60214301,43.41206829,52.4251453,78.28354211,34.91728128,0,53.88251459,51.8169267,37,20.65,944.3866667,-1.473333333,-8.3,89,-0.9,53.88251459
2021-12-03 16:00:00+00:00,92.21387523,57.96632436,51.82505515,38.52983607,51.54771169,23.57322487,34.82598693,0,53.69126663,51.55287056,38,21.045,1084.12,-0.726666667,-7.4,89,-1.1,53.69126663
2021-12-03 17:00:00+00:00,91.58529611,58.02822457,51.30450717,40.93673008,51.15563432,22.67633747,34.91164165,0,53.53287524,51.31954171,35,21.2,1186.983333,-1,-7.1,89,-0.8,53.53287524
2021-12-03 18:00:00+00:00,91.2003426,57.95146127,50.9357684,37.9659519,50.41385438,21.16768806,34.85901501,0,53.27432037,50.98075722,17,21.305,1205.84,-1,-6.9,90,-1,53.27432037
