timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-03 19:00:00+00:00,90.82455315,58.01376532,50.28377606,36.48733864,49.50339804,21.5044909,34.7658789,0,53.01638588,50.63621498,16,21.315,1214.206667,-1,-6.5,91,-1.2,53.01638588
2021-12-03 20:00:00+00:00,90.75555874,57.90299823,50.78079911,35.92282555,49.9758359,20.89568092,34.85189512,0,52.94155683,50.57644313,15,21.4475,1229.243333,-1,-5.9,89,-1.2,52.94155683
2021-12-03 21:00:00+00:00,90.30055314,57.98377302,50.08956581,39.76828233,49.41452261,22.52500275,34.63210429,0,52.89155814,50.49311402,15,21.31,1222.266667,-1,-5.7,88,-1.1,52.89155814
2021-12-03 22:00:00+00:00,90.24036357,58.09999847,50.938503,35.63316295,50.13858837,21.27146806,34.7664497,0,52.84999847,50.44855233,16,21.4325,1217.373333,-1,-5.5,87,-1.1,52.84999847
2021-12-03 23:00:00+00:00,90.39004201,58.00811666,50.34183417,50.29491114,49.75097336,21.22305963,34.71500003,0,52.85843943,50.50688098,15,21.2975,1203.933333,-1,-5.7,88,-1,52.85843943
2021-12-04 00:00:00+00:00,90.66699251,58.14176554,50.6038939,32.35214551,49.93316405,22.77047831,34.76666746,0,52.95021361,50.63187893,16,21.405,1199.52,-1,-5.9,88,-1.1,52.95021361
2021-12-04 01:00:00+00:00,91.1333155,58.02490314,51.00270256,51.16963872,49.92206018,21.93798398,34.81687701,0,53.06687705,50.77354504,16,21.3725,1202.98,-1,-6.1,87,-0.9,53.06687705
2021-12-04 02:00:00+00:00,90.90002418,57.99145731,50.43189938,35.53240708,50.16172062,21.33174205,34.82511722,0,53.07489412,50.74312335,15,21.41,1186.896667,-1,-6.3,88,-1.4,53.07489412
2021-12-04 03:00:00+00:00,91.14238176,57.90000153,51.1834723,43.48861561,50.47708039,21.37046586,34.79154851,0,53.05859833,50.74020808,16,21.4225,1188.23,-1,-6.1,88,-1.4,53.05859833
2021-12-04 04:00:00+00:00,91.54135005,58.02207871,50.57667539,45.88086864,50.52906859,22.07906944,34.75812631,0,53.25093948,51.02436305,15,21.36,1164.616667,-1,-6.3,87,-1.3,53.25093948
2021-12-04 05:00:00+00:00,91.9497992,58.0758812,52.24468764,44.69357745,51.69995892,22.23833028,34.90854132,0,53.75929274,51.69809699,16,21.435,1159.14,-1,-7.2,85,-1,53.75929274
2021-12-04 06:00:00+00:00,91.93486217,58.08168824,51.73737767,45.86574625,52.3984197,24.40260393,34.9504062,0,54.23492203,52.34515123,15,21.31,1130.516667,-0.86,-8.3,80,-0.9,54.23492203
2021-12-04 07:00:00+00:00,92.24847967,58.07580104,53.27073085,40.47393449,53.71048062,23.26484144,34.98313538,0,54.75819329,52.9985348,17,21.415,1111.3,-1,-9.6,77,-0.1,54.75819329
2021-12-04 08:00:00+00:00,91.95853566,57.93217738,53.3372612,49.90691166,53.6680711,24.09925585,35.07500373,0,54.86680469,53.15706505,15,21.3675,1108.173333,-0.806666667,-10,80,5.1,54.86680469
2021-12-04 09:00:00+00:00,93.27007077,58.00992486,53.97679913,52.91155449,54.21164748,65.89451607,35.05039156,0,55.26020772,53.71715142,17,21.01,785.1833333,-1.746666667,-10.5,82,34.1,55.26020772
2021-12-04 10:00:00+00:00,93.56659415,57.9409125,54.25225652,46.14836651,55.96993978,68.37557309,35.12531548,0,55.91718369,54.6009699,17,20.83,706.9466667,-1.363333333,-11.8,78,43.8,55.91718369
2021-12-04 11:00:00+00:00,92.46409224,57.94154563,54.94853408,40.02656577,56.79511797,26.88241003,35.08282544,0,56.12519169,54.89852798,29,20.95,820.0266667,-1.03,-12.5,75,129.1,56.12519169
2021-12-04 12:00:00+00:00,93.3484843,58.00685826,54.9971752,51.30121015,57.03971216,22.175419,34.99833243,0,56.29213918,55.08723751,30,21.1375,995.28,-1,-12.6,74,26.6,56.29213918
2021-12-04 13:00:00+00:00,94.1083317,58,55.70390661,38.43740087,57.11877772,23.85219778,34.98333294,0,56.57556166,55.46927338,20,21.23,1044.743333,-1,-13.1,76,8.5,56.57556166
2021-12-04 14:00:00+00:00,94.3505614,58.00031124,55.99260085,50.33100487,57.57387924,25.52507361,35.10024536,0,56.8002773,55.77203855,18,21.2425,1058.156667,-1,-13.6,80,-0.9,56.8002773
2021-12-04 15:00:00+00:00,94.23320333,58.09135592,55.43595881,49.50052456,57.73905498,25.40890458,35.19963322,0,56.93345449,55.95685165,17,21.155,1039.1,-1,-13.8,80,-1.9,56.93345449
2021-12-04 16:00:00+00:00,94.3567395,58.02474578,56.4271382,46.1391017,58.42187744,23.42904037,35.25623649,0,57.06709287,56.12203061,19,21.2325,1032.29,-1,-14.3,81,-1.9,57.06709287
2021-12-04 17:00:00+00:00,94.37496911,57.93271618,56.42746176,57.9954214,58.55877954,26.44014527,35.17622992,0,57.24193454,56.33869229,18,21.165,1040.136667,-1,-14.6,81,-1.9,57.24193454
2021-12-04 18:00:00+00:00,94.65078825,57.92569381,56.60672562,41.17064042,58.79832759,25.45520922,35.24123266,0,57.40844582,56.54702128,19,21.2125,1012.45,-1,-14.9,82,-1.7,57.40844582
2021-12-04 19:00:00+00:00,95.03286121,57.9083349,56.91836819,46.66346998,58.96775467,23.40065148,35.27526164,0,57.51699341,56.69701675,19,21.2,1013.28,-1,-15.2,82,-1.8,57.51699341
2021-12-04 20:00:00+00:00,94.81731722,58.00824275,56.38632126,48.11727766,59.12605471,24.88154561,35.24170803,0,57.65034201,56.88034479,18,21.155,995.05,-1,-15.4,83,-1.7,57.65034201
2021-12-04 21:00:00+00:00,94.73282173,57.96693002,57.33619349,39.95288218,59.48135657,25.39744021,35.19132581,0,57.85033886,57.16217701,20,21.205,970.22,-1.166666667,-15.8,84,-1.7,57.85033886
2021-12-04 22:00:00+00:00,94.99294069,57.94049913,57.67182426,56.32206396,60.26178744,25.30896842,35.25883657,0,58.06699996,57.41216933,19,21.1325,962.2233333,-1,-16.3,84,-1.6,58.06699996
2021-12-04 23:00:00+00:00,94.99196442,57.8761346,57.14864742,43.34727891,60.20183944,25.12856123,35.31649992,0,58.20834933,57.62349739,19,21.1525,929.94,-1.166666667,-17.3,87,-1.4,58.20834933
2021-12-05 00:00:00+00:00,95.50777474,57.84137024,58.32030982,46.20123268,60.787675,24.43086428,35.31747214,0,58.35055477,57.79548996,20,21.205,932.75,-1.166666667,-16.8,85,-1.7,58.35055477
2021-12-05 01:00:00+00:00,95.58386783,57.85833313,57.94017279,61.32872862,61.25269631,23.63592734,35.34088228,0,58.57486363,58.09016043,18,21.0725,918.84,-1,-17.7,85,-1.8,58.57486363
2021-12-05 02:00:00+00:00,95.50040322,57.90833567,57.85852032,43.61253966,61.13606227,25.45843975,35.27497624,0,58.5502146,58.04333199,24,21.195,893.9166667,-1.303333333,-17.4,85,-1.8,58.5502146
2021-12-05 03:00:00+00:00,95.69061418,57.95880288,58.53263085,59.99725104,61.08801239,27.49604374,35.33317859,0,58.60841906,58.155312,25,21.1475,894.9566667,-1.333333333,-17.1,84,-1.9,58.60841906
2021-12-05 04:00:00+00:00,95.28452765,58.0573013,57.91895844,48.00358829,61.46045022,26.98491697,35.28364301,0,58.78356412,58.39015702,22,21.06,868.6166667,-1.333333333,-17.5,83,-1.9,58.78356412
2021-12-05 05:00:00+00:00,95.56607254,57.97602681,59.07021153,51.590342,61.83122343,25.56108414,35.3758717,0,58.86674168,58.52197009,22,21.1975,864.32,-1.166666667,-18.2,84,-1.9,58.86674168
2021-12-05 06:00:00+00:00,95.64152873,58.00775196,58.54328749,55.2116759,61.92382075,28.49904362,35.33245932,0,58.91674242,58.59999847,20,21.0625,859.14,-1.333333333,-18.8,84,-1.9,58.91674242
2021-12-05 07:00:00+00:00,95.29106786,57.87556917,58.13537325,51.37635963,61.43327462,26.46227741,35.34108387,0,58.95000076,58.60833203,22,21.0875,844.3033333,-1.166666667,-21.1,83,0.6,58.95000076
2021-12-05 08:00:00+00:00,95.47891725,57.98376456,58.65954911,47.87189298,61.93596269,25.76136091,35.38391442,0,58.83289846,58.42956054,20,21.17,837.97,-1.333333333,-19,84,33.5,58.83289846
2021-12-05 09:00:00+00:00,96.80631962,57.90747267,58.18796009,64.10885146,60.58164334,69.51126127,35.37514434,0,58.58268753,58.09927758,20,20.7025,682.1966667,-1.916666667,-18.1,83,78.5,58.58268753
2021-12-05 10:00:00+00:00,96.50847649,57.98376261,57.10183755,51.86767319,60.42401733,72.34147354,35.34999921,0,58.16631075,57.53261799,20,20.5875,672.3366667,-1.833333333,-16.9,82,100.5,58.16631075
2021-12-05 11:00:00+00:00,95.72274945,57.98290657,57.70355574,51.71686203,60.44985102,30.60361079,35.24096029,0,57.99166895,57.29319337,35,20.8075,812.2666667,-1.196666667,-15.6,80,92.6,57.99166895
2021-12-05 12:00:00+00:00,95.14250229,58.00028367,57.02388842,62.45490618,60.00601668,27.45762932,35.26735076,0,58.02541317,57.37721376,35,20.875,932.3966667,-1.333333333,-15.8,81,57.6,58.02541317
2021-12-05 13:00:00+00:00,95.09112739,57.98319968,57.88777238,49.77947027,60.76105896,26.91731081,35.3244623,0,58.30866759,57.79540482,22,21.0025,968.15,-1.333333333,-16.3,82,13.5,58.30866759
2021-12-05 14:00:00+00:00,95.15846802,58.00805462,58.2864108,62.88442729,61.44641258,28.73728314,35.27594016,0,58.60865602,58.16732986,21,20.9625,984.77,-1.196666667,-17.4,84,-1.9,58.60865602
2021-12-05 15:00:00+00:00,95.04166461,58.00876443,58.1817247,48.34265895,61.65631166,28.58381318,35.44864695,0,58.82512902,58.47346434,19,20.945,960.3166667,-1.166666667,-18.5,82,-2.2,58.82512902
2021-12-05 16:00:00+00:00,95.0250231,57.8665175,58.93453835,55.11098553,61.45746636,27.84989485,35.45093842,0,58.92538782,58.56525101,22,21.0125,965.92,-1.303333333,-18.6,84,-2,58.92538782
2021-12-05 17:00:00+00:00,95.11663894,57.85821052,59.04185854,56.57320451,62.79379141,27.74435472,35.42475458,0,59.19224656,58.91049336,20,20.93,956.3066667,-1.166666667,-19.6,84,-2.1,59.19224656
2021-12-05 18:00:00+00:00,95.14205781,57.81666691,58.80753377,59.05009038,63.02122211,28.7018363,35.35000115,0,59.4581661,59.31357757,21,20.9,941.7266667,-1.333333333,-20.2,83,-1.9,59.4581661
2021-12-05 19:00:00+00:00,95.03333055,57.86666791,59.60211903,54.86473988,63.19394779,29.02657643,35.40012116,0,59.61696336,59.54381148,22,20.99,932.48,-1.166666667,-21.5,84,-1.8,59.61696336
2021-12-05 20:00:00+00:00,95.37511895,57.87500397,60.09821443,58.7671198,63.47802589,28.37260925,35.38333358,0,59.808392,59.74166771,21,20.955,926.0066667,-1.333333333,-22,84,-1.7,59.808392
2021-12-05 21:00:00+00:00,95.28317371,58.02538652,59.04149309,53.22587696,63.36586977,28.3881593,35.4246863,0,59.64971842,59.47965818,21,20.94,908.9233333,-1.333333333,-22.4,82,-1.9,59.64971842
2021-12-05 22:00:00+00:00,95.56677927,57.94973489,59.98118917,52.21404486,63.25050844,28.06437949,35.42493876,0,59.55833251,59.41666828,22,21.015,909.4666667,-1.333333333,,,-1.9,59.55833251
2021-12-05 23:00:00+00:00,95.59177167,58.03360044,58.89181356,57.15400261,62.59551693,26.16612244,35.40021507,0,59.32463012,59.06457177,21,20.9125,878.84,-1.333333333,-22.6,82,-1.9,59.32463012
2021-12-06 00:00:00+00:00,95.66734544,57.94114071,58.47731094,51.99620127,62.43904014,27.70148478,35.34156105,0,59.26695455,59.04687474,25,20.9125,867.04,-1.333333333,-21.2,83,-1.8,59.26695455
2021-12-06 01:00:00+00:00,95.91610134,57.85859642,59.49179776,51.55959157,62.55189115,27.69121141,35.42563094,0,59.43325588,59.21823411,25,21.0275,868.29,-1.333333333,-21.4,83,-1.8,59.43325588
2021-12-06 02:00:00+00:00,95.90010217,57.86656711,59.27329541,61.89617028,62.3641417,29.2335753,35.51640461,0,59.35810375,59.10156686,24,20.9775,858.5066667,-1.306666667,-20.8,82,-1.7,59.35810375
2021-12-06 03:00:00+00:00,96.08862933,58.03369424,58.26733611,54.88645274,61.9140757,26.80428616,35.26646747,0,59.0241551,58.65588182,23,20.985,848.0466667,-1.193333333,-20.9,82,-1.3,59.0241551
2021-12-06 04:00:00+00:00,96.20824056,57.89974157,57.54883105,56.23305809,60.3778495,26.81492968,35.3580759,0,58.19098746,57.54218225,22,21.0375,852.2633333,-1.333333333,-20.5,84,-1.6,58.19098746
2021-12-06 05:00:00+00:00,96.04106052,57.97326426,56.73195717,60.46904435,58.74972285,26.39583616,35.10884407,0,57.46619114,56.55425088,20,20.9725,855.43,-1.306666667,-17.3,85,-1.3,57.46619114
2021-12-06 06:00:00+00:00,95.38380693,57.9180641,55.48331773,50.24462243,57.92697522,25.68594466,35.29141219,0,56.95797443,55.88445866,21,20.995,849.42,-1.026666667,-15.7,86,-1.5,56.95797443
2021-12-06 07:00:00+00:00,95.29098291,58.08283245,56.04544561,47.34049247,57.01059904,27.68141732,35.06640384,0,56.65773409,55.4964041,21,21.0725,848.8666667,-1.14,-14.5,86,0.1,56.65773409
2021-12-06 08:00:00+00:00,95.93394717,58.05817295,54.67789041,59.58536757,48.9311288,91.79308842,35.10834013,0,56.09148489,54.71421644,18,20.605,636.7833333,-1.303333333,-13.6,87,11.8,56.09148489
2021-12-06 09:00:00+00:00,95.50781742,57.95049776,54.24727252,42.47868039,55.36927542,61.67858436,35.03358132,0,55.69123782,54.17273222,20,20.65,605.41,-1.47,-14.2,87,29.3,55.69123782
2021-12-06 10:00:00+00:00,95.39974578,58.05043102,53.7918411,48.96950607,54.74804301,40.59286092,35.05807954,0,55.28383869,53.68025478,39,20.875,675.3933333,-1.363333333,-12.7,88,72.7,55.28383869
2021-12-06 11:00:00+00:00,94.58299603,57.95000014,53.51944624,47.07270599,54.87862553,18.23243924,34.88324959,0,55.51666667,53.98491597,30,20.9675,816.86,-1.166666667,-11.8,89,104.8,55.51666667
2021-12-06 12:00:00+00:00,94.55825138,57.90008427,54.49183509,49.66801253,55.3950039,21.57624255,35.02508068,0,55.78399907,54.40416685,24,21.09,954.3866667,-1.333333333,-11.5,87,69.6,55.78399907
2021-12-06 13:00:00+00:00,94.60032829,57.89107763,54.92207405,62.8053341,56.6628962,20.57020167,35.2003376,0,56.37486633,55.17699671,17,21.0275,1015.663333,-1.333333333,-14.1,88,15.7,56.37486633
2021-12-06 14:00:00+00:00,94.46642108,58.05009126,55.48558201,41.3990911,56.81943531,18.35034479,35.17500017,0,56.45016407,55.25674638,17,21.15,1032.823333,-1.333333333,-13.8,87,-1.5,56.45016407
2021-12-06 15:00:00+00:00,94.61633776,57.97558122,55.75928398,57.69939303,57.31572176,21.66549589,35.12474865,0,56.57487388,55.41666815,17,21.0975,1040.046667,-1.333333333,-12.9,84,-2,56.57487388
2021-12-06 16:00:00+00:00,94.06675704,58.09176087,54.81046251,45.69982568,57.10059083,21.75716657,35.07507837,0,56.54999924,55.40000153,16,21.04,1035.133333,-1.333333333,-15.1,85,-1,56.54999924
2021-12-06 17:00:00+00:00,93.99127802,57.95858353,55.51526987,49.14679886,56.65673138,14.4975491,35.2334109,0,56.4080146,55.20635513,19,21.2125,1042.866667,-1.333333333,-13.4,88,-1.2,56.4080146
2021-12-06 18:00:00+00:00,93.80848669,57.90816281,54.89077585,45.44681331,56.44965829,17.38968844,35.09959669,0,56.17484686,54.88810327,15,21.115,1031.153333,-1.333333333,-12.4,85,-1.2,56.17484686
2021-12-06 19:00:00+00:00,93.6831801,57.96733511,54.62848769,38.26701536,55.95635751,19.84214836,35.00875235,0,55.95009727,54.60159057,17,21.1875,1024.126667,-1.333333333,-12.2,87,-1.8,55.95009727
2021-12-06 20:00:00+00:00,93.79985348,57.94114849,55.17023937,42.50374466,56.3198469,13.12343111,35.27490267,0,56.12522415,54.90196616,17,21.2675,1026.04,-1.333333333,-12.1,87,-2,56.12522415
2021-12-06 21:00:00+00:00,93.77497514,57.92467958,54.64342005,49.76605268,56.07595708,15.83183101,35.0248529,0,56.20821066,54.90992765,16,21.12,999.06,-1.333333333,-14.4,87,-1.8,56.20821066
2021-12-06 22:00:00+00:00,92.75781733,57.94159558,54.69780183,35.00360657,56.56167389,19.56297971,34.99975597,0,56.14159552,54.84326163,16,21.2275,993.66,-1.333333333,-15.6,87,-1.6,56.14159552
2021-12-06 23:00:00+00:00,92.62440561,57.91684275,55.64298664,49.94068439,56.96619951,18.04696655,35.15063072,0,56.49250118,55.38924027,17,21.255,993.5233333,-1.333333333,-16.6,87,-1.8,56.49250118
2021-12-07 00:00:00+00:00,92.45055465,57.95006982,55.54271981,45.10689432,58.33049682,19.38127661,35.18295411,0,57.05846866,56.1051349,16,21.165,958.29,-1.333333333,-18.2,85,-1.6,57.05846866
2021-12-07 01:00:00+00:00,92.54184,57.96648988,56.85858719,41.52693662,58.98207082,22.33502214,35.13289496,0,57.45839239,56.66367169,17,21.2875,949.37,-1.333333333,-19.1,85,-1.7,57.45839239
2021-12-07 02:00:00+00:00,92.81662451,57.92500048,56.41457334,51.26855826,58.30967195,16.52625342,35.2418191,0,57.08249418,56.09253454,16,21.23,944.6466667,-1.36,-19.9,84,-1.9,57.08249418
2021-12-07 03:00:00+00:00,93.99271032,58.00145426,55.23463076,55.36517964,49.06848253,92.81494068,35.03453779,0,56.69243397,55.6202608,18,20.7525,703.4766667,-1.363333333,-16.7,87,-1.7,56.69243397
2021-12-07 04:00:00+00:00,94.6332238,57.94549778,56.25817363,68.25252248,46.13942428,100,35.32348902,0,57.10000503,56.17019167,22,20.445,586.17,-1.47,-18.1,84,-1.8,57.10000503
2021-12-07 05:00:00+00:00,94.60065956,58.88148373,56.12198279,65.62677117,44.64332445,100,35.22583937,0,57.40015748,56.59870688,41,20.125,782.2333333,-1.723333333,-19.2,84,-1.8,57.40015748
2021-12-07 06:00:00+00:00,94.67463989,59.41201941,57.12091799,63.54190055,46.51836684,100,35.32506332,0,57.55749373,56.70612176,45,20.4675,984.0733333,-1.75,-19.7,84,-1.5,57.55749373
2021-12-07 07:00:00+00:00,94.7083325,58.13762151,55.26504235,50.21924005,49.15839824,100,35.19940246,0,56.70803371,55.53618621,44,20.805,1028.426667,-1.693333333,-19.5,85,0.8,56.70803371
2021-12-07 08:00:00+00:00,94.6998815,58.17040958,55.25719895,56.64236327,49.97464039,100,35.1920842,0,56.25860198,55.04166534,47,20.7425,947.6133333,-1.696666667,-16.2,87,44.3,56.25860198
2021-12-07 09:00:00+00:00,94.75833536,58.04256611,55.59324902,59.75314868,49.39359673,100,35.17494281,0,56.57520265,55.44356554,45,20.9075,938.1433333,-1.803333333,-15.4,86,102.4,56.57520265
2021-12-07 10:00:00+00:00,94.82487911,58.2651606,55.33129747,53.78374784,52.90750725,100,35.09172379,0,56.75836181,55.64166638,46,21.0425,1131.376667,-1.776666667,-15.1,88,132.9,56.75836181
2021-12-07 11:00:00+00:00,94.59178976,57.55411511,55.63741513,53.5585101,51.79800933,100,35.28309623,0,56.73342364,55.67505483,45,21.13,1161.83,-1.583333333,-13.7,87,124.6,56.73342364
2021-12-07 12:00:00+00:00,94.70844274,58.19425108,56.12204659,54.41024732,49.80183219,100,35.23242457,0,56.92531025,55.94688693,48,21.175,1277.366667,-1.666666667,-15,85,81.5,56.92531025
2021-12-07 13:00:00+00:00,95.45918743,57.97019031,56.15862953,67.69239337,49.99853517,100,35.17643606,0,57.35012415,56.49199178,42,20.985,1135.746667,-1.86,-16.9,85,18.5,57.35012415
2021-12-07 14:00:00+00:00,95.72463443,58.10018272,56.96850896,60.71709338,50.54289245,100,35.28304481,0,57.66679822,56.91182657,46,20.6325,1071.043333,-2.17,-18.5,85,-1.9,57.66679822
2021-12-07 15:00:00+00:00,95.77461554,58.01750256,57.63329277,64.87121206,53.40582092,92.29892671,35.20010231,0,57.89177088,57.18010538,44,20.52,1048.136667,-1.696666667,-19.4,84,-1.8,57.89177088
2021-12-07 16:00:00+00:00,94.83326158,57.91583098,57.46814559,59.24819345,60.79188857,25.37774634,35.3249484,0,58.15003508,57.54358847,45,20.705,908.5333333,-1.166666667,-19.1,84,-2,58.15003508
2021-12-07 17:00:00+00:00,94.70818454,57.99148174,58.05261885,55.2222237,60.88020089,23.37832415,35.32500027,0,58.35033284,57.80515031,44,20.815,917.4133333,-1.333333333,-20.1,83,-1.7,58.35033284
2021-12-07 18:00:00+00:00,94.75042844,57.99189878,57.69463027,55.26709275,61.86656195,22.82323815,35.2919,0,58.60009679,58.14181224,22,20.7475,946.14,-1.333333333,-20.3,83,-1.6,58.60009679
2021-12-07 19:00:00+00:00,94.85782172,58.09999984,58.77203742,52.10925834,61.68765832,23.56706183,35.38319628,0,58.82486121,58.46342892,21,20.9125,994.97,-1.333333333,-20.9,83,-1.8,58.82486121
2021-12-07 20:00:00+00:00,94.98379529,57.99999879,58.48515482,66.58285979,61.23874787,24.2026325,35.42490793,0,58.94173604,58.62175926,20,20.8375,971.1433333,-1.333333333,-20.8,82,-1.7,58.94173604
2021-12-07 21:00:00+00:00,95.06657643,57.99166517,58.75787974,46.74560765,62.14136923,22.92819052,35.34999958,0,59.05837717,58.74837834,21,20.9,986.1966667,-1.333333333,-21.4,83,-1.6,59.05837717
2021-12-07 22:00:00+00:00,95.35023307,58.08338983,59.29081496,64.21581223,62.33265884,23.58070919,35.28333346,0,59.14168979,58.86504497,21,20.855,1003.266667,-1.333333333,-21.8,82,-1.6,59.14168979
2021-12-07 23:00:00+00:00,95.29248521,57.97485655,58.50988631,56.77369698,62.57585655,23.34944197,35.25064782,0,59.20837676,58.9483773,20,20.7975,950.93,-1.333333333,-22.2,81,-1.8,59.20837676
2021-12-08 00:00:00+00:00,95.82420826,57.95837625,59.29081584,58.29462752,61.46536425,25.04473412,35.48310494,0,59.10923857,58.83495687,22,20.895,846.73,-1.333333333,-22.1,82,-1.7,59.10923857
2021-12-08 01:00:00+00:00,95.76678977,57.93329285,58.66591813,63.36377673,62.92856443,23.9299824,35.41655982,0,59.2415729,58.9666678,19,20.7475,771.6566667,-1.333333333,-21.7,82,-1.5,59.2415729
2021-12-08 02:00:00+00:00,95.75874825,57.90768824,59.03303736,51.92092059,62.40160982,25.22801567,35.45764564,0,59.2415727,58.99333397,26,20.9275,732.5166667,-1.386666667,-22.1,82,-1.2,59.2415727
2021-12-08 03:00:00+00:00,96.64152679,58.00087471,59.04222375,73.34336175,49.53674345,95.9156724,35.3923134,0,59.25858129,59.03841265,25,20.3925,684.6566667,-1.946666667,-22.4,81,-1.2,59.25858129
2021-12-08 04:00:00+00:00,96.75878965,57.8549979,58.81722669,72.61515105,45.07362005,100,35.35882584,0,59.36668519,59.16503822,24,19.71,577.29,-1.693333333,-22.3,82,-1,59.36668519
2021-12-08 05:00:00+00:00,96.93302683,59.23997033,59.21036038,69.26040325,44.61700103,100,35.45719541,0,59.40820291,59.19992681,46,19.51,521.06,-2.166666667,-22.1,82,-1.5,59.40820291
2021-12-08 06:00:00+00:00,97.30014475,58.47977104,59.03896327,80.41239039,44.22615075,100,35.33446618,0,59.29999924,59.06670192,44,19.9,744.8066667,-2.226666667,-21.7,82,-1.6,59.29999924
2021-12-08 07:00:00+00:00,97.00827599,58.54978866,59.21840187,61.17899756,44.87412935,100,35.42451132,0,59.29988622,59.08496356,50,20.14,802.5333333,-1.97,-21.9,82,0.6,59.29988622
2021-12-08 08:00:00+00:00,96.74144194,58.25776293,59.03217773,69.2705589,44.52556518,100,35.50772783,0,59.11655096,58.7398312,51,20.06,822.5266667,-1.943333333,-21,83,19.6,59.11655096
2021-12-08 09:00:00+00:00,96.5747443,58.58314847,57.99406734,56.18235856,46.48340091,100,35.30015854,0,58.71655349,58.22483635,47,20.3125,852.5033333,-2.33,-18.9,83,37.6,58.71655349
2021-12-08 10:00:00+00:00,96.64182848,58.18627476,58.22095402,65.54368098,45.36784656,100,35.40064191,0,58.51674712,57.97333365,47,20.3725,1011.726667,-2.06,-18.1,83,133.3,58.51674712
2021-12-08 11:00:00+00:00,96.51660615,59.3996975,57.64609104,50.33934523,48.23330098,100,35.39935903,0,58.2662909,57.65642139,47,20.435,971.79,-1.806666667,-18.2,84,46.2,58.2662909
2021-12-08 12:00:00+00:00,96.57473221,57.72392218,57.02986119,65.46371008,47.16764912,100,35.14149984,0,57.91711436,57.25506008,52,20.315,859.3666667,-1.833333333,-17.3,84,24.3,57.91711436
2021-12-08 13:00:00+00:00,96.42513473,58.21655504,57.46245357,52.66521457,46.25584487,100,35.29180243,0,58.20832159,57.64347674,46,20.01,1082.036667,-1.973333333,-17.7,84,6.1,58.20832159
2021-12-08 14:00:00+00:00,96.44166747,57.88375007,58.16588218,64.09502708,46.86645488,100,35.30852885,0,58.51649808,58.02502715,51,19.49,794.8133333,-2.166666667,-17.6,85,-1.3,58.51649808
2021-12-08 15:00:00+00:00,96.40828404,57.82408772,58.35568926,54.96813233,50.21836874,97.07470737,35.43319166,0,58.53355405,58.0400253,43,19.3225,511.4333333,-1.833333333,-17.7,85,-1.2,58.53355405
2021-12-08 16:00:00+00:00,95.47491993,57.90838456,58.13641883,61.14998708,62.41506234,30.5796774,35.29191025,0,58.75840724,58.36343464,45,20.285,700.48,-1.503333333,-17.8,85,-1.8,58.75840724
2021-12-08 17:00:00+00:00,95.21664431,58.04921681,59.0847953,52.20151123,61.70994652,29.37394996,35.46664164,0,58.96659313,58.64671563,45,20.585,739.25,-1.333333333,-18.7,84,-1.2,58.96659313
2021-12-08 18:00:00+00:00,95.22482911,57.85078691,58.72100137,59.56862487,62.24128744,27.00590742,35.50002231,0,59.05835553,58.78169013,24,20.755,727.97,-1.333333333,-19.2,84,-0.8,59.05835553
2021-12-08 19:00:00+00:00,95.18377041,57.93337849,58.58467837,51.68821659,62.28680802,27.14025496,35.441445,0,59.11678666,58.84837721,21,20.7475,745.4933333,-1.333333333,-19.4,85,-0.5,59.11678666
2021-12-08 20:00:00+00:00,95.38335493,58.02502046,58.84266937,56.31872452,62.63479921,27.13782206,35.41688348,0,59.22480271,59,21,20.885,746.7433333,-1.333333333,-19.9,83,-0.7,59.22480271
2021-12-08 21:00:00+00:00,95.35003772,57.9916274,58.45856892,49.07557541,61.98026455,27.33158547,35.35055326,0,58.94144805,58.56317053,21,20.8475,743.7533333,-1.333333333,-19.1,85,-0.7,58.94144805
2021-12-08 22:00:00+00:00,95.40811419,57.91666817,57.92277909,51.05144602,60.61630085,25.41969703,35.39079698,0,58.32486763,57.72480769,21,20.9525,746.91,-1.333333333,-17.9,88,-1.2,58.32486763
2021-12-08 23:00:00+00:00,95.29146292,57.84999963,56.86663509,48.94908465,59.35820979,24.17074912,35.20857046,0,57.65832537,56.86152157,20,20.9075,725.5033333,-1.166666667,-16.5,86,-1.1,57.65832537
2021-12-09 00:00:00+00:00,95.52501448,57.94980101,56.15915372,49.65565739,58.08757564,23.33442252,35.22523057,0,57.08336086,56.11656858,21,20.9925,702.6233333,-1.333333333,-15.2,86,-1.1,57.08336086
2021-12-09 01:00:00+00:00,95.60043038,57.91686853,55.81170518,46.33217548,57.02554088,22.7576766,35.14976723,0,56.76653615,55.64330155,20,20.9225,687.5766667,-1.333333333,-13.8,88,-1.6,56.76653615
2021-12-09 02:00:00+00:00,95.79234141,57.94186935,55.06294424,50.41567177,57.6435036,26.62248073,35.23354888,0,56.57497229,55.4132903,22,20.9925,681.8166667,-1.333333333,-13,87,-1.2,56.57497229
2021-12-09 03:00:00+00:00,96.84949079,58.02436536,55.07626631,58.98840611,49.534549,94.10906637,35.14997416,0,56.34162885,55.12161463,23,20.0725,496.1966667,-1.636666667,-12.6,89,-1,56.34162885
2021-12-09 04:00:00+00:00,96.6912028,58.0565571,54.97016177,54.55001544,46.3843382,100,35.07499856,0,56.08331565,54.75997683,23,19.895,477.93,-1.61,-11.9,90,-0.9,56.08331565
2021-12-09 05:00:00+00:00,96.61686831,59.91468081,54.67510624,58.46282023,46.10818123,100,35.0331483,0,55.94164705,54.56996902,42,20.015,624.8933333,-1.473333333,-11.6,89,-1.1,55.94164705
2021-12-09 06:00:00+00:00,96.50833286,59.83171451,54.02680069,62.24784127,49.12769015,100,35.05020146,0,55.55818128,54.06826793,41,20.7075,1071.013333,-1.443333333,-10.9,90,-0.9,55.55818128
2021-12-09 07:00:00+00:00,96.15808467,58.20604151,53.20806229,55.48034753,54.24877365,86.84790213,35.03310323,0,54.95827591,53.23825617,45,20.9625,1170.543333,-1.333333333,-9.4,93,0.2,54.95827591
2021-12-09 08:00:00+00:00,95.73311178,56.79469295,52.15163036,47.53996834,52.53756307,81.97566121,34.88292352,0,54.27505677,52.34660374,46,20.6425,925.2966667,-1.443333333,-8.4,92,8,54.27505677
2021-12-09 09:00:00+00:00,95.51726676,57.94801551,51.92425397,40.08135135,51.42333382,73.32220376,34.83373492,0,53.80884531,51.73665133,41,20.875,1138.42,-1.39,-7.6,91,21,53.80884531
2021-12-09 10:00:00+00:00,96.50057281,56.86225818,52.44297697,45.12139737,53.20450707,78.82633409,34.94980615,0,54.50819075,52.76842974,40,21.0675,1383.443333,-1.47,-7.8,91,35.8,54.50819075
2021-12-09 11:00:00+00:00,98.47480413,59.52697623,54.07508622,53.20925507,55.14857706,80.52802648,35.15854476,0,55.23324681,53.71001997,37,21.1275,1376.356667,-1.64,-9.8,89,14.2,55.23324681
2021-12-09 12:00:00+00:00,98.71562944,60.71611059,53.97372822,44.94012717,54.5374488,78.10246359,35.06685584,0,55.4665659,54.01500441,41,20.9075,1402.963333,-1.666666667,-11.2,90,9.1,55.4665659
2021-12-09 13:00:00+00:00,98.16705785,58.38428568,53.67537708,42.09544054,55.42585061,77.60639446,35.10792705,0,55.45832988,53.91166099,45,21.175,1333.893333,-1.636666667,-10.6,89,2.5,55.45832988
2021-12-09 14:00:00+00:00,98.15854458,57.39295065,54.17499669,44.8509512,54.70236718,80.93487572,35.02541834,0,55.37500097,53.85667035,45,20.775,971.2333333,-2.026666667,-10.2,89,-0.9,55.37500097
2021-12-09 15:00:00+00:00,98.14145422,58.35748644,53.958338,47.86892281,55.53932839,69.32399528,35.15812309,0,55.47489624,53.97666585,40,20.705,814.1666667,-1.45,-10,89,-1.2,55.47489624
2021-12-09 16:00:00+00:00,96.96666303,57.95833392,53.74709548,38.50821367,54.25894693,22.16824466,34.8920824,0,55.18333248,53.55999612,41,21.255,854.0166667,-1.03,-9.8,89,-1.1,55.18333248
2021-12-09 17:00:00+00:00,94.64167261,57.82520793,53.25125589,45.57270463,53.65605869,20.61983401,34.96604275,0,54.82500237,53.09166847,39,21.5375,908.2866667,-1,-9.2,89,-1,54.82500237
2021-12-09 18:00:00+00:00,93.79999986,57.9000011,52.44186872,45.89573568,53.13686497,22.0450159,35.00854961,0,54.42500606,52.52500589,20,21.7025,931.7,-1,-8.4,90,-1.1,54.42500606
2021-12-09 19:00:00+00:00,93.55000296,57.97499819,51.76732146,39.03021887,51.94046013,20.84900358,34.85833038,0,54.1001083,52.08834001,18,21.7675,946.0833333,-1,-7.4,91,-1.3,54.1001083
2021-12-09 20:00:00+00:00,93.59187024,57.88334143,51.84953781,46.02810287,51.61440332,19.85250214,34.8500013,0,53.84992111,51.75502827,18,21.845,961.7933333,-1,-6.8,92,-1.3,53.84992111
2021-12-09 21:00:00+00:00,93.25002276,57.93332387,51.10881231,39.09012746,50.78942097,21.57647416,34.84999505,0,53.40844256,51.21833811,16,21.87,973.1866667,-1,-6.5,90,-1.3,53.40844256
2021-12-09 22:00:00+00:00,93.1414535,57.90001167,51.36664818,53.19279287,50.87426717,23.0627305,34.85854496,0,53.4750911,51.30498974,18,21.84,974.1166667,-0.696666667,-6.6,90,-1.1,53.4750911
2021-12-09 23:00:00+00:00,93.54204815,57.93332113,51.55961824,42.33886031,51.42187972,21.8028829,34.91624453,0,53.67499426,51.59665291,16,21.945,975.1533333,-1,-7,88,-1.3,53.67499426
2021-12-10 00:00:00+00:00,93.78312927,58.10831703,52.04626163,46.61563199,51.34187326,23.40883823,34.95853836,0,53.77478741,51.65665865,17,21.905,960.5666667,-1,-7,88,-1.3,53.77478741
2021-12-10 01:00:00+00:00,93.80832683,57.96647025,51.22693503,46.60832054,51.41566531,21.45480305,35.04165747,0,53.69178264,51.54501615,17,21.9725,959.2233333,-0.86,-7,88,-1.4,53.69178264
2021-12-10 02:00:00+00:00,93.82499105,58.07499903,51.63463928,41.81393324,51.35196014,24.76498701,34.77545264,0,53.62510154,51.51499044,17,21.955,944.88,-1.026666667,-6.7,87,-1.9,53.62510154
2021-12-10 03:00:00+00:00,95.08317328,57.94313949,51.39295895,58.40251177,50.05761856,80.90600466,34.86623138,0,53.67500131,51.56833203,17,21.25,772.11,-1.443333333,-6.9,87,-1.9,53.67500131
2021-12-10 04:00:00+00:00,95.44147573,58.37419967,52.08720108,48.47786052,51.80791305,79.79050573,34.84211767,0,53.73313144,51.63667838,17,20.9475,718.2,-1.333333333,-7.1,86,-1.4,53.73313144
2021-12-10 05:00:00+00:00,95.21691843,59.33611205,50.99259298,60.75715187,50.58725976,81.09161093,34.82418234,0,53.47484116,51.2415372,36,21.0375,774.1266667,-1.333333333,-6.5,86,-0.8,53.47484116
2021-12-10 06:00:00+00:00,94.14166132,56.54841911,51.04980687,39.37548485,50.09220493,78.18241525,34.87642969,0,52.97535582,50.60191905,40,21.2575,1000.336667,-1.553333333,-5.7,87,-0.8,52.97535582
2021-12-10 07:00:00+00:00,92.80871556,58.95286872,50.01835372,44.9491993,49.95647769,72.72431266,34.74979904,0,52.87491474,50.45336224,40,21.25,1098.4,-1.586666667,-5.2,89,-0.5,52.87491474
2021-12-10 08:00:00+00:00,92.12507795,57.61870624,50.18216756,40.87886223,48.85349868,76.46659876,34.78233314,0,51.72517197,50.00842529,39,21.115,841.2766667,-1.633333333,-4.7,91,3.6,51.72517197
2021-12-10 09:00:00+00:00,91.09181673,58.50038009,49.49095756,35.30560088,48.28854692,70.38957362,34.76608723,0,49.41698371,49.31844824,35,21.145,932.8633333,-1.756666667,-4.2,91,10.4,49.41698371
2021-12-10 10:00:00+00:00,90.8492042,58.57274524,48.59174954,46.2647099,47.39008093,69.6915755,34.60909938,0,48.88338618,48.78505247,35,21.2125,1112.82,-1.693333333,-3.8,91,13,48.88338618
2021-12-10 11:00:00+00:00,90.07596251,58.86268593,48.70038817,36.05938948,47.1729302,66.98369442,34.69998241,0,48.65003712,48.62836984,32,21.2175,1065.48,-1.613333333,-3.5,91,12.9,48.65003712
2021-12-10 12:00:00+00:00,89.88291626,57.06964771,48.46715271,39.6001633,47.26190352,71.02272636,34.6503763,0,48.43375011,48.44998025,37,21.1675,1152.113333,-1.443333333,-3.2,91,4.6,48.43375011
2021-12-10 13:00:00+00:00,89.38387707,58.28818825,48.24267094,39.92984145,47.17858036,69.4186272,34.62462267,0,48.58313525,48.60171057,31,21.1325,1030.083333,-1.583333333,-2.9,91,0.4,48.58313525
2021-12-10 14:00:00+00:00,89.15818263,57.94191038,48.40747372,38.94207732,47.19652074,72.69843343,34.7166675,0,48.39984983,48.32837987,34,20.5925,587.5033333,-1.583333333,-2.6,93,-1.1,48.39984983
2021-12-10 15:00:00+00:00,88.83186524,57.90105342,48.45866907,43.58375889,47.06935222,65.57790831,34.62668989,0,48.15044001,48.10168828,30,20.9125,762.8933333,-1.09,-2.5,91,-1.6,48.15044001
2021-12-10 16:00:00+00:00,87.44239299,57.97740459,48.1898179,40.58460603,46.42413663,22.41782279,34.79994957,0,48.23308548,48.23161577,31,21.1025,821.66,-0.833333333,-2.8,91,-1.1,48.23308548
2021-12-10 17:00:00+00:00,87.0167205,58.07238189,48.02031946,35.32359919,47.08536812,22.02581771,34.80833278,0,48.3835024,48.3816132,30,21.1075,886.8266667,-0.806666667,-3,93,-0.9,48.3835024
2021-12-10 18:00:00+00:00,86.73341706,57.99186274,48.99159059,40.50309834,47.70864289,20.49111816,34.80813865,0,48.73300046,48.85153031,15,21.26,924.66,-1,-3.3,93,-1.2,48.73300046
2021-12-10 19:00:00+00:00,86.44983431,57.91666809,49.00671298,49.58733961,47.81072686,22.01898084,34.75022393,0,49.0166097,49.10660956,15,21.29,936.6,-1,-3.7,93,-1.1,49.0166097
2021-12-10 20:00:00+00:00,86.25025074,57.92635885,49.34161645,35.95916237,48.09769557,21.46310763,34.58333209,0,49.18330467,49.20000076,15,21.3825,936.4,-1,-4,94,-1.4,49.18330467
2021-12-10 21:00:00+00:00,86.52430139,58.04060777,49.59005918,44.32723195,48.06637919,20.90394633,34.79169758,0,49.25000046,49.17669657,15,21.415,936.3166667,-1,-3.9,95,-0.9,49.25000046
2021-12-10 22:00:00+00:00,86.40894389,57.95829303,48.60272995,38.83971084,47.72259404,19.82326204,34.69163703,0,49.01656641,48.92175867,15,21.4275,927.69,-1,-3.4,95,-1.3,49.01656641
2021-12-10 23:00:00+00:00,86.53753203,57.94993772,48.77964597,27.15224792,48.1727765,20.19717389,34.74977558,0,48.80022373,48.76666607,15,21.5025,918.9133333,-1,-3,94,-1,48.80022373
2021-12-11 00:00:00+00:00,86.41654175,57.99189487,49.12204571,38.60158614,47.73520248,21.02674454,34.74185876,0,48.79999924,48.79999924,15,21.5125,909.66,,-3.1,93,-0.9,48.79999924
2021-12-11 01:00:00+00:00,86.00836208,57.84999969,48.66961737,30.11596841,47.48749964,19.6948229,34.70833286,0,48.79999924,48.79999924,14,21.4975,901.41,-1,-3.4,94,-0.7,48.79999924
2021-12-11 02:00:00+00:00,85.71730891,57.89977448,49.04890976,30.77441043,47.46646234,19.95222845,34.66792069,0,48.79980979,48.78503777,15,21.49,899.4433333,-1,-3.7,95,-1.1,48.79980979
2021-12-11 03:00:00+00:00,85.69923647,57.88337332,48.35840849,31.78257882,47.49630269,19.84856357,34.76518565,0,48.70022888,48.70000076,15,21.485,894.1333333,-1,-3.7,95,-0.9,48.70022888
2021-12-11 04:00:00+00:00,85.70034914,57.84981206,48.8360764,27.65659543,47.19444837,20.06936075,34.73341287,0,48.70000076,48.70000076,14,21.55,897.0166667,-1,-3.5,95,-0.9,48.70000076
2021-12-11 05:00:00+00:00,85.54174862,57.93348348,48.89561634,34.56690087,47.19859097,22.34431625,34.67527013,0,48.70000076,48.66833306,15,21.5425,893.9333333,-1,-3.5,95,-1,48.70000076
2021-12-11 06:00:00+00:00,85.49968649,57.80060336,48.56655575,43.11088874,47.20437426,21.99847223,34.73297793,0,48.65004191,48.61004018,14,21.4925,886.8133333,-1,-3.4,95,-0.9,48.65004191
2021-12-11 07:00:00+00:00,85.44198962,57.9564815,48.30985155,34.71871645,47.08426738,22.14081661,34.70860838,0,48.59981246,48.55837785,15,21.49,884.75,-1,-3.5,96,-0.7,48.59981246
2021-12-11 08:00:00+00:00,85.97434669,57.86116499,48.22588002,31.10520274,46.96311098,19.15474866,34.63305402,0,48.28375129,48.19689696,15,21.5725,885.3266667,-1,-3.2,98,1,48.28375129
2021-12-11 09:00:00+00:00,87.16661611,58.09897703,48.02407528,36.71020354,45.67505284,50.83384277,34.5919932,0,47.96676275,47.92504815,14,21.485,824.53,-1.273333333,-2.8,97,5.5,47.96676275
2021-12-11 10:00:00+00:00,87.38291889,58.04126306,47.86773653,43.0043591,46.57425073,52.61117779,34.67476726,0,47.91653386,47.96838426,14,21.235,788.9133333,-1.333333333,-2.8,97,8.7,47.91653386
2021-12-11 11:00:00+00:00,86.6339178,57.99141556,47.69184344,29.81632806,46.37416559,22.56374028,34.63361814,0,47.65041635,47.64999781,22,21.22,777.2266667,-0.67,-2.3,97,7.6,47.65041635
2021-12-11 12:00:00+00:00,86.52513158,57.87625278,47.71666157,29.19824176,46.42986606,18.67240794,34.53333401,0,47.79958109,47.73505118,23,21.25,833.72,-1,-2.6,97,6.4,47.79958109
2021-12-11 13:00:00+00:00,86.60820087,57.90825514,47.71818454,26.42280885,46.26256413,19.10447693,34.5,0,47.70005296,47.67671914,16,21.345,845.7466667,-1,-2.7,97,1.4,47.70005296
2021-12-11 14:00:00+00:00,86.65000146,57.9323147,47.67286631,31.85611095,45.83838537,20.24177892,34.59161385,0,47.60005157,47.58505191,14,21.4425,849.9366667,-1,-2.6,97,-1,47.60005157
2021-12-11 15:00:00+00:00,86.51648464,57.88328075,47.29309361,36.79996681,45.78619805,19.64019866,34.64184815,0,47.50005405,47.46838771,14,21.4525,853.8,-1,-2.4,96,-1.3,47.50005405
2021-12-11 16:00:00+00:00,86.2419576,57.85060069,47.38240165,28.45130832,45.85309905,21.09301731,34.63320689,0,47.40005659,47.35172189,14,21.4525,845.8066667,-1,-2.2,95,-1.3,47.40005659
2021-12-11 17:00:00+00:00,85.83377904,57.92474876,47.30669597,30.6009565,45.36141736,18.77343055,34.6323855,0,47.25029301,47.23505568,14,21.48,841.8933333,-1,-2.1,94,-1,47.25029301
2021-12-11 18:00:00+00:00,85.30832426,57.8746496,46.90218608,28.89000915,45.48096401,20.23024485,34.44249318,0,47.14987676,47.08344639,14,21.5,837.91,-1,-2,95,-1.4,47.14987676
2021-12-11 19:00:00+00:00,84.73368028,57.933159,47.25785929,27.39233116,45.76056715,18.53802669,34.67308916,0,47.00023826,47,13,21.5,831.1666667,-1,-1.9,95,-1.3,47.00023826
2021-12-11 20:00:00+00:00,84.47499952,57.98458675,46.78398963,29.93029062,45.38969642,19.10497189,34.60197482,0,47,47,14,21.495,829.8866667,-1,-1.8,95,-1.1,47
2021-12-11 21:00:00+00:00,84.91673226,58.04059178,46.98250751,24.57990423,45.2645233,18.71549436,34.62499958,0,46.95006161,46.91672832,13,21.4925,826.3933333,-1,-1.8,95,-0.8,46.95006161
2021-12-11 22:00:00+00:00,84.38364418,57.95006153,47.17487562,30.69519443,45.11260723,19.68255815,34.54166557,0,46.89982324,46.88506325,14,21.5275,820.7833333,-1,-1.7,95,-1.1,46.89982324
2021-12-11 23:00:00+00:00,83.78860673,57.89993879,46.68935106,31.21784021,45.30537672,21.41549172,34.64919625,0,46.80023999,46.79999924,13,21.5,808.5633333,-1,-1.6,96,-1.2,46.80023999
2021-12-12 00:00:00+00:00,83.85983797,57.92511412,46.56062174,27.48741457,45.14341534,17.83762083,34.53836709,0,46.79999924,46.79999924,14,21.5125,800.0966667,-1,-1.6,96,-1,46.79999924
2021-12-12 01:00:00+00:00,84.03357427,58.03326839,47.0831443,24.73154602,44.93575868,18.56740771,34.53320337,0,46.78322111,46.74512897,14,21.55,790.57,-1,-1.6,96,-1.1,46.78322111
2021-12-12 02:00:00+00:00,84.27438155,57.87515545,46.36404724,34.06758482,45.03997125,20.05836378,34.62513326,0,46.60006456,46.56839903,13,21.5625,784.4466667,-1,-1.5,96,-1.1,46.60006456
2021-12-12 03:00:00+00:00,84.15871102,57.86653452,46.30307866,19.74270083,44.47876382,20.57237414,34.54975603,0,46.4501359,46.37013512,13,21.5425,778.69,-1,-1.4,96,-0.9,46.4501359
2021-12-12 04:00:00+00:00,84.06669731,57.899689,46.34995306,29.32362636,44.58425801,17.98789193,34.48340187,0,46.25031222,46.24322628,13,21.545,774.4066667,-1,-1.2,97,-1,46.25031222
2021-12-12 05:00:00+00:00,83.6585752,57.91820752,45.85132995,33.88284674,44.22422315,20.41052749,34.44086339,0,46.15006927,46.10024276,13,21.5475,765.5566667,-1,-1.1,97,-1.2,46.15006927
2021-12-12 06:00:00+00:00,83.66656116,58.03204072,46.11501827,28.38227278,43.85468659,21.02431077,34.48256874,0,46.05006992,46.00989513,13,21.5725,758.2933333,-1,-1,98,-0.9,46.05006992
2021-12-12 07:00:00+00:00,83.45014341,57.97510267,46.06696512,22.65824688,44.08739815,19.63300146,34.51841269,0,45.93330358,45.85198379,13,21.6075,747.3466667,-1,-0.9,97,-0.5,45.93330358
2021-12-12 08:00:00+00:00,83.11713123,58.0090715,45.16991412,22.96504766,43.47144205,17.35015634,34.5,0,45.56695818,45.49210172,13,21.565,739.5,-1,-0.7,97,8.2,45.56695818
2021-12-12 09:00:00+00:00,83.74941447,58.07408807,45.22213754,23.76053232,42.85942799,39.7014275,34.44174086,0,45.16696065,45.09688684,13,21.565,726.6733333,-0.94,-0.4,98,17.8,45.16696065
2021-12-12 10:00:00+00:00,83.96634633,58.14134629,44.88281859,32.77907446,42.75682748,43.05253085,34.40826033,0,44.81689104,44.78855602,12,21.37,711.3333333,-1.333333333,-0.1,98,27,44.81689104
2021-12-12 11:00:00+00:00,83.05082448,57.98348219,44.25912565,25.34952414,42.24193991,20.1674052,34.31656863,0,44.51698904,44.51007438,19,21.245,687.0033333,-0.59,0,98,18.4,44.51698904
2021-12-12 12:00:00+00:00,82.75865657,57.90858147,44.88386853,27.51704799,42.92041887,18.75537631,34.37509558,0,44.61651441,44.69644046,21,21.3575,695.3933333,-1,0.1,98,13.4,44.61651441
2021-12-12 13:00:00+00:00,82.64174287,57.90034295,44.94067361,28.83309864,42.69247626,18.70718101,34.39174382,0,44.78325625,44.80658895,13,21.41,699.7266667,-1,0,99,2.6,44.78325625
2021-12-12 14:00:00+00:00,82.50833225,58.02475097,44.50130403,31.09922055,42.92237376,22.87054648,34.40842627,0,44.88325647,44.85841233,12,21.495,697.2266667,-1,0.1,99,-1.1,44.88325647
2021-12-12 15:00:00+00:00,82.73284328,58.07374142,45.24042471,37.14063704,42.59747151,18.44328604,34.55791283,0,44.81691573,44.81492,12,21.555,703.7166667,-1,0.1,99,-0.8,44.81691573
2021-12-12 16:00:00+00:00,83.00826255,57.95075888,44.73509358,29.80044553,42.95569507,18.57232545,34.48358357,0,44.89975121,45.03333401,12,21.5275,711.7033333,-1,-0.2,99,-0.9,44.89975121
2021-12-12 17:00:00+00:00,83.18374702,57.94191068,44.92549771,26.86073491,43.04959572,18.88716558,34.42441482,0,44.90000153,44.90000153,13,21.5725,706.1633333,-0.955,-0.1,99,-1.4,44.90000153
2021-12-12 18:00:00+00:00,83.21624979,57.90075437,45.04059173,34.95929752,42.54424152,18.47646468,34.40908388,0,44.90000153,44.90000153,12,21.525,699.2766667,-1,-0.2,99,-1.4,44.90000153
2021-12-12 19:00:00+00:00,83.44150093,57.90774562,44.91573222,24.53941839,43.12425416,21.13585941,34.39141531,0,45.0164158,45.03799969,12,21.5525,697.2533333,-1,-0.4,99,-1.3,45.0164158
2021-12-12 20:00:00+00:00,84.24124313,57.91708961,45.68299939,30.77082821,43.47306781,18.79136441,34.49149763,0,45.3664126,45.41483092,12,21.57,673.7533333,-1,-0.8,99,-1.8,45.3664126
2021-12-12 21:00:00+00:00,84.83213981,58.11607503,45.43313753,27.23888725,44.01171225,18.7462017,34.60850036,0,45.63316194,45.6214962,12,21.5275,654.3033333,-1,-1,100,-1.7,45.63316194
2021-12-12 22:00:00+00:00,85.51657368,58.00017291,45.5841183,24.82867841,43.39440256,21.64326072,34.59166517,0,45.65025338,45.68166685,13,21.5625,646.6033333,-1,-1.2,100,-1.4,45.65025338
2021-12-12 23:00:00+00:00,86.25664054,57.88333374,46.42446115,33.58749815,44.1882845,20.0096962,34.6917201,0,46.00595387,46.06614909,12,21.5425,634.98,-1,-2,99,-1.2,46.00595387
2021-12-13 00:00:00+00:00,86.81577417,57.89923314,46.24974366,36.40359781,45.03855769,21.60309892,34.59994707,0,46.49457046,46.53630116,12,21.70333333,616.6333333,,-2.5,99,-1.4,46.49457046
2021-12-13 01:00:00+00:00,87.35022313,58.00807674,47.20762997,27.7381112,45.65302237,18.29691787,34.57414033,0,46.93297031,46.95130533,13,21.68333333,596.8233333,,-2.8,99,-1.3,46.93297031
2021-12-13 02:00:00+00:00,87.89069503,57.83454228,47.04904474,33.13248515,45.67866045,17.08296753,34.51770946,0,47.06675758,47.02692206,13,21.58,582.39,-1,-3,98,-1.1,47.06675758
2021-12-13 03:00:00+00:00,89.42370826,58.01648401,46.80919356,36.53422289,44.39779165,69.62860381,34.5492293,0,47.08340418,47.09974158,13,21.4,551.6033333,-1.273333333,-2.9,97,-1.2,47.08340418
2021-12-13 04:00:00+00:00,89.77551691,57.69675246,47.5321694,30.43661518,46.12884417,68.39458757,34.58361561,0,47.19957954,47.18333475,14,21.0925,533.0433333,-1.36,-3.1,97,-2,47.19957954
2021-12-13 05:00:00+00:00,89.15886052,59.09523425,46.91688408,33.47154845,45.32960115,65.3153308,34.62558803,0,46.9672102,46.95361788,25,21.215,570.2533333,-1.363333333,-2.7,97,-1.5,46.9672102
2021-12-13 06:00:00+00:00,87.89229583,57.43592839,46.52577533,29.49977128,45.00141761,67.69680446,34.59125419,0,46.76676225,46.75842885,29,21.39,667.93,-1.333333333,-2.5,96,-0.6,46.76676225
2021-12-13 07:00:00+00:00,86.64530344,58.04436758,46.75257812,34.04227659,45.06705921,67.09621246,34.51865302,0,46.51679524,46.47028999,31,21.5575,651.3166667,-1.36,-2.4,96,-0.4,46.51679524
2021-12-13 08:00:00+00:00,85.39307117,57.4312817,45.67677571,43.75174547,43.91279517,75.20097672,34.58271648,0,46.11715665,46.06225368,32,21.0525,556.9266667,-1.473333333,-1.8,97,5.4,46.11715665
2021-12-13 09:00:00+00:00,84.77419519,58.73041537,45.65640881,34.27515841,43.71369648,65.46662938,34.45072585,0,45.46763468,45.40580387,28,21.5375,656.8133333,-1.333333333,-1.4,97,13.5,45.46763468
2021-12-13 10:00:00+00:00,84.54249689,57.63803242,44.85250874,24.03955756,42.90189815,62.90129369,34.45823247,0,45.000043,44.94520354,27,21.6125,821.5966667,-1.5,-0.9,97,22.6,45.000043
2021-12-13 11:00:00+00:00,84.2589034,59.82595038,44.89894165,29.434926,42.55977302,64.37474301,34.34176952,0,44.8004219,44.83989799,27,21.5875,895.3766667,-1.443333333,-0.5,97,24.9,44.8004219
2021-12-13 12:00:00+00:00,84.16593429,59.25541629,44.95945734,30.17952472,43.23903045,62.19802249,34.45875732,0,44.89957897,44.84343665,25,21.5325,1079.406667,-1.333333333,-0.3,97,16.4,44.89957897
2021-12-13 13:00:00+00:00,83.99229707,57.74033784,44.57394196,26.80299206,42.77401648,58.47999616,34.4662992,0,44.75036835,44.74177111,27,21.485,817.94,-1.333333333,0,98,2.5,44.75036835
2021-12-13 14:00:00+00:00,83.98333307,57.98375634,44.97356971,27.42477309,42.66645329,57.03733672,34.49113829,0,44.69984213,44.68343966,28,20.7625,601.0033333,-1.083333333,0.1,98,-0.8,44.69984213
2021-12-13 15:00:00+00:00,83.95860274,57.84272449,44.65907314,26.70643519,42.71297,49.27804551,34.46698719,0,44.60026337,44.59999847,23,21.065,655.9566667,-1,0.2,98,-1,44.60026337
2021-12-13 16:00:00+00:00,82.87596451,58.00896606,44.23550238,22.18722437,42.19198351,18.97628446,34.30849175,0,44.55010725,44.52677332,24,21.3025,576.65,-0.696666667,0.5,96,-0.7,44.55010725
2021-12-13 17:00:00+00:00,82.65015502,57.99066097,44.71531098,20.22278962,42.45684171,19.26713504,34.28364759,0,44.5,44.5,23,21.36,557.5766667,-1,0.4,97,-0.7,44.5
2021-12-13 18:00:00+00:00,82.52521739,57.95822293,44.30221582,28.89061118,42.60539249,19.69545677,34.3993717,0,44.5,44.5,11,21.36,536.53,-1,0.4,97,-0.5,44.5
2021-12-13 19:00:00+00:00,82.50844437,57.98243907,44.67370278,22.27319603,42.63533994,18.86021801,34.34325149,0,44.5,44.5,11,21.3575,527.4133333,-1,0.5,97,-0.8,44.5
2021-12-13 20:00:00+00:00,82.60804738,58.01793999,44.39199128,35.57065566,42.57673634,18.98546769,34.3653939,0,44.5,44.5,11,21.4125,511.4066667,-1,0.5,97,-1,44.5
2021-12-13 21:00:00+00:00,82.78317708,57.82479772,44.59171679,20.79567995,42.45166494,18.37511497,34.35000096,0,44.5,44.5,11,21.41,488.2233333,-1,0.4,98,-0.9,44.5
2021-12-13 22:00:00+00:00,82.90815115,58.00899975,44.32627687,32.38197073,42.28061207,17.92335081,34.31655313,0,44.46678028,44.43689311,11,21.42,473.1033333,-1,0.5,98,-1.1,44.46678028
2021-12-13 23:00:00+00:00,83.15723728,57.98419729,44.49842749,22.0093226,41.98508593,19.53869323,34.37837696,0,44.3051845,44.24344701,11,21.4125,466.9266667,-1,0.7,99,-1.4,44.3051845
2021-12-14 01:00:00+00:00,83.39988489,58.03333225,43.99155758,22.23165166,41.48537185,19.89229279,34.14170439,0,43.83368521,43.80356754,11,21.58666667,459.9233333,,1.1,99,-1.3,43.83368521
2021-12-14 02:00:00+00:00,83.57440972,58.15011745,43.29548268,21.9840333,41.34984629,18.53951439,34.09174864,0,43.45062494,43.4572562,10,21.4425,459.62,-0.54,1.6,98,-0.9,43.45062494
2021-12-14 03:00:00+00:00,85.01500216,57.92499985,43.37155515,22.48974687,39.77304617,50.90010329,33.96627592,0,43.11687071,43.07857068,11,21.3975,485.3633333,-1,2.2,97,-1,43.11687071
2021-12-14 04:00:00+00:00,85.2084844,57.95964021,42.65006287,26.86423134,40.4375906,59.65035422,33.93372601,0,42.80051296,42.76214541,10,21.2225,496.55,-1.03,2.5,96,-1.2,42.80051296
2021-12-14 05:00:00+00:00,85.05057327,58.14151988,42.28499675,25.58556804,40.20065509,52.75758089,33.80027225,0,42.61663425,42.55845355,21,21.27,571.2233333,-0.916666667,2.8,96,-1.3,42.61663425
2021-12-14 06:00:00+00:00,84.2678237,56.96935397,42.39990978,23.77606002,39.48713672,47.38183041,33.74166558,0,42.4503968,42.4334564,22,21.36,766.5766667,-1.196666667,2.8,96,-1.1,42.4503968
2021-12-14 07:00:00+00:00,83.3259977,58.24663273,42.49408874,20.56506791,39.93185909,48.69220767,33.77487299,0,42.40000153,42.40000153,23,21.6975,877.8766667,-1.053333333,2.9,97,-1,42.40000153
2021-12-14 08:00:00+00:00,82.41651149,59.14463513,42.21407861,30.85959305,39.53619065,50.48375064,33.77549643,0,42.3499758,42.30358365,22,21.4275,841.9466667,-1.556666667,2.8,97,2.6,42.3499758
2021-12-14 09:00:00+00:00,82.20148348,58.68945134,42.08258607,21.494831,39.93802195,45.58308097,33.67666846,0,42.16706985,42.14345883,23,21.41,881.89,-1.503333333,2.9,97,5.8,42.16706985
2021-12-14 10:00:00+00:00,82.45739927,58.19325444,42.05029462,20.71963772,39.6914231,44.11815957,33.64972441,0,42.09999847,42.09999847,21,21.77,1152.646667,-1.333333333,2.7,98,5.8,42.09999847
