timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-14 11:00:00+00:00,82.65844514,56.70957789,42.40753975,23.65449883,39.69003878,44.43170351,33.73292577,0,42.15001851,42.19807559,22,21.6825,1140.8,-1.333333333,2.4,99,7,42.15001851
2021-12-14 12:00:00+00:00,82.56683721,58.68922055,42.39874011,26.02265076,39.64623224,44.08951002,33.65903794,0,42.29972092,42.29999924,23,21.64,1170.546667,-1.03,2.3,99,6,42.29972092
2021-12-14 13:00:00+00:00,82.05940057,58.3766569,42.24153296,26.84115024,39.55170539,47.0980334,33.74944132,0,42.34986878,42.3898706,23,21.7125,1027.633333,-1.166666667,2.2,99,1.9,42.34986878
2021-12-14 14:00:00+00:00,81.93265568,58.08350561,42.45824971,27.65176767,39.92179902,52.38484168,33.76707895,0,42.466401,42.52960187,24,21.27,928.0066667,-1,2.3,100,-0.9,42.466401
2021-12-14 15:00:00+00:00,82.01678775,57.932928,42.71706402,24.12771283,40.72792937,50.23936689,33.88279778,0,42.68306493,42.74806587,18,21.1575,872.6133333,-1,2,99,-0.9,42.68306493
2021-12-14 16:00:00+00:00,81.0684432,57.96721384,42.95693777,26.82017973,40.29410376,18.74809622,33.86638319,0,42.89973013,42.96653238,21,21.4,814.6766667,0.08,1.7,99,-1.2,42.89973013
2021-12-14 17:00:00+00:00,80.97472861,58.03402223,43.31746701,22.47457114,41.15528776,16.59680338,33.98347682,0,43.08319659,43.08986324,20,21.4775,798.8833333,0,1.5,99,-1,43.08319659
2021-12-14 18:00:00+00:00,81.47417924,57.87601107,43.03992018,32.26584989,40.94958102,18.95948575,33.90040941,0,43.09999847,43.1498628,11,21.51,791.8666667,0,1.5,99,-0.7,43.09999847
2021-12-14 19:00:00+00:00,81.45013497,58.02301093,43.09429928,20.10452744,40.65154851,17.65234125,34.02485814,0,43.21639077,43.24152874,10,21.5525,765.5466667,0,1.3,99,-0.8,43.21639077
2021-12-14 20:00:00+00:00,82.28984308,58.02527978,43.62387906,24.82380559,41.11359229,18.04633013,34.05087449,0,43.41638781,43.40472118,11,21.625,732.01,-0.415,1.2,97,-1.2,43.41638781
2021-12-14 21:00:00+00:00,82.68305483,58.00114458,43.48996494,26.38244363,41.40001695,18.56552079,34.07371004,0,43.5,43.5,10,21.6025,685.0166667,-1,1.1,96,-1.2,43.5
2021-12-14 22:00:00+00:00,83.14957083,58.1481424,43.44180262,22.48407638,41.1526807,18.38496618,34.15014192,0,43.53319063,43.54819081,12,21.635,668.92,-1,1.2,93,-0.9,43.53319063
2021-12-14 23:00:00+00:00,83.44305898,57.87011728,43.64961286,21.31071747,41.61995424,15.8985922,34.07548324,0,43.59999847,43.59999847,12,21.62,656.4366667,-1,0.9,95,-1.3,43.59999847
2021-12-15 00:00:00+00:00,84.23855583,58.06393187,44.05397817,25.60318455,41.47148491,18.13142955,34.17021026,0,43.6497095,43.69137838,12,21.62,636.6133333,,1,93,-0.6,43.6497095
2021-12-15 01:00:00+00:00,84.78231311,58.05962532,43.83433424,19.93921019,41.76241757,18.74878504,34.14970704,0,43.94970526,44.03608555,11,21.6425,618.2066667,,0.5,96,-0.9,43.94970526
2021-12-15 02:00:00+00:00,85.59868356,57.91522692,44.52971982,30.78208329,42.27030944,17.72148079,34.31651512,0,44.24970721,44.2762288,12,21.6375,600.8333333,-1,0.1,98,-1.3,44.24970721
2021-12-15 03:00:00+00:00,87.15642403,57.97529426,44.20230105,26.6490088,41.41269538,57.99388903,34.37530247,0,44.44970555,44.50818518,11,21.4775,511.0166667,-1.106666667,0,98,-1.1,44.44970555
2021-12-15 04:00:00+00:00,87.19153367,58.05876593,44.74709171,36.23907992,42.79362661,64.91683295,34.44122244,0,44.56637634,44.5416656,13,21.1875,539.9266667,-1.333333333,0.1,95,-1,44.56637634
2021-12-15 05:00:00+00:00,86.61859917,60.32180405,44.64383924,27.65388208,42.42412762,58.18618132,34.35863027,0,44.59999847,44.59348124,22,21.29,632.1266667,-1.223333333,-0.1,95,-0.8,44.59999847
2021-12-15 06:00:00+00:00,85.65922259,57.56814456,44.36858471,24.53468382,42.31474176,60.62377407,34.32513158,0,44.46682727,44.38529982,26,21.48,799.2466667,-1.196666667,0.2,96,-0.9,44.46682727
2021-12-15 07:00:00+00:00,84.71848483,58.29168522,43.84967342,24.89154543,42.03072577,53.31910195,34.2995792,0,44.21711884,44.15545179,26,21.54,877.39,-1.22,0.3,98,-0.9,44.21711884
2021-12-15 08:00:00+00:00,83.64544587,58.76608964,43.75565089,25.9256367,41.54310582,49.1272604,34.21710912,0,43.83409283,43.78060647,27,21.79,836.9733333,-1.416666667,0.7,99,1.4,43.83409283
2021-12-15 09:00:00+00:00,82.84999977,58.44670205,43.32469279,33.99880725,40.64052874,58.59805152,34.03293016,0,43.31743133,43.24424778,23,21.53,966.57,-1.196666667,1.4,98,7.3,43.31743133
2021-12-15 10:00:00+00:00,83.19170202,56.69200034,42.44347238,25.80243701,39.92312646,51.02387655,33.76797234,0,42.83423993,42.7507665,22,21.86,1106.2,-1,2,98,15.2,42.83423993
2021-12-15 11:00:00+00:00,82.42665097,59.75854776,42.44488083,21.89477027,40.03619707,48.85315153,33.75029326,0,42.43379674,42.33879645,23,21.7825,1081.146667,-1.303333333,2.4,98,12.7,42.43379674
2021-12-15 12:00:00+00:00,82.07363283,59.60637402,42.1224373,27.71002353,39.48851358,46.4227682,33.79076782,0,42.24999951,42.25651078,30,21.6625,1180.03,-1.196666667,2.6,98,7.2,42.24999951
2021-12-15 13:00:00+00:00,81.71005966,59.12617878,42.32397379,24.51921144,39.86139261,52.27008261,33.74184141,0,42.26428379,42.24182383,22,21.745,1051.72,-1,2.7,99,1.1,42.26428379
2021-12-15 14:00:00+00:00,81.39180327,58.07478847,42.01780488,25.75958354,39.54258004,52.1254682,33.74211968,0,42.16000918,42.19349258,22,21.315,797.9166667,-1,3,98,-1.2,42.16000918
2021-12-15 15:00:00+00:00,81.50586843,57.82192502,42.46600701,30.56952702,40.33129181,47.94427714,33.59166518,0,42.11313916,42.09999847,19,21.1425,701.4,-0.833333333,3.1,98,-0.9,42.11313916
2021-12-15 16:00:00+00:00,80.26779713,58.03199683,42.09114097,15.88966372,39.51250267,17.64567622,33.74228694,0,42.09999847,42.09999847,20,21.435,735.52,-0.11,3.3,97,-1.1,42.09999847
2021-12-15 17:00:00+00:00,80.04346071,58.00717206,41.80123508,23.9375052,39.39358491,16.81512814,33.69936623,0,42.09999847,42.12393545,19,21.455,777.5966667,,3.1,96,-0.9,42.09999847
2021-12-15 18:00:00+00:00,80.30895429,58.02555307,42.79994224,20.6384333,39.97640795,18.51190493,33.64228409,0,42.38801232,42.51134569,10,21.545,768.6033333,-1,2.8,95,-1.5,42.38801232
2021-12-15 19:00:00+00:00,80.56967315,57.98271255,42.87492639,27.66852924,40.61513838,17.16108257,33.87618759,0,42.90967254,42.95407171,10,21.56,744.6533333,-0.235,2.2,95,-1.1,42.90967254
2021-12-15 20:00:00+00:00,81.161935,57.97684512,43.1697562,23.48529937,40.59797025,18.1202754,33.96668422,0,43.00606601,43.00106598,10,21.6,722.3266667,-0.34,2,96,-1,43.00606601
2021-12-15 21:00:00+00:00,81.91371943,58.11242986,42.89465612,27.55986434,40.76127396,17.51380372,33.96726585,0,43.093931,43.09893071,10,21.6,724.0933333,-0.35,1.9,96,-1.1,43.093931
2021-12-15 22:00:00+00:00,82.84251743,58.02907609,43.37805837,31.84619292,40.65655755,18.19316505,33.97440331,0,43.19393207,43.23786244,10,21.5775,726.6066667,-0.663333333,1.7,96,-0.9,43.19393207
2021-12-15 23:00:00+00:00,82.75899867,58.09506974,43.12609344,22.58722752,41.1135452,17.95501867,33.95059695,0,43.29392948,43.33226282,10,21.6075,710.2633333,-1,1.4,97,-0.8,43.29392948
2021-12-16 00:00:00+00:00,82.81742539,58.08559095,43.8171998,27.27214031,41.00061521,18.07666301,34.10952356,0,43.45010497,43.50511983,10,20.90666667,679.89,-1,1.3,97,-0.8,43.45010497
2021-12-16 01:00:00+00:00,83.2851172,57.90063566,43.79167551,24.77583801,41.6521653,18.25027525,34.13334902,0,43.70785587,43.79226108,10,21.6225,666.7833333,-1,0.9,98,-0.9,43.70785587
2021-12-16 02:00:00+00:00,83.5952256,58.08511378,43.94756551,28.03326893,42.04951877,18.24825867,34.21724294,0,43.94118731,43.96726171,10,21.6475,658.18,-1,0.7,99,-0.7,43.94118731
2021-12-16 03:00:00+00:00,85.18449657,57.98275734,43.39713496,27.65218845,40.38848005,57.66056772,34.14881412,0,43.8359648,43.73655623,11,21.5175,562.6633333,-0.953333333,1,99,-1.2,43.8359648
2021-12-16 04:00:00+00:00,85.50055396,58.1152663,43.66070903,22.76588866,41.37118631,59.82586124,34.00003409,0,43.41763577,43.35430183,10,21.265,542.3,-1,1.5,99,-1,43.41763577
2021-12-16 05:00:00+00:00,85.5220495,60.12226813,42.97499401,28.2572343,40.67282026,53.74201924,34.06782874,0,43.16225513,43.16451128,21,21.1825,541.4566667,-1.056666667,2.1,96,-1.4,43.16225513
2021-12-16 06:00:00+00:00,84.93991714,59.67475722,44.15527056,28.89852375,41.84539226,58.92884529,34.24284165,0,43.99314651,44.0808922,22,21.545,871.09,-1,2,94,-1.8,43.99314651
2021-12-16 07:00:00+00:00,84.04950451,58.87825222,43.73822215,23.50734757,41.75643451,47.5401492,34.0738953,0,43.96138097,43.84245904,24,21.84,907.5766667,-1.586666667,2,91,-1.5,43.96138097
2021-12-16 08:00:00+00:00,83.07091749,57.03922468,43.42406972,32.32159075,40.95635342,63.09365426,34.0815011,0,43.40608112,43.36274814,24,21.6525,754.8066667,-1.093333333,2.2,91,10.2,43.40608112
2021-12-16 09:00:00+00:00,82.14116999,57.73957916,42.60279819,25.27371709,40.07126336,45.98697196,33.82200374,0,42.83248539,42.67581774,22,21.5325,706.31,-1.16,2.3,90,36,42.83248539
2021-12-16 10:00:00+00:00,82.68089023,60.78301532,42.1006566,25.18311468,39.44164281,47.55499647,33.54172407,0,42.10541523,41.98041471,24,21.8275,1053.06,-1.223333333,2.6,90,22.4,42.10541523
2021-12-16 11:00:00+00:00,82.1226884,58.16689831,41.95533849,27.38397111,39.47733316,49.47071265,33.66331417,0,41.8666672,41.91449913,21,21.71,1098.14,-1.166666667,2.9,89,14.9,41.8666672
2021-12-16 12:00:00+00:00,82.44516023,59.02407686,42.15178748,25.65082403,39.37760431,47.71944124,33.73509723,0,42.21732797,42.29507907,27,21.815,1291.53,-1.333333333,2.8,89,17.4,42.21732797
2021-12-16 13:00:00+00:00,82.26550708,57.51414168,42.79970121,31.51915842,40.45803066,53.80301285,33.96902584,0,43.07972142,43.12363495,20,21.67,1189.97,-1.25,2.6,89,1.9,43.07972142
2021-12-16 14:00:00+00:00,82.33509108,57.89756604,43.89749468,29.83982117,41.49379883,56.24606124,34.17436275,0,43.65789764,43.68173829,24,20.9375,629.71,-1.07,2.1,92,-1.2,43.65789764
2021-12-16 15:00:00+00:00,82.40540274,58.03503018,44.1332601,29.21808281,42.37591373,50.49293026,34.20951004,0,44.03506959,44.06956065,20,20.8125,542.1966667,-0.943333333,1.8,92,-1.9,44.03506959
2021-12-16 16:00:00+00:00,81.74161762,57.97129799,44.30166017,21.23242882,42.07997196,18.5859476,34.48506747,0,44.39564469,44.46897829,23,21.525,813.23,0.153333333,1.4,92,-2.3,44.39564469
2021-12-16 17:00:00+00:00,81.91057846,58.07145879,44.81340477,25.59686453,42.48094435,18.19087884,34.4576921,0,44.63166618,44.6144223,21,21.8125,946.2166667,0.333333333,1.2,92,-2.8,44.63166618
2021-12-16 18:00:00+00:00,81.82676885,57.916667,44.25180411,26.59131017,42.44911131,17.13963633,34.29224107,0,44.50166541,44.54999875,12,21.815,924.93,0.253333333,1.5,90,-2.4,44.50166541
2021-12-16 19:00:00+00:00,82.15055205,58.04166661,44.51900528,24.60032232,42.42694523,17.79565349,34.31386805,0,44.53775778,44.51609122,11,21.895,897.87,-0.495,1.4,90,-2.3,44.53775778
2021-12-16 20:00:00+00:00,82.42610527,58.05833296,44.92423024,25.42059771,42.58126107,18.54929961,34.32330491,0,44.59390476,44.64057448,11,21.94,874.5333333,-1,1.3,89,-2.3,44.59390476
2021-12-16 21:00:00+00:00,82.69512631,58.05605491,44.63132746,31.12080059,42.5140145,19.71425807,34.42679516,0,44.70780665,44.75833534,11,21.905,860.19,-0.48,1.1,90,-2.6,44.70780665
2021-12-16 22:00:00+00:00,83.0433516,57.98910654,44.54718809,25.49174762,42.31763778,18.63524269,34.48556655,0,44.68499791,44.7300405,11,21.94,851.95,-0.005,1,90,-2.5,44.68499791
2021-12-16 23:00:00+00:00,83.2994326,58.02938463,44.90314193,26.20071111,42.88936114,18.65502241,34.40147252,0,44.83166675,44.79443161,11,21.99,825.1466667,-0.193333333,0.9,90,-2.7,44.83166675
2021-12-17 00:00:00+00:00,83.58729843,58.12822417,45.08956372,30.42453538,42.72939623,18.0553605,34.45929968,0,44.86223403,44.88946727,11,21.97,803.46,-0.575,1,88,-2.5,44.86223403
2021-12-17 01:00:00+00:00,84.15282701,57.90892111,44.85003867,27.24491358,43.26242249,17.43873666,34.5,0,45.13503139,45.17336339,11,21.8825,780.3933333,-1,1.1,88,-2.7,45.13503139
2021-12-17 02:00:00+00:00,84.85395345,58.03387645,45.59707295,26.72400541,43.59146248,18.32297019,34.54223051,0,45.27889776,45.33223123,11,21.96,753.4633333,-1,0.9,88,-2.5,45.27889776
2021-12-17 03:00:00+00:00,86.51186379,58.06610203,45.43852187,32.67980117,42.41634836,58.27014527,34.4161239,0,45.3411269,45.39223028,11,21.145,510.18,-1.01,1.1,87,-2.4,45.3411269
2021-12-17 04:00:00+00:00,87.27724581,57.848121,45.11791033,29.9278258,43.58628844,63.32359,34.474416,0,45.51499993,45.50943975,12,20.79,473.74,-1.12,1,87,-2.6,45.51499993
2021-12-17 05:00:00+00:00,87.39662409,58.76319391,45.44972057,26.06598609,43.43154118,54.54636576,34.52498132,0,45.2860944,45.21887991,22,21.3325,888.3233333,-1.223333333,0.6,88,-2.4,45.2860944
2021-12-17 06:00:00+00:00,86.73657618,57.00522193,44.89404633,38.07606175,42.57004397,64.75104455,34.55945454,0,45.33501105,45.34945188,24,21.6,1184.256667,-1.213333333,1,85,-2,45.33501105
2021-12-17 07:00:00+00:00,85.50338185,57.96761429,45.76132137,37.571625,43.85064561,67.29189735,34.47448693,0,45.27110846,45.25221801,26,21.685,1261.206667,-1.053333333,0.8,84,-1.2,45.27110846
2021-12-17 08:00:00+00:00,85.3627814,59.36823898,45.06246305,28.12184319,43.20135511,55.21991541,34.49210938,0,45.22555397,45.16777699,29,21.1825,913.7366667,-1.193333333,0.7,84,15.2,45.22555397
2021-12-17 09:00:00+00:00,84.27892088,57.96438299,44.94699292,30.41423438,42.90095355,53.70370313,34.43458208,0,45.09999847,45.04444361,24,21.52,1250.67,-1.243333333,0.8,84,52.5,45.09999847
2021-12-17 10:00:00+00:00,82.58497811,59.45066222,44.7307718,30.19344509,42.87110493,56.72638707,34.55884115,0,45.02555809,44.9594464,25,21.6725,1406.756667,-0.903333333,0.8,83,76.5,45.02555809
2021-12-17 11:00:00+00:00,82.59498659,57.74713584,44.85779689,24.16126453,42.83955807,56.52165978,34.47334059,0,44.90000153,44.90000153,25,21.6825,1295.916667,-1.5,1.2,82,73.2,44.90000153
2021-12-17 12:00:00+00:00,83.33765219,58.62710545,44.69355163,26.52002698,42.78095131,59.32407126,34.46051569,0,44.84999978,44.89776905,28,21.5675,1401.696667,-1.166666667,1.2,81,44.5,44.84999978
2021-12-17 13:00:00+00:00,83.1235368,57.91507786,45.42783056,22.84257799,43.41514087,57.43376162,34.47279694,0,45.22275317,45.27276926,23,21.5775,1259.04,-1,0.8,85,8.7,45.22275317
2021-12-17 14:00:00+00:00,83.09106679,57.99216842,45.26872259,34.7137947,43.37940361,61.53519576,34.44166785,0,45.38333447,45.36609721,30,21.3275,1106.31,-1.22,0.1,87,-2,45.38333447
2021-12-17 15:00:00+00:00,83.18886085,57.99002575,46.05203326,33.16549056,44.40495428,58.09658786,34.5516674,0,45.67607148,45.72052315,24,21.225,1010.093333,-1.18,0.2,87,-2.5,45.67607148
2021-12-17 16:00:00+00:00,82.17951171,57.86778252,45.91833036,28.27557094,44.03164797,20.05191676,34.53281234,0,45.88500104,45.86666727,24,21.395,1053.513333,-1.213333333,-0.3,90,-2.3,45.88500104
2021-12-17 17:00:00+00:00,81.96785393,58.0755439,45.36070549,31.0823497,43.74462886,19.43065248,34.47727809,0,45.76220937,45.75887667,25,21.4525,1193.42,-0.88,-0.3,90,-2.3,45.76220937
2021-12-17 18:00:00+00:00,81.94831989,58.04112093,46.18323975,29.4910638,44.53359348,19.11413513,34.5887976,0,46.01220871,46.07275198,12,21.51,1226.826667,-1,-1,92,-2.1,46.01220871
2021-12-17 19:00:00+00:00,81.90887595,58.09223403,46.33677462,25.74406747,44.22066245,19.8650749,34.44169337,0,46.181668,46.21112542,11,21.56,1262.033333,-1,-1.4,94,-2.4,46.181668
2021-12-17 20:00:00+00:00,81.92386829,57.93055373,46.51191184,35.12469623,44.50163603,19.89208112,34.48330839,0,46.29108267,46.32554222,12,21.6125,1268.073333,-1,-1,93,-1.7,46.29108267
2021-12-17 21:00:00+00:00,81.80835997,57.91270193,45.74184287,29.31409135,44.41431493,18.92911912,34.49169354,0,46.02117411,45.9933812,12,21.6075,1238.81,-1,-0.9,92,-1.4,46.02117411
2021-12-17 22:00:00+00:00,81.61558713,57.97445681,45.62079561,24.27129343,43.7618167,18.04011705,34.41951391,0,45.62730709,45.5734343,12,21.635,1207.096667,-1,-0.7,92,-1.6,45.62730709
2021-12-17 23:00:00+00:00,81.52615746,57.93389932,45.31444449,28.65882261,43.2153307,19.67839927,34.51548695,0,45.21588645,45.18421945,11,21.66,1185.293333,-1,-0.1,95,-1,45.21588645
2021-12-18 00:00:00+00:00,81.83709265,58.01835514,44.37722267,31.04247989,42.71277838,18.6631235,34.41720342,0,44.71511314,44.68565006,11,21.625,1235.936667,-1,0.2,96,-1.4,44.71511314
2021-12-18 01:00:00+00:00,81.68955867,58.0573239,44.14904487,27.91221891,42.05632603,17.73999402,34.36506632,0,44.22399679,44.17732687,12,21.69,1311.266667,-1,1,96,-1.1,44.22399679
2021-12-18 02:00:00+00:00,81.28848612,57.94270043,44.06009053,21.92590552,41.50877519,19.26630999,34.1755006,0,43.83007528,43.79507393,11,21.735,1327.46,-0.57,1.4,98,-0.8,43.83007528
2021-12-18 03:00:00+00:00,80.94947374,58.10164043,43.50263998,28.35717009,41.33795603,18.29038461,34.17288433,0,43.59227479,43.58674639,10,21.72,1386.023333,-1,1.6,99,-0.7,43.59227479
2021-12-18 04:00:00+00:00,80.65616692,58.09780482,43.33072444,29.77294654,41.02146605,18.66152113,33.9583348,0,43.26508355,43.2356114,11,21.7075,1414.653333,-1,2,99,-0.7,43.26508355
2021-12-18 05:00:00+00:00,80.29175241,57.99720207,42.93659478,27.31699632,40.90899487,17.83115979,33.93388852,0,43.23210103,43.20376798,10,21.725,1385.163333,-1,2.4,99,-1.1,43.23210103
2021-12-18 06:00:00+00:00,80.27604459,57.9772135,43.62489118,39.27140805,41.05761812,19.59337819,34.10944132,0,43.51499922,43.51833131,11,21.7475,1326.91,-1,1.9,99,-1,43.51499922
2021-12-18 07:00:00+00:00,80.27235238,57.98557003,43.58043936,20.51605924,41.36543464,17.65033225,34.10615607,0,43.60333287,43.5821888,10,21.7675,1255.836667,-1,2,97,-0.7,43.60333287
2021-12-18 08:00:00+00:00,80.06562149,58.13115727,43.58621932,24.54926976,40.89938605,18.50459669,34.04166885,0,43.47238976,43.40519941,11,21.8025,1210.446667,-0.68,2.4,96,2.1,43.47238976
2021-12-18 09:00:00+00:00,80.8895628,57.95049406,43.19636191,29.62836094,40.38770023,38.8054707,33.88495459,0,43.15000019,43.1333328,10,21.7125,1014.733333,-1.12,2.5,96,15.8,43.15000019
2021-12-18 10:00:00+00:00,81.31050476,58.08388361,42.72761216,17.66743222,40.28488248,37.09439869,33.98903987,0,42.87083945,42.70865178,10,21.465,954.9733333,-1.12,2.4,96,17.4,42.87083945
2021-12-18 11:00:00+00:00,80.82807935,58.0994806,42.06208014,27.35058073,39.68352936,19.87895484,33.69389138,0,42.34385314,42.36604055,16,21.52,956.2266667,-0.76,2.6,95,10.5,42.34385314
2021-12-18 12:00:00+00:00,80.32292724,57.92338678,42.57409819,21.28360965,39.88279913,18.27131779,33.76821338,0,42.40000153,42.40000153,16,21.655,1065.326667,-1.14,2.7,95,16.1,42.40000153
2021-12-18 13:00:00+00:00,79.973936,57.96228218,42.31858578,28.09750399,39.57280234,19.47772764,33.75562732,0,42.32729969,42.22626476,11,21.6625,1100.89,-1,3.1,95,5.6,42.32729969
2021-12-18 14:00:00+00:00,79.79948302,57.99714617,41.99069419,26.31568184,39.41220652,19.1602756,33.62442387,0,42.06229932,41.98448411,10,21.6925,1102.426667,-1,3.2,96,-1.2,42.06229932
2021-12-18 15:00:00+00:00,79.73284878,57.97445555,41.84857471,18.99067426,39.54495245,20.26679551,33.52567095,0,41.90615232,41.90000153,10,21.7025,1093.26,-0.93,3.5,94,-1.3,41.90615232
2021-12-18 16:00:00+00:00,79.78384987,58.02657557,41.66219005,20.17244925,39.06688631,16.13427609,33.53541969,0,41.82730507,41.82448557,10,21.6875,1066.2,-1,3.5,93,-1.4,41.82730507
2021-12-18 17:00:00+00:00,79.89272568,57.94118345,42.10607653,26.61533007,39.32761838,18.82401155,33.74999851,0,41.81987328,41.88987286,10,21.725,1030.036667,-1,3.3,91,-1.5,41.81987328
2021-12-18 18:00:00+00:00,79.99996916,58.06714739,42.09467624,26.42750015,39.71496715,19.34330972,33.7911246,0,42.24371723,42.30487173,9,21.75,1011.076667,-1,3,94,-1.5,42.24371723
2021-12-18 19:00:00+00:00,80.17704504,58.03390167,42.76981222,29.68509119,40.16910139,18.44652592,33.87384519,0,42.47269008,42.48935658,10,21.75,980.8133333,0.543333333,2.7,90,-1.2,42.47269008
2021-12-18 20:00:00+00:00,80.24271638,58.00120555,42.50499293,25.09775069,40.3719473,17.69412459,33.99214736,0,42.7076878,42.73819852,10,21.7375,964.5233333,1,2.2,89,-1.5,42.7076878
2021-12-18 21:00:00+00:00,80.53228505,57.88307472,43.10878867,24.45037893,40.54364599,20.20871112,33.97553757,0,43.07305213,43.12355887,10,21.74,933.8733333,-0.13,2,89,-1.3,43.07305213
2021-12-18 22:00:00+00:00,80.79307894,58.00858646,44.27447377,33.87641604,41.95542671,21.42313312,34.26090167,0,43.98623765,44.0535543,11,21.7575,917.9166667,-0.043333333,1.8,88,-1.1,43.98623765
2021-12-18 23:00:00+00:00,81.09676461,57.99604622,44.32970489,20.5262034,41.8019189,17.27829468,34.27865506,0,44.2726487,44.27184549,10,21.8125,920.6833333,0.083333333,1.4,88,-1.1,44.2726487
2021-12-19 00:00:00+00:00,81.34006968,58.05786328,44.01279969,36.66468512,42.58567094,20.4279839,34.30386912,0,44.34404057,44.42951518,12,21.7125,898.4766667,0,1.5,85,-1,44.34404057
2021-12-19 01:00:00+00:00,81.72550222,57.99597533,45.29426511,28.88428667,43.25543365,19.54989565,34.55059377,0,45.10752073,45.19252093,10,21.675,863.47,0,0.7,87,-1.2,45.10752073
2021-12-19 02:00:00+00:00,81.98433987,58.10000076,45.6238966,28.42257376,43.78731188,17.84078267,34.40833489,0,45.53918089,45.580345,11,21.695,848.41,-0.04,0.2,88,-1.4,45.53918089
2021-12-19 03:00:00+00:00,82.30200779,58.07499935,46.15877393,31.55437451,44.13885792,17.72327616,34.50883544,0,45.91817166,45.94317165,11,21.6825,833.0833333,-0.99,-0.3,90,-1.4,45.91817166
2021-12-19 04:00:00+00:00,82.56920549,58.03842914,46.27477236,31.09003693,44.32565619,17.89637526,34.58433478,0,46.13783259,46.15566546,12,21.7075,820.88,-1,-0.3,87,-1.1,46.13783259
2021-12-19 05:00:00+00:00,82.58189894,57.95530051,45.36572782,28.5319676,43.86014193,18.48965893,34.56666518,0,45.61849644,45.66616424,12,21.735,811.7666667,-1,-0.3,87,-1.3,45.61849644
2021-12-19 06:00:00+00:00,82.28658099,58.12243662,46.15845029,26.72175985,44.2116193,19.59464351,34.6661681,0,45.97100007,46.05433406,11,21.7025,798.8066667,-1,-0.6,87,-1.4,45.97100007
2021-12-19 07:00:00+00:00,81.55733872,58.00882946,46.31898766,32.35261294,44.44369622,20.30539861,34.52494974,0,46.0531575,46.11716361,11,21.7,780.9266667,-1,-0.6,85,-1.4,46.0531575
2021-12-19 08:00:00+00:00,81.95697186,58.06659685,45.84381448,29.14424393,44.33402615,17.44389213,34.46620341,0,45.91968185,45.87450056,12,21.71,773.31,-1,-0.8,86,10,45.91968185
2021-12-19 09:00:00+00:00,83.61275361,58.04911295,45.72644425,20.52055651,43.22478818,45.63440153,34.5082648,0,45.8118508,45.81468761,13,21.7175,700.13,-1.186666667,-0.9,86,47.1,45.8118508
2021-12-19 10:00:00+00:00,83.88379222,58.01765367,45.50038726,31.80070073,43.51668368,46.46603997,34.35794296,0,45.51950787,45.5006805,12,21.48,725.7266667,-1.32,-0.7,84,102.2,45.51950787
2021-12-19 11:00:00+00:00,83.21178366,58.00829666,45.20052953,25.7226035,43.3725566,21.10692848,34.53228244,0,45.32568328,45.3173504,18,21.405,796.3766667,-1.003333333,-0.7,86,52.8,45.32568328
2021-12-19 12:00:00+00:00,82.7240181,57.99447118,45.3095927,34.87873993,43.11672755,20.68025072,34.53585775,0,45.18784348,45.15784258,19,21.51,990.91,-0.88,-0.3,86,13.9,45.18784348
2021-12-19 13:00:00+00:00,82.3573884,58.07167192,45.1574903,28.75965347,43.35844378,18.56297555,34.50780583,0,45.11215503,45.12382222,13,21.545,1039.386667,-1,-0.2,87,2.7,45.11215503
2021-12-19 14:00:00+00:00,82.21617529,58.0671549,45.04881744,25.43075914,43.22958191,20.60356364,34.66715567,0,45.27882239,45.28382224,12,21.5875,1062.703333,-1,-0.2,87,-1.2,45.27882239
2021-12-19 15:00:00+00:00,82.67935354,58.12342829,45.79556797,39.85653957,43.92377806,21.63223111,34.65829646,0,45.72723746,45.82439256,11,21.57,1040.683333,-1,-0.4,88,-1,45.72723746
2021-12-19 16:00:00+00:00,83.69664403,58.00111778,46.94103402,31.53779637,45.4445927,21.49986476,34.48459312,0,46.80584764,46.92536181,11,21.58,1024.766667,-1,-1.3,79,-1.5,46.80584764
2021-12-19 17:00:00+00:00,84.48614189,57.90052108,48.16675413,48.797841,46.68796013,21.43918935,34.73947109,0,47.91652963,48.03701708,12,21.5825,1029.69,-1,-2.5,76,-0.9,47.91652963
2021-12-19 18:00:00+00:00,85.30377353,57.86517541,49.04462594,27.67699773,47.57848953,18.5801503,34.68881904,0,48.66339362,48.75506012,13,21.57,1006.543333,-0.953333333,-3.5,69,-1.1,48.66339362
2021-12-19 19:00:00+00:00,86.35520551,57.93489368,49.49794788,34.05709724,48.2524514,22.00021247,34.7519699,0,49.56053697,49.63623665,13,21.565,977.1866667,-1,-4.2,69,-1.2,49.56053697
2021-12-19 20:00:00+00:00,87.14259108,57.84322086,49.70921454,32.90890285,48.76998385,18.92246905,34.7397032,0,49.7061853,49.70000076,14,21.57,962.2566667,-1,-4.8,70,-1.1,49.7061853
2021-12-19 21:00:00+00:00,87.17606629,58.12381317,49.54861616,34.34744876,48.83358245,19.50659661,34.71810002,0,49.70000076,49.70000076,13,21.55,943.4,-1,-4.7,70,-1.1,49.70000076
2021-12-19 22:00:00+00:00,87.53567865,58.21460811,49.91971527,34.38686717,48.98205948,20.89065413,34.8245627,0,51.45779217,49.95357517,14,21.56,921.3066667,-0.89,-4.9,72,-1.5,51.45779217
2021-12-19 23:00:00+00:00,87.78233961,58.08444548,50.34994772,38.67288132,48.81315209,18.45750905,34.6823428,0,52.61628934,50.09880823,13,21.5425,900.8533333,-0.886666667,-5.1,73,-1.9,52.61628934
2021-12-20 00:00:00+00:00,87.25874755,58.00050762,50.48342441,41.56991719,49.64258966,22.36555032,34.71812995,0,52.84463808,50.52832523,15,21.5275,877.4866667,-0.766666667,-5.5,67,-2,52.84463808
2021-12-20 01:00:00+00:00,90.78211817,58.11560381,51.09244999,43.7939506,50.80265412,20.84559914,34.87496026,0,53.2905906,51.08142351,16,21.5075,845.9333333,-1,-6.6,69,-1.3,53.2905906
2021-12-20 02:00:00+00:00,92.54930244,57.91572165,51.88990682,40.69696347,52.16741278,21.43349176,34.94901748,0,53.91651973,51.95900689,15,21.51,825.38,-0.866666667,-6.9,73,-2.2,53.91651973
2021-12-20 03:00:00+00:00,95.20983249,57.90872773,52.57751185,42.92022726,51.86305141,79.35621025,34.97539622,0,54.41117999,52.57308283,17,21.3425,696.45,-1.546666667,-8.2,71,-2.2,54.41117999
2021-12-20 04:00:00+00:00,95.59123393,57.89066612,52.59686185,38.70658739,53.13424835,78.65288897,34.96772558,0,54.62867586,52.84641194,16,21.1775,688.3533333,-1.333333333,-8.4,76,-2.3,54.62867586
2021-12-20 05:00:00+00:00,95.55497176,57.58630341,53.66190385,40.63844828,54.3489799,76.46721906,35.00782485,0,54.94080912,53.27734689,35,21.2175,757.6633333,-1.36,-8.9,77,-2.4,54.94080912
2021-12-20 06:00:00+00:00,95.59008502,58.5837618,53.6003616,48.30525029,54.42067007,87.35917856,35.02601747,0,55.36650806,53.90541295,36,21.2675,765.3633333,-2.066666667,-9.8,77,-2,55.36650806
2021-12-20 07:00:00+00:00,96.17296887,58.88076203,54.80744165,48.38330085,55.87335609,88.17016428,35.11615924,0,55.95197197,54.65447276,41,21.435,841.4666667,-2.093333333,-11.1,76,-1.8,55.95197197
2021-12-20 08:00:00+00:00,96.04306622,59.51142333,55.10498817,42.89792859,56.63818504,91.85311398,35.07593309,0,56.28403293,55.08473312,41,21.45,927.7733333,-1.93,-12.2,77,8.6,56.28403293
2021-12-20 09:00:00+00:00,95.97216834,57.1620521,54.95469703,48.00552167,56.62778361,90.36575031,35.17286724,0,56.36060124,55.10906937,44,21.57,980.3933333,-1.683333333,-12.6,77,54.2,56.36060124
2021-12-20 10:00:00+00:00,95.79023491,58.06366344,55.41488395,43.05071467,54.87581277,96.35270755,35.16666717,0,56.28249932,55.07495871,43,21.53,1100.676667,-1.7,-12.3,78,77,56.28249932
2021-12-20 11:00:00+00:00,94.65691785,59.61369694,55.14874723,42.11506661,55.5004608,98.93198355,35.00949468,0,56.27499936,55.08383665,42,21.55,1001.503333,-1.403333333,-12.2,74,74.4,56.27499936
2021-12-20 12:00:00+00:00,94.87534185,62.13081152,54.76075604,52.23495946,55.94059527,96.89749402,35.04124899,0,56.18717824,54.85481729,45,21.4375,1070.943333,-1.596666667,-12.2,72,44.6,56.18717824
2021-12-20 13:00:00+00:00,94.76624865,58.78062954,54.13031551,38.7256112,56.23714259,85.45837037,35.07546135,0,55.95764155,54.56907772,45,21.2825,972.3366667,-1.57,-11.6,69,8.4,55.95764155
2021-12-20 14:00:00+00:00,94.76096007,57.96932538,54.58185352,58.63961585,55.02846208,88.11766911,34.97499936,0,55.84847691,54.40241404,45,21.1225,792.62,-1.72,-11.2,72,-2,55.84847691
2021-12-20 15:00:00+00:00,94.73879262,58.00833489,53.86779878,38.49207979,55.87383409,79.55398021,35.11653987,0,55.63423059,54.11771042,40,21.1275,795.26,-1.463333333,-11,74,-2.2,55.63423059
2021-12-20 16:00:00+00:00,93.36180524,58.03429133,53.51526302,41.28322479,54.36488542,27.38216,34.89087908,0,55.2031714,53.55104725,40,21.1625,808.9833333,-0.96,-9.8,80,-2.2,55.2031714
2021-12-20 17:00:00+00:00,93.22989031,58.03233885,53.40376999,41.40455491,53.42648532,23.08746851,34.99212414,0,54.80400917,53.02605255,37,21.145,954.7766667,-1,-9.4,82,-2,54.80400917
2021-12-20 18:00:00+00:00,92.2894377,57.91285459,52.28536554,42.73677586,53.06584488,23.13071079,35.00829204,0,54.48575666,52.62030101,18,21.17,1024.683333,-1,-8.6,83,-1.1,54.48575666
2021-12-20 19:00:00+00:00,91.94868381,58.02955084,52.85942889,50.29196864,52.76263444,23.51288512,34.83292269,0,54.38711939,52.53923988,16,21.1575,1039.946667,-0.713333333,-8.5,83,-1,54.38711939
2021-12-20 20:00:00+00:00,91.86068085,57.91701172,52.51206205,39.79356243,53.51533028,23.49947696,34.79999924,0,54.68613238,52.91635878,16,21.1975,1052.08,-1,-8.4,85,-1.6,54.68613238
2021-12-20 21:00:00+00:00,92.08283813,57.96612998,53.20450893,44.17523548,53.2525697,23.90116188,34.94211858,0,54.78939192,53.08378387,16,21.235,1047.346667,-1,-8.7,88,-1.9,54.78939192
2021-12-20 22:00:00+00:00,91.989461,58.03472865,53.03996813,45.88391267,53.95924163,22.66534797,34.95828952,0,54.82596004,53.07499864,16,21.215,1031.133333,-1,-8.8,87,-2.2,54.82596004
2021-12-20 23:00:00+00:00,92.34839309,58.0640497,53.47843395,47.01224642,53.47983553,24.50816597,34.95049329,0,54.90346356,53.22089716,16,21.1925,1020.576667,-1,-9.3,88,-1.9,54.90346356
2021-12-21 00:00:00+00:00,93.62849112,57.90740398,53.25548183,51.74293934,54.04850711,24.67597494,34.9917121,0,54.98628079,53.35000061,16,21.1575,994.6933333,-1.1,-9.3,86,-2.2,54.98628079
2021-12-21 01:00:00+00:00,93.93386963,57.97593893,53.26763389,46.91208081,54.30400971,25.39437388,35.05824393,0,55.08778084,53.51222996,16,21.2,977.4,-1.15,-9.6,85,-2.2,55.08778084
2021-12-21 02:00:00+00:00,94.07633285,58.01613365,54.14874564,50.86888293,55.02893937,26.91482143,35.09171235,0,55.65578082,54.23433782,20,21.225,953.1733333,-0.866666667,-10.7,82,-2.3,55.65578082
2021-12-21 03:00:00+00:00,95.07110072,57.94264408,54.92688268,64.28104786,46.45194497,95.31759253,35.11740603,0,56.06343873,54.78599368,21,21.04,737.91,-1.38,-11.3,82,-1.5,56.06343873
2021-12-21 04:00:00+00:00,95.27504767,57.99493894,55.0242273,51.17282568,46.06966745,100,35.0842177,0,56.40965855,55.2234335,21,20.885,707.0266667,-1.4,-11.9,83,-1.3,56.40965855
2021-12-21 05:00:00+00:00,95.40965438,59.50814345,55.47432497,66.38208952,45.13112225,100,35.15921636,0,56.70360247,55.62509715,40,20.525,642.8966667,-1.963333333,-12.5,84,-2.1,56.70360247
2021-12-21 06:00:00+00:00,95.58231447,62.13718423,56.13138395,56.0825257,45.23628771,100,35.2092122,0,56.86127296,55.84210691,39,21.065,1043.48,-1.983333333,-13.1,85,-2.4,56.86127296
2021-12-21 07:00:00+00:00,96.13669528,57.28798451,56.16050664,50.22856325,46.8910806,100,35.24127385,0,56.95377316,55.98254486,43,21.3125,1165.723333,-1.623333333,-13.3,85,-1.5,56.95377316
2021-12-21 08:00:00+00:00,97.67257398,59.48778359,55.93409924,57.57451415,53.73674499,100,35.14147672,0,57.0249998,56.04122781,49,21.275,984.8033333,-2.22,-13.5,83,18.6,57.0249998
2021-12-21 09:00:00+00:00,96.4359898,58.08008184,55.80220412,51.75738684,54.85662472,100,35.1724265,0,56.93267838,55.85245963,44,21.46,1068.546667,-1.613333333,-13.4,81,63.6,56.93267838
2021-12-21 10:00:00+00:00,96.27403347,60.41802103,55.63641869,52.44086334,49.83837416,100,35.16113864,0,56.79017916,55.67579495,48,21.5325,1288.436667,-2.723333333,-13,80,90.5,56.79017916
2021-12-21 11:00:00+00:00,96.07509387,59.943706,55.21678186,47.08535058,47.8508221,100,35.14865204,0,56.66895106,55.50956432,45,21.5825,1465.64,-1.903333333,-13.1,80,86.5,56.66895106
2021-12-21 12:00:00+00:00,96.19204999,58.98017801,55.74927879,55.48514843,46.64152494,100,35.1682984,0,56.65605055,55.52543122,47,21.405,1566.9,-1.543333333,-12.7,79,53.5,56.65605055
2021-12-21 13:00:00+00:00,96.01633193,58.5506673,55.68339599,55.92690109,46.95167626,100,35.13256512,0,56.70604939,55.63209686,42,21.34,1470.2,-1.67,-13.2,80,11.5,56.70604939
2021-12-21 14:00:00+00:00,96.08328362,57.95254218,55.46072467,69.23814846,47.21917614,100,35.15790409,0,56.78104792,55.72500079,47,20.985,1026.193333,-1.983333333,-13.1,82,-2,56.78104792
2021-12-21 15:00:00+00:00,96.04871519,57.94041376,56.02181588,58.57559003,50.55334285,93.77293206,35.18428833,0,56.8060467,55.74042902,42,20.81,917.45,-1.433333333,-13.3,84,-1.8,56.8060467
2021-12-21 16:00:00+00:00,95.00495758,57.92471871,55.79528155,50.35400416,58.12132255,27.01197715,35.20695115,0,56.83561883,55.75124011,43,21.205,977.0633333,-1.166666667,-14.2,85,-2.1,56.83561883
2021-12-21 17:00:00+00:00,94.79271567,57.9504259,55.77648929,43.6857843,57.83798258,24.12199075,35.18418416,0,56.76374147,55.64290765,43,21.3725,1023.436667,-1.1,-14.4,87,-2.1,56.76374147
2021-12-21 18:00:00+00:00,95.35987828,58.06562035,55.42160837,41.98641301,57.19491768,24.85980375,35.15843266,0,56.66062262,55.52624241,21,21.3425,1020.916667,-1.166666667,-13.7,87,-2.1,56.66062262
2021-12-21 19:00:00+00:00,95.60959815,57.9589071,55.72216519,49.27224112,57.24006456,24.74266073,35.20907356,0,56.64166756,55.51542141,19,21.5475,1038.086667,-1,-13.6,85,-1.8,56.64166756
2021-12-21 20:00:00+00:00,95.48023507,57.95047271,55.92133234,40.95576744,57.46294518,25.43050567,35.36582545,0,56.78167523,55.75750882,18,21.56,1040.67,-1.233333333,-13.8,85,-1.7,56.78167523
2021-12-21 21:00:00+00:00,95.08296411,57.84176645,55.77716149,56.27556567,57.90834481,25.59510993,35.11671575,0,56.87646157,55.88250605,20,21.5075,1019.883333,-1.333333333,-14.1,86,-1.9,56.87646157
2021-12-21 22:00:00+00:00,94.71248267,57.92385452,56.06594972,38.49181068,58.03365865,27.36569023,35.04911151,0,57.05750397,56.13958952,18,21.465,1000.243333,-1.333333333,-14.3,85,-2,57.05750397
2021-12-21 23:00:00+00:00,94.18422178,57.94274317,56.70807379,59.69610023,58.64217805,24.66808483,35.32334048,0,57.28104265,56.40666896,20,21.525,978.2066667,-1.24,-14.8,85,-1.8,57.28104265
2021-12-22 00:00:00+00:00,94.04124817,57.93955442,55.80653796,47.49613789,57.7252571,24.60916473,35.27338741,0,56.99354261,55.9354168,18,21.4775,964.0833333,-1.166666667,-14.6,85,-1.7,56.99354261
2021-12-22 01:00:00+00:00,94.04202887,57.8829189,54.92742733,46.32248499,56.43171926,25.04594245,35.21692639,0,56.38688203,55.14542495,21,21.505,971.7366667,-1.166666667,-13.7,87,-2.2,56.38688203
2021-12-22 02:00:00+00:00,94.15134589,57.97489776,54.55686496,43.11045046,55.98280185,23.08546239,35.10843859,0,56.01979717,54.66834137,18,21.5875,971.3966667,-1.286666667,-12.7,89,-1,56.01979717
2021-12-22 03:00:00+00:00,95.5566723,57.88437088,53.96278435,60.28540298,51.61404981,94.01456882,34.97519819,0,55.70105176,54.28293217,19,21.1125,796.54,-1.336666667,-11.8,89,-0.6,55.70105176
2021-12-22 04:00:00+00:00,96.00786792,57.91736437,54.22084936,42.24001221,54.8242228,84.71006455,35.03189734,0,55.36855764,53.78168471,18,20.9825,730.9266667,-1.4,-11,89,-0.8,55.36855764
2021-12-22 05:00:00+00:00,96.03286997,58.42900844,53.13857528,53.92302414,53.67816372,92.53352755,35.00164405,0,55.03439492,53.32627685,40,20.95,808.1233333,-1.593333333,-10.1,90,-1.2,55.03439492
2021-12-22 06:00:00+00:00,95.80822567,59.25929658,53.12100507,58.65644065,51.13315097,99.24135675,35.03204909,0,54.64960236,52.80835908,44,21.1725,954.66,-1.506666667,-9.2,91,-0.9,54.64960236
2021-12-22 07:00:00+00:00,95.60893236,58.85771247,52.71756284,50.65575432,53.19886287,90.48923724,34.97920508,0,54.56437026,52.77248529,45,21.455,1111.38,-1.39,-8.7,90,-0.8,54.56437026
2021-12-22 08:00:00+00:00,95.59120392,58.70107148,53.16457198,55.98861367,53.7151969,86.59759722,34.94038488,0,54.76790923,53.01792827,44,21.325,920.1266667,-1.346666667,-9.8,91,8,54.76790923
2021-12-22 09:00:00+00:00,95.44131575,57.31939842,52.37141582,46.4354238,52.57884517,83.16500431,34.90086782,0,54.43983675,52.51796674,39,21.435,1019.246667,-1.543333333,-9.9,90,58.7,54.43983675
2021-12-22 10:00:00+00:00,95.34166883,59.46587328,51.97702139,46.83212481,51.70651465,80.92578545,34.87281044,0,54.08729632,52.09333129,41,21.5375,1226.283333,-1.453333333,-9.4,89,52.8,54.08729632
2021-12-22 11:00:00+00:00,95.1412571,60.43870643,52.40958856,50.80392071,53.19839823,89.40323256,34.96063421,0,54.47596192,52.70197314,38,21.5225,1305.516667,-1.433333333,-9.7,90,94.3,54.47596192
2021-12-22 12:00:00+00:00,94.97534866,62.68301925,53.42074848,47.81225227,53.82687297,91.75460191,34.93489004,0,55.14722088,53.60322936,40,21.425,1388.64,-1.563333333,-9.9,86,61,55.14722088
2021-12-22 13:00:00+00:00,94.64511819,58.80908992,54.11006055,44.95621017,55.28748636,89.5689474,35.06620588,0,55.65641032,54.24827769,40,21.2525,1351.126667,-1.556666667,-11.6,89,12.2,55.65641032
2021-12-22 14:00:00+00:00,93.50775285,58.03367822,54.73988379,52.60837166,55.16857528,93.25214001,35.04873913,0,55.90953792,54.59787192,43,20.6,893.29,-1.956666667,-12.7,89,-1.8,55.90953792
2021-12-22 15:00:00+00:00,94.64876383,57.93161844,54.87597329,43.24437646,56.66916263,77.19341135,35.00924675,0,55.99106588,54.59379823,39,21.1475,964.08,-1.753333333,-14,89,-1.5,55.99106588
2021-12-22 16:00:00+00:00,95.00588093,57.90776616,53.86421574,46.11317255,55.16815373,22.21230639,35.07368872,0,55.52343461,53.96593443,41,21.1425,940.4733333,-1.046666667,-12.6,90,-1,55.52343461
2021-12-22 17:00:00+00:00,94.43853482,57.9671234,53.52209254,32.54272094,54.22855481,22.30406686,34.95011424,0,55.18443859,53.55594149,39,21.1675,961.9366667,-0.88,-11.2,90,-1.3,55.18443859
2021-12-22 18:00:00+00:00,93.77307164,58.04212089,53.03447344,34.17639189,53.19089882,22.09971277,34.96700834,0,54.67781381,52.82515259,20,21.18,975.4133333,-1,-9.3,89,-0.9,54.67781381
2021-12-22 19:00:00+00:00,93.70906911,57.91848179,52.23735797,41.41742681,52.15356104,19.84599296,34.94915075,0,54.21861203,52.22841371,16,21.17,974.2833333,-1,-8.4,88,-1.7,54.21861203
2021-12-22 20:00:00+00:00,93.52415075,57.93146484,51.55889706,32.26061155,51.45484692,19.08365972,34.89257284,0,53.80655383,51.67429468,17,21.175,961.9966667,-1,-7.3,88,-0.9,53.80655383
2021-12-22 21:00:00+00:00,93.36632914,57.88339214,50.91942381,28.35788411,50.15940685,19.9331411,34.90788179,0,53.34822686,51.05930262,17,21.1625,948.1566667,-1,-6.4,88,-1,53.34822686
2021-12-22 22:00:00+00:00,93.45039351,57.91000083,50.66836499,39.77393412,49.68550138,20.76842247,34.7409261,0,53.10460663,50.76627342,16,21.1525,928.3266667,-1,-5.9,88,-0.8,53.10460663
2021-12-22 23:00:00+00:00,93.17141053,57.8872566,50.5967284,28.29572657,49.57260591,20.62858591,34.76306178,0,52.92255025,50.5088241,16,21.19,914.75,-1,-5.6,89,-1.1,52.92255025
2021-12-23 00:00:00+00:00,93.17696182,57.92821994,50.39424206,35.99051403,49.04977579,22.41525536,34.67940572,0,52.65946533,50.14138032,16,21.195,904.3766667,-1,-5.2,92,-1.1,52.65946533
2021-12-23 01:00:00+00:00,93.1175041,58.10152661,49.42388746,35.71322161,48.07250729,21.54652724,34.76537781,0,49.73211975,49.46521367,15,21.18,897.5366667,-1,-4.3,93,-0.9,49.73211975
2021-12-23 02:00:00+00:00,92.95716613,57.98222668,48.42161836,28.61891869,47.37612939,19.15857686,34.7408895,0,48.77355556,48.67855569,15,21.2125,894.2966667,-1,-3.6,95,-1.1,48.77355556
2021-12-23 03:00:00+00:00,94.29832107,58.12649318,48.11249415,41.55529059,45.6307205,68.73720531,34.54211277,0,48.11895174,48.03728552,16,21.125,707.8266667,-1.24,-3,94,-0.8,48.11895174
2021-12-23 04:00:00+00:00,94.67404733,58.02205583,47.51053328,40.18585761,46.01488515,67.09973866,34.5495515,0,47.48384029,47.40384056,14,21.175,632.91,-1.333333333,-2,93,-0.9,47.48384029
2021-12-23 05:00:00+00:00,94.53307085,57.96800456,47.14732591,41.14975525,45.73651348,73.75687757,34.62499729,0,47.34999995,47.39205329,28,21.085,633.5933333,-1.156666667,-1.5,88,-1,47.34999995
2021-12-23 06:00:00+00:00,93.5521226,58.05000294,47.04324869,36.89817262,45.94758731,68.43176328,34.57417111,0,47.34999949,47.37499994,29,21.065,656.1166667,-1.176666667,-1.4,86,-1.1,47.34999949
2021-12-23 07:00:00+00:00,92.36328231,58.04134971,47.87953614,39.69505548,46.05765394,76.35394781,34.6504447,0,47.51948332,47.54781583,29,21.0675,633.9866667,-1.22,-1.8,82,-1.1,47.51948332
2021-12-23 08:00:00+00:00,91.27158855,57.89114385,47.99156179,48.304892,46.4941839,74.13978007,34.65903454,0,47.74371486,47.73166748,29,21.055,617.94,-1.22,-2,83,2.1,47.74371486
2021-12-23 09:00:00+00:00,90.40788194,58.04999957,47.03639033,42.38778877,45.44706074,71.46593807,34.61628614,0,47.37529314,47.31362771,30,21.0625,627.8566667,-1.06,-2.2,83,6,47.37529314
2021-12-23 10:00:00+00:00,90.13920845,58.03257605,46.6738624,30.83807343,45.06976524,75.17839317,34.62544054,0,46.73681657,46.68848339,30,21.03,663.5266667,-0.943333333,-1.8,85,9.3,46.73681657
2021-12-23 11:00:00+00:00,89.57355018,57.95871249,46.24128771,39.52847626,44.51504559,67.35663776,34.58971539,0,46.3718206,46.32553258,29,21.045,792.2033333,-1.156666667,-1.4,86,16.5,46.3718206
2021-12-23 12:00:00+00:00,89.32424679,58.00707798,46.26854713,34.35142538,44.59497643,71.54203867,34.62694969,0,46.2787104,46.29037719,28,21.0375,772.0666667,-1.233333333,-1,87,15.7,46.2787104
2021-12-23 13:00:00+00:00,88.99022402,57.94210762,46.30841805,29.7327179,44.19103018,65.97629309,34.5650984,0,46.1775794,46.17757978,28,21.0175,782.8066667,-1.156666667,-0.9,91,5.5,46.1775794
2021-12-23 14:00:00+00:00,88.6320818,58.12619204,46.16121661,38.71145067,44.23991269,71.10906684,34.5083342,0,46.05629005,46.0246238,28,21.01,716.15,-1.12,-0.6,91,-0.8,46.05629005
2021-12-23 15:00:00+00:00,88.48252115,58.08208156,45.48608231,40.14974184,44.54887435,63.54679654,34.56747964,0,46.00445786,46.03187423,27,21.0075,804.0233333,-1.333333333,-0.9,96,-0.8,46.00445786
2021-12-23 16:00:00+00:00,87.78077553,58.00124829,47.11723826,30.03458419,45.24383016,20.94554462,34.50795973,0,46.69762079,46.8135382,28,21.0225,786.7633333,-0.76,-2.2,95,-0.7,46.69762079
2021-12-23 17:00:00+00:00,87.85982549,58.09041903,47.05423535,39.36176537,45.76602442,19.99257831,34.67456594,0,47.22798551,47.27910315,26,21.065,1016.763333,-1,-2.4,95,-0.8,47.22798551
2021-12-23 18:00:00+00:00,88.67871275,57.94950379,49.43328779,47.54847418,48.41306699,21.43896182,34.70118361,0,49.08613777,49.26039089,14,21.2225,1068.796667,-1,-4,92,-1,49.08613777
2021-12-23 19:00:00+00:00,89.10185054,57.94340369,50.65405492,49.72609492,50.10495474,22.80179572,34.69203656,0,52.78991079,50.66907226,14,21.24,1053.013333,-1,-5.5,91,-0.8,52.78991079
2021-12-23 20:00:00+00:00,89.9873913,57.92426157,51.61753486,40.34598869,50.70034778,19.63903449,34.85073907,0,53.4562926,51.30647722,15,21.3125,1027.683333,-1,-7,81,-1.1,53.4562926
2021-12-23 21:00:00+00:00,91.23854778,57.96703512,51.44044148,48.02966442,51.70534739,21.92452775,34.93296692,0,53.77980527,51.75017298,16,21.2775,999.3266667,-1,-7.6,79,-0.5,53.77980527
2021-12-23 22:00:00+00:00,92.30256275,57.94926733,52.31947006,41.30446402,52.21110267,21.55993331,34.91740017,0,54.05656564,52.12313132,15,21.3475,971.9833333,-1,-8.2,81,-0.7,54.05656564
2021-12-23 23:00:00+00:00,92.81531532,57.98036566,52.69730039,38.16704652,53.05620994,23.4864955,34.92073909,0,54.35339349,52.55313221,16,21.3325,956.9333333,-1,-9.1,85,-0.8,54.35339349
2021-12-24 00:00:00+00:00,91.00675016,58.05714361,53.29322528,50.47056566,53.90471919,23.70503001,35.09939902,0,54.94765137,53.38733947,16,21.3275,937.4333333,-1,-9.6,83,-1.5,54.94765137
2021-12-24 01:00:00+00:00,94.48187695,57.94285815,53.97972083,38.97535971,55.49278419,22.08107268,34.93439139,0,55.68033487,54.28957722,16,21.3575,921.8066667,-1,-11.1,89,-1.3,55.68033487
2021-12-24 02:00:00+00:00,95.89031474,57.97588934,55.23271391,46.12534116,56.41887061,24.87708925,35.02420925,0,56.17007575,54.88572769,17,21.4375,898.5166667,-1,-11.7,87,-1.2,56.17007575
2021-12-24 03:00:00+00:00,96.41419851,57.94035002,54.78387179,53.41339337,56.61973459,20.37783563,35.18406035,0,56.18702944,54.94108608,16,21.3625,882.8066667,-1,-13.1,90,-2.3,56.18702944
2021-12-24 04:00:00+00:00,96.9193864,57.87578724,54.75803627,40.37984145,56.48473522,21.10331153,35.14950595,0,56.18522462,54.89580894,20,21.36,868.2,-1,-14.3,89,-2.2,56.18522462
2021-12-24 05:00:00+00:00,97.28003518,57.99429176,54.30380818,44.9971704,55.21151465,22.74151299,34.91742919,0,55.6090377,54.0841519,21,21.3975,859.7733333,-1,-12,85,-2.3,55.6090377
2021-12-24 06:00:00+00:00,96.26187729,57.9715914,53.53770479,48.28906799,54.27569501,23.91487036,35.02365588,0,55.23910397,53.59225692,21,21.4225,858.67,-1,-11.4,86,-2,55.23910397
2021-12-24 07:00:00+00:00,95.07066269,58.08376196,53.50805541,42.41901065,54.50532953,22.04850429,34.85947242,0,55.12184512,53.51500001,17,21.4175,854.31,-1,-10.9,86,-1.3,55.12184512
2021-12-24 08:00:00+00:00,94.83374712,58.05098657,53.43339089,48.12492366,51.94947756,82.62256199,34.89928628,0,55.11232071,53.50833331,17,21.49,606.56,-1.64,-10.6,87,8.2,55.11232071
2021-12-24 09:00:00+00:00,93.78931603,57.9740151,53.43495182,48.79416127,54.29769887,56.29136542,35.06815855,0,55.13416704,53.52368862,17,21.525,576.9066667,-1.67,-10.7,89,56.2,55.13416704
2021-12-24 10:00:00+00:00,93.308673,58.01737571,53.27185052,41.43951359,54.49876846,39.67730847,35.07457326,0,55.16065723,53.57631258,35,21.7325,580.8766667,-1.546666667,-10.3,84,88.1,55.16065723
2021-12-24 11:00:00+00:00,92.77027599,57.94936346,53.89718886,44.54445587,54.30844757,18.69522589,34.95727383,0,55.20855825,53.67509757,27,21.6175,747.2533333,-1.166666667,-10.5,82,73.6,55.20855825
2021-12-24 12:00:00+00:00,92.869764,57.92528406,54.37903415,43.63433261,55.3885461,16.78897129,35.0260556,0,55.53987101,54.12403819,21,21.535,1003.29,-1.333333333,-11.1,84,58.1,55.53987101
2021-12-24 13:00:00+00:00,93.39216048,58.07535032,54.00357444,44.24400742,55.0826204,19.67006441,35.10763063,0,55.6074997,54.16833322,17,21.5225,1107.2,-1.213333333,-11.7,86,12.7,55.6074997
2021-12-24 14:00:00+00:00,93.66715708,58.0329826,54.42737438,43.77414701,55.85714383,22.05930898,35.08445361,0,55.90008577,54.61543639,15,21.54,1135.47,-1.12,-11.7,86,-1.7,55.90008577
2021-12-24 15:00:00+00:00,93.75293407,58.06701552,54.96614032,43.69588307,56.6549805,19.84147834,35.14922929,0,56.2056987,54.96570007,16,21.6125,1147.166667,-1.333333333,-12.4,86,-2,56.2056987
2021-12-24 16:00:00+00:00,93.6800525,57.95055988,55.02252166,35.32513353,56.17968214,17.18821033,35.07458061,0,56.24947792,55.00298527,15,21.5575,1152.833333,-1.5,-12.7,87,-1.6,56.24947792
2021-12-24 17:00:00+00:00,93.80153,57.94083172,55.59617843,42.73997807,56.73226142,20.75681947,35.20868218,0,56.41590211,55.29576294,16,21.5775,1144.31,-1.333333333,-12.6,85,-2.3,56.41590211
2021-12-24 18:00:00+00:00,93.80771327,58.0831195,55.65218832,42.41865527,57.66555364,19.63971992,35.21742984,0,56.73385312,55.68902607,16,21.6225,1138.47,-1.5,-13.5,85,-2.1,56.73385312
2021-12-24 19:00:00+00:00,94.12562324,58.0247993,56.17066978,42.48489377,57.74672597,20.1551258,35.15729985,0,56.88618003,55.8500028,16,21.6175,1137.793333,-1.333333333,-13.8,86,-2.2,56.88618003
2021-12-24 20:00:00+00:00,94.45983575,57.98374833,55.62603241,40.91527169,57.37773208,21.84106456,35.23429197,0,56.80347987,55.712646,16,21.625,1131.61,-1.333333333,-13.7,86,-1.9,56.80347987
2021-12-24 21:00:00+00:00,94.4915427,58.00833312,55.31009071,46.36298305,57.74159675,17.51815042,35.13374582,0,56.68100507,55.59901582,16,21.62,1118.61,-1.333333333,-13.3,85,-2,56.68100507
2021-12-24 22:00:00+00:00,94.27417199,57.94076616,55.67684851,36.4317054,57.29129816,15.46137796,35.22397607,0,56.78482938,55.71730981,16,21.655,1106.86,-1.333333333,-13.3,86,-2.1,56.78482938
2021-12-24 23:00:00+00:00,94.19187938,58.00048607,55.712767,43.46980065,57.47498654,16.60023966,35.04465876,0,56.58032095,55.50882274,16,21.615,1105.18,-1.333333333,-12.4,85,-1.6,56.58032095
2021-12-25 00:00:00+00:00,94.3180274,57.95792177,55.32061678,51.26084608,57.01831416,20.47011466,35.17560677,0,56.60367242,55.49867722,16,21.64,1097.41,-1.166666667,-12.6,84,-2,56.60367242
2021-12-25 01:00:00+00:00,94.36516626,57.97556047,55.54155584,50.40483449,57.07024972,17.31286072,35.18273013,0,56.50131638,55.26830856,16,21.7,1085.213333,-1.266666667,-15.2,88,-1.7,56.50131638
2021-12-25 02:00:00+00:00,93.87373312,58.02552231,54.89731727,46.00712581,56.76953387,21.93045574,34.99174125,0,56.36567062,55.19800876,16,21.67,1079.366667,-1.233333333,-14.1,90,-2.2,56.36567062
