timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2021-12-25 03:00:00+00:00,93.365403,58.0995897,55.14409048,42.78671506,57.08006751,21.18203726,34.99151728,0,56.52583236,55.32199663,16,21.66,1069.64,-1.333333333,-15.5,89,-2.2,56.52583236
2021-12-25 04:00:00+00:00,93.4755929,58.06611013,55.69210834,58.67455924,57.06231698,18.84470792,35.25867066,0,56.4586669,55.33166844,15,21.6875,1067.89,-1.333333333,-12.9,89,-2.2,56.4586669
2021-12-25 05:00:00+00:00,93.39074872,57.96649225,55.49838872,39.20130895,57.05826275,23.06642675,35.16699825,0,56.6468343,55.54166674,15,21.755,1067.733333,-1.1,-13.3,91,-1.8,56.6468343
2021-12-25 06:00:00+00:00,93.23292882,57.93447559,55.52420206,47.60430643,57.09027851,21.9379015,35.1330773,0,56.60700482,55.40100671,17,21.7075,1049.95,-1.233333333,-15.1,88,-1.6,56.60700482
2021-12-25 07:00:00+00:00,93.08301801,58.09041023,54.84419971,49.85687492,56.47718812,21.96792921,35.11666576,0,56.30657284,54.97676867,16,21.645,1043.426667,-1.333333333,-11.8,91,-1.2,56.30657284
2021-12-25 08:00:00+00:00,94.17137155,57.94529036,54.52158262,51.24886156,52.98894582,85.48041716,34.96605118,0,55.96982031,54.51389683,15,21.645,699.2366667,-1.61,-14,89,10.8,55.96982031
2021-12-25 09:00:00+00:00,93.85587432,58.04141716,53.36609432,45.51907366,54.33963677,55.68879224,34.94955341,0,55.32945032,53.68543789,16,21.56,563.3733333,-1.333333333,-11.4,90,31.2,55.32945032
2021-12-25 10:00:00+00:00,93.61566491,57.9305195,52.82134738,48.00109202,53.56444648,40.39648215,34.95061544,0,54.71959024,52.86768391,35,21.825,567.5666667,-1.293333333,-10.2,89,28.5,54.71959024
2021-12-25 11:00:00+00:00,92.94855474,57.8914455,52.27608687,36.68818055,51.86694171,22.22827623,34.93308441,0,53.9807496,51.96074967,26,21.6975,702.07,-0.753333333,-8.9,87,40,53.9807496
2021-12-25 12:00:00+00:00,92.64740043,57.92474805,52.00282742,43.5333445,51.95423151,21.23268929,34.90811447,0,53.89401593,51.84939267,26,21.675,868.5733333,-1.475,-8.7,87,23.3,53.89401593
2021-12-25 13:00:00+00:00,92.05850121,58.05085732,51.23094095,48.3834326,51.47224013,21.64468378,34.74969698,0,53.80833207,51.71696991,19,21.58,935.63,-0.79,-8.4,88,8.8,53.80833207
2021-12-25 14:00:00+00:00,91.85682469,57.96666644,52.00080946,38.18162535,51.94710678,17.45067829,34.95864004,0,53.90000141,51.89000202,17,21.61,962.2733333,-1,-8.1,87,-1.9,53.90000141
2021-12-25 15:00:00+00:00,91.58196288,57.94136724,52.03505153,46.0339588,51.52097522,16.03373371,34.74969977,0,53.81901543,51.73469999,14,21.6325,975.9,-1,-8.1,88,-1.7,53.81901543
2021-12-25 16:00:00+00:00,91.15909782,57.90000153,51.45935814,47.17226404,51.81254471,22.06692674,34.85119656,0,53.88589626,51.86482865,14,21.63,983.4833333,-1.233333333,-7.8,87,-1.6,53.88589626
2021-12-25 17:00:00+00:00,91.33273916,57.90000153,52.87491979,46.37163242,52.79419185,13.75524028,35.10803544,0,54.3717869,52.56571568,15,21.665,986.8066667,-1.1,-8.2,81,-1.6,54.3717869
2021-12-25 18:00:00+00:00,91.72699242,58.02439592,52.8800225,48.4802481,53.63950363,22.0218212,35.00744372,0,54.85922396,53.18118733,14,21.615,980.95,-1.166666667,-9.3,82,-1.8,54.85922396
2021-12-25 19:00:00+00:00,92.13460232,57.95001278,53.8922455,44.08441104,54.53053609,18.54818001,35.10156742,0,55.18225966,53.58892586,15,21.69,970.1866667,-1.233333333,-9.8,80,-1.4,55.18225966
2021-12-25 20:00:00+00:00,92.79491053,57.92529631,53.89644143,46.84625722,54.63860144,15.69195834,34.97529354,0,55.37049462,53.92569328,15,21.6725,966.3333333,-1.333333333,-10.5,78,-1.4,55.37049462
2021-12-25 21:00:00+00:00,92.64353889,57.8336275,54.87148169,44.70984474,56.72322281,17.03012639,35.21628498,0,56.1326477,54.9701968,15,21.645,956.5966667,-1.333333333,-12,76,-2.3,56.1326477
2021-12-25 22:00:00+00:00,92.29220056,57.97587836,56.19054714,50.25772178,58.14620506,15.4240389,35.25000155,0,57.05999126,56.19822358,16,21.6625,940.92,-1.333333333,-13.6,77,-1.1,57.05999126
2021-12-25 23:00:00+00:00,94.29073701,57.88912338,56.84230722,40.0652573,59.51423922,18.43565481,35.28276201,0,57.68854045,57.03551936,16,21.63,916.88,-1.333333333,-15.1,80,-1.2,57.68854045
2021-12-26 00:00:00+00:00,95.50195077,57.90000153,58.00677722,41.5771583,60.41868247,21.76912334,35.27198699,0,58.15214008,57.6363054,16,21.5425,889.3266667,-1.566666667,-16.1,81,-2,58.15214008
2021-12-26 01:00:00+00:00,97.08442999,57.90862381,58.31228704,45.81133634,61.18525395,19.58739918,35.33304363,0,58.53586861,58.12420241,17,21.585,867.04,-1.666666667,-17,81,-2.4,58.53586861
2021-12-26 02:00:00+00:00,97.60324137,58.05890975,58.04898427,46.18273879,61.75902997,20.14885105,35.35028889,0,58.72626672,58.38086657,17,21.585,847.36,-1.6,-17.8,82,-2.1,58.72626672
2021-12-26 03:00:00+00:00,98.06668764,58.11609212,58.25650991,46.07448068,60.8095043,14.37292078,35.36666685,0,58.51868025,57.99850684,17,21.5475,833.0366667,-1.566666667,-18.8,82,-2.1,58.51868025
2021-12-26 04:00:00+00:00,97.85888577,57.9160955,56.45664582,49.47061912,59.41719454,20.30910906,35.19914145,0,57.7617827,57.04442463,17,21.5175,828.0466667,-1.433333333,-17.2,84,-1.9,57.7617827
2021-12-26 05:00:00+00:00,97.83106991,58.02557103,57.2317716,38.46141177,59.60514762,20.92250088,35.25048172,0,57.7784567,57.01857666,17,21.595,822.8333333,-1.333333333,-16.7,82,-1.4,57.7784567
2021-12-26 06:00:00+00:00,97.62471833,57.93399043,56.66630264,45.24439181,58.51600182,17.34492908,35.35842461,0,57.26524727,56.33829653,17,21.55,820.1933333,-1.566666667,-15.5,85,-1.3,57.26524727
2021-12-26 07:00:00+00:00,97.2840796,57.94072777,56.32231249,48.47152013,58.29710553,17.80699212,35.16001704,0,57.2191818,56.36474792,16,21.53,819.7433333,-1.433333333,-15.8,85,-0.8,57.2191818
2021-12-26 08:00:00+00:00,98.71894106,57.8997189,56.42995462,49.63048275,54.76226969,89.54035088,35.28043697,0,57.3081809,56.39164378,16,21.5025,559.4166667,-1.73,-15.8,85,9.8,57.3081809
2021-12-26 09:00:00+00:00,96.18996294,57.92602675,55.4060853,51.15824382,57.27467802,58.26530042,35.04267332,0,56.70331323,55.5458033,17,21.5425,510.45,-1.546666667,-17.6,85,29.9,56.70331323
2021-12-26 10:00:00+00:00,94.69916125,57.91037264,53.96227121,47.35479296,55.44000604,40.88376278,35.06565627,0,55.83053178,54.33858405,40,21.715,514.8233333,-1.336666667,-16.7,86,31.6,55.83053178
2021-12-26 11:00:00+00:00,94.2155465,58.02221677,54.05527194,43.9574398,54.21074014,19.24685893,35.0671313,0,55.23791208,53.5927664,29,21.565,674.2033333,-1.166666667,-12.9,86,94.5,55.23791208
2021-12-26 12:00:00+00:00,94.1240727,58.09139286,52.90926173,53.80904979,53.9080517,19.19488039,34.94944595,0,54.97263852,53.3372231,26,21.57,836.41,-1.166666667,-10.6,87,64.2,54.97263852
2021-12-26 13:00:00+00:00,93.78250372,57.9766599,53.8576001,44.25435192,54.51205516,13.34013018,34.99185081,0,55.11555341,53.49027746,20,21.575,896.17,-1.213333333,-12.4,87,8.3,55.11555341
2021-12-26 14:00:00+00:00,93.62591258,58.02519153,52.91893631,53.17053433,54.20155947,17.90969731,34.81629775,0,55.04999814,53.36693578,18,21.5525,918.84,-1,-11.8,91,-1.8,55.04999814
2021-12-26 15:00:00+00:00,93.84147746,57.94926144,53.89989205,51.57252787,55.00182743,18.26694296,34.96785038,0,55.38345406,53.87136264,15,21.63,941.72,-1,-10.7,90,-1.6,55.38345406
2021-12-26 16:00:00+00:00,93.85906345,57.982507,54.46371528,47.19171183,55.53957308,19.39032522,35.05009389,0,55.7882937,54.45383785,15,21.595,951.67,-1.12,-11.3,89,-0.7,55.7882937
2021-12-26 17:00:00+00:00,94.07446102,58.02500233,55.17946956,41.81142066,56.41681161,18.24593794,35.14174673,0,56.21790547,54.99914289,16,21.605,958.05,-1.166666667,-12.2,91,-1.6,56.21790547
2021-12-26 18:00:00+00:00,94.18341422,57.93367771,55.61719717,58.88723046,57.69050676,21.78609148,35.20788996,0,56.65607685,55.57054165,16,21.61,958.7166667,-1.333333333,-14.2,89,-1.5,56.65607685
2021-12-26 19:00:00+00:00,93.69948179,57.87521049,54.93476988,43.89078645,56.2687999,18.11479328,35.07499847,0,56.22962678,54.93059243,15,21.65,954.17,-1.333333333,-13,91,-1.9,56.22962678
2021-12-26 20:00:00+00:00,93.64113142,57.99850603,54.93011367,42.93859649,56.02652211,17.83688628,35.04268026,0,56.08796467,54.69506429,17,21.625,947.28,-1.046666667,-14.9,90,-1.9,56.08796467
2021-12-26 21:00:00+00:00,93.71763402,57.82531242,53.83150998,48.40099739,54.97748714,18.43771926,35.10715068,0,55.57130301,54.04673627,15,21.5875,938.79,-1.166666667,-11.8,88,-1.3,55.57130301
2021-12-26 22:00:00+00:00,93.66561073,57.94202959,53.82744722,50.36084895,54.71843868,14.5189076,34.99980611,0,55.27377037,53.66780456,16,21.6425,928.9733333,-1.286666667,-11.1,89,-1.5,55.27377037
2021-12-26 23:00:00+00:00,93.35724503,57.8919313,52.90168242,40.54446163,54.4493095,19.63713545,34.97203304,0,55.06225932,53.42087793,15,21.62,921.8666667,-1.333333333,-10.8,88,-0.8,55.06225932
2021-12-27 00:00:00+00:00,93.3219705,58.00823588,53.49555622,40.10729084,53.96922342,15.72505582,35.07270568,0,55.003595,53.36500141,16,21.6125,923.32,-1.166666667,-10.7,88,-0.9,55.003595
2021-12-27 01:00:00+00:00,93.40068262,57.94176544,53.44356128,56.96454788,53.99825021,17.51462565,35.03343496,0,54.97973962,53.29999924,14,21.585,927.5933333,-1.213333333,-10.7,89,-0.9,54.97973962
2021-12-27 02:00:00+00:00,93.32483788,57.96826009,53.02836291,38.42936227,53.64246967,23.68992589,34.86640811,0,54.90114714,53.1306273,15,21.7025,931.42,-1.286666667,-10.3,88,-1.1,54.90114714
2021-12-27 03:00:00+00:00,94.90492213,57.94043108,52.91986979,57.64601644,48.70505689,92.23806167,34.96692598,0,54.59281457,52.72614874,16,21.325,729.18,-1.223333333,-10,89,-1.9,54.59281457
2021-12-27 04:00:00+00:00,95.15015462,58.02460146,52.39456441,62.52403492,46.37929336,95.23526434,34.90894697,0,54.52499924,52.71833377,15,21.2025,591.0366667,-1.333333333,-9.5,89,-1.7,54.52499924
2021-12-27 05:00:00+00:00,95.32494481,58.01823261,52.6579094,51.45298257,49.52395974,100,34.93297677,0,54.58096029,52.79192259,34,21.11,603.0533333,-1.566666667,-9.2,89,-1.7,54.58096029
2021-12-27 06:00:00+00:00,95.27515524,57.98317793,52.77432595,51.33335111,51.30889744,100,34.94949192,0,54.60833249,52.84833465,36,21.0725,575.9,-1.433333333,-9.4,90,-1.8,54.60833249
2021-12-27 07:00:00+00:00,95.35000181,58.05611075,52.82763997,60.47452876,51.83320613,99.9996459,34.95050738,0,54.59999847,52.82500068,37,21.0575,572.7366667,-1.346666667,-9.4,90,-1.1,54.59999847
2021-12-27 08:00:00+00:00,95.40873669,57.90858566,52.8695398,48.93901792,53.28874061,88.92967756,35.09181724,0,54.60595833,52.81525201,38,21.085,575.5633333,-1.486666667,-9.5,90,9.9,54.60595833
2021-12-27 09:00:00+00:00,95.72308234,57.9853575,53.15999861,50.15972643,53.20015248,95.03365882,35.02818919,0,54.61070712,52.76616409,39,21.025,573.8166667,-1.333333333,-9.7,90,75.3,54.61070712
2021-12-27 10:00:00+00:00,95.47485095,57.91550682,52.80210988,55.60889953,52.84527966,90.29185533,35.03368664,0,54.60595813,52.82550225,37,21.0375,557.6833333,-1.333333333,-9.7,90,106.2,54.60595813
2021-12-27 11:00:00+00:00,95.34131545,58.05024939,52.64175868,48.17771748,52.70316921,90.18959099,34.94989656,0,54.57974923,52.74141567,42,21.07,698.9533333,-1.333333333,-10,89,110.5,54.57974923
2021-12-27 12:00:00+00:00,95.22460468,58.05735898,52.7992376,47.68681704,53.68355852,87.43096141,34.98258738,0,54.64287387,52.91716537,42,21.0425,647.5666667,-1.333333333,-10.1,90,86.6,54.64287387
2021-12-27 13:00:00+00:00,94.88234495,57.97571851,53.17547009,59.04335526,53.14544636,87.76020823,34.89251129,0,54.70237748,52.90808718,42,21.045,627.1666667,-1.4,-10.2,92,8.1,54.70237748
2021-12-27 14:00:00+00:00,94.54901693,58.11656333,52.43898608,42.56116082,52.88432642,88.20478199,34.90714432,0,54.56546424,52.77450884,40,21.0725,607.2933333,-1.433333333,-9.8,93,-1.6,54.56546424
2021-12-27 15:00:00+00:00,94.19009713,57.99065799,52.46792159,60.25246805,53.15442857,83.38325675,34.94226179,0,54.47737799,52.61117742,39,21.04,604.05,-1.306666667,-9.5,93,-1.7,54.47737799
2021-12-27 16:00:00+00:00,92.65526676,58.05969396,52.50673819,42.06164892,53.09205284,24.53262595,34.8497565,0,54.35713375,52.43309027,37,21.19,701.2566667,-0.84,-9.4,94,-2,54.35713375
2021-12-27 17:00:00+00:00,92.26583382,57.99975655,52.73295703,43.8710719,52.60073852,22.19756389,34.92524416,0,54.3202421,52.43191046,37,21.2325,804.3033333,-1,-9.5,94,-1.4,54.3202421
2021-12-27 18:00:00+00:00,91.9165289,58,52.4918068,51.57895577,53.03660277,24.51596977,34.96690859,0,54.57501491,52.78621093,18,21.27,843.98,-1,-10.3,93,-1.4,54.57501491
2021-12-27 19:00:00+00:00,91.88330118,58.03215881,53.34319457,45.7792257,53.4351642,21.28638523,35.12524133,0,54.84286079,53.16239025,16,21.385,849.3866667,-1,-10.7,93,-1.5,54.84286079
2021-12-27 20:00:00+00:00,92.33411612,57.96943428,53.56937411,52.17565335,54.21733336,20.89927446,34.99927791,0,55.02619442,53.40833456,17,21.465,849.7033333,-1,-10.9,91,-0.8,55.02619442
2021-12-27 21:00:00+00:00,92.6862538,57.97340599,52.84642752,45.94768547,54.02080805,22.78479291,34.99262494,0,54.87023287,53.16118594,17,21.4325,842.0733333,-1,-10.6,90,-0.9,54.87023287
2021-12-27 22:00:00+00:00,93.5501564,57.98333371,53.46553833,49.94958022,53.503277,22.5371998,35.02452273,0,54.7749993,53.06666525,17,21.5025,847.1433333,-1,-10.8,90,-0.9,54.7749993
2021-12-27 23:00:00+00:00,93.45377557,57.98098566,52.49524211,51.41337157,53.28316253,23.46012196,34.9489297,0,54.74899318,52.96172916,17,21.3925,837.1266667,-1,-10.4,90,-1,54.74899318
2021-12-28 00:00:00+00:00,93.49929824,57.89388579,53.04023735,39.21823896,53.21775236,19.94998174,34.95104842,0,54.65023645,52.85506284,17,21.6075,836.97,,-10.3,89,-1.5,54.65023645
2021-12-28 01:00:00+00:00,93.49989387,57.90880459,53.03199997,41.09627435,53.57235251,20.25358708,34.91679474,0,54.60833196,52.83190157,17,21.5625,824.5533333,-1,-10,89,-1.1,54.60833196
2021-12-28 02:00:00+00:00,93.44260205,58.01632442,52.71540506,36.71102966,52.67834484,22.47686462,34.93311728,0,54.47501444,52.6154958,16,21.5325,809.0366667,-1.1,-10.2,89,-0.9,54.47501444
2021-12-28 03:00:00+00:00,95.01172774,57.93412463,51.68035341,56.08221673,51.30506552,82.66977569,35.00010856,0,54.20953349,52.25429945,17,21.2325,650.62,-1.286666667,-9.4,88,-1,54.20953349
2021-12-28 04:00:00+00:00,95.22487584,58.03140222,52.25355861,40.73288533,51.67138608,78.81458659,34.9832249,0,53.87145639,51.77194067,17,21.23,611.9266667,-1.333333333,-8.6,87,-1.1,53.87145639
2021-12-28 05:00:00+00:00,95.25012221,57.95901629,51.41724521,43.86740547,51.17791351,77.23828725,34.8914268,0,53.50359009,51.30930814,35,21.1375,606.4166667,-1.5,-7.6,86,-1.6,53.50359009
2021-12-28 06:00:00+00:00,95.19007483,57.96825022,50.4920712,43.70238347,50.27324684,76.0779029,34.72398503,0,53.32977019,51.0897695,35,21.0925,623.68,-1.333333333,-7.3,87,-1.3,53.32977019
2021-12-28 07:00:00+00:00,94.26528948,58.05564822,52.15016667,40.71383036,51.44436998,80.87622589,34.8011323,0,53.62852757,51.56447525,36,21.09,617.7266667,-1.333333333,-7.4,88,-0.8,53.62852757
2021-12-28 08:00:00+00:00,93.55561403,58.0685822,50.83342604,38.17208566,50.5027327,75.05176277,34.90833467,0,53.3786378,51.0746231,34,21.0575,624.7133333,-1.333333333,-8.5,94,3.7,53.3786378
2021-12-28 09:00:00+00:00,92.02139141,57.91586284,50.15538074,36.95139733,49.77839676,79.65488152,34.78288196,0,52.91315016,50.46887094,36,21.055,645.1266667,-1.333333333,-6.5,94,21.3,52.91315016
2021-12-28 10:00:00+00:00,91.1158775,58.00934468,50.06510085,38.94173537,48.91406255,74.40228144,34.74189191,0,51.33491097,49.88031537,34,21.06,660.6566667,-1.333333333,-5.6,92,53.2,51.33491097
2021-12-28 11:00:00+00:00,90.68254735,57.95933646,49.18109561,32.85731406,47.89209529,75.69947172,34.74233581,0,49.36198781,49.24365403,34,21.065,683.1533333,-1.333333333,-4.7,92,40.8,49.36198781
2021-12-28 12:00:00+00:00,90.38244689,58.18110181,48.83265809,38.9652819,47.89588868,74.98020026,34.7243324,0,48.95955433,48.90977789,34,21.0525,674.3533333,-1.333333333,-4.3,93,30.4,48.95955433
2021-12-28 13:00:00+00:00,90.01589473,58.02622276,49.15822365,42.43476772,47.39872494,73.24313803,34.68255669,0,48.88811532,48.87478172,32,21.0425,632.06,-1.333333333,-3.9,92,7.7,48.88811532
2021-12-28 14:00:00+00:00,89.70800938,58.09068057,48.66819418,41.00771745,47.29584108,77.27968891,34.63432635,0,48.78811458,48.76644809,32,21.04,582.5033333,-1.333333333,-3.7,91,-1.2,48.78811458
2021-12-28 15:00:00+00:00,89.46503069,57.96743419,48.31228695,45.77493848,48.11635842,71.87059112,34.7497819,0,48.64999926,48.62666488,34,21.02,577.1366667,-1.293333333,-3.5,90,-1.7,48.64999926
2021-12-28 16:00:00+00:00,88.00562942,58.08253805,49.17939828,29.50481125,47.24153243,21.49415357,34.74910939,0,48.72855021,48.79043312,34,21.2325,781.9333333,-0.796666667,-3.4,89,-1.4,48.72855021
2021-12-28 17:00:00+00:00,87.39134931,57.99191811,48.78452493,37.95905932,47.75747067,19.30670386,34.60131782,0,49.04753071,49.08731517,33,21.275,923.26,-1,-3.7,89,-1.9,49.04753071
2021-12-28 18:00:00+00:00,87.26645214,58.00899393,49.16690852,36.27546845,48.21589058,19.11420389,34.69956756,0,49.26188156,49.27354822,17,21.395,1005.966667,-1,-4,90,-1.6,49.26188156
2021-12-28 19:00:00+00:00,87.39207852,58.06479164,49.64946585,33.97143118,48.43653491,20.06797455,34.76645273,0,49.40709546,49.46542912,15,21.4325,1026.146667,-1,-4.2,89,-1.7,49.40709546
2021-12-28 20:00:00+00:00,87.89317698,57.90110185,49.54488078,44.35721058,48.49209089,21.76849653,34.73333392,0,49.68085294,49.7108531,14,21.4925,1026.84,-1,-4.3,87,-1.4,49.68085294
2021-12-28 21:00:00+00:00,88.35031093,58.09145538,49.99105105,35.07831039,49.2318998,21.00335862,34.75854613,0,51.96480491,50.03042485,15,21.5125,1020.993333,-1,-4.7,86,-1.8,51.96480491
2021-12-28 22:00:00+00:00,88.49220575,58.02486075,50.24099152,38.0203695,49.36536665,20.12738901,34.79999924,0,52.64760676,50.1664554,15,21.495,1010.786667,-1,-4.9,86,-1.5,52.64760676
2021-12-28 23:00:00+00:00,88.71141382,58.10242432,50.05399464,31.07539153,48.93444687,21.06783212,34.75312315,0,50.87575563,49.82232932,15,21.57,997.8933333,-1,-4.7,86,-1,50.87575563
2021-12-29 00:00:00+00:00,89.34006546,57.89657557,49.28869817,38.99373154,48.27413877,21.92096502,34.74166712,0,49.67624509,49.58494892,16,21.525,983.7666667,-1,-4.7,86,-1.1,49.67624509
2021-12-29 01:00:00+00:00,89.76676013,57.94292773,49.77505056,33.81573917,48.19915228,21.53472817,34.7584256,0,49.4595814,49.42479178,14,21.5475,967.5133333,-1,-4.5,87,-1,49.4595814
2021-12-29 02:00:00+00:00,90.11833356,58.04199315,49.33381286,34.40083336,48.26671657,22.60778611,34.78344986,0,49.40000153,49.40000153,15,21.5725,956.6866667,-1,-4.4,88,-1.4,49.40000153
2021-12-29 03:00:00+00:00,91.91186429,57.97650639,48.89144511,41.44090382,47.17074521,72.44167459,34.60770925,0,49.40000153,49.40000153,15,21.2725,684.0266667,-1.296666667,-4.4,89,-1,49.40000153
2021-12-29 04:00:00+00:00,92.17426226,58.03235744,49.79883259,38.57932037,48.56942781,73.21547642,34.64228535,0,49.40000153,49.40000153,15,21.2625,601.1766667,-1.333333333,-4.5,91,-1,49.40000153
2021-12-29 05:00:00+00:00,91.53140007,57.97544196,49.03403529,47.30532285,47.75982424,77.74609134,34.6581273,0,49.40000153,49.40687301,29,21.1475,617.4033333,-1.333333333,-4.6,92,-0.9,49.40000153
2021-12-29 06:00:00+00:00,90.43084651,58.01578294,49.39018827,49.31396364,48.74930867,82.2569712,34.75853768,0,49.49520499,49.5,32,21.1275,635.98,-1.333333333,-4.7,90,-1.1,49.49520499
2021-12-29 07:00:00+00:00,89.33986864,57.89146305,49.78574986,46.28141763,48.35548551,78.15102864,34.76686949,0,49.45479705,49.4347971,31,21.1425,637.95,-1.333333333,-4.7,89,-0.8,49.45479705
2021-12-29 08:00:00+00:00,88.29777251,58.0170726,48.99809403,39.13284621,47.87532772,84.98600546,34.6993924,0,49.34292898,49.30292856,33,21.1025,659.1233333,-1.333333333,-4.7,89,2.7,49.34292898
2021-12-29 09:00:00+00:00,87.92508374,57.94959561,48.91078394,58.65559112,48.13309859,83.85382776,34.7252022,0,49.10959624,49.06939403,32,21.0575,660.4333333,-1.333333333,-4.6,89,11.2,49.10959624
2021-12-29 10:00:00+00:00,87.74932004,57.93309228,49.16407061,42.34941158,47.44361693,79.56522528,34.65801288,0,48.75253129,48.71419898,31,21.07,673.6966667,-1.333333333,-4.2,90,11.7,48.75253129
2021-12-29 11:00:00+00:00,87.60801511,58.03345514,48.11695077,44.29427417,46.74047228,81.22763776,34.56658936,0,48.48107519,48.43627282,32,21.095,698.2933333,-1.333333333,-3.8,92,11.8,48.48107519
2021-12-29 12:00:00+00:00,87.40826091,57.91004294,48.0639142,40.46331508,46.73967366,79.31783943,34.6163515,0,48.0858841,48.04568777,31,21.0625,750.6333333,-1.333333333,-3.3,95,9.8,48.0858841
2021-12-29 13:00:00+00:00,87.12422174,58.11546945,47.96035908,45.0622403,46.24186683,77.56064711,34.65102395,0,47.75960997,47.72480538,30,21.065,739.8,-1.333333333,-2.9,95,1.4,47.75960997
2021-12-29 14:00:00+00:00,86.8752469,58.07429706,47.47180055,32.20226261,46.06814324,80.68864325,34.70712054,0,47.65480613,47.56961103,30,21.1,699.99,-1.333333333,-2.7,95,-1.2,47.65480613
2021-12-29 15:00:00+00:00,86.63970146,57.97570153,47.46928151,47.69772628,46.6870847,70.78567398,34.59217741,0,47.5048068,47.5,29,21.0425,670.4933333,-1.333333333,-2.7,94,-0.8,47.5048068
2021-12-29 16:00:00+00:00,85.51492303,58.05801757,47.69021653,31.20310523,45.83602877,21.88313349,34.56647693,0,47.52852381,47.53352441,30,21.165,816.58,-0.76,-2.7,94,-1,47.52852381
2021-12-29 17:00:00+00:00,85.18340065,58.04943641,47.62551639,40.00344816,46.27626115,21.09856719,34.59248718,0,47.59999847,47.59999847,28,21.1825,935.2366667,-1,-2.8,95,-1.4,47.59999847
2021-12-29 18:00:00+00:00,85.108265,58.15012287,47.48445804,43.48226836,45.98243811,21.03197265,34.61660515,0,47.59999847,47.59999847,15,21.25,987.15,-1,-2.9,94,-1,47.59999847
2021-12-29 19:00:00+00:00,85.21704257,57.93320715,47.89868667,31.62024744,46.04064564,20.34499747,34.666666,0,47.62852091,47.65000015,13,21.315,1000.366667,-1,-2.9,94,-0.9,47.62852091
2021-12-29 20:00:00+00:00,85.70099879,57.96635282,47.70062155,37.71515467,46.34958396,19.45809756,34.59993657,0,47.62147824,47.59999847,14,21.385,1001.84,-1,-2.9,95,-1.1,47.62147824
2021-12-29 21:00:00+00:00,86.07630679,57.95933163,47.29160647,32.26087309,46.14452351,19.36041479,34.64191968,0,47.62851838,47.64851913,13,21.3975,994.96,-1,-2.9,95,-0.9,47.62851838
2021-12-29 22:00:00+00:00,86.65925869,58.0248739,47.95765571,31.34498981,46.17080213,18.29752615,34.69962325,0,47.70000076,47.65158673,14,21.4175,1002.753333,-1,-2.9,95,-1.1,47.70000076
2021-12-29 23:00:00+00:00,87.05060905,58.06697619,47.67001948,35.23611581,46.38833425,19.57294304,34.75851737,0,47.67148257,47.64257797,13,21.4025,986.9866667,-1,-2.9,94,-1.3,47.67148257
2021-12-30 00:00:00+00:00,87.45042345,58.07518401,47.67275167,27.37776532,46.4211869,17.96496907,34.80784128,0,47.67851725,47.70000076,14,21.4725,970.4533333,-1,-2.9,94,-1.2,47.67851725
2021-12-30 01:00:00+00:00,87.75869852,58.04814188,47.84497991,33.17834475,46.24049993,20.86204728,34.62530931,0,47.77851556,47.79184869,13,21.495,956.59,-1,-2.9,94,-1.1,47.77851556
2021-12-30 02:00:00+00:00,87.98442355,57.91803067,47.59313762,36.8766924,46.62978211,22.34841828,34.70833396,0,47.79999924,47.79999924,14,21.4875,947.3166667,-1.08,-3.1,93,-0.7,47.79999924
2021-12-30 03:00:00+00:00,89.52784515,58.06697407,47.68139565,43.13463609,45.20882667,71.41672476,34.65882122,0,47.79999924,47.84166699,14,21.3375,711.5366667,-1.076666667,-3.1,94,-1.1,47.79999924
2021-12-30 04:00:00+00:00,89.95807942,58.10851025,48.26798065,41.41187764,46.91890253,71.73172089,34.81592282,0,47.8285118,47.86684627,14,21.3,593.6533333,-1.333333333,-3.1,94,-0.6,47.8285118
2021-12-30 05:00:00+00:00,89.85810883,58.11517984,47.61666662,37.84996134,46.17758981,72.48674656,34.62538613,0,47.97851188,47.98351168,27,21.1975,584.3566667,-1.36,-3.2,94,-0.9,47.97851188
2021-12-30 06:00:00+00:00,89.57499758,57.98380281,48.15674688,35.2436199,46.98531129,71.33150131,34.69171419,0,48,48,30,21.1525,580.1633333,-1.42,-3.2,94,-0.7,48
2021-12-30 07:00:00+00:00,89.68315592,57.90895477,48.01839557,41.21770035,46.12648264,73.35023585,34.69118378,0,47.95482447,47.94982452,29,21.1675,589.9333333,-1.333333333,-3.2,94,-0.9,47.95482447
2021-12-30 08:00:00+00:00,88.60396366,57.9596755,47.70051281,32.18472507,46.81548326,69.78218998,34.54995412,0,47.93333451,47.93333471,30,21.1675,584.2133333,-1.333333333,-3.2,94,6.2,47.93333451
2021-12-30 09:00:00+00:00,86.23137299,57.99127455,47.53207086,39.61830983,45.88807596,75.39699395,34.54969693,0,47.79298502,47.71965132,30,21.1325,572.34,-1.333333333,-3.1,94,17.3,47.79298502
2021-12-30 10:00:00+00:00,85.84987154,58.1069037,47.72612911,38.5967497,46.43862222,74.13321407,34.67599421,0,47.62149244,47.61649226,29,21.1225,585.0933333,-1.333333333,-3,92,26,47.62149244
2021-12-30 11:00:00+00:00,85.71628528,57.98320548,47.81506162,33.38030211,45.83663863,74.57820508,34.6326854,0,47.59999847,47.5599988,30,21.14,577.41,-1.333333333,-3,93,18.5,47.59999847
2021-12-30 12:00:00+00:00,86.13422609,57.97642201,47.0658838,28.03079164,46.02663022,72.50756725,34.82451205,0,47.47632488,47.45299172,30,21.1075,589.6866667,-1.333333333,-2.7,92,12.9,47.47632488
2021-12-30 13:00:00+00:00,86.02466137,57.99982911,47.24159572,39.8061547,45.50417522,74.62989915,34.56755266,0,47.27632837,47.24132757,29,21.0975,614.2,-1.333333333,-2.4,94,2.3,47.27632837
2021-12-30 14:00:00+00:00,86.00316519,58.07012494,47.27505272,41.05383234,45.57828068,76.5075371,34.58323715,0,47.12632912,47.08616007,29,21.12,630.0233333,-1.333333333,-2.1,94,-1.2,47.12632912
2021-12-30 15:00:00+00:00,85.69899122,58.01707462,46.62209125,28.82048069,45.60881852,67.65103584,34.56633064,0,46.73599322,46.67766035,29,21.1025,635.5466667,-1.24,-1.6,94,-1.4,46.73599322
2021-12-30 16:00:00+00:00,84.4643531,58.06733107,46.41750449,33.88531166,44.78061488,19.99662328,34.50819969,0,46.35266335,46.28433018,29,21.19,749.1666667,-0.053333333,-1.1,93,-1,46.35266335
2021-12-30 17:00:00+00:00,83.79143372,58.10036625,45.81623523,21.49159647,43.97899611,20.46892588,34.5840999,0,45.94083353,45.8875005,26,21.25,877.8833333,-0.865,-0.7,93,-1.5,45.94083353
2021-12-30 18:00:00+00:00,83.34936918,57.92463172,45.03466275,30.76900718,43.38463844,20.12116489,34.47466551,0,45.48116874,45.38616959,14,21.285,930.7333333,-1,-0.1,93,-1,45.48116874
2021-12-30 19:00:00+00:00,83.18283737,57.87486475,45.59017309,26.95195139,43.05630971,19.09585967,34.59970236,0,45.25967016,45.20150217,13,21.3675,951.6166667,-1,0.1,95,-1.1,45.25967016
2021-12-30 20:00:00+00:00,83.20016264,58.04853828,44.96631013,20.10165996,43.20425653,16.52166955,34.5496727,0,45.09300592,45.02950882,12,21.42,960.7433333,-1,0.1,96,-1.4,45.09300592
2021-12-30 21:00:00+00:00,83.26712808,58.05146245,44.73176466,19.90798775,42.46157252,20.07258242,34.283171,0,44.84784553,44.79617863,13,21.415,968.19,-1,0.4,97,-1.1,44.84784553
2021-12-30 22:00:00+00:00,83.50836174,57.98363214,44.39478018,30.15781775,42.6239079,19.41723936,34.3915369,0,44.59300886,44.54467694,12,21.4175,977.7566667,-1,0.6,96,-1.6,44.59300886
2021-12-30 23:00:00+00:00,83.51239435,57.98319552,44.20672018,24.71363599,42.25719998,19.63628462,34.30862934,0,44.3363463,44.31801414,11,21.4525,985.7933333,-1,0.7,97,-1,44.3363463
2021-12-31 00:00:00+00:00,84.16965077,58.13453647,44.58414779,26.59685322,42.05615704,17.48810724,34.30015887,0,44.2500005,44.30849255,13,21.4725,992.6133333,-1,0.8,98,-0.9,44.2500005
2021-12-31 01:00:00+00:00,85.29401131,58.1058158,44.20207492,24.38418487,42.51238683,18.4798686,34.32513572,0,44.4521402,44.47380749,11,21.4975,990.9366667,-1,0.9,95,-1.3,44.4521402
2021-12-31 02:00:00+00:00,86.60157379,58.04281081,44.94050154,25.05588636,43.01031347,19.55257747,34.42486565,0,44.87578214,44.90578237,12,21.5075,978.9933333,-1,0.4,88,-0.6,44.87578214
2021-12-31 03:00:00+00:00,88.56929181,58.08335164,45.41072846,37.98100265,42.4643805,62.72242398,34.56681855,0,45.40910366,45.40228401,12,21.3225,748.7166667,-1.12,-0.4,87,-0.7,45.40910366
2021-12-31 04:00:00+00:00,89.10863941,58.04183014,45.6074026,30.75252467,44.09814058,67.05765695,34.50863753,0,45.6903033,45.71227502,13,21.3225,625.3566667,-1.286666667,-0.7,86,-1,45.6903033
2021-12-31 05:00:00+00:00,88.91547854,58.11679734,46.32432729,34.09621557,43.81326496,70.89911752,34.57440124,0,45.85000113,45.88333442,24,21.2025,670.8666667,-1.166666667,-0.9,89,-0.7,45.85000113
2021-12-31 06:00:00+00:00,88.07365203,57.94972652,45.54645355,42.05626095,44.44930506,74.48034525,34.58407098,0,45.95696599,45.99181629,27,21.1775,653.0233333,-1.333333333,-1.1,89,-0.9,45.95696599
2021-12-31 07:00:00+00:00,87.31534558,58.00170337,45.99474763,30.50681231,43.8660748,71.99789475,34.44955615,0,45.98818582,45.94303789,26,21.165,630.4066667,-1.1,-1.1,92,-0.7,45.98818582
2021-12-31 08:00:00+00:00,86.14838478,58.0725737,45.98408495,37.64773593,43.96651221,73.36193331,34.53333619,0,45.69789156,45.63622544,27,21.1575,657.2466667,-1.233333333,-0.9,91,5.2,45.69789156
2021-12-31 09:00:00+00:00,85.45028349,57.96766454,45.24854948,26.2339203,43.41579231,69.25456934,34.44181546,0,45.47637555,45.44152195,27,21.1425,654.1333333,-1.266666667,-0.7,91,15.9,45.47637555
2021-12-31 10:00:00+00:00,85.42413862,57.88376134,45.29211007,36.79919223,43.4672619,73.63382877,34.55818838,0,45.35485597,45.31818777,26,21.14,647.01,-1.233333333,-0.6,89,50,45.35485597
2021-12-31 11:00:00+00:00,85.43390547,57.93261303,45.30747451,30.70107563,42.88303758,66.90466736,34.49152293,0,45.10971079,45.05652002,26,21.1325,582.3066667,-1.333333333,-0.6,87,34.1,45.10971079
2021-12-31 12:00:00+00:00,85.85989655,58.14971337,45.2439509,38.08378414,43.5255769,70.23814137,34.47556955,0,45.30209651,45.32528713,27,21.1075,579.0266667,-1.333333333,-0.5,88,29.7,45.30209651
2021-12-31 13:00:00+00:00,86.49081427,57.98233584,45.51567519,27.32147821,43.79223159,71.34797796,34.54928648,0,45.50209213,45.58056771,25,21.11,597.37,-1.166666667,-0.7,88,8.7,45.50209213
2021-12-31 14:00:00+00:00,86.3090484,57.90184715,46.15098116,38.09363357,44.19110208,68.18750075,34.55918429,0,45.85209059,45.91361611,27,21.0875,565.3233333,-1.333333333,-1.1,88,-1,45.85209059
2021-12-31 15:00:00+00:00,86.50776131,58.05975403,46.03359477,28.97809433,44.64585664,60.95762845,34.54943405,0,46.045139,46.0334721,26,21.11,570.6533333,-1.333333333,-1.2,88,-0.9,46.045139
2021-12-31 16:00:00+00:00,85.58209562,58.02231153,45.99169252,23.37520545,44.33937264,19.51641338,34.50041489,0,46.09999847,46.14180453,28,21.18,694.4733333,-0.88,-1.2,91,-1.2,46.09999847
2021-12-31 17:00:00+00:00,85.60082796,57.87670878,46.39122341,33.23736293,44.65289039,18.47561629,34.59180956,0,46.18333445,46.18319615,25,21.24,870.3633333,-1.07,-1.4,92,-0.4,46.18333445
2021-12-31 18:00:00+00:00,85.74193909,57.99053803,45.92695324,27.1126137,44.21182427,18.53506359,34.61624535,0,46.12846931,46.18193987,14,21.3425,942.7433333,-1,-1.3,93,-0.9,46.12846931
2021-12-31 19:00:00+00:00,86.09180136,57.84940605,46.3069523,26.7089989,44.55173818,18.67452712,34.56610261,0,46.32360651,46.36693845,13,21.395,963.08,-1,-1.4,92,-0.9,46.32360651
2021-12-31 20:00:00+00:00,86.20900574,58.08319767,46.86160424,39.19460636,45.7438828,20.49400094,34.50876073,0,46.75901097,46.80567686,12,21.4325,965.3966667,-1,-1.8,92,-0.7,46.75901097
2021-12-31 21:00:00+00:00,86.46694482,57.88374575,47.0404344,28.07743172,45.47626842,20.42995676,34.44293342,0,47.13746938,47.21233624,13,21.4975,961.3066667,-1,-2.2,89,-0.9,47.13746938
2021-12-31 22:00:00+00:00,86.57458594,57.97586798,48.36852505,41.56870288,47.08420978,19.18071798,34.59926238,0,48.22006048,48.33506164,13,21.475,947.8466667,-1,-3.3,91,-1,48.22006048
2021-12-31 23:00:00+00:00,86.43307128,58.16015472,49.07296898,37.63717163,48.23204775,19.72155448,34.72190476,0,48.96969423,49.0271946,13,21.5575,934.2633333,-1,-4.5,89,-1.3,48.96969423
2022-01-01 00:00:00+00:00,86.30025938,57.85498911,49.25996077,34.09544752,47.69066614,20.57508187,34.58103168,0,49.02640444,49.04486801,13,21.565,923.9366667,-1,-4.6,90,-1.2,49.02640444
2022-01-01 01:00:00+00:00,86.92605836,57.97566831,49.15922221,33.32783691,48.08195641,20.04962335,34.69192652,0,49.07846251,49.12499922,14,21.5625,907.97,-1,-4.4,89,-0.5,49.07846251
2022-01-01 02:00:00+00:00,87.36677597,58.10722013,48.73012339,28.13260172,48.0235993,20.50032905,34.8250004,0,48.8812799,48.93474243,14,21.58,891.9766667,-1,-4.3,89,-1.2,48.8812799
2022-01-01 03:00:00+00:00,87.70036264,58.20758755,49.1695267,39.3145931,47.56164162,21.61242109,34.74972269,0,48.88538268,48.99371638,14,21.5875,878.42,-1,-4,85,-1.2,48.88538268
2022-01-01 04:00:00+00:00,87.99245002,58.01884248,49.31876333,39.31493842,48.72632663,21.01824775,34.68363344,0,50.23533253,49.64139411,13,21.6025,859.12,-1,-4.3,82,-1.1,50.23533253
2022-01-01 05:00:00+00:00,88.59189269,57.95673008,51.08094192,38.23282476,50.12816487,19.71429354,34.7333086,0,52.95062845,50.67242082,15,21.595,843.1,-1,-5.1,85,-1.1,52.95062845
2022-01-01 06:00:00+00:00,88.92589536,57.91879541,51.22689376,41.33628676,50.92732805,21.26568442,34.85009762,0,53.31139318,51.15602165,14,21.5525,819.3066667,-1,-5.9,85,-2.5,53.31139318
2022-01-01 07:00:00+00:00,89.02408088,57.96504319,51.35933165,35.76743797,50.87433252,19.81693672,34.89117382,0,53.54552611,51.36256509,14,21.56,801.4233333,-1,-6.6,84,-1.7,53.54552611
2022-01-01 08:00:00+00:00,89.71011298,57.9921578,50.67353377,37.25014464,48.85761964,72.68211804,34.73373029,0,53.10771871,50.75914048,16,21.645,570.7333333,-1.24,-6.3,86,15.2,53.10771871
2022-01-01 09:00:00+00:00,89.51672542,58.05860638,50.14184027,35.51071485,49.82018836,43.43690821,34.89206361,0,52.65142203,50.16975458,14,21.61,536.7133333,-1.333333333,-5.9,86,55.9,52.65142203
2022-01-01 10:00:00+00:00,89.83342371,57.92421172,49.95836985,29.08334925,48.82064587,32.82840519,34.6914237,0,52.63089315,50.15833284,30,21.795,539.9733333,-1.293333333,-6,86,73,52.63089315
2022-01-01 11:00:00+00:00,89.24814194,57.97469554,50.3735613,30.29262741,49.2341016,18.1095387,34.79112293,0,52.60142726,50.09297485,23,21.64,716.6,-0.583333333,-5.8,86,83.8,52.60142726
2022-01-01 12:00:00+00:00,88.72566259,58.0005802,49.86739377,39.11586277,49.1003296,18.16386849,34.65027122,0,52.57946285,50.0971414,19,21.635,945.8366667,-1,-5.5,86,53.8,52.57946285
2022-01-01 13:00:00+00:00,89.03314411,57.85821586,50.74221055,36.03460454,49.73891754,20.946764,34.7502354,0,52.8613624,50.5374906,14,21.6275,1035.48,-1,-5.9,87,15.9,52.8613624
2022-01-01 14:00:00+00:00,89.1675901,57.94228427,51.11829003,40.50605484,51.14102376,20.6384318,34.94182205,0,53.52069556,51.45426215,13,21.66,1078.266667,-0.88,-7,91,-1.8,53.52069556
2022-01-01 15:00:00+00:00,89.12427387,58.04949948,52.33276731,32.04760424,52.07510961,21.64028476,34.87484654,0,53.9544541,51.99712531,13,21.735,1097.14,-1,-9,94,-2.3,53.9544541
2022-01-01 16:00:00+00:00,89.00874433,57.80821891,52.06031697,42.50066441,52.50883906,19.03043349,34.87500075,0,54.24956383,52.4137879,14,21.645,1098.15,-1,-10.6,93,-2.3,54.24956383
2022-01-01 17:00:00+00:00,89.7603315,58.01631248,52.99140155,30.85877106,52.90901056,20.49596279,34.96704825,0,54.47600275,52.68355857,14,21.6925,1096.286667,-0.953333333,-12,91,-2.1,54.47600275
2022-01-01 18:00:00+00:00,91.68436212,58.02569096,52.74305234,39.27295067,53.45748862,19.61327379,34.91617588,0,54.65444689,52.92211463,14,21.6675,1093.163333,-1,-13.4,91,-1.9,54.65444689
2022-01-01 19:00:00+00:00,92.28382337,58.02499915,53.87551594,35.07870518,54.65441073,23.1486953,34.89177928,0,55.23000031,53.75433381,14,21.7575,1090.903333,-1.166666667,-14.2,89,-1.8,55.23000031
2022-01-01 20:00:00+00:00,92.51694903,58.07510971,54.39011547,43.11343681,55.79133907,20.26887441,34.90828672,0,55.67355422,54.27371139,14,21.74,1084.353333,-1.286666667,-14.5,89,-1.9,55.67355422
2022-01-01 21:00:00+00:00,92.72499784,57.94144722,54.18702646,34.80586773,55.46423936,23.36361702,35.10069067,0,55.78677516,54.40672807,15,21.7,1078.68,-1.333333333,-14.9,89,-1.4,55.78677516
2022-01-01 22:00:00+00:00,93.2346903,57.96645911,54.1229668,30.76448822,55.22597875,17.55066187,35.1331779,0,55.64802028,54.14781013,15,21.675,1067.99,-1.333333333,-15,89,-1.5,55.64802028
2022-01-01 23:00:00+00:00,93.97331339,57.96222212,54.19397859,37.18970668,54.77155636,15.64478556,34.97397171,0,55.52874924,54,15,21.685,1060.206667,-1.333333333,-14.4,88,-1.4,55.52874924
2022-01-02 00:00:00+00:00,93.742834,58.06735089,53.85430264,34.81297934,54.53779668,17.22344209,35.05899478,0,55.40636362,53.797929,15,21.755,1044.196667,-1.11,-13.7,89,-1.1,55.40636362
2022-01-02 01:00:00+00:00,93.56636746,58.0425727,53.45883296,34.43668672,54.3563801,20.71413892,35.00833344,0,55.14901644,53.46813371,15,21.71,1034.62,-1,-12.5,90,-1,55.14901644
2022-01-02 02:00:00+00:00,93.16604408,57.9823898,53.32462552,32.68356866,54.08245004,21.43259977,34.95833425,0,55.00735124,53.32480274,14,21.7225,1024.82,-1.333333333,-11.3,90,-1,55.00735124
2022-01-02 03:00:00+00:00,92.80846082,57.80797394,52.73563815,37.6441772,53.27473924,20.21177897,34.85813658,0,54.78970548,53.00794101,14,21.71,1008.99,-1.333333333,-10.7,90,-1.1,54.78970548
2022-01-02 04:00:00+00:00,92.65768823,57.86721599,52.8627434,31.79125799,52.8986031,21.37542256,34.90003068,0,54.52892352,52.67137508,14,21.735,995.7566667,-1.333333333,-10.1,91,-0.8,54.52892352
2022-01-02 05:00:00+00:00,92.33359455,57.88252605,52.0593345,39.1296194,52.23227692,19.62415103,34.98314147,0,54.18628091,52.19942302,14,21.68,982.7433333,-1.166666667,-9.6,91,-1.3,54.18628091
2022-01-02 06:00:00+00:00,92.21602624,57.95045106,51.69683128,27.80680256,51.53976335,22.24167142,34.80849721,0,53.76373623,51.64776116,15,21.6775,968.8666667,-1.333333333,-7.7,92,-1,53.76373623
2022-01-02 07:00:00+00:00,91.64969202,57.97490942,51.24900272,31.21467487,50.85231526,15.46041167,34.85824075,0,53.44069228,51.2165724,13,21.685,957.9133333,-1.333333333,-7.2,92,-0.8,53.44069228
2022-01-02 08:00:00+00:00,91.49140985,57.90758311,51.11985553,35.6135649,50.47771163,20.77158736,34.7084255,0,53.33481247,51.06971831,14,21.77,950.29,-1.266666667,-6.5,91,6.1,53.33481247
2022-01-02 09:00:00+00:00,92.05951787,57.90915422,50.28299575,25.42845259,49.34683644,48.12210803,34.75818657,0,52.93287018,50.56444355,13,21.51,693.6933333,-1.453333333,-6,90,16.8,52.93287018
2022-01-02 10:00:00+00:00,92.24972266,57.89219298,50.34821068,31.57753309,49.22638292,52.70344809,34.73373304,0,52.65833323,50.24666602,14,21.3575,613.0666667,-1.333333333,-5.7,91,33.3,52.65833323
2022-01-02 11:00:00+00:00,91.34042517,57.92414651,50.33350858,33.897573,49.33955193,24.70003329,34.69123426,0,52.65736759,50.19973356,23,21.36,744.6733333,-0.76,-5.4,92,16.4,52.65736759
2022-01-02 12:00:00+00:00,90.5828945,57.86819365,49.80097219,35.71343514,49.31493626,18.35062059,34.77492069,0,50.8399942,49.85464875,29,21.4625,946.0033333,-1,-5.1,94,12,50.8399942
2022-01-02 13:00:00+00:00,89.98307192,58.00604556,49.49846002,29.06677098,48.2152446,19.01367184,34.75042127,0,49.48631803,49.46807219,20,21.5125,1018.853333,-1,-4.5,94,4.4,49.48631803
2022-01-02 14:00:00+00:00,89.6914917,57.85117757,49.23240267,29.58680679,48.06259628,18.15799112,34.70008662,0,49.22649397,49.1764936,18,21.59,1044.336667,-1,-4.1,94,-1.2,49.22649397
2022-01-02 15:00:00+00:00,89.32457303,57.89150004,48.91983952,28.04506799,47.86626228,21.33263493,34.68282511,0,49.03824732,49.01816245,14,21.6,1050.706667,-1,-3.9,94,-0.8,49.03824732
2022-01-02 16:00:00+00:00,89.083416,57.89166776,48.93290791,27.83819569,47.61976335,19.53461781,34.7074891,0,48.9382498,48.90000153,15,21.5625,1054.976667,-1,-3.8,94,-1.3,48.9382498
2022-01-02 17:00:00+00:00,88.84983174,57.90850338,48.72415982,28.77565337,47.83090309,17.13352508,34.60193606,0,48.90000153,48.90000153,13,21.6675,1054.246667,-1,-3.8,92,-1,48.90000153
2022-01-02 18:00:00+00:00,88.5828382,57.88316114,49.13957377,29.18939077,47.53670023,19.33752331,34.73257346,0,48.90000153,48.90000153,14,21.7,1042.67,-1,-4,94,-1,48.90000153
2022-01-02 19:00:00+00:00,88.29141954,58.05016769,48.99994362,29.65991118,47.75012323,20.14968083,34.65800857,0,48.92841438,48.95008219,15,21.6875,1036.85,-1,-4,93,-1.1,48.92841438
2022-01-02 20:00:00+00:00,88.12516849,57.99998662,49.02290504,32.90653819,47.76093922,18.57081411,34.63349151,0,49,49,15,21.74,1024.49,-1,-4.2,95,-0.9,49
2022-01-02 21:00:00+00:00,88.23308519,57.87502639,48.99485057,29.2303974,47.96915032,17.41644358,34.72482918,0,49,49,14,21.7325,1020.79,-1,-4.1,94,-1.3,49
2022-01-02 22:00:00+00:00,88.43364156,57.99142053,49.00022717,30.97908738,47.67101912,18.38967786,34.75017207,0,49,49,14,21.7225,1007.013333,-1,-3.9,92,-1,49
2022-01-02 23:00:00+00:00,88.71924182,57.88409781,49.12532396,28.81858019,48.00887199,18.96104388,34.76373029,0,49.07840839,49.08174178,14,21.705,995.9666667,-1,-4,93,-1.2,49.07840839
2022-01-03 00:00:00+00:00,89.05537982,57.93143745,49.1309457,30.93171606,47.93281283,19.36919866,34.78543855,0,49.09999847,49.09999847,14,21.7275,988.3533333,-1,-4.1,93,-1.3,49.09999847
2022-01-03 01:00:00+00:00,89.1918156,57.95971459,49.16674281,32.65586179,47.79081018,20.7160145,34.75858096,0,49.1784086,49.1984091,14,21.7225,980.3333333,-1,-4.3,93,-1.1,49.1784086
2022-01-03 02:00:00+00:00,89.60068501,58.05756825,48.96843449,31.10137514,48.33590005,21.34361014,34.73308705,0,49.20000076,49.20000076,15,21.715,970.1733333,-1.28,-4.3,93,-1,49.20000076
2022-01-03 03:00:00+00:00,91.57640977,58.04940945,49.32373062,37.53682173,46.99728731,68.0510929,34.56634795,0,49.20000076,49.20000076,14,21.48,714.97,-1.133333333,-4.4,94,-1.1,49.20000076
2022-01-03 04:00:00+00:00,92.09176848,58.0099408,49.29107547,26.52988968,48.05389655,68.852154,34.62531604,0,49.20000076,49.20000076,14,21.3875,648.74,-1.333333333,-4.4,93,-1.2,49.20000076
2022-01-03 05:00:00+00:00,92.03273821,58.01569032,48.82447603,36.33207891,48.27980789,70.36486528,34.67475548,0,49.09319201,49.10985924,29,20.6575,554.77,-1.5,-4.2,96,-1,49.09319201
2022-01-03 06:00:00+00:00,91.36618423,57.82333171,49.2073722,39.73765234,47.47445146,69.65724016,34.58301852,0,48.97159795,48.93326468,30,20.7075,739.7733333,-1.28,-4.1,96,-1.1,48.97159795
2022-01-03 07:00:00+00:00,90.45772611,58.96823693,48.34670568,43.37431081,47.56056987,70.21944576,34.64270824,0,48.8716004,48.81153137,31,21.2525,927.04,-1.51,-4,96,-0.8,48.8716004
2022-01-03 08:00:00+00:00,89.14038752,57.45908442,48.664766,35.40086532,47.53406551,69.85090869,34.83273771,0,48.69320043,48.59320027,30,21.38,876.9666667,-1.556666667,-3.8,96,5.3,48.69320043
2022-01-03 09:00:00+00:00,88.10829747,57.84179877,48.73951118,30.2486934,47.35543653,66.5910599,34.73307507,0,48.49320332,48.42469419,34,21.7375,1054.566667,-1.556666667,-3.7,96,20.1,48.49320332
2022-01-03 10:00:00+00:00,88.08333533,58.2667322,48.56563595,34.73170196,46.76158653,69.05197979,34.6919105,0,48.33826937,48.34851169,31,21.7525,1153.093333,-1.38,-3.9,95,27.8,48.33826937
2022-01-03 11:00:00+00:00,87.93309389,58.61618561,48.2288684,38.36094333,47.59707739,66.60231226,34.52499975,0,48.41852247,48.46858579,30,21.7375,1141.123333,-1.333333333,-3.9,94,36.8,48.41852247
2022-01-03 12:00:00+00:00,87.79969867,57.55050551,48.7327109,30.1460883,47.46031442,67.78505345,34.65779956,0,48.67839533,48.71672912,33,21.8,1120.62,-1.333333333,-4.1,95,15.8,48.67839533
2022-01-03 13:00:00+00:00,87.5836893,58.15795185,49.05659753,31.83821001,47.62973754,67.56882634,34.66756512,0,48.82345699,48.8901232,30,21.69,1091.956667,-1.333333333,-4.2,95,7.4,48.82345699
2022-01-03 14:00:00+00:00,87.81583344,58.01750501,48.8446531,46.18995132,47.87876739,72.02404259,34.70797467,0,49.0351802,49.10684637,32,21.465,927.8233333,-1.5,-4.2,96,-0.8,49.0351802
2022-01-03 15:00:00+00:00,86.82512237,58.03303589,49.54089353,35.98398617,48.7027226,64.80065611,34.7251781,0,49.35184423,49.48190304,29,21.39,893.9766667,-1.333333333,-4.5,96,-0.9,49.35184423
2022-01-03 16:00:00+00:00,86.05810493,57.95785852,50.08773878,28.92638058,48.22661354,22.28458427,34.78327946,0,49.68517487,49.77511619,32,21.4975,923.1566667,-0.926666667,-4.9,96,-1.2,49.68517487
2022-01-03 17:00:00+00:00,86.05798096,57.90023842,49.92739699,32.49843644,48.82636226,20.47310176,34.62517087,0,49.87839201,49.9233919,30,21.45,1021.42,-1,-5.1,95,-1,49.87839201
2022-01-03 18:00:00+00:00,86.10051942,57.97476276,50.09896005,35.10786913,48.93839756,21.39195134,34.69963798,0,51.93814631,50,15,21.4225,1044.263333,-1,-5.2,95,-0.9,51.93814631
2022-01-03 19:00:00+00:00,86.25034625,57.98351922,49.61841156,33.31095287,49.05785488,21.8555231,34.75882037,0,52.5,50,15,21.465,1042.763333,-1,-5.2,95,-0.9,52.5
2022-01-03 20:00:00+00:00,86.69188211,57.9079701,50.12680941,31.87308955,48.95032299,19.84806408,34.75815121,0,52.53919343,50.00672072,15,21.4975,1031.82,-1,-5.3,95,-1,52.53919343
2022-01-03 21:00:00+00:00,87.82511516,57.86732081,50.20554169,31.80028005,49.29489564,19.8847579,34.80827894,0,52.54999924,50.09999847,14,21.4925,1016.866667,-1,-5.3,95,-1.3,52.54999924
2022-01-03 22:00:00+00:00,88.2587829,57.93353296,49.85157059,35.64964769,49.09874482,20.45813625,34.77494861,0,52.54999924,50.09999847,14,21.4875,1006.616667,-1,-5.3,95,-1.2,52.54999924
2022-01-03 23:00:00+00:00,88.58218481,57.91842259,50.3119378,30.16817288,49.11629004,19.65931217,34.72500067,0,52.54999924,50.09999847,15,21.525,992.6533333,-1,-5.2,93,-1.3,52.54999924
2022-01-04 00:00:00+00:00,89.0214493,57.86257217,50.18909682,35.19683552,49.03138956,19.81338587,34.62494964,0,52.57499906,50.09999847,14,21.53,988.71,-1,-5.2,92,-1.2,52.57499906
2022-01-04 01:00:00+00:00,89.33353426,57.874816,49.68487087,35.73469588,49.05068394,20.40072609,34.64171436,0,52.57499904,50.09328391,15,21.56,986.3966667,-1,-5.2,93,-1.2,52.57499904
2022-01-04 02:00:00+00:00,89.63416649,57.87532449,50.09891833,29.98427054,49.21560931,21.57544453,34.69162008,0,52.53580911,50,14,21.535,981.5966667,-1.08,-5,92,-1.2,52.53580911
2022-01-04 03:00:00+00:00,91.01598048,57.92462475,49.81667628,43.24575419,47.8862664,71.97213215,34.75004857,0,50.46211232,49.92824236,15,21.625,887.8066667,-1.3,-4.9,93,-1.3,50.46211232
2022-01-04 04:00:00+00:00,91.08339096,58.04125932,49.87391131,51.54434556,48.84414516,71.77266407,34.800088,0,49.75991144,49.70991158,14,21.43,813.61,-1.333333333,-4.7,93,-1.1,49.75991144
2022-01-04 05:00:00+00:00,90.60030925,58.83375063,49.60850434,34.01884381,48.3273617,75.9970064,34.70824624,0,49.60495498,49.5997683,30,21.475,833.5433333,-1.453333333,-4.6,92,-1.1,49.60495498
2022-01-04 06:00:00+00:00,89.34912341,57.68515029,49.26731448,41.38364217,48.70642946,72.94369534,34.61662321,0,49.50495737,49.46847973,31,21.6775,1139.143333,-1.77,-4.5,93,-1.1,49.50495737
2022-01-04 07:00:00+00:00,88.20800049,59.05880955,49.37424354,48.06427864,47.58349016,74.17906523,34.70022911,0,49.34821306,49.28321318,34,21.7425,1059.276667,-1.333333333,-4.3,92,-1,49.34821306
2022-01-04 08:00:00+00:00,87.03252706,57.86737027,48.52647022,41.71078267,48.0810194,73.72626165,34.74128869,0,49.01984368,48.95484367,31,21.635,881.6966667,-1.453333333,-4.1,93,6,49.01984368
2022-01-04 09:00:00+00:00,86.63348247,59.25758052,48.81457415,39.48926592,46.92814673,67.50566977,34.69227409,0,48.56984568,48.49651244,33,21.65,879.17,-1.713333333,-3.8,93,14.1,48.56984568
2022-01-04 10:00:00+00:00,86.30874972,56.24036217,47.80886978,33.3515888,46.62237125,69.08530653,34.64143891,0,47.9730315,47.88473552,30,21.6875,1111.7,-1.51,-3.5,95,13.3,47.9730315
2022-01-04 11:00:00+00:00,85.89962409,57.632793,47.48236103,32.78512189,46.03300741,65.95522667,34.6331415,0,47.53155733,47.47485482,32,21.7325,1100.026667,-1.433333333,-3.1,95,149.1,47.53155733
2022-01-04 12:00:00+00:00,85.74155915,58.98704301,47.01649267,34.8192765,45.15203758,65.94422569,34.61723852,0,46.98155831,46.9549272,30,21.6675,1417.193333,-1.346666667,-2.5,95,26.7,46.98155831
2022-01-04 13:00:00+00:00,85.64154541,58.01465301,47.1140469,33.90681018,45.60595567,70.20624899,34.64942627,0,47.07340279,47.11650999,28,21.655,1127.53,-1.593333333,-2.2,97,14.6,47.07340279
2022-01-04 14:00:00+00:00,85.8670621,58.06431961,46.9869295,46.44952672,45.35951293,67.20929367,34.74961785,0,47.14999923,47.11519059,29,21.475,967.5366667,-1.446666667,-2.2,97,-0.7,47.14999923
2022-01-04 15:00:00+00:00,86.39993466,58.05878572,47.09214116,33.95498007,46.08359952,62.69363599,34.60868279,0,47.18829991,47.16493513,28,21.395,994.3366667,-1.34,-1.7,96,-1.9,47.18829991
2022-01-04 16:00:00+00:00,85.39150608,58.03311088,46.54950962,27.42984031,44.65245716,20.73559717,34.56660444,0,46.69647226,46.62653749,29,21.38,836.35,-0.98,-1.2,94,-0.7,46.69647226
2022-01-04 17:00:00+00:00,84.85013642,58.01714229,46.44195157,32.63467237,44.53993715,19.60480478,34.44175203,0,46.35994064,46.32660778,27,21.29,887.91,-1,-1.1,93,-2.3,46.35994064
