timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-04 18:00:00+00:00,84.55752916,57.96638752,46.37391427,21.25836631,44.54753058,20.46129392,34.549917,0,46.25497224,46.25163882,13,21.3325,947.9533333,-1,-1.1,93,-1.4,46.25497224
2022-01-04 19:00:00+00:00,84.39130347,57.83333276,46.22488624,30.85363938,44.44947661,18.62059925,34.68344215,0,46.20000076,46.14997263,13,21.3825,921.31,-1,-1,92,-0.7,46.20000076
2022-01-04 20:00:00+00:00,84.38399764,58.00851261,46.05019739,29.86566536,44.25689068,18.53535145,34.62494612,0,46.10497191,46.05997307,13,21.405,899,-1,-0.9,94,-0.9,46.10497191
2022-01-04 21:00:00+00:00,84.35830691,58.03337574,45.7173249,31.11817467,44.18722573,17.68836553,34.51642023,0,46.00497447,46,13,21.435,879.9766667,-1,-0.9,94,-0.9,46.00497447
2022-01-04 22:00:00+00:00,84.45853279,57.95815976,46.00040299,26.99670724,44.05155916,20.07103256,34.49183536,0,45.95497648,45.93331064,12,21.46,856.5166667,-1,-0.9,96,-1,45.95497648
2022-01-04 23:00:00+00:00,84.54416762,57.99971278,46.03064374,30.78617511,44.13189416,19.26758366,34.64395408,0,45.80497555,45.80164208,12,21.46,842.69,-1,-0.9,97,-0.8,45.80497555
2022-01-05 00:00:00+00:00,84.43048099,58.04846492,45.54125035,34.39231017,43.98976703,19.29247105,34.517784,0,45.75497772,45.73497779,13,23.35,843.7,,-0.8,98,-0.7,45.75497772
2022-01-05 01:00:00+00:00,84.42547681,58.08286949,45.58278899,28.75173829,43.94596388,20.27819312,34.46662442,0,45.76341766,45.81179312,12,21.485,838.2933333,-1,-0.6,97,-1.1,45.76341766
2022-01-05 02:00:00+00:00,85.29996466,57.98313048,47.18247208,32.8635532,45.46689062,18.4030471,34.5333949,0,46.67012577,46.72986623,13,21.5025,814.7166667,-1.105,-1.3,96,-1,46.67012577
2022-01-05 03:00:00+00:00,87.68386727,57.98122555,45.78392339,35.67099476,43.14454057,63.64381853,34.54995994,0,46.20650816,46.12003975,12,21.675,694.89,-1.406666667,-0.8,97,-1.1,46.20650816
2022-01-05 04:00:00+00:00,88.55025287,57.82898358,45.64217952,36.59189157,44.31983179,66.89325162,34.45811569,0,45.80497987,45.79999924,13,21.515,680.42,-1.613333333,-0.7,97,-0.7,45.80497987
2022-01-05 05:00:00+00:00,88.97476783,59.81608901,46.40705358,30.87763673,44.11001143,65.04835647,34.54128321,0,45.91838471,45.99673576,24,21.5825,690.8833333,-1.49,-0.9,96,-1,45.91838471
2022-01-05 06:00:00+00:00,87.91625862,58.28149887,45.71875069,40.66163786,44.18739403,67.64871188,34.56726674,0,46.09999847,46.11831568,26,21.3775,676.9733333,-1.043333333,-1.3,97,-1.1,46.09999847
2022-01-05 07:00:00+00:00,86.60812455,57.10714239,46.40859832,36.01152582,44.79645776,67.57372401,34.5335484,0,46.23504458,46.26337882,28,21.9025,874.2533333,-1.343333333,-1.5,96,-0.8,46.23504458
2022-01-05 08:00:00+00:00,85.07558165,58.69318329,46.3147204,31.77717611,44.08543511,65.77048371,34.54142356,0,46.10655322,46.02324714,27,21.6375,737.6833333,-1.566666667,-1.5,95,4.6,46.10655322
2022-01-05 09:00:00+00:00,84.04122437,58.95493033,45.76550771,43.27245921,43.93186722,66.05372664,34.57479917,0,45.77834725,45.77664142,29,21.795,944.2133333,-1.546666667,-1.3,96,29.1,45.77834725
2022-01-05 10:00:00+00:00,83.77476127,58.6242087,45.05063699,28.58168257,43.43224885,63.94848159,34.52503693,0,45.42992713,45.32325995,26,21.895,1271.776667,-1.39,-1.1,94,32.7,45.42992713
2022-01-05 11:00:00+00:00,84.06737591,58.05586549,45.3993075,31.72472086,43.3190817,64.01662922,34.59269198,0,45.27335805,45.24837753,27,21.745,1186.276667,-1.333333333,-1,94,17.8,45.27335805
2022-01-05 12:00:00+00:00,84.57437952,57.05674482,45.61790524,34.74012007,43.62322376,65.66600757,34.57415885,0,45.51337174,45.56670505,25,21.6575,1363.106667,-1.333333333,-1.3,93,39.3,45.51337174
2022-01-05 13:00:00+00:00,84.43187101,58.90285464,45.62569685,41.75898308,44.41265228,68.3926162,34.4166931,0,45.8967007,45.95335929,25,21.695,1017.363333,-1.446666667,-1.4,95,7.2,45.8967007
2022-01-05 14:00:00+00:00,84.22541044,58.07418287,46.32525463,43.32252117,44.62540924,67.94657806,34.51664286,0,46.26336444,46.32836551,27,21.5425,963.6933333,-1.32,-1.7,96,-0.3,46.26336444
2022-01-05 15:00:00+00:00,84.32373779,58.21540378,46.83223149,31.30151128,45.17067512,61.5768675,34.39187941,0,46.5950059,46.61666697,27,21.445,962.46,-0.983333333,-1.8,96,-0.8,46.5950059
2022-01-05 16:00:00+00:00,83.47556255,58.0093839,46.59957268,28.74335043,44.65177113,19.6218672,34.69147933,0,46.44332152,46.42666149,27,21.5575,959.47,-0.1,-1.8,96,-0.8,46.44332152
2022-01-05 17:00:00+00:00,83.39168263,58.01604335,46.15194267,37.96509552,44.65586418,17.98643451,34.53352423,0,46.3716629,46.36500053,25,21.495,1059.58,0,-1.9,96,-1.1,46.3716629
2022-01-05 18:00:00+00:00,83.29999541,58.07562479,46.5903791,22.9627878,44.68916454,19.02260534,34.49166968,0,46.3500009,46.33333001,13,21.5325,1127.256667,0,-1.8,96,-1.1,46.3500009
2022-01-05 19:00:00+00:00,83.37458527,58.05666416,46.4329235,30.74536073,44.4541568,20.55525371,34.59979173,0,46.36666795,46.36500137,12,21.59,1191.396667,-0.195,-2.1,97,-1,46.36666795
2022-01-05 20:00:00+00:00,83.67626045,57.95166269,45.95082697,27.10055688,44.58791688,19.44364646,34.65833388,0,46.29999924,46.29999924,12,21.64,1192.896667,-1,-2.1,98,-1.2,46.29999924
2022-01-05 21:00:00+00:00,84.83270952,58.05833411,46.5839615,27.62038528,44.86527376,20.5473814,34.68333438,0,46.39000053,46.46333451,11,21.6275,1159.646667,-1,-2,98,-1.1,46.39000053
2022-01-05 22:00:00+00:00,85.99999148,58.05833408,47.49102835,32.62931672,45.77520419,21.06314529,34.72500081,0,47.13498786,47.27998994,12,21.6125,1128.25,-1,-2.1,96,-0.9,47.13498786
2022-01-05 23:00:00+00:00,87.25537739,57.92721506,48.60876237,40.30429383,47.32802181,21.55297166,34.69166309,0,48.76162853,48.97391675,12,21.5625,1092.283333,-1,-3.7,90,-1.2,48.76162853
2022-01-06 00:00:00+00:00,88.97076115,57.8509144,50.29658367,32.77572572,49.19423032,20.48498746,34.84166342,0,52.02574628,50.19602786,13,21.5325,1015.32,,-5.7,90,-1,52.02574628
2022-01-06 01:00:00+00:00,91.00766045,57.97394898,50.58293251,29.96753764,49.51957014,21.34315813,34.81667479,0,52.90415709,50.59165459,13,21.5175,980.24,-1,-6.3,88,-1.4,52.90415709
2022-01-06 02:00:00+00:00,92.36618788,57.87625933,50.7093269,42.59113495,50.28335925,22.43634429,34.80000565,0,53.05915882,50.76520068,14,21.5375,934.99,-1.105,-6.6,86,-1.1,53.05915882
2022-01-06 03:00:00+00:00,94.01679794,58.06477058,51.04884062,32.04862098,49.40809536,74.58824282,34.80000201,0,53.21498757,50.97310311,14,21.6325,788.6466667,-1.286666667,-6.9,86,-1.5,53.21498757
2022-01-06 04:00:00+00:00,94.24938617,58.02606004,51.64947616,47.01921455,51.56147386,78.81827911,34.85000123,0,53.57414084,51.46517489,16,21.4025,746.6266667,-1.333333333,-7.9,85,-1.4,53.57414084
2022-01-06 05:00:00+00:00,94.04981411,57.96731098,51.74163493,46.43279443,51.64893753,78.5438307,34.75832529,0,53.83998378,51.82311367,32,21.3925,739.89,-1.333333333,-8,85,-1.9,53.83998378
2022-01-06 06:00:00+00:00,93.38446266,57.9514347,51.56764913,35.72815549,51.63332666,82.0668714,34.90831269,0,53.81334251,51.71834396,35,21.345,759.94,-1.333333333,-8.3,87,-2,53.81334251
2022-01-06 07:00:00+00:00,92.54825641,58.00916448,51.56551184,43.26836002,51.50097211,77.24693605,34.94167875,0,53.71002271,51.57815288,35,21.3475,740.2566667,-1.333333333,-8,85,-1.5,53.71002271
2022-01-06 08:00:00+00:00,91.73443214,58.02190444,51.85839098,41.1028855,51.06911529,78.84528937,34.84148892,0,53.67330846,51.61516618,35,21.31,731.5933333,-1.333333333,-7.7,85,7.1,53.67330846
2022-01-06 09:00:00+00:00,91.27528465,57.97601021,51.49432378,51.86288065,52.11188086,80.72716206,34.90016337,0,53.85331873,51.83165333,35,21.3125,730.6166667,-1.333333333,-8.5,87,64.7,53.85331873
2022-01-06 10:00:00+00:00,91.56648038,57.99330412,51.73977647,39.37536291,51.31324047,77.39039078,34.95833345,0,53.89417518,51.84171055,34,21.2825,749.79,-1.333333333,-8.4,89,97,53.89417518
2022-01-06 11:00:00+00:00,92.47447548,57.97235785,51.64261121,35.91138524,51.36402531,78.92222517,34.89164883,0,53.6158539,51.4399666,36,21.2825,745.01,-1.333333333,-8.1,87,98.2,53.6158539
2022-01-06 12:00:00+00:00,92.75894743,57.97473603,52.09932786,49.33994226,52.23403155,82.23700449,34.88356481,0,54.14571407,52.29152291,34,21.2625,785.5866667,-1.333333333,-8.8,86,68.1,54.14571407
2022-01-06 13:00:00+00:00,92.68271598,57.92611894,53.3649439,52.89633805,53.89594408,81.60908443,35.04061679,0,54.72491545,53.04341398,36,21.255,793.6233333,-1.333333333,-9.7,87,12.3,54.72491545
2022-01-06 14:00:00+00:00,92.78353072,57.98326556,53.40994193,41.48666654,54.67639506,80.83603746,34.9174994,0,55.24408771,53.7132449,36,21.1875,770.7433333,-1.333333333,-10.5,88,-1,55.24408771
2022-01-06 15:00:00+00:00,93.18339314,57.98340862,54.5367685,39.78263575,55.65753582,76.91505635,35.1416098,0,55.55080538,54.12143084,38,21.2025,738.83,-1.266666667,-10.7,89,-2.1,55.55080538
2022-01-06 16:00:00+00:00,92.1910295,58.04180636,53.73564497,38.32252792,54.32887898,21.57917102,35.04172371,0,55.23594098,53.58330864,37,21.2025,748.1366667,-0.713333333,-10.5,88,-2.2,55.23594098
2022-01-06 17:00:00+00:00,91.57585645,58.06692575,52.84234338,32.84506572,53.51635917,20.24424425,34.96668769,0,54.65512212,52.78867316,37,21.15,937.92,-1,-10.1,88,-2.1,54.65512212
2022-01-06 18:00:00+00:00,91.30903333,57.90813653,51.84490749,36.73086437,52.20067649,21.58599217,34.80868527,0,54.15341681,52.20674992,18,21.1725,966.6733333,-0.546666667,-8.1,84,-2.1,54.15341681
2022-01-06 19:00:00+00:00,91.09964905,57.84997784,52.08185773,33.25451474,51.6976274,19.57705058,34.91633628,0,53.96255617,51.92344537,16,21.2175,972.7766667,-0.453333333,-7.9,83,-1.6,53.96255617
2022-01-06 20:00:00+00:00,91.07487597,57.97497621,51.66657102,27.93112705,51.41525034,19.89455157,34.83330862,0,53.6583325,51.56497429,15,21.2525,973.7733333,-1,-7.2,79,-1.3,53.6583325
2022-01-06 21:00:00+00:00,91.58256618,58.065637,51.65854206,34.78897962,51.97250091,20.54098957,34.89169372,0,53.88413,51.8649764,16,21.2225,973.8466667,-1,-7.5,83,-2.2,53.88413
2022-01-06 22:00:00+00:00,91.717384,57.90938973,52.09022903,31.35667475,51.48884424,23.14283962,34.71669292,0,53.93915461,51.88141992,15,21.26,960.6733333,-1,-7.7,82,-1.8,53.93915461
2022-01-06 23:00:00+00:00,91.76323446,57.87760349,51.68686278,39.94296507,52.12677673,19.39417121,34.81219392,0,53.89424794,51.88014258,16,21.1875,948.9733333,-0.843333333,-8.3,84,-2.1,53.89424794
2022-01-07 00:00:00+00:00,91.92845812,57.87239821,52.08302082,39.54249609,52.5009614,19.45977238,34.92935841,0,54.14978966,52.29154683,15,21.1925,947.2133333,-0.89,-8,84,-2.2,54.14978966
2022-01-07 01:00:00+00:00,92.09970406,57.89166667,52.58940134,34.36663831,53.0283931,19.45144636,34.90839307,0,54.37751515,52.53339297,16,21.1875,932.4466667,-0.823333333,-8.6,82,-2.3,54.37751515
2022-01-07 02:00:00+00:00,91.36823364,57.88336469,52.55573362,43.09811085,52.451962,24.12759448,34.8666042,0,54.27499873,52.36833253,16,21.2175,927.09,-1,-8.5,85,-2.4,54.27499873
2022-01-07 03:00:00+00:00,93.09799352,57.87577059,51.92867474,47.42532859,51.56178415,80.43676448,34.92509584,0,54.21588091,52.3016971,16,21.395,767.92,-1.076666667,-8.7,87,-2,54.21588091
2022-01-07 04:00:00+00:00,92.65884368,58.0257768,52.25664679,43.9365582,52.24508141,83.56345564,34.94067426,0,54.23411769,52.3732338,16,21.2625,700.7533333,-1.166666667,-8.6,84,-1.8,54.23411769
2022-01-07 05:00:00+00:00,93.0161261,59.63906876,53.22489029,50.69253578,53.84659432,85.6493782,34.87486512,0,54.64401625,52.93316654,34,21.275,739.2233333,-1.616666667,-9.1,85,-2.1,54.64401625
2022-01-07 06:00:00+00:00,92.9989941,59.04070251,53.11435146,49.3221637,53.14526736,80.1493066,34.98381994,0,54.74340293,52.99173657,36,21.4975,900.2933333,-1.556666667,-9.5,87,-2.2,54.74340293
2022-01-07 07:00:00+00:00,94.20081449,60.65520761,52.56057195,44.9176115,53.77038846,79.71510399,35.02530806,0,54.75659567,53.04659522,39,21.575,887.4066667,-1.543333333,-9.5,88,-1.4,54.75659567
2022-01-07 08:00:00+00:00,93.58352451,59.70493707,53.29181423,49.15376932,53.43753293,83.36697972,35.04189259,0,54.81414659,53.11662728,42,21.6475,883.3466667,-1.443333333,-9.8,88,10.5,54.81414659
2022-01-07 09:00:00+00:00,92.7311072,59.21030528,52.91844503,39.34793572,53.47022524,78.14046095,35.08322281,0,54.77422451,53.03345011,39,21.5,865.54,-1.566666667,-9.8,86,63.1,54.77422451
2022-01-07 10:00:00+00:00,92.55731049,60.51341605,52.31642901,42.5218139,52.95839323,78.62426587,34.91639692,0,54.42694926,52.46373554,41,21.6425,1134.916667,-1.38,-9.9,85,93.5,54.42694926
2022-01-07 11:00:00+00:00,93.5354668,57.74664036,51.68814374,34.96132749,51.26136264,72.3254295,34.9171245,0,53.77016394,51.59039251,37,21.69,1170.966667,-1.263333333,-8.8,84,95.3,53.77016394
2022-01-07 12:00:00+00:00,93.78445926,59.20247007,51.33941254,38.30345697,51.34384629,75.633524,34.74202245,0,53.56337414,51.36152017,40,21.285,1147.056667,-1.35,-8.4,86,89,53.56337414
2022-01-07 13:00:00+00:00,93.5415205,57.98797036,51.28628336,38.79045297,50.67366646,75.32736269,34.90812034,0,53.5,51.32495712,35,21.635,1210.256667,-1.446666667,-8,87,18.4,53.5
2022-01-07 14:00:00+00:00,93.11668682,58.06619184,51.6161902,38.39109574,51.4031912,74.63775562,34.83332094,0,53.52499959,51.38337861,35,21.4,751.6866667,-1.266666667,-7.6,88,-0.5,53.52499959
2022-01-07 15:00:00+00:00,93.00824839,57.94995513,51.37259121,48.37929273,51.11717525,68.94427085,34.97389045,0,53.45504537,51.25171132,35,21.29,726.5766667,-1.206666667,-7.4,88,-1.3,53.45504537
2022-01-07 16:00:00+00:00,91.62591483,58.04175893,51.11036183,26.24128984,50.86308653,23.49253646,34.80842823,0,53.38585678,51.16837888,35,21.24,777.65,-0.673333333,-7.5,88,-0.9,53.38585678
2022-01-07 17:00:00+00:00,91.09162018,57.8749073,51.31597621,38.37205543,50.80888897,21.70679186,34.85977537,0,53.38914437,51.19162119,34,21.1675,951.48,-1,-7.5,88,-1.2,53.38914437
2022-01-07 18:00:00+00:00,90.80009573,57.99166661,51.23262577,38.73814249,50.84048122,21.58460262,34.89953647,0,53.40000153,51.20000076,16,21.17,978.13,-1,-7.3,87,-0.9,53.40000153
2022-01-07 19:00:00+00:00,90.65050343,57.99148225,51.11760697,36.24149667,51.05944744,21.88138127,34.73314952,0,53.48156899,51.3481871,15,21.18,980.7533333,-1,-7.4,88,-1.1,53.48156899
2022-01-07 20:00:00+00:00,91.12474921,57.9752349,51.38400862,31.37197703,51.17677738,21.8058293,34.69185159,0,53.6199489,51.49161597,15,21.23,981.0033333,-1,-7.7,88,-1,53.6199489
2022-01-07 21:00:00+00:00,91.92464381,57.99830543,52.1072951,41.82250778,51.83373991,22.52894762,34.80818149,0,53.83560468,51.84316116,15,21.215,974.6466667,-1,-8.1,89,-1.1,53.83560468
2022-01-07 22:00:00+00:00,92.35815144,57.94359605,52.27460863,33.89467443,52.1883396,21.79219018,35.0414313,0,54.20505182,52.29325412,14,21.285,968.94,-1,-11,91,-1.7,54.20505182
2022-01-07 23:00:00+00:00,92.38896158,57.89531402,52.06899084,39.10382726,51.96828651,21.39353159,34.95023477,0,54.04381183,52.11494616,16,21.2575,954.82,-1,-10.3,91,-2.2,54.04381183
2022-01-08 00:00:00+00:00,93.13005851,58.03665934,52.49385513,41.65263721,52.24067428,18.23355176,34.96642944,0,54.14738582,52.20583404,15,21.255,925.6766667,-1,-10.1,94,-2,54.14738582
2022-01-08 01:00:00+00:00,93.45851456,57.93398677,52.04219108,40.62937357,52.56434747,23.40318705,34.87552627,0,54.17247404,52.29161217,14,21.245,938.0733333,-1,-9.7,95,-1.9,54.17247404
2022-01-08 02:00:00+00:00,93.5998875,57.84201386,52.01728677,36.94844845,52.41978237,21.99701466,34.97452734,0,54.22247277,52.30827714,17,21.2625,932.2633333,-1,-10,95,-1.8,54.22247277
2022-01-08 03:00:00+00:00,93.64171086,57.88340329,52.61759637,36.65127523,52.52566039,24.04296585,34.999707,0,54.27247169,52.42494489,20,21.3,924.96,-1,-10.3,92,-1.6,54.27247169
2022-01-08 04:00:00+00:00,93.18374212,58.11529756,52.83939517,37.80242504,53.01497299,22.69719609,34.96714102,0,54.38988622,52.55821894,19,21.3125,911.25,-1,-10.4,91,-1.6,54.38988622
2022-01-08 05:00:00+00:00,93.12470291,58.10959102,53.17364946,52.64699643,53.83066703,20.05147032,34.91672526,0,54.78379301,53.14948232,18,21.2825,905.83,-1,-10.9,91,-1.2,54.78379301
2022-01-08 06:00:00+00:00,92.8837485,58.02427639,53.78339071,43.95899542,54.67016671,24.66296231,34.9414905,0,55.3514921,53.86292091,16,21.3075,895.01,-1,-13,89,-1.1,55.3514921
2022-01-08 07:00:00+00:00,92.72517879,57.88423105,53.93439707,42.8996928,55.50499592,23.06192576,35.18339479,0,55.45000076,53.93351326,17,21.2275,867.3733333,-0.9,-13.1,90,-1.1,55.45000076
2022-01-08 08:00:00+00:00,93.27421807,57.95827338,54.09095537,43.05690506,54.83200573,20.32578298,35.04274511,0,55.50253112,53.99994318,15,21.3025,847.58,-1,-11.9,91,9.3,55.50253112
2022-01-08 09:00:00+00:00,94.24980577,57.95845732,53.46605248,42.97257286,54.02666489,60.42975833,35.08218867,0,55.33333266,53.77493904,16,21.5925,694.4466667,-1.62,-11.9,91,43.1,55.33333266
2022-01-08 10:00:00+00:00,94.37476989,57.87606882,53.59730132,38.06679323,54.80650329,63.13134402,35.12518847,0,55.32679105,53.71876075,16,21.475,638.77,-1.333333333,-12.8,89,38.7,55.32679105
2022-01-08 11:00:00+00:00,93.36766516,57.97337366,53.48951736,40.72237127,54.01362775,25.95283133,34.95000104,0,55.01772054,53.30358521,26,21.2425,720.0966667,-1.046666667,-11.2,91,35.8,55.01772054
2022-01-08 12:00:00+00:00,92.92500129,57.84222425,53.33191013,41.13996476,53.73647647,22.77464886,34.90000153,0,54.84746747,53.13993566,29,21.165,930.62,-1.166666667,-10.5,91,21,54.84746747
2022-01-08 13:00:00+00:00,92.8582689,57.83326815,52.792297,41.72526539,53.45678752,22.70063939,34.94166744,0,54.92500144,53.20000076,18,21.1775,979.1633333,-1,-10.2,91,6.3,54.92500144
2022-01-08 14:00:00+00:00,92.70873063,57.92541853,53.34297165,33.28278642,53.46692715,23.6495374,34.98309206,0,54.85759998,53.12495608,16,21.2125,990.7666667,-1,-9.9,90,-0.1,54.85759998
2022-01-08 15:00:00+00:00,92.3836053,57.83291354,52.98179039,38.45779228,53.06632938,20.74651576,34.9918429,0,54.63513469,52.81204544,16,21.2125,996.1066667,-1,-9.3,90,-0.3,54.63513469
2022-01-08 16:00:00+00:00,92.14156169,57.97506904,52.66644868,44.87190694,52.7327076,22.05182649,34.96666712,0,54.42680313,52.5385375,15,21.2075,993.6266667,-1,-9,89,-0.5,54.42680313
2022-01-08 17:00:00+00:00,91.72531252,57.84951081,51.95864381,39.02787726,52.37034462,21.04000434,34.96673643,0,54.21013847,52.23854085,16,21.21,994.0666667,-1,-8.6,90,-0.6,54.21013847
2022-01-08 18:00:00+00:00,91.42528284,57.80041849,51.96047634,30.26934612,52.15887443,19.92573191,34.95017555,0,54.04927151,52.05006979,16,21.2275,990.44,-1,-8.2,90,-0.6,54.04927151
2022-01-08 19:00:00+00:00,91.17504167,58.1319343,52.14886606,39.50240638,51.66252392,21.42587703,34.84156351,0,53.95253611,51.95840565,15,21.27,982.98,-1,-8,90,-0.7,53.95253611
2022-01-08 20:00:00+00:00,90.88340855,58.0262306,51.96545144,41.09941241,52.00344517,22.23176495,34.72507261,0,53.95000076,51.90017459,14,21.22,980.96,-1,-7.8,89,-1,53.95000076
2022-01-08 21:00:00+00:00,90.60924543,57.99000772,51.58625613,38.10767045,51.94648851,20.94986065,34.74233536,0,53.98659199,51.99975299,16,21.195,990.65,-1,-8,89,-0.6,53.98659199
2022-01-08 22:00:00+00:00,91.11584949,57.96024221,52.43864819,37.94329664,51.81886845,22.7780339,34.95015875,0,54.04999924,52.09825676,15,21.2275,987.2466667,-1,-8.1,89,-0.3,54.04999924
2022-01-08 23:00:00+00:00,91.15931848,57.92404022,51.83982365,39.92846755,52.46739913,21.34884384,34.87177353,0,54.04999924,52.06833184,15,21.19,974.0866667,-1,-8.2,90,-0.7,54.04999924
2022-01-09 00:00:00+00:00,91.26936543,57.95930207,51.83734087,39.31029483,52.27104217,22.57420513,34.96833893,0,54.05579243,52.09999847,20,21.295,953.3233333,,-8.4,89,-0.8,54.05579243
2022-01-09 01:00:00+00:00,91.00882646,57.98208329,52.3078788,35.63542891,52.04823503,20.62423602,34.88391497,0,54.10579174,52.18992033,19,21.2425,951.1866667,-1,-8.5,89,-0.8,54.10579174
2022-01-09 02:00:00+00:00,91.04175394,57.90916662,52.27482433,38.61493296,52.30655995,20.35143959,35.04966742,0,54.15579402,52.24983718,19,21.2375,945.2733333,-1,-8.7,89,-1,54.15579402
2022-01-09 03:00:00+00:00,91.24983568,57.85850129,52.40735364,49.18989241,52.8376034,20.1430406,35.00025128,0,54.26991782,52.42666793,16,21.225,923.0966667,-1,-8.8,88,-0.8,54.26991782
2022-01-09 04:00:00+00:00,91.1502483,58.03316741,52.45940898,34.36141384,52.63170565,20.66857917,34.97508387,0,54.36158309,52.52500237,15,21.23,908.62,-1,-9.1,89,-0.7,54.36158309
2022-01-09 05:00:00+00:00,91.19132771,57.99191878,53.09942221,41.78869577,53.62488873,23.79580537,34.9749166,0,54.60466394,52.90624654,16,21.2425,914.9533333,-1,-9.3,89,-0.6,54.60466394
2022-01-09 06:00:00+00:00,91.34974426,58.04065128,53.46540061,45.64045581,54.07620879,19.43285931,35.06683857,0,55.00720265,53.35782477,15,21.2325,922.0633333,-1,-10.3,89,-0.9,55.00720265
2022-01-09 07:00:00+00:00,91.61649149,57.98469316,53.60945082,29.38659198,54.25967987,21.89614696,34.97473903,0,55.19745809,53.58991303,15,21.29,932.89,-1,-11.6,90,-0.9,55.19745809
2022-01-09 08:00:00+00:00,91.65876317,57.85850028,53.28207386,32.41680049,53.97956446,19.42311727,34.99184205,0,54.97289441,53.27561424,16,21.23,926.5166667,-1,-11.1,91,6.8,54.97289441
2022-01-09 09:00:00+00:00,92.79858521,57.99924895,52.72625872,40.29993996,52.32079727,56.98036219,34.92500065,0,54.55947646,52.7121872,16,21.545,827.6866667,-1.453333333,-10,89,25,54.55947646
2022-01-09 10:00:00+00:00,93.0165911,57.97533366,52.34187277,40.41684821,52.66892743,58.02609815,34.91666821,0,54.29026989,52.39327106,15,21.44,790.0533333,-1.32,-9.8,91,32.9,54.29026989
2022-01-09 11:00:00+00:00,92.02599841,57.9416679,51.84279775,30.54199378,52.38959752,23.73476163,34.98307777,0,53.98842382,51.97543807,26,21.265,808.2,-1.003333333,-9.3,89,34.1,53.98842382
2022-01-09 12:00:00+00:00,91.90833683,57.89150231,52.13239816,31.27336544,51.55183956,21.46951091,34.96673912,0,53.93842601,51.89166751,27,21.195,900.2566667,-1,-9,88,11.2,53.93842601
2022-01-09 13:00:00+00:00,91.84157493,57.85016446,52.10761143,38.06279741,52.07418398,20.78468336,35.04175918,0,53.96157416,51.96657406,18,21.175,922.1866667,-1,-8.7,88,3.5,53.96157416
2022-01-09 14:00:00+00:00,91.89974312,57.90000153,52.07142384,35.13388802,52.25948023,21.60946534,34.74194848,0,54.03078591,52.08990489,15,21.1975,920.6433333,-1,-8.7,88,-0.4,54.03078591
2022-01-09 15:00:00+00:00,91.72554166,57.90000153,51.96269847,27.92743577,51.9506891,20.70755484,34.94157417,0,54.02754692,52.05025677,15,21.215,919.6,-1,-8.8,89,-0.9,54.02754692
2022-01-09 16:00:00+00:00,91.51676185,58.01576764,51.88242932,36.69753672,52.27786346,19.54788114,34.93229737,0,54.01088108,52.0349322,16,21.18,906.3933333,-1,-8.6,89,-0.7,54.01088108
2022-01-09 17:00:00+00:00,91.98259218,57.97590258,52.10758687,37.81401095,51.71939832,21.60410959,34.86760558,0,53.93588266,51.92500137,14,21.2025,892.4466667,-1,-8.5,89,-0.6,53.93588266
2022-01-09 18:00:00+00:00,91.65100735,57.88385476,51.65946319,34.04725852,51.56040228,20.01282565,34.87535835,0,53.90000153,51.90000153,15,21.28,878.57,-1,-8.4,89,-1,53.90000153
2022-01-09 19:00:00+00:00,91.34160529,57.9578145,51.9748039,33.08859872,52.31642627,20.36325379,34.93313867,0,53.95323579,51.95823585,19,21.26,850.4,-1,-8.4,88,-0.5,53.95323579
2022-01-09 20:00:00+00:00,91.29160736,57.93417994,52.24945514,38.4361743,51.917614,21.92153731,34.96640533,0,54.01411691,52.02499986,19,21.2875,828.05,-1,-8.4,88,-0.5,54.01411691
2022-01-09 21:00:00+00:00,91.4494791,57.95748949,51.80859254,35.10883374,52.00369474,20.2673513,35,0,54.02499926,52.02973845,18,21.27,807.4866667,-1,-8.6,91,-0.7,54.02499926
2022-01-09 22:00:00+00:00,92.98998726,58.008394,51.76157376,29.85068029,52.19284779,21.40126685,34.91666602,0,54.01343426,51.97027937,17,21.2425,798.5866667,-1,-8.5,92,-0.4,54.01343426
2022-01-09 23:00:00+00:00,93.86264671,58.05995143,52.13875135,35.76295595,52.09517979,19.57164021,34.92510339,0,53.90255253,51.92706188,15,21.2275,789.84,-1,-8.3,90,-0.8,53.90255253
2022-01-10 00:00:00+00:00,93.93292906,58.06072115,52.19728904,32.65085222,52.09385249,19.73330238,34.82526282,0,53.96989683,51.9605805,15,21.335,778.69,,-8.4,90,-1,53.96989683
2022-01-10 01:00:00+00:00,94.02447716,57.99994543,51.79943075,41.64533862,52.3442657,19.1185635,34.96613988,0,54.04234258,52.04713066,16,21.27,760.9433333,-1,-8.5,89,-0.5,54.04234258
2022-01-10 02:00:00+00:00,94.29145068,57.90838697,53.13195478,34.58103641,53.9157492,21.86903697,34.91687587,0,54.75607404,53.14320429,15,21.295,734.0066667,-1,-9.4,87,-0.6,54.75607404
2022-01-10 03:00:00+00:00,96.17286521,58.03290857,55.04505947,52.56965357,55.46460426,84.78449645,35.05795621,0,56.17715366,55.01484584,15,21.3,617.7166667,-1.453333333,-12.2,88,-1,56.17715366
2022-01-10 04:00:00+00:00,96.54144696,57.87245657,56.16769733,47.15850137,56.86214683,95.70621573,35.16688305,0,56.91612113,55.93612137,17,21.095,629.9433333,-1.346666667,-14.1,88,-0.5,56.91612113
2022-01-10 05:00:00+00:00,96.69166399,59.11489878,56.07467865,54.97885584,55.84975822,96.28273238,35.21644504,0,57.29878153,56.40278361,39,21.1775,781.9066667,-1.563333333,-15.2,88,-1.5,57.29878153
2022-01-10 06:00:00+00:00,96.63359996,57.5205493,56.60887311,57.15607126,53.64649344,100,35.21669367,0,57.48911122,56.69644422,43,21.355,973.62,-2.11,-16.3,87,-2.2,57.48911122
2022-01-10 07:00:00+00:00,96.46658084,58.48048025,56.90030533,42.77320551,51.57286481,100,35.26686923,0,57.63977536,56.91477523,44,21.5025,985.1,-2.026666667,-18.3,86,-1.1,57.63977536
2022-01-10 08:00:00+00:00,96.42515704,61.62030701,56.81786003,61.52539568,50.9180803,100,35.20837564,0,57.74166716,56.96844763,50,21.3525,840.7566667,-2.2,-18.4,87,22.3,57.74166716
2022-01-10 09:00:00+00:00,96.40860502,58.30027976,57.42945702,48.5210341,53.05489392,100,35.33333426,0,57.72500056,56.93344957,47,21.415,882.3966667,-1.886666667,-17.6,86,71.9,57.72500056
2022-01-10 10:00:00+00:00,96.40806489,57.2874502,56.24421053,43.11747314,55.9426594,98.58308523,35.17515427,0,57.44801979,56.49902661,49,21.59,1077.146667,-2,-16.3,86,105.3,57.44801979
2022-01-10 11:00:00+00:00,96.20841292,57.83649426,56.31540161,43.14892555,57.96369375,84.3187849,35.24159406,0,57.10445785,56.05352957,49,21.57,1300.256667,-2.056666667,-15.7,85,106.8,57.10445785
2022-01-10 12:00:00+00:00,96.29142923,60.30747991,55.6375469,49.09166178,56.63588112,95.24782873,35.15773998,0,57.06285977,56.11765714,51,21.5875,1268.523333,-1.75,-14.9,89,77.5,57.06285977
2022-01-10 13:00:00+00:00,96.25845373,58.47896742,56.42984664,55.67890672,56.87963082,100,35.30884346,0,57.53720262,56.75464275,44,21.62,1108.086667,-1.966666667,-16.4,85,30.6,57.53720262
2022-01-10 14:00:00+00:00,96.2600322,58.05786666,57.1118709,53.85418923,56.86074503,100,35.36569641,0,57.72565342,56.97975979,48,21.2825,918.56,-2.34,-17.6,86,0.3,57.72565342
2022-01-10 15:00:00+00:00,96.25854497,57.96682088,57.38191874,61.07512817,55.37536664,92.54754925,35.22582021,0,58.00707724,57.37606277,44,21.145,744.8533333,-1.766666667,-19.2,85,-1.6,58.00707724
2022-01-10 16:00:00+00:00,95.49291432,57.92527362,58.27378477,42.73282983,60.95204448,26.08476819,35.30021185,0,58.29552991,57.77296918,45,21.6475,778.6666667,-1.546666667,-19.6,85,-1.6,58.29552991
2022-01-10 17:00:00+00:00,95.29151622,57.92457413,57.99890553,45.83078092,60.7829096,24.85279669,35.374365,0,58.47821149,58.01475481,48,21.9325,825.2966667,-1.333333333,-20.2,84,-1.5,58.47821149
2022-01-10 18:00:00+00:00,95.23333458,57.99947647,58.14956166,48.22243172,61.54052181,24.04651973,35.36684358,0,58.57564761,58.17308461,26,22.03,861.3866667,-1.166666667,-20.6,83,-1.4,58.57564761
2022-01-10 19:00:00+00:00,95.01696443,58.142068,57.8619817,45.23611573,61.55567482,23.52243627,35.4081843,0,58.70320877,58.33987481,23,22.035,883.8733333,-1.333333333,-21,84,-1.3,58.70320877
2022-01-10 20:00:00+00:00,95.11662008,57.90830958,58.89776802,36.59004867,62.29702866,22.66366256,35.32499912,0,58.84231124,58.53308078,23,22.155,908.1833333,-1.333333333,-21.4,83,-1.5,58.84231124
2022-01-10 21:00:00+00:00,95.13348444,57.99974545,58.88376328,43.00283289,61.76778844,23.26537209,35.42527807,0,58.98397614,58.67974529,19,22.085,897.3033333,-1.333333333,-21.9,83,-1.2,58.98397614
2022-01-10 22:00:00+00:00,94.9251294,57.92540573,58.69890535,44.49762648,62.31429501,24.71561093,35.39081439,0,59.08076805,58.75833304,20,22.065,852.66,-1.333333333,-22.1,83,-1.3,59.08076805
2022-01-10 23:00:00+00:00,95.14935413,58.11256124,58.6528222,49.10498907,62.68905957,22.50169516,35.25177228,0,59.09999847,58.79999924,21,22.05,827,-1.333333333,-21.7,83,-1.7,59.09999847
2022-01-11 00:00:00+00:00,95.21694266,57.94523699,58.69079382,40.22360684,63.08630026,23.53881963,35.51548573,0,59.15063822,58.93960996,21,22.0425,781.6866667,,-22.1,82,-1.2,59.15063822
2022-01-11 01:00:00+00:00,95.43318684,58.1336119,59.45235612,39.68583566,63.19081324,23.08903213,35.46666714,0,59.35897034,59.19168431,20,22.0325,755.84,-1.5,-22.4,83,-1.4,59.35897034
2022-01-11 02:00:00+00:00,95.49976568,58.09999847,59.40252376,52.8005779,62.4030422,26.87379543,35.43346616,0,59.45833458,59.25846537,20,22.0325,720,-1.5,-22.4,82,-1.5,59.45833458
2022-01-11 03:00:00+00:00,96.63143238,57.93346511,59.05937998,53.20904052,53.08023384,94.82275087,35.42499999,0,59.35256617,59.12485188,21,21.455,568.4566667,-1.62,-22.5,82,-1.4,59.35256617
2022-01-11 04:00:00+00:00,96.71708128,58.03655876,59.12847095,61.01223671,48.69072335,100,35.33542279,0,59.35770289,59.12526973,21,20.895,531.43,-2.02,-22.5,82,-1.6,59.35770289
2022-01-11 05:00:00+00:00,96.64180104,60.05269745,58.60564149,63.90645136,47.83914339,100,35.38760692,0,59.06026892,58.70344539,44,21.0175,581.8766667,-2.156666667,-22.6,82,-1.5,59.06026892
2022-01-11 06:00:00+00:00,96.59987278,57.4344882,57.90009876,60.71229906,47.95681656,100,35.36171247,0,58.41288471,57.76038627,47,20.7125,929.7,-2.223333333,-21.6,83,-0.7,58.41288471
2022-01-11 07:00:00+00:00,96.48373397,58.66259209,56.81689636,60.00771331,49.38231534,100,35.31567558,0,57.71928654,56.86455951,54,21.3525,1065.55,-2.093333333,-17.5,86,0.4,57.71928654
2022-01-11 08:00:00+00:00,96.36653175,57.99946221,55.57262403,54.99536897,52.94263726,99.98982987,35.21652927,0,56.85776111,55.70636851,51,21.2525,770.9766667,-2.173333333,-14.1,89,10,56.85776111
2022-01-11 09:00:00+00:00,96.26680568,57.68024999,55.29144377,48.47788678,56.51512315,83.84497741,35.08231544,0,56.24623978,54.88012465,51,21.525,967.7766667,-1.493333333,-13.3,89,39.1,56.24623978
2022-01-11 10:00:00+00:00,96.25847174,58.63793156,53.08172439,43.52831222,54.0834378,80.65963081,34.96809652,0,55.13152237,53.34664859,46,21.605,1199.563333,-1.566666667,-11.2,90,143.5,55.13152237
2022-01-11 11:00:00+00:00,96.06694441,59.10996826,52.24390154,46.04514384,52.40359061,74.76114964,34.92513891,0,54.1943078,52.1448755,43,21.685,1201.696667,-1.433333333,-9.2,89,47.2,54.1943078
2022-01-11 12:00:00+00:00,96.12386775,57.54254094,51.62508198,32.35735639,51.39986928,71.25697772,34.86795579,0,53.74618385,51.58222744,45,21.7025,1273.68,-1.403333333,-7.9,89,32.7,53.74618385
2022-01-11 13:00:00+00:00,96.00155843,61.01663813,51.302279,43.08421769,50.84445779,67.73963932,34.89051748,0,53.47632693,51.20723132,37,21.7025,975.0933333,-1.706666667,-7.3,90,11.6,53.47632693
2022-01-11 14:00:00+00:00,95.36737472,57.94344344,50.31608296,37.14543715,49.96868813,73.60460038,34.72485719,0,53.16861709,50.84375969,41,21.2525,720.2566667,-1.543333333,-6.2,90,0.4,53.16861709
2022-01-11 15:00:00+00:00,95.05071728,57.89166676,51.14383091,43.76197012,50.55418968,65.04734126,34.89957041,0,53.00771418,50.63347521,38,21.1825,647.8633333,-1.516666667,-5.8,91,-0.8,53.00771418
2022-01-11 16:00:00+00:00,93.76839488,57.95805012,50.49166205,33.77338838,49.2233402,23.79986941,34.77571939,0,52.88014436,50.46862228,35,21.585,792.33,-1.046666667,-5.5,91,-0.5,52.88014436
2022-01-11 17:00:00+00:00,93.48333262,57.87557168,50.29782291,35.69555572,49.46658004,19.42501054,34.64985435,0,52.81090502,50.40000153,35,21.8625,905.91,-0.766666667,-5.3,91,-0.7,52.81090502
2022-01-11 18:00:00+00:00,93.4998382,57.96652657,50.34441649,32.0352342,49.44010121,19.59547492,34.7751495,0,52.74681416,50.31029468,17,21.94,917.01,-1,-5.3,91,-0.8,52.74681416
2022-01-11 19:00:00+00:00,93.99051859,57.86737014,49.80976802,27.40687772,49.40648743,17.57894169,34.63318532,0,52.5852958,50.06211127,16,22.01,937.9633333,-1,-4.8,91,-1,52.5852958
2022-01-11 20:00:00+00:00,93.58448923,57.99899795,49.47770551,25.76926252,48.19603747,19.96700252,34.71680761,0,49.68142387,49.48937675,16,22.0475,931.15,-1,-4,92,-1.2,49.68142387
2022-01-11 21:00:00+00:00,93.88304587,58.11680627,48.97134812,37.35440714,47.65060539,20.53991848,34.68334322,0,48.87453219,48.79953268,15,22.045,924.71,-1,-3.4,,-1.5,48.87453219
2022-01-11 22:00:00+00:00,93.8334862,58.03363454,47.86247133,25.82815185,46.67588477,20.14527481,34.73347362,0,48.1809046,48.12061389,15,22.0175,916.28,-1,-2.5,90,-0.8,48.1809046
2022-01-11 23:00:00+00:00,93.73084163,57.95929226,47.68170968,29.28898451,46.18929475,19.03330847,34.73006479,0,47.61707728,47.56326452,16,21.9925,912.4166667,-1,-1.8,90,-0.8,47.61707728
2022-01-12 00:00:00+00:00,93.81783848,57.97281984,47.28665069,38.25257287,46.04848585,16.51093844,34.65297595,0,47.22497019,47.17324128,15,22.0125,907.92,,-1.4,90,-0.6,47.22497019
2022-01-12 01:00:00+00:00,93.74283315,57.89074762,46.57880111,27.3239961,44.96587287,20.05237608,34.62530591,0,46.83727867,46.77727873,14,22.0475,904.4666667,-1,-1,91,-1.2,46.83727867
2022-01-12 02:00:00+00:00,93.43487609,58.04112888,46.42749604,24.06824508,44.9374243,18.85032723,34.48348769,0,46.43728177,46.39394938,15,22.05,906.0533333,-1,-0.7,93,-0.7,46.43728177
2022-01-12 03:00:00+00:00,94.1641717,58.01639107,45.8660474,41.17879717,43.15271853,60.25494855,34.64151396,0,46.13213179,46.11031067,14,21.5225,708.6366667,-1.24,-0.3,93,-0.8,46.13213179
2022-01-12 04:00:00+00:00,94.50762653,59.38387014,46.00059629,30.8530011,44.49620769,60.38556538,34.49182405,0,45.97182389,45.92031381,14,21.2525,683.31,-1.333333333,-0.2,94,-1.2,45.97182389
2022-01-12 05:00:00+00:00,94.93295715,58.8210815,45.96576676,29.66768301,43.57002469,59.44107339,34.55849472,0,45.7654738,45.67698129,26,21.485,769.59,-1.333333333,0.1,93,-1.4,45.7654738
2022-01-12 06:00:00+00:00,95.12365701,63.04490586,45.27524262,31.38140747,43.82001889,56.86796748,34.48331104,0,45.52698511,45.50365171,27,21.5025,1088.423333,-1.333333333,0.2,93,-1.1,45.52698511
2022-01-12 07:00:00+00:00,94.63646258,59.20271788,45.28431603,29.33187181,43.46207851,55.91901495,34.48303755,0,45.33849348,45.33349335,29,21.7325,1137.89,-1.276666667,0.2,94,-0.9,45.33849348
2022-01-12 08:00:00+00:00,93.26857535,57.59139001,45.43299995,33.07008882,42.81163157,58.4014334,34.52483848,0,45.21032184,45.13048266,32,21.3975,815.4933333,-1.253333333,0.2,95,5.8,45.21032184
2022-01-12 09:00:00+00:00,92.45884616,59.14845434,44.60795871,40.32448746,42.79829891,54.29168107,34.49242191,0,44.7591413,44.64747499,27,21.57,914.9266667,-1.066666667,0.3,94,15,44.7591413
2022-01-12 10:00:00+00:00,92.50909394,60.73103125,44.1852238,22.13682912,42.07673367,54.23068283,34.32426889,0,44.4718291,44.42680168,26,21.695,1262.456667,-0.933333333,0.6,94,34.2,44.4718291
2022-01-12 11:00:00+00:00,91.77608574,58.08528879,44.57434181,32.80439892,42.57298858,50.95875494,34.33509521,0,44.51150215,44.52303333,28,21.5675,1306.95,-1.033333333,0.5,94,18.1,44.51150215
2022-01-12 12:00:00+00:00,91.72427347,58.79787882,44.85786212,24.52393652,42.41662167,52.72235168,34.39019875,0,44.59999847,44.61483351,31,21.67,1310.723333,-1.256666667,0.5,93,6.5,44.59999847
2022-01-12 13:00:00+00:00,91.25920466,58.92852663,44.42542656,24.99666138,42.97108076,54.17151858,34.54966417,0,44.66149909,44.70000076,25,21.6025,1009.923333,-0.846666667,0.4,91,5.1,44.66149909
2022-01-12 14:00:00+00:00,91.00900905,57.94926778,44.98861328,39.41345733,42.54570237,55.56631588,34.49187181,0,44.7114984,44.71649835,30,21.415,825.3633333,-1.163333333,0.5,93,-0.5,44.7114984
2022-01-12 15:00:00+00:00,90.54320165,57.87513306,44.67950797,24.51095351,43.02833254,52.60195607,34.43342744,0,44.81149586,44.85649742,24,21.35,729.6533333,-1.21,0.4,93,-0.9,44.81149586
2022-01-12 16:00:00+00:00,89.08585499,57.99166744,45.0729014,24.9296011,42.6240586,18.55494686,34.483373,0,44.90000153,44.90000153,25,21.705,834.6933333,-0.7,0.3,93,-1.4,44.90000153
2022-01-12 17:00:00+00:00,88.47525267,57.85798829,44.81000898,27.72504557,42.83231205,17.27686713,34.45816194,0,44.90000153,44.90000153,24,22.0025,913.4266667,-0.686666667,0.3,94,-1,44.90000153
2022-01-12 18:00:00+00:00,87.96779171,57.90884992,45.04054976,26.56486721,42.7107655,18.35842416,34.55000001,0,44.87184022,44.85850666,13,22.0525,915.4266667,-0.766666667,0.3,94,-0.6,44.87184022
2022-01-12 19:00:00+00:00,87.7663186,57.86605767,44.58189468,26.69196737,42.60703387,17.94982399,34.38368069,0,44.77184012,44.7186806,12,22.105,907.1966667,-0.805,0.4,95,-0.9,44.77184012
2022-01-12 20:00:00+00:00,87.83333302,58.00846517,44.54100676,26.78323881,42.67531525,18.3448263,34.26701909,0,44.59368465,44.51868565,12,22.1625,894.6466667,-0.865,0.7,95,-0.5,44.59368465
2022-01-12 21:00:00+00:00,87.86666807,58.08328481,44.06185876,25.0406248,42.34626115,17.15403301,34.25005116,0,44.33737697,44.28053293,12,22.1675,873.9733333,-0.503333333,0.9,95,-0.8,44.33737697
2022-01-12 22:00:00+00:00,87.93333404,57.9918443,44.1092347,22.684012,41.5593706,17.19266677,34.29031482,0,43.93220297,43.8773827,11,22.1675,860.5333333,-0.596666667,1.4,94,-1.1,43.93220297
2022-01-12 23:00:00+00:00,87.87049581,58.08828826,43.56256111,29.35839825,41.19061494,16.82077176,33.95982247,0,43.65637548,43.53554201,11,22.1525,847.9766667,0.34,1.7,94,-0.8,43.65637548
2022-01-13 00:00:00+00:00,88.04164268,58.00606221,43.07612448,22.5586329,40.90173335,18.53086621,34.00030923,0,43.28739227,43.22239269,11,22.195,840.0633333,-0.01,2.1,93,-1.2,43.28739227
2022-01-13 01:00:00+00:00,88.11630011,58.00660333,43.19796404,29.48042144,40.48434014,17.52638691,34.01677896,0,43.00518198,42.95184975,11,22.2175,828.1566667,0.78,2.9,90,-1.2,43.00518198
2022-01-13 02:00:00+00:00,88.43210485,57.89465157,42.62677887,15.27705294,40.34138727,20.7940208,33.70827616,0,42.71443456,42.67425102,11,22.235,831.13,0.426666667,3.5,88,-1.2,42.71443456
2022-01-13 03:00:00+00:00,89.95618959,58.00695542,41.72375903,28.80119612,38.4171351,43.14343972,33.62524119,0,41.96444009,41.83777188,11,21.7375,617.8566667,-0.076666667,4.5,82,-1.9,41.96444009
2022-01-13 04:00:00+00:00,90.14968491,57.90864898,41.51087198,25.71620426,38.97082475,49.59853309,33.62437896,0,41.73333232,41.70018539,10,21.4325,579.1466667,-0.543333333,5.3,79,-2.1,41.73333232
2022-01-13 05:00:00+00:00,90.26015209,57.55687357,42.10632719,31.68251994,39.55101017,46.55191523,33.56591253,0,41.94072661,41.9340603,18,21.6,611.0333333,-0.46,4.9,80,-1.1,41.94072661
2022-01-13 06:00:00+00:00,89.90619632,60.04383895,42.00788403,25.82422701,39.37291747,47.25619904,33.70896179,0,42.01037646,41.96518707,20,21.695,906.24,-0.166666667,4.3,83,-0.7,42.01037646
2022-01-13 07:00:00+00:00,88.97874596,58.88242723,42.04284082,28.70517472,39.89540828,49.00765185,33.70068583,0,42.16666796,42.14519141,23,21.87,884.5466667,0.033333333,4.2,84,-0.9,42.16666796
2022-01-13 08:00:00+00:00,87.7518494,58.30562136,41.63385004,28.17855573,38.97175243,44.14360908,33.49250182,0,41.60191598,41.48024918,24,21.8325,899.94,-0.356666667,4.1,84,13.9,41.60191598
2022-01-13 09:00:00+00:00,86.81916045,58.67722726,41.02787089,19.3726158,38.10711174,41.40883485,33.36659843,0,41.21775427,41.22756192,23,21.965,920.65,-0.39,4.3,82,85.3,41.21775427
2022-01-13 10:00:00+00:00,87.07468905,56.85010602,41.63957694,29.17249686,38.69103014,42.47512271,33.45782479,0,41.38852834,41.34372119,22,21.96,1102.416667,-0.426666667,4,86,54.8,41.38852834
2022-01-13 11:00:00+00:00,85.95962053,58.00190499,41.10867299,26.08049566,38.43683252,45.50170729,33.49159439,0,41.3844164,41.37915058,19,21.93,1300.39,-0.84,4.2,84,101.2,41.3844164
2022-01-13 12:00:00+00:00,86.27375554,58.48449814,42.29875569,28.79056535,40.0897518,45.20956515,33.7824298,0,42.18657909,42.26510741,27,22.0075,1434.763333,-0.68,3,91,46.9,42.18657909
2022-01-13 13:00:00+00:00,85.64396776,59.68940764,42.67427164,24.91202698,40.23698753,47.64604615,33.82563526,0,42.65107889,42.68262339,19,21.88,1045.813333,-0.786666667,2.5,96,11.7,42.65107889
2022-01-13 14:00:00+00:00,85.25845385,58.18179129,42.6755673,40.64819294,40.00925547,51.32969756,33.76653782,0,42.85000074,42.84166765,25,21.5775,919.7033333,0.173333333,2.2,97,-0.5,42.85000074
2022-01-13 15:00:00+00:00,85.23436005,58.21681864,43.05785767,30.75766928,41.26760401,48.57773526,33.79999924,0,42.78853084,42.78353084,22,21.515,781.12,-0.316666667,2.5,96,-2.4,42.78853084
2022-01-13 16:00:00+00:00,83.83556242,58.00088009,42.7653934,34.13114957,39.81938248,19.01665414,33.76686562,0,42.70000076,42.67853271,23,21.6675,907.8133333,-0.39,2.6,95,-1.3,42.70000076
2022-01-13 17:00:00+00:00,83.1344526,57.90833188,42.59245974,28.35053833,40.40377303,19.16998546,33.82443788,0,42.83546214,42.92673014,22,22.025,1096.786667,-0.495,2.8,93,-1.5,42.83546214
2022-01-13 18:00:00+00:00,82.79295756,57.96695048,43.15942982,23.36468278,40.49008866,14.60835022,33.83377784,0,42.85201344,42.80721294,12,22.16,1137.956667,0.286666667,2.8,90,-1.2,42.85201344
2022-01-13 19:00:00+00:00,82.26675064,57.95796683,42.2154647,27.70362931,39.53000112,19.056639,33.75845262,0,42.26040486,42.26028499,11,22.065,1086.64,0.365,3.4,86,-3,42.26040486
2022-01-13 20:00:00+00:00,82.27450983,58.05853461,42.28320571,27.14838787,39.82958807,18.65853699,33.64991463,0,42.25105879,42.26451211,11,22.105,1080.18,0.576666667,3.2,89,-2.7,42.25105879
2022-01-13 21:00:00+00:00,82.62406408,58.06634266,42.23218059,28.39011762,39.86700836,16.17440831,33.88301199,0,42.29374155,42.33187203,11,22.125,1065.763333,0.506666667,3.5,82,-2,42.29374155
2022-01-13 22:00:00+00:00,82.70823863,58.04166399,42.32424491,30.54729369,40.23002929,19.47078391,33.89979116,0,42.46355753,42.53689035,11,22.0975,1026.283333,0.653333333,3.4,76,-2,42.46355753
2022-01-13 23:00:00+00:00,82.94111204,57.91843267,43.4016142,23.51814188,41.01082877,20.11819496,34.04177465,0,43.30894634,43.3399358,10,22.125,986.46,0.196666667,2.8,78,-1.8,43.30894634
2022-01-14 00:00:00+00:00,83.35742953,57.94822796,44.33726226,35.65931227,42.05788701,17.66913705,34.18272004,0,43.99627187,43.99060483,11,22.12,961.9,0.066666667,2.4,75,-2.3,43.99627187
2022-01-14 01:00:00+00:00,84.36417707,58.02478994,44.55804616,31.25994281,42.66386089,14.32459858,34.55758927,0,44.66249655,44.67925613,11,22.22,940.2666667,0.05,1.7,77,-1.5,44.66249655
2022-01-14 02:00:00+00:00,85.66391084,57.96729668,44.91834842,22.40723862,42.89785925,17.97198067,34.51687627,0,44.74999961,44.79636287,13,22.2875,919.2166667,-0.196666667,1.1,72,-1.7,44.74999961
2022-01-14 03:00:00+00:00,87.62997915,58.00527206,44.85645217,39.86025123,42.28890007,54.39372168,34.35273564,0,45.07394549,45.15415618,12,21.965,729.85,-1.123333333,0.8,71,-1.6,45.07394549
2022-01-14 04:00:00+00:00,88.07455671,57.85697348,45.5589897,36.61702893,43.66396339,60.49319051,34.5987916,0,45.48436296,45.56570248,12,21.66,680.2766667,-1.123333333,0.4,73,-2.2,45.48436296
2022-01-14 05:00:00+00:00,87.69359054,58.10439575,45.96639579,31.73193856,44.07679613,50.72119423,34.6152399,0,45.58230904,45.54418809,23,21.755,744.4233333,-1.32,0.2,72,-2.2,45.58230904
2022-01-14 06:00:00+00:00,86.70117119,58.79081101,45.25703431,31.7286357,43.16011938,54.32666172,34.53311944,0,45.22709539,45.21231013,29,21.9775,1226.09,-1.113333333,0.5,70,-1.5,45.22709539
2022-01-14 07:00:00+00:00,85.49566248,57.63554875,44.5919299,34.76584094,43.0150126,52.30879234,34.51678151,0,44.95521364,44.96833217,30,22.1825,1212.556667,-0.643333333,0.6,69,-1,44.95521364
2022-01-14 08:00:00+00:00,84.15872601,58.3433642,44.89006708,31.35847758,42.95611493,56.45797615,34.45953481,0,44.84797122,44.81318903,30,22.1475,1074.61,-0.483333333,0.4,70,15.9,44.84797122
2022-01-14 09:00:00+00:00,83.78301142,59.94822442,44.42398549,32.69693981,42.17454351,49.24887162,34.29068173,0,44.26666584,44.32622231,25,22.15,1136.73,-1.15,0.8,69,39.7,44.26666584
2022-01-14 10:00:00+00:00,83.99057141,58.64005195,43.67294909,26.21182758,41.42348845,53.9033577,34.12088169,0,43.91464741,43.84831385,26,22.3275,1588.713333,-0.773333333,1.1,68,67.2,43.91464741
2022-01-14 11:00:00+00:00,84.1008738,58.7746241,44.33136404,40.90515379,42.49753542,50.82337956,34.37400542,0,44.35924285,44.45580308,26,22.3875,1653.116667,-0.62,1.2,69,91.7,44.35924285
2022-01-14 12:00:00+00:00,83.91677626,57.84325369,45.14876395,25.73873262,42.49822983,54.59131915,34.49177596,0,44.65944013,44.59777311,27,22.4075,1653.886667,-0.766666667,0.4,78,96.7,44.65944013
2022-01-14 13:00:00+00:00,83.75100335,57.92399969,44.59810809,33.29834763,42.76621594,53.68541904,34.35855657,0,44.71344343,44.78155427,27,22.1875,1399.59,-0.78,1,64,24.5,44.71344343
2022-01-14 14:00:00+00:00,83.6501129,57.94189106,45.28064288,38.37600034,43.34742379,60.36958406,34.45799971,0,45.3176635,45.38599642,26,21.805,1034.156667,-0.65,0.5,66,0.4,45.3176635
2022-01-14 15:00:00+00:00,83.4836776,57.90810915,45.66924275,29.77550499,43.98342929,55.45625647,34.42499728,0,45.60720769,45.69743355,24,21.605,935.94,-0.633333333,0.2,69,-2.4,45.60720769
2022-01-14 16:00:00+00:00,82.44437995,58.0171221,46.14989741,30.53707559,43.78712408,17.78730192,34.6001188,0,45.83855995,45.850227,25,22.0125,1148.62,-0.71,0,73,-2.5,45.83855995
2022-01-14 17:00:00+00:00,82.17431375,57.83310463,45.75584943,31.37698079,43.91043798,20.1626287,34.61655069,0,45.78856158,45.73545618,23,22.245,1270.693333,-1,0.2,74,-2.6,45.78856158
2022-01-14 18:00:00+00:00,82.10912921,58.05720755,45.26172969,27.82376489,43.41472812,19.59170669,34.5996599,0,45.59902311,45.52712595,13,22.3425,1294.12,-1,0.4,74,-2.5,45.59902311
2022-01-14 19:00:00+00:00,82.18345679,58.01870865,45.13613637,24.69198452,42.8246674,18.25032382,34.41781955,0,45.02420532,44.90266092,13,22.3525,1294.27,-1,0.8,74,-2.6,45.02420532
2022-01-14 20:00:00+00:00,81.90000014,57.95742174,43.60714953,33.13152903,41.52752276,16.62067112,34.18286814,0,43.86472437,43.82126757,11,22.3475,1280.25,-0.895,1.5,72,-1.5,43.86472437
2022-01-14 21:00:00+00:00,81.77546502,57.85910681,44.10957106,25.16905631,41.74268866,19.15564872,34.21856614,0,44.06956799,44.17600165,12,22.34,1263.743333,-0.69,1.5,76,-1.1,44.06956799
2022-01-14 22:00:00+00:00,81.96666883,57.99042559,44.74066542,26.25317972,42.52937209,15.68640333,34.35799287,0,44.46570244,44.44593706,11,22.3375,1262.436667,-0.276666667,0.7,84,-1.7,44.46570244
2022-01-14 23:00:00+00:00,81.96619713,58.03476329,43.88109704,22.8609892,42.19853959,15.76027294,34.20034312,0,44.19960112,44.20387593,11,22.3725,1252.453333,-0.48,1,82,-1.7,44.19960112
2022-01-15 00:00:00+00:00,82.17473792,57.97547204,43.92592527,26.34441982,41.66728458,18.17081932,34.16584858,0,43.8896748,43.90229501,11,22.3125,1235.833333,-0.4,1.4,76,-2.3,43.8896748
2022-01-15 01:00:00+00:00,82.55716862,58.04296284,45.01883995,34.84638422,42.88858134,17.13250779,34.5420116,0,44.63095763,44.75465893,12,22.3025,1210.49,-0.7,1.4,70,-1.9,44.63095763
2022-01-15 02:00:00+00:00,82.55841007,57.90761859,44.90890823,34.72834431,43.26393995,19.04278426,34.4164283,0,45.15713943,45.26248507,11,22.4,1187.066667,-1,0.9,70,-2.3,45.15713943
2022-01-15 03:00:00+00:00,83.09896373,58.04944556,45.89085249,27.86296916,44.16184118,17.68308116,34.5,0,45.6123747,45.7104691,12,22.47,1183.93,-1,0.4,69,-2.5,45.6123747
2022-01-15 04:00:00+00:00,83.14903826,57.93306153,46.42184733,36.03001573,44.41588999,19.08163626,34.57513717,0,46.15189069,46.24189014,12,22.395,1151.203333,-1,0,69,-1.9,46.15189069
2022-01-15 05:00:00+00:00,83.59913788,58.04090008,46.22742396,27.79268072,44.99531397,17.68027349,34.51653004,0,46.51142558,46.5582277,12,22.43,1138.396667,-1,-0.7,70,-2.3,46.51142558
2022-01-15 06:00:00+00:00,83.96607812,57.83548762,47.0480608,28.75363808,45.0178447,16.77005388,34.49118201,0,46.65094035,46.73760736,12,22.43,1120.36,-1,-0.6,68,-2.6,46.65094035
2022-01-15 07:00:00+00:00,84.09927108,58.04944317,46.64878404,33.81981613,45.37112943,18.9800214,34.5507301,0,46.8780917,46.9014249,12,22.415,1096.463333,-1,-1,68,-0.6,46.8780917
2022-01-15 08:00:00+00:00,84.34989876,58.03194326,46.84504975,31.2042999,45.14669338,18.86310991,34.4995121,0,46.84382223,46.77739878,13,22.475,1096.493333,-0.38,-1.6,70,28.1,46.84382223
2022-01-15 09:00:00+00:00,85.14731022,57.96830759,46.47220446,36.56122546,44.56940046,35.90223047,34.62475405,0,46.53240041,46.44406825,12,22.18,838.5133333,-1.253333333,-1.1,66,80.6,46.53240041
