timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-15 10:00:00+00:00,85.54103203,57.98263727,46.22871236,24.67947686,44.72090523,39.40816791,34.70000076,0,46.35000003,46.341421,13,21.775,722.8766667,-1.333333333,-0.8,64,115.6,46.35000003
2022-01-15 11:00:00+00:00,85.19388714,57.91627501,46.64580499,32.84505139,44.69526281,19.26259798,34.6916671,0,46.41142105,46.4247541,18,21.9875,892.4033333,-1.213333333,-0.8,63,119.9,46.41142105
2022-01-15 12:00:00+00:00,84.82549745,58.02444338,46.99909031,30.85894928,45.37650937,17.39169912,34.70000076,0,46.8799342,46.96968747,20,22.285,1087.453333,-0.713333333,-1.1,63,50.6,46.8799342
2022-01-15 13:00:00+00:00,84.89885884,57.92645819,47.36591705,33.03335057,45.83838387,18.06650975,34.70808424,0,47.55709265,47.59234045,14,22.345,1135.05,-1,-1.9,67,41,47.55709265
2022-01-15 14:00:00+00:00,85.33247753,57.99948966,48.07520685,36.11347255,46.69869335,20.78180862,34.7749995,0,47.98516143,48.05324332,14,22.3925,1135.94,-1,-2.2,69,0.8,47.98516143
2022-01-15 15:00:00+00:00,85.30100944,57.91712244,48.7814237,31.86046864,47.23096111,19.21162743,34.84989972,0,48.48424512,48.54091105,12,22.4125,1145.203333,-1,-3.2,73,-2.3,48.48424512
2022-01-15 16:00:00+00:00,84.91692045,57.84227345,48.59782615,33.57660124,47.19697255,20.33226115,34.69227374,0,48.61141254,48.67974673,14,22.4325,1157.443333,-1,-3.4,77,-2.4,48.61141254
2022-01-15 17:00:00+00:00,84.90000153,57.94070742,48.85116127,27.91883044,47.91706718,18.32711999,34.59999847,0,48.94040013,49.00373321,13,22.4825,1164.35,-1,-4.3,82,-2.2,48.94040013
2022-01-15 18:00:00+00:00,85.42220283,57.87489634,49.8558017,36.51802766,48.54908553,19.32617378,34.59999847,0,49.50180975,49.57206325,13,22.4825,1164.836667,-1,-4.6,87,-2,49.50180975
2022-01-15 19:00:00+00:00,86.12438951,57.94984546,49.76523498,33.57945339,48.8524339,19.15227231,34.69938947,0,51.15527315,49.85707765,13,22.51,1180.763333,-1,-6.3,93,-1.9,51.15527315
2022-01-15 20:00:00+00:00,85.90878818,57.97499993,49.54473394,23.28804443,48.37419502,19.32124841,34.6623475,0,49.57628013,49.47804606,15,22.5775,1160.196667,-1,-5.6,95,-1.9,49.57628013
2022-01-15 21:00:00+00:00,86.23246013,57.95803516,48.77556519,30.50755802,47.47022156,17.01885382,34.754774,0,48.86487475,48.77987504,13,22.5575,1162.973333,-1,-3.3,93,-1.4,48.86487475
2022-01-15 22:00:00+00:00,85.86847567,57.91762013,48.09502691,22.40035271,46.88641081,21.22835009,34.69990093,0,48.29821757,48.18321789,14,22.5275,1165.333333,-1,-3.2,94,-1.7,48.29821757
2022-01-15 23:00:00+00:00,85.57572095,58.12966308,48.26513293,35.88418983,46.80778392,20.39669707,34.58402366,0,48.23422362,48.29199822,15,22.515,1159.506667,-1,-2.8,94,-1.6,48.23422362
2022-01-16 00:00:00+00:00,85.55760514,57.81964698,47.90798927,32.41564198,46.76594859,18.74738625,34.63264062,0,48.07718525,48.02446383,15,22.5375,1143.463333,-1,-2.7,94,-1.8,48.07718525
2022-01-16 01:00:00+00:00,85.80738254,57.94813657,48.62474083,29.48726834,46.88646225,19.80497585,34.72526255,0,48.42281333,48.43974041,14,22.5575,1116.386667,-1,-2.6,93,-1.8,48.42281333
2022-01-16 02:00:00+00:00,86.42332494,57.88621597,48.20905298,26.98390549,47.14367728,18.55634961,34.59999847,0,48.35087753,48.40421101,15,22.5325,1081.696667,-1,-2.8,92,-2.1,48.35087753
2022-01-16 03:00:00+00:00,86.74130604,57.93352956,49.04635211,39.97832279,47.72769656,18.33364294,34.56666547,0,48.75087648,48.80254283,14,22.5,1060.946667,-1,-3,91,-2.2,48.75087648
2022-01-16 04:00:00+00:00,86.43475391,58.11483364,48.82644144,32.40655818,47.70147745,19.58026492,34.53342822,0,49.03420595,49.09613708,14,22.5125,1055.89,-1,-3.2,90,-2,49.03420595
2022-01-16 05:00:00+00:00,86.15052975,57.99205197,49.32481206,35.11872208,47.91791538,21.9922719,34.74937179,0,49.06053117,48.98756017,15,22.5675,1047.153333,-1,-3.3,91,-2,49.06053117
2022-01-16 06:00:00+00:00,86.13306391,58.12499934,49.06290191,38.50865633,48.088169,21.79812075,34.83314167,0,49.16753261,49.19523571,13,22.5,1006.06,-1,-3.5,91,-1.6,49.16753261
2022-01-16 07:00:00+00:00,85.95913646,58.0338695,49.3632741,28.11179206,48.21007622,18.16723897,34.75019155,0,49.24827808,49.15381201,15,22.5625,1003.313333,-1,-3.8,92,1.4,49.24827808
2022-01-16 08:00:00+00:00,85.66090074,57.89850808,47.53007978,28.16280186,46.59262998,15.6978367,34.55036116,0,47.91849732,47.82489493,14,22.5725,1004.06,-1,-3,92,16.4,47.91849732
2022-01-16 09:00:00+00:00,86.33107573,57.97593662,47.00841071,35.06898422,44.86263871,41.42442949,34.52544537,0,47.08162291,46.96689313,14,22.2675,860.0766667,-1.073333333,-2.3,92,32.5,47.08162291
2022-01-16 10:00:00+00:00,86.2093251,58.0893746,46.55406959,23.94575283,44.82996368,39.45579022,34.55009454,0,46.60968939,46.50635584,13,21.8525,795.93,-1.263333333,-1.7,93,20.2,46.60968939
2022-01-16 11:00:00+00:00,85.12826645,58.10841675,45.62771579,21.64891676,43.68571209,18.71733843,34.5582402,0,45.67466039,45.55780426,21,22.0275,873.3466667,-0.883333333,-0.9,97,10.3,45.67466039
2022-01-16 12:00:00+00:00,84.55905731,57.97591339,44.58141132,30.72222262,42.29293892,16.69897148,34.49194034,0,44.72551563,44.6057052,20,22.2975,1007.533333,-1,0.3,97,25.7,44.72551563
2022-01-16 13:00:00+00:00,83.93544264,57.99130374,43.91263741,26.67440991,42.28044717,18.53369775,34.25888289,0,44.23248993,44.19388173,14,22.405,1057.11,-0.735,1.1,96,10.1,44.23248993
2022-01-16 14:00:00+00:00,83.73388587,58.01694173,44.24871163,30.88459986,42.09852666,18.37336338,34.13333233,0,44.02194162,44.0102751,13,22.4075,1065.03,-1,1.4,95,-0.6,44.02194162
2022-01-16 15:00:00+00:00,83.44221976,57.94981555,43.61045466,26.08474278,41.74315732,19.74976976,34.1575014,0,43.93333376,43.95805649,11,22.405,1094.266667,0.06,1.4,94,-1.7,43.93333376
2022-01-16 16:00:00+00:00,83.29222151,58.08444416,44.59852265,24.4362202,42.03767668,18.97999723,34.41703773,0,44.26222363,44.31259418,12,22.4025,1076.433333,0.61,0.9,95,-1.4,44.26222363
2022-01-16 17:00:00+00:00,83.21610712,57.96601382,44.45676005,26.48897681,42.79104497,18.80276028,34.51583383,0,44.61749895,44.68573968,12,22.4375,1048.223333,-1,0.8,93,-1,44.61749895
2022-01-16 18:00:00+00:00,83.75591124,57.99194953,44.87443267,37.87748066,42.87765629,19.7657195,34.48360991,0,44.89637855,44.99276598,12,22.4125,1012.046667,-1,1.4,84,-1.5,44.89637855
2022-01-16 19:00:00+00:00,84.54054403,57.9322124,46.6028315,27.22243846,45.06088879,16.29598307,34.50037751,0,46.12079022,46.27949987,12,22.4925,979.31,-0.85,0.4,86,-2.1,46.12079022
2022-01-16 20:00:00+00:00,85.07321703,57.90917664,46.95130292,25.68446378,45.67544817,18.11537411,34.54147678,0,47.09553824,47.15349781,12,22.53,970.7166667,-1,-0.5,91,-2,47.09553824
2022-01-16 21:00:00+00:00,85.61496865,57.84268609,47.6893146,39.50627585,46.33676401,18.84049009,34.57415088,0,47.71302007,47.69858592,12,22.5425,956.59,-1,-1.2,89,-2.2,47.71302007
2022-01-16 22:00:00+00:00,85.80056966,58.11434418,47.7270001,29.17135029,46.00484996,19.37787631,34.67537354,0,47.63780201,47.60223174,12,22.5875,1011.55,-1,-1.8,92,-2.2,47.63780201
2022-01-16 23:00:00+00:00,86.20959432,57.93655349,47.88002404,38.96339025,46.3072931,18.47574951,34.7996241,0,47.83414556,47.85381972,13,22.575,975.9233333,-1,-1.7,92,-1.4,47.83414556
2022-01-17 00:00:00+00:00,86.77806846,57.9233735,47.67858889,25.85248555,46.07426979,17.72620556,34.66695053,0,47.68781288,47.60278754,13,22.665,950.5266667,-1,-2,94,-1.9,47.68781288
2022-01-17 01:00:00+00:00,87.41551492,57.93229056,47.28234951,29.51174425,45.61854154,19.06666508,34.64999897,0,47.22115093,47.12290695,12,22.695,931.5766667,-1,-1.9,93,-1,47.22115093
2022-01-17 02:00:00+00:00,87.9471066,58.1583088,46.58417605,31.68534781,45.21903167,20.23647463,34.70000076,0,46.90449061,46.83753426,13,22.67,922.3033333,-1,-1.8,95,-1,46.90449061
2022-01-17 03:00:00+00:00,89.76173597,58.08052976,46.42533937,38.39129756,43.80985764,59.42831701,34.53391299,0,46.63862259,46.57528818,13,22.225,850.6166667,-1.186666667,-1.7,96,-1.3,46.63862259
2022-01-17 04:00:00+00:00,90.24944346,57.94466476,47.18112371,41.04761632,45.79613392,61.7136535,34.59941728,0,46.84550186,46.89716862,12,21.8025,682.6066667,-1.333333333,-1.7,97,-1.2,46.84550186
2022-01-17 05:00:00+00:00,90.03429803,58.89580508,47.01373602,45.67907113,45.52315072,64.32356892,34.52537881,0,47.36903533,47.47511765,23,21.7525,700.8466667,-1.333333333,-1.9,91,-1.3,47.36903533
2022-01-17 06:00:00+00:00,89.41123293,57.25352761,48.92444715,37.18316173,47.93707587,61.07138534,34.7333342,0,48.66452389,48.76315059,27,22,926.81,-1.556666667,-3,89,-0.9,48.66452389
2022-01-17 07:00:00+00:00,88.72638256,57.29048791,49.67383181,41.52482921,47.94515317,63.79131367,34.64741298,0,49.30529644,49.28755085,30,22.2625,1221.413333,-2.47,-3.5,81,-1.1,49.30529644
2022-01-17 08:00:00+00:00,88.0699128,58.0361965,48.62377723,38.31746937,47.7784931,65.64980613,34.67716613,0,48.91588415,48.87058936,31,22.1025,1096.25,-1.636666667,-3.4,78,23,48.91588415
2022-01-17 09:00:00+00:00,87.66577637,58.81722878,48.6910272,39.83229598,47.39406702,61.72247469,34.75589777,0,48.79999924,48.77499939,31,22.0925,1119.016667,-1.513333333,-3.2,75,87.5,48.79999924
2022-01-17 10:00:00+00:00,88.46544779,59.72909009,48.65352955,33.66947497,47.78636838,63.41654136,34.69473892,0,48.75529862,48.72696557,33,22.195,1327.483333,-1.393333333,-3,69,128.8,48.75529862
2022-01-17 11:00:00+00:00,88.30042941,57.80306779,48.94111901,30.72711539,47.2815071,60.92749516,34.65713228,0,48.68863425,48.66696705,35,22.0475,1311.663333,-1.39,-2.9,65,130.9,48.68863425
2022-01-17 12:00:00+00:00,88.20885356,58.20186673,48.54999479,39.56186944,47.31967279,63.27737491,34.72598781,0,48.46060266,48.37090291,36,21.7725,1361.5,-1.33,-2.8,65,101.3,48.46060266
2022-01-17 13:00:00+00:00,87.82530357,58.25466088,48.11570347,36.67300807,47.05527247,65.51723044,34.76597779,0,48.45075869,48.5037911,29,21.555,928.0933333,-1.316666667,-2.8,66,43.7,48.45075869
2022-01-17 14:00:00+00:00,87.82469842,57.90871821,49.11727734,43.99356313,47.66008685,67.23852123,34.71524881,0,48.94545392,48.97712118,33,20.9,495.54,-1.4,-3.2,69,2.6,48.94545392
2022-01-17 15:00:00+00:00,87.78416403,57.87694003,49.39906127,35.67209626,48.60057822,60.10630465,34.66044107,0,49.18939092,49.21439081,29,20.77,493.56,-1.306666667,-3.4,66,-2.5,49.18939092
2022-01-17 16:00:00+00:00,86.89441196,57.81666647,49.3831704,28.23708875,47.790465,20.7988727,34.67483352,0,49.26136135,49.26469478,30,21.9525,1186.52,-0.673333333,-3.5,68,-2.5,49.26136135
2022-01-17 17:00:00+00:00,86.85710842,57.88302897,49.46383414,36.30013659,48.16616532,19.40639867,34.71613875,0,49.40000153,49.40000153,30,22.3975,1404.673333,-1,-3.9,75,-2.4,49.40000153
2022-01-17 18:00:00+00:00,86.96666648,57.95771994,49.47532853,34.08217806,48.26542606,20.33648963,34.78364121,0,49.46136047,49.48166766,15,22.4925,1429.06,-0.9,-3.9,76,-2.2,49.46136047
2022-01-17 19:00:00+00:00,87.15718175,58.12640046,49.14221576,32.5108157,48.17988968,17.56369177,34.70000076,0,49.41666694,49.41635881,15,22.54,1422.046667,-0.6,-3.7,73,-2.3,49.41666694
2022-01-17 20:00:00+00:00,87.8482268,58.02510382,50.04864236,29.17954976,48.85106771,16.69256522,34.74960833,0,49.71209637,49.75876474,15,22.6375,1408.52,-1,-3.7,70,-2.4,49.71209637
2022-01-17 21:00:00+00:00,88.4478277,58.07349489,49.6531027,34.68382275,48.682564,17.18843863,34.71674826,0,49.77197569,49.75205723,14,22.6425,1391.17,-1,-3.8,71,-2.7,49.77197569
2022-01-17 22:00:00+00:00,89.25513735,58.04228976,49.85579155,31.66512371,49.14322864,17.63116133,34.74999931,0,51.51795592,50.032318,15,22.66,1384.63,-1,-4.1,72,-2.6,51.51795592
2022-01-17 23:00:00+00:00,90.1083895,58.00817789,50.47010381,30.73166011,49.28463499,16.28661714,34.85251604,0,52.63067764,50.17302151,15,22.6675,1364.773333,-1,-4.3,72,-2.6,52.63067764
2022-01-18 00:00:00+00:00,90.78691726,58.06619581,50.02149756,37.61882396,49.57494814,22.22212362,34.8335516,0,52.76437359,50.373747,14,22.67,1348.233333,-1,-4.5,73,-2.3,52.76437359
2022-01-18 01:00:00+00:00,91.5655678,57.9999971,50.76549209,32.33867735,50.10548623,17.93764442,34.59205969,0,53.01437187,50.66436907,15,22.69,1332.696667,-1,-5.2,75,-2.5,53.01437187
2022-01-18 02:00:00+00:00,92.37064938,58.03364956,51.08191085,31.95371424,50.0383309,22.71389984,34.69135151,0,53.09734062,50.80634959,15,22.725,1332.533333,-1,-5,74,-2.4,53.09734062
2022-01-18 03:00:00+00:00,94.26914124,57.89230156,50.83857876,41.29983183,49.623486,64.42665953,34.81643061,0,53.16968435,50.93968403,15,21.3175,665.0666667,-1.186666667,-5.2,74,-2.2,53.16968435
2022-01-18 04:00:00+00:00,94.78428916,57.9172049,51.04807838,45.92296947,50.6462161,65.33918707,34.85928916,0,53.38103225,51.20436561,16,20.835,508.55,-1.39,-6.5,79,-2.7,53.38103225
2022-01-18 05:00:00+00:00,94.19334223,60.7723647,51.12394835,49.25127796,51.33302215,70.82339682,34.91547522,0,53.45868855,51.28468132,30,21.505,961.72,-1.333333333,-8.5,89,-2.3,53.45868855
2022-01-18 06:00:00+00:00,93.57547456,60.40509931,51.38124114,36.74104477,51.15186289,69.24188381,34.81745503,0,53.55868549,51.4157044,33,21.8575,1405.31,-1.5,-9.8,92,-2.1,53.55868549
2022-01-18 07:00:00+00:00,93.89037619,58.95225151,51.75953773,37.56920339,51.24620638,65.95878005,34.99136447,0,53.71400639,51.58801007,35,22.0175,1495.683333,-1.333333333,-10.3,90,5.5,53.71400639
2022-01-18 08:00:00+00:00,92.90224029,59.53410852,51.64737567,38.99158384,51.30369908,63.32107884,34.84102182,0,53.56828146,51.34925067,37,21.935,1415.01,-1.333333333,-7.8,87,18.7,53.56828146
2022-01-18 09:00:00+00:00,91.53050919,57.94679391,50.87353371,40.93790856,50.15143793,67.45673687,34.82404007,0,53.13298543,50.80865633,37,21.995,1325.476667,-1.386666667,-7.3,88,49.3,53.13298543
2022-01-18 10:00:00+00:00,93.00778152,59.63799763,50.00128139,27.7990968,49.53999775,59.74620004,34.73551321,0,52.44238216,50.26056004,37,22.145,1607.776667,-1.336666667,-6.2,84,82.2,52.44238216
2022-01-18 11:00:00+00:00,90.99620373,57.68891315,48.83522431,34.18229391,47.53383651,62.06229551,34.64935006,0,49.00788514,48.9088252,35,22.175,1741.51,-1.333333333,-4.7,80,90,49.00788514
2022-01-18 12:00:00+00:00,90.64322214,55.84117417,48.42517511,26.8571725,46.92289875,58.23098604,34.65816076,0,48.07663021,48.04670715,33,22.275,1906.626667,-1.566666667,-3.6,81,51.6,48.07663021
2022-01-18 13:00:00+00:00,89.8522934,58.08746672,47.59941246,34.81676632,46.10374465,63.0882215,34.65057611,0,47.95000165,47.95000164,33,22.0375,1678.046667,-1.433333333,-3.3,84,31.2,47.95000165
2022-01-18 14:00:00+00:00,89.36765296,57.99068199,47.70981885,39.38358279,46.36130045,62.74108141,34.70833492,0,47.66530534,47.60896687,34,21.6475,1326.893333,-1.333333333,-2.9,86,0.7,47.66530534
2022-01-18 15:00:00+00:00,88.91089602,58.07659916,46.78794678,31.29695772,45.5454368,56.42488962,34.47525303,0,46.96531067,46.90664709,29,21.51,1126.41,-1.24,-1.8,86,-0.9,46.96531067
2022-01-18 16:00:00+00:00,87.58762943,58.13059033,46.73417792,31.50233842,44.32513109,20.60056323,34.61641279,0,46.5099854,46.46657585,28,22.035,1270.213333,-0.626666667,-1.2,87,-0.7,46.5099854
2022-01-18 17:00:00+00:00,86.81781226,58.12807664,45.72912659,34.736755,44.14066376,15.96093194,34.58373919,0,45.88198652,45.84872908,25,22.38,1379.903333,-0.805,-0.3,85,-1.1,45.88198652
2022-01-18 18:00:00+00:00,86.33565549,57.94862794,45.28271651,27.36757065,43.52562495,16.83435521,34.57507476,0,45.49399762,45.46066414,14,22.485,1384.233333,0,0,84,-1,45.49399762
2022-01-18 19:00:00+00:00,86.16692487,57.95799865,45.48407025,26.80114635,43.09613259,17.69756693,34.60018436,0,45.2773331,45.25233287,13,22.55,1393.32,0,0.1,86,-1.4,45.2773331
2022-01-18 20:00:00+00:00,86.25483739,58.11644157,45.07262461,38.62932624,43.50885704,21.13375094,34.39133184,0,45.27866293,45.31006985,12,22.5775,1390.046667,0.053333333,0.2,87,-0.8,45.27866293
2022-01-18 21:00:00+00:00,86.91733983,57.99367732,46.67849607,33.40200942,44.858952,18.70791701,34.51565979,0,46.21331555,46.3285778,11,22.5975,1372.783333,-0.293333333,-0.1,86,-2,46.21331555
2022-01-18 22:00:00+00:00,86.47623037,57.94073934,46.71775051,27.10961884,44.90985105,19.59284298,34.58463693,0,46.80065799,46.84399237,12,22.645,1361.67,-1,-0.6,88,-1.9,46.80065799
2022-01-18 23:00:00+00:00,86.83014218,58.14647189,46.85319536,41.94672321,45.3767341,21.40362899,34.67539849,0,46.98932441,47.00759709,13,22.65,1347.4,-1,-0.7,89,-1.8,46.98932441
2022-01-19 01:00:00+00:00,86.88265454,58.01637621,46.81967942,23.64707515,45.00358129,17.44213869,34.59999847,0,46.93268654,46.96469374,14,23.20666667,1329.97,-1,-0.6,89,-1.5,46.93268654
2022-01-19 02:00:00+00:00,86.99931625,57.99792973,46.56652183,30.36517795,45.30920251,21.79806664,34.55034072,0,46.82264988,46.91064145,13,22.7625,1326.273333,-1,-0.7,89,-1.3,46.82264988
2022-01-19 03:00:00+00:00,88.35361628,57.98410441,47.44719872,42.93149221,44.44289931,62.6416018,34.56673886,0,47.13931563,47.18333459,12,22,1032.046667,-1.256666667,-1.4,91,-1.8,47.13931563
2022-01-19 04:00:00+00:00,88.43415341,58.30665488,46.61610925,40.19450862,45.5051167,59.44122148,34.47423652,0,46.94873654,46.88567794,13,21.685,968.2733333,-1.226666667,-1.4,92,-1.5,46.94873654
2022-01-19 05:00:00+00:00,87.91048087,57.84717071,46.17491278,34.48348683,44.61688194,63.84079705,34.6579858,0,46.3880525,46.31569306,24,21.6125,1160.953333,-1.343333333,-0.8,89,-1.5,46.3880525
2022-01-19 06:00:00+00:00,86.8872191,58.67551929,46.33965883,36.58975369,44.07786563,62.04746,34.52743822,0,46.02735968,45.98576371,25,21.8675,1469.1,-1.54,-0.9,90,-1.1,46.02735968
2022-01-19 07:00:00+00:00,85.95411336,57.01862618,45.74166618,40.62966585,44.00495862,61.45752354,34.50791396,0,46,46,28,21.96,1343.356667,-1.39,-0.7,89,0.4,46
2022-01-19 08:00:00+00:00,84.98654947,58.07458292,45.83718982,47.23142996,43.8372662,65.41867799,34.62409137,0,45.76543001,45.67612905,27,21.8675,1085.326667,-1.333333333,-0.7,90,10.2,45.76543001
2022-01-19 09:00:00+00:00,84.4254217,57.43527143,45.17015855,26.87543897,43.06205932,57.76315303,34.4247959,0,44.82553093,44.70851502,28,21.945,1147.943333,-1.453333333,-0.2,91,28.6,44.82553093
2022-01-19 10:00:00+00:00,84.06716403,56.97815642,43.34305375,28.62558221,41.29357032,54.37941257,34.04349305,0,43.78150727,43.66484062,26,21.9475,1478.493333,-1.48,0.9,90,127.3,43.78150727
2022-01-19 11:00:00+00:00,83.69364854,58.08365974,43.26125355,26.64650744,40.75162255,50.81473419,33.8839716,0,43.19939283,43.06974798,26,21.9075,1530.36,-0.96,1.6,88,55.7,43.19939283
2022-01-19 12:00:00+00:00,83.19335714,58.03805857,42.87449299,36.50255184,40.24936206,50.94061218,33.81722988,0,42.79343858,42.70808454,25,21.7825,1551.826667,-1.383333333,2.2,85,51.3,42.79343858
2022-01-19 13:00:00+00:00,82.69451064,57.81738158,42.00989191,34.56460698,39.52196608,51.25971911,33.79081933,0,42.47202184,42.44631139,25,21.795,1198.77,-1.2,2.5,85,9.3,42.47202184
2022-01-19 14:00:00+00:00,82.30904549,57.94923313,42.77598902,35.69660016,40.18795569,55.5401439,33.85000032,0,42.68393134,42.72726487,23,21.6375,1007.69,-0.726666667,2.6,86,0,42.68393134
2022-01-19 15:00:00+00:00,82.04360856,57.90011438,43.09716903,32.63756578,40.94968529,47.48699792,33.85006768,0,42.85000115,42.84195614,20,21.565,935.3533333,-1,2.5,87,-0.9,42.85000115
2022-01-19 16:00:00+00:00,80.77123681,57.88447355,42.48519385,21.92778935,40.07508806,16.90862894,33.84238429,0,42.66071583,42.59280793,21,22.0325,1098.6,-0.32,2.8,87,-0.8,42.66071583
2022-01-19 17:00:00+00:00,80.39950685,58.04907798,42.29862951,35.43479025,39.87887971,17.82771055,33.76696015,0,42.46071892,42.47536002,21,22.4025,1210.803333,-1,3,88,-1,42.46071892
2022-01-19 18:00:00+00:00,80.24281386,57.99346852,42.70862903,23.0055564,39.89444004,16.26374938,33.71709499,0,42.40000153,42.40000153,12,22.565,1218.6,-1,3.2,88,-1,42.40000153
2022-01-19 19:00:00+00:00,80.29898434,57.94022355,42.18231401,26.08649328,39.9814848,16.45244799,33.78804108,0,42.44463982,42.45630647,10,22.58,1203.51,-0.68,2.9,90,-1.5,42.44463982
2022-01-19 20:00:00+00:00,80.897762,58.01025335,42.53368989,27.49370163,40.01273192,18.29932405,33.69957264,0,42.5,42.5,11,22.7025,1196.013333,-1,2.7,92,-1.1,42.5
2022-01-19 21:00:00+00:00,81.47288822,58.12265506,42.85813844,24.02921793,40.27639113,18.16079317,33.70000076,0,42.5,42.51666651,10,22.755,1179.643333,-1,2.6,94,-1.2,42.5
2022-01-19 22:00:00+00:00,82.13796074,58.00876288,42.45700714,29.0693919,40.16718026,20.09229644,33.83409411,0,42.66724149,42.71187766,10,22.775,1171.1,-1,2.5,95,-1.2,42.66724149
2022-01-19 23:00:00+00:00,82.94437466,58.03241126,43.35141095,29.46644536,40.94322141,16.36559737,33.98717536,0,43.00057319,43.04927035,11,22.8125,1169.11,-1,1.9,95,-1.4,43.00057319
2022-01-20 00:00:00+00:00,83.38880463,57.95398556,42.97255702,27.07236923,40.78124991,15.531145,33.99430366,0,43.20593532,43.24390273,10,23.89,1156.383333,,1.6,95,-1,43.20593532
2022-01-20 01:00:00+00:00,84.24816841,58.03180319,43.60103771,28.58678006,41.15530289,17.29788407,34.06716436,0,43.43926739,43.46426733,11,22.9175,1142.573333,,1.2,96,-1.2,43.43926739
2022-01-20 02:00:00+00:00,84.93719116,58.03190443,43.83033351,27.67299895,41.5414131,16.87413774,34.17314026,0,43.63926531,43.65796582,11,22.9625,1129.35,-0.966666667,1.1,96,-1,43.63926531
2022-01-20 03:00:00+00:00,87.05863149,58.10093142,43.40863401,30.84587694,40.5481292,50.36445072,34.10199339,0,43.70000076,43.74963174,13,22.43,960.08,-1.333333333,0.9,97,-1.2,43.70000076
2022-01-20 04:00:00+00:00,88.09734973,58.10952847,44.02994254,40.46194061,41.8518499,59.62896904,34.26597529,0,43.83926243,43.85796476,12,21.96,965.4766667,-1.1,0.7,97,-1,43.83926243
2022-01-20 05:00:00+00:00,88.40061173,57.31077527,44.01424015,30.7386217,41.86221378,53.1583474,34.20809322,0,43.94463043,43.97469467,22,21.695,1233.96,-1.33,0.2,98,-0.8,43.94463043
2022-01-20 06:00:00+00:00,87.63804475,59.56843214,44.39340774,39.1049432,42.30682516,59.3192939,34.38252884,0,44.61832806,44.77758514,24,21.7375,1133.89,-1.463333333,0.1,99,-0.8,44.61832806
2022-01-20 07:00:00+00:00,86.77947234,60.18669323,45.56605354,40.1780558,43.18641182,62.56384811,34.40946137,0,45.22313944,45.3138204,25,22.2425,1039.866667,-1.263333333,-0.7,97,-0.6,45.22313944
2022-01-20 08:00:00+00:00,85.88301566,56.77392374,45.09768539,35.17078557,43.74342185,62.00710096,34.54637851,0,45.46129434,45.48296082,27,22.085,694.99,-1.736666667,-1.1,96,6.4,45.46129434
2022-01-20 09:00:00+00:00,85.61039599,57.87298878,45.57425029,44.14457302,43.66991566,59.94975272,34.44303962,0,45.5,45.50666676,30,22.1375,939.91,-1.276666667,-1.2,96,30.3,45.5
2022-01-20 10:00:00+00:00,85.69919007,59.90095763,45.48696265,35.64914671,43.5993191,60.22295039,34.62468776,0,45.52795721,45.545915,29,22.1825,1241.053333,-1.333333333,-1.3,95,31.6,45.52795721
2022-01-20 11:00:00+00:00,85.76522357,58.05376295,46.04724288,35.96910497,43.87299155,60.27162867,34.60068929,0,45.92311837,45.93978506,26,22.15,1208.053333,-1.226666667,-1.6,95,84.3,45.92311837
2022-01-20 12:00:00+00:00,86.39015895,58.55632178,46.9002261,48.24131378,44.9744332,62.89565708,34.44172928,0,46.43440346,46.50940253,28,22.025,1340.336667,-1.373333333,-2.1,94,37.2,46.43440346
2022-01-20 13:00:00+00:00,86.31628636,57.33391144,46.61981341,41.23717282,45.57671136,66.0912731,34.67456073,0,46.92848491,46.95219614,24,22.0325,948.9533333,-1.4,-2.2,85,18.4,46.92848491
2022-01-20 14:00:00+00:00,86.6405267,57.9832714,47.22518997,50.14274351,45.86736455,65.61123757,34.66591728,0,47.30052723,47.3105276,30,21.8075,812.1833333,-2.053333333,-2.3,82,1.5,47.30052723
2022-01-20 15:00:00+00:00,86.85980014,57.87455548,47.80924281,42.86771586,46.20491336,59.45587077,34.734083,0,47.40000153,47.40000153,26,21.685,735.3233333,-1.266666667,-2.3,79,-1.1,47.40000153
2022-01-20 16:00:00+00:00,85.74516421,58.01678779,47.65902501,42.14408559,46.12116761,19.44507986,34.55833146,0,47.57847186,47.62847191,28,22.12,947.5466667,-1,-2.4,78,-0.8,47.57847186
2022-01-20 17:00:00+00:00,85.64128277,58.00782634,48.00268054,27.48425078,46.61489092,19.4608694,34.71589919,0,47.81128165,47.82461534,27,22.4575,1061.736667,-1,-2.7,79,-1.2,47.81128165
2022-01-20 18:00:00+00:00,85.68288708,58.01678757,48.07179422,37.92972903,46.54138983,19.41604172,34.79166504,0,47.98922979,48.0542296,14,22.5525,1105.196667,-1.053333333,-2.8,80,-1.3,47.98922979
2022-01-20 19:00:00+00:00,85.79133973,57.89282052,47.86216304,33.82690686,46.80858676,21.48569001,34.69205439,0,48.12794354,48.12333333,13,22.6075,1085.99,-0.893333333,-2.9,80,-1.5,48.12794354
2022-01-20 20:00:00+00:00,85.84094649,57.88366495,48.37359915,32.93535453,46.56138554,16.51068909,34.74961013,0,48.17205692,48.12333264,14,22.5925,1041.22,-0.766666667,-2.9,80,-1.3,48.17205692
2022-01-20 21:00:00+00:00,86.38886666,58.10721957,48.02845045,37.77991545,46.80629278,18.86736951,34.7341163,0,48.06127375,48.13088201,13,22.595,1022.726667,-1,-2.6,78,-1.4,48.06127375
2022-01-20 22:00:00+00:00,86.60838953,57.95809945,48.41064204,36.19698721,47.19969905,21.10598327,34.60000005,0,48.48970478,48.56009813,13,22.615,996.5066667,-1,-2.8,79,-1.8,48.48970478
2022-01-20 23:00:00+00:00,86.98209611,57.9585646,48.20022616,30.87515309,46.89825739,19.47236385,34.66667719,0,48.19240139,48.08364302,13,22.635,996.4266667,-1,-2.8,79,-2.5,48.19240139
2022-01-21 00:00:00+00:00,87.13057223,57.96706022,47.01095864,32.19993085,45.42616284,19.10629141,34.52577806,0,47.21301365,47.14710876,13,22.78666667,950,,-2,83,-1.3,47.21301365
2022-01-21 01:00:00+00:00,87.70872849,58.03180534,46.73739759,26.44879553,44.81035855,18.26814884,34.5738169,0,46.57697553,46.50997155,13,22.79666667,952.94,-1,-1.3,83,-1,46.57697553
2022-01-21 02:00:00+00:00,87.53293469,57.83452386,46.29619991,38.27880726,44.89902286,18.67134278,34.50952422,0,46.39460286,46.44920533,12,22.5875,948.58,-1,-1.1,77,-0.8,46.39460286
2022-01-21 03:00:00+00:00,89.01784133,58.0096408,46.66284882,49.6886418,44.19627254,64.84359071,34.6750046,0,46.72301034,46.86060398,13,22.155,748.7533333,-1.176666667,-1.5,75,-1.3,46.72301034
2022-01-21 04:00:00+00:00,90.17803076,57.92528813,48.21981283,44.19264615,46.97869672,66.20981505,34.69840451,0,47.67394487,47.86428698,12,21.765,876.8933333,-1.233333333,-2.1,75,-1.5,47.67394487
2022-01-21 05:00:00+00:00,90.70964823,57.61741393,48.09543111,43.24832179,46.77498759,65.7335196,34.64160828,0,48.26713354,48.36000107,25,21.71,956.79,-1.346666667,-2.7,76,-1.1,48.26713354
2022-01-21 06:00:00+00:00,90.20200708,60.14873622,48.38750659,46.48619339,46.5846347,65.39859391,34.62642665,0,48.11033886,48.07033908,29,21.8525,1033.803333,-1.373333333,-2.8,76,-1.5,48.11033886
2022-01-21 07:00:00+00:00,89.64701045,58.05187064,47.26431449,37.31005308,45.85880106,66.43772437,34.66655581,0,47.6382736,47.57994099,30,21.94,942.9933333,-1.333333333,-2.6,76,0.6,47.6382736
2022-01-21 08:00:00+00:00,88.61018338,57.48881599,47.35279617,35.06245203,46.01178698,63.29253049,34.60787458,0,47.28827813,47.25120843,30,21.27,750.6,-2.153333333,-2.4,75,16.7,47.28827813
2022-01-21 09:00:00+00:00,87.46277244,57.73859791,47.24829779,45.249467,45.19908795,65.31805635,34.44096804,0,47.00540314,47.00206986,29,21.725,932.8,-1.293333333,-2.2,74,42.2,47.00540314
2022-01-21 10:00:00+00:00,87.24131725,56.5958999,46.53805591,35.26211678,45.6365712,63.05511528,34.60892119,0,46.89414241,46.86080898,29,21.9725,1027.48,-1.333333333,-2.2,76,56.6,46.89414241
2022-01-21 11:00:00+00:00,87.33252312,57.13193064,47.0692709,37.3241202,45.16441859,61.45438122,34.55010875,0,46.78873832,46.8024783,28,21.995,979.48,-1.383333333,-2.1,74,33.3,46.78873832
2022-01-21 12:00:00+00:00,87.52326587,59.36890874,46.84664259,40.4244964,45.28251409,66.07727538,34.5754598,0,46.97296849,47.06882311,31,21.815,1156.87,-1.52,-2.3,75,26.3,46.97296849
2022-01-21 13:00:00+00:00,87.34503341,58.54913241,47.62988891,38.54122265,45.90064179,65.91338226,34.58292479,0,47.39503834,47.42716633,28,21.2425,708.6166667,-1.526666667,-2.5,73,20.5,47.39503834
2022-01-21 14:00:00+00:00,87.52015197,57.96655847,47.80947205,52.46673634,46.37978561,66.66536015,34.7657961,0,47.82836746,47.88790467,30,20.9575,480.0433333,-1.616666667,-2.8,74,3,47.82836746
2022-01-21 15:00:00+00:00,88.43276448,57.89131274,48.09258542,41.94578534,47.51347936,61.92338429,34.69248429,0,48.23962047,48.28175012,28,20.9225,492.97,-1.373333333,-3.3,76,-1.4,48.23962047
2022-01-21 16:00:00+00:00,87.5125399,58.04043681,49.20828376,34.09269186,47.44803394,20.12602498,34.641256,0,48.76169446,48.81330798,29,21.765,901.35,-0.673333333,-3.8,73,-1,48.76169446
2022-01-21 17:00:00+00:00,87.24161235,58.01038971,48.91156887,39.93651303,47.82823923,19.01408772,34.70000076,0,48.9279233,48.99917821,28,22.0325,1065.676667,-1,-4.1,75,-1.1,48.9279233
2022-01-21 18:00:00+00:00,87.00128762,57.9329227,48.89615278,34.2404718,47.71716445,17.96956935,34.70000076,0,49.10584254,49.14958791,15,22.13,1095.563333,-1,-4.2,75,-1.3,49.10584254
2022-01-21 19:00:00+00:00,87.44670032,58.04881538,49.73116751,36.42844847,48.5621721,18.59593252,34.65729777,0,49.445017,49.44507043,14,22.1975,1090.343333,-1,-4.5,76,-1.1,49.445017
2022-01-21 20:00:00+00:00,87.88209376,57.93410676,50.04095504,46.89536614,49.73072636,18.93085542,34.70103915,0,52.04636953,50.2654553,14,22.2525,1076.923333,-1,-5.1,77,-2.5,52.04636953
2022-01-21 21:00:00+00:00,88.12505094,57.96677211,51.36759018,34.6676255,50.8332567,19.90671344,34.80833491,0,53.30918292,51.1603831,15,22.2225,1076.056667,-0.906666667,-6,78,-2,53.30918292
2022-01-21 22:00:00+00:00,88.63746345,57.91697986,51.31490264,45.67656168,51.27298382,20.01838663,34.86589136,0,53.59166813,51.50041633,17,22.185,1026.526667,-1.046666667,-6.8,79,-2.4,53.59166813
2022-01-21 23:00:00+00:00,89.37168641,57.95833523,50.97494341,35.52685395,51.20575473,20.71658385,34.80661633,0,53.42871817,51.25166628,16,22.19,985.44,-1,-7.1,81,-1.4,53.42871817
2022-01-22 00:00:00+00:00,90.07748485,58.02453257,51.72818005,38.16030442,51.06204617,17.49321971,34.95656147,0,53.47121588,51.35619855,19,22.55,984.1,-1,-7.2,83,-1.2,53.47121588
2022-01-22 01:00:00+00:00,90.13207286,58.04020364,51.28720567,48.26128824,50.92747644,20.07255651,34.89224109,0,53.62984572,51.55086734,19,22.225,974.1,-1,-7.2,84,-1.3,53.62984572
2022-01-22 02:00:00+00:00,90.57378892,57.83567608,52.35661661,50.1951058,52.15456647,19.54771908,34.91572468,0,54.14187139,52.20000228,20,22.3325,947.8933333,-1,-8.1,85,-1.4,54.14187139
2022-01-22 03:00:00+00:00,90.72547315,58.04141241,51.92941976,35.92472847,52.00174129,17.76536466,34.9004735,0,53.97208813,51.95005114,17,22.365,933.3,-1,-7.9,89,-1.2,53.97208813
2022-01-22 04:00:00+00:00,91.11361119,57.85775872,52.21260253,43.10750986,51.84098857,20.95722737,34.88375639,0,54.04999985,52.03494902,17,22.36,929.9133333,-1,-8.2,91,-2.2,54.04999985
2022-01-22 05:00:00+00:00,91.21793838,57.90000153,51.92409977,40.91705675,51.98694577,18.91653264,34.86624433,0,54.07228776,52.08333299,16,22.3625,935.5133333,-1,-8.5,92,-1.8,54.07228776
2022-01-22 06:00:00+00:00,91.09957483,57.91624325,52.2666676,44.69714753,52.20447666,19.28618477,34.94942631,0,54.01104499,52.03790865,17,22.325,922.8266667,-1.166666667,-8.5,92,-1.1,54.01104499
2022-01-22 07:00:00+00:00,91.05913362,57.9670928,51.86145894,37.46222138,52.351111,22.05584429,34.87477331,0,54.0779073,52.14333309,16,22.3425,916.5,-1,-8.5,93,1.6,54.0779073
2022-01-22 08:00:00+00:00,89.02050957,57.93252712,52.47578044,44.97455489,52.2832202,18.55254762,34.97622944,0,54.15019276,52.17871847,16,22.4075,906.73,-1,-8.8,93,19.6,54.15019276
2022-01-22 09:00:00+00:00,90.81372495,57.98413948,52.45575708,41.06889921,52.20853692,51.05282082,35.04871614,0,54.41705034,52.56205081,16,21.64,605.5833333,-1.396666667,-9,90,51.3,54.41705034
2022-01-22 10:00:00+00:00,91.1303295,57.9245713,52.39465675,41.20616617,53.3221915,54.5700738,35.02389405,0,54.45524018,52.59462229,17,21.2125,481.3666667,-1.496666667,-9.2,85,88.5,54.45524018
2022-01-22 11:00:00+00:00,90.74549024,58.00876402,52.19419353,31.76614667,52.44185409,22.65727794,34.84444446,0,54.10795807,52.11505427,25,21.995,757.57,-1.05,-8.6,82,93.2,54.10795807
2022-01-22 12:00:00+00:00,90.69090208,57.87500082,51.979743,43.91824811,51.61833662,19.76097545,34.74022639,0,53.96938272,51.95871684,28,22.215,901.32,-1,-8.4,81,64.8,53.96938272
2022-01-22 13:00:00+00:00,90.70910235,58.0073252,51.68751491,29.48040521,51.10146768,20.43461147,34.87524127,0,53.74962957,51.58800971,18,22.255,929.61,-1,-8.2,83,38,53.74962957
2022-01-22 14:00:00+00:00,90.4670525,57.88439203,51.6580516,44.46426459,52.04483106,17.68481835,34.94161798,0,53.70290088,51.60833227,16,22.315,953.2266667,-1,-8,84,4.9,53.70290088
2022-01-22 15:00:00+00:00,90.06883542,57.9641628,51.2818403,31.92599434,51.43823544,19.7715102,34.88420039,0,53.64981771,51.50086781,16,22.3075,962.6766667,-0.88,-8.6,88,-1.3,53.64981771
2022-01-22 16:00:00+00:00,89.98391178,58.04542327,51.66711217,37.76696715,51.356739,20.41412052,34.92369366,0,53.54710077,51.39338217,16,22.3175,1015.186667,-1,-8.3,88,-1.1,53.54710077
2022-01-22 17:00:00+00:00,90.00683527,58.05751959,51.91884554,39.92058985,51.77437846,19.80867159,34.8842054,0,53.83676795,51.9035671,15,22.2775,1068.973333,-1,-8.2,89,-0.9,53.83676795
2022-01-22 18:00:00+00:00,89.85920617,58.05833747,51.60811725,35.28675126,52.01103743,20.44621224,34.88377193,0,53.86938306,51.85876816,17,22.3175,1154.17,-1,-9.3,92,-1.3,53.86938306
2022-01-22 19:00:00+00:00,89.59346706,57.87493417,51.68099368,38.33120023,51.19658406,18.94048423,34.79995263,0,53.75508602,51.63714361,16,22.3,1189.083333,-1,-9.7,92,-1.8,53.75508602
2022-01-22 20:00:00+00:00,89.31000092,57.92351567,51.35907592,35.46913989,50.8296322,19.89553442,34.79118099,0,53.48587919,51.30548498,15,22.3075,1142.916667,-0.733333333,-8.1,89,-0.9,53.48587919
2022-01-22 21:00:00+00:00,89.1083376,57.85704661,51.52453022,40.90337573,50.7951641,21.2749655,34.91631707,0,53.52772692,51.38799729,16,22.2775,1059.373333,-1,-7.9,88,-0.9,53.52772692
2022-01-22 22:00:00+00:00,88.75146681,58.07833099,50.90810194,48.29011905,50.55084779,20.71943812,34.83421913,0,53.33622324,51.13800842,16,22.26,1005.446667,-1,-7.2,86,-0.5,53.33622324
2022-01-22 23:00:00+00:00,88.86730831,58.0538142,51.00251798,39.59236932,50.82432927,19.62144921,34.87729449,0,53.40244965,51.09525093,15,22.2725,933.5733333,-1,-7,87,-1,53.40244965
2022-01-23 00:00:00+00:00,89.33091884,57.93643124,50.80422236,35.33411232,49.96173527,20.28255098,34.81898396,0,53.07083053,50.7060755,16,23.115,878.2,-0.11,-7,87,-0.9,53.07083053
2022-01-23 01:00:00+00:00,88.95734852,57.99843463,50.42344639,43.27886748,49.6379799,19.42775521,34.73194894,0,52.7692247,50.33800496,15,22.275,849.42,,-6.5,86,-0.8,52.7692247
2022-01-23 02:00:00+00:00,88.90272833,57.94157537,50.05895982,33.41868516,48.905413,17.53649266,34.80138604,0,51.82175277,49.99056923,16,22.3225,827.3666667,-1,-5.5,85,-0.8,51.82175277
2022-01-23 03:00:00+00:00,88.37862689,57.9771035,49.36016691,35.36396756,48.52581387,17.93128423,34.68333371,0,49.6499991,49.68455104,15,22.2725,812.8533333,-1,-5.5,89,-0.5,49.6499991
2022-01-23 04:00:00+00:00,87.97544988,57.88337853,49.89108857,36.73816338,48.39516483,20.96657206,34.68337784,0,49.57179764,49.56557947,15,22.2925,809.6033333,-1,-5.3,92,-0.5,49.57179764
2022-01-23 05:00:00+00:00,87.68558387,57.92459341,49.09305983,37.14888986,47.91000841,20.13984921,34.64202796,0,49.14968348,49.13968291,14,22.2775,812.5466667,-1,-4.4,92,-0.8,49.14968348
2022-01-23 06:00:00+00:00,87.26802222,57.98369712,48.4111717,33.54199527,47.6898946,18.63791832,34.59170925,0,48.7605899,48.71554547,15,22.31,823.36,-1,-3.8,92,-0.9,48.7605899
2022-01-23 07:00:00+00:00,86.82680661,57.99810531,48.28070359,29.35050222,46.62633185,16.56969292,34.52499914,0,48.15483127,48.10028291,15,22.295,835.0933333,-1,-3.1,93,0.2,48.15483127
2022-01-23 08:00:00+00:00,86.54302463,57.91670679,46.98300436,37.14017029,45.40906103,16.69286203,34.58378544,0,47.17664659,47.08002323,14,22.3175,832.5466667,-1,-2.5,93,28.3,47.17664659
2022-01-23 09:00:00+00:00,86.80652057,57.94356787,46.36587611,23.99878827,44.05100329,39.45650656,34.46621255,0,46.19332553,46.14453851,13,21.615,593.6266667,-1.24,-1.9,93,39.3,46.19332553
2022-01-23 10:00:00+00:00,86.79995906,57.98237955,44.99261585,33.54044066,43.46327152,43.23400609,34.56699321,0,45.2939399,45.28393978,14,21.1475,530.25,-1.333333333,-1.2,92,71.2,45.2939399
2022-01-23 11:00:00+00:00,86.00505177,58.09999847,44.90663557,28.72177465,42.65956668,20.12531818,34.45008579,0,44.97182204,44.90515576,19,21.925,754.1466667,-0.413333333,-0.8,92,60.8,44.97182204
2022-01-23 12:00:00+00:00,85.57586881,58.10800265,45.02847485,30.62405847,42.73445714,17.05554073,34.45820586,0,44.71121057,44.76242056,23,22.2175,880.5766667,-0.453333333,-0.5,92,61.6,44.71121057
2022-01-23 13:00:00+00:00,84.97082588,58.05124391,44.77882894,23.99708327,42.88099143,18.36648327,34.55895933,0,44.93362851,45.01362797,18,22.3475,911.0233333,-1,-0.4,93,27.1,44.93362851
2022-01-23 14:00:00+00:00,84.54995688,57.85004268,45.46246565,34.39836426,43.43605437,18.06037416,34.5162082,0,45.23362575,45.29741799,16,22.3575,916.3066667,-1,-0.3,94,3.4,45.23362575
2022-01-23 15:00:00+00:00,84.26066813,58.06612422,45.28195785,33.44215346,43.4447842,19.5772485,34.46528961,0,45.47241622,45.52408242,13,22.3825,916.6,-1,-0.5,95,-0.8,45.47241622
2022-01-23 16:00:00+00:00,84.14999821,57.90050255,45.86386674,36.78574935,43.94175201,18.45173398,34.50183679,0,45.66120709,45.67408038,13,22.4725,927.2966667,-1,-0.7,96,-1,45.66120709
2022-01-23 17:00:00+00:00,84.01712656,57.89166786,46.10004055,26.11142818,43.27052738,21.13364699,34.49741232,0,45.77241223,45.85787366,13,22.49,911.95,-1,-0.9,97,-0.7,45.77241223
2022-01-23 18:00:00+00:00,84,58.0557438,45.32127548,29.54042322,41.5,18.46127944,34.59999847,0,45.90000153,45.90000153,13,22.4725,900.6366667,-1,-1,98,-0.7,45.90000153
2022-01-23 19:00:00+00:00,83.3021149,58.08666522,45.33256467,28.5056932,43.78740137,16.32177207,34.47848783,0,45.87212987,45.86879634,13,22.465,897.3666667,-1,-0.9,98,-0.7,45.87212987
2022-01-23 20:00:00+00:00,82.14124208,58.13282783,45.54106725,33.90159094,44.02925961,18.46507193,34.39410333,0,45.79999924,45.79999924,13,22.4625,874.93,-1,-0.8,97,-0.6,45.79999924
2022-01-23 21:00:00+00:00,83.28513315,57.94305719,45.77602638,32.35923537,43.96949518,17.08506694,34.51628661,0,45.78879699,45.7504639,13,22.46,851.87,-1,-0.8,97,-1.3,45.78879699
2022-01-23 22:00:00+00:00,83.98891799,58.04233706,45.88257026,33.21277445,43.72767717,17.88156349,34.7073231,0,45.68879931,45.63379713,13,22.455,839.1433333,-1,-0.7,98,-0.9,45.68879931
2022-01-23 23:00:00+00:00,84.33236357,58.10803802,45.42639812,24.72594253,43.94351097,17.48534272,34.48473056,0,45.53879831,45.51713205,12,22.4425,826.34,-1,-0.5,98,-0.9,45.53879831
2022-01-24 00:00:00+00:00,84.50743945,57.97478961,45.09062184,26.98060168,43.39639248,18.27266986,34.44034634,0,45.39973445,45.36140122,13,22.4725,812.55,,-0.3,98,-1.1,45.39973445
2022-01-24 01:00:00+00:00,84.74945296,58.14980734,45.29555721,30.89935457,43.07935515,18.07837403,34.62636458,0,45.09973828,45.01187266,13,22.5125,822.7533333,-0.045,0.1,97,-1.2,45.09973828
2022-01-24 02:00:00+00:00,84.84768872,57.99174642,44.33024783,24.96484163,42.62378031,17.54266426,34.25970308,0,44.68854474,44.61807488,12,22.45,793.3,-0.265,0.5,97,-0.8,44.68854474
2022-01-24 03:00:00+00:00,86.45819079,57.98125043,44.50449605,36.77848103,41.1365527,55.93792487,34.37347186,0,44.36641441,44.30521886,13,21.5225,567.3233333,-1.293333333,0.9,96,-0.8,44.36641441
2022-01-24 04:00:00+00:00,86.94162846,58.16419974,44.01891551,34.31519774,42.02532399,58.09226399,34.1427663,0,44.09427829,44.0504718,12,21.1375,529.4533333,-1.233333333,1.2,96,-1.1,44.09427829
2022-01-24 05:00:00+00:00,86.62879505,58.53169161,43.66964963,37.13476326,41.68757281,58.32561202,34.06919148,0,43.89428174,43.88428219,22,21.5125,653.7933333,-1.276666667,1.3,95,-1.1,43.89428174
2022-01-24 06:00:00+00:00,85.46209774,58.78832815,43.48338832,29.11274673,41.10157886,53.55816811,34.16208094,0,43.72214206,43.69428419,24,21.8625,899.57,-1.1,1.5,95,-0.9,43.72214206
2022-01-24 07:00:00+00:00,84.30718474,57.36017387,43.92060581,28.93469674,41.53935313,51.69593552,34.13582839,0,43.70000076,43.69119111,25,22.0125,856.6366667,-1.013333333,1.4,96,0.5,43.70000076
2022-01-24 08:00:00+00:00,83.6588478,58.94058174,44.01851235,40.21403762,41.93811835,61.96523991,34.20674847,0,43.8002343,43.86142302,27,21.3975,533.68,-0.943333333,1.1,96,11.9,43.8002343
2022-01-24 09:00:00+00:00,83.57038703,57.80446763,44.20385519,30.08640948,41.80163512,44.02392226,34.2590768,0,44.06118772,44.1066657,24,21.6625,700.3533333,-1.083333333,0.6,96,36.3,44.06118772
2022-01-24 10:00:00+00:00,82.70371892,59.28076728,43.93937585,31.30892418,41.76439179,52.65354098,34.29251223,0,44.09999847,44.09999847,26,22.0675,998.3433333,-1.076666667,0.6,95,42.6,44.09999847
2022-01-24 11:00:00+00:00,81.97514829,58.62109073,43.77979612,28.41575946,42.10545074,47.64752166,34.18333334,0,43.99977234,43.91354832,25,22.0075,1021.616667,-1.266666667,0.7,96,16.9,43.99977234
2022-01-24 12:00:00+00:00,82.03244461,57.3987772,43.42234912,27.74380852,40.75183546,49.950118,34.02699842,0,43.58858858,43.48195888,32,21.915,1045.323333,-0.903333333,1,97,12,43.58858858
2022-01-24 13:00:00+00:00,81.91859029,57.72770031,43.10605614,22.00195492,40.4829589,46.03746928,33.97348167,0,43.1719279,43.05026117,23,22.1425,1047.276667,-1.06,1.8,95,10.6,43.1719279
2022-01-24 14:00:00+00:00,82.08288529,58.09985323,43.03523457,32.29988537,40.44292824,51.5110577,33.96715121,0,42.90548487,42.86000022,23,21.6125,723.3233333,-0.823333333,2.3,91,1.8,42.90548487
2022-01-24 15:00:00+00:00,82.22489301,57.71628563,42.9186806,19.51458251,40.89519311,43.02886417,33.97451595,0,42.90000153,42.90000153,23,21.625,727.8,-1,2.3,90,-0.9,42.90000153
2022-01-24 16:00:00+00:00,81.57011177,58.12380899,42.9980176,19.88909027,40.47980405,19.26275626,33.92398052,0,42.98902621,43.00569272,22,21.975,879.21,-0.9,2.4,88,-0.5,42.98902621
2022-01-24 17:00:00+00:00,81.51522923,57.86989055,43.44277258,29.67964823,41.50718374,18.74494856,34.12408365,0,43.53410652,43.64028323,20,22.285,949.9533333,-1,2,90,-1.3,43.53410652
2022-01-24 18:00:00+00:00,81.46912761,57.89947493,44.49549962,24.70817843,41.976253,18.39793676,34.34310891,0,44.47784373,44.44549278,12,22.4875,950.37,-1,1.3,93,-1.8,44.47784373
2022-01-24 19:00:00+00:00,81.47253282,58.01832379,44.66756633,36.23590369,42.83631664,19.94065189,34.48920097,0,44.63938473,44.71843484,11,22.485,925.8266667,-1,1.3,91,-1.9,44.63938473
2022-01-24 20:00:00+00:00,81.7745407,58.03951774,45.7284816,36.40033425,43.37771744,17.67837647,34.59900881,0,45.52252664,45.63415837,12,22.58,887.0433333,-1,0.4,92,-1.8,45.52252664
2022-01-24 21:00:00+00:00,82.33519577,58.17171027,45.86227127,23.7943168,44.0388513,18.58504336,34.61716265,0,45.80567292,45.80236912,11,22.6075,866.6266667,-0.85,-0.2,94,-2.3,45.80567292
2022-01-24 22:00:00+00:00,83.60380485,57.93709504,45.98083734,36.69033571,44.19699579,17.17825217,34.55836583,0,46.1001683,46.16446823,13,22.6275,856.25,-0.533333333,0.1,90,-2.1,46.1001683
2022-01-24 23:00:00+00:00,84.20283233,57.85003309,46.00296261,36.61801658,44.54701745,15.29133707,34.5676328,0,46.02604078,46.01238656,11,22.6975,907.01,-0.29,0,91,-2.2,46.02604078
2022-01-25 00:00:00+00:00,85.18551054,57.94899572,46.70129119,33.92370272,44.83006559,16.9631338,34.44999958,0,46.42894591,46.52410002,12,22.88,946.1833333,-0.7,0,88,-2.2,46.42894591
2022-01-25 01:00:00+00:00,85.89594023,58.06495951,46.95433585,33.85133526,45.9646241,17.74974346,34.52449622,0,47.02248382,47.10515807,12,22.6175,938.6833333,-1,-0.6,89,-2.4,47.02248382
2022-01-25 02:00:00+00:00,86.38870279,57.97765012,47.11722895,31.16685279,45.86802561,18.95264574,34.46767553,0,47.21681811,47.2613476,12,22.6575,888.38,-0.813333333,-0.8,85,-2.2,47.21681811
2022-01-25 03:00:00+00:00,88.48200803,58.07506618,47.88196691,49.01192955,45.45900326,61.18720761,34.64905388,0,47.82247551,47.87631423,13,22.075,638.2,-1.12,-1.3,85,-2.4,47.82247551
2022-01-25 04:00:00+00:00,88.38834823,58.04639505,47.85657408,45.23316356,47.0114633,62.99591898,34.65874438,0,48.0889847,48.10511396,12,21.65,636.4466667,-1.22,-1.6,84,-2.2,48.0889847
2022-01-25 05:00:00+00:00,87.36262389,56.76371127,48.92767819,56.84069541,47.19990895,68.39862285,34.60782536,0,48.655934,48.68756903,26,21.78,805.7133333,-1.226666667,-3,89,-2.1,48.655934
2022-01-25 06:00:00+00:00,88.73601471,58.21697658,48.68801942,54.10472315,47.43596623,67.28076266,34.66666689,0,48.83319565,48.73040284,28,21.865,1055.116667,-1.333333333,-2.9,89,-2.2,48.83319565
2022-01-25 07:00:00+00:00,87.54084031,58.07551562,48.3904464,30.20403226,47.07113503,64.15020795,34.70941905,0,48.41075356,48.31575289,32,22.2225,1066.233333,-1.263333333,-4.4,91,2.6,48.41075356
2022-01-25 08:00:00+00:00,86.36194862,57.1706193,47.74656273,43.29757295,46.18128112,64.15471271,34.6822802,0,47.63871277,47.53371348,33,21.9175,757.0866667,-1.79,-3.5,87,51.7,47.63871277
2022-01-25 09:00:00+00:00,86.01612533,58.10888693,47.37199703,33.90977351,45.47075452,62.66406344,34.50045025,0,47.44435982,47.37766202,28,22.145,988.6533333,-1.17,-2.7,83,113.8,47.44435982
2022-01-25 10:00:00+00:00,85.98227495,58.52206644,47.18089049,31.06695908,45.67342859,61.95531553,34.61570061,0,47.16102701,47.09220937,30,22.1525,1288.453333,-1.32,-1.9,77,152.9,47.16102701
2022-01-25 11:00:00+00:00,86.27412266,58.63247688,46.90942028,29.1233419,45.50389929,60.17257284,34.60936384,0,47.05551397,47.02551419,28,21.9025,1167.06,-1.236666667,-1.6,74,160.9,47.05551397
2022-01-25 12:00:00+00:00,86.47384651,59.57998977,46.92470444,29.73476572,45.55237359,60.66818656,34.51560415,0,47.03896713,47.0896015,31,21.85,1441.35,-1.39,-1.5,74,133.1,47.03896713
2022-01-25 13:00:00+00:00,86.10212533,58.3477333,47.56823951,30.52712728,46.09405677,64.19322985,34.66669634,0,47.52804803,47.64356548,27,22.0625,1088.38,-1.22,-1.7,75,75.3,47.52804803
2022-01-25 14:00:00+00:00,86.67864469,58.02673207,48.45115565,35.59505533,47.3358784,64.6028581,34.77500096,0,48.45034081,48.59867596,31,21.635,985.7033333,-1.4,-2.8,80,13.5,48.45034081
2022-01-25 15:00:00+00:00,87.23388456,57.90228311,49.69810249,40.57219629,48.60271059,59.45671027,34.68333314,0,49.27803616,49.38352563,27,20.8425,679.6533333,-1.49,-5.4,90,-2.1,49.27803616
2022-01-25 16:00:00+00:00,86.50256807,58.05604834,49.54624942,31.22052853,48.23994833,19.23907141,34.78229382,0,49.43895828,49.45510446,28,21.42,868.0866667,-0.87,-5.7,92,-2.3,49.43895828
2022-01-25 17:00:00+00:00,87.12141339,57.94999995,49.76552036,34.36610416,48.76122985,20.06810285,34.90781243,0,50.51207246,49.86179841,28,21.7025,993.1,-1,-7.2,93,-2.4,50.51207246
2022-01-25 18:00:00+00:00,87.10934854,57.99166668,50.54399995,35.95436636,49.29071186,18.27522579,34.84270977,0,52.68343367,50.29291168,15,21.8425,1019.29,-1,-7.9,94,-1.9,52.68343367
2022-01-25 19:00:00+00:00,87.04895168,58.08280887,50.57803769,33.74653103,49.83472579,18.98112067,34.67552311,0,52.92509574,50.65123924,14,21.8925,1010.92,-1,-8.1,95,-2.1,52.92509574
2022-01-25 20:00:00+00:00,86.88449612,58.07447418,51.03315457,36.91534405,50.83533472,18.19825859,34.74178143,0,53.30566553,51.12904609,14,21.9525,1019.943333,-1,-6.9,96,-2,53.30566553
2022-01-25 21:00:00+00:00,88.43833445,58.026077,51.51009375,33.63593474,51.18425417,20.75790706,34.85769523,0,53.56394946,51.48894983,14,21.98,985.7133333,-1,-9.2,94,-1.8,53.56394946
2022-01-25 22:00:00+00:00,89.52134388,58.06914039,51.57579154,37.18837802,51.55452944,19.54730383,34.71719259,0,53.7417112,51.72228098,14,21.9275,993.8166667,-1,-9.8,94,-2.3,53.7417112
2022-01-25 23:00:00+00:00,90.60169339,57.9980263,52.1378526,35.22010361,52.0808766,22.63069129,34.81210566,0,53.85749842,51.86447376,14,21.965,998.75,-1,-10,93,-1.9,53.85749842
2022-01-26 00:00:00+00:00,91.89864457,57.94947287,51.8735276,27.34540161,51.81556471,14.97459958,34.97601442,0,53.87666767,51.82883374,15,22.02,1057.843333,-1,-10.4,93,-1.6,53.87666767
2022-01-26 01:00:00+00:00,92.49010756,58.08514579,51.89404776,31.47778319,51.95252733,18.49727275,34.93280474,0,53.84723547,51.78389095,16,22.03,1035.89,-1,-9.2,94,-1.1,53.84723547
2022-01-26 02:00:00+00:00,93.06345701,57.95646904,51.48210897,36.82639157,50.94613077,19.90168758,34.91719812,0,53.64992362,51.4342905,14,22.04,951.9366667,-1,-7.5,95,-1.7,53.64992362
2022-01-26 03:00:00+00:00,94.49930224,57.95964089,50.63878438,37.50955986,48.99852533,67.69725173,34.74991371,0,53.099818,50.67147615,15,21.185,608.7033333,-1.073333333,-5.8,92,-1,53.099818
