timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-01-26 04:00:00+00:00,94.8900688,57.76047691,49.87446462,41.75402243,49.30288976,67.88202512,34.79169434,0,52.63049649,50.08492963,15,20.805,544.6966667,-1.166666667,-5.3,89,-1.2,52.63049649
2022-01-26 05:00:00+00:00,94.77087928,58.35165039,49.99348415,45.63644092,49.17983217,70.26183934,34.7744401,0,52.54166593,50.05883988,30,21.4525,889.4266667,-1.44,-5,89,-1.3,52.54166593
2022-01-26 06:00:00+00:00,93.42420182,58.89998366,49.47205475,38.45904583,48.56498485,66.02852687,34.70165553,0,49.88544937,49.62269845,32,21.635,1140.086667,-1.513333333,-4.5,88,-1.2,49.88544937
2022-01-26 07:00:00+00:00,92.21583435,57.89319915,49.13347393,32.43860439,47.64654588,68.20294258,34.69948988,0,49.07202503,48.95256087,36,22.0075,1149.336667,-1.446666667,-3.2,84,0.7,49.07202503
2022-01-26 08:00:00+00:00,90.87360559,58.91344067,48.02686777,39.11808452,46.54357722,63.30315325,34.75833271,0,47.96650284,47.81929956,31,21.7125,908.2333333,-1.653333333,-2.9,84,16.7,47.96650284
2022-01-26 09:00:00+00:00,89.81161794,58.19807609,46.86569012,38.87474655,45.38760744,65.51466886,34.64274362,0,47.2221044,47.07095057,35,21.7025,882.6866667,-1.556666667,-2.7,87,59.1,47.2221044
2022-01-26 10:00:00+00:00,89.64380268,59.79964013,46.50647685,42.17796135,44.61332503,58.74254288,34.61718224,0,46.49431848,46.33380392,31,21.8625,1193.35,-1.333333333,-1.8,90,74.1,46.49431848
2022-01-26 11:00:00+00:00,89.08663261,58.63054428,45.49284275,37.8167495,43.75740219,59.08206091,34.42502437,0,45.87770438,45.8054967,30,22.1225,1298.42,-1.4,-1.2,94,41.3,45.87770438
2022-01-26 12:00:00+00:00,88.62559149,57.68331213,45.50649263,42.15219405,43.47651898,58.97685681,34.50825845,0,45.40550256,45.38547722,31,22.0125,1333.753333,-1.656666667,-0.8,95,29.8,45.40550256
2022-01-26 13:00:00+00:00,88.36933463,59.01131054,44.92558284,35.28673834,43.17212799,61.17552236,34.41728629,0,45.1499991,45.19781485,31,22.14,1182.066667,-1.333333333,-0.5,97,27.3,45.1499991
2022-01-26 14:00:00+00:00,87.89216214,57.91609783,45.51499216,44.65345111,43.57514035,59.59282351,34.50670015,0,45.25000076,45.2355444,26,21.7625,894.1766667,-1.333333333,-0.3,98,7.4,45.25000076
2022-01-26 15:00:00+00:00,87.57155073,57.91830495,45.09447224,48.62808217,43.34992409,55.30569048,34.50830591,0,45.1555449,45.10942368,30,21.595,954.6333333,-1.32,0,98,-1,45.1555449
2022-01-26 16:00:00+00:00,86.09827101,57.8556275,44.91985246,26.98569352,42.78966129,18.36899758,34.57435439,0,44.9610925,44.911093,26,22.23,1047.456667,-0.716666667,0.2,98,-1.3,44.9610925
2022-01-26 17:00:00+00:00,85.67774,58.08552149,45.07891146,34.94505431,43.02651612,16.05789018,34.36842706,0,44.80554582,44.79999924,25,22.585,1159.403333,-1,0.4,97,-1,44.80554582
2022-01-26 18:00:00+00:00,85.25830898,57.9811174,44.72500514,38.7241658,42.62822294,16.2277508,34.45833364,0,44.89445388,44.83166686,13,22.6525,1166.686667,-1,0.4,96,-1.1,44.89445388
2022-01-26 19:00:00+00:00,84.96002797,58.07557305,44.55010967,28.94193743,42.74721786,19.07260388,34.50109813,0,44.8055477,44.7688819,12,22.7325,1153.973333,-1,0.5,96,-1.3,44.8055477
2022-01-26 20:00:00+00:00,85.13278202,58.04331597,44.75387634,29.59707098,42.71117232,17.94052578,34.24999928,0,44.70554975,44.70000076,13,22.79,1140.65,-1,0.5,96,-0.9,44.70554975
2022-01-26 21:00:00+00:00,85.2410915,58.10666046,45.11252954,31.36173136,42.77783636,16.40358499,34.39109159,0,44.74444925,44.75611603,11,22.835,1126.726667,-1,0.4,96,-0.9,44.74444925
2022-01-26 22:00:00+00:00,85.42387387,57.87552764,44.89073352,34.74865889,42.69341397,16.68010809,34.4400353,0,44.84444889,44.85611591,12,22.81,1095.606667,-1,0.3,94,-0.9,44.84444889
2022-01-26 23:00:00+00:00,85.39343034,57.81181964,44.83840746,35.45353966,42.94535287,17.09577288,34.54536156,0,45.02139382,45.03700698,12,22.7575,1078.376667,-1,0.2,93,-0.9,45.02139382
2022-01-27 00:00:00+00:00,85.67884491,57.87209049,44.98447969,31.98370894,43.30594887,16.47383213,34.48546591,0,45.2055581,45.25411281,12,23.15666667,1087.48,-1,-0.1,93,-1.8,45.2055581
2022-01-27 01:00:00+00:00,86.16444127,58.16611092,45.2011479,32.61813956,42.85228905,17.37842728,34.40000153,0,45.27222333,45.21888869,12,23.24666667,1073.776667,-1,-0.3,94,-0.9,45.27222333
2022-01-27 02:00:00+00:00,86.47220836,58.06666445,45.19959739,28.75382473,43.30205547,19.63825056,34.36666758,0,45.12222321,45.1022223,12,22.905,1061.67,-1.08,-0.1,95,-1.1,45.12222321
2022-01-27 03:00:00+00:00,88.07437369,57.98503161,45.2391582,43.32868215,42.0802131,58.43002586,34.64888501,0,45.09999847,45.1311064,12,22.3175,810.07,-1.243333333,-0.1,95,-1,45.09999847
2022-01-27 04:00:00+00:00,88.17553604,58.07405576,44.76168607,41.50083619,43.61374558,60.87097268,34.5338706,0,45.17777386,45.20000076,12,21.8625,728.7933333,-1.276666667,-0.3,95,-1,45.17777386
2022-01-27 05:00:00+00:00,87.59952596,57.27078405,45.39657137,59.49005891,42.92757332,65.68033428,34.48445486,0,45.12222671,45.10278797,23,22.0325,855.3566667,-1.32,-0.2,97,-1.2,45.12222671
2022-01-27 06:00:00+00:00,86.13293836,58.45221877,44.70412627,53.40384733,42.92166275,67.43804884,34.38576106,0,45.07222771,44.96722924,25,22.1175,1051.08,-1.23,-0.1,97,-1.2,45.07222771
2022-01-27 07:00:00+00:00,85.16828514,57.79586607,45.28276455,41.61505488,43.25213864,63.91152385,34.53036274,0,44.88335627,44.80110389,28,22.455,1058.13,-1.393333333,0,97,1.8,44.88335627
2022-01-27 08:00:00+00:00,84.58179004,58.03872548,44.66216301,39.36965221,42.39513154,58.47929059,34.32671515,0,44.54445999,44.51781543,26,22.1725,765.0666667,-1.236666667,-0.1,97,15,44.54445999
2022-01-27 09:00:00+00:00,84.34772075,56.92160526,43.88112811,45.72225561,42.05619643,58.62288863,34.18274714,0,44.23895787,44.12562165,28,22.2075,857.08,-1.54,0.1,97,39.2,44.23895787
2022-01-27 10:00:00+00:00,84.10399516,57.44789778,43.37973736,24.67832139,40.69106599,53.08708198,34.01950721,0,43.42230428,43.33673623,25,22.2875,1114.376667,-1.39,0.5,93,49.3,43.42230428
2022-01-27 11:00:00+00:00,83.83502131,57.43841516,43.72978306,34.45895951,41.29526211,56.90103527,34.03163046,0,43.43882541,43.47162938,26,22.355,1090.06,-1.333333333,0.7,90,30.1,43.43882541
2022-01-27 12:00:00+00:00,83.34719374,59.20806209,43.31709039,36.49577773,41.04304286,58.23615483,34.13145721,0,43.50556883,43.50609713,24,22.23,1163.59,-1.333333333,0.7,92,35.9,43.50556883
2022-01-27 13:00:00+00:00,83.20229882,57.95845621,43.34064722,41.62104434,41.66304758,64.04718419,34.17740453,0,43.75548275,43.82548259,27,22.11,892.6133333,-1.503333333,0.6,92,13.1,43.75548275
2022-01-27 14:00:00+00:00,83.13333084,58.08219156,44.412309,40.95525492,42.28127732,61.40301778,34.34885903,0,44.19995396,44.24495397,26,21.875,809.87,-1.333333333,0.6,94,4.7,44.19995396
2022-01-27 15:00:00+00:00,83.23388533,58.07855729,44.79149139,36.05925494,42.64644394,56.79471359,34.46730325,0,44.43885751,44.48109551,24,21.7575,759.2133333,-1.32,0.5,95,-1,44.43885751
2022-01-27 16:00:00+00:00,82.45515438,58.04701574,44.64605765,37.03465088,42.36179067,18.9986791,34.37436597,0,44.5,44.5,24,22.345,927.3566667,-0.883333333,0.4,95,-1.1,44.5
2022-01-27 17:00:00+00:00,82.01668466,58.06789414,44.26784834,31.08202994,42.26653418,17.8766986,34.34164655,0,44.5,44.5,24,22.665,1067.11,-1,0.5,95,-1.1,44.5
2022-01-27 18:00:00+00:00,82.1505522,58.05950569,44.87440753,24.44859799,42.25474142,18.19164196,34.50059473,0,44.5,44.5,12,22.74,1104.756667,-1,0.4,95,-0.9,44.5
2022-01-27 19:00:00+00:00,82.41035126,57.91787908,44.51150134,29.17325935,42.60466415,19.04676706,34.24230189,0,44.59442345,44.62884934,11,22.8025,1110.873333,-1,0.3,96,-0.9,44.59442345
2022-01-27 20:00:00+00:00,83.01610744,57.98029406,44.7311799,20.74971083,42.8045553,16.25035987,34.46430201,0,44.69442468,44.70002054,12,22.83,1099.213333,-1,0.1,97,-1.1,44.69442468
2022-01-27 21:00:00+00:00,83.91376536,58.08209988,44.90611259,26.75732247,42.63132361,17.32621346,34.56666531,0,44.78884538,44.8821605,11,22.84,1084.25,-1,0.1,96,-1.3,44.78884538
2022-01-27 22:00:00+00:00,84.17096866,57.92561532,44.87634415,30.03346982,42.67915361,20.02553008,34.53209591,0,44.90000153,44.89333465,12,22.825,1067.236667,-1,0.1,95,-1.3,44.90000153
2022-01-27 23:00:00+00:00,84.4422746,57.89135473,44.69757217,25.80555475,42.88539441,17.79038766,34.39356439,0,44.94634079,44.94942134,11,22.8475,1052.2,-1,-0.2,96,-0.9,44.94634079
2022-01-28 00:00:00+00:00,85.066976,57.88426032,45.28507202,27.92544532,43.16016592,15.69531344,34.43441345,0,45.14441864,45.1405063,12,22.59666667,1038.566667,,-0.2,95,-1.2,45.14441864
2022-01-28 01:00:00+00:00,85.44592346,57.95000036,44.95425664,33.51757121,43.10378862,20.04294736,34.48216922,0,45.1889162,45.20000076,11,22.88,1028.106667,-1,-0.4,95,-1,45.1889162
2022-01-28 02:00:00+00:00,86.02210089,58.05889925,45.23141925,24.74831256,43.20885638,17.25255248,34.5,0,45.09999847,45.1349979,12,22.88,1010.886667,-0.733333333,-0.3,94,-1,45.09999847
2022-01-28 03:00:00+00:00,88.01393001,58.03333328,45.37683596,34.37763134,42.41228053,53.93249629,34.5,0,45.17216501,45.26608265,11,22.3225,741.07,-1.12,-0.4,93,-1.1,45.17216501
2022-01-28 04:00:00+00:00,88.64530069,58.11948973,45.29296504,31.37626893,43.51034513,58.16742451,34.48335136,0,45.31108097,45.33941516,12,21.8675,652.2633333,-1.333333333,-0.5,92,-0.8,45.31108097
2022-01-28 05:00:00+00:00,88.57192664,58.07580619,45.16417018,33.55724255,43.82884598,53.32845836,34.56606093,0,45.4110806,45.40000153,23,22.0875,708.2366667,-1.44,-0.5,91,-1.2,45.4110806
2022-01-28 06:00:00+00:00,87.71119947,58.55675026,45.96447672,32.30549765,43.64072522,55.00231495,34.5511958,0,45.60548982,45.65764687,26,22.185,799.28,-1.453333333,-0.7,91,-1.1,45.60548982
2022-01-28 07:00:00+00:00,86.74048339,58.27424717,45.48452386,26.55606052,44.11141908,56.10523863,34.57378384,0,45.79440971,45.84109391,26,22.3175,813.5466667,-1.39,-0.9,91,1.5,45.79440971
2022-01-28 08:00:00+00:00,86.43568221,59.05990923,46.45350198,32.32286963,44.67758516,57.68028297,34.52503429,0,46.19430254,46.2315433,33,22.2325,730.5766667,-1.39,-1.2,89,21.9,46.19430254
2022-01-28 09:00:00+00:00,86.15003557,58.83894057,46.50658654,35.68849156,44.45319759,52.76579857,34.67439065,0,46.31655681,46.39263115,25,22.215,777.8433333,-1.723333333,-1.7,84,99.8,46.31655681
2022-01-28 10:00:00+00:00,86.34998354,57.54057372,46.3219889,26.83638579,44.68507089,54.72296626,34.61666625,0,46.33355856,46.21867091,27,22.255,1020.243333,-1.556666667,-1.7,82,152,46.33355856
2022-01-28 11:00:00+00:00,85.86966908,58.15698746,45.63399481,32.57208395,43.93877471,59.71008977,34.63448603,0,45.89988481,45.92310342,27,22.2325,1271.276667,-1.346666667,-1.4,84,73.8,45.89988481
2022-01-28 12:00:00+00:00,85.8886256,58.76109991,46.44103347,35.04473584,44.96695483,60.56840755,34.45717812,0,46.41667063,46.36666833,31,21.76,1395.983333,-1.496666667,-1.8,92,47.4,46.41667063
2022-01-28 13:00:00+00:00,85.7185179,57.84129165,46.33935021,33.36434689,44.84710041,61.0193844,34.54345466,0,46.51642403,46.59368725,27,22.22,1018.036667,-1.54,-1.8,84,34.1,46.51642403
2022-01-28 14:00:00+00:00,86.28567633,57.87494921,46.85711176,40.42789399,45.12170119,63.82398796,34.55066572,0,46.82773596,46.87380576,34,21.8525,769.15,-1.103333333,-2,84,7,46.82773596
2022-01-28 15:00:00+00:00,86.97437077,57.97624877,47.54694888,35.85660906,45.74211859,57.63012278,34.6731407,0,46.9777359,47.03106795,28,21.27,478.1866667,-1.286666667,-2.2,85,-1.1,46.9777359
2022-01-28 16:00:00+00:00,86.62682879,57.93212002,47.24821942,23.47981673,45.32004526,20.03235309,34.72372143,0,47.12213553,47.17273483,29,22.2325,1158.723333,-0.98,-2.2,83,-1.5,47.12213553
2022-01-28 17:00:00+00:00,87.1356331,58.0398784,47.05490808,34.41050634,46.03494077,19.67009288,34.56979083,0,47.29986074,47.37092613,28,22.6175,1383.483333,-1.1,-2.3,81,-1.1,47.29986074
2022-01-28 18:00:00+00:00,87.64107711,58.1582374,48.27066066,30.36291693,46.95750221,17.32646798,34.58149325,0,48.07715592,48.2298854,15,22.74,1382.21,-1.235,-2.8,81,-1.8,48.07715592
2022-01-28 19:00:00+00:00,87.93271476,57.94298494,49.94294771,34.43217584,48.90423592,20.41046756,34.68212428,0,49.6659843,49.84049248,14,22.7875,1362.91,-1,-4.5,84,-1.8,49.6659843
2022-01-28 20:00:00+00:00,88.11422888,57.91846742,50.71814608,37.59833315,49.57468239,20.03503482,34.88333486,0,50.49970134,50.60301877,14,22.8425,1341.733333,-1,-6,86,-2.2,50.49970134
2022-01-28 21:00:00+00:00,87.99473072,57.89043975,51.08145174,31.14898835,50.94934385,20.25386703,34.89106196,0,51.13666303,51.22681348,15,22.8025,1245.873333,-1,-7.3,88,-2.3,51.13666303
2022-01-28 22:00:00+00:00,88.17255731,57.99166747,52.25341612,37.27246508,52.19763244,18.76148621,34.99105965,0,51.8885776,51.98697834,16,22.7975,1210.243333,-1,-9.4,93,-2,51.8885776
2022-01-28 23:00:00+00:00,88.98904309,57.92877134,52.40911581,39.77589811,52.57816384,18.20676739,35.04008565,0,52.28504443,52.35840201,15,22.78,1185.39,-1,-11.5,93,-2,52.28504443
2022-01-29 00:00:00+00:00,90.32784163,58.06584294,52.56873212,36.75079579,52.66195381,20.45798868,34.84192914,0,52.47766887,52.5235354,16,22.7825,1187.24,-1.44,-12.3,91,-1.8,52.47766887
2022-01-29 01:00:00+00:00,90.78333521,58.06666608,52.57030354,34.96725139,52.79715065,15.81218305,34.89942877,0,52.54455625,52.55516699,16,22.785,1152.306667,-1,-10.7,96,-1.6,52.54455625
2022-01-29 02:00:00+00:00,90.91542855,58.0672782,51.96851921,35.18216795,51.99007924,19.07816427,34.87561368,0,52.00408078,51.955951,16,22.865,1172.28,-1,-8.6,90,-0.9,52.00408078
2022-01-29 03:00:00+00:00,90.8756289,57.95124061,51.08402163,35.19909191,50.90417394,18.58718756,34.75061323,0,51.30782991,51.2759445,15,22.855,1156.006667,-1,-7,90,-1.4,51.30782991
2022-01-29 04:00:00+00:00,90.5441262,58.08853184,50.50655408,34.42179032,49.69145858,22.74409583,34.89814028,0,50.69661394,50.65704008,16,22.8525,1142.223333,-1,-6,88,-0.9,50.69661394
2022-01-29 05:00:00+00:00,90.30308319,57.96728295,50.43905565,36.46677735,49.5781457,20.57293742,34.83457985,0,50.24468844,50.23184887,15,22.845,1137.78,-1,-5.6,86,-1.7,50.24468844
2022-01-29 06:00:00+00:00,89.83454282,57.98330375,49.38945407,33.08470308,48.3238932,17.12322144,34.72620802,0,49.49887053,49.40031252,14,22.8275,1102.91,-1,-4.4,84,-2.1,49.49887053
2022-01-29 07:00:00+00:00,89.35373885,57.92631914,48.17195711,25.65486877,46.86809874,17.07644224,34.66793312,0,48.32846966,48.23117084,15,22.8375,1098.753333,-1,-3.2,86,10.5,48.32846966
2022-01-29 08:00:00+00:00,89.07746408,57.95187339,47.27494974,30.36777386,45.50259221,16.48584657,34.53084301,0,47.24514395,47.14849115,15,22.895,1122.266667,-1,-2.6,87,26.9,47.24514395
2022-01-29 09:00:00+00:00,89.37129257,58.03206856,45.9787998,34.31045026,43.85808855,39.44654072,34.67563331,0,46.18391323,46.12057974,13,21.935,599.19,-1.06,-1.5,88,30.3,46.18391323
2022-01-29 10:00:00+00:00,89.2024714,57.95067767,45.13686408,27.68504623,43.24490351,39.48054742,34.65062067,0,45.38934613,45.35267976,13,21.4625,486.35,-1.126666667,-1.1,95,25.2,45.38934613
2022-01-29 11:00:00+00:00,88.24079789,57.94867603,45.06782536,26.73452291,43.07222023,20.31962953,34.47621789,0,44.85582072,44.80290964,20,22.2675,1006.376667,-1.033333333,-0.5,95,44.2,44.85582072
2022-01-29 12:00:00+00:00,87.64354933,58.00000093,44.90336246,32.27872122,42.55740357,18.24182843,34.43272387,0,44.80542103,44.84937733,20,22.64,1209.623333,-0.723333333,-0.2,95,42.8,44.80542103
2022-01-29 13:00:00+00:00,87.37625241,57.98463604,44.63337072,33.75117449,42.93987247,16.09243003,34.50062734,0,44.90000153,44.9327089,14,22.77,1255.976667,-1,-0.2,97,23.7,44.90000153
2022-01-29 14:00:00+00:00,87.0781327,58.02248309,45.17813525,27.59140153,43.29162412,18.33253994,34.37505109,0,44.97770767,45.00001284,13,22.8575,1244.95,-1,0,97,1.3,44.97770767
2022-01-29 15:00:00+00:00,86.87561704,58.05253447,45.1783172,32.60201935,42.87216146,18.50671149,34.68141514,0,45.07770507,45.0993591,13,22.8025,1210.436667,-1,-0.1,97,-0.9,45.07770507
2022-01-29 16:00:00+00:00,86.47626805,57.92497605,44.81032629,35.017721,43.35710172,16.37296646,34.66730737,0,45.12770409,45.13103761,12,22.865,1219.686667,-1,-0.1,97,-0.9,45.12770409
2022-01-29 17:00:00+00:00,86.25313525,57.82498748,45.35882988,27.98291909,43.32158937,18.17740201,34.58269146,0,45.20000076,45.23103733,13,22.865,1212.876667,-1.165,-0.2,96,-0.8,45.20000076
2022-01-29 18:00:00+00:00,85.893574,57.86794313,45.35978702,39.09220963,43.54795498,17.89596929,34.55063017,0,45.30540537,45.34707103,13,22.85,1198.913333,-1,-0.3,96,-0.5,45.30540537
2022-01-29 19:00:00+00:00,85.64229802,57.85515445,45.50838396,31.6608819,43.65461823,19.55508085,34.60063263,0,45.57746569,45.61811057,13,22.88,1199.22,-1,-0.5,96,-0.8,45.57746569
2022-01-29 20:00:00+00:00,85.43456739,58.1026457,46.33066751,27.03105973,44.47636343,19.34294787,34.59103168,0,45.92206482,45.94705376,13,22.875,1185.513333,-1,-0.9,94,-0.9,45.92206482
2022-01-29 21:00:00+00:00,84.93719342,57.92366151,45.82696303,31.85567608,44.22270162,15.2186672,34.49423303,0,46.13872909,46.17809324,13,22.8725,1159.283333,-1,-1.1,94,-0.9,46.13872909
2022-01-29 22:00:00+00:00,84.99037115,57.95570417,46.60767134,44.40777334,44.95395019,20.00446759,34.55576612,0,46.29436334,46.29999924,13,22.885,1144.226667,-1,-1.3,93,-0.9,46.29436334
2022-01-29 23:00:00+00:00,84.59675052,58.04362987,46.20597677,31.50702965,44.71170595,17.1469525,34.50960838,0,46.32042547,46.46198232,13,22.915,1119.19,-1,-1.4,93,-0.9,46.32042547
2022-01-30 00:00:00+00:00,84.49811343,58.02517724,46.84247038,33.05365932,45.10943415,15.27124033,34.40004682,0,46.5253524,46.63546665,13,23.01,1153.39,,-1.7,94,-0.8,46.5253524
2022-01-30 01:00:00+00:00,84.56602623,58.01667714,46.89681374,37.69594015,45.24039666,17.93404923,34.66470343,0,46.76102721,46.78936035,13,23.015,1141.846667,,-1.9,93,-0.8,46.76102721
2022-01-30 02:00:00+00:00,84.5743681,57.95260825,46.52564667,34.63025972,45.17059709,19.8472574,34.51858981,0,46.81102485,46.85602622,13,22.985,1128.65,-1,-1.9,94,-0.6,46.81102485
2022-01-30 03:00:00+00:00,84.99806351,58.03836011,47.31731198,33.92416402,45.65823623,18.48784914,34.73076723,0,47.00538154,47.10307331,14,23.0625,1140.506667,-1,-2,92,-0.6,47.00538154
2022-01-30 04:00:00+00:00,85.17371403,58.03338502,47.37750884,38.25317548,45.89887737,18.08449866,34.72564353,0,47.23306991,47.33473723,13,23.0375,1135.72,-1,-2.3,91,-1,47.23306991
2022-01-30 05:00:00+00:00,85.24871041,58.04095719,47.52052529,36.95504117,46.07289838,21.39131133,34.73268916,0,47.54973405,47.66908919,14,23.02,1122.176667,-1,-2.6,91,-0.7,47.54973405
2022-01-30 06:00:00+00:00,85.44935556,57.95266914,48.03776595,30.77890129,46.62585233,18.50795579,34.60898569,0,47.9163986,48.02870921,13,23.0775,1099.7,-1,-3,90,-0.6,47.9163986
2022-01-30 07:00:00+00:00,85.65703636,57.94229609,48.32443286,36.9070177,46.66744916,20.49421597,34.66032059,0,48.13870346,48.15000041,14,23.07,1072.97,-1,-3.3,89,3.5,48.13870346
2022-01-30 08:00:00+00:00,85.79805031,57.98968851,47.94218025,37.55396798,46.85991665,20.31400535,34.72299218,0,48.06129774,48.00898234,13,23.035,1049.18,-1,-3.3,88,39.1,48.06129774
2022-01-30 09:00:00+00:00,86.71784608,57.85132949,47.97262832,26.06572245,46.27435276,42.79015685,34.66667636,0,48.03333357,48.04398465,14,22.07,571.2633333,-1.406666667,-3.4,87,129.6,48.03333357
2022-01-30 10:00:00+00:00,87.09934594,58.01536385,47.68205765,38.80522663,45.86830449,46.247051,34.64166602,0,47.6395629,47.51557699,14,21.475,493.2733333,-1.306666667,-3.1,87,109.2,47.6395629
2022-01-30 11:00:00+00:00,86.56421079,58.13896541,46.80705451,36.84955717,45.58120836,23.2868509,34.56862562,0,47.16130532,47.1279809,20,22.3175,975.53,-0.673333333,-2.7,86,73.1,47.16130532
2022-01-30 12:00:00+00:00,86.20899469,58.16668336,47.52104463,42.11653499,45.71501237,18.88250521,34.59804787,0,47.34940955,47.39106645,22,22.7925,1184.26,-1,-2.7,87,93.7,47.34940955
2022-01-30 13:00:00+00:00,86.46666018,57.93730815,48.08467734,31.28361345,46.75743255,16.60017527,34.72499321,0,48.04940328,48.09041439,15,22.8875,1201.593333,-1,-3.7,92,38.3,48.04940328
2022-01-30 14:00:00+00:00,86.12566357,58.03838605,48.83551017,41.62140068,47.64627076,21.09692017,34.70767744,0,48.67707224,48.73440458,13,22.87,1178.346667,-1,-4.2,92,6.5,48.67707224
2022-01-30 15:00:00+00:00,86.28070122,57.91998132,48.81561939,31.89679399,47.90694083,18.30737198,34.72565664,0,49.13868472,49.14867542,16,22.88,1164.15,-1,-4.4,91,-0.8,49.13868472
2022-01-30 16:00:00+00:00,86.67433269,58.04033199,49.58664419,34.24124101,48.28486443,19.64582072,34.78267487,0,49.27201617,49.34635773,14,22.8575,1133.606667,-1,-4.5,90,-1.4,49.27201617
2022-01-30 17:00:00+00:00,86.75899212,57.9916544,49.4517246,41.24181323,48.3595305,20.23571749,34.78398508,0,49.47201342,49.52267197,14,22.8825,1130.066667,-1,-4.7,90,-0.8,49.47201342
2022-01-30 18:00:00+00:00,85.92196702,58.01666541,49.45778888,44.55022731,48.43609438,22.82311959,34.70071342,0,49.61100308,49.64933787,15,22.9175,1125.333333,-1,-4.9,90,-0.9,49.61100308
2022-01-30 19:00:00+00:00,85.59365557,57.96867376,49.97261278,31.34343701,48.8577628,20.19083648,34.708293,0,49.71100379,49.73700719,14,22.9,1079.096667,-1,-4.9,90,-1,49.71100379
2022-01-30 20:00:00+00:00,86.16635865,57.98831729,50.1712905,41.44767772,48.92612476,20.05340581,34.70766928,0,49.92934028,50.0153382,15,22.9325,1099.3,-1,-5.1,90,-0.9,49.92934028
2022-01-30 21:00:00+00:00,86.06431814,57.94169913,49.81402169,35.69991852,49.09759903,18.05064969,34.74867783,0,50.05933144,50.05233076,14,22.925,1080.656667,-1,-5.2,90,-1.2,50.05933144
2022-01-30 22:00:00+00:00,85.71467028,58.03397618,50.3136503,32.21750343,48.84589562,20.34432862,34.85265535,0,50.04066672,50.07433336,15,22.9425,1075.866667,-1,-5.2,89,-1.1,50.04066672
2022-01-30 23:00:00+00:00,87.59036241,58.02301019,50.00136622,40.56748289,49.88979011,18.14511009,34.80378869,0,50.12455757,50.18785397,14,22.885,1041.246667,-1,-5.4,90,-0.9,50.12455757
2022-01-31 00:00:00+00:00,90.41501289,58.0681722,50.66421922,43.49667624,49.82766063,19.76365123,34.81370543,0,50.48287326,50.51280235,15,23.23333333,1040.926667,,-5.8,91,-1.3,50.48287326
2022-01-31 01:00:00+00:00,91.24596154,57.95137496,50.30406277,37.1006678,49.9112089,19.87478211,34.79999854,0,50.54066255,50.56599419,14,22.8875,999.8266667,-1,-5.9,88,-1.2,50.54066255
2022-01-31 02:00:00+00:00,91.63830649,58.1028808,51.09031737,42.60608719,50.72582587,22.45342298,34.91734041,0,50.78487264,50.8213163,15,22.92,1005.856667,-1,-6.2,87,-1.5,50.78487264
2022-01-31 03:00:00+00:00,93.30923849,57.92708459,50.79028263,44.78653576,49.49395418,72.01451762,34.80067207,0,50.86666489,50.90000153,15,21.755,614.08,-1.473333333,-6.6,88,-1.3,50.86666489
2022-01-31 04:00:00+00:00,91.81262696,58.0916132,50.76060536,54.52825236,50.28906518,75.04658814,34.92433491,0,50.92198213,50.96365045,15,21.28,502.2466667,-1.666666667,-6.7,89,-1.1,50.92198213
2022-01-31 05:00:00+00:00,93.66935024,59.97010517,50.9595261,42.51961189,51.10658731,73.69213894,34.79301034,0,51.22552469,51.26797297,31,21.8475,726.2733333,-1.433333333,-6.9,89,-1.1,51.22552469
2022-01-31 06:00:00+00:00,92.77905578,57.72013506,51.99811779,45.20266923,50.93224526,71.24362221,34.77992831,0,51.44798613,51.45765655,33,21.955,887.53,-1.733333333,-7.4,87,-1.2,51.44798613
2022-01-31 07:00:00+00:00,91.80117871,58.44667606,51.4269742,35.43991877,51.27725248,69.55065765,34.88470332,0,51.49267468,51.49333328,36,22.195,948.0533333,-1.556666667,-7.8,88,4.4,51.49267468
2022-01-31 08:00:00+00:00,90.64014254,57.64583803,51.2930554,43.44591465,51.19870509,70.77743319,34.86666522,0,51.38913852,51.34469326,37,21.43,618.13,-1.99,-8,87,33.3,51.38913852
2022-01-31 09:00:00+00:00,90.31532013,56.91805974,51.21581539,33.07296621,50.71137455,71.20023617,34.90900982,0,51.26666641,51.27833206,37,21.945,930.7633333,-1.506666667,-8,86,83.5,51.26666641
2022-01-31 10:00:00+00:00,90.60899011,60.42222611,51.23623282,34.64465125,50.75102835,68.18306429,34.79234874,0,51.30732158,51.29234952,37,22.29,1101,-1.503333333,-8,85,88.5,51.30732158
2022-01-31 11:00:00+00:00,90.57223377,58.12843438,51.04452958,38.56003281,51.20090709,70.30513633,34.83266496,0,51.28888685,51.28264915,34,22.1175,1025.05,-1.5,-8.1,85,95,51.28888685
2022-01-31 12:00:00+00:00,90.78612736,60.14712718,51.00550957,33.87849314,50.16713733,66.9003536,34.93401374,0,51.04522848,50.94245045,42,22.175,1158.706667,-1.496666667,-7.8,84,103.5,51.04522848
2022-01-31 13:00:00+00:00,90.84655226,58.68616056,50.47770591,40.458872,50.08420306,69.43806776,34.89029184,0,50.64823596,50.58402766,35,22.1625,1164.483333,-1.49,-7.4,84,114.3,50.64823596
2022-01-31 14:00:00+00:00,90.9743284,58.02638047,50.94577788,48.7607478,50.23982651,71.8699187,34.83471777,0,51.01383065,51.03711898,37,21.8775,913.3966667,-1.443333333,-7.4,87,52.7,51.01383065
2022-01-31 15:00:00+00:00,91.0777482,57.85903742,52.2369033,46.8005926,52.31700278,64.67224754,34.9402795,0,51.72141212,51.75488013,33,21.765,830.07,-1.323333333,-7.7,87,-1.2,51.72141212
2022-01-31 16:00:00+00:00,89.80832996,58.02291388,52.2097534,27.70569808,52.32164324,21.42849914,34.81667199,0,52.27344036,52.28820938,33,22.2425,943.8633333,-0.716666667,-8.6,87,-1.8,52.27344036
2022-01-31 17:00:00+00:00,89.89650962,57.97568777,52.26113615,35.44512473,53.05843719,19.50703727,34.92569204,0,52.57750419,52.60361495,34,22.495,1025.786667,-0.953333333,-9.3,88,-1.6,52.57750419
2022-01-31 18:00:00+00:00,90.34723489,57.92430101,53.03751739,30.0733202,52.7418133,20.07614511,35.02568995,0,52.75527961,52.76361246,16,22.6175,1011.863333,-1,-9.4,88,-1.7,52.75527961
2022-01-31 19:00:00+00:00,91.09096565,58.03264408,53.15966276,32.28982842,53.94533234,19.28815767,34.95624338,0,53.04388845,53.06222112,16,22.65,1006.51,-1,-9.9,88,-2.2,53.04388845
2022-01-31 20:00:00+00:00,91.96039518,58.0770925,53.27715088,41.1152772,54.10042927,19.92588624,34.92709722,0,53.54008822,53.58721932,16,22.6975,983.8866667,-1,-10.3,88,-1.7,53.54008822
2022-01-31 21:00:00+00:00,92.43195693,57.89096651,53.61795613,31.87746202,54.42225329,19.91466927,34.91596705,0,53.51167527,53.41681649,16,22.6375,942.1166667,-1,-10.8,89,-2,53.51167527
2022-01-31 22:00:00+00:00,92.67638531,57.97360352,53.02926962,30.75658985,53.47207746,21.57575222,34.88262975,0,53.09677058,53.03042674,18,22.69,934.61,-1,-9.8,88,-2.1,53.09677058
2022-01-31 23:00:00+00:00,92.69580959,57.9840312,52.98614801,40.80139426,52.68834368,19.80015406,34.99167196,0,52.87306343,52.85069912,16,22.6675,931.1166667,-1,-9.9,88,-1.7,52.87306343
2022-02-01 01:00:00+00:00,93.43403003,57.85903422,52.97512332,39.29602724,53.62871826,21.15008608,35.04024184,0,53.0593572,53.0423623,18,22.7475,917.8633333,-1,-10.2,88,-1.1,53.0593572
2022-02-01 02:00:00+00:00,93.48956721,57.8666684,53.24567014,45.1091005,53.93530211,22.87125729,34.9340366,0,52.96666677,53.01430142,16,22.7325,902.05,-1,-10.1,88,-0.9,52.96666677
2022-02-01 03:00:00+00:00,94.99566161,57.87695744,52.5182512,55.04498575,52.42135049,81.01068078,35.00620479,0,53.02953022,53.04332711,16,22.1325,740.5866667,-1.286666667,-10.2,88,-1.1,53.02953022
2022-02-01 04:00:00+00:00,95.36878355,58.07972194,52.8991508,60.00270185,53.83820216,79.58915265,34.94237846,0,53.03713604,53.00070921,17,21.8375,730.5333333,-1.333333333,-10.3,87,-1.2,53.03713604
2022-02-01 05:00:00+00:00,94.91116656,58.22470306,53.28205736,48.68785795,53.34556651,83.45633918,34.89308903,0,53.05175091,53.06595966,37,21.3875,648.19,-1.786666667,-10.5,88,-1.3,53.05175091
2022-02-01 06:00:00+00:00,95.18670293,56.90276165,53.41441533,55.4145209,53.65281324,75.37922073,35.02642494,0,53.08508387,53.09999847,42,21.6675,931.6366667,-1.71,-10.5,88,-1.1,53.08508387
2022-02-01 07:00:00+00:00,94.52871183,57.21850225,52.5390255,49.14677794,53.72636979,80.17510497,34.98739697,0,53.06316557,53.05237344,43,22.18,1081.65,-1.45,-10.6,88,4.4,53.06316557
2022-02-01 08:00:00+00:00,93.51328608,57.94662429,52.83750044,49.62883334,52.89412506,78.10138317,34.89379609,0,52.77108388,52.68354212,42,21.8925,843.57,-1.486666667,-10.3,87,30.2,52.77108388
2022-02-01 09:00:00+00:00,92.99379535,60.2002761,52.2433646,56.98236274,52.43220095,81.5352864,34.95690542,0,52.33395038,52.27117238,42,22.0425,1066.703333,-1.526666667,-10.4,86,68.6,52.33395038
2022-02-01 10:00:00+00:00,92.82784803,62.01570835,52.2761759,51.81652492,51.47116818,77.91515162,34.93618504,0,51.94125955,51.87617808,38,22.1625,1235.696667,-2.22,-10.1,85,90.3,51.94125955
2022-02-01 11:00:00+00:00,92.29238552,57.91167782,51.39166622,49.67346182,51.50736364,78.57896992,34.8333336,0,51.66666562,51.69857108,41,22.035,1171.48,-1.573333333,-9.9,85,142.5,51.66666562
2022-02-01 12:00:00+00:00,92.25070817,58.68872725,51.64122125,58.41984617,51.69228639,84.69917414,34.89857051,0,51.85555625,51.82738168,41,21.4275,1177.216667,-1.816666667,-9.8,84,80.9,51.85555625
2022-02-01 13:00:00+00:00,92.10215346,58.45248621,51.85378132,68.71170896,51.95800779,80.5701763,34.88404964,0,51.98475732,52.00356859,36,21.905,1316.986667,-1.496666667,-9.6,84,47.8,51.98475732
2022-02-01 14:00:00+00:00,92.41021617,57.89712287,52.28052501,57.53659014,52.64454671,84.92343184,34.93261616,0,52.32124916,52.38830951,40,21.6975,1031.51,-1.6,-10.4,86,14.2,52.32124916
2022-02-01 15:00:00+00:00,93.16306231,57.98332859,53.13213739,53.80286883,53.88069208,72.75380849,35.04856181,0,52.95490436,52.99212683,36,21.5525,1007.61,-1.34,-11.4,89,-0.9,52.95490436
2022-02-01 16:00:00+00:00,92.63003685,57.91739014,53.37827409,46.82405372,53.79312757,20.93311616,34.98477158,0,53.18093573,53.23378912,38,22.18,1021.543333,-1.046666667,-12.5,91,-0.6,53.18093573
2022-02-01 17:00:00+00:00,92.9213934,57.86739104,54.05185893,50.41535114,54.52857636,23.32681795,34.93478021,0,53.73234303,53.76806779,37,22.5225,1038.32,-1,-12.9,90,-1,53.73234303
2022-02-01 18:00:00+00:00,93.09781804,58.01085472,54.31413911,53.26670949,55.42865578,21.18541265,35.03804823,0,54.23996125,54.31138303,19,22.6525,1021.593333,-1,-14.4,88,-0.8,54.23996125
2022-02-01 19:00:00+00:00,93.27212205,57.95436476,54.86521343,42.83476292,55.88563794,20.37951425,35.15905447,0,54.6552199,54.67094445,17,22.75,1025.03,-1,-15.8,89,-1,54.6552199
2022-02-01 20:00:00+00:00,94.39419436,58.15002216,54.42030789,43.70429006,55.62186706,20.78815537,35.13405757,0,54.62603845,54.59999502,18,22.8175,988.7633333,-1,-15.1,89,-1,54.62603845
2022-02-01 21:00:00+00:00,94.95542523,58.09019016,54.40224268,48.64876995,55.52858713,22.06346936,35.0499986,0,54.43019945,54.37957652,18,22.87,938.13,-1,-14.7,88,-0.8,54.43019945
2022-02-01 22:00:00+00:00,95.28261038,57.95218359,54.29888433,43.36525804,55.62342297,20.01576686,35.09239392,0,54.33993344,54.41730013,18,22.89,890.1633333,-1,-14.5,89,-1,54.33993344
2022-02-01 23:00:00+00:00,95.31666096,57.91020202,55.05292354,53.05197146,56.35070738,22.17588688,34.95495544,0,54.8767317,54.8731359,18,22.8875,865.69,-1,-14.1,88,-1.2,54.8767317
2022-02-02 00:00:00+00:00,94.97646024,57.91553003,54.25706631,43.31040181,55.75953457,21.73169301,34.92077892,0,54.67882414,54.64342376,18,22.905,855.79,-1,-13.4,90,-1.1,54.67882414
2022-02-02 01:00:00+00:00,94.8188598,57.92427101,55.03624413,48.26717136,55.9036901,18.94874491,34.9992695,0,54.67812954,54.61386068,18,22.965,839.3333333,-1,-13.1,89,-1,54.67812954
2022-02-02 02:00:00+00:00,94.4514698,57.90833786,54.21126187,42.41339052,55.41573033,24.32296585,35.07426382,0,54.34861849,54.27739841,17,22.9425,838.7033333,-1,-13.4,89,-0.9,54.34861849
2022-02-02 03:00:00+00:00,95.11007359,57.97817739,54.4267655,55.79630697,54.49071419,82.90376386,35.0749956,0,54.43262403,54.51706938,18,22.1975,722.69,-1.463333333,-12.8,89,-1,54.43262403
2022-02-02 04:00:00+00:00,95.60318519,57.92178812,54.56424605,63.03778326,56.71786092,89.29296786,35.19927484,0,54.7774202,54.84519967,18,21.76,655.1366667,-1.453333333,-14.7,88,-1,54.7774202
2022-02-02 05:00:00+00:00,96.04166751,56.49073268,55.2038887,61.0353,55.70838362,87.94740512,35.12720134,0,54.91457425,54.91500165,38,21.6,725.5766667,-2.013333333,-15.1,89,-0.9,54.91457425
2022-02-02 06:00:00+00:00,95.66495815,60.37581905,54.69633837,58.12963301,56.0538324,86.93055768,35.13871994,0,54.67886276,54.59941948,41,21.7275,853.55,-2.14,-15.7,87,-0.6,54.67886276
2022-02-02 07:00:00+00:00,95.50539208,58.00680899,53.80199383,51.39366703,54.75011796,79.69718868,35.00147307,0,54.17850456,54.09961547,44,22.0775,867.3933333,-1.516666667,-13.8,89,6.6,54.17850456
2022-02-02 08:00:00+00:00,95.52499938,58.96095069,53.41130669,56.44966863,54.36054475,83.30372402,35.00074058,0,53.63861895,53.54423829,46,21.8975,792.5166667,-1.766666667,-12.9,88,34.1,53.63861895
2022-02-02 09:00:00+00:00,95.27573961,58.32925373,52.51032875,53.07589486,52.83404142,81.78434503,34.92426563,0,52.50146599,52.41183345,39,22.0325,801.5133333,-1.68,-11.3,87,80.8,52.50146599
2022-02-02 10:00:00+00:00,95.50907427,59.42218112,52.60758245,58.22990714,52.37875996,83.72516822,34.99998583,0,52.4218535,52.41500299,41,22.14,1000.74,-1.613333333,-10.7,84,130.4,52.4218535
2022-02-02 11:00:00+00:00,95.21055908,57.47231105,52.23781223,51.40848903,52.85479031,78.35298193,34.91815533,0,52.47777782,52.44851784,39,22.0675,935.2833333,-1.433333333,-10.7,86,209.5,52.47777782
2022-02-02 12:00:00+00:00,95.26443823,58.20661247,52.37219749,60.52566174,52.8671282,81.59914074,34.86592668,0,52.44173438,52.36778348,44,22.16,1013.453333,-1.606666667,-11.6,86,195.7,52.44173438
2022-02-02 13:00:00+00:00,95.19390013,58.4483445,52.45890698,56.6237066,51.95865263,79.30652669,35.00981663,0,52.23641446,52.26962047,35,21.93,939.3033333,-1.443333333,-11.5,85,50,52.23641446
2022-02-02 14:00:00+00:00,95.25684671,57.95224472,52.52964587,62.90433311,53.38925905,84.26265321,35.0477708,0,52.6287537,52.72869425,41,21.615,791.7733333,-1.35,-11.1,86,22.2,52.6287537
2022-02-02 15:00:00+00:00,95.26889543,58.02500286,52.95847858,61.04874114,53.2754602,73.37766291,35.00907714,0,52.73371217,52.69797857,35,21.5225,729.8066667,-1.46,-11.4,91,-0.9,52.73371217
2022-02-02 16:00:00+00:00,94.02487611,58.04465843,52.49550615,51.06860903,52.92219932,22.59980159,34.83557335,0,52.47815868,52.45074667,39,22.1225,765.3166667,-0.673333333,-10.6,91,-1.2,52.47815868
2022-02-02 17:00:00+00:00,93.71665916,57.94924201,52.24999304,49.65466716,52.17173539,18.03982152,34.87125715,0,52.34827489,52.33333272,35,22.53,779.65,-1,-10,91,-1,52.34827489
2022-02-02 18:00:00+00:00,93.40299622,57.97049949,52.5886569,50.46177601,52.39552849,21.5914501,35.00908438,0,52.44406016,52.49758583,18,22.6375,775.82,-1,-9.8,91,-1.1,52.44406016
2022-02-02 19:00:00+00:00,93.22349778,57.88710558,52.47499149,45.18202734,53.0636274,21.98786359,34.91439788,0,52.53333282,52.56499976,17,22.7475,783.94,-1,-10.1,91,-1.1,52.53333282
2022-02-02 20:00:00+00:00,93.56817242,58.09241116,52.65137328,38.21804816,53.35985637,18.66652294,34.80451611,0,52.63294195,52.61941139,17,22.815,776.3666667,-0.786666667,-10.2,91,-1,52.63294195
2022-02-02 21:00:00+00:00,93.65607165,57.93940958,52.96218809,55.13749364,53.83406805,18.64605345,34.84166722,0,53.08386924,53.11381841,17,22.81,753.3933333,-1,-10.8,90,-1,53.08386924
2022-02-02 22:00:00+00:00,93.66817567,57.99393155,53.69618649,41.78184692,54.20530381,19.1237169,34.94091472,0,53.40767349,53.38817483,17,22.8725,721.1266667,-1,-11.4,91,-1,53.40767349
2022-02-02 23:00:00+00:00,93.48469258,58.11078388,53.06251331,55.06305757,53.7252033,18.38579381,34.97560456,0,53.13146076,53.07151113,17,22.8475,711.56,-1,-11.5,91,-1.1,53.13146076
2022-02-03 00:00:00+00:00,93.50697412,58.12825246,53.03221927,47.24352092,53.74361176,21.66790381,35.06606813,0,52.98161819,52.99166642,17,23.185,711.3133333,,-11.2,90,-1.1,52.98161819
2022-02-03 01:00:00+00:00,93.54923704,58.01591578,52.86059858,48.50165727,53.77871886,18.25640935,34.89923996,0,52.90384032,52.86152128,17,23.205,702.7533333,-1,-11.2,90,-0.6,52.90384032
2022-02-03 02:00:00+00:00,93.48104902,57.87346698,52.57042647,46.39980461,53.76537654,21.08984438,34.91742844,0,52.83333175,52.89090663,17,22.915,693.65,-1,-11,91,-0.5,52.83333175
2022-02-03 03:00:00+00:00,94.948417,57.99090906,52.84242896,61.79560138,52.03254076,82.1903356,34.90986066,0,52.95898362,52.96590469,17,22.145,603.8766667,-1.463333333,-11,91,-1,52.95898362
2022-02-03 04:00:00+00:00,95.28256912,57.88489168,52.83331689,64.9503995,53.74072724,86.53372051,34.92347801,0,52.95212991,52.90243124,17,21.69,552.1133333,-1.346666667,-10.9,91,-0.7,52.95212991
2022-02-03 05:00:00+00:00,95.24166693,58.23255761,53.04862781,58.14952077,52.98658161,85.99255878,34.91743563,0,52.86666489,52.90000153,37,21.83,653.9066667,-1.563333333,-10.8,91,-0.9,52.86666489
2022-02-03 06:00:00+00:00,95.43860257,60.85915748,52.95823352,61.47831524,53.15207438,90.44127229,35.04923023,0,52.86666489,52.90000153,42,21.87,890.4066667,-1.773333333,-10.5,91,-1,52.86666489
2022-02-03 07:00:00+00:00,95.33113681,62.30085078,52.74551803,58.86193961,52.97283705,86.93988476,34.94923925,0,52.73033327,52.69806752,42,22.1525,958.6266667,-1.663333333,-10.9,90,10.9,52.73033327
2022-02-03 08:00:00+00:00,95.14922812,58.69990901,52.25437005,65.93950107,53.08472425,85.56532285,34.91743576,0,52.47051193,52.5,44,21.6275,802.9333333,-1.73,-10.8,90,56.3,52.47051193
2022-02-03 09:00:00+00:00,94.40614975,57.9908843,52.24475221,65.57265862,52.38858963,85.6147111,34.95076729,0,52.40769186,52.40320447,41,21.4825,785.2233333,-1.99,-11,89,161.6,52.40769186
2022-02-03 10:00:00+00:00,94.05153751,59.15667618,52.32957225,52.50749424,52.56689241,80.91024194,34.87422947,0,52.20427433,52.12397409,39,22.2075,1101.19,-1.653333333,-9.9,85,80.8,52.20427433
2022-02-03 11:00:00+00:00,94.29692089,56.72679094,52.23132814,48.54242986,51.66825783,81.73147583,34.89923334,0,52.01880452,51.97743757,39,22.2325,1050.313333,-1.636666667,-9.6,85,204.5,52.01880452
2022-02-03 12:00:00+00:00,94.42577296,64.26563888,51.36588831,52.8027845,51.50844111,78.40377586,34.84011525,0,51.54573684,51.49885384,39,22.125,1301.493333,-1.653333333,-9.1,85,166,51.54573684
2022-02-03 13:00:00+00:00,94.4310158,57.6637351,51.69770361,54.74126827,51.65156402,80.25242363,34.81220113,0,51.75382272,51.83215536,38,21.9675,1056.033333,-1.38,-9,83,114,51.75382272
2022-02-03 14:00:00+00:00,94.59012169,58.05232378,52.44364432,59.15939978,52.79580966,89.19120492,34.8552407,0,52.61961247,52.74328435,40,21.5175,826.05,-1.446666667,-11.1,85,40,52.61961247
2022-02-03 15:00:00+00:00,94.95155071,58.0841087,53.69380174,55.06376752,54.67499526,80.26321483,35.1424441,0,53.47777916,53.4773264,35,21.3575,785.33,-1.333333333,-13.5,90,-0.8,53.47777916
2022-02-03 16:00:00+00:00,93.97442821,57.86666788,53.62442593,38.12089791,53.78990889,20.87427766,34.98333213,0,53.17480922,53.11988594,36,21.1075,716.6966667,-1.046666667,-12.2,90,-2,53.17480922
2022-02-03 17:00:00+00:00,93.61666529,57.89166509,52.72054638,45.16683984,53.42656181,21.83407993,34.95988794,0,52.93718529,52.91077781,37,21.105,719.3666667,-1,-11.7,90,-2.1,52.93718529
2022-02-03 18:00:00+00:00,93.60077772,57.89166974,53.02921572,50.03926992,53.42600156,19.79796318,34.98855391,0,52.96666765,52.96500177,18,21.1725,749.01,-1,-11.7,90,-1.8,52.96666765
2022-02-03 19:00:00+00:00,93.58855128,57.85833543,52.49501703,41.58577487,53.18593668,20.44278094,34.88566829,0,52.92607589,52.9150014,17,21.125,724.28,-1,-10.4,94,-2.2,52.92607589
2022-02-03 20:00:00+00:00,93.93645212,57.99843933,53.03256224,46.9909948,53.16197894,23.56129212,34.94844192,0,52.92562654,52.97422064,16,21.2125,665.3133333,-1,-10,93,-1.9,52.92562654
2022-02-03 21:00:00+00:00,93.40911513,58.0174423,53.08594401,39.4017115,53.44322899,19.89636616,35.07577848,0,53.08843885,53.11177221,15,21.11,611.7066667,-1,-10.3,92,-1.9,53.08843885
2022-02-03 22:00:00+00:00,93.37500137,57.94922012,53.3851455,49.61785623,54.05704121,20.14659955,35.04921718,0,53.27347035,53.28010416,16,21.1775,565.5,-1,-10.8,92,-1.9,53.27347035
2022-02-03 23:00:00+00:00,93.55887714,57.96744878,53.55719192,42.96914976,54.9949916,20.74141985,35.03671562,0,53.59360237,53.61649033,15,21.08,536.5466667,-1,-11,92,-2.2,53.59360237
2022-02-04 00:00:00+00:00,93.5952908,57.92735653,54.08081575,48.57829056,55.27154675,22.01792225,35.13333298,0,53.85002725,53.88468938,16,21.1375,519.39,-0.5,-11.1,91,-2.4,53.85002725
2022-02-04 01:00:00+00:00,93.59921651,57.8567635,53.98363828,47.4589493,55.13534916,19.14670496,35.10235737,0,54.06712828,54.04569093,16,21.07,506.64,-1,-11.6,90,-1.6,54.06712828
2022-02-04 02:00:00+00:00,93.46430841,57.96430254,53.16039061,54.70365049,54.19913605,22.27578711,34.97421316,0,53.6859548,53.6390256,16,21.1075,503.7933333,-1.18,-11.4,91,-1.2,53.6859548
2022-02-04 03:00:00+00:00,94.91476457,57.88569847,53.24560746,56.09077951,52.2744265,86.50458339,34.83411944,0,53.32314959,53.27148275,16,21.1375,503.1333333,-1.48,-10.5,91,-1.2,53.32314959
2022-02-04 04:00:00+00:00,95.06587793,58.21597774,52.94751471,55.90595666,51.57421216,97.01782334,34.97421145,0,52.92315205,52.87148628,17,20.99,527.9533333,-1.453333333,-9.4,92,-1.4,52.92315205
2022-02-04 05:00:00+00:00,95.31745801,59.68874007,52.2007336,69.88029801,52.77448028,81.75911638,34.94324553,0,52.45695784,52.39052419,34,21.23,635.4466667,-1.553333333,-8.3,93,-1.4,52.45695784
2022-02-04 06:00:00+00:00,94.898415,56.09442173,51.73139557,62.66836578,51.29439224,75.80204211,34.85912316,0,51.62456722,51.50790128,36,21.54,754.8533333,-1.713333333,-7,94,-1.6,51.62456722
2022-02-04 07:00:00+00:00,94.80949983,58.70641284,50.82737978,50.00906287,49.68293574,71.16046104,34.85754444,0,50.63521748,50.58220425,39,21.8625,779.4766667,-1.346666667,-6.4,94,12.7,50.63521748
2022-02-04 08:00:00+00:00,93.9888829,58.36944852,49.64284286,41.80293267,49.29681863,64.17441379,34.77499938,0,49.96470019,49.92054661,42,21.77,656.0566667,-1.666666667,-5.8,94,63.4,49.96470019
2022-02-04 09:00:00+00:00,93.20237906,58.45039766,49.5900774,51.34284172,47.71907176,65.80869634,34.675793,0,49.22388624,49.15047269,36,21.795,669.5766667,-1.443333333,-5,93,80,49.22388624
2022-02-04 10:00:00+00:00,93.02500088,60.69580582,48.1091702,28.9058558,47.25873325,60.29379213,34.78253869,0,48.44635278,48.37476444,33,21.9575,1110.543333,-1.503333333,-4.1,90,97.2,48.44635278
2022-02-04 11:00:00+00:00,92.68056667,59.20461217,48.32456201,44.59210516,46.31944616,60.58191747,34.70992305,0,48.02825699,48.01992366,33,21.9175,1016.273333,-1.66,-3.5,90,106.2,48.02825699
2022-02-04 12:00:00+00:00,92.47500196,56.81660413,47.73129847,37.64264797,46.86660114,61.57675668,34.58927377,0,47.92753763,47.95753789,33,21.8825,1160.74,-1.436666667,-3.3,88,57,47.92753763
2022-02-04 13:00:00+00:00,91.74884698,57.89255557,48.01151578,43.44462541,46.37828387,62.82202554,34.84325809,0,48.09927335,48.17847595,31,21.8875,964.5666667,-1,-3.4,88,41.1,48.09927335
2022-02-04 14:00:00+00:00,91.41826534,57.95593595,48.37065222,48.68803779,47.43516406,68.72081059,34.61586403,0,48.45507069,48.48253529,34,21.5375,696.89,-1.673333333,-3.7,92,11.7,48.45507069
2022-02-04 15:00:00+00:00,91.23813619,57.9650648,48.87580516,48.9232974,47.52578768,61.38340762,34.66586449,0,48.48913386,48.47746668,29,21.485,665.8166667,-1.433333333,-3.6,93,-0.4,48.48913386
2022-02-04 16:00:00+00:00,89.66121393,57.9749999,48.20160157,38.08928246,46.96393827,16.92655745,34.64486942,0,48.33913423,48.35246787,32,22.0725,891.3633333,-0.76,-3.4,93,-1,48.33913423
2022-02-04 17:00:00+00:00,89.07820608,58.00913449,48.4456763,35.2110514,46.82740688,15.9382773,34.52419848,0,48.29999924,48.29999924,30,22.4225,1008.93,-1,-3.3,93,-1,48.29999924
2022-02-04 18:00:00+00:00,88.80000045,58.11074137,48.30030685,43.11368494,47.00722589,16.36652838,34.65080421,0,48.29999924,48.28580209,17,22.5175,1021.633333,-1.02,-3.3,92,-1.2,48.29999924
2022-02-04 19:00:00+00:00,88.42981825,57.98765045,48.12710602,27.81413485,46.69567981,16.17890432,34.65080562,0,48.22827294,48.1466066,15,22.6275,1014.223333,-1.23,-3.2,90,-1.1,48.22827294
2022-02-04 20:00:00+00:00,88.39408052,58.07741252,47.79707024,45.94456013,46.38845211,19.76286545,34.64839243,0,47.93407835,47.8374121,15,22.675,1015.09,-1,-2.9,90,-1.1,47.93407835
2022-02-04 21:00:00+00:00,87.62149713,57.92741619,47.37201032,32.70948241,45.93224333,16.33310094,34.69919559,0,47.66741455,47.57074826,15,22.7175,1013.453333,-1,-2.7,91,-0.9,47.66741455
2022-02-04 22:00:00+00:00,87.41075245,58.0666695,47.68253084,40.70285769,45.91021867,19.06740286,34.6841389,0,47.41161177,47.3608063,15,22.7525,1014.646667,-1,-2.5,91,-1.1,47.41161177
2022-02-04 23:00:00+00:00,86.82893075,57.91615763,46.82424355,34.12034054,45.80684373,18.51335601,34.6680774,0,47.1282777,47.14494499,14,22.76,1014.376667,-1,-2.1,91,-0.9,47.1282777
2022-02-05 00:00:00+00:00,86.6142168,57.90137321,47.35584822,44.04915337,45.55525497,18.08554308,34.59268071,0,47.07247319,47.06913994,15,23.265,1017.14,,-2,93,-1.1,47.07247319
2022-02-05 01:00:00+00:00,86.10323384,58.07176497,46.54302949,29.15142703,45.20138914,15.72184629,34.60752949,0,46.86742709,46.80575941,14,23.29,1011.123333,-1,-1.8,93,-0.7,46.86742709
2022-02-05 02:00:00+00:00,85.99247681,57.99247469,46.76238473,33.28869411,44.77605294,20.67896331,34.58252421,0,46.59495196,46.55495207,14,22.8375,1013.903333,-1,-1.5,93,-0.9,46.59495196
2022-02-05 03:00:00+00:00,85.69409782,58.01747647,46.32603395,36.58661666,44.68553987,18.61940654,34.68171311,0,46.47247808,46.40328875,14,22.8425,1015.22,-1,-1.3,94,-1,46.47247808
2022-02-05 04:00:00+00:00,85.5008114,58,46.4632026,26.40273953,44.34778623,21.09504679,34.52662253,0,46.32247762,46.29999924,13,22.83,1015.823333,-1,-1.1,93,-0.7,46.32247762
2022-02-05 05:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,14,22.825,1016.333333,-1,-1.3,94,-1.1,46.29999924
2022-02-05 06:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,13,22.825,1016.333333,-1,-1.4,94,-0.8,46.29999924
2022-02-05 07:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,14,22.825,1016.333333,-1,-1.5,94,4.7,46.29999924
2022-02-05 08:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,13,22.825,1016.333333,-1,-1.4,94,38.1,46.29999924
2022-02-05 09:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,14,22.825,1016.333333,-1,-1.1,94,56.8,46.29999924
2022-02-05 10:00:00+00:00,85.5,58,46.40000153,26.10000038,44.5,21.10000038,34.5,0,46.29999924,46.29999924,13,22.825,1016.333333,-1,-0.7,93,75.4,46.29999924
2022-02-05 11:00:00+00:00,85.32718699,58.02254137,46.24972915,25.64918487,44.42486231,20.7618871,34.5,0,46.29999924,46.17977776,18,22.8225,1015.406667,-1,-0.4,93,68.9,46.29999924
2022-02-05 12:00:00+00:00,83.06748601,58.01994524,44.48005156,33.67059989,42.66196516,17.47193582,34.50082106,0,44.79311137,44.71418013,20,22.7525,1002.383333,-1,0,94,71.8,44.79311137
2022-02-05 13:00:00+00:00,82.91079896,57.91419997,44.81913291,31.34733994,42.41291941,18.22588992,34.41666818,0,44.64497694,44.63913148,14,22.9075,1018.903333,-1,0.1,96,33.4,44.64497694
2022-02-05 14:00:00+00:00,82.65832972,58.13415549,44.59093445,32.72380633,42.627562,19.54561333,34.37170566,0,44.56004019,44.64255025,13,22.95,1035.92,-1,0.3,97,21,44.56004019
2022-02-05 15:00:00+00:00,82.75164943,58.03168474,45.0532929,24.98022519,43.09174601,17.38435726,34.51913711,0,45.09919444,45.12835188,12,23.0075,979.2466667,-1,-0.2,97,1.3,45.09919444
2022-02-05 16:00:00+00:00,82.66583965,57.94496419,45.22335101,29.10241777,43.34907343,19.11601962,34.42499989,0,45.29919288,45.328368,13,22.9675,944.56,-1,-0.4,94,-0.8,45.29919288
2022-02-05 17:00:00+00:00,82.97920524,57.94084184,45.80758425,37.82817659,43.81892203,16.34271882,34.5900152,0,45.74336517,45.76919058,12,22.955,908.63,-1,-0.8,93,-1.4,45.74336517
2022-02-05 18:00:00+00:00,83.23167791,58.01583847,45.75578279,27.60376566,44.04850597,17.6815548,34.65833323,0,45.90000153,45.90000153,13,23.035,904.5766667,-1,-1,93,-0.7,45.90000153
2022-02-05 19:00:00+00:00,83.63084982,58.03333215,46.05496967,27.31934415,44.35922372,20.64573751,34.60998653,0,45.91084021,45.92250669,13,23.0175,867.36,-1,-1.1,92,-0.9,45.91084021
2022-02-05 20:00:00+00:00,83.99668471,58.04166251,46.34088922,31.19381033,44.43835429,19.46331917,34.50000038,0,46.12167574,46.15501,13,23.0575,844.4366667,-1,-1.1,86,-0.9,46.12167574
2022-02-05 21:00:00+00:00,84.31918768,58.02499848,46.56586673,33.55193606,45.06672316,20.23307688,34.52333894,0,46.57085263,46.59835009,13,23.06,821.2133333,-1,-1.5,89,-2.2,46.57085263
