timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-02-05 22:00:00+00:00,84.76666793,57.97000855,46.49164494,22.55327927,44.74162907,16.66672236,34.57583064,0,46.51749414,46.46999602,13,23.135,812.12,-1,-1.5,90,-2.5,46.51749414
2022-02-05 23:00:00+00:00,84.85802926,57.87331847,46.47334023,33.74599839,44.84541855,20.15076009,34.63250046,0,46.54583526,46.62941053,13,23.11,794.56,-1,-1.6,91,-1.9,46.54583526
2022-02-06 00:00:00+00:00,84.99697317,57.87500097,46.14916181,28.04415806,44.54875179,18.57683141,34.60999809,0,46.39499943,46.41059197,13,23.11,797.1833333,,-1.4,92,-2,46.39499943
2022-02-06 01:00:00+00:00,85.13249758,57.94250236,46.69000162,32.00920278,44.66749733,21.36835394,34.51499856,0,46.37750116,46.40750077,13,23.65666667,788.1366667,,-1.6,94,-1.5,46.37750116
2022-02-06 02:00:00+00:00,85.18333294,57.93083098,46.48082877,34.03390289,45.14501039,20.74590646,34.73416824,0,46.66499332,46.75999292,13,23.68333333,778.7733333,-1,-2.2,93,-1.1,46.66499332
2022-02-06 03:00:00+00:00,85.15166885,58.16917443,47.61999392,37.2545746,45.89414374,19.36324146,34.70666308,0,47.22665913,47.30916247,13,23.19,766.51,-1,-2.8,95,-1.4,47.22665913
2022-02-06 04:00:00+00:00,84.82667485,58.06416008,47.26582708,36.92186404,45.7650249,15.47000895,34.70916881,0,47.31751072,47.25167976,13,23.21,755.89,-1,-2.7,97,-1,47.31751072
2022-02-06 05:00:00+00:00,84.43002399,57.99999902,46.51586356,29.91516652,45.05255837,15.6573162,34.49166349,0,46.84585371,46.75834897,14,23.195,746.5233333,-1,-1.9,97,-0.9,46.84585371
2022-02-06 06:00:00+00:00,84.09418258,58.09999847,46.54004827,29.35765229,44.78250256,15.45624853,34.57499983,0,46.37919431,46.27003295,14,23.175,730.97,-1,-1.5,96,-1.3,46.37919431
2022-02-06 07:00:00+00:00,83.79334714,58.03417227,45.6608545,24.45086647,43.68003715,18.10599197,34.5741584,0,45.78503837,45.71253221,13,23.1325,722.6233333,-1,-0.9,96,10,45.78503837
2022-02-06 08:00:00+00:00,83.52836751,57.91835145,45.22752104,25.80193974,43.42185072,17.3844244,34.40336314,0,45.27920904,45.19171649,12,23.115,724.19,-1,-0.5,96,29.7,45.27920904
2022-02-06 09:00:00+00:00,83.72078594,58.00000207,44.29925335,29.80433062,42.58828483,31.43107193,34.39915635,0,44.77921689,44.67670564,13,22.585,566.8733333,-1.293333333,0.1,96,64.6,44.77921689
2022-02-06 10:00:00+00:00,83.64419903,58.04831368,44.39589053,26.38807233,41.79999455,33.54494522,34.18501811,0,44.16255279,44.17670809,12,22.1475,521.32,-1.35,0.5,96,64.8,44.16255279
2022-02-06 11:00:00+00:00,82.71014081,58.02499974,43.96751438,23.18540133,41.67523916,18.99090583,34.275845,0,43.97251244,43.92253495,17,22.5275,741.68,-1.3,0.8,94,92.3,43.97251244
2022-02-06 12:00:00+00:00,82.06171736,57.98418023,43.52089843,19.621342,41.20608097,14.53453056,34.12584478,0,43.63420309,43.60587025,18,22.925,902.5133333,-1,0.9,94,83.2,43.63420309
2022-02-06 13:00:00+00:00,81.77669412,58.07754388,43.50155502,33.48751681,41.54903641,16.1166658,34.04999962,0,43.67748599,43.64497228,14,22.9675,924.75,-1,0.9,95,64.3,43.67748599
2022-02-06 14:00:00+00:00,81.64336193,57.93997356,43.85424144,23.27704603,41.59716334,18.04516751,34.2574857,0,43.84912249,43.8666072,11,23.0625,936.9833333,-1,0.9,95,31.7,43.84912249
2022-02-06 15:00:00+00:00,81.57414974,58.07160368,44.32314505,35.2967489,42.12229418,15.41554434,34.33248467,0,44.13830183,44.15748382,11,23.06,924.93,-1,0.8,95,3,44.13830183
2022-02-06 16:00:00+00:00,81.40340222,57.90340022,44.07754663,29.2479614,42.01344599,17.61954941,34.26751674,0,44.27163273,44.32163383,12,23.065,914.61,-1,0.7,95,-1.2,44.27163273
2022-02-06 17:00:00+00:00,81.37907467,57.98078023,44.61155696,37.86107756,42.79553126,18.67473417,34.31325943,0,44.52163008,44.56329738,12,23.04,890.6366667,-1,0.6,93,-0.9,44.52163008
2022-02-06 18:00:00+00:00,81.64337128,58.08996038,44.66600691,25.3871531,42.47197378,18.51945176,34.32007564,0,44.59999847,44.59999847,12,23.14,864.9433333,-1,0.5,92,-1.1,44.59999847
2022-02-06 19:00:00+00:00,81.40085464,57.99166342,44.55321376,37.02685684,42.66068633,15.99765932,34.47500361,0,44.59999847,44.59999847,12,23.105,836.9433333,-1,0.6,88,-1.2,44.59999847
2022-02-06 20:00:00+00:00,81.5632446,58.10170752,44.73995402,37.85546333,42.90278781,18.19026534,34.30747868,0,44.793246,44.83072377,12,23.14,815.9533333,-1,0.3,91,-1.2,44.793246
2022-02-06 21:00:00+00:00,81.93248003,58.00171343,45.16347645,29.5172358,42.78164488,19.02183096,34.43333221,0,44.98919058,45.00418913,12,23.205,810.3933333,-1,0.2,93,-1.1,44.98919058
2022-02-06 22:00:00+00:00,82.49142294,58.02328523,45.41042024,38.78255826,43.47648856,18.7524164,34.52156969,0,45.24232973,45.36399702,12,23.18,801.2466667,-1,0.1,94,-1.2,45.24232973
2022-02-06 23:00:00+00:00,83.67517213,58.07585935,46.39533572,30.08587782,44.79939589,17.80032035,34.63591116,0,46.08630576,46.17885897,12,23.2,793.97,-1,-0.4,95,-1.6,46.08630576
2022-02-07 00:00:00+00:00,84.16366179,57.9341936,46.06902353,23.22278137,44.13622411,19.44655924,34.55661422,0,46.09200935,46.03700825,13,23.54666667,787.8366667,,-0.7,97,-1.6,46.09200935
2022-02-07 01:00:00+00:00,84.42069587,57.93333479,45.29397346,35.79676748,43.80725411,16.11398797,34.70661235,0,45.52838708,45.51752672,13,23.73666667,811.7233333,,-0.3,94,-0.6,45.52838708
2022-02-07 02:00:00+00:00,85.07384927,57.91753065,45.38677387,31.12315111,43.53646252,18.61417637,34.56005404,0,45.47252922,45.44166665,12,23.73666667,775.5866667,,-0.3,93,-1.1,45.47252922
2022-02-07 03:00:00+00:00,87.00860728,58.12988387,45.83476015,41.79268156,42.8321856,55.21033454,34.60172784,0,45.5990779,45.70574516,12,22.485,560.32,-0.953333333,-0.4,93,-1.6,45.5990779
2022-02-07 04:00:00+00:00,87.92067756,57.79552567,45.79826303,46.03286951,44.2781507,59.68915539,34.57413676,0,45.882408,46.0024072,13,21.9575,537.7466667,-1.286666667,-0.6,92,-1.3,45.882408
2022-02-07 05:00:00+00:00,88.40260744,57.46795827,46.09859506,34.94010919,43.98260395,56.77097296,34.50746499,0,45.86266676,45.78773166,23,22.025,604.26,-1.25,-0.5,94,-0.9,45.86266676
2022-02-07 06:00:00+00:00,87.975002,55.84879028,44.73279642,47.04457291,43.96738858,56.91807775,34.37760175,0,45.4225353,45.3192004,25,21.9,785.6133333,-1.65,-0.3,91,-1.4,45.4225353
2022-02-07 07:00:00+00:00,86.92314145,57.11344183,44.79951266,30.87124158,42.96266822,54.86410498,34.3600776,0,45.07443055,44.97609575,27,22.325,933.0133333,-1.38,-0.5,91,6.4,45.07443055
2022-02-07 08:00:00+00:00,85.51134035,57.92635031,44.09428307,37.72771313,41.90163975,55.14928034,34.20174585,0,44.17046631,44.00800527,29,21.97,778.65,-1.32,-0.2,90,43,44.17046631
2022-02-07 09:00:00+00:00,84.55436478,57.31711435,43.21450662,41.38393544,40.88413831,52.73541632,33.95920763,0,43.31174429,43.31579324,25,22.3275,981.67,-1.29,0.3,87,144.2,43.31174429
2022-02-07 10:00:00+00:00,83.86795601,56.74368826,42.8652749,26.00054878,40.3833377,53.81384438,34.00000161,0,43.12445625,43.04532902,24,22.33,1194.506667,-1.453333333,0.3,87,65.6,43.12445625
2022-02-07 11:00:00+00:00,83.28596083,58.03037199,42.83289119,29.0142673,40.3105399,54.22227248,33.8583356,0,42.68824875,42.71904026,23,22.3325,1179.643333,-1.49,0.6,87,120.9,42.68824875
2022-02-07 12:00:00+00:00,83.40394966,55.12584156,43.11975258,37.90007121,40.94079376,52.26608965,33.89166899,0,42.87157939,42.94657976,24,22.115,1323.266667,-1.333333333,0.7,84,93.1,42.87157939
2022-02-07 13:00:00+00:00,83.39078543,58.5982481,42.91183629,31.78836984,40.83288732,53.77468549,33.9491239,0,43.19315411,43.24491116,26,22.34,1188.123333,-1.21,0.7,86,51.7,43.19315411
2022-02-07 14:00:00+00:00,83.48421222,58.15833106,44.30875468,33.61615694,41.65832877,57.44208,34.12148192,0,43.83532341,43.96356777,26,21.9925,1105.07,-1.18,0,96,14.8,43.83532341
2022-02-07 15:00:00+00:00,83.53509475,58.19166762,44.53021722,44.04081666,42.98327597,52.7337934,34.43990664,0,44.6323583,44.73569203,23,21.8725,827.0066667,-1.16,-0.3,95,0.3,44.6323583
2022-02-07 16:00:00+00:00,82.69126668,58.02588167,45.34872224,22.82501724,43.41619507,16.36200884,34.53902016,0,44.93235608,45.02157047,24,22.39,1018.486667,-0.04,-0.6,94,-1.4,44.93235608
2022-02-07 17:00:00+00:00,82.703036,57.92146507,45.26048645,30.50101476,43.43444456,18.17434317,34.39519746,0,45.18823401,45.24235143,24,22.625,1153.746667,-1,-1,93,-1.5,45.18823401
2022-02-07 18:00:00+00:00,82.99078172,57.95441929,45.38281515,31.39732696,43.46604199,18.40134455,34.48812718,0,45.36078309,45.43078308,13,22.7075,1158.663333,-1,-1,93,-1.1,45.36078309
2022-02-07 19:00:00+00:00,83.01400523,58.01400954,45.24553693,29.52426264,43.54503162,18.07313741,34.56098859,0,45.40000153,45.41666623,11,22.77,1143.266667,-1,-1.1,92,-1,45.40000153
2022-02-07 20:00:00+00:00,83.38989125,57.99077385,45.42341069,24.51749833,43.46762349,16.70585348,34.52500006,0,45.49411332,45.5,12,22.86,1122.393333,-1,-1.2,94,-1.2,45.49411332
2022-02-07 21:00:00+00:00,83.69077773,57.88866777,45.54312949,26.47411387,43.73022604,18.77119231,34.38511172,0,45.5,45.4974435,12,22.895,1104.306667,-1,-1.1,93,-1.1,45.5
2022-02-07 22:00:00+00:00,84.28454324,58.06263006,46.02742561,30.65776092,44.25687109,18.49776357,34.4299171,0,45.69310434,45.79233025,12,22.8925,1075.053333,-1,-1,93,-1,45.69310434
2022-02-07 23:00:00+00:00,84.98385815,57.95792764,46.20563127,33.11286482,43.91327849,18.03084317,34.73816251,0,46.1042929,46.20701704,11,22.78,1038.163333,-1,-1.3,92,-1,46.1042929
2022-02-08 00:00:00+00:00,85.7834496,58.04523258,46.56852421,34.18506101,45.09200764,17.611065,34.74412975,0,46.67843744,46.80738407,12,22.86,999.2166667,-1,-2.4,90,-0.9,46.67843744
2022-02-08 01:00:00+00:00,86.74757358,58.02974637,47.41604017,34.50167728,45.73212313,16.95047015,34.70922894,0,47.29205907,47.41205865,13,22.87,966.5966667,-1,-2.7,90,-1.2,47.29205907
2022-02-08 02:00:00+00:00,87.85588851,57.90269085,47.66192442,28.80727735,46.72498821,21.54487728,34.53333118,0,47.6764057,47.72050752,12,22.9075,950.01,-1,-3.3,89,-1.1,47.6764057
2022-02-08 03:00:00+00:00,90.31174232,58.05923721,48.14730337,43.70384085,45.59908309,61.92085638,34.71756769,0,48.01666671,48.01179953,13,22.44,721.5166667,-1.13,-3.3,89,-0.8,48.01666671
2022-02-08 04:00:00+00:00,91.18805181,57.91305417,47.41064876,34.81324802,46.50991067,61.46749729,34.54999517,0,47.74027592,47.69027788,13,21.9875,740.6533333,-1.333333333,-3.4,89,-1.3,47.74027592
2022-02-08 05:00:00+00:00,91.53423887,59.54819606,47.80491321,46.10815856,45.74547712,67.03061025,34.56847716,0,47.50590445,47.5,26,22.105,846.4633333,-1.333333333,-3.4,91,-1.5,47.50590445
2022-02-08 06:00:00+00:00,90.91286134,55.53150033,47.26394438,39.49511124,46.12318782,63.41048794,34.60742962,0,47.41181209,47.33938395,27,22.13,1085.906667,-1.333333333,-3.1,91,-0.9,47.41181209
2022-02-08 07:00:00+00:00,89.86921507,58.46683089,46.85147524,31.61037451,45.33191726,60.74243331,34.63151936,0,47.01877437,46.89634829,31,22.25,924.9633333,-1.333333333,-3.1,92,11.4,47.01877437
2022-02-08 08:00:00+00:00,89.43136332,59.82471058,46.45198348,45.17992574,44.07500162,62.22799243,34.52590487,0,46.32469018,46.18969155,33,22.2175,863.3533333,-1.333333333,-2.6,92,55.1,46.32469018
2022-02-08 09:00:00+00:00,88.4563715,57.94075221,45.07744606,20.88380521,43.1145662,56.11476472,34.48697408,0,45.22789486,45.08440832,27,22.3775,1097.593333,-1.333333333,-2.2,92,100.8,45.22789486
2022-02-08 10:00:00+00:00,87.60260689,57.488036,44.18436882,35.61167404,42.23619071,57.32831104,34.34908967,0,44.33924555,44.37333345,28,22.3625,1364.843333,-1.333333333,-1.2,87,143.4,44.33924555
2022-02-08 11:00:00+00:00,86.45912618,57.95388452,44.9592441,29.73722362,43.09726318,56.61031488,34.26666589,0,44.64786126,44.72952774,24,22.2825,1262.04,-1.333333333,-1.2,87,83.1,44.64786126
2022-02-08 12:00:00+00:00,86.0574185,58.8257063,45.13435419,37.47082243,42.91564564,58.75188788,34.545433,0,45.13226162,45.21317444,28,22.2875,1485.76,-1.39,-1.4,95,66.2,45.13226162
2022-02-08 13:00:00+00:00,85.59715315,57.11950734,45.04623109,31.65301452,43.52713071,62.15224643,34.46757774,0,45.23333415,45.20241768,24,21.6625,1099.213333,-1.39,-1,95,39.8,45.23333415
2022-02-08 14:00:00+00:00,85.31850013,58.04349656,45.66300593,42.66872601,43.25898891,59.09623274,34.51108207,0,45.36558575,45.40316793,28,20.985,576.0433333,-1.39,-1,96,25.6,45.36558575
2022-02-08 15:00:00+00:00,85.25367455,58.02033727,45.54258401,27.35252812,43.94184669,54.89883873,34.40000153,0,45.48925126,45.5,25,20.9025,569.1866667,-1.333333333,-0.8,97,1.4,45.48925126
2022-02-08 16:00:00+00:00,83.74803396,57.98241862,45.29718318,22.65151681,43.20194257,17.92306412,34.44166823,0,45.25108965,45.23292762,25,22.1775,1042.75,-0.98,-0.6,97,-1.2,45.25108965
2022-02-08 17:00:00+00:00,82.9046046,58.0248228,44.77613392,32.44533165,42.52110374,18.65852843,34.4925906,0,44.89035054,44.83609617,24,22.6225,1224.78,-1,-0.2,97,-0.9,44.89035054
2022-02-08 18:00:00+00:00,82.64018099,58.06575139,44.5366415,26.49166198,42.78612119,17.24260505,34.42315075,0,44.70000076,44.70000076,12,22.775,1236.68,-0.533333333,0.1,96,-0.7,44.70000076
2022-02-08 19:00:00+00:00,82.76055453,57.88536882,44.77648209,33.40480064,42.633322,19.63122919,34.33981097,0,44.70000076,44.70000076,12,22.8325,1232.713333,-0.35,0,95,-0.9,44.70000076
2022-02-08 20:00:00+00:00,83.30885709,57.91369942,44.76255705,31.53179999,42.89539138,18.3785986,34.44445098,0,44.7977635,44.87350248,11,22.8875,1193.773333,-1,0.2,90,-1.6,44.7977635
2022-02-08 21:00:00+00:00,84.23794449,58.06925159,46.0599741,29.96386251,43.89714568,17.09133589,34.53702063,0,45.88365547,46.05032128,11,22.92,1156.303333,-1,-0.7,93,-1.8,45.88365547
2022-02-08 22:00:00+00:00,84.74887658,57.97279407,47.42589914,35.39516165,45.46756654,18.05522267,34.66685886,0,47.01441761,47.1101534,14,22.9325,1130.943333,-1,-1.2,93,-1.9,47.01441761
2022-02-08 23:00:00+00:00,85.24852952,58.11843686,47.8138116,37.18653311,46.88408134,21.32049345,34.72629047,0,47.85356854,48.08001339,16,22.9425,1118.46,-1,-2.1,95,-2,47.85356854
2022-02-09 01:00:00+00:00,86.6444614,57.97998853,48.8225042,32.07484398,47.8663659,17.4233453,34.85978122,0,49.00957763,49.07530563,15,23.005,1106.54,-1,-5,97,-2.1,49.00957763
2022-02-09 02:00:00+00:00,87.62247003,58.02792634,49.56010493,31.54841857,48.3410063,16.91852329,34.79854739,0,49.26072627,49.29999993,13,23.0425,1105.653333,-1,-6.4,95,-2.2,49.26072627
2022-02-09 03:00:00+00:00,89.68024406,58.08834364,49.5105802,49.13071164,47.61447978,66.15126413,34.74050815,0,49.59290369,49.63790481,13,21.5725,727.84,-1.306666667,-7.1,96,-2.2,49.59290369
2022-02-09 04:00:00+00:00,90.42100289,57.88954128,49.5975384,52.08687176,48.98032346,67.65094595,34.83521839,0,49.79883624,49.82811467,13,21.0775,801.8133333,-1.333333333,-7.8,96,-2.1,49.79883624
2022-02-09 05:00:00+00:00,91.35432514,58.75795912,50.19380635,51.84964777,49.10142903,70.97481058,34.77522059,0,50.09685008,50.18860927,26,21.655,1213.526667,-1.39,-7.6,96,-1.9,50.09685008
2022-02-09 06:00:00+00:00,91.28879314,58.49675681,50.47971534,51.83218545,49.69847889,65.42892573,34.73977543,0,50.35952022,50.30189173,28,21.8975,1320.09,-1.453333333,-5.9,96,-1,50.35952022
2022-02-09 07:00:00+00:00,90.96402359,58.35629248,49.58208404,35.36887633,48.3024628,65.44002349,34.75858013,0,49.75788769,49.65875851,32,22.12,1183.156667,-1.546666667,-6.4,96,71.1,49.75788769
2022-02-09 08:00:00+00:00,89.66496411,58.31982749,48.59850592,44.32346556,47.44726541,60.1431385,34.64093921,0,48.57139709,48.45973107,31,22.145,839.9866667,-1.473333333,-4.4,95,124.4,48.57139709
2022-02-09 09:00:00+00:00,88.79999932,58.44386094,47.49426574,43.1123788,45.74705123,58.30946068,34.70071459,0,47.5749963,47.49761496,35,22.225,907.3333333,-1.42,-2.6,91,176,47.5749963
2022-02-09 10:00:00+00:00,88.84429105,59.68496472,46.66999017,33.30221325,45.28158339,54.10203846,34.50000291,0,46.83691212,46.67524604,29,22.1675,1202.843333,-1.39,-1.8,88,310.3,46.83691212
2022-02-09 11:00:00+00:00,87.74120808,58.31073856,45.18296977,22.85274746,43.2057903,50.16285307,34.51928724,0,45.53931614,45.35502646,27,22.36,1249.406667,-1.333333333,-0.9,87,162.8,45.53931614
2022-02-09 12:00:00+00:00,87.44858035,58.68281012,45.04448847,35.15305575,42.90459943,54.64818156,34.43023772,0,44.89524801,44.81858074,30,22.2375,1356.906667,-1.333333333,-0.7,91,80.2,44.89524801
2022-02-09 13:00:00+00:00,87.00621773,58.68384635,44.1173784,36.34449921,42.13143668,56.21774106,34.29167519,0,44.62858248,44.55929045,23,21.945,1081.77,-1.333333333,0,92,46.1,44.62858248
2022-02-09 14:00:00+00:00,86.63191623,58.07216626,44.72074569,30.51028044,42.34514782,56.16862597,34.45833044,0,44.48929297,44.43429312,28,21.67,752.5066667,-1.333333333,0.5,92,21.8,44.48929297
2022-02-09 15:00:00+00:00,86.36030299,58.00904664,44.08476142,36.53484543,42.57640683,51.01599728,34.2750225,0,44.40000153,44.40000153,22,21.5525,706.27,-1.266666667,0.7,93,1.3,44.40000153
2022-02-09 16:00:00+00:00,85.101564,58.06189803,44.45842523,29.82032377,41.90603375,18.02266794,34.39761148,0,44.389299,44.34262867,24,22.245,951.0333333,-0.766666667,0.6,96,-1.1,44.389299
2022-02-09 17:00:00+00:00,84.44789215,57.92642779,44.53328669,31.88272638,42.36162128,15.53471447,34.16140546,0,44.29999924,44.29263139,22,22.7025,1066.663333,-1,0.6,96,-1.7,44.29999924
2022-02-09 18:00:00+00:00,84.09027054,57.92571734,44.25350546,32.83469353,42.05922763,18.06631275,34.34095151,0,44.24999958,44.24070001,12,22.8225,1071.79,-1,0.7,96,-1.6,44.24999958
2022-02-09 19:00:00+00:00,83.87430234,57.93403309,44.24027948,22.59457788,42.12093489,18.21593282,34.3750123,0,44.29999924,44.29999924,12,22.915,1054.286667,-1,0.5,97,-0.9,44.29999924
2022-02-09 20:00:00+00:00,83.72360719,57.93473491,44.11186067,30.45674152,42.30776549,15.03818615,34.27430679,0,44.29999924,44.33333362,12,22.99,1039.606667,-1,0.9,95,-1.4,44.29999924
2022-02-09 21:00:00+00:00,83.89444467,57.97429413,44.34025512,35.68073254,42.11397086,18.74086947,34.18263764,0,44.27139113,44.28778355,11,23,1035.99,-1,0.8,93,-2,44.27139113
2022-02-09 22:00:00+00:00,84.4465308,58.02362304,45.77016498,42.94345285,43.99534477,16.95600768,34.60444923,0,45.56987505,45.75084743,11,23.0225,1000.64,-1,0.4,93,-2.1,45.56987505
2022-02-09 23:00:00+00:00,84.93403014,58.00025424,46.86735391,32.18108174,44.85121507,17.56513395,34.59236104,0,46.53279897,46.57120315,12,23.05,977.1766667,-1,-0.5,95,-2.4,46.53279897
2022-02-10 00:00:00+00:00,85.05277065,58.19112309,46.17713392,25.53426719,44.78932223,16.71326715,34.55695048,0,46.34067634,46.32212711,12,23.78,980.1866667,,-0.9,98,-2.3,46.34067634
2022-02-10 01:00:00+00:00,85.83189395,58.07570706,47.20955549,44.64226804,45.67369755,19.77232626,34.61735804,0,47.01161603,47.12592559,13,23.0475,1015.946667,-1,-1.4,96,-2.3,47.01161603
2022-02-10 02:00:00+00:00,86.42080203,58.03889428,47.91186843,29.09713528,46.48955542,19.17814874,34.63402194,0,47.90815835,47.95982434,11,23.125,1015.323333,-1,-1.8,95,-2.3,47.90815835
2022-02-10 03:00:00+00:00,88.33181013,58.03331141,48.13953734,53.27533997,46.20822506,64.52899813,34.74304249,0,48.48079508,48.53010704,13,22.335,715.1233333,-1.073333333,-2,92,-2.5,48.48079508
2022-02-10 04:00:00+00:00,89.16872496,58.83126846,49.22775065,52.11260621,48.01464353,64.81584744,34.69930556,0,48.90470832,48.94706144,13,21.875,658.3166667,-1.333333333,-2.7,93,-2.6,48.90470832
2022-02-10 05:00:00+00:00,89.47068488,59.06994658,49.00929065,54.00883034,47.6892792,65.96042445,34.70000703,0,49.07735163,49.1416664,25,21.8425,783.5733333,-1.416666667,-2.8,91,-2.7,49.07735163
2022-02-10 06:00:00+00:00,89.32391677,58.09515545,49.23008007,55.16911615,48.01722723,65.70951442,34.70265615,0,49.09059863,49.02089556,28,22.0875,1086.28,-1.64,-2.8,91,-1.2,49.09059863
2022-02-10 07:00:00+00:00,88.71120302,57.98362422,47.869778,40.22810667,46.8387378,63.59136343,34.6353818,0,48.29786862,48.14688504,29,22.2675,1028.443333,-1.333333333,-2.8,91,44.4,48.29786862
2022-02-10 08:00:00+00:00,87.46613971,58.25146691,47.26967658,43.04693483,45.21014276,59.75584518,34.60559676,0,47.06840536,46.82173526,32,22.0025,780.6266667,-1.503333333,-2.3,90,128.8,47.06840536
2022-02-10 09:00:00+00:00,86.94728089,57.76524144,45.89296798,42.87706866,44.01117312,60.56139686,34.48266761,0,46.0679574,45.99659838,27,22.045,912.3,-1.39,-1.8,90,177,46.0679574
2022-02-10 10:00:00+00:00,86.3826745,55.38789017,45.15584064,32.78313424,43.09881494,56.13012398,34.47360605,0,45.18851251,45.00153786,27,22.2575,1177.07,-1.333333333,-1.1,88,182.9,45.18851251
2022-02-10 11:00:00+00:00,85.67381257,58.03875326,44.05961893,26.22282425,42.13121993,54.58932164,34.297666,0,44.49661223,44.36994382,26,22.395,1194.313333,-1.09,0.2,85,219.9,44.49661223
2022-02-10 12:00:00+00:00,85.20764488,58.72007481,43.95990316,30.74401433,41.78031907,52.14222095,34.07298011,0,43.87058262,43.7132393,30,22.3425,1477.713333,-0.86,1,80,253.1,43.87058262
2022-02-10 13:00:00+00:00,84.76533751,57.93404105,42.53937679,35.09803564,40.25042249,56.67363343,33.91171295,0,42.90467507,42.89404474,28,22.3025,981.19,-1.146666667,1.1,78,154.7,42.90467507
2022-02-10 14:00:00+00:00,84.83400935,58.17792702,44.5392002,47.85860802,42.53154844,62.06582319,34.42567577,0,44.49680957,44.67347609,26,21.9225,881.65,-1.003333333,0.5,81,68.7,44.49680957
2022-02-10 15:00:00+00:00,84.80698817,57.92564166,46.56343181,55.36150275,45.28833141,59.12083105,34.54301307,0,46.47076392,46.63175582,21,21.68,773.45,-1.4,-0.6,85,3.4,46.47076392
2022-02-10 16:00:00+00:00,84.48198892,58.01603414,47.59972845,47.02634084,45.8731142,19.08898807,34.65066508,0,47.47002461,47.51435339,24,22.0475,913.3633333,-0.5,-1.4,88,-2.5,47.47002461
2022-02-10 17:00:00+00:00,84.52566868,58.05198699,47.96424807,32.58888827,46.18181588,18.971986,34.64933796,0,47.71534121,47.77200916,26,22.2875,1088.316667,-1,-1.9,87,-2.4,47.71534121
2022-02-10 18:00:00+00:00,84.51734149,57.97208299,47.93201086,43.769225,46.70908497,19.93375843,34.60066753,0,47.91066939,47.99900235,19,22.3375,1106.716667,-1,-1.9,87,-2.3,47.91066939
2022-02-10 19:00:00+00:00,84.90433648,57.88726602,48.19402154,39.45613032,46.37763133,16.70236084,34.64865654,0,47.94999999,47.92500053,17,22.45,1048.153333,-1,-1.7,86,-1.9,47.94999999
2022-02-10 20:00:00+00:00,85.29632799,57.91801558,48.24064122,36.90156683,47.08942664,20.36135139,34.59234026,0,48.38532257,48.44098896,13,22.475,1019.343333,-1,-2.5,87,-1.9,48.38532257
2022-02-10 21:00:00+00:00,86.08663589,58.01733006,48.99563223,45.17466828,47.98376383,15.77841248,34.66733078,0,48.93799598,48.95632797,14,22.51,986.5633333,-1,-3.7,90,-2,48.93799598
2022-02-10 22:00:00+00:00,86.61231036,58.17831438,49.51969667,31.13628374,48.21463101,20.03810883,34.68267106,0,49.29265331,49.3803237,12,22.5225,968.18,-1,-3.3,90,-1.8,49.29265331
2022-02-10 23:00:00+00:00,87.28518918,58.22988291,49.43387563,41.85543961,48.937215,18.09282159,34.69439913,0,49.50973977,49.5820906,14,22.54,959.7366667,-1,-3.4,87,-2.2,49.50973977
2022-02-11 00:00:00+00:00,88.06375359,58.02578746,50.19349086,38.12633564,48.82308116,20.04552358,34.88258617,0,49.83523423,49.86503725,13,22.66666667,948.8633333,,-3.9,92,-1.8,49.83523423
2022-02-11 01:00:00+00:00,88.51426834,57.94570632,50.47517983,44.59236917,49.54829152,18.59992323,34.86732533,0,50.22551993,50.28197904,14,22.5825,943.2966667,-1,-5.4,93,-2.1,50.22551993
2022-02-11 02:00:00+00:00,89.28925975,57.98834455,50.24633306,41.1717397,49.79909667,21.5608805,34.77235621,0,50.35245521,50.36767576,14,22.625,913.11,-1,-4.5,91,-2.2,50.35245521
2022-02-11 03:00:00+00:00,91.0874959,57.93463837,49.86009318,44.5578415,48.37310897,67.21499289,34.76864822,0,50.28178404,50.27701941,13,22.3375,696.85,-1.24,-5.6,93,-2.1,50.28178404
2022-02-11 04:00:00+00:00,91.70832432,57.78984605,50.1629058,66.65220584,49.22187934,69.67986169,34.76468791,0,50.22131322,50.23030326,15,21.905,948.9566667,-1.333333333,-7.2,90,-2.1,50.22131322
2022-02-11 05:00:00+00:00,91.74101002,58.33902003,50.62335196,49.85462471,49.72903078,71.28160876,34.66664741,0,50.28178446,50.28999923,26,21.985,1330.87,-1.223333333,-9.1,96,-1.6,50.28178446
2022-02-11 06:00:00+00:00,91.67101375,59.19667217,50.59900159,44.67553513,49.36411601,68.02635955,34.78402938,0,50.46666958,50.48934918,30,22.2475,1478.673333,-1.5,-5,94,-0.1,50.46666958
2022-02-11 07:00:00+00:00,90.14224413,58.11421266,49.60071521,47.93681617,49.21645561,66.63896602,34.60000792,0,50.0214211,49.99608277,32,22.2425,1101.603333,-1.413333333,-4.8,93,26.8,50.0214211
2022-02-11 08:00:00+00:00,89.68839257,58.78663566,49.16578044,56.19570268,47.87986423,65.51110765,34.7243193,0,49.19486282,49.07587754,34,22.21,855.2366667,-1.643333333,-4,90,131.4,49.19486282
2022-02-11 09:00:00+00:00,88.57049366,57.68237894,48.12229188,33.90000841,46.45946846,59.56890691,34.65064978,0,47.98146227,47.88847522,30,22.29,981.1333333,-1.206666667,-3,85,214.7,47.98146227
2022-02-11 10:00:00+00:00,88.38772936,59.74697213,46.64484831,44.68813397,45.35608203,62.03107556,34.55704308,0,47.21943428,47.08742106,30,22.2825,955.4,-2.273333333,-2,78,253.1,47.21943428
2022-02-11 11:00:00+00:00,87.8884248,57.61855718,47.02106047,39.88632231,45.21935974,58.80527064,34.53463063,0,46.78610978,46.64879424,27,22.295,997.37,-0.85,-1.4,76,152.2,46.78610978
2022-02-11 12:00:00+00:00,87.61667961,58.0743735,45.89361347,32.61088134,44.00268849,62.85165299,34.5423308,0,45.96342605,45.86740882,31,22.425,1068.313333,-1,-1.5,76,230.6,45.96342605
2022-02-11 13:00:00+00:00,87.49037541,58.7250377,45.74490675,40.15815734,44.2390367,61.47226686,34.62172674,0,46.06989586,46.0945229,26,22.405,911.8366667,-1,-1.5,75,57.5,46.06989586
2022-02-11 14:00:00+00:00,87.46402883,57.93028514,47.10708298,64.11599806,45.33430173,71.03956253,34.58528948,0,47.17634056,47.29300716,28,21.95,746.0466667,-1.29,-1.8,76,61.7,47.17634056
2022-02-11 15:00:00+00:00,85.84747099,58.05245737,49.34874975,65.23965814,48.55747171,68.86426279,34.718618,0,48.72631787,48.83465074,26,21.76,693.7,-1.333333333,-2.8,82,3.9,48.72631787
2022-02-11 16:00:00+00:00,85.62500947,57.96664629,50.01988161,37.02260923,48.93017887,19.65294507,34.77561916,0,49.88513738,49.95282821,27,22.4675,899.85,-0.926666667,-4.1,86,-2.1,49.88513738
2022-02-11 17:00:00+00:00,86.00577792,58.02822639,50.36220278,37.8203835,49.95910241,20.48935086,34.87371883,0,50.5638448,50.59384555,28,22.8575,1046.94,-1,-4.8,89,-2,50.5638448
2022-02-11 18:00:00+00:00,86.55252165,57.89936946,51.08981086,43.31379784,50.79550971,18.500155,34.84295494,0,50.99101873,51.00588822,15,23.0075,1065.996667,-1,-6.6,94,-2.1,50.99101873
2022-02-11 19:00:00+00:00,86.36349028,58.0077179,51.41975237,41.25194007,50.47580831,17.85273326,34.84102884,0,51.21418383,51.20730488,14,23.1025,1072,-1,-8,94,-2.4,51.21418383
2022-02-11 20:00:00+00:00,86.78900121,57.92299678,51.18201649,44.90360469,50.80033218,20.11872541,34.89038313,0,51.15248371,51.10936083,15,23.225,1079.863333,-1,-9,95,-2.3,51.15248371
2022-02-11 21:00:00+00:00,88.07245844,58.010936,51.13006226,46.12866696,50.75912171,19.34681469,34.78269864,0,51.32127226,51.32230385,14,23.2775,1043.416667,-1,-6,92,-2,51.32127226
2022-02-11 22:00:00+00:00,87.69293232,58.10063283,51.1673594,41.09020514,51.05740352,21.21557624,34.79230207,0,51.27068753,51.2749994,15,23.31,1015.376667,-1,-6.1,92,-1.9,51.27068753
2022-02-11 23:00:00+00:00,88.37810307,57.97158658,51.6169912,50.45955135,51.4193366,20.7236164,34.84708902,0,51.47994805,51.52185977,14,23.28,989.7133333,-1,-6.1,91,-2,51.47994805
2022-02-12 00:00:00+00:00,88.88616182,58.11352674,51.79633313,51.044145,51.90271165,20.17552173,34.83449105,0,51.75856125,51.74963842,14,23.33,985.2833333,,-8.5,96,-2,51.75856125
2022-02-12 01:00:00+00:00,89.08143038,57.99171947,51.91119105,37.64137898,51.64275181,22.75525402,34.93263151,0,51.86570433,51.883965,16,23.95333333,979.41,-1,-6.5,90,-2.3,51.86570433
2022-02-12 02:00:00+00:00,88.90769374,58.00060421,52.02173197,41.92583672,51.67527479,16.00274172,34.86477895,0,51.76859602,51.76081823,17,24,963.2666667,-1,-6.6,89,-2.2,51.76859602
2022-02-12 03:00:00+00:00,88.72375578,57.98266898,51.40572086,45.84602313,50.99725264,19.14482673,34.87562796,0,51.38582856,51.40103968,20,23.37,946.4733333,-1,-6,88,-1.9,51.38582856
2022-02-12 04:00:00+00:00,88.50833203,57.83334707,50.54046983,41.13505707,50.07926205,16.40989388,34.94228205,0,50.94026219,50.86560802,19,23.3375,924.1066667,-1,-5.7,89,-1.3,50.94026219
2022-02-12 05:00:00+00:00,88.39751123,57.95191748,50.21497697,35.5007261,49.51828266,19.80869926,34.61477338,0,50.30999481,50.20520146,18,23.33,907.9966667,-1,-5.1,87,-1.5,50.30999481
2022-02-12 06:00:00+00:00,88.23269601,58.03146032,50.72992167,47.7730396,49.58343154,19.14023738,34.8352197,0,50.34750041,50.35062587,15,23.3375,905.21,-1,-4.8,86,0,50.34750041
2022-02-12 07:00:00+00:00,87.8647974,58.0096112,49.61920987,36.81000624,48.7699821,20.43565339,34.79875023,0,49.92258374,49.83543384,15,23.365,900.45,-0.6,-5.1,87,41.2,49.92258374
2022-02-12 08:00:00+00:00,87.37231407,57.90957687,48.13196284,26.28549158,46.90180822,18.06281869,34.69146837,0,48.32694232,48.12089587,15,23.4475,901.3833333,-0.566666667,-3.4,85,99.3,48.32694232
2022-02-12 09:00:00+00:00,87.61081881,58.03145713,46.32585464,40.90226653,44.43291774,36.98745738,34.51728694,0,46.58464033,46.4963062,15,22.5275,584.71,-0.953333333,-1.8,83,265.3,46.58464033
2022-02-12 10:00:00+00:00,87.41417454,58.06921549,45.37345843,30.98907158,43.37842532,37.3863149,34.64040058,0,45.44984609,45.27422617,13,22.03,527.2466667,-1.166666667,-1.1,82,277.1,45.44984609
2022-02-12 11:00:00+00:00,86.28298786,57.92179326,44.19189401,31.79604441,41.45709221,17.96386009,34.16295302,0,44.1800979,44.00738353,19,22.725,1027.603333,-0.37,-0.3,80,190,44.1800979
2022-02-12 12:00:00+00:00,85.48090398,57.96212181,42.57754743,24.27549614,40.51344066,17.84064043,33.83582985,0,43.0106132,42.99579887,19,23.19,1242.436667,-0.336666667,1,75,194.5,43.0106132
2022-02-12 13:00:00+00:00,85.3154386,57.97187559,44.09784754,31.18736023,42.05640698,17.41597774,34.26731277,0,43.95010938,44.02282621,14,23.25,1280.233333,0.173333333,0.7,76,158.8,43.95010938
2022-02-12 14:00:00+00:00,85.19937352,57.99285212,45.31575408,31.51836257,43.38583978,17.72371005,34.48576164,0,45.11527362,45.24588773,10,23.2675,1267.063333,-0.266666667,0.1,79,85.7,45.11527362
2022-02-12 15:00:00+00:00,85.13394788,57.99943109,46.99239592,36.23235809,45.08683432,17.61680853,34.55773011,0,46.66068729,46.77279677,12,23.24,1251.8,-0.35,-0.6,83,3.8,46.66068729
2022-02-12 16:00:00+00:00,84.83028164,57.92440524,46.41060678,28.6662004,44.407592,18.32614111,34.54999864,0,46.74845193,46.64284147,12,23.2625,1244.356667,-1,-0.9,86,-2.2,46.74845193
2022-02-12 17:00:00+00:00,84.457116,57.95061628,46.16261646,39.01107487,44.55836845,19.41818228,34.53333155,0,46.22272449,46.20727502,13,23.23,1273.863333,-0.333333333,-0.7,88,-2.2,46.22272449
2022-02-12 18:00:00+00:00,84.26360154,57.83462421,46.78572978,37.7248582,45.37736275,17.35073398,34.54043727,0,46.72273663,46.85440346,12,23.265,1283.686667,-0.566666667,-1,,-2.1,46.72273663
2022-02-12 19:00:00+00:00,83.97563738,58.03325505,47.62213704,45.93773513,46.33466505,20.13798325,34.78575929,0,47.60151702,47.72485012,12,23.2475,1293.52,-1,-1.8,92,-0.5,47.60151702
2022-02-12 20:00:00+00:00,84.11725447,58.09039578,48.58911212,43.85302245,46.92503918,17.97910699,34.68089785,0,48.31666926,48.30256749,12,23.2925,1279.25,-1,-2.4,93,-0.5,48.31666926
2022-02-12 21:00:00+00:00,83.93395149,58.06854275,46.78695318,33.4430899,45.36988945,19.19840666,34.67497273,0,47.2394149,47.08563863,13,23.34,1244.993333,-1,-1.8,,-0.6,47.2394149
2022-02-12 22:00:00+00:00,84.30893739,57.92260481,46.61062715,29.7598013,44.56425646,17.69558527,34.4691401,0,46.4530498,46.34804994,13,23.325,1207.456667,-1,-1,93,-1.1,46.4530498
2022-02-12 23:00:00+00:00,84.0891274,58.09208308,45.5209469,31.10802588,43.55538035,17.41318191,34.50344116,0,45.90806926,45.78849393,12,23.34,1183.95,-1,-0.3,93,-0.9,45.90806926
2022-02-13 00:00:00+00:00,83.74416421,58.08350698,45.17004309,25.64330549,43.07708858,16.95574132,34.52030229,0,45.33258567,45.25715753,12,22.52,1165.293333,,0.4,92,-0.8,45.33258567
2022-02-13 01:00:00+00:00,83.51486897,57.97560007,45.22691905,33.70114025,43.04474053,16.09088181,34.55836486,0,45.1227325,45.05106629,11,23.82666667,1146.36,,0.2,96,-1.1,45.1227325
2022-02-13 02:00:00+00:00,83.22499928,57.93585706,44.63218336,30.43440476,42.78401698,17.84635261,34.49998225,0,44.94547004,44.93440219,12,23.32,1129.27,-1,0.2,96,-1.1,44.94547004
2022-02-13 03:00:00+00:00,82.93868113,58.10822987,44.84407032,39.32341638,42.89596862,17.10055326,34.47441837,0,44.82273537,44.82440218,11,23.315,1121.143333,-1,0.2,97,-0.6,44.82273537
2022-02-13 04:00:00+00:00,82.64700701,57.95717217,44.91125638,26.84566324,42.61698368,18.71214233,34.44999985,0,44.77273756,44.71773752,12,23.325,1112.333333,-1,0.2,98,-1.3,44.77273756
2022-02-13 05:00:00+00:00,82.21719284,57.92315705,44.36958292,34.8836779,42.4053449,18.99702288,34.38217603,0,44.62273728,44.60106989,11,23.3025,1109.163333,-1,0.5,96,-1.6,44.62273728
2022-02-13 06:00:00+00:00,81.93941851,57.98272832,44.67933565,28.00175759,42.28896118,16.86693933,34.34166796,0,44.57277047,44.51554274,12,23.3,1108.803333,-1,0.5,96,-0.7,44.57277047
2022-02-13 07:00:00+00:00,81.57443744,58.09049945,44.14831841,28.14562678,42.1339864,19.27084459,34.27443873,0,44.30164948,44.3344395,11,23.3075,1106.21,-1,0.5,95,7.5,44.30164948
2022-02-13 08:00:00+00:00,81.66552403,58.0398999,44.07446552,30.91836665,41.68420589,18.73329103,34.23277341,0,44.01386733,43.94997245,11,23.3175,1106.64,-1,0.6,92,46.5,44.01386733
2022-02-13 09:00:00+00:00,82.00505079,57.96906301,43.18343611,32.01455255,41.26105356,33.49196319,33.97499767,0,43.55610689,43.54110686,11,22.55,781.7766667,-1.24,0.5,93,31.7,43.55610689
2022-02-13 10:00:00+00:00,82.3444743,58.01439389,43.00719473,32.57966843,40.41415792,36.92733039,34.03502629,0,43.13944075,43.13332828,11,22.015,596.2633333,-1.263333333,0.5,94,46.7,43.13944075
2022-02-13 11:00:00+00:00,81.97107759,57.95509725,43.95269045,29.62353251,41.4033492,19.19546778,34.0327497,0,43.59388875,43.55833196,16,22.6425,902.03,-0.883333333,0.7,93,57.9,43.59388875
2022-02-13 12:00:00+00:00,81.29888908,58.0732873,43.41178042,33.10984691,41.24381465,18.89666774,34.12668921,0,43.66055568,43.68222289,16,23.0425,1039.393333,-1,0.7,94,54.8,43.66055568
2022-02-13 13:00:00+00:00,81.31553724,57.91892971,43.89995288,35.37671598,41.74931131,17.27548638,34.26608903,0,43.75000082,43.72333416,13,23.155,1066.4,-1,0.6,94,39.5,43.75000082
2022-02-13 14:00:00+00:00,81.14111225,57.98938181,44.06714994,31.7413681,41.72124571,18.73657163,34.2922199,0,43.84832788,43.87332803,11,23.225,1062.133333,-1,0.9,94,15.3,43.84832788
2022-02-13 15:00:00+00:00,80.73172167,58.04997812,44.10890844,29.95276205,42.01506774,16.45967961,34.34221891,0,44.07721784,44.08221793,11,23.24,1058.653333,-1,0.8,95,1.4,44.07721784
2022-02-13 16:00:00+00:00,80.71664091,57.97672253,44.20838198,26.48571845,41.64364149,19.48310344,34.40778291,0,44.07278142,44.0161147,11,23.27,1050.34,-1,1,94,-1.5,44.07278142
2022-02-13 17:00:00+00:00,80.68278139,57.99887506,43.94715448,23.33239214,41.75716894,17.76073869,34.26666619,0,43.95611773,43.85889971,12,23.2825,1041.056667,-1,1.1,94,-1,43.95611773
2022-02-13 18:00:00+00:00,80.9283159,57.92445198,43.59835361,24.01207285,41.49588097,16.40330966,34.17390214,0,43.74556874,43.74111794,11,23.275,1033.193333,-1,1.2,94,-0.9,43.74556874
2022-02-13 19:00:00+00:00,81.20997167,57.96835695,43.61833524,24.28402533,41.28753664,15.28012226,34.09216228,0,43.62890539,43.56057105,11,23.275,1026.24,-1,1.4,94,-0.8,43.62890539
2022-02-13 20:00:00+00:00,81.5760647,57.94885708,43.49005426,20.83519379,41.28445922,14.84003379,34.08390139,0,43.5,43.5,14,23.2825,1018.386667,-0.915,1.5,94,-1.6,43.5
2022-02-13 21:00:00+00:00,81.58278725,57.9327896,43.34112367,21.40546726,41.19698608,15.83545576,34.03226917,0,43.48945621,43.45112283,14,23.2975,1027.853333,-1,1.5,95,-1.7,43.48945621
2022-02-13 22:00:00+00:00,81.80996509,57.95939396,43.08895005,25.07997607,40.88209566,19.11759301,34.1755439,0,43.38945836,43.34235839,14,23.2725,1020.476667,-1,1.8,94,-1.1,43.38945836
2022-02-13 23:00:00+00:00,82.11825754,58.1156151,43.28629656,36.67487212,41.32571752,15.31522807,34.20000076,0,43.29999924,43.2265561,11,23.235,1012.473333,-1,1.8,94,-1.2,43.29999924
2022-02-14 00:00:00+00:00,82.35381922,58.04001516,43.2962139,23.97424735,40.88141342,16.40400376,33.98062925,0,43.22891807,43.1511251,11,23.75,1005.23,-1,2,95,-0.9,43.22891807
2022-02-14 01:00:00+00:00,82.60359506,57.85998355,42.93655853,32.28286117,40.67235432,17.4808009,33.97938819,0,43.08946109,43.03446139,11,23.70666667,996.6833333,,2.1,95,-1.2,43.08946109
2022-02-14 02:00:00+00:00,83.20211966,57.99338486,43.09677666,22.2490333,40.42694805,17.22321761,34.06502867,0,42.95000033,42.93333382,10,23.2925,991.2933333,-1,2.2,95,-0.8,42.95000033
2022-02-14 03:00:00+00:00,84.64140547,58.13987689,42.67553207,35.90820254,39.70230803,50.07813733,33.86666716,0,43,43,11,22.455,744.9166667,-1.256666667,2,96,-0.6,43
2022-02-14 04:00:00+00:00,84.98603316,57.9674855,43.04052001,40.18992802,40.6263697,54.53329472,33.80112179,0,43,43,10,21.9425,688.4466667,-1.046666667,2,95,-0.5,43
2022-02-14 05:00:00+00:00,85.12065136,59.1120358,43.26944626,40.85970046,40.93235796,51.47477028,33.97606717,0,43.07106645,43.164402,19,21.8725,765.0266667,-1.286666667,1.7,96,-0.8,43.07106645
2022-02-14 06:00:00+00:00,84.34787419,57.54161574,42.94280808,32.15006503,40.90634437,54.59219457,33.97614147,0,43.20000076,43.19280325,22,22.0575,1113.243333,-1.39,1.6,97,-0.8,43.20000076
2022-02-14 07:00:00+00:00,83.74575918,59.45277182,43.18587341,31.30312918,40.49831878,53.95695621,33.95451189,0,43.12280234,43.05166542,23,22.1975,1012.28,-1.336666667,1.6,97,17.1,43.12280234
2022-02-14 08:00:00+00:00,83.11135696,57.30335762,43.27739764,38.06610651,40.94516076,53.13558422,34.00047577,0,43.05613709,43.0428039,25,22.1575,945.4,-1.21,0.9,97,21.6,43.05613709
2022-02-14 09:00:00+00:00,82.51941129,57.21937559,42.65116159,33.85447391,40.27611581,50.27088218,33.85058273,0,42.91842018,42.89453253,24,22.2975,1033.193333,-1.12,0.9,97,47.9,42.91842018
2022-02-14 10:00:00+00:00,83.46143467,58.84768108,42.57314321,29.55159533,39.75442844,52.02755376,33.79725683,0,42.56842125,42.53678339,23,22.2825,1104.466667,-1.44,1,96,48.1,42.56842125
2022-02-14 11:00:00+00:00,82.83588877,58.61686261,42.27421833,33.50619608,39.71254585,52.48091826,33.70328931,0,42.25614023,42.24885639,21,22.1725,1069.47,-1.34,1.1,97,57,42.25614023
2022-02-14 12:00:00+00:00,82.66768675,58.94097174,42.38435089,32.01980211,40.17395897,52.85612954,33.7634411,0,42.46052583,42.47333453,27,22.175,1136.086667,-1.333333333,0.8,97,44.1,42.46052583
2022-02-14 13:00:00+00:00,82.4662301,57.94946322,42.67285495,26.34430403,40.20772953,53.30120891,33.81042376,0,42.64208992,42.66094411,23,21.98,1027.633333,-1.32,1,96,39.7,42.64208992
2022-02-14 14:00:00+00:00,82.63377391,58.43165521,42.941036,45.83708443,40.83007561,56.77304359,33.96052532,0,43.11305635,43.20471014,25,21.6425,924.3933333,-1.113333333,0.9,97,17.6,43.11305635
2022-02-14 15:00:00+00:00,82.51306266,58.02661577,43.84081441,34.26243687,41.66200306,53.41987747,34.15040718,0,43.65869161,43.70485189,22,21.52,728.4433333,-1.166666667,0.5,98,0.7,43.65869161
2022-02-14 16:00:00+00:00,81.52986688,58.09993655,44.04921471,32.19307703,41.62160585,17.83499706,34.10671826,0,43.79999924,43.79999924,22,22.16,827.09,-0.713333333,0.5,98,-1.3,43.79999924
2022-02-14 17:00:00+00:00,81.37550491,58.07062792,43.59739362,26.2860742,41.43889257,17.16374483,34.19170036,0,43.79999924,43.79999924,23,22.61,913.7966667,-1,0.4,98,-1.2,43.79999924
2022-02-14 18:00:00+00:00,81.57653772,57.90836758,43.81445433,36.6414767,41.65606812,17.8720421,34.12553378,0,43.79999924,43.79999924,12,22.815,936.62,-1,0.4,98,-1.5,43.79999924
2022-02-14 19:00:00+00:00,81.71766647,58.05983727,43.81115266,24.41380267,41.41581235,17.27549437,34.2672008,0,43.81050052,43.82550087,11,22.9325,917.45,-1,0.2,98,-1.6,43.81050052
2022-02-14 20:00:00+00:00,82.11130245,58.11670006,43.97163802,35.8253487,41.85379857,17.34060132,34.24063214,0,43.90000153,43.90000153,12,23.025,905.6966667,-1,0.2,99,-1.3,43.90000153
2022-02-14 21:00:00+00:00,82.47599761,58.18049565,44.02983927,24.00957172,41.45331422,15.19555784,34.15982883,0,43.91050017,43.92383354,11,23.07,897.5066667,-1,0.1,99,-1.3,43.91050017
2022-02-14 22:00:00+00:00,82.8758909,57.93842641,43.84819543,35.83313956,42.19683821,16.51872854,34.22130684,0,44.01049801,44.00910547,11,23.055,890.6033333,-1,0.1,99,-1.3,44.01049801
2022-02-14 23:00:00+00:00,83.40101342,58.023104,44.12872214,37.73577123,42.03204996,17.37927475,34.1722254,0,44.09999847,44.14971184,12,23.0775,898.2533333,-1,0.1,99,-1.1,44.09999847
2022-02-15 01:00:00+00:00,83.63633405,58.108332,44.20339191,34.18343229,42.02977214,16.58881751,34.39998663,0,44.139505,44.09999847,11,23.54,827.3833333,-1,0.2,99,-1.1,44.139505
2022-02-15 02:00:00+00:00,84.11076065,58.09999997,44.02260534,24.82760454,42.12016861,18.08138915,34.40000153,0,44.16049261,44.14882565,11,23.58333333,805.8033333,-1,0.3,99,-1,44.16049261
2022-02-15 03:00:00+00:00,85.44757205,57.95738468,44.08484489,40.4022793,41.05112847,54.9194788,34.26568284,0,44.21049209,44.22382532,12,22.425,661.1433333,-1.186666667,0.2,99,-0.9,44.21049209
2022-02-15 04:00:00+00:00,85.75199571,57.80646867,44.20045552,43.73524679,42.19757968,58.94408188,34.34268473,0,44.29999924,44.29999924,11,21.835,579.5,-1.333333333,0.4,98,-0.8,44.29999924
2022-02-15 05:00:00+00:00,85.64656992,59.30682202,44.55391754,42.27893824,42.27763568,57.62778158,34.25836718,0,44.29999924,44.29999924,21,21.77,608.5766667,-1.346666667,0.5,98,-1.1,44.29999924
2022-02-15 06:00:00+00:00,84.9308558,57.77957269,43.86994668,32.78197285,42.24864815,54.03477872,34.24121443,0,44.16853481,44.13520086,23,22.1175,850.55,-1.376666667,0.6,99,0.7,44.16853481
2022-02-15 07:00:00+00:00,83.98526053,58.83250622,44.01775643,26.54086676,41.46224523,47.43128505,34.08127661,0,43.78089736,43.71374336,26,22.1575,768.18,-1.333333333,0.7,99,16.7,43.78089736
2022-02-15 08:00:00+00:00,83.21232898,58.50205373,42.85153257,37.28260104,40.26336519,49.89475284,33.84121733,0,43.02659448,42.99826238,26,22.0325,583.5366667,-1.416666667,1.2,99,32.5,43.02659448
2022-02-15 09:00:00+00:00,82.52455234,57.62570586,42.2965668,27.49922663,39.54670505,48.54905997,33.72399561,0,42.20993631,42.15375344,23,22.025,718.9,-1.46,1.8,99,75.6,42.20993631
2022-02-15 10:00:00+00:00,82.39755023,57.64981599,41.93195692,24.32101838,39.65729365,47.15422236,33.70881485,0,42.08784966,42.05784988,22,22.195,875.4366667,-1.29,2,98,57.7,42.08784966
2022-02-15 11:00:00+00:00,81.69659227,57.64576837,41.83333395,35.5120086,39.55031628,45.48155056,33.6240747,0,42,41.99333338,22,22.0975,817.9933333,-1.333333333,2.1,98,43.9,42
2022-02-15 12:00:00+00:00,81.75978959,57.39339911,42.16896133,38.05379394,39.53102951,46.09614367,33.6328236,0,42,41.97333322,23,21.985,966.96,-1.513333333,2.3,98,41.7,42
2022-02-15 13:00:00+00:00,81.43197688,57.69970588,41.87386382,27.3904821,39.30744203,45.40015419,33.70099694,0,42.18191094,42.19691116,20,21.9,797.5766667,-1.213333333,2.4,97,36,42.18191094
2022-02-15 14:00:00+00:00,81.50190542,57.97540145,42.60111405,50.41969668,39.88802418,57.85782708,33.88424973,0,42.56357283,42.61357329,26,21.545,708.3433333,-1.33,2.1,97,13.1,42.56357283
2022-02-15 15:00:00+00:00,81.56425105,58.09003937,43.15012718,30.44740572,41.01350235,47.65919344,33.82547509,0,42.93476034,42.92976013,19,21.4375,667.7266667,-1.1,1.8,97,6.9,42.93476034
2022-02-15 16:00:00+00:00,80.76334261,58.0828206,43.43468196,24.91538072,40.8815145,16.67116129,33.98530818,0,43.2076161,43.19928285,21,22.085,859.19,-0.99,1.5,97,-1,43.2076161
2022-02-15 17:00:00+00:00,80.63526634,57.95098598,43.27555068,24.93279743,41.14972443,15.49622292,34.17444807,0,43.43475524,43.42142129,22,22.5475,976.6133333,-1,1.3,97,-0.9,43.43475524
2022-02-15 18:00:00+00:00,80.67951265,57.9985428,43.70880921,24.55818474,41.11474024,16.54215333,34.10734813,0,43.59999847,43.59999847,12,22.6925,997.7266667,-1,1.1,98,-1,43.59999847
2022-02-15 19:00:00+00:00,80.43620339,57.85931437,43.29952638,29.08860039,41.42034681,16.95646118,34.11812133,0,43.59999847,43.59999847,11,22.8,997.5333333,-1,1.3,97,-1.5,43.59999847
2022-02-15 20:00:00+00:00,80.85145258,58.11556789,43.82480788,32.30422945,41.11661983,14.02483979,34.05895915,0,43.53786203,43.52619515,12,22.9025,996.0633333,-1,1.4,96,-1.5,43.53786203
2022-02-15 21:00:00+00:00,81.11803312,57.97617765,43.35771294,22.17675039,41.29437787,17.14380288,34.02440914,0,43.42572821,43.41906159,11,22.9425,982.9166667,-1,1.3,96,-1,43.42572821
2022-02-15 22:00:00+00:00,81.60281251,58.02542995,43.32390569,24.74894322,40.89829863,17.63957615,34.01377589,0,43.28786432,43.27453098,11,22.9925,973.6733333,-1,1.5,97,-0.9,43.28786432
2022-02-15 23:00:00+00:00,82.02368324,58.16105492,43.01293856,25.60237346,40.26719759,15.396206,33.85785197,0,43.11827043,43.08838783,11,23.015,966.9733333,-1,1.9,97,-1.2,43.11827043
2022-02-16 01:00:00+00:00,83.32731744,58.17529962,43.13425965,26.02639666,40.92193509,17.68014918,33.8848874,0,43.13610689,43.18972418,10,23.0325,936.22,-1,1.7,95,-1.3,43.13610689
2022-02-16 02:00:00+00:00,83.87773409,58.01632507,43.49996015,25.94104957,41.24244733,19.4498069,34.08421693,0,43.40592667,43.38092542,11,23.0975,910.5933333,-1,1.5,93,-1.1,43.40592667
2022-02-16 03:00:00+00:00,85.3736368,58.06666482,43.69250942,32.22070544,40.49187128,50.49388925,34.13098438,0,43.59379397,43.60546074,11,22.4025,676.5933333,-1.12,1.2,92,-0.7,43.59379397
2022-02-16 04:00:00+00:00,85.86160001,59.00885685,43.61356545,35.33007576,41.51893039,54.03685283,34.1019276,0,43.69379542,43.72258901,11,21.8325,634.5566667,-1.286666667,1.1,91,-1.2,43.69379542
2022-02-16 05:00:00+00:00,86.00402946,59.65158005,44.41870824,35.57815509,42.62043737,55.5230851,34.4258787,0,44.32988932,44.42230361,20,21.855,864.5233333,-1.166666667,0.9,92,-0.9,44.32988932
2022-02-16 06:00:00+00:00,84.84495028,58.17778223,43.77461088,32.37416112,41.53249536,48.48116274,34.19862331,0,43.98678651,43.89012017,23,22.1175,1063.106667,-1.32,0.8,94,0.5,43.98678651
2022-02-16 07:00:00+00:00,83.82050661,57.79920377,43.63334317,22.62579907,41.04950473,45.92764378,34.07408454,0,43.44725304,43.38604473,26,22.0975,1074.396667,-1.646666667,1,94,31,43.44725304
2022-02-16 08:00:00+00:00,83.23014201,58.10944327,42.85944643,32.55745778,40.3956936,49.2196025,33.78237755,0,43.02741984,42.95696229,28,21.93,945.54,-1.366666667,1.3,92,37.7,43.02741984
2022-02-16 09:00:00+00:00,82.57354698,58.21619977,42.83213544,32.61580192,40.43909835,48.68430687,33.90045736,0,42.80908874,42.77454435,20,22.1375,1111.666667,-1.163333333,1.6,91,61.5,42.80908874
2022-02-16 10:00:00+00:00,82.29872294,58.95907357,42.15006397,21.48519584,39.74532826,44.99917212,33.73242381,0,42.35060291,42.27060247,23,22.1925,1210.006667,-1.333333333,1.7,92,90.3,42.35060291
2022-02-16 11:00:00+00:00,82.27418144,59.60603541,41.80820799,29.0652315,39.09871112,43.53251,33.5079221,0,41.76696971,41.74242342,24,22.3,1112.353333,-1.333333333,2,91,110.6,41.76696971
2022-02-16 12:00:00+00:00,82.38587856,58.35685415,42.23033397,31.09299392,39.57413603,45.65276763,33.55103539,0,42.08014556,42.12969271,20,22.03,1307.67,-1.17,2,90,33.4,42.08014556
2022-02-16 13:00:00+00:00,82.22467669,58.57743121,42.4578111,33.7614977,40.23319526,48.05072371,33.99235335,0,42.64528365,42.73361712,27,22.0225,1173.026667,-1.33,2,90,19.2,42.64528365
2022-02-16 14:00:00+00:00,82.39207575,58.01707439,43.2567589,36.38940384,41.15523458,52.36314358,33.95152927,0,43.35437529,43.42482644,24,21.5875,887.2433333,-1.446666667,1.3,94,33.2,43.35437529
2022-02-16 15:00:00+00:00,82.3884347,57.95833253,44.3434357,36.89811854,42.09142404,47.97023598,34.30036557,0,43.97225154,44.03680199,21,21.4675,790.2833333,-1.28,1,95,4.2,43.97225154
2022-02-16 16:00:00+00:00,81.41451136,58.05873734,44.19260765,24.71291454,41.86717956,17.67265588,34.19328253,0,44.14378172,44.14833341,22,22.1475,978.4366667,-0.29,0.8,95,-1.3,44.14378172
2022-02-16 17:00:00+00:00,81.30829174,58.12352318,43.98337642,25.7854346,41.80604979,18.4771638,34.34883536,0,44.06243626,44.07499863,23,22.62,1118.98,-0.865,0.9,95,-1,44.06243626
2022-02-16 18:00:00+00:00,81.36760714,58.04318593,44.09865936,23.57317033,41.88375539,17.28028168,34.14910475,0,44.01955322,44.01788577,12,22.81,1137.7,-1,0.9,96,-1.4,44.01955322
