timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-02-16 19:00:00+00:00,81.71100958,58.01621984,43.64407496,30.25554483,41.83377595,15.06802914,34.22589054,0,43.96967303,43.96589226,12,22.9225,1122.98,-1,1.1,95,-1.2,43.96967303
2022-02-16 20:00:00+00:00,82.37722688,57.93988514,44.53133238,27.99860801,42.03223784,17.8080649,34.2824413,0,44.34378052,44.25666788,11,23.0125,1101.956667,-1,0.7,94,-1.7,44.34378052
2022-02-16 21:00:00+00:00,82.63426679,57.90275877,44.04437676,33.86849393,42.31501874,16.59405683,34.2758887,0,44.24999946,44.2987777,12,23.03,1073.196667,-1,0.5,96,-1.2,44.24999946
2022-02-16 22:00:00+00:00,83.31139446,58.08342444,44.54077997,26.14825059,42.22165204,14.6753595,34.27499984,0,44.24999969,44.25999953,11,23.075,1050.243333,-1,0.7,95,-1.2,44.24999969
2022-02-16 23:00:00+00:00,83.43764602,58.00452299,44.13471137,29.38038906,41.91576561,18.64797975,34.34332105,0,44.29999924,44.33000033,12,23.125,1038.656667,-1,0.6,95,-1,44.29999924
2022-02-17 00:00:00+00:00,83.55906976,58.14267114,44.46705357,38.19766508,42.18101729,20.11957142,34.35623761,0,44.34377546,44.33500017,11,23.275,1027.196667,,0.6,95,-1.3,44.34377546
2022-02-17 01:00:00+00:00,84.10313033,58.0344256,44.49946327,25.22234809,42.13770974,15.66935197,34.32500016,0,44.30622466,44.31710691,11,23.52333333,1021.936667,,0.6,96,-1.3,44.30622466
2022-02-17 02:00:00+00:00,84.62891351,58.13860901,44.0753924,32.38055632,42.17790589,16.97953558,34.26666622,0,44.29999924,44.33166612,12,23.1975,1018.006667,-1.085,0.6,95,-1,44.29999924
2022-02-17 03:00:00+00:00,86.32334912,57.99414246,44.33197153,41.45322635,41.37717274,53.26376218,34.37587784,0,44.43754638,44.42377354,12,22.475,765.6,-1.243333333,0.4,96,-1.3,44.43754638
2022-02-17 04:00:00+00:00,86.9336799,57.92834164,44.73591876,43.16674859,42.4377133,58.08688464,34.4485468,0,44.5,44.5,11,21.8675,680.0833333,-1.333333333,0.4,96,-1.3,44.5
2022-02-17 05:00:00+00:00,86.62155643,58.4847041,44.27653839,40.34690998,42.52339081,58.25929147,34.37562576,0,44.54376925,44.58376908,23,21.875,764.9633333,-1.386666667,0.4,96,-1.3,44.54376925
2022-02-17 06:00:00+00:00,85.80663683,60.00434532,44.81944764,40.43911867,42.45826721,57.69936,34.38406249,0,44.55623041,44.53412914,27,22.14,997.8433333,-1.56,0.2,96,0.1,44.55623041
2022-02-17 07:00:00+00:00,85.01960765,58.31458,43.91131563,37.6764774,42.31652576,56.65343811,34.34175984,0,44.3274643,44.32579984,29,22.225,1012.88,-1.67,0.2,96,30.2,44.3274643
2022-02-17 08:00:00+00:00,84.14529717,57.33309332,43.98672125,32.9362937,41.33497229,52.36430763,34.07326828,0,43.80363629,43.66740128,32,22.0875,938.8666667,-1.496666667,0.3,96,31.9,43.80363629
2022-02-17 09:00:00+00:00,83.5171465,58.29629398,43.49917986,43.35545255,41.19388437,52.90634286,34.20043129,0,43.64085988,43.66462382,26,22.21,1010.923333,-1.39,0.5,94,75.1,43.64085988
2022-02-17 10:00:00+00:00,83.28214164,57.5616142,43.87017143,30.19262754,41.62737872,52.41697117,34.12495012,0,43.85000071,43.82623633,23,22.3375,1157.623333,-1.5,0.3,97,90.9,43.85000071
2022-02-17 11:00:00+00:00,83.10957221,57.27854086,43.56391128,27.53473755,41.13266658,49.07263944,34.05958287,0,43.57161997,43.47871171,23,22.1925,1248.303333,-1.333333333,0.5,97,70.3,43.57161997
2022-02-17 12:00:00+00:00,83.29990173,56.4338945,43.52861465,37.97941234,41.53158581,52.0717131,34.17337293,0,43.65128221,43.67585501,24,22.08,1219.416667,-1.39,0.5,97,66.5,43.65128221
2022-02-17 13:00:00+00:00,83.26666726,58.58150491,43.89274728,41.73827206,41.67045722,55.14815141,34.14204235,0,43.85127857,43.95670465,24,21.7375,968.3966667,-2.113333333,0.4,97,48.2,43.85127857
2022-02-17 14:00:00+00:00,83.26794111,57.92662383,44.19606512,49.3932673,42.2740922,58.84486989,34.3346074,0,44.26170052,44.35503388,25,21.1125,615.92,-1.786666667,0.3,98,14.3,44.26170052
2022-02-17 15:00:00+00:00,83.29735938,57.97405183,44.94910394,41.18577831,43.01197524,50.15107859,34.47462654,0,44.5996065,44.6491822,23,21.06,608.4166667,-1.286666667,0.2,97,2.3,44.5996065
2022-02-17 16:00:00+00:00,82.43137021,58.06756391,44.85912945,32.23842443,42.61459744,18.4698791,34.42542662,0,44.70000076,44.70000076,23,22.0725,930.9833333,-0.736666667,0.1,98,-1.4,44.70000076
2022-02-17 17:00:00+00:00,82.37579495,58.08370388,44.8513168,33.96718046,42.89281942,15.8454926,34.35261582,0,44.83751172,44.8391785,23,22.53,956.94,-1,0,97,-1.4,44.83751172
2022-02-17 18:00:00+00:00,82.52415771,58.09957701,45.10575639,27.65337575,43.09252343,17.88922906,34.57280355,0,44.9937553,44.99042194,14,22.7225,942.07,-1,-0.2,97,-1.5,44.9937553
2022-02-17 19:00:00+00:00,82.59423814,58.11493532,44.80104535,37.01926405,43.03893271,17.78254579,34.63234002,0,45.09375269,45.09875274,12,22.88,944.1366667,-1,-0.4,97,-1,45.09375269
2022-02-17 20:00:00+00:00,83.71247376,57.96110513,45.59356381,35.21514722,43.38155011,18.02939907,34.54135298,0,45.15583679,45.2141709,12,22.965,942.4433333,-0.305,-0.5,97,-1.4,45.15583679
2022-02-17 21:00:00+00:00,84.39542561,58.05864552,45.36088809,34.74811976,43.6847821,18.95525215,34.50213976,0,45.52542189,45.65250755,12,22.9525,904.6533333,-0.865,-1,95,-1.3,45.52542189
2022-02-17 22:00:00+00:00,85.1454176,58.01567494,46.30140925,42.94977853,44.76275687,19.43745437,34.63192669,0,46.22958669,46.23458592,13,22.965,866.0966667,-0.915,-1.5,94,-1.2,46.22958669
2022-02-17 23:00:00+00:00,86.1117118,58.00859369,47.24520703,38.38773861,45.50317945,18.13302448,34.55015671,0,46.90624608,46.93416301,12,23.0525,839.1366667,-0.915,-2.1,94,-1.1,46.90624608
2022-02-18 00:00:00+00:00,86.84580905,57.95952122,47.2700324,38.42810542,46.20779009,17.44205076,34.46708041,0,47.50248802,47.53915511,13,23.125,815.81,-0.9,-2.7,95,-1.5,47.50248802
2022-02-18 01:00:00+00:00,87.64331922,58.01531565,48.15170773,44.5665259,46.38022428,19.36146719,34.74208091,0,48.01624116,47.98790768,13,23.14,785.6,-0.765,-3.1,92,-1.4,48.01624116
2022-02-18 02:00:00+00:00,88.11955039,57.9748909,48.1965998,32.2601186,46.96149899,19.49447253,34.80833534,0,48.08625416,48.01666546,13,23.2275,768.5466667,-1,-3.4,90,-1.3,48.08625416
2022-02-18 03:00:00+00:00,89.95817139,57.97381949,47.86039551,49.32158941,45.75750273,62.59105621,34.49917698,0,48.09374355,48.09958855,13,21.935,496.42,-1.13,-3.5,88,-1,48.09374355
2022-02-18 04:00:00+00:00,90.3163077,57.99213483,48.12391313,51.80531493,46.75794313,62.77221753,34.68281858,0,47.92751331,47.90959084,14,21.4025,472.6633333,-1.11,-3.3,90,-1.1,47.92751331
2022-02-18 05:00:00+00:00,90.40792429,60.79327585,47.46785933,44.49055821,45.94661891,65.44728979,34.52500061,0,47.82125709,47.81786975,25,21.78,717.7466667,-1.153333333,-3.2,91,-0.8,47.82125709
2022-02-18 06:00:00+00:00,89.9632418,60.44734371,47.97128567,43.91918518,46.45384689,62.55768613,34.54373314,0,47.75918444,47.70923805,28,22.0575,1064.736667,-1.17,-3.2,91,2,47.75918444
2022-02-18 07:00:00+00:00,88.97063714,57.94076205,47.1914508,46.97306942,45.69071558,66.04309109,34.599265,0,47.56499873,47.50959263,28,22.5375,1169.683333,-1.013333333,-3.1,88,29.1,47.56499873
2022-02-18 08:00:00+00:00,88.04624476,57.7191182,47.62673302,49.32514289,46.02212183,65.91971212,34.70792887,0,47.33378262,47.33585517,32,22.0925,902.9066667,-1.276666667,-3.1,88,57.9,47.33378262
2022-02-18 09:00:00+00:00,87.55016478,57.24616967,46.47881857,37.53398546,45.03676925,60.83893642,34.50798474,0,46.94464545,46.86131171,28,22.195,1006.88,-1.166666667,-2.9,84,119,46.94464545
2022-02-18 10:00:00+00:00,87.63207334,58.98537613,47.09415562,47.99288649,45.0268487,63.44614253,34.49177875,0,46.78333271,46.73999958,28,22.26,1079.926667,-1.043333333,-2.8,83,179.4,46.78333271
2022-02-18 11:00:00+00:00,87.16460551,57.96057882,46.7444097,31.7102272,45.34545769,64.22333378,34.65023483,0,46.77873385,46.78413509,26,22.3475,1164.93,-1.043333333,-2.9,81,201.5,46.77873385
2022-02-18 12:00:00+00:00,86.72425545,57.31661422,46.89154589,36.21918792,45.06350014,63.86984422,34.5574763,0,46.86500019,46.90086624,35,22.04,960.1733333,-0.96,-2.8,82,68.2,46.86500019
2022-02-18 13:00:00+00:00,86.50867568,57.99743176,46.68132509,33.51737821,45.47203117,66.53852367,34.51712324,0,46.84999987,46.90579996,26,21.915,963.6033333,-1,-2.7,82,69,46.84999987
2022-02-18 14:00:00+00:00,86.73412705,58.03532263,46.88429785,48.59255228,45.61293669,64.43879381,34.60770786,0,47.04952812,47.14659319,29,21.595,903.38,-0.56,-2.6,80,43.1,47.04952812
2022-02-18 15:00:00+00:00,86.92335528,57.99143958,48.39410966,41.08080704,46.52848511,61.04069004,34.64348601,0,47.74445192,47.85365682,26,21.4925,888.75,-1.033333333,-2.9,78,7,47.74445192
2022-02-18 16:00:00+00:00,85.96445725,57.99104309,48.47248071,36.32847151,47.24061548,19.99704871,34.65827324,0,48.42190361,48.53357218,29,22.02,1118.936667,-0.176666667,-3.2,78,-1.2,48.42190361
2022-02-18 17:00:00+00:00,85.79160856,57.99313894,48.74240178,34.31328949,47.44970363,20.79877882,34.74093598,0,48.84490792,48.90696893,27,22.5125,1262.523333,-0.65,-3.9,82,-1.4,48.84490792
2022-02-18 18:00:00+00:00,86.20196556,58.031532,49.45155396,39.73807192,48.0555578,19.26379048,34.70033496,0,49.19372585,49.23372514,14,22.66,1295.243333,-0.6,-4.3,85,-2,49.19372585
2022-02-18 19:00:00+00:00,86.47746954,58.01891974,48.81341891,31.87742124,47.98360183,16.51488047,34.71672544,0,49.05803739,49.00842852,13,22.725,1310.94,-1,-4.2,86,-1.5,49.05803739
2022-02-18 20:00:00+00:00,87.0673294,58.00584982,49.62207875,42.40840302,48.49300126,18.55600945,34.62460777,0,49.48802723,49.63430225,14,22.7875,1305.55,-1,-4.4,89,-2.4,49.48802723
2022-02-18 21:00:00+00:00,87.36738742,57.93446727,50.37836707,33.66342949,49.63154218,21.12550535,34.65038934,0,50.32148598,50.41233715,12,22.8525,1288.363333,-1,-5.5,91,-2.5,50.32148598
2022-02-18 22:00:00+00:00,87.57622378,57.95140274,50.64812654,37.97474387,49.71521837,17.83660921,34.62499886,0,50.51844655,50.48766869,14,22.915,1280.36,-1,-6.4,95,-2.3,50.51844655
2022-02-18 23:00:00+00:00,87.99360328,57.92309015,49.51302293,32.9442289,48.29223646,19.54095984,34.73333454,0,49.58120088,49.44990111,13,22.9175,1268.573333,-1,-4.9,93,-2.2,49.58120088
2022-02-19 00:00:00+00:00,88.04056839,57.81589399,48.44511955,35.2484743,47.17218108,18.5667425,34.59205032,0,48.65973481,48.58806713,14,22.9025,1256.446667,-1,-4.1,92,-2.2,48.65973481
2022-02-19 01:00:00+00:00,87.94943562,57.85865948,48.54216869,29.56386039,47.31454348,17.92128446,34.84478134,0,48.48794861,48.44000079,13,22.9225,1230.803333,-1,-4,93,-1.6,48.48794861
2022-02-19 02:00:00+00:00,88.13371766,58.01604136,48.29603681,33.93155656,46.81066002,15.60276834,34.62194654,0,48.35923326,48.30384764,13,22.94,1212.69,-1,-3.9,94,-1.3,48.35923326
2022-02-19 03:00:00+00:00,87.99172776,57.98643734,48.48003449,36.38451429,47.21537804,21.03688288,34.7404584,0,48.42063019,48.48934658,13,22.92,1209.08,-1,-4.6,93,-1.1,48.42063019
2022-02-19 04:00:00+00:00,88.02620545,57.99292801,49.7235461,42.18049543,48.75372344,23.92575494,34.74205173,0,49.68812817,49.78496738,15,22.9575,1204.46,-1,-5.1,95,-0.8,49.68812817
2022-02-19 05:00:00+00:00,87.99096617,58.0620473,50.12319923,37.13113625,49.63806189,21.93748028,34.75947601,0,50.41485667,50.4581901,14,22.9725,1200.506667,-1,-5.9,95,-1.2,50.41485667
2022-02-19 06:00:00+00:00,87.79835699,58.13434407,50.71540544,37.37523936,49.75871843,19.66880641,34.76552722,0,50.37933826,50.29976654,15,23.0575,1200.99,-1,-7.5,95,1.7,50.37933826
2022-02-19 07:00:00+00:00,87.42354632,57.90132379,49.16318523,27.46354892,48.28845894,18.60201636,34.68295582,0,49.54701759,49.44243522,15,23.085,1203.07,-1,-6.2,97,43.8,49.54701759
2022-02-19 08:00:00+00:00,86.9814447,58.01459746,48.32289049,25.84262556,46.72494993,15.42795501,34.66742258,0,48.39486642,48.18159822,15,23.09,1189.8,-1,-5.6,95,94.1,48.39486642
2022-02-19 09:00:00+00:00,87.51166165,58.02569052,46.32738692,27.21037217,44.23402054,37.72035479,34.59047412,0,46.50935207,46.35585585,14,22.4125,915.6966667,-1.296666667,-4.9,96,121.7,46.50935207
2022-02-19 10:00:00+00:00,87.77543851,58.05231686,46.41315485,36.50805824,44.56302772,44.1985178,34.5842102,0,46.28041995,46.35504443,13,21.8425,778.2666667,-1.333333333,-3.5,92,110.9,46.28041995
2022-02-19 11:00:00+00:00,87.07959538,58.07344344,46.81775249,31.13640744,44.9314693,20.70897262,34.55715653,0,46.680541,46.62683166,19,22.3275,1000.72,-0.926666667,-4.1,94,125.6,46.680541
2022-02-19 12:00:00+00:00,86.45765733,57.9979073,46.53524593,30.62170241,45.24702444,16.25612987,34.68394873,0,46.8068492,46.82851597,24,22.765,1117.873333,-1,-3.1,89,116.6,46.8068492
2022-02-19 13:00:00+00:00,86.36549667,58.03765214,47.5549403,28.57448058,45.93606023,16.08947868,34.51729616,0,47.31017671,47.33017633,19,22.945,1132.686667,-1,-3,87,87.6,47.31017671
2022-02-19 14:00:00+00:00,86.57720523,57.98350879,48.11342847,36.09686832,46.65435368,20.80539229,34.60856978,0,47.95387433,47.99554093,16,23.0125,1140.663333,-1,-3.4,88,66.7,47.95387433
2022-02-19 15:00:00+00:00,86.83326913,57.91825863,48.57610722,32.43513463,47.24613536,17.63030556,34.80826924,0,48.55219878,48.60386632,14,23.0075,1140.536667,-1,-3.8,86,12.6,48.55219878
2022-02-19 16:00:00+00:00,86.91746341,58.10631146,48.89217389,30.85684273,47.57726145,18.29935822,34.6585986,0,48.85000103,48.85000105,14,23.0075,1136.716667,-1,-4.1,87,-1.8,48.85000103
2022-02-19 17:00:00+00:00,87.09245877,57.93403183,48.84378726,35.76352664,47.91577734,15.46835286,34.76683257,0,48.89072779,48.91609022,13,23.0025,1110.646667,-1,-3.9,83,-1.8,48.89072779
2022-02-19 18:00:00+00:00,87.32565807,57.90899124,49.79648299,35.94785074,48.67768422,17.10557676,34.8341244,0,49.49123431,49.60587172,14,23.0475,1093.08,-1,-4.3,85,-1.9,49.49123431
2022-02-19 19:00:00+00:00,87.17476945,57.99130632,49.56105487,34.1930993,48.56623231,18.94356665,34.6913008,0,49.79072097,49.81572179,14,23.085,1075.796667,-1,-4.8,88,-2.1,49.79072097
2022-02-19 20:00:00+00:00,87.34110844,57.95948101,50.43953482,32.61099451,49.27091025,19.21175455,34.84914696,0,50.12333407,50.13500052,15,23.1125,1058.49,-1,-5.3,91,-1.1,50.12333407
2022-02-19 21:00:00+00:00,87.07349606,58.05105448,49.75427567,31.1180071,48.42612357,15.80814306,34.66630768,0,49.82212811,49.75141017,13,23.0875,1045.06,-1,-3.8,91,-1,49.82212811
2022-02-19 22:00:00+00:00,86.74066271,58.03883952,48.37182728,30.16637461,47.04465954,19.49139395,34.60839997,0,48.53939472,48.41344334,15,23.065,1032.486667,-1,-3.1,92,-1,48.53939472
2022-02-19 23:00:00+00:00,86.38375474,57.98368259,47.54329001,31.26709378,46.18196778,20.99563972,34.62499928,0,47.78619317,47.67416678,14,23.015,1026.83,-1,-2.5,93,-1.1,47.78619317
2022-02-20 00:00:00+00:00,86.49131287,58.01003183,47.23995573,30.66997339,45.67360266,21.20476109,34.51638182,0,47.36262599,47.31762691,13,22.985,1019.423333,-1,-2.2,93,-1.1,47.36262599
2022-02-20 01:00:00+00:00,86.43333382,57.97281521,47.32953245,24.88987028,45.66465562,20.31505514,34.65063643,0,47.14429383,47.10096097,13,22.9325,1021.396667,-1,-2.2,94,-1.1,47.14429383
2022-02-20 02:00:00+00:00,86.44957918,57.81820888,47.14979196,32.74902531,45.54964295,16.10757545,34.58263108,0,47.20000176,47.19333731,12,22.9525,1079.726667,-1,-2,94,-1.9,47.20000176
2022-02-20 03:00:00+00:00,86.33298393,57.9837488,46.45909753,33.4296383,45.33515644,17.53735383,34.64236576,0,46.83860066,46.73561707,13,22.945,1108.09,-1,-1.7,94,-2.2,46.83860066
2022-02-20 04:00:00+00:00,86.11603707,57.95902983,46.78528392,36.35175029,45.50248382,17.31472713,34.57576359,0,46.80375567,46.865771,14,22.9325,1076.026667,-1,-1.8,94,-2,46.80375567
2022-02-20 05:00:00+00:00,86.06520678,58.13340191,47.48728261,32.04654173,45.71082693,18.10182118,34.70756732,0,47.20361086,47.17492975,13,22.965,1039.616667,-1,-2.4,95,-2.4,47.20361086
2022-02-20 06:00:00+00:00,85.63305573,58.05568407,46.60020439,34.93524276,44.9126816,18.11063305,34.62430732,0,46.70062616,46.66027964,12,22.9425,1005.476667,-1,-2.2,94,4.2,46.70062616
2022-02-20 07:00:00+00:00,85.415285,58.00876203,46.11183062,21.83967205,44.30970193,18.38772322,34.49979979,0,46.10619744,46.03821008,14,22.9825,982.0766667,-1,-2.5,95,22.5,46.10619744
2022-02-20 08:00:00+00:00,84.9316104,57.78416617,45.20655728,21.17379614,43.34742821,17.42588612,34.5922139,0,45.26626691,45.2429341,13,22.99,956.9166667,-1,-1.9,93,81.5,45.26626691
2022-02-20 09:00:00+00:00,85.39476006,57.92424096,44.60358909,33.67353299,42.79835601,37.30422056,34.38230177,0,44.9223517,44.92833398,12,22.3275,690.1633333,-1.573333333,-1.9,95,96.7,44.9223517
2022-02-20 10:00:00+00:00,85.49863807,58.12588407,44.93115231,28.00429689,42.65779776,40.34409288,34.28299178,0,44.79329167,44.7023082,12,21.79,615.6166667,-1.293333333,-1.9,94,261.4,44.79329167
2022-02-20 11:00:00+00:00,84.33759403,58.07238112,44.07302898,23.8589926,42.0258079,19.39918548,34.28333382,0,44.30197448,44.27864157,17,22.225,907.32,-0.52,-1.5,91,148.2,44.30197448
2022-02-20 12:00:00+00:00,84.25101607,58.00082595,44.40620866,25.45217652,42.07540493,16.44505073,34.24159384,0,44.20000076,44.20833404,20,22.605,1045.553333,-1,-1.2,89,86.3,44.20000076
2022-02-20 13:00:00+00:00,84.62743053,58.00290844,43.98624882,30.21672535,41.75784752,18.99068552,34.32574863,0,44.1256722,44.1793426,13,22.725,1049.1,-1,-0.9,86,86.4,44.1256722
2022-02-20 14:00:00+00:00,85.30160614,58.04166526,45.1446587,34.40881565,43.06473309,16.85876946,34.43299859,0,44.74268953,44.90884477,12,22.7975,1055.923333,-1,-1.1,88,49.8,44.74268953
2022-02-20 15:00:00+00:00,85.70167399,58.10769929,46.08173759,32.21777624,44.5648678,18.0690604,34.61700363,0,46.07669635,46.23254302,12,22.8175,1065.77,-1,-1.7,88,11,46.07669635
2022-02-20 16:00:00+00:00,86.04166628,58.01518262,47.32459119,24.98824736,45.60396177,19.38850894,34.65859454,0,47.0793397,47.20967298,12,22.8975,1064.89,-1,-2.2,89,-0.6,47.0793397
2022-02-20 17:00:00+00:00,86.5193237,57.91673973,48.52725758,37.57276133,47.32203087,17.78557786,34.68374615,0,48.35065992,48.53865845,13,22.94,1044.476667,-1,-3.2,90,-1,48.35065992
2022-02-20 18:00:00+00:00,86.74133547,57.89402984,48.56641654,33.56703081,47.02893706,20.40792699,34.64207427,0,48.52034407,48.49301501,13,23.0125,1019.473333,-1,-3.8,91,-2.3,48.52034407
2022-02-20 19:00:00+00:00,86.93497995,57.98907898,48.42624611,32.66362405,47.02054714,22.49506522,34.69191981,0,48.32866286,48.36533076,14,23.045,974.98,-1,-4,93,-2.5,48.32866286
2022-02-20 20:00:00+00:00,87.38563528,58.01861754,48.34528331,29.47702768,47.30106436,14.59400057,34.66537517,0,48.42866343,48.45866304,14,23.0575,960.6566667,-1,-4.5,94,-2.2,48.42866343
2022-02-20 21:00:00+00:00,87.99265051,58.00853283,48.6072109,32.11499911,46.98023929,17.96274683,34.57909385,0,48.57866057,48.58333282,13,23.0575,942.86,-1,-4.4,94,-0.9,48.57866057
2022-02-20 22:00:00+00:00,88.22565308,58.07598231,48.30755871,28.97750775,47.20586816,18.65499807,34.72386323,0,48.50467214,48.5,14,23.0725,933.52,-1,-4.2,95,-1.3,48.50467214
2022-02-20 23:00:00+00:00,88.46731842,58.02378716,48.58162709,27.46988293,47.32329003,19.58990896,34.77467398,0,48.48800796,48.49166681,13,23.075,933.74,-1,-4.1,95,-0.8,48.48800796
2022-02-21 00:00:00+00:00,88.952274,58.02467333,48.19440298,33.5304868,47.13857913,15.11758999,34.58308557,0,48.40000153,48.42634273,14,23.06,917.6533333,-1,-3.8,94,-1.4,48.40000153
2022-02-21 01:00:00+00:00,89.80291572,58.02467725,48.60065834,31.61839664,47.08431406,13.6731556,34.59992085,0,48.40731453,48.39930444,13,23.09,893.43,-1,-3.8,93,-1.3,48.40731453
2022-02-21 02:00:00+00:00,90.28534543,58.12683951,48.42555084,30.45700453,47.52370231,19.07401633,34.64223424,0,48.59999847,48.61666474,14,23.1025,880.6733333,-0.733333333,-4.2,93,-1.6,48.59999847
2022-02-21 03:00:00+00:00,91.94642029,57.96105747,48.49621361,32.29339358,46.32436338,63.96903952,34.57443293,0,48.55634357,48.55768845,13,22.2825,677.01,-1.223333333,-3.9,92,-2,48.55634357
2022-02-21 04:00:00+00:00,92.31024498,58.06953181,48.40469779,55.22244426,47.3115174,64.46376563,34.67611849,0,48.5,48.5,14,21.795,671.0766667,-1.286666667,-3.8,91,-2.3,48.5
2022-02-21 05:00:00+00:00,92.22182443,57.53686157,48.44436162,36.50636458,47.15088189,69.17397926,34.78285661,0,48.48801614,48.45269857,26,21.9125,699.5133333,-1.386666667,-3.7,90,-1.8,48.48801614
2022-02-21 06:00:00+00:00,91.54707203,59.71533494,48.2073055,43.6170365,46.83992239,65.59659101,34.60698624,0,48.16404819,48.1007155,30,22.1,959.0833333,-1.45,-3.3,88,11.3,48.16404819
2022-02-21 07:00:00+00:00,90.51288135,58.45077491,47.76658373,39.08003321,46.17811665,63.39995235,34.64094983,0,47.84810555,47.70112493,31,22.2475,1000.11,-1.39,-3.4,87,53.7,47.84810555
2022-02-21 08:00:00+00:00,89.38852165,57.80761546,46.72288003,35.6392587,44.98534943,66.00120396,34.63420576,0,47.04477634,46.98675934,33,21.755,615.6533333,-1.476666667,-2.9,82,111.5,47.04477634
2022-02-21 09:00:00+00:00,88.52351613,58.24232204,46.92319311,43.05829172,45.25790451,63.33116967,34.64206055,0,46.66176706,46.556768,28,22.04,940.23,-1.643333333,-2.8,80,89.8,46.66176706
2022-02-21 10:00:00+00:00,88.05553199,58.70035447,46.1377795,38.70113897,44.27455602,62.2415216,34.47383354,0,46.4586463,46.42198067,29,22.06,1023.846667,-1.78,-2.5,81,147.6,46.4586463
2022-02-21 11:00:00+00:00,87.05646972,57.96966851,46.12812772,32.86956374,44.62337177,66.91996966,34.61760132,0,46.42135669,46.39166794,27,21.965,1134.306667,-1.46,-2.4,82,162.9,46.42135669
2022-02-21 12:00:00+00:00,86.70746747,59.16128596,46.39909384,38.14777234,44.65406202,65.56205416,34.51691205,0,46.23875925,46.16375914,32,21.64,1151.536667,-1.42,-2.3,83,48.1,46.23875925
2022-02-21 13:00:00+00:00,86.37423796,58.42616525,46.39371455,40.97887702,44.64027964,65.78412949,34.52545315,0,46.2518548,46.30185508,26,21.9425,994.2533333,-1.44,-2,83,38.2,46.2518548
2022-02-21 14:00:00+00:00,86.4675907,58.04835585,46.68084257,46.51987069,45.21011383,66.6226297,34.62530603,0,46.82487315,46.91184878,29,21.5975,774.27,-1.45,-2,81,29.4,46.82487315
2022-02-21 15:00:00+00:00,86.50618803,58.57782268,47.38898069,36.96369855,46.0710599,60.58592736,34.59946836,0,47.29622855,47.37122734,27,21.4275,775.7866667,-1.28,-2.3,83,10.9,47.29622855
2022-02-21 16:00:00+00:00,85.42216262,57.94136116,48.06833521,33.88459089,46.244575,20.39837362,34.7088609,0,47.72789101,47.80758538,28,21.985,1053.926667,-1.043333333,-2.9,89,-0.7,47.72789101
2022-02-21 17:00:00+00:00,85.0251669,57.99313798,47.98975444,31.45055834,46.71513296,18.85996219,34.6490844,0,47.96197267,47.99197223,26,22.415,1180.783333,-0.713333333,-3.1,91,-0.9,47.96197267
2022-02-21 18:00:00+00:00,85.15160414,58.06550149,48.0596884,38.01203363,46.27357714,17.97135392,34.57560848,0,47.98802928,47.93469638,14,22.545,1208.39,-1,-3.1,92,-0.7,47.98802928
2022-02-21 19:00:00+00:00,85.51649808,58.14845131,47.64191461,30.99799486,46.55129453,18.10412426,34.64106014,0,47.83802981,47.83469637,13,22.595,1208.816667,-1,-2.9,92,-0.9,47.83802981
2022-02-21 20:00:00+00:00,85.61078416,57.84158189,47.70819626,33.72920976,45.81958103,18.71742096,34.56666646,0,47.79999924,47.7849993,13,22.6575,1191.986667,-1,-2.8,92,-0.9,47.79999924
2022-02-21 21:00:00+00:00,86.11679298,58.02457589,47.69328573,41.18345812,46.38498482,19.37234025,34.51829242,0,47.7380323,47.73333192,13,22.685,1158.416667,-1,-2.6,89,-0.8,47.7380323
2022-02-21 22:00:00+00:00,86.25824827,57.94978609,48.08047695,28.01482483,46.27248447,16.54160221,34.64004345,0,47.8025629,47.86422855,12,22.7,1136.313333,-1,-2.9,92,-0.7,47.8025629
2022-02-21 23:00:00+00:00,86.46912673,58.01042259,48.32914734,41.99320534,47.13192016,18.49734473,34.65446814,0,48.20619071,48.33648709,13,22.73,1111.483333,-1,-3.3,93,-0.7,48.20619071
2022-02-22 00:00:00+00:00,87.15148068,57.94051835,48.50851571,32.79788166,47.30680118,20.45269855,34.65000012,0,48.60088973,48.67225945,13,22.7525,1090.5,-1,-3.8,91,-0.9,48.60088973
2022-02-22 01:00:00+00:00,88.0192375,57.92529598,49.02559969,42.00263277,47.53844618,19.31773608,34.67529618,0,48.80725787,48.87363026,14,22.7575,1085.063333,-1,-4,91,-0.9,48.80725787
2022-02-22 02:00:00+00:00,88.67734822,58.04442234,48.73504232,33.28604099,47.90493802,23.99611605,34.70000076,0,48.90000153,48.93362824,13,22.8125,1069.726667,-1,-4.1,92,-0.8,48.90000153
2022-02-22 03:00:00+00:00,90.58027045,57.97175585,49.22127433,39.37453739,47.00191259,68.17950105,34.63332952,0,49.13116853,49.19587654,13,22.065,760.83,-1.24,-4.3,92,-1.1,49.13116853
2022-02-22 04:00:00+00:00,91.30977456,58.28051277,49.25743656,56.56779718,48.4628679,67.93682421,34.7668661,0,49.3905774,49.47253289,14,21.59,695.9233333,-1.333333333,-4.5,88,-0.8,49.3905774
2022-02-22 05:00:00+00:00,91.33927867,58.12139772,49.77742446,39.58427885,48.647348,70.45352776,34.70689738,0,49.5786201,49.60999882,27,21.595,764.8366667,-1.47,-4.9,91,-0.8,49.5786201
2022-02-22 06:00:00+00:00,90.67471203,57.66323329,49.85950904,42.96102915,48.47846251,67.84201455,34.7506798,0,49.59999847,49.58266984,31,21.7725,1067.53,-1.533333333,-5.1,92,4.9,49.59999847
2022-02-22 07:00:00+00:00,89.96390389,57.74219412,49.35018842,36.56040721,48.21762725,64.05057911,34.64889685,0,49.37828947,49.30228434,31,22.1075,1117.273333,-2.616666667,-5.2,91,26.7,49.37828947
2022-02-22 08:00:00+00:00,89.65896687,58.18790886,48.86627155,37.85618157,48.30606549,65.74968633,34.76961171,0,48.86414872,48.78801259,36,21.7725,764.55,-1.586666667,-5.4,88,86.9,48.86414872
2022-02-22 09:00:00+00:00,89.48295077,57.99214728,48.04426859,37.45571551,46.60472532,63.4714254,34.60851509,0,48.20722499,48.22031163,30,22.0525,1087.693333,-1.796666667,-5.3,86,154.4,48.20722499
2022-02-22 10:00:00+00:00,89.41647583,59.01466217,49.38217122,39.89768036,48.12641836,65.95409251,34.70804544,0,49.15723161,49.13333435,37,22.105,1467.893333,-1.463333333,-5.4,85,108,49.15723161
2022-02-22 11:00:00+00:00,88.85008867,57.93784049,48.89054499,29.71273806,47.88222603,68.25719417,34.65075106,0,49.12138739,49.04805384,35,22.085,1453.456667,-1.423333333,-5.4,84,171.3,49.12138739
2022-02-22 12:00:00+00:00,89.13370996,61.61216827,48.61010433,36.82349562,46.93235914,66.89986264,34.78249432,0,48.67359917,48.58082595,39,22.0375,1533.536667,-1.39,-5.3,83,198,48.67359917
2022-02-22 13:00:00+00:00,89.42639396,58.52639391,49.33118874,26.71973633,48.4768775,68.44648279,34.67555762,0,49.21001783,49.23779255,30,22.2675,1241.916667,-1.723333333,-4.9,83,169.7,49.21001783
2022-02-22 14:00:00+00:00,90.14426068,58.04536995,49.93166534,51.43138123,49.14897644,70.33099715,34.71694488,0,50.21713272,50.24667118,36,21.88,941.7133333,-1.853333333,-5.8,80,79.2,50.21713272
2022-02-22 15:00:00+00:00,90.90778043,58.08824731,51.57556435,38.9720293,51.68260827,64.96383098,34.87555327,0,51.36702753,51.43471115,30,21.5975,819.1766667,-1.643333333,-6.6,81,43.2,51.36702753
2022-02-22 16:00:00+00:00,89.8475229,57.89129803,52.23194838,32.9952267,52.28306772,21.10488277,34.79972227,0,52.16054428,52.18674768,31,22.0775,1026.98,-1.046666667,-7.4,83,-2.1,52.16054428
2022-02-22 17:00:00+00:00,89.31253418,57.8750009,53.20988123,32.12574912,53.42101534,18.0374927,34.90000153,0,52.73831682,52.78961511,32,22.4375,1181.036667,-1,-8.6,84,-2.5,52.73831682
2022-02-22 18:00:00+00:00,90.08221654,57.908608,53.3161052,35.77179225,53.68827534,21.81695839,34.98351334,0,53.33830859,53.37664262,16,22.5375,1226.256667,-1,-10,87,-2.4,53.33830859
2022-02-22 19:00:00+00:00,91.62846157,57.99221235,53.93177787,38.03378086,54.84175084,19.95327494,35.15009282,0,53.82553604,53.85775939,15,22.67,1237.736667,-1,-11.6,90,-2.1,53.82553604
2022-02-22 20:00:00+00:00,92.55243167,57.96602822,53.91766163,33.52763197,55.3778711,19.83796955,35.10063723,0,54.11646052,54.13414769,16,22.71,1226.95,-1,-13.4,91,-2,54.11646052
2022-02-22 21:00:00+00:00,93.56249081,57.92563514,54.59760616,32.36754766,55.71782479,21.09689191,35.13287276,0,54.55090073,54.58441373,17,22.7625,1212.726667,-1,-14.3,89,-2,54.55090073
2022-02-22 22:00:00+00:00,94.47706863,58.07499936,55.25192507,32.96783721,56.06394681,18.88403143,35.08342685,0,54.83978483,54.8591402,17,22.8025,1202.393333,-1,-15.8,88,-2.1,54.83978483
2022-02-22 23:00:00+00:00,95.18375226,58.0497315,55.07651969,32.62355472,56.60236798,20.78761448,35.10833236,0,55.0794244,55.09580301,17,22.765,1182.283333,-1,-16.7,88,-1.7,55.0794244
2022-02-23 00:00:00+00:00,95.99443043,58.02499978,55.5344444,34.86057212,57.25083758,21.2681596,35.21719996,0,55.52493485,55.62660182,17,22.76,1159.696667,-1,-17.1,87,-1.8,55.52493485
2022-02-23 01:00:00+00:00,97.00345073,58.08350179,55.55429724,30.58480808,58.06522011,19.2668294,35.15743922,0,55.79426689,55.79140086,18,22.8475,1153.29,-1,-18.1,86,-1.9,55.79426689
2022-02-23 02:00:00+00:00,98.39573149,58.28422495,56.43124522,35.47163095,58.6328851,21.15287179,35.15026507,0,56.07474598,56.15992221,17,22.7875,1133.136667,-1,-18.9,86,-1.9,56.07474598
2022-02-23 03:00:00+00:00,100.8463953,58.11676144,56.11932549,41.85558305,58.02513397,76.91129401,35.1589582,0,56.41590857,56.39140411,18,22.01,918.8233333,-1.576666667,-19.4,85,-1.7,56.41590857
2022-02-23 04:00:00+00:00,101.3948465,58.79938786,56.22471905,48.19013129,58.1600715,83.11682462,35.30725258,0,56.4270177,56.40412211,18,21.64,920.03,-1.546666667,-18.9,86,-1.4,56.4270177
2022-02-23 05:00:00+00:00,101.8725152,61.683212,56.87224866,49.29611986,59.2668561,80.94908322,35.26748495,0,56.83660379,56.86078728,40,21.56,911.27,-1.733333333,-19,85,-1.3,56.83660379
2022-02-23 06:00:00+00:00,100.7717125,62.62187305,56.29896798,45.32898686,58.6729521,80.79875896,35.15843214,0,56.43944231,56.32046599,43,21.85,1112.886667,-2.09,-18.7,86,8.3,56.43944231
2022-02-23 07:00:00+00:00,99.63968957,59.18219865,55.77541585,41.33876457,57.37209501,78.91108978,35.16620908,0,55.60938084,55.51125737,46,22.1425,1257.443333,-1.563333333,-16.9,86,56.1,55.60938084
2022-02-23 08:00:00+00:00,98.94922663,59.30298778,54.13052824,37.72846769,55.60327441,77.22765165,35.12458289,0,54.60775909,54.49433985,48,21.855,1101.163333,-1.73,-15.1,85,108.7,54.60775909
2022-02-23 09:00:00+00:00,95.88285537,56.62337629,53.99287379,50.19422114,54.29194109,76.03867029,34.93236612,0,53.7585364,53.64460703,46,21.95,1171.926667,-1.886666667,-12.6,87,165.4,53.7585364
2022-02-23 10:00:00+00:00,95.24078375,60.73148161,52.21296929,34.84535299,52.7480557,69.7252355,34.98404541,0,52.64735714,52.52423911,40,22.015,1432.61,-1.666666667,-10.5,86,269.4,52.64735714
2022-02-23 11:00:00+00:00,94.96580141,59.69601996,51.91591021,35.00349593,51.56241184,71.24960807,34.79999951,0,51.72376377,51.67514059,42,22.01,1304.966667,-1.333333333,-10.4,80,466.7,51.72376377
2022-02-23 12:00:00+00:00,94.91348539,61.06254195,50.00000683,32.62869621,48.94165326,68.65109772,34.7852998,0,50.27512977,50.11670064,41,22.0325,1580.583333,-1.563333333,-9.1,78,210.2,50.27512977
2022-02-23 13:00:00+00:00,95.20843697,58.22080429,49.54262742,35.8014507,48.26747535,65.8351393,34.66752749,0,49.60474421,49.61024951,38,21.9525,1277.433333,-1.38,-7.3,76,215.6,49.60474421
2022-02-23 14:00:00+00:00,94.83258151,57.92464842,50.24141834,41.03289128,49.49849573,67.68441734,34.73397965,0,50.0984491,50.10358566,37,21.6325,802.5,-1.666666667,-6.2,82,111,50.0984491
2022-02-23 15:00:00+00:00,94.75733749,57.95893686,50.39535774,53.06353263,50.31978029,71.37355314,34.79342514,0,50.72872295,50.83967109,32,21.425,725.8866667,-1.32,-6.3,83,49.3,50.72872295
2022-02-23 16:00:00+00:00,93.46403579,57.8991959,51.24864572,34.12734838,50.61078723,20.78009076,34.77375372,0,51.02534083,50.93900529,34,21.945,866.4266667,-0.99,-6.5,87,-0.8,51.02534083
2022-02-23 17:00:00+00:00,93.091316,57.883788,51.10087844,33.13544467,50.45687898,18.71947588,34.95827352,0,50.9778219,50.99790575,32,22.3025,958.2933333,-0.67,-6.3,87,-1,50.9778219
2022-02-23 18:00:00+00:00,93.13214023,58.01716022,51.16905953,39.18825214,50.04198151,20.04668036,34.85724394,0,51.02691571,50.93253271,17,22.42,973.8766667,-1,-6.4,89,-2.2,51.02691571
2022-02-23 19:00:00+00:00,92.86736689,57.97541505,49.86576716,33.76451544,48.78003833,20.887469,34.7750023,0,50.04756155,49.92661513,16,22.5025,970.1133333,-1,-5.1,88,-1,50.04756155
2022-02-23 20:00:00+00:00,92.89940969,58.05767386,49.32466021,33.98481276,48.25033072,18.76571771,34.61680541,0,49.28328934,49.15328905,16,22.4975,962.35,-1,-4.1,88,-0.9,49.28328934
2022-02-23 21:00:00+00:00,92.70867815,57.924999,48.27454964,30.62605365,47.3593881,19.30091764,34.55819228,0,48.72378511,48.63069341,14,22.485,953.6233333,-1,-3.5,89,-1.1,48.72378511
2022-02-23 22:00:00+00:00,92.80177214,57.98256738,48.0033017,32.59134123,46.64725195,20.50511887,34.71833445,0,48.12139904,47.99282367,15,22.525,953.36,-1,-2.9,91,-0.8,48.12139904
2022-02-23 23:00:00+00:00,92.44845057,57.94500931,47.11331096,24.09667873,45.60395262,17.38069269,34.45750605,0,47.21783162,47.09175712,14,22.485,941.82,-1,-1.8,92,-0.8,47.21783162
2022-02-24 00:00:00+00:00,92.30843978,57.99360247,46.05570588,30.86478771,44.26540119,20.19191287,34.51701456,0,46.26283825,46.14974621,14,22.395,928.8366667,-1,-0.8,93,-1,46.26283825
2022-02-24 01:00:00+00:00,92.00727379,58.06632125,45.57131625,24.80432868,43.55219785,17.48331994,34.40833421,0,45.54999515,45.42666117,13,22.385,923.0033333,-1,0,93,-0.8,45.54999515
2022-02-24 02:00:00+00:00,92.05095072,57.99177338,44.72657141,29.4429254,42.91902853,19.44485592,34.46666751,0,44.92381039,44.82714289,13,22.3425,914.0033333,-1,0.6,93,-1.2,44.92381039
2022-02-24 03:00:00+00:00,93.39507522,58.04922952,44.68096765,28.44835908,41.31350144,54.9237836,34.36643104,0,44.59286217,44.51952865,13,21.755,664.76,-1.24,0.9,95,-1,44.59286217
2022-02-24 04:00:00+00:00,93.84192358,57.67816978,44.17060867,32.45828069,42.43000755,58.33945843,34.17429599,0,44.2452588,44.16692482,13,21.42,615.56,-1.276666667,1,95,-1,44.2452588
2022-02-24 05:00:00+00:00,93.88320913,60.57556393,43.54453078,31.913582,41.25928993,51.73726523,34.05810072,0,43.65239697,43.55073044,23,21.48,677.1733333,-1.33,1.9,89,-1,43.65239697
2022-02-24 06:00:00+00:00,93.96863759,55.79385085,43.10128729,29.31720496,40.53004534,51.82758252,33.94155913,0,43.27383399,43.14216769,24,21.6625,1085.183333,-1.266666667,2.1,88,4.1,43.27383399
2022-02-24 07:00:00+00:00,93.73877067,57.71960845,42.26335476,21.1315043,40.08627887,52.86594357,33.8336593,0,42.72383788,42.65240347,25,21.9775,1137.56,-1.226666667,2.3,89,28.2,42.72383788
2022-02-24 08:00:00+00:00,93.30332239,60.08532806,43.13405875,26.97702366,40.53174876,49.01272164,33.93875196,0,42.60712995,42.66379655,26,21.7825,786.9166667,-1.276666667,2.4,89,39.5,42.60712995
2022-02-24 09:00:00+00:00,93.16825289,58.87646921,41.82474229,26.91268524,39.45052067,44.83119255,33.7002434,0,42.23338458,42.1317178,22,21.9275,1074.04,-1.243333333,2.1,92,52.3,42.23338458
2022-02-24 10:00:00+00:00,93.20355924,57.8557256,42.05629074,25.04827746,39.1730336,43.45474504,33.60763297,0,41.7738521,41.6617255,24,21.8975,1290.863333,-1.24,2.7,91,39.7,41.7738521
2022-02-24 11:00:00+00:00,91.75741049,58.66075717,41.55990864,25.59393524,39.34892257,48.14898339,33.50889125,0,41.59045697,41.61045894,21,21.94,1408.383333,-1.126666667,3.3,89,54.5,41.59045697
2022-02-24 12:00:00+00:00,91.19166074,58.94993027,40.91043278,21.74682262,38.15177881,43.93577589,33.4666691,0,41.15719074,41.15453754,27,21.83,1498.596667,-1.096666667,3.4,88,60.7,41.15719074
2022-02-24 13:00:00+00:00,91.11554737,58.25362938,41.28941675,18.96908397,38.61687472,45.69788406,33.42544739,0,41.31900527,41.33878096,20,21.9,1764.036667,-0.67,3.6,85,67.4,41.31900527
2022-02-24 14:00:00+00:00,91.08300293,57.8885696,41.74966222,23.41812304,38.97499443,48.18863457,33.54099795,0,41.54044601,41.5723354,22,21.63,1398.113333,-1.43,3.5,84,33.8,41.54044601
2022-02-24 15:00:00+00:00,91.288999,57.98344574,42.22845104,28.79590214,39.69978015,46.14167615,33.58422177,0,42.03800126,42.15300161,19,21.34,840.2433333,-1.32,3.3,84,7.4,42.03800126
2022-02-24 16:00:00+00:00,89.72300951,57.99888032,42.17622068,29.11199799,40.11178049,16.80715497,33.83311286,0,42.45233164,42.48733122,20,21.7725,1065.063333,0.295,3,85,-1.5,42.45233164
2022-02-24 17:00:00+00:00,89.36622753,58.00822554,42.92665604,34.91162605,40.80931269,17.84492373,33.85810348,0,42.95943669,42.98754918,20,22.08,1177.503333,0.14,2.3,88,-1.8,42.95943669
2022-02-24 18:00:00+00:00,89.09956216,57.83378894,42.95679273,24.75648719,40.32270246,19.15769926,33.85045333,0,42.99289502,42.9512287,10,22.165,1192.886667,-0.695,2.3,91,-1.4,42.99289502
2022-02-24 19:00:00+00:00,89.05778415,58.01565514,43.09800863,25.12616245,40.45309509,20.24293661,33.89423786,0,42.8714498,42.85144918,11,22.2325,1172.67,-1,2.3,91,-1.3,42.8714498
2022-02-24 20:00:00+00:00,88.82489956,58.14977274,42.45887819,28.03346832,40.26110863,18.70497965,33.77598132,0,42.77144979,42.73333301,11,22.28,1167.436667,-1,2.5,90,-1.7,42.77144979
2022-02-24 21:00:00+00:00,88.90920903,57.99443152,42.94278325,25.30633562,40.42279596,18.55088993,33.90097406,0,42.86419385,42.93252648,10,22.3025,1152.37,-1,2.4,90,-1.8,42.86419385
2022-02-24 22:00:00+00:00,89.26686668,58.1062241,43.59887082,23.79702221,41.39513631,17.51278563,34.06612156,0,43.34752436,43.38919083,10,22.3425,1123.58,-1,1.5,94,-1.8,43.34752436
2022-02-24 23:00:00+00:00,89.45042788,58.08290539,43.86903258,33.25095814,41.56340528,19.2934602,34.11784694,0,43.87128225,43.93356752,11,22.35,1111.33,-1,0.6,96,-1.7,43.87128225
2022-02-25 00:00:00+00:00,89.4326964,58.06687841,44.27533077,22.44573571,42.20413725,17.18072397,34.32424482,0,44.09999847,44.09999847,10,22.375,1099.92,-1,0.5,97,-1.4,44.09999847
2022-02-25 01:00:00+00:00,89.15874895,58.11645603,43.84304189,28.74412771,41.84619995,15.86118585,34.39187889,0,44.09999847,44.09999847,11,22.4225,1080.536667,-1,0.5,97,-1.6,44.09999847
2022-02-25 02:00:00+00:00,89.50863071,58.05833389,44.3046616,23.30218179,42.11805558,19.99818469,34.39967667,0,44.16187523,44.17333535,11,22.46,1075.37,-1,0.4,98,-1.2,44.16187523
2022-02-25 03:00:00+00:00,90.89562755,57.9997077,44.08405248,28.88313622,40.96065582,54.78544313,34.18344904,0,44.12625305,44.05145903,11,21.8625,772.84,-1.24,0.6,98,-1.4,44.12625305
2022-02-25 04:00:00+00:00,91.29187142,57.92752736,43.44263603,34.00210536,41.57981475,57.98024894,34.26646107,0,43.80251121,43.72084329,11,21.5175,674.89,-1.333333333,1,98,-1.4,43.80251121
2022-02-25 05:00:00+00:00,91.41552725,58.76527738,43.69268669,34.71822934,41.82669281,55.42632891,34.13300888,0,43.59999847,43.61686993,21,21.5825,707.1233333,-1.226666667,1.3,97,-1.3,43.59999847
2022-02-25 06:00:00+00:00,90.96613909,57.97382483,43.98252028,25.16962651,41.36160417,60.28262425,34.04190363,0,43.70707419,43.77353688,22,21.7025,835.1333333,-1.223333333,1,97,5.7,43.70707419
2022-02-25 07:00:00+00:00,90.83333413,57.68553663,43.7114774,19.44124433,41.46390685,53.3735137,34.12427572,0,43.71439367,43.62918915,25,21.5425,911.63,-1.32,0.6,97,17.8,43.71439367
2022-02-25 08:00:00+00:00,90.71678489,58.41621729,42.83610536,23.83449492,40.17267176,52.31185649,33.83405168,0,42.88838608,42.77711987,27,21.59,882.7333333,-1.286666667,0.9,96,49.4,42.88838608
2022-02-25 09:00:00+00:00,90.37248854,58.05147092,42.42441048,25.89494074,40.0936596,48.74123294,33.84947923,0,42.55733658,42.45900081,22,21.835,1076.456667,-1.333333333,1.1,96,31.9,42.55733658
2022-02-25 10:00:00+00:00,88.80046565,59.562636,42.13966158,27.00871286,39.91266871,51.16087297,33.71627008,0,42.27853081,42.32499997,22,21.8225,1204.686667,-1.333333333,1.3,95,69.4,42.27853081
2022-02-25 11:00:00+00:00,84.45500322,58.5546253,42.34112635,27.11822849,39.46324995,54.11378943,33.63262209,0,42.18333094,42.18852756,22,21.8775,1387.83,-1.333333333,0.9,96,49.9,42.18333094
2022-02-25 12:00:00+00:00,83.73277038,57.27903804,42.48624204,31.41443564,39.67191939,61.69070852,33.80117252,0,42.47597725,42.55303417,26,21.32,1505.813333,-1.293333333,0.9,97,47.3,42.47597725
2022-02-25 13:00:00+00:00,83.25702025,58.71729324,43.47660952,30.95845146,41.18207586,62.3563467,34.08454839,0,43.35969879,43.46930714,21,21.5325,1063.356667,-1.4,0.6,97,43.3,43.35969879
2022-02-25 14:00:00+00:00,83.05930189,58.04180887,43.59244084,32.738408,41.67744222,58.65908359,34.11453919,0,43.5499996,43.57499865,26,21.52,724.1566667,-1.523333333,1,95,34.3,43.5499996
2022-02-25 15:00:00+00:00,83.3152673,57.97498215,43.41111071,30.95154725,41.5405219,53.56656325,34.16707152,0,43.56185857,43.58333183,24,21.415,671.7933333,-1,1.2,94,12.9,43.56185857
2022-02-25 16:00:00+00:00,82.16518821,57.9406122,43.62472755,29.00532411,41.1425479,19.56100718,34.10971827,0,43.61185653,43.66685855,23,21.8575,879.9266667,-0.546666667,1.2,88,-0.3,43.61185653
2022-02-25 17:00:00+00:00,81.90088365,57.95143694,43.94079082,25.08727288,41.95878131,18.26916011,34.3500092,0,43.96151975,44.0250434,22,22.26,1009.506667,-1,1,93,-0.8,43.96151975
2022-02-25 18:00:00+00:00,82.45858814,58.00018854,45.06692031,28.16728055,43.17852809,15.83262339,34.56742251,0,44.94965803,44.98280234,11,22.3875,1018.7,-1,0.4,92,-0.7,44.94965803
2022-02-25 19:00:00+00:00,82.76760283,58.12331315,45.79376683,28.4592919,43.6023747,17.50499389,34.54980653,0,45.50445624,45.56131154,11,22.525,1029.13,-1,-0.1,93,-0.7,45.50445624
2022-02-25 20:00:00+00:00,83.21759421,58.06189029,46.00764591,22.30455233,44.51966417,17.57173097,34.67518503,0,46.12111368,46.15092829,12,22.61,1008.283333,-1,-0.7,92,-1.4,46.12111368
2022-02-25 21:00:00+00:00,83.69240329,58.05596291,46.85376873,35.23429919,45.18817207,19.27865622,34.68259914,0,46.73295611,46.7832667,12,22.6175,968.2466667,-1,-1.2,90,-1.4,46.73295611
2022-02-25 22:00:00+00:00,84.0425779,58.10036284,47.11780697,29.73030401,45.75054566,18.31954721,34.46808737,0,47.30924631,47.33726915,12,22.66,931.6866667,-1,-1.8,88,-2.3,47.30924631
2022-02-25 23:00:00+00:00,84.60918086,58.06563482,47.43206871,27.98906377,45.95070211,19.7979123,34.59876615,0,47.60130959,47.51362751,12,22.6925,910.0933333,-1,-3,92,-2.3,47.60130959
2022-02-26 00:00:00+00:00,85.07576544,57.85697685,47.76944373,26.99037073,46.07687384,18.75347765,34.61869061,0,47.61404895,47.62274001,12,22.71,890.02,-1,-2.4,88,-2.1,47.61404895
2022-02-26 01:00:00+00:00,85.50868841,57.98386583,48.19610592,29.12996643,46.6057603,20.98452663,34.6414887,0,48.059221,48.0758876,12,22.7525,879.2866667,-1,-2.8,87,-2.3,48.059221
2022-02-26 02:00:00+00:00,85.76702117,58.08979581,48.81189834,33.99488408,47.75431534,16.55622636,34.50815618,0,48.60439412,48.68772726,13,22.7825,863.8133333,-1,-3.4,87,-2.4,48.60439412
2022-02-26 03:00:00+00:00,85.90903644,57.99353608,49.18565822,34.8484273,47.89121589,18.97448449,34.60886044,0,49.14737084,49.17552726,12,22.775,842.7066667,-1,-4.2,88,-2.3,49.14737084
2022-02-26 04:00:00+00:00,86.15885276,58.04339557,49.34308535,38.19890047,48.54786786,22.94487643,34.74999936,0,49.49736252,49.51402865,13,22.7875,823.6166667,-1,-5.8,93,-2.4,49.49736252
2022-02-26 05:00:00+00:00,86.17465499,57.87348546,49.59179136,29.6934426,48.70439578,18.14690308,34.81666647,0,49.70000076,49.7333339,13,22.8525,829.08,-1,-4.7,88,-2.2,49.70000076
2022-02-26 06:00:00+00:00,86.15012939,58.00840916,49.65846873,33.87331141,48.52725582,17.72190809,34.7585025,0,49.7381635,49.71115771,13,22.86,826.63,-1,-4.9,88,25,49.7381635
2022-02-26 07:00:00+00:00,86.1158964,58.03289586,49.14768289,29.59375916,47.47760519,18.63877876,34.79966258,0,49.08381534,48.95398398,13,22.99,817.36,-1,-4.2,82,124.1,49.08381534
2022-02-26 08:00:00+00:00,85.95063529,58.07506834,48.51562514,26.33220674,47.30281474,18.61491939,34.6671333,0,48.62416035,48.52582648,13,23.08,807.6833333,-1,-3.6,78,224.2,48.62416035
2022-02-26 09:00:00+00:00,86.68370495,58.00002966,47.89826258,33.42066845,46.17688664,42.36567771,34.59933445,0,47.98166665,47.85316647,13,22.3575,629.6433333,-1.576666667,-2.8,75,313.8,47.98166665
2022-02-26 10:00:00+00:00,86.39163596,57.94136836,46.61507342,27.93588563,45.09394673,42.48525728,34.57999976,0,46.83167429,46.78534021,14,21.8425,633.4066667,-1.32,-1.5,69,366.1,46.83167429
2022-02-26 11:00:00+00:00,85.70635619,57.96666825,46.09675642,24.29958726,44.04617584,22.02164269,34.64120537,0,46.11234564,46.0771816,23,22.33,902.7833333,-0.883333333,-0.9,66,374.7,46.11234564
2022-02-26 12:00:00+00:00,85.16633942,57.9166684,45.34888808,28.75292059,43.33033708,18.8816542,34.51672442,0,45.23169994,45.1600338,23,22.815,1055.663333,-1,0,59,337.2,45.23169994
2022-02-26 13:00:00+00:00,84.81666447,57.95016189,44.58532446,24.65119853,42.83673778,16.95192731,34.35889882,0,44.69999832,44.73199018,16,23.1775,1108,-1,0.2,50,267.7,44.69999832
2022-02-26 14:00:00+00:00,85.2011262,58.07529573,45.34269018,24.25027145,43.72180835,18.26451548,34.6083582,0,45.32526959,45.51709684,12,23.3375,1113.543333,-1,-0.4,54,167,45.32526959
2022-02-26 15:00:00+00:00,85.82516207,58.04968243,47.15973625,28.20806476,45.40540896,20.05543379,34.62554501,0,46.78921498,46.99421348,10,23.15,1104.736667,-1,-0.9,53,57.7,46.78921498
2022-02-26 16:00:00+00:00,86.18473466,57.91673025,48.58862104,37.61670296,47.35137771,17.61427632,34.75810277,0,48.46554892,48.62221634,11,23.015,1109.11,-1,-4,74,-1.4,48.46554892
2022-02-26 17:00:00+00:00,86.80123487,58.04160612,49.67311681,35.47965465,48.58333686,16.70175966,34.78315686,0,49.3994344,49.53609952,12,23.015,1139.066667,-1,-6.2,87,-2.3,49.3994344
2022-02-26 18:00:00+00:00,87.26684093,57.95819739,49.99560879,30.71120714,49.21545914,19.62881485,34.62470541,0,50.04244908,50.13729185,12,23.02,1159.546667,-1,-7.8,93,-2.2,50.04244908
2022-02-26 19:00:00+00:00,87.59214847,58.04239142,50.49364605,36.06577789,49.8895551,20.04040965,34.69197652,0,50.46627999,50.56744329,14,23.005,1181.983333,-1,-8.9,94,-2.1,50.46627999
2022-02-26 20:00:00+00:00,87.84227954,57.94094416,50.82343185,30.78152061,50.05529701,20.05065652,34.85000081,0,50.78565854,50.81969262,12,23.015,1196.35,-1,-8.4,91,-2.1,50.78565854
2022-02-26 21:00:00+00:00,88.34182169,58.08333734,50.29565483,28.71767653,49.69207937,15.69203664,34.7334709,0,50.4638309,50.42120644,14,22.995,1176.326667,-1,-8.6,93,-2,50.4638309
2022-02-26 22:00:00+00:00,88.49044336,57.9163036,50.2874011,34.27628605,49.29157643,19.13764953,34.84137691,0,50.30323149,50.29999924,14,22.9825,1140.573333,-1,-5.1,84,-2.3,50.30323149
2022-02-26 23:00:00+00:00,88.54999897,57.98562318,50.23099211,28.04189196,49.42281975,20.40368212,34.82500198,0,50.25312167,50.19469903,15,22.9775,1074.166667,-1,-5.3,87,-1.9,50.25312167
2022-02-27 00:00:00+00:00,88.6250072,57.95087853,50.31705596,40.60672944,49.11610234,18.24071812,34.71681581,0,50.13344444,50.15014914,15,22.9475,1011.746667,-1,-5.2,84,-1.9,50.13344444
2022-02-27 01:00:00+00:00,88.53318314,58.04985067,50.36032862,30.04130998,50.03966381,20.65886652,34.83348176,0,50.44402697,50.50907722,15,22.9675,958.9666667,-1,-4.8,81,-1,50.44402697
2022-02-27 02:00:00+00:00,88.49137284,58.06566102,50.44179149,32.4342765,49.54542175,18.9331436,34.87456454,0,50.52405272,50.5597053,15,22.9425,942.4566667,-1,-5.1,82,-0.8,50.52405272
2022-02-27 03:00:00+00:00,88.17427015,57.88404481,50.45499848,29.207275,49.51783655,22.22497209,34.65014049,0,50.28608349,50.23245727,14,22.925,925.21,-1,-4.7,83,-1,50.28608349
2022-02-27 04:00:00+00:00,87.84971064,58.11739289,49.42328116,33.05634845,48.19778979,20.59952117,34.73333561,0,49.57912679,49.49579372,15,22.8975,914.74,-1,-4.3,85,-1.9,49.57912679
2022-02-27 05:00:00+00:00,87.51580264,58.09152278,49.28418605,34.51575188,47.76783755,19.63656737,34.66666652,0,49.28123343,49.2245667,14,22.8875,915.0633333,-1,-3.8,87,-1.6,49.28123343
2022-02-27 06:00:00+00:00,87.06761613,58.01180829,48.43380243,24.81494446,46.93431112,19.92211572,34.6979047,0,48.42284768,48.26603591,14,22.895,912.1366667,-1,-3.3,87,25.6,48.42284768
2022-02-27 07:00:00+00:00,86.47471531,58.00762078,46.1806029,24.90882775,44.4427396,17.47372078,34.54181033,0,46.45200672,46.26367411,15,22.9175,904.6466667,-1,-2.2,85,86.7,46.45200672
2022-02-27 08:00:00+00:00,85.8405357,58.09209642,44.03151678,21.77141079,41.99214552,21.45840219,34.31623956,0,44.41592631,44.25954169,13,22.9475,908.3533333,-1,-0.7,81,165.8,44.41592631
2022-02-27 09:00:00+00:00,86.30028603,58.09337492,42.94451908,20.33546803,39.99532498,34.0850911,33.91554633,0,43.03261893,42.84595016,12,22.2325,633.2233333,-1.24,0.8,77,308.2,43.03261893
2022-02-27 10:00:00+00:00,85.72472415,57.93996445,41.66892564,31.91904516,38.96834328,43.21298375,33.54180311,0,41.52429915,41.4844385,11,21.7675,580.73,-1.39,1.9,74,315,41.52429915
2022-02-27 11:00:00+00:00,84.77263992,57.9165314,40.58143177,15.876831,38.11079373,17.56848973,33.29946652,0,40.93474203,40.7830724,16,22.165,873.8933333,-0.88,2.5,75,405.6,40.93474203
