timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-02-27 12:00:00+00:00,83.8751912,57.99063077,40.11749576,28.80408165,37.0429039,20.83382479,33.12471901,0,40.09806576,40.03264838,16,22.5425,1012.56,-1.5,3.8,70,357,40.09806576
2022-02-27 13:00:00+00:00,83.64888608,58.03436578,39.90666254,14.2025028,36.94541799,17.20707902,33.03319995,0,39.87416442,39.87347037,11,22.9375,1072.33,-1.32,4.2,71,198.5,39.87416442
2022-02-27 14:00:00+00:00,83.27500162,57.96605825,39.97774926,22.6509896,37.49152596,17.37541724,33.24260952,0,40.22370895,40.37675168,10,22.9475,1069.773333,-1,4.2,71,177.6,40.22370895
2022-02-27 15:00:00+00:00,82.90668867,58.05217441,42.41046894,25.70840498,39.76000088,18.69839484,33.67620409,0,42.07628411,42.28961725,9,22.85,1075.68,-1,3.6,74,72.9,42.07628411
2022-02-27 16:00:00+00:00,82.7768025,57.99911776,44.28649032,35.88691767,41.84007377,19.4877298,34.3335987,0,44.07213432,44.27366772,9,22.76,1074.076667,-1,2.3,79,2.1,44.07213432
2022-02-27 17:00:00+00:00,82.96543537,57.92430227,45.4321999,29.37638375,43.50871555,18.31808091,34.60013089,0,45.08746193,45.23399632,11,22.785,1069.59,-1,1.3,81,-2.1,45.08746193
2022-02-27 18:00:00+00:00,82.38359235,57.99207496,45.45955281,29.61571115,43.83378798,17.68783614,34.49166579,0,45.55898839,45.66065639,12,22.7875,1018.88,-1,0.8,81,-2.4,45.55898839
2022-02-27 19:00:00+00:00,82.40866692,58.02433498,46.34208516,34.64263392,44.39684335,18.79613499,34.5666654,0,46.02564641,46.12731389,12,22.7825,991.1333333,-1,0.4,82,-2.3,46.02564641
2022-02-27 20:00:00+00:00,82.79337433,57.91692388,46.45125182,23.71129458,44.80049717,18.46593782,34.53294891,0,46.56384847,46.61371988,12,22.8225,972.1733333,-1,0,83,-2,46.56384847
2022-02-27 21:00:00+00:00,83.80834737,58.03476282,46.78361109,29.33030169,45.49067932,15.96610143,34.37500057,0,46.79025512,46.8485892,13,22.8325,949.9266667,-1,-0.2,83,-2.3,46.79025512
2022-02-27 22:00:00+00:00,84.77671044,58.10703222,47.43282017,28.34496045,45.41109259,16.39472637,34.55923867,0,47.09717132,47.16217216,12,22.85,944.5533333,-1,-0.6,84,-1.9,47.09717132
2022-02-27 23:00:00+00:00,85.46711479,58.02374692,47.17622161,33.33444645,45.87662848,17.13704296,34.72447464,0,47.24999971,47.25845779,13,22.8375,949.79,-1,-1.3,86,-2.2,47.24999971
2022-02-28 00:00:00+00:00,86.22584152,58.01779644,47.81666518,31.48014459,46.36694483,17.14676182,34.65820904,0,47.6825373,47.73241289,12,22.85,955.9266667,-1,-1.6,87,-1.7,47.6825373
2022-02-28 01:00:00+00:00,86.49681703,57.96679021,48.07238673,23.62111002,46.64646672,16.7101844,34.57512275,0,48.1069125,48.13870316,13,22.8975,924.0033333,-1,-1.7,88,-2.2,48.1069125
2022-02-28 02:00:00+00:00,87.25973496,57.98321,48.45054638,40.98213934,47.20480418,20.74539958,34.66678743,0,48.39024566,48.44179099,13,22.9125,910.74,-1,-3.2,93,-1.8,48.39024566
2022-02-28 03:00:00+00:00,88.68481924,57.90809189,48.11851551,34.42179067,46.05985344,63.83260208,34.64142293,0,48.41178896,48.41666804,13,22.175,710.22,-1.24,-4.1,95,-2.2,48.41178896
2022-02-28 04:00:00+00:00,89.34938422,57.78636132,48.79666153,34.3771247,47.67191912,65.2346021,34.75009025,0,48.63536019,48.62893474,14,21.7225,652.9333333,-1.166666667,-3.8,95,-2.1,48.63536019
2022-02-28 05:00:00+00:00,89.02478265,57.97294213,49.06051642,44.67111236,47.29208977,71.0006617,34.70836697,0,48.84309737,48.8346447,25,21.5575,937.6066667,-1.333333333,-4.3,96,-1.7,48.84309737
2022-02-28 06:00:00+00:00,87.77343004,57.97554379,47.78145171,36.68421281,46.79574683,66.9896508,34.775118,0,47.93501205,47.81156053,28,21.2475,979.4166667,-1.333333333,-5.3,97,31.5,47.93501205
2022-02-28 07:00:00+00:00,86.65708539,58.05004077,46.12249926,28.35722165,44.51245502,60.50109371,34.50774761,0,46.41347776,46.30181019,28,20.8025,718.6333333,-1.543333333,-1.9,94,136.7,46.41347776
2022-02-28 08:00:00+00:00,85.89124612,57.89833615,45.50649312,24.79982089,43.26042958,58.16383618,34.40057816,0,45.47240512,45.43240608,28,20.8,629.5633333,-1.056666667,-0.4,87,245.5,45.47240512
2022-02-28 09:00:00+00:00,86.50897841,57.976008,43.60455265,32.02205772,41.26608911,64.17699347,34.12411802,0,44.28994126,44.15649215,25,20.765,569.1066667,-1,1,81,328.8,44.28994126
2022-02-28 10:00:00+00:00,86.02393948,57.9983776,43.25211845,54.10761803,38.23274501,80.53547797,33.89865429,0,42.75661636,42.561618,24,20.6525,547.8166667,-1,2.6,73,376.4,42.75661636
2022-02-28 11:00:00+00:00,85.39106599,57.99328224,41.29972643,27.33016604,38.4187342,48.68283313,33.45884354,0,41.59397908,41.4524265,23,20.6975,522.55,-1,3.4,68,384.7,41.59397908
2022-02-28 12:00:00+00:00,84.79127184,57.96590996,40.37428083,19.01138567,37.7497998,51.04107611,33.24988941,0,40.72244827,40.61411498,21,20.7625,470.49,-1,4.5,62,350.6,40.72244827
2022-02-28 13:00:00+00:00,83.91632217,57.94193434,40.48248769,20.85898328,36.90255182,47.06485241,33.16641259,0,40.26666576,40.2435517,18,20.9025,611.2766667,-1.386666667,4.9,62,277.9,40.26666576
2022-02-28 14:00:00+00:00,83.95001016,58.04151027,41.31286492,33.38844409,38.99325035,56.22702343,33.48419007,0,41.35706913,41.46066796,19,20.8825,738.2133333,-1,3.9,66,139.5,41.35706913
2022-02-28 15:00:00+00:00,83.79069838,58.04192628,43.21706947,40.40892311,41.27558964,58.02622646,34.0084411,0,43.12172554,43.27183219,17,20.735,738.6466667,-1,2.9,69,70.1,43.12172554
2022-02-28 16:00:00+00:00,83.00817007,57.90685406,44.75205926,32.11960635,42.83821556,19.60034076,34.32569329,0,44.68149875,44.78112627,21,21.61,1188.6,-0.37,1.6,72,0.6,44.68149875
2022-02-28 17:00:00+00:00,82.03222614,57.92637145,45.80928363,31.97239169,44.22522928,18.50895784,34.5166643,0,45.77751115,45.86407225,22,22.055,1338.4,-0.62,-0.1,75,-2.3,45.77751115
2022-02-28 18:00:00+00:00,82.07589959,57.99193198,46.25788627,76.04654625,44.69780585,29.23049232,34.62521719,0,46.29708332,46.3437513,13,22.1425,1319.11,-1,-0.3,72,-2.6,46.29708332
2022-02-28 19:00:00+00:00,82.03270657,57.93290834,46.79989375,33.18186177,45.01917546,18.41708465,34.64208874,0,46.66374504,46.71374588,12,22.2925,1297.226667,-1,-0.1,63,-2.7,46.66374504
2022-02-28 20:00:00+00:00,82.58546193,57.99378146,47.30059045,35.85291515,45.71357722,19.01152036,34.60748602,0,47.02353726,47.04020373,13,22.335,1296.763333,-1,-0.7,65,-2.4,47.02353726
2022-02-28 21:00:00+00:00,83.67534363,58.03174262,46.95863042,34.93991548,45.51025894,20.22040908,34.46640399,0,47.12156653,47.16833354,12,22.365,1261.556667,-1,-0.8,73,-1.8,47.12156653
2022-02-28 22:00:00+00:00,84.73285274,57.95116374,47.30021805,26.86741684,45.87644586,16.44471903,34.61708813,0,47.23039504,47.33706399,13,22.3725,1221.333333,-1,-0.9,80,-2.1,47.23039504
2022-02-28 23:00:00+00:00,84.92639742,58.05579804,47.55796773,37.60902,46.15504327,17.91365826,34.60849415,0,47.47843139,47.48999997,13,22.385,1203.47,-1,-1.2,83,-2.3,47.47843139
2022-03-01 00:00:00+00:00,85.05835649,57.97652456,47.5758491,36.06326216,45.88195428,21.19547974,34.59999847,0,47.54509385,47.60518905,12,22.3775,1188.913333,-1,-1.1,84,-2.1,47.54509385
2022-03-01 01:00:00+00:00,85.51696905,57.9995787,47.9397288,31.19581075,46.68910982,20.40460475,34.63342594,0,47.80194754,47.85685461,12,22.4225,1178.316667,-1,-1.5,83,-2.1,47.80194754
2022-03-01 02:00:00+00:00,86.10881687,58.0500913,48.20857335,35.18579909,46.68130466,16.07602483,34.76650253,0,48.07351823,48.08018501,12,22.455,1165.523333,-1.08,-1.4,82,-2.1,48.07351823
2022-03-01 03:00:00+00:00,85.65772073,58.04889881,47.48719311,50.09984058,45.42100172,69.65419234,34.51741663,0,48.06666539,48.04499842,12,21.245,635.48,-1.243333333,-1.1,80,-2.4,48.06666539
2022-03-01 04:00:00+00:00,84.87338834,58.10126656,48.02371304,52.96828537,46.88774667,72.61696288,34.832927,0,48.00981977,47.98648631,13,20.8325,478.5633333,-1.333333333,-1.2,78,-2.5,48.00981977
2022-03-01 05:00:00+00:00,84.96726404,58.01657796,47.67367681,42.06103037,46.04156528,73.55587006,34.51631228,0,47.60789296,47.55455838,24,20.6775,548.8133333,-1.166666667,-1,78,-1.9,47.60789296
2022-03-01 06:00:00+00:00,85.04228144,57.93434191,46.99730686,49.41821035,45.06925098,70.04784107,34.53316676,0,46.8256184,46.73710986,27,20.59,592.9566667,-1.226666667,-1.1,78,38.3,46.8256184
2022-03-01 07:00:00+00:00,85.19913725,58.00673356,45.45795018,25.83538516,43.10278386,65.32092272,34.49175005,0,45.39037197,45.27212663,25,20.6575,527.49,-1.326666667,-0.2,73,146.5,45.39037197
2022-03-01 08:00:00+00:00,83.7810525,58.12508406,43.77406518,26.43754642,42.01524167,62.60524701,34.19974421,0,44.10406385,44.0173982,26,20.62,469.9033333,-1.21,1.1,68,253.5,44.10406385
2022-03-01 09:00:00+00:00,82.68384195,57.93409067,42.93283334,28.2099458,40.65438104,56.22242941,33.99132979,0,42.98740609,42.90074037,23,20.6275,498.24,-1.176666667,2.3,65,336.6,42.98740609
2022-03-01 10:00:00+00:00,82.14967439,57.48325707,41.99775041,24.85874389,38.88565162,54.42311005,33.63292213,0,41.95408525,41.770668,22,20.635,491.3866667,-1.223333333,3.5,59,383,41.95408525
2022-03-01 11:00:00+00:00,81.79125506,58.01599155,40.76634227,27.06308644,37.77443188,50.82698645,33.0998355,0,40.83251506,40.6825143,21,20.5625,488.2733333,-1.266666667,4.5,53,388.5,40.83251506
2022-03-01 12:00:00+00:00,81.36625601,57.98433575,39.62466815,25.3965703,36.95543117,51.08756523,33.06657694,0,40.01891154,39.91134243,19,20.68,509.93,-1.003333333,5.6,45,353.4,40.01891154
2022-03-01 13:00:00+00:00,81.45882219,58.01734903,39.75202299,23.78805702,36.62855169,53.74167355,33.10032903,0,39.83409269,39.75356775,18,20.845,519.66,-1,5.7,46,280.2,39.83409269
2022-03-01 14:00:00+00:00,81.28364187,57.98173109,40.68408641,36.14986108,37.88553119,58.21355292,33.35048251,0,40.68109514,40.7162496,17,20.8975,563.7733333,-0.78,5,47,179.7,40.68109514
2022-03-01 15:00:00+00:00,81.61532738,58.04208778,42.88313975,37.27834665,40.57290903,58.09119463,33.94973717,0,42.43297667,42.57115651,17,20.6525,720.99,-0.996666667,3.7,54,56.7,42.43297667
2022-03-01 16:00:00+00:00,79.90836103,58.14107356,43.15064714,31.98236105,40.61768895,19.03122582,33.97544268,0,43.18825753,43.11143975,19,21.55,1379.806667,-0.49,2.5,62,-0.1,43.18825753
2022-03-01 17:00:00+00:00,79.48242013,58.05764325,42.59954919,26.55743096,40.48321803,18.93761386,33.74973005,0,42.89318411,42.81818418,20,21.965,1531.936667,-0.61,2.7,63,-2.1,42.89318411
2022-03-01 18:00:00+00:00,79.56703806,57.95110889,42.83468982,37.30639102,40.40529759,17.96787463,33.93281525,0,42.80681443,42.85529633,12,22.035,1520.646667,-1,2.5,65,-2.2,42.80681443
2022-03-01 19:00:00+00:00,79.92570981,58.12383933,43.44075429,26.90053683,40.82566488,16.00675684,33.85892699,0,43.14014594,43.22347957,9,22.1375,1539.76,-1,1.8,71,-1.7,43.14014594
2022-03-01 20:00:00+00:00,80.54216837,57.97576934,43.21652514,27.57875719,41.15694648,20.41826781,34.01681018,0,43.3401443,43.39847754,11,22.1925,1521.653333,-1,1.5,75,-0.7,43.3401443
2022-03-01 21:00:00+00:00,81.11642284,57.8667415,43.84184813,29.40841333,41.41588612,17.73204264,34.17514037,0,43.54014116,43.59840311,10,22.2175,1497.07,-1,1.2,80,-0.9,43.54014116
2022-03-01 22:00:00+00:00,81.55902984,57.89159918,43.30892599,32.74621397,41.25839796,19.49586341,34.11670244,0,43.59999847,43.59999847,11,22.195,1478.043333,-1,1.2,83,-1.1,43.59999847
2022-03-01 23:00:00+00:00,81.87747445,57.97002823,43.90229235,28.16581234,41.47631434,19.13758846,34.05542528,0,43.59999847,43.59999847,10,22.24,1485.546667,-1,1.2,85,-0.8,43.59999847
2022-03-02 00:00:00+00:00,81.74353695,58.08128225,43.58889648,22.06220041,41.49758562,20.09179415,34.08439618,0,43.59999847,43.60673146,11,22.47666667,1473.866667,,1.4,86,-1.1,43.59999847
2022-03-02 01:00:00+00:00,82.15898792,58.02603389,43.85028295,33.0217503,41.47756382,17.06524125,34.15762555,0,43.69506655,43.74173226,10,22.295,1458.3,-1,1.1,87,-1.1,43.69506655
2022-03-02 02:00:00+00:00,82.74144173,57.97522527,43.75907074,29.67382981,41.78245005,18.46982906,34.17546562,0,43.84013048,43.87339942,11,22.33,1447.576667,-0.7,1,88,-1.1,43.84013048
2022-03-02 03:00:00+00:00,83.8257542,57.94993823,43.89071918,36.76569696,40.66533435,61.88955824,34.20870274,0,43.90000153,43.94839818,11,21.21,979.7466667,-1.15,0.9,89,-0.9,43.90000153
2022-03-02 04:00:00+00:00,83.70876041,57.90852156,43.95291168,32.32944247,42.29906842,66.67020559,34.24946448,0,44.04012604,44.1401263,10,20.76,833.4866667,-1.166666667,0.7,89,-0.8,44.04012604
2022-03-02 05:00:00+00:00,84.65158194,58.00833229,44.33996674,30.93076424,41.91836789,66.81366895,34.28380632,0,44.27345792,44.32345805,22,20.655,913.3666667,-1.166666667,0.5,90,-0.5,44.27345792
2022-03-02 06:00:00+00:00,85.29075833,58.04142554,44.55273827,37.89463512,42.09267792,67.77653106,34.16636633,0,44.32160799,44.26315077,23,20.6075,872.2933333,-1.266666667,0.3,91,11.3,44.32160799
2022-03-02 07:00:00+00:00,83.88376178,57.9907696,43.88523698,35.18901526,41.97756353,69.92208835,34.15029824,0,44.17160744,44.11339204,23,20.6025,867.28,-1,0.1,91,43.7,44.17160744
2022-03-02 08:00:00+00:00,83.13232397,57.94322784,44.2238308,29.34174918,41.99684438,68.13536725,34.27434342,0,44.01793057,43.92275674,25,20.5825,867.8533333,-1.066666667,0,91,62.2,44.01793057
2022-03-02 09:00:00+00:00,82.54347981,57.9562955,42.33342959,23.85730674,39.9287516,63.61975424,33.84196681,0,42.64264783,42.5645423,23,20.56,784.6233333,-1.1,0.2,88,110.6,42.64264783
2022-03-02 10:00:00+00:00,82.67688466,57.97428831,42.23909267,28.85869202,39.27604311,67.5773767,33.69115101,0,42.10127829,42.03110848,24,20.5275,835.51,-1.09,0.5,87,155.4,42.10127829
2022-03-02 11:00:00+00:00,83.12217514,58.00554524,41.64517219,27.58032511,39.46768061,60.3861021,33.5021946,0,41.55860596,41.64866052,23,20.565,684.67,-1.803333333,1.2,83,171.4,41.55860596
2022-03-02 12:00:00+00:00,82.86034649,57.91682786,42.19943064,29.18354237,39.61083246,60.33309238,33.75857071,0,42.18828115,42.19989446,27,20.7025,684,-1,2,78,185.6,42.18828115
2022-03-02 13:00:00+00:00,81.70039929,58.08299189,41.16651706,25.01408838,38.4883333,49.14175169,33.46614235,0,41.39452087,41.3279591,25,20.89,679.8633333,-1,3.1,71,122.9,41.39452087
2022-03-02 14:00:00+00:00,81.93387846,57.95856807,41.52635196,32.71288555,38.84538514,56.4287516,33.48380249,0,41.47890402,41.59057183,24,20.9325,677.6666667,-1,3.2,70,181.4,41.47890402
2022-03-02 15:00:00+00:00,82.32447946,57.9668819,43.20098393,36.20437485,41.04020383,54.92175792,33.94210784,0,42.90415046,43.06420153,19,20.8125,794.38,-1,2.8,73,70.9,42.90415046
2022-03-02 16:00:00+00:00,81.55806898,57.86830619,43.96737149,24.29337452,41.75385398,17.51969732,34.20819933,0,44.07343701,44.08995231,19,21.6675,1246.04,-0.713333333,1.6,78,1.5,44.07343701
2022-03-02 17:00:00+00:00,81.00833114,58.02160782,43.94801288,28.27455354,41.39601282,17.17106275,34.0997658,0,43.66485086,43.64323373,20,22.005,1346.03,-1,1.8,72,-2.1,43.66485086
2022-03-02 18:00:00+00:00,81.43305839,57.98473203,43.54222087,28.9824605,41.83698711,17.50940461,34.11573787,0,43.7585694,43.78352332,12,22.1075,1328.856667,-1,1.6,74,-2.1,43.7585694
2022-03-02 19:00:00+00:00,81.60967138,58.02500041,44.44221454,31.60174885,42.27581964,18.39171716,34.39273177,0,44.41532236,44.47398034,10,22.1975,1329.016667,-1,1.4,75,-2,44.41532236
2022-03-02 20:00:00+00:00,82.59952425,58.04157528,45.35247463,26.28114145,43.49355372,16.96503852,34.44162267,0,45.2653176,45.34004057,11,22.2575,1318.286667,-1,1.1,77,-2.2,45.2653176
2022-03-02 21:00:00+00:00,83.0922587,58.0169404,45.90610066,30.27386075,44.1622602,17.77205073,34.47523189,0,45.77522124,45.79851119,11,22.2525,1284.003333,-1,0.8,79,-2,45.77522124
2022-03-02 22:00:00+00:00,84.20045658,58.16662426,45.540851,24.58876441,43.6801804,14.68935809,34.52439593,0,45.54640705,45.46478325,11,22.3475,1266.163333,-1,0.3,84,-2,45.54640705
2022-03-02 23:00:00+00:00,85.1085024,58.02508365,45.23955844,34.27523786,43.452626,17.05466846,34.51725185,0,45.32710968,45.35149149,12,22.3,1232.36,-1,-0.8,88,-2.3,45.32710968
2022-03-03 00:00:00+00:00,85.43349754,58.07557791,46.16272593,37.77428304,44.1432281,17.73786841,34.62529296,0,45.96155515,46.1055481,11,23.435,1209.543333,,-1.2,89,-2.1,45.96155515
2022-03-03 01:00:00+00:00,85.68379691,58.15751585,46.56498704,29.31122068,44.81996513,18.26793775,34.56636712,0,46.41845512,46.45012006,11,22.93,1201.983333,,-2.9,96,-2.1,46.41845512
2022-03-03 02:00:00+00:00,86.39988926,57.95023481,46.27669697,27.64725339,44.77612706,19.71700697,34.54154916,0,46.47162797,46.48011106,11,22.385,1180.326667,-1,-4.2,96,-2.1,46.47162797
2022-03-03 03:00:00+00:00,87.80049387,57.99957466,46.85820385,35.73589715,44.25454731,60.99261921,34.5836316,0,46.74185162,46.82500018,12,21.205,625.7666667,-1.406666667,-4.4,95,-2.4,46.74185162
2022-03-03 04:00:00+00:00,88.10014158,57.93367769,46.80063584,35.79636855,45.60757865,70.39425028,34.6414382,0,46.95177216,47.06351056,12,20.745,552.8366667,-1.046666667,-5.2,96,-2.3,46.95177216
2022-03-03 05:00:00+00:00,88.45843798,58.00836713,47.73194561,32.65282688,45.63587544,65.29033304,34.74060652,0,47.23333394,47.27829751,23,20.6675,712.7033333,-1.286666667,-5.8,96,-1.5,47.23333394
2022-03-03 06:00:00+00:00,87.93292872,58.04140683,46.6484355,24.18253405,44.53793937,60.99932904,34.46800977,0,46.73299471,46.71462693,25,20.6675,748.7066667,-1.106666667,-4.4,95,43.4,46.73299471
2022-03-03 07:00:00+00:00,86.87448082,58.02490626,45.4669191,28.05649785,43.77599731,60.00567,34.54108983,0,45.71136965,45.64133654,27,20.67,591.6633333,-1.23,-0.7,81,155.3,45.71136965
2022-03-03 08:00:00+00:00,85.82442659,58.13307698,45.38340515,28.46081202,43.43167267,57.09647842,34.48259959,0,45.10320552,45.03657124,24,20.5825,520.1466667,-1.553333333,0.3,73,263.2,45.10320552
2022-03-03 09:00:00+00:00,85.11019053,57.89076931,44.41384736,29.96049158,42.40489283,59.90541051,34.33611802,0,44.55642051,44.46969399,24,20.545,567.5433333,-1.1,0.7,69,347.5,44.55642051
2022-03-03 10:00:00+00:00,84.91620694,57.92564096,43.44997894,27.83690274,41.18065124,56.89938682,34.10751672,0,43.70145806,43.55645861,23,20.5475,507.59,-1,1.7,64,395.5,43.70145806
2022-03-03 11:00:00+00:00,83.97521462,57.95772283,42.934297,28.24067903,40.18793605,58.43244549,33.89147463,0,42.95643428,42.80310254,24,20.54,490.6666667,-1,2.2,60,404.5,42.95643428
2022-03-03 12:00:00+00:00,83.6331081,57.96605536,41.94035247,26.58493448,39.74482761,57.30737829,33.64944116,0,42.30321981,42.2366103,24,20.65,679.6666667,-1,2.8,52,370.5,42.30321981
2022-03-03 13:00:00+00:00,83.58358011,57.99369649,42.3521796,25.29593993,39.97681573,59.84053338,33.7761913,0,42.35349478,42.45018981,22,20.83,795.3933333,-1.166666667,3.3,44,301.2,42.35349478
2022-03-03 14:00:00+00:00,83.90051938,57.88158551,43.30847472,35.45086319,40.94122236,59.26637456,34.04093746,0,43.21195309,43.34028706,21,20.895,659.3233333,-1.12,2,47,197.7,43.21195309
2022-03-03 15:00:00+00:00,84.66632849,57.90838803,44.87515595,38.6619724,43.01591344,57.25077134,34.35921958,0,44.60199541,44.79199647,21,20.725,584.45,-1.153333333,1.3,48,80.9,44.60199541
2022-03-03 16:00:00+00:00,84.20843524,57.95818508,45.85030799,29.5177164,43.94646038,20.64370469,34.55833655,0,45.82859418,45.95548383,22,21.51,1118.833333,-1.003333333,0.5,50,1.4,45.82859418
2022-03-03 17:00:00+00:00,84.30820034,58.02521794,47.17414343,33.30014265,45.49916141,17.6668594,34.58317831,0,46.80518875,46.93330254,24,21.9225,1338.806667,-0.823333333,-0.6,56,-2.6,46.80518875
2022-03-03 18:00:00+00:00,84.46666969,57.99139055,47.32576325,34.11613614,45.94195342,17.98510875,34.56686133,0,47.4367813,47.56177917,13,21.9775,1293.38,-1,-1.3,59,-2.6,47.4367813
2022-03-03 19:00:00+00:00,85.09204669,57.96836777,48.56636535,35.13022527,47.00703788,19.35644059,34.75835011,0,48.17009712,48.27343177,14,22.085,1314.673333,-1,-1.8,62,-2.4,48.17009712
2022-03-03 20:00:00+00:00,85.82489638,58.04876426,49.07524717,36.47777892,48.09096122,18.53906016,34.59206917,0,48.93846233,49.10681043,13,22.17,1308.013333,-1,-2.6,64,-2.6,48.93846233
2022-03-03 21:00:00+00:00,86.14999696,58.0914297,49.46722819,35.15307087,48.55707891,17.89893056,34.77461044,0,49.65840035,49.77006604,14,22.215,1303.546667,-1,-3.6,68,-2.5,49.65840035
2022-03-03 22:00:00+00:00,86.01658366,57.91814043,50.11810502,33.60309125,49.21144248,17.51852097,34.74977396,0,50.00004088,50.07857041,14,22.2375,1289.82,-1,-4.5,71,-2.5,50.00004088
2022-03-03 23:00:00+00:00,85.40408969,58.17018751,50.25781261,48.177821,49.35078355,21.03710899,34.81451342,0,50.3013727,50.37380049,14,22.2325,1267.42,-1,-5.9,79,-2.2,50.3013727
2022-03-04 00:00:00+00:00,87.21722258,58.00878545,50.31347435,33.71014304,49.81947308,18.47325915,34.83547974,0,50.54312011,50.57353778,14,22.2575,1246.07,,-7.8,85,-2.5,50.54312011
2022-03-04 01:00:00+00:00,88.7422081,58.02373287,50.86494026,31.91382688,50.18055178,23.22003231,34.86690748,0,50.81336967,50.86336051,15,22.3125,1227.833333,-1,-9.3,90,-2.5,50.81336967
2022-03-04 02:00:00+00:00,90.39158349,57.9333422,51.26700962,35.04841806,50.78610549,21.50278348,34.91646933,0,51.15002723,51.19336585,14,22.305,1197.896667,-1,-10.2,93,-2.4,51.15002723
2022-03-04 03:00:00+00:00,92.51618024,57.88332632,51.53015429,36.7742175,50.27669702,68.40851896,34.94102508,0,51.42555328,51.39998782,15,21.1,607.3433333,-1.543333333,-10.6,92,-2.3,51.42555328
2022-03-04 04:00:00+00:00,93.15917768,57.9666681,51.08583236,38.13300537,50.8852679,69.60946585,34.79271526,0,51.33112568,51.34668449,15,20.68,583.0633333,-1.546666667,-11,91,-2.3,51.33112568
2022-03-04 05:00:00+00:00,93.34914414,57.90084197,51.85806572,36.81082852,51.30927072,75.79056187,34.90811884,0,51.58776955,51.56832287,31,20.6,938.4966667,-1.5,-11.1,92,-0.9,51.58776955
2022-03-04 06:00:00+00:00,92.23351429,57.97436684,50.67333379,36.86047111,50.42008509,69.70202285,34.8085403,0,50.88441785,50.79830683,32,20.5625,871.7966667,-1.333333333,-11.3,92,53.1,50.88441785
2022-03-04 07:00:00+00:00,91.42498519,57.94916907,50.17662451,34.405436,49.12150366,72.4133572,34.7164574,0,50.30332085,50.18498546,33,20.6,871.9766667,-1.453333333,-8,92,167.3,50.30332085
2022-03-04 08:00:00+00:00,91.27499964,57.88395974,48.33373322,28.57727282,47.51351766,60.75489428,34.46666362,0,49.10332462,48.35331725,33,20.6225,1069.226667,-1.61,-5,77,310.9,49.10332462
2022-03-04 09:00:00+00:00,90.64937724,58.04250295,47.39396584,29.48821965,45.6856108,63.28366454,34.58645644,0,47.50833843,47.23958753,31,20.5275,828.1433333,-1.383333333,-2.9,67,361.3,47.50833843
2022-03-04 10:00:00+00:00,89.92563868,58.05770307,45.80960026,28.02658152,43.7700565,57.9357274,34.56625184,0,45.98001805,45.76876638,29,20.4425,636.2066667,-1.156666667,-0.9,61,409.7,45.98001805
2022-03-04 11:00:00+00:00,89.21646951,57.96812723,44.34313497,28.76491372,42.26107907,57.7246167,34.32707622,0,44.66002852,44.49149135,27,20.385,595.5633333,-1.166666667,0,58,416.6,44.66002852
2022-03-04 12:00:00+00:00,88.56668756,57.98291115,43.12697101,22.3356757,41.01872641,58.86548958,34.00856395,0,43.48838093,43.32671114,25,20.4675,651.7533333,-1.166666667,1.6,51,380.7,43.48838093
2022-03-04 13:00:00+00:00,88.11691541,57.99271996,42.95585372,24.60285194,40.58778463,51.7161722,33.88314342,0,42.72002232,42.61041988,23,20.6975,566.9266667,-1.12,2.2,50,307.1,42.72002232
2022-03-04 14:00:00+00:00,87.73333874,57.99104613,43.08342053,32.92734853,40.67626587,57.65793823,33.95100411,0,43.18991757,43.2880464,22,20.9025,558.5166667,-1.333333333,1.8,49,202.6,43.18991757
2022-03-04 15:00:00+00:00,87.70293991,57.83708334,44.80877398,44.31296243,43.24876505,60.72261008,34.51391792,0,44.81150676,44.99357307,21,20.675,727.3933333,-1.333333333,1.2,50,86.5,44.81150676
2022-03-04 16:00:00+00:00,86.60049952,58.02332563,47.3997345,32.62589351,45.29752553,20.46023129,34.68355617,0,46.88152319,47.06278061,22,21.53,1383.536667,-1.046666667,-1.6,62,3.2,46.88152319
2022-03-04 17:00:00+00:00,86.47497169,57.97499716,48.40073697,41.59246173,47.33159399,20.1532831,34.64995972,0,48.26156255,48.41489629,25,21.815,1541.283333,-1,-4.2,77,-2.6,48.26156255
2022-03-04 18:00:00+00:00,86.4916756,58.06394191,49.29030555,33.56883934,48.17227308,18.68984531,34.78981532,0,49.16492836,49.2832721,14,21.9,1564.92,-1,-6.1,85,-2.6,49.16492836
2022-03-04 19:00:00+00:00,86.48353458,58.01749876,49.7703893,36.45078793,48.88184745,21.99891427,34.68373632,0,49.82657473,49.94512222,14,21.9575,1598.873333,-1,-7.1,88,-2.4,49.82657473
2022-03-04 20:00:00+00:00,86.34176916,57.96671862,50.68751555,31.94342914,49.37435341,19.80590629,34.74126243,0,50.32773553,50.40641298,13,22.0425,1689.413333,-1,-8.5,91,-2.1,50.32773553
2022-03-04 21:00:00+00:00,86.78253848,57.85120833,50.86870802,32.08326612,50.37716659,19.26994475,34.85018756,0,50.76549219,50.83659907,14,22.035,1690.186667,-0.766666667,-9.4,92,-2.1,50.76549219
2022-03-04 22:00:00+00:00,87.42483824,58.06567696,51.37167922,34.11953775,50.62116993,20.32485303,34.89146688,0,51.13107302,51.20830381,14,22.03,1661.14,-1,-10.2,93,-2.3,51.13107302
2022-03-04 23:00:00+00:00,88.37476977,58.01623701,51.34284053,35.74670913,51.47823585,20.53997175,34.9623525,0,51.52549806,51.59966632,14,22.0025,1624.42,-1,-10.9,92,-1.7,51.52549806
2022-03-05 00:00:00+00:00,88.96717031,57.81766541,52.00713144,33.9416945,52.37312384,21.05124925,34.9957512,0,51.87105307,51.97854113,15,22.06,1590.553333,,-11.5,92,-2.1,51.87105307
2022-03-05 01:00:00+00:00,89.22476528,58.00708271,52.24221601,37.09546887,52.66221837,19.86883104,34.92547232,0,52.22771802,52.27996521,14,22.25666667,1579.62,-1,-11.8,92,-2,52.22771802
2022-03-05 02:00:00+00:00,89.07529491,57.89273736,52.27510038,37.46177326,52.35417746,20.39839047,34.78331424,0,52.29116331,52.32003975,15,22.29666667,1574.82,-1,-12.4,91,-1.7,52.29116331
2022-03-05 03:00:00+00:00,89.67461107,58.0324599,51.98458184,34.54074155,52.14521221,20.65811996,34.92495942,0,52.13775095,52.1416456,15,22.11,1482.186667,-1,-12.8,91,-1.9,52.13775095
2022-03-05 04:00:00+00:00,90.60006385,58.03192939,52.50013896,40.95484268,52.74865653,20.70434292,34.98168836,0,52.33881814,52.40324834,15,22.0875,1397.853333,-1,-13.1,90,-2,52.33881814
2022-03-05 05:00:00+00:00,90.21695331,57.89105371,52.37813048,34.96878527,52.35348003,19.91776276,34.95831176,0,52.50669713,52.49340071,15,22.1175,1335.24,-1,-13,90,1.6,52.50669713
2022-03-05 06:00:00+00:00,89.39155672,58.02561561,52.20637081,35.73385246,52.09236328,19.18237289,34.97504826,0,51.98356879,51.9135684,16,22.1175,1287.446667,-1,-12.2,91,50.1,51.98356879
2022-03-05 07:00:00+00:00,88.73333253,58.0256145,49.85195701,26.25862142,49.26596274,17.9383917,34.70840675,0,50.31662254,50.14847734,14,22.1675,1199.54,-1,-8.7,92,139.1,50.31662254
2022-03-05 08:00:00+00:00,88.52688448,57.93416565,48.20647134,25.37756611,46.66146596,18.63665458,34.65850411,0,48.34547802,48.13734188,16,22.23,1153.406667,-1,-3.5,71,276.3,48.34547802
2022-03-05 09:00:00+00:00,89.36642863,57.97622447,46.1187931,25.78983999,44.43119013,35.75937024,34.48333145,0,46.47883835,46.27900812,12,21.2875,663.2033333,-1.12,-1.7,64,355.7,46.47883835
2022-03-05 10:00:00+00:00,89.17522067,58.00755424,44.54249157,27.12536034,42.4097562,36.26208141,34.37491521,0,44.72038517,44.61371857,13,20.9,482.7566667,-1.166666667,0.4,61,409.9,44.72038517
2022-03-05 11:00:00+00:00,87.9420645,57.87657894,43.40034666,21.90861772,40.95625398,17.9635239,34.00844718,0,43.50531142,43.44031243,17,21.64,926.1266667,-0.713333333,1.4,62,408.2,43.50531142
2022-03-05 12:00:00+00:00,87.19353669,57.91528,42.57306868,22.59357972,39.86005476,15.9257339,33.77505264,0,42.44526568,42.43687317,19,22.1675,1140.19,-1,2.2,61,386,42.44526568
2022-03-05 13:00:00+00:00,86.74159847,58.24019591,42.1164836,21.54811884,39.32899356,18.42402361,33.70006268,0,42.00345613,41.97348549,11,22.6975,1450.323333,-0.433333333,3,59,287.4,42.00345613
2022-03-05 14:00:00+00:00,86.1924664,57.97739082,42.06596404,27.95664824,39.81386593,15.88987644,33.63362327,0,42.16131827,42.29628765,11,23.2675,1796.183333,-0.28,3.1,54,193.7,42.16131827
2022-03-05 15:00:00+00:00,86.48272442,58.16312183,43.77701646,32.80653682,41.67181801,19.38167943,34.23211213,0,43.63111469,43.82605226,10,23.155,1882.506667,-0.333333333,2.4,55,82.2,43.63111469
2022-03-05 16:00:00+00:00,86.39996771,58.01853834,45.73488343,38.27789336,43.86653417,18.62062001,34.50535096,0,45.49776715,45.69132675,9,22.685,1846.096667,-1.006666667,0.7,68,5.8,45.49776715
2022-03-05 17:00:00+00:00,86.13347208,57.84216966,46.84145734,25.88179497,45.42816856,16.94616553,34.58359335,0,46.84461743,46.90282762,10,22.51,1609.523333,-0.673333333,-0.6,74,-2,46.84461743
2022-03-05 18:00:00+00:00,86.05014498,57.85882299,47.61446436,27.52424176,45.77309178,20.00350368,34.58356198,0,47.54496742,47.50666923,12,22.53,1511.606667,-1,-1.4,74,-2.3,47.54496742
2022-03-05 19:00:00+00:00,85.77492677,57.96587201,46.97524414,34.77947432,45.61615246,17.94180657,34.49977312,0,47.13681277,47.02010966,11,22.55,1521.916667,-1,-1.8,77,-2.4,47.13681277
2022-03-05 20:00:00+00:00,85.56674051,58.00007758,46.9164952,26.58926742,45.36516344,18.78007635,34.56666643,0,46.97480433,46.96828879,12,22.5075,1487.83,-1,-1.9,79,-2.1,46.97480433
2022-03-05 21:00:00+00:00,85.50837235,58.09124808,48.13915834,29.08988624,46.5906856,19.87021514,34.60829442,0,48.06627263,48.15775011,11,22.4525,1450.503333,-1,-2.3,83,-2.4,48.06627263
2022-03-05 22:00:00+00:00,85.50826966,58.13360715,49.02711639,36.69063328,47.83407639,16.65293376,34.78321033,0,48.86975491,48.94812949,12,22.4125,1427.713333,-1,-3.1,88,-2.1,48.86975491
2022-03-05 23:00:00+00:00,85.40308162,57.90145108,48.69096072,26.2064789,47.19574644,18.83919865,34.79051912,0,48.79525721,48.68714809,12,22.4075,1415.883333,-1,-4.3,92,-1.9,48.79525721
2022-03-06 00:00:00+00:00,85.64286663,57.95271825,48.47617752,36.28662709,47.20086041,21.2314317,34.60146193,0,48.60319744,48.63713961,13,22.3625,1386.503333,-1,-3.4,89,-1.9,48.60319744
2022-03-06 01:00:00+00:00,85.89981485,57.94995647,49.09691167,24.47756424,47.54214669,18.01792787,34.78282769,0,48.8050455,48.77337861,11,22.36,1357.61,-1,-3.4,90,-1.8,48.8050455
2022-03-06 02:00:00+00:00,86.16634524,57.99981399,49.09983897,32.36288944,48.07221747,20.16789447,34.84189899,0,48.91468153,49.04297015,13,22.37,1330.3,-1,-3.3,90,-1.3,48.91468153
2022-03-06 03:00:00+00:00,86.2665301,57.91685345,49.80745122,38.30643782,48.45235423,20.33014331,34.89162185,0,49.69648142,49.74652768,12,22.3075,1301.596667,-1,-3.8,92,-1.8,49.69648142
2022-03-06 04:00:00+00:00,85.87565243,57.90009583,49.4926562,34.24695365,48.62165753,20.33099752,34.78207593,0,49.77676096,49.74694574,13,22.315,1279.596667,-1,-3.8,93,-2.1,49.77676096
2022-03-06 05:00:00+00:00,85.81644382,57.89161981,49.47634968,38.16288728,48.61820159,19.97537355,34.7062146,0,49.61009786,49.57144354,13,22.34,1268.163333,-1,-3.9,93,-0.5,49.61009786
2022-03-06 06:00:00+00:00,85.27539672,58.02490142,48.87380256,25.71008246,46.95598466,17.62964521,34.60078721,0,48.70907329,48.51264094,12,22.3825,1251.7,-1,-3.5,94,51.9,48.70907329
2022-03-06 07:00:00+00:00,84.55866741,58.08338289,46.66809729,26.50140626,45.13191568,16.98547121,34.59934769,0,47.05909027,46.86723927,13,22.525,1242.09,-1,-2.2,89,182.4,47.05909027
2022-03-06 08:00:00+00:00,84.1086964,58.03320319,45.42599324,18.89010491,43.72928279,18.9534648,34.55843708,0,45.71567005,45.51918834,12,22.6425,1237.673333,-1,-0.7,83,288,45.71567005
2022-03-06 09:00:00+00:00,84.75739185,58.01705572,44.08425979,27.10724217,41.9276713,33.75219265,34.34924484,0,44.28740127,44.12240195,11,22.1325,899.15,-1.073333333,0.8,76,373.4,44.28740127
2022-03-06 10:00:00+00:00,84.66726403,58.03207278,42.11784245,25.382378,39.19160561,33.64033985,33.64986747,0,42.28590912,42.17065244,9,21.6275,745.77,-1.276666667,1.8,71,421.5,42.28590912
2022-03-06 11:00:00+00:00,83.95868058,57.95956937,41.19421979,14.66544723,38.32329716,19.07779663,33.39410354,0,41.13743112,41.10563589,16,22.0575,1056.333333,-0.473333333,2.4,70,448.6,41.13743112
2022-03-06 12:00:00+00:00,83.37511334,57.96654176,40.78050822,22.50652762,37.9082366,15.94575702,33.33253756,0,40.70000015,40.74010875,18,22.43,1310.616667,-0.5,2.6,69,432.4,40.70000015
2022-03-06 13:00:00+00:00,82.79211751,57.94881243,41.58908532,26.81803434,38.80273126,17.41309195,33.51566243,0,41.25449364,41.39918768,14,22.585,1383.18,-0.22,3.1,66,270.5,41.25449364
2022-03-06 14:00:00+00:00,81.92570671,57.90916553,41.24391618,23.73179131,38.74588012,17.83450924,33.46744954,0,41.39791985,41.48494488,12,22.7425,1407.763333,-0.6,2.7,68,134,41.39791985
2022-03-06 15:00:00+00:00,82.13309495,57.88333656,43.53148936,29.4038865,41.0743616,16.09090049,34.09125041,0,43.05744481,43.17107778,11,22.5925,1408.06,-2,2.2,69,63,43.05744481
2022-03-06 16:00:00+00:00,82.04166553,58.04190567,44.06509884,26.72344309,42.08361735,20.26590933,34.19154538,0,44.15445873,44.20255315,8,22.4075,1397.876667,-0.28,1.6,71,6.2,44.15445873
2022-03-06 17:00:00+00:00,82.25821461,58.04029305,44.40378628,19.90851221,42.60610708,17.5102201,34.40000594,0,44.6717284,44.60851705,11,22.355,1386.186667,,0.6,78,-2,44.6717284
2022-03-06 18:00:00+00:00,82.49987369,57.9095195,45.06309352,24.88380217,42.733224,18.02835256,34.4582728,0,44.77320707,44.739939,10,22.3525,1376.8,0.04,0.7,79,-1.4,44.77320707
2022-03-06 19:00:00+00:00,82.80794558,57.95168446,44.48401644,27.35081681,42.26877593,18.88163812,34.3834536,0,44.53333023,44.49820357,10,22.41,1367.936667,0.46,0.4,88,-1.8,44.53333023
2022-03-06 20:00:00+00:00,83.14154113,57.93225188,44.33065844,28.66396749,42.24769355,18.16221784,34.34166676,0,44.57680172,44.48513468,11,22.4175,1349.596667,,-0.1,93,-1.7,44.57680172
2022-03-06 21:00:00+00:00,83.76628149,58.00784422,44.64459381,25.26961099,42.7191405,17.99788275,34.37479127,0,44.67972295,44.75139074,11,22.3975,1330.88,-0.86,0.4,89,-2.3,44.67972295
2022-03-06 22:00:00+00:00,84.65753043,58.12510822,45.41719689,30.15070529,43.17796033,17.5132092,34.64159585,0,45.16958014,45.24617695,11,22.3825,1319.296667,-0.68,0.1,91,-1.1,45.16958014
2022-03-06 23:00:00+00:00,85.25721179,57.87519297,45.40737518,34.89868896,43.52344459,19.02915621,34.42528611,0,45.48809606,45.47101179,10,22.3875,1315.23,-1,-0.6,93,-1.6,45.48809606
2022-03-07 00:00:00+00:00,85.9253908,57.87886041,45.0431834,25.47723929,43.4710774,18.54644109,34.40826236,0,45.34704796,45.35496421,11,21.525,1293.92,-1,-0.4,87,-1.5,45.34704796
2022-03-07 01:00:00+00:00,86.99926751,58.08308675,45.54852256,32.18678385,43.62861328,19.79015254,34.50833541,0,45.38985434,45.4667669,12,21.43666667,1280.616667,-1,-0.5,83,-2.2,45.38985434
2022-03-07 02:00:00+00:00,87.91575639,57.95039776,45.84114658,26.40343693,43.8314875,18.92037352,34.40833456,0,45.57825679,45.63134275,10,22.34,1269.783333,-1,-0.6,83,-1.4,45.57825679
2022-03-07 03:00:00+00:00,90.43107386,58.04311652,45.84269919,28.84961327,42.92539605,63.47373358,34.55825723,0,45.78477064,45.9064372,12,21.75,859.8366667,-1.073333333,-1,87,-1.2,45.78477064
2022-03-07 04:00:00+00:00,90.93307025,58.26888163,46.01660966,32.98984286,44.47696252,64.15808987,34.50775556,0,45.97825562,46,11,21.3675,761.0066667,-1.333333333,-1.1,82,-1,45.97825562
2022-03-07 05:00:00+00:00,90.72580564,58.35747336,45.91546502,40.93177579,43.94613716,67.94120587,34.52540743,0,46,46.00017044,24,21.27,760.07,-1.346666667,-1.1,82,0.5,46
2022-03-07 06:00:00+00:00,89.41729418,57.43156658,45.91260124,24.69496083,44.45638097,64.17814701,34.47576151,0,45.943493,45.91181634,26,21.7075,1235.353333,-1.376666667,-1.3,84,25.7,45.943493
2022-03-07 07:00:00+00:00,88.25097975,56.89671713,45.99602305,34.23349713,43.73571119,64.03057268,34.54941001,0,45.72682943,45.70174967,27,21.88,1295.046667,-1.386666667,-1.4,82,93.3,45.72682943
2022-03-07 08:00:00+00:00,87.90873797,57.16684676,45.2677618,29.86270153,43.10148089,68.98082566,34.46692205,0,45.34857813,45.26841391,29,21.46,913.8133333,-1.35,-1.4,79,125.2,45.34857813
2022-03-07 09:00:00+00:00,87.15066606,58.12136262,45.17382112,28.14643522,43.37069384,62.97620647,34.5414097,0,45.16524965,45.07058338,28,21.875,1220.713333,-1.376666667,-1.7,78,169.2,45.16524965
2022-03-07 10:00:00+00:00,86.87508606,57.56395137,44.66817882,28.96911532,42.91978509,64.56528669,34.41683226,0,44.85649487,44.8511591,26,21.8375,1371.73,-1.39,-1.6,78,179.4,44.85649487
2022-03-07 11:00:00+00:00,86.06777107,58.62866382,45.11658218,32.91418633,42.84123726,67.27903282,34.57331216,0,45.14859064,45.14333565,27,21.8575,1445.05,-1.58,-1.5,78,215.5,45.14859064
2022-03-07 12:00:00+00:00,85.64992814,59.20638252,44.88281929,28.68029719,43.12765317,66.13113858,34.45135631,0,44.8884219,44.89241992,29,21.5025,1654.776667,-1.366666667,-1.4,76,230.7,44.8884219
2022-03-07 13:00:00+00:00,85.06734018,57.6387814,45.3005391,33.10656175,43.08567966,69.69401065,34.42524592,0,45.1796451,45.22599086,25,21.03,1017.84,-1.333333333,-1.4,74,179.8,45.1796451
2022-03-07 14:00:00+00:00,85.37456777,58.03443021,45.43954422,28.0602578,43.33438232,65.81256471,34.66641143,0,45.16157676,45.19131102,28,20.62,1010.253333,-1.486666667,-1.5,74,106.7,45.16157676
2022-03-07 15:00:00+00:00,85.47528396,58.07499876,45.77514371,30.93336226,44.15457208,63.94910768,34.55842147,0,45.66946478,45.77964205,25,21.3025,1035.396667,-1.18,-1.7,74,50.2,45.66946478
2022-03-07 16:00:00+00:00,84.28430974,57.92448483,46.17482508,30.91685316,44.34132881,19.60784026,34.54990597,0,46.21945687,46.35278985,25,20.9575,977.4766667,-1.1,-1.9,76,4.5,46.21945687
2022-03-07 17:00:00+00:00,83.94999587,58.07551276,46.75023114,30.24877274,45.22631141,17.4563971,34.77500067,0,46.7462986,46.84629955,24,21.0025,1207.003333,-0.766666667,-2.2,76,-1.2,46.7462986
2022-03-07 18:00:00+00:00,84.34162081,58.00842404,47.08436161,28.55250721,45.34586231,18.887022,34.60852098,0,46.98333481,47.00009403,12,21.0875,1283.253333,-1,-2.4,77,-1.5,46.98333481
2022-03-07 19:00:00+00:00,84.71612215,57.86685498,46.8997257,29.18707704,45.39127572,18.44444142,34.49993258,0,46.92823971,47.01138216,12,21.1375,1276.036667,-1,-2.4,76,-1.4,46.92823971
2022-03-07 20:00:00+00:00,85.03285212,57.98466891,47.88122271,31.20821074,46.3406382,17.71969158,34.62393695,0,47.59904756,47.75747457,12,21.1575,1255.803333,-1,-2.9,78,-1.2,47.59904756
2022-03-07 21:00:00+00:00,85.80781778,57.94772614,48.40902146,27.28429617,46.95752538,18.08900706,34.55907856,0,48.18470991,48.28637734,11,21.1325,1238.803333,-1,-3.6,87,-1,48.18470991
2022-03-07 22:00:00+00:00,85.89996895,57.91793516,48.73022178,30.77835375,47.12432622,17.89025249,34.64176345,0,48.46804056,48.56480395,13,21.1375,1237.46,-1,-3.9,90,-1.1,48.46804056
2022-03-07 23:00:00+00:00,86.29087206,58.09275681,48.60760314,29.58121006,47.61073306,18.17239543,34.83148157,0,48.59999847,48.60978985,12,21.08,1228.246667,-1,-4.1,89,-1.4,48.59999847
2022-03-08 00:00:00+00:00,86.89939303,57.98218617,48.6686867,31.79410597,47.58103071,18.8691154,34.62705395,0,48.66156601,48.6808413,12,20.15666667,1196.283333,,-4.1,91,-0.9,48.66156601
2022-03-08 01:00:00+00:00,87.19979336,57.93397722,48.55763169,28.40739678,47.18547708,18.14723794,34.6992138,0,48.70000076,48.72676825,13,21.0475,1182.043333,-1,-4.2,91,-0.5,48.70000076
2022-03-08 02:00:00+00:00,87.64928053,58.04958894,48.61050436,29.19390497,47.6654926,20.93765466,34.56729273,0,48.62176759,48.57864003,12,21.0725,1194.663333,-1.275,-4.1,92,-1,48.62176759
2022-03-08 03:00:00+00:00,89.51449553,58.17208632,48.18425827,22.5123015,45.75879563,69.20286153,34.67505656,0,48.38707976,48.278644,12,21.1925,973.9466667,-1.123333333,-4,93,-0.6,48.38707976
2022-03-08 04:00:00+00:00,90.16666511,58.02016623,47.95500207,37.04974926,46.67290157,73.18092918,34.74066222,0,48.04864647,47.9369805,13,21.055,878.3133333,-1.333333333,-3.5,93,-1,48.04864647
2022-03-08 05:00:00+00:00,89.64213955,57.60195205,47.70323828,29.60608369,45.88692721,72.43917646,34.55058136,0,47.66396744,47.52380886,27,21.135,1022.286667,-1.256666667,-3.3,92,0.8,47.66396744
2022-03-08 06:00:00+00:00,89.1925214,57.32359326,46.37439743,40.22176138,44.97676628,67.81083266,34.54235372,0,46.75106652,46.65789161,28,21.4575,1296.793333,-1.79,-3,93,25.8,46.75106652
2022-03-08 07:00:00+00:00,88.67537306,58.85788603,45.22314535,18.5797588,43.72055222,64.79545589,34.55828206,0,45.43682596,45.30515931,30,21.595,1312.396667,-1.506666667,-2.4,93,70,45.43682596
2022-03-08 08:00:00+00:00,87.21299654,58.76620494,44.29742825,25.3926862,41.51521608,60.00764916,34.34965234,0,44.18953497,44.0630886,32,21.445,1144.696667,-1.366666667,-1.3,92,92.8,44.18953497
2022-03-08 09:00:00+00:00,85.54108804,58.10918377,41.87787573,17.56702264,39.62902337,63.46739984,33.58394902,0,42.16375553,42.02364624,26,21.4675,1209.156667,-2.403333333,-0.5,93,164.8,42.16375553
2022-03-08 10:00:00+00:00,85.05814782,58.35740692,41.39270521,24.01018271,38.34939551,57.04800276,33.40197313,0,41.30377589,41.28022222,25,21.66,1570.576667,-1.45,0.7,92,204,41.30377589
2022-03-08 11:00:00+00:00,84.96731855,58.13673469,40.75862858,21.09171558,37.74366696,61.9197821,33.38422915,0,40.88067202,40.79044551,30,21.735,1692.893333,-1.333333333,1.4,90,401.5,40.88067202
2022-03-08 12:00:00+00:00,84.74919363,61.09822277,40.6877015,31.67628414,38.16772797,62.72148112,33.27377163,0,40.76288237,40.76977365,30,21.385,1813.5,-1.656666667,1.6,92,152.5,40.76288237
2022-03-08 13:00:00+00:00,84.22610309,57.71283701,41.46156761,23.47235053,38.98392271,61.82166674,33.5908268,0,41.50529845,41.65200767,29,21.6875,1646.37,-1.176666667,1.8,91,118.7,41.50529845
2022-03-08 14:00:00+00:00,84.15840762,57.81809125,43.20718092,26.09946575,40.60196989,65.96265916,33.92422868,0,43.03481876,43.22454968,30,21.3425,1110.78,-1.223333333,1.5,93,68,43.03481876
2022-03-08 15:00:00+00:00,84.06753062,57.95972452,44.42284209,27.12361872,42.61399386,62.12481069,34.25848852,0,44.09620202,44.21313768,23,21.195,1012.71,-1.266666667,0.3,96,19.7,44.09620202
2022-03-08 16:00:00+00:00,81.86027964,57.98205951,44.6716576,31.51803014,42.13007364,17.16223365,34.37561618,0,44.47953159,44.58953175,25,20.85,1087.766667,-0.883333333,0.2,97,4.8,44.47953159
2022-03-08 17:00:00+00:00,81.49205585,57.90000153,44.56121739,23.24678405,42.75243671,19.1939426,34.54902973,0,44.73976433,44.79127591,26,20.87,1226.92,-1,0,97,-0.9,44.73976433
2022-03-08 18:00:00+00:00,81.74834415,58.07464239,45.0393138,28.52997892,42.87103507,18.83863697,34.39147915,0,44.89488271,44.91500154,13,20.925,1267.686667,-1,-0.1,96,-0.9,44.89488271
2022-03-08 19:00:00+00:00,82.49148711,58.14163414,45.01812038,22.63570419,42.8689007,18.84084069,34.40042813,0,45.10130549,45.08451762,11,20.95,1276.716667,-1,-0.5,96,-1,45.10130549
2022-03-08 20:00:00+00:00,83.14053944,57.99987743,45.63212224,27.97374766,43.6413391,20.88990575,34.41624264,0,45.45772624,45.50454407,13,20.9625,1265.686667,-1,-0.8,95,-0.8,45.45772624
2022-03-08 21:00:00+00:00,84.03265716,58.00757364,45.99079741,36.34784814,44.40376135,20.74394529,34.48351515,0,46.13081105,46.17578144,11,20.965,1203.293333,-1,-1.4,93,-0.9,46.13081105
2022-03-08 22:00:00+00:00,84.64956237,57.93543568,46.7815851,27.13361681,45.00414639,18.24613735,34.71614543,0,46.52950747,46.58938338,13,20.9375,1128.2,-1,-2.1,93,-0.6,46.52950747
2022-03-08 23:00:00+00:00,85.64433253,57.9773666,47.01349105,22.55585164,46.0631431,17.4914165,34.5988479,0,47.14067247,47.14823101,12,20.945,1089.22,-1,-2.3,92,-1.3,47.14067247
2022-03-09 00:00:00+00:00,86.58606972,57.94568142,47.22889977,24.19283906,46.12291807,18.72634075,34.49319082,0,47.26709524,47.30364564,13,21.08333333,1056.02,-1,-2.5,91,-0.7,47.26709524
2022-03-09 01:00:00+00:00,87.5742382,57.94258578,47.87481628,28.97330364,46.08975394,18.45888975,34.54974515,0,47.57943778,47.6378262,12,20.9575,1028.763333,-1,-3,90,-0.7,47.57943778
2022-03-09 02:00:00+00:00,88.34767465,58.1253602,47.88894187,31.69439536,46.87243757,21.2198389,34.65858909,0,47.78461685,47.81307737,12,20.93,1003.026667,-1,-3.3,90,-0.5,47.78461685
2022-03-09 03:00:00+00:00,90.72310677,57.98220134,48.15101749,30.71460503,45.68449258,70.61570631,34.6415404,0,48.08974064,48.14807539,14,21.0475,781.2333333,-1.24,-3.6,91,-0.6,48.08974064
2022-03-09 04:00:00+00:00,91.09999899,58.14364274,48.23707252,35.12755683,47.05645623,72.37884061,34.61707752,0,48.25640597,48.30473999,13,21.035,721.4366667,-1.346666667,-3.7,91,-0.9,48.25640597
2022-03-09 05:00:00+00:00,91.10926959,60.74833852,48.1467178,24.08506357,46.8290489,73.47363129,34.62514906,0,48.38846608,48.34998357,28,21.1425,880.2766667,-1.493333333,-3.8,90,1.1,48.38846608
2022-03-09 06:00:00+00:00,89.80944836,61.65072814,48.21755697,37.95005936,46.75955914,74.42015198,34.67432401,0,48.05899369,48.00747497,29,21.3025,1187.89,-1.443333333,-3.9,89,17.1,48.05899369
2022-03-09 07:00:00+00:00,88.21105706,58.84478426,47.49761654,35.40520284,46.01469855,71.70178956,34.61622433,0,47.77053569,47.67566792,33,21.5075,971.6933333,-1.333333333,-3.9,84,48,47.77053569
2022-03-09 08:00:00+00:00,86.9526046,57.82331363,46.68815053,25.84071276,45.35540034,71.72484523,34.65903008,0,46.95134342,46.80327957,35,21.29,730.33,-1.51,-3.7,80,84.3,46.95134342
2022-03-09 09:00:00+00:00,86.34958368,57.57986373,45.72616731,38.46754899,43.76973868,73.65171722,34.58318813,0,45.99234137,45.93333122,30,21.325,955.5566667,-1.546666667,-3.5,80,107.4,45.99234137
2022-03-09 10:00:00+00:00,86.09234394,57.82429904,45.93399356,27.93227765,44.05402294,67.12557392,34.59871015,0,45.68721344,45.66720181,29,21.46,1263.14,-1.39,-3.3,76,117.1,45.68721344
2022-03-09 11:00:00+00:00,85.791514,60.47379962,45.16344761,29.91641422,43.07306126,69.99733898,34.4935269,0,45.49486159,45.46347742,29,21.4875,1346.79,-1.5,-2.9,76,127.2,45.49486159
2022-03-09 12:00:00+00:00,85.45114171,56.81154042,45.61860621,44.99032045,44.07095043,66.25677774,34.43291077,0,45.67305446,45.64639132,31,21.425,1368.92,-1.556666667,-2.9,77,96.5,45.67305446
2022-03-09 13:00:00+00:00,85.18318114,57.97431976,45.76098964,33.08013621,44.05014104,69.96215002,34.49180736,0,45.98457948,46.0644348,30,21.5125,1127.853333,-1.333333333,-2.8,78,68,45.98457948
2022-03-09 14:00:00+00:00,85.39843931,57.94152629,46.34124197,47.52229861,45.03679755,70.77368766,34.47471875,0,46.30762439,46.42595861,29,21.3525,805.4933333,-1.39,-2.7,78,56.4,46.30762439
2022-03-09 15:00:00+00:00,86.09885328,58.07442707,46.95747917,38.07056267,45.52158232,62.696784,34.69152133,0,46.75123752,46.83623806,28,21.255,806.6166667,-1.333333333,-2.7,79,40.8,46.75123752
2022-03-09 16:00:00+00:00,85.42787074,58.01623721,47.3074951,32.92177289,45.56415773,18.99515374,34.50057796,0,47.06789885,47.17956529,29,21.7275,990.9966667,-1.146666667,-2.8,79,5.9,47.06789885
2022-03-09 17:00:00+00:00,85.27427909,57.92543422,47.37587289,33.70613925,45.64642371,20.09863818,34.63319435,0,47.27818731,47.29347904,27,22.0125,1091.41,-1,-2.8,80,-1.5,47.27818731
2022-03-09 18:00:00+00:00,85.67427819,58.00847563,47.18550735,33.10475062,45.79874575,17.01058125,34.59107968,0,47.22181367,47.16848042,13,22.125,1112.016667,-1,-2.7,80,-2.4,47.22181367
2022-03-09 19:00:00+00:00,85.94969743,57.90848145,47.42011229,33.09625116,45.47499285,19.71166601,34.57500632,0,47.1499993,47.14151814,13,22.2025,1128.203333,-1,-2.5,80,-2.2,47.1499993
2022-03-09 20:00:00+00:00,86.26593249,57.86710599,47.51408063,39.73888006,46.07032611,21.31431035,34.62557031,0,47.49336352,47.60958491,13,22.2225,1124.036667,-1,-2.7,81,-2.3,47.49336352
2022-03-09 21:00:00+00:00,86.383334,57.99925367,49.69614544,36.86933113,48.81023915,20.32494902,34.8827655,0,49.47781784,49.66761041,13,22.185,1081.203333,-1,-4.3,82,-2.2,49.47781784
2022-03-09 22:00:00+00:00,86.96485897,58.06623289,50.5914993,37.57444116,49.97601213,20.75970127,34.82483845,0,50.43919721,50.51576284,13,22.2125,1052.573333,-1,-5.8,83,-2.2,50.43919721
2022-03-09 23:00:00+00:00,87.94626496,58.10376242,50.66380285,39.33934723,49.90060869,20.97912156,34.88752637,0,50.84502256,50.8895406,14,22.25,1041.473333,-1,-6.4,82,-2,50.84502256
2022-03-10 00:00:00+00:00,89.04943602,57.97531761,50.48636274,34.68911795,49.6601604,22.86169546,34.86609984,0,50.71871901,50.65288949,14,22.915,1024.63,-1,-7,85,-1.9,50.71871901
2022-03-10 01:00:00+00:00,89.94868208,57.98290596,49.83505194,30.60283325,49.31823893,17.24432284,34.70032134,0,50.00273832,49.95773792,15,22.29,1021.536667,-1,-6,82,-1.9,50.00273832
2022-03-10 02:00:00+00:00,90.24089048,58.00964519,49.56605226,31.10210274,48.31502107,20.58754589,34.99778689,0,49.4372842,49.38728509,14,22.305,1017.29,-1,-5.5,83,-2.1,49.4372842
2022-03-10 03:00:00+00:00,91.75658842,57.94706373,48.81094018,38.18854066,46.92334934,69.75691045,34.70191593,0,49.13213281,49.02046698,13,21.815,748.98,-1.24,-5,83,-2.3,49.13213281
