timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-03-10 04:00:00+00:00,91.90081887,56.96059634,48.84276691,40.77182832,47.4809507,68.62105638,34.71619518,0,48.86547035,48.7671372,14,21.5475,675.28,-1.333333333,-4.7,82,-1.7,48.86547035
2022-03-10 05:00:00+00:00,91.55870919,58.37321256,48.56880599,40.50608581,47.36077175,71.4431561,34.70926002,0,48.58214133,48.49547412,28,21.7575,830.8566667,-1.333333333,-4.6,82,3.2,48.58214133
2022-03-10 06:00:00+00:00,90.12702534,60.50367189,47.81233352,35.90002241,46.08174612,69.78451349,34.60863104,0,47.87857808,47.73193516,30,21.78,1214.713333,-1.443333333,-4.4,82,53.3,47.87857808
2022-03-10 07:00:00+00:00,88.76203821,60.79899826,46.0557626,33.4105612,44.09371768,65.02132958,34.46671952,0,46.27621979,46.0513546,34,22.1075,1264.526667,-1.29,-3.4,81,84.2,46.27621979
2022-03-10 08:00:00+00:00,87.77518517,58.74008692,44.22094863,29.44869414,41.8804944,62.92786921,34.26699046,0,44.51709585,44.32876357,35,21.5975,730.05,-1.49,-1.7,79,142.8,44.51709585
2022-03-10 09:00:00+00:00,87.399732,57.34671073,43.15972782,30.16370202,41.28304669,56.31278478,33.99986546,0,43.40679033,43.2319503,29,21.85,973.2066667,-1.273333333,-0.4,77,205.1,43.40679033
2022-03-10 10:00:00+00:00,86.78537486,57.59301893,42.17602062,26.84137043,39.58501003,55.25204139,33.74229077,0,42.24012872,42.11114033,26,21.95,1337.013333,-0.993333333,0.4,75,203.4,42.24012872
2022-03-10 11:00:00+00:00,86.23472627,57.26347643,41.70930854,25.45940998,38.83602286,55.39147713,33.62503078,0,41.87699894,41.81382484,25,21.9475,1353.053333,-0.943333333,1.1,74,217.5,41.87699894
2022-03-10 12:00:00+00:00,86.19786886,58.35804368,41.54943677,30.25958262,39.04345432,57.45827446,33.47693348,0,41.64366639,41.60533265,25,21.6025,1493.13,-1.066666667,1.4,74,217.2,41.64366639
2022-03-10 13:00:00+00:00,85.56057913,58.14746285,41.57640402,25.11617102,39.09379499,54.06374844,33.59789583,0,41.62416024,41.69715887,26,21.69,1329.126667,-1.266666667,1.7,72,110,41.62416024
2022-03-10 14:00:00+00:00,85.35820261,57.99260665,42.58874485,37.68018481,40.14057878,59.72355165,33.85803349,0,42.50348239,42.65348281,26,21.3975,967.3,-1.11,,,76,42.50348239
2022-03-10 15:00:00+00:00,85.09302295,57.93273148,43.58228493,32.30996154,41.34586812,55.01435508,33.98356187,0,43.2074873,43.34581979,22,21.2675,867.3333333,-1.236666667,1.4,77,33.7,43.2074873
2022-03-10 16:00:00+00:00,83.76871092,58.01632613,44.00557856,22.31290229,41.58891776,16.81657316,34.14905498,0,43.70748331,43.83414917,23,21.665,1051.733333,-0.856666667,1.1,79,3.2,43.70748331
2022-03-10 17:00:00+00:00,83.24183683,58.05017083,44.36629905,29.98485282,42.03258074,20.04170713,34.20060529,0,44.25747957,44.3709834,23,21.8675,1166.883333,-0.73,0.7,79,-1.1,44.25747957
2022-03-10 18:00:00+00:00,83.14127803,57.99917048,44.58007914,29.33161268,42.49393294,19.56349067,34.35716797,0,44.5396557,44.65465635,12,21.945,1174.9,-1,0.3,81,-1.5,44.5396557
2022-03-10 19:00:00+00:00,82.99392093,57.86046223,44.60298671,24.04915718,42.84661252,18.03155948,34.36722897,0,44.73965399,44.7900008,11,22.1,1174.88,-1,0.1,81,-1.5,44.73965399
2022-03-10 20:00:00+00:00,82.27482516,57.98289886,44.90869105,24.69987757,42.48844196,19.6589834,34.36544559,0,44.70517484,44.70000076,12,22.1475,1162.106667,-1,0.3,80,-2.1,44.70517484
2022-03-10 21:00:00+00:00,82.42469493,58.09908221,44.74938571,29.29172007,42.63349829,16.79938567,34.40915589,0,44.70000076,44.70000076,11,22.13,1146.853333,-1,0.2,82,-1.4,44.70000076
2022-03-10 22:00:00+00:00,82.31723369,58.03302426,44.56501529,32.20130248,42.31492816,18.84078463,34.4586869,0,44.6551767,44.61684193,12,22.1175,1127.01,-1,0.3,83,-1.1,44.6551767
2022-03-10 23:00:00+00:00,83.88719279,58.05266928,44.40501543,24.089503,42.85053023,16.56644741,34.48669491,0,44.69482303,44.66648867,12,22.1675,1113.2,-0.19,0.4,84,-0.9,44.69482303
2022-03-11 00:00:00+00:00,84.48411833,57.98102043,44.62373133,24.10720047,42.90641553,17.35962492,34.48373064,0,44.70000076,44.70648805,12,21.79333333,1127.986667,,0.3,85,-0.6,44.70000076
2022-03-11 01:00:00+00:00,84.58248407,57.95833368,45.11371757,30.15846911,42.56147159,18.81211381,34.49140754,0,44.79481995,44.81481925,11,22.2875,1123.926667,0.86,0.2,86,-0.9,44.79481995
2022-03-11 02:00:00+00:00,85.30535805,57.99148525,44.89013784,31.11542387,43.06789729,19.38474943,34.56751949,0,44.89482098,44.90000153,11,22.215,1106.513333,0.046666667,0.1,87,-0.7,44.89482098
2022-03-11 03:00:00+00:00,87.23901122,58.0666652,44.84944369,32.11277655,41.82667934,58.2813224,34.38327689,0,44.90000153,44.90000153,12,21.845,853.69,-0.573333333,0,88,-0.7,44.90000153
2022-03-11 04:00:00+00:00,87.59221572,57.97714106,44.60333009,32.38103683,43.17832145,60.71975819,34.45031003,0,44.84999976,44.88320785,12,21.515,765.7333333,-0.546666667,0,88,-0.7,44.84999976
2022-03-11 05:00:00+00:00,87.59204613,58.65387097,44.74860753,27.60087866,42.28327367,59.2171111,34.39440738,0,44.81036951,44.74234579,25,21.585,738.23,-0.906666667,0.1,86,0.5,44.81036951
2022-03-11 06:00:00+00:00,87.69103855,58.91545185,44.77489149,33.21896087,42.63918853,61.35003495,34.41336469,0,44.59370383,44.5351851,29,21.93,1016.996667,-1.056666667,0.1,87,26.3,44.59370383
2022-03-11 07:00:00+00:00,86.08712571,57.59870889,44.22492856,28.50951499,42.3075736,54.87826045,34.28401841,0,44.37074683,44.32759977,30,22.02,1048.603333,-1.12,0.1,88,66.3,44.37074683
2022-03-11 08:00:00+00:00,84.09566399,57.86273877,43.50336514,29.50529888,41.07594135,61.01347931,34.14166674,0,43.79779078,43.7674146,33,21.79,744.5933333,-1.136666667,0.2,88,86.2,43.79779078
2022-03-11 09:00:00+00:00,82.7025726,57.24465995,43.34168491,30.4678859,41.01624863,51.08309529,33.94117156,0,43.09040564,42.98559308,23,21.8475,1002.13,-1.42,0.5,84,138.3,43.09040564
2022-03-11 10:00:00+00:00,82.33358925,60.04567929,42.04454176,28.3373808,39.37390374,54.34559485,33.6515654,0,42.19890018,42.18704376,24,22.0425,1340.986667,-1.113333333,1,81,135.7,42.19890018
2022-03-11 11:00:00+00:00,81.84229745,57.51864805,41.55953717,23.34111783,38.79027801,56.76286128,33.65840192,0,41.84780937,41.79966546,25,22.065,1301.23,-1.153333333,1.4,81,182,41.84780937
2022-03-11 12:00:00+00:00,82.01507634,58.64122768,41.89635952,32.36249656,39.4252587,58.58302985,33.56608857,0,41.7188471,41.75225078,28,21.84,1230.62,-1.013333333,1.5,80,123.8,41.7188471
2022-03-11 13:00:00+00:00,82.37485748,58.21602006,41.35212409,29.64699349,38.93130883,53.31507834,33.49243884,0,41.65929665,41.58569948,21,21.8675,1094.463333,-1.266666667,1.6,80,140.4,41.65929665
2022-03-11 14:00:00+00:00,83.16477619,58.09293352,41.68439158,28.17859433,38.93547008,57.79362664,33.48313986,0,41.82402959,41.8608899,27,21.575,936.6433333,-1.1,,,115.4,41.82402959
2022-03-11 15:00:00+00:00,84.18226253,58.00982423,43.07127237,33.8917808,40.68423317,53.59085375,33.89049615,0,42.50432297,42.62917654,21,21.4275,894.56,-0.64,1.8,80,74.9,42.50432297
2022-03-11 16:00:00+00:00,83.31016958,57.92319204,43.9835843,27.37564784,41.74572259,16.46751273,34.19841036,0,43.8636308,43.95544477,21,21.79,1057.536667,-0.006666667,1.3,81,13.7,43.8636308
2022-03-11 17:00:00+00:00,82.88436544,58.01659126,44.06565808,28.36537099,41.69660387,16.81055581,34.15159009,0,44,44,23,22.015,1194.213333,-0.36,0.9,84,-1.9,44
2022-03-11 18:00:00+00:00,82.417337,57.98372819,44.02181737,28.75696198,42.01244479,18.57336364,34.1336534,0,44.04480183,44.08960408,13,22.12,1224.666667,-1,0.8,84,-1.9,44.04480183
2022-03-11 19:00:00+00:00,81.12483347,57.94238601,44.06710546,29.58944296,42.1330475,19.1789891,34.2984462,0,44.1948025,44.21480181,11,22.2175,1233.89,-1,0.8,84,-1.4,44.1948025
2022-03-11 20:00:00+00:00,82.67288346,57.91534964,44.31921333,25.05763555,42.16905882,17.47377618,34.4003189,0,44.41253696,44.46265714,11,22.295,1280.543333,-1,0.4,86,-1.5,44.41253696
2022-03-11 21:00:00+00:00,83.85713194,58.10060302,45.51591779,27.16150603,43.44032727,17.2665033,34.49190684,0,45.30426313,45.42580996,12,22.325,1245.646667,-1,-0.2,88,-1.4,45.30426313
2022-03-11 22:00:00+00:00,84.19951389,57.9987964,46.56350902,27.28255719,44.38971548,19.18153867,34.63280937,0,46.22505268,46.31338652,11,22.3625,1205.63,-1,-2.1,95,-1,46.22505268
2022-03-11 23:00:00+00:00,84.49682178,57.87716753,46.98048104,32.61373692,45.57659984,18.77808753,34.67697816,0,46.90191232,46.97029304,11,22.4075,1204.153333,-1,-3,96,-1.5,46.90191232
2022-03-12 00:00:00+00:00,84.8348486,58.00810682,47.76602816,29.95141157,46.11642452,16.08575481,34.6730212,0,47.40438814,47.42641438,13,22,1247.536667,,-3.6,97,-1.9,47.40438814
2022-03-12 01:00:00+00:00,85.34918131,58.08251538,47.80754375,30.14074193,46.21071919,17.72655602,34.68365708,0,47.7510517,47.78730858,12,22.4775,1265.966667,,-4.5,96,-1.8,47.7510517
2022-03-12 02:00:00+00:00,85.39134471,58.08300803,48.0159278,30.36814456,46.87668732,15.71673064,34.64154785,0,48.03958705,48.03792057,13,22.4825,1288.253333,-1,-4.9,96,-1.8,48.03958705
2022-03-12 03:00:00+00:00,85.27564812,58.03353954,48.3161894,30.45192546,46.98277916,19.36057863,34.58353987,0,48.21771245,48.34771219,12,22.4725,1289.36,-1,-4.9,96,-2,48.21771245
2022-03-12 04:00:00+00:00,85.26654963,57.91666675,48.74759507,33.83096296,47.35537275,20.76696021,34.54092385,0,48.65104429,48.71958575,13,22.4775,1279.553333,-1,-5.6,96,-1.7,48.65104429
2022-03-12 05:00:00+00:00,85.06719975,58.03247092,48.58081026,27.22956625,47.50050314,18.63762576,34.71678291,0,48.61562826,48.58750398,13,22.515,1283.83,-1,-6.2,96,6.9,48.61562826
2022-03-12 06:00:00+00:00,84.0455659,57.92518396,47.06023633,23.04620673,45.83633678,18.75681858,34.50996567,0,47.4427438,47.25128779,13,22.545,1299.69,-1,-5.6,96,96.6,47.4427438
2022-03-12 07:00:00+00:00,83.24060998,57.87558013,45.28684894,20.61808863,42.96366193,18.07735858,34.56531614,0,45.42294971,45.25950075,12,22.7475,1274.996667,-1,-0.2,87,217.3,45.42294971
2022-03-12 08:00:00+00:00,83.25242632,57.84243453,43.95792112,20.56608332,41.66412122,15.02613349,34.14382495,0,44.06671852,43.88183386,11,22.845,1220.803333,-1,0.8,79,321.9,44.06671852
2022-03-12 09:00:00+00:00,83.49797469,57.98431793,42.32381692,23.53298143,39.40227826,25.66363706,33.70009818,0,42.32715576,42.12361016,10,22.45,1009.066667,-1.24,2.4,73,404.1,42.32715576
2022-03-12 10:00:00+00:00,83.38376278,58.04876845,40.6609127,24.39547945,37.92290388,26.53068537,33.28397029,0,40.88444354,40.69632187,10,21.955,829.82,-1.046666667,4,67,445.8,40.88444354
2022-03-12 11:00:00+00:00,81.97116661,58.03268982,39.04575313,11.89441364,35.98577568,17.02288405,32.84316585,0,39.32551311,39.14176049,13,22.23,879.3166667,-0.593333333,4.8,63,456.1,39.32551311
2022-03-12 12:00:00+00:00,80.89295584,58.05866212,37.64351382,20.22156079,34.92507489,17.84814648,32.5420964,0,38.05632107,37.88692024,13,22.46,1003.416667,-1,6.8,52,420.3,38.05632107
2022-03-12 13:00:00+00:00,80.03560486,57.89909658,36.86410835,14.04107871,33.95175951,17.9163701,32.38343601,0,37.03006976,36.83071802,9,22.9375,1068.32,-1,8.1,47,353.1,37.03006976
2022-03-12 14:00:00+00:00,79.85768468,57.90090035,37.16044302,20.58745718,34.08377596,12.79527279,32.32501178,0,36.76991815,36.89406643,7,23.2925,1077.87,-1,7.4,50,251,36.76991815
2022-03-12 15:00:00+00:00,80.54571686,58.00843783,38.86866322,23.29379798,35.77747641,19.58419899,32.96481201,0,38.76850919,38.91433387,6,23.0525,1055.233333,-1,7.1,52,115.8,38.76850919
2022-03-12 16:00:00+00:00,81.22423341,58.10844921,41.33750011,27.64417093,38.97941446,18.12541546,33.4326771,0,41.27372949,41.38250873,6,22.725,1059.61,-1,3,73,19.3,41.27372949
2022-03-12 17:00:00+00:00,81.69856214,58.0414472,42.93990748,28.43264265,40.47078068,17.35238274,33.89933952,0,42.89358147,43.011691,8,22.6225,1111.97,-1,-0.2,83,-2.6,42.89358147
2022-03-12 18:00:00+00:00,81.87599979,58.12467476,44.39169091,20.72743371,42.01763646,19.34717119,34.27400766,0,44.09778381,44.19089336,9,22.6,1128.79,-0.765,-2.4,91,-2.5,44.09778381
2022-03-12 19:00:00+00:00,82.26476707,58.02522075,45.31119179,30.06556544,43.11921595,18.07844435,34.4993288,0,45.01965496,45.07021403,11,22.585,1095.816667,-1,-3.1,94,-2.3,45.01965496
2022-03-12 20:00:00+00:00,83.05631256,57.98898703,45.84875667,27.68723887,44.1413855,18.04262651,34.53423067,0,45.73009569,45.81831806,10,22.585,1074.693333,-1,-3.7,95,-2.3,45.73009569
2022-03-12 21:00:00+00:00,84.26293239,57.95358259,46.78634432,28.2121527,45.3846009,21.7472508,34.72399405,0,46.72585071,46.79895846,11,22.5325,1154.733333,-1,-4.5,95,-2.2,46.72585071
2022-03-12 22:00:00+00:00,85.30685737,57.98931283,47.42651571,28.11031829,46.22971456,22.41942003,34.6083324,0,47.64151789,47.71318502,12,22.545,1228.78,-1,-5.3,96,-2.2,47.64151789
2022-03-12 23:00:00+00:00,85.59913798,58.01623383,48.54152387,27.2561625,47.58127503,19.66852393,34.63333279,0,48.36564977,48.46823702,11,22.6025,1249.883333,-1,-6.4,95,-2.3,48.36564977
2022-03-13 00:00:00+00:00,85.65085695,57.85290015,49.0223271,28.34108192,47.89717257,19.20963318,34.59999847,0,48.95827592,49.01568771,12,22.5275,1271.8,-1,-7,95,-1.9,48.95827592
2022-03-13 01:00:00+00:00,85.67545937,58.01655782,49.61573471,31.74496137,48.26574348,19.89114899,34.64143588,0,49.4738506,49.53574732,12,22.5825,1266.243333,-1,-7.4,95,-2.2,49.4738506
2022-03-13 02:00:00+00:00,85.71562013,57.94075589,49.86730741,28.40066215,48.91358248,19.26835393,34.66666584,0,49.85859756,49.92240954,12,22.5675,1232.606667,-1,-7.9,95,-2.1,49.85859756
2022-03-13 03:00:00+00:00,86.12487503,57.99141548,50.25623884,32.48131822,49.24993435,22.93279731,34.64224015,0,50.16382432,50.23930318,13,22.6175,1203.29,-1,-8.6,93,-1.9,50.16382432
2022-03-13 04:00:00+00:00,86.0085852,57.9840496,50.42524511,29.88779935,49.76657861,19.26646908,34.85740127,0,50.36666709,50.39023434,13,22.615,1149.34,-1,-8.8,93,-1.8,50.36666709
2022-03-13 05:00:00+00:00,85.83309903,57.96743594,50.02463536,32.94098164,49.06034333,16.17936349,34.8128144,0,50.1060154,50.08093609,13,22.605,1072.83,-1,-8.8,93,6.8,50.1060154
2022-03-13 06:00:00+00:00,85.71831563,58.1372557,49.29201816,22.49947875,48.03195916,17.6473012,34.62233781,0,49.31186246,49.22709675,13,22.7225,991.3066667,-1,-8.5,93,54.5,49.31186246
2022-03-13 07:00:00+00:00,85.1681926,57.90293247,47.30308059,22.16475882,45.9381927,16.27487698,34.65642522,0,47.40471992,47.26495561,14,22.9075,977.6033333,-1,-3.4,93,243.8,47.40471992
2022-03-13 08:00:00+00:00,84.40978406,58.05891582,45.07216815,23.11762849,42.65205928,17.02482682,34.42607888,0,45.12045725,44.93188599,14,23.03,933.87,-1,-1.3,77,358.6,45.12045725
2022-03-13 09:00:00+00:00,84.9482016,58.04087222,42.98989463,24.94015268,40.5052318,28.05505807,33.95865118,0,43.27762836,43.10120021,12,22.5075,717.4866667,-1.12,1,65,442.6,43.27762836
2022-03-13 10:00:00+00:00,85.14166993,58.14187965,40.95230414,24.03193875,37.88333614,25.31986846,33.28619935,0,40.90974998,40.69918613,11,22.0975,704.51,-1,3.9,54,435.8,40.90974998
2022-03-13 11:00:00+00:00,84.06183706,58.0501047,39.11187421,16.79761139,35.90334781,14.24238316,32.90745796,0,39.2343321,39.08457317,15,22.315,875.0433333,0.026666667,7.3,39,364.7,39.2343321
2022-03-13 12:00:00+00:00,83.10096519,58.00822712,36.93165723,22.01006271,34.06897727,17.6517198,32.39391222,0,37.22918533,37.03660836,18,22.59,1119.293333,0,7.9,37,460.3,37.22918533
2022-03-13 13:00:00+00:00,81.80422288,58.04215152,35.97380223,10.76170276,33.2911813,18.40071466,32.17510343,0,36.1577433,36.03930106,13,23.1775,1262.256667,0,9.6,33,351.8,36.1577433
2022-03-13 14:00:00+00:00,81.48235974,57.8335422,36.6530537,19.69066668,33.62472362,15.78198544,32.19197799,0,36.42966423,36.5075668,10,23.5075,1274.593333,0,9.6,34,269,36.42966423
2022-03-13 15:00:00+00:00,81.62377587,57.97430343,37.78147371,25.19662405,35.09410577,17.03579311,32.61520046,0,37.87301994,38.06008204,8,23.2825,1211.64,0,9.4,34,135.7,37.87301994
2022-03-13 16:00:00+00:00,82.00808463,58.12499959,40.35110453,26.12136056,37.47284581,16.32511219,33.28897165,0,40.17563506,40.34462485,7,22.915,1143.16,0,7.8,34,26.7,40.17563506
2022-03-13 17:00:00+00:00,82.15014299,58.12475092,41.6576765,22.39377758,38.81015905,14.28687101,33.50894591,0,41.40276761,41.49251914,8,22.7825,1110.58,0,1.4,64,-2.9,41.40276761
2022-03-13 18:00:00+00:00,82.25698553,58.11741348,43.09444312,27.96173056,40.5741847,17.25616693,33.9578369,0,42.8379363,42.97318486,9,22.6425,1089.346667,0,-1.8,79,-2.5,42.8379363
2022-03-13 19:00:00+00:00,82.61572108,57.95868882,44.18068275,25.01476217,42.04624674,17.22302772,34.19920269,0,44.08083795,44.18750297,10,22.61,1041.673333,0,-3,86,-2.4,44.08083795
2022-03-13 20:00:00+00:00,83.60531524,57.99116424,44.75833875,26.0136655,43.04047206,17.69764588,34.56706895,0,44.89657439,44.96490812,11,22.6075,1004.996667,-0.86,-3.9,88,-2.7,44.89657439
2022-03-13 21:00:00+00:00,84.77232162,58.0410592,45.80560965,24.97027752,43.87405276,18.89552196,34.53237518,0,45.69131566,45.79298319,11,22.63,960.69,-1,-4.7,90,-2.4,45.69131566
2022-03-13 22:00:00+00:00,86.20554881,58.05177072,46.34080757,25.91377797,44.73090094,19.59939589,34.48343485,0,46.3018126,46.34847882,12,22.6175,939.84,-1,-5.6,91,-2.4,46.3018126
2022-03-13 23:00:00+00:00,87.00287156,57.93232235,47.46736471,28.2061653,44.92176139,18.92195746,34.53111103,0,47.05380179,47.1713316,12,22.655,954.1666667,-1,-6.6,93,-2.7,47.05380179
2022-03-14 00:00:00+00:00,87.39598115,57.87621284,47.76118266,26.7450572,46.00368028,20.36897684,34.66827904,0,47.59089362,47.64871952,12,22.5875,973.3566667,,-7.3,94,-2.2,47.59089362
2022-03-14 01:00:00+00:00,87.80566498,57.92287608,48.48276863,29.06736793,46.98198877,17.23389509,34.65009945,0,48.13602225,48.25909962,12,22.6375,1017.94,-0.955,-7.7,94,-2.4,48.13602225
2022-03-14 02:00:00+00:00,88.60584875,57.89196458,49.25624106,28.2550094,48.20240731,18.74962764,34.65025887,0,49.13601302,49.20950531,13,22.635,1083.526667,-1,-8.2,94,-2.3,49.13601302
2022-03-14 03:00:00+00:00,90.5872659,58.01584999,49.71591933,36.98596731,47.69624664,65.45152708,34.81631118,0,49.60088823,49.69396312,13,22.1025,1152.326667,-1.286666667,-8.6,94,-2.1,49.60088823
2022-03-14 04:00:00+00:00,91.0330735,58.18784129,50.05735314,39.13231776,49.40545218,68.05385477,34.68460997,0,50.03246696,50.11078797,13,21.795,1090.536667,-1.333333333,-8.9,94,-2,50.03246696
2022-03-14 05:00:00+00:00,91.09176319,58.4419398,49.87579735,39.96596248,48.6301513,69.13016682,34.79918527,0,49.98361949,49.8900008,28,21.71,1120.886667,-1.453333333,-9.1,93,11.7,49.98361949
2022-03-14 06:00:00+00:00,90.44472316,59.59694085,48.46584461,23.37946491,47.57244457,58.56236567,34.60932124,0,48.49302052,48.33328446,31,21.905,1356.26,-1.38,-7.9,94,116.1,48.49302052
2022-03-14 07:00:00+00:00,89.31615125,58.09950525,45.6751152,16.99859267,43.44029486,45.15093469,34.40884676,0,45.85971959,45.66612049,32,22.335,1245.173333,-1.323333333,-0.2,74,244.3,45.85971959
2022-03-14 08:00:00+00:00,89.42234567,58.24497126,43.32199526,23.33076656,41.02889379,39.29455471,34.02517194,0,43.64835016,43.41694954,31,22.1675,801.1466667,-1.166666667,2.8,54,356.4,43.64835016
2022-03-14 09:00:00+00:00,86.65423561,58.34747263,41.13031015,22.55661039,38.45340743,33.90929426,33.49364174,0,41.30009723,41.12369877,23,22.02,823.3566667,-1.106666667,3.7,48,442.2,41.30009723
2022-03-14 10:00:00+00:00,85.90430064,57.41646524,39.13960994,13.39774215,36.57099492,26.41850767,32.96801154,0,39.34327625,39.18212946,22,22.0225,891.2933333,-1.18,5.9,42,490.9,39.34327625
2022-03-14 11:00:00+00:00,83.59528905,58.09826485,36.94145368,19.02125416,34.19638747,21.46835222,32.3095897,0,37.30118953,37.06838917,19,21.8325,844.28,-1.266666667,8.7,32,484.7,37.30118953
2022-03-14 12:00:00+00:00,83.49211752,60.47268557,35.50036068,11.5810665,32.50308656,22.32829037,32.06832046,0,35.78325342,35.61788784,20,22.1825,1100.846667,-1,10.8,17,458.3,35.78325342
2022-03-14 13:00:00+00:00,82.59539733,58.91376527,34.87355632,24.90120062,31.89302503,22.24436882,31.89047079,0,34.98530566,34.90257631,12,22.1925,938.4133333,-1,10.6,18,376.6,34.98530566
2022-03-14 14:00:00+00:00,81.81693818,58.06445105,35.69003175,15.89202876,32.73070245,27.95431801,32.02435602,0,35.45671872,35.56644594,15,22.0825,839.3066667,-0.88,10.4,18,267.9,35.45671872
2022-03-14 15:00:00+00:00,82.03250379,57.98341997,37.45767254,24.8004329,34.49532986,29.65492529,32.60640533,0,37.19339502,37.36839455,11,21.9275,848.87,-0.98,9.6,23,143.4,37.19339502
2022-03-14 16:00:00+00:00,81.5001767,57.92583159,39.95927365,23.08910637,37.29902334,17.17055119,33.15694681,0,39.89824698,40.09984046,10,22.015,1085.806667,-0.505,7.9,29,29,39.89824698
2022-03-14 17:00:00+00:00,82.14129683,57.92528296,41.79842593,20.02108204,38.88563329,18.01834324,33.61610677,0,41.48582906,41.59740252,13,22.1125,1199.173333,-1,1.4,55,-2.7,41.48582906
2022-03-14 18:00:00+00:00,82.42229214,57.8494426,42.76125959,27.11566981,40.44043729,18.63840112,33.82397297,0,42.61470033,42.75312586,10,22.1725,1254.276667,-1,-1.4,68,-2.7,42.61470033
2022-03-14 19:00:00+00:00,83.24859548,58.033794,43.81495623,27.04762256,41.69247051,17.41477158,34.22508647,0,43.83663596,43.9748758,9,22.1825,1331.116667,-1,-3,80,-2.6,43.83663596
2022-03-14 20:00:00+00:00,84.39585981,58.09796269,45.03858469,24.21994275,43.02628324,16.70192397,34.43213399,0,44.97523254,45.15190187,10,22.1925,1341.833333,-1,-3.9,83,-2.8,44.97523254
2022-03-14 21:00:00+00:00,85.89603375,58.0005562,45.74979597,25.8245277,43.97060992,18.84669248,34.44979543,0,45.6622005,45.80053409,11,22.175,1310.836667,-1,-4.6,86,-2.6,45.6622005
2022-03-14 22:00:00+00:00,87.31467922,58.03436869,46.5850197,25.90621944,44.85584965,15.74088317,34.61696522,0,46.39634609,46.52301189,11,22.19,1211.633333,-1,-4.4,73,-2.2,46.39634609
2022-03-14 23:00:00+00:00,87.80616069,57.80055708,47.01526581,29.78813765,45.22768834,16.98665141,34.58702053,0,46.81951381,46.89688067,11,22.25,1136.186667,-0.905,-5.8,81,-2,46.81951381
2022-03-15 00:00:00+00:00,87.94971431,57.89925067,47.2066439,33.35424308,45.70276769,15.56299087,34.59999829,0,47.27987118,47.37416812,12,21.66,1095.893333,,-6.4,84,-2.2,47.27987118
2022-03-15 01:00:00+00:00,87.94195515,58.06498088,47.6752555,29.57000093,46.03469456,22.42767764,34.55037604,0,47.64551679,47.67747117,11,22.4,1093.513333,,-6.9,89,-2.1,47.64551679
2022-03-15 02:00:00+00:00,88.14942324,57.96966761,48.32356807,31.30600049,47.14198817,20.70436003,34.67471239,0,48.13493554,48.22964841,12,22.42666667,1085.9,-1,-7,87,-2.1,48.13493554
2022-03-15 03:00:00+00:00,89.7024347,57.92426846,48.58806738,36.35992335,46.05941547,65.77736903,34.67424323,0,48.461378,48.5,12,21.8425,882.7,-1.203333333,-7.1,87,-2,48.461378
2022-03-15 04:00:00+00:00,90.41495058,58.00776869,48.61254106,42.47131399,47.57508739,69.14185799,34.56762492,0,48.60608604,48.63579525,12,21.535,799.2533333,-1.333333333,-7.5,90,-2.3,48.60608604
2022-03-15 05:00:00+00:00,90.33458628,58.17666204,48.4632016,33.9243903,46.96403205,67.56578397,34.61684397,0,48.5711671,48.48341484,26,21.6875,832.8933333,-1.346666667,-7.4,91,10,48.5711671
2022-03-15 06:00:00+00:00,90.33269196,61.29804576,47.15568162,21.13210721,45.63727894,62.19016568,34.64962026,0,47.25506436,47.04851251,28,21.865,1352.593333,-1.483333333,-5.9,85,94.7,47.25506436
2022-03-15 07:00:00+00:00,88.8662288,57.95122228,44.6297202,27.24623021,43.16549018,53.48411548,34.5002371,0,44.98998825,44.87457694,30,21.84,1513.023333,-1.336666667,-0.3,62,235.2,44.98998825
2022-03-15 08:00:00+00:00,87.41242717,56.59184226,43.53896698,26.32811856,40.89373922,46.95014514,33.9605346,0,43.41196647,43.28392826,30,22.1675,1055.6,-1.17,0.9,56,347.5,43.41196647
2022-03-15 09:00:00+00:00,86.12249761,58.15393215,41.58805839,20.73907643,38.79089818,38.13159266,33.55954945,0,41.65139175,41.54463726,23,22.0675,1005.416667,-1.163333333,2,56,383.1,41.65139175
2022-03-15 10:00:00+00:00,84.66025304,58.65052121,39.94698397,20.99634878,37.27897335,31.82002896,33.01050246,0,40.08550124,39.94680074,21,22.1,1185.78,-1.223333333,4.4,52,479.9,40.08550124
2022-03-15 11:00:00+00:00,83.47666691,58.06019969,37.63179135,18.16780949,35.11619396,19.58667661,32.60923181,0,38.14809514,37.98110396,19,21.9075,1131.996667,-1.266666667,6.9,45,483.5,38.14809514
2022-03-15 12:00:00+00:00,83.5829117,61.6490918,36.56885462,15.00040977,33.41224562,21.40428156,32.1916641,0,36.39724061,36.32975342,21,22.25,1266.05,-1,9.9,24,439.8,36.39724061
2022-03-15 13:00:00+00:00,82.45425776,57.76064034,35.3017195,16.21131068,32.41772569,23.78941462,32.25090475,0,35.57816801,35.53385983,12,22.3825,1097.373333,-1,9.5,29,362.3,35.57816801
2022-03-15 14:00:00+00:00,81.93363658,57.9324704,35.83140058,14.57049629,32.70588071,27.50057145,32.08203725,0,35.51205477,35.60424488,16,22.12,900.2466667,-1,9.2,26,261.8,35.51205477
2022-03-15 16:00:00+00:00,81.80198854,57.95819821,39.6351391,24.89707381,37.1746388,19.38070245,33.06562177,0,39.64599452,39.89416773,11,22.03,1150.516667,-0.09,6.4,43,34.5,39.64599452
2022-03-15 17:00:00+00:00,81.94922474,57.86558193,42.09656787,21.7866087,39.70609882,17.25486746,33.55620053,0,41.85693859,42.0349384,13,22.0775,1288.106667,-0.22,1,67,-2.8,41.85693859
2022-03-15 18:00:00+00:00,82.0409718,58.01010929,43.59422679,24.93297713,41.09639461,17.37891995,33.9665814,0,43.30755538,43.32786083,9,22.15,1336.43,-1,-1.5,79,-2.8,43.30755538
2022-03-15 19:00:00+00:00,82.20550318,57.97444518,43.74700502,28.62559141,41.86758007,18.81611581,34.13982165,0,43.92754046,43.97056607,10,22.1875,1362.88,-1,-2.5,83,-2.4,43.92754046
2022-03-15 20:00:00+00:00,84.49330605,57.87596897,44.8838315,25.249689,42.94145971,19.13783507,34.49991753,0,44.89389464,44.95722784,11,22.28,1319.073333,-1,-3.3,88,-2.3,44.89389464
2022-03-15 21:00:00+00:00,86.20454224,58.00831609,46.02747962,26.12433062,43.91470184,17.47030886,34.59127411,0,45.87524497,45.92388678,10,22.3075,1288.34,-1,-3.9,91,-2.4,45.87524497
2022-03-15 22:00:00+00:00,87.08933069,57.94845233,46.84901579,27.96591511,45.19722292,14.52255556,34.57539088,0,46.71616399,46.75949649,11,22.3775,1297.036667,-1,-4.5,93,-2.6,46.71616399
2022-03-15 23:00:00+00:00,87.56267456,58.06076948,47.5499627,31.98231781,45.91452504,17.60132813,34.52499963,0,47.26933499,47.2771032,12,22.4425,1275.97,-1,-5.2,93,-2.1,47.26933499
2022-03-16 00:00:00+00:00,87.97202271,58.05761465,48.00598267,28.42244816,46.71414512,16.92244187,34.68271044,0,47.9269278,47.97749333,12,21.96333333,1267.33,-1,-5.8,94,-2.3,47.9269278
2022-03-16 01:00:00+00:00,88.18184473,58.02294042,48.23241328,33.42469553,46.98341281,19.49070861,34.69968427,0,48.47176708,48.49312004,12,22.46,1318.323333,-1,-6.5,95,-2,48.47176708
2022-03-16 02:00:00+00:00,88.57507855,57.87626653,48.84270327,28.11940174,47.76210933,20.16645662,34.79190122,0,48.80364943,48.7773771,12,22.565,1295.1,-1,-7,95,-2.1,48.80364943
2022-03-16 03:00:00+00:00,90.15250495,57.99166839,48.84387942,35.41072109,46.58299719,66.89772027,34.76659342,0,48.99779509,49.03438012,12,22.0475,1009.473333,-1.26,-7.3,95,-1.9,48.99779509
2022-03-16 04:00:00+00:00,90.35888883,57.46932283,49.52874929,41.74811574,48.44735159,67.52733609,34.85817374,0,49.3500023,49.31865317,12,21.7025,1153.64,-1.333333333,-7.8,94,-2.1,49.3500023
2022-03-16 05:00:00+00:00,89.93404894,61.29150052,48.05667884,39.72360246,47.1147513,67.84937417,34.64238267,0,48.65818202,48.50818252,26,21.795,1037.31,-1.333333333,-8.1,94,17.1,48.65818202
2022-03-16 06:00:00+00:00,88.76431977,60.72640991,47.31089963,27.11072883,45.42198472,50.58271274,34.54920047,0,47.18131961,47.02290952,29,21.91,1298.68,-1.463333333,-6.3,95,130.1,47.18131961
2022-03-16 07:00:00+00:00,87.56145305,57.35342764,44.32715344,18.6983586,42.62532302,41.66443213,34.36786672,0,44.65038056,44.54562277,30,21.9225,1158.513333,-1.48,-1.4,80,258.7,44.65038056
2022-03-16 08:00:00+00:00,86.24153945,59.36552303,42.40891897,20.88864373,39.71363737,38.00114763,33.685659,0,42.41142038,42.3495912,30,21.725,730.9233333,-1.146666667,3.8,55,371.2,42.41142038
2022-03-16 09:00:00+00:00,84.49287135,55.64220181,40.65282542,23.98685883,37.64723578,33.0837284,33.29359771,0,40.68586736,40.633804,20,22.1125,1218.136667,-1.186666667,5.5,44,449.4,40.68586736
2022-03-16 10:00:00+00:00,84.29725373,56.71040911,38.91432119,20.60951247,36.18530136,28.71106154,32.81755661,0,38.94181556,38.88215724,18,22.1425,1289.57,-1.333333333,7.6,34,493.6,38.94181556
2022-03-16 11:00:00+00:00,83.28998399,58.68989409,37.15396587,21.76588808,34.37355809,27.35862119,32.49304447,0,37.40990394,37.35874823,17,21.995,1344.136667,-1.313333333,9,30,498.3,37.40990394
2022-03-16 12:00:00+00:00,83.27492529,56.84290793,36.29460693,14.12383967,33.07517051,19.3509511,32.23512031,0,36.2835229,36.25525596,23,22.135,1306.876667,-1,9.6,26,462.4,36.2835229
2022-03-16 13:00:00+00:00,82.32989784,58.50794029,35.15841643,16.18804567,32.4360786,24.0960937,31.96651444,0,35.37396421,35.34845493,13,22.4075,1124.57,-1.056666667,10,25,386.5,35.37396421
2022-03-16 14:00:00+00:00,81.66651384,57.98275059,35.5437196,15.19271408,32.55668436,24.7376367,31.91712302,0,35.33041818,35.42143129,16,22.26,999.5833333,-1,9.7,26,277.2,35.33041818
2022-03-16 15:00:00+00:00,81.83968387,57.81910435,36.87398421,26.75648521,34.31565667,28.88804016,32.41534702,0,36.81447393,37.00048535,11,22.0525,966.9933333,-0.92,9.1,31,149.2,36.81447393
2022-03-16 16:00:00+00:00,82.26566991,57.99700305,40.2562566,22.16841307,37.1395295,16.22002996,33.16950373,0,39.77394219,39.97173711,11,22.13,1286.556667,0.146666667,6.7,39,34.3,39.77394219
2022-03-16 17:00:00+00:00,83.05518937,57.97941367,42.37153024,28.40227353,39.74373548,14.71386094,33.75833355,0,42.15135056,42.29119886,12,22.0975,1499.423333,0,1,65,-3,42.15135056
2022-03-16 18:00:00+00:00,83.40614416,57.94103937,43.27644522,25.5590598,41.06875055,16.04519715,34.02452413,0,43.40733382,43.51766629,10,22.1125,1590.85,-0.89,-1.6,76,-3,43.40733382
2022-03-16 19:00:00+00:00,84.57882685,58.0255992,44.75617852,26.8236391,42.63963551,16.62217179,34.47261769,0,44.65731404,44.74931671,10,22.2475,1638.696667,-1,-2.8,81,-2.9,44.65731404
2022-03-16 20:00:00+00:00,85.4736121,58.03225548,45.53613719,30.49815453,43.44669544,19.08508614,34.51603516,0,45.39599553,45.40399067,10,22.3125,1674.256667,-1,-3.5,85,-3,45.39599553
2022-03-16 21:00:00+00:00,86.81146308,57.81722665,45.72762426,19.01889245,43.64504516,16.8004395,34.3837,0,45.51666657,45.55400684,11,22.3275,1654.18,-1,-4.2,86,-2.4,45.51666657
2022-03-16 22:00:00+00:00,87.70630572,57.95862859,45.45606548,26.57983414,43.94031093,17.67669237,34.47552708,0,45.54398677,45.60171849,12,22.3225,1606.646667,-1,-4.3,85,-2.7,45.54398677
2022-03-16 23:00:00+00:00,87.88894777,58.00759119,46.29410252,25.54037745,44.43910998,22.46517245,34.48606567,0,46.23349532,46.36578777,11,22.3,1560.226667,-1,-4.6,85,-2.7,46.23349532
2022-03-17 00:00:00+00:00,88.14003539,58.09490315,47.43955523,24.32301379,45.85608451,17.3604378,34.72158759,0,47.2533935,47.4265201,11,22.345,1535.586667,-1,-4.7,85,-2.6,47.2533935
2022-03-17 01:00:00+00:00,88.42541381,57.89256686,48.24866829,26.02894858,46.77805911,17.75962651,34.77480434,0,47.87530305,47.94905005,11,22.41,1509.376667,-1,-5.8,88,-2.2,47.87530305
2022-03-17 02:00:00+00:00,88.76344915,58.03333639,48.51266606,31.28279604,47.39576044,14.89343541,34.70894316,0,48.3566262,48.47189539,12,22.425,1505.296667,-1.085,-5.4,87,-2.3,48.3566262
2022-03-17 03:00:00+00:00,90.09528323,58.08869406,48.81411356,32.90946393,46.73017972,62.33690452,34.70743275,0,48.82529649,48.8519644,12,21.9825,1235.306667,-0.926666667,-6.5,91,-2.4,48.82529649
2022-03-17 04:00:00+00:00,90.37514298,58.18761101,48.80547431,38.36073315,48.21775055,63.62256615,34.68430733,0,49.08132196,49.12500013,14,21.7625,1217.323333,-1.333333333,-6.8,92,-2.1,49.08132196
2022-03-17 05:00:00+00:00,90.06232789,58.81537756,48.513216,26.11717367,47.12314994,65.4192566,34.73326164,0,48.60344671,48.58212699,26,21.8825,1155.2,-1.333333333,-6.8,93,23.6,48.60344671
2022-03-17 06:00:00+00:00,88.57872166,60.70638678,46.12753944,25.29940179,44.43636133,52.45798482,34.70881229,0,46.1204293,45.94563402,27,22.0325,1403.93,-1.443333333,-4,87,132.3,46.1204293
2022-03-17 07:00:00+00:00,86.41791478,58.32005329,43.3286024,21.62483773,41.04704914,42.8047298,33.86937507,0,43.27560982,43.14172625,29,22.2725,1383.776667,-1.333333333,1.4,60,260.2,43.27560982
2022-03-17 08:00:00+00:00,85.16805272,58.03003732,41.3022916,25.24077103,38.80091952,33.76339842,33.43569771,0,41.53626104,41.4332768,28,22.1,1191.993333,-1.093333333,3.7,53,372.3,41.53626104
2022-03-17 09:00:00+00:00,84.18017029,57.04554337,39.70893168,12.19381882,36.46397899,26.81840222,33.01862314,0,39.81012749,39.68058481,19,22.0225,1121.893333,-1.056666667,6.1,49,451.3,39.81012749
2022-03-17 10:00:00+00:00,84.78781847,61.54074983,37.90581154,11.90933814,34.78327008,24.77960269,32.60112253,0,38.03629761,37.90615736,17,22.1325,1256.29,-1.296666667,7.9,45,497.5,38.03629761
2022-03-17 11:00:00+00:00,83.36543371,57.52361505,36.21535778,12.18002506,33.79315177,22.89755475,32.13410618,0,36.48421511,36.39435489,16,22.015,1267,-1.556666667,9,41,503,36.48421511
2022-03-17 12:00:00+00:00,84.04310331,57.95657382,35.57506983,22.97444551,32.75371761,21.70544282,32.05769757,0,35.63453353,35.60413136,20,22.09,1270.46,-0.963333333,9.7,37,466.9,35.63453353
2022-03-17 13:00:00+00:00,83.42456797,57.91706582,34.983761,16.593247,32.03326128,20.72133616,31.91603272,0,35.04726905,35.07701818,11,22.1875,1026.13,-1.183333333,9.8,36,389.4,35.04726905
2022-03-17 14:00:00+00:00,82.57323016,58.01029847,35.59906756,19.69117444,32.68064893,27.29228907,31.97662168,0,35.49817889,35.59457803,17,22.1575,1006.216667,-0.833333333,8.9,38,282.6,35.49817889
2022-03-17 15:00:00+00:00,81.36720463,58.08909398,37.23349242,20.01419021,34.31201672,30.28469087,32.33162885,0,37.00361381,37.14812066,12,22.0575,1016.18,-1.14,8.4,39,156.2,37.00361381
2022-03-17 16:00:00+00:00,80.9778468,58.06631063,39.63354973,23.05934254,36.74771271,18.26801881,33.02992694,0,39.48883003,39.63184546,11,22.12,1397.663333,-0.555,7.5,42,38.8,39.48883003
2022-03-17 17:00:00+00:00,80.31135391,58.03283739,42.0519267,30.24866865,39.55737166,20.52595085,33.6733519,0,41.78428942,41.89450889,13,22.1425,1639.786667,-0.61,2.3,64,-2.5,41.78428942
2022-03-17 18:00:00+00:00,81.20661431,57.96913645,42.39146509,25.68401316,40.15587237,15.85044811,33.7834003,0,42.45856597,42.57696707,9,22.18,1731.886667,-1,1.7,66,-2.6,42.45856597
2022-03-17 19:00:00+00:00,80.51262512,58.05671737,43.13373165,28.82416198,41.14758396,18.01603795,33.99022932,0,43.18176859,43.29706057,10,22.2975,1730.246667,-1,3.3,56,-2.6,43.18176859
2022-03-17 20:00:00+00:00,81.73849589,58.10869546,43.93188278,26.06083053,41.51640635,17.10772425,34.0909472,0,43.80653391,43.87784118,10,22.375,1701.01,-1,2.2,61,-2.7,43.80653391
2022-03-17 21:00:00+00:00,82.99625798,57.90164725,45.0495612,32.2326025,42.88688923,17.68583934,34.4322478,0,44.72566897,44.86733689,11,22.3975,1672.58,-1,2,60,-2.3,44.72566897
2022-03-17 22:00:00+00:00,83.4489138,57.9980582,45.71758752,27.16145542,43.74582537,17.829119,34.5353425,0,45.50855338,45.61355232,10,22.41,1635.936667,-1,-0.6,71,-2.6,45.50855338
2022-03-17 23:00:00+00:00,83.9793441,58.07473191,46.07288146,27.44154171,44.23935851,16.88521951,34.60786928,0,45.92914901,46.00865504,12,22.33,1581.346667,-1,-0.1,64,-2.6,45.92914901
2022-03-18 00:00:00+00:00,84.94643027,58.03942001,46.0948388,27.82743591,44.55154022,18.54355697,34.50760579,0,46.30294868,46.38517414,12,22.345,1551.1,-1,-0.6,66,-2.4,46.30294868
2022-03-18 01:00:00+00:00,85.84787882,57.89834586,46.85906437,26.91739874,45.19785034,15.13655938,34.65770691,0,46.75854383,46.8455096,11,22.5075,1549.846667,-1,-0.8,65,-2.4,46.75854383
2022-03-18 02:00:00+00:00,86.76361563,57.96666568,47.37384271,28.54637491,45.65350864,15.30621817,34.54926998,0,46.97926945,47.03260257,12,22.53,1545.153333,-1.22,-1.4,66,-2.6,46.97926945
2022-03-18 03:00:00+00:00,88.36877735,57.89246449,47.0311785,34.06339394,44.49619768,61.81417878,34.55036613,0,47.11463225,47.10629927,11,22.04,1135.483333,-1.13,-1.2,64,-2.7,47.11463225
2022-03-18 04:00:00+00:00,88.70789962,58.1385171,46.89027891,36.35731329,45.8469437,63.31706619,34.59920099,0,47.12073439,47.03776904,13,21.735,998.0933333,-1.333333333,-1.1,65,-2.5,47.12073439
2022-03-18 05:00:00+00:00,88.21232226,59.54597735,46.20135064,33.07435731,44.6531601,60.08162994,34.60974419,0,46.50164765,46.40998126,24,21.8825,997.95,-1.52,-0.5,62,24.6,46.50164765
2022-03-18 06:00:00+00:00,86.99516746,59.76780863,44.73498569,24.8914352,42.27480531,51.41375263,34.31740591,0,44.66108182,44.45218987,26,22.0125,1392.98,-1.426666667,-0.3,63,130.5,44.66108182
2022-03-18 07:00:00+00:00,85.33155042,57.03607309,41.14909408,19.03583255,38.67402281,47.5731111,33.41988214,0,41.48869608,41.38017686,27,22.13,1315.023333,-1.203333333,1.7,60,328.3,41.48869608
2022-03-18 08:00:00+00:00,84.37885129,57.86313477,40.87885358,22.55399015,37.93008416,47.67900299,33.27636267,0,40.79964556,40.68076178,26,21.5925,572.8266667,-1.35,2.3,62,313.9,40.79964556
2022-03-18 09:00:00+00:00,83.86203765,58.80710677,40.22271539,24.6036244,37.49913559,36.67870504,33.1097504,0,40.2583367,40.21128441,21,21.8475,1011.086667,-1.39,3.4,62,268.6,40.2583367
2022-03-18 10:00:00+00:00,83.39884334,54.54758407,40.68039621,30.43827566,37.58986899,53.26435821,33.30419946,0,40.44205259,40.58164564,20,22.125,1526.303333,-1.333333333,3.5,65,91,40.44205259
2022-03-18 11:00:00+00:00,82.77868243,57.73685332,40.55656828,16.48747219,37.88408563,44.58459608,33.30937871,0,40.70000076,40.66666644,20,22.07,1681.506667,-1.146666667,3.6,68,39.5,40.70000076
2022-03-18 12:00:00+00:00,82.46666671,59.32697616,40.65213589,28.01932608,37.78735649,49.64138822,33.2658219,0,40.76249031,40.7971196,23,21.865,1480.68,-1.13,3.5,75,72.8,40.76249031
2022-03-18 13:00:00+00:00,82.03634224,57.68560822,41.40331546,24.24986957,38.55929319,50.28828063,33.45084587,0,41.23746613,41.25283769,20,21.655,1438.913333,-1.26,3.2,80,70.2,41.23746613
2022-03-18 14:00:00+00:00,81.79209019,58.01065204,41.86698194,34.92718875,39.05362551,57.65111288,33.57457874,0,41.62915391,41.66539706,21,21.125,927.4933333,-1.406666667,2.9,84,32.9,41.62915391
2022-03-18 15:00:00+00:00,81.43588084,57.95132651,41.93944437,24.94684625,39.98043631,51.54908309,33.72372698,0,42.07078804,42.1074534,21,21.02,1052.953333,-1.203333333,2.3,90,27.5,42.07078804
2022-03-18 16:00:00+00:00,80.56302575,58.00830003,42.78162066,23.12608578,39.87224972,15.69572812,33.7250006,0,42.44581766,42.45624243,21,21.79,1594.87,-0.703333333,2,95,18.2,42.44581766
2022-03-18 17:00:00+00:00,80.5411909,58.05790676,42.51087908,29.32227134,39.92472779,18.66466546,33.7167168,0,42.5,42.5,20,22.0275,1699.843333,-1,1.9,95,-1.1,42.5
2022-03-18 18:00:00+00:00,80.46671586,57.98438397,42.27164983,23.0200434,40.12454974,16.90493276,33.775379,0,42.54790557,42.55790547,11,22.09,1726.313333,-1,2,96,-1.2,42.54790557
2022-03-18 19:00:00+00:00,80.73252621,57.92522891,42.80119173,23.77482817,40.37916287,18.35430394,33.80752824,0,42.61457056,42.60623735,10,22.2325,1768.416667,-1,2,97,-1.2,42.61457056
2022-03-18 20:00:00+00:00,81.27109217,58.03247625,42.56186231,33.75918927,40.42310868,16.95992224,33.82452169,0,42.75000033,42.75838267,10,22.3075,1771.536667,-1,1.9,99,-1,42.75000033
2022-03-18 21:00:00+00:00,81.74075763,58.00761881,42.92987106,19.7739277,40.47614272,18.89539553,33.95914462,0,42.81247366,42.87409291,10,22.285,1747.62,-0.555,1.9,99,-0.9,42.81247366
2022-03-18 22:00:00+00:00,82.05660944,58.00109637,43.07994049,28.50742753,40.67437384,18.04537436,33.91666829,0,42.90000153,42.9145704,10,22.27,1694.396667,-0.695,1.7,97,-0.9,42.90000153
2022-03-18 23:00:00+00:00,82.1224901,57.97867511,42.84170035,26.02932069,40.43795645,19.67984633,33.94658593,0,43.0956006,43.12026072,10,22.25,1615.883333,-1,1.7,94,-1.3,43.0956006
2022-03-19 00:00:00+00:00,82.50824233,57.97553958,44.04872008,28.02667778,41.38428483,19.64542094,34.2421408,0,43.67047924,43.73664819,11,22.34666667,1557.936667,,1.5,91,-1.1,43.67047924
2022-03-19 01:00:00+00:00,82.82369518,57.95794735,44.36402549,32.50270572,42.51319036,16.80856415,34.3246635,0,44.36442552,44.49065636,10,22.35333333,1521.973333,-1,0.7,94,-1.5,44.36442552
2022-03-19 02:00:00+00:00,82.92504408,58.15683813,44.78403311,23.95512318,42.61770994,15.45242216,34.46574854,0,44.86666778,44.9275367,11,22.31,1522.886667,-1,0,95,-1.9,44.86666778
2022-03-19 03:00:00+00:00,83.09249148,57.93483087,45.20112304,27.4881274,43.08503377,16.02632435,34.62354816,0,44.99789755,44.98750794,11,22.3375,1483.266667,-1,-0.6,97,-1.1,44.99789755
2022-03-19 04:00:00+00:00,82.8671061,58.04161962,45.3861701,33.02572761,43.3083824,17.66218678,34.54999193,0,45.24158348,45.28697545,11,22.3125,1473.276667,-1,-1.1,98,-1,45.24158348
2022-03-19 05:00:00+00:00,82.67543813,57.91715314,45.38909693,28.36797658,43.6218329,18.01298909,34.47486051,0,45.40000153,45.39210744,11,22.3075,1475.94,-1,-1.6,99,12.6,45.40000153
2022-03-19 06:00:00+00:00,82.50211048,58.08874282,45.03364352,25.57793611,43.15332958,18.47789412,34.40247875,0,45.11475098,45.0185256,11,22.37,1461.023333,-1,-1.7,99,63.5,45.11475098
2022-03-19 07:00:00+00:00,81.752788,58.00910371,43.35763677,20.21057319,40.86714138,18.75045887,34.15167467,0,43.7128472,43.60941324,11,22.3775,1474.743333,-1,-1.4,99,129.9,43.7128472
2022-03-19 08:00:00+00:00,81.47760891,57.98382161,44.04870943,22.43148235,41.96183982,17.14815322,34.14720698,0,43.80823504,43.84245223,11,22.545,1504.263333,-1,0.7,85,201.9,43.80823504
2022-03-19 09:00:00+00:00,81.8214506,57.91822835,42.93068216,23.50406107,40.37768426,25.78590178,33.82966517,0,42.96499068,42.89578846,10,21.735,1217.036667,-1.13,2.7,73,478.6,42.96499068
2022-03-19 10:00:00+00:00,81.50124263,58.04688092,40.72003307,24.48492349,37.91569402,23.85319799,33.41086762,0,40.94222477,40.8214946,10,21.17,938.1133333,-1.106666667,4.8,60,514.3,40.94222477
2022-03-19 11:00:00+00:00,80.11773722,58.07562511,38.88926476,11.8658344,35.71458675,13.94388354,32.77598227,0,38.87970797,38.74595319,13,22.12,1291.25,-0.195,6.8,49,515.6,38.87970797
2022-03-19 12:00:00+00:00,78.83739585,58.00918078,37.14154611,13.7068675,34.18663192,15.78898332,32.51056657,0,37.40788967,37.3294618,13,22.51,1400.653333,-1,7.3,48,475,37.40788967
2022-03-19 13:00:00+00:00,78.70085427,57.94166751,36.96837438,17.89738129,34.05435074,15.25530566,32.33288716,0,37.00507462,36.9355714,8,23.015,1464.75,-1,7.6,46,409.9,37.00507462
2022-03-19 14:00:00+00:00,78.35175135,57.8353496,36.86586628,18.1698315,33.90488297,19.81451169,32.29869709,0,36.75492294,36.79942423,6,23.37,1471.386667,0.666666667,7.8,42,256.6,36.75492294
2022-03-19 15:00:00+00:00,78.180812,57.99018832,37.71249636,18.553431,34.89527961,18.73273745,32.54072202,0,37.59206911,37.68825824,6,23.345,1435.74,1,7.8,43,165.6,37.59206911
2022-03-19 16:00:00+00:00,79.03842435,57.89211944,39.91848643,24.30574334,36.73712034,19.78309852,32.95517685,0,39.61596609,39.71265674,6,22.925,1398.99,1,7,43,55.4,39.61596609
2022-03-19 17:00:00+00:00,79.43850374,58.07293287,40.76970304,27.243386,38.18371117,19.55652632,33.5407625,0,40.92927005,41.01517287,7,22.6275,1394.1,1,5.8,50,-0.7,40.92927005
2022-03-19 18:00:00+00:00,79.91666644,57.89367511,41.8287989,19.98304154,39.24012552,16.73624904,33.50792213,0,41.71850016,41.7509272,8,22.5925,1486.043333,0.61,4.9,55,-1.9,41.71850016
2022-03-19 19:00:00+00:00,80.16567364,57.94123389,42.60074161,24.60201401,39.75741083,16.59560479,33.80829003,0,42.28940098,42.32705977,9,22.57,1502.48,0,4.2,58,-2.5,42.28940098
2022-03-19 20:00:00+00:00,80.05527912,57.84913467,42.94244481,28.10077282,41.12518,18.92503863,33.88246755,0,43.07879124,43.12208107,9,22.485,1403.196667,-0.555,3.2,63,-2.1,43.07879124
2022-03-19 21:00:00+00:00,80.95651226,57.95965793,43.50989128,21.59517721,41.31197447,17.52306747,34.08283398,0,43.59575555,43.63071304,10,22.51,1342.79,-1,3,65,-2,43.59575555
2022-03-19 22:00:00+00:00,81.25924656,57.93051064,43.96862346,22.45658181,41.7883664,16.96235322,34.21517052,0,43.7145443,43.75408822,10,22.4975,1279.57,-1,2.5,69,-2.2,43.7145443
2022-03-19 23:00:00+00:00,81.14437824,58.10099645,44.04520244,29.86410949,41.40810828,18.23004003,34.07288823,0,43.99927851,44.04529529,9,22.4725,1245.606667,-1,3,69,-2,43.99927851
2022-03-20 00:00:00+00:00,81.27420715,58.0175828,44.01772845,20.67159564,41.65669805,18.11709177,34.08702746,0,44.15055916,44.1378747,11,22.48333333,1243.816667,,2.1,73,-2,44.15055916
2022-03-20 01:00:00+00:00,81.4328343,58.025087,44.7487511,24.74725034,42.9049147,18.17775825,34.24225354,0,44.44362368,44.41074972,10,22.57,1207.143333,-1,-0.9,86,-2.1,44.44362368
2022-03-20 02:00:00+00:00,81.36624697,58.0994579,44.39530485,27.4264954,42.17261881,16.43189245,34.3396172,0,44.44574304,44.45074252,10,22.5125,1182.12,-1,-1.5,88,-1.9,44.44574304
2022-03-20 03:00:00+00:00,81.42588372,57.96775638,43.97375064,23.84334752,41.70239276,16.82105735,34.31060433,0,44.27554098,44.18479782,10,22.51,1163.596667,-1,-2.1,90,-2.3,44.27554098
2022-03-20 04:00:00+00:00,81.08383638,58.02391053,43.53733649,19.07848722,41.1858888,18.1700121,34.01582413,0,43.4021304,43.35825194,11,22.4775,1116.413333,-1,-2.3,93,-1.8,43.4021304
2022-03-20 05:00:00+00:00,80.85455463,58.01856314,42.55606897,21.66971413,40.11825105,16.58776898,33.76107237,0,42.61954383,42.49175796,10,22.5,1106.06,-1,-2.6,93,39.6,42.61954383
2022-03-20 06:00:00+00:00,80.05042236,57.89856892,40.00797135,19.93503899,37.07590946,13.38884408,33.2027514,0,40.44723449,40.29808862,9,22.6125,1092.69,-1,-0.7,88,131.6,40.44723449
2022-03-20 07:00:00+00:00,79.53160307,57.90833411,39.48233484,14.5461677,36.38444,14.5805539,32.95186517,0,39.39791255,39.25120424,10,22.805,1106.12,-1,6,60,274.1,39.39791255
2022-03-20 08:00:00+00:00,78.59209277,57.91666722,37.54722428,19.14969462,34.63228229,16.07509074,32.56857475,0,37.54607408,37.5223173,8,22.8575,1115.67,-1,7.9,54,397.6,37.54607408
2022-03-20 09:00:00+00:00,78.4574774,57.92453273,35.56494939,19.9164852,32.79049224,18.30515239,32.06756191,0,35.76816577,35.7580034,7,21.9025,586.0133333,-1.13,9.6,49,478.8,35.76816577
2022-03-20 10:00:00+00:00,78.71709699,58.00931252,35.42981442,20.76776562,32.48192946,20.30194166,31.9813388,0,35.25024766,35.25374602,7,21.3525,459.4233333,-1,10.4,46,524.2,35.25024766
2022-03-20 11:00:00+00:00,77.50520215,57.97445217,33.82820588,16.12697088,31.10148489,14.87579043,31.65195328,0,34.00152924,33.99396628,7,22.27,1229.406667,-0.073333333,11.9,41,526.2,34.00152924
2022-03-20 12:00:00+00:00,76.85615299,57.97460913,32.98021105,16.48756823,29.77101876,13.09825269,31.41123173,0,33.00547005,32.97923071,9,22.78,1525.473333,-0.11,13,37,488.5,33.00547005
2022-03-20 13:00:00+00:00,76.86380578,58.05031358,32.56300301,15.85980618,28.95404736,13.77110828,31.14260683,0,32.4034186,32.41833134,6,23.33,1589.216667,,13.8,34,412.4,32.4034186
2022-03-20 14:00:00+00:00,76.46946106,57.88345187,32.96890711,9.187919044,29.56874722,16.92514385,31.266195,0,32.82631328,32.91220733,5,23.7975,1605.713333,,13.4,37,304.1,32.82631328
2022-03-20 15:00:00+00:00,76.55600856,58.0896598,33.76076176,18.51260423,30.95022176,16.81044533,31.57994551,0,33.66937151,33.77222672,6,23.785,1592.95,,12.9,39,176,33.66937151
2022-03-20 16:00:00+00:00,77.64384328,58.00362565,36.26059398,21.68550929,33.20845842,15.02319817,32.23842924,0,35.83836229,36.04952277,5,23.205,1704.893333,,11.4,44,53.7,35.83836229
2022-03-20 17:00:00+00:00,78.22405115,58.06406387,37.81993108,19.05802842,35.13033337,12.48717795,32.69119314,0,37.94917026,38.07553863,5,22.9425,1739.403333,,6,62,-1.9,37.94917026
2022-03-20 18:00:00+00:00,78.42309693,57.95098931,39.75189246,17.69981059,36.63366399,15.2073094,32.83257604,0,39.4382084,39.55235764,7,22.795,1611.683333,,3.2,71,-3.4,39.4382084
2022-03-20 19:00:00+00:00,79.37022681,58.04071316,41.01365522,26.32270416,38.3188939,19.81387267,33.48865304,0,40.98879708,41.06002304,7,22.645,1461.64,-0.64,0.9,78,-2.9,40.98879708
2022-03-20 20:00:00+00:00,79.78396426,58.05888768,42.07880843,29.4032846,39.85397029,16.44209247,33.73138337,0,42.20759659,42.26303709,9,22.6075,1421.526667,-1,-1.1,87,-2.6,42.20759659
2022-03-20 21:00:00+00:00,79.94088099,58.05088302,43.12647683,23.22708996,40.68102516,16.12643628,33.9511088,0,43.0516496,43.07379506,8,22.6475,1328.216667,-1,-2.3,91,-2.6,43.0516496
2022-03-20 22:00:00+00:00,82.23248657,58.10001932,43.95393283,20.10250493,41.2905656,19.82904951,34.11241586,0,43.60808346,43.6330835,10,22.6325,1267.066667,-1,-2.9,93,-2.6,43.60808346
