timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-03-20 23:00:00+00:00,83.31932321,57.97535899,44.01959963,25.42086897,42.19217739,18.02425546,34.28885036,0,44.04599292,44.05050668,9,22.615,1238.67,-1,-3.5,95,-2.2,44.04599292
2022-03-21 00:00:00+00:00,83.91830336,57.88855102,44.72406026,23.96395194,43.07517032,18.16211989,34.57961683,0,44.83644512,44.86145025,10,22.55,1208.046667,,-4,95,-2.2,44.83644512
2022-03-21 01:00:00+00:00,84.6068862,58.0333306,45.64348653,24.13842145,43.71641168,18.26279142,34.56856113,0,45.43118659,45.393817,10,22.58,1206.993333,-1,-4.4,96,-2.4,45.43118659
2022-03-21 02:00:00+00:00,85.00349884,58.04747456,45.41726695,27.06690965,43.84170681,17.60838417,34.51622273,0,45.52043449,45.53328497,11,22.55,1170.896667,-1,-4.9,95,-2.3,45.52043449
2022-03-21 03:00:00+00:00,87.36342278,58.0519722,46.05836746,28.0781501,43.53486351,58.38683546,34.50736497,0,46.26827907,46.27661235,11,21.655,696.13,-1.296666667,-5.1,95,-2,46.26827907
2022-03-21 04:00:00+00:00,88.0748895,57.98410943,46.74491646,28.82017542,45.10361698,58.75765742,34.59999847,0,46.50860594,46.41408967,10,21.32,642.8666667,-1.24,-5.3,95,-1.8,46.50860594
2022-03-21 05:00:00+00:00,87.63152132,59.53297188,45.51506482,26.75189656,43.69379774,55.28134286,34.55308773,0,45.58818649,45.50478115,22,21.45,772.2766667,-1.463333333,-5.2,95,43.1,45.58818649
2022-03-21 06:00:00+00:00,86.36319474,57.32802773,43.33020386,19.90101038,40.95464725,41.4787367,33.94607924,0,43.48340024,43.35680767,25,22.01,1606.673333,-1.35,-3,96,162.5,43.48340024
2022-03-21 07:00:00+00:00,84.99963741,57.75236758,40.88325275,20.16217712,38.34012568,34.24872174,33.40930884,0,41.05327756,40.99709988,25,22.07,1467.026667,-1.22,5.1,63,290.3,41.05327756
2022-03-21 08:00:00+00:00,83.73269809,57.25860671,39.43226508,19.38278007,36.26164996,27.39302742,33.06809393,0,39.39889126,39.32756463,22,22.0475,938.5666667,-1.056666667,6.9,54,401.2,39.39889126
2022-03-21 09:00:00+00:00,82.56869037,56.6791451,37.523389,21.73574394,34.74774448,25.0849789,32.65198934,0,37.61362009,37.53778103,18,22.1225,1099.083333,-1.073333333,9,47,482.7,37.61362009
2022-03-21 10:00:00+00:00,83.67434482,59.81277238,35.63615005,19.1686843,32.96634133,20.95384202,32.13623414,0,35.79880858,35.72005623,15,22.16,1243.706667,-1.203333333,10.3,38,526.1,35.79880858
2022-03-21 11:00:00+00:00,81.96481425,57.98021168,34.52219172,18.04811938,31.79346437,22.49919614,31.68483953,0,34.65552887,34.62225584,14,22.0275,1162.713333,-1.14,11,32,534.8,34.65552887
2022-03-21 12:00:00+00:00,81.43268712,56.19327118,34.01904674,17.02457165,31.31431526,21.10960487,31.73284303,0,34.10776779,34.11049003,18,21.9625,1083.353333,-1.146666667,11,32,495.6,34.10776779
2022-03-21 13:00:00+00:00,80.08231272,58.02642194,34.09349767,12.95252856,30.88607213,22.97428541,31.55938712,0,33.93333271,33.92340215,10,22.1275,833.8,-0.593333333,11.3,34,420.4,33.93333271
2022-03-21 14:00:00+00:00,79.64707391,57.98481226,34.84966343,20.7441116,31.85950803,25.17223129,31.85435303,0,34.71149314,34.79469506,14,22.04,590.4333333,-1,10.3,36,308.1,34.71149314
2022-03-21 15:00:00+00:00,79.94361324,57.99011635,36.2091676,18.0550114,33.50525976,24.74086785,32.30783693,0,36.30108942,36.41275579,10,22.1825,915.6433333,-1,9.4,38,180.3,36.30108942
2022-03-21 16:00:00+00:00,79.64269133,57.92817982,38.74047216,19.07303792,35.83719671,12.40807818,32.65581725,0,38.3332814,38.47578297,10,22.13,1037.916667,-0.536666667,8.3,36,51,38.3332814
2022-03-21 17:00:00+00:00,79.74020885,58.0483761,39.71860747,26.40504562,36.86999004,16.84573402,33.14804588,0,39.83559137,39.95655541,11,22.145,1358.78,-0.166666667,6.8,42,-1.6,39.83559137
2022-03-21 18:00:00+00:00,80.2141437,58.00999704,41.07726179,24.43014512,38.1647729,15.68849027,33.42247593,0,40.80519653,40.94012975,9,22.23,1427.61,0.093333333,5.4,47,-2.6,40.80519653
2022-03-21 19:00:00+00:00,80.71167625,57.88216972,41.94720849,29.25788536,39.4155598,17.30555085,33.73379991,0,42.00951371,42.10568128,8,22.285,1445.433333,-0.72,3.5,56,-2.5,42.00951371
2022-03-21 20:00:00+00:00,82.02203711,58.0000341,43.5364409,24.7112654,41.04217359,18.21839415,34.13866873,0,43.25733882,43.34620479,10,22.325,1466.41,-1,0,74,-2.4,43.25733882
2022-03-21 21:00:00+00:00,82.56062422,57.96513182,44.0261903,29.97155246,41.95834663,18.20376297,34.2755004,0,44.07033111,44.15866475,9,22.3125,1563.186667,-1,-0.6,76,-2.3,44.07033111
2022-03-21 22:00:00+00:00,83.65381726,58.0000967,44.88709042,25.15645824,42.56738374,17.86248407,34.37078701,0,44.55632699,44.61346242,10,22.3,1543.126667,-1,-1.3,81,-2.3,44.55632699
2022-03-21 23:00:00+00:00,84.16896083,58.11561506,44.78200003,23.63109563,42.920126,18.88921429,34.41701964,0,44.91605245,44.94771908,11,22.305,1483.973333,-1,-1.7,85,-2.3,44.91605245
2022-03-22 00:00:00+00:00,84.63534274,58.03817014,45.39497533,19.92980477,43.66213642,18.61143267,34.44271461,0,45.53391622,45.55511103,11,22.35666667,1435.316667,,-1.3,84,-2,45.53391622
2022-03-22 01:00:00+00:00,85.30378909,57.92229561,45.9791931,27.17514723,44.00266637,18.34373548,34.56666552,0,46.00798188,45.99895886,10,22.38666667,1422.286667,-1,-1.2,83,-2.2,46.00798188
2022-03-22 02:00:00+00:00,85.84851533,57.99816437,46.15552529,22.9885036,44.81013721,18.62921988,34.5255049,0,46.1456541,46.17797719,10,22.3875,1363.74,-0.896666667,-2.3,87,-2.5,46.1456541
2022-03-22 03:00:00+00:00,87.46636087,57.96673092,46.8032115,29.35968755,44.0905633,59.13912416,34.64952627,0,46.63696262,46.69413462,12,22.0475,974.9166667,-1.443333333,-3,91,-2.2,46.63696262
2022-03-22 04:00:00+00:00,88.09686213,58.12467338,47.09613216,34.93890697,45.54476156,66.6842308,34.58104838,0,46.88550852,46.90717471,11,21.745,1004.49,-1.333333333,-3.4,92,-1.3,46.88550852
2022-03-22 05:00:00+00:00,87.52637928,59.29900946,46.44012029,33.45503498,44.94632623,59.98040065,34.51109264,0,46.48188726,46.46739542,23,21.8725,1201.77,-1.333333333,-1.9,85,51.8,46.48188726
2022-03-22 06:00:00+00:00,86.31411566,56.56068574,44.9704217,20.95379695,42.77570894,59.57792333,34.54489124,0,45.05364081,44.98697512,25,22.04,1111.073333,-1.333333333,-0.1,77,136.9,45.05364081
2022-03-22 07:00:00+00:00,85.02538913,57.64855554,43.51027832,17.91918293,41.9267265,48.33077774,34.10251555,0,43.7261089,43.66661858,27,22.17,1113.576667,-1.333333333,2.1,67,280,43.7261089
2022-03-22 08:00:00+00:00,83.63064087,58.91771281,42.28649944,28.06090782,39.41185875,42.99210101,33.55989432,0,42.17251123,42.09866795,27,21.5375,500.6066667,-1.26,3.7,58,350.2,42.17251123
2022-03-22 09:00:00+00:00,83.01711448,57.38852941,40.1969268,23.70870322,37.73643498,31.84130704,33.21137066,0,40.42832599,40.34419715,20,21.7625,822.74,-0.98,5.7,48,452.4,40.42832599
2022-03-22 10:00:00+00:00,82.47369358,57.78698876,38.47401379,12.32308118,35.32658479,24.37382453,32.67602345,0,38.5992116,38.55421206,20,22.1675,1427.223333,-0.915,7.5,39,516.8,38.5992116
2022-03-22 11:00:00+00:00,81.87943401,57.37164633,36.96105101,22.85489099,34.07898124,24.97246727,32.42702057,0,37.00876729,36.99499919,16,22.2025,1593.24,-0.835,8.5,33,521.2,37.00876729
2022-03-22 12:00:00+00:00,82.00362743,56.96265903,36.11713472,11.10353341,33.15254139,24.28426278,32.08387585,0,36.03831674,36.01859771,16,22.395,1753.416667,-0.833333333,9,32,479.6,36.03831674
2022-03-22 13:00:00+00:00,81.88830355,58.93611308,35.31894204,22.25726953,32.72770037,24.554051,31.95990694,0,35.58261873,35.61272597,15,22.3475,1355.18,-0.915,9.5,34,415.4,35.58261873
2022-03-22 14:00:00+00:00,80.47367911,58.01396704,36.36654138,19.7501349,33.2520517,30.73287521,32.17971892,0,36.02166455,36.10932188,16,21.8475,981.1733333,-1.08,8.9,35,292.7,36.02166455
2022-03-22 15:00:00+00:00,80.69471163,58.10683827,37.18912775,21.88000118,34.31200973,30.01858141,32.44841537,0,37.22592734,37.35057021,13,21.605,1065.353333,-0.76,8.6,39,174.1,37.22592734
2022-03-22 16:00:00+00:00,80.21092808,57.95962017,39.12408485,21.57253976,36.29441324,18.03041363,33.01629674,0,39.08438302,39.24189517,15,21.99,1660.62,-0.093333333,7.7,47,52.5,39.08438302
2022-03-22 17:00:00+00:00,79.48748653,57.87520507,41.24730585,25.68680582,38.5778658,16.79484905,33.43785443,0,41.06721178,41.17335803,15,22.1775,1827.1,0,5.4,53,-0.7,41.06721178
2022-03-22 18:00:00+00:00,79.57917058,58.01724521,42.76753712,22.85274305,39.83374892,18.82603801,33.78180267,0,42.35927928,42.44813284,11,22.1525,1870.36,0,3.5,60,-2.4,42.35927928
2022-03-22 19:00:00+00:00,80.69163492,58.18003236,43.64033194,19.89771543,41.13748104,17.89519099,34.13177187,0,43.47593968,43.54979371,9,22.16,1888.006667,0,2.4,64,-2.4,43.47593968
2022-03-22 20:00:00+00:00,82.27599377,58.14375275,44.21887433,24.29403851,42.29989489,16.74057585,34.24117273,0,44.1057231,44.19804044,10,22.17,1885.673333,-0.89,0.1,73,-2.1,44.1057231
2022-03-22 21:00:00+00:00,82.70063441,57.97511731,44.67816904,16.91174169,43.00894082,19.50784798,34.35778167,0,44.86362673,44.95195909,9,22.16,1878.47,-1,-0.9,79,-2.4,44.86362673
2022-03-22 22:00:00+00:00,83.2790185,58.06043173,45.87701478,22.43419799,44.03598758,18.6058336,34.49895143,0,45.67018894,45.77568408,10,22.14,1873.03,-1,-0.3,78,-2.4,45.67018894
2022-03-22 23:00:00+00:00,83.75469148,58.1628945,46.23327304,22.57398771,44.33031664,19.51452575,34.59598738,0,46.10431538,46.20310814,10,22.07,1864.11,-1,-2,85,-2,46.10431538
2022-03-23 01:00:00+00:00,85.26403166,58.01754956,46.973995,20.77181031,45.73029588,20.9629363,34.54324726,0,46.96008566,47.06175263,11,22.0425,1790.21,-1,-2.6,94,-2.3,46.96008566
2022-03-23 02:00:00+00:00,85.90466589,58.01074512,47.04654661,21.26690375,45.7190883,17.23071573,34.61561082,0,47.21008209,47.26561053,11,21.9925,1857.98,-0.72,-2.7,95,-2,47.21008209
2022-03-23 03:00:00+00:00,87.97948131,58.09536882,47.53552922,22.99772135,45.04432234,61.58829468,34.5927514,0,47.49560895,47.53841296,10,21.4025,1591.76,-1.26,-2.3,96,-2,47.49560895
2022-03-23 04:00:00+00:00,88.55838824,57.83087293,47.66972567,28.89957203,46.42713187,65.96818565,34.48887776,0,47.65219805,47.68825787,10,21.1125,1578.693333,-1.333333333,-3.1,98,-1,47.65219805
2022-03-23 05:00:00+00:00,88.17767881,57.33705504,46.48959519,23.91918651,45.01571226,61.70110117,34.53783081,0,46.73076762,46.60463531,24,21.4,1753.086667,-1.333333333,-3.6,96,62.9,46.73076762
2022-03-23 06:00:00+00:00,88.14933594,57.1675832,45.70460241,19.24392193,43.54410869,52.7562198,34.53259258,0,45.47641798,45.35585948,26,21.45,1956.936667,-1.333333333,-3,96,117.2,45.47641798
2022-03-23 07:00:00+00:00,87.07846024,57.17078157,44.43662842,21.7146701,42.36291741,49.71694528,34.32438616,0,44.51762016,44.40598062,27,21.6075,1750.073333,-1.093333333,-0.2,88,126.8,44.51762016
2022-03-23 08:00:00+00:00,84.59406654,57.94169695,43.29710939,19.45355122,41.26545964,50.28030037,34.06007355,0,43.68208853,43.57095986,29,21.5825,1483.126667,-1.166666667,0.5,82,188.1,43.68208853
2022-03-23 09:00:00+00:00,83.85892428,58.5502161,43.44771829,28.95894593,40.71744027,46.88489437,33.95943527,0,43.20440736,43.13553749,23,21.8325,1709.263333,-1.076666667,1.5,81,314.2,43.20440736
2022-03-23 10:00:00+00:00,83.5454635,59.44276183,42.76441436,16.72541915,40.4908384,47.82040993,33.96664241,0,43.05661598,42.98048827,20,21.81,1913.093333,-1.166666667,1.9,79,212.9,43.05661598
2022-03-23 11:00:00+00:00,83.12100999,58.96729187,42.51075395,21.99454548,39.72928869,43.14074413,33.86489811,0,42.39877536,42.34711044,22,21.8225,1930.403333,-1.146666667,2.8,74,221.8,42.39877536
2022-03-23 12:00:00+00:00,82.89158904,57.94219407,41.56998972,23.86279062,39.16925652,41.47854231,33.51116114,0,41.63873604,41.5137111,24,21.9775,1928.886667,-1.05,3.1,71,474.2,41.63873604
2022-03-23 13:00:00+00:00,81.97883828,58.07044449,40.22042384,26.83310226,37.29204852,37.57832921,33.16049695,0,40.37649084,40.32930938,19,21.8975,1528.52,-1,4.3,66,395.6,40.37649084
2022-03-23 14:00:00+00:00,81.649505,57.94236182,39.38711967,16.84474218,36.4778921,35.14930556,32.96720952,0,39.57325159,39.57716713,22,21.7475,1373.613333,-1,5,61,295.5,39.57325159
2022-03-23 15:00:00+00:00,82.10991506,57.999974,39.94301084,21.21321287,36.93982648,31.09935606,33.00724812,0,39.79010946,39.90844362,17,21.6825,1259.336667,-0.853333333,6.2,54,171.5,39.79010946
2022-03-23 16:00:00+00:00,81.1454773,57.90170761,41.32429252,33.38179344,38.5513936,18.55730025,33.44621156,0,41.21241061,41.36858259,14,21.8175,1348.863333,0.13,5.5,58,55.6,41.21241061
2022-03-23 17:00:00+00:00,80.79223517,57.99100031,43.01927974,29.73975326,40.64811642,17.71967868,33.97500342,0,42.7901176,42.8978257,15,21.7875,1631.166667,0,2.3,73,-0.1,42.7901176
2022-03-23 18:00:00+00:00,80.6111428,57.90898019,43.14239768,20.74885221,40.95992504,16.49714704,34.04107284,0,43.27669142,43.32781056,10,21.8025,1678.403333,0,-0.1,83,-2.7,43.27669142
2022-03-23 19:00:00+00:00,81.26113727,58.04057107,44.05449191,24.90613482,41.58887001,18.79569418,34.19948312,0,43.71002281,43.75559419,9,21.845,1661.34,-0.89,0.7,81,-2.3,43.71002281
2022-03-23 20:00:00+00:00,81.46664387,57.99108989,44.22214939,26.20817009,41.88178862,19.13648253,34.28167997,0,44.04112941,44.14388834,9,21.8125,1638.773333,-1,-0.6,89,-2.3,44.04112941
2022-03-23 21:00:00+00:00,81.88557026,58.06548932,44.55278668,25.06092514,42.4511757,18.94693656,34.29233688,0,44.61780389,44.70502371,10,21.8125,1625.343333,-1,0.1,87,-2.2,44.61780389
2022-03-23 22:00:00+00:00,81.86060804,57.93734411,44.94331964,24.90248385,43.12467333,17.87908626,34.46489064,0,44.97667393,45.10945474,11,21.7975,1616.496667,-1,-0.9,92,-1.8,44.97667393
2022-03-23 23:00:00+00:00,83.06407081,57.95868333,45.46251774,24.34149664,43.55541447,16.33771063,34.46027688,0,45.15222031,45.18610705,10,21.8125,1631.166667,-1,0.1,92,-1.9,45.15222031
2022-03-24 00:00:00+00:00,83.17149996,58.03599826,44.5329938,17.63033065,42.82063757,19.29932814,34.42472024,0,44.87777714,44.84166648,10,22.04333333,1497.125,,-0.1,91,-1.8,44.87777714
2022-03-24 01:00:00+00:00,83.52272872,58.06664259,44.71197155,21.57250309,42.42925172,18.65960245,34.39222337,0,44.54777606,44.59833027,11,21.8625,1676.616667,-1,1,87,-1.9,44.54777606
2022-03-24 02:00:00+00:00,83.70554436,57.96961173,45.08551735,24.38088277,43.1604069,16.60714876,34.49944354,0,44.84555325,44.88944459,9,21.83,1702.14,-1,1.1,84,-1.5,44.84555325
2022-03-24 03:00:00+00:00,85.22489765,58.07079941,44.65339067,25.91059661,42.01106804,49.51109877,34.39986308,0,44.74445678,44.69168045,11,21.635,1655.953333,-0.98,1.2,84,-1.7,44.74445678
2022-03-24 04:00:00+00:00,85.3356602,58.15558434,43.84615274,23.95768919,41.6263108,52.59956086,34.18572601,0,44.05057628,43.9644681,10,21.2875,1533.966667,-1.14,1.9,82,-0.7,44.05057628
2022-03-24 05:00:00+00:00,84.93722944,58.23928663,43.20996322,19.08423186,40.76232638,51.7372505,34.02607393,0,43.3700366,43.22893107,21,21.41,1704.476667,-0.943333333,2.1,79,42.6,43.3700366
2022-03-24 06:00:00+00:00,83.92104073,59.14985487,41.64621547,13.92952928,39.34807768,42.68575405,33.51171601,0,41.6756432,41.587835,21,21.6425,1873.776667,-1,3.2,72,135.5,41.6756432
2022-03-24 07:00:00+00:00,82.43407589,58.13727013,39.4075116,13.90290944,36.77413075,32.89518208,33.07001822,0,39.79079139,39.7250893,24,21.8325,1894.253333,-0.813333333,4.8,63,292.4,39.79079139
2022-03-24 08:00:00+00:00,81.21844662,57.52054367,38.04054662,15.95649672,35.01748101,30.46521654,32.65880759,0,37.93745792,37.8684895,24,21.4675,1261.713333,-0.85,5.8,63,293.8,37.93745792
2022-03-24 09:00:00+00:00,80.24448874,58.12190047,36.51160509,18.86302646,33.49672364,27.57330515,32.30238499,0,36.40676325,36.38678411,15,21.6475,1451.66,-0.703333333,7,63,331.4,36.40676325
2022-03-24 10:00:00+00:00,80.3166953,58.63625519,35.11192873,17.82143006,32.43565781,24.77927092,32.0844188,0,35.35606162,35.42392163,16,21.6775,1642.023333,-1.28,7.6,66,330.7,35.35606162
2022-03-24 11:00:00+00:00,80.06073061,58.99288757,34.74668306,17.30695551,31.62129781,23.21724828,31.7922737,0,34.69071042,34.71338727,15,21.61,1588.103333,-1,7.7,68,342.9,34.69071042
2022-03-24 12:00:00+00:00,80.14408231,60.11618263,35.39278264,19.07690414,32.41613609,23.76290629,31.92441151,0,35.2319636,35.30496995,15,21.6625,1936.383333,-0.98,7.9,69,300.5,35.2319636
2022-03-24 13:00:00+00:00,79.84921537,58.5225931,35.44378434,22.88001997,32.65578601,27.48541378,32.0744334,0,35.48391604,35.5876958,16,21.415,1494.596667,-0.85,8,69,220.9,35.48391604
2022-03-24 14:00:00+00:00,79.4288078,58.07558768,35.10509141,17.3974926,32.40838654,28.91429028,31.83560554,0,35.22413224,35.18181282,15,20.8075,784.5433333,-1,7.9,70,132.1,35.22413224
2022-03-24 15:00:00+00:00,80.02379856,58.04999879,35.85817684,17.75293621,32.80785931,27.96108973,32.10437332,0,35.46512628,35.58309433,13,20.6625,777.29,-1,8,69,143.4,35.46512628
2022-03-24 16:00:00+00:00,78.97466028,58.13222841,37.45357929,24.81373395,34.63984682,17.35472265,32.65660288,0,37.5290118,37.66246471,12,21.5075,1576.493333,-0.24,6.9,73,32.3,37.5290118
2022-03-24 17:00:00+00:00,78.54280719,57.99390733,39.26489514,19.52546406,36.21128708,18.00442513,32.89826937,0,38.96926076,39.02100491,13,21.8975,1757.153333,-1,4.5,83,-0.5,38.96926076
2022-03-24 18:00:00+00:00,78.67385641,57.99107523,39.80286924,21.152864,36.83050188,16.45798838,33.01554215,0,39.82388951,39.87438329,9,21.975,1802.016667,-0.695,3.5,86,-1.4,39.82388951
2022-03-24 19:00:00+00:00,78.92211304,57.9750406,40.15578984,25.65706511,37.1112396,16.74400051,33.20776022,0,40.00283407,40.0449694,8,22.0525,1831.926667,-0.555,3,88,-1.8,40.00283407
2022-03-24 20:00:00+00:00,79.70922578,58.0077794,40.05552139,20.87849043,37.289595,20.27020133,33.10833161,0,40.26442635,40.31549899,9,22.1625,1817.566667,-1,2.5,89,-1.3,40.26442635
2022-03-24 21:00:00+00:00,80.76264137,58.04220039,40.58331211,21.26475364,37.91276071,15.99456893,33.24172588,0,40.45770105,40.56161034,8,22.16,1786.933333,-0.945,2.3,89,-1.4,40.45770105
2022-03-24 22:00:00+00:00,81.10831153,58.04043622,41.01720367,19.34576424,37.97057893,16.5733726,33.3576976,0,40.76442467,40.79109102,9,22.1675,1792.796667,-1,2,94,-1.3,40.76442467
2022-03-24 23:00:00+00:00,81.15777603,58.03119575,40.74190218,21.06957095,37.99537475,15.55978259,33.36224262,0,40.86442501,40.89941968,9,22.15,1781.183333,-1,2,96,-1.6,40.86442501
2022-03-25 00:00:00+00:00,81.53102433,57.94834592,41.4121852,25.5186681,38.07950502,14.87959984,33.26606824,0,41.05993503,41.1082746,9,22.1525,1305.78,-1,2.4,97,-1.8,41.05993503
2022-03-25 01:00:00+00:00,81.79768172,57.96726553,40.84230198,22.25646563,38.42657182,16.67822726,33.35835323,0,41.14999927,41.14001836,8,22.1525,1777.69,-1,2.1,96,-0.9,41.14999927
2022-03-25 02:00:00+00:00,82.18159202,57.97385983,41.59822533,21.97467607,38.65672521,19.26303478,33.41608799,0,41.29775367,41.36773586,9,22.1475,1760.993333,-0.63,2.6,97,-0.6,41.29775367
2022-03-25 03:00:00+00:00,83.65200947,57.97428307,41.10962867,26.84197755,37.84055252,44.82976003,33.50655247,0,41.34550442,41.40434306,9,21.165,1089.143333,-1.133333333,3,94,-1.4,41.34550442
2022-03-25 04:00:00+00:00,84.10189592,57.96073783,42.26950591,26.21784815,39.44910731,52.79884071,33.60893507,0,41.82209273,41.91217183,9,20.82,974.68,-1,2.1,95,-0.2,41.82209273
2022-03-25 05:00:00+00:00,83.7653045,58.08327625,40.91349772,22.4225151,38.4976711,40.0061315,33.40406121,0,41.00940302,40.94330274,17,21.29,1500.21,-1.166666667,1.8,97,34.1,41.00940302
2022-03-25 06:00:00+00:00,83.06117775,59.52327321,39.50299502,24.58630243,36.47140287,42.35247967,33.0155359,0,39.61305015,39.61070501,19,21.6275,1795.506667,-1,4.4,87,49.2,39.61305015
2022-03-25 07:00:00+00:00,81.95100955,57.99526867,39.43921551,20.74366727,36.49778774,40.22389824,33.01783524,0,39.48270248,39.43124027,20,21.6975,1879.61,-0.98,4.7,83,114,39.48270248
2022-03-25 08:00:00+00:00,81.48527097,56.30565462,38.55696464,24.24620433,35.55406416,42.44234383,32.7934048,0,38.80810447,38.73499803,21,21.7125,1584.096667,-1.073333333,4.6,87,103.8,38.80810447
2022-03-25 09:00:00+00:00,80.74162981,59.02986056,38.51412307,21.07614281,35.46040062,41.68725853,32.67628232,0,38.5881067,38.53281739,16,21.8225,1535.61,-1.166666667,4.8,89,106.2,38.5881067
2022-03-25 10:00:00+00:00,80.89594243,56.40625511,38.59345021,16.92514744,35.93412058,36.82271248,32.78847842,0,38.44293001,38.36431441,19,21.79,1787.006667,-1.296666667,4.9,94,117.6,38.44293001
2022-03-25 11:00:00+00:00,79.98496729,59.12388551,37.02677198,17.61575143,34.31611259,29.83311187,32.41202035,0,37.09622638,37.0246018,17,21.765,1698.536667,-1.146666667,5.8,92,208.7,37.09622638
2022-03-25 12:00:00+00:00,79.85555235,56.83177863,35.71620813,15.52572541,32.59772164,26.95312233,32.12329624,0,35.97517943,35.86931441,21,21.9175,1656.706667,-0.416666667,8.2,77,509.6,35.97517943
2022-03-25 13:00:00+00:00,79.27800227,57.36577353,35.99622153,17.73107878,33.37985744,34.02950904,32.23394117,0,36.06104833,36.09146353,16,21.615,1298.55,0.15,8,72,279.2,36.06104833
2022-03-25 14:00:00+00:00,79.70896447,58.06553898,36.95215008,18.89940379,33.88265632,29.67099858,32.21668357,0,36.64916341,36.61148914,16,21.2275,1016.263333,-0.505,7.5,71,166.1,36.64916341
2022-03-25 15:00:00+00:00,80.23748183,58.02792635,37.03275975,11.23933383,34.1947297,27.86422602,32.49881622,0,37.1118683,37.14807704,12,21.065,979.96,-0.44,7.5,67,79.2,37.1118683
2022-03-25 16:00:00+00:00,79.05866941,57.98768187,38.38325889,20.93668642,35.28560808,12.68744639,32.63810878,0,38.12746491,38.22229384,14,21.47,1450.936667,0.415,7.5,63,7.2,38.12746491
2022-03-25 17:00:00+00:00,78.80651664,57.91011485,39.32561664,21.07859582,36.25630813,17.02475282,32.9184823,0,39.21558918,39.37287673,13,21.725,1686.553333,1,6.6,68,-1.5,39.21558918
2022-03-25 18:00:00+00:00,78.82624031,57.94883018,39.94933654,19.46162129,37.20170557,15.69107162,33.02377697,0,40.09457491,40.12666756,8,21.815,1699.8,0.833333333,5.5,74,-2.1,40.09457491
2022-03-25 19:00:00+00:00,79.4547421,57.9065252,40.84879754,23.81127563,37.96713056,16.78308501,33.26429947,0,40.56070821,40.65511265,8,21.8625,1702.123333,0.89,5.8,60,-2.7,40.56070821
2022-03-25 20:00:00+00:00,79.49105263,58.05757913,41.17504978,21.90931178,38.42051643,16.49096414,33.52496817,0,41.25761303,41.31927921,7,21.835,1679.366667,0.24,4.9,60,-2.5,41.25761303
2022-03-25 21:00:00+00:00,79.36668193,57.98092065,41.6887407,27.40349262,39.00152405,17.51124693,33.58025988,0,41.60534303,41.62820518,9,21.73,1632.396667,0.073333333,4.3,59,-2.7,41.60534303
2022-03-25 22:00:00+00:00,79.50059891,58.05124473,41.87084154,19.6532946,39.08981231,18.9766987,33.65904637,0,41.95000105,41.93940254,8,21.7775,1623.546667,0.496666667,3.8,59,-2.8,41.95000105
2022-03-25 23:00:00+00:00,79.58630651,58.06793747,42.83973997,32.60897408,40.28211371,19.27601251,33.88729401,0,42.52960406,42.59809912,9,21.725,1556.79,-0.276666667,3.4,55,-2.9,42.52960406
2022-03-26 01:00:00+00:00,80.19696462,57.98274967,43.19162145,22.17858847,40.35720081,20.06395384,34.01604914,0,42.85488194,42.84293167,10,22.16,1520.206667,0.063333333,2.1,69,-1.6,42.85488194
2022-03-26 02:00:00+00:00,80.03036673,57.92747662,42.66926742,19.32765564,40.61947272,17.78532725,33.90774485,0,42.94319198,42.99046165,9,22.13333333,1504.603333,0.61,2.1,72,-1.6,42.94319198
2022-03-26 03:00:00+00:00,80.9373964,57.95527009,43.05878818,16.80114957,40.48886755,18.9984254,33.99157012,0,42.90680914,42.8212064,9,21.6925,1489.836667,-0.28,1.7,77,-2,42.90680914
2022-03-26 04:00:00+00:00,81.22562213,58.10833257,43.10525435,23.00796942,40.47858654,19.6471722,33.82814579,0,42.978792,43.00820411,9,21.6425,1463.33,-0.525,2.4,63,0.1,42.978792
2022-03-26 05:00:00+00:00,81.25712551,57.89534178,44.06227633,31.11689241,41.96247705,19.32146215,34.31114355,0,43.9583482,44.08939474,9,21.5625,1466.433333,-0.093333333,1.6,76,43.1,43.9583482
2022-03-26 06:00:00+00:00,81.15062025,57.84753122,44.35310158,21.91448251,42.19790611,17.14015193,34.20125648,0,44.2909099,44.33045412,9,21.545,1458.486667,-0.536666667,0.8,69,60.5,44.2909099
2022-03-26 07:00:00+00:00,81.47196602,58.04940929,44.84274551,28.32655234,42.94496309,17.24733917,34.46604579,0,44.86969402,44.95575372,10,21.535,1437.376667,-1,0.3,67,180,44.86969402
2022-03-26 08:00:00+00:00,82.17786416,57.99356765,45.55484593,18.60582539,43.57940557,17.19037654,34.43331862,0,45.39545392,45.40727642,10,21.53,1479.3,-0.39,-0.3,66,156.4,45.39545392
2022-03-26 09:00:00+00:00,83.59737344,57.97554046,45.16145157,28.04947292,42.87249631,43.38096854,34.34047324,0,45.28105631,45.33317586,10,21.2825,1228.15,-1.15,-0.8,66,132.9,45.28105631
2022-03-26 10:00:00+00:00,84.38332038,57.98023757,45.07002161,23.81768142,43.24979154,44.03905745,34.56016493,0,45.18788612,45.205609,10,21.13,1280.543333,-1.313333333,-0.7,63,221,45.18788612
2022-03-26 11:00:00+00:00,83.66568849,58.00897551,45.95774631,24.97578524,43.5909766,22.42632223,34.48984803,0,45.60983799,45.60878323,18,21.125,1352.236667,-0.703333333,-1,69,254.4,45.60983799
2022-03-26 12:00:00+00:00,82.91972812,57.92248918,45.01488283,22.37752754,43.5312779,19.58235873,34.50186802,0,45.33789103,45.31683832,23,21.2675,1393.313333,-1,-1.1,58,192.5,45.33789103
2022-03-26 13:00:00+00:00,82.56850597,57.9941756,45.01979439,16.81025826,43.05925779,17.11719899,34.60706379,0,44.97578656,44.98852115,15,21.5425,1448.633333,-0.445,-0.9,58,203.3,44.97578656
2022-03-26 14:00:00+00:00,82.78859788,58.00771825,45.60447227,23.22778568,43.40316193,19.54197311,34.43331903,0,45.34385569,45.42822704,12,21.515,1467.343333,0,-0.5,53,256.8,45.34385569
2022-03-26 15:00:00+00:00,82.75246395,58.01788226,46.45351301,29.34731808,45.07910916,18.5657513,34.59046431,0,46.51507908,46.59236086,10,21.4675,1436.733333,0,-1.4,60,155.2,46.51507908
2022-03-26 16:00:00+00:00,82.10371234,57.92439738,46.76287642,23.73705517,44.86220215,19.2724615,34.60831956,0,46.69543237,46.77148238,10,21.3625,1414.89,0,-1.8,57,81,46.69543237
2022-03-26 17:00:00+00:00,82.74839895,58.08153136,47.55932895,32.14110454,45.96100594,18.91507041,34.70059227,0,47.23629186,47.35295797,11,21.3675,1420.233333,-0.22,-1.8,55,1.3,47.23629186
2022-03-26 18:00:00+00:00,83.28461336,58.05242197,47.6094885,23.62801876,46.36342681,19.2997756,34.54942107,0,47.64314115,47.71982062,11,21.265,1407.7,-1,-2.1,53,-2.5,47.64314115
2022-03-26 19:00:00+00:00,83.57835282,57.9249602,48.34877405,25.13268031,46.62728307,19.86646364,34.65892641,0,48.13856357,48.23021686,11,21.3,1375.273333,-1,-2.4,53,-2.9,48.13856357
2022-03-26 20:00:00+00:00,84.16666644,57.9590626,48.55061508,31.01437468,47.61256976,19.39949835,34.640437,0,48.60522695,48.67855961,11,21.2375,1349.526667,-1,-2.8,50,-2.6,48.60522695
2022-03-26 21:00:00+00:00,84.2237827,57.98719069,49.17373172,24.97382893,47.71115296,18.67203593,34.85771185,0,48.94313306,49.04480072,12,21.2325,1275.696667,-1,-3.1,52,-2.6,48.94313306
2022-03-26 22:00:00+00:00,84.86229316,58.06087575,49.54382785,27.29626879,48.3813084,18.46026219,34.75125785,0,49.32417503,49.36146505,11,21.1775,1218.166667,-1,-3.6,61,-2.8,49.32417503
2022-03-26 23:00:00+00:00,85.51171338,58.19260119,49.62895171,30.81550971,48.7067393,19.65728261,34.80584768,0,49.75611361,49.7969875,12,21.115,1225.503333,-1,-4,63,-2.7,49.75611361
2022-03-27 01:00:00+00:00,86.04395135,58.00962061,50.67925547,31.76114737,50.18142448,19.4879875,34.71542718,0,50.6019409,50.66082919,14,21.66,1132.433333,,-5.1,59,-2.4,50.6019409
2022-03-27 02:00:00+00:00,86.62249166,58.11917127,50.73784084,25.86814459,50.38187619,19.62581072,34.82693242,0,50.88430043,50.88270489,14,21.135,1110.403333,-1,-5.8,65,-2,50.88430043
2022-03-27 04:00:00+00:00,87.08333137,58.1083367,50.86718482,21.33813557,50.88656177,17.58241955,34.71669071,0,51.10612142,51.08854113,14,21.1175,1076.283333,-1,-6.5,69,6.4,51.10612142
2022-03-27 05:00:00+00:00,87.14297491,57.92431775,50.70767093,28.69542204,49.60943506,18.50616816,34.86602494,0,50.56128446,50.53670405,13,21.135,1066.95,-1,-6.5,72,77.3,50.56128446
2022-03-27 06:00:00+00:00,86.84415158,57.83333423,48.9067958,16.9492833,47.70499275,18.47325529,34.74165175,0,49.14364242,49.02905886,15,21.2425,1065.41,-1,-5,62,137,49.14364242
2022-03-27 07:00:00+00:00,86.45896037,58.02112819,47.67362908,22.29554349,45.78148515,16.84824502,34.69356075,0,47.62757616,47.56716,13,21.39,1076.67,-1,-3.6,49,335.9,47.62757616
2022-03-27 08:00:00+00:00,87.45201118,57.99622973,46.36442078,24.06179666,44.44119707,44.2910626,34.52631381,0,46.49425898,46.42323698,14,21.15,825.24,-1.24,-2.4,41,386.3,46.49425898
2022-03-27 09:00:00+00:00,87.2935551,58.02368627,44.80270825,21.79457032,42.82625751,44.61153162,34.48331054,0,45.01553494,44.88490253,12,20.9525,785.6466667,-1,-1.7,37,491.4,45.01553494
2022-03-27 10:00:00+00:00,86.04477934,57.94998919,43.96919617,22.82585669,41.69941944,19.71158099,34.21794803,0,44.00404807,43.91172358,11,21.1175,1091.463333,-0.406666667,-1.1,39,458.2,44.00404807
2022-03-27 11:00:00+00:00,85.24421151,57.97375094,42.9134789,22.01128886,40.89168455,14.4266282,34.07689689,0,43.26842143,43.20305057,19,21.28,1221.216667,-1,-0.6,35,467.6,43.26842143
2022-03-27 12:00:00+00:00,84.94937427,58.12499959,42.86358481,23.77962799,40.40065912,16.74684028,33.81732595,0,42.90975588,42.93887614,19,21.2775,1254.356667,-1,-0.4,32,306.5,42.90975588
2022-03-27 13:00:00+00:00,84.84357737,57.93588323,43.60372979,22.45235979,41.38877833,18.43704487,34.12114142,0,43.53156895,43.55595232,12,21.31,1259.86,-1,-0.3,31,158,43.53156895
2022-03-27 14:00:00+00:00,84.88268592,58.05506527,45.10839778,23.84942372,42.7223778,17.43413649,34.50000125,0,44.78440165,44.88565465,10,21.31,1264.493333,-0.406666667,-0.6,35,83.4,44.78440165
2022-03-27 15:00:00+00:00,84.7499978,58.02444888,45.80980575,24.0157507,44.50054666,18.5237553,34.43205635,0,45.97233495,46.06504058,10,21.1925,1248.843333,-1,-1.6,55,53.3,45.97233495
2022-03-27 16:00:00+00:00,84.89936155,57.99356139,47.32352512,22.99800655,45.56335569,22.11919065,34.63141387,0,47.15796599,47.23590004,10,21.1975,1242.913333,-1,-3.1,84,20.1,47.15796599
2022-03-27 17:00:00+00:00,84.47730207,58.05665535,47.96780001,29.57878865,46.53416251,18.76191962,34.71793624,0,47.75974547,47.85743985,11,21.095,1241.803333,-1,-3.4,88,0,47.75974547
2022-03-27 18:00:00+00:00,83.57306332,57.88464964,47.58915395,26.33280307,46.24416314,18.74188731,34.69936962,0,47.88564255,47.87128222,12,21.1075,1238.47,-1,-3.5,91,-1.3,47.88564255
2022-03-27 19:00:00+00:00,83.85770184,58.03459814,47.7724289,22.29646142,46.09305892,14.97314593,34.72629502,0,47.70692607,47.63090151,12,21.1225,1250.523333,-1,-3.3,94,-0.7,47.70692607
2022-03-27 20:00:00+00:00,83.76924002,58.13712693,46.93010445,31.97808641,45.34487989,17.16008002,34.55127529,0,47.02078844,46.90643298,13,21.165,1266.013333,-1,-2.6,94,-0.4,47.02078844
2022-03-27 21:00:00+00:00,83.44108432,58.0430059,45.74304879,18.64738996,43.7297518,16.34059916,34.52565724,0,45.84670642,45.82708538,12,21.18,1300.05,-1,-1.2,95,-0.8,45.84670642
2022-03-27 22:00:00+00:00,85.10768118,58.07498844,44.86573666,22.98496461,42.46340001,17.12117809,34.37771798,0,44.75625943,44.72587816,12,21.22,1319.143333,-1,-0.1,97,-1,44.75625943
2022-03-27 23:00:00+00:00,85.41944286,58.07630441,43.55805699,27.99036504,41.32354127,18.71642311,33.96524094,0,43.73350042,43.7597041,11,21.81333333,1332.07,0.435,1.5,97,-1.3,43.73350042
2022-03-28 00:00:00+00:00,85.30000044,58.00767646,43.30512659,21.07554802,40.99543639,18.81358976,34.0589697,0,43.09489858,43.09157583,11,21.21,1320.103333,0.17,2.2,95,-1.7,43.09489858
2022-03-28 01:00:00+00:00,85.35768675,57.97431177,43.00444893,22.62302136,40.63044078,18.24986945,33.94297489,0,42.91666812,42.90064853,11,21.2225,1298.116667,,2.7,91,-1.5,42.91666812
2022-03-28 02:00:00+00:00,86.59026021,57.81937375,42.19953912,16.60040423,39.03817339,48.30148787,33.71601667,0,42.52824544,42.48158139,11,20.7275,859.2866667,-0.74,3.3,86,-1.5,42.52824544
2022-03-28 03:00:00+00:00,86.72631053,58.06878903,42.69158612,27.98047432,40.31376021,54.35934685,33.85831233,0,42.57638279,42.53341379,10,20.4875,744.5066667,-0.723333333,3.4,82,-0.8,42.57638279
2022-03-28 04:00:00+00:00,86.29752187,59.16557793,42.7961436,23.77094497,39.91177812,59.07530939,33.8416567,0,42.80000184,42.74898513,10,20.65,828.6866667,-0.04,3.1,80,-0.5,42.80000184
2022-03-28 05:00:00+00:00,85.40457704,58.8801179,42.62500129,13.65797319,40.20562544,55.64680633,33.70966623,0,42.58796999,42.56362385,19,20.7725,1177.883333,-0.37,2.8,80,44.5,42.58796999
2022-03-28 06:00:00+00:00,84.2231277,59.3056122,41.32447475,16.09836166,39.24464896,48.97145345,33.64159429,0,41.82319801,41.7078391,20,21.2625,1600.243333,-0.96,3.2,73,96.6,41.82319801
2022-03-28 07:00:00+00:00,83.23820242,57.89730873,40.7865288,21.08693972,37.96120834,45.38102105,33.29434503,0,40.86856463,40.78660267,23,21.0825,1345.2,-1.293333333,4,65,311.6,40.86856463
2022-03-28 08:00:00+00:00,82.48732199,57.43770519,40.80036135,19.65248887,37.60089191,47.3822785,33.40700458,0,40.75000028,40.69935373,23,21.205,1464.016667,-0.69,3.8,61,480.5,40.75000028
2022-03-28 09:00:00+00:00,82.45695672,60.24960284,41.635978,26.94219442,39.19769376,57.72235094,33.58901554,0,41.66516417,41.64409109,22,21.34,1604.376667,-0.626666667,2.9,71,497.1,41.66516417
2022-03-28 10:00:00+00:00,81.92696982,57.37261172,41.64245726,18.16631147,39.06282866,42.9626636,33.4596538,0,41.44222436,41.37898539,19,21.295,1622.756667,-1.036666667,3.5,67,256.2,41.44222436
2022-03-28 11:00:00+00:00,82.26839869,55.71811883,40.23037859,21.70737818,37.03193702,45.69753453,33.21531866,0,40.55131033,40.51627165,20,21.295,1662.61,-0.833333333,2.4,81,415,40.55131033
2022-03-28 12:00:00+00:00,83.02304751,57.82795977,43.35698158,44.8583753,39.759547,88.63434379,34.02041456,0,43.40620399,43.45419122,27,21.0625,1651.326667,-1.383333333,4.4,66,553.2,43.40620399
2022-03-28 13:00:00+00:00,83.91775062,58.06434442,43.46684189,28.26820945,40.79766375,59.48732867,34.04932274,0,43.51201186,43.49603618,18,20.9375,1273.686667,-1.19,1.7,77,342.2,43.51201186
2022-03-28 14:00:00+00:00,85.01134477,57.99366394,45.23208618,40.82835155,43.77859095,78.3134364,34.47369653,0,44.90809679,44.96876563,20,20.3325,727.88,-1.366666667,0.2,71,258.1,44.90809679
2022-03-28 15:00:00+00:00,84.26563734,57.91599822,46.13275704,21.49220641,44.40720047,20.77233306,34.49098679,0,46.2673913,46.33071554,22,20.95,1364,-1.22,-1.2,68,61.5,46.2673913
2022-03-28 16:00:00+00:00,83.90994524,57.99469491,47.5720156,29.60483252,46.00045729,18.37811731,34.53204186,0,47.3003574,47.3343546,22,21.1325,1524.956667,-1,-2.3,66,33.7,47.3003574
2022-03-28 17:00:00+00:00,82.94203449,57.92829211,47.59794233,23.34191415,46.1456793,19.50515518,34.66664838,0,47.74533855,47.76967451,23,21.1425,1498.343333,-1,-2.6,64,2.3,47.74533855
2022-03-28 18:00:00+00:00,83.81899761,58.02302025,48.17839013,24.36555615,46.63396162,22.15013606,34.77432637,0,47.9430028,48.02800385,11,21.1525,1510.616667,-1,-2.9,62,-1.5,47.9430028
2022-03-28 19:00:00+00:00,85.31632898,57.96864114,48.1538867,26.9321574,47.01063284,18.66308131,34.63464994,0,48.181001,48.17933346,12,21.1675,1475.416667,-1,-3.1,63,-1.2,48.181001
2022-03-28 20:00:00+00:00,86.11467376,57.94032329,48.21488206,26.20688923,46.9144711,17.29092018,34.6070162,0,48.34533279,48.36433392,10,21.17,1436.363333,-1,-3.4,72,-1.1,48.34533279
2022-03-28 21:00:00+00:00,86.47934471,57.90205485,48.74819925,33.77202157,47.44962112,22.59541459,34.69300372,0,48.60966068,48.63732475,12,21.1225,1425.2,-1,-3.5,71,-1.3,48.60966068
2022-03-28 22:00:00+00:00,87.2702949,58.06475533,49.21239414,24.97128542,47.90031699,20.70333772,34.69099761,0,48.88918782,48.93272282,11,21.12,1413.063333,-1,-4.1,81,-1.3,48.88918782
2022-03-28 23:00:00+00:00,87.82179372,57.90590301,49.28658809,28.66445176,48.1755898,19.04826074,34.67832573,0,49.14747264,49.23825633,11,20.21333333,1416.06,-1,-4.2,75,-1.3,49.14747264
2022-03-29 00:00:00+00:00,88.37099006,58.04730501,49.52805983,28.40921459,48.59606118,22.35988745,34.56735233,0,49.57163001,49.66731335,12,21.0875,1378.566667,-1,-4.6,75,-1.2,49.57163001
2022-03-29 01:00:00+00:00,89.24893014,57.99999685,50.02757872,25.29841684,49.0519344,21.57306559,34.64999278,0,49.98830317,50.0266348,11,21.075,1384.983333,-1.08,-5,76,-1.2,49.98830317
2022-03-29 02:00:00+00:00,92.37211583,58.03608237,50.55190734,34.78820179,48.62132801,75.09604975,34.87297153,0,50.47796636,50.5306379,13,20.215,643.2266667,-1.426666667,-5.4,78,-1.5,50.47796636
2022-03-29 03:00:00+00:00,93.48691264,58.10486981,50.99938892,29.13417562,50.65534784,76.51397033,34.67635559,0,50.81597882,50.86230154,11,20.0875,609.06,-1.463333333,-5.8,78,-1.4,50.81597882
2022-03-29 04:00:00+00:00,93.11374463,57.83749142,51.25791542,31.99540775,50.26984725,82.99934461,34.73196664,0,51.08420528,51.15765022,12,20.4775,1211.48,-1.37,-6.3,77,1.3,51.08420528
2022-03-29 05:00:00+00:00,91.97050385,58.42220984,50.81987451,27.28879423,50.88686173,79.36704734,34.80831812,0,51.02690973,51.02037091,30,20.3875,1332.96,-1.373333333,-6.7,75,60.2,51.02690973
2022-03-29 06:00:00+00:00,90.53177663,58.00983377,51.05919745,39.57168826,49.96866717,82.36676665,34.84168168,0,50.81892473,50.78703346,31,20.75,1435.55,-1.63,-6.5,69,138.2,50.81892473
2022-03-29 07:00:00+00:00,89.13518929,58.08951839,50.3180792,30.90469676,49.75060263,73.00771746,34.74933428,0,50.41892837,50.37438002,34,20.765,1222.883333,-1.353333333,-5.7,65,307.8,50.41892837
2022-03-29 08:00:00+00:00,88.4249835,58.4582732,49.32687482,25.18820766,48.4995727,71.50136778,34.70271692,0,49.62650795,49.50185756,37,20.775,1566.38,-1.426666667,-4.5,58,497.4,49.62650795
2022-03-29 09:00:00+00:00,88.06312133,57.81665344,48.3906593,24.5310249,47.13614157,64.58895504,34.7319661,0,48.55445567,48.4977903,36,20.7625,1458.81,-1.493333333,-3.3,52,648.1,48.55445567
2022-03-29 10:00:00+00:00,87.69437827,57.64939628,47.3923689,32.63751567,45.85445306,67.37700395,34.60969336,0,47.44249048,47.31082405,29,20.8975,1271.163333,-1.333333333,-2.2,46,343.8,47.44249048
2022-03-29 11:00:00+00:00,87.36106849,58.04298846,46.71583395,21.65197569,44.59684114,65.95258903,34.58059144,0,46.68802876,46.66469698,28,20.7925,1270.756667,-1.37,-1.4,42,686.3,46.68802876
2022-03-29 12:00:00+00:00,87.04299051,57.99933127,46.21242954,23.34657541,44.86960999,65.0613402,34.47011096,0,46.30212585,46.19810933,26,20.7475,1292.82,-1.813333333,-1.6,38,641.8,46.30212585
2022-03-29 13:00:00+00:00,86.83949699,57.95904223,46.80433844,32.61561077,44.56199339,69.08541659,34.59931169,0,46.61453299,46.65521816,27,21.035,1113.636667,-1.203333333,-1.1,36,434.7,46.61453299
2022-03-29 14:00:00+00:00,85.80281233,58.00763491,46.03270818,25.42714549,45.2970651,60.33445302,34.6083332,0,46.4309799,46.40627184,24,21.155,1042.216667,-1.093333333,-1.3,39,392.9,46.4309799
2022-03-29 15:00:00+00:00,84.85611279,57.94928746,46.91528369,22.41646785,44.62365921,19.651858,34.53263458,0,46.71666503,46.73735802,25,21.6575,1359.433333,-0.87,-1.8,43,251.1,46.71666503
2022-03-29 16:00:00+00:00,84.81324654,58.0646296,47.45348662,25.34688119,45.68814107,20.24892493,34.60000432,0,47.13588374,47.22618005,26,21.6425,1447.96,-0.723333333,-1.6,36,69.1,47.13588374
2022-03-29 17:00:00+00:00,85.10831937,58.04785837,47.89590089,31.67606697,46.76888134,18.29803338,34.69930531,0,47.86685657,47.96686304,23,21.505,1486.67,-1,-2.4,39,5,47.86685657
2022-03-29 18:00:00+00:00,84.85140373,57.95423728,48.29378956,27.35957143,47.04868722,20.35476137,34.74098366,0,48.35724772,48.46821882,11,21.47,1467.27,-1,-3.1,47,-2.8,48.35724772
2022-03-29 19:00:00+00:00,85.48614737,58.09090529,49.00687401,21.97798444,47.81113416,19.49717192,34.66178494,0,48.83586496,48.94891083,11,21.52,1462.883333,-1,-3.5,54,-2.4,48.83586496
2022-03-29 20:00:00+00:00,86.40834517,58.10831646,49.42991107,36.39035909,48.23677486,19.61206931,34.66596804,0,49.35724066,49.37654937,12,21.4375,1474.193333,-1,-4.1,57,-1.8,49.35724066
2022-03-29 21:00:00+00:00,86.88060064,58.02291582,49.58333244,27.72430683,48.53195808,20.63306686,34.68821478,0,49.79056972,49.79626057,12,21.44,1473.986667,-1,-4.8,61,-2.6,49.79056972
2022-03-29 22:00:00+00:00,87.98577223,58.18892815,49.94862141,25.9203305,48.86274115,22.01545384,34.67644895,0,49.75707574,49.71905326,11,21.44,1463.366667,-1,-5.3,64,-1.6,49.75707574
2022-03-30 00:00:00+00:00,89.69652881,58.0069407,50.2389612,30.44276497,49.19828016,19.33526334,34.74229612,0,49.99139671,50.03250652,12,21.4625,1179.65,-1,-5,64,-2.6,49.99139671
2022-03-30 01:00:00+00:00,90.39790121,58.08683377,50.29441283,32.41531293,49.47290527,21.16081074,34.80560299,0,50.33018481,50.31597066,12,21.385,1152.895,-0.783333333,-5.3,65,-1.7,50.33018481
2022-03-30 02:00:00+00:00,92.07427117,58.07699488,50.23885362,33.37421797,48.27658234,74.75511624,34.84514757,0,50.36028267,50.31778525,13,21.0375,1113.013333,-1.26,-5.4,67,-1.9,50.36028267
2022-03-30 03:00:00+00:00,92.36527688,57.99519367,49.83137381,33.72901413,49.15957441,75.86127357,34.68264178,0,49.85705362,49.75848734,13,20.87,1034.903333,-1.166666667,-5.1,68,-1.6,49.85705362
2022-03-30 04:00:00+00:00,91.89314695,57.94240415,49.17016198,35.31276284,47.58012583,76.64789909,34.69096064,0,49.34989786,49.2422639,15,20.805,1110.153333,-1.333333333,-4.9,69,3.4,49.34989786
2022-03-30 05:00:00+00:00,90.70627715,57.86196603,48.20617065,30.68299338,47.20521626,78.12382198,34.78474365,0,48.35938347,48.23438499,30,20.7425,1183.53,-1.333333333,-4.6,69,70.2,48.35938347
2022-03-30 06:00:00+00:00,89.4376873,57.26776636,47.29529196,26.63011993,45.62765381,68.64297676,34.54999314,0,47.29992287,47.18300038,32,20.855,1233.146667,-1.166666667,-4.1,68,149.5,47.29992287
2022-03-30 07:00:00+00:00,87.8301058,58.11124453,46.11678531,24.44147055,44.82774747,69.07912794,34.6235768,0,46.37609176,46.31089889,31,20.8175,931.3533333,-1.093333333,-2.7,68,306.6,46.37609176
2022-03-30 08:00:00+00:00,87.12572209,58.48465681,45.70425753,29.466234,43.37460388,69.08119819,34.59237579,0,45.58566208,45.48540917,30,20.885,1031.486667,-1.13,-1.8,62,376.2,45.58566208
2022-03-30 09:00:00+00:00,86.82568857,57.78523481,44.74508245,19.85466043,43.10826033,62.17268156,34.40974945,0,44.88329956,44.82592425,30,20.955,1152.026667,-1.26,-0.9,55,266.8,44.88329956
2022-03-30 10:00:00+00:00,85.96047303,57.82458278,43.22698172,22.47140115,41.4859403,61.63455988,34.22784511,0,43.90473547,43.82544576,26,20.9125,1075.9,-1,-0.3,53,461.3,43.90473547
2022-03-30 11:00:00+00:00,85.88616338,57.97237294,43.75209976,34.03263111,41.68114761,67.89797304,34.09857975,0,43.60237812,43.61999993,26,20.875,1107.82,-1.13,0.3,49,124.4,43.60237812
2022-03-30 12:00:00+00:00,85.51192497,58.24210562,43.92623032,17.88673846,41.74788257,61.74734411,34.24452548,0,44.03096173,43.91334281,24,21.1025,1074.913333,-1.02,0.4,49,232.2,44.03096173
2022-03-30 13:00:00+00:00,85.19239212,58.12973739,44.03495781,35.70449022,41.44148951,70.09784555,34.27358513,0,44.20471867,44.22161749,23,21.1275,1028.596667,-1.073333333,1.3,45,481.3,44.20471867
2022-03-30 14:00:00+00:00,85.13549265,58.06122385,45.36377624,26.27277104,44.24060651,63.81901827,34.506889,0,45.32613593,45.30279981,25,21.2525,1020.72,-1.166666667,-1.7,71,128.3,45.32613593
2022-03-30 15:00:00+00:00,83.87676825,57.91738717,46.40511968,25.5128851,44.39534866,20.47229693,34.63117078,0,46.2666176,46.31328311,22,21.645,1222.89,-1,-1.9,65,156.3,46.2666176
2022-03-30 16:00:00+00:00,84.0268199,57.94855893,47.14274884,27.65236566,45.53617184,17.90790814,34.6735432,0,46.99994472,47.02160971,24,21.5875,1361.286667,-0.87,-1.4,62,98.5,46.99994472
2022-03-30 17:00:00+00:00,84.81015834,58.04237855,48.04167574,32.35463874,46.6142516,20.40753535,34.61885333,0,48.08320876,48.14154149,23,21.2225,1389.256667,-1,-2.3,69,4.4,48.08320876
2022-03-30 18:00:00+00:00,85.30325708,57.90000314,48.6365857,27.12960253,47.45333228,18.29822905,34.7463755,0,48.81188602,48.76594219,12,21.075,1367.56,-1,-3.9,78,-2.4,48.81188602
2022-03-30 19:00:00+00:00,86.39347332,57.99166679,49.07687612,25.71136272,47.79635816,20.85022126,34.66051254,0,49.05470715,49.07470715,11,21.0625,1338.753333,-1,-4.6,78,-2,49.05470715
2022-03-30 20:00:00+00:00,87.31157801,57.99238916,49.66950103,28.36747667,48.26121233,21.22721721,34.7742759,0,49.4309425,49.40094146,13,21.065,1303.346667,-1,-6.5,87,-2.4,49.4309425
2022-03-30 21:00:00+00:00,88.19889367,58.04167773,49.86990648,30.73009988,48.94062961,19.00630764,34.81666646,0,49.81341885,49.8489714,12,21.01,1281.536667,-1,-6.8,88,-2.4,49.81341885
2022-03-30 22:00:00+00:00,89.04179563,58.17633289,49.72547489,31.67561554,48.85438713,20.5746032,34.77984729,0,50.0296897,50.03563816,12,20.9975,1268.15,-1,-7.6,90,-1.9,50.0296897
2022-03-30 23:00:00+00:00,89.46072695,57.88272149,50.09662542,28.74034684,49.28146508,19.12102198,34.78412319,0,50.2807329,50.3590595,13,20.25666667,1240.5,,-7.3,89,-2.1,50.2807329
2022-03-31 00:00:00+00:00,90.11156571,57.92208306,50.68117689,32.07096669,49.9495498,21.1786898,34.87280183,0,50.61583434,50.66353897,14,20.96,1220.296667,-1,-7.2,88,-1.2,50.61583434
2022-03-31 01:00:00+00:00,90.42279644,58.04165652,51.07423235,25.90570943,50.12542824,21.17639569,34.8340635,0,50.71742868,50.75114836,13,20.9575,1200.273333,-1,-8.8,92,-0.9,50.71742868
2022-03-31 02:00:00+00:00,92.27780172,58.03480862,51.21648526,40.51411543,49.85280307,78.59374649,34.78113932,0,51.19992332,51.29634297,13,20.9425,991.34,-1.26,-9.4,94,-2.1,51.19992332
2022-03-31 03:00:00+00:00,92.87572013,58.03133546,51.02621383,41.31175903,51.52822651,84.45891345,34.83406305,0,51.51582714,51.53093151,13,20.82,995.45,-1.333333333,-10,92,-2,51.51582714
2022-03-31 04:00:00+00:00,92.23011927,60.87675625,51.41782919,30.31016686,50.32046762,79.07286314,34.93479775,0,50.97802952,50.8593202,14,20.9325,1125.39,-1.74,-10.4,91,6.2,50.97802952
2022-03-31 05:00:00+00:00,91.10341994,57.8088125,50.09192537,35.42069349,49.26057322,85.25903108,34.74853521,0,50.12542164,50.15239974,31,21.05,1291.446667,-1.446666667,-8.3,93,96.7,50.12542164
2022-03-31 06:00:00+00:00,89.76786114,58.90198977,49.40535159,19.33207113,48.52416629,72.46686514,34.71812463,0,49.36854509,49.34027834,33,21.43,1532.456667,-1.643333333,-5.9,93,231.3,49.36854509
2022-03-31 07:00:00+00:00,88.51274254,57.76521316,47.21275982,18.38534946,45.57847857,67.07700983,34.57646633,0,47.54097674,47.45058379,34,21.31,1312.43,-1.553333333,-3.4,80,364.7,47.54097674
2022-03-31 08:00:00+00:00,88.38311076,57.52432245,45.72743537,37.89771708,43.7595914,66.24704695,34.58333333,0,45.5097613,45.44422094,36,21.3925,1311.516667,-1.446666667,-1.8,72,494.8,45.5097613
2022-03-31 09:00:00+00:00,87.27499785,55.74077887,44.64530501,23.95177991,42.84334496,62.06480472,34.43703011,0,44.7883064,44.70457352,31,21.52,1515.413333,-1.333333333,-0.5,65,608.9,44.7883064
2022-03-31 10:00:00+00:00,86.91887959,57.93714743,42.67848862,24.22338436,40.46918011,53.23066461,33.8203588,0,42.70514911,42.59757427,25,21.5575,1579.646667,-1.333333333,-0.3,60,427.1,42.70514911
2022-03-31 11:00:00+00:00,87.17500703,57.19986892,43.46428166,22.19559852,40.64207102,57.15415704,33.99852444,0,43.34278869,43.35909811,28,21.7025,1781.74,-1.443333333,1,47,408.3,43.34278869
2022-03-31 12:00:00+00:00,86.4779616,58.6720248,43.40908008,28.94655695,41.22444574,57.42750088,34.09167253,0,43.41204817,43.44279042,28,21.3975,1259.983333,-1.61,0.8,52,573.6,43.41204817
2022-03-31 13:00:00+00:00,86.70239756,57.96667729,43.01240259,29.20287,40.23225824,65.51349089,33.87203784,0,43.00202392,43.12572391,22,21.2125,1011.736667,-1.333333333,1.5,47,114.3,43.00202392
2022-03-31 14:00:00+00:00,87.12871913,58.08184118,44.11132438,28.04897555,42.99339324,59.31609382,34.39776777,0,44.33312934,44.36702606,27,21.0775,1004.716667,-1.26,1.1,49,137.9,44.33312934
2022-03-31 15:00:00+00:00,85.76266201,57.96131716,44.74105223,28.92331632,42.47405933,18.08407217,34.41517526,0,44.58794444,44.64219975,22,21.265,1135.633333,-0.703333333,0,54,263.2,44.58794444
2022-03-31 16:00:00+00:00,84.79539574,58.08569346,45.44788376,35.30985641,43.38505752,19.94925245,34.52723781,0,45.29495198,45.36754024,21,21.255,1183.946667,-1,-0.1,55,105.5,45.29495198
2022-03-31 17:00:00+00:00,84.23322159,57.91355544,46.38476144,27.82229149,44.74488181,18.39098964,34.58942284,0,46.29494331,46.39994678,22,21.2375,1212.763333,-1,-1,62,12.1,46.29494331
2022-03-31 18:00:00+00:00,83.21967092,57.88483581,47.87815036,34.19188882,46.17897556,19.6542625,34.65833245,0,47.48285977,47.62544313,12,21.2425,1242.47,-1,-1.8,65,-2.4,47.48285977
2022-03-31 19:00:00+00:00,85.33584811,58.07200045,48.72963854,31.05530282,47.5666716,17.90646903,34.68108173,0,48.62825446,48.76158532,10,21.2325,1262.223333,-1,-3,70,-2.4,48.62825446
