timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-03-31 20:00:00+00:00,86.8743215,58.01591046,49.30682582,30.4738,48.17429331,20.10747605,34.66891446,0,49.53308211,49.53458127,12,21.2425,1208.116667,-1,-4.8,81,-2.2,49.53308211
2022-03-31 21:00:00+00:00,87.80231559,58.06893091,50.13714791,35.03220888,49.26744559,22.15453044,34.70075234,0,49.97285446,50.03457698,11,21.2225,1152.823333,-1,-6.1,87,-2.5,49.97285446
2022-03-31 22:00:00+00:00,88.76036683,57.95272809,50.55887888,28.74776405,49.95079999,22.06453339,34.81785084,0,50.49720333,50.50307319,12,21.1675,1125.73,-1,-7.2,90,-2.1,50.49720333
2022-03-31 23:00:00+00:00,89.39492214,57.90963106,51.08042566,36.40873282,50.49455664,22.9441439,34.88397741,0,50.78627024,50.82514533,12,20.03,1098.14,,-7.9,91,-2.2,50.78627024
2022-04-01 00:00:00+00:00,90.59399065,58.07234524,51.06817285,28.69425684,50.76228898,19.83869322,34.76060838,0,51.20142677,51.25606873,13,21.15,1074.403333,-1,-8.7,92,-1.9,51.20142677
2022-04-01 01:00:00+00:00,91.32273439,58.02726497,51.65532606,25.58776762,51.14244384,20.97530199,34.94621141,0,51.5585941,51.61031299,13,21.1325,1056.593333,-1,-9.2,92,-2.1,51.5585941
2022-04-01 02:00:00+00:00,93.28487815,57.86970127,52.27803187,30.81724337,51.29546607,72.00145947,34.93257361,0,51.93475245,51.98773013,13,20.92,871.3466667,-1.26,-9.8,92,-1.7,51.93475245
2022-04-01 03:00:00+00:00,93.41439017,58.06918373,52.31361287,30.04710985,52.22652845,73.81993808,34.89318412,0,52.27131545,52.28848669,13,20.7625,858.8433333,-1.333333333,-10.2,92,-1.9,52.27131545
2022-04-01 04:00:00+00:00,92.51968969,59.37854621,52.25379145,36.25084414,52.80448242,80.02876978,34.875734,0,52.34605976,52.32333156,13,20.77,921.2633333,-1.5,-10.3,91,12.5,52.34605976
2022-04-01 05:00:00+00:00,91.30761793,59.14242004,51.84850515,33.98471303,51.59782302,80.08327407,34.85683916,0,52.08283905,52.01107379,32,20.9775,1091.693333,-1.443333333,-8.3,92,149.8,52.08283905
2022-04-01 06:00:00+00:00,90.3954687,60.09138984,50.43188029,26.60873675,49.73944535,78.13681694,34.85076433,0,50.66407047,50.57669241,33,21.2975,1293.743333,-1.333333333,-7.4,88,288.6,50.66407047
2022-04-01 07:00:00+00:00,90.75976674,58.00182871,49.80988081,25.9461333,49.32803802,71.71782099,34.85075343,0,49.8617685,49.712941,37,21.4375,1222.03,-1.333333333,-4.5,76,458.6,49.8617685
2022-04-01 08:00:00+00:00,91.3735278,56.8728494,48.13641252,32.51099702,46.2099913,66.37664321,34.53485895,0,48.01976393,47.88233709,36,21.3425,1163.67,-1.333333333,-3.6,72,484,48.01976393
2022-04-01 09:00:00+00:00,91.30381588,62.65439942,46.25020439,20.49012093,45.08871766,56.69285712,34.53256807,0,46.75067962,46.61067785,35,21.4125,1194.82,-1.333333333,-1.8,70,607.2,46.75067962
2022-04-01 10:00:00+00:00,88.96689268,58.28716682,44.53720367,21.09439754,41.87307046,49.24281971,34.2311117,0,44.42048524,44.30152933,31,21.3825,1241.01,-1.333333333,-0.5,62,170.3,44.42048524
2022-04-01 11:00:00+00:00,87.82950298,60.25761087,43.39542139,24.67049866,40.90205873,58.95982572,34.05000312,0,43.37153337,43.40833316,29,21.3425,1026.4,-1.276666667,-0.7,57,609.2,43.37153337
2022-04-01 12:00:00+00:00,84.00806667,57.87653363,43.27959554,26.64829801,41.31377602,56.4017886,34.05833549,0,43.40693916,43.46423389,31,21.205,868.2566667,-1.406666667,0.6,46,755.7,43.40693916
2022-04-01 13:00:00+00:00,82.44858124,57.97731491,42.93871394,23.28620799,40.05924106,59.60319701,33.80307212,0,42.76498045,42.72831495,21,21.0225,685.0066667,-1.426666667,0.9,48,232.5,42.76498045
2022-04-01 14:00:00+00:00,81.57115549,57.95525202,42.06347516,26.95933132,40.22153046,54.0956464,33.65217903,0,42.24962018,42.30628837,25,21.46,976.6433333,-1.26,0.7,40,373.1,42.24962018
2022-04-01 15:00:00+00:00,81.01385107,57.99320525,43.58255794,17.45248326,41.07006431,18.24317209,34.07499952,0,43.34230845,43.44077413,20,22.22,1391.073333,-0.703333333,0.6,42,254.2,43.34230845
2022-04-01 16:00:00+00:00,80.93473606,57.95231388,45.15373548,29.03502599,43.51685494,19.6780173,34.57269263,0,45.09882284,45.22715333,20,22.1275,1551.72,-1,0.5,40,58.6,45.09882284
2022-04-01 17:00:00+00:00,81.37639127,57.99922601,47.06698465,30.60823746,45.10725056,20.62506286,34.55755996,0,46.78253936,46.8081857,19,21.8925,1603.583333,-1,-1.5,53,7.8,46.78253936
2022-04-01 18:00:00+00:00,82.19150299,58.03858267,47.29613831,26.0472368,46.00463741,20.13260581,34.62577395,0,47.52357808,47.480368,13,21.705,1551.41,-1,-3.8,70,-2.3,47.52357808
2022-04-01 19:00:00+00:00,83.8316172,58.06142712,48.44845766,24.83963619,47.12059833,20.87516687,34.65833053,0,48.40405787,48.45572221,14,21.74,1542.903333,-1,-5,74,-2.6,48.40405787
2022-04-01 20:00:00+00:00,84.91047592,57.96589141,49.72288633,30.41030569,48.29264387,18.54407682,34.71511855,0,49.57315497,49.61226372,14,21.7,1538.673333,-1,-6.1,80,-2.6,49.57315497
2022-04-01 21:00:00+00:00,85.82481373,57.99011723,50.45776375,30.21247835,49.43858725,21.91233894,34.81665557,0,50.21245703,50.22856689,11,21.6525,1533.74,-1,-7.7,87,-2.1,50.21245703
2022-04-01 22:00:00+00:00,86.58072942,57.89321756,50.57815045,30.19901334,50.0692518,20.51028678,34.94386011,0,50.70622441,50.70971572,11,21.595,1591.133333,-1,-8.1,88,-2.1,50.70622441
2022-04-01 23:00:00+00:00,87.47119194,58.13178027,50.77041304,27.46588902,50.95704228,19.29655744,34.81293293,0,51.02812545,51.01991287,12,21.5825,1576.295,,-9,91,-2,51.02812545
2022-04-02 00:00:00+00:00,88.20678256,57.97343952,51.3502328,40.78762564,50.94088088,21.83202194,34.86744638,0,51.40296653,51.431893,13,21.61,1616.83,-1,-9.4,91,-2.1,51.40296653
2022-04-02 01:00:00+00:00,88.77944812,58.0622313,52.13388985,25.99899051,51.39012888,20.72319919,34.90077401,0,51.82192701,51.83111231,12,21.6125,1688.336667,-1,-10.1,92,-1.9,51.82192701
2022-04-02 02:00:00+00:00,89.74065442,58.15886458,52.31098821,35.97170919,52.47817153,20.36417956,34.88933118,0,52.16962662,52.18844176,12,21.5675,1706.413333,-1,-10.4,92,-1.8,52.16962662
2022-04-02 03:00:00+00:00,89.82863114,57.86613553,52.15232684,30.97557129,52.48276454,19.2130634,34.97734484,0,52.41111436,52.4150026,13,21.4925,1720.913333,-1,-11.1,91,-2,52.41111436
2022-04-02 04:00:00+00:00,90.61067977,57.89921872,52.15832456,28.80376951,52.37036685,21.21631,34.83255127,0,52.24149653,52.18979699,13,21.5125,1731.053333,-1,-11.3,90,12.1,52.24149653
2022-04-02 05:00:00+00:00,89.39586265,57.85833153,51.75732552,21.59652448,51.06097587,20.14053579,34.92421606,0,51.52449665,51.45116218,13,21.575,1702.02,-1,-9.5,89,110.2,51.52449665
2022-04-02 06:00:00+00:00,87.94430965,57.97343065,49.89950132,28.51695169,48.91535803,18.92481751,34.76901826,0,50.03054338,49.93999014,13,21.745,1603.413333,-1,-5.9,79,245,50.03054338
2022-04-02 07:00:00+00:00,86.83206056,57.99245201,48.10059468,21.32316714,47.24666275,18.13748967,34.60990082,0,48.51764751,48.47676738,13,21.9175,1523.106667,-1,-3.3,67,377.2,48.51764751
2022-04-02 08:00:00+00:00,87.25205295,57.99087926,47.25471481,27.36847269,45.14274191,41.25205129,34.59166867,0,47.08432976,47.05687847,13,21.6425,1141.17,-0.983333333,-0.7,59,494.2,47.08432976
2022-04-02 09:00:00+00:00,88.03741543,58.06666512,45.37846559,24.15759801,43.70334035,36.70123276,34.57499992,0,45.70101153,45.66689338,11,21.2925,982.3466667,-1.333333333,-0.2,51,604.4,45.70101153
2022-04-02 10:00:00+00:00,87.38636242,58.0507862,44.80191044,24.36149258,42.23202249,18.20580579,34.3713969,0,44.56278755,44.51094013,10,21.6275,1248.906667,-0.683333333,1.3,40,626.5,44.56278755
2022-04-02 11:00:00+00:00,85.46025887,57.99166681,41.50305384,16.25950295,39.1011315,16.75889764,33.51385889,0,41.89717506,41.81323001,16,21.9275,1404.096667,-2,1.8,34,583.6,41.89717506
2022-04-02 12:00:00+00:00,85.46192645,58.04166775,41.87062306,20.83064032,39.11271928,15.21782775,33.35833281,0,41.58824869,41.59895372,17,22.0125,1451.35,-2,1.3,46,566.7,41.58824869
2022-04-02 13:00:00+00:00,85.96271101,58.07341635,40.84050398,20.90531661,37.99444822,18.03775915,33.40833374,0,40.93333134,40.94595978,11,22.1475,1421.116667,-1.11,1.9,46,316.5,40.93333134
2022-04-02 14:00:00+00:00,85.95079149,58.13333387,41.9138994,21.02985257,39.35400057,15.72108081,33.66112133,0,41.85136968,41.99391226,7,22.2475,1399.333333,-1,2.1,45,518.1,41.85136968
2022-04-02 15:00:00+00:00,85.69801379,57.96904638,42.89006773,18.90359623,40.58369708,18.93380077,33.90079539,0,42.86611559,42.96524248,9,22.46,1406.58,-1,2,45,298.2,42.86611559
2022-04-02 16:00:00+00:00,85.26825526,57.98848654,44.16228503,25.56680071,41.68928547,19.00831619,34.22856827,0,43.82046914,43.92800727,12,22.225,1352.273333,-1,1.8,46,120.2,43.82046914
2022-04-02 17:00:00+00:00,83.85874614,57.91825615,44.97935558,25.93701163,43.60355942,18.08183815,34.40000153,0,45.11799812,45.25466568,11,21.7925,1336.373333,-1,0.6,53,9.5,45.11799812
2022-04-02 18:00:00+00:00,83.68057494,58.18847862,46.50196868,28.90925353,44.36906595,18.69985462,34.50594493,0,46.14450234,46.27029958,11,21.79,1328.75,-1,-0.6,59,-2.2,46.14450234
2022-04-02 19:00:00+00:00,83.27340582,58.0031865,46.6678097,30.65250289,45.30025531,19.11027003,34.69166714,0,46.83521515,46.91521575,9,21.6875,1277.22,-0.695,-1.3,60,-2.2,46.83521515
2022-04-02 20:00:00+00:00,83.2547951,58.04166675,47.75594014,28.63817908,46.17225445,17.53238019,34.63333186,0,47.45434077,47.53513957,10,21.7475,1305.406667,-1,-1.8,61,-2.7,47.45434077
2022-04-02 21:00:00+00:00,82.93926803,58.0833321,47.31586376,27.86047819,45.83619904,17.38575695,34.76746673,0,47.50739807,47.49653161,10,21.62,1266.016667,-1,-2.1,63,-1.6,47.50739807
2022-04-02 22:00:00+00:00,83.18173125,58.1679907,46.9527164,18.86510591,45.08124382,15.19220357,34.47627176,0,46.89021222,46.86961688,11,21.6875,1268.03,-1,-2.3,66,-1.8,46.89021222
2022-04-02 23:00:00+00:00,83.64602533,58.09855202,46.8614004,30.98050364,45.09148255,19.06125553,34.57789295,0,46.7963544,46.84121318,11,21.625,1238.243333,,-1.9,74,-2.1,46.7963544
2022-04-03 00:00:00+00:00,84.10833596,58.18173196,47.79007417,27.96873025,46.49146639,17.90359972,34.60833502,0,47.65864305,47.76611082,11,21.64,1255.636667,,-2.2,81,-1.8,47.65864305
2022-04-03 01:00:00+00:00,84.19005996,58.02419671,48.26909024,25.05320211,47.14194441,17.93592271,34.74247506,0,48.31603886,48.446038,10,21.59,1256.68,-1,-3.2,85,-1.9,48.31603886
2022-04-03 02:00:00+00:00,84.5927551,58.06263635,49.03981575,36.90053458,47.63439296,20.46857791,34.66344479,0,48.87097411,48.98597358,11,21.6275,1336.456667,-1,-5.2,91,-2.1,48.87097411
2022-04-03 03:00:00+00:00,85.01585893,57.98575074,49.14409398,20.89343119,48.09947011,21.47065673,34.72741821,0,49.26419405,49.30833277,12,21.5825,1385.786667,-1,-6.4,93,-2.1,49.26419405
2022-04-03 04:00:00+00:00,84.92984405,57.97499733,49.29407111,26.96084149,48.05671525,20.2033222,34.5833321,0,49.12408766,49.09575434,11,21.575,1412.04,-1,-6.7,95,16.1,49.12408766
2022-04-03 05:00:00+00:00,84.21989877,58.10833068,48.79222614,18.0200024,47.44360716,17.73108414,34.59166525,0,48.78646872,48.69060875,12,21.635,1371.09,-1,-4.5,97,116.1,48.78646872
2022-04-03 06:00:00+00:00,83.68147586,57.99490329,46.8428025,15.69641778,45.26006005,18.24074243,34.56747499,0,47.06123159,46.95537481,11,21.7975,1325.833333,-1,-2,81,258.5,47.06123159
2022-04-03 07:00:00+00:00,83.01238733,57.99838216,45.13959674,15.03441321,43.14004895,19.2186112,34.42581106,0,45.30449802,45.13616585,12,21.99,1284.223333,-1,-0.5,69,392.7,45.30449802
2022-04-03 08:00:00+00:00,83.52846736,57.96829104,42.86725477,23.5827352,40.42352055,34.81044736,33.99653687,0,43.19888309,43.07054995,11,21.76,934.4566667,-0.796666667,1.3,55,508,43.19888309
2022-04-03 09:00:00+00:00,83.28089016,58.06341453,42.31463999,22.16214625,39.72500341,33.88999803,33.68333274,0,42.4574372,42.36581109,10,21.395,821.3933333,-1.24,2.3,47,588.8,42.4574372
2022-04-03 10:00:00+00:00,83.6808914,58.09999926,42.204074,19.33815794,39.18395943,17.23196707,33.71240527,0,42.07054172,41.96135571,9,21.7525,1098.696667,-0.74,3.1,47,633.5,42.07054172
2022-04-03 11:00:00+00:00,83.78903686,58.05244213,40.00958999,15.27946462,37.20613579,13.97919687,33.0890369,0,40.14146923,40.10718067,14,22.075,1228.603333,-0.686666667,2.9,46,651.7,40.14146923
2022-04-03 12:00:00+00:00,83.25408093,57.99837092,39.64430174,21.47827117,36.73730791,18.95220242,33.02173679,0,39.72425553,39.8169497,15,22.125,1258.036667,-1.5,1.6,60,349.2,39.72425553
2022-04-03 13:00:00+00:00,83.19836896,57.98333199,41.32191405,22.68851838,38.54002579,17.21027389,33.39755291,0,41.24608599,41.25696704,14,22.14,1259.04,-0.92,2.5,59,206.4,41.24608599
2022-04-03 14:00:00+00:00,83.03496888,58.00163506,42.08759613,19.3424463,39.68199342,16.82176131,33.73088274,0,42.0383022,41.98068607,10,22.125,1235.243333,-0.72,1.3,67,283.5,42.0383022
2022-04-03 15:00:00+00:00,82.22730862,58.07254516,42.29196298,25.35990488,39.6106309,18.23644107,33.63087412,0,42.16344896,42.1834789,10,22.0675,1211.493333,-0.195,2.2,55,161.9,42.16344896
2022-04-03 16:00:00+00:00,81.03156098,58.10163955,43.12171642,19.72500273,41.00658675,17.66320526,34.07253908,0,43.2751335,43.3201322,8,21.8875,1199.476667,0,1.6,58,79,43.2751335
2022-04-03 17:00:00+00:00,80.3815709,57.99002365,44.67430344,29.75726999,42.74862097,17.30068249,34.32922587,0,44.51516949,44.5685028,8,21.855,1216.466667,-0.72,0.6,64,8.3,44.51516949
2022-04-03 18:00:00+00:00,80.70762519,58.06748877,45.40504743,22.94432814,42.96009647,19.04279083,34.64577883,0,45.1499999,45.11915406,9,21.785,1177.113333,-1,-0.2,75,-1.5,45.1499999
2022-04-03 19:00:00+00:00,81.40349505,57.99999968,45.65441932,29.33353821,44.01193782,17.77484936,34.55339586,0,45.70096937,45.74763675,9,21.75,1167.613333,-1,-0.7,84,-1.9,45.70096937
2022-04-03 20:00:00+00:00,82.63168362,58.05832922,46.22481294,20.03373594,44.58572494,16.27400658,34.55412156,0,46.38333334,46.34333339,10,21.765,1191.526667,-1,-2.4,91,-1.2,46.38333334
2022-04-03 21:00:00+00:00,83.05337981,58.08333178,46.61344614,34.91113893,44.77260736,20.57895552,34.62169914,0,46.52336492,46.6233804,10,21.7325,1208.013333,-1,-1.6,83,-1,46.52336492
2022-04-03 22:00:00+00:00,84.00890605,58.12486946,47.163361,33.9020494,45.44182991,21.94853455,34.72417378,0,47.00918792,47.08598078,10,21.77,1192.17,-1,-2.5,86,-1.4,47.00918792
2022-04-04 00:00:00+00:00,85.16169492,58.02748699,46.4200215,34.26435297,45.1434269,19.1270305,34.73670597,0,46.54750209,46.47584519,11,21.98666667,1113.686667,-1,-2,81,-1.8,46.54750209
2022-04-04 01:00:00+00:00,85.35583954,58.04750775,47.05000178,28.05379925,45.30329146,17.996755,34.59916786,0,46.80000144,46.7933346,11,21.7475,1096.586667,-1.11,-2,82,-1.5,46.80000144
2022-04-04 02:00:00+00:00,87.09170478,58.10916316,46.38668334,31.53104445,43.63412195,65.47208413,34.60916319,0,46.54082732,46.47249434,10,21.2,805.2566667,-1.24,-1.9,88,-1.1,46.54082732
2022-04-04 03:00:00+00:00,87.21249423,58.07250127,46.10164003,28.77758351,44.85749407,65.71317595,34.52583165,0,46.27416393,46.27416383,12,20.935,743.28,-1.333333333,-1.9,92,-1.7,46.27416393
2022-04-04 04:00:00+00:00,86.97333739,59.67337142,45.7725052,28.24413819,43.39000104,68.15750142,34.46500002,0,45.75083303,45.66583206,12,21.1425,867.0233333,-1.333333333,-1.4,93,4.8,45.75083303
2022-04-04 05:00:00+00:00,85.9733415,57.48665529,44.73335289,33.96774284,42.96334626,66.28271572,34.42250638,0,44.7016786,44.57084588,23,21.3275,1106.416667,-1.353333333,-0.7,91,47,44.7016786
2022-04-04 06:00:00+00:00,84.94667846,57.60584697,43.53835228,24.33351319,40.95506041,62.17315176,34.02583632,0,43.55835375,43.48668818,25,21.15,1135.683333,-1.426666667,0,90,96.7,43.55835375
2022-04-04 07:00:00+00:00,83.254197,58.21497719,42.06247484,28.76846214,39.79822254,68.79149317,33.70250878,0,42.41000779,42.35334213,27,21.4425,1081.206667,-1.313333333,0.8,87,153.2,42.41000779
2022-04-04 08:00:00+00:00,82.64505927,58.57900833,41.89584642,24.6516644,39.35588459,57.44180668,33.60749553,0,41.78004704,41.69587619,27,21.4825,1201.153333,-1.37,0.8,92,153.5,41.78004704
2022-04-04 09:00:00+00:00,82.20335856,58.40008472,40.99338739,23.91458198,38.32845016,51.27257018,33.42002181,0,41.22668794,41.18252534,22,21.6675,1492.913333,-1.666666667,1.2,92,200.5,41.22668794
2022-04-04 10:00:00+00:00,81.34502503,57.85516309,40.72674461,15.18193932,37.77177035,53.16170212,33.25749285,0,40.75500998,40.68750405,23,21.4625,1358.123333,-1.7,1.6,92,265.9,40.75500998
2022-04-04 11:00:00+00:00,81.57997331,58.73906564,40.64655211,28.55706398,37.44000957,55.37549613,33.22836689,0,40.66003316,40.62585643,21,21.455,1542.526667,-1.446666667,1.7,92,228.7,40.66003316
2022-04-04 12:00:00+00:00,81.1142286,57.50758113,40.05925394,20.3891226,37.33820548,57.10845123,33.19578652,0,40.29749014,40.35748977,26,21.205,1341.206667,-1.276666667,2,91,248.3,40.29749014
2022-04-04 13:00:00+00:00,81.11993914,57.99821739,41.33228408,27.62704532,38.91382999,61.53771217,33.51413725,0,41.2164624,41.37562088,17,21.1025,1082.803333,-1.26,2.1,92,152.9,41.2164624
2022-04-04 14:00:00+00:00,81.29674077,58.00917547,43.20496332,31.43640039,40.91991772,59.41820556,33.92246125,0,42.8232899,42.93577468,25,21,975.8166667,-1.203333333,1.1,93,103,42.8232899
2022-04-04 15:00:00+00:00,79.74602729,57.97669215,42.92089913,19.25779388,40.48853636,16.71248489,33.87005209,0,42.98584692,43.03087237,18,21.4275,1224.72,-0.37,0.3,97,82.2,42.98584692
2022-04-04 16:00:00+00:00,79.43248623,58.03163853,43.05649721,31.9818566,40.81512362,17.43220996,33.96497294,0,43.00409605,43.12243062,22,21.695,1436.163333,-0.5,0.1,97,42.4,43.00409605
2022-04-04 17:00:00+00:00,79.98572696,58.01342649,43.67584709,23.26767089,41.64784776,17.549837,34.12330375,0,43.60409191,43.74075895,21,21.7525,1466.316667,-0.89,0.1,98,3.6,43.60409191
2022-04-04 18:00:00+00:00,80.35000412,57.89745974,44.20493578,27.55284683,41.61718578,15.51838092,34.12499684,0,43.8782994,43.97415098,10,21.73,1457.733333,-1.305,0.1,98,-1.3,43.8782994
2022-04-04 19:00:00+00:00,80.41070076,57.8991492,43.8017035,25.58609206,41.76412659,16.95461882,34.15833348,0,44.04748051,44.06581364,10,21.735,1447.743333,-1,0,98,-1.4,44.04748051
2022-04-04 20:00:00+00:00,80.66922514,57.88333424,44.30984342,30.46668606,41.7416776,17.66410078,34.1574804,0,44.09999847,44.09999847,10,21.75,1438.15,-1,0,98,-1.4,44.09999847
2022-04-04 21:00:00+00:00,81.1290639,57.90918852,43.81601705,21.98955127,41.76563749,21.60129972,34.23247971,0,44.05251977,44.09817535,11,21.755,1446.753333,-1,0,99,-1.7,44.05251977
2022-04-04 22:00:00+00:00,81.39789207,58.03068792,44.38031872,31.3406234,41.49223522,18.72095642,34.20536409,0,44.14495657,44.15453204,10,21.72,1425.153333,-1,0.1,99,-1.5,44.14495657
2022-04-04 23:00:00+00:00,80.87968205,58.09260199,43.97459992,28.50685205,41.72610252,18.75435588,34.26717941,0,44.23333396,44.26476966,10,21.63,1386.313333,-1,0.1,99,-1.6,44.23333396
2022-04-05 00:00:00+00:00,81.19632628,57.94914235,44.20661758,33.6222977,42.08420118,15.84377867,34.09999847,0,44.13585608,44.14252301,10,21.64,1370.456667,-1,0.1,99,-1.6,44.13585608
2022-04-05 01:00:00+00:00,82.78308633,58.08590856,44.27181626,22.4247627,41.9345483,19.48166929,34.23161747,0,44.09999847,44.1183322,11,21.87666667,1344.033333,-0.74,0.1,99,-1.1,44.09999847
2022-04-05 02:00:00+00:00,84.83856561,58.04338827,44.12876332,31.73842866,40.89363322,59.36797513,34.16752515,0,44.14241892,44.17069887,10,21.24,970.59,-1.296666667,-0.4,99,-1.6,44.14241892
2022-04-05 03:00:00+00:00,84.82297557,57.82212193,45.03821369,31.67435465,43.60577404,70.03978291,34.41494733,0,45.28128374,45.30800487,10,21.005,778.9233333,-1.333333333,-1.1,98,-1.7,45.28128374
2022-04-05 04:00:00+00:00,85.91667397,58.95863071,46.58247754,28.10198835,44.2922416,67.98359566,34.58074707,0,46.21816118,46.22316295,10,21.2125,847.64,-1.333333333,-2.2,96,3.4,46.21816118
2022-04-05 05:00:00+00:00,86.99568185,58.89200734,46.37414815,33.07273377,45.23589881,67.82333304,34.66092396,0,46.57321274,46.59487936,22,21.32,993.74,-1.443333333,-2.7,95,20.1,46.57321274
2022-04-05 06:00:00+00:00,86.88939145,57.97559198,46.79741643,24.81521839,44.99771573,65.19262157,34.60833643,0,46.79999924,46.81666623,24,21.1575,965.7066667,-1.443333333,-3.1,94,47.3,46.79999924
2022-04-05 07:00:00+00:00,86.19113702,60.43597957,47.14133731,32.19951356,45.26319921,69.98185358,34.58906852,0,46.86666792,46.85833454,28,20.98,642.3466667,-2.22,-3.4,94,95.5,46.86666792
2022-04-05 08:00:00+00:00,85.82899199,58.42379528,46.7609346,27.63656332,45.30138357,66.01176161,34.59253397,0,46.71920148,46.70833252,29,21.6225,1250.606667,-1.41,-3.7,94,145.1,46.71920148
2022-04-05 09:00:00+00:00,86.24739299,58.50356859,46.98507599,25.80343241,45.60594573,64.41956327,34.55920292,0,47.1681213,47.23978651,27,21.7925,1447.28,-1.48,-3.9,93,156.1,47.1681213
2022-04-05 10:00:00+00:00,86.01579072,57.27467658,47.78955136,31.31963336,46.21082516,68.40638608,34.65484902,0,47.47572123,47.54405423,30,21.7625,1424.806667,-1.353333333,-3.6,92,165.4,47.47572123
2022-04-05 11:00:00+00:00,86.43071675,59.81738816,47.71762128,27.69727846,46.49854437,65.85131259,34.67499889,0,47.87063911,47.93143319,27,21.7925,1655.406667,-1.44,-3.8,92,216.8,47.87063911
2022-04-05 12:00:00+00:00,86.61928763,58.09467588,48.32229891,26.46748194,46.95929091,70.83314478,34.59690448,0,48.40142876,48.47396724,31,21.45,1408.693333,-1.316666667,-4.3,90,220,48.40142876
2022-04-05 13:00:00+00:00,86.54737852,57.96579438,48.70530322,61.26966565,41.5581248,98.13748456,34.6715051,0,48.62428943,48.60928849,27,21.24,973.8966667,-1.113333333,-4.6,89,168.7,48.62428943
2022-04-05 14:00:00+00:00,86.89166885,58.06053741,49.17675083,36.44576142,48.01464894,74.07821355,34.69079066,0,48.87712278,48.96966463,33,21.165,923.91,-0.993333333,-4.9,90,113.5,48.87712278
2022-04-05 15:00:00+00:00,85.66973141,58.09517178,49.42412572,26.51595443,48.05698606,19.63430193,34.66096503,0,49.36412368,49.4074586,28,21.3325,1074.133333,0.2,-5,90,90.1,49.36412368
2022-04-05 16:00:00+00:00,85.84736859,58.14606212,48.97147714,33.64375357,47.85878669,19.62876271,34.66666966,0,49.28842417,49.21096924,27,21.3925,1190.086667,-0.28,-4.7,89,63.2,49.28842417
2022-04-05 17:00:00+00:00,85.80176266,58.15129736,48.89477348,24.88033169,47.95880602,17.07774974,34.65657386,0,49.0550919,49.01754565,28,21.375,1215.253333,-0.22,-4.4,89,12.7,49.0550919
2022-04-05 18:00:00+00:00,86.09206489,57.954402,48.80657344,31.30579174,47.4156884,19.54173271,34.64077963,0,48.69607295,48.67607265,13,21.41,1235.563333,-1,-4,81,-1.7,48.69607295
2022-04-05 19:00:00+00:00,86.21577003,57.96010419,48.48598606,24.09253881,47.36676087,20.39216372,34.65088162,0,48.60901183,48.65646217,12,21.5075,1246.156667,-1,-3.8,74,-1.8,48.60901183
2022-04-05 20:00:00+00:00,86.89556649,57.93812007,49.47891008,28.33321596,47.96189231,19.31839166,34.82500156,0,49.1205677,49.19890049,11,21.4775,1201.56,-1,-3.9,74,-1.9,49.1205677
2022-04-05 21:00:00+00:00,87.11755414,58.18032931,49.22534189,37.55082684,48.58045816,17.38324895,34.708334,0,49.48722527,49.50978056,15,21.45,1168.083333,-0.426666667,-4.1,72,-2.4,49.48722527
2022-04-05 22:00:00+00:00,86.98183578,57.95902892,50.1846684,39.63939683,48.77918677,19.97053542,34.79278995,0,50.01091931,50.01730952,16,21.4975,1176.143333,-0.333333333,-4.5,72,-2.2,50.01091931
2022-04-05 23:00:00+00:00,86.67370012,58.02235732,50.25501596,31.24051162,49.40438926,19.14352055,34.73054442,0,50.29425803,50.31979291,16,20.79,1134.003333,,-5.4,76,-2.4,50.29425803
2022-04-06 00:00:00+00:00,88.46995215,57.98600859,50.44522813,29.391395,50.02592426,18.05023797,34.85565765,0,50.50940522,50.51577411,13,21.77333333,1157.95,-0.11,-5.7,79,-2.5,50.50940522
2022-04-06 01:00:00+00:00,89.43838481,58.00922811,50.90772338,30.68597019,50.55505179,21.61374778,34.97589375,0,50.86071268,50.92374814,14,21.3675,1160.35,-1,-6,81,-2.4,50.86071268
2022-04-06 02:00:00+00:00,91.60056999,57.96398379,51.54938011,37.30988007,50.17051113,72.67940086,34.9250007,0,51.47523049,51.52642421,12,21.095,960.0966667,-1.146666667,-6.9,81,-2.4,51.47523049
2022-04-06 03:00:00+00:00,92.93271724,58.05385717,51.91575615,35.51757215,51.95571973,76.2523764,34.88422947,0,51.883766,51.87154503,13,20.905,853.29,-1.333333333,-7.5,84,-2.2,51.883766
2022-04-06 04:00:00+00:00,92.568191,58.77383805,51.51816912,33.52022469,51.55670562,78.58090516,34.8833342,0,51.77520915,51.72525137,13,20.7875,763.91,-1.536666667,-7.6,84,32,51.77520915
2022-04-06 05:00:00+00:00,91.27653804,58.53290234,51.18640913,41.01702378,49.64819997,82.58316331,34.8342317,0,50.94529906,50.83012876,30,20.88,1035.096667,-1.703333333,-6.8,81,143.8,50.94529906
2022-04-06 06:00:00+00:00,90.1069466,56.84210685,47.78888172,19.37924226,46.91774219,65.87905711,34.51936267,0,48.22866187,47.9919507,31,21.2025,1043.426667,-1.426666667,-5.6,76,333,48.22866187
2022-04-06 07:00:00+00:00,88.51913011,58.36014457,46.129935,28.65987857,43.60785181,69.96622628,34.4518007,0,45.90005284,45.78018761,35,21.4475,865.19,-1.223333333,-4.1,74,414.1,45.90005284
2022-04-06 08:00:00+00:00,87.67048881,58.7711229,43.73783803,25.71958278,42.09212883,66.10386965,34.2574316,0,44.03206992,43.99297399,32,21.3575,952.48,-1.276666667,-2.9,74,473.4,44.03206992
2022-04-06 09:00:00+00:00,87.747978,61.29247545,42.43986332,22.04766387,39.6722817,66.14214572,33.70089964,0,42.53977513,42.53409064,29,21.6675,1600.01,-1.17,-2.1,73,748.4,42.53977513
2022-04-06 10:00:00+00:00,87.28222439,57.63286004,42.62056273,19.3800238,39.98583274,65.07429377,33.72860653,0,42.55263856,42.5250627,28,21.6275,1473.903333,-1.036666667,-1.9,78,364.1,42.55263856
2022-04-06 11:00:00+00:00,87.17319324,58.36961077,41.19294431,25.02879593,38.74146142,62.0993694,33.41104372,0,41.09875381,41.12008124,27,21.41,1654.463333,-1.056666667,-1.4,81,663,41.09875381
2022-04-06 12:00:00+00:00,86.82573046,58.28786142,41.21177151,19.33717743,38.09239347,62.04931344,33.53696086,0,41.33333515,41.34819118,28,21.49,1479.753333,-1,-0.7,73,349.1,41.33333515
2022-04-06 13:00:00+00:00,86.43894597,57.96575935,42.70718512,25.28937608,40.32476377,66.68674674,33.84563215,0,42.2818549,42.40094752,24,21.2675,1034.093333,-1.335,-0.1,70,334.5,42.2818549
2022-04-06 14:00:00+00:00,85.7618114,57.95454316,43.53785023,24.03893121,41.53636696,60.21114991,34.11378479,0,43.5422818,43.57500654,24,21.125,933.35,-0.703333333,-1,85,228.2,43.5422818
2022-04-06 15:00:00+00:00,84.27107149,58.01211865,43.41651395,20.55223428,40.92939537,20.13724099,34.029692,0,43.28075441,43.33893532,22,21.025,1067.746667,0.37,-0.9,87,144.9,43.28075441
2022-04-06 16:00:00+00:00,83.82408797,58.02031097,44.62800148,26.28800554,42.66108503,20.19334127,34.42317797,0,44.57285169,44.73785147,24,20.92,1297.286667,0,-1,89,81,44.57285169
2022-04-06 17:00:00+00:00,83.92682614,57.89726604,45.53060002,20.94886996,43.73451088,18.37952353,34.53242088,0,45.55377594,45.65710852,23,20.9075,1329.683333,0,-1.2,89,15,45.55377594
2022-04-06 18:00:00+00:00,83.36666368,57.87773849,46.0251221,30.77682551,43.93048906,17.64198851,34.42682587,0,45.76408694,45.79817312,10,20.8525,1325.296667,0,-1,84,-2.1,45.76408694
2022-04-06 19:00:00+00:00,83.48048319,57.92500332,46.54736263,23.46949976,45.32919977,19.72424118,34.43333453,0,46.69462623,46.73145305,11,20.81,1324.21,-0.89,-1.4,79,-2.4,46.69462623
2022-04-06 20:00:00+00:00,83.29075354,57.94634112,47.79817044,31.02301278,46.15842138,18.37694624,34.58242158,0,47.63192675,47.62767801,10,20.865,1272.136667,-1,-2.3,78,-2.6,47.63192675
2022-04-06 21:00:00+00:00,83.80567333,57.98333216,47.68716877,31.71316696,46.31773782,17.05259185,34.56574972,0,47.82958015,47.7606616,11,20.7825,1253.77,-1,-2.6,81,-2.4,47.82958015
2022-04-06 22:00:00+00:00,84.80497252,57.97979963,47.17636298,18.01243224,45.58369419,14.27986908,34.63071232,0,47.28653481,47.20925054,11,20.8475,1238.803333,-1,-2.3,82,-2,47.28653481
2022-04-06 23:00:00+00:00,86.90637149,57.92295145,47.35311854,27.68359307,45.84287104,20.510729,34.56095501,0,47.24161693,47.31948199,12,19.93666667,1198.626667,,-2.2,85,-2.3,47.24161693
2022-04-07 00:00:00+00:00,87.59811044,57.9250015,48.10184139,28.2840642,46.71943904,17.10616084,34.67592067,0,48.19597149,48.2817181,11,20.68,1196.276667,,-2.9,90,-2.2,48.19597149
2022-04-07 01:00:00+00:00,87.18613738,57.90074586,49.31399702,30.54369237,47.9853105,21.99095624,34.73241395,0,48.97671096,49.07688616,10,20.80333333,1199.816667,-0.74,-4,94,-1.2,48.97671096
2022-04-07 02:00:00+00:00,88.96411562,57.95833145,49.06423807,28.54045297,46.70923632,69.65599205,34.64166673,0,49.02590591,48.96108631,12,20.77,896.5266667,-1.296666667,-5.5,96,-1,49.02590591
2022-04-07 03:00:00+00:00,89.08277263,58.57137779,47.36627379,31.62811625,46.62314013,70.23903575,34.67407604,0,47.92072833,47.83147057,12,20.735,824.1666667,-1.333333333,-3.5,97,-1.1,47.92072833
2022-04-07 04:00:00+00:00,89.22444748,57.25217808,46.99407685,29.45029834,45.01478771,69.82576004,34.52870332,0,47.04517987,46.90684525,12,20.865,925.61,-1.463333333,-3,98,14.4,47.04517987
2022-04-07 05:00:00+00:00,88.44315162,57.2408852,45.96794501,34.84414211,44.06019767,67.63255877,34.60555374,0,45.84259932,45.71019361,26,21.15,1160.64,-1.533333333,-2.1,98,98.3,45.84259932
2022-04-07 06:00:00+00:00,87.20317936,57.36461578,44.05008211,19.59657647,41.59266717,65.10142787,34.15001672,0,44.14819407,44.05319322,27,21.5325,1310.256667,-1.353333333,-1.4,97,204,44.14819407
2022-04-07 07:00:00+00:00,86.31983993,57.23347124,41.99080659,27.68194253,39.63368386,64.33215367,33.58057913,0,41.95711264,41.84137646,30,21.4425,1048.783333,-1.28,-0.4,91,354.3,41.95711264
2022-04-07 08:00:00+00:00,84.94655958,57.87806521,39.49523603,22.20830294,36.69741151,51.59062313,32.97686176,0,39.5657069,39.50915023,32,21.5075,1157.56,-1.516666667,0.6,83,423.8,39.5657069
2022-04-07 09:00:00+00:00,84.31426353,57.66844823,38.95960079,28.73140862,35.80225668,52.72087565,32.9011307,0,39.10311695,39.11686662,24,21.685,1447.5,-1.463333333,1.8,75,527.9,39.10311695
2022-04-07 10:00:00+00:00,83.34632772,58.24211203,37.97164681,18.13559179,35.29120186,48.45970339,32.65479947,0,38.09742679,38.02378974,25,21.7975,1477.236667,-1.333333333,2.6,69,282.5,38.09742679
2022-04-07 11:00:00+00:00,84.14979266,57.45648477,37.33693108,23.98096371,34.65567185,48.11017094,32.45946692,0,37.25687443,37.20573225,21,21.9,1439.186667,-1.223333333,2.8,59,306.3,37.25687443
2022-04-07 12:00:00+00:00,83.84927406,57.91899915,39.00261963,25.25218179,35.77939175,53.21881517,32.66312504,0,38.93317525,39.09370491,25,21.655,1037.77,-1.39,2.5,62,197.6,38.93317525
2022-04-07 13:00:00+00:00,83.79906617,58.0023879,40.0751054,22.15371852,36.73210636,59.94969565,33.1993831,0,40.06834821,40.18407765,16,20.9475,488.5,-1.313333333,2.2,68,159.3,40.06834821
2022-04-07 14:00:00+00:00,83.63750229,57.9605267,41.30561257,31.94072102,39.3405092,56.62526974,33.53770676,0,41.21249532,41.3384322,20,20.85,490.38,-1.19,1.7,73,179.8,41.21249532
2022-04-07 15:00:00+00:00,82.89438457,57.86114659,42.55802382,29.34873876,40.00365691,19.44307557,33.79906078,0,42.35988463,42.49894662,19,21.7625,1378.836667,-0.74,1.3,78,74.1,42.35988463
2022-04-07 16:00:00+00:00,82.13240088,57.99072618,43.47942013,32.21703415,41.20158923,17.97954709,33.99645162,0,43.17653883,43.33653848,24,22.145,1663.533333,-1,1.1,79,45.5,43.17653883
2022-04-07 17:00:00+00:00,82.06158021,58.09999847,43.90065059,26.76807136,41.79607211,18.66560838,34.23833735,0,43.87290335,43.93884295,24,22.275,1678.506667,-1,0.8,80,10.8,43.87290335
2022-04-07 18:00:00+00:00,81.29385168,58.05905945,44.47860854,33.76663799,42.23445124,19.24142793,34.20716703,0,44.1447819,44.24811542,15,22.3425,1683.34,-1,0.6,83,-1,44.1447819
2022-04-07 19:00:00+00:00,81.63687994,57.91123435,44.22506947,30.36559736,42.14025886,17.6181001,34.24710735,0,44.29738975,44.35644622,14,22.385,1690.596667,-1,0.5,84,-0.7,44.29738975
2022-04-07 20:00:00+00:00,81.80338595,57.93159324,44.57999201,31.68943097,42.39611762,19.66951173,34.37360973,0,44.44477827,44.47000034,12,22.445,1699.23,-1,0.4,86,-1,44.44477827
2022-04-07 21:00:00+00:00,82.19617033,57.90000153,44.61951285,23.21919434,42.83293335,19.06761208,34.53261177,0,44.65882961,44.67382982,13,22.4525,1697.19,-1,0.2,89,-1,44.65882961
2022-04-07 22:00:00+00:00,81.82522895,57.9117589,44.65321703,32.88095441,42.70107207,16.94840904,34.55784136,0,44.88072152,44.86572094,12,22.48,1692.52,-1,-0.1,95,-1,44.88072152
2022-04-08 00:00:00+00:00,80.97644077,57.98550598,44.67353122,33.36105956,42.37035254,17.45681351,34.30905277,0,44.64380027,44.54308478,12,22.52,1707.403333,-1,0.4,96,-1.1,44.64380027
2022-04-08 01:00:00+00:00,82.05833297,57.94763416,43.83643894,30.55698035,42.09757182,17.6423981,34.30617651,0,44.16570902,44.02809103,12,22.5025,1703.336667,-0.63,1,97,-0.8,44.16570902
2022-04-08 02:00:00+00:00,84.4149996,58.01307585,43.52233871,27.87531405,40.05711601,50.73884234,34.02358013,0,43.34809802,43.26047857,12,21.3775,1287.863333,-1.296666667,1.6,97,-1,43.34809802
2022-04-08 03:00:00+00:00,85.16260819,57.81281623,42.34122899,32.19914597,40.03401122,55.72751658,33.76381017,0,42.46048138,42.43714756,12,20.9625,1068.186667,-1.35,2.9,95,-0.8,42.46048138
2022-04-08 04:00:00+00:00,85.44094634,57.93625345,41.73809836,32.85216145,39.26214429,57.32080801,33.60690748,0,42.01310853,41.98644084,12,21.3625,1314.843333,-1.406666667,3.1,96,3,42.01310853
2022-04-08 05:00:00+00:00,85.26310385,58.5418755,41.60409706,26.12095811,38.88122932,48.37916034,33.52143086,0,41.5938261,41.60049264,20,21.79,1559.49,-1.426666667,3.6,95,19.3,41.5938261
2022-04-08 06:00:00+00:00,84.33272307,58.37078212,41.47736172,27.64682056,38.80238752,50.30305241,33.51666656,0,41.25524855,41.26024889,21,21.81,1542.716667,-0.636666667,3.8,95,57.2,41.25524855
2022-04-08 07:00:00+00:00,83.02626994,58.85372731,40.78114875,27.74120927,37.57980074,52.61369241,33.28050016,0,40.91838412,40.81908859,22,22.0025,1560.643333,-1.176666667,3.5,94,215.2,40.91838412
2022-04-08 08:00:00+00:00,81.62698847,57.34408761,39.09710518,20.09102986,36.30540285,44.18738777,32.97147298,0,39.46484504,39.35011224,24,22.0725,1480.23,-1.333333333,2.9,94,106.3,39.46484504
2022-04-08 09:00:00+00:00,81.18927817,54.9177172,39.34156244,23.59171589,36.33937829,50.07519298,32.92597205,0,39.33685061,39.30455679,20,22.045,1706.756667,-1.333333333,3,93,175.7,39.33685061
2022-04-08 10:00:00+00:00,80.28322778,59.87555289,37.77569463,26.46196324,34.85241301,48.04526759,32.586149,0,38.00209153,37.91314553,20,21.965,1756.29,-1.313333333,3.7,90,285.4,38.00209153
2022-04-08 11:00:00+00:00,79.92569846,57.97317742,37.30814763,21.19295715,34.78711988,42.7419115,32.44366043,0,37.37052117,37.20025407,17,21.8,1621.246667,-1.166666667,4.5,87,302,37.37052117
2022-04-08 12:00:00+00:00,79.86315986,58.19788547,36.68691614,27.26638557,33.47372693,48.11212272,32.20352655,0,36.75893318,36.79148009,23,21.83,1156.41,-1.33,5.1,84,198.6,36.75893318
2022-04-08 13:00:00+00:00,79.89165699,57.91878341,38.25208794,26.06136428,35.50406524,47.34609864,32.59859184,0,37.98632351,37.97666947,18,21.68,1008.996667,-1.556666667,4.9,89,329.5,37.98632351
2022-04-08 14:00:00+00:00,79.85693653,58.01524604,37.80770475,26.68647917,35.16603947,44.84790546,32.65490123,0,38.00839251,38.08979572,16,21.59,1013.39,-1,4.9,86,85,38.00839251
2022-04-08 15:00:00+00:00,79.13055787,57.95763552,39.92440583,34.97948537,36.71835912,17.59146372,33.06946273,0,39.75187612,39.84713845,16,22.11,1364.653333,-1,4.6,86,78.7,39.75187612
2022-04-08 16:00:00+00:00,79.21041456,57.95348594,41.11666364,27.21807394,38.50415761,19.77748987,33.44305456,0,41.22712014,41.28948274,17,22.46,1611.43,-0.76,3.8,92,63.5,41.22712014
2022-04-08 17:00:00+00:00,79.7604159,57.95692547,43.42361483,34.55025397,40.68300957,19.34814256,33.95278321,0,42.86042789,42.94237184,15,22.5125,1618.383333,-1,1.5,92,7.8,42.86042789
2022-04-08 18:00:00+00:00,79.41806939,58.09792649,43.57709215,27.00256414,41.6822095,17.31462738,34.16041317,0,43.85610921,43.86875068,10,22.5675,1581.54,-1,0.8,88,-1.3,43.85610921
2022-04-08 19:00:00+00:00,78.65279343,57.94305667,43.78890599,36.41644941,41.4943856,19.50472438,34.20833819,0,43.80263988,43.79999924,10,22.62,1537.883333,-1,1,81,-1.5,43.80263988
2022-04-08 20:00:00+00:00,78.92151478,58.04235119,43.99788917,26.32219941,41.85685971,16.96100614,34.27637583,0,43.95081289,44.01052847,10,22.6425,1506.48,-1,0.5,86,-2.6,43.95081289
2022-04-08 21:00:00+00:00,79.19995806,58.05001065,45.54603369,34.81629606,43.48618681,18.64423761,34.59931083,0,45.13759416,45.27592697,11,22.6375,1471.33,-1,0.5,77,-2,45.13759416
2022-04-08 22:00:00+00:00,81.12050521,58.00353606,45.70091612,29.48932029,44.39999001,16.20842382,34.47652129,0,45.77856529,45.93166627,10,22.63,1476.446667,-1,-0.5,85,-0.5,45.77856529
2022-04-08 23:00:00+00:00,83.18221524,57.91022864,44.84550942,25.3648502,43.24539198,15.66813986,34.42594867,0,45.09981005,45.07351693,10,22.6675,1475.313333,,-0.2,87,-2.5,45.09981005
2022-04-09 00:00:00+00:00,83.20068308,58.10832141,45.83676659,28.45323966,43.73946143,19.45030517,34.50768202,0,45.47882688,45.5514743,12,21.70666667,1456.486667,,0.2,83,-1,45.47882688
2022-04-09 01:00:00+00:00,83.318031,58.00137105,45.2180778,26.66996827,43.36340827,15.0856098,34.54166993,0,45.52990726,45.47922117,11,22.6875,1438.283333,-1,-0.2,83,-1.4,45.52990726
2022-04-09 02:00:00+00:00,83.08481788,57.94860373,45.39108342,24.63715261,43.71515504,19.0539907,34.45970301,0,45.32803552,45.33872114,11,22.72,1413.786667,-1,0,80,-1.3,45.32803552
2022-04-09 03:00:00+00:00,82.43881708,57.94306701,45.50338704,33.8164438,43.40080263,18.96869174,34.48332657,0,45.32196652,45.35863387,11,22.6875,1404.206667,-1,-0.3,84,-1,45.32196652
2022-04-09 04:00:00+00:00,84.1925757,58.08196348,44.73196226,28.01623002,42.72372218,18.51104449,34.60000697,0,44.94128515,44.94461834,11,22.7075,1397.033333,-1,-0.1,81,19,44.94128515
2022-04-09 05:00:00+00:00,84.94098751,57.95827936,44.6238111,25.56729015,42.57223737,17.73140696,34.39999993,0,44.56326012,44.53091163,10,22.725,1396.846667,-1,-0.6,89,86.8,44.56326012
2022-04-09 06:00:00+00:00,83.99049733,57.88338981,43.56474493,22.70848892,41.19022234,17.96538003,34.00422189,0,43.46781883,43.40553865,11,22.7825,1404.91,-1,0,85,157.8,43.46781883
2022-04-09 07:00:00+00:00,81.99355012,57.95203642,42.32946979,23.61399741,39.73247853,15.95789723,33.70633615,0,42.47919144,42.36850881,11,22.8675,1392.516667,-1,0.4,77,450,42.47919144
2022-04-09 08:00:00+00:00,80.72974864,58.06598612,41.42773509,24.4830994,38.35088893,33.85457903,33.51596578,0,41.41519568,41.25982512,10,22.2725,858.8933333,-1.2,1,68,519.1,41.41519568
2022-04-09 09:00:00+00:00,81.33084169,58.10833308,40.692521,25.66718765,37.82055124,29.76817096,33.16465412,0,40.80429769,40.71922405,10,21.865,609.0466667,-1.11,1.9,56,700.3,40.80429769
2022-04-09 10:00:00+00:00,81.11713516,58.01596078,39.55135668,21.17173095,36.5679722,15.30521676,33.01529891,0,39.71275615,39.64563143,9,22.5325,1312.733333,-0.43,3.8,47,686.7,39.71275615
2022-04-09 11:00:00+00:00,79.93028123,57.98062634,38.42588997,19.10098306,35.53334405,19.10860417,32.71464019,0,38.7487094,38.63928735,14,22.9475,1602.04,-0.39,4.1,51,287,38.7487094
2022-04-09 12:00:00+00:00,79.66329071,57.92844668,39.37521687,30.5730546,36.34526229,18.62743439,32.94234189,0,39.16809603,39.1763808,15,23.0025,1662.09,-0.97,3.7,54,416.8,39.16809603
2022-04-09 13:00:00+00:00,78.92861359,58.02360696,39.68153367,17.72352376,36.6680421,18.88403948,33.01531485,0,39.74000215,39.68234302,12,23.24,1666.21,-0.775,2.6,68,280.8,39.74000215
2022-04-09 14:00:00+00:00,78.76869314,58.00833406,40.56934902,24.14447501,37.50647883,17.96130452,33.24268696,0,40.49874986,40.5100946,11,23.29,1662.97,-1,2.5,67,545,40.49874986
2022-04-09 15:00:00+00:00,79.07972169,57.99997032,41.237558,33.29277547,39.09131614,20.07910788,33.50809781,0,41.42141201,41.46073977,10,23.08,1647.643333,-1,2.2,70,118.5,41.42141201
2022-04-09 16:00:00+00:00,79.62633113,57.96039075,43.34159226,24.95977328,40.87063249,16.2313344,33.94097101,0,43.04871614,43.12904299,8,23.0825,1650.6,-1,2.1,68,88.1,43.04871614
2022-04-09 17:00:00+00:00,79.78332018,58.13962547,44.15548209,37.01115463,41.88751661,18.82571478,34.28532436,0,44.12335981,44.18903068,8,22.9225,1619.27,-1,-0.3,88,11,44.12335981
2022-04-09 18:00:00+00:00,79.70402243,57.94169395,44.80861671,24.40067393,42.96529037,19.41932379,34.39934874,0,44.87533927,44.88867286,9,22.86,1600.923333,-1,-0.4,91,-1.1,44.87533927
2022-04-09 19:00:00+00:00,81.13863958,57.95832652,45.08202513,27.82443353,43.26403716,18.89791566,34.55200123,0,45.08066622,45.01833325,10,22.8575,1583.39,-1,-0.4,92,-1.5,45.08066622
2022-04-09 20:00:00+00:00,81.28869027,57.95968124,44.89165181,33.1837724,42.53333796,15.91753313,34.52567108,0,44.93866809,44.93433487,10,22.8175,1586.27,-1,-0.2,92,-1.2,44.93866809
2022-04-09 21:00:00+00:00,81.68966594,58.02434431,44.72941355,27.62138374,42.74364632,19.92003684,34.39666871,0,44.78867081,44.76867059,10,22.8025,1592.31,-1,-0.2,96,-1,44.78867081
2022-04-09 22:00:00+00:00,81.39704731,57.90765477,45.1822411,27.09899666,42.92989772,19.17898138,34.52814178,0,44.93468173,45.05029961,11,22.7675,1599.016667,-1,-0.1,93,-1.2,44.93468173
2022-04-09 23:00:00+00:00,81.26613874,57.93200296,45.78444785,28.3825408,43.59456178,20.61920291,34.58569026,0,45.46062964,45.51833311,10,22.165,1609.793333,,-0.6,94,-1.4,45.46062964
2022-04-10 00:00:00+00:00,81.33531484,57.86799761,45.83262678,37.54779255,44.73434558,21.63335766,34.49298742,0,46.10124921,46.20459739,10,21.77,1596.566667,-1,-0.9,94,-1.6,46.10124921
2022-04-10 01:00:00+00:00,81.23771206,58.00965216,46.46107402,25.78106095,44.29580189,16.29006235,34.55635599,0,46.28538371,46.20572337,11,22.815,1604.083333,-1,-1.1,95,-1.3,46.28538371
2022-04-10 02:00:00+00:00,81.06030664,57.9486841,45.69034368,29.68316574,43.5856146,22.14705929,34.5263175,0,45.64938451,45.5607094,10,22.795,1576.44,-1,-0.5,92,-1.4,45.64938451
2022-04-10 03:00:00+00:00,81.39561823,57.98069674,44.97530512,34.00574029,43.30248815,21.2248144,34.58398994,0,45.31934209,45.30934217,11,22.7825,1564.79,-1,-0.3,93,-0.9,45.31934209
2022-04-10 04:00:00+00:00,81.78464554,57.88728193,44.70281629,26.20305203,42.71555176,17.82003639,34.44167303,0,44.70742442,44.67408994,11,22.78,1573.293333,-1,-0.3,94,34.5,44.70742442
2022-04-10 05:00:00+00:00,81.9910034,58.09167488,44.01645374,25.69627781,41.72866617,16.33566386,34.24472261,0,43.84612972,43.74481983,11,22.7925,1573.17,-1,0.2,94,9.7,43.84612972
2022-04-10 06:00:00+00:00,81.32875765,58.0243362,40.9452957,21.06991204,38.13553438,16.37374708,33.37175971,0,41.34438126,41.17800625,10,22.86,1577.58,-1,0.9,92,152.6,41.34438126
2022-04-10 07:00:00+00:00,81.13726335,57.99931918,40.93361467,26.32045721,38.49466723,18.44450146,33.41421084,0,40.87101414,41.01304437,10,22.9425,1575.396667,-0.5,1.4,85,161.6,40.87101414
2022-04-10 08:00:00+00:00,82.04998327,57.94102559,41.20985962,20.34222946,38.23815011,31.7264286,33.36845764,0,41.28965089,41.11436428,10,22.3775,1021.696667,-1.183333333,0.2,92,219.6,41.28965089
2022-04-10 09:00:00+00:00,81.72240336,57.98399451,40.38643634,21.05510596,36.87585836,31.06936078,33.0230494,0,40.19641393,40.13443545,8,22.1,846.6966667,-0.906666667,1,88,317.3,40.19641393
2022-04-10 10:00:00+00:00,80.78452806,57.91800577,40.59568534,23.15489547,37.88696361,18.30060953,33.26927453,0,40.54145995,40.66298372,9,22.69,1276.723333,0.09,1.1,83,397.3,40.54145995
2022-04-10 11:00:00+00:00,80.34609908,57.99764159,41.89056206,22.70582548,39.20552948,15.95441024,33.60841785,0,41.83549042,41.84316952,14,23.0225,1522.353333,0.3,2.1,71,239.3,41.83549042
2022-04-10 12:00:00+00:00,80.04360679,57.93269714,41.30709848,26.3043122,38.94924356,19.17354506,33.5462064,0,41.30646974,41.36157238,13,23.09,1499.386667,0.646666667,2,66,336.1,41.30646974
2022-04-10 13:00:00+00:00,79.79808499,57.88595628,40.42053979,20.76128855,37.80171854,17.98135321,33.22504667,0,40.71020582,40.65714472,10,23.175,1490.366667,0.025,2.6,59,510,40.71020582
2022-04-10 14:00:00+00:00,79.66601986,58.19604927,40.65451042,30.20893303,37.76255767,17.26641761,33.28393221,0,40.62257712,40.61488834,9,23.0825,1474.9,-0.115,3,60,263.2,40.62257712
2022-04-10 15:00:00+00:00,79.65895524,57.99161601,41.99493678,32.68655334,39.55136021,19.49662382,33.61796267,0,41.89029631,41.97529782,9,22.9525,1437.086667,-1,2.2,68,149.3,41.89029631
2022-04-10 16:00:00+00:00,79.25449909,57.82574035,43.46281145,24.48253779,40.88819907,17.98596371,34.01794338,0,43.15642651,43.24975921,7,22.875,1425.18,-1,1.3,83,57.3,43.15642651
2022-04-10 17:00:00+00:00,79.05642191,58.09800405,43.48139921,23.40847242,41.38699908,18.31309803,34.08396235,0,43.59730647,43.58435799,8,22.8525,1436.66,-0.835,0.9,92,10.1,43.59730647
2022-04-10 18:00:00+00:00,78.89998926,57.87261144,43.2841086,26.61588806,41.01213466,19.4969201,34.04104838,0,43.40807933,43.37538657,9,22.7825,1454.853333,-0.915,1.4,93,-1.2,43.40807933
2022-04-10 19:00:00+00:00,79.05896269,58.00503608,43.2601684,23.18553354,40.76009789,17.488201,33.99162122,0,43.18872151,43.15974891,10,22.8125,1441.343333,-1,1.6,94,-1.5,43.18872151
2022-04-10 20:00:00+00:00,79.09103231,57.90578502,42.98909388,24.29758705,40.54519762,19.91608662,33.89812129,0,42.89411475,42.88633229,10,22.82,1425.573333,-1,1.9,93,-2.3,42.89411475
2022-04-10 21:00:00+00:00,78.7673615,57.94548833,42.39549759,32.58239404,40.16377677,17.98205482,33.69230212,0,42.70000076,42.67647101,9,22.775,1410.996667,-1,2.3,91,-1.1,42.70000076
2022-04-10 22:00:00+00:00,80.11049221,58.07818239,42.87922652,22.76159714,40.0241636,15.90631444,33.90615593,0,42.70000076,42.63480393,10,22.765,1406.966667,-1,2.4,90,-1.2,42.70000076
2022-04-10 23:00:00+00:00,80.94907048,58.04451793,42.77365183,25.72252902,40.07085863,18.28991226,33.99844852,0,42.70000076,42.66797693,9,25.88,1404.983333,-1,2.6,87,-1.2,42.70000076
2022-04-11 00:00:00+00:00,81.44799235,58.01793185,42.42114342,29.80033822,40.31769373,20.98929149,33.81667502,0,42.71396593,42.68229869,9,22.74,1386.566667,-0.445,2.7,84,-1.2,42.71396593
2022-04-11 01:00:00+00:00,81.95960683,58.13333192,42.74943237,20.47508124,40.21347987,18.27027788,33.76412498,0,42.64143662,42.55976981,10,22.735,1387.32,-0.055,2.5,83,-1.6,42.64143662
2022-04-11 02:00:00+00:00,83.91284516,58.13782071,42.51269041,36.32340037,39.29182931,54.38934303,33.73355805,0,42.60315327,42.69108139,9,22.105,991.1633333,-1.09,2.5,83,-2.4,42.60315327
2022-04-11 03:00:00+00:00,85.03196363,57.88856844,43.66908299,36.74061026,41.29717817,59.5946897,34.05125971,0,43.45044729,43.49752058,10,21.7125,950.4166667,-1.26,2.2,83,-0.8,43.45044729
2022-04-11 04:00:00+00:00,85.40450965,57.51645946,43.53229022,18.94212235,41.00003651,58.22058626,34.02185816,0,43.39100683,43.31808333,10,21.305,645.6466667,-0.943333333,1.7,85,42.9,43.39100683
2022-04-11 05:00:00+00:00,85.30248411,59.95131295,41.38550555,21.42768593,39.11190769,56.88705388,33.49172679,0,41.85724986,41.72724941,19,21.4375,1046.35,-1,2.4,79,98.5,41.85724986
2022-04-11 06:00:00+00:00,84.64964133,58.04709132,40.38280139,21.18987349,37.15537359,48.92335304,33.21990024,0,40.4964431,40.36577851,21,21.8275,1270.496667,-1,3.4,73,266.6,40.4964431
2022-04-11 07:00:00+00:00,83.19580124,57.71075683,39.35352809,15.48076093,36.34581445,51.94725516,32.83211286,0,39.2082251,39.0267223,25,21.16,569.99,-0.98,3.9,68,431.6,39.2082251
2022-04-11 08:00:00+00:00,81.55663905,58.1580471,37.76875939,19.04567088,34.84213731,46.06906361,32.49042106,0,37.90602373,37.75210645,27,21.8275,1146.953333,-0.853333333,4.6,64,548.8,37.90602373
2022-04-11 09:00:00+00:00,80.52762903,57.331733,36.52760906,15.68665296,33.59601232,42.94674107,32.32027723,0,36.89301364,36.80208558,18,21.835,1452.916667,-0.946666667,5,62,630.9,36.89301364
2022-04-11 10:00:00+00:00,80.19188007,56.70965164,36.10686126,18.11648858,33.29245159,39.67767931,32.29556176,0,36.22232206,36.01592508,19,21.765,1550.946667,-1,5.6,59,670.2,36.22232206
2022-04-11 11:00:00+00:00,79.78497194,58.70675808,34.98628113,20.57919886,32.22687011,29.49865038,31.91544091,0,34.81628084,34.84104635,17,21.905,1537.8,-1,6.3,54,667.9,34.81628084
2022-04-11 12:00:00+00:00,79.28610694,58.12781516,35.10680938,22.69682923,32.16712869,33.88231417,31.95123694,0,35.20697151,35.27476019,17,21.88,1168.73,-0.41,7.3,49,625.3,35.20697151
2022-04-11 13:00:00+00:00,79.20245712,57.8910886,36.28839742,18.59423822,33.64996689,37.41768132,32.29290304,0,36.40089114,36.40135783,18,21.7,998.46,-0.7,7.5,49,545.7,36.40089114
2022-04-11 14:00:00+00:00,79.44105342,58.01665241,36.5554365,22.05527751,33.75885534,43.42560189,32.23705418,0,36.58369175,36.57202356,16,21.5275,981.91,-0.87,6.8,50,433.6,36.58369175
