timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-04-11 15:00:00+00:00,78.53739148,57.94938604,38.07155737,18.53316892,35.06952126,14.59722988,32.57559725,0,37.75063951,37.79009657,12,21.3275,1104.86,0.576666667,6.3,52,297.5,37.75063951
2022-04-11 16:00:00+00:00,78.53515641,57.91789201,38.80550014,14.77124336,35.81043642,14.47712907,32.89284498,0,38.83388354,38.82490393,14,21.285,1439.376667,0.555,5.7,54,158.8,38.83388354
2022-04-11 17:00:00+00:00,78.85122463,57.96733601,39.75304523,17.33347286,36.81472345,18.05354229,33.0166949,0,39.83890591,39.86400834,13,21.2125,1502.243333,1,5.2,56,40.8,39.83890591
2022-04-11 18:00:00+00:00,79.0428879,58.06410795,40.61503903,27.85412972,37.80384624,20.54625895,33.15310658,0,40.60305382,40.62244224,9,21.125,1573.963333,0.14,4.5,60,-1.8,40.60305382
2022-04-11 19:00:00+00:00,79.14998303,58.00004762,41.20062464,18.75579226,38.46799043,17.52186645,33.3153875,0,40.97515873,40.97515867,7,21.1275,1585.573333,0,4.1,60,-2.4,40.97515873
2022-04-11 20:00:00+00:00,79.21079211,58.00642245,40.87035496,22.08172915,38.33408273,18.28533394,33.5178817,0,41.19727564,41.22454841,8,21.04,1526.986667,0,3.8,61,-2.3,41.19727564
2022-04-11 21:00:00+00:00,79.63575795,57.88779658,41.44356179,21.43619897,38.73223924,14.84316792,33.6339393,0,41.35848697,41.39788074,8,20.99,1472.49,-0.72,3.8,59,-2.1,41.35848697
2022-04-11 22:00:00+00:00,80.37988906,57.9079592,41.70225394,21.28582448,39.19150522,16.5903391,33.67439469,0,41.60136225,41.64848251,9,20.945,1426.8,-1,3.6,58,-2.1,41.60136225
2022-04-11 23:00:00+00:00,81.00540498,57.88147496,42.18787197,20.68618511,39.97126818,18.71908251,33.66787314,0,41.85439162,41.8376706,8,19.675,1368.496667,,3.2,60,-1.6,41.85439162
2022-04-12 00:00:00+00:00,82.04052016,57.99817208,42.07312387,25.17330766,39.49231328,19.19710236,33.71666514,0,41.99453747,42.08807368,9,20.63666667,1345.386667,-1,2.9,62,-1.1,41.99453747
2022-04-12 01:00:00+00:00,82.95601723,58.0398672,42.11628688,21.47991451,40.05917026,18.04068282,33.78333257,0,42.29453427,42.3145342,9,20.7925,1341.016667,-1,2.4,66,-1,42.29453427
2022-04-12 02:00:00+00:00,85.28820921,58.00239807,42.68980302,25.19665267,38.97685187,57.85561612,33.74352859,0,42.50299812,42.51692945,8,20.9125,1057.676667,-0.61,2.5,68,-1,42.50299812
2022-04-12 03:00:00+00:00,86.23934366,58.01364616,43.69878193,32.13795614,41.49853852,70.36650384,34.06718099,0,43.56991735,43.65765233,10,20.84,986.4133333,-1,1.9,73,-0.5,43.56991735
2022-04-12 04:00:00+00:00,86.57194672,59.00300625,43.96143157,21.18895762,41.94229396,61.15812373,34.26486211,0,43.9360713,43.95154327,9,20.895,1102.476667,-1.076666667,1,81,21.8,43.9360713
2022-04-12 05:00:00+00:00,86.48155036,56.24232713,43.3088749,17.96449216,40.9297694,53.76479776,33.9667037,0,43.28012142,43.17774641,18,21.08,1142.786667,-1.053333333,2.3,76,174.5,43.28012142
2022-04-12 06:00:00+00:00,85.83334474,58.04515357,41.3922762,12.4925885,38.92502323,43.00731628,33.46964186,0,41.56872404,41.44276624,23,21.47,1303.763333,-1.056666667,3.7,72,312.9,41.56872404
2022-04-12 07:00:00+00:00,84.05598742,58.37744417,39.93872232,22.52628056,37.21012449,42.07101427,33.04168544,0,40.14846024,40.03514656,24,21.565,1127.336667,-1.39,5.4,64,444,40.14846024
2022-04-12 08:00:00+00:00,82.45129166,58.03355877,39.40882265,22.7096246,36.21956814,39.71280443,32.85534345,0,39.22303267,39.19193573,23,21.4575,1075.056667,-0.87,6,60,552.3,39.22303267
2022-04-12 09:00:00+00:00,81.44529572,56.7632764,38.08173937,13.96602754,35.38582185,35.28461781,32.69107854,0,38.32962381,38.2762481,19,21.49,1209.523333,-0.796666667,6.8,58,632.4,38.32962381
2022-04-12 10:00:00+00:00,80.12149116,57.16204908,36.59180489,17.50233408,33.50033939,30.61638194,32.26373773,0,36.5926754,36.49536073,16,21.2625,1004.423333,-0.886666667,7.4,50,677.6,36.5926754
2022-04-12 11:00:00+00:00,79.49819229,58.23797001,33.9942472,12.94062513,31.12514834,27.73619093,31.56023499,0,34.36265051,34.22233975,16,21.3,992.54,-0.74,8.1,46,748.3,34.36265051
2022-04-12 12:00:00+00:00,79.35245796,57.98117812,33.92146657,18.75615504,31.11967107,27.66668353,31.72252289,0,33.96674269,33.94675936,15,21.5325,1328.683333,-0.093333333,8.7,43,686.7,33.96674269
2022-04-12 13:00:00+00:00,79.2838836,58.19752976,35.66877905,14.7937239,33.1002898,26.94168803,32.17793403,0,35.450563,35.4709633,15,21.59,903.43,-0.296666667,7.9,42,715.5,35.450563
2022-04-12 14:00:00+00:00,79.23273132,58.01608379,35.61767647,15.00113688,32.99826283,32.57307947,32.04111386,0,35.83339875,35.90691536,13,21.6525,911.7566667,-0.333333333,8.1,42,472.4,35.83339875
2022-04-12 15:00:00+00:00,78.45079145,58.00831374,37.00599622,16.01389375,34.58730458,13.7659852,32.33388188,0,36.79029077,36.80624431,15,22.2775,1229.73,-0.036666667,7.8,42,363.6,36.79029077
2022-04-12 16:00:00+00:00,77.84340829,57.87447525,38.0217388,21.8637286,35.00384148,17.50516977,32.60350579,0,37.80036734,37.86596462,14,22.6925,1449.213333,0,7.4,42,167.1,37.80036734
2022-04-12 17:00:00+00:00,78.38681306,57.90945563,39.80922507,24.55930343,36.92068579,14.52216183,33.10297771,0,39.75050448,39.82160624,13,22.14,1508.256667,0,6.1,49,46.4,39.75050448
2022-04-12 18:00:00+00:00,79.10580921,58.06784367,41.22949967,30.23550504,38.5700315,18.98149105,33.5177295,0,41.21970292,41.3402832,8,21.7375,1476.216667,0,4.5,56,-2,41.21970292
2022-04-12 19:00:00+00:00,79.63720472,57.85297757,42.67049825,16.07347408,40.007305,19.82753875,33.81231351,0,42.35302843,42.4285385,7,21.535,1456.833333,0,3,65,-2.3,42.35302843
2022-04-12 20:00:00+00:00,79.97016701,57.95707608,43.15154473,24.14872577,40.94274815,20.8028625,33.94999982,0,43.29186152,43.37243899,7,21.3575,1390.976667,0,0.9,75,-2.5,43.29186152
2022-04-12 21:00:00+00:00,80.57787731,58.14694252,44.06501624,20.87250236,41.84741785,17.06412823,34.14341351,0,44.03621211,44.10454598,9,21.24,1357.566667,0,-1.2,84,-2.8,44.03621211
2022-04-12 22:00:00+00:00,81.54424946,57.90238984,44.71632279,29.11278624,42.86695018,17.61091137,34.34888867,0,44.65722463,44.70181182,8,21.17,1326.33,0,-1.3,87,-2.8,44.65722463
2022-04-12 23:00:00+00:00,82.77649976,57.99553002,45.61705978,25.42319202,43.46888533,18.39730829,34.47614607,0,45.31914347,45.34039024,9,21.02666667,1300.35,,-2.5,92,-2.6,45.31914347
2022-04-13 00:00:00+00:00,84.04020978,58.01004748,45.98000322,27.24497579,44.39802015,18.52532507,34.54052437,0,45.9195252,45.97395358,9,20.97666667,1280.21,,-3.4,94,-2.6,45.9195252
2022-04-13 01:00:00+00:00,85.00399541,58.11662485,46.00094717,26.00712844,44.6844983,19.3244292,34.66114183,0,46.20561425,46.26394887,10,20.9375,1260.99,-1.1,-3.8,94,-2.6,46.20561425
2022-04-13 02:00:00+00:00,87.21312834,57.90552575,46.91336812,33.21225557,44.03879314,66.76193076,34.50776291,0,46.65561261,46.74894651,10,20.8975,923.9266667,-0.926666667,-4.4,95,-2.6,46.65561261
2022-04-13 03:00:00+00:00,88.00944713,58.02140217,47.04203777,22.2159936,45.51688096,71.47788005,34.41668715,0,47.01113764,47.01557049,10,20.85,1005.236667,-1.333333333,-5.1,95,-0.9,47.01113764
2022-04-13 04:00:00+00:00,88.19943229,59.85581943,46.76744435,27.95715427,45.00087521,71.10559544,34.51490277,0,46.73603013,46.62046342,10,20.885,1138.206667,-1.313333333,-4.8,96,57.5,46.73603013
2022-04-13 05:00:00+00:00,87.87212723,60.22978747,45.49640738,29.31909235,43.69448418,67.15600408,34.43394433,0,45.78874112,45.67040878,22,21.1,1339.083333,-1.186666667,-0.8,89,184.2,45.78874112
2022-04-13 06:00:00+00:00,86.7248349,57.37114017,43.54557834,14.69611195,41.39455841,57.1512689,34.03886233,0,43.56643556,43.39976711,25,21.305,1338.58,-1.203333333,1.8,75,336.1,43.56643556
2022-04-13 07:00:00+00:00,85.53154223,56.85743794,41.43101749,11.56696661,38.94110671,41.19145752,33.52990657,0,41.59707965,41.49764235,27,21.4375,1087.71,-1,4.2,64,469.6,41.59707965
2022-04-13 08:00:00+00:00,84.08180024,57.48003377,39.89646269,18.70155074,36.98256344,32.24395912,33.01389994,0,40.15156101,39.99766429,25,21.4475,1008.31,-1,6.6,53,293.9,40.15156101
2022-04-13 09:00:00+00:00,83.48883495,57.60826233,38.20608632,17.40035057,35.37296606,32.82883771,32.78219249,0,38.46324224,38.37657976,20,21.365,1032.573333,-0.816666667,7.4,46,485.8,38.46324224
2022-04-13 10:00:00+00:00,82.90423335,56.99731448,37.17279078,17.63351896,34.30050751,30.15602044,32.49110646,0,37.11660808,37.0782805,18,21.235,885.6266667,-0.686666667,8.2,40,671.7,37.11660808
2022-04-13 11:00:00+00:00,81.63117997,57.54935394,35.50497663,19.84397212,32.95489982,27.03756315,32.03889281,0,35.81328934,35.79773066,16,21.175,1171.796667,-1.166666667,8.6,34,614.1,35.81328934
2022-04-13 12:00:00+00:00,79.87435598,57.94898537,34.43084587,12.67859519,31.64485327,24.34955918,31.93275333,0,34.54551837,34.49774304,14,20.88,1041.143333,-0.67,9.2,35,550.3,34.54551837
2022-04-13 13:00:00+00:00,79.30833445,58.09095013,34.18693878,15.46661063,30.9844551,26.59527505,31.76553056,0,33.90777868,33.96167008,19,20.8725,551.8133333,-1.106666667,9.1,35,512.4,33.90777868
2022-04-13 14:00:00+00:00,79.01104443,58.01617904,33.89826188,15.08106097,31.09815571,22.68151204,31.65666859,0,34.13222269,34.11277796,14,20.8725,531.7666667,-1,9.2,36,426.3,34.13222269
2022-04-13 15:00:00+00:00,78.23061017,58.00831311,34.59394112,18.78572982,31.46851003,17.15095755,31.79557344,0,34.36443595,34.51276777,10,21.225,996.4266667,-0.463333333,8.9,34,197,34.36443595
2022-04-13 16:00:00+00:00,77.83446401,58.04168934,35.96437024,24.94310896,33.24385659,17.58446042,32.08501673,0,35.7966381,35.94885754,9,21.285,1390,-1,8.1,41,84.3,35.7966381
2022-04-13 17:00:00+00:00,78.19223491,57.97721779,38.29327716,22.63401762,35.13562671,14.36184021,32.68939732,0,37.81326536,38.0538646,9,21.3175,1523.826667,-1,7.3,43,22,37.81326536
2022-04-13 18:00:00+00:00,78.38443799,57.99597177,39.72053609,25.34064711,36.84974567,13.58538649,33.19932938,0,39.7577312,39.81991979,6,21.2875,1597.23,-1,5.1,53,-0.9,39.7577312
2022-04-13 19:00:00+00:00,78.50830888,57.96959144,40.47499464,22.88438974,37.5755264,14.29683275,33.23398057,0,40.59162554,40.62662606,6,21.34,1612.73,-1,5.1,53,-1.5,40.59162554
2022-04-13 20:00:00+00:00,79.01942011,57.87445123,41.76984902,22.42189019,38.81984667,20.46607956,33.56277824,0,41.49996761,41.50163453,8,21.3525,1578.316667,-1,3.3,62,-1.3,41.49996761
2022-04-13 21:00:00+00:00,79.23495322,57.92497697,41.71397459,14.59084932,39.05471467,16.37193324,33.63890145,0,41.68611905,41.67723772,8,21.3625,1549.533333,-1,2,69,-1.3,41.68611905
2022-04-13 22:00:00+00:00,79.79580024,58.06552134,41.19246727,18.49308292,38.60141258,20.48486272,33.54276087,0,41.42223853,41.4094533,7,21.325,1539.946667,-1,2.4,70,-2.3,41.42223853
2022-04-13 23:00:00+00:00,80.40802794,58.07362047,41.41755266,30.30806257,38.85974583,19.23440056,33.63278756,0,41.44721372,41.44888046,9,21.32,1527.28,,2.5,71,-1.5,41.44721372
2022-04-14 00:00:00+00:00,80.88494576,57.99893541,41.62947199,19.61544183,38.96845705,18.56001049,33.44112208,0,41.5,41.5,8,21.38,1534.233333,-0.91,2,74,-1,41.5
2022-04-14 01:00:00+00:00,81.38877243,57.93442197,41.78717074,24.10549608,39.06171894,17.57236728,33.40000153,0,41.57775414,41.64108831,8,21.355,1519.26,-1,2.9,68,-1.1,41.57775414
2022-04-14 02:00:00+00:00,83.53865507,57.99169099,41.62036234,27.66046316,38.21527609,58.74324475,33.64329846,0,41.83325646,41.87992385,9,20.6125,863.2033333,-1.26,3,67,-1.9,41.83325646
2022-04-14 03:00:00+00:00,84.51877852,57.56390706,42.57292467,25.19735892,39.96444824,64.79182467,33.64339066,0,42.38054349,42.3838769,8,20.305,680.99,-1.036666667,1.9,82,-1.5,42.38054349
2022-04-14 04:00:00+00:00,84.90884874,58.78457992,42.51363313,29.21276345,40.18384072,67.21933058,33.85763686,0,42.44720769,42.55662023,9,20.78,994.3866667,-1.626666667,1.2,91,8,42.44720769
2022-04-14 05:00:00+00:00,84.8150483,59.2989202,42.43637828,21.49162525,39.75136307,61.71119519,33.67343398,0,42.48343768,42.45181945,18,21.2475,1362.13,-1.446666667,0.9,95,21.7,42.48343768
2022-04-14 06:00:00+00:00,84.4655896,57.10973286,40.76619653,15.01571401,38.1345184,57.16069038,33.40623451,0,41.06967233,40.98187632,21,21.4725,1373.633333,-1.276666667,1.6,93,46.8,41.06967233
2022-04-14 07:00:00+00:00,84.11073621,57.11872268,39.96956387,21.58786662,36.99957675,53.84418327,32.99110296,0,40.06353463,39.92909099,24,21.48,1244.97,-1.056666667,2.3,92,72.7,40.06353463
2022-04-14 08:00:00+00:00,81.94894675,58.67233512,39.40499407,22.26655508,36.42938126,53.84772446,32.99000673,0,39.29678592,39.17684511,24,21.48,1302.58,-1.276666667,2.6,90,70.5,39.29678592
2022-04-14 09:00:00+00:00,82.43762373,59.94358066,38.1548271,23.34014182,35.63253088,50.54656019,32.63442615,0,38.43007207,38.38006153,20,21.5225,1593.246667,-1.333333333,3.5,87,76.7,38.43007207
2022-04-14 10:00:00+00:00,80.35411925,57.71893267,38.46335217,20.45086782,35.59025443,48.71082672,32.66680077,0,38.51663983,38.52766755,21,21.4275,1556.486667,-1.166666667,3.5,87,91.7,38.51663983
2022-04-14 11:00:00+00:00,80.27441798,56.59452658,38.94082457,21.45367815,35.830286,50.33689065,32.88106883,0,38.75680826,38.63419077,20,21.4825,1616.85,-1.313333333,3.3,88,121.2,38.75680826
2022-04-14 12:00:00+00:00,79.99068839,58.24487104,37.65371419,19.96334895,34.50977552,52.60905157,32.55105942,0,37.69344811,37.64662191,23,21.3625,1478.546667,-1.186666667,3.4,91,123.2,37.69344811
2022-04-14 13:00:00+00:00,79.88333598,58.19150398,37.1307894,18.65187471,33.96431171,51.30866753,32.36348526,0,37.19345363,37.10673874,16,21.22,1152.906667,-1.093333333,3.6,88,102.9,37.19345363
2022-04-14 14:00:00+00:00,80.04000074,58.06166505,38.90222372,23.68348243,36.33819999,54.46282602,32.86034356,0,38.77269532,38.88891517,20,21.095,1010.103333,-1,3.9,85,86.2,38.77269532
2022-04-14 15:00:00+00:00,78.87033345,57.95660943,39.69646951,20.6130738,36.81522701,17.76770988,33.0094165,0,39.93145003,39.958084,16,20.845,1257.23,-0.483333333,3.7,90,98.2,39.93145003
2022-04-14 16:00:00+00:00,78.46616801,58.02672112,40.94734876,28.01341242,37.84112626,17.8509116,33.19272056,0,40.66930163,40.66868773,16,20.8675,1568.85,-1,3,95,52,40.66930163
2022-04-14 17:00:00+00:00,78.52602081,58.11666572,41.11893237,21.37248921,38.60503924,17.50456571,33.4593842,0,41.26086992,41.33534329,18,20.8925,1622.636667,-1,2.9,95,24,41.26086992
2022-04-14 18:00:00+00:00,78.90771696,58.07947501,41.87647574,22.54669318,39.4272868,18.14671244,33.61438222,0,41.77771527,41.7988577,9,20.835,1629.573333,-1,2.5,95,-0.3,41.77771527
2022-04-14 19:00:00+00:00,79.0000019,57.95728947,42.22463641,22.57560125,39.5803049,18.61658397,33.77500079,0,42.02208988,42.10542468,8,20.82,1639.25,-1,2.5,96,-2,42.02208988
2022-04-14 20:00:00+00:00,78.9588547,57.86773584,42.75058909,25.02923597,40.18121695,20.49215456,33.76828574,0,42.50801589,42.61124417,8,20.7775,1582.226667,-1,2.6,92,-1.5,42.50801589
2022-04-14 21:00:00+00:00,79.22704567,58.06605923,43.998903,28.46263915,41.95026383,17.46797442,34.15201485,0,43.90800732,43.99363591,9,20.7525,1548.106667,-1,1.6,92,-1.7,43.90800732
2022-04-14 22:00:00+00:00,79.0676034,58.03720781,44.43774409,23.22538403,42.93025507,18.94720889,34.4829076,0,44.6443945,44.67950306,9,20.73,1509.756667,-1,0.3,96,-1.1,44.6443945
2022-04-15 00:00:00+00:00,79.52797411,58.01666842,45.9383848,30.25199949,44.11640221,19.91930949,34.40851644,0,45.76641962,45.86975242,9,20.61,1414.736667,-1,0.3,91,-1.2,45.76641962
2022-04-15 01:00:00+00:00,81.46814124,57.95887937,46.35060743,20.25259532,44.87278841,21.84318602,34.58435924,0,46.22487304,46.29875073,10,20.59,1384.653333,-1,-0.4,92,-2.3,46.22487304
2022-04-15 02:00:00+00:00,84.97415804,58.02780771,46.17397927,34.36444794,43.61361983,68.78120601,34.63272743,0,46.38333481,46.41894465,10,20.6825,1052.96,-0.963333333,-0.7,92,-2.4,46.38333481
2022-04-15 03:00:00+00:00,85.95992963,58.132375,45.68130859,24.70573077,44.1299195,66.51504675,34.49025732,0,45.82539988,45.7260115,11,20.6525,976.9433333,-1.296666667,-0.6,91,1,45.82539988
2022-04-15 04:00:00+00:00,85.99064684,58.04208256,45.22094707,22.94043081,42.72291408,69.6540439,34.45153062,0,45.15564507,45.10669757,11,20.5975,991.48,-1.333333333,-0.1,90,29.4,45.15564507
2022-04-15 05:00:00+00:00,86.17388965,57.97331495,44.51622864,18.76987769,42.67730961,62.8018618,34.4646002,0,44.57287582,44.4401904,22,20.595,1003.896667,-1.203333333,0.9,86,92.1,44.57287582
2022-04-15 06:00:00+00:00,85.55836201,57.91790463,42.45952764,19.32188031,39.93890783,64.48363598,33.88174331,0,42.76723208,42.62890037,25,20.6325,1004.016667,-1.296666667,2,81,181.5,42.76723208
2022-04-15 07:00:00+00:00,85.37773008,57.99223732,42.181343,21.92776742,39.65374451,54.6327927,33.55580042,0,42.07544105,41.97377187,23,20.7,994.3566667,-1.203333333,2.9,77,470.5,42.07544105
2022-04-15 08:00:00+00:00,83.73309794,58.04204246,40.67836974,13.49534675,37.96854992,44.81314199,33.32351447,0,40.92291583,40.77726092,23,20.6775,979.7966667,-1,4,72,580.5,40.92291583
2022-04-15 09:00:00+00:00,82.40171004,58.13346401,38.64151292,14.83955608,35.79433544,36.71795782,32.79801215,0,38.90933729,38.82707332,19,20.625,967.02,-1,5,66,656.3,38.90933729
2022-04-15 10:00:00+00:00,81.33666612,57.89902544,38.10008588,16.75289538,34.84101737,38.92934126,32.58339856,0,37.83056417,37.81263761,20,20.5975,973.53,-0.87,6.1,58,696.9,37.83056417
2022-04-15 11:00:00+00:00,80.75569844,58.03863957,37.22336496,21.99091075,34.24926337,42.78140746,32.50455899,0,37.26038758,37.19281054,21,20.6175,974.7933333,-0.776666667,6.2,53,506.9,37.26038758
2022-04-15 12:00:00+00:00,80.31416116,58.12553341,36.45282078,16.9067913,33.72893312,36.76166711,32.31669939,0,36.43359375,36.44199303,17,20.7225,979.3933333,-0.963333333,6.1,51,723.9,36.43359375
2022-04-15 13:00:00+00:00,79.83133345,58.07399923,36.05469749,22.72523028,33.17210652,35.28112362,32.25733355,0,36.13020301,36.15216958,15,21.0125,993.9833333,-1,7,47,487.1,36.13020301
2022-04-15 14:00:00+00:00,79.437112,58.01663286,36.69060459,13.73623374,33.9704616,31.30488492,32.26766449,0,36.57279352,36.69116167,14,21.3325,1005.483333,-0.963333333,6.9,46,479.5,36.57279352
2022-04-15 15:00:00+00:00,78.27835921,57.96713005,37.32898669,19.98620222,34.32758582,15.60136584,32.49262908,0,37.17618074,37.2684834,13,21.8525,1178.67,-0.333333333,6.3,47,391.9,37.17618074
2022-04-15 16:00:00+00:00,77.93637927,57.99156324,38.76149297,22.21377898,35.72897694,19.76655504,32.8515262,0,38.51234495,38.73560724,11,22.005,1526.616667,-0.333333333,6.3,45,176.4,38.51234495
2022-04-15 17:00:00+00:00,78.53633981,58.02576866,40.41764045,26.06913567,37.72014955,16.70660707,33.22069846,0,40.39260266,40.55157583,11,21.57,1592.34,-0.036666667,5.3,49,56,40.39260266
2022-04-15 18:00:00+00:00,79.20126455,58.07479107,42.22263212,31.14442017,39.62163319,17.47715671,33.77801106,0,42.06593631,42.1426017,7,21.165,1573.606667,0,4,56,-1.1,42.06593631
2022-04-15 19:00:00+00:00,79.5514794,58.13392907,42.8905342,21.35855363,40.54107054,16.29641762,33.85998501,0,43.00777413,43.00561377,7,21.005,1514.553333,0,3.4,58,-2.9,43.00777413
2022-04-15 20:00:00+00:00,79.85000287,57.93966172,43.81961768,33.64783395,41.6635519,20.08515006,34.24356501,0,43.90776331,43.91109646,8,20.8725,1457.893333,0,2.8,60,-2.8,43.90776331
2022-04-15 21:00:00+00:00,79.81666803,57.93336821,44.92840969,23.67857333,42.83099126,17.23706484,34.39211754,0,44.67726027,44.69226081,9,20.7475,1426.426667,0,1.8,67,-2.8,44.67726027
2022-04-15 22:00:00+00:00,79.97014332,58.01410357,45.1574275,30.11209969,42.96596596,20.39735849,34.57026709,0,45.33571541,45.34485323,8,20.65,1410.816667,0,1,71,-2.7,45.33571541
2022-04-15 23:00:00+00:00,79.97388349,57.91419579,45.62864341,32.08948103,43.46935407,19.84676845,34.46159738,0,45.59153336,45.63572824,10,19.71333333,1362.223333,,0.5,72,-3.2,45.59153336
2022-04-16 00:00:00+00:00,79.56617787,58.02702351,46.04818478,36.93887212,44.44106865,22.81022411,34.57548895,0,46.05528455,46.09080819,10,20.24,1345.883333,-0.83,-1.2,80,-2.2,46.05528455
2022-04-16 01:00:00+00:00,80.14119117,58.15658437,46.7236476,25.09854868,45.16190154,20.94965473,34.54103622,0,46.61625542,46.64573236,9,20.48,1326.246667,-1,-1.9,84,-2.6,46.61625542
2022-04-16 02:00:00+00:00,81.39402182,57.86635959,47.21329233,26.99436719,45.68521692,17.82047399,34.56871629,0,47.01097132,47.01597125,10,20.415,1321.72,-1,-2.9,87,-2.4,47.01097132
2022-04-16 03:00:00+00:00,81.80145297,58.03433901,47.12660768,27.61652374,45.50797818,18.3959575,34.64809973,0,47.03091255,46.97042819,10,20.38,1311.706667,-1,-3.3,89,2.6,47.03091255
2022-04-16 04:00:00+00:00,81.84948224,57.98221847,45.59824348,27.47411843,44.04872686,19.77122814,34.49951768,0,45.99801566,45.89468212,10,20.3525,1308.74,-1,-2.9,90,75.7,45.99801566
2022-04-16 05:00:00+00:00,81.86670401,57.89133304,45.20094764,22.75623157,43.21438468,16.85440223,34.51666815,0,45.25614055,45.15184336,11,20.4625,1318.08,-1,0.6,71,187.5,45.25614055
2022-04-16 06:00:00+00:00,81.47063484,57.80000047,43.53711556,19.5038898,41.04466415,18.26926305,34.14707783,0,43.71229629,43.60778088,10,20.6525,1322.23,-1,1.3,65,275.9,43.71229629
2022-04-16 07:00:00+00:00,80.84018951,57.89432864,42.58229563,21.61513681,40.00566932,16.51978647,33.73237514,0,42.478989,42.36588471,10,20.85,1318.463333,-1,2.3,60,458.7,42.478989
2022-04-16 08:00:00+00:00,81.06176221,57.9473412,39.56154003,19.23836494,36.71357339,24.91249973,32.95335342,0,39.83354522,39.65112474,9,20.975,938.8533333,-1.13,4.3,50,437.9,39.83354522
2022-04-16 09:00:00+00:00,80.8587967,57.94313912,37.90042101,13.15003662,35.14404532,26.47347864,32.70118398,0,38.25768592,38.07211543,8,20.7575,751.81,-1,5.7,41,585.5,38.25768592
2022-04-16 10:00:00+00:00,79.77518014,58.06769529,37.05480636,16.49129118,33.98180288,18.55777002,32.37467277,0,37.03713288,36.93594335,7,20.5075,940.1233333,-0.406666667,6.6,34,616.2,37.03713288
2022-04-16 11:00:00+00:00,78.84860887,58.02419967,36.42654272,20.57701107,33.47607932,16.97985059,32.25623462,0,36.52742868,36.38571265,10,20.745,1209.13,-1,6.8,30,550.2,36.52742868
2022-04-16 12:00:00+00:00,78.41528217,57.9243331,35.84974968,18.58863622,33.37022703,16.56562147,32.22555168,0,36.08686193,35.96357753,10,21.09,1347.376667,-1,7.3,31,591.1,36.08686193
2022-04-16 13:00:00+00:00,77.56786755,57.98372842,34.94434913,16.26583894,32.07619437,13.36857456,31.88096666,0,35.09775225,34.95384686,7,21.4775,1448.07,-1,8,32,497.2,35.09775225
2022-04-16 14:00:00+00:00,77.28757748,58.03333247,34.49394058,17.48137449,31.49622315,15.17190902,31.90090423,0,34.54626371,34.4933391,5,21.3125,1450.806667,-1,7.6,34,432.1,34.54626371
2022-04-16 15:00:00+00:00,77.64307631,57.95727348,35.37097498,17.85711419,32.65540494,16.6930053,32.02535172,0,35.41251802,35.41590094,6,21.2575,1461.946667,-1,7.6,32,114,35.41251802
2022-04-16 16:00:00+00:00,77.93243428,57.96776432,36.55535675,17.49153316,33.51255921,12.80060747,32.2436609,0,36.52906826,36.56012122,5,21.0225,1418.976667,-1,7.2,37,87.3,36.52906826
2022-04-16 17:00:00+00:00,78.05969738,58.10731694,38.09364996,18.60553468,35.19361298,16.09130715,32.61756275,0,37.93530647,37.9962959,5,20.815,1406.04,-1,6.9,39,33.4,37.93530647
2022-04-16 18:00:00+00:00,78.74540699,58.05097432,39.90911242,24.61862714,36.80548663,15.81715063,32.96024332,0,39.70643678,39.75941158,5,20.705,1411.886667,-1,4.9,49,-0.7,39.70643678
2022-04-16 19:00:00+00:00,78.92596981,58.02512208,40.44846045,22.09414814,38.10233246,18.45241817,33.29353098,0,40.64659819,40.66539665,7,20.6525,1407.266667,-1,2.7,60,-1.5,40.64659819
2022-04-16 20:00:00+00:00,79.10837154,58.09053377,41.65464024,20.80464235,38.93856735,14.87421107,33.55096858,0,41.59317062,41.65437284,7,20.59,1375.496667,-1,0.8,72,-2.3,41.59317062
2022-04-16 21:00:00+00:00,79.19941133,58.01935293,43.08657818,18.87113343,40.43237475,17.39035227,33.75921838,0,42.80463497,42.83296745,7,20.51,1349.816667,-1,-0.5,78,-2.5,42.80463497
2022-04-16 22:00:00+00:00,78.95540145,57.98184714,43.74870888,24.83298575,42.00193204,19.20451579,34.26043224,0,43.9118049,44.00060251,8,20.4575,1372.966667,-1,-1.5,84,-2,43.9118049
2022-04-17 00:00:00+00:00,79.42917961,58.02453781,45.62822896,18.49086475,43.53956156,19.61037983,34.58235982,0,45.54712767,45.55666665,9,20.04333333,1390.563333,-1,-2.9,88,-2,45.54712767
2022-04-17 01:00:00+00:00,80.52954564,58.10716443,45.86242174,26.15673804,44.00679582,17.93874955,34.49375472,0,45.80229484,45.84896223,9,20.3675,1372.453333,-1,-2.8,88,-2.3,45.80229484
2022-04-17 02:00:00+00:00,81.07591367,57.93195997,45.97499618,26.40283845,44.38714351,19.26875833,34.60670713,0,46.22758417,46.20091691,10,20.31,1379.533333,-1,-2.9,86,-2.2,46.22758417
2022-04-17 03:00:00+00:00,81.10049905,57.9580528,46.09435065,27.35940688,44.14617577,17.61184709,34.42641158,0,45.93967985,45.84588921,10,20.2675,1401.22,-1,-1.9,81,2.1,45.93967985
2022-04-17 04:00:00+00:00,80.9648423,57.87690889,44.40907476,22.84031774,42.6123522,16.53844151,34.42159665,0,44.68164983,44.55164947,10,20.31,1340.323333,-1,-1,78,69.8,44.68164983
2022-04-17 05:00:00+00:00,80.46203875,57.99099751,43.71066179,13.90721372,41.33537023,16.02070528,34.03952781,0,43.8265224,43.64728122,10,20.3825,1288.136667,-1,1.8,65,176.1,43.8265224
2022-04-17 06:00:00+00:00,79.59538954,58.06675526,41.52813721,19.35502751,38.8835157,12.60222253,33.53994468,0,41.82201331,41.5794448,10,20.5425,1257.47,-1,3.2,63,291.2,41.82201331
2022-04-17 07:00:00+00:00,78.58539667,58.00986351,38.78994766,18.12583965,35.80652284,18.56445558,32.84864408,0,38.94321636,38.87592702,9,20.665,1230.936667,-1,5.6,63,470.6,38.94321636
2022-04-17 08:00:00+00:00,80.1039252,58.02293415,36.83868711,16.64323931,34.04221002,24.38638546,32.31359912,0,37.04648051,36.87391088,8,20.91,914.7766667,-0.76,7.2,60,492.9,37.04648051
2022-04-17 09:00:00+00:00,80.01307331,57.99261117,36.2223955,17.52560182,33.0083718,22.37173205,32.12540479,0,36.10346372,36.09288939,7,20.785,764.9733333,-1,8.4,57,628.8,36.10346372
2022-04-17 10:00:00+00:00,78.48265332,57.97517828,34.66957013,16.42234176,31.74001026,13.97754377,31.87970134,0,34.82500082,34.72570658,6,20.535,967.0033333,0.186666667,9.5,54,697,34.82500082
2022-04-17 11:00:00+00:00,77.24036914,58.00971817,33.41268101,17.20923789,30.84033662,13.41474294,31.5750015,0,33.70193117,33.67564947,8,20.7525,1227.573333,0.276666667,10.2,52,685.3,33.70193117
2022-04-17 12:00:00+00:00,76.62654481,58.14112963,32.63027747,12.03723563,29.03233419,14.17403962,31.1380486,0,32.49542271,32.35350587,10,21.125,1366.03,0.593333333,10.6,53,668.8,32.49542271
2022-04-17 13:00:00+00:00,75.41029378,57.94959847,31.25419251,19.93841257,27.53328758,8.534972577,30.72593677,0,31.34897706,31.39922664,5,21.465,1429.603333,0.536666667,11,53,584.8,31.34897706
2022-04-17 14:00:00+00:00,76.6201377,57.98288791,32.04389133,15.06220435,28.69804202,16.22667132,31.03555738,0,31.9432958,31.99700842,5,21.9325,1450.68,1,10.5,55,490.5,31.9432958
2022-04-17 15:00:00+00:00,76.76666802,57.89259916,33.18551374,15.81351527,30.22492096,18.08752256,31.38377711,0,33.12995263,33.24444294,4,22.725,1461.926667,0.64,10.5,56,184.3,33.12995263
2022-04-17 16:00:00+00:00,76.9934372,57.9329338,34.44490087,21.03837822,31.43301801,14.54413098,31.68554938,0,34.18593429,34.3379766,4,22.48,1368.136667,1,10.4,57,197.7,34.18593429
2022-04-17 17:00:00+00:00,77.22680926,58.01652794,36.43609272,19.28756842,33.67546001,16.67823132,32.27069003,0,36.33060838,36.52894186,4,21.9,1353.8,1,9,63,25.1,36.33060838
2022-04-17 18:00:00+00:00,77.6674994,57.99955948,38.55528866,25.61562195,35.60714342,19.02717875,32.93416965,0,38.36181959,38.48695706,5,21.5175,1366.13,1,6.4,73,0.4,38.36181959
2022-04-17 19:00:00+00:00,78.08460751,58.0989366,39.518379,16.8579949,36.25393252,13.76821431,32.92455954,0,39.21569188,39.36062287,5,21.3175,1308.09,1,3,85,-2.5,39.21569188
2022-04-17 20:00:00+00:00,78.2846923,57.93377244,40.03814753,25.24632324,37.40123684,18.13693393,33.15088016,0,39.97668202,40.0800859,6,21.1525,1286.783333,1,1.7,89,-2,39.97668202
2022-04-17 21:00:00+00:00,78.72805563,57.98381695,40.69306958,15.6569976,37.73705946,11.84511385,33.26807108,0,40.57393014,40.66726272,7,21.0175,1280.18,1,1.1,92,-1.9,40.57393014
2022-04-17 22:00:00+00:00,79.426777,58.04088973,41.43807755,19.52615296,38.74784784,17.60862509,33.50436014,0,41.30870507,41.33255396,8,20.9575,1276.843333,1,0.3,92,-1.7,41.30870507
2022-04-17 23:00:00+00:00,79.94517697,58.13680914,41.11968616,21.34837764,38.52887411,14.15608808,33.37514777,0,41.37473506,41.33628308,7,20.54,1206.25,,-0.1,94,-1.7,41.37473506
2022-04-18 00:00:00+00:00,80.5863519,58.0341956,41.88505353,21.23119306,39.44602215,16.19871074,33.66839235,0,41.90721721,41.95764839,7,20.825,1170.523333,-0.49,-0.7,95,-1.6,41.90721721
2022-04-18 01:00:00+00:00,81.97872623,58.02542948,43.42576659,23.66367382,41.04946002,16.1075361,33.98247555,0,43.09344341,43.1263466,8,20.755,1229.34,-1,-1.3,96,-1.8,43.09344341
2022-04-18 02:00:00+00:00,83.7933444,57.90004338,43.59451753,25.13941939,40.21914734,58.41688391,34.13514939,0,43.58838272,43.60547771,8,20.81,1066.483333,-1.223333333,-1.6,97,-1.9,43.58838272
2022-04-18 03:00:00+00:00,84.69460856,58.00737727,43.65581798,23.75945326,41.46431989,64.9050885,34.14194513,0,43.75581251,43.6799565,8,20.685,1199.873333,-1.333333333,-1.8,97,4.9,43.75581251
2022-04-18 04:00:00+00:00,85.10828327,58.12732963,42.8491932,19.50834577,41.08060896,59.3421526,34.00753305,0,43.14495671,43.10829186,10,20.61,1400.253333,-1.333333333,-1.2,97,51.1,43.14495671
2022-04-18 05:00:00+00:00,84.87202022,58.06286034,42.59929502,17.22355877,39.96137558,50.15591434,33.77239541,0,42.47985268,42.32066757,19,20.6075,1183.046667,-1.036666667,2.8,86,162.4,42.47985268
2022-04-18 06:00:00+00:00,83.96067751,57.90896204,39.30939374,11.28499124,36.59505653,37.90990581,32.96374244,0,39.59296378,39.3113762,21,20.6875,965.22,-1,4.4,79,353.2,39.59296378
2022-04-18 07:00:00+00:00,82.73701036,57.97542505,36.93790584,17.04753686,33.99128454,32.24329764,32.54039553,0,37.05491257,36.89200508,20,20.705,684.3366667,-1,6.7,69,463.7,37.05491257
2022-04-18 08:00:00+00:00,81.60416064,57.92500069,35.4861712,13.99963066,32.7784673,28.58637119,32.1391315,0,35.82540397,35.66365725,18,20.7325,702.6633333,-1,8.4,61,535.8,35.82540397
2022-04-18 09:00:00+00:00,80.41909687,57.97589398,34.36567449,14.5116222,31.26836183,24.1787164,31.65706781,0,34.30690471,34.21031857,14,20.7025,680.2633333,-1,9.2,59,631,34.30690471
2022-04-18 10:00:00+00:00,79.13949592,58.12353363,32.31865364,14.83421495,28.92712008,21.21007195,31.17168453,0,32.37760186,32.32119447,12,20.72,709.55,-1,10.4,54,680.9,32.37760186
2022-04-18 11:00:00+00:00,78.77762112,58.04428021,31.00171717,13.56020381,27.2957378,20.70283549,30.59868914,0,31.07262618,31.02495725,11,20.765,675.96,-1,11.1,53,676.4,31.07262618
2022-04-18 12:00:00+00:00,79.93212375,58.047084,30.72576152,15.61439182,26.81543112,20.42857831,30.52625812,0,30.68633634,30.74042668,9,20.7825,682.18,-1,11.1,54,474.3,30.68633634
2022-04-18 13:00:00+00:00,80.7812009,57.95140916,31.64860093,15.74809362,28.07631718,20.84901075,30.80349013,0,31.53433733,31.62292063,7,21.005,716.5733333,-1,11.2,53,353.9,31.53433733
2022-04-18 14:00:00+00:00,80.86170706,57.92453253,31.89984353,9.283332849,28.1114338,21.03879355,31.04108339,0,31.82433123,31.8154138,7,21.485,719.2166667,-0.946666667,11.4,53,234.4,31.82433123
2022-04-18 15:00:00+00:00,79.80621243,57.9948907,31.63322045,13.04565102,28.48665071,12.24495222,30.97371998,0,31.82501594,31.81042677,8,22.3475,1224.863333,-0.703333333,11.7,51,220.6,31.82501594
2022-04-18 16:00:00+00:00,77.41564016,58.05801354,32.57212805,23.2938577,29.26287869,16.89049559,31.14424697,0,32.47326122,32.563261,11,22.43,1335.153333,-1,12.1,49,188.7,32.47326122
2022-04-18 17:00:00+00:00,77.50447806,57.93406247,34.696485,22.18262675,31.54890123,15.15823291,31.77736058,0,34.42519111,34.54276612,10,22.065,1370.873333,-1,10.5,55,29.2,34.42519111
2022-04-18 18:00:00+00:00,76.97046044,58.06500507,36.88191337,17.93217753,34.0503327,21.13472898,32.3525154,0,36.8403684,36.93653516,6,21.6375,1429.866667,-0.64,6.4,74,0.3,36.8403684
2022-04-18 19:00:00+00:00,77.85198814,58.11718304,38.91986937,23.42110685,35.6465916,21.11722751,32.85945578,0,38.6308696,38.73659515,5,21.4425,1417.09,-1,3.9,83,-2.3,38.6308696
2022-04-18 20:00:00+00:00,78.14415472,58.0921281,39.8721047,22.61730877,37.27160261,18.37135487,32.96840004,0,39.92740048,39.98567788,6,21.3075,1425.846667,-1,1.9,88,-2.2,39.92740048
2022-04-18 21:00:00+00:00,78.68368213,58.10137595,40.93719272,19.58933432,38.15133743,16.79820518,33.2841444,0,40.93445832,41.01112477,6,21.1925,1484.39,-1,0.7,91,-2.5,40.93445832
2022-04-18 22:00:00+00:00,79.5855821,58.00361561,42.07921871,17.70206952,39.12939736,20.23835272,33.55636376,0,41.84491958,41.84650316,8,21.125,1498.42,-1,-0.1,94,-2.2,41.84491958
2022-04-18 23:00:00+00:00,80.36092909,57.8853336,42.31087434,25.99894856,40.22347892,15.48769484,33.93315684,0,42.57612848,42.59414099,7,20.74,1203.375,-1,-0.8,94,-2.1,42.57612848
2022-04-19 00:00:00+00:00,81.11821599,57.88287166,43.63305715,17.10949867,40.92516007,17.79880869,34.01746913,0,43.33240848,43.34740872,8,20.9575,1449.68,-1,-1.3,95,-2.1,43.33240848
2022-04-19 01:00:00+00:00,81.58693744,58.05006569,43.61164714,26.70327149,42.00212705,19.50072227,34.20999217,0,43.86866984,43.88033694,8,20.915,1434.166667,-0.48,-1.7,96,-1.9,43.86866984
2022-04-19 02:00:00+00:00,83.57506355,58.01666331,44.42520465,30.25158737,41.01971167,58.19703695,34.33995519,0,44.2578666,44.27120042,8,20.9725,1365.803333,-1.296666667,-2,97,-1.7,44.2578666
2022-04-19 03:00:00+00:00,83.77221403,57.76005205,44.11245218,19.31322451,42.33730614,63.0770254,34.20878879,0,44.34214085,44.27295546,9,20.845,1421.79,-1.166666667,-2.4,96,4.4,44.34214085
2022-04-19 04:00:00+00:00,84.33132198,59.42292585,43.13411378,21.03411439,40.74157223,54.31848919,33.98839168,0,43.34699867,43.17872364,9,21.0275,1559.713333,-1.333333333,-1.3,96,75.4,43.34699867
2022-04-19 05:00:00+00:00,84.8162684,59.29450215,41.53940599,17.29506514,39.14122706,40.79331334,33.47353993,0,41.51465689,41.30180745,19,21.2825,1712.19,-1.333333333,3.5,82,204.3,41.51465689
2022-04-19 06:00:00+00:00,84.17075271,59.51026566,37.4935386,11.84198501,34.84514771,22.58780382,32.53309246,0,37.99113694,37.70790605,21,21.585,1619.99,-1.036666667,5.3,74,349,37.99113694
2022-04-19 07:00:00+00:00,82.87303893,57.57957191,34.64087626,13.75264691,31.87123403,18.86715746,31.98014237,0,34.87216704,34.78020813,22,21.505,1298.21,-1,8.3,63,477.3,34.87216704
2022-04-19 08:00:00+00:00,81.52002789,57.59942039,33.3275406,15.85466346,30.00203245,15.2649712,31.38132256,0,33.20629427,33.19403971,20,21.595,1317.32,-1,10.6,58,545.7,33.20629427
2022-04-19 09:00:00+00:00,80.81164906,56.82234402,32.08315262,16.0822208,28.43045599,18.14123238,31.05722543,0,32.14355208,32.1298298,13,21.6325,1365.476667,-0.76,12.2,54,645.9,32.14355208
2022-04-19 10:00:00+00:00,80.37409036,57.24929517,31.20429341,16.1442071,27.72025947,17.54947722,30.84806272,0,31.42356103,31.42894988,9,21.69,1330.15,-0.906666667,13,50,682.1,31.42356103
2022-04-19 11:00:00+00:00,79.14576898,58.33229385,30.79497701,13.62436591,26.94726765,15.37298226,30.50872059,0,30.81885749,30.78767883,11,21.88,1431.836667,-0.76,13.6,47,678.7,30.81885749
2022-04-19 12:00:00+00:00,78.34555343,57.88872551,30.52495178,14.44885971,26.3591011,20.30222861,30.46583749,0,30.3451253,30.33179266,9,21.85,980.45,-0.576666667,14.2,46,635,30.3451253
2022-04-19 13:00:00+00:00,76.07211123,57.99772039,29.73262679,16.32255308,25.95449891,16.92918538,30.23262763,0,30.00472,30.05795054,9,21.7925,801.5033333,-0.816666667,14.4,44,558.5,30.00472
2022-04-19 14:00:00+00:00,75.79879301,57.9107319,29.94357683,20.99967853,26.2808888,18.88800026,30.1917429,0,29.93958291,29.99909658,10,21.99,782.6566667,-1,14.4,45,449.3,29.93958291
2022-04-19 15:00:00+00:00,75.24701449,57.97600655,30.48568048,19.94690983,26.31306157,12.36628131,30.48516346,0,30.28388522,30.29818997,6,23.0025,1374.326667,-0.22,14,45,322.3,30.28388522
2022-04-19 16:00:00+00:00,75.05189964,58.02393125,30.98782213,20.32779069,27.32382032,14.88783889,30.6919255,0,30.97401034,31.03008469,5,23.44,1540.763333,-0.94,14.3,44,190.3,30.97401034
2022-04-19 17:00:00+00:00,75.22613326,58.00908372,32.47840758,14.92465357,28.99797186,14.63690131,31.03610702,0,32.28133019,32.42477075,5,22.905,1562.54,,13.1,49,69.6,32.28133019
2022-04-19 18:00:00+00:00,76.09625915,57.94304921,34.49152517,21.35626854,31.47155348,18.32219713,31.74506527,0,34.17540528,34.34960071,4,22.41,1587.473333,,9.2,65,2.1,34.17540528
2022-04-19 19:00:00+00:00,76.86898838,58.18991058,36.19488296,19.36032253,33.39218499,17.34705637,32.20043748,0,36.08678584,36.25049573,4,22.0925,1613.02,,5.3,81,-3,36.08678584
2022-04-19 20:00:00+00:00,77.5771928,57.99053809,37.68558395,20.00969468,34.90776041,14.5282601,32.54173003,0,37.62451402,37.79951314,5,21.89,1651.013333,,3.4,85,-2.2,37.62451402
2022-04-19 21:00:00+00:00,78.06020465,58.00074979,39.24398433,18.7138797,36.10937063,16.05257473,32.76841899,0,38.97739958,39.13358233,6,21.7525,1678.016667,-0.39,2.1,88,-2.4,38.97739958
2022-04-19 22:00:00+00:00,78.8126734,58.0587092,40.27237322,29.12326258,37.32426475,15.99445151,33.14658162,0,40.19789253,40.23577908,6,21.625,1687.416667,-1,1.1,91,-2.5,40.19789253
2022-04-19 23:00:00+00:00,79.93981236,58.06591873,41.23685771,26.21053719,38.44726789,16.02698112,33.34982625,0,41.15053672,41.14426992,6,21.5,1490.69,,0.2,93,-2.2,41.15053672
2022-04-20 00:00:00+00:00,80.7958011,57.99252912,42.21468265,26.9291335,39.56255037,11.34890032,33.71858526,0,42.09296237,42.11833454,8,21.4,1621.633333,-1,-0.5,94,-2.2,42.09296237
2022-04-20 01:00:00+00:00,81.55220831,57.96499546,42.58358518,18.54926489,40.390002,13.1530145,33.90030033,0,42.71554372,42.73184118,7,21.32,1586.946667,-1,-1,95,-2.2,42.71554372
2022-04-20 02:00:00+00:00,83.56641668,58.05956632,43.34017655,32.01319511,39.97978001,54.88411929,34.06666549,0,43.30480409,43.24813703,8,21.2375,1442.386667,-1.236666667,-1.4,96,-2.1,43.30480409
2022-04-20 03:00:00+00:00,84.63756079,59.2119828,43.31005688,24.30761567,40.76433872,59.09481681,34.04860033,0,43.22853434,43.15150093,8,20.9925,1511.43,-1.333333333,-1.8,96,5.7,43.22853434
2022-04-20 04:00:00+00:00,85.08240687,57.63529902,42.31694629,22.50585404,39.84815834,54.4340342,33.75674597,0,42.36894856,42.26061598,8,21.155,1653.22,-1.166666667,-0.4,97,85.9,42.36894856
2022-04-20 05:00:00+00:00,84.92116591,59.62598766,40.66289603,15.73187539,38.47734879,36.01677242,33.25552337,0,40.87103412,40.6568403,18,21.475,1681.326667,-1.203333333,3.9,78,214.9,40.87103412
2022-04-20 06:00:00+00:00,82.94934025,58.173891,36.15981334,11.12878202,33.43134721,17.63726167,32.21251662,0,36.68615198,36.32128271,20,21.735,1677.07,-1.126666667,7,68,334,36.68615198
2022-04-20 07:00:00+00:00,81.60051678,58.54083509,33.08028003,19.25490615,30.02005343,14.83255043,31.29087594,0,33.32682998,33.25457973,20,21.6125,1030.966667,-1.093333333,11.2,53,482.8,33.32682998
2022-04-20 08:00:00+00:00,81.57542839,58.67994817,32.72633598,17.3615224,28.89837571,18.71539776,31.10089674,0,32.4456974,32.43617374,20,21.735,1019.36,-1.056666667,12.4,47,586.6,32.4456974
2022-04-20 09:00:00+00:00,81.87977966,57.18124434,31.60638458,8.489475882,28.18637443,13.26614217,30.88297323,0,31.76808335,31.78212886,9,21.7225,1290.846667,-1,12.8,45,657.7,31.76808335
2022-04-20 10:00:00+00:00,80.39995702,56.7287516,30.98140956,11.16151124,27.28318808,13.90647792,30.70453664,0,31.07237995,31.09118985,9,21.825,1412.25,-1,13.4,45,695.2,31.07237995
2022-04-20 11:00:00+00:00,79.34163597,58.69781494,30.60085036,9.424385152,26.57332098,16.4645156,30.59262373,0,30.58524634,30.59691383,11,21.785,1234.046667,-1.256666667,14.2,43,704,30.58524634
2022-04-20 12:00:00+00:00,78.17187758,58.05917814,29.94032122,11.19068232,26.19872681,17.03143344,30.24060555,0,30.07858336,30.10989706,13,21.8675,885.4,-1.28,14.4,43,668,30.07858336
2022-04-20 13:00:00+00:00,76.10593137,58.10833313,29.96920663,21.83518629,25.76651929,18.68670295,30.2246473,0,29.95761522,29.97368661,10,21.7825,809.7533333,-0.913333333,14.8,42,571.4,29.95761522
2022-04-20 14:00:00+00:00,75.61315052,58.06554186,29.90685468,13.97460064,26.08976889,15.01472705,30.25007088,0,30.01810365,29.96666635,10,22.0125,790.0566667,-0.99,14.7,41,468.2,30.01810365
2022-04-20 15:00:00+00:00,75.02395821,57.94993271,30.44959941,15.21426981,26.34350399,12.17851092,30.2601479,0,30.14806474,30.21806339,5,22.895,1238.886667,-0.76,15,40,353.2,30.14806474
2022-04-20 16:00:00+00:00,74.80194216,58.09319822,30.6625796,14.27547907,26.67819764,10.83955878,30.54387788,0,30.529938,30.58374411,5,23.3125,1460.496667,-0.64,14.8,41,203.6,30.529938
2022-04-20 17:00:00+00:00,75.61969518,58.01680882,32.11555339,19.59126919,28.80240243,13.80370837,31.05907754,0,32.02877647,32.11556929,5,22.86,1476.083333,-1,13.9,43,66.6,32.02877647
2022-04-20 18:00:00+00:00,76.33566299,57.98056976,34.48982476,21.59357978,31.23296763,17.81575833,31.77603103,0,34.12259769,34.26888275,4,22.4075,1507.833333,-1,9.7,58,1.4,34.12259769
2022-04-20 19:00:00+00:00,76.67575613,57.96102085,35.73271092,18.44902869,33.10295581,11.94154959,32.0589459,0,35.62410996,35.7841084,4,22.15,1541.456667,-1,6.1,73,-2.7,35.62410996
2022-04-20 20:00:00+00:00,77.10996411,58.12251914,37.14507056,17.92539001,34.11340272,16.46912652,32.49446812,0,37.10973499,37.24712734,5,22.01,1540.93,-1,3.9,81,-2.4,37.10973499
2022-04-20 21:00:00+00:00,77.90162594,57.93549993,39.05412729,19.99266307,35.85560794,21.16835066,32.97732772,0,38.59689488,38.7497593,5,21.865,1537.096667,-1,2.2,86,-2.5,38.59689488
2022-04-20 22:00:00+00:00,78.257589,58.05285713,39.93404461,20.65649401,37.2793677,20.65508661,33.17568622,0,39.91645912,40.07556902,6,21.785,1533.56,-1,1.1,89,-2.3,39.91645912
2022-04-21 00:00:00+00:00,79.97686834,58.00683502,41.86202801,27.85596368,39.04409527,22.11140368,33.60967823,0,41.63801274,41.73967958,7,21.5875,1456.563333,-0.9,-0.3,93,-2.6,41.63801274
2022-04-21 01:00:00+00:00,80.38366952,58.01700106,41.48414808,14.41105188,39.18616492,16.21098822,33.60799721,0,41.51499243,41.53999079,7,21.5425,1400.223333,-0.61,-1,94,-2.1,41.51499243
2022-04-21 02:00:00+00:00,82.22542487,58.11569921,41.54049473,28.66842066,38.09129612,46.47096654,33.59199775,0,41.48500266,41.5483364,8,21.4175,972.3433333,-1,-1.5,95,-2.8,41.48500266
2022-04-21 03:00:00+00:00,83.44392366,57.77496794,42.46659128,23.06577079,39.99178135,57.61883582,33.80833348,0,42.25166745,42.29100204,8,21.1725,1413.633333,-1.296666667,-1.7,96,9.7,42.25166745
2022-04-21 04:00:00+00:00,83.21850283,59.19928345,41.4722213,20.74616192,38.8872887,45.11490497,33.57107675,0,41.79367497,41.67967745,7,21.3425,1536.626667,-1.166666667,-0.3,95,97.1,41.79367497
2022-04-21 05:00:00+00:00,82.88949425,56.39789349,39.50905448,10.7443669,36.64942307,30.68537594,33.0212064,0,39.60327284,39.32345033,16,21.5275,1521.62,-1.036666667,4.9,78,228.4,39.60327284
2022-04-21 06:00:00+00:00,80.90589796,58.78858025,35.61610523,15.13411665,32.93223274,20.0232264,32.09736369,0,36.05371869,35.81040079,19,21.4475,1113.203333,-1.423333333,8.5,61,365.2,36.05371869
2022-04-21 07:00:00+00:00,81.51742807,57.4897634,33.77901949,14.14302093,30.84643091,22.16161114,31.57441948,0,33.94206707,33.80572782,19,21.0275,510.3,-1.13,10.1,52,491.6,33.94206707
2022-04-21 08:00:00+00:00,81.48446955,58.32297241,33.06203532,19.12276491,29.69594013,19.71860089,31.38202468,0,32.89792919,32.84806651,18,21.6425,941.74,-1,11.6,47,594.5,32.89792919
2022-04-21 09:00:00+00:00,81.62029047,61.22185216,31.9941934,15.66862113,28.6380147,18.85754077,30.95783485,0,32.17202865,32.14536143,10,21.8175,1427.1,-1,12.2,46,666.3,32.17202865
2022-04-21 10:00:00+00:00,80.12681221,58.03036888,31.79977506,16.56236072,28.18217986,18.60508448,30.79204707,0,31.69684336,31.68670577,10,21.7975,1482.133333,-0.76,12.9,44,702.9,31.69684336
2022-04-21 11:00:00+00:00,79.53458913,59.36865832,31.01455276,16.79645348,27.27094586,11.87919244,30.6996625,0,31.04832859,31.03272728,10,21.5825,1306.583333,-1.016666667,13.4,41,700.7,31.04832859
2022-04-21 12:00:00+00:00,78.22334058,57.93784186,30.35744741,14.66511828,26.44781501,11.54926827,30.35849926,0,30.41685518,30.38171549,14,21.4075,763.8333333,-1.28,14.5,38,661.3,30.41685518
2022-04-21 13:00:00+00:00,70.84739519,58.08163906,30.1200822,13.84042159,26.11785552,16.76049255,30.30021998,0,30.1090752,30.13134458,9,21.3375,480.2733333,-1.663333333,14.5,36,580.8,30.1090752
2022-04-21 14:00:00+00:00,76.13389667,58.0770028,30.0197174,21.04649245,26.14069956,16.42158756,30.36009728,0,30.14184762,30.15730978,12,21.645,508.52,-1.146666667,14.6,37,473.1,30.14184762
2022-04-21 15:00:00+00:00,76.00226537,58.03126772,30.97478069,15.99017035,27.0094179,13.78694648,30.69032188,0,30.64738644,30.72724603,5,22.9625,1468.45,-0.47,14.6,36,342.3,30.64738644
2022-04-21 16:00:00+00:00,74.64847871,57.88548523,30.99724753,14.46474319,27.32699779,11.13829599,30.70303065,0,31.15645796,31.21159877,5,23.35,1744.02,-1,14.1,37,207.1,31.15645796
2022-04-21 17:00:00+00:00,63.41999757,57.87483798,32.59562861,20.4958703,29.57794481,16.06116858,31.22530693,0,32.48394213,32.66230794,4,22.9975,1746.856667,-1,13.1,39,81.7,32.48394213
2022-04-21 18:00:00+00:00,75.26193942,58.09031665,35.32919492,18.79996555,32.12079254,12.52779765,31.97681629,0,34.95425787,35.12862699,5,22.6425,1733.806667,-1,9.7,53,3.6,34.95425787
2022-04-21 19:00:00+00:00,76.89285074,58.08372762,37.19828546,19.32446691,34.34057675,17.21264207,32.5095126,0,36.84929075,37.05067187,4,22.4425,1759.053333,-1,5.5,70,-2.9,36.84929075
2022-04-21 20:00:00+00:00,77.3352141,58.14183659,38.27310032,25.47458779,35.53227021,15.35634577,32.79229375,0,38.30376579,38.42011808,5,22.2975,1778.896667,-0.75,3.2,78,-2.7,38.30376579
2022-04-21 21:00:00+00:00,77.90237557,58.05284844,39.61818586,16.59754954,36.49368557,13.3482926,32.98531304,0,39.44375045,39.55375119,6,22.23,1751.483333,-1,1.6,82,-2.9,39.44375045
2022-04-21 22:00:00+00:00,78.89570601,58.06103534,40.85644002,21.4579115,37.99196283,20.70049214,33.39758943,0,40.77683019,40.79361046,6,22.175,1780.426667,-0.493333333,0.4,87,-2.9,40.77683019
2022-04-22 00:00:00+00:00,80.97745007,58.06602873,42.53192611,19.8600189,40.10382109,16.3232109,33.75800147,0,42.57276329,42.62807023,7,22.1125,1771.166667,-1,-1.1,91,-2.6,42.57276329
2022-04-22 01:00:00+00:00,81.71957958,58.0497796,43.30260912,30.33874821,41.22068585,16.27140437,33.94391654,0,43.29547188,43.31183214,8,22.0675,1752.22,-0.74,-1.5,93,-2.5,43.29547188
2022-04-22 02:00:00+00:00,84.40896975,57.9240564,44.17247685,34.06104964,40.93405224,57.45509195,34.36627976,0,44.16516189,44.1551619,8,21.075,1392.48,-1.296666667,-2.2,93,-2.2,44.16516189
2022-04-22 03:00:00+00:00,85.6601526,57.91321582,44.48423651,16.0650095,42.41933935,57.31670838,34.25692162,0,44.2787888,44.18476332,8,20.6425,1485.963333,-1.333333333,-2.3,94,11.6,44.2787888
2022-04-22 04:00:00+00:00,86.00897395,58.90225098,43.09706334,15.4567472,40.75931028,54.65102953,33.99110913,0,43.28637092,43.14978856,9,21.045,1758.103333,-1.166666667,-0.6,89,103.3,43.28637092
2022-04-22 05:00:00+00:00,85.52238078,59.72782315,41.52500016,11.28860849,39.19715821,34.39303047,33.49570265,0,41.75308139,41.53218003,19,21.2525,1794.193333,-1.203333333,3.3,74,234.2,41.75308139
2022-04-22 06:00:00+00:00,84.03439179,58.51705075,37.25302073,12.10550914,34.64318067,18.96590128,32.54094005,0,37.75227721,37.44104593,20,21.915,1834.046667,-1,7,61,370,37.75227721
2022-04-22 07:00:00+00:00,82.22061149,57.8935962,34.48915867,17.92662696,31.37698415,18.38751166,31.82081891,0,34.60010031,34.50236375,21,21.7325,1348.046667,-1,9.3,55,497.2,34.60010031
2022-04-22 08:00:00+00:00,81.78769424,56.65259233,33.37200092,14.9321256,30.14118252,18.77856229,31.5181632,0,33.30428992,33.30262343,21,21.7725,1311.076667,-0.98,11,47,598.3,33.30428992
2022-04-22 09:00:00+00:00,81.56092651,59.24803433,32.40127223,13.34807235,29.13547956,21.15850863,31.130592,0,32.57583266,32.55567508,12,21.815,1441.386667,-1,11.9,45,668.6,32.57583266
2022-04-22 10:00:00+00:00,79.8962909,58.16874738,31.51766802,16.6546703,27.92996728,18.07310594,30.78166893,0,31.48250702,31.46667419,9,21.8025,1558.073333,-1,13.1,41,706.2,31.48250702
2022-04-22 11:00:00+00:00,78.95401153,55.95316563,30.9562936,15.01222842,27.28504493,19.06661518,30.58228032,0,30.94792859,30.94391827,10,21.87,1476.723333,-1,13.7,42,701.6,30.94792859
2022-04-22 12:00:00+00:00,77.76623758,58.22912611,30.5323825,15.27369482,26.53277724,16.91225669,30.3085095,0,30.52486573,30.53441843,13,21.94,1050.38,-1.36,14.3,39,657.7,30.52486573
