timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-04-22 13:00:00+00:00,76.24951107,57.95928776,30.69389105,14.13502125,26.78467456,17.24154171,30.37528963,0,30.50423019,30.54696101,8,21.955,1021.17,-1.14,14.3,37,576.4,30.50423019
2022-04-22 14:00:00+00:00,75.99109087,58.09166478,30.19980052,8.524131716,26.17930492,13.23686291,30.33304554,0,30.22551505,30.2291369,11,22.205,1030.31,-1.445,14.5,38,468.8,30.22551505
2022-04-22 15:00:00+00:00,75.73986254,58.0995326,30.32285251,9.737684131,26.36753446,11.97140778,30.33304852,0,30.20000016,30.19304851,5,23.275,1581.46,-0.61,14.7,37,337.9,30.20000016
2022-04-22 16:00:00+00:00,75.31741508,58.06581205,30.40404861,18.17090953,26.67120739,15.22042786,30.41097209,0,30.45561149,30.56350809,6,23.89,1784.666667,-1,14.4,39,202.1,30.45561149
2022-04-22 17:00:00+00:00,75.69962664,58.02603269,31.57088449,16.32057529,28.10171253,13.13371382,30.95815251,0,31.56340215,31.68802511,4,23.2875,1797.196667,-1,13.1,44,80.5,31.56340215
2022-04-22 18:00:00+00:00,75.99363893,57.9999075,33.36090573,15.45057837,30.08129701,14.36259293,31.3678942,0,33.07361545,33.19589361,4,22.8325,1800.376667,-1,10.8,53,2.8,33.07361545
2022-04-22 19:00:00+00:00,76.54334559,58.12527879,34.58893509,21.16862953,31.80384678,15.11317923,31.64250777,0,34.36758703,34.53336239,4,22.5275,1782.423333,-1,9.1,57,-2.2,34.36758703
2022-04-22 20:00:00+00:00,76.83389288,58.05758866,35.48722666,17.09450934,32.68807007,17.73717513,32.10148746,0,35.39067771,35.56140086,5,22.2775,1772.19,-0.186666667,6.5,69,-1.9,35.39067771
2022-04-22 21:00:00+00:00,77.21027435,57.89148434,37.37759266,13.40859738,34.34508873,13.79898185,32.42675512,0,36.91233216,37.06888706,5,22.0775,1765.163333,-1,4.9,76,-1.7,36.91233216
2022-04-22 22:00:00+00:00,77.77568703,57.98228263,38.40902013,18.68267391,35.23221169,15.60422853,32.69718598,0,38.23163541,38.31477642,5,21.9525,1752.536667,-1,5.8,71,-2.1,38.23163541
2022-04-22 23:00:00+00:00,77.7745841,57.92057618,38.32624303,17.65971727,35.56973232,15.01274914,32.69588011,0,38.4826843,38.40715914,6,21.17333333,1605.19,0.87,5,72,-1.5,38.4826843
2022-04-23 00:00:00+00:00,77.98441795,58.0756374,39.28568882,20.70729388,36.08586529,13.98552308,32.8434881,0,38.97428453,39.02857204,6,21.675,1728.626667,-0.463333333,5.3,67,-2.2,38.97428453
2022-04-23 01:00:00+00:00,78.01612456,58.12426826,38.97383849,13.05698771,36.06783012,14.42318346,32.84156837,0,39.15264853,39.13968442,7,21.56,1717.776667,-1,5.1,65,-1.5,39.15264853
2022-04-23 02:00:00+00:00,78.14990394,58.0000951,39.65008918,19.20506452,36.78287504,15.21236011,32.95716006,0,39.49632468,39.5,7,21.4575,1717.166667,-1,4.8,67,-1.5,39.49632468
2022-04-23 03:00:00+00:00,78.21800912,58.05959799,39.7695477,21.33019923,36.58450073,16.6821997,32.9753653,0,39.61264414,39.65080483,7,21.38,1713.066667,-1,4.7,68,7.8,39.61264414
2022-04-23 04:00:00+00:00,78.43369644,58.01547659,39.84443619,19.97366516,36.79948471,15.42680333,33.09220378,0,39.93957394,39.99386904,6,21.3875,1703.69,-1,4.4,67,38.8,39.93957394
2022-04-23 05:00:00+00:00,78.41560112,57.95879002,39.57715399,11.86376531,36.74400545,19.75515809,33.06639906,0,39.65250671,39.5215357,7,21.4275,1716.603333,-0.89,5,66,100.8,39.65250671
2022-04-23 06:00:00+00:00,77.46347918,58.0994708,37.38693252,13.83722019,34.4767056,14.70743781,32.55673798,0,37.76257959,37.55229593,7,21.5425,1748.57,-0.25,6,62,85.8,37.76257959
2022-04-23 07:00:00+00:00,76.74841775,57.99140292,35.92812357,12.17648582,32.94232359,13.14347235,32.13253839,0,35.95892681,35.76096674,7,21.7075,1756.063333,-0.14,8.4,56,219.3,35.95892681
2022-04-23 08:00:00+00:00,76.65964765,58.01656913,33.55448467,12.72418675,30.65146131,17.57097035,31.52289563,0,33.94368641,33.7874593,6,21.6125,1029.126667,-0.796666667,9,54,541.5,33.94368641
2022-04-23 09:00:00+00:00,77.04990247,57.96630802,32.91192687,16.07211105,29.42045379,15.9470374,31.24176452,0,32.81615154,32.76149714,6,21.195,596.9633333,-1.22,9.8,48,398.8,32.81615154
2022-04-23 10:00:00+00:00,76.68274904,57.92617471,32.96485646,23.26260308,29.71697237,18.49466152,31.40927598,0,32.98383447,33.05567805,4,21.3325,1128.173333,-0.556666667,9.8,46,455.1,32.98383447
2022-04-23 11:00:00+00:00,76.30596259,58.09928502,32.95456686,16.81243295,29.89288655,14.68418974,31.32318445,0,33.04530257,32.99137003,6,21.7475,1557.016667,-1,9.4,48,265.3,33.04530257
2022-04-23 12:00:00+00:00,75.74983822,58.04228563,32.59749052,17.00816382,28.82736978,11.91932403,31.12464836,0,32.3165143,32.34808625,6,22.005,1707.696667,-1,9.8,44,235.6,32.3165143
2022-04-23 13:00:00+00:00,75.46247619,58.01641141,31.94556399,18.62881389,28.46472776,8.883884489,30.96032112,0,31.95363419,32.04678779,5,22.5475,1740.163333,-1,10.2,45,283.1,31.95363419
2022-04-23 14:00:00+00:00,76.03435221,58.08338725,32.91005541,13.50874706,29.75147572,13.95479601,31.3496439,0,33.03116716,33.06037077,4,22.685,1747.57,-1,9.8,45,194.1,33.03116716
2022-04-23 15:00:00+00:00,76.45889453,58.10818031,34.2251534,12.1197715,31.37204721,16.68712302,31.72616862,0,34.11319236,34.17072886,5,22.77,1745.003333,-1,9.5,41,146.4,34.11319236
2022-04-23 16:00:00+00:00,76.79292762,57.89984879,35.66569867,24.58994556,32.87089882,18.77836526,32.10030094,0,35.59932946,35.64827785,3,22.485,1729.016667,-1,8.4,42,97.7,35.59932946
2022-04-23 17:00:00+00:00,77.15049797,57.95873185,37.19949451,12.83292016,34.28877317,16.08634195,32.35889083,0,37.0593145,37.09967981,5,22.1125,1708.27,-1,7.4,45,43.8,37.0593145
2022-04-23 18:00:00+00:00,77.52564398,57.99263748,38.17759467,20.38272504,35.03950824,19.46132637,32.59241565,0,38.0340906,38.05365847,5,21.875,1686.563333,-0.945,6.7,48,5.2,38.0340906
2022-04-23 19:00:00+00:00,77.60034847,58.03236694,38.54484274,23.56738179,35.75391496,15.27511826,32.84241043,0,38.72148625,38.76648743,6,21.715,1629.373333,-1,6.1,53,-2.6,38.72148625
2022-04-23 20:00:00+00:00,77.95038923,57.95857116,39.55053343,18.41301521,36.3640937,15.29285405,32.96691369,0,39.22888594,39.25623042,6,21.515,1602.656667,-1,5.6,57,-2.4,39.22888594
2022-04-23 21:00:00+00:00,78.0405929,57.95901956,39.71073373,11.83466253,36.77970738,19.77694293,33.01499909,0,39.68517505,39.66406745,7,21.435,1593.476667,-1,5.2,60,-2.6,39.68517505
2022-04-23 22:00:00+00:00,78.19656153,58.01970112,39.86263018,13.53532611,36.75761559,14.19567287,33.10017899,0,39.96353531,39.94168582,6,21.335,1588.473333,-1,4.9,63,-1.7,39.96353531
2022-04-23 23:00:00+00:00,78.39607758,57.92082333,40.32070756,20.83925924,37.10088255,15.12920345,33.08732245,0,40.12161405,40.21786298,7,20.26333333,1568.123333,,4.6,65,-1.4,40.12161405
2022-04-24 00:00:00+00:00,78.54238965,57.98555003,40.50925913,21.31795099,37.42668417,17.32387686,33.15106972,0,40.43759489,40.50440417,7,20.17333333,1553.816667,-1,4.6,59,-2.2,40.43759489
2022-04-24 01:00:00+00:00,78.89249406,58.10798681,40.48577825,19.12737422,37.81620075,16.09195319,33.34930944,0,40.67714706,40.72346869,7,21.0725,1538.053333,-1,4.2,62,-2.4,40.67714706
2022-04-24 02:00:00+00:00,79.15013146,58.05809288,40.99020201,18.25955042,38.17447584,19.07784166,33.35106312,0,40.94071893,40.9790525,7,21.02,1514.903333,-1,4,58,-1.3,40.94071893
2022-04-24 03:00:00+00:00,79.24166574,57.90920777,41.3745927,20.93902711,38.34275881,23.3986553,33.58309448,0,41.18023936,41.1666681,7,21.0075,1477.123333,-0.37,3.5,57,5.5,41.18023936
2022-04-24 04:00:00+00:00,79.00762198,57.91531265,40.65163212,23.19717064,38.16464687,17.07329637,33.36595579,0,40.88524489,40.79524503,8,20.9,1458.076667,-0.516666667,3.5,57,63.1,40.88524489
2022-04-24 05:00:00+00:00,78.6318134,58.00192797,39.7965289,16.2298105,36.87264628,12.66737543,33.13241216,0,40.09973904,39.96431108,7,20.9675,1449.676667,-1,4,56,245.4,40.09973904
2022-04-24 06:00:00+00:00,78.02370054,58.10685823,39.0241166,19.8831833,35.93297042,16.10781545,32.84154019,0,39.0274356,38.98809363,8,21.0475,1454.436667,-1,4.3,55,382.2,39.0274356
2022-04-24 07:00:00+00:00,77.73286984,58.1335862,39.04627712,15.35344736,36.20670071,13.75149212,32.79211354,0,38.95347857,38.89576753,7,21.2325,1456.88,-0.805,5.4,51,510.7,38.95347857
2022-04-24 08:00:00+00:00,78.25197594,57.86552905,37.71309524,17.67742768,34.79578169,22.64628869,32.60706868,0,37.89350029,37.79222185,7,21.2875,891.4333333,-0.926666667,6.6,50,612.7,37.89350029
2022-04-24 09:00:00+00:00,78.31699452,57.99279217,36.45637675,16.6316065,33.55769627,21.70490376,32.20155098,0,36.53723268,36.46746341,6,20.99,700.2866667,-1,7.6,46,685.2,36.53723268
2022-04-24 10:00:00+00:00,77.68767269,58.05022716,35.68197266,18.3228142,32.4650191,14.7609263,32.07229885,0,35.6423496,35.56983117,6,20.905,1045.673333,0.186666667,8.6,44,723.8,35.6423496
2022-04-24 11:00:00+00:00,76.77465611,58.13107817,34.55740227,10.52308642,32.05597824,14.33708216,31.7826484,0,34.6935343,34.61460964,9,21.2825,1436.146667,1,9.8,42,719.7,34.6935343
2022-04-24 12:00:00+00:00,76.37386428,57.8349053,33.91394589,11.05713629,31.01540859,17.12389353,31.54966233,0,34.06575966,34.04219507,8,21.8025,1575.836667,0.11,9.9,39,676.9,34.06575966
2022-04-24 13:00:00+00:00,76.30856131,57.85844319,33.83548444,21.6996027,30.99031395,12.41862045,31.71700528,0,33.74078902,33.73254319,7,22.6125,1637.076667,,10.8,39,598.8,33.74078902
2022-04-24 14:00:00+00:00,76.01666496,57.98400991,33.69301012,15.70362257,30.62535374,13.5917298,31.56644134,0,33.57084651,33.64078756,5,23.45,1708,,10.3,38,490.6,33.57084651
2022-04-24 15:00:00+00:00,76.24189007,57.95777278,34.19311046,15.33502959,31.13213791,12.65685542,31.73378637,0,34.08925984,34.19301609,4,24.26,1721.33,,10.1,38,360.8,34.08925984
2022-04-24 16:00:00+00:00,76.31766854,57.96677758,34.65133182,16.71514316,32.02141853,14.36972906,31.7845607,0,34.59387495,34.71034058,5,24.4225,1712.24,-0.89,9.8,39,222.9,34.59387495
2022-04-24 17:00:00+00:00,76.85033425,58.07511014,36.46833215,14.40384228,33.40466448,20.72113407,32.35000006,0,36.13653271,36.34966491,5,23.655,1706.573333,-1,8.9,41,93.8,36.13653271
2022-04-24 18:00:00+00:00,77.4434359,58.12566233,38.7320844,24.7841454,35.73931754,17.00836491,32.72699367,0,38.49651591,38.69453867,4,22.9425,1679.05,-1,7.6,47,6.6,38.49651591
2022-04-24 19:00:00+00:00,77.9598763,58.07223204,40.01118384,21.08683416,37.30938528,15.97025136,33.19210578,0,39.93472626,40.08618969,5,22.54,1653.496667,-1,4.8,57,-2.8,39.93472626
2022-04-24 20:00:00+00:00,78.68474932,58.0356575,40.97545593,18.52304446,38.05112271,11.63967155,33.45832571,0,40.82819563,40.95264473,6,22.1875,1615.3,-1,2.2,69,-2.5,40.82819563
2022-04-24 21:00:00+00:00,79.26763681,58.01555972,41.73965598,21.36040884,38.91766837,17.17912637,33.47576339,0,41.47506956,41.57840337,7,21.9125,1569.506667,-1,0.3,79,-2.1,41.47506956
2022-04-24 22:00:00+00:00,79.9773506,58.1127533,42.56256022,23.66578474,40.12797559,15.07890301,33.89886754,0,42.37466199,42.5230133,7,21.78,1544.313333,-1,-0.1,79,-2.4,42.37466199
2022-04-24 23:00:00+00:00,80.60517877,58.08470447,43.35668858,24.06371459,41.04624602,16.96672475,34.13554313,0,43.4525446,43.53774203,8,20.65333333,1525.193333,,-1.6,85,-2.4,43.4525446
2022-04-25 00:00:00+00:00,82.3197526,57.91525191,45.02040768,19.91678729,42.94069758,16.18453896,34.367307,0,44.74696421,44.83486855,7,21.4175,1500.846667,,-2.4,88,-2.3,44.74696421
2022-04-25 01:00:00+00:00,83.21890553,57.86742103,45.57659729,24.74164976,44.19890957,16.7572036,34.58375767,0,45.77815409,45.80482086,9,21.26,1466.613333,-1.27,-3.1,90,-2.3,45.77815409
2022-04-25 02:00:00+00:00,85.51266435,57.99283875,46.49998141,28.08895344,43.4840779,63.8966884,34.58417366,0,46.29063563,46.24042275,8,21.24,1120.843333,-1.26,-3.6,92,-2.1,46.29063563
2022-04-25 03:00:00+00:00,86.22536105,57.86282346,45.93093857,16.02377619,44.25251667,67.24763897,34.48695174,0,46.0687373,45.97873787,9,21.12,1037.106667,-1.333333333,-3.9,92,10.9,46.0687373
2022-04-25 04:00:00+00:00,86.49089412,58.20324114,45.27428525,24.33566465,43.27187949,62.55567685,34.51578316,0,45.33124159,45.22603526,9,20.8775,939.27,-1.5,-1.4,84,124.7,45.33124159
2022-04-25 05:00:00+00:00,86.347987,57.82074022,43.84097609,23.99468353,42.02851073,58.65343958,34.17431428,0,44.19688599,44.05334615,22,21.575,1417.753333,-1.203333333,1.6,72,255.1,44.19688599
2022-04-25 06:00:00+00:00,84.92929583,59.91086801,41.10042174,15.28983953,38.54883273,35.26639279,33.42473294,0,41.56046975,41.33755098,23,21.58,1553.54,-1.13,2.8,68,395.8,41.56046975
2022-04-25 07:00:00+00:00,83.20522771,58.46486137,38.82111432,17.97075514,35.87174843,32.70285277,32.8730463,0,39.00571341,38.80270269,24,21.765,1152.543333,-1.313333333,5.4,58,524.2,39.00571341
2022-04-25 08:00:00+00:00,81.99841511,57.48180508,38.07363445,20.43887375,34.95059759,31.91305977,32.48385698,0,37.99878433,37.91012813,23,21.7875,1069.73,-1.13,7.6,50,625.9,37.99878433
2022-04-25 09:00:00+00:00,81.36534383,55.87879578,36.62270349,16.01031212,34.06614466,29.29559709,32.28179899,0,36.92133557,36.76050697,16,21.74,1323.57,-1.146666667,8.6,48,691,36.92133557
2022-04-25 10:00:00+00:00,79.63055602,57.96633839,35.46505401,18.13716391,32.96012484,23.27054271,32.08313189,0,35.66631024,35.57005818,14,21.5425,1374.423333,-1,9,44,727.6,35.66631024
2022-04-25 11:00:00+00:00,79.59317958,57.23460913,34.10433935,13.37306738,31.27817667,17.65420024,31.75765216,0,34.31514712,34.1580658,13,21.62,1456.846667,-1,9.9,39,717.1,34.31514712
2022-04-25 12:00:00+00:00,78.87788692,57.39542273,33.35483017,17.08108077,29.88210492,17.46003236,31.51487098,0,33.26758235,33.16642319,18,21.9525,993.5833333,-2.056666667,10.4,36,674.4,33.26758235
2022-04-25 13:00:00+00:00,77.35051324,57.99298913,32.38417427,15.60784349,28.73464575,23.50376611,31.0669552,0,32.37755686,32.32619157,10,21.7925,883.9966667,-1.276666667,11.4,35,604.6,32.37755686
2022-04-25 14:00:00+00:00,77.27343091,58.12388159,32.28353058,10.65856826,28.95661655,18.12465872,31.04293966,0,32.41913942,32.42372633,13,22.0525,905.9033333,-0.943333333,11.1,34,469,32.41913942
2022-04-25 15:00:00+00:00,76.9593803,58.10243852,32.60078,11.75156348,29.04074032,11.0911993,31.2828449,0,32.50415702,32.44333271,9,22.87,1422.536667,0,11.6,33,367.8,32.50415702
2022-04-25 16:00:00+00:00,76.43484544,58.03387752,32.35659768,17.62815579,29.13631355,14.14072769,31.06161256,0,32.48579799,32.49744063,7,22.895,1546.346667,0,11.3,34,193.5,32.48579799
2022-04-25 17:00:00+00:00,76.25826074,58.09980983,33.13427979,17.8791455,29.95369297,16.44142319,31.45113602,0,33.17487472,33.22968237,7,22.47,1566.713333,-0.195,10.7,36,69.1,33.17487472
2022-04-25 18:00:00+00:00,76.65922723,57.88502529,34.44300972,19.9442564,31.46056992,15.92471551,31.79943293,0,34.30391972,34.39637761,6,22.06,1620.806667,-1,9.7,48,10,34.30391972
2022-04-25 19:00:00+00:00,76.94198004,58.16554077,36.13571793,17.0283083,33.20814744,12.27876641,32.05933449,0,35.95470553,36.01892353,4,21.8475,1643.463333,-1,8.5,51,-2.4,35.95470553
2022-04-25 20:00:00+00:00,77.17574599,58.03314449,36.85092648,19.62001624,33.82805104,18.81288588,32.29191438,0,36.71734397,36.752973,5,21.735,1613.53,-1,7.6,53,-1.3,36.71734397
2022-04-25 21:00:00+00:00,77.4070387,58.07525067,37.52113851,20.42706278,34.79272201,14.19276464,32.44302994,0,37.60600672,37.65389514,5,21.57,1576.46,-1,6.7,58,-2.1,37.60600672
2022-04-25 22:00:00+00:00,77.88612861,57.9495993,39.07502754,14.58136658,36.09054303,19.23847237,32.81948656,0,38.93186973,38.99434748,6,21.485,1556.86,-1,5.7,65,-2.1,38.93186973
2022-04-25 23:00:00+00:00,78.32434137,58.08568593,39.55970941,24.02392943,36.37089835,15.36711069,33.00092917,0,39.41899729,39.4804375,6,21.375,1525.446667,-1,5.4,67,-2.2,39.41899729
2022-04-26 00:00:00+00:00,78.95941226,57.9419016,40.33497073,21.91909881,37.65389297,18.64051617,33.22597271,0,40.35685335,40.4979339,7,21.19333333,1512.52,,4.8,70,-1.3,40.35685335
2022-04-26 01:00:00+00:00,79.65147188,58.00802712,41.48450138,20.66638812,38.74988484,17.49527955,33.44907891,0,41.09862464,41.19362477,7,21.2825,1494.046667,,4.1,75,-2.1,41.09862464
2022-04-26 02:00:00+00:00,81.63718491,58.06732634,41.38315312,24.59093107,38.08880343,47.56562203,33.52513196,0,41.55946878,41.55911451,7,21.2575,1139.32,-0.956666667,3.4,82,-2.2,41.55946878
2022-04-26 03:00:00+00:00,82.86245769,58.32998146,41.36618323,23.65487017,38.4624334,56.77661789,33.45083341,0,41.36035227,41.3770189,7,21,939.34,-1.333333333,3.6,78,20.6,41.36035227
2022-04-26 04:00:00+00:00,83.90114585,57.56025288,41.50655249,20.92841365,38.6117934,56.06423645,33.47731671,0,41.36895216,41.38096901,8,21.1925,964.06,-1.3,3.4,76,121.9,41.36895216
2022-04-26 05:00:00+00:00,84.19148955,59.14024839,40.88551309,23.54292296,38.34926564,48.5086395,33.35650207,0,40.84683571,40.8835037,15,21.2875,1305.12,-1.203333333,3.6,71,186.9,40.84683571
2022-04-26 06:00:00+00:00,83.44881504,56.84220869,40.47067819,16.55391507,37.79065989,40.98717585,33.12540619,0,40.58162398,40.51461342,18,21.4875,1226.333333,-0.926666667,4.8,63,200.9,40.58162398
2022-04-26 07:00:00+00:00,82.52175577,58.05687333,40.09303313,22.08615468,37.06389659,38.88432651,33.11563157,0,39.79075323,39.81799258,20,21.695,1262.183333,-0.833333333,5.7,56,356.3,39.79075323
2022-04-26 08:00:00+00:00,81.57472339,58.22980108,39.18147808,16.48853369,36.3878371,34.17146356,32.95846675,0,39.3179785,39.25130999,21,21.7075,1182.103333,-1.223333333,6.3,49,644.3,39.3179785
2022-04-26 09:00:00+00:00,81.1891903,57.99432526,38.107556,17.1899012,35.29764586,31.26694845,32.59929803,0,38.11800568,38.10984078,17,21.77,1448.29,-1.053333333,6.7,48,637.4,38.11800568
2022-04-26 10:00:00+00:00,80.0417374,58.1500893,37.05826365,20.74560197,33.87881112,33.40209272,32.36699712,0,37.21239304,37.273988,17,21.76,1413.873333,-1.186666667,6.9,42,216.3,37.21239304
2022-04-26 11:00:00+00:00,80.38290235,56.99654827,37.42952219,19.04996959,34.69310205,32.99409914,32.43333261,0,37.17619223,37.11401298,14,21.8425,1721.353333,-1.15,6.4,43,604.8,37.17619223
2022-04-26 12:00:00+00:00,79.70007657,57.98752665,37.05510861,21.96921767,34.02209424,36.28338303,32.51731343,0,37.27715333,37.35628868,18,21.6675,1419.236667,-1.056666667,7.3,36,272.2,37.27715333
2022-04-26 13:00:00+00:00,79.24072186,57.9841738,37.59747307,18.32603616,34.52269947,32.68754943,32.54145574,0,37.60568236,37.5402177,12,21.545,918.9066667,-1.606666667,6.4,37,241.9,37.60568236
2022-04-26 14:00:00+00:00,79.35710893,57.93274231,38.07553582,18.39815231,35.07640459,33.32337307,32.6829262,0,37.79810998,37.89858436,18,21.67,868.73,-1.053333333,5.9,40,247,37.79810998
2022-04-26 15:00:00+00:00,78.46598711,57.94112254,39.22659386,19.4580302,36.34228559,14.93806424,32.89934201,0,39.04190783,39.13794124,12,22.15,1047.1,0,5.8,35,164.6,39.04190783
2022-04-26 16:00:00+00:00,78.21742937,57.92555182,39.29503127,24.22463546,36.37816294,16.09016092,32.9438599,0,39.38520903,39.56567809,12,22.4425,1415.743333,0,5,38,126.8,39.38520903
2022-04-26 17:00:00+00:00,78.73411268,57.99142943,42.1187738,25.07283777,39.27001175,16.52920438,33.65019514,0,41.64676617,41.85296536,12,22.0175,1432.62,0,3.4,43,107.9,41.64676617
2022-04-26 18:00:00+00:00,79.43398328,58.08362517,43.22628968,25.49183364,40.91899037,15.76958097,34.03379969,0,43.03805933,43.14488079,8,21.725,1398.016667,-0.89,2.7,41,9.7,43.03805933
2022-04-26 19:00:00+00:00,79.58317819,57.94323567,44.0606011,25.64743561,41.8630433,17.64237032,34.15863949,0,43.99123095,44.11941151,6,21.515,1354.193333,-1,1.7,47,-2.6,43.99123095
2022-04-26 20:00:00+00:00,79.37498719,58.03995562,44.66116108,25.77663785,43.07538097,20.26588632,34.33438183,0,44.66500882,44.81016208,8,21.39,1332.303333,-1,1.4,49,-2.4,44.66500882
2022-04-26 21:00:00+00:00,79.40921792,58.1502905,45.84223442,24.88347999,43.79212264,18.40797734,34.57411629,0,45.78802869,45.91454418,9,21.295,1302.66,-1,0.7,49,-2.6,45.78802869
2022-04-26 22:00:00+00:00,81.4421873,58.02802939,46.54335794,35.56435583,45.18443513,15.77335476,34.59463463,0,46.54414175,46.6140071,8,21.17,1280.326667,-1,-0.5,56,-2.4,46.54414175
2022-04-26 23:00:00+00:00,82.68733373,58.04902527,46.81135963,19.25164372,45.2837195,17.48598931,34.60399143,0,46.68675982,46.77507797,10,21.075,1249.776667,-1,-2,63,-2.9,46.68675982
2022-04-27 00:00:00+00:00,83.11711125,58.08447105,46.86068125,29.53504753,45.30043455,18.88247292,34.65863127,0,46.8968171,46.92363083,9,21.03,1230.473333,-1,-2.8,68,-2.4,46.8968171
2022-04-27 01:00:00+00:00,83.29210677,58.06523073,47.09107276,23.51675673,45.80260136,18.01699403,34.60818422,0,47.17059045,47.20710912,10,20.9425,1207.493333,-1,-4.3,77,-2.7,47.17059045
2022-04-27 02:00:00+00:00,84.76698187,57.94324877,47.50964078,36.09261901,44.85880052,70.18433155,34.52456494,0,47.44362713,47.45166841,9,20.9475,907.2866667,-1.203333333,-4.9,80,-2,47.44362713
2022-04-27 03:00:00+00:00,83.2790069,57.83489162,46.46043783,19.54178238,44.90009982,69.42970618,34.61623812,0,46.33998523,46.19498625,10,20.855,847.69,-1.333333333,-4.5,81,25.2,46.33998523
2022-04-27 04:00:00+00:00,84.10115118,60.09154842,43.97513305,23.75862935,42.14869859,66.78350298,34.26680732,0,44.3953618,44.28383985,10,20.86,788.31,-1.276666667,-0.8,69,122.8,44.3953618
2022-04-27 05:00:00+00:00,88.15030959,62.52521276,44.40719279,20.94792263,41.92914385,59.82683508,34.31652246,0,44.23899973,44.2055248,23,21.2275,1137.933333,-1.333333333,0.7,60,258.2,44.23899973
2022-04-27 06:00:00+00:00,87.13953541,57.64783661,42.45634399,12.88351232,40.35782279,44.41252756,33.79943212,0,42.6343895,42.54953363,23,21.64,1248.156667,-1.39,1.8,46,403.9,42.6343895
2022-04-27 07:00:00+00:00,85.62317905,58.23289143,40.46949183,13.33270154,37.27123731,44.41096199,33.15805879,0,40.65916506,40.50633099,24,21.2,757.9733333,-1.223333333,3.4,40,539.9,40.65916506
2022-04-27 08:00:00+00:00,84.93207229,57.50834815,40.20282142,24.61503193,37.26948002,48.72228236,33.19941738,0,39.96175445,40.04140057,26,21.4425,1135.006667,-1.146666667,3.5,34,284.3,39.96175445
2022-04-27 09:00:00+00:00,83.92390901,57.46762437,39.71509917,19.37951494,36.73166847,49.12274915,32.94153939,0,39.64259024,39.64375523,19,21.52,1504.333333,-1.296666667,4.2,29,225.1,39.64259024
2022-04-27 10:00:00+00:00,83.19085803,59.63594566,39.17628919,20.57791705,36.41142758,48.96184401,32.96666708,0,39.39232967,39.42486475,15,21.39,1462.623333,-1.313333333,4.1,32,306.5,39.39232967
2022-04-27 11:00:00+00:00,82.5566555,57.88384222,38.46761718,21.05587934,35.80480713,43.74793429,32.80594616,0,38.43534223,38.45638832,19,21.6275,1532.186667,-0.89,3.9,33,344.5,38.43534223
2022-04-27 12:00:00+00:00,81.94783866,58.03619074,38.49581527,15.9097099,35.5781511,38.15984326,32.62463283,0,38.44142124,38.28191022,19,21.47,1106.523333,-1.02,4.1,31,342.2,38.44142124
2022-04-27 13:00:00+00:00,81.3173611,57.96722363,38.10542588,27.5764093,34.99435123,48.76772853,32.75928298,0,38.19472325,38.37180501,21,21.2725,952.8366667,-1.443333333,5.1,28,194.5,38.19472325
2022-04-27 14:00:00+00:00,81.3653225,58.04141928,39.87389003,17.35553606,36.97557435,44.84870302,33.0337286,0,39.55232093,39.6015381,19,21.085,896.8566667,-1.37,4.7,29,683.4,39.55232093
2022-04-27 15:00:00+00:00,79.74885678,57.87273651,39.14334537,19.62707188,36.39339505,16.03190173,32.91625419,0,39.19230822,39.26231563,15,21.1275,919.43,-1.036666667,5.2,29,393.6,39.19230822
2022-04-27 16:00:00+00:00,79.40000032,58.07636615,40.51028457,20.4854781,37.57705302,14.56520281,33.32493878,0,40.4666664,40.59025556,15,21.1225,1171.29,-0.536666667,5.2,30,242,40.4666664
2022-04-27 17:00:00+00:00,79.45911452,57.99098571,41.50017815,23.75247692,39.00958487,19.25632513,33.50133287,0,41.44805521,41.57318108,16,21.115,1236.64,-0.63,3.6,34,109.4,41.44805521
2022-04-27 18:00:00+00:00,80.57585779,57.96694306,43.67595928,25.97919026,40.98932529,17.71573855,34.05833343,0,43.23201471,43.40034575,7,20.895,1244.583333,-1,2.4,38,10.5,43.23201471
2022-04-27 19:00:00+00:00,80.9077883,58.01734104,44.66864158,27.32115879,42.60130847,17.51353605,34.35105119,0,44.51791485,44.6394573,8,20.8,1245.186667,-1,0.8,42,-2.8,44.51791485
2022-04-27 20:00:00+00:00,80.28372169,58.02460257,45.12751846,25.95902669,43.47586525,19.35506563,34.54176201,0,45.27752536,45.39931272,8,20.75,1243.466667,-1,-0.5,46,-2.6,45.27752536
2022-04-27 21:00:00+00:00,81.09290165,58.07500054,46.324216,21.86809048,44.30174806,19.85482412,34.60839772,0,46.12108677,46.1391777,9,20.6525,1224.266667,-1,-1,52,-2.7,46.12108677
2022-04-27 22:00:00+00:00,82.42301848,58.11024248,46.73482334,34.01566295,45.03885611,19.03794709,34.59358685,0,46.88037155,46.92682985,9,20.615,1200.046667,-1,-1.6,58,-2.6,46.88037155
2022-04-27 23:00:00+00:00,83.47586263,58.02282183,47.89395854,32.43559765,45.97648927,20.82554104,34.66063183,0,47.67463135,47.66150701,10,20.51333333,1185.896667,,-2.8,66,-2.5,47.67463135
2022-04-28 00:00:00+00:00,84.14182906,57.92527151,47.72405333,23.67495332,46.64414736,18.33538966,34.65809867,0,47.95000117,47.85821587,10,20.49666667,1176.756667,-1,-3.7,75,-2.2,47.95000117
2022-04-28 01:00:00+00:00,84.5676363,58.00860288,47.6846441,32.99169115,46.38574604,19.3331107,34.51654942,0,47.75643379,47.77499936,10,20.4825,1186.533333,-0.983333333,-4.8,78,-2.4,47.75643379
2022-04-28 02:00:00+00:00,86.87774725,57.97484458,47.98398747,36.98317433,45.6082658,70.16564636,34.60868044,0,48.04736223,48.08057995,10,20.595,998.0266667,-1.333333333,-5.7,86,-1.9,48.04736223
2022-04-28 03:00:00+00:00,87.60026803,57.59684677,48.14540539,24.56104052,46.56407867,73.35765286,34.72450296,0,48.05586739,47.91563879,11,20.6225,1049.086667,-1.166666667,-5.3,86,29.1,48.05586739
2022-04-28 04:00:00+00:00,87.55817576,58.05606831,46.63288018,27.27049958,45.10626733,67.14990829,34.56675421,0,46.7348557,46.57819021,10,20.735,1214.536667,-1.333333333,-1.6,76,136,46.7348557
2022-04-28 05:00:00+00:00,87.2151894,55.24509633,44.82840398,23.08599566,43.03505363,53.63639191,34.39084274,0,44.92675751,44.67119708,25,21.1575,1301.4,-1.276666667,0.9,61,285.3,44.92675751
2022-04-28 06:00:00+00:00,86.31598142,57.7105391,40.94057835,21.56006032,38.42642134,47.15712169,33.39073341,0,41.24344254,41.10200337,26,21.2475,1130.213333,-1.256666667,3.2,47,420.7,41.24344254
2022-04-28 07:00:00+00:00,85.90026359,57.88951964,39.27559679,21.63332174,35.91951902,49.50211268,32.8753737,0,39.28965012,39.27944959,27,21.2325,875.38,-1.096666667,3,44,475,39.28965012
2022-04-28 08:00:00+00:00,85.74998795,57.27932725,38.82534634,19.21580184,35.86499319,54.46013194,32.85859277,0,38.91612087,38.98687614,26,21.2375,1022.386667,-1.036666667,4.1,49,463.5,38.91612087
2022-04-28 09:00:00+00:00,85.45764541,57.18593227,39.23146072,13.92151105,36.39473826,51.24839611,32.84017745,0,39.03096942,38.99382016,18,21.315,1261.456667,-1.276666667,3.7,55,338.3,39.03096942
2022-04-28 10:00:00+00:00,84.84049634,58.0351895,38.75042007,21.25377686,36.01633586,48.64133794,32.73470501,0,38.65739815,38.77981875,17,21.425,1478.57,-1.276666667,4.3,60,224.1,38.65739815
2022-04-28 11:00:00+00:00,85.02552162,56.60354689,39.9025327,18.90880683,37.00897323,51.09985886,33.19150813,0,40.04267145,40.09573468,20,21.3275,1564.106667,-1.333333333,2.4,87,261.2,40.04267145
2022-04-28 12:00:00+00:00,82.83830026,57.98183802,40.67306336,20.53503252,37.60895335,57.4846696,33.14156256,0,40.56020776,40.51333416,24,20.885,1189.5,-1.5,3.1,88,154.8,40.56020776
2022-04-28 13:00:00+00:00,81.39146335,58.09057165,40.26875457,29.16384758,37.64834904,56.65869419,33.12336595,0,40.46992955,40.34054268,17,20.465,770.14,-1.316666667,2.8,90,229.1,40.46992955
2022-04-28 14:00:00+00:00,81.5675542,58.00099252,38.34690984,20.18761335,35.43010773,48.34841884,32.65929645,0,38.39040878,38.34544458,22,20.56,696.46,-1,3.6,92,400.4,38.39040878
2022-04-28 15:00:00+00:00,81.35536087,58.01592148,38.04774562,12.04148642,35.00218173,13.58666556,32.5413287,0,37.9749211,37.89410187,17,21.2825,1176.496667,0.26,5.5,74,424.3,37.9749211
2022-04-28 16:00:00+00:00,78.09805885,58.0248025,38.4118187,25.99258218,35.74397507,19.59529603,32.70954673,0,38.46625013,38.61965722,18,21.7475,1375.68,0.64,5.2,65,36.6,38.46625013
2022-04-28 17:00:00+00:00,78.36084641,58.02539148,40.65497286,24.18326449,37.59358516,15.64435564,33.25120049,0,40.42563426,40.60367244,15,21.4975,1236.033333,0.296666667,4.1,69,40.6,40.42563426
2022-04-28 18:00:00+00:00,79.80742266,58.06670517,44.31551173,31.61140819,42.06206603,17.37065358,34.24963924,0,43.79594548,43.89997807,7,21.3375,1124.013333,-0.573333333,2.6,82,3.4,43.79594548
2022-04-28 19:00:00+00:00,79.15761932,57.95074926,44.30244362,24.46889813,43.79354656,19.6274294,34.63608631,0,44.24399963,44.35409279,7,21.3825,1136,-1,1.4,91,-2.3,44.24399963
2022-04-28 20:00:00+00:00,80.04279208,58.06007516,45.33667643,27.75362658,43.14371599,16.65618561,34.50568128,0,45.11065889,45.11380338,8,21.42,1096.47,-1,0.8,89,-2.5,45.11065889
2022-04-28 21:00:00+00:00,80.89992567,57.89293076,45.45750881,19.44804966,43.63004435,16.77141979,34.43386258,0,45.38009265,45.43509107,10,21.37,1061.16,-1,0.3,89,-2.3,45.38009265
2022-04-28 22:00:00+00:00,80.60431031,57.99211996,45.49143741,21.63589049,43.58730246,17.10370853,34.43384483,0,45.5766899,45.7323387,9,21.34,1019.156667,-1,0.5,85,-2.5,45.5766899
2022-04-28 23:00:00+00:00,80.98252889,57.91287305,46.40549154,34.74893637,44.67332952,14.97012553,34.42072006,0,46.14087196,46.18197976,10,20.145,970.5033333,-1,-0.1,84,-2.4,46.14087196
2022-04-29 00:00:00+00:00,81.12516472,57.85833317,46.62564948,26.81366062,45.08975108,17.42007935,34.508335,0,46.74719049,46.80377013,10,21.31,958.1633333,-1,-0.6,85,-2.6,46.74719049
2022-04-29 01:00:00+00:00,81.27474816,57.85016791,47.22525921,33.83707818,45.50799471,21.05574952,34.54974809,0,47.14025522,47.16358903,9,21.275,955.11,-1.08,-2.6,93,-2.5,47.14025522
2022-04-29 02:00:00+00:00,82.21992072,58.02475449,47.424227,40.55310976,44.71480794,72.94636399,34.6671748,0,47.3731732,47.33967594,11,20.54,578.1433333,-1.203333333,-3.9,95,-1.7,47.3731732
2022-04-29 03:00:00+00:00,85.77707756,58.88768113,46.63549268,29.82465369,45.36556514,70.87456493,34.5585017,0,46.81300704,46.74775949,10,20.305,489.7366667,-1.333333333,-4.1,96,33.8,46.81300704
2022-04-29 04:00:00+00:00,87.11601986,57.81435618,45.9983523,33.39035369,43.95201064,70.20313034,34.54073365,0,46.14594965,46.0143639,11,20.51,840.5533333,-1.333333333,-1.5,95,147.5,46.14594965
2022-04-29 05:00:00+00:00,86.20762383,59.73796056,45.2822767,19.38424045,43.57199864,62.61395871,34.54254082,0,45.31915808,45.18099828,24,21.235,1416.81,-1.313333333,0.1,80,286,45.31915808
2022-04-29 06:00:00+00:00,85.78300719,57.32213395,42.9721152,18.67517378,40.31924798,51.52002735,33.94072234,0,43.4684245,43.31651132,24,21.3875,1407.106667,-1.28,2.3,69,412.9,43.4684245
2022-04-29 07:00:00+00:00,85.51853456,57.19456371,42.31531271,38.43832731,38.29169902,66.06836375,33.65850606,0,42.03259543,41.90791546,26,21.365,920.7633333,-0.48,3.7,50,159.5,42.03259543
2022-04-29 08:00:00+00:00,82.70614719,56.77170324,41.33691762,22.80754091,38.50522152,45.33438387,33.51840193,0,41.48985587,41.39287295,26,21.3375,957.4933333,-1.13,4.1,35,173,41.48985587
2022-04-29 09:00:00+00:00,80.53487214,59.12512076,40.49528737,12.96245316,37.78177187,45.22675715,33.33193626,0,40.66468642,40.49232157,19,21.4375,1418.856667,-1.13,4.7,33,256.9,40.66468642
2022-04-29 10:00:00+00:00,81.95905917,60.45830336,38.43508146,24.27685848,35.421236,38.92216295,32.72514527,0,38.59484395,38.562505,19,21.42,1536.92,-1,5.2,36,858.9,38.59484395
2022-04-29 11:00:00+00:00,82.00896356,58.43612768,37.96133813,14.19415341,35.13495526,43.303132,32.6416957,0,38.07216433,38.15993303,20,21.16,1459.363333,-1.076666667,5.4,34,666.8,38.07216433
2022-04-29 12:00:00+00:00,81.17411526,58.25769167,38.23966276,17.91873417,35.04071775,46.9064606,32.63330858,0,37.89176195,37.89140189,19,21.315,1206.14,-1.13,5.3,33,246.7,37.89176195
2022-04-29 13:00:00+00:00,80.6496264,58.01648835,38.31842295,22.86835379,35.22537146,49.18379315,32.59228274,0,38.21254992,38.32225522,21,21.04,799.76,-1,5.4,33,347.5,38.21254992
2022-04-29 14:00:00+00:00,80.52408293,57.99003727,38.83953571,21.2609952,36.46290626,46.47084772,32.83346172,0,38.84823215,38.90340109,15,21.1125,933.88,-0.923333333,5,38,232.3,38.84823215
2022-04-29 15:00:00+00:00,78.93321475,57.9263736,39.06044344,21.69792564,36.33689559,16.84129156,32.96679315,0,39.19826773,39.37434676,14,20.9475,956.8833333,-0.333333333,4.8,39,162.2,39.19826773
2022-04-29 16:00:00+00:00,78.44957118,57.91708666,39.83450502,28.84604478,37.23309623,19.98406384,33.04183931,0,40.43006264,40.41345893,15,20.855,1228.64,-1,4.3,43,264.5,40.43006264
2022-04-29 17:00:00+00:00,78.29197314,58.15815882,42.12595469,50.09715141,38.85337909,21.5114041,33.65822692,0,41.15090666,41.21090707,15,20.73,1271.136667,-1,3.8,42,114.8,41.15090666
2022-04-29 18:00:00+00:00,78.8752936,57.98285343,42.40016457,22.7122762,40.05399365,15.67279785,33.83362808,0,42.63065256,42.66398548,7,20.6025,1262.273333,-1,3.2,46,19.4,42.63065256
2022-04-29 19:00:00+00:00,79.49207721,58.0425141,43.90050869,27.10896696,41.47522353,16.8735849,34.11672251,0,43.66724283,43.6956333,7,20.475,1241.826667,-1,1.9,49,-2.5,43.66724283
2022-04-29 20:00:00+00:00,79.62494242,57.99940174,44.26068775,27.09897016,42.33890621,20.30844486,34.34183524,0,44.37350436,44.41850381,9,20.4075,1244.943333,-1,-1,64,-2.6,44.37350436
2022-04-29 21:00:00+00:00,79.42494597,58.04130288,44.77154204,22.62042012,42.70224089,16.33066854,34.62481874,0,44.66694414,44.74033203,7,20.35,1240.81,-1,-2.7,73,-2.5,44.66694414
2022-04-29 22:00:00+00:00,80.50947492,58.0617551,45.62507263,30.12281938,43.7749702,20.90986548,34.51690218,0,45.41572447,45.49292319,9,20.33,1216.103333,-1,-3.4,77,-2.5,45.41572447
2022-04-29 23:00:00+00:00,81.69222111,58.10210663,45.84459695,24.42299207,44.27321498,23.29182893,34.59999847,0,45.99998019,46.10718191,9,20.2125,1205.753333,,-3.3,76,-2.4,45.99998019
2022-04-30 00:00:00+00:00,82.09142933,58.09153231,46.69119552,20.79050269,45.11456205,20.41429626,34.6833865,0,46.57021163,46.64153712,9,19.88666667,1217.83,,-3.4,81,-2.9,46.57021163
2022-04-30 01:00:00+00:00,82.21671698,57.91617526,46.7554972,23.12296158,44.92944141,18.09957298,34.70000076,0,46.59999847,46.61504966,9,19.83666667,1191.31,-1,-2.4,81,-2.5,46.59999847
2022-04-30 02:00:00+00:00,82.28310113,57.84236734,46.76599649,25.28766875,45.31406606,17.89845365,34.70833403,0,46.78990435,46.75813688,10,20.06,1230.16,-1,-2,83,-0.9,46.78990435
2022-04-30 03:00:00+00:00,82.02480583,58.08324839,45.98404773,24.81636608,44.17101384,18.01256572,34.59156823,0,46.08637388,46.02304089,9,20.03,1359.9,-1,-1.7,84,36.9,46.08637388
2022-04-30 04:00:00+00:00,81.58318852,57.91638494,45.21689762,25.46657489,43.06003388,17.64610037,34.48300561,0,45.2060905,45.11109134,10,20.09,1326.663333,-0.406666667,-0.1,79,146.2,45.2060905
2022-04-30 05:00:00+00:00,80.87434675,57.9168534,43.36475412,18.05226676,41.21038954,16.17299889,33.9747202,0,43.59225769,43.44887699,9,20.1925,1278.156667,-0.28,2.1,70,279.3,43.59225769
2022-04-30 06:00:00+00:00,79.70806727,58.00814868,40.29230066,12.2851214,37.52391719,13.9783619,33.27486634,0,40.74139404,40.550385,10,20.3875,1247.97,-1,3.9,64,415,40.74139404
2022-04-30 07:00:00+00:00,78.90769282,58.03384068,38.6815388,20.46425418,35.53340817,14.91186561,32.74120416,0,38.64735419,38.49108254,9,20.5425,1237.22,0.665,5.9,56,466.3,38.64735419
2022-04-30 08:00:00+00:00,79.45930898,58.11610429,36.73298416,15.62421175,33.90576829,29.64674604,32.40861642,0,37.15131417,37.02587759,7,20.945,972.2466667,-0.703333333,6.7,53,439,37.15131417
2022-04-30 09:00:00+00:00,79.68364171,58.02528963,35.54148461,17.11707152,32.5041431,24.49716087,32.02432863,0,35.66368751,35.58132588,5,20.96,805.3233333,-0.76,7,51,620.6,35.66368751
2022-04-30 10:00:00+00:00,78.64908441,58.0990451,34.86701069,12.51192015,32.32206583,14.29354345,31.90041756,0,35.00370441,34.92302004,6,20.5075,958.0333333,0.68,7.8,48,101.2,35.00370441
2022-04-30 11:00:00+00:00,77.55822265,57.9430799,35.54061517,13.53461065,32.37862979,15.77256021,31.95822228,0,35.34814364,35.30693504,9,20.4625,1165.956667,0.74,8.2,44,233.4,35.34814364
2022-04-30 12:00:00+00:00,77.69973338,58.09124622,34.54159975,15.97657771,32.04646715,12.30421706,31.8583682,0,34.83580685,34.75317053,9,20.6375,1221.69,0.76,8.4,43,152.2,34.83580685
2022-04-30 13:00:00+00:00,77.19126028,57.97492733,34.46544644,17.41938562,31.65603308,15.41068431,31.64159412,0,34.47435946,34.36679439,6,20.7875,1244.913333,0.53,9.2,40,221.9,34.47435946
2022-04-30 14:00:00+00:00,76.95833436,57.93336832,34.27168117,15.77592117,31.31379169,15.0033659,31.77003837,0,34.26923694,34.20947936,5,20.885,1273.24,0.61,9.2,38,200.6,34.26923694
2022-04-30 15:00:00+00:00,76.7420252,57.89996625,34.44273641,17.18174936,31.32568718,15.90669994,31.72516963,0,34.27638063,34.29730263,5,20.85,1283.183333,0.276666667,8.9,40,42.7,34.27638063
2022-04-30 16:00:00+00:00,77.22503183,57.90000153,35.79100788,17.9629065,32.93341415,16.83767653,32.10836485,0,35.71247886,35.78027237,5,20.6025,1246.423333,1,8.4,42,112.2,35.71247886
2022-04-30 17:00:00+00:00,77.25836324,57.99942352,36.96041395,17.80222687,34.38455792,17.28635378,32.30846169,0,37.11642539,37.15705384,4,20.46,1200.06,0.775,7.4,46,55.5,37.11642539
2022-04-30 18:00:00+00:00,77.47506254,58.00894519,38.21649474,18.30668554,35.33409,15.60067927,32.70006207,0,38.20829979,38.27701061,5,20.3225,1171.34,0.805,6.5,49,10.9,38.20829979
2022-04-30 19:00:00+00:00,77.86678688,58.01669636,39.4919399,23.73355908,36.07420336,19.03389918,32.85830397,0,39.21621957,39.26354739,6,20.24,1149.113333,1,6.1,51,-1.2,39.21621957
2022-04-30 20:00:00+00:00,78.08347845,57.98333361,40.14276973,19.44242538,37.61133932,18.34400915,33.20040119,0,40.20374553,40.32044046,6,20.155,1133.88,-0.11,5.1,54,-1.4,40.20374553
2022-04-30 21:00:00+00:00,78.67505497,58.04936125,41.47302537,14.76286016,38.37118236,15.92166522,33.5915297,0,41.12011505,41.18839186,7,20.1125,1128.36,-1,2.8,64,-1.2,41.12011505
2022-04-30 22:00:00+00:00,78.5809303,57.99227898,40.79077754,15.14945515,38.14733737,17.55916258,33.38918195,0,41.11676015,41.08333715,7,20.065,1126.403333,-1,1.5,72,-1.5,41.11676015
2022-04-30 23:00:00+00:00,78.63570614,58.00833314,41.13235236,18.5946925,38.08709146,18.99037567,33.46423781,0,41.11987926,41.1383013,7,19.62,1128.56,-1,1.9,72,-1.8,41.11987926
2022-05-01 00:00:00+00:00,78.6416876,57.93333307,41.34171702,20.34619666,38.18613854,17.41791634,33.50740838,0,41.17671334,41.13171156,8,19.58,1104.08,-1,3.1,69,-1.3,41.17671334
2022-05-01 01:00:00+00:00,78.89173363,58.00835478,41.44954093,12.56712604,38.75286949,18.4292254,33.60835354,0,41.39669042,41.35668929,7,19.96,1097.43,-1,2.7,73,-1.8,41.39669042
2022-05-01 02:00:00+00:00,79.04170621,58.01664511,41.34943164,21.81522661,38.71017613,17.36261045,33.62497775,0,41.40000153,41.4066878,8,19.91,1095.463333,-1,2.8,72,-0.8,41.40000153
2022-05-01 03:00:00+00:00,79.01639293,58.01668458,41.17370648,19.78992751,38.36387805,16.00367304,33.57474566,0,41.31657663,41.21485342,7,19.9275,1075.64,-1,2.6,75,11.4,41.31657663
2022-05-01 04:00:00+00:00,78.49989694,57.98333135,39.98420024,13.87972939,36.99461321,15.16082373,33.21661464,0,40.28048851,40.17484254,8,19.9525,1077.72,-1,3,72,41.1,40.28048851
2022-05-01 05:00:00+00:00,78.07488569,58.03333321,38.98374147,19.49454796,35.87793716,16.15990889,32.7834511,0,39.07174092,38.89640176,8,19.9475,1046.32,-1,3.8,67,145.7,39.07174092
2022-05-01 06:00:00+00:00,77.333215,58.10831861,37.23280329,13.99665568,34.2921045,14.40110975,32.37577386,0,37.3356537,37.19799687,7,20.05,1040.49,-1,4.9,66,339.2,37.3356537
2022-05-01 07:00:00+00:00,76.5418519,57.90831995,35.15707751,16.62322477,32.497388,14.85207775,31.96579024,0,35.3278768,35.22986759,7,20.2575,1081.48,-0.22,7.1,59,310.6,35.3278768
2022-05-01 08:00:00+00:00,77.3170519,57.97500983,33.85977209,15.49476925,30.90844478,27.80713169,31.72497692,0,34.20646981,34.08478913,7,20.73,847.35,-0.89,8,57,236.6,34.20646981
2022-05-01 09:00:00+00:00,78.05809792,58.05001006,34.49273797,18.94427286,31.36122687,23.39150219,31.69170807,0,34.30284823,34.39020386,5,20.82,704.9366667,-0.796666667,7.8,49,160.1,34.30284823
2022-05-01 10:00:00+00:00,76.94988351,58.00831315,34.61591452,16.52878078,31.83224978,15.8003297,31.92518431,0,34.67190738,34.67116191,5,20.4125,820.8033333,0.056666667,9,39,196.7,34.67190738
2022-05-01 11:00:00+00:00,76.25828972,57.95084142,34.43313648,17.96821706,31.7086186,17.21951168,31.666249,0,34.32802697,34.42043973,7,20.6775,1043.386667,0.39,9.5,35,775.6,34.32802697
2022-05-01 12:00:00+00:00,76.11333692,58.0908353,34.3076915,15.16867596,31.27912988,12.74643618,31.70041674,0,34.27995698,34.27330253,9,21.0575,1140.133333,0.36,9.2,34,312.8,34.27995698
2022-05-01 13:00:00+00:00,76.18332624,57.94999511,34.27624146,15.11790551,31.40963062,13.79757022,31.89146698,0,34.14267221,34.24543759,7,21.59,1143.053333,0.146666667,9.4,36,511,34.14267221
2022-05-01 14:00:00+00:00,76.09186714,57.95042737,34.67538217,12.54881844,32.11335023,15.97495314,31.8083277,0,34.74802221,34.83126033,5,22.265,1161.4,0.206666667,8.7,36,534,34.74802221
2022-05-01 15:00:00+00:00,76.2581336,57.91624113,35.50191661,15.56723595,32.80587628,17.54454692,32.07521711,0,35.40403796,35.53503106,5,22.8425,1161.44,0.703333333,8.3,37,391.6,35.40403796
2022-05-01 16:00:00+00:00,76.40854979,57.95104112,36.10627426,17.74892219,33.16043277,14.60566987,32.09146267,0,35.93201475,36.08501926,4,22.945,1110.873333,0.536666667,7.9,37,252,35.93201475
2022-05-01 17:00:00+00:00,76.82479624,58.09875302,38.04877803,18.17126759,34.8135872,19.30945488,32.55062938,0,37.62803229,37.75669575,5,22.3075,1048.396667,0.093333333,7.2,40,124.8,37.62803229
2022-05-01 18:00:00+00:00,77.35833561,57.92520805,39.20083497,24.76864224,36.31186796,15.84645029,32.99146089,0,39.35600368,39.39354594,5,21.625,1058.066667,0,6.1,44,12.9,39.35600368
2022-05-01 19:00:00+00:00,77.78353719,58.02333085,40.69624926,16.91626766,37.90832362,17.61307384,33.22479183,0,40.46998935,40.5149863,5,21.2725,1090.6,0,4.2,53,-2.2,40.46998935
2022-05-01 20:00:00+00:00,78.34143448,58.02500976,41.39040326,21.09671667,38.61770298,16.94387384,33.47374201,0,41.34331277,41.3764452,6,21.02,1093.363333,0,3.9,60,-2.6,41.34331277
2022-05-01 21:00:00+00:00,78.67498571,57.91602813,41.04349354,21.03330686,38.62215183,17.14999274,33.38436245,0,41.29665893,41.225194,7,20.84,1045.783333,0.166666667,2.9,65,-2.3,41.29665893
2022-05-01 22:00:00+00:00,79.35012835,57.9875961,42.13887898,20.19200113,39.33291835,18.15023674,33.64981022,0,42.0297235,42.06717102,7,20.735,1035.953333,0,3,69,-2.5,42.0297235
2022-05-01 23:00:00+00:00,79.35838384,57.96616065,41.69678526,19.60844589,38.81931521,19.56307315,33.5218764,0,42.05362211,41.90264714,7,20.6425,1040.656667,,1.6,76,-2.3,42.05362211
2022-05-02 00:00:00+00:00,79.66665624,58.04292584,41.6746201,15.99729258,39.07623847,14.86433641,33.55831825,0,41.55668213,41.5,7,20.55,1042.573333,0.1,3,71,-2.1,41.55668213
2022-05-02 01:00:00+00:00,79.95783652,58.03316077,41.59167049,20.1831786,38.90020759,16.91199096,33.51731487,0,41.53333206,41.54999982,8,20.465,1017.376667,-1,3.1,70,-1.5,41.53333206
2022-05-02 02:00:00+00:00,82.22535482,58.02371768,41.40846983,26.33667973,38.01432886,55.15385487,33.39411121,0,41.62330043,41.66330065,7,20.705,756.7733333,-0.87,2.6,72,-1,41.62330043
2022-05-02 03:00:00+00:00,83.43343894,58.20164615,41.67416582,19.46015296,38.65666656,62.00511501,33.57985841,0,41.56009909,41.43490761,7,20.6975,686.7233333,-1.085,2.5,73,20.6,41.56009909
2022-05-02 04:00:00+00:00,83.94080706,58.48494121,40.24231095,19.56575332,37.53351907,55.52382317,33.10008105,0,40.46953343,40.28834775,8,20.7975,770.6733333,-0.943333333,3.2,73,68.8,40.46953343
2022-05-02 05:00:00+00:00,83.9414186,58.21461485,38.03409512,18.20124129,35.27562828,43.62207375,32.57584608,0,38.29231181,38.08405541,16,20.92,1011.543333,-1.04,4.6,70,195.8,38.29231181
2022-05-02 06:00:00+00:00,82.90946969,57.80510672,35.75847539,15.55238191,33.05069784,35.8268639,32.08304371,0,35.9844022,35.78039837,20,21.1575,912.79,-1,6,65,239.4,35.9844022
2022-05-02 07:00:00+00:00,81.68342418,59.9856746,33.84155942,14.92420263,31.42199168,27.48966184,31.59985091,0,34.02559638,33.87698888,21,21.235,793.9866667,-0.683333333,8.4,56,296.2,34.02559638
2022-05-02 08:00:00+00:00,80.59149571,55.76189861,32.03485367,14.88291541,28.64309366,23.05850802,30.97564779,0,32.1148449,32.08508508,20,21.2975,918.16,-0.536666667,10.8,47,585.8,32.1148449
2022-05-02 09:00:00+00:00,80.75778296,58.40528772,31.73735667,15.89235546,28.05913072,13.96534478,30.95803065,0,31.77616681,31.77181731,15,21.5225,1226.796667,-0.576666667,11.6,42,476.6,31.77616681
2022-05-02 10:00:00+00:00,79.07589475,58.03461415,31.09858484,15.16693641,27.62558231,19.87508869,30.59186362,0,31.30926581,31.34973988,13,21.3425,1199.09,-0.426666667,12.1,38,566.5,31.30926581
2022-05-02 11:00:00+00:00,79.99985716,57.56339558,31.75571834,16.85758147,28.09181542,25.7099417,30.92505935,0,31.6051809,31.69689634,11,21.445,1318.243333,-0.406666667,12.6,37,387.7,31.6051809
2022-05-02 12:00:00+00:00,79.84182262,57.92861338,32.09904268,15.44296799,28.6164488,22.65112148,31.08301045,0,32.2667634,32.19342852,13,21.29,1148.52,1.236666667,11.7,39,564.3,32.2667634
2022-05-02 13:00:00+00:00,78.35039527,57.94913832,32.38435119,16.75333546,28.96770627,31.41334273,31.15859847,0,32.39442759,32.44622056,6,20.805,605.79,-0.086666667,11.7,40,271.8,32.39442759
2022-05-02 14:00:00+00:00,78.00774774,57.99958043,32.87397682,16.45038136,29.6883872,24.79903544,31.24127217,0,32.84258157,32.80514001,13,20.8975,925.34,-0.476666667,10.5,43,235.3,32.84258157
2022-05-02 15:00:00+00:00,77.04240732,57.942138,33.44615,15.47466046,30.07456147,14.36998022,31.55811157,0,33.29860039,33.3017501,8,20.73,1159.523333,0.516666667,10.5,43,107.3,33.29860039
2022-05-02 16:00:00+00:00,77.25771736,57.98305116,34.33218977,15.37993684,31.438997,11.3437049,31.78283124,0,34.21030208,34.27182589,9,20.755,1625.896667,0.5,10,44,131.4,34.21030208
2022-05-02 17:00:00+00:00,76.97553648,58.07511958,35.32529918,20.18171124,32.65909829,16.27463708,31.98430284,0,35.4794644,35.55190499,10,20.77,1747.743333,1,8.9,50,25.8,35.4794644
2022-05-02 18:00:00+00:00,77.44962361,57.93257034,37.33302882,22.75601801,34.14235601,14.74608482,32.44926808,0,37.10366939,37.15966376,5,20.665,1785.646667,0.816666667,8.1,49,31.6,37.10366939
2022-05-02 19:00:00+00:00,77.72506605,58.13378177,38.48327956,21.18992572,35.62385215,18.34701684,32.7335612,0,38.43154829,38.52638794,7,20.5975,1804.126667,0.65,7.3,47,-1,38.43154829
2022-05-02 20:00:00+00:00,77.9832996,58.02477352,39.60800181,19.10743129,36.75766175,16.32683848,33.07477398,0,39.67428976,39.78944915,6,20.53,1787.43,0.353333333,5.9,54,-2.6,39.67428976
2022-05-02 21:00:00+00:00,78.21679135,58.05794939,41.08259252,18.51021163,38.06404189,19.84040525,33.21656427,0,40.76969921,40.84306625,6,20.42,1773.36,0,4.9,56,-2.6,40.76969921
2022-05-02 22:00:00+00:00,79.57332828,57.91581757,41.64530659,24.19079176,39.13818305,16.79707137,33.56536572,0,41.64457941,41.76980844,7,20.3575,1763.586667,0.29,3.9,62,-2.4,41.64457941
2022-05-02 23:00:00+00:00,81.11739863,57.92451765,42.43099091,14.12951328,39.90861809,16.60057047,33.79369685,0,42.35576355,42.42970328,7,20.2825,1646.005,0.5,3.1,67,-2.5,42.35576355
2022-05-03 00:00:00+00:00,82.14087193,58.02439512,42.58310419,14.42560836,40.30256445,14.96034524,33.90822185,0,42.55992412,42.66155381,8,20.2875,1635.195,0.91,3.1,67,-2.6,42.55992412
2022-05-03 01:00:00+00:00,83.107788,58.07595146,43.13297778,23.19139192,40.85220317,20.05808127,34.0249606,0,42.99643428,43.10643448,8,20.195,1737.713333,0.085,2.8,68,-2.3,42.99643428
2022-05-03 02:00:00+00:00,86.1909654,58.00556008,43.12539185,19.83619616,39.84798907,57.86392209,34.0583724,0,43.27341426,43.28849431,8,20.3975,1343.61,-0.896666667,2.3,70,0,43.27341426
2022-05-03 03:00:00+00:00,87.9822809,57.96027375,42.58499476,17.84140147,40.26750103,61.51713312,33.80849646,0,42.80020239,42.70520293,8,20.385,1067.916667,-0.506666667,2.2,70,45.4,42.80020239
2022-05-03 04:00:00+00:00,88.47495607,58.27584971,42.465204,26.1642192,39.8397274,56.96959871,33.68315071,0,42.33354456,42.24525799,9,20.2325,773.0233333,-0.79,3,66,156.3,42.33354456
2022-05-03 05:00:00+00:00,88.49999414,57.66674855,41.4918131,17.76666712,39.19083118,48.8139955,33.46666501,0,41.60382368,41.46368974,19,20.4075,917.4033333,-1.036666667,3.8,56,296.7,41.60382368
