timestamp,District_heat_temperature,Domestic_water_network_1_temperature,Radiator_network_1_temperature,Radiator_network_1_primary_valve,Ventilation_network_1_temperature,Ventilation_network_1_primary_valve,Floor_network_1_temperature,Floor_network_1_primary_valve,control_on,control_off,Energy_consumption,Inside_temperature,CO2_concentration,avg_pressure_difference,Outside_temperature_average,Outside_humidity,Solar_irradiance,Radiator_network_1_temperature_setpoint
2022-05-03 06:00:00+00:00,87.53398483,57.88232245,40.43437222,21.29439604,37.60951725,44.2456375,33.26712528,0,40.48379138,40.42378361,20,20.925,1306.213333,-1.143333333,4.4,50,192.5,40.48379138
2022-05-03 07:00:00+00:00,86.61048878,57.90472544,39.49046155,17.8889374,36.47940209,44.20504641,33.09106355,0,39.67319306,39.54230122,19,20.6975,1079.733333,-1.073333333,5.2,47,749.7,39.67319306
2022-05-03 08:00:00+00:00,86.16650013,58.72569583,38.77821288,18.70918647,35.99112413,47.95060035,32.80903623,0,38.96406009,38.90338553,18,20.9025,1219.596667,-1,5.7,44,108.1,38.96406009
2022-05-03 09:00:00+00:00,85.24239166,57.9996664,38.15842224,24.39880707,34.95253919,50.25032934,32.78314941,0,38.30811973,38.22358502,16,20.885,1299.423333,-1.073333333,5,41,509.5,38.30811973
2022-05-03 10:00:00+00:00,84.85854155,57.91546868,39.07515649,13.23317825,35.83424238,47.65092836,32.89184972,0,38.98375206,38.97786838,14,20.9575,1376.533333,-1.036666667,5.2,40,288.6,38.98375206
2022-05-03 11:00:00+00:00,84.55050504,57.79394521,39.08677143,18.46876681,36.4670111,47.24690303,32.94994943,0,39.3726084,39.30500437,17,20.9875,1373.793333,-1,5.9,43,208.1,39.3726084
2022-05-03 12:00:00+00:00,84.49150831,58.67405611,39.0134689,19.12570478,35.82489758,52.63580847,32.91672354,0,39.07186653,39.03672101,15,20.76,1163.686667,-1.296666667,5,43,91,39.07186653
2022-05-03 13:00:00+00:00,84.5493584,58.14154174,39.29961296,24.24771837,36.53584811,53.92732999,32.88327931,0,39.17999806,39.18155678,16,20.6775,1006.81,-1.28,5,43,144.2,39.17999806
2022-05-03 14:00:00+00:00,84.66659509,57.95815163,39.95549667,19.37738307,37.16630616,47.61903687,33.08291974,0,39.74293764,39.76943481,16,20.655,977.5066667,-1.333333333,4.6,42,182.3,39.74293764
2022-05-03 15:00:00+00:00,83.16814003,58.04190911,40.19440639,12.95708781,37.05456079,14.44871527,33.13393607,0,40.2632803,40.23166843,17,20.495,970.7966667,-0.11,4.1,43,204.5,40.2632803
2022-05-03 16:00:00+00:00,82.86636175,57.97589536,40.58907318,25.5621492,37.76923061,18.4218257,33.34040655,0,40.60266722,40.6427288,17,20.615,1390.78,-0.63,4.2,45,67.7,40.60266722
2022-05-03 17:00:00+00:00,82.87511811,58.09124635,40.94307676,19.06878319,38.09152597,16.92696778,33.41630375,0,41.02653515,41.02474423,16,20.59,1564.966667,-1,3.4,47,74.8,41.02653515
2022-05-03 18:00:00+00:00,82.67563333,57.89952481,42.20770555,22.06667527,39.7167053,17.76950588,33.80106454,0,42.18269877,42.26770023,8,20.54,1639.563333,-1,3.1,45,13.6,42.18269877
2022-05-03 19:00:00+00:00,82.40815862,57.9582691,43.3742574,18.90417642,40.94785241,18.87417188,33.93285048,0,43.03948131,43.09448072,8,20.52,1660.85,-1,2.2,49,-1.5,43.03948131
2022-05-03 20:00:00+00:00,80.7294286,58.05006791,43.48328743,25.10022743,41.1002543,17.62400119,34.09215447,0,43.60987037,43.62173456,7,20.425,1663.636667,-1,1.2,52,-2.3,43.60987037
2022-05-03 21:00:00+00:00,78.55598891,57.91695067,43.75738317,23.45637252,41.61288098,20.56394339,34.07470379,0,43.71939324,43.76936833,8,20.375,1656.8,-1,-0.9,65,-2.4,43.71939324
2022-05-03 22:00:00+00:00,83.10279515,58.15415946,44.60436324,23.44497364,42.69579223,20.25062796,34.48852636,0,44.63319863,44.75300841,9,20.31,1646.066667,-1,-2.5,75,-2.2,44.63319863
2022-05-03 23:00:00+00:00,85.1094628,57.87048795,45.81128571,21.44440217,43.62172261,17.42243116,34.41945582,0,45.4025092,45.59759314,9,20.24,1640.43,,-2.8,76,-2.1,45.4025092
2022-05-04 00:00:00+00:00,82.61412475,57.92454535,45.92524438,30.83008691,44.30917869,20.91604542,34.60007295,0,46.00645773,46.10305476,9,20.28,1628.276667,-1,-2.9,78,-2.1,46.00645773
2022-05-04 01:00:00+00:00,85.87597835,57.93430607,46.56641947,18.99744714,45.105972,19.92128203,34.51652334,0,46.36290346,46.41123524,9,20.2825,1618.643333,-0.755,-3.8,84,-2.4,46.36290346
2022-05-04 02:00:00+00:00,88.86436856,57.99149182,46.68239849,26.69244827,43.91687469,65.65420111,34.5412468,0,46.69355322,46.67178571,10,20.41,1187.57,-1.296666667,-4.5,88,0,46.69355322
2022-05-04 03:00:00+00:00,87.96882611,58.01648771,45.59301435,26.91393029,44.14092311,69.38177635,34.48372768,0,45.84733077,45.83750436,10,20.61,1029.02,-1.406666667,-4.7,90,48.3,45.84733077
2022-05-04 04:00:00+00:00,91.25362883,58.18283495,45.25812555,14.47427482,43.18320211,57.2930058,34.50007646,0,45.09734139,45.11900841,10,20.625,1266.086667,-1.573333333,0.2,76,162.6,45.09734139
2022-05-04 05:00:00+00:00,87.98214048,58.05824381,43.61883727,18.98958981,41.42641346,56.76495821,33.95062791,0,43.80795881,43.7077664,23,20.7925,1587.536667,-1.296666667,1.4,73,297.8,43.80795881
2022-05-04 06:00:00+00:00,85.95675825,57.61831372,41.78492192,20.67508712,39.51866981,48.60916346,33.6752341,0,41.92464447,41.80657871,23,20.595,1309.836667,-1.146666667,3.3,63,439.1,41.92464447
2022-05-04 07:00:00+00:00,88.94292424,57.99218101,39.75822063,11.92934891,36.65428137,32.79451715,33.0227936,0,39.90339922,39.74086751,23,20.75,945.6866667,-1,5.5,47,575.2,39.90339922
2022-05-04 08:00:00+00:00,87.84971185,55.91855011,38.00958223,15.70403642,35.16195859,37.74523695,32.64132653,0,38.2881888,38.3248173,20,20.79,1120.446667,-1.073333333,6.4,39,351.5,38.2881888
2022-05-04 09:00:00+00:00,86.61703503,57.82356457,36.92473133,17.74632804,34.27113913,31.21266788,32.3659767,0,36.82963001,36.66484935,18,20.785,1195.606667,-1.036666667,6,37,648.9,36.82963001
2022-05-04 10:00:00+00:00,85.68440161,57.89919254,35.83374736,18.39074211,32.94314824,30.04411002,32.00084753,0,35.90819238,35.89040403,14,20.775,1146.3,-0.833333333,7.6,33,381.3,35.90819238
2022-05-04 11:00:00+00:00,85.18382384,58.22576573,35.08700314,17.27331303,32.21021704,27.80975252,32.04182935,0,35.19737379,35.06264677,15,20.43,824.43,-0.87,7.1,34,347.6,35.19737379
2022-05-04 12:00:00+00:00,84.40891267,57.94099932,34.24947763,14.36849858,31.46103635,25.46149497,31.71691508,0,34.34989978,34.25591415,14,20.885,1005.326667,-0.666666667,7.6,36,759.9,34.34989978
2022-05-04 13:00:00+00:00,83.60925774,58.05698829,33.68510491,16.77186018,30.65017365,26.24745977,31.54158032,0,33.73213521,33.71825293,12,20.93,939.7866667,-0.723333333,7.6,32,703.6,33.73213521
2022-05-04 14:00:00+00:00,83.48343281,58.01793069,34.70715651,18.81976892,31.85285739,27.00521794,31.87491461,0,34.53334382,34.62373108,12,21.0575,888.2366667,-0.48,8.3,29,518.9,34.53334382
2022-05-04 15:00:00+00:00,82.19295471,58.08358703,35.582386,17.46420047,32.49487373,15.34995254,32.00816954,0,35.45948372,35.55606459,11,21.965,1261.73,-0.11,8.2,25,394.9,35.45948372
2022-05-04 16:00:00+00:00,81.55067427,57.94756962,35.36624075,13.7200184,32.74321987,16.54142045,32.18499493,0,35.57178626,35.65289188,10,22.5525,1475.513333,-0.36,7.6,28,268.3,35.57178626
2022-05-04 17:00:00+00:00,81.99922638,57.98360154,37.74671875,21.78425587,34.68014414,16.75699729,32.46680144,0,37.30198541,37.50796719,11,22.3075,1506.463333,0.025,6.7,29,135.8,37.30198541
2022-05-04 18:00:00+00:00,82.39103617,57.95040999,39.79785982,22.43869175,36.87508733,19.51168505,33.13222163,0,39.60469422,39.78487358,6,22.0275,1485.12,-1,5.5,32,15.4,39.60469422
2022-05-04 19:00:00+00:00,82.79139327,57.99175779,40.51665063,20.56248914,37.92027554,20.22169903,33.3164861,0,40.68972937,40.72815325,6,21.9575,1454.196667,-0.61,2.3,48,-1.4,40.68972937
2022-05-04 20:00:00+00:00,83.25805886,58.02481706,40.66666691,23.39276901,37.6070356,15.57184274,33.18351552,0,40.6200905,40.61009015,7,21.855,1438.01,-1,3.1,47,-1.5,40.6200905
2022-05-04 21:00:00+00:00,83.74953641,57.91694834,40.74164366,22.53391856,37.75131993,17.8214128,33.28314694,0,40.59999847,40.64157238,8,21.7875,1420.383333,-1,3.8,43,-1.7,40.59999847
2022-05-04 22:00:00+00:00,84.05424196,57.84453528,40.76417111,22.28915454,38.13825959,14.75512818,33.40041302,0,40.80366276,40.83490663,8,21.755,1409.686667,-1,3.6,42,-1.4,40.80366276
2022-05-05 00:00:00+00:00,84.72445153,57.9084281,41.24189621,29.94106068,38.27774647,20.1827722,33.59999847,0,41.16323825,41.17640867,9,22.11333333,1367.516667,,3.3,53,-1.3,41.16323825
2022-05-05 01:00:00+00:00,85.10765153,58.05823564,41.4409213,21.18339107,38.67768636,18.68725839,33.51676312,0,41.2299032,41.1850011,8,21.82,1353.52,,3.8,53,-1.3,41.2299032
2022-05-05 02:00:00+00:00,86.99871488,58.08323361,40.92528235,23.37701219,37.39188698,47.30153327,33.45000026,0,41.09362907,41.00362852,8,21.4625,967.4,-1.266666667,3.6,57,-0.5,41.09362907
2022-05-05 03:00:00+00:00,87.89058265,58.03468292,40.45180128,17.3886433,37.45818496,52.76122693,33.36686679,0,40.65393694,40.57893759,9,21.195,831.1533333,-1.333333333,3.8,58,17.9,40.65393694
2022-05-05 04:00:00+00:00,88.00859607,57.63872058,39.31818309,18.79559378,36.35075611,46.68081835,32.90061061,0,39.37722795,39.21036949,8,21.1625,904.8233333,-1.036666667,4.3,58,54.1,39.37722795
2022-05-05 05:00:00+00:00,87.79202472,58.00161708,36.74481694,12.85436457,34.07787833,34.2278654,32.35056937,0,37.08659331,36.87090476,17,21.165,1084.846667,-1,6,57,84.6,37.08659331
2022-05-05 06:00:00+00:00,86.95078391,57.95617714,34.78433465,19.56599965,31.90223267,27.7861676,31.73400878,0,34.86600394,34.6717714,17,21.0975,946.44,-1,7.2,55,255.6,34.86600394
2022-05-05 07:00:00+00:00,86.00945848,58.37232145,33.35944654,17.65441756,30.90873502,27.61080646,31.54182429,0,33.74984584,33.70053421,17,21.075,851.2633333,-1.11,8,55,267.8,33.74984584
2022-05-05 08:00:00+00:00,85.90780524,57.9468446,33.16896892,16.57474359,29.79235075,25.65065832,31.39161593,0,33.20825668,33.17198921,14,21.2475,1023.533333,-0.906666667,8.4,57,398.3,33.20825668
2022-05-05 09:00:00+00:00,83.04197473,58.75531965,32.77336822,18.56811921,29.47428876,20.69450129,31.37506251,0,32.83812057,32.8039882,12,21.215,1095.04,-1.256666667,10.2,54,783.7,32.83812057
2022-05-05 10:00:00+00:00,76.76735108,57.97444192,32.2597755,13.35276395,28.75500485,21.91477328,30.98370962,0,32.08915054,32.07450321,12,21.4125,1265.756667,-0.61,11.2,51,742.2,32.08915054
2022-05-05 11:00:00+00:00,78.51824985,57.73214292,30.51793938,17.7302712,26.92432676,17.33379327,30.57573621,0,30.83076525,30.76447806,11,21.3375,1019.323333,-0.163333333,12.3,51,795.2,30.83076525
2022-05-05 12:00:00+00:00,82.5766045,58.04569587,29.63446719,16.41086123,25.54200733,18.63880503,30.03456381,0,29.59032905,29.62947921,9,21.2875,1002.623333,0.176666667,14.5,45,660.7,29.59032905
2022-05-05 13:00:00+00:00,81.45986534,58.05852965,30.13191906,16.94262687,25.79888955,17.39566407,30.30687214,0,29.82299293,29.93741765,8,21.135,970.5533333,-0.613333333,13.4,45,663.1,29.82299293
2022-05-05 14:00:00+00:00,79.16967194,58.04340365,30.79016144,14.85718683,27.08137144,21.51880791,30.50798569,0,30.67631674,30.77896099,7,20.9925,959.3433333,-0.646666667,13.3,42,556,30.67631674
2022-05-05 15:00:00+00:00,76.23649507,58.00725229,31.25907497,11.04756683,27.81672985,10.71264522,30.77479658,0,31.35676913,31.37952811,6,21.085,1242.303333,0.256666667,12.8,45,270.3,31.35676913
2022-05-05 16:00:00+00:00,76.43086487,57.98248386,31.94068634,16.61915057,28.18279124,9.532131293,30.9752071,0,31.72504725,31.72294227,6,21.3175,1591.566667,1,12.6,42,151.5,31.72504725
2022-05-05 17:00:00+00:00,79.36430136,57.9253302,31.79050625,18.52143682,28.246959,15.07762084,30.85875901,0,31.87902553,31.9093576,6,21.4,1694.436667,0.61,12.6,36,147.2,31.87902553
2022-05-05 18:00:00+00:00,80.11803104,58.07497417,33.80708425,17.11180431,30.49388052,13.14974749,31.69838596,0,33.46243774,33.51838289,5,21.44,1739.33,,11.2,36,30.8,33.46243774
2022-05-05 19:00:00+00:00,79.7394737,58.02539257,34.19876485,20.08676554,31.81445354,16.14285386,31.77475195,0,34.39234816,34.43553082,5,21.4575,1739.843333,,9.9,45,-1.6,34.39234816
2022-05-05 20:00:00+00:00,79.9839561,58.00142856,35.05810984,25.69253449,31.90628815,20.4394781,31.92512363,0,34.88755223,34.96758627,5,21.4725,1732.793333,,9.2,49,-1.6,34.88755223
2022-05-05 21:00:00+00:00,79.57525026,58.10874185,35.6651314,23.53574535,32.84909456,20.68929347,31.89999962,0,35.39924577,35.50757748,6,21.47,1729.466667,-0.39,8.8,52,-1.6,35.39924577
2022-05-05 22:00:00+00:00,79.56464578,58.01456978,36.51510472,13.69508588,33.35729705,20.06698566,32.28257025,0,36.21686905,36.28012146,6,21.52,1723.943333,-1,8.2,55,-1.1,36.21686905
2022-05-06 00:00:00+00:00,79.94170446,57.90959349,37.51592451,26.30222163,34.83144605,16.97463716,32.54207322,0,37.79168944,37.78961032,6,21.5925,1703.726667,-1,6.8,63,-1,37.79168944
2022-05-06 01:00:00+00:00,80.41545649,57.76709485,38.16679668,28.89233841,35.29174731,17.4824885,32.69929579,0,38.21584654,38.16346519,7,21.6525,1695.503333,-1,5.7,70,-2.2,38.21584654
2022-05-06 02:00:00+00:00,82.04817196,58.13968094,38.3657249,25.9440587,34.7136563,37.07349974,32.61722622,0,38.15584311,38.15807074,7,21.4925,1366.32,-1.056666667,5.8,72,0.9,38.15584311
2022-05-06 03:00:00+00:00,82.62458797,58.09168384,37.71058162,11.52979077,34.66762444,40.54418394,32.53360161,0,37.77744097,37.66979826,7,21.23,1083.87,-1.333333333,5.5,75,26.2,37.77744097
2022-05-06 04:00:00+00:00,82.92473411,58.00029378,36.91717569,19.06084145,34.27074796,39.69081884,32.39192497,0,36.98496911,36.90134534,8,21.255,1254.36,-1.036666667,5.8,77,99.5,36.98496911
2022-05-06 05:00:00+00:00,83.03333512,58.55085304,35.00960854,16.36087346,32.30290072,33.45120846,31.96635475,0,35.23075754,35.01964239,14,21.305,1529.266667,-1,6.8,77,142.6,35.23075754
2022-05-06 06:00:00+00:00,82.35039814,58.04322096,33.21061626,18.25454885,30.19180726,26.947432,31.37613613,0,33.37858237,33.33026701,14,21.345,1440.533333,-1,9,68,422.9,33.37858237
2022-05-06 07:00:00+00:00,81.29486344,58.13045838,33.05332454,11.32818977,29.73062282,23.32834342,31.33375383,0,33.2599872,33.19637219,14,20.935,1055.386667,-1,9.3,68,529.4,33.2599872
2022-05-06 08:00:00+00:00,80.97323079,57.59070197,32.69954812,14.01614411,29.21633086,18.99035931,31.217212,0,32.50722029,32.45929983,13,21.155,1250.756667,-1,11.1,63,396,32.50722029
2022-05-06 09:00:00+00:00,76.65164986,57.978142,31.30221869,14.85973764,27.86902885,19.15867964,30.78389046,0,31.46833304,31.36180494,12,21.415,1448.046667,-1,13.3,57,369,31.46833304
2022-05-06 10:00:00+00:00,75.16550741,58.43638296,30.15042233,14.02517701,26.23345222,17.45284881,30.33290029,0,30.12667389,30.08306462,8,21.4625,1539.783333,-0.52,15.6,52,846.2,30.12667389
2022-05-06 11:00:00+00:00,74.78432507,57.76316951,29.0435054,12.34025941,24.07951903,5.674271941,30.00099601,0,29.25445872,29.29265266,9,21.5125,1671.173333,-0.406666667,16.5,48,966.8,29.25445872
2022-05-06 12:00:00+00:00,75.12643856,57.93076139,28.26090061,13.53182957,21.6777032,0,30.07485771,0,28.26337659,28.21408657,7,21.56,1414.54,-1.22,17.1,47,522.2,28.26337659
2022-05-06 13:00:00+00:00,73.78039907,57.87657206,27.87297233,20.81964967,21.21842024,0,29.89999314,0,27.71663592,27.75536282,6,21.42,1278.023333,-0.63,16.6,50,735.2,27.71663592
2022-05-06 14:00:00+00:00,75.99988744,58.06609601,28.1845189,11.84107511,18.68549488,0,30.1666692,0,28.13611907,28.15362715,4,21.225,1187.456667,-1.25,16.1,55,534.1,28.13611907
2022-05-06 15:00:00+00:00,75.03495943,57.93317526,28.54049835,16.8583642,19.57293364,0,29.97500643,0,28.35662249,28.42381531,4,21.485,1429.943333,0.22,16.3,53,404.1,28.35662249
2022-05-06 16:00:00+00:00,74.1425547,58.04195404,28.80210363,14.58056735,20.48213827,0,29.95028938,0,28.88995193,28.94258629,3,21.995,1690.456667,0.06,15.3,51,264.3,28.88995193
2022-05-06 17:00:00+00:00,74.86410656,57.9406768,30.19488644,14.29239182,25.62393311,9.640916447,30.32423705,0,29.96256384,30.1089567,3,22.3475,1755.213333,0.11,15,45,157.6,29.96256384
2022-05-06 18:00:00+00:00,75.96590873,57.97600146,32.1548672,16.96948047,28.45540931,15.77878668,30.97438443,0,31.90145913,31.97771839,4,22.2225,1754.103333,-0.22,13.6,51,45.2,31.90145913
2022-05-06 19:00:00+00:00,76.00832906,57.92513559,33.1731141,22.76335848,30.36157376,17.6290398,31.47365008,0,33.36591957,33.43286712,3,22.165,1741.023333,-1,11.5,59,-1.7,33.36591957
2022-05-06 20:00:00+00:00,76.03317579,58.12513741,34.84721648,24.89721776,31.97375043,16.20331085,31.78284821,0,34.63953118,34.68313504,5,22.1225,1739.623333,-1,9.9,68,-2.5,34.63953118
2022-05-06 21:00:00+00:00,76.07497831,58.11623438,35.39119244,18.80839292,32.65864233,12.04247434,31.95001741,0,35.53068707,35.54723907,6,22.085,1732.15,-1,9.3,72,-2.6,35.53068707
2022-05-06 22:00:00+00:00,76.56021983,58.09653686,36.52115561,22.08382897,33.30412319,14.45152938,32.2610628,0,36.35053796,36.36299592,5,22.085,1725.48,-1,8.7,75,-2.7,36.35053796
2022-05-06 23:00:00+00:00,76.79408288,57.98537108,37.34638578,25.16611373,34.30213083,16.48916322,32.43798957,0,37.4482372,37.51285319,6,22.16,1560.07,,7.6,79,-2.3,37.4482372
2022-05-07 00:00:00+00:00,77.20195713,58.09051128,38.87240539,20.49108464,35.71129012,18.39753456,32.66650726,0,38.52646307,38.57522788,6,22.29666667,1697.92,,6.5,84,-2.3,38.52646307
2022-05-07 01:00:00+00:00,77.7412076,58.10757919,39.04967491,19.01452196,36.40104607,17.51159683,32.8423432,0,39.24322515,39.2541926,7,22.2425,1688.72,-1,6,87,-2.3,39.24322515
2022-05-07 02:00:00+00:00,77.88349936,58.06650012,39.5011019,22.35151567,36.24652849,17.05980898,32.90749789,0,39.34517881,39.24450692,7,22.2825,1679.506667,-1,5.3,89,2.6,39.34517881
2022-05-07 03:00:00+00:00,77.73283808,58.1419654,38.50703128,25.03358401,35.66632474,16.55567173,32.82496924,0,38.61580185,38.57680038,7,22.265,1668.946667,-1,5.1,90,50.9,38.61580185
2022-05-07 04:00:00+00:00,77.66919094,57.95339498,37.95782736,14.20901079,35.07372313,10.90524281,32.58195762,0,38.15037922,38.00914604,7,22.305,1670.253333,-1,6.3,85,109.2,38.15037922
2022-05-07 05:00:00+00:00,76.95999532,57.9164687,36.0040563,11.43975417,33.03742409,10.53810404,32.05989747,0,36.16818491,35.93948586,8,22.345,1670.116667,-1,8.1,78,160.9,36.16818491
2022-05-07 06:00:00+00:00,75.44423764,58.04960073,32.87832896,13.17858658,29.80037175,6.063908411,31.40123508,0,33.27353506,33.1901681,7,22.2875,1656.34,-0.14,8.9,78,195.2,33.27353506
2022-05-07 07:00:00+00:00,75.43269726,58.05022925,34.0977982,12.58179893,31.0348818,15.47236737,31.69812175,0,33.8249821,33.79232401,6,22.305,1648.24,-0.36,8.5,84,118.4,33.8249821
2022-05-07 08:00:00+00:00,76.57177925,58.0836718,33.10197521,14.71805363,30.11657252,17.14481405,31.48300993,0,33.41048058,33.34955572,5,22.1325,1470.513333,-1,9.5,82,189.7,33.41048058
2022-05-07 09:00:00+00:00,77.10854254,58.10785898,32.72628493,16.6094181,29.483884,18.91707207,31.17698199,0,32.86802774,32.75598245,4,21.68,1362.553333,-1.276666667,10,82,120.7,32.86802774
2022-05-07 10:00:00+00:00,76.60953213,58.05012912,33.19884067,18.34872332,29.72658173,14.28305991,31.37348749,0,32.99370854,33.01747968,5,21.93,1478.79,-0.87,10.4,82,168.3,32.99370854
2022-05-07 11:00:00+00:00,76.5151996,58.01670645,34.25137537,18.92468303,31.49939972,16.88343002,31.6739255,0,34.30398039,34.60922258,6,22.19,1596.7,-1.305,9.8,93,152.1,34.30398039
2022-05-07 12:00:00+00:00,78.00720723,58.07469563,40.16958468,41.02437476,36.81058881,18.11949921,33.08224933,0,39.3832124,39.63394898,6,22.4675,1635.03,-0.426666667,6.3,92,40.4,39.3832124
2022-05-07 13:00:00+00:00,77.95066081,58.00078362,40.96601709,24.7513514,38.18491759,15.42073369,33.4413644,0,40.85000161,40.89851035,6,22.6525,1632.99,-0.353333333,4.6,92,77.3,40.85000161
2022-05-07 14:00:00+00:00,77.10885953,57.99934443,39.33110891,17.67715922,36.53778428,16.17634016,32.92644928,0,39.61175884,39.42543964,6,22.7225,1625.493333,-1,4.4,93,104.2,39.61175884
2022-05-07 15:00:00+00:00,76.66819464,58.00165899,37.01739616,24.08419874,34.3609163,14.4812001,32.41714928,0,37.23790327,37.11158756,8,22.7575,1620.186667,-1,5.7,88,294,37.23790327
2022-05-07 16:00:00+00:00,76.12647204,58.11566972,35.9697112,15.67964489,32.98985958,12.05709763,32.0842514,0,36.14634318,36.03843955,9,22.965,1625.193333,-1,6.4,88,168.7,36.14634318
2022-05-07 17:00:00+00:00,76.14928722,57.98297592,36.97937536,25.04884619,33.94920739,19.54619571,32.37390055,0,36.78835567,36.86976031,6,23.1,1627.376667,-1,7.3,83,49.2,36.78835567
2022-05-07 18:00:00+00:00,76.67283853,57.88412562,38.42302095,25.32605129,35.66468849,17.76161244,32.73256159,0,38.36206014,38.40802238,6,22.895,1620.47,-1,6.9,85,41.7,38.36206014
2022-05-07 19:00:00+00:00,77.59860314,57.96497661,39.44764691,25.77195415,36.28868763,17.11449375,32.97469011,0,39.25047959,39.30188489,5,22.89,1614.736667,-0.483333333,6.3,68,1,39.25047959
2022-05-07 20:00:00+00:00,77.95038142,57.94273853,39.99865638,20.76176782,37.36219077,13.49611071,32.98346009,0,40.13661627,40.15872522,6,22.84,1605.226667,-0.63,5.4,66,-2.2,40.13661627
2022-05-07 21:00:00+00:00,78.24049494,58.0499996,40.92593336,19.5358025,37.99983645,17.75005153,33.23228785,0,40.91834772,40.96316443,7,22.8025,1586.153333,-1,4.5,66,-2.6,40.91834772
2022-05-07 22:00:00+00:00,78.62273485,57.73589088,41.69631379,21.16593492,38.98988198,18.68948016,33.50065469,0,41.6044787,41.64386241,8,22.77,1557.47,-1,3.7,68,-2.6,41.6044787
2022-05-07 23:00:00+00:00,78.7221039,58.01789633,42.1187956,31.40989344,39.85165736,18.38516197,33.6587268,0,42.18579673,42.18826425,7,22.7475,1324.2,,3,69,-2.1,42.18579673
2022-05-08 00:00:00+00:00,78.52580948,58.15018754,42.93308582,20.15900257,40.36369957,16.3832888,34.00814631,0,42.74906337,42.73758489,8,22.8,1317.92,-1,2.1,72,-2.3,42.74906337
2022-05-08 01:00:00+00:00,79.70711925,57.93902434,43.02855251,30.57910042,40.73656537,18.17990138,34.07084958,0,43.21924726,43.23739204,8,22.765,1538.84,-0.376666667,1.6,74,-2.4,43.21924726
2022-05-08 02:00:00+00:00,79.72531146,58.10504022,43.53371899,21.76348373,41.14702966,15.38330467,34.00107101,0,43.37723603,43.29761491,9,22.785,1526.173333,-0.573333333,1.1,76,2.1,43.37723603
2022-05-08 03:00:00+00:00,79.6337791,57.87599964,42.660855,20.26625032,40.440094,15.30964216,33.77499932,0,42.97018959,42.90833404,9,22.74,1519.256667,-1,1.2,77,61.2,42.97018959
2022-05-08 04:00:00+00:00,79.33422563,57.96640659,42.74119193,25.35746765,39.98931671,17.63897365,33.8326485,0,42.64486573,42.55807529,9,22.7375,1516.59,-1,2.7,72,176.8,42.64486573
2022-05-08 05:00:00+00:00,78.8425059,58.07526034,41.50157529,23.63403187,38.77974439,14.649743,33.51831421,0,41.70544886,41.57929173,9,22.835,1506.66,-0.37,3.6,67,312.9,41.70544886
2022-05-08 06:00:00+00:00,78.23468944,57.95884614,40.17932336,12.63890909,37.20999702,17.66015101,33.2003872,0,40.34058932,40.17565356,8,22.97,1500.883333,-0.386666667,4.6,66,453.3,40.34058932
2022-05-08 07:00:00+00:00,77.77590442,57.94166699,38.82728928,13.98462864,35.92081109,17.35580188,32.82590081,0,38.87927205,38.71978071,9,23.0425,1494.95,-0.83,5.6,56,602.5,38.87927205
2022-05-08 08:00:00+00:00,78.11478298,57.91720188,37.30161247,18.35287741,34.46127059,19.35789362,32.55791983,0,37.45082157,37.43127258,7,22.4225,891.6166667,-0.943333333,7,51,756.3,37.45082157
2022-05-08 09:00:00+00:00,78.02590779,58.01581739,35.73639869,16.35328024,32.77633286,22.95939264,32.06007483,0,35.77083206,35.77843405,7,21.6475,541.62,-1.203333333,8,45,551.1,35.77083206
2022-05-08 10:00:00+00:00,77.46043601,58.00933836,35.19277201,16.16983534,32.53903108,16.87026434,31.96698693,0,35.26847682,35.29325409,6,22.185,1175.95,-0.093333333,7.5,40,902.3,35.26847682
2022-05-08 11:00:00+00:00,77.06602565,58.08225513,34.37598776,16.12685876,31.34043165,15.64360748,31.76714293,0,34.32057614,34.26747352,8,22.655,1534.976667,0.126666667,8.5,34,857.5,34.32057614
2022-05-08 12:00:00+00:00,76.77660345,58.07480214,34.15997879,14.09182243,31.1161536,14.67118664,31.63365761,0,34.03515126,34.07452223,8,22.94,1649.853333,-1,9.7,30,152.1,34.03515126
2022-05-08 13:00:00+00:00,76.00735048,57.92552173,34.6442041,17.56355849,31.87054341,16.39930236,31.79064644,0,34.5624145,34.7680357,5,23.1275,1685.506667,-1,8.7,43,694,34.5624145
2022-05-08 14:00:00+00:00,75.97792639,58.0911416,35.70260174,17.29988626,32.61722252,13.60251621,32.12481043,0,35.91092307,35.75112752,6,23.5075,1724.036667,-0.415,6.5,56,566.2,35.91092307
2022-05-08 15:00:00+00:00,75.79105656,58.09166561,35.95740125,13.74276433,32.9827605,14.49424175,32.13333427,0,35.80604414,35.82638215,5,23.92,1732.476667,0.995,7.9,47,431.2,35.80604414
2022-05-08 16:00:00+00:00,75.91775994,57.95874378,34.72230396,11.75202505,32.37810559,10.2740475,31.80992178,0,35.124512,34.95576964,6,23.8175,1709.283333,0.225,8,44,147.4,35.124512
2022-05-08 17:00:00+00:00,76.53907803,57.99110817,35.76679312,23.4845079,32.74444808,15.2677459,32.01537365,0,35.46391451,35.64510877,5,23.725,1697.736667,-0.646666667,8.2,36,153.2,35.46391451
2022-05-08 18:00:00+00:00,77.12183075,58.04181124,38.39527386,22.97484055,35.2552331,14.73279496,32.64846613,0,38.16052551,38.18645125,6,23.375,1670.683333,-0.52,7.1,36,45.4,38.16052551
2022-05-08 19:00:00+00:00,77.83410271,58.07497514,39.35673356,23.22215143,36.67112888,13.27633323,33.01562414,0,39.59062163,39.65749689,4,23.185,1625.853333,-1,5.9,44,-0.7,39.59062163
2022-05-08 20:00:00+00:00,78.32329803,57.98244567,40.78311037,18.81335855,37.68790058,16.75239319,33.15770078,0,40.53831805,40.64623071,6,23.0975,1609.68,-0.593333333,4.8,47,-2.2,40.53831805
2022-05-08 21:00:00+00:00,78.82383678,57.83402851,41.72107824,25.41776756,38.95274155,16.49370063,33.66624216,0,41.45142069,41.59829893,7,23.0075,1600.76,-0.333333333,3.7,55,-2,41.45142069
2022-05-08 22:00:00+00:00,79.42277051,57.95645694,42.19579299,16.67636945,39.73152339,14.95620259,33.58802825,0,42.06973303,42.19849854,7,22.9775,1601.113333,-0.333333333,3,60,-2.2,42.06973303
2022-05-09 00:00:00+00:00,80.24166695,57.86732147,42.86144212,17.04352533,40.37825936,18.91676944,34.02477467,0,43.00000086,43.00365037,9,22.43,1572.456667,,1.4,76,-1.9,43.00000086
2022-05-09 01:00:00+00:00,80.40746426,57.94053897,42.70067194,22.04298795,40.34877352,17.07755296,33.80033006,0,42.61420068,42.57764799,8,22.8725,1554.95,-1,0.2,83,-1.6,42.61420068
2022-05-09 02:00:00+00:00,82.04618449,57.98433986,42.43213119,26.1659286,38.99018243,48.69091383,33.68355099,0,42.42377039,42.41043677,9,22.2775,1106.216667,-1.13,1.9,77,1.3,42.42377039
2022-05-09 03:00:00+00:00,82.50822117,57.83379049,42.06752868,24.17826456,39.74545271,51.35464452,33.625433,0,42.14153714,42.06530975,9,21.8425,995.1,-1.333333333,2.1,76,24.9,42.14153714
2022-05-09 04:00:00+00:00,82.26677393,57.83542865,40.65221076,23.75693594,38.08189042,54.99820973,33.20066566,0,41.01531476,40.90186925,8,21.765,1093.646667,-1.203333333,2.8,75,106.4,41.01531476
2022-05-09 05:00:00+00:00,81.59465238,57.59288487,39.54074429,13.08583841,36.78339954,35.33173987,32.98432804,0,39.58406296,39.34985826,17,21.7325,1222.376667,-1.166666667,3.8,70,147.7,39.58406296
2022-05-09 06:00:00+00:00,80.11066822,57.44679656,35.74677843,19.33744104,32.83456369,27.07944213,32.21011147,0,36.22959006,35.96866647,19,21.605,1081.75,-1.296666667,6.2,59,431.7,36.22959006
2022-05-09 07:00:00+00:00,79.55200442,58.1397516,34.27123324,14.85003226,31.37611286,29.45503243,31.8669998,0,34.40258692,34.29167498,17,21.1675,693.9366667,-1.223333333,7.5,51,368.2,34.40258692
2022-05-09 08:00:00+00:00,78.99166648,58.47206224,33.61599691,22.68931998,30.47521613,29.23760414,31.55911647,0,33.48568974,33.50855592,16,21.11,853.8033333,-1.74,8.1,49,258.4,33.48568974
2022-05-09 09:00:00+00:00,78.32555298,57.47005878,33.34324123,14.55118196,30.39551787,25.08310685,31.36677702,0,33.29423116,33.30146351,11,21.58,1272.763333,-1.666666667,9,45,270,33.29423116
2022-05-09 10:00:00+00:00,77.68555355,58.11166135,32.80730235,19.88212896,29.85346835,24.34312948,31.37442978,0,32.92193898,32.98519781,11,21.32,1297.893333,-1.573333333,9.2,43,503.7,32.92193898
2022-05-09 11:00:00+00:00,79.00689665,58.2800472,32.41444245,13.95424362,28.95656724,16.56249421,31.18503912,0,32.49696542,32.39430671,12,20.965,940.24,-0.926666667,9.1,42,391.4,32.49696542
2022-05-09 12:00:00+00:00,78.89989106,57.80088013,31.81395888,17.71720814,27.98214849,22.18457546,30.89999962,0,31.71714772,31.75954258,11,21.48,1022.616667,-1,10.4,37,418.4,31.71714772
2022-05-09 13:00:00+00:00,77.9097213,57.98321348,32.01794031,14.83894615,28.23471739,19.56509865,30.87522934,0,31.71613884,31.68305705,10,21.4925,1012.4,-0.723333333,11.4,36,472.9,31.71613884
2022-05-09 14:00:00+00:00,76.65216517,57.96553703,30.96417108,14.08434098,26.89547092,17.90587424,30.60068985,0,30.92091967,30.95234465,9,21.54,999.0766667,-1,12.4,33,231.4,30.92091967
2022-05-09 15:00:00+00:00,76.53590075,57.88684624,30.74712464,15.9672268,27.48938475,12.17551209,30.583334,0,30.95807688,30.96736314,8,21.8325,1357.146667,-0.11,12.5,31,499.4,30.95807688
2022-05-09 16:00:00+00:00,75.83273907,58.02336696,31.35797503,18.89910805,27.09817148,14.14702391,30.64286771,0,31.03242848,31.10956928,8,22.205,1692.546667,,12.5,32,200.3,31.03242848
2022-05-09 17:00:00+00:00,76.258929,58.08414346,31.75529927,15.19490538,28.68679005,17.82176082,30.96607219,0,31.87241886,31.98742412,6,22.2875,1754.406667,,12.9,32,119.4,31.87241886
2022-05-09 18:00:00+00:00,75.89119498,57.94085276,33.59790605,17.43229372,30.38753796,14.3801613,31.56480734,0,33.25528075,33.43025483,4,22.2425,1746.226667,,11.8,37,38,33.25528075
2022-05-09 19:00:00+00:00,75.97402947,57.95949156,35.07086071,20.0303832,31.87423892,16.03751973,31.75016748,0,34.7857433,34.93290968,4,22.215,1724.073333,,10.5,38,-0.5,34.7857433
2022-05-09 20:00:00+00:00,77.43741223,57.97452471,36.49577894,22.82271987,33.67095805,14.9874545,32.31415234,0,36.38429651,36.5012009,7,22.235,1718.503333,-0.39,8.8,42,-1.8,36.38429651
2022-05-09 21:00:00+00:00,78.25851775,57.95968318,37.72332357,16.49200329,35.06716113,15.66495255,32.59936184,0,37.78856092,37.86998779,6,22.2675,1709.76,-0.61,7.4,52,-2,37.78856092
2022-05-09 22:00:00+00:00,78.83900676,57.83461745,39.39656478,20.71834127,36.15114636,15.82850259,33.02074449,0,39.10161079,39.17126029,6,22.24,1707.443333,-1,6.1,66,-2.3,39.10161079
2022-05-10 00:00:00+00:00,79.27891391,58.03132002,41.02353192,31.81812965,38.26534665,17.85383803,33.31308792,0,41.00470826,41.00804167,7,22.43,1665.04,-1,4.1,81,-2.1,41.00470826
2022-05-10 01:00:00+00:00,79.9061165,58.19909534,41.87381294,26.67826964,39.17843814,19.54220974,33.50000218,0,41.58926176,41.58950818,8,22.515,1648.23,-1,3.5,83,-1.8,41.58926176
2022-05-10 02:00:00+00:00,81.76242927,57.84345861,41.08501911,26.17394643,37.75764783,47.98345191,33.49166817,0,41.41555761,41.30918087,8,21.9975,1286.29,-1.093333333,3.1,85,4.6,41.41555761
2022-05-10 03:00:00+00:00,82.21732533,57.72343828,39.98855904,15.55813115,36.94260607,48.31148085,33.07634831,0,40.01488419,39.87960756,9,21.5225,1170.053333,-1.333333333,3.4,84,53.4,40.01488419
2022-05-10 04:00:00+00:00,82.27675814,57.03178914,38.47633685,14.32975362,35.53474874,41.7284402,32.6605752,0,38.29336233,38.2753832,8,21.385,989.6233333,-1.496666667,5.4,78,193.5,38.29336233
2022-05-10 05:00:00+00:00,81.24888545,59.77665913,35.59514885,10.5673187,33.05092763,27.18477104,32.09682983,0,36.09453226,36.10348736,16,21.8325,1379.74,-1.263333333,7.3,69,356.7,36.09453226
2022-05-10 06:00:00+00:00,80.01367705,58.8330334,33.64506775,12.03601561,30.61009039,16.49518642,31.52892402,0,33.90646702,33.93268727,16,22.1175,1450.49,-1,10,61,280.8,33.90646702
2022-05-10 07:00:00+00:00,78.59756619,57.9773121,31.67775267,20.05253304,28.18689003,17.68203132,30.90390944,0,31.78102951,31.71323211,17,21.97,960.99,-0.816666667,12,52,576.8,31.78102951
2022-05-10 08:00:00+00:00,77.62936819,58.46345241,29.74130183,10.36830599,25.5849395,12.53284762,30.2205801,0,29.87095791,29.81007676,12,21.9625,1197.156667,-0.816666667,13.7,46,698.1,29.87095791
2022-05-10 09:00:00+00:00,80.03432653,58.75442913,28.75131635,17.92284771,20.88952365,0,30.01667673,0,28.59484796,28.62196139,13,22.0725,1492.76,-0.98,15,41,785.2,28.59484796
2022-05-10 10:00:00+00:00,77.55239126,57.82094105,28.09036008,14.06468334,19.13792338,0,29.87630901,0,28.08266536,28.07499814,6,22.0175,1616.24,-1.04,16,41,759.2,28.08266536
2022-05-10 11:00:00+00:00,77.36621547,58.35554108,28.02060927,9.035624475,18.57060064,0,29.97237697,0,28.15357299,28.15464312,8,21.89,1631.613333,-0.686666667,16,38,647.3,28.15357299
2022-05-10 12:00:00+00:00,77.08531961,58.50832622,28.1287255,21.77414813,17.97763548,0,30.05130392,0,28.2173737,28.23171658,10,22.0875,1248.72,0.463333333,15.1,39,480.7,28.2173737
2022-05-10 13:00:00+00:00,74.13686028,58.1160098,28.09168485,15.61566279,18.00000101,0,29.88465661,0,28.16077129,28.10460236,3,21.8475,990.2666667,-0.59,16,35,653.5,28.16077129
2022-05-10 14:00:00+00:00,73.70502035,57.96731562,28.68198042,13.6788931,17.69234188,0,29.96600076,0,28.45603458,28.44671093,9,21.7175,989.4733333,-0.74,15.4,24,508,28.45603458
2022-05-10 15:00:00+00:00,74.3383636,57.88400176,29.40000472,13.62231046,18.72408576,0,30.03334307,0,29.34725727,29.38937639,4,22.3375,1430.013333,-0.313333333,15.6,29,400.8,29.34725727
2022-05-10 16:00:00+00:00,74.71773286,57.88334204,29.62544715,14.54457955,22.65036775,5.744967907,30.10437261,0,29.55498527,29.63974948,3,22.7425,1779.373333,-0.775,14.9,30,236.9,29.55498527
2022-05-10 17:00:00+00:00,75.33731339,57.91530483,30.95936594,15.06040846,27.16673135,7.609280762,30.61467783,0,30.80724323,30.932709,3,22.325,1801.6,-0.61,13.8,39,72.4,30.80724323
2022-05-10 18:00:00+00:00,75.14100082,57.95967711,31.89401954,14.26278432,28.26304289,15.89934788,30.95633365,0,31.73735621,31.83636452,4,22.16,1794.163333,-1,13,45,17.6,31.73735621
2022-05-10 19:00:00+00:00,75.63701454,58.01599508,32.81570159,17.1478461,29.42203896,19.93715308,31.29099594,0,32.64028651,32.74567575,4,22.04,1796.996667,-0.64,12.1,49,-0.7,32.64028651
2022-05-10 20:00:00+00:00,75.77567631,58.0416832,33.24234125,8.222993392,30.24963413,15.28642369,31.43767139,0,33.28320269,33.31300266,5,21.9575,1795.64,-0.42,11.1,50,-1.4,33.28320269
2022-05-10 21:00:00+00:00,75.60966095,57.99233488,33.2576573,8.98230626,30.27965914,13.74879027,31.40200905,0,33.42346513,33.40000153,4,21.81,1760.99,-0.58,10.8,49,-2.1,33.42346513
2022-05-10 22:00:00+00:00,75.42767824,57.98750084,33.08041751,11.45753491,30.05880534,14.77539551,31.58750098,0,33.30506904,33.32833323,5,21.75,1734.87,-0.95,11,49,-2,33.30506904
2022-05-10 23:00:00+00:00,75.36332455,58.02162519,33.81091509,24.48475869,31.05185343,15.6240622,31.57998176,0,33.72796099,33.85563626,5,21.6425,1749.766667,-0.635,10.7,54,-3.1,33.72796099
2022-05-11 00:00:00+00:00,75.86532619,58.08605429,35.54056829,18.56124405,32.31707981,17.34115978,32.08965615,0,35.28314458,35.45194914,5,21.6275,1795.74,-0.593333333,8.2,74,-1.8,35.28314458
2022-05-11 01:00:00+00:00,76.40028238,58.13894804,36.41943554,19.16636034,33.86576693,14.91677809,32.26801719,0,36.29916386,36.40861598,5,21.5825,1817.566667,-1,7.2,86,-2.6,36.29916386
2022-05-11 02:00:00+00:00,78.99914658,58.10610238,36.89452137,16.02871739,33.4713943,29.56874682,32.28964116,0,36.63719238,36.62567176,5,21.6425,1275.466667,-1.223333333,7,90,-0.6,36.63719238
2022-05-11 03:00:00+00:00,80.03631452,57.64043586,36.60992844,21.24134061,33.68698576,34.51269637,32.37500071,0,36.63999939,36.66833319,6,21.35,1016.82,-1.26,7.3,89,12.8,36.63999939
2022-05-11 04:00:00+00:00,80.87727382,57.9759765,36.01576602,16.05670981,33.37703607,31.31559291,32.18604323,0,36.15048477,36.05909618,6,21.5625,1235.673333,-1.183333333,7.4,93,16.3,36.15048477
2022-05-11 05:00:00+00:00,81.86615694,56.75597508,35.118471,14.47867068,32.41103225,27.4455793,32.05270729,0,35.27887024,35.18442267,11,21.7125,1672.763333,-1.28,7.9,94,22.6,35.27887024
2022-05-11 06:00:00+00:00,81.69211261,56.46629954,34.12634436,18.34946651,31.24081122,21.96461207,31.64863685,0,34.13835143,34.04072706,13,22.0475,1788.146667,-1.11,8.6,90,73.4,34.13835143
2022-05-11 07:00:00+00:00,80.29978601,59.51508058,33.84301243,16.9765834,30.96528772,24.86711583,31.78401223,0,33.97335819,33.91734571,13,21.975,1570.57,-1.276666667,8.9,89,86.1,33.97335819
2022-05-11 08:00:00+00:00,80.3579112,57.62976704,33.60950709,10.61161078,30.49761406,16.59121947,31.49234643,0,33.63181206,33.59370742,17,21.99,1761.28,-0.966666667,9.2,89,56,33.63181206
2022-05-11 09:00:00+00:00,81.96235415,55.40746505,32.96041794,17.81969024,29.72439539,24.01315323,31.38333026,0,33.17818532,33.13242454,12,22.075,1967.18,-1.085,9.3,90,98.7,33.17818532
2022-05-11 10:00:00+00:00,77.38016743,58.13882336,32.85551548,17.54915546,29.52283375,17.37789437,31.20242415,0,32.66740944,32.57494694,10,22.0875,1986.073333,-0.866666667,10.3,86,188.1,32.66740944
2022-05-11 11:00:00+00:00,78.66929496,57.57640555,31.32155552,16.62163414,27.58197004,20.5375224,30.71038568,0,31.29018602,31.27500019,13,22.195,1985.036667,-0.67,11.4,80,416.2,31.29018602
2022-05-11 12:00:00+00:00,79.99624534,58.57841276,30.59010196,7.521566875,26.81714617,14.00828432,30.53467662,0,30.72295788,30.6636064,15,22.2725,1921.306667,-0.223333333,11.9,76,126.6,30.72295788
2022-05-11 13:00:00+00:00,75.91146552,58.00694234,29.96667294,12.86392121,25.96942744,16.14111621,30.35208436,0,29.92188352,29.99235436,8,22.2025,1660.356667,-0.55,13.1,68,307.8,29.92188352
2022-05-11 14:00:00+00:00,75.47309166,58.07292727,30.21118835,12.88563697,26.22852527,18.34745135,30.33892647,0,30.22352755,30.25313616,13,22.26,1541.883333,-0.483333333,13.2,66,218.3,30.22352755
2022-05-11 15:00:00+00:00,74.68663912,58.03333598,30.47852201,17.81456852,26.82714693,12.96162338,30.52428557,0,30.60753168,30.55274963,6,22.475,1611.603333,0.445,12.8,64,290.6,30.60753168
2022-05-11 16:00:00+00:00,73.71942452,58.07636932,30.47499284,16.42084272,26.64730231,8.060201638,30.47571238,0,30.49825721,30.53115695,5,22.9625,1838.243333,1,12.8,65,206.6,30.49825721
2022-05-11 17:00:00+00:00,74.24585575,57.95000469,31.96188932,20.01836266,28.27499971,10.01071134,30.92919028,0,31.72639383,31.75770376,6,22.71,1858.97,1,13,63,150.7,31.72639383
2022-05-11 18:00:00+00:00,74.46114638,58.01111918,33.02437464,15.51100887,29.94936014,14.39290341,31.40487059,0,32.95038566,33.02005199,3,22.3975,1859.82,1,12,64,31.1,32.95038566
2022-05-11 19:00:00+00:00,75.52640493,58.07152588,34.2604266,16.68690684,31.29938171,14.27306789,31.65907264,0,34.16186621,34.21739426,4,22.26,1848.72,1,10.5,73,0.8,34.16186621
2022-05-11 20:00:00+00:00,76.06666353,57.95069081,34.52080999,16.76219592,31.87988597,14.90277654,31.88192432,0,34.75233814,34.78097521,4,22.1375,1814.876667,1,10.2,75,-2,34.75233814
2022-05-11 21:00:00+00:00,76.46389884,58.06666624,35.17083042,16.55027405,32.34651614,13.18187702,31.93471824,0,35.15033609,35.09430821,5,22.0075,1789.8,1,9.6,79,-1.7,35.15033609
2022-05-11 22:00:00+00:00,77.59164271,58.08193139,35.28541791,15.59425906,32.0840341,10.39725947,31.81599536,0,35.03716546,35.04458127,6,21.95,1774.483333,1,9.3,79,-2,35.03716546
2022-05-11 23:00:00+00:00,77.71597563,58.04306786,35.27569378,18.84201915,32.31319329,16.15609876,32.00763774,0,35.40465995,35.38152044,5,21.835,1654.325,-0.64,8.6,83,-1.3,35.40465995
2022-05-12 00:00:00+00:00,78.37775147,58.02639231,36.10274753,15.88938864,33.46178338,13.0891231,32.18885816,0,36.11498325,36.13512307,5,21.795,1764.716667,-1,7.5,93,-1.9,36.11498325
2022-05-12 01:00:00+00:00,78.77221148,57.90000153,36.53262592,15.53039016,33.70189797,14.7292779,32.3652774,0,36.5523255,36.53860387,5,21.76,1760.096667,-0.61,7,95,-1.2,36.5523255
2022-05-12 02:00:00+00:00,80.31241151,58.00072784,36.61806553,17.43741116,33.4231806,29.03784929,32.26735898,0,36.63999939,36.63499944,6,21.7,1643.406667,-1.093333333,6.9,96,0.3,36.63999939
2022-05-12 03:00:00+00:00,81.2715277,57.8134421,36.55769129,14.97222871,33.59996709,29.50282668,32.29999924,0,36.53052094,36.44780043,5,21.4075,1616.07,-1.333333333,7.1,96,8.8,36.53052094
2022-05-12 04:00:00+00:00,81.67498687,59.05985125,36.11185028,17.19807162,32.95699976,31.49122363,32.125686,0,36.14568172,36.05043658,6,21.57,1648.96,-1.036666667,7.4,95,68.2,36.14568172
2022-05-12 05:00:00+00:00,80.87991969,57.38427614,35.44659106,16.96575695,32.49039994,28.55707273,32.02571132,0,35.51359672,35.37537261,11,21.6975,1832.85,-1,7.5,96,364.5,35.51359672
2022-05-12 06:00:00+00:00,80.58684574,58.3873276,34.48486304,14.92926363,31.72439528,25.17394567,31.8875567,0,34.63158283,34.55152668,12,21.8075,1883.013333,-1,8,93,57.4,34.63158283
2022-05-12 07:00:00+00:00,79.43491821,57.85228147,32.7806824,16.40640277,29.69126073,24.94602944,31.31737957,0,33.03343996,32.97327199,14,21.5975,1450.506667,-1.033333333,8.7,91,82.1,33.03343996
2022-05-12 08:00:00+00:00,79.92835247,60.89720155,32.70844782,18.44054156,29.44090978,21.06412814,31.22162056,0,32.69518975,32.65898418,14,21.9275,1709.35,-1.17,9.4,90,229.4,32.69518975
2022-05-12 09:00:00+00:00,80.5056368,59.24499948,32.38199912,16.7735026,28.86262028,21.39754069,31.1728568,0,32.39107365,32.42313345,14,22.135,1958.036667,-1.085,9.2,90,292,32.39107365
2022-05-12 10:00:00+00:00,76.775346,58.68289025,32.11111819,14.86683866,28.35002418,22.88279381,31.02642244,0,32.0578633,32.02066092,8,22.1075,1916.766667,-0.906666667,9.2,95,366.4,32.0578633
2022-05-12 11:00:00+00:00,77.99487394,56.77216894,31.70535377,16.93629248,28.13599983,22.52916047,30.87287968,0,31.80192902,31.79716366,12,22.2525,1857.676667,-1,10.8,84,326.5,31.80192902
2022-05-12 12:00:00+00:00,76.91205029,58.73758062,31.12369519,14.42987966,27.45273367,19.51627086,30.66187241,0,31.013833,30.92136248,13,22.115,1949.426667,-0.89,10.8,75,610.2,31.013833
2022-05-12 13:00:00+00:00,75.79951348,58.08405615,30.84331914,13.45130232,27.10237265,19.63121611,30.5847576,0,30.91029462,30.88024563,8,22.1025,1707.51,-0.703333333,11.7,75,338.6,30.91029462
2022-05-12 14:00:00+00:00,76.00190621,58.08405283,30.3109846,16.00798814,26.65550593,17.86705081,30.37429175,0,30.54990258,30.52499878,14,22.0575,1346.066667,-0.763333333,12.7,67,349.5,30.54990258
2022-05-12 15:00:00+00:00,75.11906071,58.04639051,31.60231813,16.85820785,27.66715665,15.97621414,30.82286195,0,31.32896484,31.32477316,8,22.23,1420.946667,0.68,12.8,58,472.2,31.32896484
2022-05-12 16:00:00+00:00,74.38834613,58.059081,30.86264965,12.96325958,27.3904928,4.063462971,30.50833136,0,30.87847502,30.8883304,6,22.875,1626.383333,0.686666667,12.6,57,401.3,30.87847502
2022-05-12 17:00:00+00:00,74.64497678,58.01738223,32.37142234,13.90611501,28.76069729,17.3146668,31.13120685,0,32.23387704,32.29711517,5,22.595,1615.16,0.585,11.6,63,80.9,32.23387704
2022-05-12 18:00:00+00:00,74.95475214,57.86738191,33.79757938,15.89048525,30.76468911,15.32474463,31.61091108,0,33.6512883,33.72685826,5,22.295,1624.993333,0.89,10.4,74,23.9,33.6512883
2022-05-12 19:00:00+00:00,75.6859187,58.14022724,35.20259542,18.42884341,32.36094331,15.82881695,32.0235644,0,35.11111164,35.16592659,3,22.09,1592.543333,-0.99,8.6,80,-0.4,35.11111164
2022-05-12 20:00:00+00:00,75.95072218,58.10072047,35.55876295,21.21754401,32.68733772,13.35157638,32.09999847,0,35.57427547,35.66879305,5,21.9725,1583.233333,-1,8.4,82,-0.9,35.57427547
2022-05-12 21:00:00+00:00,76.17901256,58.02644279,35.84094016,17.50501554,32.92613226,21.3888052,32.20689486,0,35.81427271,35.86450755,5,21.8875,1575.296667,-1,8,86,-0.9,35.81427271
2022-05-12 22:00:00+00:00,76.65561322,58.0402225,36.14238354,17.22479179,33.47860294,12.03493533,32.29999924,0,36.11427208,36.23701957,6,21.7725,1554.446667,-1,7.7,87,-0.9,36.11427208
2022-05-12 23:00:00+00:00,76.52427507,58.09999847,36.35360773,17.10677921,33.24422327,14.83244409,32.35000066,0,36.25226945,36.33759764,5,21.7175,1546.713333,-0.305,7.6,85,-2.4,36.25226945
2022-05-13 00:00:00+00:00,76.63261011,58.09166908,36.85399758,17.94962854,33.97571861,11.90930003,32.33188892,0,36.68653562,36.78711434,6,21.6675,1535.57,-0.445,7.2,86,-2.2,36.68653562
2022-05-13 01:00:00+00:00,77.09132255,58.05833003,37.17756126,16.58898559,34.20287985,15.47392362,32.53405978,0,37.04453142,37.13899679,5,21.6025,1543.04,-1,7,89,-1.9,37.04453142
2022-05-13 02:00:00+00:00,79.24241131,58.03261239,37.5688349,19.20156805,34.24893931,34.5166121,32.5083438,0,37.54400286,37.57906177,6,21.56,1372.88,-0.63,6.5,91,5.1,37.54400286
2022-05-13 03:00:00+00:00,80.27899705,58.06373105,36.60472371,18.9730386,33.57757486,36.85631822,32.35904625,0,36.78173668,36.79665975,6,21.335,1260.643333,-1,6.1,90,78.7,36.78173668
2022-05-13 04:00:00+00:00,79.61667705,57.8522339,37.5489222,18.74466368,34.66156971,32.79991274,32.50905367,0,37.48000171,37.51123238,6,21.445,1271.48,-0.926666667,7.1,82,197.7,37.48000171
2022-05-13 05:00:00+00:00,78.57209094,59.97629746,36.05401116,13.87106535,33.24494944,24.50786367,32.06666463,0,36.04368493,35.94858567,12,21.7625,1443.59,-1.036666667,8.7,73,332.1,36.04368493
2022-05-13 06:00:00+00:00,77.8366223,56.40173193,34.02070589,14.86288624,31.06205552,20.17608951,31.7058218,0,34.05763049,34.00902263,13,22.0175,1448.486667,-0.983333333,10.4,65,466.2,34.05763049
2022-05-13 07:00:00+00:00,76.83772544,58.2650872,32.83110546,16.54289201,29.63769401,17.43747554,31.15291891,0,32.81116045,32.81343845,13,22.08,1272.206667,-0.11,11.8,56,588.9,32.81116045
2022-05-13 08:00:00+00:00,76.72426725,59.72575427,31.72296379,8.588767414,28.04034342,15.83574873,30.91958852,0,31.82592959,31.77949104,15,22.075,1288.613333,0.11,13,47,680.6,31.82592959
2022-05-13 09:00:00+00:00,77.91475186,59.82393556,30.99383936,9.171556461,27.37500869,15.82418798,30.65760325,0,30.94884294,30.96032329,12,22.1075,1535.703333,-0.316666667,13.6,45,826.6,30.94884294
2022-05-13 10:00:00+00:00,75.60830643,58.02082692,29.93847658,17.39914458,25.95804913,16.77220559,30.37866472,0,30.11147227,30.06472869,8,22.0525,1403.823333,-0.296666667,13.5,46,810.3,30.11147227
2022-05-13 11:00:00+00:00,75.11005483,58.52374905,29.25220304,14.46878936,22.17450868,1.625198037,30.02647368,0,29.30933012,29.31833753,8,21.9875,1608.89,-0.87,14.3,36,782.6,29.30933012
2022-05-13 12:00:00+00:00,74.55787114,57.9703611,29.63236494,11.86095617,18.79046895,0,30.06519587,0,29.59125722,29.61907078,18,22.075,1321.086667,0.61,14.5,34,344.1,29.59125722
2022-05-13 13:00:00+00:00,74.13745031,58.00369449,29.52817697,22.48921719,17.6309042,0,30.26666496,0,29.62904986,29.65778686,4,22.1075,1113.933333,0.203333333,14.4,36,616.3,29.62904986
2022-05-13 14:00:00+00:00,75,58.22204712,30.03797006,23.321103,17.2090722,0,30.1174053,0,29.90340959,29.89092807,6,22.22,971.8933333,-0.333333333,14.6,35,551.9,29.90340959
2022-05-13 15:00:00+00:00,74.74129009,57.87406801,30.19760359,15.2401842,25.32257229,15.76449609,30.32852208,0,30.35808531,30.38963966,4,23.2475,1322.536667,-0.276666667,14,36,408.6,30.35808531
2022-05-13 16:00:00+00:00,74.37574124,58.06888813,30.53870092,13.11620546,26.48781116,10.64180337,30.49851747,0,30.50147895,30.53555912,3,24.135,1484.476667,-1,13.7,36,292.4,30.50147895
2022-05-13 17:00:00+00:00,74.81518366,58.03332225,31.66831931,16.40338301,28.2973652,16.89656581,30.84555422,0,31.57318289,31.66869793,6,23.825,1468.496667,-1,12.3,42,176.1,31.57318289
2022-05-13 18:00:00+00:00,74.84480702,57.88186311,33.18738393,23.11220242,29.97534023,16.51662508,31.36222082,0,33.04353809,33.17738843,4,23.1925,1456.836667,-1,11.2,46,60,33.04353809
2022-05-13 19:00:00+00:00,75.98794837,57.9635533,34.98053119,23.60845988,32.00926685,15.27762775,31.9242595,0,34.74655737,34.89329577,3,22.8825,1448.966667,-1,9.9,53,2,34.74655737
2022-05-13 20:00:00+00:00,76.03943259,57.98644273,36.51457531,24.14184003,33.69268583,18.59435565,32.2568605,0,36.34017934,36.43607141,5,22.615,1450.493333,-1,6.6,67,-2.7,36.34017934
2022-05-13 21:00:00+00:00,76.17425252,58.08333172,37.45697852,23.76274142,34.58719392,14.20068004,32.61902891,0,37.51727123,37.55698312,5,22.4225,1435.533333,-1,4.9,75,-2.7,37.51727123
2022-05-13 22:00:00+00:00,76.57885949,58.10000158,38.99596848,26.40964078,35.96232249,18.37942604,32.87425747,0,39.04505188,39.07938391,5,22.2725,1418.423333,-1,3.2,82,-2.3,39.04505188
2022-05-13 23:00:00+00:00,77.42735393,57.99241049,40.24476894,17.57381811,37.2107991,20.41828927,33.15609441,0,40.00676183,40.03086565,6,22.2075,1398.516667,-0.86,1.9,88,-2.4,40.00676183
2022-05-14 00:00:00+00:00,77.89700891,58.12050648,40.85320804,26.57885412,38.17500267,14.62319475,33.33867198,0,40.93752313,40.99585547,6,22.09,1417.58,-1,0.8,90,-2.2,40.93752313
2022-05-14 01:00:00+00:00,78.09241455,58.04691607,41.60833311,20.1396382,38.85081802,16.36728156,33.45149769,0,41.63867142,41.65608691,7,22.0775,1410.606667,-1,0.2,93,-1.9,41.63867142
2022-05-14 02:00:00+00:00,77.97799623,57.97499773,41.23542948,17.20527983,38.42402483,15.57150399,33.37875208,0,41.2351667,41.09333381,7,21.99,1398.126667,-1,-0.1,95,12.9,41.2351667
2022-05-14 03:00:00+00:00,77.40300647,57.89167019,38.72564446,19.80789572,35.79768907,15.69563315,32.76816511,0,38.96351988,38.82959868,7,21.91,1376.53,-1,0.9,93,76.4,38.96351988
2022-05-14 04:00:00+00:00,77.33559393,57.87349066,37.46279122,16.31903312,34.43167059,13.9498249,32.44618557,0,37.43206782,37.34940282,7,21.9175,1369.986667,-1,6.9,67,92,37.43206782
2022-05-14 05:00:00+00:00,75.97341426,58.09317187,34.03551179,8.40674911,30.80745214,11.52392098,31.60829389,0,34.15473064,34.04610517,7,21.9875,1357.67,-0.593333333,8.4,66,374.7,34.15473064
2022-05-14 06:00:00+00:00,74.05905772,58.02424727,32.13710154,16.39944464,28.99392877,18.69822899,31.07726679,0,32.32578462,32.25254681,6,22.1225,1333.556667,-0.5,10.5,61,311.9,32.32578462
2022-05-14 07:00:00+00:00,73.3355995,57.89242222,31.3166234,13.850725,27.89618653,5.273382996,30.72878363,0,31.33355808,31.24028176,5,22.31,1313.09,-1,12.9,53,362.1,31.33355808
2022-05-14 08:00:00+00:00,73.28787715,58.01438085,30.26592331,13.36607248,26.11061088,14.46212817,30.34015025,0,30.23793888,30.23121577,3,22.2125,817.0233333,-0.926666667,13.4,53,725.8,30.23793888
2022-05-14 09:00:00+00:00,74.64847556,58.01895662,30.26212184,18.39457926,26.52117037,15.93109325,30.36666957,0,30.37078618,30.34909143,4,21.715,655.14,-0.983333333,14.1,50,312.3,30.37078618
2022-05-14 10:00:00+00:00,74.74320045,58.0121069,29.89775098,7.461543841,25.69249337,11.41613955,30.24469877,0,29.88971266,29.84258947,2,21.88,1022.966667,0.22,14.4,50,325.1,29.88971266
2022-05-14 11:00:00+00:00,73.65608516,57.88865818,29.21138437,13.9971972,24.86365581,0,30.03409491,0,29.191654,29.17879924,4,22.465,1392.313333,,14.7,46,156.1,29.191654
2022-05-14 12:00:00+00:00,73.24090479,58.08180772,28.86743706,15.11439199,24.14471248,0,30.03257249,0,28.88194368,28.86833374,4,22.74,1476.63,0.275,14.9,50,308.4,28.88194368
2022-05-14 13:00:00+00:00,73.56285642,57.99243538,29.45300356,14.83496876,23.909095,0,30.0689619,0,29.33851556,29.39042887,3,22.8875,1504.87,1,14.2,55,702.5,29.33851556
2022-05-14 14:00:00+00:00,74.59765096,58.06437014,30.56280143,13.69206795,26.50510953,8.729898323,30.49084333,0,30.47602071,30.58141053,2,22.835,1487.406667,1,12.2,64,708.2,30.47602071
2022-05-14 15:00:00+00:00,75.02957889,58.0166592,30.94701027,17.88701471,26.91979157,10.6447347,30.65074896,0,30.96066677,30.86645376,3,22.86,1468.456667,0.28,12.1,67,50.9,30.96066677
2022-05-14 16:00:00+00:00,73.46521975,57.89846653,30.09014028,13.12477398,26.27875333,17.05749435,30.25986748,0,30.12215887,30.16235116,3,23.2575,1474.226667,0.39,13.5,57,193.4,30.12215887
2022-05-14 17:00:00+00:00,75.23917301,58.02049991,32.39060408,17.76198204,29.10958771,14.99741664,31.16887272,0,32.37330941,32.49520341,4,22.89,1445.48,0.95,11.5,69,122.2,32.37330941
2022-05-14 18:00:00+00:00,76.31974963,57.94475375,33.98012637,17.15772559,30.99912354,16.85069034,31.70294422,0,33.8672828,33.9330786,3,22.5875,1443.686667,,9.7,77,66.6,33.8672828
2022-05-14 19:00:00+00:00,76.16281543,58.05448066,35.45216893,15.85490184,32.8526413,14.4918465,32.06743945,0,35.43398913,35.49165633,3,22.4225,1414.916667,,8.9,75,3.8,35.43398913
2022-05-14 20:00:00+00:00,76.26666482,57.99089412,36.28626421,17.61215129,33.05770986,12.22811201,32.14012336,0,35.95507246,35.97935393,5,22.3075,1403.496667,0.17,8.1,77,-2.5,35.95507246
2022-05-14 21:00:00+00:00,76.10833422,58.10910703,36.86649309,16.4586317,34.20275147,19.43391947,32.44536314,0,36.95686378,37.09095943,5,22.185,1384.843333,-0.22,7.6,74,-2.5,36.95686378
2022-05-14 22:00:00+00:00,76.88809016,57.99472713,38.69826864,22.81293942,35.68625223,19.38970004,32.74166603,0,38.4168573,38.52994107,5,22.09,1360.063333,-1,6.4,77,-2.1,38.4168573
2022-05-14 23:00:00+00:00,77.54456653,57.98833104,39.73080116,26.57715476,36.71083943,17.85191931,33.07945556,0,39.62277889,39.69813453,6,21.09666667,1338,-0.87,5.4,83,-2.1,39.62277889
2022-05-15 00:00:00+00:00,77.82577994,58.07032762,40.62577448,16.04757449,37.68387083,15.71168628,33.2242212,0,40.35522693,40.44267025,6,21.9025,1320.433333,-1,3.7,89,-2.3,40.35522693
2022-05-15 01:00:00+00:00,77.73333164,58.01901346,40.47788736,23.04511494,37.75100415,14.17379583,33.29400154,0,40.57922126,40.62177693,6,21.8625,1308.88,-1,2.1,93,-2.3,40.57922126
2022-05-15 02:00:00+00:00,77.75155963,58.07943194,40.41090374,11.58410608,37.20723972,14.01397141,33.10911094,0,40.35054088,40.30111996,7,21.7925,1301.216667,-0.52,3.5,88,8,40.35054088
2022-05-15 03:00:00+00:00,77.46666735,57.89712708,38.92576986,16.05179004,36.39011346,16.97099832,32.8234397,0,39.23386063,39.24920914,6,21.7625,1290.176667,0,4.4,83,86.8,39.23386063
2022-05-15 04:00:00+00:00,77.72734378,57.96354288,39.64036056,14.16027607,36.3812494,15.30497232,32.9614545,0,39.52362617,39.36937095,7,21.765,1280.33,0,5.3,78,203.3,39.52362617
2022-05-15 05:00:00+00:00,76.93802428,58.08176705,37.67319019,10.63384091,34.54818705,14.92286738,32.57734239,0,37.81994579,37.65563318,7,21.9425,1257.993333,0.353333333,7.1,69,337.9,37.81994579
2022-05-15 06:00:00+00:00,76.06017479,58.08333782,35.6406516,10.41660256,32.96643515,14.68526361,32.01146412,0,35.92420459,35.73751911,5,22.1125,1226.303333,0.39,8.5,64,473.1,35.92420459
2022-05-15 07:00:00+00:00,74.95783619,58.12656698,34.20576856,12.47969944,31.16381975,15.94834714,31.64714784,0,34.39727578,34.2442965,7,22.2375,1213.656667,0.445,10,60,599.2,34.39727578
2022-05-15 08:00:00+00:00,74.75205472,57.8932359,32.75392509,20.20236103,29.46254093,17.70643485,31.31823509,0,32.84854662,32.74921383,5,22.125,813.6933333,-0.55,11.2,52,517.6,32.84854662
2022-05-15 09:00:00+00:00,75.10990307,58.04166952,31.85187789,12.4206061,28.25391283,16.30153372,30.97892747,0,31.90243425,31.95068911,4,21.5025,624.29,-1.02,11.5,47,201.6,31.90243425
2022-05-15 10:00:00+00:00,74.84481037,57.98254774,31.49370679,17.46698472,27.84120053,12.88974529,30.79999903,0,31.42181081,31.43726365,4,21.6075,873.05,0.29,11.8,45,913.7,31.42181081
2022-05-15 11:00:00+00:00,74.58333195,57.94088183,31.43286979,10.72529721,27.8809719,11.19987486,30.83175921,0,31.41200132,31.4901846,4,21.8525,1139.796667,0.415,11.5,45,137.8,31.41200132
2022-05-15 12:00:00+00:00,75.18096928,58.0476327,31.99169013,16.27462727,28.35360049,14.02978826,30.92499644,0,32.02169501,32.03430519,4,21.9425,1211.08,0.28,11.7,45,229,32.02169501
2022-05-15 13:00:00+00:00,74.55553874,58.07499589,31.6341329,15.33614375,28.24282217,10.24897055,30.87579056,0,31.65902679,31.67482862,4,22.085,1245.21,0.92,11.6,46,271.1,31.65902679
2022-05-15 14:00:00+00:00,74.42183283,58.01824982,31.78494798,15.89694526,28.0881086,17.32428967,30.90674908,0,31.57156619,31.63349982,4,22.2925,1257.426667,0.76,11.9,44,583.2,31.57156619
2022-05-15 15:00:00+00:00,75.20713714,58.03333186,32.21268041,13.57264126,28.24563871,14.03647777,31.01348765,0,31.99739753,32.01174619,5,22.1425,1227.983333,0.796666667,11.7,43,451.1,31.99739753
2022-05-15 16:00:00+00:00,75.12143338,57.98412806,32.48174071,17.8337661,29.44443339,11.36276729,31.16666683,0,32.46088482,32.53110459,3,22.0125,1199.486667,0.695,11.6,43,311.7,32.46088482
2022-05-15 17:00:00+00:00,75.1976083,57.9833329,33.06107723,14.41046858,29.85313063,15.85800997,31.46587049,0,32.94684642,33.0451503,4,21.875,1192.26,0.963333333,11.3,44,178.7,32.94684642
2022-05-15 18:00:00+00:00,75.32579735,57.98333223,33.17978243,14.55493766,30.32978204,14.8507763,31.541668,0,33.36887014,33.44021763,4,21.73,1179.983333,0.743333333,11,45,66.6,33.36887014
2022-05-15 19:00:00+00:00,75.76267745,57.99246464,34.71657368,16.9816671,31.8467234,16.61420502,31.89441522,0,34.5145416,34.66723582,4,21.6625,1162.496667,0.585,9.7,47,3.3,34.5145416
2022-05-15 20:00:00+00:00,75.94007004,57.96506993,35.95194259,18.24046312,33.0484066,11.47714093,32.15913145,0,35.85329448,35.88601008,4,21.58,1154.983333,0.11,8.3,53,-2.5,35.85329448
2022-05-15 21:00:00+00:00,76.50113509,58.10320299,36.23092882,17.04998784,33.08926885,13.94419399,32.19006701,0,36.22616151,36.22186893,5,21.515,1141.366667,,7.9,56,-2.1,36.22616151
2022-05-15 22:00:00+00:00,77.13333147,58.06266109,36.65257103,16.56342895,33.95657693,17.08185503,32.24999995,0,36.67907794,36.63665175,5,21.4325,1131.473333,,7.6,58,-2,36.67907794
2022-05-15 23:00:00+00:00,77.24679385,57.89407281,36.8900632,17.95042996,33.95032217,14.41445234,32.29999954,0,36.79503748,36.84347776,5,19.66,1120.66,-0.12,7.5,59,-1.3,36.79503748
2022-05-16 00:00:00+00:00,78.10110598,57.89086402,36.93252802,18.12103051,33.81747093,11.63997286,32.37900536,0,36.88000107,36.90000153,6,19.59,1112.38,-0.695,7.6,58,-1.5,36.88000107
2022-05-16 01:00:00+00:00,78.21505769,57.92660724,36.95643293,13.98940705,34.13874335,18.05526643,32.2717883,0,36.91503638,36.97172676,5,21.28,1099.986667,-0.725,7.6,58,-1.3,36.91503638
2022-05-16 02:00:00+00:00,80.06482732,57.95350489,37.21856649,23.5231404,33.83838395,33.77800828,32.34919619,0,37.15110272,37.15011249,6,21.3,770.4833333,-0.963333333,7.4,60,4.4,37.15110272
2022-05-16 03:00:00+00:00,81.18602005,58.01317045,36.90429831,17.46689444,33.91452658,38.67673029,32.39758109,0,37.050062,37.0583829,7,21.1225,693.9666667,-0.796666667,6.9,63,43.6,37.050062
2022-05-16 04:00:00+00:00,82.36207395,56.63120067,37.72313057,16.9946897,34.83601912,35.82342783,32.55913999,0,37.70000184,37.64075641,6,21.235,782.8233333,-1,7.3,62,138.2,37.70000184
2022-05-16 05:00:00+00:00,82.49084875,58.36541998,36.60542497,14.61237759,33.89651002,27.27294154,32.36237807,0,36.79061345,36.67293771,11,21.425,974.74,-1,8.2,59,343.5,36.79061345
2022-05-16 06:00:00+00:00,82.29467699,58.00553135,34.92152656,20.92641125,32.30949248,21.51989401,31.82742984,0,35.09160548,34.90376914,12,21.875,956.26,-0.886666667,9.2,57,475.9,35.09160548
2022-05-16 07:00:00+00:00,79.63651077,60.38555461,33.75079883,15.37186546,30.37801699,23.42649505,31.53576678,0,33.73012378,33.67734269,16,21.595,685.8933333,-0.396666667,10.3,53,601.3,33.73012378
2022-05-16 08:00:00+00:00,77.65427367,58.97458397,32.59102518,12.91572963,29.29937274,17.35309003,31.28739545,0,32.72440846,32.65563774,14,21.7075,969.6733333,0.023333333,11.7,48,856.4,32.72440846
2022-05-16 09:00:00+00:00,77.6398405,57.77541001,32.0441106,15.27542877,28.54086132,18.28960026,30.86585262,0,32.06188562,31.98983416,11,21.7475,1142.83,-1,11.3,50,239.2,32.06188562
2022-05-16 10:00:00+00:00,77.26667261,58.24330602,31.46930166,18.9077169,27.84023316,25.10548618,30.87418504,0,31.57596904,31.51577518,9,21.665,1302.77,-0.92,11.4,47,242.1,31.57596904
2022-05-16 11:00:00+00:00,77.09447505,57.6952729,31.36258331,16.1872576,27.54101409,20.60692201,30.70244133,0,31.29069553,31.25499994,11,21.6775,1442.493333,-0.796666667,11.8,44,241.8,31.29069553
2022-05-16 12:00:00+00:00,77.30032441,58.2821826,31.62794188,9.659792894,28.17776747,16.27677925,30.77663765,0,31.66254203,31.63072858,10,21.9025,1263.433333,-1.073333333,12,45,318.8,31.66254203
2022-05-16 13:00:00+00:00,75.48415132,57.8008185,31.18103953,23.86449427,27.06682529,26.29896388,30.74836453,0,31.45011469,31.48597819,9,21.7525,868.54,-1.373333333,12.4,44,353.2,31.45011469
2022-05-16 14:00:00+00:00,75.5,57.70000076,31.39999962,24.60000038,27.29999924,27.60000038,30.79999924,0,31.60000038,31.60000038,10,21.75,874,-1,12,44,158.2,31.60000038
