,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-02-11 00:00:00+00:00,66.21052631578948,0.0,54.10526315789474,0.0,20.0,0.0,13.105263157894736,0.0,51.87719298245614,0.0,61.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,104.30000024092824,-12.721052521153501,21.896428176334926,23.06250023841858,18.960714169910975,18.529090985384855,15.199999809265137,66.24386007743969,66.83684245327063,58.03859610306589,58.01403500740988,56.98070204885382,55.83684252019514,83.66666666666667,0.0,22.408333333333335,13.0,568.8888888888889,350.0
2021-02-11 01:00:00+00:00,66.82142857142857,0.0,54.035714285714285,0.0,19.946428571428573,0.0,13.0,0.0,52.017857142857146,0.0,61.982142857142854,0.0,0.0,0.0,1.0,0.0,0.0,105.08928639548165,-12.800000190734863,21.799999237060547,22.944642645972117,18.953571251460485,18.396363518454812,15.198181637850675,66.51071384974888,67.21428557804653,58.028571128845215,58.0214284488133,57.29464210782732,56.255357197352815,83.5,0.0,22.52,12.9375,584.9444444444445,350.0
2021-02-11 02:00:00+00:00,67.17543859649123,0.0,54.10526315789474,0.0,19.964912280701753,0.0,12.859649122807017,0.0,51.89473684210526,0.0,61.96491228070175,0.0,0.0,0.0,1.0,0.0,0.0,105.29473756489001,-12.800000190734863,21.799999237060547,22.842856543404714,19.06250023841858,18.245454476096413,15.140000152587891,66.69999989292077,67.41579008938973,58.0263153879266,57.98947364405582,57.485964925665606,56.577192741527895,83.0,0.0,22.46666666666667,12.847222222222221,587.9166666666666,360.0
2021-02-11 03:00:00+00:00,67.05357142857143,0.0,54.0,0.0,19.696428571428573,0.0,12.767857142857142,0.0,52.0,0.0,62.142857142857146,0.0,0.0,0.0,1.0,0.0,0.0,105.58571338653564,-13.610714605876378,21.725000381469727,22.799999237060547,19.112500429153442,18.2851852134422,15.100000381469727,66.79642922537667,67.57142843518939,58.04464258466448,58.00178582327707,57.59999942779541,56.79464292526245,83.0,0.0,22.366666666666664,10.854166666666666,568.75,350.0
2021-02-11 04:00:00+00:00,67.10714285714286,0.0,53.766666666666666,0.0,19.607142857142858,0.0,12.3,0.0,52.07142857142857,0.0,61.916666666666664,0.0,0.0,0.0,1.0,0.0,0.0,105.75614072565446,-13.699999809265137,21.700000762939453,22.79636292891069,19.056363851373845,18.241818341341887,15.098182192715731,66.91754431473582,67.72807044313664,58.03859603614138,58.01228064821478,57.73859679908083,57.06491175869055,83.66666666666667,0.0,22.150000000000002,9.173611111111112,587.0833333333334,360.0
2021-02-11 05:00:00+00:00,67.43859649122807,0.0,74.94642857142857,0.0,19.526315789473685,0.0,13.0,0.0,51.91228070175438,0.0,63.75,0.0,0.0,0.0,1.0,0.9,0.0,106.51228158515796,-13.699999809265137,21.700000762939453,22.87894690664191,19.119298700700725,18.056363729997116,14.430909208817916,67.10175470720257,67.86491206654331,58.0368418107953,57.96842140063905,58.06666658635725,57.319298459772476,83.5,0.0,21.94333333333334,8.700000000000001,576.1666666666666,420.0
2021-02-11 06:00:00+00:00,70.76785714285714,0.5178571428571429,77.46428571428571,0.0,21.303571428571427,0.0,12.928571428571429,0.0,50.80357142857143,0.0,63.910714285714285,0.0,0.0,0.0,1.0,1.0,0.8272727272727273,107.01071412222726,-14.596428939274379,21.700000762939453,22.548000106811525,18.909091151844372,17.057407626399286,19.098148239983452,66.56545486450196,67.82499980926514,57.95272730047053,58.02142851693289,57.8981819152832,57.34285729272025,84.0,0.0,21.91388888888889,9.22638888888889,690.5555555555557,460.0
2021-02-11 07:00:00+00:00,3.4210526315789473,25.666666666666668,79.36842105263158,0.0,26.403508771929825,0.0,15.017543859649123,0.0,54.70175438596491,0.0,66.70175438596492,0.0,1.0,1.0,1.0,1.0,1.0,107.24736879582991,-14.5,21.151852007265443,18.285185284084744,18.26140360246625,17.13636415654963,17.983636301214045,66.45614021702816,67.76842137386924,58.11228039390162,57.991228003250924,57.433333681340805,57.07017550552101,84.5,3.8138,22.21388888888889,11.4375,942.3611111111112,670.0
2021-02-11 08:00:00+00:00,15.235294117647058,6.549019607843137,78.2,0.0,21.647058823529413,0.0,15.24,0.0,53.627450980392155,0.0,65.96,0.0,1.0,1.0,1.0,1.0,1.0,107.17142844686703,-14.5,21.004651269247365,18.120930294657864,18.042000007629394,17.156000556945802,18.07000026702881,66.69411767697802,67.72040853694993,57.99411758722044,58.03673452260543,57.26862761553596,57.13265290552256,84.5,54.230199999999996,22.37444444444444,12.530092592592593,1055.7407407407406,660.0
2021-02-11 09:00:00+00:00,96.6842105263158,0.0,77.5,0.0,24.80701754385965,0.0,14.125,0.0,51.70175438596491,0.0,62.75,0.0,1.0,1.0,1.0,1.0,1.0,107.04999923706055,-15.300000190734863,20.241071462631226,17.758928503308976,17.907272442904386,17.030909208817917,18.0,65.8157894736842,66.88750076293945,57.9701754921361,58.01249980926514,56.53859643768846,56.03749990463257,85.0,159.2521,22.57063492063492,13.462301587301587,1164.107142857143,640.0
2021-02-11 10:00:00+00:00,41.464285714285715,25.5,79.46428571428571,0.0,39.69642857142857,0.0,21.535714285714285,0.0,51.910714285714285,0.0,62.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,106.96666704144394,-15.300000190734863,19.92678563935416,17.494642972946167,17.69107120377677,17.11818223433061,18.04363653009588,64.72631595009251,66.65964909603721,57.87017567952474,58.05964928342585,55.75438583106325,55.49649121468527,85.33333333333333,189.1317,22.729259259259262,14.771296296296299,1302.0277777777778,710.0
2021-02-11 11:00:00+00:00,0.0,40.8421052631579,77.35087719298245,0.0,46.85964912280702,0.0,18.017543859649123,0.0,51.666666666666664,0.0,63.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,106.76428590502057,-15.300000190734863,19.998214278902328,17.678571803229197,17.536363740400834,17.110526703951653,18.098245955350105,64.628570829119,66.22321442195347,57.95535700661795,57.99464273452759,55.0607145173209,54.81428575515747,86.83333333333333,185.55859999999998,22.613148148148152,13.538888888888891,1050.4444444444446,740.0
2021-02-11 12:00:00+00:00,38.535714285714285,19.803571428571427,74.14285714285714,0.0,52.375,0.0,19.107142857142858,0.0,50.19642857142857,0.0,63.035714285714285,0.0,1.0,1.0,1.0,1.0,1.0,106.49298256321957,-16.200000762939453,19.949999945504324,17.642857245036534,17.332726981423118,17.065454760464753,18.107273136485706,64.5473683005885,66.25964931019566,58.09473680195055,58.070175304747465,54.48596452411852,54.861403147379555,87.5,96.68759999999999,22.38050505050505,12.53371212121212,872.6346801346803,690.0
2021-02-11 13:00:00+00:00,93.82456140350877,0.0,73.69642857142857,0.0,38.31578947368421,0.0,16.625,0.0,49.05263157894737,0.0,61.089285714285715,0.0,1.0,1.0,1.0,1.0,1.0,106.16249861036029,-16.200000762939453,19.70535741533552,17.416071108409337,17.321817675503816,17.02500009536743,17.947916467984516,63.682142530168804,65.8125,58.07142863954817,58.060714381081716,53.95357152393886,54.210714272090364,88.33333333333333,45.7757,22.06222222222222,11.144444444444446,696.540404040404,590.0
2021-02-11 14:00:00+00:00,93.91071428571429,0.0,75.0909090909091,0.0,25.5,0.0,16.6,0.0,49.42857142857143,0.0,61.41818181818182,0.0,1.0,1.0,1.0,1.0,1.0,105.78545351895418,-16.200000762939453,19.88392812865121,17.449999809265137,17.47818173495206,16.95999984741211,17.919999729503285,63.356140538265834,65.49636355313388,58.12280728524191,57.990908882834695,53.58596507289953,53.76545437899503,88.66666666666667,9.653599999999999,22.063636363636373,10.66729797979798,643.0555555555555,570.0
2021-02-11 15:00:00+00:00,94.35185185185185,0.0,75.21052631578948,0.0,24.25925925925926,0.0,15.824561403508772,0.0,49.851851851851855,0.0,62.24561403508772,0.0,1.0,1.0,1.0,1.0,1.0,105.3642862864903,-16.799999237060547,20.04814833181876,17.64814853668213,18.124528560998304,16.870369875872576,17.955555386013454,63.24074038752803,65.369642666408,57.92222199616609,58.09285695212228,53.47962994045682,53.50892843518938,88.66666666666667,0.0,22.090555555555557,10.580555555555556,606.3611111111111,560.0
2021-02-11 16:00:00+00:00,46.6140350877193,17.385964912280702,76.80357142857143,0.0,22.80701754385965,0.0,15.678571428571429,0.0,51.07017543859649,0.0,63.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,105.03508718390214,-16.799999237060547,20.19285716329302,17.821428537368774,18.250909042358398,16.925454261086205,17.934545204856178,62.91964306150164,65.42280699077405,58.04821402685983,58.02456136335407,53.45178624561855,53.626315802858585,89.0,0.0,22.304999999999996,10.9,592.6666666666666,600.0
2021-02-11 17:00:00+00:00,86.08928571428571,1.5357142857142858,58.92982456140351,0.0,21.214285714285715,0.0,14.456140350877194,0.0,49.517857142857146,0.0,62.0,0.0,0.0,1.0,1.0,0.10909090909090909,0.0,104.38749980926514,-16.799999237060547,20.805454462224787,17.961818209561436,18.56545472578569,17.778181943026457,17.079999819668856,63.51578963430304,65.40535708836147,58.04912239208556,58.04642840794155,53.39473697595429,53.535714217594695,89.0,0.0,22.36833333333334,11.208333333333334,587.5,520.0
2021-02-11 18:00:00+00:00,75.82142857142857,0.0,54.5,0.0,20.767857142857142,0.0,13.821428571428571,0.0,47.410714285714285,0.0,60.0,0.0,0.0,0.0,1.0,0.0,0.0,103.7157899287709,-16.99649121468527,22.707017530474747,21.49473682202791,18.612727147882634,18.725454434481534,15.980000079761853,63.067857197352815,65.13684215880276,58.07321350915091,58.019297884221665,53.00178582327707,53.21754341794733,89.0,0.0,22.408333333333335,11.416666666666666,587.9444444444445,390.0
2021-02-11 19:00:00+00:00,59.91228070175438,0.0,56.27272727272727,0.0,20.24561403508772,0.0,13.818181818181818,0.0,47.31578947368421,0.0,60.0,0.0,0.0,0.0,1.0,0.0,0.0,103.50909077037464,-17.0,23.50363637750799,23.625454781272193,18.867272220958363,18.680000201138583,15.18545461134477,62.789473818059555,65.17272741144353,58.038595969216864,58.009090423583984,52.91929874085543,53.29999923706055,89.0,0.0,22.44,11.645833333333334,594.25,310.0
2021-02-11 20:00:00+00:00,60.07017543859649,0.0,54.88235294117647,0.0,20.894736842105264,0.0,13.823529411764707,0.0,47.73684210526316,0.0,59.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,102.95208406448364,-17.0,23.378571476255143,24.00714271409171,18.756363677978516,18.52181826504794,14.805454444885253,62.69464302062988,64.88541650772095,58.01428556442261,57.98125020662943,52.71071434020996,52.822916984558105,89.16666666666667,0.0,22.413333333333338,11.8125,591.5833333333334,310.0
2021-02-11 21:00:00+00:00,60.214285714285715,0.0,55.55357142857143,0.0,21.0,0.0,14.0,0.0,47.55357142857143,0.0,59.94642857142857,0.0,0.0,0.0,1.0,0.0,0.0,102.69642789023263,-16.700000762939453,22.741071428571427,24.551785911832535,18.91999976418235,18.48181811246005,14.521818213029341,62.59999974568685,64.84464325223651,58.00701743678043,57.99464307512556,52.643859461734166,52.71250023160662,89.0,0.0,22.49166666666667,11.870833333333332,582.5,310.0
2021-02-11 22:00:00+00:00,60.94736842105263,0.0,55.517857142857146,0.0,21.017543859649123,0.0,14.035714285714286,0.0,48.98245614035088,0.0,59.892857142857146,0.0,0.0,0.0,1.0,0.0,0.0,102.32807159423828,-16.700000762939453,22.271428721291677,24.482142789023264,18.914545128562235,18.375925699869793,14.35370358714351,62.65714297975813,64.78245584588302,57.960714612688335,57.97543870357045,52.67321382250105,52.62105198910362,89.66666666666667,0.0,22.544444444444448,12.083333333333334,575.8888888888889,310.0
2021-02-11 23:00:00+00:00,62.55357142857143,0.0,57.03389830508475,0.0,21.553571428571427,0.0,14.440677966101696,0.0,49.80357142857143,0.0,60.983050847457626,0.0,0.0,0.0,1.0,0.0,0.0,101.9428574698312,-16.700000762939453,22.02857153756278,24.392856734139578,19.059649216501338,18.329090881347657,14.252727283130993,63.04035093073259,65.0946431841169,57.97192998518024,58.014285700661794,53.20000042831688,53.10714272090367,89.33333333333333,0.0,22.49,12.233333333333334,587.0833333333334,320.0
2021-02-12 00:00:00+00:00,62.29824561403509,0.0,56.5,0.0,21.771929824561404,0.0,14.433333333333334,0.0,49.92982456140351,0.0,60.0,0.0,0.0,0.0,1.0,0.0,0.0,101.58749975476947,-16.123214755739486,21.998214278902328,24.299999237060547,19.163636883822356,18.2872728174383,14.19272712360729,63.01249960490635,64.7642857006618,58.003571374075754,58.00357151031494,53.21071399961199,52.708928380693706,88.66666666666667,0.0,22.553333333333338,12.275,580.9166666666666,320.0
2021-02-12 01:00:00+00:00,62.56140350877193,0.0,56.54545454545455,0.0,21.92982456140351,0.0,14.363636363636363,0.0,50.10526315789474,0.0,60.09090909090909,0.0,0.0,0.0,1.0,0.0,0.0,101.26521732496178,-16.100000381469727,21.921428271702357,24.203572137015207,18.967272637107154,18.225925975375706,14.137037206579137,62.87368453176398,64.72173873237942,57.97192998518024,57.96086983058763,52.978947823507745,52.63478154721467,88.0,0.0,22.560000000000002,12.208333333333334,577.6666666666666,320.0
2021-02-12 02:00:00+00:00,64.19642857142857,0.0,58.70175438596491,0.0,21.928571428571427,0.0,14.982456140350877,0.0,51.732142857142854,0.0,62.14035087719298,0.0,0.0,0.0,1.0,0.0,0.0,101.35892840794155,-16.100000381469727,21.899999618530273,24.114286150251115,19.050909146395597,18.176363684914328,14.107273067127574,63.69285726547241,65.53571442195347,58.04642827170236,58.00892857142857,53.94821466718401,53.69821419034685,87.33333333333333,0.0,22.566666666666666,12.333333333333334,571.8055555555555,330.0
2021-02-12 03:00:00+00:00,65.47368421052632,0.0,59.517857142857146,0.0,21.210526315789473,0.0,14.678571428571429,0.0,52.0,0.0,62.660714285714285,0.0,0.0,0.0,1.0,0.0,0.0,101.66140265213816,-15.682456050002784,21.899999618530273,23.992857115609304,19.003636238791724,18.043636391379618,14.100000381469727,64.47719306276555,65.98947371098033,58.08421024523283,58.024561162580525,54.882455926192435,54.384210553085595,87.5,0.0,22.455555555555552,10.66388888888889,578.3888888888889,350.0
2021-02-12 04:00:00+00:00,66.14285714285714,0.0,59.50877192982456,0.0,20.857142857142858,0.0,14.157894736842104,0.0,52.0,0.0,62.73684210526316,0.0,0.0,0.0,1.0,0.0,0.0,102.71607140132359,-15.699999809265137,21.84727214466442,23.841817578402434,19.100000312111593,17.976363511518997,14.067272983897816,65.16964285714286,66.36607101985386,58.03214257104056,58.02499982288906,55.73749985013689,54.97857107434954,87.83333333333333,0.0,22.224999999999998,9.520833333333334,598.9166666666666,350.0
2021-02-12 05:00:00+00:00,65.49122807017544,0.0,75.92857142857143,0.0,20.280701754385966,0.0,13.892857142857142,0.0,50.94736842105263,0.0,61.69642857142857,1.7678571428571428,0.0,0.0,1.0,0.9181818181818182,0.0,104.08214364733014,-15.699999809265137,21.80178495815822,23.86071389062064,19.1600003675981,17.961110644870335,13.761111135836002,65.20526283665707,66.06249965940204,58.02806988097074,57.98928567341396,55.787718655770284,54.739285945892334,87.83333333333333,0.0,22.046666666666667,9.534722222222223,618.2777777777777,390.0
2021-02-12 06:00:00+00:00,68.58928571428571,0.3392857142857143,83.56666666666666,0.0,20.589285714285715,0.0,14.033333333333333,0.0,51.125,0.0,62.36666666666667,0.0,0.05454545454545454,0.0,1.0,1.0,0.8240740740740741,105.17894825182464,-15.27368430087441,21.74107074737549,22.932142972946167,19.11818195689808,16.987272678722036,18.934545568986373,64.42456121612014,65.7859653673674,57.98070184808029,58.01578929968048,55.23684210526316,54.35964878818445,87.5,0.0,22.025555555555556,10.46111111111111,723.6944444444443,450.0
2021-02-12 07:00:00+00:00,59.19298245614035,5.5964912280701755,87.62962962962963,0.0,22.57894736842105,0.0,16.25925925925926,0.0,52.12280701754386,0.0,64.11111111111111,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,105.4592593157733,-15.199999809265137,21.45454559326172,19.430908931385385,18.598181845925073,17.110909479314632,18.076363892988724,64.1517858505249,65.57037014431424,58.023213795253206,58.02962931880244,54.31964329310826,53.755556177209925,88.0,9.6584,22.383333333333336,13.236111111111112,1080.4166666666667,640.0
2021-02-12 08:00:00+00:00,95.49122807017544,0.0,86.375,0.0,31.087719298245613,0.0,18.46875,0.0,51.8421052631579,0.0,63.8125,0.0,1.0,1.0,1.0,1.0,1.0,105.87272921475497,-15.199999809265137,20.559615245232216,18.034615700061504,18.018518483197248,17.100000381469727,18.007407435664422,63.64912280701754,65.584848577326,57.940350783498666,58.06969648419005,53.9807019150048,53.8787876475941,87.83333333333333,2.6247000000000003,22.552142857142858,14.361805555555556,1170.017857142857,630.0
2021-02-12 09:00:00+00:00,95.42857142857143,0.0,85.82142857142857,0.0,32.642857142857146,0.0,16.178571428571427,0.0,50.464285714285715,0.0,61.375,0.0,1.0,1.0,1.0,1.0,1.0,105.63749953678676,-14.810714261872429,20.15087736698619,17.561403743007727,17.771428857530868,17.080000270496715,17.965454413674095,63.57321439470564,65.3303575515747,58.126785687037874,58.0696428162711,53.98928580965315,53.53571442195347,89.0,7.6963,22.615,15.447222222222223,1217.9722222222222,630.0
2021-02-12 10:00:00+00:00,31.54385964912281,18.649122807017545,84.6140350877193,0.0,28.473684210526315,0.0,21.350877192982455,0.0,49.19298245614035,0.0,59.24561403508772,0.0,1.0,1.0,1.0,1.0,1.0,105.11785888671875,-14.699999809265137,19.95272716175426,17.54181830666282,17.64363611394709,17.05090928511186,18.109091325239703,62.46666623834978,64.54642874853951,58.06666672020628,57.94464308874948,52.945614195706554,52.34821442195347,90.33333333333333,21.389899999999997,22.67281746031746,16.41104497354497,1259.5998677248679,660.0
2021-02-12 11:00:00+00:00,0.0,17.142857142857142,85.0,0.0,36.410714285714285,0.0,21.571428571428573,0.0,47.07142857142857,0.0,59.0,0.0,1.0,1.0,1.0,1.0,1.0,103.35000038146973,-14.699999809265137,19.944642645972117,17.64821461268834,17.361818348277698,17.14909140846946,18.063636606389824,61.699999945504324,64.37500095367432,58.01964289801462,57.75,51.842857360839844,51.875000953674316,91.16666666666667,0.0,22.803015873015877,17.45191798941799,1253.4140211640213,660.0
2021-02-12 12:00:00+00:00,51.719298245614034,5.12280701754386,81.0,0.0,52.21052631578947,0.0,19.076923076923077,0.0,45.87719298245614,0.0,57.0,7.615384615384615,1.0,1.0,1.0,1.0,1.0,104.17413790472622,-14.075862341913684,19.949122646398713,17.57192999856514,17.37272702997381,17.012963012412744,18.057407626399286,59.64210563793517,63.510344867048595,57.840350903962786,57.9775860885094,50.60701765093887,50.71034497228162,92.66666666666667,0.0,22.350952380952382,15.33452380952381,878.5238095238095,630.0
2021-02-12 13:00:00+00:00,92.39285714285714,0.0,80.125,0.0,44.5,0.0,17.053571428571427,0.0,44.714285714285715,0.0,56.107142857142854,0.0,1.0,1.0,1.0,1.0,1.0,103.61607156481061,-14.0,19.756140357569645,17.414034826713696,17.283636301214045,17.08363668268377,18.027272831309926,57.22142859867641,62.76607131958008,58.107142789023264,58.026785714285715,49.31607123783657,49.908928462437224,94.16666666666667,4.9681999999999995,22.20324074074074,14.081018518518519,726.6342592592592,580.0
2021-02-12 14:00:00+00:00,95.94736842105263,0.0,80.14285714285714,0.0,37.75438596491228,0.0,15.839285714285714,0.0,45.0,0.0,57.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,103.09298224198191,-14.0,20.04909088828347,17.516363629427822,17.849090922962535,17.083333615903502,18.0611113442315,56.04385984989635,62.287719325015416,58.073684090062194,58.005263010660805,48.659648962188186,49.52105257803934,94.16666666666667,7.5200000000000005,22.153333333333336,13.766666666666666,658.8777777777777,590.0
2021-02-12 15:00:00+00:00,96.26785714285714,0.0,80.29629629629629,0.0,26.053571428571427,0.0,16.85185185185185,0.0,46.80357142857143,0.0,59.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,102.59433962264151,-13.401886418180645,20.124138108615217,17.881034028941187,18.37818156155673,17.06181841763583,18.070909361405807,56.77543874372516,62.900000158345925,58.19824513217859,58.06603744794737,48.98245600650185,49.85094365533793,93.5,0.0,22.160000000000004,13.425,630.4,580.0
2021-02-12 16:00:00+00:00,67.44642857142857,2.2142857142857144,81.5,0.0,26.410714285714285,0.0,16.5,0.0,48.892857142857146,0.0,61.0,0.0,1.0,1.0,1.0,1.0,1.0,101.62499809265137,-13.5,20.408928734915598,17.89999975476946,18.659999778053976,16.996428557804652,17.983928510120936,58.262499945504324,63.67500019073486,58.01428542818342,58.07499980926514,49.79821416309902,50.57499885559082,93.0,0.0,22.338,13.315000000000001,623.3,560.0
2021-02-12 17:00:00+00:00,80.0,0.0,72.14285714285714,0.0,22.80701754385965,0.0,15.321428571428571,0.0,49.0,0.0,60.142857142857146,0.0,0.017857142857142856,1.0,1.0,0.10909090909090909,0.0,101.30535670689174,-13.5,20.916071108409337,18.00357154437474,18.94545461481268,18.394545364379884,17.416363456032492,60.392982817532726,63.79107134682791,58.061403040300334,58.055357047489714,51.14385952865868,51.18214300700596,93.0,0.0,22.416666666666668,13.316666666666668,599.1666666666667,430.0
2021-02-12 18:00:00+00:00,58.719298245614034,0.0,70.08928571428571,0.0,21.736842105263158,0.0,14.5,0.0,48.40350877192982,0.0,58.94642857142857,0.0,0.0,0.0,1.0,0.0,0.0,100.90350890577885,-13.184210425929018,23.657142809459142,21.64821434020996,18.943636287342418,18.99074070541947,16.751851894237376,62.05357115609305,63.98245600650185,58.04285676138742,58.0368418107953,52.00535726547241,51.592981840434824,93.0,0.0,22.432,13.325,604.7,340.0
2021-02-12 19:00:00+00:00,59.25,0.0,70.45614035087719,0.0,24.142857142857142,0.0,14.68421052631579,0.0,48.910714285714285,0.0,59.0,0.0,0.0,0.0,1.0,0.0,0.0,100.45357254573277,-13.199999809265137,25.010714326586044,24.524999925068446,18.97090897993608,18.839999840476295,16.10727275501598,62.296491388689006,64.10892806734357,57.98596479181658,58.00535706111363,52.33508755867941,51.566070897238596,94.66666666666667,0.0,22.44,13.4,591.6,330.0
2021-02-12 20:00:00+00:00,59.578947368421055,0.0,71.07142857142857,0.0,21.94736842105263,0.0,14.857142857142858,0.0,49.12280701754386,0.0,59.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,100.21071420397077,-13.199999809265137,24.45636374733665,24.998181811246006,19.023636453801934,18.63454572504217,15.698181932622736,62.403508972703364,64.20714276177543,58.031578733209976,58.00357130595616,52.42807060375548,51.69999980926514,96.66666666666667,0.0,22.478666666666665,13.5,587.4666666666667,330.0
2021-02-12 21:00:00+00:00,59.28813559322034,0.0,70.125,0.0,22.050847457627118,0.0,14.821428571428571,0.0,48.71186440677966,0.0,58.482142857142854,0.0,0.0,0.0,1.0,0.0,0.0,99.87796757584911,-12.906779499377235,23.494642870766775,24.989285673413956,19.123636557839134,18.562963167826336,15.535185319406015,62.02758644367086,63.81355925737801,57.97413806257577,57.99491533182435,52.11551712299215,51.23898296032922,96.66666666666667,0.0,22.471999999999998,13.559999999999999,589.9,330.0
2021-02-12 22:00:00+00:00,55.70175438596491,0.0,68.0,0.0,22.0,0.0,14.0,0.0,45.92982456140351,0.0,56.0,0.0,0.0,0.0,1.0,0.0,0.0,99.19999694824219,-12.800000190734863,22.919642550604685,24.860713754381454,19.030909035422585,18.547272872924804,15.430908827348189,59.53157880013449,62.900001525878906,58.03333295855606,58.099998474121094,50.68070167407655,49.900001525878906,95.83333333333333,0.0,22.464,13.8,572.4,300.0
2021-02-12 23:00:00+00:00,53.228070175438596,0.0,64.5,0.0,21.385964912280702,0.0,13.75,0.0,43.50877192982456,0.0,54.0,0.0,0.0,0.0,1.0,0.0,0.0,98.9000015258789,-12.800000190734863,22.644642966134207,24.74464293888637,19.16000002080744,18.536363775079902,15.396363275701349,57.62631593670761,61.55000114440918,58.03508731775116,57.97500038146973,49.56842107940138,49.17500019073486,94.83333333333333,0.0,22.512,13.866666666666669,584.8,300.0
2021-02-13 00:00:00+00:00,55.875,0.0,67.68,0.0,22.767857142857142,0.0,15.0,0.0,46.982142857142854,0.0,56.08,0.0,0.0,0.0,1.0,0.0,0.0,98.65769107525165,-12.334615377279428,22.60181857022372,24.620000457763673,19.110908889770506,18.49074070541947,15.314814920778629,57.19821425846645,61.83076902536246,57.93035766056606,57.873077245859,49.27142851693289,49.24999955984262,93.33333333333333,0.0,22.540000000000003,13.9,580.6666666666666,300.0
2021-02-13 01:00:00+00:00,56.228070175438596,0.0,70.0,0.0,22.473684210526315,0.0,15.212121212121213,0.0,47.56140350877193,0.0,58.06060606060606,0.0,0.0,0.0,1.0,0.0,0.0,98.26764858470244,-12.5,22.47543850279691,24.561403743007727,19.18571448326111,18.447272526134146,15.287272869456897,58.899999718917044,63.28529402788948,58.01228091591283,57.92058899823357,50.277193437542834,50.37058863920324,91.16666666666667,0.0,22.552000000000003,14.115,587.8333333333333,310.0
2021-02-13 02:00:00+00:00,55.142857142857146,0.0,68.80701754385964,0.0,22.875,0.0,15.403508771929825,0.0,47.125,0.0,57.45614035087719,0.0,0.0,0.0,1.0,0.0,0.0,98.0446435383388,-12.5,22.474545357444068,24.479999923706053,19.23636353232644,18.632727258855645,15.241818150607022,58.68392842156546,62.837500027247835,57.97321449007307,58.050000054495676,50.225000040871755,50.05714300700596,89.0,0.0,22.536,14.3,585.1,310.0
2021-02-13 03:00:00+00:00,51.339285714285715,0.0,64.11864406779661,0.0,22.285714285714285,0.0,14.305084745762711,0.0,42.964285714285715,0.0,52.94915254237288,0.0,0.0,0.0,1.0,0.0,0.0,97.38928576878139,-11.444642645972115,22.376785244260514,24.269642966134207,19.020370448077166,19.394545433738013,15.249090905623003,55.87543828863846,59.47678565979004,58.0245610287315,58.02142858505249,48.62105265834875,47.94464268003191,90.16666666666667,0.0,22.456666666666667,14.558333333333334,571.1666666666667,280.0
2021-02-13 04:00:00+00:00,51.94736842105263,0.0,65.07142857142857,0.0,22.68421052631579,0.0,14.839285714285714,0.0,44.01754385964912,0.0,53.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,97.03333282470703,-11.399999618530273,22.444642645972117,24.269642557416642,19.065454760464753,19.101851745888037,15.264814871328849,55.082142625536235,58.82166684468587,57.98392868041992,58.02166646321614,48.141071115221294,47.45000069936116,91.66666666666667,0.0,22.296000000000003,14.663333333333332,563.7666666666667,280.0
2021-02-13 05:00:00+00:00,51.94642857142857,0.0,75.49122807017544,0.0,22.875,0.0,15.105263157894736,0.0,43.375,0.0,53.29824561403509,0.0,0.0,0.0,1.0,0.9732142857142857,0.0,97.08392729078021,-11.399999618530273,22.465454413674095,24.33454482338645,19.12000038840554,17.929090534556995,14.789090971513229,54.51052648979321,57.69107130595616,57.991228003250924,57.98928567341396,47.843859354654946,46.832142625536235,91.33333333333333,0.0,22.20733333333333,14.55,557.4666666666666,310.0
2021-02-13 06:00:00+00:00,63.3859649122807,0.0,79.35714285714286,0.0,23.666666666666668,0.0,16.857142857142858,0.0,46.64912280701754,0.0,58.25,0.0,0.0,0.0,1.0,1.0,0.32407407407407407,96.96428625924247,-10.498214278902326,22.366070917674474,23.264285666602,19.296428442001343,16.91636331731623,17.76545444835316,55.01964289801462,58.810714381081716,57.948214530944824,57.93571465356009,48.05714273452759,47.43214266640799,92.16666666666667,0.0521,22.284666666666663,14.45,561.1666666666667,350.0
2021-02-13 07:00:00+00:00,86.52631578947368,0.05263157894736842,82.625,0.0,25.0,0.0,17.964285714285715,0.0,49.96491228070175,0.0,60.75,0.0,0.9821428571428571,0.0,1.0,1.0,1.0,96.78928538731166,-10.5,22.02500009536743,22.578571557998657,19.23454555164684,17.11454544067383,17.950908903642134,56.39999978584156,60.057142802647185,58.017543525026554,57.96607174192156,48.977192861992016,48.20000001362392,91.0,37.254,22.290000000000003,14.283333333333331,571.8333333333333,450.0
2021-02-13 08:00:00+00:00,60.482142857142854,0.0,71.87719298245614,0.0,24.0,0.0,17.07017543859649,0.0,49.92857142857143,0.0,60.40350877192982,0.0,0.08928571428571429,0.0,1.0,0.0,1.0,96.18771978010211,-10.5,23.842857156481063,23.448214190346853,19.307272477583453,18.87592601776123,18.003704106366193,58.801818362149326,62.13684195802923,58.0799992648038,58.04912265978361,50.1745456348766,49.54385944834927,90.66666666666667,111.0797,22.410000000000004,14.4,568.9666666666667,340.0
2021-02-13 09:00:00+00:00,56.80701754385965,0.0,65.10714285714286,0.0,23.649122807017545,0.0,16.160714285714285,0.0,48.31578947368421,0.0,57.285714285714285,0.0,0.0,0.0,1.0,0.0,0.0,95.38750008174351,-9.914285387311663,25.426785707473755,24.226785727909633,19.201818362149325,19.118182269009676,17.12363641912287,58.0561403642621,60.721428530556814,58.038596169990406,57.987500122615266,49.824561269659746,48.70178583690098,88.66666666666667,167.979,22.48,14.4,555.5454545454546,290.0
2021-02-13 10:00:00+00:00,66.0,0.0,67.125,0.0,23.928571428571427,0.0,17.0,0.0,46.94642857142857,0.0,57.125,0.0,0.0,0.48214285714285715,1.0,0.0,0.0,95.06249904632568,-9.899999618530273,24.08275867330617,22.20517237433072,19.148148112826878,18.910908855091442,16.51818171414462,55.878947140877706,60.15000009536743,57.961403696160566,57.96250009536743,48.726315682394464,48.23750019073486,86.33333333333333,195.53950000000003,22.413333333333334,14.616666666666665,567.3333333333334,310.0
2021-02-13 11:00:00+00:00,73.14035087719299,0.0,61.791666666666664,0.0,24.54385964912281,0.0,16.291666666666668,0.0,44.92982456140351,0.0,52.041666666666664,0.0,0.0,1.0,1.0,0.0,0.0,94.6875,-9.899999618530273,21.796428646360123,18.05357163293021,18.839285407747543,19.388888782925076,16.04814833181876,53.14464289801462,55.69166668256124,57.967857360839844,57.99166679382324,47.06785692487444,45.67083350817362,82.83333333333333,148.3772,22.46666666666667,14.8,568.9142857142857,310.0
2021-02-13 12:00:00+00:00,51.6140350877193,0.0,58.0,0.0,24.49122807017544,0.0,16.8,0.0,42.98245614035088,0.0,50.8,0.0,0.0,0.0,1.0,0.0,0.0,94.0,-9.300000190734863,23.62678578921727,21.498214312962123,18.97818173495206,19.267272741144353,15.823636401783336,52.273684451454564,54.24000015258789,58.00350878531473,57.92000122070313,46.16315794827645,44.79999923706055,82.83333333333333,3.3707,22.512,14.853333333333333,553.1333333333334,260.0
2021-02-13 13:00:00+00:00,50.910714285714285,0.0,59.1578947368421,0.0,24.625,0.0,16.403508771929825,0.0,42.0,0.0,49.01754385964912,0.0,0.0,0.0,1.0,0.0,0.0,93.77894592285156,-9.300000190734863,24.899999686649867,24.45535707473755,19.06909110329368,19.19636389992454,15.698181637850675,51.50892884390695,53.0491225928591,57.96250016348703,57.98070184808029,45.46428639548166,44.017543725800095,84.16666666666667,0.0,22.486666666666668,15.033333333333331,563.3333333333333,240.0
2021-02-13 14:00:00+00:00,51.29824561403509,0.0,61.125,0.0,25.017543859649123,0.0,17.285714285714285,0.0,42.31578947368421,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,93.58245488217003,-9.300000190734863,24.417857272284373,25.037500143051147,18.998181811246006,19.294545295021752,15.607273067127574,50.72631608394154,52.46315778765762,57.942105878863416,57.9964913485343,44.64385939480965,43.32280704431366,85.5,0.3759,22.493333333333332,15.175,582.1666666666666,240.0
2021-02-13 15:00:00+00:00,51.625,0.0,61.589285714285715,0.0,25.178571428571427,0.0,17.428571428571427,0.0,43.0,0.0,50.142857142857146,0.0,0.0,0.0,1.0,0.0,0.0,93.24642957959857,-8.5,23.709090874411842,25.100000381469727,19.26363615556197,19.0509089383212,15.554545662619851,50.61578904536732,52.28928593226841,57.9403514527438,57.994642870766775,44.5263153879266,43.19821425846645,86.83333333333333,0.0,22.448,15.290000000000001,563.1,250.0
2021-02-13 16:00:00+00:00,68.24074074074075,0.0,62.07017543859649,0.0,25.85185185185185,0.0,17.842105263157894,0.0,43.611111111111114,0.0,51.3859649122807,0.0,0.0,0.0,1.0,0.0,0.0,92.88420961614241,-8.5,23.155357224600657,24.898214476449148,19.267272567749025,18.57636385830966,15.52181826504794,50.639622886225865,52.426316244560375,57.9981130923865,57.98771941870974,44.70188644697081,43.28421013815361,88.33333333333333,0.0,22.500000000000004,15.559999999999999,555.9666666666667,280.0
2021-02-13 17:00:00+00:00,76.98245614035088,0.0,62.142857142857146,0.0,25.859649122807017,0.0,17.982142857142858,0.0,43.98245614035088,0.0,51.160714285714285,0.0,0.0,0.0,1.0,0.0,0.0,92.80847465385826,-8.5,22.821428333009994,24.508928605488368,19.214545371315698,18.600000275505913,15.501851858916107,50.98070178115577,52.2949154740673,58.08070099144651,58.0101693363513,44.998245440031354,43.36440749087576,88.0,0.0,22.456,15.7,565.0,310.0
2021-02-13 18:00:00+00:00,62.82142857142857,0.0,61.84615384615385,0.0,26.214285714285715,0.0,17.884615384615383,0.0,43.57142857142857,0.0,50.88461538461539,0.0,0.0,0.0,1.0,0.0,0.0,92.58846018864558,-7.5,22.62678619793483,24.40357106072562,19.156364024769175,19.047272803566674,15.490909056230025,51.02807028251782,52.142307868370644,58.06140297337582,57.99615405156062,44.9684206644694,43.261538578913765,88.16666666666667,0.0,22.536,15.7,559.6,280.0
2021-02-13 19:00:00+00:00,50.771929824561404,0.0,62.333333333333336,0.0,25.982456140350877,0.0,17.87878787878788,0.0,43.0,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,92.02727231112394,-7.5,22.844642536980764,24.653572014399938,19.161818729747427,19.33454530889338,15.434545204856178,50.76250008174351,51.951515197753906,58.03214243480137,57.98181834365382,44.723214217594695,42.942425120960586,89.0,0.0,22.66,15.729166666666666,570.1666666666666,250.0
2021-02-13 20:00:00+00:00,51.14035087719298,0.0,62.57142857142857,0.0,26.035087719298247,0.0,17.928571428571427,0.0,43.0,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,91.79821504865374,-7.5,22.862499475479126,24.700000762939453,19.121818646517667,19.329090534556997,15.456363469904119,50.689473737750134,51.828571796417236,57.973684545148885,58.0,44.48947397867838,42.83571434020996,90.0,0.0,22.44666666666667,16.0,567.8333333333333,240.0
2021-02-13 21:00:00+00:00,51.517857142857146,0.0,62.6140350877193,0.0,26.196428571428573,0.0,17.982456140350877,0.0,43.982142857142854,0.0,50.45614035087719,0.0,0.0,0.0,1.0,0.0,0.0,91.46666704144394,-6.5,22.694444868299698,24.700000762939453,19.100000381469727,19.096363899924537,15.498181811246004,50.64736851474695,51.84385989005106,57.929825230648646,57.9789476227342,44.52631532100209,42.75087717959755,92.0,0.0,22.432000000000002,16.15,551.0666666666667,250.0
2021-02-13 22:00:00+00:00,52.175438596491226,0.0,62.92857142857143,0.0,26.87719298245614,0.0,18.035714285714285,0.0,44.19298245614035,0.0,50.875,0.0,0.0,0.0,1.0,0.0,0.0,91.15357058388847,-6.5,22.54400016784668,24.700000762939453,19.114545891501688,19.062963132505065,15.5,50.66249976839338,51.80714300700596,57.937500544956755,57.975000040871755,44.52678544180734,42.70000035422189,89.33333333333333,0.0,22.540000000000003,16.083333333333332,563.75,240.0
2021-02-13 23:00:00+00:00,52.89473684210526,0.0,64.03571428571429,0.0,27.05263157894737,0.0,18.660714285714285,0.0,44.8421052631579,0.0,51.285714285714285,0.0,0.0,0.0,1.0,0.0,0.0,90.69824539987664,-6.5,22.654385984989634,24.638597019931726,19.132727779041637,19.025454642555932,15.50363637750799,50.7438596089681,51.857894830536424,57.928070871453535,57.98947377790485,44.636841088010556,42.696491040681536,87.5,0.0,22.48666666666667,16.2,575.7333333333333,250.0
2021-02-14 00:00:00+00:00,53.42857142857143,0.0,64.56140350877193,0.0,27.035714285714285,0.0,18.982456140350877,0.0,45.017857142857146,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,90.53928511483329,-5.699999809265137,22.799999237060547,24.600000381469727,19.129091401533646,19.079629792107475,15.50925929458053,50.957143034253804,52.00714274815151,57.97142893927438,57.987500122615266,44.88928597314017,42.883929184504915,88.33333333333333,0.0,22.534000000000002,16.16,568.8666666666667,250.0
2021-02-14 01:00:00+00:00,54.280701754385966,0.0,65.19642857142857,0.0,27.0,0.0,18.375,0.0,46.05263157894737,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,91.21000099182129,-5.699999809265137,22.67500046321324,24.600000381469727,19.187273233587092,19.112727529352362,15.512727321277966,51.4192980716103,52.40500024159749,58.0596485472562,58.00833314259847,45.3210524174205,43.24500013987223,88.66666666666667,0.0,22.560000000000002,16.1,551.5,260.0
2021-02-14 02:00:00+00:00,55.357142857142854,0.0,65.96491228070175,0.0,26.964285714285715,0.0,18.36842105263158,0.0,46.92857142857143,0.0,52.80701754385965,0.0,0.0,0.0,1.0,0.0,0.0,91.51785809653146,-5.699999809265137,22.521428653172084,24.600000381469727,19.169091137972746,19.054545454545455,15.501818188753996,52.112280460826135,52.80178560529436,58.080700924522,58.00892863954817,46.029824574788414,43.65357174192156,91.5,0.0,22.58666666666667,15.916666666666666,548.1666666666666,270.0
2021-02-14 03:00:00+00:00,56.228070175438596,0.0,67.16666666666667,0.0,26.49122807017544,0.0,18.333333333333332,0.0,47.26315789473684,0.0,53.55555555555556,0.0,0.0,0.0,1.0,0.0,0.0,92.02777735392253,-5.300000190734863,22.69285719735282,24.600000381469727,19.266071251460485,19.192727383700284,15.49636362249201,52.885714054107666,53.19444444444444,58.06428507396153,57.97777769300673,46.766071455819265,43.99444431728787,88.0,0.0,22.42666666666667,15.366666666666665,570.1666666666667,280.0
2021-02-14 04:00:00+00:00,57.36842105263158,0.0,68.44897959183673,0.0,26.0,0.0,18.0,0.0,48.03508771929825,0.0,54.51020408163265,0.0,0.0,0.0,1.0,0.0,0.0,92.68775503976005,-5.400000095367432,22.716363802823153,24.600000381469727,19.35185139267533,19.15925951357241,15.5,54.05614023041307,54.95306155146385,58.07894676610043,58.03265271868025,47.49824490463524,45.11632646833147,87.33333333333333,0.0,22.318,14.709999999999999,580.1,280.0
2021-02-14 05:00:00+00:00,57.982142857142854,0.0,79.88,0.0,25.678571428571427,0.0,18.12,0.0,48.482142857142854,0.0,55.64,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,93.31999969482422,-5.400000095367432,22.52456149720309,24.600000381469727,19.258181728016247,17.941817855834962,14.976363598216663,54.819642952510286,55.30799987792969,58.073213713509695,58.01199981689453,47.91964265278408,45.416000518798825,86.5,0.0,22.190000000000005,14.24,573.0,330.0
2021-02-14 06:00:00+00:00,66.6842105263158,0.0,81.90322580645162,0.0,25.05263157894737,0.0,17.70967741935484,0.0,49.59649122807018,0.0,58.096774193548384,0.0,0.0,0.0,1.0,1.0,0.3181818181818182,94.82187581062317,-5.300000190734863,22.66363698785955,23.514545544711027,19.256363747336646,16.987272678722036,17.750909059697932,56.2684211730957,57.643749952316284,58.084209977534776,58.05937445163727,48.847368340743216,46.85000038146973,88.16666666666667,0.0845,22.22,13.965,561.6,360.0
2021-02-14 07:00:00+00:00,87.96428571428571,0.03571428571428571,83.71929824561404,0.0,25.428571428571427,0.0,18.42105263157895,0.0,50.30357142857143,0.0,59.85964912280702,0.0,0.9824561403508771,0.0,1.0,1.0,1.0,95.25438583106326,-5.300000190734863,22.16428565979004,22.798214333398,19.207272546941585,17.231481658087837,18.1129633585612,56.654386018451895,58.364912468090395,57.96315825612921,57.966666639896864,49.05614056503563,47.13508759883412,85.16666666666667,37.665400000000005,22.326666666666668,14.0,571.1666666666666,460.0
2021-02-14 08:00:00+00:00,62.357142857142854,0.0,72.03571428571429,0.0,24.321428571428573,0.0,17.232142857142858,0.0,50.375,0.0,59.482142857142854,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,95.60555465133102,-5.300000190734863,24.152727335149592,23.53090910478072,19.323213951928274,19.230909139459783,18.129090707952326,59.10344821009143,60.609259358158816,58.0793096608129,58.07222189726653,50.38793129756533,48.599999533759224,85.0,108.40709999999999,22.444444444444443,13.916666666666666,561.1111111111111,350.0
2021-02-14 09:00:00+00:00,59.56140350877193,0.0,67.77777777777777,0.0,23.964912280701753,0.0,16.296296296296298,0.0,49.08771929824562,0.0,57.22222222222222,0.0,0.0,0.0,1.0,0.0,0.0,95.55714225769043,-5.300000190734863,25.2631576939633,24.34561394808585,19.121818611838602,19.745454614812676,17.2600002635609,58.56785760607038,59.767857142857146,58.0214284488133,58.00000013623919,50.137499945504324,48.04999923706055,82.5,107.6301,22.484545454545458,14.166666666666668,573.7878787878788,310.0
2021-02-14 10:00:00+00:00,69.91228070175438,0.0,69.45161290322581,0.0,24.210526315789473,0.0,16.483870967741936,0.0,48.26315789473684,0.0,55.935483870967744,0.0,0.0,0.4727272727272727,1.0,0.0,0.0,95.41875123977661,-5.300000190734863,23.5254544691606,22.48545476740057,19.12000004161488,19.943636287342418,16.71636366410689,57.3403509708873,58.63125026226044,57.96842153448807,57.98750030994415,49.538596772311024,47.42812526226044,81.66666666666667,198.647,22.54722222222222,14.083333333333334,543.2738095238095,320.0
2021-02-14 11:00:00+00:00,79.30357142857143,0.0,68.35087719298245,0.0,24.946428571428573,0.0,16.92982456140351,0.0,47.44642857142857,0.0,55.80701754385965,0.0,0.0,1.0,1.0,0.0,0.0,95.01249980926514,-5.300000190734863,21.871428625924246,18.016071489879064,18.94545433738015,19.744444493894225,16.125926194367587,55.72678586414882,57.875000204358784,57.91071496691023,57.98392874853952,48.55178601401193,46.97857182366507,79.83333333333333,153.61239999999998,22.569444444444446,14.083333333333334,558.0555555555555,360.0
2021-02-14 12:00:00+00:00,56.228070175438596,0.0,64.35087719298245,0.0,24.526315789473685,0.0,16.70175438596491,0.0,46.1578947368421,0.0,54.50877192982456,0.0,0.0,0.0,1.0,0.0,0.0,94.54385897987767,-5.496491231416401,23.87678575515747,21.50714291845049,18.947272595492276,19.71090913252397,16.027272831309926,55.01403520818342,57.626316137481155,58.05438567044442,58.029824440939386,48.09824525264271,46.87543909173263,78.5,96.1566,22.593939393939394,14.135416666666666,548.114898989899,290.0
2021-02-14 13:00:00+00:00,55.232142857142854,0.0,64.35714285714286,0.0,24.035714285714285,0.0,16.035714285714285,0.0,44.285714285714285,0.0,52.25,0.0,0.0,0.0,1.0,0.0,0.0,94.75357123783657,-5.400000095367432,25.179310469791808,24.318965583012023,18.937930797708447,19.7857141154153,15.880357027053833,54.04210515607868,56.70535734721592,58.014035074334394,57.97500010899135,47.5877192313211,46.18571383612497,81.33333333333333,4.1118,22.563333333333336,14.1875,567.9166666666666,270.0
2021-02-14 14:00:00+00:00,70.50877192982456,0.0,65.89473684210526,0.0,24.859649122807017,0.0,16.82456140350877,0.0,45.45614035087719,0.0,53.45614035087719,0.0,0.0,0.0,1.0,0.0,0.0,94.95789537931743,-5.400000095367432,24.505357129233225,24.88392894608634,19.047272768887606,19.852727127075195,15.743636339361018,53.68928582327707,56.249122753477934,57.933929034641814,57.95087774176346,47.40178564616612,45.83333293178625,81.83333333333333,3.6327,22.577777777777783,14.208333333333334,566.8333333333334,310.0
2021-02-14 15:00:00+00:00,81.71929824561404,0.0,68.23214285714286,0.0,25.07017543859649,0.0,17.196428571428573,0.0,46.29824561403509,0.0,54.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,95.25178459712437,-5.762500047683716,23.75818186673251,25.31272655833851,18.93749976158142,19.870370229085285,15.64444457160102,53.57719314307497,56.335714203970774,58.035087518524705,58.01250008174351,47.27719290214672,45.88214308874948,82.33333333333333,0.0,22.622222222222224,14.166666666666666,567.5555555555555,360.0
2021-02-14 16:00:00+00:00,82.875,0.0,68.19642857142857,0.0,25.0,0.0,17.303571428571427,0.0,47.0,0.0,55.035714285714285,0.0,0.0,0.0,1.0,0.0,0.0,95.05438513504832,-5.800000190734863,23.225000040871755,25.303570679255895,19.141818688132545,19.55818186673251,15.600000381469727,54.33214317049299,56.92982456140351,58.06071356364659,57.9701754921361,47.71071413585118,46.1877187093099,83.33333333333333,0.0,22.546000000000003,14.375,557.3,360.0
2021-02-14 17:00:00+00:00,67.6140350877193,0.0,68.63157894736842,0.0,24.666666666666668,0.0,16.94736842105263,0.0,47.228070175438596,0.0,55.24561403508772,0.0,0.0,0.0,1.0,0.0,0.0,95.12280674984581,-5.800000190734863,22.88928529194423,24.76785687037877,19.081481721666123,19.6363636710427,15.600000381469727,55.36842105263158,57.44385936803985,58.059648614180716,58.03157859936095,48.25087711267304,46.58596460442794,83.83333333333333,0.0,22.552,14.4,557.6,330.0
2021-02-14 18:00:00+00:00,57.44642857142857,0.0,68.47368421052632,0.0,23.928571428571427,0.0,16.17543859649123,0.0,47.05357142857143,0.0,55.0,0.0,0.0,0.0,1.0,0.0,0.0,95.45000076293945,-6.199999809265137,22.957142693655832,24.10714261872428,19.209091186523438,19.58148158038104,15.600000381469727,56.00350878531473,57.83035727909633,58.05613982886599,58.023214203970774,48.74035062287983,46.96250023160662,82.66666666666667,0.0,22.688888888888886,14.333333333333334,563.3333333333334,300.0
2021-02-14 19:00:00+00:00,57.03333333333333,0.0,68.16071428571429,0.0,23.533333333333335,0.0,16.017857142857142,0.0,46.46666666666667,0.0,54.92857142857143,0.0,0.0,0.0,1.0,0.0,0.0,95.81579067832546,-6.199999809265137,22.77142858505249,24.458928414753505,19.23272715481845,19.632727466930042,15.563636606389826,56.12678589139666,58.02456149720309,58.05892787660871,58.01578929968048,48.798214776175364,47.04035026148746,80.0,0.0,22.584,14.4,569.8,290.0
2021-02-14 20:00:00+00:00,56.42857142857143,0.0,67.40350877192982,0.0,23.410714285714285,0.0,16.0,0.0,46.57142857142857,0.0,54.56140350877193,0.0,0.0,0.0,1.0,0.0,0.0,96.03214236668178,-6.199999809265137,22.726785693849838,24.428571156093053,19.18392927306039,19.425454365123404,15.598182192715731,55.95000025431315,57.79642868041992,58.04333292643229,57.987500122615266,48.568332544962566,46.937500953674316,79.66666666666667,0.0,22.593333333333334,14.4,571.1666666666667,300.0
2021-02-14 21:00:00+00:00,56.35087719298246,0.0,67.39285714285714,0.0,23.649122807017545,0.0,16.017857142857142,0.0,46.96491228070175,0.0,54.732142857142854,0.0,0.0,0.0,1.0,0.0,0.0,96.30714525495257,-6.699999809265137,22.721428564616613,24.482142789023264,19.156364163485442,19.334545343572444,15.600000381469727,55.70357159205845,57.79999991825649,57.98214306150164,58.003571442195344,48.40000132152012,46.901786872318816,79.83333333333333,0.0,22.578000000000003,14.4,566.7333333333333,290.0
2021-02-14 22:00:00+00:00,56.482142857142854,0.0,67.4,0.0,23.660714285714285,0.0,16.0,0.0,46.767857142857146,0.0,54.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,96.38666712443033,-6.699999809265137,22.633929082325526,24.660714898790633,19.141818722811614,19.168518596225315,15.605555905236137,55.75614012333385,57.80000038146973,58.0210523772658,57.990000025431314,48.43333388211434,46.90333480834961,80.16666666666667,0.0,22.74666666666667,14.333333333333334,572.2777777777777,300.0
2021-02-14 23:00:00+00:00,56.31578947368421,0.0,67.73584905660377,0.0,23.29824561403509,0.0,15.773584905660377,0.0,46.40350877192982,0.0,54.264150943396224,0.0,0.0,0.0,1.0,0.0,0.0,96.72222165708189,-6.699999809265137,22.733928646360123,24.700000762939453,19.070909361405807,19.232727328213777,15.600000381469727,55.75789454945347,57.90555586638274,57.97017562598513,57.975925869411896,48.471929918255725,46.92222242002134,82.83333333333333,0.0,22.592000000000002,14.4,565.0666666666667,290.0
2021-02-15 00:00:00+00:00,56.35087719298246,0.0,67.40350877192982,0.0,23.0,0.0,15.526315789473685,0.0,45.91228070175438,0.0,54.19298245614035,0.0,0.0,0.0,1.0,0.0,0.0,97.12203294139798,-7.199999809265137,22.578571728297643,24.700000762939453,19.081818493929777,19.190909125588156,15.600000381469727,56.139285632542204,58.34576260841499,58.00357130595616,57.9745764651541,48.67857101985386,47.20677999722756,85.66666666666667,0.0,22.68666666666667,14.4,560.4,300.0
2021-02-15 01:00:00+00:00,58.01754385964912,0.0,68.42857142857143,0.0,23.36842105263158,0.0,16.0,0.0,47.6140350877193,0.0,55.267857142857146,0.0,0.0,0.0,1.0,0.0,0.0,97.6624995640346,-7.199999809265137,22.69824637028209,24.700000762939453,19.245454476096413,19.18518532647027,15.600000381469727,56.64210510253906,58.596428530556814,57.93157972369278,57.97678586414882,48.99999966537743,47.24285731996809,88.16666666666667,0.0,22.67222222222222,14.4375,570.6944444444445,300.0
2021-02-15 02:00:00+00:00,58.267857142857146,0.0,68.96428571428571,0.0,23.142857142857142,0.0,15.982142857142858,0.0,47.42857142857143,0.0,55.464285714285715,0.0,0.0,0.0,1.0,0.0,0.0,98.12321444920131,-7.199999809265137,22.598214660372054,24.700000762939453,19.118182199651546,19.185454698042435,15.583636682683771,56.77857140132359,59.02321474892752,58.03392825807844,58.003571442195344,49.15357119696481,47.49107190540859,90.33333333333333,0.0,22.715,14.5,551.0,310.0
2021-02-15 03:00:00+00:00,59.625,0.0,70.12280701754386,0.0,23.107142857142858,0.0,15.947368421052632,0.0,48.017857142857146,0.0,56.175438596491226,0.0,0.0,0.0,1.0,0.0,0.0,98.55789438883464,-7.549122760170384,22.69464315686907,24.700000762939453,19.214545440673827,19.09814845191108,15.525926024825484,57.37543855633652,59.89999985276607,58.00526307758532,58.01578929968048,49.34210559778046,48.03859643768846,92.5,0.0,22.61,13.655000000000001,572.3,310.0
