,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-02-15 04:00:00+00:00,60.35087719298246,0.0,71.07142857142857,0.0,23.0,0.0,15.857142857142858,0.0,48.78947368421053,0.0,57.035714285714285,0.0,0.0,0.0,1.0,0.0,0.0,98.92500046321324,-7.599999904632568,22.63018917587568,24.700000762939453,19.349090333418413,19.05818197076971,15.5,58.44821446282523,60.92678580965315,58.04464244842529,58.003571442195344,49.939285618918284,48.662500040871755,91.33333333333333,0.0,22.411666666666665,12.366666666666667,548.0,320.0
2021-02-15 05:00:00+00:00,60.30357142857143,0.0,81.71428571428571,0.0,22.303571428571427,0.0,15.357142857142858,0.0,48.25,0.0,57.767857142857146,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,99.60350906639768,-7.599999904632568,22.642105805246455,24.700000762939453,19.35090866088867,18.05999956997958,15.081818129799583,59.73333338687294,62.04035093073259,58.01754385964912,57.999999933075486,50.717543819494416,49.410526275634766,90.0,0.0,22.21333333333333,12.1,571.8333333333334,370.0
2021-02-15 06:00:00+00:00,66.73684210526316,0.3684210526315789,85.0,0.0,23.035087719298247,0.0,16.087719298245613,0.0,49.94736842105263,0.0,60.0,0.0,0.07142857142857142,0.0,1.0,1.0,0.8090909090909091,100.08392701830182,-7.941071484770093,22.530909312855112,23.645454302701083,19.16363657171076,16.869090409712356,19.08363628387451,60.3859649122807,62.94642877578735,57.95263169941149,57.96964270727975,51.24561423586126,49.93571424484253,89.5,0.5368,22.13611111111111,11.926388888888889,645.3611111111111,410.0
2021-02-15 07:00:00+00:00,35.666666666666664,6.456140350877193,87.55357142857143,0.0,27.210526315789473,0.0,18.642857142857142,0.0,52.63157894736842,0.0,62.714285714285715,0.0,1.0,0.875,1.0,1.0,1.0,100.27857276371547,-8.0,22.14107128552028,19.698214258466447,18.609091082486238,17.00925929458053,17.959259103845667,61.642856802259175,63.34999983651297,57.96964250292097,57.98035717010498,51.83749982288906,50.46964270727975,89.0,44.83579999999999,22.413333333333334,15.083333333333334,1078.1666666666665,580.0
2021-02-15 08:00:00+00:00,91.30357142857143,0.26785714285714285,87.73214285714286,0.0,29.410714285714285,0.0,20.071428571428573,0.0,53.107142857142854,0.0,63.339285714285715,0.0,1.0,1.0,1.0,1.0,1.0,100.11052703857422,-8.0,21.012727113203567,18.049090922962534,18.080000062422318,17.012727321277964,17.965454413674095,62.52142865317209,63.899999919690586,58.105356897626606,58.033333360103136,52.596428530556814,51.23684177064059,89.66666666666667,120.9791,22.631666666666664,15.190277777777778,1057.7222222222222,610.0
2021-02-15 09:00:00+00:00,95.57894736842105,0.0,85.47368421052632,0.0,30.263157894736842,0.0,19.228070175438596,0.0,51.578947368421055,0.0,60.78947368421053,0.0,1.0,1.0,1.0,1.0,1.0,99.73571327754429,-8.32678575175149,20.353571312768118,17.769642693655832,17.809090978449042,17.08000030517578,17.98545448996804,62.47017515751354,63.475000040871755,57.84035077011376,58.02499975476946,52.58421071370443,50.7874995640346,91.0,179.2869,22.782777777777778,16.257407407407406,1196.111111111111,570.0
2021-02-15 10:00:00+00:00,94.60714285714286,0.0,85.55932203389831,0.0,50.357142857142854,0.0,25.06779661016949,0.0,51.0,0.0,59.66101694915254,0.0,1.0,1.0,1.0,1.0,1.0,99.56666658635726,-8.300000190734863,20.076786007199967,17.648214714867727,17.55090928511186,17.10740778181288,18.072222497728134,61.10178586414882,62.785965166593854,57.87857157843454,57.91929840623287,51.528571537562776,50.02807028251782,89.0,173.6967,22.912222222222223,16.925694444444446,1214.2777777777778,610.0
2021-02-15 11:00:00+00:00,93.15789473684211,0.0,81.21052631578948,0.0,44.175438596491226,0.0,19.280701754385966,0.0,47.526315789473685,0.0,56.8421052631579,6.947368421052632,1.0,1.0,1.0,1.0,1.0,99.33035809653146,-8.300000190734863,20.06607164655413,17.64642902782985,17.37090891057795,17.141071932656423,18.05714304106576,59.119642802647185,61.25,58.142857142857146,58.04285703386579,50.44642857142857,49.03392839431763,80.5,190.0818,22.81285714285714,16.44404761904762,991.4523809523811,550.0
2021-02-15 12:00:00+00:00,87.19298245614036,0.0,73.71428571428571,0.0,61.87719298245614,0.0,19.839285714285715,0.0,40.771929824561404,0.0,50.517857142857146,24.75,1.0,1.0,1.0,1.0,1.0,99.29824521248801,-8.338596578229938,19.748214278902328,17.521428653172084,17.26909134604714,16.99272724498402,18.0854548367587,55.32105255126953,57.96315792150665,57.79473696256939,57.94385976958693,48.29298267029879,46.989473844829355,79.83333333333333,27.2362,22.544444444444448,16.851957070707073,851.6856060606061,540.0
2021-02-15 13:00:00+00:00,84.5,0.0,72.66666666666667,0.0,61.892857142857146,0.0,16.859649122807017,0.0,41.05357142857143,0.0,50.98245614035088,1.736842105263158,1.0,1.0,1.0,1.0,1.0,98.97500024523053,-8.300000190734863,19.605357033865793,17.658929177692958,17.503636412187056,17.110909479314632,18.096364003961735,53.346428530556814,57.23035703386579,58.210714203970774,58.003571374075754,47.224999972752165,46.61249998637608,80.5,3.906,22.360353535353536,16.358585858585858,757.6010101010102,530.0
2021-02-15 14:00:00+00:00,92.05263157894737,0.0,71.10526315789474,0.0,40.578947368421055,0.0,15.912280701754385,0.0,39.19298245614035,0.0,49.824561403508774,0.0,1.0,1.0,1.0,1.0,1.0,98.78772012810958,-8.300000190734863,19.64642861911229,17.478571244648524,17.569090895219283,17.05555576748318,18.038889037238228,52.42203373019978,55.70175458673845,57.947457652981,58.01929828576874,46.411864329192596,45.60526302404571,80.0,16.8698,22.243636363636366,15.282954545454546,617.5454545454545,510.0
2021-02-15 15:00:00+00:00,83.73214285714286,0.0,72.64285714285714,0.0,25.357142857142858,0.0,16.803571428571427,0.0,40.910714285714285,0.0,51.107142857142854,0.0,1.0,1.0,1.0,1.0,1.0,98.41607202802386,-8.157142911638532,20.12321434702192,17.62500020435878,18.16909082586115,16.8545448996804,17.93090882734819,51.819642952510286,54.939285618918284,58.07857131958008,58.076785700661794,45.82678576878139,45.14642817633493,81.83333333333333,0.0,22.230555555555558,15.076388888888891,583.8888888888888,430.0
2021-02-15 16:00:00+00:00,89.78181818181818,0.0,73.47368421052632,0.0,25.87272727272727,0.0,15.666666666666666,0.0,42.236363636363635,0.0,52.70175438596491,0.0,1.0,1.0,1.0,1.0,1.0,98.11929762990852,-8.199999809265137,20.387500013623917,17.933928387505667,18.778182012384587,16.97818173495206,17.883635919744318,52.543636322021484,55.56315780104252,57.93818179043856,58.008771795975534,46.54181816794655,45.50350898608827,84.5,0.0,22.403333333333336,14.916666666666666,594.0277777777777,470.0
2021-02-15 17:00:00+00:00,88.98113207547169,0.0,67.25,0.0,24.132075471698112,0.0,16.178571428571427,0.0,44.43396226415094,0.0,55.625,0.0,0.0,1.0,1.0,0.09090909090909091,0.0,97.93859542043586,-8.199999809265137,20.801818258112128,17.989090902155095,18.852727300470526,18.099999886971933,17.4611109274405,53.27169814199772,57.37719298245614,58.07358486247512,58.015789232755964,47.020754904117226,46.47543850279691,84.83333333333333,0.0,22.49333333333333,14.916666666666666,565.5555555555555,430.0
2021-02-15 18:00:00+00:00,66.63157894736842,0.0,64.10526315789474,0.0,23.31578947368421,0.0,15.228070175438596,0.0,43.40350877192982,0.0,54.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,97.23750005449567,-8.260714326586042,22.566071476255143,21.289285727909633,18.905454288829457,19.05454566261985,16.965454621748492,54.640351144891035,58.11071409497942,58.07192953009354,58.060714040483745,47.83684218557257,47.21785702024187,87.66666666666667,0.0,22.533333333333335,14.916666666666666,590.0,340.0
2021-02-15 19:00:00+00:00,48.94642857142857,0.0,60.70909090909091,0.0,21.982142857142858,0.0,14.018181818181818,0.0,40.17857142857143,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,96.74545468417081,-8.199999809265137,23.516071489879064,23.950000013623917,18.961818036166104,19.02909102006392,16.372727342085405,53.29122804340563,56.22909102006392,57.99649141545881,57.976363580877134,47.15438595152738,45.95999984741211,89.33333333333333,0.0,22.580000000000002,15.020833333333334,579.1666666666666,260.0
2021-02-15 20:00:00+00:00,52.24561403508772,0.0,65.03571428571429,0.0,23.736842105263158,0.0,16.142857142857142,0.0,44.21052631578947,0.0,54.107142857142854,0.0,0.0,0.0,1.0,0.0,0.0,96.36842225727283,-8.199999809265137,23.489285673413956,24.366071496691024,18.969090791182083,18.85636319247159,15.88545448996804,52.72321394511631,56.445614061857526,57.92857156481062,57.9578947100723,46.648214272090364,45.94736862182617,90.5,0.0,22.506666666666664,15.083333333333334,561.6666666666666,270.0
2021-02-15 21:00:00+00:00,55.333333333333336,0.0,68.89473684210526,0.0,23.87719298245614,0.0,16.526315789473685,0.0,47.01754385964912,0.0,56.87719298245614,0.0,0.0,0.0,1.0,0.0,0.0,96.30000157941852,-8.282456264161228,23.073214258466447,24.600000381469727,19.20892892565046,18.844443851047092,15.637037171257866,55.03859643768846,59.30175439934982,58.04385931450024,58.01228064821478,48.064912494860195,47.687719244706,92.0,0.0,22.541666666666668,15.0,582.0,290.0
2021-02-15 22:00:00+00:00,56.607142857142854,0.0,69.43859649122807,0.0,23.446428571428573,0.0,16.12280701754386,0.0,47.464285714285715,0.0,57.07017543859649,0.0,0.0,0.0,1.0,0.0,0.0,96.1446418762207,-8.300000190734863,22.439999771118163,24.58363668268377,19.181818320534447,18.81999959078702,15.483636301214045,57.31228068836948,60.78928565979004,57.98421063339501,57.98928560529436,49.343859622353,48.60714272090367,91.83333333333333,0.0,22.588888888888892,14.958333333333334,578.6111111111111,310.0
2021-02-15 23:00:00+00:00,59.526315789473685,0.0,71.54385964912281,0.0,24.105263157894736,0.0,17.263157894736842,0.0,49.96491228070175,0.0,58.73684210526316,0.0,0.0,0.0,1.0,0.0,0.0,95.81754517136959,-8.300000190734863,22.29464248248509,24.487499952316284,19.161111125239618,18.75185196487992,15.399999618530273,58.716071537562776,61.58596513982405,57.958928857530864,57.99649121468527,50.16250038146973,49.08421051293089,91.16666666666667,0.0,22.575000000000003,15.020833333333334,566.25,310.0
2021-02-16 00:00:00+00:00,56.3859649122807,0.0,67.57142857142857,0.0,24.19298245614035,0.0,16.517857142857142,0.0,47.50877192982456,0.0,55.464285714285715,0.0,0.0,0.0,1.0,0.0,0.0,95.43064621956118,-8.338709646655667,22.200000762939453,24.348213706697738,19.049090818925336,18.73090924349698,15.334545447609642,56.56491209331312,58.8129030043079,57.999999933075486,57.99193572998047,49.02982477556195,47.548386727609945,92.0,0.0,22.561111111111114,15.1875,566.9444444444445,280.0
2021-02-16 01:00:00+00:00,55.535714285714285,0.0,67.33333333333333,0.0,24.607142857142858,0.0,16.982456140350877,0.0,46.57142857142857,0.0,55.73684210526316,0.0,0.0,0.0,1.0,0.0,0.0,95.11754367226048,-8.300000190734863,22.154546044089578,24.299999237060547,19.20370388031006,18.66727312261408,15.270909170670944,54.47321435383388,57.82280684354012,57.98392874853952,57.998245640804896,47.857142789023264,46.90175461350826,91.33333333333333,0.0,22.533333333333335,15.25,550.25,280.0
2021-02-16 02:00:00+00:00,53.35087719298246,0.0,64.98214285714286,0.0,24.894736842105264,0.0,16.767857142857142,0.0,45.21052631578947,0.0,53.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,94.77543907834773,-8.300000190734863,22.18421122902318,24.299999237060547,19.08545466336337,18.761818140203303,15.207272564281118,52.81228082221851,56.031578867059004,57.9807019150048,57.98947391175387,46.83684218557257,45.86666649266293,92.0,0.0,22.566666666666666,15.370833333333332,568.5,270.0
2021-02-16 03:00:00+00:00,53.67857142857143,0.0,65.73214285714286,0.0,24.982142857142858,0.0,17.303571428571427,0.0,45.089285714285715,0.0,54.285714285714285,0.0,0.0,0.0,1.0,0.0,0.0,94.57499885559082,-8.0,22.149091477827593,24.23818199851296,19.205454809015446,18.88909114490856,15.205454375527122,52.485714367457796,55.72499983651297,57.980357374463765,58.021428312574116,46.31071444920131,45.67678540093558,91.0,0.0,22.407777777777778,15.206944444444444,558.1666666666666,260.0
2021-02-16 04:00:00+00:00,54.0,0.0,67.14035087719299,0.0,25.0,0.0,17.350877192982455,0.0,46.75,0.0,54.64912280701754,0.0,0.0,0.0,1.0,0.0,0.0,94.6543850815087,-8.0,22.151786293302262,24.200000762939453,19.09454557245428,19.005555576748318,15.198147968009666,52.978947488885176,56.05614009656404,57.98421063339501,57.99824550695587,46.85263135140402,45.749122753477934,93.33333333333333,0.0,22.213888888888892,14.930555555555557,559.3055555555555,280.0
2021-02-16 05:00:00+00:00,55.666666666666664,0.0,77.96491228070175,0.0,24.964912280701753,0.0,17.614035087719298,0.0,46.96491228070175,0.0,55.59649122807018,0.0,0.0,0.0,1.0,0.9,0.0,95.0178564616612,-8.0,22.17321494647435,24.137500524520874,19.16545514193448,18.019999729503287,14.70909080505371,53.907017289546495,56.38928556442261,57.99649121468527,57.98035717010498,47.47368380897924,46.0232138633728,93.66666666666667,0.0,22.169999999999998,14.866666666666665,564.1666666666666,310.0
2021-02-16 06:00:00+00:00,65.125,0.0,79.89285714285714,0.0,26.196428571428573,0.0,17.982142857142858,0.0,47.05357142857143,0.0,56.517857142857146,0.0,0.05357142857142857,0.0,1.0,1.0,0.8240740740740741,95.00535637991769,-7.5,22.035714626312256,23.03214294569833,18.930909070101652,16.907407054194696,19.08888883943911,53.810713972364155,56.37857151031494,58.01428536006382,57.97678593226841,47.63571384974888,45.93750081743513,91.33333333333333,0.801,22.108333333333334,15.736111111111112,664.7222222222223,340.0
2021-02-16 07:00:00+00:00,94.14035087719299,0.0,80.76923076923077,0.0,32.50877192982456,0.0,19.692307692307693,0.0,47.36842105263158,0.0,58.0,0.0,1.0,0.875,1.0,1.0,1.0,95.19999694824219,-7.5,21.98392871447972,19.744642632348196,18.487272678722036,17.114286150251115,18.06250023841858,54.0267859186445,56.4999994131235,57.96785702024187,57.9538459777832,47.59285661152431,45.98461561936598,88.83333333333333,14.6267,22.31277777777778,17.531944444444445,854.0,490.0
2021-02-16 08:00:00+00:00,90.84210526315789,0.0,79.57777777777778,0.0,28.70175438596491,0.0,21.288888888888888,0.0,46.98245614035088,0.0,56.733333333333334,0.0,1.0,1.0,1.0,1.0,1.0,95.11110941569011,-7.5,20.960345070937585,18.310344564503637,18.16909099925648,17.238889023109717,18.03333346048991,53.92678526469639,56.1022221883138,58.02499982288906,58.02222196790907,47.46785702024187,45.88666703965929,86.0,22.3427,22.56833333333333,18.468055555555555,1000.3333333333334,470.0
2021-02-16 09:00:00+00:00,89.64285714285714,0.0,77.76785714285714,0.0,36.17857142857143,0.0,21.482142857142858,0.0,46.232142857142854,0.0,54.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,94.6053568976266,-6.98392858675548,20.44285719735282,17.78928562573024,17.9272724498402,17.130909590287644,18.08363668268377,53.132142884390696,55.26071432658604,57.98214299338205,58.02678550992693,47.01964248929705,45.4124995640346,78.5,79.6151,22.54017676767677,18.606881313131314,1105.8030303030303,460.0
2021-02-16 10:00:00+00:00,88.49122807017544,0.0,77.10526315789474,0.0,54.228070175438596,0.0,26.210526315789473,0.0,45.0,0.0,53.89473684210526,0.0,1.0,1.0,1.0,1.0,1.0,93.88596451073361,-6.900000095367432,19.969642911638534,17.660714864730835,17.814545301957565,17.107273136485706,18.087273025512694,52.13333310578999,53.89298241598564,57.7877192580909,58.01052642286869,46.15263139155873,44.58421071370443,73.66666666666667,220.01010000000002,22.46626262626263,18.46060606060606,1092.969696969697,480.0
2021-02-16 11:00:00+00:00,87.98214285714286,0.0,76.19642857142857,0.0,57.55357142857143,0.0,22.964285714285715,0.0,43.857142857142854,0.0,53.785714285714285,0.0,1.0,1.0,1.0,1.0,1.0,93.70714242117745,-6.900000095367432,19.970909014615145,17.46181807084517,17.25090921575373,17.085454871437765,18.049091096357866,51.675438596491226,53.36071409497942,57.8140351144891,58.035714285714285,45.73684197141413,44.15178503308977,73.83333333333333,220.3752,22.391111111111115,17.53611111111111,1005.0555555555555,470.0
2021-02-16 12:00:00+00:00,87.71929824561404,0.0,74.55357142857143,0.0,62.70175438596491,0.0,22.607142857142858,0.0,43.75438596491228,0.0,53.660714285714285,3.5357142857142856,1.0,1.0,1.0,1.0,1.0,93.53157846551193,-6.728070091782954,19.715789426837052,17.510526355944183,17.29636327570135,17.038181894475763,18.009090943769976,52.09107160568237,53.95789484392132,58.03928552355085,58.082456019886756,46.05000046321324,44.56666618481017,71.33333333333333,87.91319999999999,22.202272727272728,15.425084175084175,785.7281144781145,490.0
2021-02-16 13:00:00+00:00,88.49122807017544,0.0,76.14035087719299,0.0,62.824561403508774,0.0,20.12280701754386,0.0,44.8421052631579,0.0,51.824561403508774,5.2105263157894735,1.0,1.0,1.0,1.0,1.0,93.60000024523053,-6.699999809265137,19.52909091602672,17.481818251176314,17.132727293534714,16.941817994551226,17.992727279663086,52.2894735503615,53.8732145173209,58.0491225928591,58.014285700661794,46.25438576413874,44.47321469443185,71.83333333333333,98.5935,22.11515151515152,14.282828282828284,699.0858585858585,510.0
2021-02-16 14:00:00+00:00,90.32142857142857,0.0,78.60714285714286,0.0,36.857142857142854,0.0,20.589285714285715,0.0,46.82142857142857,0.0,54.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,93.64999839237758,-6.699999809265137,19.42321409497942,17.48035706792559,17.39272724498402,16.92181791825728,18.01454551003196,53.156140377647,55.1321428162711,57.95087687174479,58.08928557804653,47.20526303743061,45.12499965940203,73.5,19.7092,21.962222222222223,13.41527777777778,608.0,460.0
2021-02-16 15:00:00+00:00,92.35185185185185,0.0,80.875,0.0,28.833333333333332,0.0,20.321428571428573,0.0,48.407407407407405,0.0,57.875,0.0,1.0,1.0,1.0,1.0,1.0,93.71754268177769,-6.68947350351434,19.941071340015956,17.707143204552786,17.89454519098455,16.927777502271866,17.974073975174516,54.46415091460606,56.28596476504677,58.092452355150904,58.063157667193494,47.75094287800339,45.87543889095909,80.66666666666667,0.0,21.987222222222226,13.268055555555556,581.4722222222223,460.0
2021-02-16 16:00:00+00:00,43.625,10.428571428571429,83.43859649122807,0.0,26.696428571428573,0.0,20.140350877192983,0.0,50.232142857142854,0.0,60.175438596491226,0.0,1.0,1.0,1.0,1.0,1.0,94.26071453094482,-6.699999809265137,20.305172295405946,18.001724308934705,18.3,17.001817841963334,17.929090638594193,55.79107148306711,57.753571374075754,58.0232139314924,58.01607131958008,48.59821394511631,46.74285691125052,85.5,0.0,22.191666666666666,13.333333333333334,591.4722222222223,520.0
2021-02-16 17:00:00+00:00,88.10526315789474,0.7894736842105263,75.33333333333333,0.0,25.29824561403509,0.0,18.98148148148148,0.0,50.8421052631579,0.0,61.166666666666664,0.0,0.0,1.0,1.0,0.10909090909090909,0.0,94.70727275501598,-6.699999809265137,20.827272761951793,17.925454330444335,18.528571469443186,18.742592634978116,17.48703709355107,58.485964925665606,60.594545190984554,58.06491195946409,58.059999916770245,49.907017624169065,48.523636488481,88.5,0.0,22.26388888888889,13.479166666666666,582.7777777777777,490.0
2021-02-16 18:00:00+00:00,75.80357142857143,0.0,73.12280701754386,0.0,23.571428571428573,0.0,16.94736842105263,0.0,50.07142857142857,0.0,60.421052631578945,0.0,0.0,0.0,1.0,0.0,0.0,95.42857156481061,-7.110714180128915,22.57592589766891,21.21481482187907,18.805454184792257,19.25818179737438,16.790909229625356,61.391071047101704,62.99285731996809,58.103570869990754,58.046428203582764,51.62678575515747,50.18035725184849,90.83333333333333,0.0,22.27666666666667,13.506944444444445,555.2777777777777,400.0
2021-02-16 19:00:00+00:00,61.43859649122807,0.0,73.34545454545454,0.0,22.912280701754387,0.0,16.054545454545455,0.0,49.45614035087719,0.0,60.03636363636364,0.0,0.0,0.0,1.0,0.0,0.0,96.46428625924247,-7.199999809265137,23.41428538731166,23.91964295932225,18.789091006192294,19.06181841763583,17.520000076293947,62.48771941870974,63.617857115609304,58.06666611788566,58.01428576878139,52.55087735360129,50.85714258466448,89.33333333333333,0.0,22.34166666666667,13.549999999999999,571.7222222222223,330.0
2021-02-16 20:00:00+00:00,62.089285714285715,0.0,73.63157894736842,0.0,22.196428571428573,0.0,15.719298245614034,0.0,50.160714285714285,0.0,60.03508771929825,0.0,0.0,0.0,1.0,0.0,0.0,97.56666645250823,-7.199999809265137,23.460000159523705,24.481818251176314,18.8763634074818,18.870908771861682,17.370908598466354,63.13508759883412,64.1333331727145,58.0596485472562,58.010526289019666,53.25087717959755,51.6543860853764,88.0,0.0,22.430000000000003,13.520833333333334,571.6666666666666,350.0
2021-02-16 21:00:00+00:00,62.80701754385965,0.0,73.70175438596492,0.0,22.05263157894737,0.0,15.333333333333334,0.0,50.89473684210526,0.0,60.36842105263158,0.0,0.0,0.0,1.0,0.0,0.0,98.45000062670026,-7.7142855780465265,22.81379301794644,24.539655323686272,18.879999646273525,18.84444413361726,17.18888936219392,63.51249980926514,64.4517856325422,58.05178540093558,57.996428625924246,53.733928544180735,52.07678536006382,87.66666666666667,0.0,22.349444444444444,13.541666666666666,542.0555555555555,350.0
2021-02-16 22:00:00+00:00,63.96491228070175,0.0,74.58928571428571,0.0,21.94736842105263,0.0,15.392857142857142,0.0,51.36842105263158,0.0,61.0,0.0,0.0,0.0,1.0,0.0,0.0,98.9678568158831,-7.800000190734863,22.317857367651804,24.371428080967494,18.9145451632413,18.825454399802467,17.04000015258789,63.8666663588139,64.77500029972622,58.05438540274637,57.98571450369699,54.082455819113214,52.61964191709246,87.16666666666667,0.0,22.475000000000005,13.486111111111112,561.1111111111112,360.0
2021-02-16 23:00:00+00:00,66.125,0.0,75.91071428571429,0.0,21.535714285714285,0.0,15.464285714285714,0.0,52.285714285714285,0.0,62.125,0.0,0.0,0.0,1.0,0.0,0.0,100.18596568860505,-7.800000190734863,22.133929082325526,24.133929082325526,19.012727009166372,18.523636384443805,16.94545433738015,64.51052602132161,65.42280712462308,58.0578941880611,57.971930052104746,54.87894734165125,53.54912299440618,85.16666666666667,0.0,22.433333333333337,13.450000000000001,555.0833333333334,380.0
2021-02-17 00:00:00+00:00,66.7719298245614,0.0,76.03508771929825,0.0,21.157894736842106,0.0,15.035087719298245,0.0,52.8421052631579,0.0,62.43859649122807,0.0,0.0,0.0,1.0,0.0,0.0,101.17719416032757,-8.828070205554628,22.032142979758127,23.839285101209367,19.050909007679333,18.37777738217954,16.84074013321488,64.94736855490166,65.85614027056778,58.03508725082665,57.999999933075486,55.40526326497396,54.28771959271347,85.66666666666667,0.0,22.425,13.416666666666666,565.0,380.0
2021-02-17 01:00:00+00:00,67.21052631578948,0.0,76.54385964912281,0.0,21.07017543859649,0.0,15.070175438596491,0.0,53.21052631578947,0.0,63.14035087719298,0.0,0.0,0.0,1.0,0.0,0.0,101.56071390424457,-8.899999618530273,21.949999809265137,23.676786388669694,19.04363653009588,18.294545503096145,16.787272158536044,65.44999994550433,66.29107134682792,58.06785644803728,58.0357140813555,55.9589284488133,54.919642789023264,83.83333333333333,0.0,22.49166666666667,13.326388888888888,571.75,390.0
2021-02-17 02:00:00+00:00,67.82142857142857,0.0,76.6842105263158,0.0,20.946428571428573,0.0,14.710526315789474,0.0,53.32142857142857,0.0,63.0,0.0,0.0,0.0,1.0,0.0,0.0,102.23589716202173,-8.899999618530273,21.892856734139578,23.491071394511632,19.089091006192294,18.201818362149325,16.70545522516424,65.80714239392962,66.56666643191606,58.06785658427647,58.002564063439,56.453571455819265,55.38461548242814,82.66666666666667,0.0,22.51666666666667,13.166666666666666,575.2777777777777,400.0
2021-02-17 03:00:00+00:00,68.3157894736842,0.0,76.8,0.0,20.56140350877193,0.0,14.0,0.0,53.80701754385965,0.0,63.0,0.0,0.0,0.0,1.0,0.0,0.0,103.40499992370606,-10.394999647140503,21.867272220958363,23.36545403220437,19.127273004705255,18.136363740400835,16.681818875399504,66.23684143601803,67.21499938964844,58.06140283952679,57.99000015258789,56.88947363067091,56.21500034332276,82.83333333333333,0.0,22.393333333333334,10.9125,574.8333333333334,400.0
2021-02-17 04:00:00+00:00,68.83928571428571,0.0,77.20338983050847,0.0,20.053571428571427,0.0,13.966101694915254,0.0,53.92857142857143,0.0,63.847457627118644,0.0,0.0,0.0,1.0,0.0,0.0,103.92105263157895,-10.399999618530273,21.81964216913496,23.28749942779541,19.234545135498045,18.02777784842032,16.642593136540167,66.59999983651298,67.38070183469539,58.04999964577811,58.000000066924514,57.37857110159738,56.48947357713131,83.0,0.0,22.206666666666667,9.08611111111111,600.9166666666666,410.0
2021-02-17 05:00:00+00:00,69.36842105263158,0.0,86.89473684210526,1.2105263157894737,20.07017543859649,0.0,14.350877192982455,0.0,54.333333333333336,0.0,64.85964912280701,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,105.08928571428571,-10.399999618530273,21.796427862984793,23.530357326780045,19.707272755015982,17.756363296508788,16.480000270496713,66.86315810889529,67.6035716193063,58.02631565562466,57.98392840794155,57.742105316697504,56.91250017711094,82.5,0.0,22.042,8.825,596.2,470.0
2021-02-17 06:00:00+00:00,72.57142857142857,0.6428571428571429,90.30357142857143,0.0,20.160714285714285,0.0,16.357142857142858,0.0,53.464285714285715,0.0,66.33928571428571,0.0,0.07017543859649122,0.0,1.0,1.0,0.8272727272727273,106.27017559921532,-12.0,21.674999713897705,22.814285891396658,19.259999986128374,16.945454406738282,19.225454330444336,66.6508768985146,67.92806966681229,58.01052608824613,57.96315798843116,57.915789687842654,57.384210553085595,81.66666666666667,2.5314,21.995000000000005,9.445833333333333,741.9166666666666,520.0
2021-02-17 07:00:00+00:00,0.0,34.35087719298246,92.35714285714286,0.0,24.49122807017544,0.0,17.678571428571427,0.0,56.98245614035088,0.0,69.33928571428571,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,107.22142818995884,-12.0,21.821428639548166,19.051785792623246,18.758181728016247,17.075926215560347,17.95370352709735,66.8892857006618,68.10714285714286,58.02678544180734,58.09821401323591,57.982143197740825,57.57321378162929,81.16666666666667,60.8103,22.391746031746035,12.342857142857142,1081.4444444444443,730.0
2021-02-17 08:00:00+00:00,0.0,18.857142857142858,91.28070175438596,0.0,23.303571428571427,0.0,18.263157894736842,0.0,55.69642857142857,0.0,67.2280701754386,0.0,1.0,1.0,1.0,1.0,1.0,107.36964280264718,-12.0,21.01785727909633,18.028571435383387,18.233333517003942,17.118518970630788,17.924073784439653,67.308929170881,67.99285725184849,57.95892851693289,57.99107115609305,58.06607110159738,57.57857159205845,81.66666666666667,142.3703,22.47666666666667,12.970833333333331,1117.4166666666667,740.0
2021-02-17 09:00:00+00:00,56.163636363636364,2.1454545454545455,87.35185185185185,0.0,30.254545454545454,0.0,18.22222222222222,0.0,52.74545454545454,0.0,64.72222222222223,0.0,1.0,1.0,1.0,1.0,1.0,107.67142854418073,-13.674999952316284,20.38076947285579,17.76730779501108,17.829412048938227,17.116326974362742,17.90612212979064,66.40545473965732,67.4374998637608,57.834545274214314,58.02678557804653,57.19999972256747,56.61249985013689,82.5,203.4469,22.718253968253972,12.809072871572871,1089.861111111111,690.0
2021-02-17 10:00:00+00:00,96.84313725490196,0.0,87.35714285714286,0.0,36.64705882352941,0.0,20.892857142857142,0.0,51.35294117647059,0.0,63.464285714285715,5.303571428571429,1.0,1.0,1.0,1.0,1.0,107.0678574698312,-13.600000381469727,20.016666730244953,17.64791711171468,17.623077245859,17.105769634246826,18.005769216097317,64.95294099695542,66.66785703386579,57.99607834161497,57.919642789023264,55.76666708553539,55.57142877578735,83.5,233.8118,22.623253968253966,13.099140211640211,1132.0806878306878,670.0
2021-02-17 11:00:00+00:00,95.45283018867924,0.0,84.75,0.0,45.0377358490566,0.0,17.196428571428573,0.0,50.056603773584904,0.0,61.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,107.2309077869762,-13.600000381469727,19.849019368489582,17.64705934711531,17.384905365278136,17.080851331670235,18.034042683053524,64.41698095933447,66.24181837602096,58.14717001285193,57.94727283824574,54.90000001439508,54.86909054842862,83.33333333333333,229.5256,22.69768518518519,13.315972222222221,1155.3009259259259,670.0
2021-02-17 12:00:00+00:00,94.94117647058823,0.0,83.64864864864865,0.0,54.21568627450981,0.0,17.594594594594593,0.0,49.13725490196079,0.0,60.5945945945946,2.675675675675676,1.0,1.0,1.0,1.0,1.0,107.16842028969212,-14.97631569912559,19.7066668510437,17.615000438690185,17.245283126831055,16.917072900911656,18.090244246692194,63.79019628786573,65.90263186003033,57.92549051022997,58.13421058654785,54.18039217182234,54.43157898752313,79.33333333333333,191.12689999999998,22.89916666666667,14.268749999999999,1223.7916666666667,660.0
2021-02-17 13:00:00+00:00,94.07843137254902,0.0,82.38461538461539,0.0,49.411764705882355,0.0,21.53846153846154,0.0,49.450980392156865,0.0,60.15384615384615,0.0,1.0,1.0,1.0,1.0,1.0,107.15714154924665,-14.899999618530273,19.512068847130084,17.63103491684486,17.283928530556814,17.075000249422512,18.007692337036133,63.52156882192574,65.79285757882255,57.950980466954846,58.07142884390695,53.80588262221392,54.15000016348703,72.66666666666667,123.402,22.779882154882156,12.135227272727272,919.037037037037,650.0
2021-02-17 14:00:00+00:00,93.85714285714286,0.0,84.72727272727273,0.0,33.69387755102041,0.0,17.954545454545453,0.0,49.142857142857146,0.0,60.56818181818182,2.25,1.0,1.0,1.0,1.0,1.0,106.98636384443803,-14.899999618530273,19.523999824523926,17.54400016784668,17.481999740600585,16.876086483830992,17.98478255064591,63.29399955749512,65.42272706465288,58.18199996948242,58.06818173148415,53.6179997253418,53.55227279663086,75.0,40.4914,22.35462962962963,10.28611111111111,647.8425925925926,620.0
2021-02-17 15:00:00+00:00,94.32,0.0,85.39622641509433,0.0,24.46,0.0,15.679245283018869,0.0,49.98,0.0,60.9811320754717,1.8679245283018868,1.0,1.0,1.0,1.0,1.0,106.95471767209611,-15.899999618530273,19.76792450670926,17.522641595804465,18.055555661519367,16.88679202097767,17.967924405943673,63.25799964904785,65.38867892859118,58.13999969482422,58.07169773893536,53.47000022888184,53.583018680788435,72.5,0.0578,22.258232323232324,9.894949494949495,594.9040404040404,600.0
2021-02-17 16:00:00+00:00,95.03636363636363,0.0,86.23636363636363,0.0,21.509090909090908,0.0,15.290909090909091,0.0,50.72727272727273,0.0,62.527272727272724,0.0,1.0,1.0,1.0,1.0,1.0,106.58181721080433,-15.899999618530273,20.18000030517578,17.5727275501598,18.49803924560547,16.916666348775227,17.907407054194696,63.548147978606046,65.51454592618076,58.05740702593768,58.05636333118785,53.74999978807237,53.780000166459516,73.66666666666667,0.0,22.51388888888889,10.256944444444445,598.2222222222223,600.0
2021-02-17 17:00:00+00:00,84.65454545454546,0.0,74.52631578947368,0.0,20.363636363636363,0.0,13.75438596491228,0.0,50.09090909090909,0.0,60.80701754385965,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,106.12807036282723,-15.899999618530273,20.940740797254776,17.700000197799117,18.7618182442405,18.514814765365035,17.164814666465478,63.9981821233576,65.98070178115577,58.09636320634322,58.043859582198294,54.41090913252397,54.41228063482987,76.83333333333333,0.0,22.603333333333335,10.541666666666666,581.0,480.0
2021-02-17 18:00:00+00:00,63.56363636363636,0.0,72.75,0.0,19.98181818181818,0.0,13.017857142857142,0.0,49.472727272727276,0.0,60.07142857142857,0.0,0.0,0.01818181818181818,1.0,0.0,0.0,105.86250155312675,-16.69464329310826,22.750909042358398,20.783636370572175,18.954545385187323,18.862962475529425,17.240740599455656,64.84727283824574,66.5821431023734,58.07272678722035,58.005357197352815,55.28727215853604,55.344642639160156,75.16666666666667,0.0,22.603333333333335,10.761904761904761,572.8452380952381,390.0
2021-02-17 19:00:00+00:00,64.69090909090909,0.0,73.5,0.0,20.072727272727274,0.0,12.833333333333334,0.0,50.2,0.0,60.388888888888886,0.0,0.0,0.0,1.0,0.0,0.0,105.82909296209162,-16.799999237060547,23.416666384096498,23.164814631144207,19.032727189497514,18.64528324918927,17.23018869364037,65.43454548228871,66.79454567649148,58.06909040971236,58.00727282437411,56.05818190141158,55.7327276056463,78.0,0.0,22.57777777777778,10.979166666666666,589.3055555555555,390.0
2021-02-17 20:00:00+00:00,65.89090909090909,0.0,74.375,0.0,19.763636363636362,0.0,12.607142857142858,0.0,51.2,0.0,61.0,0.0,0.0,0.0,1.0,0.0,0.0,106.15636360862038,-16.799999237060547,23.15454531582919,23.876363788951526,19.22727297002619,18.390740394592285,16.95370352709735,65.98392868041992,67.34727214466442,58.05178533281599,58.02545429576527,56.6250000681196,56.39999972256747,77.5,0.0,22.597222222222225,11.125,592.5555555555555,400.0
2021-02-17 21:00:00+00:00,65.98181818181818,0.0,74.28070175438596,0.0,19.509090909090908,0.0,12.12280701754386,0.0,50.70909090909091,0.0,60.94736842105263,0.0,0.0,0.0,1.0,0.0,0.0,106.61403468617222,-17.429824293705455,22.455555456655997,23.968518892923992,19.218182095614345,18.250000070642542,16.83518455646656,66.26363664106889,67.45964906926741,58.05454503839666,58.00175449304413,57.049090992320664,56.60175457335355,80.83333333333333,0.0,22.551666666666673,11.25,583.9166666666666,400.0
2021-02-17 22:00:00+00:00,67.58181818181818,0.0,75.57407407407408,0.0,19.8,0.0,12.75925925925926,0.0,52.054545454545455,0.0,61.925925925925924,0.0,0.0,0.0,1.0,0.0,0.0,106.74259270562067,-17.5,22.020000076293947,23.376363268765537,19.346295851248282,18.081481721666123,16.709259810271085,66.70740664446795,67.87777822989004,57.97592601069697,57.966667104650426,57.51481430618851,57.18888869108977,82.16666666666667,0.0,22.560000000000002,11.4375,591.0833333333334,420.0
2021-02-17 23:00:00+00:00,68.98181818181818,0.0,76.5,0.0,19.98181818181818,0.0,12.982142857142858,0.0,53.03636363636364,0.0,62.92857142857143,0.0,0.0,0.0,1.0,0.0,0.0,106.97857175554547,-17.5,21.86363584345037,23.13454596779563,19.38181776566939,17.948147950349032,16.60740781713415,67.06363650235262,68.17857129233224,57.97454570423473,57.96964304787772,57.87272761951793,57.662499700273784,80.5,0.0,22.620000000000005,11.5,588.5833333333334,420.0
2021-02-18 00:00:00+00:00,69.45454545454545,0.0,76.96491228070175,0.0,19.90909090909091,0.0,12.824561403508772,0.0,53.78181818181818,0.0,63.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,107.312280755294,-18.100000381469727,21.7781813881614,22.979999923706053,19.45999984741211,17.811111132303875,16.568518779895925,67.42000066583807,68.53684167694627,58.016363456032494,58.01228051436575,58.34181802923029,58.2052629705061,80.33333333333333,0.0,22.625,11.5,592.7777777777777,420.0
2021-02-18 01:00:00+00:00,69.57407407407408,0.0,76.98214285714286,0.0,19.462962962962962,0.0,12.428571428571429,0.0,53.907407407407405,0.0,63.125,0.0,0.0,0.0,1.0,0.0,0.0,107.71250029972622,-18.100000381469727,21.705556233723957,22.87407359370479,19.500000138716263,17.662963302047164,16.5,67.64821352277484,68.70535659790039,58.0232139314924,58.01428542818342,58.65714243480137,58.46428564616612,80.83333333333333,0.0,22.646666666666665,11.625,579.6666666666666,430.0
2021-02-18 02:00:00+00:00,70.05454545454545,0.0,77.32142857142857,0.0,19.327272727272728,0.0,12.446428571428571,0.0,54.0,0.0,63.67857142857143,0.0,0.0,0.0,1.0,0.0,0.0,108.03157846551193,-18.100000381469727,21.694546196677468,22.799999237060547,19.46666653951009,17.579245333401662,16.481132003496278,67.97454542680221,69.0122807820638,57.99090909090909,57.97719312969007,58.94000049937855,58.8859649122807,82.0,0.0,22.73333333333333,11.729166666666666,593.0,440.0
2021-02-18 03:00:00+00:00,70.16363636363636,0.0,77.45614035087719,0.0,19.254545454545454,0.0,12.403508771929825,0.0,53.945454545454545,0.0,64.01754385964912,0.0,0.0,0.0,1.0,0.0,0.0,108.29107134682792,-18.641071966716222,21.67454612038352,22.72363676591353,19.52909102006392,17.433928319386073,16.421428271702357,68.23272774436258,69.23928574153355,58.018181748823686,58.0232139314924,59.31818209561435,59.326785700661794,81.16666666666667,0.0,22.548333333333336,9.325000000000001,580.9166666666666,440.0
2021-02-18 04:00:00+00:00,70.54545454545455,0.0,77.64285714285714,0.0,19.072727272727274,0.0,12.178571428571429,0.0,54.07272727272727,0.0,64.375,0.0,0.0,0.0,1.0,0.0,0.0,108.57142748151507,-18.700000762939453,21.642593136540167,22.700000762939453,19.64363653009588,17.37592562922725,16.401851477446378,68.3854546286843,69.3964283806937,58.016363386674364,57.978571687425884,59.41272756403143,59.53749942779541,82.33333333333333,0.0,22.28333333333333,7.7875000000000005,571.6944444444445,440.0
2021-02-18 05:00:00+00:00,70.2,0.0,87.33333333333333,0.0,19.363636363636363,0.0,13.526315789473685,0.0,54.58181818181818,0.0,65.70175438596492,0.0,0.0,0.0,1.0,0.9035087719298246,0.0,108.84035090396279,-18.700000762939453,21.607273136485706,22.96909103393555,19.620000145652078,17.590908848155628,16.309090631658382,68.38148272479022,69.18070207562363,58.001851894237376,57.95964927004095,59.599999533759224,59.375438489412005,81.66666666666667,0.0,22.180555555555557,7.229166666666667,594.4444444444445,490.0
2021-02-18 06:00:00+00:00,73.54545454545455,0.8,91.0,0.0,19.145454545454545,0.0,14.0,0.0,54.07272727272727,0.0,66.75438596491227,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,109.45263203403405,-19.0,21.520370695326065,22.527777707135236,19.516666694923682,17.04629647290265,19.268518606821697,67.9500002861023,69.32631616425095,58.01607125146048,58.00350845069216,59.54107127870832,59.57894723457203,81.83333333333333,2.7426,22.111111111111114,7.951388888888889,713.75,550.0
2021-02-18 07:00:00+00:00,0.0,35.58181818181818,92.53571428571429,0.0,24.618181818181817,0.0,15.660714285714286,0.0,56.70909090909091,0.0,69.01785714285714,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,110.6875,-19.0,21.749090680209072,18.87818180431019,18.696363553133878,17.0,18.105555958218044,68.11090934059837,69.41785717010498,58.00545432350852,57.99999986376081,59.39454574584961,59.57321459906442,83.5,54.79169999999999,22.294444444444448,10.21111111111111,958.4166666666666,780.0
2021-02-18 08:00:00+00:00,0.0,20.4,91.45614035087719,0.0,23.254545454545454,0.0,14.75438596491228,0.0,55.92727272727273,0.0,67.56140350877193,1.736842105263158,1.0,1.0,1.0,1.0,1.0,111.22280683015522,-19.0,20.852727161754263,17.93090917413885,18.149056668551463,17.129630088806152,18.03703717832212,68.41454564874823,69.37543889095909,58.027272588556464,58.03684201156884,59.414546203613284,59.58596480520148,85.16666666666667,112.75649999999999,22.57,12.741666666666667,1268.0,770.0
2021-02-18 09:00:00+00:00,0.0,33.38181818181818,90.58928571428571,0.0,22.945454545454545,0.0,17.392857142857142,0.0,54.70909090909091,0.0,65.07142857142857,0.0,1.0,1.0,1.0,1.0,1.0,111.12321404048375,-19.37321397236415,20.14074064184118,17.583333403975875,18.24181820262562,17.155556113631636,17.918518207691335,67.17090863314542,68.5607145854405,57.94545468417081,58.025000027247835,58.54000001387163,58.37857157843454,85.33333333333333,152.6343,22.80185185185185,14.097222222222221,1325.3703703703704,770.0
2021-02-18 10:00:00+00:00,45.30909090909091,22.8,88.28070175438596,0.0,36.4,0.0,20.789473684210527,0.0,52.07272727272727,0.0,62.80701754385965,6.947368421052632,1.0,1.0,1.0,1.0,1.0,110.53859590229236,-19.200000762939453,20.069090964577416,17.607272650978782,17.978181804310193,17.131481947722257,17.937036796852393,66.3611102634006,67.41578928629558,57.838888804117836,58.06491216023763,56.572222038551615,56.62631573593407,86.16666666666667,230.1064,22.741666666666664,14.383333333333333,1246.9722222222222,760.0
2021-02-18 11:00:00+00:00,20.69090909090909,25.054545454545455,84.85714285714286,0.0,40.58181818181818,0.0,19.214285714285715,0.0,49.763636363636365,0.0,60.732142857142854,0.0,1.0,1.0,1.0,1.0,1.0,109.93035697937012,-19.200000762939453,19.971698257158387,17.626415324660968,17.516363594748757,17.11481514683476,18.040740896154333,64.24999979564122,66.46964223044259,58.001785618918284,58.030356884002686,54.72142832619803,55.10714306150164,82.66666666666667,141.4452,22.85444444444445,14.659806397306397,1147.3526936026935,720.0
2021-02-18 12:00:00+00:00,93.4,0.0,81.0701754385965,0.0,48.945454545454545,0.0,17.80701754385965,0.0,47.236363636363635,0.0,59.54385964912281,1.736842105263158,1.0,1.0,1.0,1.0,1.0,109.12631640517921,-19.29649065251936,19.732727362892845,17.57818208174272,17.32545429576527,17.109434307746167,18.020754760166383,63.27090925736861,65.9508774071409,58.07636358087713,57.998245440031354,53.44909113103693,54.485964925665606,79.66666666666667,15.2574,22.50531746031746,13.547222222222222,892.3531746031745,630.0
2021-02-18 13:00:00+00:00,92.96428571428571,0.0,80.07142857142857,0.0,37.035714285714285,0.0,20.553571428571427,0.0,47.125,0.0,57.660714285714285,0.0,1.0,1.0,1.0,1.0,1.0,108.34561384769908,-19.200000762939453,19.62037079422562,17.640741206981517,17.348147957413286,17.083333615903502,18.09444480472141,62.22363621104847,65.2333327176278,58.13636370572177,58.02105264496385,52.38181811246005,53.43684199818394,79.16666666666667,6.2722,22.41362433862434,12.436904761904763,700.4642857142858,580.0
2021-02-18 14:00:00+00:00,90.72222222222223,0.0,79.70175438596492,0.0,25.074074074074073,0.0,15.087719298245615,0.0,45.01851851851852,0.0,57.421052631578945,0.0,1.0,1.0,1.0,1.0,1.0,107.68571267809186,-19.200000762939453,19.659999986128373,17.379999576915395,17.674545392123136,16.983333269755047,17.979629516601562,59.10727261629972,64.28035661152431,58.06545444835316,58.08035693849836,50.35818162397905,51.8482140813555,81.0,2.2971000000000004,22.26666666666667,12.076388888888888,631.25,510.0
2021-02-18 15:00:00+00:00,90.5,0.0,79.43636363636364,0.0,24.574074074074073,0.0,14.981818181818182,0.0,46.092592592592595,0.0,58.56363636363636,0.0,1.0,1.0,1.0,1.0,1.0,107.64909057617187,-18.910908751054244,20.09259252195005,17.655555725097656,18.099999895962803,16.907691955566406,18.0057692527771,58.5555556261981,64.20727233886718,58.03888900191696,58.04363597523082,50.103703039663806,51.69999951449307,81.83333333333333,0.0,22.152777777777782,12.034722222222223,584.4722222222223,520.0
2021-02-18 16:00:00+00:00,90.16363636363636,0.0,79.69642857142857,0.0,21.654545454545456,0.0,14.339285714285714,0.0,46.32727272727273,0.0,58.19642857142857,0.0,1.0,1.0,1.0,1.0,1.0,107.27678571428571,-18.899999618530273,20.17818197770552,17.878181388161398,18.445454441417347,16.901851477446378,17.90555519527859,58.62363641912287,63.701785700661794,58.061817793412644,58.087500027247835,50.127272657914595,51.12678582327707,82.66666666666667,0.0,22.333333333333332,12.104166666666666,580.4166666666666,520.0
2021-02-18 17:00:00+00:00,75.57142857142857,0.0,68.70175438596492,0.0,20.767857142857142,0.0,13.105263157894736,0.0,45.535714285714285,0.0,56.771929824561404,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,106.84736834074322,-18.899999618530273,20.73859653138278,17.864911932694284,18.807407167222763,18.09999985165066,17.24999996467873,58.80727247758345,63.719298245614034,58.047272491455075,58.05614023041307,50.27818166559393,51.02456122950504,83.66666666666667,0.0,22.436666666666667,12.25,574.6666666666666,410.0
2021-02-18 18:00:00+00:00,55.127272727272725,0.0,66.38181818181818,0.0,20.672727272727272,0.0,12.618181818181819,0.0,45.0,0.0,55.61818181818182,0.0,0.0,0.0,1.0,0.0,0.0,106.39285659790039,-18.100000381469727,22.525925989504213,20.614814828943324,19.01454551003196,18.670370384498877,16.31296299121998,59.347272838245736,63.58571447644915,58.05090866088867,58.00892857142857,50.445455239035866,50.94107157843454,83.83333333333333,0.0,22.349999999999998,12.329166666666666,576.25,320.0
2021-02-18 19:00:00+00:00,55.10909090909091,0.0,66.33333333333333,0.0,20.672727272727272,0.0,12.807017543859649,0.0,45.0,0.0,55.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,106.02499961853027,-18.100000381469727,23.31090854297985,22.885454628684304,19.092727626453748,18.496296282167787,15.500000017660636,59.214545301957564,63.407143115997314,58.03818137428977,57.99821417672293,50.39636431607333,50.66249976839338,84.5,0.0,22.433333333333337,12.395833333333334,581.25,310.0
2021-02-18 20:00:00+00:00,54.69090909090909,0.0,65.78181818181818,0.0,20.70909090909091,0.0,12.945454545454545,0.0,45.0,0.0,54.527272727272724,0.0,0.0,0.0,1.0,0.0,0.0,105.71607099260602,-18.100000381469727,23.309090666337447,23.794545780528676,19.319999452070757,18.16666687859429,15.035185195781567,58.79454532970082,63.171428544180735,58.001818084716795,57.99285731996809,50.21636310924183,50.332143034253804,84.16666666666667,0.0,22.42222222222222,12.5625,580.3888888888889,310.0
2021-02-18 21:00:00+00:00,54.48148148148148,0.0,65.14285714285714,0.0,20.87037037037037,0.0,13.053571428571429,0.0,45.0,0.0,54.089285714285715,0.0,0.0,0.0,1.0,0.0,0.0,105.46607194628034,-16.899999618530273,22.746296529416686,24.212963457460756,19.311110708448624,17.875925911797417,14.70185198607268,58.219999902898614,62.58035727909633,57.96181848699396,57.97500038146973,49.93090903542259,49.848214626312256,86.0,0.0,22.36666666666667,12.666666666666666,567.75,310.0
2021-02-18 22:00:00+00:00,54.44642857142857,0.0,65.49122807017544,0.0,20.982142857142858,0.0,13.105263157894736,0.0,44.5,0.0,54.0,0.0,0.0,0.0,1.0,0.0,0.0,104.96140302691543,-16.899999618530273,22.456363608620382,24.200000762939453,19.367272220958363,17.966037606293302,14.5339623937067,57.970909188010474,62.18596495243541,57.98545455932617,57.99122793632641,49.77090911865234,49.617543605335975,85.5,0.0,22.400000000000002,12.708333333333334,568.0,300.0
2021-02-18 23:00:00+00:00,53.886792452830186,0.0,64.84210526315789,0.0,20.830188679245282,0.0,12.964912280701755,0.0,44.075471698113205,0.0,53.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,104.47678606850761,-16.899999618530273,22.105555958218044,24.07037063881203,19.501818188753994,17.959259103845667,14.440740514684606,57.69259240892198,61.65178557804653,58.000000141285085,57.985714367457796,49.57962968614366,49.191071374075754,85.5,0.0,22.380555555555556,12.861111111111109,576.8055555555555,310.0
2021-02-19 00:00:00+00:00,54.24528301886792,0.0,64.89285714285714,0.0,20.735849056603772,0.0,12.964285714285714,0.0,44.075471698113205,0.0,53.017857142857146,0.0,0.0,0.0,1.0,0.0,0.0,104.35789489746094,-15.300000190734863,22.0,24.0,19.45740724492956,18.09259283984149,14.399999618530273,57.30754708344082,61.20877195659437,57.94717018559294,57.98421063339501,49.296226933317364,48.8807014331483,85.83333333333333,0.0,22.49,12.9375,572.4166666666666,300.0
2021-02-19 01:00:00+00:00,54.625,0.0,65.45614035087719,0.0,20.857142857142858,0.0,12.824561403508772,0.0,44.0,0.0,53.03508771929825,0.0,0.0,0.0,1.0,0.0,0.0,103.91785826001849,-15.300000190734863,21.994444423251682,23.96666653951009,19.603571823665074,18.151852077907986,14.383333047231039,57.44363659945401,61.14821399961199,58.03454527421431,58.06071383612497,49.450909077037466,48.93214334760393,86.0,0.0,22.494444444444444,13.0,563.0,310.0
2021-02-19 02:00:00+00:00,53.8,0.0,64.51785714285714,0.0,20.418181818181818,0.0,12.303571428571429,0.0,43.09090909090909,0.0,52.285714285714285,0.0,0.0,0.0,1.0,0.0,0.0,103.55535629817417,-15.300000190734863,21.963636224920098,23.709090943769976,19.751851823594833,18.11666700575087,14.398147777274803,57.710908924449576,61.314285959516255,58.043636252663354,58.042856897626606,49.694545329700816,49.033928053719656,86.5,0.0,22.45,13.104166666666666,549.8611111111111,310.0
2021-02-19 03:00:00+00:00,53.654545454545456,0.0,64.0,0.0,20.2,0.0,12.280701754385966,0.0,43.29090909090909,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,103.19824499832957,-13.600000381469727,21.925925643355757,23.474073975174516,19.761818278919566,18.17592613785355,14.387036729741979,57.467272810502486,60.88596464458265,57.967272879860616,57.97543890434399,49.44000036066229,48.826316498873524,87.0,0.0,22.299444444444447,12.981944444444444,565.6944444444445,300.0
2021-02-19 04:00:00+00:00,51.872727272727275,0.0,62.785714285714285,0.0,20.036363636363635,0.0,11.821428571428571,0.0,41.27272727272727,0.0,51.107142857142854,0.0,0.0,0.0,1.0,0.0,0.0,102.94464356558663,-13.600000381469727,21.974545357444068,23.399999618530273,19.70740798667625,18.155555760418927,14.349999904632568,56.91454509388317,60.23749985013689,58.050908522172406,58.037499972752165,49.205454462224786,48.45357125146048,87.0,0.0,22.129444444444445,12.986111111111112,568.8055555555555,300.0
