,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-02-19 05:00:00+00:00,55.74545454545454,0.0,76.96363636363637,0.0,21.8,0.0,14.654545454545454,0.0,45.72727272727273,0.0,54.61818181818182,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,102.920000110973,-13.600000381469727,21.946296091432924,23.494444423251682,19.865454691106624,18.08490540846339,14.052830156290307,56.38545455932617,59.680000097101384,57.970909049294214,57.94545482288707,48.7981821233576,47.89454574584961,87.83333333333333,0.0,21.956666666666667,13.166666666666666,575.0,330.0
2021-02-19 06:00:00+00:00,64.85454545454546,0.0,78.55357142857143,0.0,22.10909090909091,0.0,15.142857142857142,0.0,46.018181818181816,0.0,56.05357142857143,0.0,0.05555555555555555,0.0,1.0,1.0,0.8240740740740741,102.7982155936105,-11.800000190734863,21.925454330444335,22.687272678722035,19.84074052174886,16.924073819760924,19.009259329901802,55.7963640386408,59.4249997820173,58.0145453713157,57.98928567341396,48.7254547812722,47.71607181004116,87.83333333333333,0.5955999999999999,21.962222222222223,14.306944444444445,690.5,360.0
2021-02-19 07:00:00+00:00,93.49090909090908,0.0,79.41071428571429,0.0,23.69090909090909,0.0,16.446428571428573,0.0,46.74545454545454,0.0,56.982142857142854,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,102.34035023471765,-11.800000190734863,21.38928587096078,19.666071278708323,19.15925919568097,16.9388886557685,18.051852049650968,56.02181826504794,59.2912279095566,58.03454520485618,57.99473685549017,48.61272659301758,47.69298245614035,87.33333333333333,1.1122,22.15833333333333,16.693055555555556,914.1111111111112,510.0
2021-02-19 08:00:00+00:00,88.56363636363636,0.0,77.21428571428571,0.0,29.945454545454545,0.0,18.0,0.0,45.25454545454546,0.0,55.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,102.52407356544778,-11.800000190734863,20.483333365122476,18.158332856496177,18.433333290947807,17.072222497728134,18.01481487132885,55.46000019420277,58.45185188010887,58.04000008322976,58.074074074074076,48.38727285211736,47.34259266323514,88.0,0.0,22.39047619047619,18.355952380952377,1082.202380952381,490.0
2021-02-19 09:00:00+00:00,87.49090909090908,0.0,76.38333333333334,0.0,31.036363636363635,0.0,17.616666666666667,0.0,43.981818181818184,0.0,53.983333333333334,0.0,1.0,1.0,1.0,1.0,1.0,102.52407356544778,-11.800000190734863,20.03898323188394,17.642373424465372,17.961818036166104,17.11666711171468,18.02407416590938,54.432142802647185,58.45185188010887,58.04285723822458,58.074074074074076,47.723214217594695,47.34259266323514,87.0,0.0,22.497063492063493,18.998611111111114,1116.5674603174602,480.0
2021-02-19 10:00:00+00:00,86.69090909090909,0.0,75.23333333333333,0.0,48.96363636363636,0.0,24.166666666666668,0.0,43.018181818181816,0.0,51.983333333333334,0.0,1.0,1.0,1.0,1.0,1.0,102.52407356544778,-11.800000190734863,19.925000190734863,17.591667016347248,17.787272852117365,17.10185224038583,18.138889418707954,53.22037018669976,58.45185188010887,58.01111101221155,58.074074074074076,47.14444464224356,47.34259266323514,86.33333333333333,0.0,22.46033189033189,19.03982683982684,1045.3618326118326,490.0
2021-02-19 11:00:00+00:00,84.38461538461539,0.0,72.52727272727273,0.0,55.53846153846154,0.0,19.29090909090909,0.0,40.44230769230769,0.0,49.63636363636363,0.0,1.0,1.0,1.0,1.0,1.0,100.72916714350383,-10.199999809265137,20.16296309011954,17.61666711171468,17.46923065185547,17.12692352441641,18.100000381469727,52.37547187085421,54.38333320617676,58.018867708602045,58.054166634877525,46.38490540126585,44.90624976158142,84.83333333333333,0.0,22.60318181818182,21.145454545454545,1148.331168831169,490.0
2021-02-19 12:00:00+00:00,84.08,0.0,72.02222222222223,0.0,65.98,0.0,19.91111111111111,0.0,39.46,0.0,48.15555555555556,0.0,1.0,1.0,1.0,1.0,1.0,99.95333370632595,-8.800000190734863,20.07200008392334,17.514000053405763,17.299999509538925,17.050000190734863,18.041666825612385,50.85199981689453,52.588889058430986,57.91799995422363,58.01111111111111,44.76000015258789,43.5488897535536,79.5,4.5079,22.161333333333335,19.113333333333337,874.7666666666668,490.0
2021-02-19 13:00:00+00:00,81.10416666666667,0.0,70.18,0.0,40.416666666666664,0.0,20.94,0.0,38.479166666666664,0.0,47.2,0.0,1.0,1.0,1.0,1.0,1.0,98.69999938964844,-8.699999809265137,20.004081648223256,17.59183708502322,17.41489329236619,17.03125011920929,18.020833412806194,50.16249974568685,52.077999954223635,58.114583333333336,58.24000022888183,44.02500001589457,43.142000122070314,75.0,0.0084,21.992,17.052500000000002,738.75,430.0
2021-02-19 14:00:00+00:00,90.52727272727273,0.0,70.6140350877193,0.0,36.36363636363637,0.0,17.263157894736842,0.0,39.2,0.0,47.63157894736842,0.0,1.0,1.0,1.0,1.0,1.0,98.41052768104954,-8.699999809265137,19.731481552124023,17.4870370582298,17.90181832747026,16.894339219579155,17.994339601048882,49.7127272865989,51.87894754242479,58.05999984741211,58.09824552034077,43.74545447609641,42.76842130694473,77.0,0.0515,21.884999999999998,16.0125,610.3333333333333,450.0
2021-02-19 15:00:00+00:00,93.61818181818182,0.0,72.64285714285714,0.0,29.618181818181817,0.0,17.535714285714285,0.0,41.32727272727273,0.0,50.25,0.0,1.0,1.0,1.0,1.0,1.0,98.59491419388075,-7.705084574424614,20.161818313598634,17.689091075550426,18.57454560019753,16.92592567867703,17.974073975174516,50.370909465443006,52.201695070428364,58.058181623979046,58.03050852630098,44.301818362149326,43.16271164457677,78.0,0.0,21.988000000000003,15.604999999999999,585.5,480.0
2021-02-19 16:00:00+00:00,94.14814814814815,0.0,74.73684210526316,0.0,28.40740740740741,0.0,17.035087719298247,0.0,42.629629629629626,0.0,51.73684210526316,0.0,1.0,1.0,1.0,1.0,1.0,98.60877080549274,-7.800000190734863,20.356363331187854,17.98727254000577,18.99272724498402,17.225926046018248,17.959259103845667,50.74909064553001,52.41228083560341,58.13090889670632,57.99999986615097,44.67272657914595,43.31228062144497,78.83333333333333,0.0,21.996000000000002,15.5,593.7,490.0
2021-02-19 17:00:00+00:00,71.0909090909091,0.0,63.857142857142854,0.0,24.490909090909092,0.0,15.839285714285714,0.0,43.10909090909091,0.0,51.285714285714285,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,98.2446425301688,-7.800000190734863,20.903703901502823,18.090741016246653,19.209091117165304,18.470370327984845,17.540740754869248,51.43818213722923,52.88035706111363,58.09454505226829,58.01964276177542,45.554545454545455,43.921428612300325,78.16666666666667,0.0,22.104000000000003,15.49,572.6,340.0
2021-02-19 18:00:00+00:00,50.964285714285715,0.0,61.56666666666667,0.0,23.267857142857142,0.0,15.566666666666666,0.0,42.857142857142854,0.0,50.0,0.0,0.0,0.01818181818181818,1.0,0.0,0.0,98.01403433816475,-7.014035091065524,22.38909086747603,20.950909077037466,19.309090631658382,19.01851858916106,17.051851873044615,51.93090910478072,52.908772117213196,58.08909024325284,57.98947364405582,45.84000022194602,43.970175893683184,74.83333333333333,0.0,22.025333333333336,15.344999999999999,590.2333333333333,270.0
2021-02-19 19:00:00+00:00,51.56363636363636,0.0,62.0,0.0,23.381818181818183,0.0,15.872727272727273,0.0,43.018181818181816,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,97.88181818181818,-7.0,23.123636731234463,23.700000034679068,19.41999969482422,18.794444366737647,16.52592591886167,52.02000004161488,53.049090784246275,58.00909070101651,57.96909096457741,45.94181858409535,43.983636613325636,77.83333333333333,0.0,22.046666666666667,15.3,577.5,260.0
2021-02-19 20:00:00+00:00,51.01851851851852,0.0,61.58181818181818,0.0,22.77777777777778,0.0,15.181818181818182,0.0,42.01851851851852,0.0,49.49090909090909,0.0,0.0,0.0,1.0,0.0,0.0,97.71818181818182,-7.0,23.263636190241034,24.189091630415483,19.511111153496635,18.675926208496094,16.201852162679035,52.21090864701704,53.33999980579723,58.043636322021484,58.01090913252397,46.18181741887873,44.17090870250355,77.5,0.0,22.136000000000003,15.325,589.3,270.0
2021-02-19 21:00:00+00:00,51.56363636363636,0.0,62.089285714285715,0.0,22.8,0.0,14.857142857142858,0.0,42.27272727272727,0.0,49.589285714285715,0.0,0.0,0.0,1.0,0.0,0.0,97.51754439504523,-6.456140392705014,22.775925989504213,24.098148522553622,19.5745455308394,18.544444613986546,16.03333346048991,52.35999991677024,53.69649090683251,57.9454551003196,57.971930185953774,46.37999988902699,44.33684191787452,79.0,0.0,22.160000000000004,15.315000000000001,566.1,270.0
2021-02-19 22:00:00+00:00,51.236363636363635,0.0,61.714285714285715,0.0,22.581818181818182,0.0,14.357142857142858,0.0,41.127272727272725,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,97.25535692487445,-6.5,22.450908903642134,23.750909146395596,19.641818722811614,18.279245088685233,15.798113139170521,52.74909099232067,54.25357116971697,58.05636305375533,58.00357116971697,46.81818161010742,44.87321465356009,80.33333333333333,0.0,22.184,15.3,561.6,280.0
2021-02-19 23:00:00+00:00,52.482142857142854,0.0,62.8421052631579,0.0,22.767857142857142,0.0,14.87719298245614,0.0,42.607142857142854,0.0,50.10526315789474,0.0,0.0,0.0,1.0,0.0,0.0,97.06249959128243,-6.5,22.094545745849608,23.560000228881837,19.678181943026456,18.27777749520761,15.620370635279903,53.043636252663354,54.74464273452759,57.98909093683416,58.00535706111363,47.00181884765625,45.00535733359201,81.5,0.0,22.093333333333334,15.3,564.1666666666667,280.0
2021-02-20 00:00:00+00:00,53.03636363636364,0.0,63.410714285714285,0.0,22.78181818181818,0.0,14.839285714285714,0.0,42.90909090909091,0.0,50.57142857142857,0.0,0.0,0.0,1.0,0.0,0.0,96.74193536081621,-6.099999904632568,22.062963203147607,23.42037006660744,19.796295907762314,18.320370038350422,15.566666920979818,53.43888932687265,55.19838702294134,57.9907406700982,57.988709972750755,47.25555575335467,45.27419342533235,86.16666666666667,0.0,22.206666666666667,15.3,570.8,280.0
2021-02-20 01:00:00+00:00,53.21818181818182,0.0,63.6,0.0,22.945454545454545,0.0,15.0,0.0,42.25454545454546,0.0,51.0,0.0,0.0,0.0,1.0,0.0,0.0,96.15272494229403,-6.099999904632568,22.0,23.30740667272497,19.80545408075506,18.270370165507,15.511111153496635,53.592727383700286,55.559999986128375,58.01999976418235,58.018181679465556,47.356363677978514,45.47090946544301,87.66666666666667,0.0,22.160000000000004,15.375,578.0,280.0
2021-02-20 02:00:00+00:00,54.38181818181818,0.0,64.85714285714286,0.0,23.036363636363635,0.0,15.392857142857142,0.0,43.8,0.0,51.75,0.0,0.0,0.0,1.0,0.0,0.0,95.99642862592425,-6.099999904632568,21.990909056230024,23.2218186118386,19.799999445134944,18.294444260773837,15.5,53.863636641068894,55.85178600038801,57.947273115678264,57.96250009536743,47.42727335149591,45.58392810821533,86.5,0.0,22.12666666666667,15.4,562.9333333333333,290.0
2021-02-20 03:00:00+00:00,54.72727272727273,0.0,65.33928571428571,0.0,23.21818181818182,0.0,15.803571428571429,0.0,44.0,0.0,52.30357142857143,0.0,0.0,0.0,1.0,0.0,0.0,95.68571295057025,-5.800000190734863,21.959259103845667,23.14074127762406,19.86363584345037,18.237037305478697,15.494444423251682,54.089285373687744,56.14285707473755,58.02142865317209,58.001785687037874,47.72857148306711,45.87678534643991,86.83333333333333,0.0,22.052,14.895,574.6,290.0
2021-02-20 04:00:00+00:00,54.45454545454545,0.0,64.98181818181818,0.0,23.0,0.0,15.672727272727272,0.0,43.345454545454544,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,95.41551839894262,-5.800000190734863,21.952727092396128,23.274545080011542,19.872221805431224,18.140741171660245,15.459259103845667,54.018181679465556,56.136206922859984,57.9890910061923,57.977586285821324,47.46181848699396,45.97758641736261,86.0,0.0,22.006000000000004,14.75,560.4333333333333,280.0
2021-02-20 05:00:00+00:00,54.981818181818184,0.0,77.44642857142857,0.0,23.836363636363636,0.0,16.178571428571427,0.0,45.03636363636364,0.0,53.44642857142857,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,95.38928672245571,-5.800000190734863,21.994545433738015,23.310908716375177,19.82363579489968,18.005660147037148,15.164151011772876,53.780000097101386,55.898214544568745,57.95090942382812,57.97142893927438,47.36909089521928,45.66607093811035,85.66666666666667,0.0,21.771666666666665,14.6625,557.4166666666666,320.0
2021-02-20 06:00:00+00:00,63.0,0.0,78.56140350877193,0.0,24.272727272727273,0.0,17.017543859649123,0.0,45.8,0.0,55.43859649122807,0.0,0.0,0.0,1.0,1.0,0.32407407407407407,95.29298293799685,-5.599999904632568,21.933333079020183,22.60185181653058,19.769091033935545,17.14999993642171,17.977777675346093,53.481482046621814,55.82807025574801,57.91296351397479,57.9508774071409,47.17037017257125,45.570174769351354,86.0,0.0,21.786111111111115,14.708333333333334,559.5833333333334,340.0
2021-02-20 07:00:00+00:00,85.81818181818181,0.0,80.08928571428571,0.0,25.509090909090908,0.0,18.321428571428573,0.0,47.81818181818182,0.0,56.714285714285715,0.0,0.9814814814814815,0.0,1.0,1.0,1.0,95.2821433203561,-5.599999904632568,21.65636353926225,22.15818214416504,19.809259449994123,17.320369826422798,18.068518709253382,53.069090756503016,55.63392843518938,58.012727078524506,57.994642802647185,47.11999941739169,45.49642848968506,85.0,0.0,22.013888888888896,14.805555555555555,577.1111111111111,420.0
2021-02-20 08:00:00+00:00,57.36363636363637,0.0,66.82758620689656,0.0,24.8,0.0,17.189655172413794,0.0,45.945454545454545,0.0,54.93103448275862,0.0,0.09090909090909091,0.0,1.0,0.0,1.0,94.89649039820621,-5.599999904632568,22.592592663235134,22.659259125038428,19.84285695212228,18.825925685741282,18.199999703301323,53.269642625536235,55.5771928084524,58.06071390424456,58.05087695205421,47.067857537950786,45.61754340456243,85.0,0.0,22.056666666666665,14.9,581.7,310.0
2021-02-20 09:00:00+00:00,55.21818181818182,0.0,65.25,0.0,24.945454545454545,0.0,17.0,0.0,45.58181818181818,0.0,53.535714285714285,0.0,0.0,0.0,1.0,0.0,0.0,94.4196424484253,-5.5,23.383635919744318,23.212727390636097,19.89259218286585,19.04629647290265,17.35555542839898,52.84727290760387,55.05892842156546,57.987272921475494,57.98750019073486,46.83272774436257,45.353571619306294,85.83333333333333,0.0,22.088,14.9,581.9,270.0
2021-02-20 10:00:00+00:00,65.875,0.0,64.53333333333333,0.0,25.0,0.0,17.166666666666668,0.0,44.67857142857143,0.0,52.78333333333333,0.0,0.0,0.48148148148148145,1.0,0.0,0.0,93.9175441808868,-5.5,23.257407788877135,21.859258969624836,19.879999819668857,18.78333317791974,16.762963012412744,52.32181805697354,54.37543855633652,57.98000016645952,57.98947377790485,46.44181816794656,44.88947369759543,88.33333333333333,0.0,22.09,15.092500000000001,565.4,300.0
2021-02-20 11:00:00+00:00,74.79629629629629,0.0,63.57142857142857,0.0,25.01851851851852,0.0,17.321428571428573,0.0,44.148148148148145,0.0,52.0,0.0,0.0,1.0,1.0,0.0,0.0,93.5881356708074,-5.5,22.25272733514959,18.356363123113457,19.66111161973741,18.36851833484791,16.34259245130751,51.778181804310194,53.28135584168515,57.9454551003196,57.98135602272163,45.68727243596857,44.24067791437699,93.66666666666667,0.0,22.143333333333338,15.35,565.0,320.0
2021-02-20 12:00:00+00:00,53.4,0.0,62.910714285714285,0.0,25.036363636363635,0.0,16.946428571428573,0.0,42.81818181818182,0.0,50.964285714285715,0.0,0.0,0.0,1.0,0.0,0.0,93.12500054495675,-5.560714227812631,22.82181833440607,21.267272741144353,19.7890906940807,18.422221925523544,16.12777826521132,51.439999944513495,52.8125,57.98545476740057,58.01428590502058,45.24363576715643,43.81964308874948,96.5,0.0,22.14666666666667,15.425,566.0,270.0
2021-02-20 13:00:00+00:00,52.611111111111114,0.0,62.517857142857146,0.0,25.185185185185187,0.0,17.160714285714285,0.0,42.2037037037037,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,92.5464278629848,-5.5,23.45357152393886,23.966071435383387,19.753846095158504,18.433333079020183,15.961110962761772,50.783333248562286,52.316071442195344,57.96481513977051,57.99285731996809,44.74259235240795,43.31785706111363,96.66666666666667,0.0,22.143333333333334,15.708333333333334,562.8333333333333,250.0
2021-02-20 14:00:00+00:00,53.0,0.0,62.892857142857146,0.0,25.945454545454545,0.0,17.839285714285715,0.0,42.70909090909091,0.0,50.607142857142854,0.0,0.0,0.0,1.0,0.0,0.0,92.0785710471017,-5.5,23.3240740387528,24.370369875872576,19.849090472134677,18.474073975174516,15.827777756585014,50.405454809015446,52.17499985013689,57.92727328213778,57.985714299338206,44.28181832053445,43.021428380693706,95.5,3.8617,22.13888888888889,15.666666666666666,575.1666666666666,250.0
2021-02-20 15:00:00+00:00,53.43636363636364,0.0,63.142857142857146,0.0,26.29090909090909,0.0,18.053571428571427,0.0,43.92727272727273,0.0,50.982142857142854,0.0,0.0,0.0,1.0,0.0,0.0,91.53928606850761,-5.5,22.741818167946555,24.3545448996804,19.97592583409062,18.414814525180393,15.681481414371067,50.46000012484464,52.06607116971697,57.97090939608487,58.00178575515747,44.30909125588157,42.97500038146973,94.0,0.0457,22.056000000000004,15.85,560.2,260.0
2021-02-20 16:00:00+00:00,53.81818181818182,0.0,63.714285714285715,0.0,26.70909090909091,0.0,18.25,0.0,44.2,0.0,51.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,91.1283332824707,-5.5,22.443636148626155,24.152727577903054,19.98545448996804,18.347169444246113,15.605660726439279,50.62363634976474,52.05666637420654,57.94545489224521,57.97666670481364,44.47454632845792,42.93000100453695,94.0,0.0,22.1,16.05,558.1666666666667,250.0
2021-02-20 17:00:00+00:00,53.4,0.0,63.392857142857146,0.0,26.854545454545455,0.0,18.071428571428573,0.0,44.872727272727275,0.0,51.0,0.0,0.0,0.0,1.0,0.0,0.0,90.70847424006058,-5.5,22.207407739427353,23.925925643355757,19.979629551922834,18.424073784439653,15.600000381469727,50.76181807084517,52.0694913702496,57.983636543967506,57.97796617928198,44.70727310180664,42.99322044243247,94.66666666666667,0.0,22.096000000000004,16.175,572.3,250.0
2021-02-20 18:00:00+00:00,52.74545454545454,0.0,63.19298245614035,0.0,27.12727272727273,0.0,18.56140350877193,0.0,44.72727272727273,0.0,51.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,90.29824481094093,-5.300000190734863,22.16363698785955,23.88727229725231,19.998214278902328,18.418518207691335,15.548148331818757,50.70727261629972,51.88421068693462,58.00181843150746,57.992982496295056,44.63454464999112,42.82982461494312,95.0,0.0,22.056000000000004,16.35,573.1,250.0
2021-02-20 19:00:00+00:00,51.92727272727273,0.0,62.228070175438596,0.0,27.054545454545455,0.0,18.719298245614034,0.0,43.41818181818182,0.0,50.75438596491228,0.0,0.0,0.0,1.0,0.0,0.0,89.84464291163853,-5.300000190734863,22.15272785533558,23.859999465942384,19.99074070541947,18.399999689172816,15.537037178322121,50.28596469812226,51.58035707473755,58.07368348774157,58.0,44.38947369759543,42.64464242117746,97.0,0.0,22.113333333333337,16.625,560.3333333333333,250.0
2021-02-20 20:00:00+00:00,50.69642857142857,0.0,61.285714285714285,0.0,27.071428571428573,0.0,18.607142857142858,0.0,42.375,0.0,49.982142857142854,0.0,0.0,0.0,1.0,0.0,0.0,89.25087711267304,-5.300000190734863,22.133333841959637,23.899999618530273,19.98545448996804,18.322221967909073,15.52407416590938,49.665454587069426,51.222806897079735,57.9490910616788,57.94912304794579,43.647272630171344,42.17368370190001,98.0,0.0,22.136000000000003,16.725,574.8,230.0
2021-02-20 21:00:00+00:00,48.907407407407405,0.0,59.98245614035088,0.0,26.72222222222222,0.0,18.035087719298247,0.0,40.092592592592595,0.0,49.03508771929825,0.0,0.0,0.0,1.0,0.0,0.0,88.76779743776483,-4.900000095367432,22.189091630415483,23.879999542236327,19.849999569080495,18.47592583409062,15.503703717832211,49.254545662619854,50.8661016690529,58.076363095370205,58.050847069691805,43.30545494773171,41.97627154851364,99.33333333333333,0.0,22.040000000000003,17.03,553.3666666666667,240.0
2021-02-20 22:00:00+00:00,47.49090909090909,0.0,59.22222222222222,0.0,25.545454545454547,0.0,17.314814814814813,0.0,39.30909090909091,0.0,47.388888888888886,0.0,0.0,0.0,1.0,0.0,0.0,88.27454653653231,-4.900000095367432,22.0611113442315,23.759259117974175,20.01090913252397,18.53703707235831,15.5,49.225926081339516,50.734545690363106,58.07592582702637,58.02545429576527,43.22962923403139,41.81636414961381,100.0,0.0,22.104000000000003,17.315,556.1,230.0
2021-02-20 23:00:00+00:00,46.67272727272727,0.0,58.666666666666664,0.0,25.78181818181818,0.0,17.596491228070175,0.0,38.945454545454545,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,87.99642848968506,-4.900000095367432,22.13636415654963,23.754545385187324,19.98909086747603,18.65660401110379,15.5,48.80535738808768,50.39999982288906,57.92678649084909,57.96785749707903,42.84285722460066,41.45178542818342,100.0,0.0,22.0,17.679166666666667,570.4166666666666,230.0
2021-02-21 00:00:00+00:00,44.25454545454546,0.0,57.125,0.0,26.0,0.0,17.696428571428573,0.0,37.836363636363636,0.0,45.857142857142854,0.0,0.0,0.0,1.0,0.0,0.0,87.7140346326326,-4.233333269755046,22.19629704510724,23.799999237060547,19.96727260242809,18.748148176405167,15.5,48.15272736982866,49.803508825469436,57.9218190279874,58.01228071513929,42.22727258855646,40.8228067096911,100.0,0.0,22.072222222222223,18.11111111111111,572.8611111111111,210.0
2021-02-21 01:00:00+00:00,43.267857142857146,0.0,56.45614035087719,0.0,26.464285714285715,0.0,17.842105263157894,0.0,37.0,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,87.24642808096749,-4.199999809265137,22.10545494773171,23.772726925936613,19.918181506070223,18.707407668784814,15.516666730244955,47.34545399058949,49.30714307512556,57.95090963190252,57.994642870766775,41.60181877829812,40.362500122615266,100.0,0.0,22.101333333333336,18.613333333333337,558.1333333333333,210.0
2021-02-21 02:00:00+00:00,43.01851851851852,0.0,56.25,0.0,26.90740740740741,0.0,17.964285714285715,0.0,37.0,0.0,44.660714285714285,0.0,0.0,0.0,1.0,0.0,0.0,86.8280697203519,-4.199999809265137,22.03333346048991,23.796295589870876,19.90555519527859,18.65740758401376,15.52777788374159,46.84000029130416,48.76842090539765,57.98000016645952,57.98070198192931,41.245454198663886,39.98245620727539,100.0,0.0,21.984,18.925,570.0,210.0
2021-02-21 03:00:00+00:00,43.22222222222222,0.0,56.175438596491226,0.0,27.0,0.0,18.24561403508772,0.0,37.0,0.0,44.08771929824562,0.0,0.0,0.0,1.0,0.0,0.0,86.39999975476947,-3.299999952316284,22.026666768391927,23.799999237060547,19.890908674760297,18.714814998485423,15.529629742657697,46.579245297413955,48.085714272090364,57.9471704015192,57.971428871154785,40.98113221942254,39.55178615025112,100.0,0.0,21.9,21.240000000000002,558.0,200.0
2021-02-21 04:00:00+00:00,43.0,0.0,56.333333333333336,0.0,27.0,0.0,18.24561403508772,0.0,37.0,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,86.27368498685067,-3.299999952316284,22.290740507620352,23.799999237060547,19.82545387961648,18.783333248562283,15.568518779895923,46.41454592618075,47.78596496582031,57.98363668268377,57.99298256321957,40.8709098815918,39.36666742960612,100.0,0.0,21.83888888888889,23.38888888888889,570.2777777777777,200.0
2021-02-21 05:00:00+00:00,43.07272727272727,0.0,64.25,0.0,27.472727272727273,0.0,18.946428571428573,0.0,37.0,0.0,44.607142857142854,0.0,0.0,0.0,1.0,0.9905660377358491,0.0,86.30357142857143,-3.299999952316284,22.329090291803535,23.739999771118164,19.79454477483576,17.957407492178458,15.287037107679579,46.14909057617187,47.319642952510286,57.93818241466175,57.96964318411691,40.7218186118386,39.02500016348703,99.5,0.0,21.830000000000002,23.225,566.7333333333333,220.0
2021-02-21 06:00:00+00:00,50.49090909090909,0.0,65.66666666666667,0.0,27.563636363636363,0.0,19.105263157894736,0.0,36.90909090909091,0.0,45.96491228070175,0.0,0.0,0.0,1.0,1.0,0.32407407407407407,86.48596405564693,-2.4000000953674316,22.200000762939453,22.9018519366229,19.857406969423646,17.32962929760968,18.203703650721796,45.740000291304156,47.164912374396074,57.97818215110085,58.00526314450983,40.60363499034535,38.884211690802324,96.0,2.8591,21.81222222222222,23.079166666666666,566.6111111111111,240.0
2021-02-21 07:00:00+00:00,73.89090909090909,0.0,68.21428571428571,0.0,28.545454545454547,0.0,19.875,0.0,39.72727272727273,0.0,47.839285714285715,0.0,0.9818181818181818,0.0,1.0,1.0,1.0,86.72857080187116,-2.4000000953674316,21.925454434481534,22.279999958385122,19.94727266485041,17.590566383217865,18.501887087552053,46.13272739757191,47.65357160568237,57.8945461619984,57.92857183728899,40.681818528608844,39.171428884778706,94.5,0.6118,21.901666666666667,22.458333333333332,579.25,310.0
2021-02-21 08:00:00+00:00,47.4,0.0,57.824561403508774,0.0,27.70909090909091,0.0,19.035087719298247,0.0,38.018181818181816,0.0,46.45614035087719,0.0,0.09090909090909091,0.0,1.0,0.0,1.0,86.64385865864001,-2.4000000953674316,22.483636474609376,23.00727268565785,19.82727262323553,19.085184980321813,18.568518850538467,46.81090885509144,47.84385942157946,58.07272685657848,58.038596303839434,41.22727293534712,39.454386125531116,93.83333333333333,0.0,21.895238095238096,21.952380952380953,564.6428571428572,230.0
2021-02-21 09:00:00+00:00,45.4,0.0,57.375,0.0,27.21818181818182,0.0,18.857142857142858,0.0,37.2,0.0,45.25,0.0,0.0,0.0,1.0,0.0,0.0,86.5999984741211,-1.5596491370284766,23.520000180331145,23.71090906316584,19.84363611394709,19.394444041781956,17.983333269755047,46.503571442195344,47.62105259142424,57.996428557804656,57.982456274199905,40.941072259630474,39.34385989005106,93.5,0.0,22.0,21.520833333333332,583.0555555555555,210.0
2021-02-21 10:00:00+00:00,57.21818181818182,0.0,58.31578947368421,0.0,27.70909090909091,0.0,19.210526315789473,0.0,38.6,0.0,45.96491228070175,0.0,0.0,0.4909090909090909,1.0,0.0,0.0,86.80357251848493,-1.600000023841858,23.28703721364339,22.26481462407995,19.799999791925604,19.10370367544669,17.320370497526945,46.57272734208541,47.97321469443185,57.938182206587356,57.97321449007307,41.01454592618075,39.40714372907366,89.16666666666667,0.0,22.018333333333334,21.183333333333334,586.5833333333334,240.0
2021-02-21 11:00:00+00:00,70.54545454545455,0.0,62.267857142857146,0.0,29.327272727272728,0.0,20.571428571428573,0.0,42.527272727272724,0.0,49.089285714285715,0.0,0.0,1.0,1.0,0.0,0.0,87.11071314130511,-1.600000023841858,22.367272845181553,18.463636224920098,19.714545405994762,18.296296402260108,16.881481135333026,47.63518552426939,48.94642816271101,57.90370432535807,57.96785756519863,41.72592615198206,39.90714284351894,89.83333333333333,0.0,22.005555555555556,20.626388888888886,584.9444444444445,280.0
2021-02-21 12:00:00+00:00,52.32727272727273,0.0,62.763636363636365,0.0,29.09090909090909,0.0,20.581818181818182,0.0,43.0,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,87.23214217594692,-1.0750000178813934,23.03518507215712,20.981481516802752,19.70000024275346,17.946296091432924,16.675926597030074,48.43090903542259,49.462500367845806,58.03999945900657,58.00892850330898,42.361818903142755,40.3767854145595,88.33333333333333,0.0,22.0,20.32638888888889,570.1944444444445,230.0
2021-02-21 13:00:00+00:00,53.9622641509434,0.0,64.20754716981132,0.0,29.0,0.0,20.339622641509433,0.0,44.301886792452834,0.0,50.75471698113208,0.0,0.0,0.0,1.0,0.0,0.0,87.43076984698956,-1.100000023841858,23.666667231807,23.13333324149803,19.84339577296995,17.74038468874418,16.507692337036133,49.16415124569299,50.099999794593224,58.0716975230091,58.01538430727445,43.05283010230874,40.99807687906119,87.83333333333333,0.0,21.94666666666667,19.908333333333335,564.3333333333334,250.0
2021-02-21 14:00:00+00:00,54.29090909090909,0.0,64.98214285714286,0.0,29.0,0.0,20.035714285714285,0.0,44.81818181818182,0.0,51.0,0.0,0.0,0.0,1.0,0.0,0.0,87.68596501935993,-1.100000023841858,23.45636364329945,23.367272220958363,19.740000013871626,17.60740778181288,16.3129623554371,49.65636360862038,50.57368442468476,58.05090845281428,58.017543725800095,43.536363358931105,41.421052966201515,90.83333333333333,0.0,21.913333333333338,19.616666666666664,584.0833333333334,240.0
2021-02-21 15:00:00+00:00,54.32727272727273,0.0,65.36,0.0,28.836363636363636,0.0,20.02,0.0,45.0,0.0,51.9,0.0,0.0,0.0,1.0,0.0,0.0,88.09183689039581,-0.9734693814297112,22.75740761227078,23.12407437077275,19.8166659673055,17.502000007629395,16.226000366210936,50.207272824374115,51.10408167936364,58.10727199207653,58.03061208919603,44.121818681196736,41.96122461435746,92.0,0.0,21.980555555555554,19.229166666666668,575.6944444444445,260.0
2021-02-21 16:00:00+00:00,53.333333333333336,0.0,64.24561403508773,0.0,26.925925925925927,0.0,18.771929824561404,0.0,44.129629629629626,0.0,51.24561403508772,0.0,0.0,0.0,1.0,0.0,0.0,89.17368504039028,-1.0,22.332726634632458,23.09636351845481,19.819642543792725,17.487036987587256,16.23333348168267,50.645454753528945,51.42982476217705,58.00909097844904,58.01228084898832,44.6254543651234,42.43859655815258,93.16666666666667,0.0,22.027777777777782,19.166666666666668,576.0555555555555,250.0
2021-02-21 17:00:00+00:00,52.8,0.0,63.163636363636364,0.0,26.545454545454547,0.0,18.30909090909091,0.0,44.018181818181816,0.0,51.18181818181818,0.0,0.0,0.0,1.0,0.0,0.0,89.8232137135097,-1.0,22.299999237060547,23.01851827126962,19.89814775961417,17.550000190734863,16.100000381469727,50.856363677978514,51.621428625924246,58.02545443448153,58.01071425846645,44.79636341441761,42.637499400547576,92.66666666666667,0.0,21.961111111111112,19.041666666666668,566.3333333333334,260.0
2021-02-21 18:00:00+00:00,52.55357142857143,0.0,63.21818181818182,0.0,26.767857142857142,0.0,18.145454545454545,0.0,43.982142857142854,0.0,51.018181818181816,0.0,0.0,0.0,1.0,0.0,0.0,90.43888854980469,-1.0,22.165455107255415,22.84727245677601,19.817543431332236,17.550000190734863,16.129630124127424,50.710908993807706,51.740740882025825,57.96000019420277,57.99814817640517,44.67272720336914,42.60555472197356,93.0,0.0,21.993333333333336,18.9375,582.8333333333334,250.0
2021-02-21 19:00:00+00:00,52.236363636363635,0.0,62.732142857142854,0.0,26.818181818181817,0.0,18.142857142857142,0.0,43.41818181818182,0.0,50.910714285714285,0.0,0.0,0.0,1.0,0.0,0.0,90.58928435189384,-1.0,22.200000762939453,22.85925872237594,19.821817883578213,17.553703908567076,16.188889609442818,50.52909102006392,51.67321409497942,57.96545493386009,57.99107156481062,44.440000013871625,42.619641985212056,93.0,0.0,22.072000000000003,18.875,572.4,260.0
2021-02-21 20:00:00+00:00,52.32727272727273,0.0,62.666666666666664,0.0,26.87272727272727,0.0,18.140350877192983,0.0,43.96363636363636,0.0,51.03508771929825,0.0,0.0,0.0,1.0,0.0,0.0,90.78771945886444,-1.0,22.140000534057616,22.712727841463956,19.805555167021573,17.581481792308665,16.19259332727503,50.52545450383967,51.729824333860165,57.976363788951524,58.03157880013449,44.44181872281161,42.61403441847416,93.0,0.0,22.073333333333334,18.683333333333334,563.5,250.0
2021-02-21 21:00:00+00:00,53.63636363636363,0.0,64.01785714285714,0.0,26.98181818181818,0.0,18.410714285714285,0.0,44.89090909090909,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,90.87719391939933,-1.1701754791694774,22.156364232843572,22.656364232843572,19.738775525774276,17.435848811887347,16.19811396328908,50.72727307406339,51.95263156556246,57.954546148126774,57.95614081934879,44.58000009710138,42.84736900998835,93.33333333333333,0.0,22.133333333333336,18.5,568.3333333333333,250.0
2021-02-21 22:00:00+00:00,55.0,0.0,65.08771929824562,0.0,27.054545454545455,0.0,18.736842105263158,0.0,45.836363636363636,0.0,52.68421052631579,0.0,0.0,0.0,1.0,0.0,0.0,90.96785763331822,-1.2000000476837158,22.13518570087574,22.58888922797309,19.844642911638534,17.5314816015738,16.19814890402335,51.15714291163853,52.31250013623919,57.94642925262451,57.998214312962126,45.07321412222726,43.1624995640346,95.0,0.0,21.993333333333336,18.416666666666668,579.5,270.0
2021-02-21 23:00:00+00:00,54.30909090909091,0.0,64.48333333333333,0.0,26.490909090909092,0.0,18.116666666666667,0.0,45.38181818181818,0.0,52.6,0.0,0.0,0.0,1.0,0.0,0.0,91.03508718390214,-1.2000000476837158,22.129091401533646,22.516363698785955,19.946296091432924,17.525926024825484,16.153704290036803,51.51999990289862,52.535087518524705,58.01818188753995,58.005263010660805,45.472727342085406,43.48771915101168,94.83333333333333,0.0,22.013333333333335,18.416666666666668,557.2222222222222,260.0
2021-02-22 00:00:00+00:00,54.56363636363636,0.0,64.625,0.0,26.30909090909091,0.0,18.125,0.0,45.36363636363637,0.0,52.625,0.0,0.0,0.0,1.0,0.0,0.0,91.29464258466449,-1.6446428916284017,22.128070663987543,22.54736860174882,19.77636358087713,17.568518779895925,16.142593136540167,51.487272782759234,52.59285708836147,57.981818251176314,57.98928574153355,45.44909099232067,43.567856311798096,95.66666666666667,0.0,22.040000000000003,18.166666666666668,566.6944444444445,270.0
2021-02-22 01:00:00+00:00,56.54545454545455,0.0,67.17857142857143,0.0,27.0,0.0,18.678571428571427,0.0,47.58181818181818,0.0,54.267857142857146,0.0,0.0,0.0,1.0,0.0,0.0,91.62678527832031,-1.7000000476837158,22.096364003961735,22.501818188753994,19.737037305478697,17.511111153496635,16.105555958218044,52.043636252663354,53.201785700661794,57.99999993064187,57.97500031335013,46.01090913252397,43.96607160568237,95.66666666666667,0.0,22.083333333333332,18.0625,569.75,270.0
2021-02-22 02:00:00+00:00,57.236363636363635,0.0,67.36842105263158,0.0,26.69090909090909,0.0,18.07017543859649,0.0,47.872727272727275,0.0,54.68421052631579,0.0,0.0,0.0,1.0,0.0,0.0,92.20350887900905,-1.7000000476837158,22.096296663637514,22.424073784439653,19.95999984741211,17.492592564335578,16.100000381469727,52.631481382581924,54.01228051436575,58.070369720458984,58.02807001481976,46.553703943888344,44.47719232659591,94.0,0.0,22.061666666666667,17.916666666666668,568.0,290.0
2021-02-22 03:00:00+00:00,57.72727272727273,0.0,68.33898305084746,0.0,26.272727272727273,0.0,18.033898305084747,0.0,48.09090909090909,0.0,55.57627118644068,0.0,0.0,0.0,1.0,0.0,0.0,92.73749991825649,-2.5071428503308977,22.08363668268377,22.389090486006303,19.794545641812412,17.474073975174516,16.100000381469727,53.228571210588726,54.82678576878139,58.064285142081125,58.00892857142857,46.987500054495676,45.0017854826791,93.83333333333333,0.0,21.995,16.579166666666666,566.4166666666666,280.0
2021-02-22 04:00:00+00:00,58.41379310344828,0.0,69.14285714285714,0.0,26.017241379310345,0.0,17.982142857142858,0.0,49.0,0.0,56.0,0.0,0.0,0.0,1.0,0.0,0.0,93.12631520053796,-2.5999999046325684,22.053703908567076,22.34999942779541,19.901817841963336,17.513207597552604,16.100000381469727,54.212726801091975,56.035087853147274,58.074544525146486,58.02806988097074,47.63818206787109,45.707017530474744,91.83333333333333,0.0,21.923333333333336,15.391666666666666,566.3333333333333,300.0
2021-02-22 05:00:00+00:00,58.57142857142857,0.0,80.10526315789474,0.0,25.125,0.0,17.70175438596491,0.0,48.82142857142857,0.0,56.43859649122807,0.0,0.0,0.0,1.0,0.8962264150943396,0.0,94.34285613468715,-2.5999999046325684,22.100000381469727,22.356363088434392,19.935184937936288,17.922222031487358,15.962962874659786,55.08727306019176,56.91607141494751,58.10181739113548,58.01785707473755,48.1727275501598,46.312499795641216,90.33333333333333,0.0,21.69,14.529166666666667,585.3888888888889,330.0
2021-02-22 06:00:00+00:00,67.11111111111111,0.0,82.92857142857143,0.0,25.296296296296298,0.0,17.964912280701753,0.0,49.2037037037037,0.0,58.96491228070175,0.0,0.07407407407407407,0.0,1.0,1.0,0.8055555555555556,95.18245697021484,-3.5999999046325684,21.972222292864764,22.088889016045464,19.841817717118698,17.35370339287652,19.364815040870948,55.67636378895153,57.97017562598513,57.898181776566936,57.996491281609785,48.5872725053267,46.931578853674104,89.5,0.0,21.575000000000003,14.5,626.25,380.0
2021-02-22 07:00:00+00:00,87.96363636363637,0.07272727272727272,84.73214285714286,0.0,26.89090909090909,0.0,19.563636363636363,0.0,51.18181818181818,0.0,60.32727272727273,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,95.68214307512555,-3.5999999046325684,21.81818154074929,19.93818210255016,19.418518631546586,17.529629707336426,18.05370373196072,56.37818166559393,58.639285700661794,58.092726759477095,57.98571416309902,48.943636044588956,47.38214274815151,86.5,0.0,21.97,17.825,1026.1666666666665,520.0
2021-02-22 08:00:00+00:00,94.21818181818182,0.0,85.05263157894737,0.0,33.763636363636365,0.0,20.333333333333332,0.0,50.981818181818184,0.0,60.578947368421055,0.0,1.0,1.0,1.0,1.0,1.0,96.22631675318668,-3.5999999046325684,20.772222271672003,18.618518511454266,18.807272442904384,17.490740882025825,17.99999996467873,57.09272710626776,59.61403502079479,57.99272724498402,58.11929803145559,49.276363442160864,47.919298339308355,84.66666666666667,0.0,22.080000000000002,17.92824074074074,1089.3148148148148,530.0
2021-02-22 09:00:00+00:00,94.30909090909091,0.0,84.29824561403508,0.0,36.63636363636363,0.0,20.649122807017545,0.0,49.85454545454545,0.0,59.68421052631579,0.0,1.0,1.0,1.0,1.0,1.0,96.30357224600655,-4.800000190734863,20.169811248779297,18.1113209634457,18.369090617786753,17.111111534966362,17.91111077202691,57.38181825117631,60.160714217594695,57.96727267178622,57.96785729272025,49.63090903542258,48.43392848968506,83.83333333333333,0.0,22.336111111111112,19.01736111111111,1295.0,540.0
2021-02-22 10:00:00+00:00,94.41071428571429,0.0,83.78571428571429,0.0,43.0,0.0,24.75,0.0,49.089285714285715,0.0,58.642857142857146,0.0,1.0,1.0,1.0,1.0,1.0,96.06964193071637,-4.800000190734863,20.041818271983754,17.841817821155896,17.910908751054244,17.020370448077166,18.03703717832212,56.592727453058416,59.63571439470564,57.93818213722923,57.91428565979004,48.9763633034446,47.97678586414882,83.0,0.0,22.40178571428571,19.322420634920636,1321.468253968254,530.0
2021-02-22 11:00:00+00:00,93.7090909090909,0.0,82.6140350877193,0.0,51.32727272727273,0.0,20.63157894736842,0.0,47.236363636363635,0.0,57.89473684210526,0.0,1.0,1.0,1.0,1.0,1.0,95.89122972990337,-4.800000190734863,19.86909075650302,17.736363358931108,17.42592574931957,17.061111308910228,18.068518779895925,56.17272741144354,59.17894731488144,57.95272723111239,58.05789485730623,48.809090701016515,47.771929690712376,82.0,0.0,22.328518518518518,17.435648148148147,1058.4722222222224,540.0
2021-02-22 12:00:00+00:00,93.5925925925926,0.0,82.78571428571429,0.0,56.46296296296296,0.0,22.910714285714285,0.0,47.77777777777778,0.0,58.035714285714285,0.0,1.0,1.0,1.0,1.0,1.0,95.94482842807112,-5.699999809265137,19.799999872843426,17.614815252798575,17.22545481595126,16.964814680593985,18.072222497728134,55.72363614169034,58.9913791130329,57.95818204012784,57.82241380625758,48.530909451571375,47.577586206896555,80.66666666666667,0.0,22.113333333333333,16.654166666666665,910.0833333333334,550.0
2021-02-22 13:00:00+00:00,92.68518518518519,0.0,82.03846153846153,0.0,41.05555555555556,0.0,20.23076923076923,0.0,47.425925925925924,0.0,57.46153846153846,0.0,1.0,1.0,1.0,1.0,1.0,96.08490436481979,-5.699999809265137,19.711111280653213,17.655556113631636,17.264814800686306,16.952830008740694,17.950943209090322,55.41111112523962,58.79433973780218,58.10925914623119,58.09811300601599,48.322222038551615,47.520754904117226,81.0,0.0,21.902222222222225,15.394444444444446,798.861111111111,510.0
2021-02-22 14:00:00+00:00,92.92727272727272,0.0,82.44444444444444,0.0,37.78181818181818,0.0,19.703703703703702,0.0,47.18181818181818,0.0,57.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,95.93585003546949,-5.699999809265137,19.705555633262353,17.698148550810636,17.738181721080434,16.924073784439653,17.88703660611753,55.1763633034446,58.87358496324072,58.03272732821378,57.99811323633734,48.290909298983486,47.556603341732384,81.33333333333333,0.0,21.722222222222218,14.055555555555557,662.6388888888888,510.0
2021-02-22 15:00:00+00:00,93.75,0.0,83.41071428571429,0.0,27.321428571428573,0.0,19.75,0.0,48.410714285714285,0.0,58.94642857142857,0.0,1.0,1.0,1.0,1.0,1.0,95.90166816711425,-6.300000190734863,20.0771930426882,17.836842085185804,18.101818431507457,16.89814775961417,17.914814489859122,55.47272699529474,59.12166684468587,58.03090882734819,57.9983331044515,48.334546037153764,47.54833278656006,81.66666666666667,0.0,21.772222222222226,13.83901515151515,622.3232323232322,500.0
2021-02-22 16:00:00+00:00,44.50909090909091,11.49090909090909,85.01754385964912,0.0,30.145454545454545,0.0,19.54385964912281,0.0,49.945454545454545,0.0,60.6140350877193,0.0,1.0,1.0,1.0,1.0,1.0,95.98392854418073,-6.300000190734863,20.41454533663663,18.112727321277966,18.35636346990412,17.218518292462385,17.937036796852393,55.930909243496984,59.60892847606114,57.978181873668326,58.08749961853027,48.721818195689806,47.85357141494751,81.66666666666667,0.0,21.944999999999997,14.112499999999999,602.6388888888889,540.0
2021-02-22 17:00:00+00:00,88.65454545454546,0.6545454545454545,73.6,0.0,25.345454545454544,0.0,17.90909090909091,0.0,49.345454545454544,0.0,59.90909090909091,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,96.11999886252663,-6.300000190734863,21.07999978498979,18.214545718106358,18.57090915333141,18.242592564335578,17.572222179836697,57.32727272727273,60.44727263017134,58.09636334505948,58.08181790438565,49.361818833784625,48.499999583851206,83.33333333333333,0.0,21.99111111111111,14.279166666666667,584.8888888888889,490.0
2021-02-22 18:00:00+00:00,72.22222222222223,0.0,70.71428571428571,0.0,24.037037037037038,0.0,16.642857142857142,0.0,47.31481481481482,0.0,57.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,96.31929993211178,-7.0,22.730909070101653,21.42363631508567,18.531481319003635,17.88867925248056,17.005660362963408,57.861818140203304,60.85789476361191,58.085453796386716,58.04385951527378,49.67999961159446,48.80526372006065,84.0,0.0,22.093333333333334,14.487499999999999,592.3333333333334,370.0
2021-02-22 19:00:00+00:00,57.8,0.0,70.3859649122807,0.0,23.01818181818182,0.0,16.105263157894736,0.0,47.54545454545455,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,96.43571526663644,-7.0,23.48518512867115,23.70925920980948,18.649091200395063,18.20740759814227,16.38518524169922,58.15818217884411,61.40535729272025,58.03090896606445,58.01607131958008,49.79272759177468,48.97857175554548,84.16666666666667,0.0,22.099999999999998,14.569444444444445,575.4166666666666,310.0
2021-02-22 20:00:00+00:00,57.464285714285715,0.0,70.26785714285714,0.0,23.0,0.0,16.017857142857142,0.0,47.57142857142857,0.0,57.839285714285715,0.0,0.0,0.0,1.0,0.0,0.0,96.80000157941852,-7.0,23.43636353232644,24.370909049294212,18.61454533663663,18.45370356241862,15.946296321021187,58.345454545454544,61.60175417180647,58.02909053455699,58.01228051436575,49.9490912697532,49.1666663320441,84.83333333333333,0.0,22.078333333333333,14.695833333333333,583.75,310.0
2021-02-22 21:00:00+00:00,57.27272727272727,0.0,70.45614035087719,0.0,23.0,0.0,15.982456140350877,0.0,47.29090909090909,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,97.02499961853027,-7.699999809265137,22.85185185185185,24.516666730244953,18.48545448996804,18.344444380866157,15.64814825411196,58.2618183482777,61.6267854145595,58.029090811989526,57.97321455819266,49.974545842950995,49.20178610937936,84.33333333333333,0.0,22.053333333333338,14.799999999999999,572.0,310.0
2021-02-22 22:00:00+00:00,57.29090909090909,0.0,69.96428571428571,0.0,23.0,0.0,15.982142857142858,0.0,47.61818181818182,0.0,57.69642857142857,0.0,0.0,0.0,1.0,0.0,0.0,97.44999994550433,-7.699999809265137,22.5,24.44909071488814,18.54629647290265,18.322221967909073,15.449999809265137,58.26181827891957,61.651785782405305,58.016363386674364,57.992857115609304,49.865454240278765,49.235714367457796,85.16666666666667,0.0,22.16666666666667,14.783333333333333,588.8055555555555,310.0
2021-02-22 23:00:00+00:00,58.29090909090909,0.0,71.10526315789474,0.0,23.181818181818183,0.0,16.07017543859649,0.0,49.0,0.0,58.10526315789474,0.0,0.0,0.0,1.0,0.0,0.0,97.9157888847485,-7.699999809265137,22.26851823594835,24.344443851047092,18.469090791182083,18.033333354526096,15.370370158442745,58.330908966064456,61.7561403910319,57.95818231756037,57.987719552558765,49.91090906316584,49.14210503561455,85.83333333333333,0.0,22.191666666666666,14.8125,564.7222222222222,320.0
2021-02-23 00:00:00+00:00,58.77777777777778,0.0,71.69090909090909,0.0,23.037037037037038,0.0,16.01818181818182,0.0,49.0,0.0,58.127272727272725,0.0,0.0,0.0,1.0,0.0,0.0,98.26491319087513,-8.343859588890744,22.10545494773171,24.24000015258789,18.55555576748318,17.73962287183078,15.301886972391381,58.79259264910662,62.27192995841043,58.03888836613408,57.9789476227342,50.26666683620877,49.52105264496385,85.0,0.0,22.122222222222224,14.854166666666666,565.8333333333334,310.0
2021-02-23 01:00:00+00:00,59.94642857142857,0.0,72.43859649122807,0.0,23.035714285714285,0.0,16.0,0.0,49.19642857142857,0.0,58.89473684210526,0.0,0.0,0.0,1.0,0.0,0.0,98.42142813546317,-8.399999618530273,22.040740896154333,24.15925986678512,18.679630173577202,17.537735921032024,15.269811396328908,59.56545472578569,62.912499972752165,58.036363358931105,58.007142884390696,50.558181554620916,49.83928598676409,84.66666666666667,0.0,22.122222222222224,14.895833333333334,573.4722222222223,330.0
2021-02-23 02:00:00+00:00,60.25,0.0,72.41071428571429,0.0,23.03846153846154,0.0,15.946428571428571,0.0,49.69230769230769,0.0,59.0,0.0,0.0,0.0,1.0,0.0,0.0,98.70169610492253,-8.399999618530273,22.025454642555932,24.092727626453748,18.665455003218216,17.253703788474755,15.199999809265137,60.28846131838285,63.21864383503542,58.02884608048659,58.02881324897378,50.99038446866549,50.22033865977142,82.83333333333333,0.0,22.14166666666667,14.854166666666666,566.9444444444445,330.0
2021-02-23 03:00:00+00:00,60.4,0.0,72.58928571428571,0.0,23.0,0.0,15.857142857142858,0.0,49.981818181818184,0.0,59.0,0.0,0.0,0.0,1.0,0.0,0.0,98.92807127300061,-8.891227688705712,21.987272678722036,24.0,18.676364170421255,16.750000070642542,15.190740602987784,61.00181822343306,63.35789496438545,58.04363583651456,58.00526307758532,51.37272720336914,50.51403453893829,83.0,0.0,22.058333333333337,13.472222222222221,577.6388888888889,330.0
2021-02-23 04:00:00+00:00,60.763636363636365,0.0,72.56140350877193,0.0,23.0,0.0,15.859649122807017,0.0,50.018181818181816,0.0,59.31578947368421,0.0,0.0,0.0,1.0,0.0,0.0,98.79464381081718,-8.899999618530273,21.97777769300673,24.0,18.667273330688477,16.559259308709038,15.181481396710431,61.42857136045183,63.516071455819265,58.021428380693706,57.99285731996809,51.61249957765852,50.635713713509695,83.33333333333333,0.0,21.896666666666665,12.220833333333333,566.7777777777777,330.0
2021-02-23 05:00:00+00:00,60.90909090909091,0.0,84.03571428571429,0.0,23.0,0.0,16.035714285714285,0.0,50.03636363636364,0.0,60.017857142857146,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,98.96071365901402,-8.899999618530273,21.98181811246005,23.97090897993608,18.59444480472141,17.97037018669976,14.924074049349185,61.655555654455114,63.45357159205845,58.007407435664426,57.96964304787772,51.84074119285301,50.80178567341396,84.5,0.0,21.838888888888892,11.865277777777777,578.9166666666666,370.0
2021-02-23 06:00:00+00:00,67.52727272727273,0.32727272727272727,86.01754385964912,0.0,23.29090909090909,0.0,16.649122807017545,0.0,50.345454545454544,0.0,61.24561403508772,0.0,0.05555555555555555,0.0,1.0,1.0,0.8240740740740741,98.93859742817126,-9.399999618530273,21.951851703502513,23.118518299526638,18.459999882091175,17.14074092441135,19.16851841961896,61.529090950705786,63.649122606244006,57.98181797374379,57.98771928486071,51.901818708939985,50.89473784597296,86.66666666666667,0.0,21.720000000000002,13.00138888888889,654.3611111111111,420.0
2021-02-23 07:00:00+00:00,60.70909090909091,4.163636363636364,87.625,0.0,27.672727272727272,0.0,18.375,0.0,52.50909090909091,0.0,62.892857142857146,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,98.91785839625767,-9.399999618530273,21.95818186673251,19.80909118652344,18.27818180431019,17.331481403774685,17.98518512867115,62.04000036066229,63.67678567341396,57.95636346990412,58.02321447644915,51.87272789695046,50.90357215063913,84.83333333333333,0.0,22.063888888888886,15.458333333333334,944.4444444444443,580.0
2021-02-23 08:00:00+00:00,85.58181818181818,0.0,86.27272727272727,0.0,29.12727272727273,0.0,19.854545454545455,0.0,50.836363636363636,0.0,62.18181818181818,0.0,0.8727272727272727,0.8727272727272727,1.0,1.0,0.9351851851851852,98.9310355350889,-9.399999618530273,21.794444649307817,19.20740717428702,17.938888867696125,17.39444457160102,19.672222561306423,61.167272533069955,63.548275914685476,58.07272734208541,57.93793092924973,51.54000008322976,50.810344761815564,83.33333333333333,0.0,22.218888888888888,15.951388888888888,1002.0,550.0
