,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-02-23 09:00:00+00:00,93.4,0.0,84.95,0.0,34.763636363636365,0.0,20.233333333333334,0.0,49.70909090909091,0.0,60.86666666666667,0.0,1.0,1.0,1.0,1.0,1.0,98.71785749707904,-9.699999809265137,20.430357251848495,17.82321412222726,17.821817502108487,17.030188794405955,18.081132312990583,60.19107151031494,63.35535703386579,58.057142802647185,58.087500367845806,51.10000010899135,50.601785387311665,84.33333333333333,0.0,22.28277777777778,17.494444444444444,1232.1944444444446,560.0
2021-02-23 10:00:00+00:00,91.18181818181819,0.07272727272727272,85.375,0.0,42.09090909090909,0.0,24.303571428571427,0.0,50.25454545454546,0.0,61.07142857142857,0.0,1.0,1.0,1.0,1.0,1.0,98.52142824445453,-9.699999809265137,20.081818181818182,17.627273178100587,17.61454575278542,16.988235211839864,18.060784545599244,59.319999833540486,63.126785687037874,57.82909115878019,57.95000001362392,50.45636381669478,50.257142952510286,85.5,0.0,22.24111111111111,17.248611111111114,1138.611111111111,560.0
2021-02-23 11:00:00+00:00,46.21818181818182,27.527272727272727,49.0,1.4035087719298245,61.345454545454544,0.0,27.385964912280702,0.0,58.50909090909091,0.0,71.03508771929825,68.40350877192982,1.0,1.0,1.0,1.0,1.0,98.23508787991707,-9.699999809265137,20.04444443738019,17.614814899585866,17.24814835301152,17.03333342516864,18.075926215560347,58.6092594994439,59.931578853674104,57.87037029972783,58.119298098380106,50.21111099808304,50.04210549070124,87.83333333333333,0.0,22.18878787878788,17.108164983164983,1038.719696969697,560.0
2021-02-23 12:00:00+00:00,93.34545454545454,0.0,82.64285714285714,0.0,54.4,0.0,20.839285714285715,0.0,47.41818181818182,0.0,59.089285714285715,38.19642857142857,1.0,1.0,1.0,1.0,1.0,98.08947231895046,-9.899999618530273,19.854545211791994,17.5727275501598,17.146429130009242,17.220370610555012,18.04814833181876,57.80363644686612,62.036842145417864,57.907272546941584,58.10701765093887,49.758181832053445,49.4491225794742,90.0,0.0,21.990079365079367,15.678571428571429,846.8055555555555,560.0
2021-02-23 13:00:00+00:00,92.62962962962963,0.0,81.88679245283019,0.0,42.44444444444444,0.0,18.660377358490567,0.0,47.7037037037037,0.0,57.735849056603776,22.41509433962264,1.0,1.0,1.0,1.0,1.0,97.65282929618404,-9.899999618530273,19.918518348976416,17.46666653951009,17.166666949236834,16.969811205594045,18.079245585315633,56.99454560713335,61.13018863606003,58.21818174882369,58.06226420852373,49.14727283824574,48.901886346205224,92.0,0.0,21.833333333333332,14.862499999999999,742.5833333333334,530.0
2021-02-23 14:00:00+00:00,93.48214285714286,0.0,82.72222222222223,0.0,36.357142857142854,0.0,18.72222222222222,0.0,48.375,0.0,59.01851851851852,0.0,1.0,1.0,1.0,1.0,1.0,97.22036969220197,-9.899999618530273,19.885185206377948,17.394444041781956,17.730908757990058,16.958181658658113,17.97818173495206,57.03090917413885,60.968518575032554,58.08181818181818,58.094444062974716,49.16909061778676,48.77777813099049,92.16666666666667,0.0,21.724999999999998,14.166666666666666,640.4166666666666,520.0
2021-02-23 15:00:00+00:00,94.2,0.0,83.16071428571429,0.0,25.818181818181817,0.0,18.946428571428573,0.0,49.07272727272727,0.0,59.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,96.98928642272949,-9.908928224018641,20.29629608436867,17.738888493290656,18.092727557095614,16.96491214685273,17.977192895454273,57.08727236661044,60.85892840794155,58.06545424027876,58.00357116971697,49.14909050681374,48.61607122421265,92.0,0.0,21.826666666666668,14.008333333333333,588.1666666666666,520.0
2021-02-23 16:00:00+00:00,48.27272727272727,10.472727272727273,84.49122807017544,0.0,25.436363636363637,0.0,18.36842105263158,0.0,49.85454545454545,0.0,60.54385964912281,0.0,1.0,1.0,1.0,1.0,1.0,96.80714321136475,-9.899999618530273,20.636363567005503,18.007272512262517,18.450909077037466,17.246296140882706,17.925925643355757,56.89999955275963,60.72857182366507,58.00862075542582,57.99107136045183,49.2758622005068,48.517856802259175,91.0,0.0,22.008333333333336,14.131944444444445,601.5277777777777,540.0
2021-02-23 17:00:00+00:00,91.38181818181818,0.34545454545454546,72.82142857142857,0.0,24.818181818181817,0.0,17.392857142857142,0.0,49.10909090909091,0.0,59.44642857142857,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,96.34285695212228,-9.899999618530273,20.972727238048208,18.0854547327215,18.74814799979881,17.607407357957626,17.455555315370912,57.41454571810635,60.73571423121861,58.03818151300604,58.04999985013689,49.481818251176314,48.696428707667756,92.0,0.0,22.106666666666666,14.299999999999999,597.6666666666666,480.0
2021-02-23 18:00:00+00:00,75.1304347826087,0.0,69.82857142857142,0.0,24.0,0.0,16.17142857142857,0.0,47.130434782608695,0.0,57.31428571428572,0.0,0.0,0.0,1.0,0.0,0.0,95.55624993642171,-9.899999618530273,22.627777806034796,21.472222257543493,18.847272699529473,18.41509408770867,17.098113221942253,57.52340389819855,60.585416873296104,58.07021218157829,58.01874987284342,49.35957417589553,48.675000111262,91.33333333333333,0.0,22.099999999999998,14.520833333333334,590.4166666666666,360.0
2021-02-23 19:00:00+00:00,57.0,0.0,69.45614035087719,0.0,23.0,0.0,16.31578947368421,0.0,46.0,0.0,57.45614035087719,0.0,0.0,0.0,1.0,0.0,0.0,95.11785711560931,-9.899999618530273,23.31999959078702,24.158181762695314,18.934545204856178,18.60370409930194,16.58888894540292,57.333333333333336,60.61071423121861,58.09999974568685,58.01250008174351,49.43333435058594,48.64642817633493,91.5,0.0,22.13888888888889,14.583333333333334,569.5833333333334,310.0
2021-02-23 20:00:00+00:00,57.0,0.0,69.33928571428571,0.0,23.0,0.0,16.196428571428573,0.0,46.0,0.0,57.089285714285715,0.0,0.0,0.0,1.0,0.0,0.0,94.85087812992565,-9.899999618530273,23.409259089717157,24.492592564335578,19.036363775079902,18.675926314459907,16.2370370582298,57.333333333333336,60.33333340025785,58.09999974568685,57.98771948563425,49.43333435058594,48.49473692241468,93.16666666666667,0.0,22.178333333333338,14.625,571.1666666666666,300.0
2021-02-23 21:00:00+00:00,57.0,0.0,70.21052631578948,0.0,23.0,0.0,16.789473684210527,0.0,46.0,0.0,57.24561403508772,0.0,0.0,0.0,1.0,0.0,0.0,94.56666712175335,-9.800000190734863,22.83272750160911,24.403635996038265,19.064814567565918,18.687036902816207,15.962962821677879,57.333333333333336,60.19473681533546,58.09999974568685,57.98245634112442,49.43333435058594,48.38772040919254,94.66666666666667,0.0,22.19333333333333,14.625,575.4166666666666,300.0
2021-02-23 22:00:00+00:00,57.0,0.0,70.35714285714286,0.0,23.0,0.0,17.071428571428573,0.0,46.0,0.0,57.857142857142854,0.0,0.0,0.0,1.0,0.0,0.0,94.32500253404889,-9.800000190734863,22.501818188753994,24.27636323408647,19.207272650978783,18.566037951775318,15.799999920827037,57.333333333333336,60.23035723822458,58.09999974568685,58.00892857142857,49.43333435058594,48.26964289801462,94.16666666666667,0.0,22.173333333333336,14.708333333333334,573.8333333333334,310.0
2021-02-23 23:00:00+00:00,57.0,0.0,71.21052631578948,0.0,23.0,0.0,17.29824561403509,0.0,46.0,0.0,57.98245614035088,0.0,0.0,0.0,1.0,0.0,0.0,94.48070204885383,-9.800000190734863,22.333332697550457,24.1833340326945,19.167273191972214,18.566666885658545,15.637037206579137,57.333333333333336,60.33333326640882,58.09999974568685,57.98947391175387,49.43333435058594,48.331578974138225,92.83333333333333,0.0,22.194444444444446,14.75,565.1388888888889,310.0
2021-02-24 00:00:00+00:00,57.0,0.0,71.50909090909092,0.0,23.0,0.0,17.381818181818183,0.0,46.0,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,94.4944445292155,-9.699999809265137,22.08148158038104,24.050000190734863,19.351851357354057,18.688679389233858,15.524528395454839,57.333333333333336,60.3925926067211,58.09999974568685,57.99629656473795,49.43333435058594,48.38333398324472,92.5,0.0,22.25,14.75,564.3055555555555,310.0
2021-02-24 01:00:00+00:00,57.0,0.0,71.4,0.0,23.0,0.0,17.29090909090909,0.0,46.0,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,94.54821355002267,-9.699999809265137,21.979629551922834,23.987036987587256,19.309433595189507,18.572222462406867,15.414814489859122,57.333333333333336,60.34464284351894,58.09999974568685,57.982143197740825,49.43333435058594,48.40000125340053,91.0,0.0,22.220000000000002,14.75,575.0,310.0
2021-02-24 02:00:00+00:00,57.0,0.0,71.08771929824562,0.0,23.0,0.0,17.280701754385966,0.0,46.0,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,94.62777582804362,-9.699999809265137,21.98545448996804,23.899999618530273,19.305454427545722,18.42962936118797,15.329629650822392,57.333333333333336,60.300000226056135,58.09999974568685,57.98888877586082,49.43333435058594,48.40000138459382,90.5,0.0,22.200000000000003,14.791666666666666,568.1111111111111,300.0
2021-02-24 03:00:00+00:00,57.0,0.0,70.53571428571429,0.0,23.0,0.0,17.142857142857142,0.0,46.0,0.0,57.82142857142857,0.0,0.0,0.0,1.0,0.0,0.0,94.63103274641365,-9.343103392370816,21.94909071488814,23.899999618530273,19.425454607876866,18.527777883741592,15.300000190734863,57.333333333333336,59.903448039087756,58.09999974568685,57.996551842525086,49.43333435058594,48.22241335901721,90.16666666666667,0.0,22.13166666666667,14.236111111111112,573.3055555555555,310.0
2021-02-24 04:00:00+00:00,57.0,0.0,69.85964912280701,0.0,23.0,0.0,16.736842105263158,0.0,46.0,0.0,56.89473684210526,0.0,0.0,0.0,1.0,0.0,0.0,94.61929642526727,-9.300000190734863,21.93818158236417,23.899999618530273,19.35999967401678,18.464814680593985,15.26851858916106,57.333333333333336,59.65964916296173,58.09999974568685,58.012280782063804,49.43333435058594,48.02806934557463,93.5,0.0,21.947222222222223,14.027777777777779,581.9444444444445,300.0
2021-02-24 05:00:00+00:00,57.0,0.0,81.17857142857143,0.0,23.0,0.0,17.696428571428573,0.0,46.0,0.0,57.839285714285715,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,94.739287512643,-9.300000190734863,21.979629551922834,23.881481029369212,19.916666631345397,17.903703371683758,14.811111132303873,57.333333333333336,59.319642952510286,58.09999974568685,57.97857141494751,49.43333435058594,47.72857182366507,95.0,0.0,21.886111111111116,14.145833333333334,598.6111111111111,340.0
2021-02-24 06:00:00+00:00,57.0,0.0,83.17857142857143,0.0,23.0,0.0,18.035714285714285,0.0,46.0,0.0,58.910714285714285,0.0,0.05555555555555555,0.0,1.0,1.0,0.8240740740740741,94.66428525107247,-8.899999618530273,21.83636325489391,22.830909104780716,19.60363655090332,17.264150763457675,19.18113215464466,57.333333333333336,59.15535729272025,58.09999974568685,58.01071439470564,49.43333435058594,47.796428884778706,94.5,0.0,21.811111111111114,15.652777777777779,735.6944444444443,370.0
2021-02-24 07:00:00+00:00,57.0,0.0,83.92857142857143,0.0,23.0,0.0,20.285714285714285,0.0,46.0,0.0,60.035714285714285,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,94.44464370182583,-8.899999618530273,21.861111005147297,19.637036712081343,18.778182012384587,17.459259103845667,17.9388886557685,57.333333333333336,58.90535702024187,58.09999974568685,57.95178549630301,49.43333435058594,47.487500122615266,94.83333333333333,0.0,22.272777777777776,18.691666666666666,1080.3333333333333,510.0
2021-02-24 08:00:00+00:00,57.0,0.0,82.7719298245614,0.0,23.0,0.0,21.350877192982455,0.0,46.0,0.0,59.54385964912281,0.0,1.0,1.0,1.0,1.0,1.0,94.27193062765556,-8.899999618530273,21.003636238791724,18.341817578402434,18.216363490711558,17.387037029972785,18.053703908567076,57.333333333333336,58.3421052631579,58.09999974568685,58.02105244419031,49.43333435058594,47.350877393755994,96.5,0.0,22.41333333333333,19.634722222222223,1108.9305555555554,500.0
2021-02-24 09:00:00+00:00,57.0,0.0,80.56140350877193,0.0,23.0,0.0,21.649122807017545,0.0,46.0,0.0,57.21052631578947,0.0,1.0,1.0,0.9,1.0,1.0,93.9883326212565,-8.498333326975505,20.429090985384853,17.914545648748224,18.18363626653498,17.131481912400986,18.085185510140878,57.333333333333336,57.44499975840251,58.09999974568685,58.00999984741211,49.43333435058594,46.74666665395101,94.83333333333333,0.0,22.525873015873017,20.468849206349205,1080.3769841269843,480.0
2021-02-24 10:00:00+00:00,57.0,0.0,78.17857142857143,0.0,23.0,0.0,25.053571428571427,0.0,46.0,0.0,54.732142857142854,0.0,1.0,1.0,1.0,1.0,1.0,93.7033887960143,-8.399999618530273,20.04259247250027,17.642593136540167,17.807272442904384,16.987036987587256,18.094444769400138,57.333333333333336,55.67457632291115,58.09999974568685,58.04915250357935,49.43333435058594,45.662711838544425,96.5,0.0,22.42574074074074,21.69074074074074,1102.7592592592591,510.0
2021-02-24 11:00:00+00:00,57.0,0.0,72.84210526315789,0.0,23.0,0.0,23.45614035087719,0.0,46.0,0.0,49.75438596491228,1.736842105263158,1.0,1.0,1.0,1.0,1.0,93.34736954538445,-8.399999618530273,20.04363625266335,17.736363705721768,17.575926144917805,17.18148178524441,18.096296663637514,57.333333333333336,53.2105264496385,58.09999974568685,58.06842107940138,49.43333435058594,44.10175450642904,98.16666666666667,0.0,22.50162337662338,23.99282106782107,1122.205266955267,460.0
2021-02-24 12:00:00+00:00,57.0,0.0,70.1639344262295,0.0,23.0,0.0,24.852459016393443,0.0,46.0,0.0,48.65573770491803,0.0,1.0,1.0,1.0,1.0,1.0,92.98181818181818,-7.74727276021784,20.112727078524504,17.55272726579146,17.545454718849875,17.4296293258667,18.12592640629521,57.333333333333336,52.025454850630325,58.09999974568685,58.11818174882369,49.43333435058594,42.98181797374379,99.66666666666667,0.0,22.756641414141416,26.440972222222225,1167.5277777777778,440.0
2021-02-24 13:00:00+00:00,57.0,0.0,62.05263157894737,0.0,23.0,0.0,19.473684210526315,0.0,46.0,0.0,42.78947368421053,0.0,1.0,1.0,1.0,1.0,1.0,92.41228070175438,-7.599999904632568,20.066037951775318,17.735849236542325,17.744444529215496,17.169231158036453,18.12692356109619,57.333333333333336,50.592982710453505,58.09999974568685,57.836842252497085,49.43333435058594,41.666666666666664,100.0,0.0,22.582251082251087,25.35863997113997,885.6099086099085,370.0
2021-02-24 14:00:00+00:00,57.0,0.0,58.78181818181818,0.0,23.0,0.0,17.29090909090909,0.0,46.0,0.0,40.054545454545455,0.0,1.0,1.0,1.0,1.0,1.0,91.91818209561434,-7.599999904632568,20.096364003961735,17.616364045576617,18.147272699529474,17.07962993339256,17.988888846503365,57.333333333333336,49.83272705078125,58.09999974568685,58.099999930641864,49.43333435058594,40.85636333118786,100.0,2.6337,22.107222222222223,24.94027777777778,653.25,330.0
2021-02-24 15:00:00+00:00,57.0,0.0,59.70175438596491,0.0,23.0,0.0,15.578947368421053,0.0,46.0,0.0,41.01754385964912,0.0,1.0,1.0,1.0,1.0,1.0,91.54107121058873,-6.594642766884395,20.336363462968308,17.69636396928267,18.539999909834428,17.416980887359042,18.0,57.333333333333336,49.430357047489714,58.09999974568685,58.03214270727975,49.43333435058594,40.367857047489714,100.0,1.0687,22.013333333333335,24.483333333333334,595.0,320.0
2021-02-24 16:00:00+00:00,57.0,0.0,59.732142857142854,0.0,23.0,0.0,13.857142857142858,0.0,46.0,0.0,41.839285714285715,0.0,1.0,1.0,1.0,1.0,1.0,91.23684103447094,-6.5,20.64259295993381,18.011111153496635,19.001851858916105,17.751851894237376,18.090741086889196,57.333333333333336,49.13684215880277,58.09999974568685,58.05614016348856,49.43333435058594,40.12105185525459,100.0,0.0,22.198,23.86,588.8,310.0
2021-02-24 17:00:00+00:00,57.0,0.0,51.714285714285715,0.0,23.0,0.0,13.553571428571429,0.0,46.0,0.0,40.607142857142854,0.0,0.01818181818181818,1.0,1.0,0.09433962264150944,0.0,90.60892854418073,-6.5,20.818182026256213,18.23090900074352,19.183636717362837,18.76296287112766,17.877777311537002,57.333333333333336,48.57321432658604,58.09999974568685,57.98035730634417,49.43333435058594,39.78392880303519,100.0,0.0,22.22,23.558333333333334,574.0,250.0
2021-02-24 18:00:00+00:00,57.0,0.0,50.70175438596491,0.0,23.0,0.0,15.385964912280702,0.0,46.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,89.84035090396279,-5.322807186528256,22.216666680795175,20.2851852134422,19.169091380726208,19.388888465033638,17.46111113936813,57.333333333333336,47.329824347245065,58.09999974568685,57.95087754098993,49.43333435058594,39.1578947368421,98.16666666666667,0.0,22.09,23.425,588.8333333333333,190.0
2021-02-24 19:00:00+00:00,57.0,0.0,51.375,0.0,23.0,0.0,16.035714285714285,0.0,46.0,0.0,39.94642857142857,0.0,0.0,0.0,1.0,0.0,0.0,89.50169488939189,-5.300000190734863,22.93090882734819,22.465454656427557,19.365454240278765,19.255555435463233,16.961110962761772,57.333333333333336,46.59322033898305,58.09999974568685,57.98474573684951,49.43333435058594,38.70169487646071,98.5,0.0,22.066000000000003,23.48,584.4,190.0
2021-02-24 20:00:00+00:00,57.0,0.0,48.78947368421053,0.0,23.0,0.0,16.0,0.0,46.0,0.0,38.14035087719298,0.0,0.0,0.0,1.0,0.0,0.0,89.05087788899739,-5.300000190734863,23.092727626453748,23.65999984741211,19.31111074376989,19.218518680996365,16.600000275505913,57.333333333333336,44.94385976958693,58.09999974568685,57.99122813709995,49.43333435058594,37.812280755294,97.83333333333333,0.0,22.194000000000003,23.5,581.4,180.0
2021-02-24 21:00:00+00:00,57.0,0.0,49.61818181818182,0.0,23.0,0.0,16.30909090909091,0.0,46.0,0.0,38.0,0.0,0.0,0.0,1.0,0.0,0.0,88.57090897993608,-3.9000000953674316,23.034545586325905,23.934545204856178,19.29999930641868,19.08703719245063,16.390740323949743,57.333333333333336,44.258181762695315,58.09999974568685,57.9854548367587,49.43333435058594,37.374545912309124,97.0,0.0,22.064,23.5,573.7666666666667,170.0
2021-02-24 22:00:00+00:00,57.0,0.0,49.228070175438596,0.0,23.0,0.0,16.05263157894737,0.0,46.0,0.0,38.0,0.0,0.0,0.0,1.0,0.0,0.0,88.319643838065,-3.9000000953674316,22.925925643355757,23.964814680593985,19.305453838001597,19.137037453828036,16.26111094156901,57.333333333333336,44.08035707473755,58.09999974568685,58.04821409497942,49.43333435058594,37.31428555079869,97.83333333333333,0.0,22.06666666666667,23.4,566.3333333333334,180.0
2021-02-24 23:00:00+00:00,57.0,0.0,50.357142857142854,0.0,23.0,0.0,17.339285714285715,0.0,46.0,0.0,38.839285714285715,0.0,0.0,0.0,1.0,0.0,0.0,87.99298256321957,-3.9000000953674316,22.532727189497514,23.899999618530273,19.31090850830078,19.033962393706698,16.16415156958238,57.333333333333336,44.02456129642955,58.09999974568685,57.935088308233965,49.43333435058594,37.115789246140864,99.0,0.0,22.032,23.4,578.7,180.0
2021-02-25 00:00:00+00:00,57.0,0.0,51.421052631578945,0.0,23.0,0.0,17.263157894736842,0.0,46.0,0.0,39.91228070175438,0.0,0.0,0.0,1.0,0.0,0.0,87.76140407093784,-2.5,22.18867964114783,23.858490026222086,19.31666600262677,18.9132072880583,16.11320797902233,57.333333333333336,44.2350880137661,58.09999974568685,58.038596169990406,49.43333435058594,37.3333336679559,100.0,0.0,22.024,23.4,576.2333333333333,180.0
2021-02-25 01:00:00+00:00,57.0,0.0,51.839285714285715,0.0,23.0,0.0,17.375,0.0,46.0,0.0,39.875,0.0,0.0,0.0,1.0,0.0,0.0,87.48928601401192,-2.5,22.078182116421786,23.799999237060547,19.303635649247603,18.864814440409344,16.075926215560347,57.333333333333336,44.39821434020996,58.09999974568685,57.953571796417236,49.43333435058594,37.4053579057966,100.0,0.0,22.024,23.4,569.1,190.0
2021-02-25 02:00:00+00:00,57.0,0.0,50.49122807017544,0.0,23.0,0.0,15.736842105263158,0.0,46.0,0.0,38.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,87.32806985420093,-2.5,22.0,23.799999237060547,19.367272220958363,18.768518483197248,16.011111153496635,57.333333333333336,44.56315806874058,58.09999974568685,58.04912245901007,49.43333435058594,37.57368382236414,100.0,0.0,22.053333333333335,23.4,576.1666666666667,190.0
2021-02-25 03:00:00+00:00,57.0,0.0,51.57142857142857,0.0,23.0,0.0,16.214285714285715,0.0,46.0,0.0,38.214285714285715,0.0,0.0,0.0,1.0,0.0,0.0,86.92500114440918,-1.100000023841858,21.942592373600714,23.764814588758682,19.38518485316524,18.7629629417702,15.992592564335576,57.333333333333336,44.67321450369699,58.09999974568685,57.95892851693289,49.43333435058594,37.45535775593349,100.0,0.0,21.906666666666666,24.4,557.6666666666667,190.0
2021-02-25 04:00:00+00:00,57.0,0.0,51.03508771929825,0.0,23.0,0.0,16.017543859649123,0.0,46.0,0.0,38.19298245614035,0.0,0.0,0.0,1.0,0.0,0.0,86.64745796332924,-1.100000023841858,21.899999618530273,23.799999237060547,19.434545204856178,18.751852070843732,15.937036796852395,57.333333333333336,44.65423732692913,58.09999974568685,57.98644094952082,49.43333435058594,37.4898306636487,100.0,0.0,21.833333333333336,25.991666666666667,574.5,190.0
2021-02-25 05:00:00+00:00,57.0,0.0,58.333333333333336,0.0,23.0,0.0,16.49122807017544,0.0,46.0,0.0,39.75438596491228,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,86.58070052297492,-1.100000023841858,21.899999618530273,23.75769219031701,19.399999618530273,18.60925911090992,15.687037061761927,57.333333333333336,44.71929817868952,58.09999974568685,58.03684201156884,49.43333435058594,37.48947431330095,100.0,0.0,21.692,27.115,569.2,200.0
2021-02-25 06:00:00+00:00,57.0,0.0,61.267857142857146,0.0,23.0,0.0,17.089285714285715,0.0,46.0,0.0,41.285714285714285,0.0,0.05454545454545454,0.0,1.0,1.0,0.8240740740740741,86.50178568703788,0.20000000298023224,21.838181200894443,22.874545565518467,19.45454531582919,17.935848847875054,19.35094340342396,57.333333333333336,44.671428544180735,58.09999974568685,57.93392869404384,49.43333435058594,37.48214326586042,100.0,0.5064,21.68,28.835,696.2,220.0
2021-02-25 07:00:00+00:00,57.0,0.0,61.357142857142854,0.0,23.0,0.0,18.946428571428573,0.0,46.0,0.0,42.142857142857146,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,86.29285771506173,0.20000000298023224,21.976363372802734,20.083636474609374,18.83636370572177,18.03703717832212,17.972222116258408,57.333333333333336,44.539285727909636,58.09999974568685,58.03214270727975,49.43333435058594,37.580357142857146,100.0,0.0,22.002000000000002,32.09666666666667,977.2,320.0
2021-02-25 08:00:00+00:00,57.0,0.0,57.89473684210526,0.0,23.0,0.0,21.12280701754386,0.0,46.0,0.0,41.87719298245614,0.0,1.0,1.0,1.0,0.5092592592592593,1.0,85.81754316363418,0.20000000298023224,20.830909035422586,18.534545586325905,18.194545607133346,19.124074194166397,18.020370483398438,57.333333333333336,44.24210538362202,58.09999974568685,58.022807004158956,49.43333435058594,37.296491388689006,100.0,0.0,22.058333333333337,33.40972222222222,1006.8055555555557,290.0
2021-02-25 09:00:00+00:00,57.0,0.0,56.31578947368421,0.0,23.0,0.0,21.140350877192983,0.0,46.0,0.0,39.175438596491226,0.0,1.0,1.0,1.0,1.0,1.0,85.5017543591951,1.4403508629715234,20.183333502875435,18.04814811989113,17.95185166818124,17.183333820766872,17.992592564335578,57.333333333333336,43.28245597973204,58.09999974568685,58.024561631052116,49.43333435058594,36.826315561930336,100.0,0.0,22.269444444444442,34.25694444444444,1158.611111111111,260.0
2021-02-25 10:00:00+00:00,57.0,0.0,58.12280701754386,0.0,23.0,0.0,27.280701754385966,0.0,46.0,0.0,40.75438596491228,0.0,1.0,1.0,1.0,1.0,1.0,85.16249929155622,1.5,19.92181791825728,17.678182324496184,17.760714020047867,17.13518566555447,17.970370257342303,57.333333333333336,42.8392858505249,58.09999974568685,58.017857210976736,49.43333435058594,36.50892857142857,100.0,0.0,22.27383597883598,34.17387566137567,1099.0714285714287,290.0
2021-02-25 11:00:00+00:00,57.0,0.0,55.5,0.0,23.0,0.0,24.035714285714285,0.0,46.0,0.0,38.589285714285715,0.0,1.0,1.0,1.0,1.0,1.0,84.69999842058148,1.5,19.983333269755047,17.803703202141655,17.375925487942165,17.168518631546586,18.11296339388247,57.333333333333336,42.42982462832802,58.09999974568685,58.01929828576874,49.43333435058594,36.46491187915468,100.0,0.0,22.23378787878788,34.24318181818182,1039.219696969697,300.0
2021-02-25 12:00:00+00:00,57.0,0.0,55.91228070175438,0.0,23.0,0.0,23.94736842105263,0.0,46.0,0.0,37.70175438596491,0.0,1.0,1.0,1.0,1.0,1.0,84.46999994913737,2.299999952316284,19.865454483032227,17.718182303688742,17.29818122170188,17.424073784439653,18.02407416590938,57.333333333333336,41.911666297912596,58.09999974568685,58.1116668065389,49.43333435058594,35.99666690826416,98.16666666666667,0.0,21.95888888888889,32.52638888888888,797.5277777777777,310.0
2021-02-25 13:00:00+00:00,57.0,0.0,55.05357142857143,0.0,23.0,0.0,22.25,0.0,46.0,0.0,38.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,84.10535648890904,2.299999952316284,19.82181836908514,17.538181963833896,17.38431328418208,17.176923458392803,17.9826922416687,57.333333333333336,41.73035723822458,58.09999974568685,58.073214054107666,49.43333435058594,35.98928587777274,96.66666666666667,0.0,21.885555555555555,31.095,667.2444444444444,270.0
2021-02-25 14:00:00+00:00,57.0,0.0,55.03636363636364,0.0,23.0,0.0,20.436363636363637,0.0,46.0,0.0,38.0,0.0,1.0,1.0,1.0,1.0,1.0,83.87454639781605,2.299999952316284,20.172222172772443,17.65185179533782,17.70727282437411,17.149999971742982,17.9685183984262,57.333333333333336,41.338182067871095,58.09999974568685,58.04181809858842,49.43333435058594,35.69454484419389,99.33333333333333,0.0109,21.756666666666668,30.608333333333338,605.4333333333333,250.0
2021-02-25 15:00:00+00:00,68.65384615384616,0.0,58.3859649122807,0.0,34.26923076923077,0.0,21.54385964912281,0.0,34.03846153846154,0.0,39.56140350877193,0.0,1.0,1.0,1.0,1.0,1.0,83.76315789473684,2.9000000953674316,20.596363830566407,18.152727335149592,18.174074420222528,17.64444428903085,17.925925643355757,41.64230728149414,41.299999705532144,58.01923062251164,58.07894716764751,37.36923144413875,35.57192932932001,100.0,0.0,21.75666666666667,30.075,590.0,260.0
2021-02-25 16:00:00+00:00,75.29629629629629,0.0,60.517857142857146,0.0,31.425925925925927,0.0,21.642857142857142,0.0,35.05555555555556,0.0,42.0,0.0,1.0,1.0,1.0,1.0,1.0,83.28214345659528,2.9000000953674316,20.612963252597385,18.290740260371454,18.6745454268022,18.00370368251094,18.08888894540292,42.01636380282315,41.812500204358784,58.05454510775479,58.105356625148225,37.81090947931463,35.92500039509365,100.0,0.0,21.834000000000003,29.294999999999998,573.3,280.0
2021-02-25 17:00:00+00:00,71.30357142857143,0.0,53.19298245614035,0.0,29.553571428571427,0.0,20.43859649122807,0.0,33.660714285714285,0.0,41.07017543859649,0.0,0.01818181818181818,1.0,1.0,0.09259259259259259,0.0,83.1140365600586,2.9000000953674316,20.865454691106624,18.263636432994495,18.941817925193092,19.0351852134422,18.050000155413592,42.40350903962788,42.20701739662572,58.007017503704944,57.978947488885176,38.04210475453159,36.271929489938834,100.0,0.0,21.904000000000003,28.85,577.3,270.0
2021-02-25 18:00:00+00:00,52.54545454545455,0.0,52.31481481481482,0.0,30.054545454545455,0.0,21.074074074074073,0.0,34.345454545454544,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.85555648803711,3.200000047683716,22.055555661519367,20.481481516802752,18.992727106267754,19.611111534966362,17.89999986577917,42.84545426802202,42.3685188293457,58.069090617786756,58.04814776667842,38.26909047907049,36.37963054798268,100.0,0.0,21.864000000000004,28.339999999999996,584.9,200.0
2021-02-25 19:00:00+00:00,39.85454545454545,0.0,52.21052631578947,0.0,30.036363636363635,0.0,20.982456140350877,0.0,34.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.84210526315789,3.200000047683716,22.89272707158869,22.456363782015714,19.066666920979817,19.506000022888184,17.307999992370604,42.790909298983486,42.53684174387079,58.07272637107155,58.017543725800095,38.325454503839666,36.452632301732116,100.0,0.0,21.848000000000003,27.95,560.5,170.0
2021-02-25 20:00:00+00:00,40.03636363636364,0.0,53.642857142857146,0.0,30.0,0.0,21.0,0.0,34.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.75535678863525,3.200000047683716,23.03272739757191,23.1000001040372,19.116364080255682,19.33518480371546,16.675925925925927,42.9654543096369,42.75535726547241,58.04363590587269,57.971428871154785,38.35454607876864,36.49464293888637,100.0,0.0,21.900000000000002,27.65833333333333,586.8333333333333,180.0
2021-02-25 21:00:00+00:00,39.836363636363636,0.0,52.932203389830505,0.0,29.78181818181818,0.0,20.71186440677966,0.0,34.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.65178339821952,3.299999952316284,23.01509439720298,23.667925168883126,19.196491375304106,19.233333552325213,16.309259061460143,43.09272731434215,42.81250040871756,58.05818127718839,58.023214203970774,38.49454553777521,36.63035692487444,100.0,0.0,21.824000000000005,27.425,576.3,170.0
2021-02-25 22:00:00+00:00,41.41818181818182,0.0,54.578947368421055,0.0,30.181818181818183,0.0,21.12280701754386,0.0,35.29090909090909,0.0,41.59649122807018,0.0,0.0,0.0,1.0,0.0,0.0,82.53508718390214,3.299999952316284,22.87636316472834,23.700000762939453,19.283332860028302,19.179245678883678,16.09433998251861,43.23272732821378,42.992982362446035,57.89272786920721,57.92280745924565,38.47454612038352,36.54035026148746,100.0,0.0,21.800000000000004,27.25,561.6666666666667,180.0
2021-02-25 23:00:00+00:00,42.03636363636364,0.0,55.285714285714285,0.0,30.527272727272727,0.0,21.696428571428573,0.0,37.0,0.0,42.982142857142854,0.0,0.0,0.0,1.0,0.0,0.0,82.75714302062988,3.299999952316284,22.73148176405165,23.700000762939453,19.312499284744263,19.092592945805304,15.912962683924922,43.36181848699396,43.24107142857143,57.93454624522816,57.95535748345511,38.779999542236325,36.65892832619803,100.0,0.0,21.912000000000003,27.03333333333334,555.8,180.0
2021-02-26 00:00:00+00:00,42.425925925925924,0.0,55.375,0.0,30.703703703703702,0.0,21.625,0.0,37.0,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,82.93392957959857,3.299999952316284,22.545454718849875,23.700000762939453,19.27636323408647,19.041509592308188,15.790566156495291,43.50925925925926,43.44642877578735,57.94444493894224,57.978571687425884,38.825925756383825,36.82500008174351,100.0,0.0,21.848000000000003,26.8,566.7333333333333,180.0
2021-02-26 01:00:00+00:00,42.38181818181818,0.0,55.857142857142854,0.0,30.636363636363637,0.0,21.839285714285715,0.0,37.0,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,82.8928587777274,3.299999952316284,22.29814808456986,23.700000762939453,19.278947027106035,18.97777769300673,15.696296162075466,43.441818514737214,43.46964297975813,57.954546078768644,57.97142880303519,38.818181540749286,36.82499980926514,100.0,0.0,21.824000000000005,26.74,578.2,190.0
2021-02-26 02:00:00+00:00,42.72727272727273,0.0,56.10526315789474,0.0,30.10909090909091,0.0,21.403508771929825,0.0,37.0,0.0,43.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,83.31052559300473,3.299999952316284,22.09090943769975,23.700000762939453,19.29814769603588,19.081481651023584,15.624074317790845,43.60181815407493,43.71754355179636,58.03090882734819,58.017543525026554,38.94727263017134,36.99649094698722,100.0,0.0,21.880000000000003,26.358333333333338,557.8333333333333,180.0
2021-02-26 03:00:00+00:00,43.03636363636364,0.0,56.228070175438596,0.0,30.054545454545455,0.0,21.157894736842106,0.0,37.07272727272727,0.0,43.29824561403509,0.0,0.0,0.0,1.0,0.0,0.0,83.49649154930783,3.4000000953674316,22.0,23.66481544353344,19.259999882091176,19.100000346148455,15.596296663637515,43.765454170920634,43.977193330463614,58.01090892444957,58.01754392657364,39.05272813276811,37.17017478273626,100.0,0.0,21.906666666666666,26.525,556.5,190.0
2021-02-26 04:00:00+00:00,42.81818181818182,0.0,56.142857142857146,0.0,29.636363636363637,0.0,20.857142857142858,0.0,36.27272727272727,0.0,43.25,0.0,0.0,0.0,1.0,0.0,0.0,83.45892919812884,3.4000000953674316,22.0,23.618182269009676,19.26363615556197,18.97777769300673,15.537037178322121,44.28070195515951,44.50178589139666,58.08070125914457,58.037499700273784,39.44912244562517,37.485714299338206,100.0,0.0,21.6,26.7,553.8333333333333,190.0
2021-02-26 05:00:00+00:00,43.2,0.0,65.10526315789474,0.0,29.927272727272726,0.0,20.912280701754387,0.0,36.41818181818182,0.0,44.21052631578947,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,83.8456143830952,3.4000000953674316,21.96727260242809,23.600000381469727,19.190909819169477,18.744444246645326,15.638888835906982,44.47090870250355,44.66140352215683,57.99454546841708,58.0070173029314,39.49999972256747,37.53157846551193,100.0,0.0,21.65,26.8,584.5,200.0
2021-02-26 06:00:00+00:00,52.2,0.0,67.35087719298245,0.0,29.163636363636364,0.0,20.31578947368421,0.0,36.0,0.0,45.0,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,84.25438663415741,3.299999952316284,21.822221826623988,22.95925917448821,19.18888936219392,18.077778074476456,19.44814830356174,44.34363625266335,45.196491375304106,58.087272227894175,58.04912245901007,39.763636363636365,37.80526338543808,100.0,11.9843,21.562666666666665,28.261666666666667,694.2,240.0
2021-02-26 07:00:00+00:00,78.67924528301887,0.0,66.94545454545455,0.0,33.56603773584906,0.0,20.436363636363637,0.0,35.9811320754717,0.0,45.0,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,84.70545460094105,3.299999952316284,21.876363442160866,20.056363747336647,18.696363934603603,18.261110976890283,18.120370688261808,45.02037020082827,45.50363623879173,57.992592069837784,58.03272705078125,39.94074164496528,38.06363629427823,100.0,11.7225,21.869333333333337,30.73,933.6,330.0
2021-02-26 08:00:00+00:00,73.58181818181818,0.0,66.05263157894737,0.0,33.2,0.0,22.17543859649123,0.0,35.981818181818184,0.0,44.8421052631579,0.0,1.0,1.0,1.0,1.0,1.0,84.7233331044515,3.299999952316284,20.599999895962803,18.42545464255593,18.20526307089287,18.14642834663391,18.080357449395315,45.036363358931105,45.47833360036214,58.01090913252397,58.01833324432373,39.8927284934304,38.215000279744466,100.0,34.26,22.057777777777776,31.394444444444446,1059.5277777777778,320.0
2021-02-26 09:00:00+00:00,71.74545454545455,0.0,62.26315789473684,0.0,39.8,0.0,21.842105263157894,0.0,34.30909090909091,0.0,42.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,84.40535776955741,3.17321429508073,19.94545458013361,17.69090919494629,17.862962546171964,17.3518516752455,18.011111153496635,44.570370214956775,44.923213958740234,58.0740742860017,58.08928544180734,39.64259288929127,37.83214248929705,100.0,5.8172,22.16,31.634722222222223,1139.5555555555557,320.0
2021-02-26 10:00:00+00:00,77.92727272727272,0.0,62.42857142857143,0.0,48.90909090909091,0.0,29.946428571428573,0.0,33.70909090909091,0.0,41.482142857142854,0.0,1.0,1.0,1.0,1.0,1.0,84.25438569721423,3.200000047683716,19.91296284287064,17.568518815217196,17.70363637750799,17.16481519628454,17.98518512867115,43.821818403764205,44.28947415268212,57.96909110329368,57.949122847172255,39.08363647460938,37.36666602419134,100.0,0.0,22.23888888888889,32.34027777777778,1201.361111111111,340.0
2021-02-26 11:00:00+00:00,85.69090909090909,0.0,62.228070175438596,0.0,57.345454545454544,0.0,24.017543859649123,0.0,33.836363636363636,0.0,41.26315789473684,0.0,1.0,1.0,1.0,1.0,1.0,83.69824459678249,3.200000047683716,19.918181748823685,17.43818158236417,17.47818173495206,17.237036952265985,17.933333079020183,43.54363590587269,43.901754345810204,58.02181826504794,58.145613954778305,38.92545512806286,37.14912233854595,97.66666666666667,0.0,22.218253968253965,31.554563492063494,1051.4484126984128,380.0
2021-02-26 12:00:00+00:00,79.96363636363637,0.0,60.80357142857143,0.0,64.07272727272728,0.0,25.982142857142858,0.0,32.63636363636363,0.0,40.089285714285715,0.0,1.0,1.0,1.0,1.0,1.0,83.52142824445453,3.1071427719933644,19.733333411040128,17.483333199112504,17.350908903642136,17.05849078916154,18.084905984266747,42.82857131958008,42.78928559167044,57.976785727909636,58.01785727909633,38.26785700661795,36.66428531919207,96.83333333333333,0.0,21.817222222222224,29.825000000000003,752.1666666666666,370.0
2021-02-26 13:00:00+00:00,70.01724137931035,0.0,59.416666666666664,0.0,40.91379310344828,0.0,24.166666666666668,0.0,32.0,0.0,38.36666666666667,0.0,1.0,1.0,1.0,1.0,1.0,83.26071453094482,3.200000047683716,19.759259153295446,17.50925929458053,17.233962364916533,17.096226782168984,18.10377398077047,41.86315804197077,41.723213876996724,58.049122860557155,58.07857125146048,37.69122796309622,35.992857047489714,96.83333333333333,0.0,21.61969696969697,28.43655303030303,671.6287878787879,280.0
2021-02-26 14:00:00+00:00,72.16363636363636,0.0,61.69090909090909,0.0,42.56363636363636,0.0,22.87272727272727,0.0,33.763636363636365,0.0,42.018181818181816,0.0,1.0,1.0,1.0,1.0,1.0,83.17636302601207,3.200000047683716,19.756140257182874,17.471929717482183,17.917647230858897,17.092592380664968,17.822221544053818,42.074545288085936,42.3636362249201,57.93454513549805,58.09090895219283,37.81090947931463,36.31454509388317,94.83333333333333,0.0,21.622000000000003,27.865,607.8333333333333,290.0
2021-02-26 15:00:00+00:00,72.75925925925925,0.0,63.785714285714285,0.0,33.53703703703704,0.0,22.25,0.0,34.01851851851852,0.0,42.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,83.30877324154503,3.0999999046325684,20.024074059945566,17.868518440811723,18.51090913252397,17.857407251993816,17.89814775961417,42.815094497968566,42.85087732683148,58.013207345638634,58.05438567044442,38.32075442907945,36.59122714661715,92.66666666666667,0.0,21.630000000000003,27.526666666666664,592.8,300.0
2021-02-26 16:00:00+00:00,73.0909090909091,0.0,64.9298245614035,0.0,31.21818181818182,0.0,20.842105263157894,0.0,34.527272727272724,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,83.57192953009354,3.0999999046325684,20.536363775079902,18.283636197176847,19.053571564810618,18.281481248361093,18.11111068725586,43.35178593226841,43.39821440832956,58.07678529194423,58.068420677854306,38.673213958740234,36.79298280414782,90.16666666666667,0.0,21.65,27.175,583.9,290.0
2021-02-26 17:00:00+00:00,57.81818181818182,0.0,55.785714285714285,0.0,29.4,0.0,20.017857142857142,0.0,34.018181818181816,0.0,42.767857142857146,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,83.84107072012765,3.0999999046325684,20.79444443738019,18.235185199313694,19.094545676491478,19.390740747804994,18.100000381469727,43.68909114490856,43.72280703092876,58.05454503839666,58.062499455043245,39.01818154074929,37.13749980926514,86.16666666666667,0.0,21.672000000000004,26.869999999999997,585.6,240.0
2021-02-26 18:00:00+00:00,40.035714285714285,0.0,53.70909090909091,0.0,29.0,0.0,19.672727272727272,0.0,33.82142857142857,0.0,41.03636363636364,0.0,0.0,0.0,1.0,0.0,0.0,83.8854542125355,2.9690909385681152,22.58909093683416,20.496363657171077,19.13888927742287,19.862962475529425,18.100000381469727,43.84363653009588,43.8127274946733,58.06545444835316,58.0254543651234,39.09272662076083,37.238182137229224,83.66666666666667,0.0,21.792,26.561666666666667,584.1,190.0
2021-02-26 19:00:00+00:00,40.2037037037037,0.0,54.87719298245614,0.0,31.24074074074074,0.0,19.912280701754387,0.0,33.98148148148148,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,84.08999900817871,3.0,23.996363761208276,23.20363637750799,19.13454596779563,20.013207453601765,17.83773523006799,43.66727260242809,43.88000005086263,58.00727303244851,57.98166700998942,39.03454492742365,37.18166637420654,86.66666666666667,0.0,21.744000000000003,26.264999999999997,578.5,190.0
2021-02-26 20:00:00+00:00,41.2,0.0,56.19642857142857,0.0,28.01818181818182,0.0,19.5,0.0,34.49090909090909,0.0,42.642857142857146,0.0,0.0,0.0,1.0,0.0,0.0,84.28928525107247,3.0,24.130909590287644,23.77818156155673,19.247272872924803,19.95185166818124,17.959259103845667,44.359259358158816,44.921428544180735,58.04259236653646,58.00357130595616,39.36851840549045,37.619642870766775,86.33333333333333,0.0,21.740000000000002,25.975,578.0,190.0
2021-02-26 21:00:00+00:00,43.0,0.0,57.6140350877193,0.0,28.054545454545455,0.0,19.43859649122807,0.0,36.236363636363635,0.0,44.75438596491228,0.0,0.0,0.0,1.0,0.0,0.0,84.85087665758635,2.703508816267315,23.88888857099745,23.899999618530273,19.366666264004177,19.731481622766566,17.907407054194696,45.71071468080793,46.363157975046256,58.04999964577811,58.01403473971183,40.31071444920131,38.45614001625463,84.83333333333333,0.0,21.792,25.636666666666667,558.0,200.0
2021-02-26 22:00:00+00:00,41.72727272727273,0.0,55.92857142857143,0.0,26.727272727272727,0.0,17.678571428571427,0.0,34.8,0.0,42.625,0.0,0.0,0.0,1.0,0.0,0.0,84.83571488516671,2.700000047683716,23.55090928511186,23.899999618530273,19.33454503146085,19.685185432434082,17.764814588758682,45.8636360168457,46.3732145854405,57.98909086747603,57.996428557804656,40.51999990289862,38.564285618918284,81.16666666666667,0.0,21.832,25.355,557.0,200.0
2021-02-26 23:00:00+00:00,44.357142857142854,0.0,59.05357142857143,0.0,28.964285714285715,0.0,19.803571428571427,0.0,38.232142857142854,0.0,46.392857142857146,0.0,0.0,0.0,1.0,0.0,0.0,84.80178560529437,2.700000047683716,23.22037046926993,23.89629590069806,19.310908473621716,19.6611115137736,17.670371020281756,46.00545439286665,47.0642854826791,57.95454587069425,57.958928857530864,40.51999941739169,38.824999945504324,79.83333333333333,0.0,21.74666666666667,25.058333333333334,564.0,210.0
2021-02-27 00:00:00+00:00,44.14545454545455,0.0,58.96491228070175,0.0,27.963636363636365,0.0,19.403508771929825,0.0,37.25454545454546,0.0,46.526315789473685,0.0,0.0,0.0,1.0,0.0,0.0,85.16842089201275,2.4000000953674316,22.965454413674095,23.81272655833851,19.33454482338645,19.653571707861765,17.600000381469727,46.72000011097301,47.94385936803985,58.06181807084517,58.03859637076395,41.09090853604403,39.44912291409676,78.5,0.0,21.808000000000003,24.785,564.4,210.0
2021-02-27 01:00:00+00:00,44.67272727272727,0.0,59.107142857142854,0.0,27.89090909090909,0.0,19.464285714285715,0.0,37.61818181818182,0.0,46.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,85.43571417672294,2.4000000953674316,22.749090922962534,23.799999237060547,19.34999946311668,19.629629912199796,17.520370448077166,47.12909081198952,48.44107164655413,57.9581823869185,57.978571687425884,41.267272602428086,39.61428526469639,79.0,0.0,21.808,24.405,565.1,210.0
2021-02-27 02:00:00+00:00,44.96363636363636,0.0,59.982142857142854,0.0,27.945454545454545,0.0,19.446428571428573,0.0,37.89090909090909,0.0,47.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,85.35357311793736,2.4000000953674316,22.585185510140878,23.799999237060547,19.194546127319335,19.685185573719167,17.5,47.298181707208805,48.92678553717477,57.97818208174272,57.9696432522365,41.39636389992454,39.839286599840435,79.66666666666667,0.0,21.806666666666665,24.125,555.3333333333333,220.0
2021-02-27 03:00:00+00:00,45.018181818181816,0.0,59.96491228070175,0.0,27.454545454545453,0.0,19.210526315789473,0.0,38.0,0.0,47.10526315789474,0.0,0.0,0.0,1.0,0.0,0.0,85.92807113915158,2.0,22.452727092396128,23.799999237060547,19.19454598860307,19.716981240038603,17.5,47.637499468667166,49.22456145704838,58.07678501946585,58.040350462260996,41.65892812183925,40.19122782924719,78.5,0.0,21.796666666666663,22.466666666666665,567.0,220.0
2021-02-27 04:00:00+00:00,45.03636363636364,0.0,59.87719298245614,0.0,26.945454545454545,0.0,18.75438596491228,0.0,38.0,0.0,47.19298245614035,0.0,0.0,0.0,1.0,0.0,0.0,86.44210561116536,2.0,22.370369875872576,23.796295589870876,19.16545517661355,19.553703908567076,17.42962936118797,48.04363604458896,49.54385938142475,58.10181759920987,58.050876885129696,41.95454552390358,40.4736846120734,77.83333333333333,0.0,21.750000000000004,21.21,543.3,220.0
2021-02-27 05:00:00+00:00,45.527272727272724,0.0,70.71929824561404,0.0,26.854545454545455,0.0,18.385964912280702,0.0,38.09090909090909,0.0,48.578947368421055,0.0,0.0,0.0,1.0,0.9722222222222222,0.0,87.48000005086263,2.0,22.299999237060547,23.70363707108931,19.14074127762406,18.605555393077708,17.270370448077166,48.457407562821,49.77000007629395,58.064814179031934,58.00166664123535,42.32592618023908,40.7000005086263,77.5,0.0,21.668,20.748333333333335,563.3666666666667,250.0
2021-02-27 06:00:00+00:00,54.127272727272725,0.0,71.96428571428571,0.0,26.78181818181818,0.0,18.767857142857142,0.0,39.30909090909091,0.0,50.0,0.0,0.0,0.0,1.0,1.0,0.0,87.994642666408,1.5178571471146174,22.2218186118386,22.9745456348766,19.319999625466085,18.20925889191804,17.442592373600714,48.830909035422586,50.20892872129168,58.00181815407493,58.0000000681196,42.71636373346502,41.091071537562776,77.66666666666667,22.078699999999998,21.712,20.608333333333334,560.6333333333333,270.0
2021-02-27 07:00:00+00:00,73.45454545454545,0.0,72.35087719298245,0.0,26.4,0.0,18.29824561403509,0.0,39.945454545454545,0.0,50.0,0.0,0.9818181818181818,0.0,1.0,1.0,0.9166666666666666,88.2456149720309,1.5,21.83818182511763,22.35818186673251,19.223636627197266,18.22777811686198,19.916666560702854,48.85636416348544,50.338596410918655,58.0672721862793,58.05438560351991,43.16909082586115,41.335088428698086,75.83333333333333,93.537,21.73666666666667,20.7,548.3333333333333,340.0
2021-02-27 08:00:00+00:00,46.8,0.0,52.785714285714285,0.0,25.12727272727273,0.0,16.607142857142858,0.0,37.654545454545456,0.0,41.089285714285715,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,87.68749959128243,1.5,22.97222218690095,22.942592585528338,19.203636585582387,19.861111323038738,18.561111520837855,49.00357151031494,47.324999945504324,58.078571047101704,57.99821444920131,42.998214381081716,39.13392884390695,75.0,142.3587,21.812222222222225,20.7,563.7888888888889,240.0
2021-02-27 09:00:00+00:00,44.945454545454545,0.0,53.03508771929825,0.0,25.581818181818182,0.0,17.87719298245614,0.0,36.127272727272725,0.0,42.54385964912281,0.0,0.0,0.0,1.0,0.0,0.0,86.86315944738556,1.4263157719059993,24.696226371909088,23.55849078916154,19.168519055401838,20.25555540014196,18.18518560904044,47.94545482288707,46.00877192982456,57.894546300714666,57.93333388211434,42.05272723111239,38.231578960753325,71.83333333333333,234.2377,21.880000000000003,20.803030303030305,557.2474747474747,200.0
2021-02-27 10:00:00+00:00,53.92727272727273,0.0,55.982142857142854,0.0,26.490909090909092,0.0,18.0,0.0,35.27272727272727,0.0,44.57142857142857,0.0,0.0,0.4727272727272727,1.0,0.0,0.0,86.58571434020996,1.2999999523162842,23.97272748080167,22.099999861283735,19.103636585582386,20.150943684128094,17.762264107758146,46.71818174882369,47.5750002179827,57.96181855635209,57.996428557804656,41.19090950705788,39.296428612300325,67.16666666666667,286.8422,21.90909090909091,20.9,559.8333333333333,220.0
2021-02-27 11:00:00+00:00,59.58181818181818,0.0,52.98245614035088,0.0,26.763636363636362,0.0,17.94736842105263,0.0,33.89090909090909,0.0,41.78947368421053,0.0,0.0,1.0,1.0,0.0,0.0,86.17894771642852,1.2999999523162842,21.69629630336055,18.390740359271014,19.100000312111593,19.9574073155721,17.78888886063187,45.69629598546911,46.892982482910156,57.98518541124132,58.01754359195107,40.42407389040346,38.92456148381819,61.666666666666664,283.05049999999994,21.874285714285715,20.9,563.1380952380953,240.0
2021-02-27 12:00:00+00:00,38.472727272727276,0.0,49.285714285714285,0.0,25.8,0.0,16.964285714285715,0.0,31.345454545454544,0.0,38.660714285714285,0.0,0.0,0.0,1.0,0.0,0.0,85.5660709653582,1.0946428797074728,23.243636426058682,21.107272720336915,19.09259280452022,19.929629502473055,17.961110962761772,44.532727258855644,45.64107152393886,58.05999963933771,58.001785687037874,39.523636349764736,38.2428571837289,56.666666666666664,154.1269,21.905000000000005,20.9375,554.2651515151515,180.0
2021-02-27 13:00:00+00:00,37.32727272727273,0.0,48.1578947368421,0.0,26.21818181818182,0.0,17.912280701754387,0.0,30.636363636363637,0.0,38.0,0.0,0.0,0.0,1.0,0.0,0.0,84.84561505234032,1.100000023841858,24.498076915740967,23.66730763362004,19.211111633865922,19.719230798574593,17.813460863553562,43.351785727909636,44.505263345283375,57.9642859186445,57.98947364405582,38.74999952316284,37.550877018978724,54.166666666666664,103.1535,21.90909090909091,20.92727272727273,555.6621212121212,160.0
2021-02-27 14:00:00+00:00,35.872727272727275,0.0,47.10909090909091,0.0,25.89090909090909,0.0,17.490909090909092,0.0,29.945454545454545,0.0,37.03636363636364,0.0,0.0,0.0,1.0,0.0,0.0,84.54545385187322,1.100000023841858,24.289090728759767,24.183636752041902,19.24909088828347,19.56851867393211,17.67222287919786,42.82000011097301,43.9890910061923,58.07272657914595,58.04363604458896,38.35636402476918,37.29999972256747,58.833333333333336,26.6263,21.973333333333336,20.956666666666667,560.1666666666667,170.0
2021-02-27 15:00:00+00:00,36.32727272727273,0.0,49.08771929824562,0.0,26.8,0.0,18.263157894736842,0.0,30.254545454545454,0.0,37.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,84.02807108561198,1.100000023841858,23.94545433738015,24.283635850386187,19.223636488481002,19.448147950349032,17.644444995456272,42.46851850439001,43.54385984989635,57.903704184072986,57.91929887470446,38.02592637803819,36.95964906926741,62.166666666666664,2.1216,21.873333333333335,21.1,568.9333333333333,160.0
