,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-03 20:00:00+00:00,41.907407407407405,0.0,57.07017543859649,0.0,27.62962962962963,0.0,19.43859649122807,0.0,35.53703703703704,0.0,44.421052631578945,0.0,0.0,0.0,1.0,0.0,0.0,84.7821431841169,1.0,24.353703216270166,23.868518087599014,19.027777883741592,20.111111287717467,17.25555561206959,45.07818187366832,45.341071333204,58.01999976418235,58.00892863954817,39.82000018033114,37.878571442195344,73.83333333333333,0.0,21.150000000000002,22.5,564.1666666666666,200.0
2021-03-03 21:00:00+00:00,42.410714285714285,0.0,57.94642857142857,0.0,25.678571428571427,0.0,17.946428571428573,0.0,36.07142857142857,0.0,45.160714285714285,0.0,0.0,0.0,1.0,0.0,0.0,86.07719341077302,1.1614035472535251,24.049091096357866,24.0,19.06909117265181,19.877777735392254,16.996296282167787,46.7381816517223,47.29122804340563,58.0927265514027,58.04736816673948,41.05090900767933,38.966666773745885,71.33333333333333,0.0,21.24166666666667,22.240277777777777,567.9166666666666,220.0
2021-03-03 22:00:00+00:00,44.054545454545455,0.0,58.73684210526316,0.0,25.6,0.0,17.719298245614034,0.0,37.127272727272725,0.0,46.228070175438596,0.0,0.0,0.0,1.0,0.0,0.0,87.0842111152515,1.100000023841858,23.65370379553901,24.0,19.143636911565608,19.535849193357073,16.779245088685233,48.1000002080744,48.88596477843168,58.04545412930575,58.02456136335407,42.00909083973278,39.831578706440176,68.0,0.0,21.26666666666667,21.804166666666664,566.5833333333334,220.0
2021-03-03 23:00:00+00:00,45.50909090909091,0.0,59.892857142857146,0.0,25.927272727272726,0.0,17.946428571428573,0.0,38.2,0.0,47.482142857142854,0.0,0.0,0.0,1.0,0.0,0.0,87.2446425301688,1.100000023841858,23.303636273470794,23.907272373546252,18.974545357444068,19.638889206780327,16.60740781713415,48.68181790438565,49.50892884390695,57.9327280217951,57.95357186453683,42.60363603071733,40.378571442195344,67.83333333333333,0.0,21.240000000000002,21.5,564.0,230.0
2021-03-04 00:00:00+00:00,46.78181818181818,0.0,60.767857142857146,0.0,25.945454545454545,0.0,18.0,0.0,39.4,0.0,48.410714285714285,0.0,0.0,0.0,1.0,0.0,0.0,87.48035744258335,1.0125000029802322,22.998148141083895,23.877777311537002,19.0314816015738,19.751851858916105,16.464814680593985,49.319999972256745,50.01607131958008,57.98000023581765,58.017857210976736,43.149090992320666,40.916071142469136,68.66666666666667,0.0,21.388333333333335,21.133333333333333,566.1666666666666,230.0
2021-03-04 01:00:00+00:00,47.0,0.0,61.01754385964912,0.0,25.436363636363637,0.0,17.859649122807017,0.0,40.0,0.0,49.0,0.0,0.0,0.0,1.0,0.0,0.0,87.76315749318977,1.0,22.74727273420854,23.799999237060547,18.94181795987216,19.701852127357764,16.399999618530273,49.80909097844904,50.53508765237373,58.0527268149636,58.02807001481976,43.75818197076971,41.39298241598564,72.0,0.0,21.333333333333332,20.916666666666668,556.8055555555555,240.0
2021-03-04 02:00:00+00:00,47.872727272727275,0.0,61.41818181818182,0.0,25.0,0.0,17.490909090909092,0.0,40.018181818181816,0.0,49.527272727272724,0.0,0.0,0.0,1.0,0.0,0.0,88.3654545177113,1.0,22.530909208817917,23.787272158536044,19.016363698785955,19.725925869411892,16.375925452620894,50.281817835027525,51.01272756403143,58.087272089177915,58.02545450383967,44.205454531582916,41.83636335893111,75.0,0.0,21.425,20.691666666666666,566.1666666666666,250.0
2021-03-04 03:00:00+00:00,48.148148148148145,0.0,61.32142857142857,0.0,24.462962962962962,0.0,16.803571428571427,0.0,40.0,0.0,49.375,0.0,0.0,0.0,1.0,0.0,0.0,88.82321357727051,0.8321428575686046,22.3545448996804,23.700000762939453,19.121818646517667,19.614815182156033,16.299999237060547,50.80925941467285,51.48571409497942,58.08888809769242,58.03392812183925,44.775926166110565,42.4017858505249,74.0,0.0,21.346666666666668,18.70555555555556,570.8888888888888,250.0
2021-03-04 04:00:00+00:00,48.63636363636363,0.0,61.36842105263158,0.0,23.98181818181818,0.0,16.035087719298247,0.0,40.0,0.0,49.175438596491226,0.0,0.0,0.0,0.990909090909091,0.0,0.0,89.37192896792763,0.800000011920929,22.560000228881837,23.727273074063387,19.52777784842032,19.824073968110262,16.222222646077473,51.07321432658604,51.79473696256939,58.092856543404714,58.02456122950504,45.119642530168804,42.70350867823551,71.33333333333333,0.0,21.19333333333334,16.993055555555554,580.1944444444445,250.0
2021-03-04 05:00:00+00:00,47.54545454545455,0.0,71.82142857142857,0.0,23.145454545454545,0.0,14.910714285714286,0.0,40.0,0.0,49.982142857142854,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,90.2964278629848,0.800000011920929,22.74259270562066,23.700000762939453,19.00363637750799,18.84259259259259,15.831481686344853,51.57592561509874,52.162500040871755,58.10370296902127,58.055356638772146,45.60925921687373,43.17321416309902,72.33333333333333,0.0059,21.136111111111113,16.22222222222222,566.6666666666666,290.0
2021-03-04 06:00:00+00:00,56.054545454545455,0.0,73.59649122807018,0.0,22.09090909090909,0.0,13.421052631578947,0.0,40.018181818181816,0.0,49.91228070175438,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,91.21052711888363,0.5982456374586674,22.514545718106355,23.27454560019753,19.00545453158292,18.242592423050493,19.696296126754195,51.88727278275923,52.699999825996265,58.05090838345615,57.99473705626371,46.26363657171076,43.62280741909094,73.5,37.174099999999996,21.05277777777778,15.875,571.6666666666666,330.0
2021-03-04 07:00:00+00:00,87.67272727272727,0.0,74.71929824561404,0.0,24.09090909090909,0.0,15.649122807017545,0.0,41.2,0.0,51.50877192982456,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,91.56842094555236,0.5,21.731481622766566,19.84629613381845,18.996296246846516,18.353703286912705,18.805554813808865,52.8127270785245,53.294736895644874,57.94727283824574,58.070175304747465,46.68363668268377,44.05614049811112,70.0,121.81619999999998,21.15416666666667,15.666666666666666,560.2083333333334,450.0
2021-03-04 08:00:00+00:00,86.94545454545455,0.0,71.85714285714286,0.0,24.581818181818182,0.0,16.982142857142858,0.0,43.45454545454545,0.0,45.767857142857146,0.0,1.0,1.0,1.0,1.0,1.0,91.70535687037876,0.5,20.75454566261985,18.469090791182083,18.76181796680797,18.33703652134648,18.842592098094798,52.35454531582919,49.710714203970774,57.91090961803089,57.97321435383388,46.39454539905895,40.73035723822458,67.66666666666667,106.7764,21.088888888888892,15.673611111111112,583.4722222222223,420.0
2021-03-04 09:00:00+00:00,88.83636363636364,0.0,73.98245614035088,0.0,27.98181818181818,0.0,19.719298245614034,0.0,44.90909090909091,0.0,50.771929824561404,0.0,1.0,1.0,1.0,1.0,1.0,91.48833249409994,0.2566666760792335,20.759259082652903,18.36296272277832,18.38181811246005,18.550000190734863,18.787036931073224,51.25357157843454,49.43833351135254,58.048213958740234,58.044999758402504,45.319642952510286,40.353332964579266,62.833333333333336,106.12300000000002,21.036363636363642,15.643518518518519,585.1767676767677,400.0
2021-03-04 10:00:00+00:00,87.25454545454545,0.0,76.73214285714286,0.0,28.0,0.0,19.839285714285715,0.0,42.18181818181818,0.0,52.482142857142854,0.0,1.0,1.0,1.0,1.0,1.0,91.04285676138741,0.0,20.80727265097878,18.25272743918679,18.352727231112393,18.596296663637514,18.677778279339826,49.80925983852811,50.53392859867641,58.053703520033096,57.98928574153355,43.83888887476038,41.5625000681196,60.666666666666664,5.5488,21.04848484848485,15.543560606060607,576.4305555555555,400.0
2021-03-04 11:00:00+00:00,82.50909090909092,0.0,71.9298245614035,0.0,26.563636363636363,0.0,18.596491228070175,0.0,38.27272727272727,0.0,48.94736842105263,0.0,1.0,1.0,1.0,1.0,1.0,90.38947403221799,0.0,20.798181637850675,18.29999972256747,18.320370144314236,18.572222497728134,18.707407350893373,48.43454555164684,49.8614033481531,58.08545428189365,58.03157866628546,42.37999988902699,40.799999839381165,69.5,0.0,21.02666666666667,16.681944444444444,568.7222222222223,370.0
2021-03-04 12:00:00+00:00,82.12727272727273,0.0,73.16071428571429,0.0,28.727272727272727,0.0,19.535714285714285,0.0,37.70909090909091,0.0,49.69642857142857,0.0,1.0,1.0,1.0,1.0,1.0,90.25714329310826,-0.5589285854782376,20.583333368654603,18.22037046926993,18.340350770113762,18.483333269755047,18.655556078310365,46.685454628684305,49.43214266640799,58.007272616299716,58.030356884002686,40.9854548367587,40.32142877578735,67.0,0.0,21.027777777777782,16.925,572.4166666666666,360.0
2021-03-04 13:00:00+00:00,84.27272727272727,0.0,74.75438596491227,0.0,28.436363636363637,0.0,19.82456140350877,0.0,40.69090909090909,0.0,51.24561403508772,0.0,1.0,1.0,1.0,1.0,1.0,90.17894718103241,-0.6000000238418579,20.845454198663884,18.472727307406338,18.72962969320792,18.625000476837158,18.673077509953426,47.38518531234176,49.67719268798828,57.99814831769025,58.029824440939386,41.537036966394496,40.67894724795693,65.16666666666667,0.0,21.07666666666667,16.683333333333334,581.2777777777777,370.0
2021-03-04 14:00:00+00:00,83.01818181818182,0.0,73.67307692307692,0.0,27.581818181818182,0.0,19.423076923076923,0.0,39.27272727272727,0.0,49.92307692307692,0.0,1.0,1.0,1.0,1.0,1.0,90.17500099769005,-0.6000000238418579,20.762745015761432,18.492156832825902,18.76851855383979,18.629167119661968,18.672917167345684,47.335714203970774,49.426923311673676,57.975000040871755,58.051923091594986,41.50000040871756,40.4961539048415,66.16666666666667,0.0,21.050000000000004,16.493055555555554,576.6666666666666,370.0
2021-03-04 15:00:00+00:00,85.64814814814815,0.0,75.89473684210526,0.0,28.40740740740741,0.0,20.403508771929825,0.0,41.2037037037037,0.0,51.56140350877193,0.0,1.0,1.0,1.0,1.0,1.0,89.55789398728756,-1.291228030857287,20.787272609363903,18.43818158236417,18.829090742631394,18.583333651224773,18.644444606922292,47.764815153899015,49.61754414073208,57.94629669189453,57.999999732301944,41.76296276516385,40.559648614180716,67.0,0.0,21.05666666666667,16.5,567.1666666666666,380.0
2021-03-04 16:00:00+00:00,87.94339622641509,0.0,77.5,0.0,29.169811320754718,0.0,21.037037037037038,0.0,44.0377358490566,0.0,53.46296296296296,0.0,1.0,1.0,1.0,1.0,1.0,89.45000019779911,-1.2999999523162842,20.889090902155097,18.487272782759234,18.97272737676447,18.577778074476456,18.86111111111111,48.84999986795279,50.125925558584704,57.95576968559852,58.05555534362793,42.68653854956994,41.029629954585324,66.66666666666667,0.0,21.180000000000003,16.52777777777778,567.4166666666666,390.0
2021-03-04 17:00:00+00:00,71.89090909090909,0.0,66.24561403508773,0.0,28.545454545454547,0.0,20.157894736842106,0.0,44.163636363636364,0.0,53.21052631578947,0.0,0.0,1.0,1.0,0.09433962264150944,0.0,89.18571390424457,-1.2999999523162842,21.20181850086559,18.332726634632458,18.835184733072918,20.081132241015165,18.30943424296829,49.5981821233576,50.68035684313093,58.130908688631926,57.98035730634417,43.67636358087713,41.705357142857146,65.83333333333333,0.0,21.180555555555557,16.52777777777778,565.6944444444445,310.0
2021-03-04 18:00:00+00:00,52.49090909090909,0.0,65.46428571428571,0.0,27.054545454545455,0.0,19.410714285714285,0.0,44.63636363636363,0.0,53.0,0.0,0.0,0.0,1.0,0.0,0.0,89.67321477617536,-2.0749999284744263,23.570370532848216,21.179629573115594,18.9509089383212,20.36851837016918,17.81111095569752,50.73272732821378,51.42321470805577,58.099999237060544,58.0357141494751,44.565454587069425,42.4124995640346,60.833333333333336,0.0,21.310000000000002,16.5,550.5277777777777,260.0
2021-03-04 19:00:00+00:00,53.03636363636364,0.0,65.17543859649123,0.0,26.490909090909092,0.0,19.087719298245613,0.0,45.0,0.0,53.0,0.0,0.0,0.0,1.0,0.0,0.0,90.31228169223718,-2.0999999046325684,24.865454066883434,23.729090881347656,19.062963203147607,20.096226494267302,17.116981182458264,51.51403494048537,51.88947396529348,58.08947285434656,58.03508745160019,45.42280692384954,42.84736860844127,63.666666666666664,0.0,21.328333333333337,16.4375,556.3055555555555,270.0
2021-03-04 20:00:00+00:00,53.96363636363636,0.0,65.83636363636364,0.0,26.01818181818182,0.0,18.21818181818182,0.0,46.45454545454545,0.0,53.945454545454545,0.0,0.0,0.0,1.0,0.0,0.0,91.04181754372337,-2.0999999046325684,24.54444443738019,24.17407473811397,18.934545204856178,20.005660398951118,16.81886752146595,52.24000001387163,52.53090896606445,58.049090298739344,58.003636446866125,46.18909128362482,43.420000249689274,64.16666666666667,0.0,21.346666666666668,16.458333333333332,569.3333333333334,260.0
2021-03-04 21:00:00+00:00,55.14545454545455,0.0,67.14285714285714,0.0,26.0,0.0,18.178571428571427,0.0,47.27272727272727,0.0,55.05357142857143,0.0,0.0,0.0,1.0,0.0,0.0,91.4785716193063,-2.832142855439867,23.843636495416813,24.212727841463956,19.060000228881837,19.807407485114204,16.60370409930194,53.15999991677024,53.51785734721592,58.07272650978782,58.003570965358186,46.95454517711293,44.18035684313093,63.333333333333336,0.0,21.400000000000002,16.541666666666668,568.3333333333334,280.0
2021-03-04 22:00:00+00:00,56.09090909090909,0.0,68.49122807017544,0.0,25.6,0.0,18.157894736842106,0.0,47.69090909090909,0.0,56.19298245614035,0.0,0.0,0.0,1.0,0.0,0.0,91.9000004550867,-2.9000000953674316,23.158181762695314,24.183637064153498,19.153704290036803,19.670370525783962,16.435184937936288,54.12000004161488,54.72807010851408,58.0527266068892,58.007017503704944,47.56181820956144,44.954385924757574,63.166666666666664,0.0,21.46666666666667,16.52777777777778,568.75,290.0
2021-03-04 23:00:00+00:00,56.96363636363636,0.0,69.44444444444444,0.0,25.29090909090909,0.0,18.0,0.0,48.36363636363637,0.0,57.074074074074076,0.0,0.0,0.0,1.0,0.0,0.0,92.59473673502605,-2.9000000953674316,22.733333622967756,24.083333651224773,19.146429130009242,19.557407591078018,16.333332697550457,54.8363637750799,55.95964947081449,58.06181730790572,58.00350858454119,47.91090913252397,45.68771951240406,65.16666666666667,0.0,21.496666666666666,16.5,556.2222222222223,290.0
2021-03-05 00:00:00+00:00,58.29090909090909,0.0,70.6140350877193,0.0,25.054545454545455,0.0,18.017543859649123,0.0,49.56363636363636,0.0,58.49122807017544,0.0,0.0,0.0,1.0,0.0,0.0,93.21403476648163,-3.5807016899711206,22.756363504583184,23.94909071488814,19.220370681197554,19.22777769300673,16.23148176405165,56.19636362249201,57.61929829915365,58.07999940352006,57.998245640804896,48.65272750854492,46.64210510253906,67.5,0.0,21.491666666666664,16.5,551.1666666666666,300.0
2021-03-05 01:00:00+00:00,59.6,0.0,71.29824561403508,0.0,25.036363636363635,0.0,18.05263157894737,0.0,50.127272727272725,0.0,59.87719298245614,0.0,0.0,0.0,1.0,0.0,0.0,93.6631582159745,-3.700000047683716,22.498148141083895,23.894444041781956,19.220000284368343,18.955555386013454,16.064815062063712,57.83214276177542,59.305263117740026,58.06607069287981,58.02456129642955,49.6607140813555,47.68596428319027,66.5,0.0,21.566666666666674,16.4375,554.1666666666666,310.0
2021-03-05 02:00:00+00:00,58.81818181818182,0.0,71.23214285714286,0.0,25.0,0.0,17.982142857142858,0.0,50.0,0.0,59.285714285714285,0.0,0.0,0.0,1.0,0.0,0.0,93.97500010899135,-3.700000047683716,22.56181841763583,23.799999237060547,19.12592601776123,19.14814853668213,15.966666539510092,58.06666685033728,59.48928587777274,58.07222161469636,57.9999999318804,49.81296334443269,47.92142847606114,68.5,0.0,21.613333333333333,16.416666666666668,558.5277777777777,300.0
2021-03-05 03:00:00+00:00,60.82692307692308,0.0,73.6842105263158,0.0,24.942307692307693,0.0,18.07017543859649,0.0,51.51923076923077,0.0,61.50877192982456,0.0,0.0,0.0,1.0,0.0,0.0,94.24035082365337,-4.424561475452624,22.46296282167788,23.844443851047092,19.09090919494629,18.77222213038692,15.824074127055981,59.58461541395921,61.80526318466454,58.03653797736535,57.977192861992016,50.5615386229295,49.15263145848324,71.66666666666667,0.0,21.57777777777778,14.736111111111109,551.25,330.0
2021-03-05 04:00:00+00:00,61.81818181818182,0.0,74.15789473684211,0.0,24.654545454545456,0.0,18.0,0.0,52.018181818181816,0.0,61.98245614035088,0.0,0.0,0.0,1.0,0.0,0.0,94.5258063039472,-4.5,22.443636148626155,23.899999618530273,19.11636390686035,18.709434185387952,15.71886780576886,61.26428556442261,63.030645308956025,58.07321344103132,58.009677333216516,51.45178597314017,50.046774218159335,76.16666666666667,0.0,21.368333333333336,13.415277777777776,578.4166666666666,320.0
2021-03-05 05:00:00+00:00,62.74545454545454,0.0,84.33928571428571,1.2321428571428572,24.363636363636363,0.0,18.0,0.0,52.69090909090909,0.0,62.785714285714285,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,95.13571493966239,-4.5,22.412962630943017,23.899999618530273,19.23454537825151,18.307407485114204,15.33333335099397,62.07454549616033,63.232142857142854,58.079999195445666,57.96964297975813,52.13090924349698,50.467856884002686,78.33333333333333,0.105,21.39,12.995833333333332,590.75,370.0
2021-03-05 06:00:00+00:00,66.89090909090909,0.5272727272727272,88.49122807017544,0.0,24.12727272727273,0.0,18.210526315789473,0.0,52.472727272727276,0.0,63.59649122807018,0.0,0.05555555555555555,0.0,1.0,1.0,0.8240740740740741,95.51833305358886,-5.246666653951009,22.37454508001154,23.350909181074663,19.16296305479827,17.964814751236528,19.44074074427287,61.896296677766024,63.61000003814697,58.05370309617784,58.00833326975505,52.429629502473055,50.88666661580404,78.16666666666667,42.0329,21.26944444444445,13.104166666666666,566.5277777777777,420.0
2021-03-05 07:00:00+00:00,54.58181818181818,6.472727272727273,88.66071428571429,0.0,26.036363636363635,0.0,19.875,0.0,54.25454545454546,0.0,64.94642857142857,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,96.0017239800815,-5.300000190734863,21.87592598243996,19.909259125038428,18.890740606519913,18.087037298414444,18.557407626399286,62.42727258855646,63.47931013436153,58.032727120139384,58.018965359391835,52.341818167946556,50.82068956309352,74.33333333333333,95.9756,21.22878787878788,13.104166666666666,557.5757575757576,560.0
2021-03-05 08:00:00+00:00,93.81818181818181,0.0,77.85964912280701,0.0,25.363636363636363,0.0,16.333333333333332,0.0,50.18181818181818,0.0,52.21052631578947,0.0,1.0,1.0,1.0,1.0,1.0,95.9473692241468,-5.300000190734863,20.83636342828924,18.230909278176046,18.544444366737647,17.95740724492956,18.759259365223073,60.28181811246005,55.16315801520096,58.05272674560547,57.95438632630465,51.134545621004975,45.27368438453005,70.66666666666667,210.1886,21.216666666666672,13.0625,565.2777777777777,490.0
2021-03-05 09:00:00+00:00,91.56363636363636,0.0,76.49090909090908,0.0,24.21818181818182,0.0,17.472727272727273,0.0,47.25454545454546,0.0,53.21818181818182,0.0,1.0,1.0,1.0,1.0,1.0,96.33999980579723,-5.607272624969482,20.818518320719402,17.972222116258408,18.318181506070225,18.244444564536767,19.064815062063712,56.83571406773159,52.84363646073775,58.04107093811035,58.054545385187325,49.192857129233225,43.7109092018821,70.66666666666667,249.00650000000002,21.222222222222225,13.466666666666667,570.9671717171717,460.0
2021-03-05 10:00:00+00:00,89.74545454545455,0.0,78.25,0.0,26.254545454545454,0.0,18.732142857142858,0.0,45.90909090909091,0.0,56.375,0.0,1.0,1.0,1.0,1.0,1.0,96.4535721370152,-5.699999809265137,20.878181388161398,18.00727275501598,18.243636391379617,18.225925869411892,18.807407202544034,53.918181748823685,54.87142876216343,58.00545411543413,58.0000000681196,47.55272730047052,45.10178600038801,67.83333333333333,306.4422,21.233333333333334,13.75,583.3796296296297,460.0
2021-03-05 11:00:00+00:00,88.6,0.0,75.3157894736842,0.0,34.18181818181818,0.0,18.29824561403509,0.0,44.81818181818182,0.0,54.35087719298246,0.0,1.0,1.0,1.0,1.0,1.0,95.97678538731166,-5.699999809265137,20.778181769631125,18.141818722811614,18.39454505226829,18.06603798776303,18.539622792657816,52.2962962962963,53.89821406773159,57.983333305076314,58.005357129233225,46.35555542839898,44.625,63.833333333333336,309.6356,21.251587301587303,13.680555555555555,572.5595238095239,440.0
2021-03-05 12:00:00+00:00,86.85454545454546,0.0,73.48214285714286,0.0,30.854545454545455,0.0,18.5,0.0,43.27272727272727,0.0,52.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,95.73508761221902,-6.1561402019701505,20.390909056230026,18.2236366965554,18.354544934359463,18.040740896154333,18.448148056312842,51.34363625266335,52.787719325015416,58.063636086203836,57.98771928486071,45.42181833440607,43.86140328122858,59.833333333333336,150.2592,21.19166666666667,13.784722222222221,562.5694444444445,410.0
2021-03-05 13:00:00+00:00,84.0,0.0,72.53571428571429,0.0,25.09090909090909,0.0,16.892857142857142,0.0,40.61818181818182,0.0,51.05357142857143,0.0,1.0,1.0,1.0,1.0,1.0,95.61071491241455,-6.099999904632568,20.070909083973277,18.33818140896884,18.318181402033026,18.072222497728134,18.472222116258408,50.783636405251244,52.341071537562776,58.069090687144886,58.05535684313093,44.80909056230025,43.48214258466448,55.0,131.8492,21.158333333333335,13.65625,565.9570707070708,400.0
2021-03-05 14:00:00+00:00,82.21818181818182,0.0,71.30188679245283,0.0,24.054545454545455,0.0,16.20754716981132,0.0,38.981818181818184,0.0,49.84905660377358,0.0,1.0,1.0,1.0,1.0,1.0,94.90566080921101,-6.099999904632568,19.85282980720952,18.367924024473947,18.3254898295683,18.092453182868237,18.452830008740694,50.27678564616612,51.92264182612581,58.04464251654489,58.02264145185362,44.253571374075754,42.9773589799989,56.666666666666664,113.71690000000001,21.198809523809526,13.535714285714285,567.0,390.0
2021-03-05 15:00:00+00:00,80.47272727272727,0.0,70.2280701754386,0.0,23.181818181818183,0.0,15.631578947368421,0.0,37.54545454545455,0.0,49.280701754385966,0.0,1.0,1.0,1.0,1.0,1.0,94.40701815956517,-6.400000095367432,19.976363546198066,18.367272220958363,18.369090409712356,18.16851916136565,18.492592564335578,50.17636358087713,51.77719303599575,58.076362956653945,58.00701757062946,44.198181568492544,42.90000078970926,60.666666666666664,22.4044,21.224444444444444,13.695833333333335,579.9444444444445,380.0
2021-03-05 16:00:00+00:00,82.45454545454545,0.0,72.03508771929825,0.0,24.054545454545455,0.0,16.894736842105264,0.0,39.81818181818182,0.0,49.85964912280702,0.0,1.0,1.0,1.0,1.0,1.0,94.03749942779541,-6.400000095367432,20.141818584095347,18.332726634632458,18.54363653009588,18.19259332727503,18.52407416590938,50.1981819152832,51.77678598676409,57.94000036066229,58.00357116971697,44.22181875055487,42.71250023160662,65.0,0.0,21.386111111111116,14.006944444444445,570.5833333333334,400.0
2021-03-05 17:00:00+00:00,71.5,0.0,64.17857142857143,0.0,25.22222222222222,0.0,17.660714285714285,0.0,42.925925925925924,0.0,52.357142857142854,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,93.4421042726751,-6.400000095367432,20.69444426783809,18.309258849532515,18.76111090624774,19.705769062042236,18.06153840285081,51.044444190131294,52.28596469812226,57.93703743263527,57.95964933696546,44.885184817843964,43.101754439504525,65.16666666666667,0.0,21.46333333333334,14.229166666666666,583.9166666666666,320.0
2021-03-05 18:00:00+00:00,53.38181818181818,0.0,64.66666666666667,0.0,25.69090909090909,0.0,18.035087719298247,0.0,45.81818181818182,0.0,54.578947368421055,0.0,0.0,0.0,1.0,0.0,0.0,93.0,-6.659648970553749,23.330909139459784,21.358181797374378,18.854545211791994,19.688888938338668,17.342592698556405,52.39636369185014,53.5877192313211,58.03636315085671,58.01403487356085,46.1727273420854,44.2333331860994,65.83333333333333,0.0,21.453333333333337,14.451388888888891,562.1388888888889,270.0
2021-03-05 19:00:00+00:00,54.27272727272727,0.0,65.82142857142857,0.0,25.181818181818183,0.0,18.017857142857142,0.0,47.0,0.0,55.32142857142857,0.0,0.0,0.0,1.0,0.0,0.0,92.8482164655413,-6.699999809265137,24.742592529014306,23.91296312544081,19.06181841763583,19.39814790089925,16.801851837723344,53.4732141494751,54.77500009536743,58.07857070650373,57.98928580965315,47.224999972752165,45.03214318411691,67.83333333333333,0.0,21.486111111111114,14.645833333333334,569.1666666666666,270.0
2021-03-05 20:00:00+00:00,56.4,0.0,68.54385964912281,0.0,25.072727272727274,0.0,18.19298245614035,0.0,48.30909090909091,0.0,57.68421052631579,0.0,0.0,0.0,1.0,0.0,0.0,92.8578962359512,-6.699999809265137,24.403636446866123,24.36545403220437,19.040740896154333,19.07407425068043,16.409258913110804,55.101818292791194,56.98771941870974,58.04363576715643,57.99473672164114,48.07636358087713,46.259649310195655,72.16666666666667,0.0,21.478333333333335,14.791666666666666,578.0833333333334,290.0
2021-03-05 21:00:00+00:00,57.527272727272724,0.0,69.64406779661017,0.0,25.0,0.0,18.016949152542374,0.0,49.0,0.0,58.779661016949156,0.0,0.0,0.0,1.0,0.0,0.0,93.04999923706055,-7.0,23.68148136138916,24.401851477446378,19.067272879860617,18.899999618530273,16.15000053688332,56.752727369828655,58.71071434020996,58.07272657914595,58.041071210588726,49.07999961159446,47.34642880303519,77.66666666666667,0.0,21.599999999999998,14.833333333333334,556.8055555555555,300.0
2021-03-05 22:00:00+00:00,57.85454545454545,0.0,70.17543859649123,0.0,25.0,0.0,18.0,0.0,49.018181818181816,0.0,59.175438596491226,0.0,0.0,0.0,1.0,0.0,0.0,93.12280608060067,-7.0,22.98363616249778,24.370908598466354,18.903635996038265,18.812962532043457,15.966666539510092,57.001852176807546,59.46315825612921,58.06666614391185,57.977193196614586,49.21296289232042,47.75438589798777,82.33333333333333,0.0,21.673333333333332,14.875,569.1666666666666,290.0
2021-03-05 23:00:00+00:00,59.25454545454546,0.0,71.84210526315789,0.0,25.0,0.0,18.333333333333332,0.0,49.836363636363636,0.0,60.63157894736842,0.0,0.0,0.0,1.0,0.0,0.0,93.63684269419888,-7.0,22.799999237060547,24.305453803322532,19.033333389847368,18.738888917145907,15.837037015844274,57.84363653009588,60.69122816386976,58.0399995283647,58.00526327835886,49.61454585682262,48.531579402455115,85.0,0.0,21.72666666666667,14.9375,547.5833333333334,310.0
2021-03-06 00:00:00+00:00,60.29090909090909,0.0,72.42105263157895,0.0,25.0,0.0,18.035087719298247,0.0,50.81818181818182,0.0,61.0,0.0,0.0,0.0,1.0,0.0,0.0,94.14545579390092,-7.199999809265137,22.61666700575087,24.299999237060547,19.08490594827904,18.692592797455966,15.690740691290962,59.19464274815151,61.81454557939009,58.03749949591501,58.03454527421431,50.401785714285715,49.24727283824574,84.5,0.0,21.745,15.076388888888891,555.7222222222223,310.0
2021-03-06 01:00:00+00:00,60.70909090909091,0.0,73.50877192982456,0.0,25.0,0.0,18.05263157894737,0.0,51.21818181818182,0.0,61.31578947368421,0.0,0.0,0.0,1.0,0.0,0.0,94.01754359195107,-7.199999809265137,22.565454795143822,24.20363707108931,19.003636308149858,18.616981434372235,15.56037758881191,59.9745454268022,62.659649096037214,58.01999976418235,58.00526314450983,50.85272771661932,49.68070214254814,81.0,0.0,21.78333333333333,15.174999999999999,567.5,320.0
2021-03-06 02:00:00+00:00,60.785714285714285,0.0,73.75,0.0,25.0,0.0,18.125,0.0,51.357142857142854,0.0,61.839285714285715,0.0,0.0,0.0,1.0,0.0,0.0,93.8482164655413,-7.199999809265137,22.51851858916106,24.200000762939453,19.09272759177468,18.574074356644243,15.47592583409062,60.09636341441762,62.96428564616612,58.03818123557351,58.00357130595616,50.88909218528054,49.90357283183506,79.83333333333333,0.0,21.777777777777782,15.25,542.9166666666666,310.0
2021-03-06 03:00:00+00:00,59.870370370370374,0.0,72.82142857142857,0.0,24.962962962962962,0.0,18.017857142857142,0.0,50.77777777777778,0.0,61.0,0.0,0.0,0.0,1.0,0.0,0.0,93.98571423121861,-7.199999809265137,22.47818173495206,24.200000762939453,19.080000270496715,18.57962993339256,15.392592271169027,59.56181800148704,62.664285796029226,58.07272650978782,58.00357151031494,50.72363683527166,49.89285850524902,78.16666666666667,0.0,21.653333333333336,14.4,554.9166666666666,310.0
2021-03-06 04:00:00+00:00,58.163636363636364,0.0,71.42857142857143,0.0,24.672727272727272,0.0,17.910714285714285,0.0,49.67272727272727,0.0,60.625,0.0,0.0,0.0,1.0,0.0,0.0,94.39333356221518,-7.199999809265137,22.512727321277964,24.200000762939453,19.100000381469727,18.427777502271866,15.312963079523158,58.5145453713157,62.37999992370605,58.0799992648038,58.02666664123535,50.1363639831543,49.74000047047933,78.83333333333333,0.0,21.45166666666667,14.083333333333334,572.6666666666666,310.0
2021-03-06 05:00:00+00:00,57.907407407407405,0.0,83.01785714285714,0.0,24.88888888888889,0.0,18.142857142857142,0.0,49.129629629629626,0.0,60.857142857142854,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,94.838598150956,-7.199999809265137,22.412726939808238,24.150909666581587,18.97777769300673,17.985185163992423,14.905555530830666,57.377358706492295,61.55964935035036,57.96981163744657,57.95614055165073,49.44716982571584,49.11929769683302,81.66666666666667,0.0771,21.465,14.4375,579.5,330.0
2021-03-06 06:00:00+00:00,65.56363636363636,0.0,83.28070175438596,0.0,25.0,0.0,18.56140350877193,0.0,49.10909090909091,0.0,61.719298245614034,0.0,0.0,0.0,1.0,1.0,0.0,94.62833302815756,-6.980000019073486,22.550000190734863,23.229629587244105,19.12727303938432,17.61111149964509,15.329629597840485,56.81090892444957,61.3633331934611,57.93818241466175,58.00000006357829,49.03454534357245,49.05999959309896,86.33333333333333,0.6734,21.525000000000006,14.791666666666664,559.8611111111111,360.0
2021-03-06 07:00:00+00:00,84.58181818181818,0.07272727272727272,83.26785714285714,0.0,26.09090909090909,0.0,19.178571428571427,0.0,49.32727272727273,0.0,61.05357142857143,0.0,0.9811320754716981,0.0,1.0,1.0,0.9166666666666666,94.3410724912371,-6.900000095367432,21.994339529073464,22.59433983856777,19.141818514737217,17.86851837016918,19.7888888253106,55.296363761208276,59.82857131958008,58.052726884321736,58.03392818995884,48.41999962546608,48.171428884778706,89.66666666666667,0.0,21.58055555555556,15.048611111111112,556.25,420.0
2021-03-06 08:00:00+00:00,56.44827586206897,0.0,65.42105263157895,0.0,25.06896551724138,0.0,17.842105263157894,0.0,45.06896551724138,0.0,56.333333333333336,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,93.60526355944182,-6.900000095367432,23.570909083973277,23.31272725191983,19.007272720336914,18.35283027504975,18.686792193718677,53.13636384443803,56.67719288876182,58.067272324995564,58.02982430709036,46.9,46.28245611358107,89.0,0.0,21.729166666666668,15.333333333333334,571.6666666666666,290.0
2021-03-06 09:00:00+00:00,51.78181818181818,0.0,61.907407407407405,0.0,25.0,0.0,17.48148148148148,0.0,42.89090909090909,0.0,53.851851851851855,0.0,0.0,0.0,1.0,0.0,0.0,92.90925810072157,-6.9518518977695045,25.254545281150126,24.012727321277964,19.079629756786204,17.90185179533782,17.71851846906874,51.465454517711294,54.416666666666664,57.99818170720881,57.99629599959762,45.52181840376421,44.90740733676486,93.0,0.0,21.758333333333336,15.752083333333333,554.9583333333334,250.0
2021-03-06 10:00:00+00:00,58.763636363636365,0.0,58.92857142857143,0.0,24.545454545454547,0.0,16.785714285714285,0.0,38.54545454545455,0.0,49.625,0.0,0.0,0.48148148148148145,1.0,0.0,0.0,92.41607107434955,-6.800000190734863,24.261111082854093,22.29259271974917,19.12727279663086,17.46851853971128,16.777777883741592,49.478182012384586,51.9607139314924,57.97636420510032,57.948214530944824,43.54181802923029,42.960714272090364,89.83333333333333,0.0,21.754545454545454,16.289141414141415,545.2525252525253,250.0
2021-03-06 11:00:00+00:00,65.54545454545455,0.0,57.67857142857143,0.0,25.563636363636363,0.0,17.267857142857142,0.0,37.43636363636364,0.0,48.82142857142857,0.0,0.0,1.0,1.0,0.0,0.0,92.11428533281598,-6.800000190734863,22.0509089383212,18.392726863514294,19.190740938539857,16.988888775860822,16.255555541427047,48.11454557939009,50.91428600038801,58.01090913252397,58.06964261191232,42.16363615556197,41.926785945892334,87.16666666666667,0.0,21.742222222222225,16.829166666666666,564.6666666666666,270.0
2021-03-06 12:00:00+00:00,40.27272727272727,0.0,52.54385964912281,0.0,23.01818181818182,0.0,14.736842105263158,0.0,32.345454545454544,0.0,42.92982456140351,0.0,0.0,0.0,1.0,0.0,0.0,91.58772036903783,-6.375438698551111,23.688888903017396,21.34814809869837,19.174545288085938,17.69074062064842,15.979629551922834,46.75818204012784,49.58421051293089,58.101817668568,58.06315746641996,41.09454546841708,40.71929837946306,89.0,0.0,21.724999999999998,17.379166666666666,552.1111111111111,210.0
2021-03-06 13:00:00+00:00,40.90909090909091,0.0,52.10526315789474,0.0,24.89090909090909,0.0,16.82456140350877,0.0,33.56363636363636,0.0,42.01754385964912,0.0,0.0,0.0,1.0,0.0,0.0,91.02456223337273,-6.199999809265137,24.946296126754195,23.935185079221373,19.092727349021217,18.33518515692817,15.81296299121998,44.956363677978516,47.50701770447848,57.929091505570845,57.94035111812123,39.816363941539414,39.05964914957682,83.83333333333333,0.0,21.64814814814815,17.905555555555555,555.2592592592592,180.0
2021-03-06 14:00:00+00:00,39.78181818181818,0.0,51.793103448275865,0.0,23.90909090909091,0.0,16.086206896551722,0.0,32.36363636363637,0.0,41.94827586206897,0.0,0.0,0.0,1.0,0.0,0.0,90.79091047807174,-6.199999809265137,24.599999877641785,24.399999618530273,19.222000160217284,18.384905293302715,15.694339464295584,44.84727235273881,46.978181943026456,58.05272736982866,58.06181786277077,39.8527272311124,38.95636395541104,85.33333333333333,0.0,21.683333333333334,18.256944444444446,551.8055555555555,200.0
2021-03-06 15:00:00+00:00,41.7962962962963,0.0,53.857142857142854,0.0,25.703703703703702,0.0,17.392857142857142,0.0,34.629629629629626,0.0,43.267857142857146,0.0,0.0,0.0,1.0,0.0,0.0,90.18035725184849,-5.699999809265137,24.06000002080744,24.66363698785955,19.349090333418413,18.2584905084574,15.60377394478276,44.86545458706942,46.83749982288906,57.93818213722923,57.928571701049805,39.71818161010742,38.703571047101704,71.0,0.0,21.77333333333333,18.6125,559.5555555555555,190.0
2021-03-06 16:00:00+00:00,40.45454545454545,0.0,53.6140350877193,0.0,24.436363636363637,0.0,16.350877192982455,0.0,33.72727272727273,0.0,43.08771929824562,0.0,0.0,0.0,1.0,0.0,0.0,90.28771919116639,-5.699999809265137,23.646296465838397,24.67222287919786,19.338888627511484,18.079629650822394,15.590741086889196,45.67090918801048,47.336842587119655,58.00545460094105,58.00350905301278,40.343636668812145,39.09999961183782,64.83333333333333,0.0,21.673333333333336,18.733333333333334,547.3611111111111,200.0
2021-03-06 17:00:00+00:00,38.392857142857146,0.0,52.70175438596491,0.0,24.839285714285715,0.0,16.63157894736842,0.0,33.285714285714285,0.0,41.85964912280702,0.0,0.0,0.0,1.0,0.0,0.0,89.84821469443185,-5.699999809265137,23.352726849642668,24.47454577359286,19.262499945504324,19.044444402058918,15.601852187403926,45.15636360862038,46.65535715648106,57.992727383700284,57.958928789411274,39.96909110329368,38.68392869404384,63.5,0.0,21.666666666666668,18.666666666666668,555.2777777777777,190.0
2021-03-06 18:00:00+00:00,41.21818181818182,0.0,56.125,0.0,28.272727272727273,0.0,19.357142857142858,0.0,37.03636363636364,0.0,45.214285714285715,0.0,0.0,0.0,1.0,0.0,0.0,89.44210614656147,-4.775438693531773,23.15272785533558,24.138182067871092,19.198181880604135,19.451851844787598,15.600000381469727,44.67818201238459,46.37368406329239,57.980000513250175,58.000000267698056,39.55454524647106,38.42456134996916,50.333333333333336,0.0,21.599999999999998,18.36111111111111,557.0833333333334,190.0
2021-03-06 19:00:00+00:00,43.53703703703704,0.0,58.473684210526315,0.0,27.51851851851852,0.0,19.36842105263158,0.0,38.629629629629626,0.0,46.70175438596491,0.0,0.0,0.0,1.0,0.0,0.0,89.31929993211178,-4.800000190734863,23.027272831309926,24.12727307406339,19.143636911565608,19.5037036118684,15.618518794024432,45.598181984641336,47.21929817868952,57.99090936834162,57.987719217936196,40.26727294921875,38.97894768965872,59.666666666666664,0.0,21.675,17.77777777777778,554.5833333333334,200.0
2021-03-06 20:00:00+00:00,47.18181818181818,0.0,62.482142857142854,0.0,28.181818181818183,0.0,19.982142857142858,0.0,41.345454545454544,0.0,49.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,89.29464367457798,-4.800000190734863,22.92962936118797,23.737037234836155,19.248148176405167,19.805555520234286,15.64814825411196,47.45454496903853,49.039285796029226,57.98181838989258,58.01071419034685,41.51636366410689,39.985714299338206,70.66666666666667,0.0,21.619444444444444,17.625,537.3611111111111,220.0
2021-03-06 21:00:00+00:00,50.4,0.0,64.03508771929825,0.0,28.054545454545455,0.0,19.94736842105263,0.0,43.50909090909091,0.0,51.0,0.0,0.0,0.0,1.0,0.0,0.0,89.25789548639665,-3.947368471246017,22.81454474709251,23.68363661332564,19.234545655684038,19.7796294954088,15.572222497728136,48.84363625266335,50.02105277881288,58.02181791825728,57.9789476227342,42.776363442160864,40.94035118504574,57.0,0.0,21.653333333333332,17.38888888888889,554.1111111111111,240.0
2021-03-06 22:00:00+00:00,55.160714285714285,0.0,68.57894736842105,0.0,28.267857142857142,0.0,20.087719298245613,0.0,46.785714285714285,0.0,53.73684210526316,0.0,0.0,0.0,1.0,0.0,0.0,89.24464321136475,-4.0,22.711111704508465,23.511111118175364,19.273684016445227,19.835185121606898,15.451851809466326,50.77999981966886,51.31964261191232,57.95272771661932,57.98214299338205,44.710908924449576,42.28392880303519,54.0,0.0,21.66388888888889,16.92361111111111,558.3333333333334,260.0
2021-03-06 23:00:00+00:00,53.018181818181816,0.0,66.76363636363637,0.0,26.581818181818182,0.0,19.10909090909091,0.0,45.345454545454544,0.0,53.27272727272727,0.0,0.0,0.0,1.0,0.0,0.0,89.4375001362392,-4.0,22.578182116421786,23.643636738170276,19.33999980579723,19.820754609018003,15.301886972391381,51.62363634976474,51.98392874853952,58.047272352738815,58.01785707473755,45.59090922962535,42.992857047489714,54.166666666666664,0.0,21.626666666666665,16.5625,545.1111111111111,270.0
2021-03-07 00:00:00+00:00,54.21818181818182,0.0,68.35087719298245,0.0,26.927272727272726,0.0,19.68421052631579,0.0,47.018181818181816,0.0,54.98245614035088,0.0,0.0,0.0,1.0,0.0,0.0,91.05263264973958,-3.35263160655373,22.538181963833896,23.387272505326706,19.18333375012433,19.88703685336643,15.300000190734863,51.90363603071733,52.46140356231154,58.06909054842862,58.061403040300334,45.9545451077548,43.521052176492255,76.66666666666667,0.0,21.627777777777776,16.270833333333332,559.3055555555555,270.0
2021-03-07 01:00:00+00:00,51.870370370370374,0.0,65.64912280701755,0.0,23.944444444444443,0.0,16.859649122807017,0.0,44.2037037037037,0.0,52.3859649122807,0.0,0.0,0.0,1.0,0.0,0.0,94.95892878941127,-3.4000000953674316,22.837036662631565,23.561111096982604,19.178181838989257,19.998148211726434,15.194444373801902,52.098181221701886,52.78750010899135,57.970909188010474,58.051785469055176,46.11818147139116,43.82678610937936,67.5,0.0,21.722222222222225,16.155555555555555,545.1666666666666,270.0
2021-03-07 02:00:00+00:00,55.4,0.0,68.98214285714286,0.0,24.78181818181818,0.0,17.375,0.0,46.30909090909091,0.0,54.5,0.0,0.0,0.0,1.0,0.0,0.0,95.0824558191132,-3.4000000953674316,22.76909065246582,23.550908834284,19.270908910577948,19.90185190130163,15.162962984155726,52.950909146395595,54.04561400831791,57.95636402476918,57.95263149863795,46.747272699529475,44.49824550695587,65.16666666666667,0.0,21.668333333333337,16.006944444444446,546.3611111111111,290.0
2021-03-07 03:00:00+00:00,54.054545454545455,0.0,67.14035087719299,0.0,23.672727272727272,0.0,16.157894736842106,0.0,45.78181818181818,0.0,54.719298245614034,0.0,0.0,0.0,1.0,0.0,0.0,95.875438489412,-2.9035088639510307,22.566666920979817,23.87407359370479,19.388888465033638,19.511111118175364,15.131481682812726,54.42222206680863,55.76491218700743,58.10370325159143,58.06491216023763,47.86666700575087,45.761403133994655,69.83333333333333,0.0,21.600000000000005,14.629166666666668,542.6666666666666,290.0
2021-03-07 04:00:00+00:00,53.61818181818182,0.0,66.76785714285714,0.0,23.0,0.0,15.821428571428571,0.0,45.09090909090909,0.0,54.607142857142854,0.0,0.0,0.0,1.0,0.0,0.0,96.10892827170235,-3.0,22.609091325239703,24.172727342085405,19.378181353482333,19.19814784438522,15.100000381469727,54.749091200395064,56.65000009536743,57.99999986128373,57.97321435383388,47.94181802923029,46.125,81.83333333333333,0.0,21.469444444444445,14.25,564.5833333333334,290.0
2021-03-07 05:00:00+00:00,54.127272727272725,0.0,78.10909090909091,0.0,23.181818181818183,0.0,16.01818181818182,0.0,45.50909090909091,0.0,55.03636363636364,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,96.39272766113281,-3.0,22.707407845391167,24.27592549500642,19.2272725538774,18.324074074074073,14.501851788273564,54.50545473965732,56.44727283824574,57.94545503096147,57.96727308793501,47.81454585682262,46.1236366965554,80.5,0.8979,21.435000000000002,14.3125,550.6666666666666,320.0
2021-03-07 06:00:00+00:00,64.47272727272727,0.0,81.63157894736842,0.0,24.963636363636365,0.0,18.19298245614035,0.0,47.38181818181818,0.0,57.824561403508774,0.0,0.0,0.0,1.0,1.0,0.0,95.08947432668586,-2.700000047683716,22.51818188753995,23.39272741837935,19.216363698785955,17.80943402704203,14.592452894966558,53.60545467029918,56.385964711507164,57.903637071089314,57.959649403889976,47.230909035422584,45.88947309527481,82.33333333333333,14.266,21.522222222222226,14.625,575.6944444444445,350.0
2021-03-07 07:00:00+00:00,86.47272727272727,0.0,81.92857142857143,0.0,25.363636363636363,0.0,18.339285714285715,0.0,48.27272727272727,0.0,58.55357142857143,0.0,0.9811320754716981,0.0,1.0,1.0,0.9074074074074074,95.43035779680524,-2.700000047683716,22.112963217276114,22.720370257342303,19.251852070843732,17.994444423251682,19.887036994651513,53.63636384443803,56.473214217594695,58.04181795987216,58.030356884002686,47.472727272727276,46.18035738808768,83.0,11.798000000000002,21.566666666666666,14.888888888888891,550.5555555555555,430.0
2021-03-07 08:00:00+00:00,56.2,0.0,66.96428571428571,0.0,24.29090909090909,0.0,16.946428571428573,0.0,45.345454545454544,0.0,55.589285714285715,0.0,0.09090909090909091,0.0,1.0,0.0,1.0,95.51785659790039,-2.700000047683716,23.925454434481534,23.232727258855647,19.21636366410689,19.94259265617088,18.890740853768808,52.93636349764737,55.619642870766775,58.081817626953125,58.03392825807844,46.930909382213244,45.64285666601999,83.83333333333333,53.287,21.685606060606062,15.138888888888891,541.3055555555555,310.0
2021-03-07 09:00:00+00:00,52.29090909090909,0.0,63.43859649122807,0.0,24.054545454545455,0.0,16.280701754385966,0.0,42.25454545454546,0.0,51.19298245614035,0.0,0.0,0.0,1.0,0.0,0.0,94.74912328887405,-2.7701754319040397,25.590741086889196,23.71481485720034,19.30727240822532,20.251851858916105,17.862962899384677,51.74545454545454,53.187719445479544,57.97818180431019,57.99298242937054,45.77272727272727,44.11052623548006,80.83333333333333,0.0,21.72,15.368055555555557,556.8055555555555,260.0
2021-03-07 10:00:00+00:00,63.61818181818182,0.0,64.05357142857143,0.0,25.29090909090909,0.0,17.517857142857142,0.0,42.67272727272727,0.0,51.94642857142857,0.0,0.0,0.48148148148148145,1.0,0.0,0.0,94.13090903542259,-2.700000047683716,24.661818036166103,22.021818299727006,19.20545460094105,20.17962971440068,16.644444430315936,50.60909090909091,52.38545469804244,57.92000059647994,57.970909049294214,44.68363654396751,43.37090904929421,77.83333333333333,0.0,21.79722222222222,15.683333333333332,574.3472222222222,270.0
2021-03-07 11:00:00+00:00,74.0,0.0,65.35714285714286,0.0,26.509090909090908,0.0,18.464285714285715,0.0,43.236363636363635,0.0,52.142857142857146,0.0,0.0,1.0,1.0,0.0,0.0,92.44210413882607,-2.700000047683716,22.432727362892845,18.361818001487038,19.092592663235134,20.303846065814678,15.976923153950619,50.370908910577946,51.95964927004095,57.94363687688654,57.98947377790485,44.40909146395597,42.97017535828707,85.16666666666667,0.0,21.777777777777782,15.822222222222221,555.0555555555555,320.0
2021-03-07 12:00:00+00:00,54.32727272727273,0.0,66.54385964912281,0.0,26.236363636363638,0.0,18.43859649122807,0.0,43.89090909090909,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,91.85535648890904,-3.200000047683716,24.049090922962534,21.16909092989835,19.14909133911133,20.32962950953731,15.457407421535915,50.83272718949751,51.87857151031494,57.98181845925071,58.01785707473755,44.63454548228871,42.94107232775007,74.66666666666667,0.0,21.73888888888889,15.85,552.6111111111111,260.0
2021-03-07 13:00:00+00:00,54.56363636363636,0.0,66.66071428571429,0.0,26.163636363636364,0.0,18.232142857142858,0.0,44.4,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,91.56491129021896,-3.200000047683716,25.183636821400036,24.059999847412108,19.063636606389824,20.2111111746894,15.138889030173972,51.04545496160334,51.991228003250924,58.04181768243963,58.0035086514657,44.97636385830966,43.008771795975534,74.83333333333333,0.0,21.813636363636366,15.729166666666666,560.7828282828283,260.0
2021-03-07 14:00:00+00:00,55.03636363636364,0.0,66.56140350877193,0.0,26.327272727272728,0.0,18.45614035087719,0.0,45.0,0.0,52.10526315789474,0.0,0.0,0.0,1.0,0.0,0.0,91.3456149184913,-3.200000047683716,24.615094166881633,24.605660780420845,19.238888881824636,20.25192301089947,15.301923256654005,51.45454559326172,52.12456110904091,58.00181815407493,57.98596505951463,45.46181855635209,43.035087183902135,76.66666666666667,0.0,21.77611111111111,15.683333333333332,566.75,270.0
2021-03-07 15:00:00+00:00,54.872727272727275,0.0,66.50909090909092,0.0,26.363636363636363,0.0,18.70909090909091,0.0,45.0,0.0,52.127272727272725,0.0,0.0,0.0,1.0,0.0,0.0,91.05999936190518,-3.810909058830955,23.867272879860618,24.67090932672674,19.105454913052647,20.12777798264115,15.300000190734863,51.456363747336646,52.10545467029918,57.99818177656694,57.99636376120827,45.45818245627663,43.03636308149858,78.83333333333333,0.0,21.811111111111114,15.75,570.25,260.0
2021-03-07 16:00:00+00:00,55.345454545454544,0.0,67.36842105263158,0.0,26.78181818181818,0.0,18.789473684210527,0.0,45.41818181818182,0.0,52.91228070175438,0.0,0.0,0.0,1.0,0.0,0.0,90.86491380658066,-3.9000000953674316,23.251851858916105,24.611111534966362,19.225454607876863,20.114814864264595,15.300000190734863,51.796428612300325,52.33508769252844,58.005357129233225,57.98596499259012,45.65535661152431,43.199999491373696,76.33333333333333,0.0,21.76111111111111,15.743055555555555,563.4722222222223,270.0
2021-03-07 17:00:00+00:00,54.96551724137931,0.0,66.75438596491227,0.0,26.344827586206897,0.0,18.736842105263158,0.0,46.0,0.0,53.228070175438596,0.0,0.0,0.0,1.0,0.0,0.0,90.85438698216488,-3.9000000953674316,22.93090882734819,24.678182497891513,19.187273198908027,20.013207525577187,15.300000190734863,52.094444557472514,52.60877167551141,58.07592533252858,58.00175449304413,46.0629628499349,43.429825029875104,71.83333333333333,0.0,21.813333333333333,15.645833333333334,573.75,270.0
2021-03-07 18:00:00+00:00,54.29090909090909,0.0,66.14035087719299,0.0,25.69090909090909,0.0,18.228070175438596,0.0,45.89090909090909,0.0,53.473684210526315,0.0,0.0,0.0,1.0,0.0,0.0,91.45614061857525,-4.599999904632568,22.97592583409062,24.600000381469727,19.22407446967231,19.951851774145055,15.294444613986546,52.37636378895153,52.77719323676929,58.09818108298562,58.03684194464432,46.36363629427823,43.64561368708025,75.83333333333333,0.0,21.700000000000003,15.583333333333334,579.6944444444445,270.0
2021-03-07 19:00:00+00:00,53.90909090909091,0.0,65.55357142857143,0.0,25.01818181818182,0.0,18.0,0.0,45.07272727272727,0.0,53.0,0.0,0.0,0.0,1.0,0.0,0.0,92.15000029972622,-4.599999904632568,22.790908882834696,24.487272678722036,19.09090943769975,19.851851569281685,15.301852014329699,52.40727310180664,52.846428530556814,58.05818134654652,58.00892843518938,46.38909052068537,43.85000038146973,76.66666666666667,0.0,21.733333333333334,15.604166666666666,558.3333333333334,270.0
2021-03-07 20:00:00+00:00,54.14545454545455,0.0,66.12280701754386,0.0,25.072727272727274,0.0,17.964912280701753,0.0,46.018181818181816,0.0,53.56140350877193,0.0,0.0,0.0,1.0,0.0,0.0,92.27017667000754,-4.599999904632568,22.716666751437717,24.512963012412744,19.023636453801934,19.750000070642542,15.300000190734863,52.5890907981179,53.06666692097982,58.01999969482422,57.98421070031952,46.54181768243963,43.952632301732116,70.16666666666667,0.0,21.691666666666666,15.583333333333334,570.2777777777777,270.0
2021-03-07 21:00:00+00:00,54.07272727272727,0.0,65.75,0.0,25.054545454545455,0.0,17.982142857142858,0.0,46.0,0.0,53.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,92.45535782405308,-5.0,22.86363584345037,24.48545448996804,19.02909102006392,19.64444450095848,15.359259110909921,52.49821417672293,52.98214265278408,58.0232139314924,57.98035717010498,46.56071335928781,43.944643701825825,69.83333333333333,0.0,21.75,15.625,553.4722222222223,280.0
