,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-07 22:00:00+00:00,55.29090909090909,0.0,66.41071428571429,0.0,25.29090909090909,0.0,18.017857142857142,0.0,46.6,0.0,53.982142857142854,0.0,0.0,0.0,1.0,0.0,0.0,92.53928511483329,-5.0,22.68518560904044,24.194444797657155,19.179629820364493,19.59444452215124,15.399999618530273,52.63454541293058,53.40892859867641,57.97090946544301,57.98035730634417,46.57454508001154,44.11071423121861,72.0,0.0,21.778333333333332,15.611111111111109,560.4444444444445,270.0
2021-03-07 23:00:00+00:00,56.0,0.0,67.03508771929825,0.0,25.618181818181817,0.0,18.017543859649123,0.0,47.018181818181816,0.0,54.50877192982456,0.0,0.0,0.0,1.0,0.0,0.0,92.70350700512267,-5.0,22.696363761208275,24.358181277188386,19.185455079512163,19.24074077606201,15.399999618530273,52.92592642042372,53.87017561260023,57.9425931153474,57.998245640804896,46.80740808557581,44.37894720780222,75.5,0.0,21.85055555555556,15.583333333333334,566.3333333333334,280.0
2021-03-08 00:00:00+00:00,56.03636363636364,0.0,67.23214285714286,0.0,25.672727272727272,0.0,18.035714285714285,0.0,47.0,0.0,55.0,0.0,0.0,0.0,1.0,0.0,0.0,92.79285771506173,-5.185714108603341,22.766666412353516,24.46296282167788,19.17636430913752,19.18148174992314,15.418518207691333,53.05636326182972,54.182142802647185,57.98727264404297,58.017856802259175,46.98545476740057,44.61964225769043,76.16666666666667,0.0,21.775000000000002,15.491666666666667,550.1666666666666,280.0
2021-03-08 01:00:00+00:00,56.30909090909091,0.0,67.94642857142857,0.0,25.363636363636363,0.0,18.0,0.0,47.0,0.0,55.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,93.05892767224994,-5.199999809265137,22.620000457763673,24.49636362249201,19.120000457763673,19.592452751015717,15.399999618530273,53.08909052068537,54.3125,58.0254543651234,58.00178582327707,47.03454506613991,44.72321455819266,78.83333333333333,0.0,21.82777777777778,15.416666666666666,552.3611111111111,280.0
2021-03-08 02:00:00+00:00,58.654545454545456,0.0,70.53571428571429,0.0,25.12727272727273,0.0,18.053571428571427,0.0,48.69090909090909,0.0,57.19642857142857,0.0,0.0,0.0,1.0,0.0,0.0,93.51071439470563,-5.199999809265137,22.725925904733163,24.39629590069806,19.201818639581855,19.816666709052193,15.366666475931803,54.69107151031494,55.987500054495676,58.074999128069194,57.96250016348703,47.84642880303519,45.66071435383388,80.16666666666667,0.0,21.956666666666667,15.333333333333334,567.8888888888889,300.0
2021-03-08 03:00:00+00:00,60.18181818181818,0.0,71.80701754385964,0.0,24.818181818181817,0.0,17.894736842105264,0.0,50.0,0.0,58.175438596491226,0.0,0.0,0.0,1.0,0.0,0.0,94.20175505521004,-5.282456264161227,22.69636379588734,24.5,19.30555495509395,19.57407432132297,15.300000190734863,57.10909125588157,58.18596475166187,58.110908369584514,58.028069947895254,49.25818210948597,47.03157900090803,81.5,0.0,21.85357142857143,14.071428571428571,567.202380952381,310.0
2021-03-08 04:00:00+00:00,61.2037037037037,0.0,72.83928571428571,0.0,24.24074074074074,0.0,17.642857142857142,0.0,50.407407407407405,0.0,59.232142857142854,0.0,0.0,0.0,1.0,0.0,0.0,94.86964280264718,-5.300000190734863,22.610909513993697,24.56909117265181,19.279999854347924,19.47777769300673,15.300000190734863,58.771698070022296,59.86071409497942,58.064150468358456,58.00357130595616,50.15849037890165,47.999999795641216,82.0,0.0,21.59166666666667,12.829166666666666,579.9166666666666,330.0
2021-03-08 05:00:00+00:00,61.872727272727275,0.0,83.96491228070175,0.0,23.963636363636365,0.0,17.75438596491228,0.0,51.03636363636364,0.0,60.10526315789474,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,95.54736796596595,-5.300000190734863,22.664815302248353,24.574074356644243,19.25740729437934,18.318518356040673,14.816666744373462,60.07636385830966,61.10175423873098,58.04363576715643,57.991228204024466,50.94181823730469,48.80175453319884,82.33333333333333,1.3996,21.507222222222225,12.3125,590.25,360.0
2021-03-08 06:00:00+00:00,75.6,1.1454545454545455,56.285714285714285,3.4464285714285716,29.87272727272727,0.0,22.821428571428573,0.0,58.49090909090909,0.0,69.96428571428571,3.5357142857142856,0.05555555555555555,0.0,1.0,1.0,0.8240740740740741,96.38571398598808,-5.599999904632568,22.46545479514382,23.585454455288975,19.132727432250977,17.59629641638862,19.24814826470834,60.029090950705786,60.56607116971697,57.93818192915483,57.96071440832956,51.08727312954989,49.27321440832956,82.0,59.9392,21.44666666666667,12.352777777777776,608.25,400.0
2021-03-08 07:00:00+00:00,61.4,4.2727272727272725,87.51785714285714,0.0,25.745454545454546,0.0,18.767857142857142,0.0,53.54545454545455,0.0,62.892857142857146,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,97.53392832619804,-5.599999904632568,22.294545329700817,19.84000015258789,18.667272741144355,17.84999942779541,18.346295957212096,61.632727189497515,62.63214261191232,58.06727274114435,58.05357122421265,51.7745452187278,49.82142863954817,80.0,140.1178,21.49166666666667,12.5,648.3901515151515,580.0
2021-03-08 08:00:00+00:00,93.92727272727272,0.0,78.2280701754386,0.0,27.854545454545455,0.0,18.719298245614034,0.0,50.74545454545454,0.0,51.228070175438596,0.0,1.0,1.0,1.0,1.0,1.0,97.55438540274636,-5.599999904632568,20.98181818181818,18.236363567005505,18.161110983954536,17.655556007667823,18.244444458572953,61.32909108942205,53.97368447822437,57.89818198464133,58.01403500740988,51.73090889670632,44.59298264352899,77.16666666666667,246.3795,21.544444444444448,13.055555555555555,711.5,520.0
2021-03-08 09:00:00+00:00,94.12727272727273,0.0,77.23214285714286,0.0,23.89090909090909,0.0,19.732142857142858,0.0,48.74545454545454,0.0,53.69642857142857,0.0,1.0,1.0,1.0,1.0,1.0,97.54464217594692,-5.70892847435815,20.403635996038265,17.88727236661044,17.778181700272995,17.557407591078018,18.259259400544344,59.07454556551846,53.34285695212228,58.05454510775479,57.998214381081716,50.48727250532671,44.07321439470564,74.33333333333333,313.61830000000003,21.501010101010106,13.336805555555555,739.6780303030304,500.0
2021-03-08 10:00:00+00:00,93.4,0.0,79.26315789473684,0.0,25.12727272727273,0.0,22.49122807017544,0.0,48.472727272727276,0.0,57.10526315789474,0.0,1.0,1.0,1.0,1.0,1.0,97.29824588173314,-5.800000190734863,20.39444450095848,17.73148130487513,17.652830267852206,17.340740380463778,18.070370391563134,57.30727247758345,56.378947274726734,58.030908757990055,57.91578928629557,49.41636366410689,46.052631512022856,71.16666666666667,345.6097,21.483333333333338,13.222222222222223,718.8690476190476,510.0
2021-03-08 11:00:00+00:00,91.49090909090908,0.0,76.80357142857143,0.0,30.345454545454544,0.0,21.375,0.0,45.945454545454545,0.0,53.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,97.04821368626186,-5.800000190734863,20.205454219471324,17.547272907603872,17.54000015258789,17.175926314459907,18.020370448077166,54.84727304632013,55.51607166017805,57.8745456348766,57.908928462437224,47.96909117265181,45.3392858505249,61.333333333333336,254.87380000000002,21.48308080808081,13.443686868686868,723.3055555555555,460.0
2021-03-08 12:00:00+00:00,89.65454545454546,0.0,74.63157894736842,0.0,43.09090909090909,0.0,22.666666666666668,0.0,45.61818181818182,0.0,54.07017543859649,0.0,1.0,1.0,1.0,1.0,1.0,96.91929867393092,-6.098245520340769,19.95185166818124,17.772222095065647,17.790909056230024,17.101852169743292,18.077778074476456,53.501818015358666,54.833333132559794,58.06363643299449,58.01578950045402,47.23090931285511,45.08947359051621,71.83333333333333,47.152,21.400000000000002,13.993055555555555,652.5,480.0
2021-03-08 13:00:00+00:00,87.34545454545454,0.0,73.03571428571429,0.0,33.61818181818182,0.0,18.410714285714285,0.0,43.70909090909091,0.0,52.19642857142857,0.0,1.0,1.0,1.0,1.0,1.0,96.55535738808769,-6.0,19.57818208174272,17.845454094626685,17.79818167252974,17.074074356644243,18.083333615903502,52.107272963090374,53.20535707473755,57.95272709239613,58.07499980926514,46.17818173495206,44.20000001362392,73.83333333333333,18.0202,21.336111111111112,14.156944444444447,617.4722222222223,420.0
2021-03-08 14:00:00+00:00,87.85185185185185,0.0,74.66071428571429,0.0,25.35185185185185,0.0,19.535714285714285,0.0,43.074074074074076,0.0,52.232142857142854,0.0,1.0,1.0,1.0,1.0,1.0,96.2357143674578,-6.0,19.640816318745514,17.838775556914662,18.118867802170087,16.983333269755047,17.927777537593133,51.16909082586115,52.64464276177542,58.06363594748757,57.98392840794155,45.0509091463956,43.51785707473755,71.5,32.7333,21.30747474747475,13.822222222222221,603.3308080808081,410.0
2021-03-08 15:00:00+00:00,87.21428571428571,0.0,75.14285714285714,0.0,25.017857142857142,0.0,18.803571428571427,0.0,43.482142857142854,0.0,51.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,96.15892846243722,-6.053571377481733,19.69090916026722,17.98909086747603,18.264814836007577,17.18888897365994,18.038889001916957,51.09818184592507,52.32321412222726,58.06363580877131,58.08571413585118,45.16000033291903,43.36071389062064,67.33333333333333,8.9509,21.39027777777778,13.798611111111112,586.25,410.0
2021-03-08 16:00:00+00:00,92.14545454545454,0.0,77.3157894736842,0.0,26.436363636363637,0.0,19.087719298245613,0.0,45.61818181818182,0.0,54.719298245614034,0.0,1.0,1.0,1.0,1.0,1.0,95.81754410057736,-6.099999904632568,20.237036952265985,18.038889037238228,18.26727260242809,17.551852049650968,18.353703604804146,51.46000019420277,52.72807010851408,58.03272698142312,58.03859643768846,45.41818209561435,43.628070429751745,67.5,0.0,21.560000000000002,13.916666666666666,595.0833333333334,450.0
2021-03-08 17:00:00+00:00,91.14545454545454,0.0,67.83928571428571,0.0,25.818181818181817,0.0,18.428571428571427,0.0,46.981818181818184,0.0,55.80357142857143,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,95.44285678863525,-6.099999904632568,20.82181826504794,18.09454581520774,18.799999514493074,19.03703721364339,17.864814864264595,52.67636385830966,54.150000299726216,58.07636323408647,58.017857210976736,46.63818158236417,44.637499877384734,73.5,0.0,21.570000000000004,14.007870370370371,595.4444444444445,420.0
2021-03-08 18:00:00+00:00,76.2,0.0,69.46428571428571,0.0,25.363636363636363,0.0,18.107142857142858,0.0,48.58181818181818,0.0,57.82142857142857,0.0,0.0,0.0,1.0,0.0,0.0,94.92142922537667,-6.364285843712943,23.422222278736257,21.225925975375706,18.88363640525124,19.148148713288485,17.049999766879612,55.57037035624186,57.54821443557739,58.09814771016439,58.04285717010498,48.27777784842032,46.637499877384734,75.0,0.0,21.633333333333336,14.15,592.8333333333334,360.0
2021-03-08 19:00:00+00:00,60.03636363636364,0.0,70.11111111111111,0.0,24.254545454545454,0.0,17.666666666666668,0.0,49.63636363636363,0.0,58.05555555555556,0.0,0.0,0.0,1.0,0.0,0.0,94.60925843980577,-6.400000095367432,24.946296126754195,23.657407372086137,19.13818210255016,19.029629742657697,17.281481248361093,58.34363625266335,59.47222208093714,58.08363585038619,58.007407153094256,49.92181791825728,47.80555534362793,76.0,0.0,21.622222222222224,14.166666666666666,602.5,310.0
2021-03-08 20:00:00+00:00,60.74545454545454,0.0,70.875,0.0,23.727272727272727,0.0,17.410714285714285,0.0,50.09090909090909,0.0,58.839285714285715,0.0,0.0,0.0,1.0,0.0,0.0,94.36964293888637,-6.400000095367432,24.638181651722302,24.638182345303623,19.044444508022732,18.868518087599014,17.28148142496745,59.93636349764737,60.34285702024187,58.07272685657848,57.99642848968506,50.83454555164684,48.37500081743513,78.66666666666667,0.0,21.728333333333335,14.25,614.75,320.0
2021-03-08 21:00:00+00:00,60.54545454545455,0.0,70.35087719298245,0.0,23.4,0.0,16.982456140350877,0.0,49.74545454545454,0.0,58.14035087719298,0.0,0.0,0.0,1.0,0.0,0.0,95.17894744873047,-6.900000095367432,23.78148153093126,24.700000762939453,19.165454760464755,18.764814765365035,17.04629647290265,59.70545473965731,60.475438368947884,57.97818215110085,57.98771961948328,50.78545448996804,48.526315454851115,75.66666666666667,0.0,21.78,14.430555555555557,595.8055555555555,310.0
2021-03-08 22:00:00+00:00,59.81818181818182,0.0,70.10526315789474,0.0,23.745454545454546,0.0,16.92982456140351,0.0,49.03636363636364,0.0,57.96491228070175,0.0,0.0,0.0,1.0,0.0,0.0,95.3875014441354,-6.900000095367432,23.072727342085404,24.689091630415483,19.205555774547435,18.716981276026313,16.850942827620596,59.01999997225675,60.38571425846645,57.95454594005238,58.00535726547241,50.31454551003196,48.52678523744856,82.33333333333333,0.0,21.76,14.5,585.75,310.0
2021-03-08 23:00:00+00:00,57.872727272727275,0.0,68.98214285714286,0.0,24.327272727272728,0.0,17.339285714285715,0.0,48.63636363636363,0.0,57.642857142857146,0.0,0.0,0.0,1.0,0.0,0.0,94.86666669343647,-6.900000095367432,22.92962936118797,24.57037063881203,19.110714503696986,18.664815302248353,16.71666717529297,57.42727286598899,59.08421037908186,57.949091408469464,57.9578947100723,49.52545450383967,47.71052665041204,85.5,0.0,21.8,14.631944444444445,591.1111111111112,290.0
2021-03-09 00:00:00+00:00,57.054545454545455,0.0,68.40350877192982,0.0,24.581818181818182,0.0,17.54385964912281,0.0,47.58181818181818,0.0,57.01754385964912,0.0,0.0,0.0,1.0,0.0,0.0,94.89298341985335,-7.199999809265137,22.678182185779917,24.454545281150125,19.04814833181876,18.577778039155184,16.63148198304353,55.5719297977916,58.10877174243593,57.96315825612921,58.00350885223924,48.48070198192931,47.173683300352934,87.5,0.0,21.820000000000004,14.791666666666666,602.0555555555555,290.0
2021-03-09 01:00:00+00:00,57.4,0.0,68.67857142857143,0.0,24.854545454545455,0.0,17.232142857142858,0.0,47.0,0.0,57.0,0.0,0.0,0.0,1.0,0.0,0.0,95.02499961853027,-7.199999809265137,22.790740119086372,24.36851801695647,19.06909117265181,18.435184937936288,16.600000381469727,54.916363941539416,58.06071410860334,58.00545446222479,57.98035723822458,48.049090160023084,47.0964275768825,89.0,0.0,21.713333333333335,14.833333333333334,580.1666666666666,290.0
2021-03-09 02:00:00+00:00,57.945454545454545,0.0,68.96491228070175,0.0,24.490909090909092,0.0,17.263157894736842,0.0,47.0,0.0,57.0,0.0,0.0,0.0,1.0,0.0,0.0,95.01403487356086,-7.199999809265137,22.607273136485706,24.299999237060547,19.227777904934353,18.381481029369212,16.590741086889196,55.1872725053267,58.278947395190855,58.00909070101651,57.991228204024466,48.10908966064453,47.20701799894634,87.5,0.0,21.855555555555558,14.881944444444443,582.6388888888889,290.0
2021-03-09 03:00:00+00:00,57.38181818181818,0.0,68.375,0.0,24.363636363636363,0.0,17.107142857142858,0.0,47.0,0.0,56.75,0.0,0.0,0.0,1.0,0.0,0.0,95.20535659790039,-7.099999904632568,22.642593136540167,24.399999618530273,19.332726669311523,18.412962630943017,16.550000190734863,55.03454513549805,58.01785707473755,58.04363576715643,58.012499945504324,48.10181697498668,47.07142768587385,87.66666666666667,0.0,21.798333333333336,14.6875,585.2222222222223,290.0
2021-03-09 04:00:00+00:00,57.18518518518518,0.0,68.43859649122807,0.0,24.203703703703702,0.0,17.017543859649123,0.0,47.0,0.0,56.35087719298246,0.0,0.0,0.0,1.0,0.0,0.0,95.32711843716896,-7.099999904632568,22.62363683527166,24.399999618530273,19.34339577296995,18.242592634978116,16.5,55.14074057119864,57.99661015656035,58.07592533252858,58.02203388537391,48.16666603088379,47.0305080090539,86.16666666666667,0.0,21.53,14.554166666666667,588.5833333333334,290.0
2021-03-09 05:00:00+00:00,56.6,0.0,78.69642857142857,0.0,23.509090909090908,0.0,16.803571428571427,0.0,46.49090909090909,0.0,56.642857142857146,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,96.40357099260602,-7.099999904632568,22.55454566261985,24.39818142977628,19.181818597966974,18.192452700632924,16.384905581204396,55.143636460737746,57.985714299338206,58.023636211048476,57.99821410860334,48.156363261829725,46.97500010899135,84.83333333333333,0.0,21.441666666666666,14.291666666666666,594.0,320.0
2021-03-09 06:00:00+00:00,66.38181818181818,0.0,81.05263157894737,0.0,23.363636363636363,0.0,16.719298245614034,0.0,46.981818181818184,0.0,57.36842105263158,0.0,0.037037037037037035,0.0,1.0,1.0,0.8240740740740741,97.25614112720154,-6.829824723695454,22.581481827629936,23.52592595418294,19.174545912309128,17.4685183984262,19.429629679079408,55.14545440673828,58.17894764950401,58.016363456032494,57.98070198192931,48.27636378895153,46.98421083416855,84.33333333333333,0.0,21.369444444444444,14.354166666666666,604.7222222222223,360.0
2021-03-09 07:00:00+00:00,94.50909090909092,0.0,82.5,0.0,26.236363636363638,0.0,18.392857142857142,0.0,48.89090909090909,0.0,59.375,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,97.54464285714286,-6.900000095367432,21.980000270496713,19.859999882091177,18.81818216497248,17.65555586638274,18.057407626399286,56.085454489968036,58.71428557804653,58.03090903542259,58.066070965358186,48.62909060391513,47.36428601401193,83.66666666666667,0.0,21.430555555555557,14.715277777777779,651.6666666666666,520.0
2021-03-09 08:00:00+00:00,93.98181818181818,0.0,82.37288135593221,0.0,29.563636363636363,0.0,20.033898305084747,0.0,49.0,0.0,59.11864406779661,0.0,1.0,1.0,1.0,1.0,1.0,97.37288148524398,-6.900000095367432,21.10000024018464,18.42037006660744,18.289090763438832,17.83333283883554,18.075926215560347,56.26727301857688,58.789830611923996,58.04727256081321,58.06779635154595,48.74000008322976,47.47118688033799,82.66666666666667,0.0,21.567272727272726,15.395454545454546,710.7424242424244,510.0
2021-03-09 09:00:00+00:00,93.05454545454545,0.0,81.18333333333334,0.0,25.327272727272728,0.0,20.75,0.0,48.345454545454544,0.0,58.25,0.0,1.0,1.0,1.0,1.0,1.0,97.02982437401486,-7.052631528753984,20.58181800842285,18.227273004705257,17.94181795987216,17.90740712483724,18.098148522553622,55.69272752241655,58.010526289019666,58.05454510775479,58.028070081744275,48.54545461481268,47.11052677087616,83.16666666666667,7.6224,21.636580086580086,15.629834054834054,757.1031746031746,490.0
2021-03-09 10:00:00+00:00,93.05454545454545,0.0,81.16071428571429,0.0,27.29090909090909,0.0,25.232142857142858,0.0,48.03636363636364,0.0,58.0,0.0,1.0,1.0,1.0,1.0,1.0,96.69107205527169,-7.0,20.453703633061163,18.10370409930194,17.838181582364168,17.933333079020183,18.050000155413592,54.98909093683416,57.455357210976736,57.98727250532671,57.94285726547241,48.07999898737127,46.70357131958008,82.66666666666667,152.78359999999998,21.771212121212127,15.654040404040403,764.469696969697,500.0
2021-03-09 11:00:00+00:00,92.74545454545455,0.0,79.9672131147541,0.0,27.563636363636363,0.0,20.639344262295083,0.0,47.78181818181818,0.0,57.16393442622951,0.0,1.0,1.0,1.0,1.0,1.0,96.88070263778954,-7.0,20.451785734721593,18.06250023841858,17.93148171460187,18.02407416590938,18.050000190734863,55.12363621104847,57.310526262249866,58.05818176269531,58.0368418107953,48.1654541015625,46.68070147330301,80.5,297.5946,21.917424242424246,16.216224747474747,823.4532828282828,490.0
2021-03-09 12:00:00+00:00,92.43636363636364,0.0,78.84745762711864,0.0,32.81818181818182,0.0,20.661016949152543,0.0,46.89090909090909,0.0,55.88135593220339,0.0,1.0,1.0,1.0,1.0,1.0,97.67321463993618,-7.192856958934239,20.3,17.870908945257014,17.799999861283737,17.96296282167788,18.051852049650968,54.69818184592507,56.557142870766775,57.965454587069424,58.02321406773159,47.93272774436257,46.11607115609305,75.66666666666667,113.44460000000001,21.796666666666667,14.784722222222221,710.0277777777777,500.0
2021-03-09 13:00:00+00:00,90.89090909090909,0.0,76.3859649122807,0.0,31.236363636363638,0.0,18.403508771929825,0.0,45.43636363636364,0.0,54.10526315789474,0.0,1.0,1.0,1.0,1.0,1.0,98.44385983651145,-7.099999904632568,20.35370371076796,17.7666665536386,17.80909073569558,17.883018457664633,18.054717189860792,53.9236366965554,55.714035168028715,58.07090897993608,58.008771662126506,47.57818166559393,45.59122728046618,75.0,0.0,21.497222222222224,13.412962962962963,616.6851851851852,480.0
2021-03-09 14:00:00+00:00,90.72727272727273,0.0,77.15789473684211,0.0,26.727272727272727,0.0,17.57894736842105,0.0,45.4,0.0,53.96491228070175,0.0,1.0,1.0,1.0,1.0,1.0,99.85535703386579,-7.099999904632568,20.34629616913972,17.729629763850458,18.41111119588216,17.84901918149462,18.07451005075492,53.525454226407135,55.50178589139666,57.92363641912287,58.080357210976736,47.27999981966886,45.43035697937012,70.33333333333333,0.1272,21.434090909090912,12.564772727272727,615.7272727272727,470.0
2021-03-09 15:00:00+00:00,92.85454545454546,0.0,80.50909090909092,0.0,24.12727272727273,0.0,16.927272727272726,0.0,48.41818181818182,0.0,56.872727272727275,0.0,1.0,1.0,1.0,1.0,1.0,101.05892821720668,-7.53214282648904,20.67090922268954,17.98181811246005,19.06666624987567,17.9685183984262,18.14444492481373,55.75636353926225,57.56071424484253,58.12000004161488,58.02499975476946,48.46363657171076,46.65714277539934,66.16666666666667,10.0206,21.53222222222222,12.283333333333331,600.3333333333334,510.0
2021-03-09 16:00:00+00:00,52.78181818181818,6.290909090909091,82.03508771929825,0.0,23.454545454545453,0.0,16.526315789473685,0.0,49.4,0.0,58.50877192982456,0.0,1.0,1.0,1.0,1.0,1.0,101.89107159205845,-7.599999904632568,20.594545676491478,18.087272921475495,19.21090906316584,17.97777769300673,18.3629631113123,57.06363636363636,59.18214307512556,58.06909054842862,58.025000027247835,49.390908952192824,47.56964268003191,70.0,0.0,21.665000000000003,12.566666666666668,599.9166666666666,560.0
2021-03-09 17:00:00+00:00,90.61818181818182,0.32727272727272727,72.23214285714286,0.0,22.4,0.0,15.535714285714286,0.0,49.50909090909091,0.0,59.285714285714285,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,102.80175366318016,-7.599999904632568,21.085185368855793,18.238888775860822,19.449090506813743,17.768518765767414,17.390740747804994,59.82181819568981,61.58596534059759,58.07636323408647,58.03157913475706,50.80181801535866,49.1631576805784,67.5,0.0,21.69333333333333,12.666666666666666,571.25,520.0
2021-03-09 18:00:00+00:00,75.03636363636363,0.0,69.80701754385964,0.0,21.036363636363635,0.0,14.157894736842104,0.0,48.054545454545455,0.0,58.14035087719298,0.0,0.0,0.0,1.0,0.0,0.0,103.39999978584156,-7.87368433099044,23.778181769631125,21.072727238048206,19.25614019025836,17.892452599867333,16.316981081692678,61.827272935347125,63.26491252163,58.08545393510298,58.015789701227554,51.829090534557,50.44210500884474,65.5,0.0,21.752777777777776,12.729166666666666,588.8888888888889,400.0
2021-03-09 19:00:00+00:00,59.6,0.0,70.03571428571429,0.0,20.418181818181818,0.0,13.892857142857142,0.0,48.018181818181816,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,104.03888871934679,-7.900000095367432,25.39999990110044,24.314814744172274,19.27962946008753,17.72777783429181,16.624074158845126,62.527272727272724,63.72777790493436,58.07999947287819,58.01111101221155,52.552727023037995,50.99629621152525,65.16666666666667,0.0,21.77666666666667,12.8125,588.4722222222222,340.0
2021-03-09 20:00:00+00:00,59.836363636363636,0.0,69.96610169491525,0.0,19.87272727272727,0.0,13.338983050847459,0.0,48.054545454545455,0.0,58.0,0.0,0.0,0.0,1.0,0.0,0.0,105.5736836215906,-7.900000095367432,24.43999997919256,24.865454517711292,19.34909050681374,17.50925929458053,15.883333294479936,63.03214291163853,64.17192974425198,58.07857077462332,58.05263144509834,53.20357193265642,51.70350874516002,66.5,0.0,21.80666666666667,12.805555555555557,586.7222222222223,360.0
2021-03-09 21:00:00+00:00,60.236363636363635,0.0,69.75438596491227,0.0,19.345454545454544,0.0,12.105263157894736,0.0,47.945454545454545,0.0,58.05263157894737,0.0,0.0,0.0,1.0,0.0,0.0,107.93392862592425,-8.498214278902326,23.28909097151323,24.83090917413885,19.357407004744918,17.311110708448624,15.594444557472512,63.57454535744407,64.68214293888637,58.05090866088867,58.03035715648106,53.80727282437411,52.46428557804653,66.16666666666667,0.0,21.878333333333334,12.700000000000001,581.8333333333334,360.0
2021-03-09 22:00:00+00:00,61.345454545454544,0.0,70.55357142857143,0.0,19.145454545454545,0.0,12.142857142857142,0.0,48.85454545454545,0.0,59.05357142857143,0.0,0.0,0.0,1.0,0.0,0.0,109.05614029733758,-8.600000381469727,22.7796294954088,24.427777643556947,19.330908515236594,17.172222525985152,15.340740627712673,64.04814748410826,65.2105259142424,58.014814659401225,57.9666668406704,54.35370339287652,53.12456130981445,66.83333333333333,0.0,21.912222222222226,12.625,577.1388888888889,370.0
2021-03-09 23:00:00+00:00,62.49090909090909,0.0,71.17857142857143,0.0,19.12727272727273,0.0,12.089285714285714,0.0,49.2,0.0,59.732142857142854,0.0,0.0,0.0,1.0,0.0,0.0,110.12678595951625,-8.600000381469727,22.5,24.009091013128106,19.329090361161665,17.08888919265182,15.138889047834608,64.53818137428978,65.61249923706055,58.0145453713157,57.996428625924246,54.97272713401101,53.86428574153355,69.16666666666667,0.0,21.89166666666667,12.541666666666666,572.5,380.0
2021-03-10 00:00:00+00:00,62.70909090909091,0.0,71.14035087719299,0.0,18.727272727272727,0.0,11.68421052631579,0.0,49.472727272727276,0.0,60.0,0.0,0.0,0.0,1.0,0.0,0.0,111.28245638127913,-9.65087728333055,22.325925332528573,24.04074107276069,19.38363598910245,16.97358476890708,15.018867996503722,65.01272693980823,66.11578984846149,58.07090863314542,58.04912245901007,55.58545490611683,54.60000021415844,69.0,0.0,21.938888888888886,12.495833333333332,566.6666666666666,390.0
2021-03-10 01:00:00+00:00,64.18181818181819,0.0,72.22413793103448,0.0,18.472727272727273,0.0,11.275862068965518,0.0,50.03636363636364,0.0,60.241379310344826,0.0,0.0,0.0,1.0,0.0,0.0,111.8111124391909,-9.699999809265137,22.241818306662818,24.265454309636898,19.359258898982294,16.772221989101833,14.957407244929561,65.44999967302594,66.47036983348706,57.950000286102295,57.96111149258084,55.96785722460066,55.172222702591505,68.16666666666667,0.0,21.94,12.483333333333334,575.9166666666666,400.0
2021-03-10 02:00:00+00:00,64.69090909090909,0.0,72.64285714285714,0.0,18.418181818181818,0.0,11.696428571428571,0.0,50.18181818181818,0.0,61.0,0.0,0.0,0.0,1.0,0.0,0.0,112.21785654340472,-9.699999809265137,22.162963584617334,24.22407446967231,19.390908709439366,16.70555595115379,14.899999618530273,65.96545437899503,66.96428557804653,58.016363386674364,58.02857119696481,56.63090931285512,55.82142850330898,67.33333333333333,0.0,21.98888888888889,12.416666666666666,559.4444444444445,400.0
2021-03-10 03:00:00+00:00,64.0909090909091,0.0,72.21428571428571,0.0,18.0,0.0,10.446428571428571,0.0,49.89090909090909,0.0,60.589285714285715,0.0,0.0,0.0,1.0,0.0,0.0,113.30178601401192,-11.066071680613927,22.116364080255682,24.16363698785955,19.454545281150125,16.711111351295752,14.846296222121627,66.2333334463614,67.2035721370152,58.016666412353516,58.05535677501133,57.01481473004377,56.29107127870832,69.0,0.0,21.926666666666666,10.629166666666666,569.8333333333334,410.0
2021-03-10 04:00:00+00:00,60.528301886792455,0.0,69.07142857142857,0.0,14.90566037735849,0.0,6.107142857142857,0.0,46.18867924528302,0.0,57.80357142857143,0.0,0.0,0.0,1.0,0.0,0.0,114.43392862592425,-11.100000381469727,22.081481792308665,24.035185319406015,19.461110962761772,16.627451466579064,14.800000190734863,66.30000036734121,67.33928571428571,58.00555547078451,58.03928586414882,57.05185162579572,56.45357152393886,71.83333333333333,0.0,21.741666666666664,8.916666666666666,580.0,400.0
2021-03-10 05:00:00+00:00,64.39285714285714,0.0,82.75438596491227,0.0,17.517857142857142,0.0,10.701754385964913,0.0,50.17857142857143,0.0,61.10526315789474,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,115.82280691046464,-11.100000381469727,22.089091248945756,24.081818493929777,19.766071592058456,17.851851569281685,14.422222155111807,66.49818198464133,67.5245620995237,57.99454546841708,57.987719217936196,57.28727299083363,56.80701747693514,73.33333333333333,4.5832,21.743333333333336,8.362499999999999,586.8333333333334,460.0
2021-03-10 06:00:00+00:00,70.85454545454546,0.34545454545454546,86.10526315789474,0.0,17.836363636363636,0.0,11.263157894736842,0.0,50.58181818181818,0.0,62.771929824561404,0.0,0.07272727272727272,0.0,1.0,1.0,0.8333333333333334,116.0859644036544,-12.571930098951908,21.881818181818183,23.367272983897816,19.361817862770774,17.124074476736563,19.12037049399482,66.48363633589311,67.9105259410122,57.963636641068895,57.998245640804896,57.65636381669478,57.289473483436986,72.0,79.857,21.613333333333333,8.958333333333334,690.5,520.0
2021-03-10 07:00:00+00:00,8.690909090909091,16.345454545454544,86.94642857142857,0.0,19.363636363636363,0.0,13.303571428571429,0.0,53.36363636363637,0.0,64.03571428571429,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,115.9214289528983,-12.600000381469727,21.86727260242809,19.172727168690074,18.83636370572177,17.29629647290265,18.003703717832213,67.06909117265181,67.78928538731166,58.03454527421431,58.057142802647185,58.00181829279119,57.133928298950195,66.83333333333333,189.06509999999997,21.711742424242427,9.204103535353536,701.0593434343435,730.0
2021-03-10 08:00:00+00:00,92.0909090909091,0.14545454545454545,83.45614035087719,0.0,19.254545454545454,0.0,13.333333333333334,0.0,50.58181818181818,0.0,57.96491228070175,0.0,1.0,1.0,1.0,1.0,1.0,115.38947416606702,-12.600000381469727,21.02962953073007,18.064814885457356,18.222222363507306,17.403773253818727,17.94905640943995,66.4375,65.33157870644017,58.04464265278408,57.992982630144084,57.15714304787772,53.51403494048537,59.0,285.2256,21.704191919191924,9.910353535353536,760.0176767676768,670.0
2021-03-10 09:00:00+00:00,94.47272727272727,0.0,79.60714285714286,0.0,21.98181818181818,0.0,14.75,0.0,48.981818181818184,0.0,58.482142857142854,0.0,1.0,1.0,1.0,1.0,1.0,114.93214389256069,-13.5,20.990909056230024,17.816363317316227,17.99272724498402,17.451851738823784,18.09444452215124,65.12181805697354,65.01071425846645,58.03818158236417,58.0285712650844,55.767272602428086,52.999999795641216,51.166666666666664,353.09540000000004,21.8875,10.763690476190476,849.156746031746,640.0
2021-03-10 10:00:00+00:00,93.9090909090909,0.0,80.08771929824562,0.0,24.945454545454545,0.0,19.649122807017545,0.0,48.527272727272724,0.0,59.3859649122807,1.736842105263158,1.0,1.0,1.0,1.0,1.0,113.94736895644874,-13.5,20.770370377434624,17.7462963881316,17.78545414317738,17.35370339287652,17.96296282167788,64.20727268565784,65.31228048759594,57.99999993064187,57.975438837419475,54.65090886896307,53.46842079831843,45.666666666666664,384.2319,21.830050505050504,9.978409090909091,756.2171717171717,630.0
2021-03-10 11:00:00+00:00,93.83928571428571,0.0,78.17857142857143,0.0,22.982142857142858,0.0,16.696428571428573,0.0,47.482142857142854,0.0,57.732142857142854,0.0,1.0,1.0,1.0,1.0,1.0,114.192857333592,-13.5,20.62181843844327,17.770908875898883,17.65272743918679,17.203703774346245,18.114815217477304,63.52181847312234,64.942857333592,58.038181859796694,58.00535699299404,53.81818126331676,52.962500027247835,42.166666666666664,376.95279999999997,21.770833333333332,10.159027777777778,748.0555555555557,590.0
2021-03-10 12:00:00+00:00,92.87272727272727,0.0,77.10526315789474,0.0,25.12727272727273,0.0,18.719298245614034,0.0,46.527272727272724,0.0,56.63157894736842,0.0,1.0,1.0,1.0,1.0,1.0,113.67543886418929,-14.308772003441526,20.311110920376247,17.81851793218542,17.66666680795175,17.185185467755353,18.01481487132885,62.89454532970082,64.39473697595429,58.01090892444957,58.100000080309414,53.081818251176315,52.16491270901864,40.5,294.297,21.674242424242426,9.764520202020202,704.179292929293,580.0
2021-03-10 13:00:00+00:00,90.41509433962264,0.0,75.15,0.0,26.452830188679247,0.0,16.466666666666665,0.0,44.77358490566038,0.0,55.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,113.30178601401192,-14.199999809265137,19.954545350508255,17.825453914295544,17.469090860540216,17.220370610555012,18.111111534966362,62.25925897668909,63.97857141494751,58.022222165708186,57.92321423121861,52.27592574225532,51.448214054107666,37.833333333333336,250.4685,21.580555555555552,9.354166666666666,648.838383838384,540.0
2021-03-10 14:00:00+00:00,89.96363636363637,0.0,75.64285714285714,0.0,20.327272727272728,0.0,13.571428571428571,0.0,45.0,0.0,55.0,0.0,1.0,1.0,1.0,1.0,1.0,113.0245620995237,-14.199999809265137,19.637037418506765,17.837036415382666,18.051852049650968,17.1288464986361,18.128846645355225,61.12545450383966,63.54035066303454,58.047272491455075,58.09298230890642,51.50545453158292,50.88070136622379,38.5,150.0977,21.551111111111112,8.993055555555555,608.3055555555555,530.0
2021-03-10 15:00:00+00:00,89.96363636363637,0.0,77.27272727272727,0.0,20.818181818181817,0.0,12.781818181818181,0.0,45.03636363636364,0.0,55.30909090909091,0.0,1.0,1.0,1.0,1.0,1.0,112.1381820678711,-14.600000381469727,19.703636412187056,17.807272269509056,18.061111308910228,17.28518514279966,18.064815062063712,60.23333331994843,63.29636369185014,58.04912279363264,57.97090891057795,50.97017562598513,50.40181829279119,39.5,44.30740000000001,21.593888888888888,9.10138888888889,597.6944444444445,510.0
2021-03-10 16:00:00+00:00,94.92727272727272,0.0,79.19642857142857,0.0,20.745454545454546,0.0,13.857142857142858,0.0,46.74545454545454,0.0,56.982142857142854,0.0,1.0,1.0,1.0,1.0,1.0,110.39642824445453,-14.600000381469727,19.957407456857187,17.862962510850693,18.172727272727272,17.39814775961417,17.970370257342303,60.42181868119673,63.210714272090364,57.99454553777521,58.00357130595616,50.98363626653498,50.2142858505249,41.166666666666664,0.0142,21.712222222222223,9.613888888888889,587.5555555555555,570.0
2021-03-10 17:00:00+00:00,93.38181818181818,0.0,68.71929824561404,0.0,20.327272727272728,0.0,13.385964912280702,0.0,46.981818181818184,0.0,57.56140350877193,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,109.90000058893571,-14.600000381469727,20.76545455239036,17.930908862027255,18.50727265097878,17.545282939694964,17.269811414322763,61.270909534801135,63.50877192982456,58.0527268149636,58.02105257803934,51.63636391379617,50.580701660691645,44.0,0.0,21.743333333333336,9.868055555555555,582.6666666666666,510.0
2021-03-10 18:00:00+00:00,66.03636363636363,0.0,66.69642857142857,0.0,19.745454545454546,0.0,12.303571428571429,0.0,46.945454545454545,0.0,57.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,109.47454459450462,-14.760000038146973,23.849019555484546,21.282352971095666,18.723636523160067,17.944642611912318,16.59999987057277,62.553703449390554,64.07454480257901,58.07036979110153,58.01999997225675,52.56666656776711,51.60181801535867,46.333333333333336,0.0,21.908333333333335,10.1625,588.25,380.0
2021-03-10 19:00:00+00:00,58.654545454545456,0.0,68.18181818181819,0.0,19.618181818181817,0.0,12.181818181818182,0.0,47.69090909090909,0.0,57.90909090909091,0.0,0.0,0.0,1.0,0.0,0.0,108.78749997275216,-14.800000190734863,25.45272726579146,24.607272720336915,18.96666639822501,18.255555435463233,15.975926046018246,63.250000272478374,64.62321472167969,58.00714274815151,57.996428557804656,53.464285714285715,52.26964282989502,48.166666666666664,0.0,21.83666666666667,10.375,560.8333333333334,340.0
2021-03-10 20:00:00+00:00,59.49090909090909,0.0,68.84210526315789,0.0,19.418181818181818,0.0,12.087719298245615,0.0,48.32727272727273,0.0,58.175438596491226,0.0,0.0,0.0,1.0,0.0,0.0,109.09824491802014,-14.800000190734863,24.56428575515747,25.100000381469727,18.994736855490167,18.161111407809788,15.481481463820845,63.76909068714489,64.87543889095909,58.007272685657846,58.00175449304413,54.02727293534712,52.73333311917489,50.333333333333336,0.0,21.865000000000006,10.604166666666666,588.0833333333334,360.0
2021-03-10 21:00:00+00:00,60.70909090909091,0.0,69.91071428571429,0.0,19.672727272727272,0.0,12.5,0.0,48.945454545454545,0.0,59.160714285714285,0.0,0.0,0.0,1.0,0.0,0.0,108.70714173998151,-14.899999618530273,23.396296430517125,25.090741086889196,19.036363775079902,17.992592529014306,15.17962971440068,64.16727343472567,65.31428595951625,57.983636474609376,57.976785727909636,54.51090878573331,53.32857125146048,52.666666666666664,0.0,21.905555555555555,10.8125,566.8055555555555,360.0
2021-03-10 22:00:00+00:00,61.163636363636364,0.0,70.2909090909091,0.0,19.87272727272727,0.0,12.781818181818181,0.0,49.25454545454546,0.0,59.38181818181818,0.0,0.0,0.0,1.0,0.0,0.0,108.24727269952947,-14.899999618530273,22.88545459400524,24.969090791182083,19.103703569482875,17.631481523867006,15.050000190734863,64.18909093683416,65.31818181818181,57.963636641068895,57.981818320534444,54.61090864701705,53.49818184592507,57.833333333333336,0.0,21.87166666666667,10.888888888888891,569.3611111111111,360.0
2021-03-10 23:00:00+00:00,62.56363636363636,0.0,71.67272727272727,0.0,20.0,0.0,13.563636363636364,0.0,50.2,0.0,60.25454545454546,0.0,0.0,0.0,1.0,0.0,0.0,107.5399995283647,-14.899999618530273,22.656364232843572,24.843635767156428,19.089091248945756,17.346296310424805,14.946296091432925,64.30185219093606,65.5236362804066,57.968518786960175,57.94545475352894,54.622221558182325,53.64909057617187,63.0,0.0,21.88888888888889,11.112499999999999,576.9444444444445,370.0
2021-03-11 00:00:00+00:00,64.10909090909091,0.0,73.125,0.0,20.09090909090909,0.0,13.928571428571429,0.0,51.14545454545455,0.0,61.017857142857146,0.0,0.0,0.0,1.0,0.0,0.0,106.2982143674578,-14.835714272090367,22.492592564335578,24.790740119086372,19.07037063881203,17.340740733676487,14.896295936019332,64.57142775399345,65.79821395874023,57.9625004359654,57.975000040871755,54.94107151031494,54.121428625924246,67.16666666666667,0.0,21.970000000000002,11.25,561.9166666666666,370.0
2021-03-11 01:00:00+00:00,63.4,0.0,73.05263157894737,0.0,20.0,0.0,13.719298245614034,0.0,50.78181818181818,0.0,61.03508771929825,0.0,0.0,0.0,1.0,0.0,0.0,106.30701821310478,-14.899999618530273,22.396363241022282,24.700000762939453,19.154545974731445,17.245283054855634,14.803773754047898,64.74727283824573,65.99649101391174,58.03999959772283,58.022806669536386,55.23636335893111,54.4561408862733,69.83333333333333,0.0,21.995,11.416666666666666,571.5,380.0
2021-03-11 02:00:00+00:00,63.035714285714285,0.0,72.44642857142857,0.0,20.0,0.0,13.303571428571429,0.0,50.339285714285715,0.0,60.875,0.0,0.0,0.0,1.0,0.0,0.0,106.51250008174351,-14.899999618530273,22.342591992130988,24.651852431120695,19.31272683577104,16.991071496691024,14.780357258660453,64.53090875799006,65.87499959128243,58.01999990289862,57.978571619306294,55.019999556107955,54.39464330673218,71.66666666666667,0.0,22.027777777777782,11.5,575.6388888888889,370.0
2021-03-11 03:00:00+00:00,62.370370370370374,0.0,72.15789473684211,0.0,20.0,0.0,13.56140350877193,0.0,50.0,0.0,60.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,106.65438588460286,-14.5,22.34181768243963,24.600000381469727,19.214545475352896,16.60740732263636,14.699999809265137,64.2618187644265,65.74736919737698,58.01090892444957,58.015789433529505,54.6636360168457,54.12982385200367,73.5,0.0,21.930000000000003,10.4375,554.25,360.0
2021-03-11 04:00:00+00:00,62.529411764705884,0.0,71.92592592592592,0.0,19.980392156862745,0.0,13.148148148148149,0.0,50.0,0.0,60.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,107.04999980220089,-14.5,22.32545387961648,24.59454581520774,19.132727605646306,16.507407400343155,14.699999809265137,64.30784352620442,65.80926019174082,57.99999985040403,57.99074074074074,54.62156841801662,54.31111102634006,75.66666666666667,0.0,21.738333333333333,9.677777777777777,575.6111111111111,370.0
2021-03-11 05:00:00+00:00,62.945454545454545,0.0,83.26315789473684,0.0,20.0,0.0,13.859649122807017,0.0,50.163636363636364,0.0,61.49122807017544,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,107.34035090396279,-14.5,22.288888295491535,24.5314816015738,19.229091228138316,17.90925905439589,14.174073961046007,64.42545498934659,65.8052634523626,58.01454523259943,57.961403696160566,54.87454556551847,54.27719283522221,76.16666666666667,0.48450000000000004,21.635,9.770833333333334,596.1666666666666,420.0
2021-03-11 06:00:00+00:00,65.91071428571429,0.25,84.26785714285714,0.0,20.142857142857142,0.0,13.696428571428571,0.0,49.607142857142854,0.0,61.69642857142857,0.0,0.07272727272727272,0.0,1.0,1.0,0.8207547169811321,107.89821474892753,-13.88035706111363,22.18181800842285,23.401818188753996,19.174074208294904,17.116667041072137,18.87037010546084,63.912727147882634,65.58035714285714,58.030908757990055,58.01249974114554,54.60000006935813,53.94285733359201,77.33333333333333,0.0,21.61388888888889,10.13888888888889,595.0,450.0
2021-03-11 07:00:00+00:00,76.27272727272727,1.1818181818181819,84.33333333333333,0.0,23.818181818181817,0.0,15.24561403508772,0.0,50.127272727272725,0.0,62.24561403508772,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,107.67368383574905,-13.800000190734863,21.76111094156901,19.572222073872883,18.516363560069692,17.27037030679208,18.005555576748318,63.207272963090375,64.9947365208676,58.032727120139384,58.00350858454119,53.356363608620384,52.970175425211586,79.83333333333333,0.0,21.538333333333338,11.168055555555556,636.6666666666667,600.0
2021-03-11 08:00:00+00:00,93.43636363636364,0.0,82.78571428571429,0.0,23.12727272727273,0.0,15.303571428571429,0.0,48.63636363636363,0.0,60.660714285714285,0.0,1.0,1.0,1.0,1.0,1.0,107.36428655896869,-13.800000190734863,21.03818192915483,18.20545453158292,18.065454587069425,17.45660371600457,18.06226438846228,62.42909095070579,64.46071434020996,58.11999997225675,58.042856965746196,52.48727299083363,52.21250016348703,80.83333333333333,0.0,21.580000000000002,12.60138888888889,680.9444444444445,580.0
2021-03-11 09:00:00+00:00,91.74074074074075,0.0,80.38888888888889,0.0,22.40740740740741,0.0,16.40740740740741,0.0,46.166666666666664,0.0,58.53703703703704,0.0,1.0,1.0,1.0,1.0,1.0,107.21666632758246,-13.41666657836349,20.790740931475604,17.877777311537002,17.70545487837358,17.527777883741592,18.083333615903502,60.1472727688876,63.60185178120931,58.021818056973544,58.0,50.99818184592507,50.94259290341978,81.83333333333333,0.0,21.644444444444446,14.302146464646464,764.6132756132756,540.0
2021-03-11 10:00:00+00:00,89.46153846153847,0.0,77.35714285714286,0.0,26.53846153846154,0.0,20.285714285714285,0.0,43.743589743589745,0.0,55.976190476190474,0.0,1.0,1.0,1.0,1.0,1.0,106.78809520176479,-13.300000190734863,20.57317096431081,17.7902433814072,17.547222402360703,17.579487482706707,18.100000381469727,56.913158115587734,61.66428556896391,57.839473724365234,58.02142851693289,49.20789477699682,49.261904852730886,81.66666666666667,0.0,21.597222222222225,15.142045454545453,756.2121212121211,500.0
2021-03-11 11:00:00+00:00,89.46153846153847,0.0,73.57142857142857,0.0,26.53846153846154,0.0,16.642857142857142,0.0,43.743589743589745,0.0,51.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,106.15714236668178,-13.275000197546822,20.532142979758127,17.714285918644496,17.547222402360703,17.675000599452428,17.982142789023264,56.913158115587734,57.546428544180735,57.839473724365234,58.025000027247835,49.20789477699682,46.79285703386579,82.83333333333333,0.0,21.545039682539684,15.861111111111112,715.5753968253968,470.0
2021-03-11 12:00:00+00:00,89.46153846153847,0.0,73.18518518518519,0.0,26.53846153846154,0.0,14.592592592592593,4.2592592592592595,43.743589743589745,0.0,51.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,105.80740808557582,-12.566666920979818,20.351851710566766,17.803703520033096,17.547222402360703,17.655556148952908,18.081481792308665,56.913158115587734,55.82962982742875,57.839473724365234,57.740740882025825,49.20789477699682,45.58148165102358,80.83333333333333,0.0,21.548611111111114,16.072420634920636,675.2083333333334,460.0
2021-03-11 13:00:00+00:00,84.0,0.0,72.25,0.0,22.5,0.0,0.0,17.285714285714285,41.0,0.0,51.142857142857146,0.0,1.0,1.0,1.0,1.0,1.0,105.41071455819267,-12.5,20.489285673413956,18.02500009536743,18.05555576748318,17.777777636492694,18.059259485315394,51.85000038146973,54.76071425846645,58.19999885559082,57.98928574153355,45.75,45.11428587777274,75.5,0.0,21.486969696969698,16.011363636363633,631.8257575757576,450.0
2021-03-11 14:00:00+00:00,80.85185185185185,0.0,69.0,0.0,21.703703703703702,0.0,0.0,16.25925925925926,38.074074074074076,0.0,47.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,104.9407405146846,-12.5,20.470370398627388,18.003703717832213,18.23703709355107,17.87777738217954,18.040740896154333,51.318518179434314,53.07777786254883,57.98518498738607,58.07777772126374,45.32222182662399,43.99629607024016,79.16666666666667,0.0,21.450000000000003,16.28333333333333,603.9166666666666,420.0
2021-03-11 15:00:00+00:00,80.5,0.0,69.39285714285714,0.0,22.142857142857142,0.0,0.0,16.178571428571427,38.25,0.0,48.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,104.40357126508441,-11.699999809265137,20.467857020241873,18.08571461268834,18.449999809265137,17.978571346827916,18.05714307512556,50.196428707667756,52.18571444920131,58.00714274815151,58.035714285714285,44.128570829119,43.0,82.16666666666667,0.0,21.49166666666667,16.370833333333334,600.5833333333334,400.0
2021-03-11 16:00:00+00:00,86.37037037037037,0.0,70.88888888888889,0.0,22.59259259259259,0.0,0.0,16.11111111111111,40.48148148148148,0.0,49.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,103.92222312644675,-11.699999809265137,20.529629883942782,18.251851682309752,18.60370367544669,18.003703717832213,18.177778314661097,50.49259242305049,52.18148210313585,58.02222202442311,57.985185128671155,44.44814837420428,43.08148080331308,81.83333333333333,0.0,21.635555555555555,16.083333333333332,587.8055555555555,430.0
2021-03-11 17:00:00+00:00,81.85714285714286,0.0,59.5,0.0,22.392857142857142,0.0,0.0,16.0,40.035714285714285,0.0,49.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,103.28928565979004,-11.699999809265137,21.0142856325422,18.303571156093053,18.94285672051566,17.896428993770055,17.578571455819265,50.7107139314924,52.121428625924246,58.06071376800537,58.04999991825649,44.64999961853027,43.13928549630301,79.16666666666667,0.0,21.694444444444446,16.083333333333332,572.6388888888889,390.0
2021-03-11 18:00:00+00:00,57.148148148148145,0.0,57.629629629629626,0.0,22.185185185185187,0.0,0.0,15.925925925925926,40.0,0.0,48.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,102.51111037642868,-10.600000381469727,23.28888886063187,20.874073876274956,18.959259033203125,17.85555549904152,16.896296395195854,51.01481473004377,52.125925558584704,58.08888866283275,58.00370378847475,44.98148176405165,43.21851885760272,75.66666666666667,0.0,21.698333333333334,16.0,578.9444444444445,280.0
2021-03-11 19:00:00+00:00,47.32142857142857,0.0,57.92857142857143,0.0,22.107142857142858,0.0,0.0,16.0,40.82142857142857,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,101.93571444920131,-10.600000381469727,24.764285496303014,23.41428565979004,19.114286150251115,17.860713754381454,16.346428598676408,51.432143211364746,52.24285725184849,58.04999950953892,57.97500024523054,45.34642941611154,43.22142900739397,74.0,0.0,21.713333333333335,15.854166666666666,585.0,250.0
2021-03-11 20:00:00+00:00,47.592592592592595,0.0,58.22222222222222,0.0,22.11111111111111,0.0,0.0,16.0,41.0,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,101.52962917751736,-10.600000381469727,24.562963061862522,24.52962995458532,19.10740781713415,17.659259654857493,15.95555552729854,51.637036641438804,52.25925897668909,58.01481473004377,57.97037053991247,45.51481458875868,43.218518575032554,74.0,0.0,21.71666666666667,15.659722222222221,572.5,260.0
2021-03-11 21:00:00+00:00,47.925925925925924,0.0,58.51851851851852,0.0,22.185185185185187,0.0,0.0,15.962962962962964,41.0,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,101.16296301947699,-9.300000190734863,23.870370511655455,24.700000762939453,19.151852360478156,17.470370257342303,15.748148141083893,51.707407492178454,52.3333336159035,57.99629635281033,58.01111108285409,45.71111099808304,43.30000008477105,73.0,0.0,21.753333333333334,15.583333333333334,586.5,250.0
2021-03-11 22:00:00+00:00,48.035714285714285,0.0,58.785714285714285,0.0,22.178571428571427,0.0,0.0,16.0,41.107142857142854,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,100.74285752432687,-9.300000190734863,23.178571428571427,24.61071470805577,19.139286245618546,17.296428271702357,15.607143095561437,51.86785738808768,52.46785722460066,57.982143129621235,57.98571450369699,45.7535719190325,43.38571521214077,71.0,0.0,21.636000000000003,15.55,582.0,250.0
2021-03-11 23:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,70.83333333333333,0.0,21.736666666666665,15.479166666666666,573.8333333333334,260.0
