,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-12 00:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,73.83333333333333,0.0,21.76111111111111,15.416666666666666,572.3611111111111,260.0
2021-03-12 01:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,74.16666666666667,0.0,21.786666666666665,15.416666666666666,557.5833333333334,250.0
2021-03-12 02:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,80.0,0.0,21.766666666666666,15.4375,560.6666666666666,260.0
2021-03-12 03:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,84.83333333333333,0.0,21.672777777777778,15.969444444444443,577.6111111111111,250.0
2021-03-12 04:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,87.0,0.0,21.569444444444446,16.71527777777778,585.5555555555555,250.0
2021-03-12 05:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,86.0,0.0,21.47,17.258333333333333,584.5833333333334,280.0
2021-03-12 06:00:00+00:00,46.714285714285715,0.0,57.92857142857143,0.0,21.5,0.0,0.0,15.642857142857142,39.5,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,100.45714296613421,-9.300000190734863,22.814285005841935,24.507142884390696,19.114286150251115,17.361538080068733,15.5,52.00714274815151,52.62857164655413,58.07857077462332,58.078571047101704,46.035713468279155,43.6285719190325,84.0,0.0,21.42222222222222,17.745833333333334,600.8055555555555,320.0
2021-03-12 07:00:00+00:00,85.0,0.0,71.38888888888889,0.0,28.647058823529413,0.0,0.0,17.666666666666668,40.11764705882353,0.0,50.166666666666664,0.0,1.0,1.0,1.0,1.0,1.0,98.21111000908746,-5.099999904632568,20.544444613986546,18.83333354526096,18.65555540720622,18.15294142330394,18.02941187690286,50.970588459688074,52.061111238267685,57.905881993910846,57.88888910081651,44.994117961210364,43.05000008477105,84.66666666666667,0.0,21.462500000000002,18.549305555555556,632.3194444444445,420.0
2021-03-12 08:00:00+00:00,82.10714285714286,0.0,72.0,0.0,27.25,0.0,0.0,19.785714285714285,41.035714285714285,0.0,50.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,97.92500059945243,-5.067857044083731,20.592857156481063,18.517857142857142,18.200000286102295,18.260714190346853,18.071428843906947,50.62142889840262,51.74642835344587,58.14285700661795,57.91785703386579,44.52142865317209,42.7607148034232,84.0,0.0,21.67828282828283,19.219444444444445,708.0656565656567,410.0
2021-03-12 09:00:00+00:00,82.03703703703704,0.0,72.22222222222223,0.0,29.444444444444443,0.0,0.0,21.14814814814815,41.18518518518518,0.0,50.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,97.44814893934462,-4.199999809265137,20.648148642645943,18.33703655666775,18.07037063881203,18.296295872441046,18.08888922797309,50.044444472701464,51.374074158845126,57.992592140480326,58.06296270864981,43.97037039862739,42.374073876274956,84.16666666666667,0.0,21.94857142857143,19.510714285714286,741.2142857142857,400.0
2021-03-12 10:00:00+00:00,80.81481481481481,0.0,71.07407407407408,0.0,28.962962962962962,0.0,0.0,24.11111111111111,39.96296296296296,0.0,49.48148148148148,0.0,1.0,1.0,1.0,1.0,1.0,96.97777839943215,-4.199999809265137,20.54814833181876,18.2666665536386,17.78148142496745,18.403703336362486,18.003703717832213,49.57777772126374,51.00370407104492,58.01851823594835,58.15185207790799,43.492592846905744,42.00740800080476,82.5,0.0,21.86969696969697,19.952272727272728,763.1363636363636,390.0
2021-03-12 11:00:00+00:00,79.67857142857143,0.0,69.96428571428571,0.0,39.92857142857143,0.0,0.0,24.535714285714285,39.392857142857146,0.0,47.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,96.66428429739815,-4.199999809265137,20.449999809265137,18.239285809653147,17.6714289528983,18.550000190734863,18.139286245618546,49.13571466718401,50.60714299338205,58.09642859867641,58.14999989100865,43.103571619306294,41.68928582327707,80.16666666666667,0.0,21.873333333333335,20.804166666666664,735.8333333333334,400.0
2021-03-12 12:00:00+00:00,79.29629629629629,0.0,69.70370370370371,0.0,36.629629629629626,0.0,0.0,21.62962962962963,38.407407407407405,0.0,47.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,96.28148199010778,-3.5999999046325684,20.399999689172816,18.159259725500036,17.744444246645326,18.385184747201425,18.092592945805304,48.52222230699327,50.24814803512008,57.8037038732458,58.10740661621094,42.4666668927228,41.22222222222222,79.0,0.0,21.67233044733045,20.136904761904763,697.0418470418471,380.0
2021-03-12 13:00:00+00:00,77.82142857142857,0.0,67.92857142857143,0.0,33.107142857142854,0.0,0.0,19.392857142857142,37.25,0.0,45.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,95.85000010899135,-3.5999999046325684,20.449999809265137,18.157143456595286,17.753571578434535,18.382142407553538,18.003571442195348,48.17142881665911,49.921428544180735,58.15714291163853,57.971428462437224,42.17142827170236,41.014285632542204,80.0,0.0,21.540740740740745,19.395833333333332,637.4537037037037,380.0
2021-03-12 14:00:00+00:00,78.70370370370371,0.0,69.29629629629629,0.0,26.296296296296298,0.0,0.0,19.37037037037037,37.888888888888886,0.0,46.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,95.08518473307292,-3.5999999046325684,20.51851858916106,18.133333841959637,18.107407534563983,18.366666158040363,17.992592564335578,47.892592394793475,49.759259117974175,58.00370350590459,58.09629638106735,41.84074048642759,40.70000019779912,82.0,0.0,21.438888888888894,18.979166666666668,604.9444444444445,360.0
2021-03-12 15:00:00+00:00,80.10714285714286,0.0,71.10714285714286,0.0,26.357142857142858,0.0,0.0,19.678571428571427,39.5,0.0,48.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,95.14999989100865,-3.200000047683716,20.48214272090367,18.22500024523054,18.385714326586044,18.503571442195348,17.94642836706979,48.41785757882254,50.021429198128835,58.03928525107248,58.132142884390696,42.41071401323591,40.967857360839844,83.0,0.0,21.568888888888893,18.77777777777778,591.8611111111111,370.0
2021-03-12 16:00:00+00:00,81.66666666666667,0.0,72.44444444444444,0.0,27.074074074074073,0.0,0.0,19.88888888888889,40.925925925925924,0.0,49.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,94.66296245433666,-3.200000047683716,20.55185169643826,18.307406884652597,18.707407421535915,18.46666653951009,18.244444458572953,48.66666652538158,50.14444435967339,58.07777772126374,58.000000141285085,42.64814800686307,41.05185134322555,83.66666666666667,0.0,21.733333333333334,18.604166666666668,582.1666666666666,370.0
2021-03-12 17:00:00+00:00,67.28571428571429,0.0,62.07142857142857,0.0,26.571428571428573,0.0,0.0,19.642857142857142,41.142857142857146,0.0,49.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,94.11071477617536,-3.200000047683716,21.02500009536743,18.435714108603342,18.90357119696481,19.22499976839338,18.16785737446376,49.23928574153355,50.54285676138742,58.09642818995884,58.04285730634417,43.071428707667756,41.37499959128244,86.0,0.0,21.7,18.5,600.3888888888888,310.0
2021-03-12 18:00:00+00:00,47.333333333333336,0.0,60.03703703703704,0.0,25.555555555555557,0.0,0.0,19.333333333333332,40.51851851851852,0.0,48.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,93.64814701786747,-3.0,23.444444444444443,21.444444515086985,19.044444543344003,19.41111077202691,17.840740698355216,49.344444557472514,50.5,57.966666751437714,57.97777811686198,43.24074045817057,41.47407446967231,88.0,0.0,21.655,18.4375,572.3888888888889,230.0
2021-03-12 19:00:00+00:00,47.32142857142857,0.0,59.75,0.0,25.428571428571427,0.0,0.0,19.142857142857142,40.464285714285715,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,93.88571521214077,-3.0,24.864285400935582,24.02142858505249,19.167857783181326,19.282142571040563,17.37142848968506,49.44444444444444,50.642857142857146,58.08888866283275,58.046428544180735,43.400000113028064,41.578570638384136,89.5,0.0,21.72,18.416666666666668,579.0833333333334,240.0
2021-03-12 20:00:00+00:00,45.888888888888886,0.0,58.81481481481482,0.0,24.333333333333332,0.0,0.0,18.40740740740741,39.111111111111114,0.0,47.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,94.4629635281033,-3.0,24.659259301644784,24.53333346048991,19.255555541427047,19.074074356644243,17.07037063881203,49.525925954182945,50.6851850439001,58.070369720458984,58.033333389847364,43.544444190131294,41.74814746997975,91.0,0.0,21.666666666666668,18.416666666666668,578.0,240.0
2021-03-12 21:00:00+00:00,47.32142857142857,0.0,59.81481481481482,0.0,24.892857142857142,0.0,0.0,18.77777777777778,40.142857142857146,0.0,48.407407407407405,0.0,1.0,1.0,1.0,1.0,1.0,94.61481391059027,-2.700000047683716,24.11785704748971,24.600000381469727,19.15000057220459,18.964285578046525,16.853570869990758,49.521428380693706,50.67777789080584,57.98928587777274,57.966666751437714,43.41428552355085,41.63703692400897,91.0,0.0,21.644444444444446,18.416666666666668,568.3333333333334,230.0
2021-03-12 22:00:00+00:00,44.925925925925924,0.0,58.03703703703704,0.0,23.296296296296298,0.0,0.0,17.88888888888889,37.51851851851852,0.0,46.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,94.81851846200449,-2.700000047683716,23.551851837723344,24.600000381469727,19.137037559791846,18.88518488848651,16.737037234836155,49.70370398627387,50.885185382984304,58.07037028559932,58.0,43.7333334463614,41.929629996970846,92.0,0.0,21.625,18.416666666666668,563.4722222222223,240.0
2021-03-12 23:00:00+00:00,44.857142857142854,0.0,58.07142857142857,0.0,23.214285714285715,0.0,0.0,17.964285714285715,37.535714285714285,0.0,46.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,94.36785888671875,-2.692857188837869,23.11428587777274,24.503571442195348,19.100000381469727,18.853570869990758,16.625000476837158,49.785714285714285,50.92857197352818,57.99285725184849,58.01071412222726,43.68928527832031,41.871428625924246,92.66666666666667,0.0,21.755555555555556,18.416666666666668,566.8611111111111,240.0
2021-03-13 00:00:00+00:00,45.851851851851855,0.0,58.77777777777778,0.0,23.59259259259259,0.0,0.0,17.77777777777778,38.2962962962963,0.0,46.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,94.58518558078342,-2.5,22.799999802200883,24.399999618530273,19.218518645675093,18.851851357354057,16.51481487132885,49.75555561206959,51.01111108285409,57.96296296296296,57.9814821879069,43.762963471589266,41.93703700878002,92.66666666666667,0.0,21.70666666666667,18.4,565.9333333333333,240.0
2021-03-13 01:00:00+00:00,47.18518518518518,0.0,59.888888888888886,0.0,24.703703703703702,0.0,0.0,18.22222222222222,40.51851851851852,0.0,48.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,94.67407424361618,-2.5,22.592592945805304,24.30370295489276,19.248148176405167,18.848147568879305,16.459259103845667,49.95555566858362,51.11481504087095,57.966667034007884,58.03703661318178,43.89629618326823,41.996296635380496,93.0,0.0,21.795,18.416666666666668,571.8333333333334,240.0
2021-03-13 02:00:00+00:00,45.75,0.0,58.67857142857143,0.0,23.107142857142858,0.0,0.0,17.75,37.892857142857146,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,95.0,-2.492857141154153,22.62857151031494,24.253571374075754,19.299999509538925,18.817856652396067,16.399999618530273,50.02142810821533,51.20714282989502,58.035713876996724,58.0,44.01071466718401,42.16428565979004,92.83333333333333,0.0,21.768333333333334,18.416666666666668,567.0,250.0
2021-03-13 03:00:00+00:00,46.2962962962963,0.0,58.84615384615385,0.0,23.62962962962963,0.0,0.0,18.0,38.0,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,95.10384574303261,-2.299999952316284,22.89259218286585,24.200000762939453,19.281481001112198,18.785184648301865,16.399999618530273,50.040740684226705,51.11153822678786,57.97777797557689,57.97307718717135,43.88889001916956,42.04999938377967,92.0,0.0,21.735000000000003,18.6875,567.0833333333334,240.0
2021-03-13 04:00:00+00:00,46.82142857142857,0.0,59.214285714285715,0.0,24.0,0.0,0.0,18.0,38.642857142857146,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,94.87142862592425,-2.299999952316284,22.80714225769043,24.200000762939453,19.2642856325422,18.792856761387416,16.37857096535819,50.04642813546317,51.15357140132359,57.94285774230957,57.98928574153355,43.96785722460066,42.02857099260603,93.5,0.0,21.62777777777778,19.0,579.0277777777778,240.0
2021-03-13 05:00:00+00:00,46.48148148148148,0.0,70.29629629629629,0.0,23.962962962962962,0.0,0.0,18.0,38.25925925925926,0.0,48.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,95.25555561206959,-2.299999952316284,22.64074127762406,24.166667302449543,19.292591942681206,18.61111104046857,16.118518617418076,49.93703700878002,51.19259262084961,58.01111108285409,57.981481622766566,43.97777811686198,42.02592553032769,94.0,0.0,21.55666666666667,19.220833333333335,575.4166666666666,270.0
2021-03-13 06:00:00+00:00,54.07142857142857,0.0,71.60714285714286,0.0,24.107142857142858,0.0,0.0,18.0,38.57142857142857,0.0,49.0,0.0,1.0,1.0,1.0,1.0,1.0,95.13214274815151,-2.200000047683716,22.467857020241873,23.710714408329554,19.210714680807932,18.285714353833878,16.264285700661794,49.646428380693706,51.18214266640799,57.96785749707903,57.996428625924246,43.83928598676409,42.03571374075754,94.83333333333333,0.0,21.590476190476195,19.291666666666668,585.1587301587301,290.0
2021-03-13 07:00:00+00:00,76.62962962962963,0.0,72.70370370370371,0.0,25.0,0.0,0.0,18.555555555555557,40.0,0.0,49.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,94.71111184579355,-2.200000047683716,22.077777862548828,22.837037051165545,19.26666690685131,18.44444423251682,20.00370364718967,49.55185162579572,51.007407859519674,57.992592564335574,57.99259228176541,43.62222219396521,41.903705031783495,96.33333333333333,0.0,21.61666666666667,19.22222222222222,580.8333333333334,360.0
2021-03-13 08:00:00+00:00,46.607142857142854,0.0,58.214285714285715,0.0,24.142857142857142,0.0,0.0,18.0,36.75,0.0,46.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,93.88928631373814,-2.192857188837869,23.503571442195348,23.400000027247838,19.28928538731166,19.628571714673722,18.617857115609304,49.167857442583355,50.610714367457796,57.985714367457796,58.0357141494751,42.99285697937012,41.542856897626606,98.33333333333333,0.0,21.706666666666667,19.333333333333332,588.8333333333334,250.0
2021-03-13 09:00:00+00:00,42.77777777777778,0.0,55.81481481481482,0.0,24.37037037037037,0.0,0.0,18.074074074074073,34.629629629629626,0.0,43.96296296296296,0.0,1.0,1.0,1.0,1.0,1.0,93.07777828640408,-1.8851851578112002,25.17407473811397,24.01481487132885,19.36296272277832,19.54814833181876,18.037036966394496,47.3296294035735,49.49629635281033,58.00370378847475,57.98888891714591,41.64444435967339,40.59259273387767,95.83333333333333,0.0,21.683333333333334,19.5,571.1111111111111,220.0
2021-03-13 10:00:00+00:00,50.0,0.0,52.892857142857146,0.0,24.035714285714285,0.0,0.0,17.892857142857142,32.392857142857146,0.0,41.035714285714285,0.0,1.0,1.0,1.0,1.0,1.0,92.40714209420341,-1.7999999523162842,24.375000136239187,22.23928608213152,19.2928569657462,19.328571251460485,17.624999863760813,45.41428552355085,47.86071423121861,58.04285676138742,58.01071425846645,40.32857118334089,39.4142860685076,92.16666666666667,0.0,21.755000000000006,19.835,587.15,220.0
2021-03-13 11:00:00+00:00,54.03703703703704,0.0,48.629629629629626,0.0,23.85185185185185,0.0,0.0,17.814814814814813,30.11111111111111,0.0,37.7037037037037,0.0,1.0,1.0,1.0,1.0,1.0,91.77407441315827,-1.7999999523162842,22.24444474114312,18.488888846503365,19.133333771317094,18.970370327984845,17.196296409324365,43.718518575032554,45.20370398627387,58.00370364718967,57.966666751437714,38.98148119891131,37.91851834897642,90.0,0.0077,21.709444444444447,20.02777777777778,581.9583333333333,220.0
2021-03-13 12:00:00+00:00,34.25,0.0,43.964285714285715,0.0,23.25,0.0,0.0,17.107142857142858,28.214285714285715,0.0,34.464285714285715,0.0,1.0,1.0,1.0,1.0,1.0,90.99642808096749,-1.1892857466425215,23.739285741533553,21.407142775399343,19.125000068119594,18.80714293888637,17.017857210976736,42.089285714285715,42.60357148306711,58.071428298950195,58.032142639160156,37.72142859867641,36.57142843518938,84.33333333333333,20.793100000000003,21.75,20.25378787878788,578.1111111111111,170.0
2021-03-13 13:00:00+00:00,34.7037037037037,0.0,45.111111111111114,0.0,23.88888888888889,0.0,0.0,18.0,28.11111111111111,0.0,34.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,90.35555691189236,-1.100000023841858,24.84814778080693,24.018518447875977,19.12592640629521,18.755555541427047,16.91111077202691,41.11111096982603,41.574074074074076,57.90740825511791,57.951852021393954,37.029629177517364,35.92222242002134,79.83333333333333,1.7845,21.727777777777778,20.319444444444446,575.1984126984128,160.0
2021-03-13 14:00:00+00:00,35.214285714285715,0.0,45.357142857142854,0.0,24.928571428571427,0.0,0.0,18.0,28.464285714285715,0.0,34.464285714285715,0.0,1.0,1.0,1.0,1.0,1.0,89.86428424290249,-1.100000023841858,24.660714285714285,24.575000286102295,19.237037234836155,18.566666709052193,16.837036415382666,40.85357134682791,40.99642889840262,57.91428674970354,57.992857115609304,36.864285469055176,35.539285114833284,80.0,0.0,21.706666666666663,20.385714285714286,574.8571428571428,160.0
2021-03-13 15:00:00+00:00,34.51851851851852,0.0,46.592592592592595,0.0,25.074074074074073,0.0,0.0,18.14814814814815,29.0,0.0,35.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,89.5370364718967,-0.4000000059604645,24.251851894237376,24.700000762939453,19.181481891208225,18.58518529821325,16.774073706732857,40.733333305076314,41.0148144474736,57.929629996970846,57.98888891714591,36.91481484307183,35.603702262595846,82.0,0.0,21.73888888888889,20.566666666666666,581.0555555555555,160.0
2021-03-13 16:00:00+00:00,36.74074074074074,0.0,49.666666666666664,0.0,25.74074074074074,0.0,0.0,18.85185185185185,30.703703703703702,0.0,37.18518518518518,0.0,1.0,1.0,1.0,1.0,1.0,89.16296273690683,-0.4000000059604645,23.92962936118797,24.67407473811397,19.344443992332177,18.7148147865578,16.718518998887802,41.70740735089338,41.959259033203125,57.97037053991247,57.977777834291814,37.418518490261505,35.99259270562066,83.0,0.0,21.72666666666667,20.645833333333332,578.4444444444445,180.0
2021-03-13 17:00:00+00:00,37.857142857142854,0.0,51.392857142857146,0.0,26.285714285714285,0.0,0.0,19.0,32.25,0.0,38.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,88.98928587777274,-0.4000000059604645,23.682143211364746,24.600000381469727,19.40357106072562,18.75714295251029,16.700000762939453,43.0999995640346,42.99285697937012,58.04999950953892,57.985714367457796,38.42142827170236,36.58214282989502,85.33333333333333,0.0,21.639444444444447,20.694444444444446,567.2777777777777,180.0
2021-03-13 18:00:00+00:00,39.18518518518518,0.0,52.629629629629626,0.0,26.40740740740741,0.0,0.0,19.037037037037038,33.629629629629626,0.0,40.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,89.17037087899668,0.17037037290908671,23.5,24.511111153496635,19.39629590069806,18.774074059945566,16.700000762939453,44.374073876274956,43.91111133716725,58.08148094459816,58.00740729437934,39.32962954485858,37.06296270864981,88.0,0.0,21.580000000000002,20.708333333333332,581.8333333333334,190.0
2021-03-13 19:00:00+00:00,43.357142857142854,0.0,57.535714285714285,0.0,28.464285714285715,0.0,0.0,20.357142857142858,38.857142857142854,0.0,45.0,0.0,1.0,1.0,1.0,1.0,1.0,89.83214269365583,0.10000000149011612,23.353570869990758,24.449999809265137,19.24642869404384,18.642857347215926,16.696429320744105,45.66071442195347,45.625000272478374,57.88928590502058,57.95000035422189,40.271428789411274,37.98928574153355,86.5,0.0,21.63888888888889,20.666666666666668,578.6111111111111,200.0
2021-03-13 20:00:00+00:00,41.77777777777778,0.0,54.888888888888886,0.0,26.185185185185187,0.0,0.0,18.962962962962962,36.74074074074074,0.0,42.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,89.96666717529297,0.10000000149011612,23.233333587646484,24.37407359370479,19.348147851449472,18.774073989303023,16.64074127762406,47.040741249367045,46.38518495912905,58.033332965992116,58.022222165708186,41.34074034514251,38.588889086688006,91.33333333333333,0.0,21.580000000000002,20.666666666666668,557.8333333333334,210.0
2021-03-13 21:00:00+00:00,42.0,0.0,55.535714285714285,0.0,26.892857142857142,0.0,0.0,19.25,36.32142857142857,0.0,42.607142857142854,0.0,1.0,1.0,1.0,1.0,1.0,89.56785774230957,0.6000000238418579,23.100000381469727,24.299999237060547,19.178571905408585,18.828571251460485,16.617857592446462,46.446428707667756,46.11071368626186,57.93571499415806,57.9714287349156,40.892857142857146,38.28214304787772,94.0,0.0,21.613333333333333,20.8125,577.2777777777777,200.0
2021-03-13 22:00:00+00:00,41.25925925925926,0.0,55.333333333333336,0.0,26.185185185185187,0.0,0.0,19.0,35.18518518518518,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,89.37037150065105,0.6000000238418579,23.0,24.299999237060547,19.259258835404008,18.807407237865306,16.611111534966362,46.14444450095848,46.45925889191804,58.070369720458984,58.00370364718967,40.69999935008861,38.62222233525029,95.33333333333333,0.0,21.601111111111113,20.96527777777778,579.4166666666666,200.0
2021-03-13 23:00:00+00:00,40.357142857142854,0.0,54.44444444444444,0.0,25.285714285714285,0.0,0.0,18.555555555555557,34.392857142857146,0.0,42.0,0.0,1.0,1.0,1.0,1.0,1.0,89.4000015258789,0.6000000238418579,22.94642836706979,24.20714351109096,19.360713754381454,18.771428448813303,16.603571823665074,45.99642848968506,46.54444404884621,58.07857091086252,58.0148144474736,40.62499931880406,38.740740599455656,95.16666666666667,0.0,21.691666666666666,21.083333333333332,574.3055555555555,200.0
2021-03-14 00:00:00+00:00,40.407407407407405,0.0,54.51851851851852,0.0,25.037037037037038,0.0,0.0,18.74074074074074,34.0,0.0,42.0,0.0,1.0,1.0,1.0,1.0,1.0,89.83703641538267,1.100000023841858,22.899999618530273,24.200000762939453,19.262962765163845,18.770370412755895,16.600000381469727,45.766666694923686,46.54814811989113,58.0,57.98888905843099,40.44814893934462,38.58518430921767,96.16666666666667,0.0,21.727777777777778,21.083333333333332,586.3888888888889,210.0
2021-03-14 01:00:00+00:00,40.0,0.0,54.464285714285715,0.0,24.964285714285715,0.0,0.0,18.035714285714285,34.0,0.0,41.607142857142854,0.0,1.0,1.0,1.0,1.0,1.0,90.67142868041992,1.100000023841858,22.832142216818674,24.200000762939453,19.192857878548757,18.78571421759469,16.600000381469727,45.85000010899135,46.78214291163853,58.05357074737549,57.99999986376081,40.55714239392962,38.79999991825649,98.0,0.0,21.666666666666668,21.125,570.3888888888889,200.0
2021-03-14 02:00:00+00:00,40.0,0.0,54.18518518518518,0.0,24.703703703703702,0.0,0.0,18.0,34.0,0.0,41.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,90.86666700575087,1.100000023841858,22.799999237060547,24.200000762939453,19.177778455946182,18.759259329901802,16.600000381469727,45.91111190230758,46.93703700878002,58.06296256736473,58.01481458875868,40.6555553012424,38.896297454833984,99.5,0.0,21.688888888888886,21.166666666666668,567.7777777777777,200.0
2021-03-14 03:00:00+00:00,40.07142857142857,0.0,54.17857142857143,0.0,24.321428571428573,0.0,0.0,18.0,34.0,0.0,41.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,91.11071423121861,1.5,22.799999237060547,24.200000762939453,19.10357175554548,18.771428516932897,16.600000381469727,46.024999482291086,47.167856625148225,58.042856897626606,58.00714274815151,40.710714885166716,39.02857099260603,99.16666666666667,0.0,21.525000000000002,22.5625,570.0,210.0
2021-03-14 04:00:00+00:00,40.96296296296296,0.0,54.77777777777778,0.0,24.77777777777778,0.0,0.0,18.074074074074073,34.0,0.0,42.0,0.0,1.0,1.0,1.0,1.0,1.0,91.34073978000217,1.5,22.718518998887802,24.14074127762406,19.351851286711515,18.759259117974175,16.60370409930194,46.074073791503906,47.29259293167679,57.96296310424805,57.98518526995623,40.6481477242929,38.92963070339627,98.66666666666667,0.0,21.474999999999998,23.652777777777782,578.1944444444445,210.0
2021-03-14 05:00:00+00:00,41.107142857142854,0.0,65.5,0.0,24.75,0.0,0.0,18.035714285714285,34.0,0.0,42.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,92.22142818995884,1.5142857134342194,22.70714351109096,24.103571823665074,19.314285278320312,18.757142884390696,16.424999713897705,46.04999991825649,47.546428952898296,58.01071398598807,57.974999972752165,40.70000049046108,39.042856897626606,99.83333333333333,0.1032,21.612000000000002,23.630000000000003,590.9,230.0
2021-03-14 06:00:00+00:00,47.333333333333336,0.0,65.81481481481481,0.0,24.962962962962962,0.0,0.0,18.074074074074073,34.0,0.0,43.96296296296296,0.0,1.0,1.0,1.0,1.0,1.0,92.5259255303277,1.899999976158142,22.67407473811397,23.8481480633771,19.2296300817419,18.28888843677662,16.674074243616175,46.133332852964045,47.599999886971936,57.98148176405165,57.992592564335574,40.67037045514142,39.166666666666664,97.33333333333333,0.0,21.43111111111111,24.083333333333332,585.6944444444445,250.0
2021-03-14 07:00:00+00:00,67.88888888888889,0.0,65.0,0.0,24.62962962962963,0.0,0.0,18.037037037037038,34.0,0.0,43.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,92.31851930971499,1.899999976158142,22.114814899585866,22.99629635281033,19.233333517003942,18.35925872237594,20.181481255425346,45.97037039862739,47.43703700878002,58.033332965992116,57.99999971742983,40.64444421838831,39.181481255425346,97.33333333333333,32.2603,21.572222222222223,23.75,586.8055555555555,300.0
2021-03-14 08:00:00+00:00,42.607142857142854,0.0,54.42857142857143,0.0,25.035714285714285,0.0,0.0,18.071428571428573,33.57142857142857,0.0,42.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,91.56428555079869,1.899999976158142,23.446428503308976,23.428571428571427,19.242857388087682,19.49642869404384,18.71071434020996,45.414285796029226,46.79285703386579,57.92500032697405,57.99642835344587,40.139286041259766,38.77500070844378,93.5,114.68120000000002,21.580000000000002,23.420833333333334,595.9166666666666,220.0
2021-03-14 09:00:00+00:00,40.148148148148145,0.0,53.7037037037037,0.0,25.37037037037037,0.0,0.0,18.59259259259259,32.77777777777778,0.0,41.0,0.0,1.0,1.0,1.0,1.0,1.0,90.6925927621347,2.1148147406401456,25.23333309314869,23.955555386013454,19.237037164193612,19.64074127762406,18.26296325966164,44.4666668927228,46.02592609546803,57.95185216267904,58.025925954182945,39.50740757694951,38.36666728832103,86.66666666666667,0.0,21.62338383838384,23.111742424242426,581.1085858585859,200.0
2021-03-14 10:00:00+00:00,47.5,0.0,49.607142857142854,0.0,24.571428571428573,0.0,0.0,17.714285714285715,30.571428571428573,0.0,37.535714285714285,0.0,1.0,1.0,1.0,1.0,1.0,90.10714340209961,2.200000047683716,24.48214319774083,22.18928602763585,19.285713945116317,19.453571251460485,17.949999809265137,43.4035712650844,44.56071417672293,58.028571128845215,57.98571423121861,38.80357183728899,37.61428560529436,82.5,0.0,21.755555555555556,22.825,577.3333333333333,200.0
2021-03-14 11:00:00+00:00,56.333333333333336,0.0,52.629629629629626,0.0,26.85185185185185,0.0,0.0,19.14814814814815,30.59259259259259,0.0,39.111111111111114,0.0,1.0,1.0,1.0,1.0,1.0,89.48888905843098,2.200000047683716,22.129629488344545,18.48148141083894,19.148148430718315,19.166667019879377,17.596296663637514,41.859258863661026,43.50370378847475,57.97777797557689,58.014814871328845,37.518518377233434,36.84444413361726,81.0,0.0,21.669444444444448,22.8015873015873,573.9285714285714,220.0
2021-03-14 12:00:00+00:00,36.785714285714285,0.0,46.42857142857143,0.0,25.678571428571427,0.0,0.0,18.321428571428573,29.571428571428573,0.0,35.25,0.0,1.0,1.0,1.0,1.0,1.0,89.00000027247837,2.157142843518938,23.6392856325422,21.403571401323592,19.18214293888637,19.09642893927438,17.38928529194423,41.79999991825649,42.08571447644915,58.107142312186106,58.06071376800537,37.51071439470564,36.228571619306294,75.0,0.0,21.66111111111111,22.715277777777775,579.8063973063973,170.0
2021-03-14 13:00:00+00:00,37.96296296296296,0.0,50.18518518518518,0.0,26.88888888888889,0.0,0.0,19.51851851851852,29.14814814814815,0.0,36.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,88.26666796648944,2.299999952316284,24.84814778080693,23.985185199313694,19.27037013018573,19.01481487132885,17.292591942681206,40.04074054294162,41.066666779694735,57.9370371500651,57.95925959834346,36.48148091634115,35.61851854677553,71.83333333333333,0.0,21.64305555555556,22.554166666666664,576.4861111111111,160.0
2021-03-14 14:00:00+00:00,39.666666666666664,0.0,48.2962962962963,0.0,26.59259259259259,0.0,0.0,18.962962962962962,29.185185185185187,0.0,35.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,87.80714362008231,2.299999952316284,24.614285673413956,24.47499990463257,19.239285741533553,18.964285578046525,17.20714351109096,40.14444435967339,40.86428587777274,58.06666607326932,57.953571455819265,36.725925586841726,35.48571504865374,74.66666666666667,0.0,21.557142857142853,22.383333333333336,576.5714285714286,170.0
2021-03-14 15:00:00+00:00,59.55555555555556,0.0,51.22222222222222,0.0,27.85185185185185,0.0,0.0,19.962962962962962,31.14814814814815,0.0,37.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,87.69999977394387,2.288888851801554,24.225926010696977,24.600000381469727,19.35925872237594,18.84074048642759,17.200000762939453,40.96666717529297,41.425926208496094,57.896297172263814,57.97037039862739,37.059258496319806,35.700000056514035,79.16666666666667,0.7656000000000001,21.585000000000004,22.333333333333332,578.5,210.0
2021-03-14 16:00:00+00:00,47.333333333333336,0.0,53.25,0.0,27.74074074074074,0.0,0.0,20.0,32.925925925925924,0.0,39.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,87.47500119890485,2.200000047683716,23.985714231218612,24.635714803423202,19.29642861230033,18.77142858505249,17.135714803423202,42.65925937228732,42.85000010899135,58.05185190836588,57.99642876216343,38.18518560904044,36.42857115609305,81.5,0.0013,21.580000000000002,22.277777777777782,569.0277777777777,210.0
2021-03-14 17:00:00+00:00,50.48148148148148,0.0,54.629629629629626,0.0,28.0,0.0,0.0,20.11111111111111,34.96296296296296,0.0,41.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,87.85555606418185,2.200000047683716,23.81111060248481,24.62592640629521,19.27777784842032,18.83703676859538,17.100000381469727,43.81111102634006,43.72962951660156,57.99629621152525,57.992592564335574,38.90740712483724,37.066666779694735,83.0,0.0,21.50666666666667,22.25,572.2222222222223,210.0
2021-03-14 18:00:00+00:00,41.5,0.0,55.07142857142857,0.0,27.357142857142858,0.0,0.0,19.964285714285715,35.07142857142857,0.0,42.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,88.68571363176618,2.2428571496691023,23.653572014399938,24.642857687813894,19.20000069481986,19.0678574017116,17.003571442195348,44.385714530944824,44.525000027247835,57.98928587777274,57.98571423121861,39.40357099260603,37.557141985212056,85.0,0.0,21.53333333333333,22.25,574.9722222222223,190.0
2021-03-14 19:00:00+00:00,41.7037037037037,0.0,54.96296296296296,0.0,27.11111111111111,0.0,0.0,19.666666666666668,35.629629629629626,0.0,42.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,89.33703669795284,2.200000047683716,23.51481487132885,24.448147950349032,19.277777353922527,19.10740781713415,17.0,45.066666497124565,45.21851843374747,58.06296256736473,58.0333331072772,39.93333307902018,37.85925942880136,90.0,0.0,21.527777777777782,22.25,590.1388888888889,200.0
2021-03-14 20:00:00+00:00,42.17857142857143,0.0,55.82142857142857,0.0,26.928571428571427,0.0,0.0,19.714285714285715,35.214285714285715,0.0,42.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,89.50357246398926,2.200000047683716,23.371428080967494,24.353570869990758,19.17857210976737,19.117857592446462,17.0,45.53571401323591,45.73928560529436,58.01428549630301,58.01071466718401,40.26071412222726,38.07142802647182,94.16666666666667,0.0,21.573333333333334,22.194444444444446,573.7222222222223,200.0
2021-03-14 21:00:00+00:00,42.074074074074076,0.0,56.148148148148145,0.0,26.14814814814815,0.0,0.0,18.925925925925927,35.22222222222222,0.0,42.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,89.92592536078558,2.200000047683716,23.255555470784504,24.299999237060547,19.114815252798575,19.151852289835613,16.918518207691335,46.03333353113245,46.32962968614366,58.08148094459816,58.022222165708186,40.60370395801686,38.440740514684606,96.66666666666667,0.0,21.52666666666667,22.166666666666668,583.4166666666666,210.0
2021-03-14 22:00:00+00:00,42.148148148148145,0.0,56.111111111111114,0.0,25.62962962962963,0.0,0.0,18.666666666666668,35.370370370370374,0.0,43.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,89.53333282470703,2.200000047683716,23.151852431120695,24.299999237060547,19.355555357756437,19.244444458572953,16.914814489859122,46.51481430618851,46.933333502875435,58.044443907561124,58.022222165708186,40.99999929357458,38.91851877283167,98.5,0.0,21.566666666666666,22.166666666666668,567.1666666666666,210.0
2021-03-14 23:00:00+00:00,41.92857142857143,0.0,55.82142857142857,0.0,25.035714285714285,0.0,0.0,18.285714285714285,34.82142857142857,0.0,42.142857142857146,0.0,1.0,1.0,1.0,1.0,1.0,89.5535717010498,2.200000047683716,23.05357163293021,24.253571374075754,19.32142789023263,19.30714246204921,16.899999618530273,46.46785722460066,47.05357115609305,57.982143129621235,57.95714282989502,41.0,38.939286504473,99.66666666666667,0.0,21.616666666666664,22.166666666666668,566.25,210.0
2021-03-15 00:00:00+00:00,42.074074074074076,0.0,56.074074074074076,0.0,25.0,0.0,0.0,18.444444444444443,35.0,0.0,42.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,89.87407401756003,2.200000047683716,22.988888846503365,24.200000762939453,19.314814108389395,19.311110814412434,16.899999618530273,46.51111108285409,47.26296276516385,58.018518377233434,58.01111122413918,41.00740729437934,38.92963070339627,100.0,0.0,21.573333333333334,22.166666666666668,570.0,266.0
2021-03-15 01:00:00+00:00,41.82142857142857,0.0,55.785714285714285,0.0,25.0,0.0,0.0,18.571428571428573,34.857142857142854,0.0,42.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,90.36785697937012,2.200000047683716,22.899999618530273,24.200000762939453,19.303570679255895,19.35357093811035,16.899999618530273,46.49285725184849,47.22499983651297,58.05357074737549,58.00714274815151,41.01071412222726,39.0,100.0,0.0,21.606666666666666,22.166666666666668,564.9166666666666,267.0
2021-03-15 02:00:00+00:00,41.629629629629626,0.0,55.77777777777778,0.0,25.0,0.0,0.0,18.185185185185187,34.77777777777778,0.0,42.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,90.70740819860387,2.200000047683716,22.85925872237594,24.200000762939453,19.329628979718244,19.377777311537002,16.899999618530273,46.51851823594835,47.37777780603479,58.08518416793258,58.033332965992116,41.01481458875868,39.055554707845054,100.0,0.0,21.586666666666662,22.145833333333332,561.3333333333334,267.0
2021-03-15 03:00:00+00:00,41.57142857142857,0.0,55.92857142857143,0.0,25.0,0.0,0.0,18.0,34.785714285714285,0.0,42.535714285714285,0.0,1.0,1.0,1.0,1.0,1.0,90.93571390424457,2.0999999046325684,22.799999237060547,24.200000762939453,19.285713808877126,19.43571404048375,16.90357106072562,46.539285387311665,47.521428789411274,58.0535706111363,58.02142824445452,41.08571297781808,39.11785670689174,100.0,0.0,21.53277777777778,22.944444444444446,566.8611111111111,269.0
2021-03-15 04:00:00+00:00,42.18518518518518,0.0,55.96296296296296,0.0,25.0,0.0,0.0,18.11111111111111,35.0,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,90.80370330810547,2.0999999046325684,22.799999237060547,24.200000762939453,19.337036415382666,19.388888465033638,16.925925643355757,46.770369918258105,47.74814817640517,58.00740729437934,58.007407153094256,41.11851741649486,39.19259318598994,100.0,0.0,21.45,23.679166666666664,588.5277777777777,269.0
2021-03-15 05:00:00+00:00,42.607142857142854,0.0,65.14285714285714,0.0,25.0,0.0,0.0,18.607142857142858,35.0,0.0,43.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,91.11071477617536,2.0999999046325684,22.73928587777274,24.114286150251115,19.307142121451243,18.907142843518937,16.742857456207275,46.79642840794155,47.678571292332244,57.978571619306294,57.996428625924246,41.10357012067522,39.124999046325684,99.0,0.0,21.350000000000005,23.979166666666668,589.8333333333334,269.0
2021-03-15 06:00:00+00:00,54.44444444444444,0.0,70.07407407407408,0.0,27.88888888888889,0.0,0.0,19.74074074074074,38.370370370370374,0.0,46.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,91.25925954182942,2.0999999046325684,22.69629704510724,23.755555541427047,19.24444459985804,18.266666482996058,19.685185255827726,46.277777636492694,47.81481453224465,57.9444448682997,57.93703729135019,40.948148798059535,39.211110574227796,98.33333333333333,0.0,21.29166666666667,24.375,632.0833333333334,269.0
2021-03-15 07:00:00+00:00,83.89285714285714,0.0,69.96428571428571,0.0,29.535714285714285,0.0,0.0,20.857142857142858,40.0,0.0,48.0,0.0,1.0,1.0,1.0,1.0,1.0,90.94285774230957,2.0999999046325684,22.10357161930629,20.2071430342538,18.782142775399343,18.32142789023263,18.424999713897705,46.68571444920131,47.764286041259766,58.096428053719656,58.0642854145595,41.17500019073486,39.30357156481062,96.33333333333333,64.82159999999999,21.317777777777778,24.95347222222222,643.9444444444445,267.0
2021-03-15 08:00:00+00:00,79.62962962962963,0.0,70.03703703703704,0.0,34.48148148148148,0.0,0.0,22.074074074074073,39.333333333333336,0.0,47.25925925925926,0.0,1.0,1.0,1.0,1.0,1.0,90.5,2.0999999046325684,21.092592945805304,18.54814833181876,18.288888648704248,18.437036796852393,18.303703520033096,46.540740684226705,47.32962982742875,58.192592479564524,58.085185015643084,40.948148798059535,39.09629609849718,94.0,31.173699999999997,21.421717171717173,25.958964646464647,741.7171717171717,269.0
2021-03-15 09:00:00+00:00,76.21428571428571,0.0,66.07142857142857,0.0,30.321428571428573,0.0,0.0,21.75,35.607142857142854,0.0,43.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,89.83928489685059,2.060714227812631,20.94642836706979,18.4321425982884,17.91785682950701,18.410713945116317,18.164286340985978,45.94642857142857,46.092857360839844,58.01428495134626,57.98571382250105,40.528571946280344,38.471428462437224,89.83333333333333,4.0854,21.48106060606061,25.641287878787878,740.0176767676768,266.0
2021-03-15 10:00:00+00:00,75.07407407407408,0.0,64.55555555555556,0.0,30.40740740740741,0.0,0.0,26.296296296296298,34.18518518518518,0.0,40.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,89.36296364113137,2.0999999046325684,20.911110913311994,18.24814775254991,17.751851682309752,18.329629332930953,18.181481891208225,44.98888877586082,44.144443935818146,58.059259202745224,57.75555532949942,39.911111195882164,37.40370404278791,86.83333333333333,0.0,21.43722222222222,25.126388888888886,702.4166666666666,261.0
2021-03-15 11:00:00+00:00,72.77777777777777,0.0,63.51851851851852,0.0,32.55555555555556,0.0,0.0,22.555555555555557,32.111111111111114,0.0,39.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,88.90370376021774,2.0999999046325684,20.781481354324907,17.914814489859122,17.51851858916106,18.27777756585015,18.148148713288485,43.959259033203125,43.714815351698135,58.048148261176216,57.96296296296296,39.129629629629626,37.09629638106735,87.16666666666667,0.0,21.42222222222222,24.923611111111114,687.888888888889,258.0
2021-03-15 12:00:00+00:00,73.96428571428571,0.0,64.35714285714286,0.0,37.42857142857143,0.0,0.0,23.964285714285715,34.142857142857146,0.0,39.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,88.38571548461914,1.9178571232727595,20.96071413585118,17.91785682950701,17.496428557804652,18.424999713897705,18.11071470805577,43.121428217206685,42.62857151031494,57.767857142857146,58.028571128845215,38.48928601401193,36.335714612688335,86.66666666666667,0.0,21.374444444444446,24.283333333333335,660.9722222222223,248.0
2021-03-15 13:00:00+00:00,74.77777777777777,0.0,65.51851851851852,0.0,38.333333333333336,0.0,0.0,21.40740740740741,35.48148148148148,0.0,40.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,87.90740797254774,2.0,20.870369875872576,17.907407054194696,17.574074356644243,18.525926024825484,17.96666653951009,42.87777794731988,42.325925756383825,58.08888852154767,58.040740684226705,38.32962954485858,36.348148063377096,85.5,1.0345,21.270909090909097,23.536742424242423,622.4368686868687,247.0
2021-03-15 14:00:00+00:00,78.21428571428571,0.0,68.85714285714286,0.0,30.035714285714285,0.0,0.0,22.964285714285715,37.857142857142854,0.0,43.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,87.74642780848912,2.0,20.989285673413956,17.949999809265137,18.110714163099015,18.52857153756278,18.167857101985387,43.728571210588726,43.51785700661795,58.02499961853027,57.85714244842529,38.88214274815151,36.89642906188965,84.83333333333333,8.7033,21.308333333333334,23.20277777777778,615.4722222222222,250.0
2021-03-15 15:00:00+00:00,76.92592592592592,0.0,67.96296296296296,0.0,29.0,0.0,0.0,21.22222222222222,36.44444444444444,0.0,43.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,87.31111145019531,1.899999976158142,20.918518278333877,18.02222230699327,18.45925917448821,18.755555470784504,18.448147950349032,43.870370087800204,43.80740794429072,58.025925671612775,58.09629638106735,39.06296242607964,37.18518490261502,87.83333333333333,0.4568,21.285952380952384,23.133333333333336,598.9801587301587,259.0
2021-03-15 16:00:00+00:00,87.89285714285714,0.0,72.89285714285714,0.0,31.464285714285715,0.0,0.0,22.928571428571427,41.142857142857146,0.0,47.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,86.9285717010498,1.899999976158142,20.89642824445452,18.26071378162929,18.914285591670446,18.76785687037877,18.592857156481063,44.19642816271101,44.48214258466448,58.0249993460519,58.0357141494751,39.26071425846645,37.35357134682791,87.16666666666667,0.0,21.38,22.888888888888886,582.0833333333334,255.0
2021-03-15 17:00:00+00:00,82.44444444444444,0.0,62.074074074074076,0.0,30.22222222222222,0.0,0.0,22.22222222222222,41.0,0.0,47.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,86.97777783429181,1.899999976158142,21.10370381673177,18.41111084266945,19.203704127558954,19.940740797254776,18.448147950349032,45.33703683923792,45.500000141285085,58.10740689878111,58.01481458875868,40.13333355938947,38.099999886971936,84.66666666666667,0.0,21.445000000000004,22.679166666666664,600.6190476190476,256.0
2021-03-15 18:00:00+00:00,57.92857142857143,0.0,60.035714285714285,0.0,29.107142857142858,0.0,0.0,21.142857142857142,39.464285714285715,0.0,46.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,87.82499994550433,1.7464285748345512,23.257142748151505,21.032142775399343,19.03214270727975,20.046428748539515,18.107142857142858,46.34285708836147,46.617857115609304,58.12142848968506,58.053571292332244,40.5892858505249,38.61071450369699,84.5,0.0,21.43722222222222,22.55,585.1944444444445,264.0
2021-03-15 19:00:00+00:00,47.407407407407405,0.0,60.81481481481482,0.0,28.074074074074073,0.0,0.0,21.14814814814815,40.888888888888886,0.0,47.7037037037037,0.0,1.0,1.0,1.0,1.0,1.0,88.72963036431207,1.7000000476837158,24.71111085679796,23.733333375718857,19.292592295893915,19.814814532244647,17.71851857503255,47.40370333636248,47.92222242002134,58.0703695791739,58.118518122920285,41.51111164799443,39.28518507215712,85.33333333333333,0.0,21.575,22.354166666666668,585.8333333333334,272.0
2021-03-15 20:00:00+00:00,47.92857142857143,0.0,60.964285714285715,0.0,27.678571428571427,0.0,0.0,20.964285714285715,41.0,0.0,48.535714285714285,0.0,1.0,1.0,1.0,1.0,1.0,89.60714285714286,1.6928571888378687,24.742856979370117,24.253571374075754,19.328570978982107,19.58571461268834,17.360714231218612,48.25357151031494,48.90714277539934,58.05357074737549,58.02142851693289,42.167857442583355,39.96071434020996,82.83333333333333,0.0,21.580000000000002,22.22083333333333,582.0555555555555,292.0
2021-03-15 21:00:00+00:00,48.666666666666664,0.0,62.111111111111114,0.0,27.333333333333332,0.0,0.0,21.0,42.44444444444444,0.0,49.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,89.95925846806279,1.4333333174387615,24.377777735392254,24.299999237060547,19.151852289835613,19.41111077202691,16.996296282167787,48.8666667231807,49.600000028257014,58.04074040165654,58.01111108285409,42.77407398930303,40.474074045817055,83.5,0.0,21.65833333333333,21.9375,616.5277777777777,295.0
2021-03-15 22:00:00+00:00,49.57142857142857,0.0,62.92857142857143,0.0,27.0,0.0,0.0,20.571428571428573,43.42857142857143,0.0,50.0,0.0,1.0,1.0,1.0,1.0,1.0,90.26071439470563,1.399999976158142,23.889285700661794,24.278570992606028,19.11071470805577,19.310713904244558,16.778571265084402,49.78214291163853,50.221428462437224,58.07499926430838,58.03214250292097,43.73214244842529,41.128570829119,85.5,0.0,21.605555555555554,21.916666666666668,603.6111111111111,311.0
2021-03-15 23:00:00+00:00,48.666666666666664,0.0,61.44444444444444,0.0,26.814814814814813,0.0,0.0,20.037037037037038,41.96296296296296,0.0,49.03703703703704,0.0,1.0,1.0,1.0,1.0,1.0,90.85925971137152,1.399999976158142,23.46666653951009,24.170371020281756,19.325925403171116,19.240740882025825,16.614815252798575,49.559259202745224,49.966666751437714,58.08148080331308,58.02962931880244,43.59629609849718,41.05185162579572,86.66666666666667,0.0,21.513333333333335,21.833333333333332,599.4444444444445,306.0
2021-03-16 00:00:00+00:00,47.107142857142854,0.0,60.57142857142857,0.0,25.892857142857142,0.0,0.0,20.0,40.5,0.0,47.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,90.97500038146973,1.100000023841858,23.135714530944824,24.089286054883683,19.296428271702357,19.21071461268834,16.5,49.03214304787772,49.86428587777274,58.0,58.02499989100865,42.971428871154785,40.85000010899135,89.16666666666667,0.0,21.633333333333336,21.75,590.1666666666666,298.0
2021-03-16 01:00:00+00:00,46.22222222222222,0.0,59.81481481481482,0.0,25.444444444444443,0.0,0.0,19.74074074074074,39.333333333333336,0.0,47.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,91.40370517306857,1.100000023841858,22.881481029369212,24.0,19.292592295893915,19.1481485720034,16.407407054194696,48.77407398930303,49.83703740437826,58.03703661318178,58.04074040165654,42.75555547078451,40.90740853768808,91.5,0.0,21.566666666666666,21.770833333333332,591.75,220.0
2021-03-16 02:00:00+00:00,45.22222222222222,0.0,59.22222222222222,0.0,25.11111111111111,0.0,0.0,19.37037037037037,38.18518518518518,0.0,47.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,92.00740644666884,1.100000023841858,22.718518998887802,23.948147950349032,19.100000381469727,19.12222261782046,16.370369875872576,48.51481458875868,49.83333375718858,58.074073508933736,58.02222188313802,42.47407376324689,40.903705031783495,94.16666666666667,0.0,21.541666666666668,21.833333333333332,572.6666666666666,230.0
2021-03-16 03:00:00+00:00,44.07142857142857,0.0,58.392857142857146,0.0,24.642857142857142,0.0,0.0,18.821428571428573,36.17857142857143,0.0,45.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,92.18928555079869,0.9071428350039891,22.600000381469727,23.899999618530273,19.182142870766775,19.100000381469727,16.299999237060547,48.13571425846645,49.710714203970774,58.03214250292097,58.014286041259766,42.239285469055176,40.77857208251953,95.83333333333333,0.0,21.575,22.125,578.0833333333334,220.0
