,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-16 04:00:00+00:00,45.370370370370374,0.0,58.407407407407405,0.0,25.0,0.0,0.0,19.0,36.888888888888886,0.0,46.0,0.0,1.0,1.0,1.0,1.0,1.0,91.94814893934462,0.8999999761581421,22.5,23.899999618530273,19.66296323140462,19.066666920979817,16.266666412353516,47.87037065294054,49.529629177517364,57.93703757392036,57.96296338681822,41.79629643758138,40.518518659803604,96.66666666666667,0.0,21.458333333333332,22.770833333333332,590.3333333333334,220.0
2021-03-16 05:00:00+00:00,44.32142857142857,0.0,67.81481481481481,0.0,24.821428571428573,0.0,0.0,18.925925925925927,36.392857142857146,0.0,46.25925925925926,0.0,1.0,1.0,1.0,1.0,1.0,91.98571504865374,0.8999999761581421,22.492857115609304,23.828570774623326,19.146429130009242,18.992857115609304,16.157142775399343,47.67857115609305,49.51428576878139,58.02499975476946,58.03928552355085,41.75357164655413,40.42857183728899,95.83333333333333,0.772,21.358333333333338,23.145833333333332,603.0555555555555,240.0
2021-03-16 06:00:00+00:00,53.888888888888886,0.0,71.18518518518519,0.0,26.074074074074073,0.0,0.0,19.48148148148148,38.148148148148145,0.0,47.48148148148148,0.0,1.0,1.0,1.0,1.0,1.0,91.75925982439959,0.800000011920929,22.299999590273256,23.596296522352432,19.225925940054434,18.277777707135236,19.54074068422671,47.12592598243996,49.38148159450955,57.90000053688332,57.922222702591505,41.4518524452492,40.29259279039171,95.0,0.0,21.397222222222226,23.715277777777775,614.1666666666666,260.0
2021-03-16 07:00:00+00:00,83.60714285714286,0.0,71.03571428571429,0.0,27.5,0.0,0.0,20.892857142857142,39.0,0.0,48.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,91.21428653172084,0.800000011920929,22.014285700661794,20.02857119696481,18.76071466718401,18.41428538731166,18.164286136627197,46.93928582327707,49.02499975476946,58.064285142081125,58.1535712650844,41.3142854145595,40.11071463993618,93.33333333333333,0.0,21.332222222222224,24.191666666666666,651.3888888888889,370.0
2021-03-16 08:00:00+00:00,77.77777777777777,0.0,69.51851851851852,0.0,33.18518518518518,0.0,0.0,21.703703703703702,35.888888888888886,0.0,46.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,90.63333412452981,0.800000011920929,21.062963203147607,18.399999618530273,18.29629650822392,18.448147950349032,18.17037073771159,46.04074082551179,48.0629628499349,58.09259216873734,57.94814809163412,40.544443907561124,39.5703704268844,93.5,0.0,21.41944444444444,25.14186507936508,739.3849206349206,350.0
2021-03-16 09:00:00+00:00,76.14285714285714,0.0,67.78571428571429,0.0,30.142857142857142,0.0,0.0,23.214285714285715,34.892857142857146,0.0,43.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,89.97857175554547,0.6892857061965125,20.949999809265137,18.24642869404384,17.94642836706979,18.546428748539515,18.0750002179827,44.832142557416645,46.69642898014614,57.95714296613421,58.1642860685076,39.67857156481062,38.74285670689174,93.16666666666667,0.0,21.596060606060604,25.945833333333336,797.5530303030304,330.0
2021-03-16 10:00:00+00:00,73.92592592592592,0.0,64.81481481481481,0.0,28.962962962962962,0.0,0.0,25.666666666666668,32.77777777777778,0.0,40.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,89.22222222222223,0.699999988079071,20.8407408396403,18.114815252798575,17.685185467755353,18.64814814814815,18.04074082551179,43.17037045514142,44.625925841154874,58.21111099808304,57.69259233827944,38.54814783732096,37.61481475830078,87.66666666666667,0.0,21.58809523809524,26.131944444444446,866.5555555555555,310.0
2021-03-16 11:00:00+00:00,75.03571428571429,0.0,66.32142857142857,0.0,48.964285714285715,0.0,0.0,23.642857142857142,33.75,0.0,41.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,88.87142780848912,0.6964285607848849,20.83214235305786,18.182143211364746,17.59642893927438,18.785714149475098,18.210714067731583,42.50000013623919,44.471428462437224,57.974999972752165,58.028571128845215,37.98928587777274,37.4357145854405,73.33333333333333,30.823900000000002,21.809818181818184,25.133484848484848,887.6818181818182,330.0
2021-03-16 12:00:00+00:00,73.07692307692308,0.0,64.03703703703704,0.0,54.65384615384615,0.0,0.0,22.77777777777778,33.19230769230769,0.0,40.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,88.48518484610098,0.6000000128039608,20.862962864063405,18.214815069127965,17.588889016045464,18.762962835806388,18.077778074476456,42.826923223642204,44.15185151276765,58.169230681199295,58.399999689172816,38.26538496751051,37.30000008477105,68.83333333333333,10.9088,21.717407407407407,22.943518518518516,743.7407407407408,360.0
2021-03-16 13:00:00+00:00,68.21428571428571,0.0,57.964285714285715,0.0,38.75,0.0,0.0,20.357142857142858,29.357142857142858,0.0,35.07142857142857,0.0,1.0,1.0,1.0,1.0,1.0,87.81428500584194,0.699999988079071,20.421428680419922,18.032142911638534,17.585714203970774,18.7999997820173,18.08214317049299,40.89999989100865,41.40714304787772,58.18928555079869,58.09285722460066,37.02499961853027,35.77142824445452,74.66666666666667,0.0,21.53611111111111,21.96938131313131,657.739898989899,290.0
2021-03-16 14:00:00+00:00,69.92592592592592,0.0,61.148148148148145,0.0,31.185185185185187,0.0,0.0,21.666666666666668,31.814814814814813,0.0,38.7037037037037,0.0,1.0,1.0,1.0,1.0,1.0,87.51111094156902,0.699999988079071,20.327999954223632,17.975999908447264,18.06923088660607,18.711111280653213,18.111111534966362,41.044444190131294,41.94444472701461,57.933333502875435,58.04074054294162,37.00740729437934,36.066666214554395,77.0,0.0,21.41071428571429,21.898214285714285,615.8452380952381,270.0
2021-03-16 15:00:00+00:00,71.3076923076923,0.0,63.46153846153846,0.0,29.576923076923077,0.0,0.0,21.5,32.61538461538461,0.0,39.96153846153846,0.0,1.0,1.0,1.0,1.0,1.0,87.30000030517579,0.7920000100135803,20.392307574932392,17.949999809265137,18.111538593585674,18.653846520643967,18.153846153846153,40.907691955566406,41.84399993896484,57.91923038776104,58.047999725341796,37.053846505972054,36.08,78.5,0.1465,21.436111111111114,21.8125,605.6944444444445,280.0
2021-03-16 16:00:00+00:00,81.88888888888889,0.0,66.18518518518519,0.0,28.814814814814813,0.0,0.0,21.185185185185187,34.51851851851852,0.0,42.0,0.0,1.0,1.0,1.0,1.0,1.0,86.74444467050058,0.699999988079071,20.651852007265443,18.311111096982604,18.662962736906827,18.914814489859122,18.351851710566766,42.12592626501013,43.00370350590459,58.01481473004377,57.985184846100985,37.87777822989005,36.66666680795175,87.83333333333333,0.0,21.468333333333334,21.870833333333334,593.8333333333334,320.0
2021-03-16 17:00:00+00:00,83.07407407407408,0.0,62.851851851851855,0.0,31.40740740740741,0.0,0.0,22.555555555555557,40.55555555555556,0.0,48.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,86.16666694923684,0.699999988079071,20.899999618530273,18.418518207691335,19.07777793319137,19.862962864063405,18.492592564335578,44.29629657886647,45.077778145119,58.02962946008753,58.05925892017506,39.26296290644893,37.748147893835,86.16666666666667,0.0,21.52666666666667,21.983333333333334,603.1666666666666,310.0
2021-03-16 18:00:00+00:00,59.5,0.0,59.642857142857146,0.0,30.0,0.0,0.0,21.714285714285715,39.82142857142857,0.0,46.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,86.30714389256069,0.860714275922094,23.046428680419922,21.0142856325422,19.071428571428573,20.02857153756278,18.571428843906947,45.56785706111363,45.84999983651297,58.08928544180734,58.02499989100865,40.242857115609304,38.36785738808768,79.5,0.0,21.51666666666667,21.951388888888886,603.0555555555555,240.0
2021-03-16 19:00:00+00:00,47.74074074074074,0.0,60.74074074074074,0.0,29.85185185185185,0.0,0.0,21.074074074074073,40.18518518518518,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,87.07407350893374,0.800000011920929,24.529629742657697,23.54074068422671,19.16296351397479,19.948147950349032,18.270370342113353,46.27407427187319,46.87777794731988,58.09259188616717,58.025925671612775,40.6814816792806,38.74074074074074,85.33333333333333,0.0,21.675,21.833333333333332,592.5,210.0
2021-03-16 20:00:00+00:00,48.142857142857146,0.0,60.42857142857143,0.0,29.0,0.0,0.0,21.035714285714285,40.67857142857143,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,87.38214247567313,0.800000011920929,24.496428557804652,24.03928586414882,19.30714246204921,19.807142393929617,17.767857210976736,46.80357156481062,47.22500010899135,58.08571352277483,58.028571128845215,41.12857151031494,38.96785763331822,91.16666666666667,0.0,21.61666666666667,21.854166666666668,585.5,210.0
2021-03-16 21:00:00+00:00,48.2962962962963,0.0,60.851851851851855,0.0,29.0,0.0,0.0,21.0,40.407407407407405,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,88.06666649712457,1.100000023841858,24.159259301644784,24.100000381469727,19.122222688462998,19.688889185587566,17.403703336362486,46.792592507821546,47.43333336159035,58.04074011908637,57.966667034007884,41.21481521041305,39.1185179816352,87.83333333333333,0.0,21.633333333333336,21.979166666666668,585.8333333333334,220.0
2021-03-16 22:00:00+00:00,48.285714285714285,0.0,61.142857142857146,0.0,28.392857142857142,0.0,0.0,20.857142857142858,40.32142857142857,0.0,47.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,88.44285610743931,1.100000023841858,23.71071434020996,24.100000381469727,19.349999972752162,19.632143361227854,17.1714289528983,47.22499983651297,48.14642865317209,58.1142851965768,58.01071425846645,41.44642884390695,39.439286368233816,89.16666666666667,0.0,21.633333333333336,21.95,595.1666666666666,220.0
2021-03-16 23:00:00+00:00,47.7037037037037,0.0,60.48148148148148,0.0,27.037037037037038,0.0,0.0,20.40740740740741,39.96296296296296,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,89.6407408537688,1.100000023841858,23.348147922092014,24.02222230699327,19.288888295491535,19.544444543344003,17.10740781713415,47.44444444444444,48.41851891411675,57.92592663235135,58.04074054294162,41.45185258653429,39.78148156625253,90.33333333333333,0.0,21.656666666666666,21.916666666666668,590.0,210.0
2021-03-17 00:00:00+00:00,47.214285714285715,0.0,60.535714285714285,0.0,26.821428571428573,0.0,0.0,20.0,39.607142857142854,0.0,46.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,89.77142824445453,1.2000000476837158,23.05714307512556,23.97142846243722,19.339285101209367,19.575000286102295,17.071428843906947,47.817857469831196,48.8392858505249,58.064285142081125,58.04642813546317,41.81428582327707,40.0535706111363,91.5,0.0,21.686666666666667,21.854166666666668,578.25,230.0
2021-03-17 01:00:00+00:00,46.77777777777778,0.0,60.148148148148145,0.0,26.37037037037037,0.0,0.0,19.962962962962962,38.0,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,90.11851671006944,1.2000000476837158,22.83703648602521,23.899999618530273,19.30370295489276,19.655556007667823,17.0,47.866666864465785,49.07777772126374,58.07407336764865,58.01111108285409,41.844444557472514,40.144443370677806,93.0,0.0,21.7,21.833333333333332,575.0,220.0
2021-03-17 02:00:00+00:00,44.857142857142854,0.0,58.25,0.0,24.571428571428573,0.0,0.0,18.464285714285715,36.357142857142854,0.0,44.5,0.0,1.0,1.0,1.0,1.0,1.0,90.35357284545898,1.2000000476837158,22.657143456595286,23.84999942779541,19.324999809265137,19.603571823665074,16.985714231218612,47.9500002179827,49.07142857142857,58.06785692487444,57.99642835344587,42.000000272478374,40.15357140132359,91.83333333333333,0.0,21.68166666666667,21.833333333333332,587.5,220.0
2021-03-17 03:00:00+00:00,46.03703703703704,0.0,59.666666666666664,0.0,25.666666666666668,0.0,0.0,19.25925925925926,38.0,0.0,45.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,90.37777851246021,1.2999999523162842,22.525926024825484,23.799999237060547,19.22222257543493,19.68518575032552,16.970370257342303,47.89259310121889,49.17777760823568,57.97777811686198,58.00370378847475,41.94814809163412,40.092592592592595,92.33333333333333,0.0,21.661666666666672,21.708333333333332,584.4166666666666,220.0
2021-03-17 04:00:00+00:00,44.92857142857143,0.0,58.42857142857143,0.0,24.821428571428573,0.0,0.0,18.714285714285715,36.0,0.0,45.0,0.0,1.0,1.0,1.0,1.0,1.0,90.46071352277484,1.2999999523162842,22.421428271702357,23.799999237060547,19.17500066757202,19.66428620474679,16.94285692487444,47.91785717010498,49.246428625924246,58.04642813546317,58.04642827170236,42.04642786298479,40.37857232775007,92.33333333333333,0.0,21.552777777777777,21.5625,609.7222222222223,230.0
2021-03-17 05:00:00+00:00,46.629629629629626,0.0,69.74074074074075,0.0,25.333333333333332,0.0,0.0,19.11111111111111,38.25925925925926,0.0,45.96296296296296,0.0,1.0,1.0,1.0,1.0,1.0,90.69629584418402,1.2999999523162842,22.35925872237594,23.714815351698135,19.381481735794633,18.944444444444443,16.75555561206959,47.955556092438876,49.29629643758138,57.95555566858362,58.0,42.03703760217737,40.20370426884404,90.5,0.0917,21.371111111111116,21.305555555555554,609.0555555555555,240.0
2021-03-17 06:00:00+00:00,59.357142857142854,0.0,74.46428571428571,0.0,27.25,0.0,0.0,20.464285714285715,40.75,0.0,49.07142857142857,0.0,1.0,1.0,1.0,1.0,1.0,90.44999967302594,1.2999999523162842,22.38928508758545,23.4249997820173,19.39999975476946,18.3571423803057,19.524999959128245,47.83214323861258,49.360714367457796,57.95714323861258,57.97500010899135,42.01071425846645,40.25000040871756,88.16666666666667,0.0,21.483333333333334,21.77638888888889,697.5,280.0
2021-03-17 07:00:00+00:00,88.48148148148148,0.0,75.14814814814815,0.0,29.0,0.0,0.0,21.333333333333332,41.96296296296296,0.0,50.0,0.0,1.0,1.0,1.0,1.0,1.0,90.03703760217738,1.2999999523162842,21.814814814814813,19.951851809466326,18.981481340196396,18.470370257342303,18.148148713288485,48.266666694923686,49.48888891714591,57.98888877586082,58.074073791503906,42.222221798366974,40.45925973962854,87.83333333333333,0.0,21.58611111111112,21.798611111111114,725.5555555555555,380.0
2021-03-17 08:00:00+00:00,83.88888888888889,0.0,72.48148148148148,0.0,34.0,0.0,0.0,22.444444444444443,40.96296296296296,0.0,47.333333333333336,3.6666666666666665,1.0,1.0,1.0,1.0,1.0,89.58888894540293,1.2999999523162842,21.029629742657697,18.4481482329192,18.48148176405165,18.596296663637514,18.196296197396737,47.81481467352973,48.388889171459056,57.92222213745117,58.04814811989113,41.90370361893265,39.79629657886647,89.5,0.0,21.604949494949498,21.988005050505052,760.7575757575756,380.0
2021-03-17 09:00:00+00:00,83.75,0.0,74.78571428571429,0.0,31.428571428571427,0.0,0.0,24.642857142857142,39.785714285714285,0.0,47.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,88.85000010899135,1.1428571769169398,20.92857129233224,17.949999809265137,17.88571412222726,18.707142898014613,18.02500009536743,46.53214250292097,47.52499989100865,58.13571412222726,58.167856897626606,40.95357159205845,39.096428462437224,85.16666666666667,26.1451,21.77380952380953,22.379960317460316,856.9232804232805,360.0
2021-03-17 10:00:00+00:00,83.85185185185185,0.0,74.25925925925925,0.0,34.0,0.0,0.0,26.14814814814815,40.44444444444444,0.0,48.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,88.5629620022244,1.100000023841858,20.955555456655997,18.051852049650968,17.859258793018483,18.78518514279966,18.040740896154333,46.97407390453197,48.0444450378418,58.033332683421946,58.07777772126374,41.22962951660156,39.6000001695421,81.0,3.8429,21.673989898989902,21.729166666666668,753.4280303030304,370.0
2021-03-17 11:00:00+00:00,78.82142857142857,0.0,67.60714285714286,0.0,45.785714285714285,0.0,0.0,23.25,36.142857142857146,0.0,41.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,87.93571444920131,1.100000023841858,20.757142816271102,18.032142979758127,17.521428653172084,18.83214262553624,18.03928586414882,45.582143102373394,45.48928601401193,58.128571374075754,58.0607145854405,40.26071425846645,38.08571434020996,77.66666666666667,26.426699999999997,21.57946127946128,21.892075517075515,759.0734728234728,360.0
2021-03-17 12:00:00+00:00,77.22222222222223,0.0,67.62962962962963,0.0,37.44444444444444,0.0,0.0,25.037037037037038,35.851851851851855,0.0,43.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,87.4740744696723,0.922222203678555,20.674073961046005,17.903703336362486,17.574074144716615,18.71851850439001,18.059259485315394,44.34814820466218,44.974074045817055,57.73703751740632,57.97777797557689,39.418518490261505,37.74444424664533,75.0,45.388400000000004,21.600000000000005,21.639935064935063,744.0281385281386,320.0
2021-03-17 13:00:00+00:00,76.82142857142857,0.0,66.5,0.0,31.392857142857142,0.0,0.0,23.857142857142858,34.17857142857143,0.0,41.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,86.98214340209961,1.0,20.7000002179827,17.91785717010498,17.828571592058456,18.753571578434535,18.12500034059797,43.246429034641814,44.04285730634417,58.24999986376081,58.000000272478374,38.63214274815151,37.246429034641814,74.33333333333333,58.5339,21.57592592592593,20.8030303030303,659.2003367003367,320.0
2021-03-17 14:00:00+00:00,73.11111111111111,0.0,64.22222222222223,0.0,28.11111111111111,0.0,0.0,22.185185185185187,32.333333333333336,0.0,39.0,0.0,1.0,1.0,1.0,1.0,1.0,86.4576926598182,1.0,20.51481494197139,17.885185100414134,18.14814821879069,18.78518507215712,18.0,43.099999604401766,43.434615501990685,58.111111111111114,58.24230766296387,38.51481501261393,36.89230801508977,73.0,3.2545,21.459444444444443,20.018055555555552,612.6944444444445,300.0
2021-03-17 15:00:00+00:00,75.60714285714286,0.0,67.53571428571429,0.0,28.821428571428573,0.0,0.0,21.357142857142858,35.285714285714285,0.0,42.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,86.2749993460519,0.8999999761581421,20.22142880303519,17.985714231218612,18.299999850136892,18.824999468667166,18.114286150251115,43.65714291163853,44.33571447644915,58.06785637991769,58.12142835344587,38.90714277539934,37.499999455043245,73.66666666666667,0.2263,21.467676767676767,19.797348484848484,608.8131313131313,310.0
2021-03-17 16:00:00+00:00,82.70370370370371,0.0,73.44444444444444,0.0,31.333333333333332,0.0,0.0,22.814814814814813,39.888888888888886,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,85.76296262387876,0.8999999761581421,20.41111105459708,18.059259555957937,18.770370059543186,18.677778173376012,18.292592578464085,44.37037065294054,45.274074130588104,57.87407514784071,57.97037039862739,39.35925971137153,37.8333336159035,75.5,0.0471,21.49,19.875,588.6666666666666,320.0
2021-03-17 17:00:00+00:00,68.85714285714286,0.0,63.642857142857146,0.0,30.892857142857142,0.0,0.0,22.857142857142858,41.0,0.0,48.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,85.4392866407122,0.896428548863956,20.871428625924246,18.246428421565465,18.92857108797346,19.93214280264718,18.610714435577393,45.60357175554548,46.60357148306711,58.089284896850586,58.074999400547576,40.26785741533552,38.599999972752165,74.66666666666667,0.0,21.533333333333335,19.813888888888886,596.5,270.0
2021-03-17 18:00:00+00:00,51.111111111111114,0.0,64.25925925925925,0.0,30.0,0.0,0.0,22.037037037037038,42.22222222222222,0.0,49.25925925925926,0.0,1.0,1.0,1.0,1.0,1.0,86.10370325159144,0.7296296247729549,23.12222233525029,20.877777735392254,19.174074243616175,20.26296290644893,18.751851682309752,47.41481484307183,48.46296282167788,58.099999321831596,58.04074054294162,41.481481340196396,39.625926123725044,76.83333333333333,0.0,21.608333333333334,19.75,592.7777777777777,230.0
2021-03-17 19:00:00+00:00,51.464285714285715,0.0,63.75,0.0,29.035714285714285,0.0,0.0,21.535714285714285,42.714285714285715,0.0,49.25,0.0,1.0,1.0,1.0,1.0,1.0,86.86071341378349,0.699999988079071,24.43928555079869,23.432142734527588,19.257142543792725,20.078571728297643,18.34999990463257,48.378571782793315,49.224999972752165,58.1142851965768,58.08214214869908,42.37857164655413,40.21785695212228,78.0,0.0,21.61666666666667,19.791666666666668,601.8055555555555,230.0
2021-03-17 20:00:00+00:00,53.51851851851852,0.0,65.44444444444444,0.0,29.0,0.0,0.0,21.296296296296298,45.370370370370374,0.0,51.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,87.47407475224247,0.699999988079071,24.329629474216038,23.955555386013454,19.27777777777778,19.733333375718857,18.074074356644243,49.89629575941298,50.52592623675311,58.099999321831596,58.00740729437934,43.79999980220088,41.44074093853986,79.33333333333333,0.0,21.635,19.791666666666668,600.5833333333334,250.0
2021-03-17 21:00:00+00:00,52.285714285714285,0.0,63.75,0.0,28.107142857142858,0.0,0.0,21.0,43.5,0.0,49.892857142857146,0.0,1.0,1.0,1.0,1.0,1.0,88.0535706111363,0.38928572088479996,23.846428598676408,24.03928586414882,19.207143102373397,19.600000381469727,17.860713754381454,50.07857172829764,50.249999727521626,58.039285387311665,57.985714367457796,44.01428576878139,41.260713713509695,80.16666666666667,0.0,21.650000000000002,19.595833333333335,585.9166666666666,230.0
2021-03-17 22:00:00+00:00,54.03703703703704,0.0,65.62962962962963,0.0,28.074074074074073,0.0,0.0,21.0,46.55555555555556,0.0,52.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,89.1592596548575,0.30000001192092896,23.32592589766891,24.0,19.19629669189453,19.5,17.72592608133952,51.10370367544669,51.348148063377096,58.03703661318178,58.05185162579572,44.99999971742983,42.233333305076314,84.33333333333333,0.0,21.75,19.5,578.3611111111111,260.0
2021-03-17 23:00:00+00:00,55.96296296296296,0.0,67.33333333333333,0.0,27.59259259259259,0.0,0.0,21.0,47.888888888888886,0.0,53.7037037037037,0.0,1.0,1.0,1.0,1.0,1.0,90.02592609546802,0.30000001192092896,22.8999998304579,23.959259103845667,19.303703590675635,19.351851286711515,17.54814833181876,52.32592561509874,52.2333334463614,58.09999918054651,58.00000028257017,46.196296268039276,43.0703704268844,85.5,0.0,21.703333333333333,19.5,588.0277777777777,270.0
2021-03-18 00:00:00+00:00,56.57142857142857,0.0,68.10714285714286,0.0,27.0,0.0,0.0,20.892857142857142,48.714285714285715,0.0,54.0,0.0,1.0,1.0,1.0,1.0,1.0,91.09285654340472,-0.2857142963579723,22.571428843906947,23.899999618530273,19.23928587777274,19.260714258466447,17.382142407553538,53.20000008174351,52.835714612688335,58.09999929155622,57.996428625924246,46.98928574153355,43.70714282989502,84.66666666666667,0.0,21.71666666666667,19.458333333333332,600.0833333333334,270.0
2021-03-18 01:00:00+00:00,55.888888888888886,0.0,67.74074074074075,0.0,26.40740740740741,0.0,0.0,20.11111111111111,48.370370370370374,0.0,54.0,0.0,1.0,1.0,1.0,1.0,1.0,91.82592716923466,-0.30000001192092896,22.68148217377839,23.899999618530273,19.240740952668368,19.237037234836155,17.274073706732857,53.58888866283275,53.366666864465785,58.1037026864511,58.007407435664426,47.3592599939417,44.14074028862847,87.5,0.0,21.71388888888889,19.416666666666668,581.4166666666666,280.0
2021-03-18 02:00:00+00:00,55.214285714285715,0.0,66.60714285714286,0.0,25.75,0.0,0.0,20.035714285714285,47.285714285714285,0.0,53.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,92.19285719735282,-0.321428582072258,22.635714803423202,23.899999618530273,19.17857210976737,19.192857674189977,17.167857783181326,53.28214277539934,53.585714203970774,58.10357107434954,58.014285632542204,47.23571450369699,44.36428615025112,91.83333333333333,0.0,21.698333333333334,19.416666666666668,585.6666666666666,270.0
2021-03-18 03:00:00+00:00,53.592592592592595,0.0,64.66666666666667,0.0,25.48148148148148,0.0,0.0,19.666666666666668,44.55555555555556,0.0,51.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,92.00370421233,-0.8592592499874256,22.403703336362486,23.899999618530273,19.18518575032552,19.155556148952908,17.08888922797309,52.2888885780617,52.73333302250615,57.981481905336736,58.01111094156901,46.307407803005646,43.81111130891023,94.0,0.0,21.671666666666667,19.125,602.3333333333334,260.0
2021-03-18 04:00:00+00:00,51.92857142857143,0.0,63.07142857142857,0.0,24.928571428571427,0.0,0.0,19.178571428571427,42.107142857142854,0.0,50.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,91.46785790579659,-0.800000011920929,22.546428748539515,23.899999618530273,19.346427985600062,19.114286150251115,17.007142884390696,51.41428565979004,52.47857134682791,57.974999700273784,57.98928574153355,45.40714277539934,43.4249997820173,92.66666666666667,0.0,21.56555555555556,18.56527777777778,591.5833333333334,260.0
2021-03-18 05:00:00+00:00,52.333333333333336,0.0,74.88888888888889,0.0,25.74074074074074,0.0,0.0,19.88888888888889,42.370370370370374,0.0,51.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,91.29259321424696,-0.800000011920929,22.622222688462998,23.822221544053818,19.37777759410717,18.707407492178458,16.774074483800817,50.83333319204825,52.092592592592595,57.992592564335574,57.974074328387225,44.84814778080693,43.16296287819191,90.5,2.3015,21.416666666666668,17.75,589.4444444444445,270.0
2021-03-18 06:00:00+00:00,65.14285714285714,0.0,79.85714285714286,0.0,27.214285714285715,0.0,0.0,20.964285714285715,46.17857142857143,0.0,54.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,91.2642844063895,-1.3035713817392076,22.442856856754847,23.178571360451834,19.30357108797346,18.257142611912318,19.392857483455114,50.83571434020996,52.33928544180734,58.02142810821533,57.99999986376081,44.99642889840262,43.22857148306711,86.5,31.102500000000003,21.522222222222226,17.069444444444446,621.5277777777777,320.0
2021-03-18 07:00:00+00:00,62.81481481481482,6.111111111111111,84.11111111111111,0.0,34.851851851851855,0.0,0.0,23.814814814814813,52.074074074074076,0.0,58.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,91.28518563729746,-1.399999976158142,21.68148139671043,19.677777608235676,18.985185411241318,18.32962912100333,18.140741065696435,51.8148149560999,52.03703689575195,57.911111195882164,57.892592677363645,45.82592632152416,43.044444190131294,70.83333333333333,214.7221,21.486666666666668,16.01851851851852,658.1296296296297,450.0
2021-03-18 08:00:00+00:00,91.25,0.0,77.82142857142857,0.0,29.571428571428573,0.0,0.0,22.142857142857142,47.535714285714285,0.0,50.785714285714285,0.0,1.0,1.0,1.0,1.0,1.0,90.9571418762207,-1.4035714055810655,20.78214270727975,18.11071470805577,18.399999686649867,18.521428653172084,18.17500012261527,51.796428952898296,50.90357140132359,58.20714323861258,57.903571537562776,45.767857142857146,41.86071409497942,66.16666666666667,313.9465,21.600050505050504,15.209027777777777,720.1439393939394,430.0
2021-03-18 09:00:00+00:00,90.48148148148148,0.0,74.74074074074075,0.0,31.11111111111111,0.0,0.0,24.666666666666668,47.18518518518518,0.0,51.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,90.23703822383175,-1.5259259321071483,20.40370340700503,17.83703676859538,18.092592733877677,18.511111153496635,18.04814833181876,51.47407390453197,49.840741051567925,58.100000028257014,57.803703449390554,45.40370390150282,40.788888436776624,65.5,292.1263,21.733333333333338,14.85479797979798,760.60101010101,410.0
2021-03-18 10:00:00+00:00,90.03571428571429,0.0,77.25,0.0,32.607142857142854,0.0,0.0,27.142857142857142,46.714285714285715,0.0,52.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,89.96071352277484,-1.600000023841858,20.457142693655832,17.732142993382045,17.74642883028303,18.496428557804652,18.046428680419922,51.13214247567313,50.68571444920131,57.99642835344587,57.95000008174351,45.14642851693289,41.65357140132359,57.333333333333336,406.2887,21.78888888888889,14.181818181818182,788.939393939394,410.0
2021-03-18 11:00:00+00:00,88.22222222222223,0.0,75.29629629629629,0.0,55.148148148148145,0.0,0.0,23.37037037037037,44.592592592592595,0.0,50.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,90.14074000605831,-1.600000023841858,20.21851878696018,17.814814320317023,17.551851908365887,18.370370087800204,18.04814833181876,50.81111145019531,50.95555524472837,57.97777797557689,58.04074054294162,44.79629657886647,42.099999604401766,49.5,405.3681,21.797222222222228,13.708333333333334,778.0555555555555,450.0
2021-03-18 12:00:00+00:00,86.33333333333333,0.0,73.74074074074075,0.0,53.44444444444444,0.0,0.0,24.666666666666668,42.666666666666664,0.0,49.96296296296296,0.0,1.0,1.0,1.0,1.0,1.0,90.25555674235027,-2.200000047683716,19.959259103845667,17.811110814412434,17.603704028659397,18.262962765163845,18.003703717832213,50.25555547078451,50.60740704006619,58.00740757694951,58.08148136845342,44.266666412353516,41.61851840549045,43.666666666666664,318.0139,21.760833333333334,12.343055555555557,680.0833333333334,420.0
2021-03-18 13:00:00+00:00,84.03571428571429,0.0,71.89285714285714,0.0,35.214285714285715,0.0,0.0,22.678571428571427,41.035714285714285,0.0,49.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,90.11428397042411,-2.200000047683716,19.567857265472412,17.860713958740234,17.50357130595616,18.31071376800537,18.021428653172084,49.70000008174351,50.64285673413958,58.26785700661795,58.153571537562776,43.7785712650844,41.64285741533552,41.0,281.2547,21.670454545454547,11.66161616161616,642.1969696969697,390.0
2021-03-18 14:00:00+00:00,81.66666666666667,0.0,71.70370370370371,0.0,26.925925925925927,0.0,0.0,21.037037037037038,38.888888888888886,0.0,48.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,90.00370364718967,-2.200000047683716,19.507407506306965,17.89259218286585,18.09259252195005,18.31851782622161,18.07037063881203,49.43703700878002,50.600000028257014,58.088888804117836,58.12222191139504,43.48888891714591,41.692592762134694,43.5,178.0485,21.541666666666668,11.106818181818182,623.4166666666666,370.0
2021-03-18 15:00:00+00:00,81.82142857142857,0.0,72.35714285714286,0.0,26.571428571428573,0.0,0.0,20.214285714285715,39.32142857142857,0.0,47.642857142857146,0.0,1.0,1.0,1.0,1.0,1.0,89.9000004359654,-2.7321428741727556,19.44999987738473,17.9321425982884,18.239285605294363,18.335713659014022,18.014285768781388,49.20357118334089,50.567857469831196,58.060713495527,58.02857099260603,43.171428544180735,41.57499980926514,48.833333333333336,68.6807,21.567449494949496,11.58162878787879,588.5631313131313,360.0
2021-03-18 16:00:00+00:00,83.64,0.0,74.0,0.0,27.2,0.0,0.0,20.25925925925926,40.24,0.0,48.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,89.60370212131076,-2.799999952316284,19.570370568169487,17.97777769300673,18.61481475830078,18.262962765163845,18.088889086688006,49.4192312680758,50.70370342113353,58.0,58.02962960137261,43.42692345839281,41.60740718135127,52.166666666666664,2.8044000000000002,21.74,12.279166666666667,566.0833333333334,380.0
2021-03-18 17:00:00+00:00,70.57142857142857,0.0,65.17857142857143,0.0,26.571428571428573,0.0,0.0,20.607142857142858,41.607142857142854,0.0,49.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,89.72857202802386,-2.799999952316284,20.474999972752162,18.017857210976736,18.942856992994034,19.760714530944824,18.117857592446462,50.21785681588309,51.25714315686907,58.003571374075754,57.985714367457796,44.09642859867641,42.192857197352815,52.666666666666664,0.0,21.773333333333337,12.700000000000001,576.6666666666666,310.0
2021-03-18 18:00:00+00:00,52.666666666666664,0.0,64.88888888888889,0.0,26.59259259259259,0.0,0.0,20.14814814814815,43.48148148148148,0.0,51.111111111111114,0.0,1.0,1.0,1.0,1.0,1.0,90.6925927621347,-3.196296321021186,23.125925911797417,20.944444444444443,19.0740742860017,20.18148174992314,18.185185891610605,51.044444472701464,51.9481482329192,57.9666668927228,57.98518569381149,44.89259225350839,42.851851851851855,57.0,0.0,21.78888888888889,13.131944444444445,582.9166666666666,250.0
2021-03-18 19:00:00+00:00,55.32142857142857,0.0,66.96428571428571,0.0,27.0,0.0,0.0,20.714285714285715,46.5,0.0,53.0,0.0,1.0,1.0,1.0,1.0,1.0,90.81428527832031,-3.299999952316284,24.41785682950701,23.35357141494751,19.100000381469727,20.09285749707903,17.875000136239187,52.08928530556815,52.60357148306711,58.02857099260603,57.971428462437224,46.04285730634417,43.52857140132359,67.0,0.0,21.833333333333332,13.395833333333334,567.0833333333334,270.0
2021-03-18 20:00:00+00:00,56.074074074074076,0.0,68.4074074074074,0.0,26.666666666666668,0.0,0.0,20.0,46.925925925925924,0.0,53.48148148148148,0.0,1.0,1.0,1.0,1.0,1.0,91.47407390453198,-3.299999952316284,24.237036881623446,23.937037291350187,19.185185538397896,20.15555586638274,17.244444529215496,52.76296304773401,53.31111116762514,58.0703695791739,58.0,46.740741164595995,44.05925934403031,70.66666666666667,0.0,21.849999999999998,13.716666666666667,558.0,270.0
2021-03-18 21:00:00+00:00,57.214285714285715,0.0,69.35714285714286,0.0,26.321428571428573,0.0,0.0,20.035714285714285,47.285714285714285,0.0,54.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,91.95714351109096,-3.700000047683716,23.574999945504324,24.103571823665074,19.18928595951625,20.02142858505249,16.910713945116317,53.42142827170236,54.657142639160156,58.06428473336356,57.985714367457796,47.125,44.89642851693289,71.66666666666667,0.0,21.927777777777777,13.916666666666666,587.7777777777777,280.0
2021-03-18 22:00:00+00:00,58.888888888888886,0.0,70.74074074074075,0.0,26.074074074074073,0.0,0.0,20.0,48.7037037037037,0.0,56.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,92.50370308204934,-3.700000047683716,22.888889030173974,24.062963203147607,19.41111077202691,19.866666440610533,16.748148176405167,54.85185213442202,56.233333305076314,58.085184733072914,57.98888905843099,47.918518207691335,45.807407520435476,73.0,0.0,21.888333333333335,14.0625,556.0,290.0
2021-03-18 23:00:00+00:00,59.285714285714285,0.0,71.42857142857143,0.0,25.571428571428573,0.0,0.0,20.0,49.0,0.0,56.75,0.0,1.0,1.0,1.0,1.0,1.0,93.1749997820173,-3.7142857568604604,22.73214312962123,24.0,19.371428080967494,19.764285496303014,16.607143265860422,55.99285725184849,57.36785725184849,58.08214214869908,58.02142865317209,48.56071417672293,46.49999986376081,74.66666666666667,0.0,22.013333333333335,14.333333333333334,575.1666666666666,290.0
2021-03-19 00:00:00+00:00,60.2962962962963,0.0,72.5925925925926,0.0,25.333333333333332,0.0,0.0,20.0,49.407407407407405,0.0,57.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,93.57036929660373,-4.099999904632568,22.507407435664422,23.907407054194696,19.31851782622161,19.67407438490126,16.492592564335578,56.85185171056677,58.68148139671043,58.04444404884621,58.02962960137261,49.02962960137261,47.28148114239728,76.5,0.0,22.02666666666667,14.333333333333334,557.4166666666666,310.0
2021-03-19 01:00:00+00:00,60.42857142857143,0.0,72.64285714285714,0.0,25.035714285714285,0.0,0.0,20.0,50.0,0.0,58.0,0.0,1.0,1.0,1.0,1.0,1.0,93.89642769949776,-4.099999904632568,22.510714326586044,23.857142312186106,19.364285196576798,19.757143020629883,16.40714250292097,57.68928609575544,59.43571444920131,58.096427645002095,58.00357123783657,49.571428707667756,47.79285676138742,77.83333333333333,0.0,22.033333333333335,14.375,556.6666666666666,300.0
2021-03-19 02:00:00+00:00,60.7037037037037,0.0,73.29629629629629,0.0,25.0,0.0,0.0,20.0,50.0,0.0,58.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,94.38148131193938,-4.099999904632568,22.39629590069806,23.799999237060547,19.270370059543186,19.744444458572953,16.322221544053818,58.10740746392144,60.303703731960724,58.077777014838325,58.01111108285409,49.83703740437826,48.27777791906286,77.33333333333333,0.0,22.041666666666668,14.5625,563.25,320.0
2021-03-19 03:00:00+00:00,61.074074074074076,0.0,73.6923076923077,0.0,24.88888888888889,0.0,0.0,19.615384615384617,50.0,0.0,58.92307692307692,0.0,1.0,1.0,1.0,1.0,1.0,94.9384621840257,-4.699999809265137,22.433333079020183,23.799999237060547,19.311110461199725,19.822221967909073,16.292591942681206,58.75185182359483,61.03076964158278,58.08148066202799,58.023076864389274,50.140740429913556,48.78461573674129,77.16666666666667,0.0,21.923333333333336,13.508333333333333,584.1666666666666,310.0
2021-03-19 04:00:00+00:00,61.357142857142854,0.0,74.17857142857143,0.0,24.25,0.0,0.0,19.5,50.107142857142854,0.0,59.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,95.4107140132359,-4.699999809265137,22.321428298950195,23.799999237060547,19.260714190346853,19.646428857530868,16.20714351109096,59.23928560529436,61.939285687037874,58.074999128069194,58.00000013623919,50.37500013623919,49.23571450369699,77.5,0.0,21.791666666666668,12.518055555555556,580.8888888888889,320.0
2021-03-19 05:00:00+00:00,62.7037037037037,0.0,86.07407407407408,0.0,24.555555555555557,0.0,0.0,20.0,51.2962962962963,0.0,61.18518518518518,0.0,1.0,1.0,1.0,1.0,1.0,96.10740802906177,-4.699999809265137,22.381481029369212,23.755555470784504,19.274073848017938,18.41481470178675,16.092592663235134,60.111111111111114,62.91111147845233,57.97777811686198,57.95925959834346,50.86666742960612,49.84814848723235,78.5,23.5238,21.755,12.104166666666666,589.1666666666666,360.0
2021-03-19 06:00:00+00:00,66.07142857142857,0.4642857142857143,88.14285714285714,0.0,24.678571428571427,0.0,0.0,20.035714285714285,52.07142857142857,0.0,62.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,96.44285801478794,-5.400000095367432,22.360714231218612,23.117857115609304,19.15000036784581,17.699999945504324,19.439285823277064,60.36785738808768,63.16071401323591,57.992857115609304,57.99999986376081,51.342857360839844,50.15357140132359,77.83333333333333,89.0925,21.68095238095238,12.226190476190476,621.9642857142858,410.0
2021-03-19 07:00:00+00:00,57.111111111111114,5.777777777777778,81.18518518518519,0.0,28.88888888888889,0.0,0.0,20.48148148148148,52.74074074074074,0.0,53.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,96.28518591986762,-5.400000095367432,21.444444515086985,19.55555534362793,18.903703760217738,17.777777353922527,18.01481487132885,60.65185179533782,55.99629635281033,57.974074045817055,57.966666327582466,51.28888928448713,45.86296321727611,75.66666666666667,109.55210000000001,21.793181818181818,12.44419191919192,653.0328282828283,520.0
2021-03-19 08:00:00+00:00,94.21428571428571,0.0,77.14285714285714,0.0,26.607142857142858,0.0,0.0,21.25,49.57142857142857,0.0,50.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,96.10357175554547,-5.400000095367432,20.58928598676409,17.799999713897705,18.0,18.100000313350133,18.003571442195348,58.31785760607038,51.689285959516255,58.107142857142854,58.04285717010498,50.089285714285715,42.68571444920131,73.5,171.2648,21.845454545454547,12.991161616161614,747.1717171717172,490.0
2021-03-19 09:00:00+00:00,92.92592592592592,0.0,75.14814814814815,0.0,26.25925925925926,0.0,0.0,21.0,47.888888888888886,0.0,51.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,95.840741192853,-5.644444324352123,20.474073975174516,17.540740896154333,17.71111121001067,18.15925986678512,18.05555576748318,56.05555541427047,51.781481707537615,58.20740720960829,58.01111122413918,48.78148156625253,42.67777817337601,69.33333333333333,372.4167,21.918253968253968,13.964285714285714,831.7261904761905,460.0
2021-03-19 10:00:00+00:00,90.57142857142857,0.0,75.82142857142857,0.0,28.642857142857142,0.0,0.0,24.25,45.214285714285715,0.0,52.5,0.0,1.0,1.0,1.0,1.0,1.0,95.83214269365583,-5.800000190734863,20.457142693655832,17.464285578046525,17.446428571428573,18.078571728297643,18.032142979758127,53.98928574153355,52.81071472167969,58.05357142857143,57.95714282989502,47.62857123783657,43.864285469055176,64.5,426.1776,22.072777777777784,13.926388888888889,834.1111111111112,460.0
2021-03-19 11:00:00+00:00,87.25925925925925,0.0,73.03703703703704,0.0,38.55555555555556,0.0,0.0,21.11111111111111,41.55555555555556,0.0,49.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,95.70740678575304,-5.800000190734863,20.36666636996799,17.53703717832212,17.262963047734015,17.94444423251682,18.03703717832212,52.57407393278899,52.61851826420537,58.16296273690683,58.14444450095848,46.55925934403031,43.662963725902415,56.833333333333336,419.4472,21.919444444444448,13.490277777777777,739.175925925926,450.0
2021-03-19 12:00:00+00:00,85.78571428571429,0.0,71.60714285714286,0.0,32.42857142857143,0.0,0.0,21.607142857142858,40.17857142857143,0.0,48.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,95.44999994550433,-6.0,20.078571592058456,17.67857163293021,17.325000149863108,17.91428538731166,18.046428680419922,51.853571210588726,52.2857141494751,57.971428871154785,57.88214261191232,45.810714040483745,43.24285725184849,49.666666666666664,366.3882,21.822222222222223,12.912878787878787,726.0479797979798,420.0
2021-03-19 13:00:00+00:00,83.5925925925926,0.0,70.96296296296296,0.0,35.666666666666664,0.0,0.0,20.074074074074073,39.370370370370374,0.0,48.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,95.08518501564309,-6.0,19.703703774346245,17.722222292864764,17.462962962962962,17.92962936118797,18.085185510140878,51.28148128368236,52.06296299121998,58.07037056816949,58.01111122413918,45.23333316379123,43.17407410233109,46.5,265.13599999999997,21.700252525252527,11.99368686868687,641.4772727272727,420.0
2021-03-19 14:00:00+00:00,86.28571428571429,0.0,73.96428571428571,0.0,26.892857142857142,0.0,0.0,19.928571428571427,41.464285714285715,0.0,49.5,0.0,1.0,1.0,1.0,1.0,1.0,94.73571341378349,-6.007142850330898,19.46428550992693,17.78571401323591,18.02592616611057,17.928571156093053,18.0,50.78214291163853,52.01785659790039,58.04642813546317,57.99999986376081,44.721428871154785,42.917858260018484,40.5,147.8161,21.662037037037038,11.111574074074072,606.4074074074074,400.0
2021-03-19 15:00:00+00:00,86.37037037037037,0.0,73.88888888888889,0.0,25.555555555555557,0.0,0.0,20.666666666666668,41.74074074074074,0.0,50.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,94.41111161973741,-6.199999809265137,19.51851858916106,17.91111077202691,18.28148156625253,17.96666653951009,17.970370257342303,50.72592572812681,52.07037056816949,58.05555527298539,58.06296313250506,44.77037034211335,43.033333672417534,41.166666666666664,45.9622,21.750370370370373,10.973148148148148,573.5185185185186,390.0
2021-03-19 16:00:00+00:00,87.0,0.0,75.25,0.0,26.035714285714285,0.0,0.0,20.0,43.25,0.0,51.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,94.25357191903251,-6.199999809265137,19.57857166017805,18.08214317049299,18.603571823665074,18.050000190734863,18.050000190734863,50.957143102373394,51.985714776175364,57.94285774230957,58.00714274815151,44.792857442583355,42.91428634098598,40.333333333333336,0.9929,21.847222222222225,11.506944444444443,595.0555555555555,400.0
2021-03-19 17:00:00+00:00,73.03703703703704,0.0,64.44444444444444,0.0,25.925925925925927,0.0,0.0,20.0,44.18518518518518,0.0,52.0,0.0,1.0,1.0,1.0,1.0,1.0,93.6037043818721,-6.199999809265137,20.39629632455331,18.029629742657697,18.829629403573495,19.429629573115594,18.074074356644243,51.433333502875435,52.58518515692817,58.0555551317003,58.000000141285085,45.377777382179545,43.44444472701461,42.0,0.0,21.8,11.854166666666666,580.4629629629629,320.0
2021-03-19 18:00:00+00:00,54.48148148148148,0.0,65.62962962962963,0.0,25.59259259259259,0.0,0.0,20.037037037037038,46.111111111111114,0.0,53.96296296296296,0.0,1.0,1.0,1.0,1.0,1.0,93.21851942274306,-6.437037097083198,23.192592550207067,21.17407410233109,18.98518505802861,19.751851752952295,18.051852049650968,52.91481484307183,54.3148149560999,58.070369720458984,57.99259270562066,46.64814800686307,44.68518532647027,47.166666666666664,0.0,21.893333333333334,12.041666666666666,586.5833333333334,270.0
2021-03-19 19:00:00+00:00,57.892857142857146,0.0,68.39285714285714,0.0,25.214285714285715,0.0,0.0,20.0,48.785714285714285,0.0,56.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,93.32143075125558,-6.599999904632568,24.628571919032506,23.724999972752162,19.235714163099015,19.53928586414882,17.678571428571427,55.51785727909633,57.31428555079869,58.071427890232634,57.98214299338205,48.32500035422189,46.46428557804653,51.166666666666664,0.0,21.927777777777777,12.388888888888888,600.4166666666666,290.0
2021-03-19 20:00:00+00:00,59.74074074074074,0.0,69.5925925925926,0.0,25.074074074074073,0.0,0.0,20.0,49.666666666666664,0.0,57.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,93.28889013219762,-6.599999904632568,24.211110998083043,24.15925986678512,19.144444642243563,19.344443992332177,17.329629332930953,57.433333220305265,58.477777551721644,58.033332965992116,57.985185128671155,49.377777382179545,47.25185196487992,52.0,0.0,21.92,12.549999999999999,590.6666666666666,290.0
2021-03-19 21:00:00+00:00,60.964285714285715,0.0,71.44444444444444,0.0,25.035714285714285,0.0,0.0,20.037037037037038,50.0,0.0,58.111111111111114,0.0,1.0,1.0,1.0,1.0,1.0,93.15555515995732,-6.800000190734863,23.392857210976736,24.200000762939453,19.292856693267822,19.21785729272025,17.08214317049299,58.45714282989502,59.25555561206959,58.03571374075754,58.007407153094256,49.97142832619803,47.75185196487992,52.833333333333336,0.0,21.993333333333336,12.65,576.25,300.0
2021-03-19 22:00:00+00:00,58.96296296296296,0.0,70.11111111111111,0.0,24.703703703703702,0.0,0.0,19.925925925925927,49.2962962962963,0.0,57.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,93.47037167019315,-6.800000190734863,22.81851782622161,24.14074127762406,19.19259262084961,19.12222261782046,16.899999618530273,58.04074082551179,59.4666668927228,58.08518459178783,57.977777551721644,49.87407401756004,47.88148131193938,57.0,0.0,21.938888888888894,12.75,575.5555555555555,300.0
2021-03-19 23:00:00+00:00,58.607142857142854,0.0,70.42857142857143,0.0,24.25,0.0,0.0,19.571428571428573,48.642857142857146,0.0,58.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,94.15357153756278,-6.803571615900312,22.632143088749476,24.089286054883683,19.2928569657462,19.007142884390696,16.72500010899135,58.37142876216343,60.79642840794155,57.98928587777274,58.01071398598807,49.97142859867641,48.6892854145595,61.0,0.0,21.956666666666667,12.770833333333334,580.8333333333334,300.0
2021-03-20 00:00:00+00:00,58.48148148148148,0.0,70.33333333333333,0.0,23.77777777777778,0.0,0.0,19.0,48.48148148148148,0.0,57.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,94.65555487738715,-6.900000095367432,22.488888846503365,23.992592564335578,19.233333587646484,18.918518348976416,16.54814833181876,58.303703731960724,61.05925962660048,57.95925973962854,57.95185216267904,49.83703712180809,48.82222239176432,60.833333333333336,0.0,21.953333333333333,12.833333333333334,575.75,300.0
2021-03-20 01:00:00+00:00,58.57142857142857,0.0,69.67857142857143,0.0,24.392857142857142,0.0,0.0,19.214285714285715,49.07142857142857,0.0,57.642857142857146,0.0,1.0,1.0,1.0,1.0,1.0,94.5535717010498,-6.900000095367432,22.47142846243722,23.899999618530273,19.335714067731583,18.817856856754847,16.40357106072562,57.86785766056606,60.453571455819265,57.96785749707903,57.98928587777274,49.72500038146973,48.51785741533552,63.333333333333336,0.0,21.958333333333332,13.041666666666666,574.4166666666666,290.0
2021-03-20 02:00:00+00:00,57.333333333333336,0.0,68.11111111111111,0.0,24.814814814814813,0.0,0.0,19.51851851851852,47.0,0.0,56.03703703703704,0.0,1.0,1.0,1.0,1.0,1.0,94.02592637803819,-6.900000095367432,22.381481029369212,23.899999618530273,19.24074074074074,18.566666567767108,16.296295872441046,55.23703695226599,58.65185179533782,57.92222284387659,58.00370392975984,48.299999943485965,47.41851863154658,61.5,0.0,22.08666666666667,13.116666666666667,561.6666666666666,280.0
2021-03-20 03:00:00+00:00,56.642857142857146,0.0,67.42857142857143,0.0,25.0,0.0,0.0,20.0,46.464285714285715,0.0,56.0,0.0,1.0,1.0,1.0,1.0,1.0,93.51785659790039,-6.696428384099688,22.464285578046525,23.899999618530273,19.392856734139578,18.36428553717477,16.19642925262451,53.72857134682791,57.6607141494751,57.9178581237793,57.992857115609304,47.464285714285715,46.86785738808768,72.66666666666667,0.0,21.86388888888889,13.180555555555555,580.6944444444445,280.0
2021-03-20 04:00:00+00:00,56.0,0.0,66.70370370370371,0.0,25.0,0.0,0.0,20.0,46.0,0.0,55.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,93.29999937834563,-6.599999904632568,22.30370330810547,23.885184747201425,19.40370340700503,18.462962962962962,16.114815252798575,52.844444557472514,56.61111139368128,57.955556092438876,58.01111094156901,46.874074158845126,46.25555532949942,88.0,0.0,21.763333333333332,14.408333333333333,573.8333333333334,270.0
2021-03-20 05:00:00+00:00,56.642857142857146,0.0,79.07142857142857,0.0,25.25,0.0,0.0,20.0,46.392857142857146,0.0,56.25,0.0,1.0,1.0,1.0,1.0,1.0,93.8000008719308,-6.585714186940875,22.489285673413956,23.817856448037283,19.42142847606114,18.217857088361466,15.939285789217267,52.592857360839844,56.02500016348703,57.939286368233816,57.96785722460066,46.56428486960275,45.80714307512556,89.0,0.0,21.630555555555556,15.305555555555555,587.7777777777777,300.0
2021-03-20 06:00:00+00:00,64.44444444444444,0.0,79.81481481481481,0.0,25.962962962962962,0.0,0.0,20.22222222222222,47.0,0.0,56.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,93.44444472701461,-6.177777608235677,22.318518179434317,23.11111104046857,19.44814787970649,17.666666949236834,16.385184959129052,52.425926208496094,55.6666663840965,57.95555623372396,57.98888905843099,46.53333282470703,45.540740966796875,91.5,0.46,21.727777777777778,15.854166666666666,568.0555555555555,320.0
